,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18263,20535780.0,1.0,23.374023,24.104156,23.299957,23.268036,23.33255,23.336243,18.333466,18.341217,18.341553,18.340393,0.0,0.07004899,0.0651982,0.14677453,119.666664,18.300018,45.23091,38.914787,63.117165,1902.532,3.3125616e-05,0.0,85.540726,94.29863,12.393609,30.000002,0.25600356,52.64895,316.66748,190.82591,0.0,83.55958,0.28203654,0.0,90.28331,8.330017
18264,20535840.0,1.0,23.367767,24.09439,23.29422,23.26004,23.327728,23.333893,18.32312,18.33487,18.33551,18.333466,0.0,0.070321664,0.065520965,0.14622955,128.0,18.300018,45.15108,38.90899,62.344273,1912.199,3.333137e-05,0.0,83.2426,107.00937,12.387,30.000002,0.2560896,52.6582,321.07614,200.57863,0.0,81.34609,0.28207105,0.0,87.61819,8.330017
18265,20535900.0,1.0,23.361877,24.084473,23.288696,23.252594,23.322845,23.33142,18.309753,18.324219,18.325134,18.322418,0.0,0.07015491,0.06543634,0.14481731,136.33333,18.300018,45.01687,38.875217,61.49121,1911.3195,3.335118e-05,0.0,80.96748,120.94178,12.401551,30.000002,0.25457677,52.63783,324.12604,210.53276,0.0,79.1512,0.2804253,0.0,85.008675,8.330017
18266,20535960.0,1.0,23.355957,24.074402,23.28302,23.244537,23.318207,23.329163,18.295685,18.31137,18.312439,18.309357,0.0,0.06966556,0.06505223,0.14276916,144.66667,18.300018,44.83749,38.819912,60.553516,1901.0444,3.3203196e-05,0.0,78.88617,135.064,12.429984,30.000002,0.25187108,52.598022,325.8372,219.9735,0.0,77.14268,0.27750593,0.0,82.62511,8.330017
18267,20536020.0,1.0,23.350525,24.064148,23.277954,23.237488,23.313812,23.327057,18.282867,18.298157,18.299255,18.296112,0.0,0.06897351,0.06448177,0.14033028,153.0,18.300018,44.61908,38.74626,59.55781,1883.88,3.292785e-05,0.0,77.06121,148.59021,12.462901,30.000002,0.24847649,52.551937,326.50644,228.46538,0.0,75.38361,0.27381334,0.0,80.52534,8.330017
18268,20536080.0,0.0,23.34616,24.053741,23.273743,23.231842,23.309814,23.325256,18.26764,18.283234,18.284332,18.28128,0.0,0.06779251,0.06345038,0.13696694,149.0,18.300018,44.363705,38.656513,58.51382,1856.1256,3.2473778e-05,0.0,75.64152,157.64438,12.525055,30.000002,0.24326864,52.464928,323.5654,232.65005,0.0,74.01895,0.2682247,0.0,78.86615,8.330017
18269,20536140.0,0.0,23.342743,24.043182,23.27066,23.227844,23.306366,23.323914,18.256317,18.268066,18.269073,18.266388,0.0,0.06662133,0.06242993,0.13367637,145.0,18.300018,44.077164,38.555805,57.43902,1823.3838,3.1907322e-05,0.0,74.76139,161.58234,12.585216,30.000002,0.23816286,52.3807,319.1504,233.03474,0.0,73.18417,0.26273212,0.0,77.77703,8.330017
18270,20536200.0,0.0,23.340302,24.03241,23.268616,23.225403,23.303467,23.322968,18.251709,18.257477,18.258148,18.256348,0.0,0.06558783,0.061552197,0.13067563,141.0,18.300018,43.76436,38.44792,56.347633,1790.4514,3.1327647e-05,0.0,74.280914,161.80856,12.645141,30.000002,0.2335591,52.296806,314.31693,230.96744,0.0,72.74754,0.25781313,0.0,77.101234,8.330017
18271,20536260.0,0.0,23.338287,24.021484,23.266968,23.223114,23.301208,23.322601,18.252472,18.253021,18.253357,18.252563,0.0,0.064736836,0.060863893,0.12803245,137.0,18.300018,43.429638,38.338276,55.231007,1759.8531,3.0784668e-05,0.0,74.11901,159.29959,12.703642,30.000002,0.22959971,52.2149,309.54056,227.28432,0.0,72.6318,0.2536262,0.0,76.74888,8.330017
18272,20536320.0,0.0,23.3367,24.010376,23.266113,23.222076,23.299347,23.32248,18.256134,18.2529,18.25293,18.2529,0.0,0.0640316,0.060328886,0.12567507,133.0,18.300018,43.079956,38.22949,54.11272,1732.7822,3.0303307e-05,0.0,74.14138,155.45927,12.745647,30.000002,0.22626138,52.156097,305.09094,222.94496,0.0,72.704605,0.25002652,0.0,76.58083,8.330017
18273,20536380.0,0.0,23.335846,23.999054,23.266022,23.222229,23.297852,23.322632,18.260986,18.255585,18.255402,18.25592,0.0,0.063448384,0.059924785,0.123566344,129.0,18.300018,42.71795,38.123554,53.003365,1709.2792,2.988508e-05,0.0,74.29593,150.84515,12.787782,30.000002,0.22335292,52.097107,301.01837,218.30972,0.0,72.914894,0.24692795,0.0,76.545265,8.330017
18274,20536440.0,0.0,23.335785,23.987518,23.266724,23.223663,23.296722,23.322998,18.266083,18.25998,18.259705,18.260406,0.0,0.06297723,0.059644215,0.12169771,125.0,18.300018,42.34437,38.022854,51.915966,1689.6267,2.9535158e-05,0.0,74.556984,145.77791,12.829657,30.000002,0.22085822,52.03848,297.35455,213.59158,0.0,73.23828,0.24430767,0.0,76.61818,8.330017
18275,20536500.0,0.0,23.33612,23.9758,23.268066,23.226166,23.295868,23.323517,18.270813,18.264648,18.264313,18.265106,0.0,0.0625732,0.059441175,0.12000003,121.0,18.300018,41.96365,37.929012,50.863243,1673.1307,2.924242e-05,0.0,74.87059,140.66997,12.863851,30.000002,0.21868469,51.990612,294.04385,209.00352,0.0,73.620316,0.24200155,0.0,76.7484,8.330017
18276,20536560.0,0.0,23.336151,23.963867,23.269104,23.227844,23.295227,23.324188,18.274841,18.269012,18.268707,18.26944,0.0,0.06220605,0.05928344,0.11839825,117.0,18.300018,41.578373,37.842228,49.819492,1658.5295,2.8985405e-05,0.0,75.21123,135.65813,12.896423,30.000002,0.2166777,51.945007,290.99307,204.5797,0.0,74.034454,0.23987642,0.0,76.90671,8.330017
18277,20536620.0,0.0,23.336578,23.951721,23.2706,23.230377,23.2948,23.324951,18.278046,18.272827,18.272552,18.273193,0.0,0.061866324,0.05916204,0.11688256,113.0,18.300018,41.190266,37.763584,48.80684,1645.6533,2.875936e-05,0.0,75.571045,130.78482,12.927738,30.000002,0.2148083,51.90117,288.1712,200.33275,0.0,74.473015,0.2378999,0.0,77.08713,8.330017
18278,20536680.0,0.0,23.337494,23.939362,23.272675,23.233948,23.294617,23.325775,18.280518,18.275818,18.275574,18.276123,0.0,0.06155244,0.05907688,0.11547658,109.0,18.300018,40.801872,37.696682,47.848625,1634.4899,2.8563849e-05,0.0,75.94682,126.076454,12.957886,30.000002,0.21307565,51.858963,285.53784,196.27422,0.0,74.93347,0.23606232,0.0,77.2925,8.330017
18279,20536740.0,0.0,23.338715,23.926758,23.275116,23.23816,23.294647,23.32666,18.282501,18.27829,18.278107,18.278534,0.0,0.061236322,0.058995437,0.11412417,105.0,18.300018,40.415287,37.638687,46.93691,1624.283,2.8385277e-05,0.0,76.33294,121.47469,12.987442,30.000002,0.21141881,51.817577,283.0065,192.34296,0.0,75.40801,0.23432034,0.0,77.51689,8.330017
18280,20536800.0,0.0,23.340118,23.91394,23.277832,23.242859,23.2948,23.327576,18.28418,18.280426,18.280273,18.28064,0.0,0.060915284,0.05891264,0.11281126,101.0,18.300018,40.030964,37.58769,46.063633,1614.6576,2.8217111e-05,0.0,76.728806,116.973495,13.016828,30.000002,0.20980452,51.776443,280.5514,188.5149,0.0,75.89515,0.23262876,0.0,77.75801,8.330017
18281,20536860.0,0.0,23.340973,23.900848,23.279968,23.246307,23.294983,23.328522,18.2854,18.282104,18.281952,18.282257,0.0,0.060600962,0.058842253,0.11155502,97.0,18.300018,39.648724,37.546043,45.21674,1605.5476,2.8059434e-05,0.0,77.13951,112.57681,13.045983,30.000002,0.20824341,51.735622,278.183,184.79192,0.0,76.4011,0.23098795,0.0,78.020325,8.330017
18282,20536920.0,0.0,23.342133,23.887543,23.28244,23.250458,23.29535,23.329498,18.286316,18.283325,18.283234,18.283447,0.0,0.06028743,0.058777783,0.11035272,93.0,18.300018,39.271862,37.51523,44.419533,1596.9805,2.79109e-05,0.0,77.56737,108.25549,13.074864,30.000002,0.20673653,51.69519,275.8993,181.15587,0.0,76.92792,0.22940615,0.0,78.308334,8.330017
18283,20536980.0,0.0,23.343475,23.873993,23.285187,23.255157,23.295868,23.330475,18.28711,18.284332,18.28424,18.284424,0.0,0.05996983,0.05871218,0.10919589,89.0,18.300018,38.901104,37.493805,43.669163,1588.8037,2.776899e-05,0.0,78.01381,103.99176,13.103631,30.000002,0.2052686,51.65492,273.68622,177.5873,0.0,77.47621,0.22786768,0.0,78.623924,8.330017
18284,20537040.0,0.0,23.345093,23.860168,23.2883,23.260437,23.2966,23.331512,18.28778,18.285126,18.285065,18.285217,0.0,0.05965101,0.05864808,0.10810345,85.0,18.300018,38.539497,37.483894,42.98018,1581.1006,2.7635013e-05,0.0,78.486824,99.75629,13.132064,30.000002,0.20385714,51.615112,271.55084,174.07176,0.0,78.054016,0.22639042,0.0,78.97873,8.330017
18285,20537100.0,0.0,23.346863,23.8461,23.291595,23.266113,23.297485,23.33258,18.288452,18.285889,18.285828,18.28592,0.0,0.05932609,0.058578435,0.10705676,81.0,18.300018,38.186413,37.483093,42.342384,1573.7354,2.7506914e-05,0.0,78.98556,95.555374,13.158189,30.000002,0.20249465,51.578533,269.48077,170.60478,0.0,78.659676,0.22495326,0.0,79.369995,8.330017
18286,20537160.0,0.0,23.347992,23.831757,23.29419,23.270294,23.29834,23.333618,18.28888,18.286469,18.286438,18.286499,0.0,0.05900308,0.05851243,0.106065184,77.0,18.300018,37.84235,37.493332,41.740044,1566.5568,2.7383096e-05,0.0,79.51985,91.371506,13.188338,30.000002,0.20115611,51.536327,267.48328,167.17862,0.0,79.30374,0.22357014,0.0,79.806725,8.330017
18287,20537220.0,0.0,23.349274,23.817139,23.297058,23.274994,23.299377,23.334717,18.289337,18.286957,18.286926,18.286987,0.0,0.0586806,0.0584472,0.10512701,73.0,18.300018,37.510944,37.515495,41.192204,1559.7167,2.726473e-05,0.0,80.09391,87.202156,13.216005,30.000002,0.19988056,51.497597,265.5579,163.79092,0.0,79.98997,0.22224171,0.0,80.2937,8.330017
18288,20537280.0,0.0,23.350708,23.802246,23.30011,23.28003,23.300568,23.335815,18.289764,18.287415,18.287415,18.287445,0.0,0.05835166,0.058374,0.10422353,69.0,18.300018,37.19072,37.54707,40.68961,1553.1056,2.7150325e-05,0.0,80.70472,83.06796,13.241861,30.000002,0.19864067,51.46139,263.69305,160.44582,0.0,80.71478,0.22094174,0.0,80.82673,8.330017
18289,20537340.0,0.0,23.352356,23.787079,23.303406,23.285522,23.30194,23.336945,18.29013,18.287811,18.287811,18.287842,0.0,0.05802307,0.058299717,0.10338012,65.0,18.300018,36.886265,37.591103,40.248524,1546.7571,2.7039969e-05,0.0,81.36826,78.93461,13.270953,30.000002,0.19742617,51.420666,261.89554,157.12651,0.0,81.49446,0.21969166,0.0,81.425514,8.330017
18290,20537400.0,0.0,23.354156,23.771606,23.306946,23.291443,23.303497,23.338135,18.290588,18.288239,18.288239,18.288239,0.0,0.0576934,0.058221057,0.10259953,61.0,18.300018,36.60011,37.648224,39.874504,1540.7756,2.6935744e-05,0.0,82.09324,74.79721,13.297878,30.000002,0.19627438,51.382973,260.16757,153.8315,0.0,82.33717,0.21849905,0.0,82.10066,8.330017
18291,20537460.0,0.0,23.355194,23.75586,23.309692,23.295654,23.304993,23.339264,18.290894,18.288605,18.288635,18.288605,0.0,0.057359252,0.05813461,0.101847865,57.0,18.300018,36.326946,37.71552,39.52637,1534.8322,2.6833599e-05,0.0,82.8763,70.69748,13.324793,30.000002,0.19514334,51.345287,258.49765,150.57721,0.0,83.23993,0.21732973,0.0,82.84207,8.330017
18292,20537520.0,0.0,23.356354,23.739807,23.312653,23.300232,23.306671,23.340454,18.291077,18.28888,18.28891,18.28888,0.0,0.057022523,0.058041703,0.10113048,53.0,18.300018,36.071564,37.794933,39.22638,1528.9889,2.6732843e-05,0.0,83.729515,66.62872,13.351718,30.000002,0.19403258,51.307594,256.8845,147.35812,0.0,84.214935,0.21618226,0.0,83.662674,8.330017
18293,20537580.0,0.0,23.357666,23.72345,23.315796,23.305176,23.308502,23.341675,18.29126,18.289093,18.289154,18.289093,0.0,0.056683175,0.057940826,0.10045533,49.0,18.300018,35.837566,37.888084,38.982346,1523.291,2.6634281e-05,0.0,84.66915,62.578068,13.378598,30.000002,0.19294643,51.26996,255.3286,144.16661,0.0,85.278336,0.21506152,0.0,84.58135,8.330017
18294,20537640.0,0.0,23.35907,23.706787,23.319092,23.310364,23.310516,23.342957,18.291351,18.289276,18.289307,18.289276,0.0,0.056326944,0.05781655,0.09978764,45.0,18.300018,35.621525,37.99227,38.78369,1517.5684,2.653542e-05,0.0,85.68722,58.59365,13.4047165,30.000002,0.19185506,51.2334,253.81969,141.0228,0.0,86.42217,0.21392812,0.0,85.588036,8.330017
18295,20537700.0,0.0,23.360626,23.68982,23.322632,23.315857,23.312714,23.3443,18.29126,18.289337,18.289368,18.289307,0.0,0.05596576,0.05768052,0.09915942,41.0,18.300018,35.430206,38.11131,38.646103,1511.768,2.6434776e-05,0.0,86.818054,54.641792,13.433753,30.000002,0.19074689,51.19274,252.35786,137.90639,0.0,87.68149,0.21279113,0.0,86.7207,8.330017
18296,20537760.0,0.0,23.361298,23.672516,23.325226,23.319397,23.31482,23.34555,18.291046,18.289246,18.289307,18.289246,0.0,0.055590164,0.057521764,0.09853092,37.0,18.300018,35.25951,38.241898,38.5306,1505.6583,2.6330279e-05,0.0,88.0684,50.752686,13.462283,30.000002,0.18962108,51.1528,250.93921,134.83102,0.0,89.06325,0.21162733,0.0,87.98024,8.330017
18297,20537820.0,0.0,23.362091,23.654907,23.328003,23.323242,23.317139,23.346863,18.290619,18.289001,18.289062,18.289001,0.0,0.0552017,0.057340726,0.0979021,33.0,18.300018,35.11552,38.387424,38.45929,1499.2046,2.621941e-05,0.0,89.465454,46.928173,13.491843,30.000002,0.18845527,51.11142,249.5588,131.79288,0.0,90.59541,0.2104193,0.0,89.39356,8.330017
18298,20537880.0,0.0,23.362976,23.636932,23.330933,23.327362,23.319641,23.348236,18.290863,18.289001,18.289062,18.28897,0.0,0.05485251,0.057190336,0.09736421,30.333334,18.300018,34.995598,38.54618,38.427357,1493.3118,2.6115791e-05,0.0,90.97997,43.378727,13.519162,30.000002,0.18745026,51.07317,248.36426,129.00763,0.0,92.24859,0.20939037,0.0,90.93172,8.330017
18299,20537940.0,0.0,23.363983,23.618652,23.334076,23.331726,23.322327,23.3497,18.291443,18.289368,18.28946,18.289368,0.0,0.054521564,0.057047583,0.09688458,27.666666,18.300018,34.90602,38.72134,38.444416,1487.963,2.6022575e-05,0.0,92.626724,40.06146,13.545699,30.000002,0.18650798,51.03602,247.2854,126.40885,0.0,94.037994,0.20842832,0.0,92.61164,8.330017
18300,20538000.0,0.0,23.365051,23.600006,23.337341,23.336243,23.325134,23.351227,18.291718,18.289764,18.289856,18.289764,0.0,0.05416801,0.05686959,0.09638353,25.0,18.300018,34.841175,38.909794,38.50085,1482.5648,2.5929221e-05,0.0,94.39161,36.97096,13.572256,30.000002,0.18553554,50.998844,246.27902,123.960464,0.0,95.95023,0.20742865,0.0,94.41794,8.330017
18301,20538060.0,1.0,23.364685,23.581146,23.33905,23.338318,23.327026,23.351868,18.299194,18.293,18.293182,18.293,0.0,0.05440461,0.057295986,0.096942954,33.333332,18.300018,34.789967,39.099613,38.56389,1485.6195,2.596219e-05,0.0,96.11142,35.081837,13.567692,30.000002,0.18654643,51.005234,246.44337,123.008354,0.0,97.81572,0.20863415,0.0,96.1849,8.330017
18302,20538120.0,1.0,23.363922,23.562195,23.340363,23.339966,23.328705,23.352264,18.311401,18.30127,18.301636,18.3013,0.0,0.055002507,0.05803298,0.098148346,41.666668,18.300018,34.753265,39.29125,38.639473,1498.0209,2.6167983e-05,0.0,97.50499,34.23511,13.5477705,30.000002,0.1887608,51.033123,247.40741,123.17742,0.0,99.31059,0.21118611,0.0,97.627525,8.330017
18303,20538180.0,1.0,23.36261,23.543152,23.341156,23.34085,23.330017,23.352356,18.323608,18.3125,18.312958,18.31253,0.0,0.05601681,0.058623224,0.100098476,50.0,18.300018,34.727173,39.482285,38.719604,1517.8765,2.650912e-05,0.0,98.42645,34.41255,13.507655,30.000002,0.19192053,51.08928,249.1054,124.3587,0.0,99.97706,0.2147412,0.0,98.59808,8.330017
18304,20538240.0,3.0,23.360626,23.523987,23.341217,23.340637,23.33078,23.352173,18.336334,18.325043,18.3255,18.325104,0.0,0.05737637,0.059622772,0.102662325,60.666668,18.300018,34.705906,39.670353,38.792763,1546.2219,2.6996635e-05,0.0,98.6876,35.753895,13.444993,30.000002,0.19634756,51.177006,251.8739,126.77335,0.0,100.00211,0.2196631,0.0,98.90438,8.330017
18305,20538300.0,3.0,23.357788,23.50476,23.340363,23.339203,23.330841,23.351257,18.349243,18.338348,18.338837,18.33844,0.0,0.058757428,0.061741434,0.10525244,71.333336,18.300018,34.681847,39.84524,38.8446,1582.9153,2.7634806e-05,0.0,98.2472,38.136448,13.367467,30.000002,0.20184797,51.285545,255.78575,130.29842,0.0,99.93316,0.22575086,0.0,98.500595,8.330017
18306,20538360.0,3.0,23.353333,23.485443,23.337769,23.335144,23.329987,23.349213,18.36081,18.351715,18.352264,18.351807,0.0,0.06036977,0.06400604,0.10822766,82.0,18.300018,34.644985,39.994793,38.843864,1626.3737,2.8401262e-05,0.0,97.08223,41.9157,13.268575,30.000002,0.20814659,51.423996,260.88538,135.10089,0.0,99.04057,0.23260865,0.0,97.357666,8.330017
18307,20538420.0,3.0,23.347809,23.466034,23.333984,23.32962,23.328308,23.346191,18.367798,18.362823,18.363281,18.362885,0.0,0.06212616,0.06607679,0.1114106,92.666664,18.300018,34.58713,40.109074,38.78046,1672.5048,2.9221403e-05,0.0,95.03824,47.698338,13.174876,30.000002,0.21457095,51.555176,267.05005,141.47037,0.0,97.03869,0.23961207,0.0,95.31502,8.330017
18308,20538480.0,3.0,23.341248,23.446564,23.32901,23.322662,23.325775,23.342224,18.369385,18.369781,18.369995,18.369812,0.0,0.06375187,0.067967534,0.11429577,103.333336,18.300018,34.49931,40.17856,38.639095,1717.1871,3.0025996e-05,0.0,92.16183,56.131687,13.092674,30.000002,0.2204543,51.670254,273.9283,149.6879,0.0,94.152,0.2460163,0.0,92.41896,8.330017
18309,20538540.0,3.0,23.333832,23.427002,23.32309,23.314453,23.32251,23.337463,18.364136,18.371307,18.371155,18.371307,0.0,0.06498793,0.06939464,0.11640666,114.0,18.300018,34.375137,40.196384,38.409595,1755.435,3.0731786e-05,0.0,88.61135,68.11437,13.023292,30.000002,0.22496742,51.76739,280.89792,160.11354,0.0,90.54918,0.25084913,0.0,88.82954,8.330017
18310,20538600.0,3.0,23.325806,23.40738,23.316467,23.30545,23.318695,23.332123,18.349426,18.364777,18.364136,18.364716,0.0,0.06555238,0.070081696,0.11722674,124.666664,18.300018,34.20618,40.152042,38.07648,1779.5483,3.1203144e-05,0.0,84.64305,84.45262,12.986194,30.000002,0.22692096,51.819332,286.98907,172.85071,0.0,86.51247,0.2528698,0.0,84.80484,8.330017
18311,20538660.0,3.0,23.316528,23.387695,23.30838,23.294434,23.313782,23.325775,18.32602,18.3497,18.34851,18.34961,0.0,0.06526917,0.069867425,0.11644225,135.33333,18.300018,33.980667,40.037975,37.62041,1784.3278,3.134417e-05,0.0,80.74181,104.39461,12.996861,30.000002,0.22578584,51.804394,291.48608,186.95792,0.0,82.552986,0.25159416,0.0,80.83294,8.330017
18312,20538720.0,3.0,23.307617,23.36792,23.30069,23.284119,23.309082,23.319641,18.297913,18.32785,18.326141,18.32779,0.0,0.06426329,0.06889567,0.11429186,146.0,18.300018,33.71336,39.86862,37.073315,1770.2274,3.1150383e-05,0.0,77.24282,126.10215,13.037376,30.000002,0.2220693,51.747673,294.2873,200.97227,0.0,79.01648,0.24747457,0.0,77.25174,8.330017
18313,20538780.0,0.0,23.29956,23.348083,23.293915,23.275116,23.304993,23.314056,18.264038,18.298279,18.296143,18.29831,0.0,0.062340442,0.06696952,0.11044803,142.0,18.300018,33.408974,39.64759,36.44512,1732.9117,3.05492e-05,0.0,74.49288,143.10492,13.135764,30.000002,0.21501242,51.60993,293.02106,209.75804,0.0,76.259766,0.23978552,0.0,74.408,8.330017
18314,20538840.0,0.0,23.292694,23.328186,23.288513,23.267975,23.301758,23.309296,18.238586,18.26651,18.264282,18.266663,0.0,0.060388193,0.06502414,0.10650375,138.0,18.300018,33.07694,39.383305,35.755013,1683.4312,2.9687524e-05,0.0,72.70983,152.59708,13.236149,30.000002,0.20782888,51.46939,289.74078,212.8954,0.0,74.4976,0.23192784,0.0,72.51798,8.330017
18315,20538900.0,0.0,23.286926,23.308258,23.284363,23.262634,23.299408,23.305359,18.227783,18.2435,18.24176,18.243713,0.0,0.05869883,0.063347384,0.10298869,134.0,18.300018,32.725346,39.083374,35.020245,1632.7523,2.8785602e-05,0.0,71.643394,155.98755,13.338561,30.000002,0.2014717,51.32601,285.73532,212.1308,0.0,73.46378,0.22503574,0.0,71.33151,8.330017
18316,20538960.0,0.0,23.282043,23.288239,23.28125,23.258453,23.29776,23.30243,18.22815,18.233032,18.232025,18.233215,0.0,0.057375066,0.062042017,0.100085035,130.0,18.300018,32.35966,38.756447,34.245285,1586.7505,2.7957354e-05,0.0,71.128296,154.86844,13.433881,30.000002,0.19631307,51.19257,281.58603,208.8961,0.0,72.9858,0.21949725,0.0,70.68266,8.330017
18317,20539020.0,0.0,23.277954,23.268188,23.279022,23.255585,23.296722,23.300049,18.234589,18.23117,18.230865,18.231201,0.0,0.05633516,0.061020274,0.09766196,126.0,18.300018,31.9877,38.4103,33.451458,1547.3556,2.7245933e-05,0.0,70.936935,151.42136,13.499941,30.000002,0.1922143,51.100082,277.62503,204.59438,0.0,72.83081,0.21500824,0.0,70.34722,8.330017
18318,20539080.0,0.0,23.274567,23.248077,23.277649,23.253906,23.296173,23.298126,18.2435,18.235046,18.235321,18.234955,0.0,0.05552244,0.060222052,0.095625736,122.0,18.300018,31.613419,38.04882,32.648636,1514.3218,2.6650223e-05,0.0,70.967155,146.66888,13.564305,30.000002,0.18883501,51.00997,273.96707,199.83052,0.0,72.89438,0.21135946,0.0,70.22492,8.330017
18319,20539140.0,0.0,23.271881,23.227936,23.27707,23.253448,23.296112,23.296692,18.252502,18.24231,18.24289,18.242035,0.0,0.0549166,0.059623268,0.09394416,118.0,18.300018,31.240744,37.67303,31.846596,1487.8477,2.6173839e-05,0.0,71.16968,141.21107,13.623209,30.000002,0.18612395,50.92751,270.69516,194.96112,0.0,73.12484,0.20846412,0.0,70.268005,8.330017
18320,20539200.0,0.0,23.269745,23.207733,23.27713,23.253998,23.296387,23.295624,18.260468,18.250092,18.250824,18.249725,0.0,0.054438844,0.05914264,0.09249197,114.0,18.300018,30.873743,37.28776,31.057087,1466.4418,2.5790414e-05,0.0,71.46086,135.65674,13.670728,30.000002,0.18387775,50.860985,267.77417,190.2628,0.0,73.43802,0.20605342,0.0,70.39663,8.330017
18321,20539260.0,0.0,23.267609,23.1875,23.277222,23.254242,23.296722,23.294922,18.26706,18.257416,18.258179,18.256958,0.0,0.054033022,0.058727074,0.091167964,110.0,18.300018,30.510162,36.899307,30.267822,1448.151,2.546503e-05,0.0,71.79667,130.22325,13.715048,30.000002,0.18187729,50.798935,265.1182,185.78093,0.0,73.79183,0.20391577,0.0,70.566315,8.330017
18322,20539320.0,0.0,23.26587,23.167236,23.27774,23.255249,23.297302,23.294495,18.272247,18.263733,18.264465,18.263214,0.0,0.053684853,0.05836191,0.089949585,106.0,18.300018,30.153946,36.508076,29.493492,1432.4838,2.5187752e-05,0.0,72.1633,124.99007,13.757011,30.000002,0.18006727,50.74018,262.70056,181.5346,0.0,74.17236,0.2019845,0.0,70.76416,8.330017
18323,20539380.0,0.0,23.264465,23.146942,23.278717,23.256958,23.298096,23.294281,18.276093,18.268768,18.26944,18.26828,0.0,0.05337748,0.05802911,0.08881598,102.0,18.300018,29.807844,36.116096,28.742706,1418.8816,2.4948098e-05,0.0,72.54967,119.98527,13.797344,30.000002,0.17839944,50.68372,260.4901,177.51775,0.0,74.56823,0.20020972,0.0,70.98151,8.330017
18324,20539440.0,0.0,23.263336,23.126587,23.279999,23.259186,23.299042,23.29422,18.279175,18.27298,18.27356,18.27246,0.0,0.053086337,0.05770586,0.087728396,98.0,18.300018,29.470903,35.725098,28.014925,1406.449,2.4729783e-05,0.0,72.94782,115.16765,13.833404,30.000002,0.17681888,50.633232,258.4255,173.66797,0.0,74.9728,0.19851123,0.0,71.211365,8.330017
18325,20539500.0,0.0,23.262482,23.106232,23.281616,23.262024,23.30017,23.294373,18.28125,18.276062,18.27655,18.275604,0.0,0.052816115,0.057395525,0.0866997,94.0,18.300018,29.146948,35.33664,27.320934,1395.1276,2.4531517e-05,0.0,73.36014,110.53322,13.87624,30.000002,0.17528117,50.573265,256.50974,169.98561,0.0,75.38767,0.1969007,0.0,71.45769,8.330017
18326,20539560.0,0.0,23.261383,23.085846,23.28299,23.26413,23.301117,23.294739,18.282806,18.278381,18.278809,18.277924,0.0,0.052555587,0.057089783,0.085706465,90.0,18.300018,28.831324,34.953457,26.642984,1384.5037,2.4346495e-05,0.0,73.78395,106.056046,13.915241,30.000002,0.17380837,50.51866,254.713,166.43771,0.0,75.81168,0.19534147,0.0,71.716736,8.330017
18327,20539620.0,0.0,23.260529,23.06546,23.284637,23.266785,23.302216,23.295288,18.283875,18.28003,18.280396,18.279633,0.0,0.052302174,0.056786496,0.08474768,86.0,18.300018,28.528744,34.577457,25.99776,1374.45,2.417152e-05,0.0,74.22184,101.70612,13.954243,30.000002,0.17237432,50.464058,253.02234,163.00009,0.0,76.247696,0.19382466,0.0,71.99207,8.330017
18328,20539680.0,0.0,23.259888,23.045013,23.28656,23.269897,23.303436,23.29599,18.284698,18.281311,18.281616,18.280945,0.0,0.052049585,0.056479942,0.083815664,82.0,18.300018,28.23835,34.208935,25.384363,1364.7568,2.4002818e-05,0.0,74.67587,97.448975,13.993445,30.000002,0.17096432,50.409172,251.42134,159.64359,0.0,76.69824,0.19233511,0.0,72.28657,8.330017
18329,20539740.0,0.0,23.259491,23.024567,23.288788,23.27353,23.30481,23.296875,18.28537,18.282257,18.282532,18.28189,0.0,0.051800918,0.05617294,0.082923345,78.0,18.300018,27.963882,33.851017,24.813702,1355.4723,2.3841078e-05,0.0,75.15356,93.25385,14.032665,30.000002,0.16959111,50.354267,249.90941,156.35226,0.0,77.17071,0.19088548,0.0,72.60992,8.330017
18330,20539800.0,0.0,23.259277,23.00412,23.29126,23.277496,23.306305,23.297852,18.28598,18.28305,18.283295,18.282684,0.0,0.051549785,0.055860087,0.08205797,74.0,18.300018,27.702745,33.502594,24.279434,1346.4791,2.3684413e-05,0.0,75.65478,89.112595,14.0692425,30.000002,0.16825216,50.30306,248.4768,153.11418,0.0,77.66561,0.18945977,0.0,72.96152,8.330017
18331,20539860.0,0.0,23.258636,22.983673,23.293274,23.280487,23.307587,23.299042,18.286377,18.28363,18.283875,18.283295,0.0,0.051302653,0.055549607,0.081227034,70.0,18.300018,27.454006,33.16771,23.771152,1337.6525,2.3531315e-05,0.0,76.188805,85.00475,14.111525,30.000002,0.16691937,50.243866,247.12558,149.91959,0.0,78.19293,0.18806912,0.0,73.34964,8.330017
18332,20539920.0,0.0,23.25821,22.963196,23.295563,23.283936,23.30899,23.300385,18.286774,18.284119,18.284332,18.283752,0.0,0.051057883,0.055240702,0.08043026,66.0,18.300018,27.22165,32.848576,23.303413,1329.1266,2.3383094e-05,0.0,76.76039,80.92002,14.15101,30.000002,0.16563405,50.188583,245.87816,146.76222,0.0,78.757965,0.18671645,0.0,73.7797,8.330017
18333,20539980.0,0.0,23.257996,22.942719,23.298065,23.28772,23.310516,23.30185,18.28717,18.284546,18.28476,18.28421,0.0,0.050808445,0.054926198,0.079654664,62.0,18.300018,27.002924,32.542824,22.869932,1320.815,2.3238612e-05,0.0,77.36724,76.87288,14.188215,30.000002,0.16437578,50.1365,244.76227,143.64392,0.0,79.35856,0.18538177,0.0,74.24903,8.330017
18334,20540040.0,0.0,23.257904,22.922241,23.300812,23.29187,23.312195,23.303497,18.287476,18.284912,18.285126,18.284576,0.0,0.05056132,0.054613467,0.07891908,58.0,18.300018,26.80282,32.255554,22.483501,1312.7128,2.3097497e-05,0.0,78.024765,72.83039,14.230484,30.000002,0.16312818,50.077324,243.76935,140.54912,0.0,80.0104,0.18408316,0.0,74.775,8.330017
18335,20540100.0,0.0,23.258057,22.901794,23.303772,23.296448,23.313995,23.305298,18.287872,18.285278,18.285492,18.284943,0.0,0.05031512,0.054301243,0.078227095,54.0,18.300018,26.623259,31.989056,22.14925,1304.953,2.2962091e-05,0.0,78.74135,68.78593,14.270089,30.000002,0.16193242,50.021873,242.89029,137.47604,0.0,80.72217,0.18282957,0.0,75.36764,8.330017
18336,20540160.0,0.0,23.25772,22.881317,23.306274,23.299835,23.315552,23.30722,18.288208,18.285645,18.285828,18.285278,0.0,0.050064083,0.05398572,0.077554464,50.0,18.300018,26.456347,31.741226,21.837181,1297.2917,2.2829305e-05,0.0,79.51412,64.77359,14.3099575,30.000002,0.1607515,49.966057,242.11263,134.43681,0.0,81.49214,0.18159296,0.0,76.01953,8.330017
18337,20540220.0,0.0,23.257538,22.86087,23.30896,23.303558,23.31726,23.309326,18.288452,18.28595,18.286133,18.285583,0.0,0.04981002,0.05366946,0.07690553,46.0,18.300018,26.307362,31.515297,21.56457,1289.7617,2.2698592e-05,0.0,80.35533,60.785316,14.350097,30.000002,0.15958662,49.909863,241.42807,131.42589,0.0,82.33322,0.18037331,0.0,76.742905,8.330017
18338,20540280.0,0.0,23.257538,22.840424,23.31186,23.307617,23.319122,23.311554,18.288666,18.286194,18.286377,18.285828,0.0,0.04955315,0.053352848,0.07628701,42.0,18.300018,26.179415,31.314966,21.338377,1282.4097,2.2570748e-05,0.0,81.280914,56.808823,14.390426,30.000002,0.15844302,49.853405,240.82976,128.43697,0.0,83.26191,0.17917666,0.0,77.55508,8.330017
18339,20540340.0,0.0,23.25769,22.820007,23.314941,23.31192,23.321075,23.313965,18.288818,18.286438,18.286621,18.286041,0.0,0.04927936,0.053020455,0.07567169,38.0,18.300018,26.068789,31.13561,21.150242,1275.0806,2.2443437e-05,0.0,82.28345,52.890297,14.429394,30.000002,0.15729669,49.79885,240.30916,125.48833,0.0,84.27065,0.17796737,0.0,78.44717,8.330017
18340,20540400.0,0.0,23.257996,22.799591,23.318237,23.316559,23.323181,23.316498,18.288788,18.28653,18.286713,18.286163,0.0,0.04900519,0.052690797,0.07509213,34.0,18.300018,25.981632,30.98456,21.013365,1267.6832,2.2314734e-05,0.0,83.396484,49.005962,14.473446,30.000002,0.1561258,49.737175,239.86041,122.5648,0.0,85.39436,0.176746,0.0,79.4535,8.330017
18341,20540460.0,0.0,23.257843,22.779205,23.321075,23.320007,23.325104,23.319153,18.288666,18.28656,18.286713,18.286194,0.0,0.048708666,0.05234169,0.07450503,30.0,18.300018,25.912397,30.860706,20.903448,1260.1387,2.2184127e-05,0.0,84.627426,45.165573,14.516391,30.000002,0.1549465,49.67705,239.47855,119.67134,0.0,86.64172,0.17550763,0.0,80.577705,8.330017
18342,20540520.0,0.0,23.257843,22.75885,23.324097,23.323792,23.32721,23.321991,18.288422,18.286438,18.28659,18.286102,0.0,0.048390806,0.051975105,0.07391087,26.0,18.300018,25.866444,30.76813,20.835686,1252.358,2.2049207e-05,0.0,86.00151,41.379017,14.560784,30.000002,0.15373288,49.614902,239.1588,116.80795,0.0,88.03955,0.1742307,0.0,81.84297,8.330017
18343,20540580.0,0.0,23.257965,22.738525,23.32724,23.327759,23.329376,23.324951,18.290405,18.2872,18.287384,18.286804,0.0,0.048235983,0.05178469,0.07360183,25.666666,18.300018,25.841883,30.704094,20.806595,1247.1067,2.1952006e-05,0.0,87.45026,38.14072,14.594131,30.000002,0.15306696,49.568214,238.96663,114.49873,0.0,89.51553,0.17357801,0.0,83.18802,8.330017
18344,20540640.0,0.0,23.258118,22.7182,23.330475,23.331818,23.331635,23.327942,18.29361,18.289398,18.289642,18.28888,0.0,0.04816356,0.051683355,0.07346225,25.333334,18.300018,25.842112,30.673222,20.822197,1244.5983,2.190637e-05,0.0,88.919106,35.36808,14.620579,30.000002,0.15271038,49.531193,238.84259,112.59861,0.0,91.01363,0.17327024,0.0,84.56457,8.330017
18345,20540700.0,0.0,23.25827,22.697937,23.33374,23.335876,23.333893,23.330994,18.296509,18.292084,18.292358,18.291443,0.0,0.048117913,0.051612377,0.07339607,25.0,18.300018,25.862438,30.66927,20.873745,1243.5094,2.1887063e-05,0.0,90.40047,32.937325,14.645407,30.000002,0.15249057,49.49643,238.7545,110.969345,0.0,92.526825,0.17312424,0.0,85.96186,8.330017
18346,20540760.0,0.0,23.257874,22.677704,23.336334,23.338593,23.335846,23.333954,18.299194,18.294922,18.295197,18.29422,0.0,0.048144255,0.05162233,0.07346626,25.0,18.300018,25.900995,30.695715,20.944677,1244.1294,2.1898404e-05,0.0,91.884514,30.86936,14.661914,30.000002,0.15250313,49.47332,238.69974,109.648415,0.0,94.04645,0.17322338,0.0,87.36877,8.330017
18347,20540820.0,0.0,23.257385,22.657532,23.338867,23.341187,23.337769,23.336884,18.301575,18.297638,18.297943,18.296967,0.0,0.048216227,0.051685937,0.07362839,25.0,18.300018,25.960201,30.753914,21.043558,1246.272,2.1937276e-05,0.0,93.349335,29.113733,14.675646,30.000002,0.1526851,49.454098,238.66777,108.58772,0.0,95.5508,0.17351976,0.0,88.76343,8.330017
18348,20540880.0,0.0,23.256744,22.63736,23.341309,23.34372,23.33963,23.339783,18.303497,18.30011,18.300385,18.2995,0.0,0.04830905,0.051775508,0.073838614,25.0,18.300018,26.034695,30.835878,21.162628,1249.1733,2.1990072e-05,0.0,94.795425,27.595564,14.691988,30.000002,0.15293297,49.431217,238.6483,107.7081,0.0,97.0399,0.17391154,0.0,90.14423,8.330017
18349,20540940.0,1.0,23.256042,22.61728,23.343567,23.345917,23.34134,23.342499,18.31134,18.304474,18.30481,18.30371,0.0,0.04890262,0.052400813,0.07485163,33.333332,18.300018,26.125673,30.944645,21.302513,1260.1332,2.2166558e-05,0.0,96.05585,26.969297,14.662661,30.000002,0.15484531,49.472275,238.75343,107.949165,0.0,98.338104,0.17615414,0.0,91.36394,8.330017
18350,20541000.0,1.0,23.2547,22.597198,23.345306,23.347473,23.342682,23.344849,18.322723,18.312653,18.31314,18.311493,0.0,0.049810257,0.053358678,0.07638998,41.666668,18.300018,26.226564,31.072653,21.452648,1279.2949,2.2495882e-05,0.0,96.91014,27.135061,14.625732,30.000002,0.15772793,49.523975,239.00078,109.04767,0.0,99.21428,0.17955923,0.0,92.22032,8.330017
18351,20541060.0,1.0,23.252716,22.57721,23.345734,23.346832,23.34317,23.346558,18.33432,18.323395,18.324066,18.3219,0.0,0.05099687,0.054615133,0.07838766,50.0,18.300018,26.328411,31.215664,21.585066,1306.3663,2.2969027e-05,0.0,97.1951,28.168684,14.542807,30.000002,0.16164812,49.64007,239.48898,111.027275,0.0,99.5006,0.1840002,0.0,92.55588,8.330017
18352,20541120.0,2.0,23.249878,22.557251,23.345245,23.345093,23.342957,23.347565,18.345886,18.335114,18.335815,18.333466,0.0,0.052518632,0.056230046,0.080923155,60.666668,18.300018,26.424402,31.364853,21.693306,1340.9712,2.3573395e-05,0.0,96.799995,30.30573,14.4478855,30.000002,0.1666268,49.77296,240.44273,114.11983,0.0,99.081955,0.18966898,0.0,92.261696,8.330017
18353,20541180.0,2.0,23.246033,22.537354,23.34378,23.34201,23.34198,23.347778,18.356232,18.346985,18.347687,18.345398,0.0,0.05423925,0.058056157,0.08378519,71.333336,18.300018,26.506325,31.511381,21.764439,1381.2888,2.4284733e-05,0.0,95.62769,33.749077,14.354428,30.000002,0.17221327,49.9038,242.10852,118.34596,0.0,97.85837,0.19607078,0.0,91.24108,8.330017
18354,20541240.0,2.0,23.2417,22.517548,23.341248,23.337585,23.34018,23.347168,18.363464,18.357513,18.358063,18.35617,0.0,0.056019325,0.05994466,0.086747825,82.0,18.300018,26.566216,31.647161,21.785398,1424.6508,2.5055011e-05,0.0,93.6499,38.894215,14.240095,30.000002,0.17812486,50.063866,244.79971,123.86202,0.0,95.80434,0.20270711,0.0,89.455826,8.330017
18355,20541300.0,2.0,23.236664,22.497772,23.337555,23.331696,23.337494,23.345642,18.366333,18.365234,18.36557,18.36441,0.0,0.057682615,0.061708856,0.08951947,92.666664,18.300018,26.594156,31.7631,21.738853,1468.1415,2.583843e-05,0.0,90.836235,46.507023,14.126216,30.000002,0.1837374,50.223297,248.79156,131.0337,0.0,92.894455,0.2089271,0.0,86.86222,8.330017
18356,20541360.0,2.0,23.230438,22.478058,23.332489,23.3237,23.333862,23.343475,18.361267,18.36734,18.36728,18.36731,0.0,0.058975626,0.063088655,0.09165488,103.333336,18.300018,26.578474,31.852201,21.595612,1504.8367,2.6512236e-05,0.0,87.33818,57.43873,14.036348,30.000002,0.18807551,50.34911,253.46263,140.13922,0.0,89.29507,0.2136811,0.0,83.58049,8.330017
18357,20541420.0,2.0,23.223358,22.458435,23.326843,23.314972,23.329742,23.34079,18.347961,18.362732,18.362183,18.363739,0.0,0.0596158,0.063791856,0.09267549,114.0,18.300018,26.520384,31.91238,21.36412,1529.341,2.6983778e-05,0.0,83.507324,72.11071,13.995019,30.000002,0.19025435,50.406975,258.14258,151.13272,0.0,85.37378,0.21608987,0.0,79.933044,8.330017
18358,20541480.0,1.0,23.216095,22.438873,23.321045,23.306122,23.3255,23.337921,18.325134,18.348877,18.347748,18.351135,0.0,0.05937154,0.06359241,0.0921468,122.333336,18.300018,26.416374,31.941095,21.038187,1534.3683,2.711847e-05,0.0,79.74027,89.66326,14.000786,30.000002,0.1894478,50.3989,261.77933,162.89757,0.0,81.54471,0.21512502,0.0,76.283554,8.330017
18359,20541540.0,1.0,23.209015,22.419403,23.315613,23.297821,23.321472,23.335236,18.298187,18.328247,18.326569,18.331696,0.0,0.05845526,0.062715836,0.09041086,130.66667,18.300018,26.276701,31.946146,20.639044,1521.6483,2.693434e-05,0.0,76.38663,108.390526,14.044399,30.000002,0.18636097,50.337837,264.28033,174.32004,0.0,78.16114,0.21160753,0.0,72.97762,8.330017
18360,20541600.0,1.0,23.202301,22.399994,23.310883,23.290497,23.317932,23.332977,18.273132,18.304016,18.302002,18.30835,0.0,0.057172567,0.061486118,0.087955676,139.0,18.300018,26.10507,31.93123,20.174128,1494.615,2.6479393e-05,0.0,73.62976,125.9935,14.121705,30.000002,0.18193123,50.22961,265.70026,184.11566,0.0,75.406334,0.20664208,0.0,70.199295,8.330017
18361,20541660.0,0.0,23.190735,22.380768,23.300934,23.277802,23.308807,23.325256,18.244904,18.277222,18.274994,18.282043,0.0,0.055425853,0.05979503,0.084646374,135.0,18.300018,25.813944,31.81163,19.554543,1448.8298,2.5695164e-05,0.0,71.57827,137.92729,14.24049,30.000002,0.17587386,50.063313,264.71686,189.1232,0.0,73.389175,0.19988486,0.0,68.05654,8.330017
18362,20541720.0,0.0,23.180237,22.361694,23.291962,23.266785,23.300507,23.318268,18.226135,18.250366,18.248169,18.25528,0.0,0.053805053,0.058262214,0.081440456,131.0,18.300018,25.444035,31.625896,18.83291,1395.2681,2.4726833e-05,0.0,70.261086,143.81151,14.35024,30.000002,0.1702045,49.909664,262.5861,190.17719,0.0,72.133484,0.19351494,0.0,66.58816,8.330017
18363,20541780.0,0.0,23.170563,22.342865,23.284058,23.257263,23.292969,23.31192,18.221497,18.233093,18.231445,18.237,0.0,0.05242264,0.05699039,0.07857663,127.0,18.300018,25.002253,31.379921,18.023869,1343.655,2.378948e-05,0.0,69.456764,145.3727,14.460349,30.000002,0.1652456,49.755512,260.01547,188.76064,0.0,71.405754,0.1879898,0.0,65.59802,8.330017
18364,20541840.0,0.0,23.161621,22.324219,23.277222,23.249329,23.286133,23.306213,18.224579,18.226807,18.225922,18.229156,0.0,0.051299483,0.055998947,0.07610528,123.0,18.300018,24.488977,31.074015,17.135252,1297.1002,2.294205e-05,0.0,69.03426,143.9081,14.568226,30.000002,0.16107877,49.60448,257.36163,185.83029,0.0,71.07063,0.183399,0.0,64.965515,8.330017
18365,20541900.0,0.0,23.15393,22.305725,23.27121,23.242584,23.279877,23.300934,18.231384,18.226807,18.226593,18.22763,0.0,0.050351404,0.055194642,0.07391516,119.0,18.300018,23.920424,30.721626,16.19122,1256.1221,2.2196666e-05,0.0,68.824,140.9311,14.644512,30.000002,0.15758541,49.49768,254.81787,182.25078,0.0,70.953835,0.17945366,0.0,64.53276,8.330017
18366,20541960.0,0.0,23.146667,22.287415,23.266052,23.236725,23.274384,23.29654,18.238953,18.230927,18.231293,18.2305,0.0,0.049540896,0.05453916,0.07194619,115.0,18.300018,23.303322,30.331844,15.195157,1219.9198,2.1541116e-05,0.0,68.764114,137.02774,14.729926,30.000002,0.15447824,49.3781,252.44147,178.33954,0.0,70.99297,0.1760178,0.0,64.23994,8.330017
18367,20542020.0,0.0,23.140137,22.269287,23.261688,23.232086,23.26941,23.292572,18.24582,18.236816,18.237457,18.235535,0.0,0.048838466,0.05400306,0.07015456,111.0,18.300018,22.631647,29.898226,14.151947,1188.4127,2.097298e-05,0.0,68.80715,132.65123,14.8102255,30.000002,0.15173113,49.265686,250.26869,174.3322,0.0,71.14052,0.17298162,0.0,64.042244,8.330017
18368,20542080.0,0.0,23.134277,22.251282,23.257965,23.228546,23.264923,23.28894,18.251404,18.242615,18.243408,18.240875,0.0,0.04819021,0.05352802,0.06846654,107.0,18.300018,21.914587,29.427757,13.077608,1160.0719,2.04633e-05,0.0,68.89662,128.17322,14.8835945,30.000002,0.14919832,49.162968,248.28885,170.3827,0.0,71.338905,0.1701712,0.0,63.887764,8.330017
18369,20542140.0,0.0,23.128967,22.233429,23.254822,23.22586,23.260773,23.285553,18.255829,18.247772,18.248627,18.24582,0.0,0.04756516,0.053080674,0.066837095,103.0,18.300018,21.161356,28.927511,11.98495,1133.7869,1.9991763e-05,0.0,69.00522,123.735176,14.954586,30.000002,0.14677316,49.06358,246.48453,166.52884,0.0,71.560524,0.1674743,0.0,63.75072,8.330017
18370,20542200.0,0.0,23.124054,22.215729,23.252228,23.224121,23.257019,23.28247,18.259094,18.252075,18.2529,18.250092,0.0,0.046950944,0.05264869,0.06524933,99.0,18.300018,20.373072,28.39799,10.880672,1109.0468,1.954914e-05,0.0,69.12226,119.38733,15.031298,30.000002,0.14439134,48.956184,244.92088,162.7784,0.0,71.79512,0.16483936,0.0,63.621418,8.330017
18371,20542260.0,0.0,23.118835,22.19812,23.249237,23.22168,23.25299,23.279083,18.261444,18.255432,18.256195,18.25351,0.0,0.04633337,0.052217256,0.063677825,95.0,18.300018,19.54263,27.832722,9.747643,1085.2856,1.9125655e-05,0.0,69.23656,115.16476,15.107736,30.000002,0.14203218,48.849167,243.5901,159.1324,0.0,72.03177,0.16221912,0.0,63.48754,8.330017
18372,20542320.0,0.0,23.114105,22.180664,23.246765,23.220215,23.24939,23.27597,18.26294,18.257874,18.258575,18.256104,0.0,0.04570215,0.051775802,0.062109947,91.0,18.300018,18.675493,27.23557,8.605011,1062.2012,1.8714676e-05,0.0,69.34154,111.07194,15.187198,30.000002,0.13965733,48.737923,242.4581,155.57846,0.0,72.26439,0.15957782,0.0,63.343346,8.330017
18373,20542380.0,0.0,23.109772,22.1633,23.244751,23.219513,23.246094,23.273102,18.264038,18.259705,18.260315,18.258057,0.0,0.04505409,0.051318962,0.060545158,87.0,18.300018,17.781046,26.61407,7.462059,1039.5211,1.8311088e-05,0.0,69.43843,107.076256,15.26973,30.000002,0.13726033,48.62238,241.4997,152.09389,0.0,72.493706,0.15690929,0.0,63.191204,8.330017
18374,20542440.0,0.0,23.105927,22.146027,23.243317,23.219757,23.243225,23.270508,18.26477,18.260956,18.261505,18.25946,0.0,0.044385232,0.050843213,0.058984984,83.0,18.300018,16.85807,25.96631,6.327858,1017.1929,1.7913964e-05,0.0,69.526634,103.1605,15.355947,30.000002,0.13483514,48.501675,240.69618,148.66423,0.0,72.71988,0.15420361,0.0,63.032932,8.330017
18375,20542500.0,0.0,23.102722,22.128845,23.24228,23.220673,23.240662,23.268158,18.265503,18.261993,18.262482,18.26059,0.0,0.04369837,0.050348826,0.057434548,79.0,18.300018,15.916732,25.300894,5.2075496,995.24475,1.752349e-05,0.0,69.61062,99.29811,15.432839,30.000002,0.1324293,48.394024,240.0336,145.27858,0.0,72.94652,0.15147407,0.0,62.87325,8.330017
18376,20542560.0,0.0,23.099182,22.111755,23.241425,23.221588,23.238434,23.266144,18.265808,18.262665,18.263153,18.261353,0.0,0.042991493,0.049836237,0.055890303,75.0,18.300018,14.952872,24.61585,4.096039,973.3093,1.713438e-05,0.0,69.69085,95.47701,15.538374,30.000002,0.12992303,48.246277,239.49881,141.92532,0.0,73.17579,0.14870922,0.0,62.712627,8.330017
18377,20542620.0,0.0,23.096375,22.094727,23.24112,23.223389,23.236633,23.264465,18.266144,18.263123,18.26358,18.261902,0.0,0.042266965,0.049306497,0.054349855,71.0,18.300018,13.972381,23.914438,3.0101755,951.6222,1.67491e-05,0.0,69.770256,91.68594,15.635751,30.000002,0.12743086,48.109947,239.08112,138.59938,0.0,73.41038,0.14591287,0.0,62.55989,8.330017
18378,20542680.0,0.0,23.094238,22.077759,23.24121,23.225891,23.235199,23.263031,18.266602,18.26358,18.264038,18.26236,0.0,0.041529838,0.048762303,0.052806485,67.0,18.300018,12.982758,23.20307,1.9509994,930.271,1.6369755e-05,0.0,69.851746,87.92736,15.722709,30.000002,0.12495821,47.98821,238.77165,135.30481,0.0,73.652176,0.14309143,0.0,62.424904,8.330017
18379,20542740.0,0.0,23.09201,22.060852,23.241821,23.229218,23.234161,23.261871,18.266815,18.263916,18.264374,18.262726,0.0,0.04077904,0.048203867,0.051270526,63.0,18.300018,11.984453,22.48123,0.9303863,908.9128,1.5990972e-05,0.0,69.93857,84.18115,15.8415365,30.000002,0.12239439,47.82185,238.56108,132.02757,0.0,73.90573,0.1402389,0.0,62.321377,8.330017
18380,20542800.0,0.0,23.090546,22.043976,23.24295,23.233368,23.233551,23.261017,18.267181,18.26419,18.264679,18.26297,0.0,0.040015,0.047629375,0.04975628,59.0,18.300018,10.982565,21.75252,0.0,887.91174,1.5617543e-05,0.0,70.036606,80.41984,15.948929,30.000002,0.11987451,47.6715,238.44156,128.76541,0.0,74.17651,0.13739328,0.0,62.261444,8.330017
18381,20542860.0,0.0,23.088928,22.02713,23.243896,23.236694,23.233093,23.260529,18.268463,18.264557,18.265076,18.263245,0.0,0.039170712,0.046961453,0.048692603,55.0,18.300018,9.978024,21.0218,0.0,868.0347,1.5261572e-05,0.0,70.163345,76.336754,16.05478,30.000002,0.11758765,47.523308,238.405,125.43026,0.0,74.48494,0.13481611,0.0,62.450813,8.330017
18382,20542920.0,0.0,23.087433,22.010315,23.245209,23.240448,23.233124,23.260376,18.27127,18.265778,18.26648,18.26413,0.0,0.038306307,0.04627491,0.048050616,51.0,18.300018,8.976069,20.291328,0.0,850.4947,1.4947918e-05,0.0,70.363716,71.947464,16.158604,30.000002,0.11562019,47.377956,238.43938,122.06959,0.0,74.88118,0.13262306,0.0,62.884796,8.330017
18383,20542980.0,0.0,23.086243,21.99353,23.246887,23.244476,23.233612,23.26056,18.274017,18.26773,18.268646,18.265747,0.0,0.03745733,0.045603447,0.047570348,47.0,18.300018,7.981327,19.564636,0.0,834.6929,1.466632e-05,0.0,70.61933,67.529236,16.257832,30.000002,0.113825396,47.239037,238.53194,118.775475,0.0,75.34216,0.13062233,0.0,63.43301,8.330017
18384,20543040.0,0.0,23.085266,21.976746,23.248901,23.248749,23.234558,23.261108,18.276337,18.269928,18.271027,18.26773,0.0,0.03662239,0.04494418,0.04720352,43.0,18.300018,6.998298,18.845146,0.0,820.20776,1.440863e-05,0.0,70.92453,63.146255,16.361301,30.000002,0.112140894,47.094177,238.67235,115.564804,0.0,75.86189,0.12876138,0.0,64.07415,8.330017
18385,20543100.0,0.0,23.084473,21.95996,23.251312,23.253174,23.236023,23.262054,18.277985,18.271912,18.27304,18.269684,0.0,0.035807673,0.044303365,0.04691794,39.0,18.300018,6.035041,18.138678,0.0,806.7567,1.4169237e-05,0.0,71.28523,58.825108,16.469051,30.000002,0.110550664,46.94333,238.85191,112.44308,0.0,76.446465,0.12701696,0.0,64.7992,8.330017
18386,20543160.0,0.0,23.083405,21.943146,23.253296,23.256042,23.23761,23.263306,18.279297,18.27359,18.27475,18.271454,0.0,0.03500498,0.043669727,0.046662983,35.0,18.300018,5.0884676,17.44667,0.0,793.9667,1.39421545e-05,0.0,71.69338,54.606636,16.573338,30.000002,0.109017946,46.79733,239.06479,109.41138,0.0,77.08729,0.12532559,0.0,65.58805,8.330017
18387,20543220.0,0.0,23.08258,21.92633,23.255585,23.259033,23.239655,23.264862,18.280212,18.274933,18.276062,18.27295,0.0,0.034214195,0.043043636,0.0464236,31.0,18.300018,4.1671767,16.774242,0.0,781.65735,1.3723639e-05,0.0,72.156586,50.48851,16.679876,30.000002,0.107515745,46.648174,239.30617,106.46023,0.0,77.79338,0.12366541,0.0,66.44328,8.330017
18388,20543280.0,0.0,23.081787,21.909485,23.258087,23.262115,23.242035,23.266724,18.28186,18.276428,18.277557,18.274567,0.0,0.033506192,0.042507455,0.04630984,29.0,18.300018,3.2705226,16.120707,0.0,770.73047,1.3527427e-05,0.0,72.64196,46.81322,16.780636,30.000002,0.106266834,46.50711,239.539,103.87716,0.0,78.52579,0.122312896,0.0,67.327896,8.330017
18389,20543340.0,0.0,23.081055,21.892578,23.260803,23.265228,23.244843,23.26886,18.2836,18.278137,18.279297,18.276398,0.0,0.032843545,0.042013217,0.046250142,27.0,18.300018,2.406794,15.492153,0.0,761.0655,1.3355274e-05,0.0,73.13107,43.50088,16.878998,30.000002,0.10513135,46.3694,239.76642,101.556046,0.0,79.2634,0.12109439,0.0,68.22089,8.330017
18390,20543400.0,0.0,23.080475,21.87564,23.263672,23.268341,23.247894,23.27118,18.284973,18.279785,18.280975,18.278198,0.0,0.032199454,0.041529633,0.046191048,25.0,18.300018,1.5711423,14.884769,0.0,751.9003,1.3192249e-05,0.0,73.627075,40.441265,16.973986,30.000002,0.10403079,46.23642,239.99414,99.4001,0.0,80.01084,0.11991227,0.0,69.12282,8.330017
18391,20543460.0,0.0,23.078918,21.858643,23.265808,23.269562,23.250854,23.273468,18.286957,18.281616,18.282806,18.280151,0.0,0.031664617,0.041169632,0.046300758,25.0,18.300018,0.76634765,14.30138,0.0,744.38904,1.3057013e-05,0.0,74.10226,37.90782,17.06694,30.000002,0.103238866,46.10628,240.17882,97.675995,0.0,80.7347,0.119117364,0.0,70.00449,8.330017
18392,20543520.0,0.0,23.077301,21.841583,23.268005,23.27069,23.25409,23.27591,18.289185,18.283722,18.284973,18.28238,0.0,0.031182127,0.040862266,0.046472937,25.0,18.300018,0.0,13.743317,0.0,738.37134,1.2949837e-05,0.0,74.5226,35.79621,17.151373,30.000002,0.10260949,45.98808,240.33403,96.259056,0.0,81.39624,0.11851345,0.0,70.82961,8.330017
18393,20543580.0,0.0,23.075623,21.824463,23.270203,23.271759,23.257507,23.278473,18.291107,18.285858,18.28714,18.284668,0.0,0.030887242,0.04055273,0.04662357,25.0,18.300018,0.0,13.207759,0.0,733.3023,1.2859107e-05,0.0,75.04628,33.93036,17.229313,30.000002,0.10211153,45.878963,240.46877,95.03276,0.0,82.01252,0.11806008,0.0,71.611694,8.330017
18394,20543640.0,0.0,23.073975,21.80722,23.27246,23.272766,23.260986,23.281189,18.293243,18.288055,18.289337,18.286957,0.0,0.03078455,0.040256813,0.04676981,25.0,18.300018,0.0,12.70026,0.0,729.6408,1.2793759e-05,0.0,75.68301,32.280876,17.296793,30.000002,0.101789646,45.784492,240.57912,93.99427,0.0,82.59615,0.11780818,0.0,72.35912,8.330017
18395,20543700.0,0.0,23.072205,21.789917,23.274689,23.273712,23.264526,23.284058,18.294983,18.290192,18.291443,18.289215,0.0,0.03075628,0.039994337,0.046939924,25.0,18.300018,0.0,12.222144,0.0,726.98065,1.2746512e-05,0.0,76.32179,30.861864,17.360489,30.000002,0.10157676,45.695312,240.66817,93.12985,0.0,83.13823,0.11768795,0.0,73.062935,8.330017
18396,20543760.0,0.0,23.06955,21.772491,23.27594,23.272522,23.267548,23.286682,18.296295,18.292175,18.293274,18.29126,0.0,0.030782683,0.039760098,0.047126226,25.0,18.300018,0.0,11.768677,0.0,725.00366,1.2711995e-05,0.0,76.94443,29.650236,17.416824,30.000002,0.10145431,45.616444,240.7388,92.415955,0.0,83.63208,0.11766716,0.0,73.71667,8.330017
18397,20543820.0,0.0,23.066833,21.754974,23.27707,23.27121,23.270538,23.289398,18.297241,18.293762,18.294739,18.293,0.0,0.03084998,0.03955699,0.04732926,25.0,18.300018,0.0,11.347794,0.0,723.6089,1.2687637e-05,0.0,77.526825,28.647137,17.467659,30.000002,0.10140933,45.545277,240.79128,91.849396,0.0,84.0654,0.11773362,0.0,74.30725,8.330017
