,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18398,20543880.0,0.0,23.063965,21.737305,23.278198,23.269806,23.273468,23.292206,18.297913,18.295074,18.295898,18.294403,0.0,0.030938124,0.039378155,0.04753765,25.0,18.300018,0.0,10.958222,0.0,722.5658,1.2669436e-05,0.0,78.06023,27.814518,17.518114,30.000002,0.10140404,45.474644,240.83015,91.39724,0.0,84.44167,0.11785136,0.0,74.836815,8.330017
18399,20543940.0,0.0,23.060883,21.719543,23.279266,23.268341,23.276367,23.295105,18.29834,18.296143,18.296814,18.295563,0.0,0.03103415,0.0392148,0.04774383,25.0,18.300018,0.0,10.593195,0.0,721.6333,1.2653238e-05,0.0,78.553215,27.100529,17.57305,30.000002,0.10140631,45.397728,240.86057,91.02051,0.0,84.77581,0.117991,0.0,75.32047,8.330017
18400,20544000.0,0.0,23.057983,21.70163,23.280304,23.266754,23.279175,23.298035,18.298706,18.296936,18.297485,18.296478,0.0,0.031138752,0.03907228,0.0479493,25.0,18.300018,0.0,10.26043,0.0,720.9462,1.2641105e-05,0.0,78.99229,26.517565,17.61431,30.000002,0.10145598,45.339966,240.88121,90.72844,0.0,85.05683,0.11815895,0.0,75.745285,8.330017
18401,20544060.0,0.0,23.053192,21.683563,23.279327,23.263092,23.281433,23.297485,18.298859,18.297546,18.297974,18.29718,0.0,0.031247757,0.038933434,0.04815353,25.0,18.300018,0.0,9.898373,0.0,720.1806,1.2629306e-05,0.0,79.37926,26.045467,17.660128,30.000002,0.10150142,45.27582,240.89484,90.503,0.0,85.27863,0.11833365,0.0,76.11604,8.330017
18402,20544120.0,0.0,23.048218,21.665344,23.278168,23.259338,23.28363,23.296997,18.298798,18.297943,18.298248,18.297638,0.0,0.031358637,0.038790017,0.048354506,25.0,18.300018,0.0,9.531645,0.0,719.2859,1.2614958e-05,0.0,79.70871,25.680079,17.705006,30.000002,0.10154334,45.212994,240.90266,90.33809,0.0,85.43204,0.118502244,0.0,76.42876,8.330017
18403,20544180.0,0.0,23.043213,21.646942,23.276978,23.255493,23.285767,23.2966,18.298676,18.298157,18.29837,18.297943,0.0,0.031467967,0.03864154,0.048548836,25.0,18.300018,0.0,9.161717,0.0,718.2887,1.2598689e-05,0.0,79.990974,25.3937,17.749378,30.000002,0.101575576,45.15087,240.90689,90.21553,0.0,85.531166,0.11865775,0.0,76.69471,8.330017
18404,20544240.0,0.0,23.038147,21.628387,23.275757,23.251587,23.287842,23.296265,18.298492,18.298218,18.29837,18.298065,0.0,0.031573415,0.038485102,0.048733152,25.0,18.300018,0.0,8.788856,0.0,717.1518,1.2579942e-05,0.0,80.219,25.189314,17.79339,30.000002,0.10159107,45.089252,240.90805,90.13454,0.0,85.56871,0.118791215,0.0,76.90761,8.330017
18405,20544300.0,0.0,23.032867,21.60962,23.274536,23.24759,23.289856,23.29602,18.298248,18.298218,18.29831,18.298126,0.0,0.031674113,0.038321286,0.048907388,25.0,18.300018,0.0,8.414505,0.0,715.8363,1.2558133e-05,0.0,80.40813,25.03943,17.842705,30.000002,0.10157858,45.02021,240.90775,90.07901,0.0,85.56259,0.11890252,0.0,77.08292,8.330017
18406,20544360.0,0.0,23.02716,21.590668,23.27246,23.242767,23.291351,23.294586,18.298035,18.298126,18.298187,18.298096,0.0,0.03176921,0.03814299,0.049070314,25.0,18.300018,0.0,8.017809,0.0,714.3488,1.2533696e-05,0.0,80.54882,24.954033,17.88142,30.000002,0.1015626,44.96601,240.9062,90.05215,0.0,85.49844,0.118982375,0.0,77.21161,8.330017
18407,20544420.0,0.0,23.02127,21.571533,23.270355,23.237885,23.292786,23.293274,18.29773,18.297974,18.297974,18.297974,0.0,0.031856988,0.03794608,0.049219582,25.0,18.300018,0.0,7.607585,0.0,712.6046,1.25049255e-05,0.0,80.64479,24.924234,17.92564,30.000002,0.10150509,44.904102,240.90456,90.04637,0.0,85.3789,0.11902261,0.0,77.29763,8.330017
18408,20544480.0,0.0,23.015228,21.552185,23.26825,23.23294,23.294159,23.292084,18.297333,18.29776,18.29773,18.29779,0.0,0.0319383,0.03773493,0.049357086,25.0,18.300018,0.0,7.1880484,0.0,710.6154,1.247178e-05,0.0,80.70992,24.930233,17.974543,30.000002,0.1014131,44.835644,240.90338,90.052155,0.0,85.22135,0.11903036,0.0,77.3544,8.330017
18409,20544540.0,0.0,23.009369,21.532593,23.266113,23.227966,23.295502,23.290985,18.297028,18.297516,18.297455,18.297546,0.0,0.03201095,0.037505303,0.04947931,25.0,18.300018,0.0,6.7573404,0.0,708.4346,1.2435076e-05,0.0,80.73794,24.977242,18.015415,30.000002,0.10130466,44.77842,240.90323,90.06966,0.0,85.01801,0.118995674,0.0,77.37608,8.330017
18410,20544600.0,0.0,23.003387,21.512787,23.264008,23.222961,23.296783,23.29007,18.296692,18.297241,18.29718,18.297272,0.0,0.032071903,0.037253346,0.04958131,25.0,18.300018,0.0,6.3156285,0.0,705.95416,1.2393335e-05,0.0,80.72895,25.061321,18.061321,30.000002,0.101144575,44.71415,240.90524,90.09305,0.0,84.76888,0.11890658,0.0,77.36302,8.330017
18411,20544660.0,0.0,22.996979,21.492737,23.261414,23.217407,23.297607,23.288605,18.296326,18.296936,18.296875,18.296997,0.0,0.03212725,0.0369884,0.049673606,25.0,18.300018,0.0,5.858684,0.0,703.2839,1.2348529e-05,0.0,80.703445,25.161512,18.10767,30.000002,0.10096218,44.649265,240.90855,90.1177,0.0,84.49716,0.11878946,0.0,77.33448,8.330017
18412,20544720.0,0.0,22.990509,21.472443,23.25882,23.211853,23.298431,23.287292,18.29596,18.2966,18.29654,18.296692,0.0,0.032174304,0.036704745,0.049751785,25.0,18.300018,0.0,5.3895993,0.0,700.3677,1.2299367e-05,0.0,80.65641,25.281397,18.154747,30.000002,0.10074693,44.583355,240.914,90.141815,0.0,84.19563,0.118631065,0.0,77.28585,8.330017
18413,20544780.0,0.0,22.98407,21.451874,23.256256,23.206268,23.299194,23.286194,18.295624,18.296295,18.296204,18.296356,0.0,0.0322107,0.036398627,0.04981193,25.0,18.300018,0.0,4.907377,0.0,697.1784,1.2245422e-05,0.0,80.58781,25.417768,18.202787,30.000002,0.10049067,44.516094,240.92258,90.16048,0.0,83.86336,0.1184211,0.0,77.217224,8.330017
18414,20544840.0,0.0,22.9776,21.43106,23.253723,23.200714,23.299957,23.285248,18.295319,18.29596,18.295898,18.296051,0.0,0.032239508,0.036077775,0.0498592,25.0,18.300018,0.0,4.417587,0.0,693.8155,1.2188401e-05,0.0,80.50773,25.560747,18.251514,30.000002,0.10020675,44.44788,240.93353,90.17277,0.0,83.51391,0.11817639,0.0,77.13805,8.330017
18415,20544900.0,0.0,22.97113,21.409943,23.25122,23.19516,23.30069,23.284424,18.295044,18.295654,18.295593,18.295746,0.0,0.032263145,0.035747558,0.049897708,25.0,18.300018,0.0,3.9233074,0.0,690.3455,1.2129494e-05,0.0,80.42119,25.70679,18.30072,30.000002,0.09990451,44.37899,240.94612,90.18002,0.0,83.15439,0.11790869,0.0,77.052986,8.330017
18416,20544960.0,0.0,22.964264,21.38858,23.248352,23.189178,23.301056,23.283203,18.29477,18.29538,18.295319,18.295471,0.0,0.032280777,0.035404548,0.049926143,25.0,18.300018,0.0,3.4163845,0.0,686.7108,1.2068061e-05,0.0,80.327896,25.855011,18.351387,30.000002,0.09957737,44.308056,240.96088,90.17989,0.0,82.7824,0.117611766,0.0,76.96182,8.330017
18417,20545020.0,0.0,22.957336,21.366882,23.245514,23.183228,23.301392,23.282196,18.294525,18.295105,18.295044,18.295197,0.0,0.03229236,0.03504752,0.049944445,25.0,18.300018,0.0,2.9006574,0.0,682.9196,1.2003864e-05,0.0,80.2298,26.00221,18.402533,30.000002,0.09922661,44.236454,240.97807,90.17017,0.0,82.39892,0.117284626,0.0,76.86644,8.330017
18418,20545080.0,0.0,22.9505,21.34491,23.242706,23.177277,23.301727,23.281433,18.294342,18.29486,18.2948,18.294922,0.0,0.0322974,0.034676015,0.04995178,25.0,18.300018,0.0,2.3763773,0.0,679.0072,1.1937496e-05,0.0,80.1284,26.145144,18.452162,30.000002,0.09885501,44.166977,240.99806,90.14844,0.0,82.00527,0.116925456,0.0,76.76828,8.330017
18419,20545140.0,0.0,22.943634,21.322632,23.23999,23.171417,23.302063,23.280884,18.29419,18.294647,18.294617,18.294739,0.0,0.03229635,0.034292124,0.04994892,25.0,18.300018,0.0,1.8468907,0.0,674.9797,1.1869199e-05,0.0,80.02841,26.277172,18.503923,30.000002,0.098457694,44.094505,241.02092,90.11176,0.0,81.60722,0.1165376,0.0,76.67184,8.330017
18420,20545200.0,0.0,22.936554,21.300018,23.237335,23.165558,23.302399,23.280579,18.294037,18.294464,18.294403,18.294525,0.0,0.032291368,0.033901744,0.049939465,25.0,18.300018,0.0,1.3161815,0.0,670.8245,1.1798697e-05,0.0,79.93176,26.398918,18.56247,30.000002,0.09803402,44.012543,241.0457,90.063965,0.0,81.20926,0.11613275,0.0,76.57885,8.330017
18421,20545260.0,0.0,22.925934,21.276917,23.230774,23.15561,23.298584,23.276031,18.291351,18.293823,18.293793,18.293945,0.0,0.032286853,0.03349808,0.049931068,25.0,18.300018,0.0,0.720796,0.0,664.4246,1.1688868e-05,0.0,79.8365,26.51958,18.62467,30.000002,0.097594336,43.92546,241.07141,90.01196,0.0,80.80024,0.11571624,0.0,76.487274,8.330017
18422,20545320.0,0.0,22.915009,21.253235,23.223999,23.14569,23.2948,23.271729,18.286346,18.291443,18.291351,18.291779,0.0,0.032283537,0.03306688,0.04992506,25.0,18.300018,0.0,0.08446325,0.0,654.41113,1.1500906e-05,0.0,79.74305,26.638327,18.688475,30.000002,0.0971337,43.836136,241.0991,89.95164,0.0,80.36841,0.11527571,0.0,76.3975,8.330017
18423,20545380.0,0.0,22.904083,21.228973,23.217346,23.135834,23.290985,23.26764,18.285828,18.288788,18.288696,18.289246,0.0,0.032257494,0.032708645,0.049878243,25.0,18.300018,0.0,0.0,0.0,645.0893,1.1329512e-05,0.0,79.65487,26.719389,18.750921,30.000002,0.09668308,43.74871,241.1283,89.87197,0.0,80.016174,0.114844434,0.0,76.31306,8.330017
18424,20545440.0,0.0,22.89325,21.204163,23.210846,23.126068,23.287231,23.263702,18.293793,18.289642,18.289612,18.289795,0.0,0.03220213,0.032499325,0.04978055,25.0,18.300018,0.0,0.0,0.0,642.6859,1.13094275e-05,0.0,79.59588,26.717268,18.808493,30.000002,0.096294135,43.66811,241.15703,89.76409,0.0,79.83451,0.11448195,0.0,76.25785,8.330017
18425,20545500.0,0.0,22.882385,21.178772,23.204498,23.116425,23.283539,23.259888,18.294373,18.291779,18.291779,18.291656,0.0,0.032146133,0.03233963,0.04968287,25.0,18.300018,0.0,0.0,0.0,639.169,1.1250814e-05,0.0,79.5666,26.668013,18.864195,30.000002,0.09594585,43.590126,241.18472,89.64326,0.0,79.72235,0.114168495,0.0,76.23179,8.330017
18426,20545560.0,0.0,22.871399,21.152863,23.19812,23.106842,23.279755,23.25592,18.295685,18.293304,18.293335,18.29306,0.0,0.032092884,0.03221916,0.049590677,25.0,18.300018,0.0,0.0,0.0,636.3244,1.1210508e-05,0.0,79.562935,26.583012,18.91687,30.000002,0.09563933,43.516384,241.21085,89.51566,0.0,79.66482,0.113902524,0.0,76.23065,8.330017
18427,20545620.0,0.0,22.860443,21.126434,23.191833,23.097412,23.276062,23.252014,18.29599,18.294373,18.294373,18.294098,0.0,0.03204675,0.03213161,0.049511574,25.0,18.300018,0.0,0.0,0.0,633.51227,1.1166392e-05,0.0,79.58541,26.468071,18.96592,30.000002,0.09537994,43.447716,241.23459,89.38637,0.0,79.65402,0.11368968,0.0,76.25473,8.330017
18428,20545680.0,0.0,22.849365,21.099487,23.185638,23.088074,23.2724,23.2482,18.296356,18.295074,18.295074,18.29483,0.0,0.03201056,0.032070093,0.049450163,25.0,18.300018,0.0,0.0,0.0,631.04034,1.1129032e-05,0.0,79.629745,26.334784,19.013767,30.000002,0.0951628,43.380726,241.25523,89.26215,0.0,79.67798,0.11353017,0.0,76.29961,8.330017
18429,20545740.0,0.0,22.838257,21.072052,23.179504,23.078827,23.268768,23.244385,18.296692,18.295654,18.295654,18.29544,0.0,0.031981803,0.03202367,0.04940179,25.0,18.300018,0.0,0.0,0.0,628.76636,1.1095111e-05,0.0,79.6861,26.19509,19.059961,30.000002,0.094975635,43.316055,241.27344,89.144806,0.0,79.72008,0.113406576,0.0,76.35578,8.330017
18430,20545800.0,0.0,22.827057,21.044159,23.173431,23.069641,23.265167,23.240631,18.297028,18.296143,18.296143,18.29596,0.0,0.0319577,0.03198589,0.049361516,25.0,18.300018,0.0,0.0,0.0,626.61255,1.1063308e-05,0.0,79.74902,26.053349,19.105108,30.000002,0.09480669,43.25285,241.29005,89.03272,0.0,79.77194,0.11330481,0.0,76.418076,8.330017
18431,20545860.0,0.0,22.81543,21.015808,23.166931,23.060059,23.261139,23.236328,18.297272,18.29654,18.29654,18.296387,0.0,0.0319405,0.0319595,0.04933325,25.0,18.300018,0.0,0.0,0.0,624.5879,1.1034091e-05,0.0,79.819496,25.911718,19.148798,30.000002,0.0946629,43.191685,241.30429,88.9295,0.0,79.83496,0.11323295,0.0,76.48731,8.330017
18432,20545920.0,0.0,22.80371,20.98703,23.16043,23.050537,23.257172,23.232056,18.297485,18.296844,18.296844,18.296722,0.0,0.0319313,0.031944696,0.049318735,25.0,18.300018,0.0,0.0,0.0,622.7268,1.1007717e-05,0.0,79.8949,25.776194,19.190716,30.000002,0.094547294,43.132996,241.3155,88.83959,0.0,79.90582,0.11319439,0.0,76.56084,8.330017
18433,20545980.0,0.0,22.7919,20.957825,23.153992,23.041077,23.253204,23.227783,18.297668,18.29712,18.29712,18.296997,0.0,0.031925425,0.031934455,0.0493099,25.0,18.300018,0.0,0.0,0.0,620.93445,1.09825605e-05,0.0,79.97137,25.645338,19.231844,30.000002,0.09444326,43.075417,241.32536,88.75641,0.0,79.97874,0.113169506,0.0,76.63518,8.330017
18434,20546040.0,0.0,22.78003,20.928192,23.147583,23.031677,23.249268,23.223541,18.297852,18.297363,18.297363,18.297241,0.0,0.03192551,0.03193189,0.049311176,25.0,18.300018,0.0,0.0,0.0,619.2648,1.0959565e-05,0.0,80.04705,25.526237,19.271484,30.000002,0.09435962,43.019924,241.33263,88.68697,0.0,80.05225,0.11316828,0.0,76.70834,8.330017
18435,20546100.0,0.0,22.768097,20.898163,23.141235,23.02237,23.24533,23.21933,18.297943,18.297516,18.297516,18.297424,0.0,0.031931315,0.031936217,0.049322013,25.0,18.300018,0.0,0.0,0.0,617.7052,1.0938535e-05,0.0,80.11589,25.427782,19.309359,30.000002,0.094295226,42.9669,241.3369,88.63575,0.0,80.1199,0.11318839,0.0,76.77451,8.330017
18436,20546160.0,0.0,22.756104,20.867798,23.134796,23.013062,23.241333,23.214935,18.298065,18.297699,18.297699,18.297638,0.0,0.031935953,0.03193926,0.04933085,25.0,18.300018,0.0,0.0,0.0,616.13153,1.0917259e-05,0.0,80.1862,25.325901,19.347462,30.000002,0.094228104,42.91355,241.34161,88.581764,0.0,80.18891,0.11320586,0.0,76.842155,8.330017
18437,20546220.0,0.0,22.743988,20.837036,23.128387,23.003784,23.237335,23.210571,18.298157,18.297852,18.297852,18.29776,0.0,0.031943973,0.03194631,0.04934532,25.0,18.300018,0.0,0.0,0.0,614.60486,1.0896854e-05,0.0,80.250984,25.238562,19.384459,30.000002,0.09417198,42.861755,241.34445,88.539734,0.0,80.2529,0.1132354,0.0,76.904205,8.330017
18438,20546280.0,0.0,22.731812,20.805939,23.12204,22.994598,23.233368,23.206207,18.298187,18.297943,18.297943,18.297882,0.0,0.03195438,0.03195618,0.049363643,25.0,18.300018,0.0,0.0,0.0,613.11646,1.08771255e-05,0.0,80.30544,25.171482,19.420095,30.000002,0.09412487,42.811867,241.34537,88.51198,0.0,80.306915,0.11327358,0.0,76.95609,8.330017
18439,20546340.0,0.0,22.719604,20.774536,23.115662,22.985382,23.22937,23.201843,18.298248,18.298035,18.298035,18.297974,0.0,0.031964324,0.03196554,0.049381174,25.0,18.300018,0.0,0.0,0.0,611.6288,1.0857376e-05,0.0,80.3617,25.101246,19.455898,30.000002,0.0940765,42.76174,241.34653,88.48213,0.0,80.36269,0.11331091,0.0,77.00975,8.330017
18440,20546400.0,0.0,22.707336,20.742798,23.109314,22.976227,23.225403,23.19748,18.298279,18.298096,18.298096,18.298065,0.0,0.03197544,0.031976283,0.049400575,25.0,18.300018,0.0,0.0,0.0,610.1482,1.083778e-05,0.0,80.411415,25.043228,19.49088,30.000002,0.09403254,42.712772,241.34663,88.46052,0.0,80.4121,0.11335219,0.0,77.05699,8.330017
18441,20546460.0,0.0,22.694946,20.710754,23.102936,22.967102,23.221405,23.192993,18.298279,18.298157,18.298157,18.298126,0.0,0.03198699,0.031987555,0.049420625,25.0,18.300018,0.0,0.0,0.0,608.66187,1.081814e-05,0.0,80.45673,24.992884,19.52547,30.000002,0.09399034,42.66434,241.34613,88.44383,0.0,80.45721,0.11339507,0.0,77.09995,8.330017
18442,20546520.0,0.0,22.682526,20.678467,23.096588,22.958038,23.217377,23.188507,18.298279,18.298187,18.298187,18.298157,0.0,0.031998746,0.031999134,0.049440928,25.0,18.300018,0.0,0.0,0.0,607.1719,1.0798409e-05,0.0,80.49644,24.951668,19.55945,30.000002,0.09394978,42.616768,241.345,88.432655,0.0,80.49675,0.11343873,0.0,77.13747,8.330017
18443,20546580.0,0.0,22.670074,20.645874,23.09024,22.949005,23.213379,23.184021,18.298279,18.298218,18.298218,18.298187,0.0,0.032010254,0.03201052,0.04946068,25.0,18.300018,0.0,0.0,0.0,605.67053,1.0778456e-05,0.0,80.528786,24.921429,19.592758,30.000002,0.09390968,42.570137,241.34328,88.42756,0.0,80.52901,0.11348139,0.0,77.16788,8.330017
18444,20546640.0,0.0,22.657562,20.613068,23.083954,22.940033,23.209381,23.179596,18.298248,18.298218,18.298218,18.298187,0.0,0.032020584,0.032020792,0.049478307,25.0,18.300018,0.0,0.0,0.0,604.13837,1.0757954e-05,0.0,80.55179,24.90371,19.625227,30.000002,0.09386791,42.52468,241.34116,88.42842,0.0,80.55196,0.11351959,0.0,77.18935,8.330017
18445,20546700.0,0.0,22.64505,20.580017,23.077667,22.93106,23.205383,23.17514,18.298248,18.298218,18.298218,18.298218,0.0,0.032031134,0.03203127,0.049496315,25.0,18.300018,0.0,0.0,0.0,602.61633,1.0737593e-05,0.0,80.57621,24.884207,19.657793,30.000002,0.09382637,42.47909,241.33905,88.42851,0.0,80.576324,0.11355869,0.0,77.21217,8.330017
18446,20546760.0,0.0,22.632446,20.546722,23.07135,22.92215,23.201355,23.170563,18.298218,18.298218,18.298218,18.298218,0.0,0.03204104,0.032041136,0.049513172,25.0,18.300018,0.0,0.0,0.0,601.06366,1.0716746e-05,0.0,80.595985,24.870825,19.68996,30.000002,0.09378367,42.434055,241.33678,88.43144,0.0,80.59606,0.11359532,0.0,77.230545,8.330017
18447,20546820.0,0.0,22.619812,20.513245,23.065063,22.913269,23.197327,23.166016,18.298187,18.298187,18.298187,18.298187,0.0,0.03205003,0.032050095,0.049528413,25.0,18.300018,0.0,0.0,0.0,599.4887,1.0695461e-05,0.0,80.61089,24.863434,19.721622,30.000002,0.09373936,42.389725,241.33441,88.436844,0.0,80.61095,0.11362853,0.0,77.24429,8.330017
18448,20546880.0,0.0,22.607117,20.479614,23.058777,22.904419,23.193298,23.161469,18.298126,18.298187,18.298187,18.298187,0.0,0.032058313,0.03205836,0.049542427,25.0,18.300018,0.0,0.0,0.0,597.8912,1.0673783e-05,0.0,80.62262,24.859814,19.753038,30.000002,0.09369347,42.34575,241.33203,88.443665,0.0,80.62266,0.1136591,0.0,77.25502,8.330017
18449,20546940.0,0.0,22.594452,20.44577,23.052551,22.89563,23.1893,23.156952,18.298096,18.298157,18.298157,18.298157,0.0,0.032065395,0.03206543,0.04955435,25.0,18.300018,0.0,0.0,0.0,596.26733,1.0651596e-05,0.0,80.62995,24.861004,19.78395,30.000002,0.09364522,42.302467,241.32971,88.451965,0.0,80.62998,0.113685176,0.0,77.26158,8.330017
18450,20547000.0,0.0,22.581757,20.411804,23.046356,22.886932,23.185303,23.152466,18.298065,18.298126,18.298126,18.298126,0.0,0.032070782,0.032070808,0.049563374,25.0,18.300018,0.0,0.0,0.0,594.6067,1.0628743e-05,0.0,80.63272,24.866507,19.814203,30.000002,0.093593664,42.260113,241.32764,88.460945,0.0,80.632744,0.11370497,0.0,77.26385,8.330017
18451,20547060.0,0.0,22.56903,20.377686,23.04013,22.878204,23.181274,23.147858,18.298035,18.298096,18.298096,18.298096,0.0,0.032076437,0.032076456,0.04957285,25.0,18.300018,0.0,0.0,0.0,592.9545,1.0606008e-05,0.0,80.6361,24.871494,19.844536,30.000002,0.0935425,42.21765,241.3255,88.46991,0.0,80.636116,0.11372576,0.0,77.2667,8.330017
18452,20547120.0,0.0,22.556274,20.343445,23.033936,22.869568,23.177246,23.14328,18.298004,18.298065,18.298065,18.298065,0.0,0.032080963,0.032080974,0.0495804,25.0,18.300018,0.0,0.0,0.0,591.2687,1.0582681e-05,0.0,80.63673,24.878922,19.874447,30.000002,0.09348904,42.175777,241.32358,88.479065,0.0,80.636734,0.113742344,0.0,77.26696,8.330017
18453,20547180.0,0.0,22.543518,20.309082,23.027771,22.860992,23.173248,23.138733,18.297974,18.298035,18.298035,18.298035,0.0,0.032084078,0.03208409,0.049585547,25.0,18.300018,0.0,0.0,0.0,589.5532,1.05588015e-05,0.0,80.63484,24.88797,19.903711,30.000002,0.09343307,42.134808,241.32196,88.48765,0.0,80.63484,0.11375372,0.0,77.26489,8.330017
18454,20547240.0,0.0,22.530762,20.274658,23.021637,22.852417,23.16925,23.134186,18.297943,18.298004,18.298004,18.298004,0.0,0.032087404,0.032087408,0.049591053,25.0,18.300018,0.0,0.0,0.0,587.84735,1.0535033e-05,0.0,80.63325,24.896889,19.93305,30.000002,0.09337735,42.09373,241.32028,88.496376,0.0,80.633255,0.11376589,0.0,77.26311,8.330017
18455,20547300.0,0.0,22.517975,20.240143,23.015503,22.843903,23.165283,23.129639,18.297913,18.297974,18.297974,18.297974,0.0,0.03208982,0.032089822,0.049595017,25.0,18.300018,0.0,0.0,0.0,586.1156,1.05108065e-05,0.0,80.63023,24.906565,19.96198,30.000002,0.09331997,42.05323,241.31885,88.50457,0.0,80.63023,0.11377468,0.0,77.26,8.330017
18456,20547360.0,0.0,22.505157,20.205597,23.0094,22.835419,23.161285,23.12503,18.297882,18.297943,18.297943,18.297943,0.0,0.03209183,0.032091834,0.0495983,25.0,18.300018,0.0,0.0,0.0,584.37396,1.0486388e-05,0.0,80.62668,24.916418,19.990686,30.000002,0.09326186,42.01304,241.3175,88.51243,0.0,80.626686,0.11378198,0.0,77.25642,8.330017
18457,20547420.0,0.0,22.49234,20.17099,23.003296,22.826996,23.157288,23.120453,18.297882,18.297913,18.297913,18.297943,0.0,0.03209327,0.032093275,0.049600616,25.0,18.300018,0.0,0.0,0.0,582.61975,1.0461714e-05,0.0,80.622505,24.926332,20.019064,30.000002,0.09320282,41.973312,241.31635,88.5197,0.0,80.622505,0.11378719,0.0,77.252266,8.330017
18458,20547480.0,0.0,22.479553,20.136353,22.997223,22.818634,23.15332,23.115875,18.297852,18.297913,18.297913,18.297913,0.0,0.032094073,0.032094073,0.049601857,25.0,18.300018,0.0,0.0,0.0,580.85425,1.0436796e-05,0.0,80.6179,24.93589,20.047007,30.000002,0.093142934,41.934193,241.31538,88.526085,0.0,80.617905,0.11379002,0.0,77.24775,8.330017
18459,20547540.0,0.0,22.466797,20.101715,22.99121,22.810333,23.149353,23.111328,18.297852,18.297882,18.297882,18.297882,0.0,0.03209422,0.03209422,0.04960201,25.0,18.300018,0.0,0.0,0.0,579.0785,1.041167e-05,0.0,80.61335,24.944332,20.0743,30.000002,0.09308263,41.89598,241.3147,88.53112,0.0,80.61335,0.11379047,0.0,77.24333,8.330017
18460,20547600.0,0.0,22.45404,20.067078,22.985199,22.802032,23.145416,23.106781,18.297821,18.297852,18.297852,18.297882,0.0,0.03209445,0.032094453,0.049602304,25.0,18.300018,0.0,0.0,0.0,577.3097,1.03866e-05,0.0,80.608734,24.952997,20.10168,30.000002,0.09302226,41.857647,241.31398,88.53638,0.0,80.60874,0.11379122,0.0,77.238846,8.330017
18461,20547660.0,0.0,22.441254,20.03244,22.979218,22.793823,23.141449,23.102203,18.297821,18.297852,18.297852,18.297852,0.0,0.032094374,0.032094374,0.049602076,25.0,18.300018,0.0,0.0,0.0,575.52875,1.036132e-05,0.0,80.60421,24.961046,20.12875,30.000002,0.09296164,41.81975,241.31337,88.54094,0.0,80.60421,0.11379084,0.0,77.23447,8.330017
18462,20547720.0,0.0,22.428497,19.997864,22.973236,22.785645,23.137512,23.097626,18.29779,18.297821,18.297821,18.297852,0.0,0.03209398,0.03209398,0.04960133,25.0,18.300018,0.0,0.0,0.0,573.745,1.0335939e-05,0.0,80.59997,24.968142,20.155367,30.000002,0.092901096,41.782486,241.31293,88.54461,0.0,80.59997,0.11378931,0.0,77.230385,8.330017
18463,20547780.0,0.0,22.415741,19.963348,22.967285,22.777496,23.133575,23.093079,18.29779,18.297821,18.297821,18.297821,0.0,0.03209346,0.03209346,0.049600385,25.0,18.300018,0.0,0.0,0.0,571.9607,1.0310511e-05,0.0,80.59592,24.974752,20.181768,30.000002,0.09284063,41.745525,241.31255,88.547874,0.0,80.59592,0.11378732,0.0,77.226494,8.330017
18464,20547840.0,0.0,22.403015,19.928894,22.961395,22.76941,23.12967,23.088531,18.29779,18.297821,18.297821,18.297821,0.0,0.032092765,0.032092765,0.049599145,25.0,18.300018,0.0,0.0,0.0,570.177,1.0285051e-05,0.0,80.59234,24.980337,20.207718,30.000002,0.09278058,41.709194,241.31229,88.55035,0.0,80.59234,0.11378469,0.0,77.22308,8.330017
18465,20547900.0,0.0,22.39038,19.894531,22.955536,22.761414,23.125763,23.084045,18.29779,18.29779,18.29779,18.297821,0.0,0.03209196,0.03209196,0.04959774,25.0,18.300018,0.0,0.0,0.0,568.3977,1.0259629e-05,0.0,80.58955,24.98452,20.233017,30.000002,0.09272164,41.673775,241.31215,88.5519,0.0,80.58955,0.113781676,0.0,77.22043,8.330017
18466,20547960.0,0.0,22.377716,19.86026,22.949646,22.753418,23.121857,23.079498,18.29779,18.29779,18.29779,18.29779,0.0,0.032091163,0.032091163,0.049596347,25.0,18.300018,0.0,0.0,0.0,566.6229,1.0234221e-05,0.0,80.58661,24.988928,20.258404,30.000002,0.09266243,41.638237,241.312,88.55359,0.0,80.58661,0.11377868,0.0,77.21764,8.330017
18467,20548020.0,0.0,22.365082,19.82611,22.943817,22.745483,23.117981,23.074951,18.29779,18.29779,18.29779,18.29779,0.0,0.03209032,0.03209032,0.04959489,25.0,18.300018,0.0,0.0,0.0,564.84766,1.02087815e-05,0.0,80.584236,24.9924,20.283361,30.000002,0.09260399,41.603294,241.3119,88.55469,0.0,80.584236,0.11377554,0.0,77.2154,8.330017
18468,20548080.0,0.0,22.35254,19.792084,22.93805,22.73761,23.114105,23.070465,18.29779,18.29779,18.29779,18.29779,0.0,0.032089513,0.032089513,0.049593497,25.0,18.300018,0.0,0.0,0.0,563.0818,1.0183462e-05,0.0,80.5826,24.994738,20.30767,30.000002,0.09254701,41.56926,241.31189,88.55517,0.0,80.5826,0.113772534,0.0,77.213875,8.330017
18469,20548140.0,0.0,22.339996,19.75821,22.932251,22.729767,23.11023,23.065948,18.29779,18.29779,18.29779,18.29779,0.0,0.032088693,0.032088693,0.04959208,25.0,18.300018,0.0,0.0,0.0,561.3202,1.0158148e-05,0.0,80.580864,24.997252,20.332066,30.000002,0.092489734,41.53511,241.31186,88.55573,0.0,80.580864,0.11376948,0.0,77.212234,8.330017
18470,20548200.0,0.0,22.327484,19.724487,22.926483,22.721954,23.106384,23.061462,18.29779,18.29779,18.29779,18.29779,0.0,0.03208791,0.03208791,0.049590744,25.0,18.300018,0.0,0.0,0.0,559.5622,1.013287e-05,0.0,80.57961,24.999031,20.35604,30.000002,0.09243343,41.501545,241.31186,88.555916,0.0,80.57961,0.11376657,0.0,77.21109,8.330017
18471,20548260.0,0.0,22.315002,19.690979,22.920746,22.714203,23.10254,23.056976,18.29779,18.29779,18.29779,18.29779,0.0,0.032087155,0.032087155,0.04958945,25.0,18.300018,0.0,0.0,0.0,557.8095,1.0107635e-05,0.0,80.57859,25.000492,20.379795,30.000002,0.09237762,41.468285,241.31187,88.55595,0.0,80.57859,0.113763765,0.0,77.210144,8.330017
18472,20548320.0,0.0,22.302582,19.657654,22.91504,22.706482,23.098694,23.05246,18.297821,18.29779,18.29779,18.29779,0.0,0.03208645,0.03208645,0.04958825,25.0,18.300018,0.0,0.0,0.0,556.0645,1.0082488e-05,0.0,80.5779,25.001505,20.403225,30.000002,0.0923226,41.435482,241.3119,88.55577,0.0,80.5779,0.11376115,0.0,77.20953,8.330017
18473,20548380.0,0.0,22.290222,19.624542,22.909363,22.698822,23.09488,23.048004,18.297821,18.297821,18.297821,18.297821,0.0,0.032085825,0.032085825,0.04958719,25.0,18.300018,0.0,0.0,0.0,554.3303,1.0057476e-05,0.0,80.57761,25.002026,20.426228,30.000002,0.092268705,41.403282,241.31194,88.5554,0.0,80.57761,0.11375884,0.0,77.20928,8.330017
18474,20548440.0,0.0,22.277985,19.591644,22.903748,22.691223,23.091095,23.043549,18.297821,18.297821,18.297821,18.297821,0.0,0.032085326,0.032085326,0.049586356,25.0,18.300018,0.0,0.0,0.0,552.6112,1.0032677e-05,0.0,80.577736,25.002056,20.448616,30.000002,0.09221646,41.371937,241.31197,88.554886,0.0,80.577736,0.113757014,0.0,77.20944,8.330017
18475,20548500.0,0.0,22.265717,19.55899,22.898102,22.683624,23.08731,23.039124,18.297821,18.297821,18.297821,18.297821,0.0,0.032084808,0.032084808,0.04958548,25.0,18.300018,0.0,0.0,0.0,550.89545,1.0007867e-05,0.0,80.57781,25.002153,20.471087,30.000002,0.09216392,41.34048,241.312,88.55438,0.0,80.57781,0.1137551,0.0,77.20954,8.330017
18476,20548560.0,0.0,22.25354,19.526611,22.892487,22.676086,23.083496,23.034668,18.297852,18.297821,18.297821,18.297821,0.0,0.032084357,0.032084357,0.04958472,25.0,18.300018,0.0,0.0,0.0,549.1856,9.983121e-06,0.0,80.57809,25.002012,20.493265,30.000002,0.09211215,41.309433,241.31203,88.55381,0.0,80.57809,0.11375344,0.0,77.20984,8.330017
18477,20548620.0,0.0,22.241425,19.494507,22.886902,22.66861,23.079742,23.030243,18.297852,18.297852,18.297852,18.297821,0.0,0.032083992,0.032083992,0.049584106,25.0,18.300018,0.0,0.0,0.0,547.4897,9.95856e-06,0.0,80.5786,25.001644,20.515026,30.000002,0.09206148,41.278965,241.31206,88.55321,0.0,80.5786,0.1137521,0.0,77.21036,8.330017
18478,20548680.0,0.0,22.22937,19.462708,22.881348,22.661163,23.075989,23.025818,18.297852,18.297852,18.297852,18.297852,0.0,0.032083668,0.032083668,0.049583565,25.0,18.300018,0.0,0.0,0.0,545.8019,9.934086e-06,0.0,80.57919,25.001188,20.53659,30.000002,0.09201131,41.248775,241.31206,88.5526,0.0,80.57919,0.113750905,0.0,77.21095,8.330017
18479,20548740.0,0.0,22.217407,19.431183,22.875824,22.653748,23.072235,23.021393,18.297882,18.297852,18.297852,18.297852,0.0,0.032083422,0.032083422,0.049583156,25.0,18.300018,0.0,0.0,0.0,544.12823,9.9098e-06,0.0,80.57993,25.000608,20.557753,30.000002,0.09196221,41.219147,241.31206,88.551994,0.0,80.57993,0.113749996,0.0,77.211685,8.330017
18480,20548800.0,0.0,22.205597,19.399994,22.87033,22.646423,23.068512,23.017029,18.297882,18.297882,18.297882,18.297852,0.0,0.032083273,0.032083273,0.049582914,25.0,18.300018,0.0,0.0,0.0,542.47156,9.88576e-06,0.0,80.580795,24.999971,20.57835,30.000002,0.09191459,41.19031,241.31204,88.55146,0.0,80.580795,0.11374945,0.0,77.212524,8.330017
18481,20548860.0,0.0,22.193695,19.368988,22.864807,22.638977,23.064789,23.012604,18.297882,18.297882,18.297882,18.297882,0.0,0.032083105,0.032083105,0.049582638,25.0,18.300018,0.0,0.0,0.0,540.81506,9.861683e-06,0.0,80.581635,24.99934,20.599022,30.000002,0.0918667,41.16137,241.31203,88.55092,0.0,80.581635,0.11374884,0.0,77.21335,8.330017
18482,20548920.0,0.0,22.181824,19.338013,22.859283,22.631592,23.061096,23.00821,18.297913,18.297882,18.297882,18.297882,0.0,0.032082997,0.032082997,0.049582466,25.0,18.300018,0.0,0.0,0.0,539.16095,9.837632e-06,0.0,80.58255,24.998684,20.619328,30.000002,0.091819756,41.132942,241.31198,88.55043,0.0,80.58255,0.11374847,0.0,77.214226,8.330017
18483,20548980.0,0.0,22.170013,19.307037,22.853851,22.624268,23.057404,23.003845,18.297913,18.297882,18.297882,18.297882,0.0,0.032082956,0.032082956,0.04958241,25.0,18.300018,0.0,0.0,0.0,537.51416,9.8136825e-06,0.0,80.58348,24.998074,20.639084,30.000002,0.09177418,41.10528,241.31194,88.55003,0.0,80.58348,0.11374832,0.0,77.215126,8.330017
18484,20549040.0,0.0,22.158203,19.276093,22.848358,22.616943,23.05371,22.99945,18.297913,18.297913,18.297913,18.297913,0.0,0.032082908,0.032082908,0.049582332,25.0,18.300018,0.0,0.0,0.0,535.87177,9.789746e-06,0.0,80.584404,24.997456,20.658915,30.000002,0.09172836,41.077522,241.31189,88.54962,0.0,80.584404,0.11374815,0.0,77.21603,8.330017
18485,20549100.0,0.0,22.146423,19.245148,22.842926,22.60968,23.050049,22.995087,18.297913,18.297913,18.297913,18.297913,0.0,0.032082897,0.032082897,0.04958232,25.0,18.300018,0.0,0.0,0.0,534.22943,9.7657985e-06,0.0,80.58533,24.996874,20.678394,30.000002,0.0916834,41.05025,241.31183,88.54927,0.0,80.58533,0.11374812,0.0,77.21693,8.330017
18486,20549160.0,0.0,22.134583,19.214264,22.837463,22.602325,23.046387,22.990723,18.297913,18.297913,18.297913,18.297913,0.0,0.032082904,0.032082904,0.04958234,25.0,18.300018,0.0,0.0,0.0,532.58655,9.741834e-06,0.0,80.58626,24.996319,20.697693,30.000002,0.091638856,41.02323,241.31175,88.54896,0.0,80.58626,0.11374815,0.0,77.21781,8.330017
18487,20549220.0,0.0,22.122803,19.18341,22.832,22.595032,23.042755,22.986359,18.297913,18.297913,18.297913,18.297913,0.0,0.032082934,0.032082934,0.049582396,25.0,18.300018,0.0,0.0,0.0,530.9454,9.717859e-06,0.0,80.587166,24.99581,20.716724,30.000002,0.09159493,40.996586,241.31168,88.5487,0.0,80.587166,0.11374826,0.0,77.21869,8.330017
18488,20549280.0,0.0,22.111023,19.152588,22.8266,22.587769,23.039124,22.981995,18.297913,18.297913,18.297913,18.297913,0.0,0.032082982,0.032082982,0.04958249,25.0,18.300018,0.0,0.0,0.0,529.3089,9.693922e-06,0.0,80.58804,24.995373,20.735403,30.000002,0.091551825,40.970436,241.31158,88.5485,0.0,80.58804,0.11374845,0.0,77.21953,8.330017
18489,20549340.0,0.0,22.099335,19.121826,22.821228,22.580597,23.035522,22.977661,18.297913,18.297913,18.297913,18.297913,0.0,0.03208305,0.03208305,0.04958261,25.0,18.300018,0.0,0.0,0.0,527.6787,9.670065e-06,0.0,80.588844,24.995045,20.753586,30.000002,0.091509864,40.944977,241.3115,88.548386,0.0,80.588844,0.113748714,0.0,77.2203,8.330017
18490,20549400.0,0.0,22.087616,19.091095,22.815857,22.573395,23.031921,22.973358,18.297913,18.297913,18.297913,18.297913,0.0,0.032083116,0.032083116,0.049582727,25.0,18.300018,0.0,0.0,0.0,526.0529,9.646222e-06,0.0,80.58966,24.994701,20.771833,30.000002,0.09146771,40.919434,241.3114,88.548256,0.0,80.58966,0.11374897,0.0,77.22108,8.330017
18491,20549460.0,0.0,22.075897,19.060425,22.810455,22.566132,23.02832,22.968994,18.297913,18.297913,18.297913,18.297913,0.0,0.03208319,0.03208319,0.049582858,25.0,18.300018,0.0,0.0,0.0,524.4225,9.622312e-06,0.0,80.59045,24.994408,20.789846,30.000002,0.09142607,40.894215,241.3113,88.54817,0.0,80.59045,0.113749236,0.0,77.22183,8.330017
18492,20549520.0,0.0,22.064178,19.029816,22.805084,22.558899,23.02475,22.964691,18.297913,18.297913,18.297913,18.297913,0.0,0.032083273,0.032083273,0.04958299,25.0,18.300018,0.0,0.0,0.0,522.79614,9.5984215e-06,0.0,80.59118,24.994186,20.807524,30.000002,0.09138518,40.869465,241.3112,88.54813,0.0,80.59118,0.113749534,0.0,77.22253,8.330017
18493,20549580.0,0.0,22.05252,18.999237,22.799713,22.551727,23.02118,22.960358,18.297913,18.297913,18.297913,18.297913,0.0,0.03208335,0.03208335,0.049583133,25.0,18.300018,0.0,0.0,0.0,521.1725,9.574542e-06,0.0,80.59188,24.994,20.825043,30.000002,0.09134462,40.84494,241.3111,88.5481,0.0,80.59188,0.11374983,0.0,77.2232,8.330017
18494,20549640.0,0.0,22.040863,18.96875,22.794403,22.544586,23.017609,22.956085,18.297913,18.297913,18.297913,18.297913,0.0,0.032083433,0.032083433,0.049583267,25.0,18.300018,0.0,0.0,0.0,519.5541,9.550712e-06,0.0,80.59254,24.993874,20.842237,30.000002,0.09130477,40.820866,241.31099,88.54812,0.0,80.59254,0.11375013,0.0,77.22382,8.330017
18495,20549700.0,0.0,22.029297,18.938293,22.789124,22.537537,23.0141,22.951813,18.297913,18.297913,18.297913,18.297913,0.0,0.032083508,0.032083508,0.049583398,25.0,18.300018,0.0,0.0,0.0,517.94275,9.526975e-06,0.0,80.593124,24.993824,20.858978,30.000002,0.09126592,40.797432,241.31088,88.54817,0.0,80.593124,0.113750406,0.0,77.22438,8.330017
18496,20549760.0,0.0,22.0177,18.907928,22.783783,22.530334,23.01056,22.94751,18.297943,18.297913,18.297913,18.297913,0.0,0.032083582,0.032083582,0.04958353,25.0,18.300018,0.0,0.0,0.0,516.33234,9.503217e-06,0.0,80.59372,24.993767,20.875778,30.000002,0.091226906,40.773914,241.31078,88.54822,0.0,80.59372,0.11375069,0.0,77.224945,8.330017
18497,20549820.0,0.0,22.006104,18.877655,22.778473,22.523224,23.00705,22.943207,18.297943,18.297943,18.297943,18.297913,0.0,0.032083653,0.032083653,0.049583647,25.0,18.300018,0.0,0.0,0.0,514.72125,9.47942e-06,0.0,80.59427,24.99375,20.892282,30.000002,0.09118852,40.750805,241.31065,88.54829,0.0,80.59427,0.11375095,0.0,77.22548,8.330017
18498,20549880.0,0.0,21.994598,18.847443,22.773224,22.516144,23.00357,22.938965,18.297943,18.297943,18.297943,18.297943,0.0,0.032083716,0.032083716,0.04958375,25.0,18.300018,0.0,0.0,0.0,513.1178,9.45572e-06,0.0,80.594765,24.993784,20.908348,30.000002,0.0911511,40.728313,241.31056,88.54837,0.0,80.594765,0.11375117,0.0,77.225945,8.330017
18499,20549940.0,0.0,21.983093,18.817322,22.767944,22.509094,23.000061,22.934723,18.297943,18.297943,18.297943,18.297943,0.0,0.032083776,0.032083776,0.04958386,25.0,18.300018,0.0,0.0,0.0,511.5184,9.432028e-06,0.0,80.595276,24.993814,20.924469,30.000002,0.09111353,40.70574,241.31046,88.54846,0.0,80.595276,0.11375141,0.0,77.22643,8.330017
18500,20550000.0,0.0,21.971619,18.787262,22.762695,22.502075,22.996582,22.930481,18.297943,18.297943,18.297943,18.297943,0.0,0.03208383,0.03208383,0.049583957,25.0,18.300018,0.0,0.0,0.0,509.92108,9.408349e-06,0.0,80.59574,24.99387,20.94031,30.000002,0.09107656,40.683563,241.31035,88.54855,0.0,80.59574,0.11375162,0.0,77.226875,8.330017
18501,20550060.0,0.0,21.960114,18.757324,22.757416,22.494965,22.993134,22.926208,18.297943,18.297943,18.297943,18.297943,0.0,0.032083888,0.032083888,0.049584046,25.0,18.300018,0.0,0.0,0.0,508.32443,9.384668e-06,0.0,80.5962,24.993937,20.956005,30.000002,0.09103989,40.66159,241.31024,88.54865,0.0,80.5962,0.11375182,0.0,77.22731,8.330017
18502,20550120.0,0.0,21.94867,18.727448,22.752167,22.487885,22.989655,22.921967,18.297943,18.297943,18.297943,18.297943,0.0,0.032083936,0.032083936,0.049584124,25.0,18.300018,0.0,0.0,0.0,506.7311,9.361002e-06,0.0,80.596634,24.994022,20.971483,30.000002,0.09100368,40.639923,241.31013,88.54875,0.0,80.596634,0.11375199,0.0,77.22772,8.330017
18503,20550180.0,0.0,21.937256,18.697693,22.746948,22.480865,22.986237,22.917755,18.297943,18.297943,18.297943,18.297943,0.0,0.032083977,0.032083977,0.0495842,25.0,18.300018,0.0,0.0,0.0,505.14407,9.3374e-06,0.0,80.59704,24.994122,20.986677,30.000002,0.09096809,40.618652,241.31004,88.54885,0.0,80.59704,0.11375216,0.0,77.22811,8.330017
18504,20550240.0,0.0,21.925934,18.66803,22.74179,22.473938,22.982819,22.913544,18.297943,18.297943,18.297943,18.297943,0.0,0.03208401,0.03208401,0.04958425,25.0,18.300018,0.0,0.0,0.0,503.56567,9.313914e-06,0.0,80.59742,24.994234,21.001467,30.000002,0.0909334,40.597946,241.30994,88.54895,0.0,80.59742,0.11375227,0.0,77.22848,8.330017
18505,20550300.0,0.0,21.914612,18.638458,22.736603,22.46698,22.9794,22.909363,18.297943,18.297943,18.297943,18.297943,0.0,0.032084044,0.032084044,0.049584307,25.0,18.300018,0.0,0.0,0.0,501.9911,9.290433e-06,0.0,80.5978,24.994347,21.016312,30.000002,0.09089854,40.577164,241.30984,88.54906,0.0,80.5978,0.113752395,0.0,77.228836,8.330017
18506,20550360.0,0.0,21.90326,18.609009,22.731384,22.45996,22.975983,22.905151,18.297943,18.297943,18.297943,18.297943,0.0,0.032084074,0.032084074,0.04958436,25.0,18.300018,0.0,0.0,0.0,500.41504,9.266927e-06,0.0,80.59817,24.99446,21.030964,30.000002,0.09086411,40.55665,241.30975,88.54916,0.0,80.59817,0.11375251,0.0,77.22919,8.330017
18507,20550420.0,0.0,21.891998,18.579681,22.726196,22.452972,22.972595,22.90097,18.297943,18.297943,18.297943,18.297943,0.0,0.032084096,0.032084096,0.0495844,25.0,18.300018,0.0,0.0,0.0,498.84528,9.24348e-06,0.0,80.59852,24.994576,21.045343,30.000002,0.09083027,40.53652,241.30966,88.54925,0.0,80.59852,0.11375259,0.0,77.22953,8.330017
18508,20550480.0,0.0,21.880737,18.550446,22.721039,22.446014,22.969208,22.89679,18.297974,18.297943,18.297943,18.297943,0.0,0.03208412,0.03208412,0.049584437,25.0,18.300018,0.0,0.0,0.0,497.27972,9.220065e-06,0.0,80.59887,24.994692,21.059595,30.000002,0.0907967,40.516567,241.30957,88.54934,0.0,80.59887,0.11375268,0.0,77.229866,8.330017
18509,20550540.0,0.0,21.869568,18.521362,22.715912,22.439117,22.96585,22.89264,18.297974,18.297974,18.297974,18.297974,0.0,0.032084137,0.032084137,0.049584467,25.0,18.300018,0.0,0.0,0.0,495.72165,9.1967395e-06,0.0,80.599205,24.994808,21.073582,30.000002,0.09076372,40.496983,241.30948,88.54942,0.0,80.599205,0.11375274,0.0,77.23019,8.330017
18510,20550600.0,0.0,21.85846,18.49237,22.710846,22.432281,22.962524,22.888489,18.297974,18.297974,18.297974,18.297974,0.0,0.032084152,0.032084152,0.04958449,25.0,18.300018,0.0,0.0,0.0,494.1735,9.173551e-06,0.0,80.59953,24.994917,21.087196,30.000002,0.09073158,40.477924,241.3094,88.5495,0.0,80.59953,0.11375279,0.0,77.23049,8.330017
18511,20550660.0,0.0,21.84732,18.463531,22.705688,22.425323,22.959167,22.884338,18.297974,18.297974,18.297974,18.297974,0.0,0.032084167,0.032084167,0.04958451,25.0,18.300018,0.0,0.0,0.0,492.6258,9.150334e-06,0.0,80.59986,24.99503,21.10086,30.000002,0.09069931,40.458794,241.30931,88.54958,0.0,80.59986,0.11375284,0.0,77.230804,8.330017
18512,20550720.0,0.0,21.836212,18.434814,22.700562,22.418427,22.955841,22.880219,18.297974,18.297974,18.297974,18.297974,0.0,0.03208418,0.03208418,0.049584534,25.0,18.300018,0.0,0.0,0.0,491.08102,9.127132e-06,0.0,80.60018,24.995132,21.114285,30.000002,0.09066757,40.440002,241.30923,88.54966,0.0,80.60018,0.11375289,0.0,77.23112,8.330017
18513,20550780.0,0.0,21.825226,18.40625,22.695496,22.41159,22.952545,22.876099,18.297974,18.297974,18.297974,18.297974,0.0,0.032084186,0.032084186,0.049584545,25.0,18.300018,0.0,0.0,0.0,489.5469,9.104079e-06,0.0,80.600494,24.995228,21.12735,30.000002,0.09063665,40.42171,241.30914,88.54972,0.0,80.600494,0.113752924,0.0,77.231415,8.330017
18514,20550840.0,0.0,21.814209,18.377808,22.69043,22.404755,22.94925,22.87201,18.298004,18.297974,18.297974,18.297974,0.0,0.032084197,0.032084197,0.04958456,25.0,18.300018,0.0,0.0,0.0,488.01617,9.081023e-06,0.0,80.60081,24.995327,21.14046,30.000002,0.090605594,40.40336,241.30907,88.54979,0.0,80.60081,0.11375295,0.0,77.23172,8.330017
18515,20550900.0,0.0,21.803253,18.349487,22.685394,22.39798,22.945953,22.86789,18.298004,18.297974,18.297974,18.297974,0.0,0.032084204,0.032084204,0.04958457,25.0,18.300018,0.0,0.0,0.0,486.49097,9.058035e-06,0.0,80.60112,24.995417,21.15334,30.000002,0.09057506,40.385323,241.30899,88.54985,0.0,80.60112,0.11375299,0.0,77.23201,8.330017
18516,20550960.0,0.0,21.792328,18.32135,22.680298,22.391083,22.942688,22.8638,18.298004,18.298004,18.298004,18.298004,0.0,0.03208421,0.03208421,0.049584586,25.0,18.300018,0.0,0.0,0.0,484.96835,9.035074e-06,0.0,80.60143,24.995504,21.166101,30.000002,0.09054478,40.367462,241.30891,88.549904,0.0,80.60143,0.11375301,0.0,77.23231,8.330017
18517,20551020.0,0.0,21.781433,18.293365,22.675262,22.384247,22.939423,22.85971,18.298004,18.298004,18.298004,18.298004,0.0,0.03208422,0.03208422,0.049584597,25.0,18.300018,0.0,0.0,0.0,483.45142,9.012167e-06,0.0,80.60173,24.995586,21.178684,30.000002,0.09051491,40.349842,241.30884,88.549965,0.0,80.60173,0.113753036,0.0,77.2326,8.330017
18518,20551080.0,0.0,21.7706,18.265503,22.670227,22.377472,22.936157,22.855652,18.298004,18.298004,18.298004,18.298004,0.0,0.032084223,0.032084223,0.04958461,25.0,18.300018,0.0,0.0,0.0,481.9431,8.9893665e-06,0.0,80.602036,24.995663,21.191036,30.000002,0.09048557,40.33255,241.30876,88.55001,0.0,80.602036,0.11375305,0.0,77.232895,8.330017
18519,20551140.0,0.0,21.759888,18.237823,22.665253,22.370728,22.932922,22.851593,18.298004,18.298004,18.298004,18.298004,0.0,0.03208423,0.03208423,0.049584616,25.0,18.300018,0.0,0.0,0.0,480.44638,8.966729e-06,0.0,80.60233,24.995731,21.203058,30.000002,0.090456985,40.31572,241.3087,88.55006,0.0,80.60233,0.11375307,0.0,77.23317,8.330017
18520,20551200.0,0.0,21.749146,18.210297,22.660248,22.364014,22.929688,22.847565,18.298035,18.298004,18.298004,18.298004,0.0,0.032084234,0.032084234,0.049584627,25.0,18.300018,0.0,0.0,0.0,478.95273,8.944087e-06,0.0,80.60263,24.995804,21.215122,30.000002,0.09042829,40.29883,241.30862,88.55011,0.0,80.60263,0.1137531,0.0,77.23346,8.330017
18521,20551260.0,0.0,21.738434,18.182953,22.655243,22.357178,22.926483,22.843506,18.298035,18.298035,18.298035,18.298004,0.0,0.03208424,0.03208424,0.049584635,25.0,18.300018,0.0,0.0,0.0,477.46066,8.921466e-06,0.0,80.60292,24.995869,21.227032,30.000002,0.090399936,40.282158,241.30855,88.55015,0.0,80.60292,0.11375311,0.0,77.233734,8.330017
18522,20551320.0,0.0,21.727783,18.155762,22.650238,22.350433,22.923279,22.839478,18.298035,18.298035,18.298035,18.298035,0.0,0.032084245,0.032084245,0.049584646,25.0,18.300018,0.0,0.0,0.0,475.9772,8.898947e-06,0.0,80.60321,24.99593,21.238718,30.000002,0.0903721,40.265797,241.30849,88.55019,0.0,80.60321,0.11375314,0.0,77.23402,8.330017
18523,20551380.0,0.0,21.717163,18.128754,22.645264,22.343689,22.920074,22.83545,18.298035,18.298035,18.298035,18.298035,0.0,0.032084253,0.032084253,0.049584653,25.0,18.300018,0.0,0.0,0.0,474.49945,8.876482e-06,0.0,80.6035,24.995989,21.250298,30.000002,0.090344496,40.249584,241.30841,88.55023,0.0,80.6035,0.11375316,0.0,77.2343,8.330017
18524,20551440.0,0.0,21.706635,18.101929,22.64032,22.337006,22.9169,22.831451,18.298035,18.298035,18.298035,18.298035,0.0,0.03208426,0.03208426,0.049584664,25.0,18.300018,0.0,0.0,0.0,473.03152,8.854148e-06,0.0,80.60379,24.996044,21.261662,30.000002,0.09031739,40.233673,241.30835,88.55027,0.0,80.60379,0.11375318,0.0,77.23457,8.330017
18525,20551500.0,0.0,21.696228,18.075287,22.635437,22.330383,22.913727,22.827484,18.298065,18.298035,18.298035,18.298035,0.0,0.032084264,0.032084264,0.049584676,25.0,18.300018,0.0,0.0,0.0,471.57648,8.832002e-06,0.0,80.60407,24.996096,21.272722,30.000002,0.090291,40.21819,241.30827,88.55031,0.0,80.60407,0.1137532,0.0,77.23484,8.330017
18526,20551560.0,0.0,21.68573,18.048798,22.630463,22.323639,22.910553,22.823486,18.298065,18.298065,18.298065,18.298065,0.0,0.03208427,0.03208427,0.049584683,25.0,18.300018,0.0,0.0,0.0,470.121,8.809815e-06,0.0,80.60435,24.99615,21.283821,30.000002,0.09026449,40.202652,241.30821,88.55035,0.0,80.60435,0.11375322,0.0,77.23511,8.330017
18527,20551620.0,0.0,21.675354,18.022522,22.62555,22.316925,22.90741,22.819489,18.298065,18.298065,18.298065,18.298065,0.0,0.03208428,0.03208428,0.049584698,25.0,18.300018,0.0,0.0,0.0,468.6718,8.787696e-06,0.0,80.60462,24.996199,21.294727,30.000002,0.090238445,40.18738,241.30815,88.550385,0.0,80.60462,0.11375325,0.0,77.235374,8.330017
18528,20551680.0,0.0,21.66507,17.99646,22.620667,22.310303,22.904297,22.815552,18.298065,18.298065,18.298065,18.298065,0.0,0.032084282,0.032084282,0.04958471,25.0,18.300018,0.0,0.0,0.0,467.23636,8.765779e-06,0.0,80.6049,24.996244,21.305336,30.000002,0.09021308,40.17253,241.30809,88.550415,0.0,80.6049,0.113753274,0.0,77.235634,8.330017
18529,20551740.0,0.0,21.654755,17.970581,22.615753,22.30368,22.901184,22.811584,18.298096,18.298065,18.298065,18.298065,0.0,0.03208429,0.03208429,0.04958472,25.0,18.300018,0.0,0.0,0.0,465.8034,8.7438475e-06,0.0,80.60516,24.996294,21.315985,30.000002,0.0901876,40.157623,241.30801,88.55045,0.0,80.60516,0.1137533,0.0,77.23589,8.330017
18530,20551800.0,0.0,21.644562,17.944885,22.6109,22.297089,22.898071,22.807648,18.298096,18.298096,18.298096,18.298065,0.0,0.032084297,0.032084297,0.04958473,25.0,18.300018,0.0,0.0,0.0,464.37946,8.722041e-06,0.0,80.60544,24.996338,21.326445,30.000002,0.090162575,40.14298,241.30795,88.55048,0.0,80.60544,0.113753326,0.0,77.23615,8.330017
18531,20551860.0,0.0,21.634369,17.919403,22.605988,22.290405,22.894958,22.80371,18.298096,18.298096,18.298096,18.298096,0.0,0.032084305,0.032084305,0.049584743,25.0,18.300018,0.0,0.0,0.0,462.95956,8.700285e-06,0.0,80.605705,24.996382,21.33681,30.000002,0.09013776,40.128468,241.30789,88.550514,0.0,80.605705,0.11375335,0.0,77.236404,8.330017
18532,20551920.0,0.0,21.624237,17.894135,22.601105,22.283752,22.891846,22.799774,18.298096,18.298096,18.298096,18.298096,0.0,0.032084312,0.032084312,0.049584758,25.0,18.300018,0.0,0.0,0.0,461.5474,8.67862e-06,0.0,80.605965,24.996424,21.347029,30.000002,0.09011328,40.11416,241.30783,88.55055,0.0,80.605965,0.113753386,0.0,77.23666,8.330017
18533,20551980.0,0.0,21.614197,17.86908,22.596252,22.27716,22.888794,22.795837,18.298126,18.298096,18.298096,18.298096,0.0,0.03208432,0.03208432,0.04958477,25.0,18.300018,0.0,0.0,0.0,460.146,8.6571e-06,0.0,80.606224,24.996468,21.357058,30.000002,0.09008924,40.100117,241.30777,88.55058,0.0,80.606224,0.11375341,0.0,77.2369,8.330017
18534,20552040.0,0.0,21.604279,17.844269,22.591461,22.27063,22.885712,22.791962,18.298126,18.298126,18.298126,18.298126,0.0,0.032084327,0.032084327,0.049584784,25.0,18.300018,0.0,0.0,0.0,458.7591,8.635794e-06,0.0,80.606476,24.996508,21.366817,30.000002,0.09006583,40.086452,241.30771,88.55061,0.0,80.606476,0.11375344,0.0,77.237144,8.330017
18535,20552100.0,0.0,21.59433,17.819641,22.58664,22.264069,22.88266,22.788055,18.298126,18.298126,18.298126,18.298126,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,457.3743,8.614471e-06,0.0,80.60672,24.996552,21.376614,30.000002,0.09004233,40.072742,241.30766,88.55065,0.0,80.60672,0.11375346,0.0,77.23738,8.330017
18536,20552160.0,0.0,21.584412,17.795258,22.581787,22.257446,22.879608,22.78418,18.298157,18.298126,18.298126,18.298126,0.0,0.032084342,0.032084342,0.04958481,25.0,18.300018,0.0,0.0,0.0,455.99423,8.593216e-06,0.0,80.606964,24.996593,21.386282,30.000002,0.090019114,40.059204,241.3076,88.55068,0.0,80.606964,0.1137535,0.0,77.23762,8.330017
18537,20552220.0,0.0,21.574615,17.771088,22.576965,22.250885,22.876587,22.780304,18.298157,18.298126,18.298126,18.298126,0.0,0.03208435,0.03208435,0.04958482,25.0,18.300018,0.0,0.0,0.0,454.62497,8.572106e-06,0.0,80.60721,24.996634,21.39577,30.000002,0.08999634,40.045925,241.30754,88.55071,0.0,80.60721,0.11375352,0.0,77.237854,8.330017
18538,20552280.0,0.0,21.56485,17.747162,22.572174,22.244324,22.873566,22.776428,18.298157,18.298157,18.298157,18.298157,0.0,0.032084357,0.032084357,0.049584836,25.0,18.300018,0.0,0.0,0.0,453.26282,8.551074e-06,0.0,80.60745,24.996674,21.405169,30.000002,0.08997374,40.03276,241.30748,88.55074,0.0,80.60745,0.11375355,0.0,77.23808,8.330017
18539,20552340.0,0.0,21.555176,17.72345,22.567413,22.237823,22.870544,22.772583,18.298187,18.298157,18.298157,18.298157,0.0,0.03208437,0.03208437,0.04958485,25.0,18.300018,0.0,0.0,0.0,451.9128,8.530215e-06,0.0,80.60769,24.996714,21.414392,30.000002,0.08995157,40.019848,241.30743,88.55077,0.0,80.60769,0.11375359,0.0,77.23831,8.330017
