,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18540,20552400.0,0.0,21.545868,17.700012,22.562683,22.231384,22.867554,22.768738,18.298187,18.298187,18.298187,18.298157,0.0,0.032084372,0.032084372,0.04958486,25.0,18.300018,0.0,0.0,0.0,450.60275,8.50992e-06,0.0,80.60792,24.996754,21.42337,30.000002,0.08992997,40.007282,241.30737,88.55081,0.0,80.60792,0.11375361,0.0,77.23853,8.330017
18541,20552460.0,0.0,21.53595,17.678802,22.557281,22.224335,22.863739,22.76419,18.298187,18.298187,18.298187,18.298187,0.0,0.03208438,0.03208438,0.049584873,25.0,18.300018,0.0,0.0,0.0,449.24054,8.488977e-06,0.0,80.60814,24.996796,21.43238,30.000002,0.08990829,39.994667,241.30731,88.55084,0.0,80.60814,0.11375363,0.0,77.23875,8.330017
18542,20552520.0,0.0,21.52713,17.661713,22.55185,22.217316,22.859924,22.759644,18.298218,18.298187,18.298187,18.298187,0.0,0.03208439,0.03208439,0.049584888,25.0,18.300018,0.0,0.0,0.0,447.97064,8.468994e-06,0.0,80.60837,24.996836,21.44123,30.000002,0.08988698,39.982277,241.30727,88.55087,0.0,80.60837,0.11375367,0.0,77.23896,8.330017
18543,20552580.0,0.0,21.519653,17.648651,22.546509,22.210388,22.85617,22.755127,18.29831,18.298248,18.298248,18.298248,0.0,0.032084394,0.032084394,0.049584903,25.0,18.300018,0.0,0.0,0.0,446.87094,8.451613e-06,0.0,80.60859,24.996874,21.449842,30.000002,0.08986624,39.970222,241.3072,88.5509,0.0,80.60859,0.1137537,0.0,77.239174,8.330017
18544,20552640.0,0.0,21.512085,17.639465,22.541138,22.20346,22.852386,22.75058,18.2984,18.29831,18.29831,18.298279,0.0,0.032084405,0.032084405,0.049584914,25.0,18.300018,0.0,0.0,0.0,445.74988,8.433763e-06,0.0,80.6088,24.996916,21.458485,30.000002,0.08984542,39.958122,241.30716,88.550934,0.0,80.6088,0.11375372,0.0,77.23938,8.330017
18545,20552700.0,0.0,21.505829,17.634033,22.535797,22.196564,22.848633,22.746094,18.298523,18.2984,18.2984,18.29837,0.0,0.03208441,0.03208441,0.049584925,25.0,18.300018,0.0,0.0,0.0,444.8014,8.418547e-06,0.0,80.609024,24.996954,21.466974,30.000002,0.089824945,39.946236,241.3071,88.550964,0.0,80.609024,0.11375374,0.0,77.239586,8.330017
18546,20552760.0,0.0,21.500427,17.632233,22.53064,22.189972,22.84491,22.74173,18.298706,18.298492,18.298492,18.298492,0.0,0.032084417,0.032084417,0.04958494,25.0,18.300018,0.0,0.0,0.0,443.95413,8.40479e-06,0.0,80.60923,24.996992,21.475384,30.000002,0.089804664,39.934464,241.30705,88.550995,0.0,80.60923,0.11375377,0.0,77.239784,8.330017
18547,20552820.0,0.0,21.49585,17.633911,22.525513,22.18341,22.841217,22.737366,18.298859,18.298645,18.298645,18.298615,0.0,0.032084428,0.032084428,0.04958495,25.0,18.300018,0.0,0.0,0.0,443.2336,8.3931245e-06,0.0,80.60944,24.99703,21.483677,30.000002,0.08978465,39.922855,241.307,88.551025,0.0,80.60944,0.113753796,0.0,77.23999,8.330017
18548,20552880.0,0.0,21.492004,17.638977,22.520416,22.17691,22.837524,22.733063,18.299011,18.298767,18.298767,18.298737,0.0,0.03208443,0.03208443,0.049584962,25.0,18.300018,0.0,0.0,0.0,442.6401,8.383566e-06,0.0,80.60965,24.997068,21.491814,30.000002,0.089765005,39.91146,241.30695,88.551056,0.0,80.60965,0.11375383,0.0,77.24019,8.330017
18549,20552940.0,0.0,21.489258,17.647247,22.51535,22.170471,22.833862,22.72876,18.299133,18.29892,18.29892,18.29889,0.0,0.03208444,0.03208444,0.049584974,25.0,18.300018,0.0,0.0,0.0,442.20093,8.37644e-06,0.0,80.60985,24.997107,21.499733,30.000002,0.08974588,39.900375,241.3069,88.55109,0.0,80.60985,0.113753855,0.0,77.24038,8.330017
18550,20553000.0,0.0,21.48645,17.65863,22.510315,22.164032,22.8302,22.724457,18.299255,18.299042,18.299042,18.299011,0.0,0.032084446,0.032084446,0.049584985,25.0,18.300018,0.0,0.0,0.0,441.7423,8.368921e-06,0.0,80.61005,24.997147,21.50768,30.000002,0.08972667,39.889248,241.30685,88.55112,0.0,80.61005,0.113753885,0.0,77.24057,8.330017
18551,20553060.0,0.0,21.483856,17.672974,22.504242,22.156433,22.825531,22.719147,18.299377,18.299164,18.299164,18.299133,0.0,0.03208445,0.03208445,0.049584996,25.0,18.300018,0.0,0.0,0.0,441.3501,8.362666e-06,0.0,80.610245,24.997183,21.515526,30.000002,0.08970771,39.878265,241.30681,88.55114,0.0,80.610245,0.11375391,0.0,77.24076,8.330017
18552,20553120.0,0.0,21.481903,17.690155,22.498169,22.148926,22.820862,22.713867,18.299469,18.299286,18.299286,18.299255,0.0,0.03208446,0.03208446,0.049585007,25.0,18.300018,0.0,0.0,0.0,441.03436,8.357529e-06,0.0,80.610435,24.99722,21.523222,30.000002,0.089689106,39.86749,241.30676,88.55117,0.0,80.610435,0.11375393,0.0,77.240944,8.330017
18553,20553180.0,0.0,21.4805,17.710052,22.492096,22.141449,22.816193,22.708618,18.29956,18.299377,18.299377,18.299347,0.0,0.032084465,0.032084465,0.04958502,25.0,18.300018,0.0,0.0,0.0,440.77893,8.353194e-06,0.0,80.61063,24.997255,21.53085,30.000002,0.08967065,39.85681,241.30672,88.5512,0.0,80.61063,0.113753945,0.0,77.24112,8.330017
18554,20553240.0,0.0,21.479736,17.732544,22.486084,22.134003,22.811554,22.7034,18.299652,18.2995,18.2995,18.299469,0.0,0.032084472,0.032084472,0.04958503,25.0,18.300018,0.0,0.0,0.0,440.62183,8.35046e-06,0.0,80.61081,24.997292,21.538332,30.000002,0.08965254,39.846333,241.30667,88.55123,0.0,80.61081,0.11375397,0.0,77.2413,8.330017
18555,20553300.0,0.0,21.479797,17.757446,22.480103,22.126648,22.806946,22.698181,18.299744,18.299591,18.299591,18.29956,0.0,0.03208448,0.03208448,0.049585037,25.0,18.300018,0.0,0.0,0.0,440.58524,8.349637e-06,0.0,80.611,24.997328,21.545614,30.000002,0.08963491,39.83614,241.30663,88.551254,0.0,80.611,0.113754,0.0,77.24148,8.330017
18556,20553360.0,0.0,21.479858,17.784698,22.474182,22.119446,22.802246,22.693024,18.299835,18.299683,18.299683,18.299652,0.0,0.032084484,0.032084484,0.049585048,25.0,18.300018,0.0,0.0,0.0,440.53638,8.348541e-06,0.0,80.611176,24.997366,21.552923,30.000002,0.08961721,39.82591,241.30658,88.551285,0.0,80.611176,0.11375402,0.0,77.24165,8.330017
18557,20553420.0,0.0,21.480743,17.814117,22.468262,22.112305,22.797546,22.687866,18.299957,18.299774,18.299774,18.299774,0.0,0.032084487,0.032084487,0.04958506,25.0,18.300018,0.0,0.0,0.0,440.6014,8.34922e-06,0.0,80.61135,24.9974,21.560102,30.000002,0.08959981,39.815857,241.30653,88.55131,0.0,80.61135,0.11375404,0.0,77.24182,8.330017
18558,20553480.0,0.0,21.48233,17.845612,22.462433,22.105225,22.792877,22.68274,18.300049,18.299896,18.299896,18.299866,0.0,0.032084495,0.032084495,0.04958507,25.0,18.300018,0.0,0.0,0.0,440.77753,8.35172e-06,0.0,80.61153,24.997435,21.567087,30.000002,0.08958288,39.806076,241.30649,88.55134,0.0,80.61153,0.11375406,0.0,77.24199,8.330017
18559,20553540.0,0.0,21.483887,17.879028,22.456573,22.098145,22.788239,22.677612,18.30014,18.299988,18.299988,18.299957,0.0,0.032084502,0.032084502,0.049585078,25.0,18.300018,0.0,0.0,0.0,440.9404,8.353956e-06,0.0,80.6117,24.997469,21.574097,30.000002,0.08956589,39.796265,241.30644,88.55136,0.0,80.6117,0.11375408,0.0,77.24216,8.330017
18560,20553600.0,0.0,21.486115,17.914246,22.450775,22.091095,22.7836,22.672516,18.300232,18.30008,18.30008,18.300049,0.0,0.032084506,0.032084506,0.04958509,25.0,18.300018,0.0,0.0,0.0,441.20035,8.357713e-06,0.0,80.61187,24.997503,21.580982,30.000002,0.089549184,39.786625,241.3064,88.551384,0.0,80.61187,0.11375411,0.0,77.24232,8.330017
18561,20553660.0,0.0,21.488739,17.951141,22.445038,22.084259,22.7789,22.66748,18.300323,18.30017,18.30017,18.30014,0.0,0.032084513,0.032084513,0.049585097,25.0,18.300018,0.0,0.0,0.0,441.5117,8.362234e-06,0.0,80.612045,24.997536,21.587805,30.000002,0.08953263,39.777077,241.30637,88.551414,0.0,80.612045,0.113754116,0.0,77.242485,8.330017
18562,20553720.0,0.0,21.49179,17.989532,22.439331,22.077454,22.774231,22.662445,18.300415,18.300262,18.300262,18.300232,0.0,0.032084517,0.032084517,0.049585108,25.0,18.300018,0.0,0.0,0.0,441.8862,8.367805e-06,0.0,80.61221,24.99757,21.594528,30.000002,0.089516304,39.76766,241.30632,88.55144,0.0,80.61221,0.113754146,0.0,77.242645,8.330017
18563,20553780.0,0.0,21.495178,18.029358,22.433655,22.07071,22.769562,22.65744,18.300507,18.300354,18.300354,18.300323,0.0,0.03208452,0.03208452,0.049585115,25.0,18.300018,0.0,0.0,0.0,442.32153,8.37439e-06,0.0,80.61237,24.997602,21.601128,30.000002,0.08950028,39.75842,241.30627,88.55146,0.0,80.61237,0.11375417,0.0,77.2428,8.330017
18564,20553840.0,0.0,21.499023,18.070465,22.42804,22.064026,22.764923,22.652466,18.300568,18.300415,18.300415,18.300415,0.0,0.03208453,0.03208453,0.049585126,25.0,18.300018,0.0,0.0,0.0,442.82578,8.382067e-06,0.0,80.61253,24.997633,21.607552,30.000002,0.08948468,39.749428,241.30624,88.55148,0.0,80.61253,0.11375418,0.0,77.24295,8.330017
18565,20553900.0,0.0,21.502869,18.112701,22.422394,22.057312,22.760315,22.647491,18.300629,18.300507,18.300507,18.300476,0.0,0.032084532,0.032084532,0.04958513,25.0,18.300018,0.0,0.0,0.0,443.32227,8.389582e-06,0.0,80.612686,24.997667,21.613997,30.000002,0.08946902,39.740406,241.3062,88.55151,0.0,80.612686,0.113754205,0.0,77.2431,8.330017
18566,20553960.0,0.0,21.507141,18.155975,22.41687,22.050812,22.755615,22.642578,18.30069,18.300568,18.300568,18.300568,0.0,0.03208454,0.03208454,0.04958514,25.0,18.300018,0.0,0.0,0.0,443.87418,8.397907e-06,0.0,80.612854,24.997698,21.62036,30.000002,0.089453556,39.7315,241.30615,88.55154,0.0,80.612854,0.11375422,0.0,77.24325,8.330017
18567,20554020.0,0.0,21.511658,18.200104,22.411346,22.044373,22.750977,22.637665,18.30075,18.300629,18.300629,18.300629,0.0,0.032084543,0.032084543,0.04958515,25.0,18.300018,0.0,0.0,0.0,444.47314,8.40705e-06,0.0,80.61301,24.997728,21.626598,30.000002,0.08943838,39.722763,241.30612,88.55156,0.0,80.61301,0.11375424,0.0,77.2434,8.330017
18568,20554080.0,0.0,21.516357,18.244995,22.405853,22.037933,22.746307,22.632782,18.300812,18.30069,18.30069,18.30069,0.0,0.032084547,0.032084547,0.04958516,25.0,18.300018,0.0,0.0,0.0,445.0959,8.416546e-06,0.0,80.61315,24.997759,21.632784,30.000002,0.089423336,39.714104,241.30608,88.55158,0.0,80.61315,0.11375426,0.0,77.243546,8.330017
18569,20554140.0,0.0,21.52127,18.290527,22.40039,22.031555,22.7417,22.62793,18.300842,18.30075,18.30075,18.30075,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,445.75266,8.426611e-06,0.0,80.613304,24.99779,21.638853,30.000002,0.08940857,39.70561,241.30605,88.551605,0.0,80.613304,0.113754265,0.0,77.24369,8.330017
18570,20554200.0,0.0,21.526367,18.336548,22.394989,22.025208,22.737091,22.623077,18.300873,18.300781,18.300781,18.300781,0.0,0.03208456,0.03208456,0.049585175,25.0,18.300018,0.0,0.0,0.0,446.44257,8.437208e-06,0.0,80.61345,24.997818,21.644756,30.000002,0.089394204,39.697342,241.306,88.55163,0.0,80.61345,0.113754295,0.0,77.24383,8.330017
18571,20554260.0,0.0,21.531525,18.382935,22.389618,22.019043,22.732452,22.618286,18.300903,18.300842,18.300842,18.300812,0.0,0.032084562,0.032084562,0.049585182,25.0,18.300018,0.0,0.0,0.0,447.1333,8.447774e-06,0.0,80.613594,24.997849,21.650682,30.000002,0.08937977,39.689045,241.30597,88.55165,0.0,80.613594,0.1137543,0.0,77.243965,8.330017
18572,20554320.0,0.0,21.536835,18.429535,22.384277,22.012878,22.727814,22.613525,18.300934,18.300873,18.300873,18.300873,0.0,0.032084566,0.032084566,0.04958519,25.0,18.300018,0.0,0.0,0.0,447.84894,8.458752e-06,0.0,80.61374,24.997877,21.656504,30.000002,0.0893656,39.680897,241.30594,88.551674,0.0,80.61374,0.11375433,0.0,77.24411,8.330017
18573,20554380.0,0.0,21.542206,18.476257,22.378998,22.006805,22.723206,22.608765,18.300964,18.300903,18.300903,18.300903,0.0,0.032084573,0.032084573,0.049585197,25.0,18.300018,0.0,0.0,0.0,448.5813,8.470018e-06,0.0,80.613884,24.997906,21.662165,30.000002,0.0893518,39.672966,241.3059,88.55169,0.0,80.613884,0.11375434,0.0,77.24424,8.330017
18574,20554440.0,0.0,21.547577,18.522919,22.373688,22.000732,22.718628,22.604004,18.300964,18.300934,18.300934,18.300934,0.0,0.032084577,0.032084577,0.049585205,25.0,18.300018,0.0,0.0,0.0,449.31366,8.481269e-06,0.0,80.61402,24.997934,21.667849,30.000002,0.08933796,39.665012,241.30586,88.55171,0.0,80.61402,0.113754354,0.0,77.24437,8.330017
18575,20554500.0,0.0,21.552979,18.569458,22.368439,21.99469,22.71402,22.599274,18.300995,18.300964,18.300964,18.300934,0.0,0.032084577,0.032084577,0.049585212,25.0,18.300018,0.0,0.0,0.0,450.05103,8.492619e-06,0.0,80.61416,24.997961,21.673431,30.000002,0.08932435,39.657196,241.30583,88.551735,0.0,80.61416,0.11375438,0.0,77.2445,8.330017
18576,20554560.0,0.0,21.55838,18.615692,22.36325,21.9888,22.709412,22.594604,18.300995,18.300964,18.300964,18.300964,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,450.79123,8.504004e-06,0.0,80.614296,24.99799,21.678963,30.000002,0.08931087,39.649452,241.30579,88.55176,0.0,80.614296,0.11375439,0.0,77.24464,8.330017
18577,20554620.0,0.0,21.563751,18.66153,22.358093,21.98294,22.704834,22.589935,18.300995,18.300964,18.300964,18.300964,0.0,0.032084588,0.032084588,0.049585227,25.0,18.300018,0.0,0.0,0.0,451.52902,8.515377e-06,0.0,80.614426,24.998016,21.684414,30.000002,0.08929757,39.641823,241.30576,88.55177,0.0,80.614426,0.11375441,0.0,77.24477,8.330017
18578,20554680.0,0.0,21.56903,18.706787,22.352936,21.977142,22.700256,22.585297,18.300995,18.300995,18.300995,18.300995,0.0,0.032084595,0.032084595,0.049585234,25.0,18.300018,0.0,0.0,0.0,452.25803,8.52662e-06,0.0,80.614555,24.998043,21.689764,30.000002,0.08928452,39.63433,241.30573,88.551796,0.0,80.614555,0.113754414,0.0,77.24489,8.330017
18579,20554740.0,0.0,21.574158,18.751373,22.34787,21.971405,22.69571,22.580688,18.300995,18.300995,18.300995,18.300964,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,452.96548,8.537539e-06,0.0,80.614685,24.998068,21.69497,30.000002,0.08927181,39.62704,241.3057,88.55181,0.0,80.614685,0.113754444,0.0,77.24501,8.330017
18580,20554800.0,0.0,21.579285,18.795166,22.342773,21.965637,22.691162,22.57608,18.300964,18.300964,18.300964,18.300964,0.0,0.0320846,0.0320846,0.04958525,25.0,18.300018,0.0,0.0,0.0,453.67795,8.5485435e-06,0.0,80.614815,24.998095,21.700195,30.000002,0.089259066,39.619728,241.30566,88.551834,0.0,80.614815,0.11375445,0.0,77.24513,8.330017
18581,20554860.0,0.0,21.584167,18.838013,22.337769,21.960052,22.686584,22.571533,18.300964,18.300964,18.300964,18.300964,0.0,0.032084607,0.032084607,0.049585257,25.0,18.300018,0.0,0.0,0.0,454.36465,8.559182e-06,0.0,80.61494,24.998121,21.70535,30.000002,0.089246474,39.612507,241.30563,88.55185,0.0,80.61494,0.113754466,0.0,77.245255,8.330017
18582,20554920.0,0.0,21.588898,18.87976,22.332764,21.954498,22.682037,22.567017,18.300934,18.300964,18.300964,18.300964,0.0,0.03208461,0.03208461,0.04958526,25.0,18.300018,0.0,0.0,0.0,455.02377,8.5693755e-06,0.0,80.61506,24.998146,21.71041,30.000002,0.08923412,39.605427,241.30559,88.55187,0.0,80.61506,0.11375448,0.0,77.24537,8.330017
18583,20554980.0,0.0,21.593384,18.92035,22.32782,21.948944,22.67752,22.5625,18.300903,18.300934,18.300934,18.300934,0.0,0.032084614,0.032084614,0.049585268,25.0,18.300018,0.0,0.0,0.0,455.66034,8.57927e-06,0.0,80.61519,24.99817,21.715424,30.000002,0.08922187,39.598408,241.30556,88.55189,0.0,80.61519,0.11375449,0.0,77.24549,8.330017
18584,20555040.0,0.0,21.597626,18.959595,22.322876,21.94345,22.673004,22.557983,18.300842,18.300903,18.300903,18.300903,0.0,0.032084614,0.032084614,0.049585275,25.0,18.300018,0.0,0.0,0.0,456.25784,8.588537e-06,0.0,80.6153,24.998196,21.72034,30.000002,0.08920986,39.591522,241.30553,88.55191,0.0,80.6153,0.11375452,0.0,77.245605,8.330017
18585,20555100.0,0.0,21.60144,18.997375,22.317963,21.938019,22.668549,22.553528,18.300812,18.300873,18.300873,18.300873,0.0,0.03208462,0.03208462,0.049585283,25.0,18.300018,0.0,0.0,0.0,456.79678,8.596906e-06,0.0,80.61542,24.998219,21.725126,30.000002,0.089198165,39.58482,241.3055,88.551926,0.0,80.61542,0.113754526,0.0,77.24572,8.330017
18586,20555160.0,0.0,21.605316,19.033539,22.31314,21.932709,22.664032,22.549103,18.300781,18.300842,18.300842,18.300842,0.0,0.032084625,0.032084625,0.049585287,25.0,18.300018,0.0,0.0,0.0,457.34958,8.605499e-06,0.0,80.61554,24.998245,21.729929,30.000002,0.08918642,39.5781,241.30547,88.55195,0.0,80.61554,0.11375454,0.0,77.245834,8.330017
18587,20555220.0,0.0,21.608673,19.068024,22.30835,21.92746,22.659576,22.544708,18.30072,18.300781,18.300781,18.300812,0.0,0.03208463,0.03208463,0.049585298,25.0,18.300018,0.0,0.0,0.0,457.83554,8.61312e-06,0.0,80.615654,24.998268,21.734648,30.000002,0.08917488,39.571495,241.30545,88.55196,0.0,80.615654,0.113754556,0.0,77.24594,8.330017
18588,20555280.0,0.0,21.61148,19.100616,22.303589,21.922241,22.65512,22.540344,18.30066,18.30075,18.30075,18.30075,0.0,0.032084633,0.032084633,0.0495853,25.0,18.300018,0.0,0.0,0.0,458.24185,8.619489e-06,0.0,80.61577,24.998291,21.739235,30.000002,0.08916367,39.565067,241.30542,88.55198,0.0,80.61577,0.11375456,0.0,77.24605,8.330017
18589,20555340.0,0.0,21.614288,19.131256,22.298828,21.917023,22.650665,22.53595,18.300629,18.30069,18.30069,18.30072,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,458.66016,8.626092e-06,0.0,80.615875,24.998314,21.743841,30.000002,0.089152396,39.55862,241.30539,88.552,0.0,80.615875,0.11375458,0.0,77.246155,8.330017
18590,20555400.0,0.0,21.616455,19.15976,22.294098,21.911835,22.64624,22.531616,18.300537,18.300629,18.300629,18.30066,0.0,0.032084636,0.032084636,0.049585313,25.0,18.300018,0.0,0.0,0.0,458.98944,8.631362e-06,0.0,80.61598,24.998337,21.748365,30.000002,0.089141324,39.552288,241.30536,88.55202,0.0,80.61598,0.11375459,0.0,77.24626,8.330017
18591,20555460.0,0.0,21.618225,19.186035,22.289429,21.9068,22.641846,22.527313,18.300446,18.300568,18.300568,18.300598,0.0,0.032084644,0.032084644,0.049585316,25.0,18.300018,0.0,0.0,0.0,459.2722,8.635949e-06,0.0,80.6161,24.99836,21.752848,30.000002,0.08913036,39.546013,241.30533,88.55203,0.0,80.6161,0.1137546,0.0,77.24637,8.330017
18592,20555520.0,0.0,21.619507,19.20993,22.28479,21.901794,22.63742,22.52304,18.300385,18.300507,18.300507,18.300507,0.0,0.032084648,0.032084648,0.049585324,25.0,18.300018,0.0,0.0,0.0,459.48587,8.639469e-06,0.0,80.6162,24.998383,21.757265,30.000002,0.08911954,39.53983,241.3053,88.55205,0.0,80.6162,0.113754615,0.0,77.24647,8.330017
18593,20555580.0,0.0,21.62024,19.231323,22.280182,21.89682,22.633057,22.518799,18.300293,18.300415,18.300415,18.300446,0.0,0.03208465,0.03208465,0.04958533,25.0,18.300018,0.0,0.0,0.0,459.61984,8.641716e-06,0.0,80.61631,24.998404,21.761602,30.000002,0.08910893,39.53376,241.30527,88.55206,0.0,80.61631,0.11375463,0.0,77.24657,8.330017
18594,20555640.0,0.0,21.620178,19.250092,22.275635,21.891907,22.628693,22.514557,18.300201,18.300354,18.300354,18.300354,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,459.64056,8.642227e-06,0.0,80.61642,24.998425,21.76582,30.000002,0.089098595,39.52785,241.30525,88.55208,0.0,80.61642,0.11375464,0.0,77.246666,8.330017
18595,20555700.0,0.0,21.620148,19.266083,22.271057,21.886963,22.624329,22.510315,18.30014,18.300262,18.300262,18.300293,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,459.67792,8.643069e-06,0.0,80.616516,24.998447,21.770054,30.000002,0.089088224,39.521923,241.30522,88.55209,0.0,80.616516,0.11375465,0.0,77.246765,8.330017
18596,20555760.0,0.0,21.619232,19.279175,22.266571,21.882202,22.619995,22.506165,18.300018,18.30017,18.30017,18.300201,0.0,0.03208466,0.03208466,0.049585346,25.0,18.300018,0.0,0.0,0.0,459.60745,8.642374e-06,0.0,80.616615,24.998468,21.774233,30.000002,0.08907799,39.516075,241.30519,88.55212,0.0,80.616615,0.11375467,0.0,77.246864,8.330017
18597,20555820.0,0.0,21.617676,19.289246,22.262115,21.877441,22.615692,22.502045,18.299896,18.30008,18.30008,18.30011,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,459.4337,8.639969e-06,0.0,80.61672,24.99849,21.778332,30.000002,0.089067936,39.510338,241.30518,88.55213,0.0,80.61672,0.113754675,0.0,77.246956,8.330017
18598,20555880.0,0.0,21.615509,19.296173,22.25766,21.872711,22.611359,22.497894,18.299805,18.299957,18.299957,18.299988,0.0,0.032084666,0.032084666,0.049585357,25.0,18.300018,0.0,0.0,0.0,459.19012,8.636611e-06,0.0,80.61681,24.998508,21.782394,30.000002,0.08905798,39.50465,241.30515,88.55215,0.0,80.61681,0.11375469,0.0,77.247055,8.330017
18599,20555940.0,0.0,21.61258,19.299805,22.253265,21.868042,22.607086,22.493774,18.299683,18.299866,18.299866,18.299896,0.0,0.03208467,0.03208467,0.049585365,25.0,18.300018,0.0,0.0,0.0,458.83328,8.631426e-06,0.0,80.61691,24.99853,21.786379,30.000002,0.089048214,39.499073,241.30511,88.55216,0.0,80.61691,0.113754705,0.0,77.24715,8.330017
18600,20556000.0,0.0,21.608795,19.300018,22.24887,21.863373,22.602814,22.489685,18.29956,18.299744,18.299744,18.299774,0.0,0.03208467,0.03208467,0.04958537,25.0,18.300018,0.0,0.0,0.0,458.34393,8.6241525e-06,0.0,80.617004,24.998549,21.790257,30.000002,0.08903871,39.49364,241.3051,88.55217,0.0,80.617004,0.11375471,0.0,77.24724,8.330017
18601,20556060.0,0.0,21.60495,19.298187,22.244476,21.858673,22.598572,22.485596,18.299469,18.299652,18.299652,18.299683,0.0,0.03208467,0.03208467,0.049585372,25.0,18.300018,0.0,0.0,0.0,457.87448,8.617369e-06,0.0,80.6171,24.99857,21.794275,30.000002,0.08902884,39.48801,241.30507,88.552185,0.0,80.6171,0.11375471,0.0,77.24733,8.330017
18602,20556120.0,0.0,21.600769,19.295868,22.240082,21.854004,22.59433,22.481537,18.299347,18.29953,18.29953,18.29956,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,457.32135,8.609001e-06,0.0,80.617195,24.998589,21.798117,30.000002,0.089019425,39.48264,241.30504,88.5522,0.0,80.617195,0.11375473,0.0,77.24741,8.330017
18603,20556180.0,0.0,21.596497,19.29303,22.235718,21.849365,22.590088,22.477478,18.299255,18.299438,18.299438,18.299438,0.0,0.032084677,0.032084677,0.049585376,25.0,18.300018,0.0,0.0,0.0,456.73788,8.600059e-06,0.0,80.617294,24.998606,21.802013,30.000002,0.08900986,39.47718,241.30502,88.552216,0.0,80.617294,0.11375473,0.0,77.247505,8.330017
18604,20556240.0,0.0,21.592133,19.289703,22.231354,21.844727,22.585876,22.47342,18.299225,18.299347,18.299347,18.299377,0.0,0.03208468,0.03208468,0.049585387,25.0,18.300018,0.0,0.0,0.0,456.13828,8.590857e-06,0.0,80.61738,24.998625,21.8057,30.000002,0.08900081,39.47202,241.305,88.55223,0.0,80.61738,0.11375475,0.0,77.2476,8.330017
18605,20556300.0,0.0,21.587677,19.285889,22.22705,21.840118,22.581665,22.46939,18.299194,18.299286,18.299286,18.299316,0.0,0.03208468,0.03208468,0.049585387,25.0,18.300018,0.0,0.0,0.0,455.52426,8.581435e-06,0.0,80.61747,24.998644,21.809555,30.000002,0.088991344,39.466625,241.30498,88.55224,0.0,80.61747,0.11375475,0.0,77.24768,8.330017
18606,20556360.0,0.0,21.58313,19.281647,22.222717,21.83551,22.577515,22.465363,18.299164,18.299225,18.299225,18.299255,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,454.89908,8.571841e-06,0.0,80.61756,24.998661,21.81315,30.000002,0.088982515,39.46159,241.30495,88.55225,0.0,80.61756,0.113754764,0.0,77.24777,8.330017
18607,20556420.0,0.0,21.578522,19.276978,22.218414,21.830902,22.573364,22.461365,18.299164,18.299194,18.299194,18.299225,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,454.26218,8.562063e-06,0.0,80.617645,24.998678,21.816727,30.000002,0.08897374,39.45658,241.30493,88.55227,0.0,80.617645,0.11375478,0.0,77.24785,8.330017
18608,20556480.0,0.0,21.573822,19.271881,22.214111,21.826324,22.569214,22.457367,18.299133,18.299194,18.299194,18.299194,0.0,0.03208469,0.03208469,0.04958539,25.0,18.300018,0.0,0.0,0.0,453.61322,8.552102e-06,0.0,80.61774,24.998695,21.820568,30.000002,0.08896429,39.451206,241.3049,88.55228,0.0,80.61774,0.113754764,0.0,77.24793,8.330017
18609,20556540.0,0.0,21.569061,19.266388,22.20987,21.821808,22.565094,22.4534,18.299133,18.299164,18.299164,18.299164,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,452.95502,8.541982e-06,0.0,80.61782,24.99871,21.824083,30.000002,0.08895566,39.446285,241.30489,88.552284,0.0,80.61782,0.11375478,0.0,77.24802,8.330017
18610,20556600.0,0.0,21.56427,19.260529,22.205597,21.817291,22.560974,22.449432,18.299133,18.299133,18.299133,18.299164,0.0,0.032084703,0.032084703,0.049585424,25.0,18.300018,0.0,0.0,0.0,452.2907,8.5317415e-06,0.0,80.617905,24.998726,21.826973,30.000002,0.08894859,39.442238,241.30486,88.55231,0.0,80.617905,0.113754824,0.0,77.24809,8.330017
18611,20556660.0,0.0,21.559387,19.254303,22.201385,21.812744,22.556915,22.445496,18.299103,18.299133,18.299133,18.299133,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,451.61624,8.521369e-06,0.0,80.61798,24.998747,21.83035,30.000002,0.08894029,39.437504,241.30484,88.55232,0.0,80.61798,0.11375484,0.0,77.24818,8.330017
18612,20556720.0,0.0,21.554443,19.247742,22.197174,21.808258,22.552856,22.441559,18.299103,18.299133,18.299133,18.299133,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,450.93228,8.51083e-06,0.0,80.61806,24.998766,21.833668,30.000002,0.08893214,39.432865,241.30482,88.55234,0.0,80.61806,0.11375485,0.0,77.248245,8.330017
18613,20556780.0,0.0,21.549438,19.240875,22.192963,21.803772,22.548798,22.437653,18.299072,18.299103,18.299103,18.299103,0.0,0.032084707,0.032084707,0.049585436,25.0,18.300018,0.0,0.0,0.0,450.2423,8.500203e-06,0.0,80.61813,24.998785,21.836954,30.000002,0.08892406,39.428265,241.3048,88.55235,0.0,80.61813,0.11375485,0.0,77.24832,8.330017
18614,20556840.0,0.0,21.544403,19.233704,22.188782,21.799316,22.5448,22.433746,18.299072,18.299103,18.299103,18.299103,0.0,0.03208471,0.03208471,0.04958544,25.0,18.300018,0.0,0.0,0.0,449.54385,8.489428e-06,0.0,80.61822,24.998802,21.84018,30.000002,0.08891613,39.423748,241.30478,88.55237,0.0,80.61822,0.11375486,0.0,77.2484,8.330017
18615,20556900.0,0.0,21.539307,19.226227,22.184662,21.794922,22.540802,22.42987,18.299072,18.299072,18.299072,18.299103,0.0,0.032084715,0.032084715,0.049585443,25.0,18.300018,0.0,0.0,0.0,448.83643,8.478507e-06,0.0,80.61829,24.99882,21.843315,30.000002,0.08890842,39.419357,241.30476,88.552376,0.0,80.61829,0.113754876,0.0,77.24847,8.330017
18616,20556960.0,0.0,21.53418,19.218506,22.180511,21.790466,22.536804,22.426025,18.299072,18.299072,18.299072,18.299072,0.0,0.032084715,0.032084715,0.049585447,25.0,18.300018,0.0,0.0,0.0,448.13058,8.467609e-06,0.0,80.61836,24.998838,21.846462,30.000002,0.08890068,39.41495,241.30473,88.55239,0.0,80.61836,0.113754876,0.0,77.248535,8.330017
18617,20557020.0,0.0,21.529022,19.21054,22.176361,21.786072,22.532837,22.42218,18.299042,18.299072,18.299072,18.299072,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,447.41434,8.456547e-06,0.0,80.61844,24.998854,21.849554,30.000002,0.08889307,39.41062,241.30472,88.5524,0.0,80.61844,0.11375489,0.0,77.24861,8.330017
18618,20557080.0,0.0,21.523804,19.202332,22.172272,21.781677,22.5289,22.418335,18.299042,18.299072,18.299072,18.299072,0.0,0.032084722,0.032084722,0.04958545,25.0,18.300018,0.0,0.0,0.0,446.69092,8.445361e-06,0.0,80.618515,24.99887,21.852564,30.000002,0.08888568,39.406414,241.3047,88.552414,0.0,80.618515,0.11375489,0.0,77.24868,8.330017
18619,20557140.0,0.0,21.518585,19.193909,22.168182,21.777313,22.524963,22.41452,18.299042,18.299042,18.299042,18.299042,0.0,0.032084722,0.032084722,0.049585454,25.0,18.300018,0.0,0.0,0.0,445.9693,8.4341955e-06,0.0,80.61858,24.998886,21.855581,30.000002,0.088878244,39.402187,241.30469,88.55242,0.0,80.61858,0.1137549,0.0,77.24875,8.330017
18620,20557200.0,0.0,21.513306,19.185333,22.164093,21.77298,22.521027,22.410706,18.299042,18.299042,18.299042,18.299042,0.0,0.032084726,0.032084726,0.049585458,25.0,18.300018,0.0,0.0,0.0,445.2399,8.422906e-06,0.0,80.61865,24.998901,21.858545,30.000002,0.08887095,39.398037,241.30466,88.55244,0.0,80.61865,0.11375491,0.0,77.24881,8.330017
18621,20557260.0,0.0,21.508026,19.176544,22.160034,21.768585,22.51715,22.406921,18.299011,18.299042,18.299042,18.299042,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,444.5069,8.411558e-06,0.0,80.61872,24.998919,21.861483,30.000002,0.08886372,39.39392,241.30464,88.552444,0.0,80.61872,0.11375491,0.0,77.248886,8.330017
18622,20557320.0,0.0,21.502716,19.167633,22.155975,21.764252,22.513245,22.403137,18.299011,18.299011,18.299011,18.299042,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,443.77008,8.400137e-06,0.0,80.61879,24.998932,21.864378,30.000002,0.08885659,39.38987,241.30463,88.55246,0.0,80.61879,0.11375493,0.0,77.24895,8.330017
18623,20557380.0,0.0,21.497375,19.15857,22.151917,21.759918,22.5094,22.399353,18.299011,18.299011,18.299011,18.299011,0.0,0.03208473,0.03208473,0.04958547,25.0,18.300018,0.0,0.0,0.0,443.03085,8.388665e-06,0.0,80.61886,24.998947,21.86722,30.000002,0.088849604,39.38589,241.30461,88.55247,0.0,80.61886,0.11375493,0.0,77.249016,8.330017
18624,20557440.0,0.0,21.492035,19.149414,22.147919,21.755676,22.505554,22.39563,18.299011,18.299011,18.299011,18.299011,0.0,0.032084733,0.032084733,0.049585473,25.0,18.300018,0.0,0.0,0.0,442.2901,8.377165e-06,0.0,80.61893,24.998962,21.869984,30.000002,0.0888428,39.382023,241.3046,88.55248,0.0,80.61893,0.113754936,0.0,77.24908,8.330017
18625,20557500.0,0.0,21.486725,19.140137,22.14392,21.751373,22.501709,22.391876,18.299011,18.299011,18.299011,18.299011,0.0,0.032084733,0.032084733,0.049585477,25.0,18.300018,0.0,0.0,0.0,441.55048,8.365672e-06,0.0,80.618996,24.998976,21.872759,30.000002,0.08883596,39.37814,241.30457,88.55249,0.0,80.618996,0.11375495,0.0,77.24914,8.330017
18626,20557560.0,0.0,21.481354,19.130798,22.139923,21.7471,22.497925,22.388153,18.299011,18.299011,18.299011,18.299011,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,440.8077,8.354131e-06,0.0,80.619064,24.998991,21.875496,30.000002,0.08882922,39.374306,241.30455,88.5525,0.0,80.619064,0.11375495,0.0,77.24921,8.330017
18627,20557620.0,0.0,21.476013,19.121399,22.135956,21.742828,22.49411,22.38443,18.299011,18.299011,18.299011,18.299011,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,440.0648,8.342573e-06,0.0,80.61912,24.999004,21.878183,30.000002,0.08882261,39.370544,241.30453,88.55251,0.0,80.61912,0.113754965,0.0,77.24927,8.330017
18628,20557680.0,0.0,21.470673,19.111938,22.131989,21.738586,22.490356,22.380737,18.299011,18.299011,18.299011,18.299011,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,439.32208,8.3310115e-06,0.0,80.61919,24.999018,21.880844,30.000002,0.088816054,39.366817,241.30452,88.55252,0.0,80.61919,0.113754965,0.0,77.24932,8.330017
18629,20557740.0,0.0,21.465332,19.102478,22.128052,21.734375,22.486572,22.377075,18.299011,18.299011,18.299011,18.299011,0.0,0.032084744,0.032084744,0.049585488,25.0,18.300018,0.0,0.0,0.0,438.58084,8.319463e-06,0.0,80.619255,24.999031,21.883455,30.000002,0.08880962,39.363163,241.3045,88.55253,0.0,80.619255,0.11375497,0.0,77.24938,8.330017
18630,20557800.0,0.0,21.460052,19.093018,22.124146,21.730194,22.48285,22.373413,18.299011,18.299011,18.299011,18.299011,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,437.84308,8.307965e-06,0.0,80.61931,24.999044,21.885996,30.000002,0.08880336,39.359604,241.30449,88.552536,0.0,80.61931,0.11375499,0.0,77.24944,8.330017
18631,20557860.0,0.0,21.454742,19.083557,22.12024,21.725983,22.479126,22.369751,18.299011,18.299011,18.299011,18.299011,0.0,0.032084744,0.032084744,0.049585495,25.0,18.300018,0.0,0.0,0.0,437.10526,8.296454e-06,0.0,80.61937,24.999058,21.888546,30.000002,0.08879708,39.356037,241.30447,88.55255,0.0,80.61937,0.11375499,0.0,77.249504,8.330017
18632,20557920.0,0.0,21.449432,19.074127,22.116333,21.721771,22.475433,22.36612,18.299011,18.299011,18.299011,18.299011,0.0,0.03208475,0.03208475,0.0495855,25.0,18.300018,0.0,0.0,0.0,436.36993,8.2849765e-06,0.0,80.61943,24.99907,21.891048,30.000002,0.08879091,39.35253,241.30446,88.55256,0.0,80.61943,0.113755,0.0,77.249565,8.330017
18633,20557980.0,0.0,21.444214,19.064789,22.112457,21.71762,22.47174,22.362518,18.299011,18.299011,18.299011,18.299011,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,435.64066,8.273587e-06,0.0,80.61949,24.999083,21.893484,30.000002,0.0887849,39.34912,241.30444,88.55257,0.0,80.61949,0.113755,0.0,77.24962,8.330017
18634,20558040.0,0.0,21.438965,19.055481,22.108612,21.71347,22.468079,22.358887,18.299011,18.299011,18.299011,18.299011,0.0,0.032084752,0.032084752,0.049585503,25.0,18.300018,0.0,0.0,0.0,434.91144,8.262184e-06,0.0,80.61955,24.999096,21.89593,30.000002,0.088778876,39.3457,241.30443,88.552574,0.0,80.61955,0.11375501,0.0,77.24967,8.330017
18635,20558100.0,0.0,21.433777,19.046265,22.104767,21.70935,22.464417,22.355286,18.299011,18.299011,18.299011,18.299011,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,434.18762,8.250859e-06,0.0,80.619606,24.999107,21.898329,30.000002,0.08877296,39.34234,241.30441,88.55259,0.0,80.619606,0.11375501,0.0,77.24973,8.330017
18636,20558160.0,0.0,21.42862,19.03717,22.100922,21.7052,22.460785,22.351715,18.299011,18.299011,18.299011,18.299011,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,433.46713,8.239579e-06,0.0,80.61966,24.999119,21.90071,30.000002,0.08876709,39.33901,241.3044,88.5526,0.0,80.61966,0.113755025,0.0,77.24979,8.330017
18637,20558220.0,0.0,21.423492,19.028198,22.097076,21.70108,22.457153,22.348145,18.299011,18.299011,18.299011,18.299011,0.0,0.032084756,0.032084756,0.049585514,25.0,18.300018,0.0,0.0,0.0,432.75217,8.228376e-06,0.0,80.61972,24.99913,21.903053,30.000002,0.08876131,39.335724,241.30438,88.552605,0.0,80.61972,0.113755025,0.0,77.24984,8.330017
18638,20558280.0,0.0,21.418427,19.019379,22.093262,21.696991,22.453552,22.344574,18.299042,18.299011,18.299011,18.299011,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,432.04456,8.217285e-06,0.0,80.619774,24.999144,21.905354,30.000002,0.08875564,39.332504,241.30437,88.55261,0.0,80.619774,0.11375504,0.0,77.24989,8.330017
18639,20558340.0,0.0,21.413452,19.010742,22.089508,21.692932,22.449982,22.341064,18.299042,18.299042,18.299042,18.299042,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,431.34808,8.206364e-06,0.0,80.61983,24.999155,21.907593,30.000002,0.08875012,39.329372,241.30435,88.55262,0.0,80.61983,0.11375504,0.0,77.24994,8.330017
18640,20558400.0,0.0,21.408447,19.002258,22.085724,21.688873,22.44638,22.337524,18.299042,18.299042,18.299042,18.299042,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,430.6509,8.195416e-06,0.0,80.61988,24.999166,21.90984,30.000002,0.08874457,39.326225,241.30434,88.55263,0.0,80.61988,0.11375505,0.0,77.24999,8.330017
18641,20558460.0,0.0,21.403534,18.993988,22.08194,21.684784,22.44284,22.334015,18.299042,18.299042,18.299042,18.299042,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,429.9621,8.184587e-06,0.0,80.619934,24.999178,21.912056,30.000002,0.0887391,39.32312,241.30432,88.552635,0.0,80.619934,0.11375505,0.0,77.250046,8.330017
18642,20558520.0,0.0,21.398682,18.985931,22.078186,21.680725,22.4393,22.330505,18.299072,18.299042,18.299042,18.299042,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,429.28357,8.173921e-06,0.0,80.61999,24.99919,21.91423,30.000002,0.08873373,39.320076,241.3043,88.55265,0.0,80.61999,0.11375506,0.0,77.25009,8.330017
18643,20558580.0,0.0,21.39389,18.978119,22.074463,21.676697,22.435791,22.326996,18.299072,18.299072,18.299072,18.299072,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,428.61176,8.163344e-06,0.0,80.62004,24.9992,21.916386,30.000002,0.08872841,39.31706,241.30429,88.55266,0.0,80.62004,0.11375506,0.0,77.25014,8.330017
18644,20558640.0,0.0,21.38916,18.970581,22.07074,21.672699,22.432281,22.323547,18.299072,18.299072,18.299072,18.299072,0.0,0.032084767,0.032084767,0.049585536,25.0,18.300018,0.0,0.0,0.0,427.95166,8.152952e-06,0.0,80.620094,24.99921,21.9185,30.000002,0.0887232,39.3141,241.30428,88.552666,0.0,80.620094,0.11375508,0.0,77.25019,8.330017
18645,20558700.0,0.0,21.384583,18.963287,22.067047,21.668732,22.428802,22.320068,18.299103,18.299072,18.299072,18.299072,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,427.30792,8.142817e-06,0.0,80.62014,24.999222,21.920557,30.000002,0.088718124,39.311222,241.30426,88.55267,0.0,80.62014,0.11375508,0.0,77.25024,8.330017
18646,20558760.0,0.0,21.379974,18.956299,22.063354,21.664703,22.425323,22.31662,18.299103,18.299103,18.299103,18.299103,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,426.6621,8.1326325e-06,0.0,80.620186,24.999233,21.92262,30.000002,0.08871303,39.30833,241.30426,88.55268,0.0,80.620186,0.113755085,0.0,77.25028,8.330017
18647,20558820.0,0.0,21.375488,18.949646,22.059662,21.660736,22.421875,22.313202,18.299133,18.299103,18.299103,18.299103,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,426.03198,8.122683e-06,0.0,80.62023,24.999243,21.924648,30.000002,0.08870802,39.30549,241.30424,88.55269,0.0,80.62023,0.113755085,0.0,77.25033,8.330017
18648,20558880.0,0.0,21.371155,18.943298,22.05603,21.656769,22.418427,22.309784,18.299133,18.299103,18.299103,18.299103,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,425.42148,8.113047e-06,0.0,80.620285,24.999254,21.926622,30.000002,0.08870315,39.30273,241.30423,88.5527,0.0,80.620285,0.1137551,0.0,77.250374,8.330017
18649,20558940.0,0.0,21.36679,18.937317,22.052368,21.652832,22.415009,22.306366,18.299164,18.299133,18.299133,18.299133,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,424.80893,8.1033595e-06,0.0,80.62033,24.999264,21.9286,30.000002,0.08869827,39.299957,241.30421,88.552704,0.0,80.62033,0.1137551,0.0,77.25042,8.330017
18650,20559000.0,0.0,21.36258,18.931702,22.048737,21.648895,22.41159,22.302979,18.299164,18.299133,18.299133,18.299133,0.0,0.032084778,0.032084778,0.04958555,25.0,18.300018,0.0,0.0,0.0,424.2153,8.093963e-06,0.0,80.62038,24.999273,21.930544,30.000002,0.08869346,39.297237,241.3042,88.55271,0.0,80.62038,0.113755114,0.0,77.250465,8.330017
18651,20559060.0,0.0,21.35846,18.926483,22.045105,21.644958,22.408203,22.299591,18.299194,18.299164,18.299164,18.299164,0.0,0.03208478,0.03208478,0.04958555,25.0,18.300018,0.0,0.0,0.0,423.63196,8.084717e-06,0.0,80.62042,24.999285,21.93247,30.000002,0.08868871,39.29454,241.30418,88.55272,0.0,80.62042,0.113755114,0.0,77.25051,8.330017
18652,20559120.0,0.0,21.354431,18.921661,22.041473,21.641022,22.404816,22.296234,18.299194,18.299164,18.299164,18.299164,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,423.06342,8.075703e-06,0.0,80.62047,24.999294,21.93437,30.000002,0.08868402,39.29188,241.30418,88.55273,0.0,80.62047,0.113755114,0.0,77.25055,8.330017
18653,20559180.0,0.0,21.350555,18.917267,22.037903,21.637115,22.401459,22.292877,18.299225,18.299194,18.299194,18.299194,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,422.51224,8.066969e-06,0.0,80.62051,24.999304,21.936232,30.000002,0.08867942,39.289276,241.30417,88.552734,0.0,80.62051,0.11375512,0.0,77.250595,8.330017
18654,20559240.0,0.0,21.346802,18.91333,22.034332,21.63327,22.398132,22.28955,18.299255,18.299225,18.299225,18.299194,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,421.98514,8.058612e-06,0.0,80.62056,24.999313,21.938044,30.000002,0.08867495,39.28674,241.30415,88.55274,0.0,80.62056,0.11375512,0.0,77.25063,8.330017
18655,20559300.0,0.0,21.343079,18.90982,22.030762,21.629395,22.394775,22.286194,18.299255,18.299225,18.299225,18.299225,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,421.45517,8.05019e-06,0.0,80.6206,24.999323,21.939863,30.000002,0.08867045,39.28419,241.30414,88.55275,0.0,80.6206,0.11375514,0.0,77.25068,8.330017
18656,20559360.0,0.0,21.339508,18.90683,22.027191,21.625519,22.39148,22.282898,18.299286,18.299255,18.299255,18.299255,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,420.9455,8.042066e-06,0.0,80.62064,24.999332,21.941658,30.000002,0.08866601,39.281677,241.30414,88.55275,0.0,80.62064,0.11375514,0.0,77.25072,8.330017
18657,20559420.0,0.0,21.33606,18.904327,22.023651,21.621643,22.388184,22.279572,18.299316,18.299255,18.299255,18.299255,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,420.4568,8.034293e-06,0.0,80.62068,24.999342,21.943419,30.000002,0.08866166,39.279213,241.30412,88.55276,0.0,80.62068,0.11375514,0.0,77.25076,8.330017
18658,20559480.0,0.0,21.332733,18.902344,22.020111,21.617798,22.384888,22.276276,18.299316,18.299286,18.299286,18.299286,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,419.98135,8.026706e-06,0.0,80.62073,24.999352,21.945164,30.000002,0.08865735,39.27677,241.30411,88.552765,0.0,80.62073,0.11375515,0.0,77.25079,8.330017
18659,20559540.0,0.0,21.32956,18.90091,22.016602,21.613983,22.381622,22.27301,18.299347,18.299316,18.299316,18.299316,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,419.52808,8.019481e-06,0.0,80.620766,24.99936,21.946877,30.000002,0.08865312,39.274372,241.3041,88.55277,0.0,80.620766,0.11375515,0.0,77.25084,8.330017
18660,20559600.0,0.0,21.326569,18.899994,22.013123,21.610199,22.378387,22.269745,18.299377,18.299347,18.299347,18.299316,0.0,0.032084793,0.032084793,0.049585573,25.0,18.300018,0.0,0.0,0.0,419.10156,8.012687e-06,0.0,80.620804,24.999369,21.948542,30.000002,0.088649005,39.27204,241.3041,88.55278,0.0,80.620804,0.11375516,0.0,77.25088,8.330017
18661,20559660.0,0.0,21.323578,18.899475,22.009613,21.606354,22.375153,22.26651,18.299408,18.299347,18.299347,18.299347,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,418.6714,8.0058235e-06,0.0,80.62084,24.999378,21.950212,30.000002,0.08864487,39.2697,241.30408,88.55279,0.0,80.62084,0.11375516,0.0,77.250916,8.330017
18662,20559720.0,0.0,21.320648,18.899109,22.006104,21.60254,22.371918,22.263245,18.299408,18.299377,18.299377,18.299377,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,418.2574,7.999233e-06,0.0,80.62089,24.999386,21.951855,30.000002,0.08864082,39.267403,241.30406,88.552795,0.0,80.62089,0.11375516,0.0,77.25095,8.330017
18663,20559780.0,0.0,21.31781,18.898865,22.002655,21.598755,22.368713,22.26004,18.299438,18.299408,18.299408,18.299377,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,417.85623,7.992861e-06,0.0,80.62092,24.999393,21.953451,30.000002,0.08863687,39.265167,241.30406,88.552795,0.0,80.62092,0.113755174,0.0,77.250984,8.330017
18664,20559840.0,0.0,21.314972,18.898773,21.999176,21.59494,22.365509,22.256805,18.299438,18.299408,18.299408,18.299408,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,417.45386,7.986462e-06,0.0,80.62096,24.999403,21.955053,30.000002,0.088632904,39.262928,241.30405,88.5528,0.0,80.62096,0.113755174,0.0,77.25102,8.330017
18665,20559900.0,0.0,21.312195,18.898834,21.995758,21.591187,22.362335,22.253601,18.299438,18.299438,18.299438,18.299408,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,417.06146,7.98022e-06,0.0,80.620995,24.99941,21.956627,30.000002,0.088629015,39.26072,241.30403,88.55281,0.0,80.620995,0.113755174,0.0,77.25106,8.330017
18666,20559960.0,0.0,21.309448,18.899048,21.99228,21.587341,22.359192,22.250427,18.299469,18.299438,18.299438,18.299438,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,416.67282,7.974041e-06,0.0,80.62103,24.99942,21.958187,30.000002,0.088625155,39.25854,241.30403,88.55282,0.0,80.62103,0.11375519,0.0,77.25109,8.330017
18667,20560020.0,0.0,21.306732,18.899414,21.98883,21.583557,22.356018,22.247223,18.299469,18.299438,18.299438,18.299438,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,416.29034,7.967956e-06,0.0,80.62107,24.999428,21.959724,30.000002,0.088621356,39.25639,241.30402,88.552826,0.0,80.62107,0.11375519,0.0,77.25113,8.330017
18668,20560080.0,0.0,21.304077,18.899933,21.985413,21.579773,22.352905,22.24408,18.299469,18.299469,18.299469,18.299469,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,415.9153,7.961989e-06,0.0,80.62111,24.999435,21.961231,30.000002,0.08861762,39.254276,241.304,88.552826,0.0,80.62111,0.11375519,0.0,77.25117,8.330017
18669,20560140.0,0.0,21.301483,18.900574,21.982025,21.57605,22.349792,22.240906,18.2995,18.299469,18.299469,18.299469,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,415.55038,7.956182e-06,0.0,80.62114,24.999443,21.9627,30.000002,0.088614,39.25222,241.304,88.55283,0.0,80.62114,0.1137552,0.0,77.2512,8.330017
18670,20560200.0,0.0,21.29892,18.901367,21.978607,21.572296,22.34668,22.237762,18.2995,18.299469,18.299469,18.299469,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,415.18433,7.950349e-06,0.0,80.62118,24.99945,21.964172,30.000002,0.08861035,39.25016,241.30399,88.55284,0.0,80.62118,0.1137552,0.0,77.25123,8.330017
18671,20560260.0,0.0,21.296356,18.902283,21.97522,21.568512,22.343597,22.23465,18.2995,18.2995,18.2995,18.299469,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,414.82437,7.9446145e-06,0.0,80.621216,24.999458,21.965624,30.000002,0.08860676,39.248127,241.30399,88.55285,0.0,80.621216,0.1137552,0.0,77.25127,8.330017
18672,20560320.0,0.0,21.293854,18.90335,21.971832,21.564728,22.340515,22.231506,18.2995,18.2995,18.2995,18.2995,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,414.47147,7.938992e-06,0.0,80.62125,24.999466,21.96705,30.000002,0.088603236,39.24613,241.30397,88.55285,0.0,80.62125,0.11375521,0.0,77.2513,8.330017
18673,20560380.0,0.0,21.291412,18.904572,21.968445,21.560974,22.337433,22.228394,18.29953,18.2995,18.2995,18.2995,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,414.12292,7.93343e-06,0.0,80.62128,24.999474,21.968464,30.000002,0.088599734,39.244152,241.30396,88.55286,0.0,80.62128,0.11375521,0.0,77.25133,8.330017
18674,20560440.0,0.0,21.289001,18.905914,21.965088,21.557251,22.334381,22.225311,18.29953,18.2995,18.2995,18.2995,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,413.7819,7.927992e-06,0.0,80.62131,24.999481,21.969849,30.000002,0.08859631,39.24221,241.30396,88.552864,0.0,80.62131,0.11375521,0.0,77.251366,8.330017
18675,20560500.0,0.0,21.286652,18.90738,21.961761,21.553558,22.33136,22.222229,18.29953,18.29953,18.29953,18.29953,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,413.45068,7.922709e-06,0.0,80.621346,24.999487,21.971197,30.000002,0.08859298,39.240326,241.30394,88.552864,0.0,80.621346,0.113755226,0.0,77.251396,8.330017
18676,20560560.0,0.0,21.284302,18.909027,21.958405,21.549805,22.328339,22.219147,18.29953,18.29953,18.29953,18.29953,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,413.11694,7.917389e-06,0.0,80.621376,24.999495,21.972551,30.000002,0.08858963,39.23843,241.30394,88.55287,0.0,80.621376,0.113755226,0.0,77.25142,8.330017
18677,20560620.0,0.0,21.281982,18.910767,21.955048,21.546051,22.325348,22.216095,18.29953,18.29953,18.29953,18.29953,0.0,0.03208481,0.03208481,0.049585603,25.0,18.300018,0.0,0.0,0.0,412.79086,7.912181e-06,0.0,80.62141,24.999502,21.973879,30.000002,0.08858634,39.23657,241.30392,88.55288,0.0,80.62141,0.113755226,0.0,77.25145,8.330017
18678,20560680.0,0.0,21.279755,18.912659,21.951752,21.542358,22.322357,22.213043,18.29956,18.29953,18.29953,18.29953,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,412.4746,7.9071315e-06,0.0,80.62144,24.999508,21.975172,30.000002,0.08858314,39.23476,241.30392,88.55288,0.0,80.62144,0.113755226,0.0,77.25148,8.330017
18679,20560740.0,0.0,21.277527,18.914673,21.948425,21.538666,22.319366,22.209991,18.29956,18.29956,18.29956,18.29953,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,412.1572,7.9020565e-06,0.0,80.62147,24.999516,21.976467,30.000002,0.08857993,39.232944,241.30391,88.55289,0.0,80.62147,0.11375523,0.0,77.25151,8.330017
18680,20560800.0,0.0,21.27536,18.91684,21.94513,21.534973,22.316406,22.20697,18.29956,18.29956,18.29956,18.29956,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,411.8483,7.897116e-06,0.0,80.6215,24.999523,21.977741,30.000002,0.08857678,39.23116,241.30391,88.552895,0.0,80.6215,0.11375523,0.0,77.25154,8.330017
18681,20560860.0,0.0,21.273193,18.919128,21.941803,21.53125,22.313446,22.203949,18.29956,18.29956,18.29956,18.29956,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,411.54245,7.892228e-06,0.0,80.62153,24.999529,21.979004,30.000002,0.08857366,39.229393,241.3039,88.552895,0.0,80.62153,0.11375523,0.0,77.25157,8.330017
