,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18682,20560920.0,0.0,21.271088,18.92154,21.938507,21.527527,22.310516,22.200928,18.299591,18.29956,18.29956,18.29956,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,411.24194,7.887422e-06,0.0,80.62156,24.999537,21.980247,30.000002,0.088570565,39.227654,241.30388,88.5529,0.0,80.62156,0.11375525,0.0,77.251595,8.330017
18683,20560980.0,0.0,21.269012,18.924103,21.935242,21.523834,22.307587,22.197937,18.299591,18.299591,18.299591,18.29956,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,410.9482,7.882723e-06,0.0,80.62159,24.999542,21.98147,30.000002,0.08856755,39.22594,241.30388,88.55291,0.0,80.62159,0.11375525,0.0,77.251625,8.330017
18684,20561040.0,0.0,21.267029,18.926758,21.931976,21.520172,22.304657,22.194977,18.299591,18.299591,18.299591,18.299591,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,410.66367,7.878171e-06,0.0,80.62161,24.999548,21.982658,30.000002,0.088564605,39.224277,241.30386,88.55291,0.0,80.62161,0.11375525,0.0,77.25165,8.330017
18685,20561100.0,0.0,21.265015,18.929565,21.92871,21.51651,22.301758,22.191986,18.299591,18.299591,18.299591,18.299591,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,410.378,7.873596e-06,0.0,80.62164,24.999556,21.98385,30.000002,0.08856166,39.22261,241.30386,88.55292,0.0,80.62164,0.11375525,0.0,77.25168,8.330017
18686,20561160.0,0.0,21.263031,18.932495,21.925446,21.512817,22.298859,22.189026,18.299622,18.299591,18.299591,18.299591,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,410.09775,7.869108e-06,0.0,80.62167,24.999561,21.985025,30.000002,0.08855875,39.220966,241.30385,88.55292,0.0,80.62167,0.11375526,0.0,77.2517,8.330017
18687,20561220.0,0.0,21.261108,18.935547,21.92221,21.509125,22.29599,22.186066,18.299622,18.299591,18.299591,18.299591,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,409.82376,7.864721e-06,0.0,80.6217,24.999567,21.98618,30.000002,0.08855589,39.21935,241.30385,88.552925,0.0,80.6217,0.11375526,0.0,77.25173,8.330017
18688,20561280.0,0.0,21.259216,18.93872,21.918976,21.505463,22.293121,22.183105,18.299622,18.299622,18.299622,18.299622,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,409.5537,7.86039e-06,0.0,80.62173,24.999573,21.987324,30.000002,0.088553056,39.217747,241.30385,88.55293,0.0,80.62173,0.11375526,0.0,77.251755,8.330017
18689,20561340.0,0.0,21.257385,18.942047,21.915741,21.501831,22.290283,22.180176,18.299622,18.299622,18.299622,18.299622,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,409.2905,7.856171e-06,0.0,80.62175,24.999578,21.988445,30.000002,0.08855028,39.216175,241.30383,88.55293,0.0,80.62175,0.11375526,0.0,77.25178,8.330017
18690,20561400.0,0.0,21.255585,18.945465,21.912537,21.49823,22.287445,22.177277,18.299652,18.299622,18.299622,18.299622,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,409.03616,7.852093e-06,0.0,80.62178,24.999584,21.989496,30.000002,0.08854768,39.214703,241.30383,88.55294,0.0,80.62178,0.11375527,0.0,77.25181,8.330017
18691,20561460.0,0.0,21.253784,18.949005,21.909332,21.494537,22.284607,22.174347,18.299652,18.299622,18.299622,18.299622,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,408.77933,7.84798e-06,0.0,80.6218,24.99959,21.990631,30.000002,0.08854486,39.213116,241.30382,88.55294,0.0,80.6218,0.11375527,0.0,77.25183,8.330017
18692,20561520.0,0.0,21.252045,18.952667,21.906128,21.490875,22.2818,22.171448,18.299652,18.299652,18.299652,18.299652,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,408.52936,7.843968e-06,0.0,80.621826,24.999596,21.991707,30.000002,0.0885422,39.21161,241.30382,88.55295,0.0,80.621826,0.11375527,0.0,77.251854,8.330017
18693,20561580.0,0.0,21.250336,18.956451,21.902954,21.487274,22.278992,22.16858,18.299652,18.299652,18.299652,18.299652,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,408.28827,7.840099e-06,0.0,80.62185,24.999601,21.992754,30.000002,0.08853961,39.210144,241.3038,88.55295,0.0,80.62185,0.11375527,0.0,77.251884,8.330017
18694,20561640.0,0.0,21.248657,18.960358,21.89975,21.483643,22.276215,22.16568,18.299652,18.299652,18.299652,18.299652,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,408.04608,7.836207e-06,0.0,80.62188,24.999607,21.993805,30.000002,0.088537,39.208675,241.3038,88.552956,0.0,80.62188,0.113755286,0.0,77.25191,8.330017
18695,20561700.0,0.0,21.24701,18.964386,21.896606,21.480042,22.273438,22.162811,18.299683,18.299652,18.299652,18.299652,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,407.8116,7.832438e-06,0.0,80.6219,24.999613,21.994835,30.000002,0.08853445,39.207233,241.30379,88.552956,0.0,80.6219,0.113755286,0.0,77.25193,8.330017
18696,20561760.0,0.0,21.245392,18.968506,21.893433,21.47641,22.27066,22.159943,18.299683,18.299652,18.299652,18.299652,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,407.5797,7.828715e-06,0.0,80.621925,24.999619,21.995857,30.000002,0.08853192,39.205803,241.30379,88.55296,0.0,80.621925,0.113755286,0.0,77.25195,8.330017
18697,20561820.0,0.0,21.243805,18.972778,21.890259,21.472778,22.267914,22.157104,18.299683,18.299683,18.299683,18.299683,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,407.3525,7.825063e-06,0.0,80.62195,24.999624,21.996862,30.000002,0.08852942,39.20439,241.30379,88.55296,0.0,80.62195,0.113755286,0.0,77.25197,8.330017
18698,20561880.0,0.0,21.24228,18.977142,21.887115,21.469147,22.265167,22.154266,18.299683,18.299683,18.299683,18.299683,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,407.13135,7.821508e-06,0.0,80.62198,24.999628,21.997852,30.000002,0.08852698,39.203007,241.30377,88.55297,0.0,80.62198,0.113755286,0.0,77.25199,8.330017
18699,20561940.0,0.0,21.240784,18.981598,21.883972,21.465576,22.26242,22.151428,18.299683,18.299683,18.299683,18.299683,0.0,0.03208483,0.03208483,0.049585633,25.0,18.300018,0.0,0.0,0.0,406.9186,7.818088e-06,0.0,80.621994,24.999634,21.998814,30.000002,0.088524595,39.20166,241.30377,88.55297,0.0,80.621994,0.1137553,0.0,77.25202,8.330017
18700,20562000.0,0.0,21.239288,18.986206,21.88086,21.462006,22.259705,22.14862,18.299713,18.299683,18.299683,18.299683,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,406.70477,7.814646e-06,0.0,80.62202,24.99964,21.999779,30.000002,0.0885222,39.200314,241.30376,88.55298,0.0,80.62202,0.1137553,0.0,77.25204,8.330017
18701,20562060.0,0.0,21.237823,18.990906,21.877716,21.458374,22.256989,22.145782,18.299713,18.299683,18.299683,18.299683,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,406.49554,7.811281e-06,0.0,80.62204,24.999643,22.00073,30.000002,0.08851984,39.19898,241.30376,88.55298,0.0,80.62204,0.1137553,0.0,77.25206,8.330017
18702,20562120.0,0.0,21.23642,18.995728,21.874603,21.454773,22.254303,22.143005,18.299713,18.299713,18.299713,18.299713,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,406.2918,7.808004e-06,0.0,80.62206,24.99965,22.001665,30.000002,0.088517524,39.19767,241.30374,88.552986,0.0,80.62206,0.1137553,0.0,77.25208,8.330017
18703,20562180.0,0.0,21.235016,19.00064,21.87149,21.451202,22.251617,22.140198,18.299713,18.299713,18.299713,18.299713,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,406.09158,7.804776e-06,0.0,80.622086,24.999655,22.00259,30.000002,0.08851524,39.196377,241.30374,88.552986,0.0,80.622086,0.1137553,0.0,77.252106,8.330017
18704,20562240.0,0.0,21.233673,19.005676,21.868378,21.447632,22.248932,22.13742,18.299713,18.299713,18.299713,18.299713,0.0,0.032084834,0.032084834,0.04958564,25.0,18.300018,0.0,0.0,0.0,405.89752,7.80165e-06,0.0,80.62211,24.999659,22.003498,30.000002,0.08851299,39.195103,241.30374,88.55299,0.0,80.62211,0.11375531,0.0,77.25213,8.330017
18705,20562300.0,0.0,21.232391,19.010803,21.865326,21.444122,22.246277,22.134644,18.299744,18.299713,18.299713,18.299713,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,405.71158,7.798655e-06,0.0,80.62213,24.999664,22.004381,30.000002,0.0885108,39.193867,241.30373,88.55299,0.0,80.62213,0.11375531,0.0,77.252144,8.330017
18706,20562360.0,0.0,21.23108,19.016052,21.862213,21.440521,22.243622,22.131866,18.299744,18.299744,18.299744,18.299713,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,405.52307,7.795623e-06,0.0,80.62215,24.999668,22.005268,30.000002,0.0885086,39.192627,241.30373,88.553,0.0,80.62215,0.11375531,0.0,77.25216,8.330017
18707,20562420.0,0.0,21.229797,19.021393,21.859161,21.43695,22.240967,22.12912,18.299744,18.299744,18.299744,18.299744,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,405.34067,7.792681e-06,0.0,80.62217,24.999672,22.006138,30.000002,0.088506445,39.191406,241.30373,88.553,0.0,80.62217,0.11375531,0.0,77.25218,8.330017
18708,20562480.0,0.0,21.228607,19.026855,21.85608,21.43341,22.238342,22.126373,18.299744,18.299744,18.299744,18.299744,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,405.1663,7.7898685e-06,0.0,80.62219,24.999678,22.006985,30.000002,0.088504344,39.19022,241.30371,88.55301,0.0,80.62219,0.11375531,0.0,77.252205,8.330017
18709,20562540.0,0.0,21.227386,19.03241,21.853027,21.42987,22.235718,22.123657,18.299744,18.299744,18.299744,18.299744,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,404.99084,7.787035e-06,0.0,80.62221,24.999681,22.007835,30.000002,0.088502236,39.189034,241.30371,88.55301,0.0,80.62221,0.11375532,0.0,77.25222,8.330017
18710,20562600.0,0.0,21.226227,19.038055,21.850006,21.42633,22.233124,22.12091,18.299774,18.299744,18.299744,18.299744,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,404.8224,7.784313e-06,0.0,80.62222,24.999687,22.008669,30.000002,0.088500164,39.187862,241.30371,88.55301,0.0,80.62222,0.11375532,0.0,77.252235,8.330017
18711,20562660.0,0.0,21.225067,19.043823,21.846924,21.42276,22.2305,22.118195,18.299774,18.299744,18.299744,18.299744,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,404.656,7.78163e-06,0.0,80.62225,24.999691,22.009497,30.000002,0.088498116,39.186703,241.3037,88.55302,0.0,80.62225,0.11375532,0.0,77.25226,8.330017
18712,20562720.0,0.0,21.223938,19.049683,21.843903,21.41922,22.227936,22.115479,18.299774,18.299774,18.299774,18.299774,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,404.49377,7.77901e-06,0.0,80.62227,24.999695,22.010311,30.000002,0.0884961,39.185562,241.3037,88.55302,0.0,80.62227,0.11375532,0.0,77.25227,8.330017
18713,20562780.0,0.0,21.22287,19.055634,21.840881,21.41568,22.225342,22.112793,18.299774,18.299774,18.299774,18.299774,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,404.33694,7.776478e-06,0.0,80.622284,24.999699,22.011112,30.000002,0.088494115,39.184444,241.3037,88.553024,0.0,80.622284,0.11375532,0.0,77.2523,8.330017
18714,20562840.0,0.0,21.221832,19.061676,21.83786,21.4122,22.222778,22.110107,18.299774,18.299774,18.299774,18.299774,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,404.1877,7.774067e-06,0.0,80.62231,24.999702,22.01189,30.000002,0.088492185,39.183353,241.30368,88.553024,0.0,80.62231,0.11375534,0.0,77.25231,8.330017
18715,20562900.0,0.0,21.220795,19.06784,21.83487,21.408691,22.220215,22.107422,18.299805,18.299774,18.299774,18.299774,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,404.03745,7.771636e-06,0.0,80.62232,24.999708,22.01267,30.000002,0.08849025,39.182262,241.30368,88.553024,0.0,80.62232,0.11375534,0.0,77.25233,8.330017
18716,20562960.0,0.0,21.219788,19.074066,21.831848,21.405151,22.217682,22.104736,18.299805,18.299774,18.299774,18.299774,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,403.89117,7.769273e-06,0.0,80.62234,24.999712,22.013441,30.000002,0.08848834,39.181183,241.30368,88.55303,0.0,80.62234,0.11375534,0.0,77.25235,8.330017
18717,20563020.0,0.0,21.218811,19.080414,21.828827,21.401642,22.215149,22.102081,18.299805,18.299805,18.299805,18.299805,0.0,0.032084838,0.032084838,0.049585655,25.0,18.300018,0.0,0.0,0.0,403.74976,7.766987e-06,0.0,80.62236,24.999716,22.014198,30.000002,0.08848646,39.180122,241.30367,88.55303,0.0,80.62236,0.11375534,0.0,77.252365,8.330017
18718,20563080.0,0.0,21.217865,19.086853,21.825836,21.398132,22.212616,22.099426,18.299805,18.299805,18.299805,18.299805,0.0,0.032084838,0.032084838,0.049585655,25.0,18.300018,0.0,0.0,0.0,403.61142,7.7647455e-06,0.0,80.622375,24.99972,22.014946,30.000002,0.08848461,39.179073,241.30367,88.55304,0.0,80.622375,0.11375534,0.0,77.25238,8.330017
18719,20563140.0,0.0,21.21695,19.093384,21.822876,21.394653,22.210083,22.096771,18.299805,18.299805,18.299805,18.299805,0.0,0.03208484,0.03208484,0.049585655,25.0,18.300018,0.0,0.0,0.0,403.4786,7.7625955e-06,0.0,80.62239,24.999723,22.015682,30.000002,0.08848278,39.178047,241.30367,88.55304,0.0,80.62239,0.11375534,0.0,77.2524,8.330017
18720,20563200.0,0.0,21.216217,19.099884,21.819977,21.391266,22.207642,22.094208,18.299835,18.299805,18.299805,18.299805,0.0,0.03208484,0.03208484,0.04958566,25.0,18.300018,0.0,0.0,0.0,403.36578,7.760746e-06,0.0,80.62241,24.999727,22.016384,30.000002,0.08848104,39.177063,241.30365,88.55304,0.0,80.62241,0.113755345,0.0,77.25241,8.330017
18721,20563260.0,0.0,21.755585,19.107574,21.828217,21.401672,22.216156,22.101715,18.334747,18.297058,18.297058,18.296783,0.0,0.00033499268,0.00033499268,0.00046839504,56.666668,18.300018,0.0,0.0,0.0,8.872653,9.54197e-21,0.0,25.588331,22.464663,3.4359152e-07,30.000002,0.0011384103,70.0,2.0466962,54.127846,0.0,25.588331,0.0011549956,0.0,23.046337,8.330017
18722,20563320.0,0.0,21.77832,19.116852,21.839722,21.414673,22.226898,22.111298,18.331451,18.299377,18.299377,18.2984,0.0,0.0011315683,0.0011315683,0.0013317487,88.333336,18.300018,0.0,0.0,0.0,4.226126,9.54197e-21,0.0,34.573463,32.499176,-6.0620755e-07,30.000002,0.0035927035,70.0,11.823515,59.295406,0.0,34.573463,0.0036173456,0.0,30.2066,8.330017
18723,20563380.0,0.0,21.86969,19.127869,21.892975,21.42688,22.236755,22.120056,18.391937,18.31195,18.31195,18.307556,0.0,0.0053080246,0.0053080246,0.0055447523,120.0,18.300018,0.0,0.0,0.0,18.052465,9.54197e-21,0.0,47.78831,44.141636,-3.0646515e-07,30.000002,0.01614188,70.0,73.166435,68.46007,0.0,47.78831,0.016181149,0.0,42.121532,8.330017
18724,20563440.0,9.0,21.920197,19.140472,21.921326,21.43689,22.243927,22.126373,18.986908,18.381104,18.381104,18.348816,0.0,0.013165438,0.013165438,0.01446636,120.0,18.300018,0.0,0.0,0.0,47.65149,9.54197e-21,0.0,57.236797,46.730656,-5.187676e-11,30.000002,0.04078151,70.0,213.44919,77.628624,0.0,57.236797,0.040797397,0.0,51.897366,8.330017
18725,20563500.0,9.0,21.902557,19.154633,21.903137,21.443817,22.248291,22.130127,19.801117,18.673431,18.673431,18.550842,0.0,0.019960605,0.019960605,0.025148137,120.0,18.300018,0.0,0.0,0.0,60.93966,9.54197e-21,0.0,62.71469,45.524532,2.6166246e-12,30.000002,0.06504801,70.0,243.29752,84.85649,0.0,62.71469,0.06506798,0.0,58.52199,8.330017
18726,20563560.0,9.0,21.886688,19.170319,21.88733,21.44809,22.250977,22.132416,20.515137,19.209686,19.209686,19.001251,0.0,0.024749134,0.024749134,0.034468185,120.0,18.300018,0.0,0.0,0.0,188.3065,7.3097904e-06,0.0,65.86156,46.13273,-7.6703975e-17,30.000002,0.0839448,70.0,242.17297,91.238754,0.0,65.86156,0.08397052,0.0,62.39358,8.330017
18727,20563620.0,2.0,21.878845,19.187439,21.879486,21.45163,22.253387,22.134521,18.919464,19.394928,19.394928,19.23764,0.0,0.02822069,0.02822069,0.041570276,120.0,18.300018,0.0,0.0,0.0,349.23605,6.1021497e-06,0.0,67.47115,49.68947,3.194923e-22,30.000002,0.09799244,70.0,241.02576,97.70498,0.0,67.47115,0.09802153,0.0,64.31538,8.330017
18728,20563680.0,2.0,21.87445,19.205963,21.875061,21.4534,22.254425,22.135376,18.640625,19.150543,19.150543,19.084381,0.0,0.03072175,0.03072175,0.046660822,120.0,18.300018,0.0,0.0,0.0,463.65332,8.989428e-06,0.0,67.955795,55.92519,1.7219122e-22,30.000002,0.10808921,70.0,240.02284,104.494705,0.0,67.955795,0.10811886,0.0,64.90169,8.330017
18729,20563740.0,2.0,21.871399,19.2258,21.871979,21.453033,22.253815,22.134674,18.45224,18.87033,18.87033,18.861328,0.0,0.032454323,0.032454323,0.049976833,120.0,18.300018,0.0,0.0,0.0,494.0363,9.354483e-06,0.0,67.63498,64.09392,8.786153e-28,30.000002,0.11487478,70.0,239.2685,111.40249,0.0,67.63498,0.1149029,0.0,64.6104,8.330017
18730,20563800.0,0.0,21.868164,19.246918,21.868805,21.450867,22.251862,22.13272,18.372253,18.65744,18.65744,18.674377,0.0,0.0337751,0.0337751,0.052340247,126.666664,18.300018,0.0,0.0,0.0,516.2964,9.663726e-06,0.0,66.77187,74.59965,1.1593209e-30,30.000002,0.119881675,70.0,238.71713,119.13987,0.0,66.77187,0.119913176,0.0,63.79402,8.330017
18731,20563860.0,0.0,21.864227,19.269226,21.864838,21.447052,22.248627,22.129608,18.338226,18.517517,18.517517,18.541351,0.0,0.03456062,0.03456062,0.053723317,133.33333,18.300018,0.0,0.0,0.0,530.4711,9.892169e-06,0.0,65.51476,86.86976,2.8011935e-33,30.000002,0.12284016,70.0,238.44104,127.22746,0.0,65.51476,0.12286998,0.0,62.605595,8.330017
18732,20563920.0,0.0,21.859802,19.292694,21.860382,21.442352,22.244751,22.125946,18.31903,18.43161,18.43161,18.453857,0.0,0.034890097,0.034890097,0.054329004,140.0,18.300018,0.0,0.0,0.0,536.7777,9.991619e-06,0.0,64.115944,99.882996,7.459562e-35,30.000002,0.12410775,70.0,238.42957,135.12872,0.0,64.115944,0.12413505,0.0,61.275036,8.330017
18733,20563980.0,0.0,21.855469,19.31723,21.855774,21.437225,22.240662,22.12204,18.302826,18.377747,18.377747,18.395935,0.0,0.03460907,0.03460907,0.053920742,136.0,18.300018,0.0,0.0,0.0,534.22064,9.933361e-06,0.0,62.819683,110.145584,4.36653e-38,30.000002,0.12314207,70.0,238.54216,140.56293,0.0,62.819683,0.1231562,0.0,60.026123,8.330017
18734,20564040.0,0.0,21.851135,19.342804,21.851318,21.432068,22.236542,22.118134,18.292755,18.342163,18.342163,18.356232,0.0,0.034140877,0.034140877,0.05316888,132.0,18.300018,0.0,0.0,0.0,526.77966,9.784736e-06,0.0,61.820526,117.194534,6.82152e-40,30.000002,0.12145409,70.0,238.63937,143.8448,0.0,61.820526,0.121461526,0.0,59.044743,8.330017
18735,20564100.0,0.0,21.847046,19.369354,21.847137,21.427002,22.232574,22.11435,18.288086,18.319458,18.319458,18.329895,0.0,0.033626724,0.033626724,0.052306756,128.0,18.300018,0.0,0.0,0.0,518.07574,9.617447e-06,0.0,61.08501,121.507225,-5.2969e-41,30.000002,0.119563766,70.0,238.68022,145.47581,0.0,61.08501,0.11956622,0.0,58.31161,8.330017
18736,20564160.0,0.0,21.843353,19.39682,21.843353,21.422424,22.22882,22.11081,18.286835,18.305237,18.305237,18.312744,0.0,0.033146337,0.033146337,0.051473215,124.0,18.300018,0.0,0.0,0.0,509.59232,9.457907e-06,0.0,60.58808,123.51293,1.4e-43,30.000002,0.117769144,70.0,238.66722,145.84474,0.0,60.58808,0.117767915,0.0,57.81175,8.330017
18737,20564220.0,0.0,21.839813,19.42514,21.839813,21.41803,22.22522,22.107391,18.287384,18.296783,18.296783,18.30194,0.0,0.032728482,0.032728482,0.05073235,120.0,18.300018,0.0,0.0,0.0,501.9885,9.316705e-06,0.0,60.29148,123.70945,0.0,30.000002,0.11619196,70.0,238.61943,145.29738,0.0,60.29148,0.11618805,0.0,57.5131,8.330017
18738,20564280.0,0.0,21.836395,19.454224,21.836395,21.41388,22.221771,22.104156,18.28888,18.292206,18.292206,18.295593,0.0,0.03237948,0.03237948,0.050106466,116.0,18.300018,0.0,0.0,0.0,495.4955,9.197583e-06,0.0,60.16125,122.525024,0.0,30.000002,0.11486755,70.0,238.55682,144.09518,0.0,60.16125,0.11486193,0.0,57.383175,8.330017
18739,20564340.0,0.0,21.8331,19.48404,21.8331,21.409882,22.218475,22.101013,18.290619,18.2901,18.2901,18.292175,0.0,0.032096595,0.032096595,0.049596902,112.0,18.300018,0.0,0.0,0.0,490.1335,9.100169e-06,0.0,60.16492,120.34804,0.0,30.000002,0.113791734,70.0,238.49583,142.45389,0.0,60.16492,0.113784954,0.0,57.389355,8.330017
18740,20564400.0,0.0,21.829895,19.514557,21.829895,21.406067,22.215271,22.097992,18.292297,18.289398,18.289398,18.290497,0.0,0.031871244,0.031871244,0.04919121,108.0,18.300018,0.0,0.0,0.0,485.7784,9.021677e-06,0.0,60.27225,117.50439,0.0,30.000002,0.11293489,70.0,238.44717,140.54033,0.0,60.27225,0.11292738,0.0,57.500713,8.330017
18741,20564460.0,0.0,21.826965,19.545654,21.826965,21.40271,22.21228,22.095184,18.293793,18.28955,18.28955,18.289978,0.0,0.03169401,0.03169401,0.04887349,104.0,18.300018,0.0,0.0,0.0,482.29202,8.95922e-06,0.0,60.462933,114.19646,0.0,30.000002,0.112262465,70.0,238.41609,138.44972,0.0,60.462933,0.112254575,0.0,57.696228,8.330017
18742,20564520.0,0.0,21.824066,19.577332,21.824066,21.399445,22.20935,22.092438,18.295044,18.2901,18.2901,18.29007,0.0,0.031554878,0.031554878,0.04862553,100.0,18.300018,0.0,0.0,0.0,479.49622,8.90949e-06,0.0,60.717754,110.598236,0.0,30.000002,0.11173599,70.0,238.40501,136.25975,0.0,60.717754,0.11172791,0.0,57.955997,8.330017
18743,20564580.0,0.0,21.821228,19.609467,21.821228,21.396301,22.206512,22.089783,18.29602,18.290802,18.290802,18.290436,0.0,0.03144403,0.03144403,0.048429064,96.0,18.300018,0.0,0.0,0.0,477.20813,8.869033e-06,0.0,61.021034,106.83391,0.0,30.000002,0.11131748,70.0,238.41425,134.02138,0.0,61.021034,0.111309275,0.0,58.263947,8.330017
18744,20564640.0,0.0,21.81842,19.64206,21.81842,21.393188,22.203705,22.087128,18.296783,18.291504,18.291504,18.290955,0.0,0.03135481,0.03135481,0.048272323,92.0,18.300018,0.0,0.0,0.0,475.31467,8.83574e-06,0.0,61.36478,102.965485,0.0,30.000002,0.11098197,70.0,238.44315,131.75722,0.0,61.36478,0.11097371,0.0,58.611805,8.330017
18745,20564700.0,0.0,21.815643,19.675018,21.815643,21.390198,22.200958,22.084564,18.297302,18.292145,18.292145,18.291504,0.0,0.03128555,0.03128555,0.04815369,88.0,18.300018,0.0,0.0,0.0,473.78494,8.809018e-06,0.0,61.74896,99.01545,0.0,30.000002,0.1107245,70.0,238.4908,129.47618,0.0,61.74896,0.110715896,0.0,58.9989,8.330017
18746,20564760.0,0.0,21.81305,19.708282,21.81305,21.387482,22.198334,22.082123,18.297699,18.292694,18.292694,18.291992,0.0,0.03122513,0.03122513,0.048051987,84.0,18.300018,0.0,0.0,0.0,472.44308,8.785529e-06,0.0,62.160034,95.05835,0.0,30.000002,0.11050184,70.0,238.55591,127.202,0.0,62.160034,0.11049327,0.0,59.411263,8.330017
18747,20564820.0,0.0,21.810516,19.74179,21.810516,21.384857,22.19574,22.079742,18.297974,18.293121,18.293121,18.292389,0.0,0.031175306,0.031175306,0.047969725,80.0,18.300018,0.0,0.0,0.0,471.28458,8.765334e-06,0.0,62.60181,91.09072,0.0,30.000002,0.1103176,70.0,238.63736,124.93287,0.0,62.60181,0.11030763,0.0,59.851955,8.330017
18748,20564880.0,0.0,21.808014,19.775513,21.808014,21.382263,22.193146,22.077362,18.298126,18.293488,18.293488,18.292755,0.0,0.031121526,0.031121526,0.04788199,76.0,18.300018,0.0,0.0,0.0,470.12085,8.744938e-06,0.0,63.059677,87.16417,0.0,30.000002,0.11012447,70.0,238.73419,122.68101,0.0,63.059677,0.110116,0.0,60.30726,8.330017
18749,20564940.0,0.0,21.805542,19.809387,21.805542,21.3797,22.190613,22.075012,18.298218,18.293701,18.293701,18.293,0.0,0.03107382,0.03107382,0.04780527,72.0,18.300018,0.0,0.0,0.0,469.02853,8.725763e-06,0.0,63.548172,83.2367,0.0,30.000002,0.10994962,70.0,238.84567,120.430984,0.0,63.548172,0.10993962,0.0,60.79018,8.330017
18750,20565000.0,0.0,21.8031,19.843292,21.8031,21.377197,22.18811,22.072693,18.298279,18.293884,18.293884,18.293182,0.0,0.03102406,0.03102406,0.047725853,68.0,18.300018,0.0,0.0,0.0,467.93097,8.706435e-06,0.0,64.0603,79.33635,0.0,30.000002,0.10976842,70.0,238.97096,118.19063,0.0,64.0603,0.1097574,0.0,61.294292,8.330017
18751,20565060.0,0.0,21.800812,19.877228,21.800812,21.374939,22.1857,22.070496,18.298218,18.294006,18.294006,18.293335,0.0,0.030965943,0.030965943,0.04762988,64.0,18.300018,0.0,0.0,0.0,466.7589,8.6854925e-06,0.0,64.59063,75.485405,0.0,30.000002,0.10956096,70.0,239.10919,115.966606,0.0,64.59063,0.10955254,0.0,61.815327,8.330017
18752,20565120.0,0.0,21.798615,19.911133,21.798615,21.372742,22.18332,22.068329,18.298187,18.294067,18.294067,18.293365,0.0,0.030910293,0.030910293,0.04753654,60.0,18.300018,0.0,0.0,0.0,465.5713,8.664201e-06,0.0,65.157684,71.63212,0.0,30.000002,0.10935259,70.0,239.26038,113.7365,0.0,65.157684,0.10934243,0.0,62.371243,8.330017
18753,20565180.0,0.0,21.796448,19.944916,21.796448,21.370605,22.180939,22.066193,18.298126,18.294067,18.294067,18.293396,0.0,0.030849108,0.030849108,0.047432363,56.0,18.300018,0.0,0.0,0.0,464.3196,8.641689e-06,0.0,65.7547,67.80715,0.0,30.000002,0.10912306,70.0,239.42381,111.512276,0.0,65.7547,0.1091117,0.0,62.95609,8.330017
18754,20565240.0,0.0,21.794312,19.978546,21.794312,21.3685,22.17862,22.064056,18.297913,18.294037,18.294037,18.293396,0.0,0.03077512,0.03077512,0.047304336,52.0,18.300018,0.0,0.0,0.0,462.93015,8.616455e-06,0.0,66.37526,64.037704,0.0,30.000002,0.1088535,70.0,239.5989,109.30435,0.0,66.37526,0.108845055,0.0,63.563942,8.330017
18755,20565300.0,0.0,21.792267,20.011963,21.792267,21.366455,22.176361,22.061981,18.29776,18.293945,18.293945,18.293304,0.0,0.030706435,0.030706435,0.047187373,48.0,18.300018,0.0,0.0,0.0,461.42816,8.58905e-06,0.0,67.046036,60.273838,0.0,30.000002,0.108561695,70.0,239.78683,107.08403,0.0,67.046036,0.10853867,0.0,64.22074,8.330017
18756,20565360.0,0.0,21.790344,20.045074,21.790344,21.364655,22.174133,22.060028,18.297577,18.293854,18.293854,18.293213,0.0,0.03061064,0.03061064,0.0470193,44.0,18.300018,0.0,0.0,0.0,459.84036,8.559951e-06,0.0,67.74475,56.541954,0.0,30.000002,0.10823923,70.0,239.9852,104.87941,0.0,67.74475,0.10823072,0.0,64.90485,8.330017
18757,20565420.0,0.0,21.788513,20.07785,21.788513,21.362915,22.171997,22.058105,18.297302,18.29367,18.29367,18.29309,0.0,0.030510942,0.030510942,0.046845708,40.0,18.300018,0.0,0.0,0.0,458.04492,8.526723e-06,0.0,68.49165,52.853542,0.0,30.000002,0.10786607,70.0,240.19522,102.67623,0.0,68.49165,0.10785748,0.0,65.63624,8.330017
18758,20565480.0,0.0,21.786774,20.11023,21.786743,21.361237,22.169891,22.056244,18.297058,18.293488,18.293488,18.292908,0.0,0.030400887,0.030400887,0.046654273,36.0,18.300018,0.0,0.0,0.0,456.0915,8.490577e-06,0.0,69.29593,49.184246,0.0,30.000002,0.10745207,70.0,240.41666,100.46938,0.0,69.29593,0.107442684,0.0,66.423805,8.330017
18759,20565540.0,0.0,21.785126,20.14215,21.785065,21.35965,22.167816,22.054413,18.296692,18.293243,18.293243,18.292694,0.0,0.030271918,0.030271918,0.046428975,32.0,18.300018,0.0,0.0,0.0,453.91214,8.450029e-06,0.0,70.15195,45.56981,0.0,30.000002,0.10697518,70.0,240.64845,98.27367,0.0,70.15195,0.10696739,0.0,67.26215,8.330017
18760,20565600.0,0.0,21.783386,20.173523,21.783386,21.358124,22.165833,22.052612,18.29715,18.293304,18.293304,18.292725,0.0,0.030195847,0.030195847,0.046303548,29.666666,18.300018,0.0,0.0,0.0,452.26764,8.41997e-06,0.0,71.05538,42.251602,0.0,30.000002,0.10669292,70.0,240.85757,96.306435,0.0,71.05538,0.10668558,0.0,68.14542,8.330017
18761,20565660.0,0.0,21.7818,20.204346,21.7818,21.356842,22.16388,22.050934,18.29773,18.293701,18.293701,18.29309,0.0,0.030130865,0.030130865,0.04619597,27.333334,18.300018,0.0,0.0,0.0,451.03424,8.398429e-06,0.0,71.98327,39.175747,0.0,30.000002,0.106455274,70.0,241.05515,94.48919,0.0,71.98327,0.10644843,0.0,69.05063,8.330017
18762,20565720.0,0.0,21.780273,20.234528,21.780273,21.35559,22.161987,22.049286,18.298004,18.294128,18.294128,18.293518,0.0,0.030076107,0.030076107,0.046105813,25.0,18.300018,0.0,0.0,0.0,449.9324,8.378755e-06,0.0,72.94514,36.299892,0.0,30.000002,0.106246695,70.0,241.24323,92.79256,0.0,72.94514,0.10623852,0.0,69.98742,8.330017
18763,20565780.0,0.0,21.778656,20.263977,21.778656,21.35434,22.160095,22.047638,18.299316,18.294983,18.294983,18.294342,0.0,0.030104343,0.030104343,0.046168376,25.0,18.300018,0.0,0.0,0.0,449.9033,8.379906e-06,0.0,73.89015,33.903553,0.0,30.000002,0.10637438,70.0,241.37997,91.471,0.0,73.89015,0.10637016,0.0,70.90481,8.330017
18764,20565840.0,0.0,21.776978,20.292694,21.776978,21.353058,22.158173,22.04596,18.30072,18.296295,18.296295,18.295624,0.0,0.03018233,0.03018233,0.046315927,25.0,18.300018,0.0,0.0,0.0,450.85794,8.400612e-06,0.0,74.785065,31.923485,0.0,30.000002,0.10667693,70.0,241.47952,90.435616,0.0,74.785065,0.10667356,0.0,71.76907,8.330017
18765,20565900.0,0.0,21.7753,20.320587,21.775269,21.351746,22.15622,22.044281,18.301697,18.297607,18.297607,18.296936,0.0,0.030276757,0.030276757,0.04648997,25.0,18.300018,0.0,0.0,0.0,452.11594,8.4263065e-06,0.0,75.636696,30.220074,0.0,30.000002,0.10703992,70.0,241.55801,89.57343,0.0,75.636696,0.107037485,0.0,72.58893,8.330017
18766,20565960.0,0.0,21.77359,20.347595,21.77359,21.350525,22.154266,22.042633,18.302338,18.298859,18.298859,18.298218,0.0,0.030395001,0.030395001,0.046703566,25.0,18.300018,0.0,0.0,0.0,453.7284,8.458111e-06,0.0,76.42725,28.805698,0.0,30.000002,0.10749142,70.0,241.61195,88.90023,0.0,76.42725,0.10748967,0.0,73.346725,8.330017
18767,20566020.0,0.0,21.77185,20.373657,21.771881,21.349243,22.152283,22.040924,18.302795,18.299896,18.299896,18.299286,0.0,0.030527664,0.030527664,0.04694,25.0,18.300018,0.0,0.0,0.0,455.58606,8.494456e-06,0.0,77.1475,27.642412,0.0,30.000002,0.10799272,70.0,241.64629,88.383255,0.0,77.1475,0.10799148,0.0,74.03419,8.330017
18768,20566080.0,0.0,21.770111,20.398743,21.770111,21.3479,22.150238,22.039154,18.3031,18.30075,18.30075,18.300232,0.0,0.030663986,0.030663986,0.047181,25.0,18.300018,0.0,0.0,0.0,457.5174,8.531979e-06,0.0,77.81244,26.653322,0.0,30.000002,0.108506836,70.0,241.66856,87.96808,0.0,77.81244,0.10850605,0.0,74.666855,8.330017
18769,20566140.0,0.0,21.76828,20.42276,21.76828,21.346497,22.148132,22.037384,18.303284,18.301422,18.301422,18.300995,0.0,0.030806586,0.030806586,0.04743098,25.0,18.300018,0.0,0.0,0.0,459.52106,8.5707225e-06,0.0,78.40452,25.85289,0.0,30.000002,0.10904253,70.0,241.67706,87.66602,0.0,78.40452,0.10904212,0.0,75.22768,8.330017
18770,20566200.0,0.0,21.766388,20.445648,21.766388,21.345032,22.145996,22.035522,18.303345,18.30191,18.30191,18.301544,0.0,0.030950144,0.030950144,0.047680773,25.0,18.300018,0.0,0.0,0.0,461.53973,8.609712e-06,0.0,78.92231,25.214544,0.0,30.000002,0.10957931,70.0,241.67503,87.45625,0.0,78.92231,0.10957918,0.0,75.71588,8.330017
18771,20566260.0,0.0,21.764557,20.467377,21.764557,21.343628,22.14383,22.033691,18.303345,18.302277,18.302277,18.301971,0.0,0.031091169,0.031091169,0.0479247,25.0,18.300018,0.0,0.0,0.0,463.52243,8.6478685e-06,0.0,79.37921,24.695759,0.0,30.000002,0.11010571,70.0,241.66606,87.31135,0.0,79.37921,0.11010582,0.0,76.14496,8.330017
18772,20566320.0,0.0,21.762695,20.487854,21.762695,21.342194,22.141602,22.03183,18.303284,18.302551,18.302551,18.302307,0.0,0.031228716,0.031228716,0.04816138,25.0,18.300018,0.0,0.0,0.0,465.4481,8.684928e-06,0.0,79.782524,24.273525,0.0,30.000002,0.11061779,70.0,241.65195,87.21722,0.0,79.782524,0.11061811,0.0,76.52223,8.330017
18773,20566380.0,0.0,21.760773,20.507019,21.760773,21.340698,22.139343,22.029907,18.303162,18.302704,18.302704,18.30252,0.0,0.031360753,0.031360753,0.04838735,25.0,18.300018,0.0,0.0,0.0,467.27744,8.720155e-06,0.0,80.123924,23.950262,0.0,30.000002,0.11110806,70.0,241.63316,87.1733,0.0,80.123924,0.11110853,0.0,76.83998,8.330017
18774,20566440.0,0.0,21.75882,20.524872,21.75882,21.339111,22.137054,22.027954,18.302979,18.302765,18.302765,18.302643,0.0,0.031484097,0.031484097,0.048597306,25.0,18.300018,0.0,0.0,0.0,468.9808,8.752998e-06,0.0,80.40933,23.706274,0.0,30.000002,0.111568764,70.0,241.6116,87.16622,0.0,80.40933,0.111569345,0.0,77.10431,8.330017
18775,20566500.0,0.0,21.756805,20.54126,21.756805,21.337494,22.134705,22.02597,18.302795,18.302734,18.302734,18.302643,0.0,0.031601787,0.031601787,0.048796713,25.0,18.300018,0.0,0.0,0.0,470.54962,8.783328e-06,0.0,80.62656,23.559145,0.0,30.000002,0.111999355,70.0,241.58626,87.20616,0.0,80.62656,0.112,0.0,77.30344,8.330017
18776,20566560.0,0.0,21.754883,20.556213,21.754883,21.335999,22.132355,22.024017,18.302582,18.302673,18.302673,18.302612,0.0,0.03171073,0.03171073,0.04898029,25.0,18.300018,0.0,0.0,0.0,472.0046,8.811428e-06,0.0,80.80181,23.463108,0.0,30.000002,0.112400904,70.0,241.55997,87.26712,0.0,80.80181,0.11240163,0.0,77.46283,8.330017
18777,20566620.0,0.0,21.75293,20.56961,21.75293,21.334442,22.129974,22.022003,18.302338,18.302551,18.302551,18.30252,0.0,0.031809546,0.031809546,0.049146093,25.0,18.300018,0.0,0.0,0.0,473.30023,8.8365305e-06,0.0,80.9313,23.419975,0.0,30.000002,0.11276445,70.0,241.53336,87.347626,0.0,80.9313,0.11276519,0.0,77.57908,8.330017
18778,20566680.0,0.0,21.750946,20.58142,21.750946,21.332855,22.127594,22.019989,18.302063,18.302368,18.302368,18.302399,0.0,0.031898048,0.031898048,0.04929396,25.0,18.300018,0.0,0.0,0.0,474.43155,8.858565e-06,0.0,81.017975,23.424236,0.0,30.000002,0.11308935,70.0,241.50688,87.44438,0.0,81.017975,0.1130901,0.0,77.655075,8.330017
18779,20566740.0,0.0,21.748932,20.591583,21.748932,21.331207,22.125153,22.017944,18.301788,18.302185,18.302185,18.302216,0.0,0.03197578,0.03197578,0.049423315,25.0,18.300018,0.0,0.0,0.0,475.39093,8.8773695e-06,0.0,81.06897,23.464544,0.0,30.000002,0.11337424,70.0,241.48135,87.55046,0.0,81.06897,0.113374986,0.0,77.697716,8.330017
18780,20566800.0,0.0,21.746918,20.600006,21.746918,21.32956,22.12268,22.01587,18.301514,18.301971,18.301971,18.302032,0.0,0.03204314,0.03204314,0.049535003,25.0,18.300018,0.0,0.0,0.0,476.18396,8.893047e-06,0.0,81.091995,23.530283,0.0,30.000002,0.113620415,70.0,241.45737,87.66013,0.0,81.091995,0.11362125,0.0,77.714355,8.330017
18781,20566860.0,0.0,21.744812,20.605804,21.744812,21.327728,22.12027,22.013763,18.301239,18.301727,18.301727,18.301788,0.0,0.03209785,0.03209785,0.049625345,25.0,18.300018,0.0,0.0,0.0,476.77325,8.904951e-06,0.0,81.079796,23.629055,0.0,30.000002,0.11382055,70.0,241.43506,87.77563,0.0,81.079796,0.113821246,0.0,77.69817,8.330017
18782,20566920.0,0.0,21.742706,20.608185,21.742706,21.325867,22.117828,22.011658,18.300964,18.301483,18.301483,18.301544,0.0,0.032139536,0.032139536,0.04969374,25.0,18.300018,0.0,0.0,0.0,477.15274,8.9129135e-06,0.0,81.04252,23.745758,0.0,30.000002,0.11397236,70.0,241.41556,87.887566,0.0,81.04252,0.11397299,0.0,77.65889,8.330017
18783,20566980.0,0.0,21.74057,20.607239,21.7406,21.324005,22.115356,22.009521,18.30072,18.301239,18.301239,18.30133,0.0,0.032172445,0.032172445,0.04974738,25.0,18.300018,0.0,0.0,0.0,477.3925,8.91826e-06,0.0,80.99197,23.86966,0.0,30.000002,0.114091836,70.0,241.39822,87.99434,0.0,80.99197,0.114092425,0.0,77.607506,8.330017
18784,20567040.0,0.0,21.738464,20.603058,21.738464,21.322144,22.112915,22.007385,18.300476,18.300995,18.300995,18.301086,0.0,0.032199852,0.032199852,0.049791772,25.0,18.300018,0.0,0.0,0.0,477.54514,8.921978e-06,0.0,80.934135,23.996918,0.0,30.000002,0.11419115,70.0,241.38234,88.09724,0.0,80.934135,0.11419171,0.0,77.549515,8.330017
18785,20567100.0,0.0,21.736359,20.595825,21.736359,21.320251,22.110474,22.005249,18.300293,18.300781,18.300781,18.300873,0.0,0.032217328,0.032217328,0.04981958,25.0,18.300018,0.0,0.0,0.0,477.54013,8.9227515e-06,0.0,80.86637,24.124975,0.0,30.000002,0.11425392,70.0,241.36935,88.18999,0.0,80.86637,0.11425442,0.0,77.4827,8.330017
18786,20567160.0,0.0,21.734192,20.585571,21.734192,21.318237,22.108063,22.003113,18.30008,18.300568,18.300568,18.300629,0.0,0.032230407,0.032230407,0.049840044,25.0,18.300018,0.0,0.0,0.0,477.4618,8.922195e-06,0.0,80.795525,24.25191,0.0,30.000002,0.11430064,70.0,241.35776,88.27743,0.0,80.795525,0.114301085,0.0,77.41323,8.330017
18787,20567220.0,0.0,21.732025,20.57248,21.732025,21.316193,22.105682,22.000977,18.299927,18.300354,18.300354,18.300446,0.0,0.032237496,0.032237496,0.049850523,25.0,18.300018,0.0,0.0,0.0,477.2861,8.919814e-06,0.0,80.721954,24.374756,0.0,30.000002,0.11432533,70.0,241.34819,88.35608,0.0,80.721954,0.11432574,0.0,77.34155,8.330017
18788,20567280.0,0.0,21.729889,20.55664,21.729889,21.314178,22.103302,21.99884,18.299774,18.30017,18.30017,18.300262,0.0,0.032238174,0.032238174,0.04985037,25.0,18.300018,0.0,0.0,0.0,477.0085,8.915534e-06,0.0,80.64878,24.488031,0.0,30.000002,0.11432653,70.0,241.3411,88.422325,0.0,80.64878,0.114326894,0.0,77.27071,8.330017
18789,20567340.0,0.0,21.727753,20.538177,21.727753,21.312195,22.100922,21.996704,18.299683,18.300049,18.300049,18.30011,0.0,0.032233123,0.032233123,0.049840797,25.0,18.300018,0.0,0.0,0.0,476.63815,8.909532e-06,0.0,80.582275,24.582863,0.0,30.000002,0.11430609,70.0,241.3369,88.47151,0.0,80.582275,0.114306375,0.0,77.20673,8.330017
18790,20567400.0,0.0,21.725616,20.517181,21.725647,21.310211,22.098572,21.994598,18.29956,18.299896,18.299896,18.299957,0.0,0.032228343,0.032228343,0.049831603,25.0,18.300018,0.0,0.0,0.0,476.27908,8.903735e-06,0.0,80.51432,24.68105,0.0,30.000002,0.11428819,70.0,241.33229,88.52341,0.0,80.51432,0.11428847,0.0,77.1413,8.330017
18791,20567460.0,0.0,21.72345,20.493805,21.72345,21.308075,22.096252,21.992462,18.299469,18.299774,18.299774,18.299835,0.0,0.03222133,0.03222133,0.049818758,25.0,18.300018,0.0,0.0,0.0,475.87814,8.8971965e-06,0.0,80.4494,24.77154,0.0,30.000002,0.11426134,70.0,241.32887,88.5682,0.0,80.4494,0.114261575,0.0,77.07896,8.330017
18792,20567520.0,0.0,21.721283,20.46814,21.721313,21.30597,22.093964,21.990356,18.299408,18.299652,18.299652,18.299713,0.0,0.03221213,0.03221213,0.049802337,25.0,18.300018,0.0,0.0,0.0,475.44046,8.889973e-06,0.0,80.38912,24.851835,0.0,30.000002,0.11422654,70.0,241.32672,88.60473,0.0,80.38912,0.11422674,0.0,77.021255,8.330017
18793,20567580.0,0.0,21.719147,20.440277,21.719147,21.303864,22.091675,21.98825,18.299347,18.29956,18.29956,18.299591,0.0,0.03220114,0.03220114,0.04978302,25.0,18.300018,0.0,0.0,0.0,474.97418,8.882212e-06,0.0,80.33392,24.921728,0.0,30.000002,0.11418526,70.0,241.32573,88.633316,0.0,80.33392,0.11418543,0.0,76.96859,8.330017
18794,20567640.0,0.0,21.71701,20.41037,21.71701,21.301758,22.089386,21.986145,18.299316,18.2995,18.2995,18.29953,0.0,0.03218919,0.03218919,0.04976218,25.0,18.300018,0.0,0.0,0.0,474.49374,8.8741945e-06,0.0,80.28453,24.98123,0.0,30.000002,0.11414052,70.0,241.32565,88.65484,0.0,80.28453,0.11414067,0.0,76.92159,8.330017
18795,20567700.0,0.0,21.714905,20.37854,21.714905,21.299713,22.087128,21.98404,18.299286,18.299438,18.299438,18.299469,0.0,0.032176927,0.032176927,0.049740914,25.0,18.300018,0.0,0.0,0.0,474.00995,8.866118e-06,0.0,80.241035,25.031092,0.0,30.000002,0.114094816,70.0,241.32625,88.67047,0.0,80.241035,0.11409494,0.0,76.88034,8.330017
18796,20567760.0,0.0,21.712738,20.344849,21.712738,21.297516,22.08493,21.981964,18.299286,18.299377,18.299377,18.299408,0.0,0.032164205,0.032164205,0.049719006,25.0,18.300018,0.0,0.0,0.0,473.5152,8.857881e-06,0.0,80.204544,25.069246,0.0,30.000002,0.11404737,70.0,241.3277,88.67879,0.0,80.204544,0.11404748,0.0,76.845894,8.330017
18797,20567820.0,0.0,21.710602,20.309479,21.710602,21.29535,22.082733,21.979889,18.299286,18.299377,18.299377,18.299377,0.0,0.03215205,0.03215205,0.049698174,25.0,18.300018,0.0,0.0,0.0,473.02896,8.8498e-06,0.0,80.17577,25.096058,0.0,30.000002,0.11400222,70.0,241.32967,88.681175,0.0,80.17577,0.11400232,0.0,76.818886,8.330017
18798,20567880.0,0.0,21.708496,20.272491,21.708496,21.293213,22.080566,21.977844,18.299316,18.299347,18.299347,18.299377,0.0,0.032141484,0.032141484,0.04968017,25.0,18.300018,0.0,0.0,0.0,472.56955,8.842222e-06,0.0,80.15648,25.110289,0.0,30.000002,0.11396307,70.0,241.33192,88.67799,0.0,80.15648,0.11396316,0.0,76.800934,8.330017
18799,20567940.0,0.0,21.70636,20.23404,21.70636,21.291077,22.0784,21.975769,18.299316,18.299347,18.299347,18.299347,0.0,0.032130606,0.032130606,0.049661607,25.0,18.300018,0.0,0.0,0.0,472.1054,8.834548e-06,0.0,80.13578,25.126282,0.0,30.000002,0.11392276,70.0,241.33417,88.675514,0.0,80.13578,0.11392285,0.0,76.78165,8.330017
18800,20568000.0,0.0,21.704254,20.194214,21.704254,21.28894,22.076233,21.973755,18.299347,18.299347,18.299347,18.299347,0.0,0.03212093,0.03212093,0.049645156,25.0,18.300018,0.0,0.0,0.0,471.66156,8.827256e-06,0.0,80.12114,25.134472,0.0,30.000002,0.11388695,70.0,241.33653,88.6698,0.0,80.12114,0.11388703,0.0,76.76816,8.330017
18801,20568060.0,0.0,21.702118,20.153107,21.702118,21.286682,22.074127,21.97168,18.299377,18.299347,18.299347,18.299377,0.0,0.032111697,0.032111697,0.04962949,25.0,18.300018,0.0,0.0,0.0,471.2217,8.820079e-06,0.0,80.108505,25.140184,0.0,30.000002,0.113852814,70.0,241.33891,88.66315,0.0,80.108505,0.11385289,0.0,76.75657,8.330017
18802,20568120.0,0.0,21.699951,20.1109,21.699951,21.284454,22.072021,21.969635,18.299377,18.299377,18.299377,18.299377,0.0,0.03210345,0.03210345,0.04961554,25.0,18.300018,0.0,0.0,0.0,470.79544,8.813143e-06,0.0,80.09977,25.141193,0.0,30.000002,0.11382236,70.0,241.3413,88.65483,0.0,80.09977,0.11382244,0.0,76.748695,8.330017
18803,20568180.0,0.0,21.697845,20.067657,21.697845,21.282227,22.069916,21.96759,18.299408,18.299377,18.299377,18.299377,0.0,0.03209622,0.03209622,0.04960335,25.0,18.300018,0.0,0.0,0.0,470.38596,8.806516e-06,0.0,80.094345,25.138487,0.0,30.000002,0.113795705,70.0,241.3436,88.64546,0.0,80.094345,0.11379578,0.0,76.74396,8.330017
18804,20568240.0,0.0,21.69571,20.023499,21.69571,21.28003,22.06784,21.965576,18.299438,18.299408,18.299408,18.299408,0.0,0.03208997,0.03208997,0.049592856,25.0,18.300018,0.0,0.0,0.0,469.99326,8.8002e-06,0.0,80.091515,25.133177,0.0,30.000002,0.113772705,70.0,241.34576,88.63566,0.0,80.091515,0.11377278,0.0,76.74167,8.330017
18805,20568300.0,0.0,21.693604,19.978577,21.693604,21.277832,22.065765,21.963562,18.299469,18.299408,18.299408,18.299408,0.0,0.032084737,0.032084737,0.049584106,25.0,18.300018,0.0,0.0,0.0,469.6176,8.794199e-06,0.0,80.09161,25.124777,0.0,30.000002,0.11375348,70.0,241.34782,88.62516,0.0,80.09161,0.11375356,0.0,76.742134,8.330017
18806,20568360.0,0.0,21.691437,19.932953,21.691437,21.275513,22.06372,21.961517,18.2995,18.299438,18.299438,18.299438,0.0,0.03208046,0.03208046,0.04957699,25.0,18.300018,0.0,0.0,0.0,469.2545,8.788473e-06,0.0,80.09373,25.11466,0.0,30.000002,0.1137378,70.0,241.3497,88.61471,0.0,80.09373,0.11373789,0.0,76.74448,8.330017
18807,20568420.0,0.0,21.6893,19.88675,21.6893,21.273193,22.061676,21.959503,18.29953,18.299469,18.299469,18.299469,0.0,0.03207705,0.03207705,0.04957137,25.0,18.300018,0.0,0.0,0.0,468.9035,8.78296e-06,0.0,80.09735,25.103502,0.0,30.000002,0.11372537,70.0,241.35138,88.60459,0.0,80.09735,0.11372546,0.0,76.74824,8.330017
18808,20568480.0,0.0,21.687164,19.840149,21.687164,21.270905,22.059662,21.957489,18.29953,18.2995,18.2995,18.299469,0.0,0.03207448,0.03207448,0.04956716,25.0,18.300018,0.0,0.0,0.0,468.56552,8.777677e-06,0.0,80.10226,25.0916,0.0,30.000002,0.11371601,70.0,241.35287,88.59494,0.0,80.10226,0.113716096,0.0,76.753174,8.330017
18809,20568540.0,0.0,21.685028,19.793182,21.685028,21.268616,22.057648,21.955505,18.29956,18.2995,18.2995,18.2995,0.0,0.032072626,0.032072626,0.04956416,25.0,18.300018,0.0,0.0,0.0,468.24023,8.772628e-06,0.0,80.10797,25.079557,0.0,30.000002,0.11370929,70.0,241.35416,88.58599,0.0,80.10797,0.11370939,0.0,76.758835,8.330017
18810,20568600.0,0.0,21.682922,19.746002,21.682922,21.266357,22.055634,21.953491,18.29956,18.29953,18.29953,18.29953,0.0,0.032071352,0.032071352,0.049562145,25.0,18.300018,0.0,0.0,0.0,467.9254,8.767768e-06,0.0,80.11406,25.067822,0.0,30.000002,0.11370473,70.0,241.35524,88.57784,0.0,80.11406,0.11370483,0.0,76.76483,8.330017
18811,20568660.0,0.0,21.680756,19.69873,21.680756,21.263947,22.05368,21.951477,18.299591,18.29956,18.29956,18.29953,0.0,0.032070726,0.032070726,0.04956122,25.0,18.300018,0.0,0.0,0.0,467.61804,8.763089e-06,0.0,80.120705,25.056221,0.0,30.000002,0.11370255,70.0,241.35612,88.570465,0.0,80.120705,0.11370265,0.0,76.77132,8.330017
18812,20568720.0,0.0,21.678589,19.651459,21.678589,21.261566,22.051697,21.949493,18.299591,18.29956,18.29956,18.29956,0.0,0.03207056,0.03207056,0.049561065,25.0,18.300018,0.0,0.0,0.0,467.31622,8.758495e-06,0.0,80.12738,25.04531,0.0,30.000002,0.11370205,70.0,241.35684,88.56398,0.0,80.12738,0.11370216,0.0,76.77779,8.330017
18813,20568780.0,0.0,21.676422,19.60431,21.676422,21.259186,22.049744,21.94748,18.299622,18.299591,18.299591,18.29956,0.0,0.03207073,0.03207073,0.049561467,25.0,18.300018,0.0,0.0,0.0,467.02026,8.754002e-06,0.0,80.13385,25.035267,0.0,30.000002,0.1137028,70.0,241.3574,88.55837,0.0,80.13385,0.11370291,0.0,76.784035,8.330017
18814,20568840.0,0.0,21.674286,19.557404,21.674286,21.256836,22.04776,21.945496,18.299622,18.299591,18.299591,18.299591,0.0,0.032071296,0.032071296,0.049562525,25.0,18.300018,0.0,0.0,0.0,466.73065,8.749614e-06,0.0,80.1402,25.026035,0.0,30.000002,0.11370498,70.0,241.3578,88.55365,0.0,80.1402,0.11370509,0.0,76.79014,8.330017
18815,20568900.0,0.0,21.67215,19.510895,21.67215,21.254486,22.045807,21.943512,18.299622,18.299591,18.299591,18.299591,0.0,0.03207209,0.03207209,0.049563963,25.0,18.300018,0.0,0.0,0.0,466.44638,8.745324e-06,0.0,80.14614,25.017818,0.0,30.000002,0.113708,70.0,241.35806,88.54976,0.0,80.14614,0.11370812,0.0,76.79584,8.330017
18816,20568960.0,0.0,21.669983,19.464813,21.669983,21.252014,22.043884,21.941498,18.299622,18.299622,18.299622,18.299622,0.0,0.032073077,0.032073077,0.04956571,25.0,18.300018,0.0,0.0,0.0,466.16245,8.741078e-06,0.0,80.15163,25.01063,0.0,30.000002,0.11371172,70.0,241.35822,88.54667,0.0,80.15163,0.11371185,0.0,76.80107,8.330017
18817,20569020.0,0.0,21.667786,19.419342,21.667786,21.249573,22.041962,21.939514,18.299622,18.299622,18.299622,18.299622,0.0,0.032074183,0.032074183,0.049567655,25.0,18.300018,0.0,0.0,0.0,465.87845,8.736813e-06,0.0,80.156586,25.004477,0.0,30.000002,0.11371589,70.0,241.35826,88.54431,0.0,80.156586,0.11371601,0.0,76.80579,8.330017
18818,20569080.0,0.0,21.665619,19.374573,21.665619,21.247131,22.04004,21.93753,18.299622,18.299622,18.299622,18.299622,0.0,0.032075357,0.032075357,0.049569685,25.0,18.300018,0.0,0.0,0.0,465.5961,8.732568e-06,0.0,80.16097,24.99932,0.0,30.000002,0.11372025,70.0,241.35823,88.542595,0.0,80.16097,0.11372038,0.0,76.80996,8.330017
18819,20569140.0,0.0,21.663483,19.330597,21.663483,21.24469,22.038147,21.935547,18.299622,18.299622,18.299622,18.299622,0.0,0.03207653,0.03207653,0.04957172,25.0,18.300018,0.0,0.0,0.0,465.31488,8.728339e-06,0.0,80.16481,24.99506,0.0,30.000002,0.11372464,70.0,241.35814,88.5414,0.0,80.16481,0.11372476,0.0,76.81359,8.330017
18820,20569200.0,0.0,21.661316,19.287567,21.661316,21.24228,22.036224,21.933594,18.299652,18.299622,18.299622,18.299622,0.0,0.03207773,0.03207773,0.049573783,25.0,18.300018,0.0,0.0,0.0,465.03497,8.72413e-06,0.0,80.16808,24.991749,0.0,30.000002,0.11372911,70.0,241.35799,88.54079,0.0,80.16808,0.11372923,0.0,76.816666,8.330017
18821,20569260.0,0.0,21.659119,19.245605,21.659119,21.239746,22.034332,21.93158,18.299652,18.299622,18.299622,18.299622,0.0,0.032078896,0.032078896,0.049575776,25.0,18.300018,0.0,0.0,0.0,464.75217,8.719899e-06,0.0,80.17079,24.989256,0.0,30.000002,0.11373342,70.0,241.35779,88.540596,0.0,80.17079,0.11373355,0.0,76.819214,8.330017
18822,20569320.0,0.0,21.656921,19.204773,21.656952,21.237213,22.03247,21.929596,18.299622,18.299622,18.299622,18.299622,0.0,0.03207999,0.03207999,0.049577646,25.0,18.300018,0.0,0.0,0.0,464.4669,8.715607e-06,0.0,80.17299,24.987478,0.0,30.000002,0.113737494,70.0,241.35757,88.54075,0.0,80.17299,0.11373763,0.0,76.82126,8.330017
18823,20569380.0,0.0,21.654755,19.165253,21.654755,21.23471,22.030579,21.927643,18.299622,18.299622,18.299622,18.299622,0.0,0.03208101,0.03208101,0.049579386,25.0,18.300018,0.0,0.0,0.0,464.1803,8.711277e-06,0.0,80.174706,24.986364,0.0,30.000002,0.113741264,70.0,241.35735,88.54121,0.0,80.174706,0.113741405,0.0,76.82284,8.330017
18824,20569440.0,0.0,21.652588,19.127106,21.652588,21.232208,22.028717,21.92566,18.299622,18.299622,18.299622,18.299622,0.0,0.032081943,0.032081943,0.049580958,25.0,18.300018,0.0,0.0,0.0,463.89362,8.706942e-06,0.0,80.17598,24.98579,0.0,30.000002,0.113744706,70.0,241.3571,88.54188,0.0,80.17598,0.11374484,0.0,76.82401,8.330017
18825,20569500.0,0.0,21.650421,19.090454,21.650421,21.229736,22.026855,21.923706,18.299622,18.299622,18.299622,18.299622,0.0,0.03208277,0.03208277,0.049582362,25.0,18.300018,0.0,0.0,0.0,463.60666,8.702596e-06,0.0,80.176895,24.985626,0.0,30.000002,0.113747776,70.0,241.35687,88.54268,0.0,80.176895,0.11374791,0.0,76.82484,8.330017
18826,20569560.0,0.0,21.648224,19.05545,21.648224,21.227142,22.024994,21.921722,18.299622,18.299622,18.299622,18.299622,0.0,0.032083504,0.032083504,0.04958359,25.0,18.300018,0.0,0.0,0.0,463.3158,8.698212e-06,0.0,80.17743,24.985931,0.0,30.000002,0.113750465,70.0,241.35663,88.54364,0.0,80.17743,0.11375061,0.0,76.825294,8.330017
