,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18827,20569620.0,0.0,21.646027,19.022186,21.646027,21.224579,22.023163,21.91977,18.299622,18.299622,18.299622,18.299622,0.0,0.03208413,0.03208413,0.049584646,25.0,18.300018,0.0,0.0,0.0,463.0219,8.693756e-06,0.0,80.17767,24.986532,0.0,30.000002,0.113752775,70.0,241.35641,88.54467,0.0,80.17767,0.11375292,0.0,76.825485,8.330017
18828,20569680.0,0.0,21.64383,18.990753,21.64383,21.222015,22.021332,21.917786,18.299622,18.299622,18.299622,18.299622,0.0,0.032084666,0.032084666,0.04958554,25.0,18.300018,0.0,0.0,0.0,462.7271,8.689273e-06,0.0,80.1777,24.987326,0.0,30.000002,0.11375474,70.0,241.3562,88.5457,0.0,80.1777,0.113754876,0.0,76.82548,8.330017
18829,20569740.0,0.0,21.641663,18.961304,21.641663,21.219452,22.0195,21.915833,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958626,25.0,18.300018,0.0,0.0,0.0,462.43103,8.684756e-06,0.0,80.177475,24.98836,0.0,30.000002,0.11375633,70.0,241.35602,88.54677,0.0,80.177475,0.11375646,0.0,76.825226,8.330017
18830,20569800.0,0.0,21.639465,18.93393,21.639465,21.216919,22.01767,21.91388,18.299622,18.299622,18.299622,18.299622,0.0,0.032085445,0.032085445,0.049586825,25.0,18.300018,0.0,0.0,0.0,462.13513,8.680241e-06,0.0,80.1771,24.989496,0.0,30.000002,0.11375758,70.0,241.35583,88.54779,0.0,80.1771,0.11375772,0.0,76.82484,8.330017
18831,20569860.0,0.0,21.637268,18.908752,21.637268,21.214294,22.01587,21.911926,18.299622,18.299622,18.299622,18.299622,0.0,0.0320857,0.0320857,0.049587253,25.0,18.300018,0.0,0.0,0.0,461.83597,8.675696e-06,0.0,80.17659,24.990707,0.0,30.000002,0.11375853,70.0,241.35568,88.548775,0.0,80.17659,0.11375866,0.0,76.82433,8.330017
18832,20569920.0,0.0,21.63507,18.885864,21.63507,21.21167,22.014069,21.909973,18.299591,18.299622,18.299622,18.299622,0.0,0.032085888,0.032085888,0.04958755,25.0,18.300018,0.0,0.0,0.0,461.53403,8.671085e-06,0.0,80.175995,24.99194,0.0,30.000002,0.1137592,70.0,241.35556,88.54968,0.0,80.175995,0.11375933,0.0,76.82374,8.330017
18833,20569980.0,0.0,21.632874,18.865448,21.632874,21.209045,22.012268,21.90802,18.299591,18.299622,18.299622,18.299622,0.0,0.03208601,0.03208601,0.04958774,25.0,18.300018,0.0,0.0,0.0,461.23178,8.666459e-06,0.0,80.17536,24.99315,0.0,30.000002,0.11375963,70.0,241.35545,88.550514,0.0,80.17536,0.11375977,0.0,76.82311,8.330017
18834,20570040.0,0.0,21.630707,18.847534,21.630707,21.206482,22.010468,21.906067,18.299591,18.299622,18.299622,18.299622,0.0,0.03208602,0.03208602,0.04958774,25.0,18.300018,0.0,0.0,0.0,460.93073,8.661844e-06,0.0,80.174706,24.994202,0.0,30.000002,0.113759644,70.0,241.35538,88.55113,0.0,80.174706,0.11375978,0.0,76.82248,8.330017
18835,20570100.0,0.0,21.62851,18.832306,21.62851,21.203888,22.008698,21.904144,18.299591,18.299622,18.299622,18.299622,0.0,0.032086045,0.032086045,0.049587775,25.0,18.300018,0.0,0.0,0.0,460.62943,8.657224e-06,0.0,80.17404,24.995295,0.0,30.000002,0.113759734,70.0,241.35532,88.55179,0.0,80.17404,0.11375987,0.0,76.82183,8.330017
18836,20570160.0,0.0,21.626312,18.819855,21.626312,21.201233,22.006897,21.902191,18.299591,18.299591,18.299591,18.299591,0.0,0.03208603,0.03208603,0.049587738,25.0,18.300018,0.0,0.0,0.0,460.3255,8.652586e-06,0.0,80.173386,24.99631,0.0,30.000002,0.11375967,70.0,241.35526,88.55236,0.0,80.173386,0.11375979,0.0,76.821205,8.330017
18837,20570220.0,0.0,21.624084,18.810272,21.624084,21.198578,22.005127,21.900238,18.299591,18.299591,18.299591,18.299591,0.0,0.03208598,0.03208598,0.049587645,25.0,18.300018,0.0,0.0,0.0,460.02,8.647904e-06,0.0,80.17276,24.997236,0.0,30.000002,0.11375948,70.0,241.35521,88.55284,0.0,80.17276,0.11375962,0.0,76.8206,8.330017
18838,20570280.0,0.0,21.621887,18.80368,21.621887,21.195923,22.003357,21.898285,18.299591,18.299591,18.299591,18.299591,0.0,0.032085907,0.032085907,0.049587514,25.0,18.300018,0.0,0.0,0.0,459.71417,8.643206e-06,0.0,80.172165,24.998066,0.0,30.000002,0.1137592,70.0,241.35518,88.553246,0.0,80.172165,0.11375933,0.0,76.82003,8.330017
18839,20570340.0,0.0,21.61972,18.800232,21.61972,21.193298,22.001617,21.896362,18.299591,18.299591,18.299591,18.299591,0.0,0.032085817,0.032085817,0.049587347,25.0,18.300018,0.0,0.0,0.0,459.40945,8.638524e-06,0.0,80.171616,24.998795,0.0,30.000002,0.11375885,70.0,241.35516,88.553566,0.0,80.171616,0.11375899,0.0,76.8195,8.330017
18840,20570400.0,0.0,21.617523,18.800018,21.617523,21.190704,21.999847,21.89444,18.299591,18.299591,18.299591,18.299591,0.0,0.032085713,0.032085713,0.04958717,25.0,18.300018,0.0,0.0,0.0,459.10593,8.633859e-06,0.0,80.17112,24.999426,0.0,30.000002,0.11375847,70.0,241.35515,88.55382,0.0,80.17112,0.1137586,0.0,76.81903,8.330017
18841,20570460.0,0.0,21.615326,18.802368,21.615356,21.188019,21.998108,21.892517,18.299591,18.299591,18.299591,18.299591,0.0,0.0320856,0.0320856,0.04958697,25.0,18.300018,0.0,0.0,0.0,458.80157,8.629195e-06,0.0,80.17067,24.999958,0.0,30.000002,0.11375804,70.0,241.35516,88.554,0.0,80.17067,0.11375817,0.0,76.8186,8.330017
18842,20570520.0,0.0,21.61316,18.806519,21.61316,21.185364,21.996368,21.890594,18.299591,18.299591,18.299591,18.299591,0.0,0.032085482,0.032085482,0.04958677,25.0,18.300018,0.0,0.0,0.0,458.49716,8.624519e-06,0.0,80.17028,25.000393,0.0,30.000002,0.113757595,70.0,241.35516,88.55413,0.0,80.17028,0.11375773,0.0,76.81824,8.330017
18843,20570580.0,0.0,21.610962,18.812408,21.610992,21.18274,21.994629,21.888702,18.299591,18.299591,18.299591,18.299591,0.0,0.032085367,0.032085367,0.049586564,25.0,18.300018,0.0,0.0,0.0,458.19373,8.619853e-06,0.0,80.169945,25.000746,0.0,30.000002,0.11375717,70.0,241.35518,88.55421,0.0,80.169945,0.1137573,0.0,76.81792,8.330017
18844,20570640.0,0.0,21.608795,18.819977,21.608795,21.180115,21.99292,21.88681,18.299591,18.299591,18.299591,18.299591,0.0,0.032085247,0.032085247,0.049586367,25.0,18.300018,0.0,0.0,0.0,457.89108,8.615196e-06,0.0,80.16966,25.00101,0.0,30.000002,0.11375674,70.0,241.3552,88.55423,0.0,80.16966,0.113756865,0.0,76.81766,8.330017
18845,20570700.0,0.0,21.606659,18.829163,21.606659,21.17749,21.99118,21.884918,18.299591,18.299591,18.299591,18.299591,0.0,0.03208514,0.03208514,0.04958618,25.0,18.300018,0.0,0.0,0.0,457.59,8.610564e-06,0.0,80.16943,25.001202,0.0,30.000002,0.11375633,70.0,241.35522,88.55422,0.0,80.16943,0.11375646,0.0,76.817444,8.330017
18846,20570760.0,0.0,21.604462,18.839844,21.604492,21.174835,21.989471,21.883026,18.299591,18.299591,18.299591,18.299591,0.0,0.03208504,0.03208504,0.049586006,25.0,18.300018,0.0,0.0,0.0,457.2887,8.605942e-06,0.0,80.16926,25.001326,0.0,30.000002,0.11375594,70.0,241.35524,88.554184,0.0,80.16926,0.11375608,0.0,76.817276,8.330017
18847,20570820.0,0.0,21.602295,18.85202,21.602325,21.17218,21.987762,21.881165,18.299591,18.299591,18.299591,18.299591,0.0,0.032084942,0.032084942,0.049585845,25.0,18.300018,0.0,0.0,0.0,456.98737,8.601308e-06,0.0,80.16912,25.001394,0.0,30.000002,0.1137556,70.0,241.35527,88.55412,0.0,80.16912,0.11375573,0.0,76.817154,8.330017
18848,20570880.0,0.0,21.600159,18.86557,21.600159,21.169556,21.986053,21.879272,18.299591,18.299591,18.299591,18.299591,0.0,0.032084856,0.032084856,0.049585704,25.0,18.300018,0.0,0.0,0.0,456.6872,8.5966885e-06,0.0,80.16902,25.001413,0.0,30.000002,0.113755286,70.0,241.35529,88.55405,0.0,80.16902,0.11375542,0.0,76.81706,8.330017
18849,20570940.0,0.0,21.597992,18.880463,21.598022,21.166931,21.984344,21.87741,18.299591,18.299591,18.299591,18.299591,0.0,0.03208478,0.03208478,0.049585577,25.0,18.300018,0.0,0.0,0.0,456.3884,8.592091e-06,0.0,80.16896,25.0014,0.0,30.000002,0.11375501,70.0,241.35532,88.553955,0.0,80.16896,0.11375515,0.0,76.81701,8.330017
18850,20571000.0,0.0,21.595856,18.896606,21.595886,21.164337,21.982666,21.87555,18.299591,18.299591,18.299591,18.299591,0.0,0.03208472,0.03208472,0.04958547,25.0,18.300018,0.0,0.0,0.0,456.09094,8.587513e-06,0.0,80.16893,25.001345,0.0,30.000002,0.11375478,70.0,241.35533,88.553856,0.0,80.16893,0.11375491,0.0,76.81698,8.330017
18851,20571060.0,0.0,21.59372,18.91394,21.59372,21.161682,21.980957,21.873718,18.299622,18.299591,18.299591,18.299591,0.0,0.032084666,0.032084666,0.049585376,25.0,18.300018,0.0,0.0,0.0,455.79327,8.582943e-06,0.0,80.16893,25.001266,0.0,30.000002,0.11375458,70.0,241.35535,88.55375,0.0,80.16893,0.11375471,0.0,76.816986,8.330017
18852,20571120.0,0.0,21.591583,18.932404,21.591583,21.159058,21.979279,21.871857,18.299622,18.299591,18.299591,18.299591,0.0,0.03208462,0.03208462,0.0495853,25.0,18.300018,0.0,0.0,0.0,455.49573,8.578368e-06,0.0,80.168945,25.00117,0.0,30.000002,0.113754414,70.0,241.35538,88.55365,0.0,80.168945,0.11375454,0.0,76.81701,8.330017
18853,20571180.0,0.0,21.589447,18.951935,21.589447,21.156433,21.9776,21.870026,18.299622,18.299591,18.299591,18.299591,0.0,0.032084584,0.032084584,0.04958524,25.0,18.300018,0.0,0.0,0.0,455.19904,8.573798e-06,0.0,80.16898,25.001059,0.0,30.000002,0.11375428,70.0,241.3554,88.55354,0.0,80.16898,0.113754414,0.0,76.81704,8.330017
18854,20571240.0,0.0,21.58731,18.972443,21.58731,21.15384,21.975922,21.868195,18.299622,18.299622,18.299622,18.299622,0.0,0.03208456,0.03208456,0.0495852,25.0,18.300018,0.0,0.0,0.0,454.90378,8.569251e-06,0.0,80.16902,25.000942,0.0,30.000002,0.11375418,70.0,241.35541,88.553444,0.0,80.16902,0.11375432,0.0,76.81709,8.330017
18855,20571300.0,0.0,21.585205,18.993835,21.585205,21.151245,21.974274,21.866364,18.299622,18.299622,18.299622,18.299622,0.0,0.032084536,0.032084536,0.049585167,25.0,18.300018,0.0,0.0,0.0,454.6099,8.564726e-06,0.0,80.169075,25.000824,0.0,30.000002,0.11375411,70.0,241.35542,88.55336,0.0,80.169075,0.11375424,0.0,76.81715,8.330017
18856,20571360.0,0.0,21.583069,19.016113,21.583069,21.14859,21.972595,21.864532,18.299622,18.299622,18.299622,18.299622,0.0,0.03208452,0.03208452,0.049585145,25.0,18.300018,0.0,0.0,0.0,454.31567,8.560208e-06,0.0,80.16914,25.000704,0.0,30.000002,0.11375406,70.0,241.35542,88.553276,0.0,80.16914,0.11375419,0.0,76.8172,8.330017
18857,20571420.0,0.0,21.580933,19.039154,21.580933,21.145966,21.970947,21.862732,18.299622,18.299622,18.299622,18.299622,0.0,0.032084517,0.032084517,0.049585134,25.0,18.300018,0.0,0.0,0.0,454.02148,8.555681e-06,0.0,80.169205,25.000586,0.0,30.000002,0.113754034,70.0,241.35544,88.5532,0.0,80.169205,0.11375417,0.0,76.81727,8.330017
18858,20571480.0,0.0,21.578827,19.062927,21.578827,21.143372,21.9693,21.8609,18.299622,18.299622,18.299622,18.299622,0.0,0.032084513,0.032084513,0.04958513,25.0,18.300018,0.0,0.0,0.0,453.72833,8.5511665e-06,0.0,80.16927,25.000477,0.0,30.000002,0.11375402,70.0,241.35545,88.55313,0.0,80.16927,0.11375415,0.0,76.81733,8.330017
18859,20571540.0,0.0,21.576721,19.087341,21.576721,21.140778,21.967651,21.8591,18.299622,18.299622,18.299622,18.299622,0.0,0.032084513,0.032084513,0.049585134,25.0,18.300018,0.0,0.0,0.0,453.43604,8.54666e-06,0.0,80.169334,25.000374,0.0,30.000002,0.113754034,70.0,241.35545,88.55307,0.0,80.169334,0.11375417,0.0,76.81739,8.330017
18860,20571600.0,0.0,21.574615,19.112335,21.574615,21.138184,21.966003,21.8573,18.299622,18.299622,18.299622,18.299622,0.0,0.03208452,0.03208452,0.049585145,25.0,18.300018,0.0,0.0,0.0,453.14523,8.542178e-06,0.0,80.1694,25.000278,0.0,30.000002,0.11375406,70.0,241.35545,88.553024,0.0,80.1694,0.11375418,0.0,76.81746,8.330017
18861,20571660.0,0.0,21.57251,19.137817,21.57251,21.13556,21.964355,21.85553,18.299622,18.299622,18.299622,18.299622,0.0,0.032084525,0.032084525,0.049585156,25.0,18.300018,0.0,0.0,0.0,452.85403,8.537702e-06,0.0,80.169464,25.000195,0.0,30.000002,0.11375408,70.0,241.35545,88.552986,0.0,80.169464,0.113754205,0.0,76.81751,8.330017
18862,20571720.0,0.0,21.570404,19.163757,21.570404,21.132935,21.962738,21.85373,18.299622,18.299622,18.299622,18.299622,0.0,0.032084536,0.032084536,0.049585175,25.0,18.300018,0.0,0.0,0.0,452.56265,8.533213e-06,0.0,80.169525,25.00012,0.0,30.000002,0.113754116,70.0,241.35547,88.55295,0.0,80.169525,0.11375424,0.0,76.817566,8.330017
18863,20571780.0,0.0,21.568298,19.190033,21.568298,21.13034,21.96109,21.85196,18.299622,18.299622,18.299622,18.299622,0.0,0.032084547,0.032084547,0.049585193,25.0,18.300018,0.0,0.0,0.0,452.27228,8.528736e-06,0.0,80.16957,25.000057,0.0,30.000002,0.11375415,70.0,241.35547,88.552925,0.0,80.16957,0.113754295,0.0,76.81762,8.330017
18864,20571840.0,0.0,21.566223,19.216644,21.566223,21.127747,21.959473,21.85019,18.299622,18.299622,18.299622,18.299622,0.0,0.03208456,0.03208456,0.049585212,25.0,18.300018,0.0,0.0,0.0,451.9831,8.5242755e-06,0.0,80.16962,25.000002,0.0,30.000002,0.11375419,70.0,241.35547,88.55291,0.0,80.16962,0.11375433,0.0,76.817665,8.330017
18865,20571900.0,0.0,21.564148,19.2435,21.564148,21.125183,21.957855,21.84842,18.299622,18.299622,18.299622,18.299622,0.0,0.03208457,0.03208457,0.049585234,25.0,18.300018,0.0,0.0,0.0,451.69504,8.519832e-06,0.0,80.169655,24.999958,0.0,30.000002,0.11375424,70.0,241.35547,88.552895,0.0,80.169655,0.11375438,0.0,76.817696,8.330017
18866,20571960.0,0.0,21.562042,19.270508,21.562042,21.122559,21.956238,21.84665,18.299622,18.299622,18.299622,18.299622,0.0,0.03208458,0.03208458,0.049585257,25.0,18.300018,0.0,0.0,0.0,451.4066,8.515393e-06,0.0,80.16969,24.999924,0.0,30.000002,0.113754295,70.0,241.35545,88.55289,0.0,80.16969,0.113754414,0.0,76.817726,8.330017
18867,20572020.0,0.0,21.559967,19.297607,21.559967,21.119965,21.95462,21.84488,18.299622,18.299622,18.299622,18.299622,0.0,0.032084595,0.032084595,0.049585275,25.0,18.300018,0.0,0.0,0.0,451.11804,8.510946e-06,0.0,80.169716,24.999897,0.0,30.000002,0.11375433,70.0,241.35545,88.55289,0.0,80.169716,0.113754466,0.0,76.81776,8.330017
18868,20572080.0,0.0,21.557892,19.324738,21.557892,21.11737,21.953033,21.84311,18.299622,18.299622,18.299622,18.299622,0.0,0.032084607,0.032084607,0.049585294,25.0,18.300018,0.0,0.0,0.0,450.83017,8.5065e-06,0.0,80.16975,24.999878,0.0,30.000002,0.11375438,70.0,241.35545,88.55289,0.0,80.16975,0.1137545,0.0,76.81778,8.330017
18869,20572140.0,0.0,21.555817,19.351837,21.555817,21.114777,21.951416,21.84137,18.299622,18.299622,18.299622,18.299622,0.0,0.032084614,0.032084614,0.049585313,25.0,18.300018,0.0,0.0,0.0,450.54352,8.502075e-06,0.0,80.16976,24.999865,0.0,30.000002,0.113754414,70.0,241.35545,88.55289,0.0,80.16976,0.11375454,0.0,76.817795,8.330017
18870,20572200.0,0.0,21.553772,19.378815,21.553772,21.112244,21.94983,21.83963,18.299622,18.299622,18.299622,18.299622,0.0,0.032084625,0.032084625,0.049585328,25.0,18.300018,0.0,0.0,0.0,450.25815,8.497668e-06,0.0,80.16977,24.999857,0.0,30.000002,0.11375445,70.0,241.35545,88.552895,0.0,80.16977,0.11375458,0.0,76.81781,8.330017
18871,20572260.0,0.0,21.551697,19.40564,21.551697,21.10962,21.948242,21.83789,18.299622,18.299622,18.299622,18.299622,0.0,0.032084633,0.032084633,0.049585342,25.0,18.300018,0.0,0.0,0.0,449.97226,8.493265e-06,0.0,80.169785,24.999855,0.0,30.000002,0.11375448,70.0,241.35545,88.5529,0.0,80.169785,0.113754615,0.0,76.81782,8.330017
18872,20572320.0,0.0,21.549622,19.43222,21.549622,21.107025,21.946655,21.836151,18.299622,18.299622,18.299622,18.299622,0.0,0.03208464,0.03208464,0.049585354,25.0,18.300018,0.0,0.0,0.0,449.68634,8.488852e-06,0.0,80.16979,24.999857,0.0,30.000002,0.1137545,70.0,241.35545,88.55291,0.0,80.16979,0.11375464,0.0,76.817825,8.330017
18873,20572380.0,0.0,21.547546,19.458466,21.547577,21.104462,21.945068,21.834442,18.299622,18.299622,18.299622,18.299622,0.0,0.032084648,0.032084648,0.049585365,25.0,18.300018,0.0,0.0,0.0,449.40128,8.48445e-06,0.0,80.16979,24.999863,0.0,30.000002,0.113754526,70.0,241.35544,88.552925,0.0,80.16979,0.11375467,0.0,76.817825,8.330017
18874,20572440.0,0.0,21.545502,19.484344,21.545502,21.101898,21.943481,21.832703,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,449.11697,8.480052e-06,0.0,80.16979,24.99987,0.0,30.000002,0.113754556,70.0,241.35544,88.55293,0.0,80.16979,0.113754675,0.0,76.817825,8.330017
18875,20572500.0,0.0,21.543457,19.509766,21.543488,21.099335,21.941925,21.830994,18.299622,18.299622,18.299622,18.299622,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,448.83408,8.475678e-06,0.0,80.16979,24.999882,0.0,30.000002,0.11375456,70.0,241.35544,88.55294,0.0,80.16979,0.113754705,0.0,76.817825,8.330017
18876,20572560.0,0.0,21.541412,19.534698,21.541412,21.09674,21.940338,21.829285,18.299622,18.299622,18.299622,18.299622,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,448.55075,8.471309e-06,0.0,80.169785,24.999891,0.0,30.000002,0.11375458,70.0,241.35544,88.552956,0.0,80.169785,0.11375471,0.0,76.81782,8.330017
18877,20572620.0,0.0,21.539368,19.559021,21.539368,21.094177,21.938782,21.827576,18.299622,18.299622,18.299622,18.299622,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,448.26718,8.466927e-06,0.0,80.169785,24.999905,0.0,30.000002,0.11375459,70.0,241.35544,88.55296,0.0,80.169785,0.11375473,0.0,76.81781,8.330017
18878,20572680.0,0.0,21.537323,19.582703,21.537323,21.091614,21.937225,21.825867,18.299622,18.299622,18.299622,18.299622,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,447.98456,8.462556e-06,0.0,80.16978,24.999916,0.0,30.000002,0.1137546,70.0,241.35544,88.55297,0.0,80.16978,0.11375473,0.0,76.81781,8.330017
18879,20572740.0,0.0,21.535309,19.605652,21.535309,21.08905,21.935669,21.824158,18.299622,18.299622,18.299622,18.299622,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,447.7031,8.458202e-06,0.0,80.16977,24.99993,0.0,30.000002,0.1137546,70.0,241.35544,88.55298,0.0,80.16977,0.11375474,0.0,76.8178,8.330017
18880,20572800.0,0.0,21.533264,19.627808,21.533295,21.086517,21.934113,21.82248,18.299622,18.299622,18.299622,18.299622,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,447.42276,8.453862e-06,0.0,80.16976,24.99994,0.0,30.000002,0.1137546,70.0,241.35544,88.552986,0.0,80.16976,0.11375474,0.0,76.817795,8.330017
18881,20572860.0,0.0,21.53125,19.649109,21.53125,21.083954,21.932556,21.82077,18.299622,18.299622,18.299622,18.299622,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,447.14194,8.449528e-06,0.0,80.169754,24.999952,0.0,30.000002,0.1137546,70.0,241.35544,88.55299,0.0,80.169754,0.11375474,0.0,76.81779,8.330017
18882,20572920.0,0.0,21.529205,19.669495,21.529205,21.08139,21.931,21.819092,18.299622,18.299622,18.299622,18.299622,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,446.86108,8.445184e-06,0.0,80.16975,24.999962,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375474,0.0,76.81778,8.330017
18883,20572980.0,0.0,21.527191,19.688873,21.527191,21.078827,21.929474,21.817413,18.299622,18.299622,18.299622,18.299622,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,446.58084,8.440843e-06,0.0,80.16975,24.999971,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16975,0.11375474,0.0,76.81777,8.330017
18884,20573040.0,0.0,21.525177,19.707214,21.525177,21.076294,21.927917,21.815735,18.299622,18.299622,18.299622,18.299622,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,446.30185,8.436522e-06,0.0,80.16974,24.99998,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16974,0.11375473,0.0,76.81777,8.330017
18885,20573100.0,0.0,21.523163,19.724396,21.523193,21.073792,21.926392,21.814087,18.299622,18.299622,18.299622,18.299622,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,446.02408,8.432218e-06,0.0,80.16973,24.999989,0.0,30.000002,0.1137546,70.0,241.35544,88.55302,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
18886,20573160.0,0.0,21.521149,19.740387,21.521149,21.071228,21.924866,21.812408,18.299622,18.299622,18.299622,18.299622,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,445.74585,8.42792e-06,0.0,80.16972,24.999994,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375473,0.0,76.81776,8.330017
18887,20573220.0,0.0,21.519135,19.755096,21.519165,21.068665,21.92334,21.81076,18.299622,18.299622,18.299622,18.299622,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,445.46753,8.423611e-06,0.0,80.169716,25.0,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.169716,0.11375473,0.0,76.81776,8.330017
18888,20573280.0,0.0,21.51715,19.768494,21.51715,21.066132,21.921814,21.809082,18.299622,18.299622,18.299622,18.299622,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,445.19012,8.4193125e-06,0.0,80.169716,25.000004,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
18889,20573340.0,0.0,21.515167,19.780457,21.515167,21.063599,21.920288,21.807434,18.299622,18.299622,18.299622,18.299622,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,444.91342,8.415021e-06,0.0,80.169716,25.000008,0.0,30.000002,0.11375458,70.0,241.35544,88.553024,0.0,80.169716,0.11375471,0.0,76.81774,8.330017
18890,20573400.0,0.0,21.513184,19.790985,21.513184,21.061096,21.918793,21.805786,18.299622,18.299622,18.299622,18.299622,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,444.63812,8.4107505e-06,0.0,80.169716,25.000011,0.0,30.000002,0.11375458,70.0,241.35544,88.553024,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
18891,20573460.0,0.0,21.51117,19.799927,21.51117,21.058563,21.917267,21.804169,18.299622,18.299622,18.299622,18.299622,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,444.3624,8.406487e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375458,70.0,241.35544,88.553024,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
18892,20573520.0,0.0,21.509186,19.807312,21.509186,21.05603,21.915741,21.80252,18.299622,18.299622,18.299622,18.299622,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,444.08646,8.402209e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.553024,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
18893,20573580.0,0.0,21.507202,19.812988,21.507202,21.053497,21.914246,21.800903,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,443.81143,8.397942e-06,0.0,80.16971,25.000015,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
18894,20573640.0,0.0,21.505219,19.816895,21.505219,21.050995,21.91275,21.799255,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,443.53754,8.393691e-06,0.0,80.16971,25.000015,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
18895,20573700.0,0.0,21.503265,19.81903,21.503265,21.048492,21.911255,21.797638,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,443.26474,8.3894565e-06,0.0,80.16971,25.000015,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
18896,20573760.0,0.0,21.501282,19.819275,21.501282,21.04596,21.90976,21.79602,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,442.99152,8.3852265e-06,0.0,80.1697,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.1697,0.11375469,0.0,76.81774,8.330017
18897,20573820.0,0.0,21.499298,19.817535,21.499298,21.043457,21.908264,21.794403,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,442.7182,8.380987e-06,0.0,80.1697,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.1697,0.11375469,0.0,76.81774,8.330017
18898,20573880.0,0.0,21.497314,19.813812,21.497345,21.040955,21.906769,21.792786,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,442.4455,8.376751e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18899,20573940.0,0.0,21.495361,19.807983,21.495361,21.038452,21.905304,21.791199,18.299652,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,442.17404,8.372533e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18900,20574000.0,0.0,21.493439,19.800018,21.493439,21.03598,21.903809,21.789581,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,441.90375,8.3683335e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18901,20574060.0,0.0,21.491455,19.790894,21.491455,21.033447,21.902344,21.787994,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,441.63266,8.364135e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18902,20574120.0,0.0,21.489502,19.781647,21.489502,21.030945,21.900848,21.786377,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,441.36124,8.359922e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18903,20574180.0,0.0,21.487549,19.77237,21.487549,21.028442,21.899384,21.78479,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,441.0906,8.355717e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18904,20574240.0,0.0,21.485596,19.76297,21.485596,21.02597,21.897919,21.783203,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,440.82062,8.351514e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18905,20574300.0,0.0,21.483673,19.753479,21.483673,21.023499,21.896454,21.781616,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,440.55197,8.347336e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18906,20574360.0,0.0,21.48169,19.743927,21.48169,21.020996,21.894989,21.779999,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,440.2826,8.3431605e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18907,20574420.0,0.0,21.479736,19.734314,21.479767,21.018494,21.893524,21.778412,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,440.01266,8.338964e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18908,20574480.0,0.0,21.477814,19.72461,21.477814,21.016022,21.89209,21.776825,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,439.7436,8.334777e-06,0.0,80.169716,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18909,20574540.0,0.0,21.475891,19.714844,21.475891,21.01355,21.890656,21.775269,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,439.4772,8.330631e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18910,20574600.0,0.0,21.473969,19.705017,21.473969,21.011108,21.88919,21.773682,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,439.2104,8.326477e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18911,20574660.0,0.0,21.472015,19.69513,21.472015,21.008606,21.887756,21.772095,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,438.94266,8.322323e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18912,20574720.0,0.0,21.470093,19.68518,21.470093,21.006104,21.886292,21.770538,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,438.67453,8.318153e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18913,20574780.0,0.0,21.46814,19.67517,21.46814,21.003632,21.884857,21.768951,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,438.40686,8.313981e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18914,20574840.0,0.0,21.466217,19.6651,21.466248,21.00116,21.883423,21.767395,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,438.14038,8.309829e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18915,20574900.0,0.0,21.464325,19.654999,21.464325,20.998718,21.881989,21.765808,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,437.8751,8.305695e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18916,20574960.0,0.0,21.462372,19.644836,21.462402,20.996216,21.880554,21.764252,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,437.60892,8.301562e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18917,20575020.0,0.0,21.46045,19.634613,21.46045,20.993744,21.87915,21.762695,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,437.34238,8.297412e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18918,20575080.0,0.0,21.458527,19.62439,21.458527,20.991272,21.877716,21.761108,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,437.0766,8.293269e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18919,20575140.0,0.0,21.456635,19.614105,21.456635,20.98883,21.876282,21.759552,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,436.8114,8.289131e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18920,20575200.0,0.0,21.454742,19.60379,21.454742,20.986359,21.874878,21.757996,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,436.54758,8.285015e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18921,20575260.0,0.0,21.45282,19.593445,21.45282,20.983887,21.873444,21.75644,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,436.28293,8.280902e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18922,20575320.0,0.0,21.450897,19.583069,21.450897,20.981415,21.87204,21.754883,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,436.0177,8.276766e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18923,20575380.0,0.0,21.448975,19.572693,21.448975,20.978943,21.870636,21.753357,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,435.75327,8.27264e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18924,20575440.0,0.0,21.447083,19.562256,21.447083,20.976532,21.869232,21.7518,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,435.49152,8.268554e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18925,20575500.0,0.0,21.44519,19.551819,21.44522,20.97409,21.867828,21.750275,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,435.2293,8.264459e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18926,20575560.0,0.0,21.443298,19.541382,21.443298,20.971619,21.866425,21.748718,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,434.96613,8.260365e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18927,20575620.0,0.0,21.441376,19.530914,21.441376,20.969147,21.86502,21.747162,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,434.7025,8.256253e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18928,20575680.0,0.0,21.439484,19.520447,21.439484,20.966705,21.863617,21.745636,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,434.43933,8.252139e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18929,20575740.0,0.0,21.437592,19.50998,21.437592,20.964264,21.862244,21.74408,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,434.1773,8.248046e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18930,20575800.0,0.0,21.43573,19.499481,21.43573,20.961853,21.86084,21.742554,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,433.91644,8.243968e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18931,20575860.0,0.0,21.433807,19.489014,21.433807,20.959381,21.859467,21.741028,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,433.65466,8.239893e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18932,20575920.0,0.0,21.431915,19.478546,21.431915,20.95691,21.858063,21.739471,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,433.39246,8.235798e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18933,20575980.0,0.0,21.430023,19.468079,21.430023,20.954468,21.85669,21.737946,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,433.131,8.231712e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18934,20576040.0,0.0,21.428162,19.457642,21.428162,20.952057,21.855286,21.73642,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,432.87012,8.227628e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18935,20576100.0,0.0,21.42627,19.447205,21.4263,20.949615,21.853912,21.734894,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,432.61053,8.2235665e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18936,20576160.0,0.0,21.424377,19.436768,21.424377,20.947174,21.85254,21.733368,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,432.35013,8.219509e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18937,20576220.0,0.0,21.422516,19.426361,21.422516,20.944733,21.851166,21.731842,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,432.08908,8.2154265e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18938,20576280.0,0.0,21.420624,19.415985,21.420624,20.942291,21.849792,21.730347,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,431.82883,8.211353e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18939,20576340.0,0.0,21.418762,19.40564,21.418762,20.93988,21.84845,21.72882,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,431.57117,8.20732e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18940,20576400.0,0.0,21.4169,19.395325,21.4169,20.93747,21.847076,21.727325,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,431.3131,8.203279e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18941,20576460.0,0.0,21.41504,19.38501,21.41504,20.935028,21.845703,21.7258,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,431.054,8.199237e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18942,20576520.0,0.0,21.413147,19.374756,21.413147,20.932587,21.84433,21.724274,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,430.79443,8.1951775e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18943,20576580.0,0.0,21.411285,19.364563,21.411285,20.930145,21.842987,21.722778,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,430.53525,8.191115e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18944,20576640.0,0.0,21.409424,19.35437,21.409424,20.927734,21.841614,21.721252,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,430.27722,8.187071e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18945,20576700.0,0.0,21.407562,19.344269,21.407562,20.925323,21.840271,21.719757,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,430.02032,8.183045e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18946,20576760.0,0.0,21.4057,19.334167,21.4057,20.922882,21.838898,21.718231,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,429.76248,8.179019e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18947,20576820.0,0.0,21.403809,19.324158,21.40384,20.92044,21.837555,21.716736,18.299652,18.299652,18.299652,18.299652,0.0,0.032084316,0.032084316,0.04958476,25.0,18.300018,0.0,0.0,0.0,429.50076,8.1749085e-06,0.0,80.169815,25.001299,0.08791444,30.000002,0.113753185,69.87692,241.35545,88.55338,0.0,80.169815,0.1137534,0.0,76.817856,8.330017
18948,20576880.0,0.0,21.401947,19.314178,21.401978,20.91803,21.836212,21.71524,18.299652,18.299652,18.299652,18.299652,0.0,0.032083478,0.032083478,0.04958328,25.0,18.300018,0.0,0.0,0.0,429.23224,8.1706485e-06,0.0,80.17037,25.004013,0.29870477,30.000002,0.11375002,69.58181,241.35555,88.55404,0.0,80.17037,0.11375024,0.0,76.81841,8.330017
18949,20576940.0,0.0,21.400116,19.30426,21.400116,20.91565,21.83487,21.713745,18.299652,18.299652,18.299652,18.299652,0.0,0.032082673,0.032082673,0.04958187,25.0,18.300018,0.0,0.0,0.0,428.9638,8.166388e-06,0.0,80.17137,25.006035,0.5022182,30.000002,0.11374685,69.2969,241.35565,88.55434,0.0,80.17137,0.11374722,0.0,76.819405,8.330017
18950,20577000.0,0.0,21.398285,19.294434,21.398285,20.913239,21.833527,21.71225,18.299652,18.299652,18.299652,18.299652,0.0,0.032081895,0.032081895,0.049580537,25.0,18.300018,0.0,0.0,0.0,428.69812,8.162179e-06,0.0,80.17286,25.00745,0.7050176,30.000002,0.11374392,69.01298,241.3558,88.55431,0.0,80.17286,0.11374433,0.0,76.82087,8.330017
18951,20577060.0,0.0,21.396423,19.284637,21.396423,20.910828,21.832184,21.710754,18.299652,18.299652,18.299652,18.299652,0.0,0.03208113,0.03208113,0.04957922,25.0,18.300018,0.0,0.0,0.0,428.4305,8.157957e-06,0.0,80.17458,25.008646,0.9078148,30.000002,0.11374096,68.72906,241.35596,88.55418,0.0,80.17458,0.11374149,0.0,76.82256,8.330017
18952,20577120.0,0.0,21.394562,19.274933,21.394562,20.908386,21.830841,21.709259,18.299652,18.299652,18.299652,18.299652,0.0,0.0320804,0.0320804,0.049577963,25.0,18.300018,0.0,0.0,0.0,428.16318,8.15373e-06,0.0,80.17665,25.00949,1.1106075,30.000002,0.11373813,68.44515,241.35612,88.55387,0.0,80.17665,0.11373877,0.0,76.824585,8.330017
18953,20577180.0,0.0,21.3927,19.26529,21.39273,20.905975,21.829498,21.707764,18.299652,18.299652,18.299652,18.299652,0.0,0.032079734,0.032079734,0.049576823,25.0,18.300018,0.0,0.0,0.0,427.89804,8.1495355e-06,0.0,80.179146,25.009916,1.313394,30.000002,0.11373553,68.16125,241.3563,88.5534,0.0,80.179146,0.11373629,0.0,76.82702,8.330017
18954,20577240.0,0.0,21.39087,19.255707,21.3909,20.903625,21.828186,21.706299,18.299652,18.299652,18.299652,18.299652,0.0,0.032079168,0.032079168,0.049575865,25.0,18.300018,0.0,0.0,0.0,427.6361,8.145398e-06,0.0,80.18214,25.009932,1.5161674,30.000002,0.113734,67.877365,241.35646,88.552795,0.0,80.18214,0.1137342,0.0,76.829926,8.330017
18955,20577300.0,0.0,21.389038,19.246216,21.389069,20.901215,21.826874,21.704803,18.299652,18.299652,18.299652,18.299652,0.0,0.03207858,0.03207858,0.049574863,25.0,18.300018,0.0,0.0,0.0,427.37338,8.141248e-06,0.0,80.18505,25.010027,1.7189416,30.000002,0.11373081,67.593475,241.35663,88.55221,0.0,80.18505,0.11373202,0.0,76.83276,8.330017
18956,20577360.0,0.0,21.387177,19.236786,21.387207,20.898804,21.825531,21.703308,18.299652,18.299652,18.299652,18.299652,0.0,0.032078,0.032078,0.049573887,25.0,18.300018,0.0,0.0,0.0,427.11002,8.137097e-06,0.0,80.188194,25.010038,1.9217126,30.000002,0.11372839,67.3096,241.3568,88.5516,0.0,80.188194,0.1137299,0.0,76.835815,8.330017
18957,20577420.0,0.0,21.385345,19.227478,21.385376,20.896393,21.824188,21.701813,18.299652,18.299652,18.299652,18.299652,0.0,0.032077476,0.032077476,0.049572993,25.0,18.300018,0.0,0.0,0.0,426.84634,8.132938e-06,0.0,80.19158,25.009893,2.1244745,30.000002,0.11372608,67.025734,241.35696,88.55094,0.0,80.19158,0.11372794,0.0,76.8391,8.330017
18958,20577480.0,0.0,21.383484,19.218231,21.383514,20.893982,21.822876,21.700348,18.299652,18.299652,18.299652,18.299652,0.0,0.032077003,0.032077003,0.049572192,25.0,18.300018,0.0,0.0,0.0,426.58337,8.128786e-06,0.0,80.19524,25.009583,2.3271778,30.000002,0.113723904,66.74195,241.35712,88.550255,0.0,80.19524,0.113726206,0.0,76.84264,8.330017
18959,20577540.0,0.0,21.381653,19.209076,21.381714,20.891602,21.821564,21.698883,18.299652,18.299652,18.299652,18.299652,0.0,0.032076593,0.032076593,0.0495715,25.0,18.300018,0.0,0.0,0.0,426.32318,8.124675e-06,0.0,80.19914,25.00914,2.5298834,30.000002,0.11372187,66.45817,241.35727,88.54955,0.0,80.19914,0.113724686,0.0,76.84643,8.330017
18960,20577600.0,0.0,21.379822,19.200012,21.379883,20.889252,21.820251,21.697418,18.299652,18.299652,18.299652,18.299652,0.0,0.03207626,0.03207626,0.04957094,25.0,18.300018,0.0,0.0,0.0,426.06555,8.120613e-06,0.0,80.203354,25.008625,2.732544,30.000002,0.11372084,66.17444,241.35739,88.5489,0.0,80.203354,0.11372346,0.0,76.85049,8.330017
18961,20577660.0,0.0,21.37796,19.190979,21.378052,20.886871,21.818909,21.695923,18.299652,18.299652,18.299652,18.299652,0.0,0.032075904,0.032075904,0.04957034,25.0,18.300018,0.0,0.0,0.0,425.80606,8.116529e-06,0.0,80.20751,25.008144,2.935208,30.000002,0.113717794,65.89071,241.35753,88.54824,0.0,80.20751,0.11372215,0.0,76.85451,8.330017
18962,20577720.0,0.0,21.37613,19.181976,21.376251,20.884491,21.817596,21.694458,18.299652,18.299652,18.299652,18.299652,0.0,0.032075584,0.032075584,0.0495698,25.0,18.300018,0.0,0.0,0.0,425.54733,8.112447e-06,0.0,80.211876,25.007673,3.1378176,30.000002,0.11371561,65.607056,241.35765,88.547615,0.0,80.211876,0.11372096,0.0,76.85873,8.330017
18963,20577780.0,0.0,21.374298,19.172943,21.37445,20.882141,21.816315,21.692993,18.299652,18.299652,18.299652,18.299652,0.0,0.032075316,0.032075316,0.04956935,25.0,18.300018,0.0,0.0,0.0,425.29022,8.108394e-06,0.0,80.216484,25.007196,3.3403463,30.000002,0.11371429,65.32352,241.35776,88.54705,0.0,80.216484,0.11371997,0.0,76.86317,8.330017
18964,20577840.0,0.0,21.372467,19.16388,21.37265,20.879791,21.815002,21.691559,18.299652,18.299652,18.299652,18.299652,0.0,0.03207503,0.03207503,0.04956887,25.0,18.300018,0.0,0.0,0.0,425.0326,8.104335e-06,0.0,80.221054,25.006748,3.542881,30.000002,0.113710746,65.03997,241.35786,88.546486,0.0,80.221054,0.11371893,0.0,76.86757,8.330017
18965,20577900.0,0.0,21.370636,19.154846,21.37085,20.877472,21.81369,21.690094,18.299652,18.299652,18.299652,18.299652,0.0,0.03207476,0.03207476,0.049568407,25.0,18.300018,0.0,0.0,0.0,424.7757,8.100282e-06,0.0,80.22579,25.00635,3.7453194,30.000002,0.113707915,64.75655,241.35797,88.54596,0.0,80.22579,0.113717936,0.0,76.87214,8.330017
18966,20577960.0,0.0,21.368805,19.145813,21.36905,20.875122,21.812378,21.68863,18.299652,18.299652,18.299652,18.299652,0.0,0.032074485,0.032074485,0.049567945,25.0,18.300018,0.0,0.0,0.0,424.517,8.096213e-06,0.0,80.23062,25.006008,3.947686,30.000002,0.113704585,64.47324,241.35806,88.54546,0.0,80.23062,0.113716915,0.0,76.87679,8.330017
18967,20578020.0,0.0,21.366943,19.13675,21.367249,20.872772,21.811066,21.687195,18.299652,18.299652,18.299652,18.299652,0.0,0.03207422,0.03207422,0.049567495,25.0,18.300018,0.0,0.0,0.0,424.25778,8.092127e-06,0.0,80.23558,25.00569,4.1499543,30.000002,0.11370086,64.19006,241.35815,88.545,0.0,80.23558,0.11371595,0.0,76.88156,8.330017
18968,20578080.0,0.0,21.365112,19.127716,21.365448,20.870453,21.809753,21.68573,18.299652,18.299652,18.299652,18.299652,0.0,0.03207398,0.03207398,0.049567085,25.0,18.300018,0.0,0.0,0.0,423.9988,8.088043e-06,0.0,80.240685,25.005367,4.352095,30.000002,0.113696665,63.90707,241.35825,88.54455,0.0,80.240685,0.11371505,0.0,76.88649,8.330017
18969,20578140.0,0.0,21.36325,19.118683,21.363678,20.868164,21.808472,21.684296,18.299652,18.299652,18.299652,18.299652,0.0,0.032073762,0.032073762,0.049566712,25.0,18.300018,0.0,0.0,0.0,423.7391,8.08395e-06,0.0,80.24599,25.005066,4.5539966,30.000002,0.113692835,63.624405,241.35832,88.544136,0.0,80.24599,0.11371423,0.0,76.891594,8.330017
18970,20578200.0,0.0,21.36139,19.10965,21.361908,20.865875,21.80719,21.682861,18.299652,18.299652,18.299652,18.299652,0.0,0.032073528,0.032073528,0.049566317,25.0,18.300018,0.0,0.0,0.0,423.4793,8.07986e-06,0.0,80.251274,25.004795,4.755916,30.000002,0.113686144,63.34172,241.3584,88.543724,0.0,80.251274,0.11371336,0.0,76.89668,8.330017
18971,20578260.0,0.0,21.359467,19.100616,21.360138,20.863556,21.805878,21.681427,18.299652,18.299652,18.299652,18.299652,0.0,0.032073274,0.032073274,0.049565885,25.0,18.300018,0.0,0.0,0.0,423.2159,8.075718e-06,0.0,80.25667,25.00461,4.957581,30.000002,0.11367946,63.05939,241.35847,88.54334,0.0,80.25667,0.11371243,0.0,76.90188,8.330017
18972,20578320.0,0.0,21.357574,19.091583,21.358368,20.861267,21.804565,21.679993,18.299652,18.299652,18.299652,18.299652,0.0,0.032073036,0.032073036,0.04956548,25.0,18.300018,0.0,0.0,0.0,422.95013,8.071531e-06,0.0,80.26222,25.004406,5.1589923,30.000002,0.11367178,62.777412,241.35854,88.54297,0.0,80.26222,0.11371155,0.0,76.90723,8.330017
