,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18973,20578380.0,0.0,21.355652,19.08258,21.356598,20.858978,21.803284,21.678558,18.299652,18.299652,18.299652,18.299652,0.0,0.032072786,0.032072786,0.049565047,25.0,18.300018,0.0,0.0,0.0,422.6819,8.067311e-06,0.0,80.26786,25.004246,5.3601713,30.000002,0.11366266,62.49576,241.35861,88.5426,0.0,80.26786,0.11371062,0.0,76.91265,8.330017
18974,20578440.0,0.0,21.353699,19.073578,21.354828,20.85672,21.802002,21.677124,18.299622,18.299652,18.299652,18.299652,0.0,0.032072544,0.032072544,0.049564637,25.0,18.300018,0.0,0.0,0.0,422.4106,8.063037e-06,0.0,80.27364,25.004057,5.5609984,30.000002,0.113652185,62.2146,241.35867,88.54223,0.0,80.27364,0.113709725,0.0,76.91823,8.330017
18975,20578500.0,0.0,21.351715,19.064575,21.353088,20.854462,21.80072,21.67572,18.299622,18.299652,18.299652,18.299652,0.0,0.032072324,0.032072324,0.04956426,25.0,18.300018,0.0,0.0,0.0,422.13397,8.058682e-06,0.0,80.27964,25.003832,5.7612004,30.000002,0.11364088,61.934322,241.35873,88.54186,0.0,80.27964,0.113708906,0.0,76.923996,8.330017
18976,20578560.0,0.0,21.3497,19.055603,21.351349,20.852203,21.799438,21.674286,18.299622,18.299622,18.299622,18.299622,0.0,0.032072086,0.032072086,0.049563855,25.0,18.300018,0.0,0.0,0.0,421.85703,8.054333e-06,0.0,80.28561,25.003641,5.9614515,30.000002,0.11362572,61.653965,241.3588,88.5415,0.0,80.28561,0.11370803,0.0,76.92973,8.330017
18977,20578620.0,0.0,21.347626,19.046661,21.34961,20.849945,21.798126,21.672852,18.299622,18.299622,18.299622,18.299622,0.0,0.032071847,0.032071847,0.049563445,25.0,18.300018,0.0,0.0,0.0,421.57126,8.049844e-06,0.0,80.291725,25.003445,6.161006,30.000002,0.1136092,61.37459,241.35884,88.54112,0.0,80.291725,0.11370713,0.0,76.93563,8.330017
18978,20578680.0,0.0,21.34549,19.03772,21.34787,20.847687,21.796875,21.671448,18.299622,18.299622,18.299622,18.299622,0.0,0.03207163,0.03207163,0.04956308,25.0,18.300018,0.0,0.0,0.0,421.27576,8.045199e-06,0.0,80.29805,25.003168,6.3595996,30.000002,0.11359083,61.09656,241.35889,88.540726,0.0,80.29805,0.113706335,0.0,76.94171,8.330017
18979,20578740.0,0.0,21.343353,19.028809,21.34613,20.845459,21.795593,21.670044,18.299622,18.299622,18.299622,18.299622,0.0,0.032071404,0.032071404,0.049562685,25.0,18.300018,0.0,0.0,0.0,420.9818,8.040584e-06,0.0,80.30434,25.002924,6.5582685,30.000002,0.11356805,60.81842,241.35893,88.54034,0.0,80.30434,0.11370549,0.0,76.94777,8.330017
18980,20578800.0,0.0,21.341125,19.019897,21.34439,20.843231,21.794312,21.66864,18.299591,18.299622,18.299622,18.299622,0.0,0.032071184,0.032071184,0.049562316,25.0,18.300018,0.0,0.0,0.0,420.67535,8.035779e-06,0.0,80.310776,25.002604,6.7558975,30.000002,0.1135427,60.541744,241.35898,88.53992,0.0,80.310776,0.11370468,0.0,76.95396,8.330017
18981,20578860.0,0.0,21.338806,19.011017,21.342651,20.841003,21.79303,21.667206,18.299591,18.299591,18.299591,18.299591,0.0,0.03207097,0.03207097,0.049561948,25.0,18.300018,0.0,0.0,0.0,420.35986,8.030848e-06,0.0,80.31727,25.002237,6.9528184,30.000002,0.11351354,60.266052,241.35901,88.53947,0.0,80.31727,0.11370389,0.0,76.96021,8.330017
18982,20578920.0,0.0,21.336395,19.002167,21.340942,20.838745,21.791748,21.665802,18.29956,18.299591,18.299591,18.299591,0.0,0.032070775,0.032070775,0.049561616,25.0,18.300018,0.0,0.0,0.0,420.0324,8.025724e-06,0.0,80.32387,25.00178,7.1488075,30.000002,0.113480285,59.99167,241.35902,88.538994,0.0,80.32387,0.113703154,0.0,76.96656,8.330017
18983,20578980.0,0.0,21.333893,18.993347,21.339203,20.836548,21.790466,21.664398,18.29956,18.29956,18.29956,18.299591,0.0,0.032070614,0.032070614,0.04956135,25.0,18.300018,0.0,0.0,0.0,419.6915,8.020378e-06,0.0,80.33057,25.001217,7.343647,30.000002,0.11344257,59.718895,241.35904,88.5385,0.0,80.33057,0.11370259,0.0,76.973,8.330017
18984,20579040.0,0.0,21.331238,18.984528,21.337494,20.83435,21.789215,21.663025,18.29953,18.29956,18.29956,18.29956,0.0,0.03207052,0.03207052,0.049561195,25.0,18.300018,0.0,0.0,0.0,419.33032,8.014717e-06,0.0,80.33733,25.000534,7.5365357,30.000002,0.113400094,59.44885,241.35902,88.537994,0.0,80.33733,0.11370222,0.0,76.97951,8.330017
18985,20579100.0,0.0,21.328613,18.975769,21.335815,20.832153,21.787933,21.661621,18.29953,18.29956,18.29956,18.29956,0.0,0.032070402,0.032070402,0.049561,25.0,18.300018,0.0,0.0,0.0,418.97253,8.009122e-06,0.0,80.3441,24.999855,7.729578,30.000002,0.113351725,59.17859,241.35902,88.537476,0.0,80.3441,0.113701805,0.0,76.986015,8.330017
18986,20579160.0,0.0,21.325745,18.967041,21.334076,20.829956,21.786682,21.660217,18.2995,18.29953,18.29953,18.29953,0.0,0.03207032,0.03207032,0.04956086,25.0,18.300018,0.0,0.0,0.0,418.5911,8.003191e-06,0.0,80.35091,24.999014,7.920799,30.000002,0.11329743,58.91088,241.359,88.5369,0.0,80.35091,0.11370151,0.0,76.99256,8.330017
18987,20579220.0,0.0,21.322754,18.958313,21.332367,20.827759,21.7854,21.658844,18.299469,18.2995,18.2995,18.29953,0.0,0.03207029,0.03207029,0.04956082,25.0,18.300018,0.0,0.0,0.0,418.18768,7.996883e-06,0.0,80.35773,24.998074,8.110295,30.000002,0.11323685,58.645588,241.35895,88.53632,0.0,80.35773,0.113701396,0.0,76.999115,8.330017
18988,20579280.0,0.0,21.319641,18.949646,21.330688,20.825562,21.78415,21.65744,18.299469,18.2995,18.2995,18.2995,0.0,0.03207029,0.03207029,0.049560823,25.0,18.300018,0.0,0.0,0.0,417.76913,7.990361e-06,0.0,80.364555,24.99701,8.298397,30.000002,0.113169275,58.382244,241.35889,88.535706,0.0,80.364555,0.113701396,0.0,77.00567,8.330017
18989,20579340.0,0.0,21.316345,18.94101,21.32898,20.823395,21.782898,21.656067,18.299438,18.299469,18.299469,18.299469,0.0,0.032070346,0.032070346,0.049560927,25.0,18.300018,0.0,0.0,0.0,417.32614,7.983435e-06,0.0,80.37134,24.995861,8.484452,30.000002,0.11309453,58.121765,241.3588,88.5351,0.0,80.37134,0.11370162,0.0,77.012184,8.330017
18990,20579400.0,0.0,21.312805,18.932404,21.327301,20.821228,21.781647,21.654694,18.299408,18.299438,18.299438,18.299438,0.0,0.032070488,0.032070488,0.049561176,25.0,18.300018,0.0,0.0,0.0,416.84973,7.97598e-06,0.0,80.37797,24.994642,8.667282,30.000002,0.11301199,57.865803,241.35866,88.534546,0.0,80.37797,0.11370215,0.0,77.01855,8.330017
18991,20579460.0,0.0,21.309235,18.923859,21.325592,20.819061,21.780365,21.65329,18.299377,18.299408,18.299408,18.299438,0.0,0.032070614,0.032070614,0.0495614,25.0,18.300018,0.0,0.0,0.0,416.37766,7.9686215e-06,0.0,80.38462,24.993382,8.850365,30.000002,0.11292196,57.609486,241.35854,88.53396,0.0,80.38462,0.113702625,0.0,77.02493,8.330017
18992,20579520.0,0.0,21.30542,18.915344,21.323914,20.816895,21.779114,21.651917,18.299347,18.299377,18.299377,18.299408,0.0,0.03207081,0.03207081,0.049561754,25.0,18.300018,0.0,0.0,0.0,415.86636,7.960652e-06,0.0,80.39116,24.991941,9.030357,30.000002,0.11282318,57.357502,241.35838,88.53334,0.0,80.39116,0.11370338,0.0,77.031204,8.330017
18993,20579580.0,0.0,21.3013,18.90686,21.322235,20.814758,21.777863,21.650543,18.299316,18.299347,18.299347,18.299377,0.0,0.032071102,0.032071102,0.04956225,25.0,18.300018,0.0,0.0,0.0,415.315,7.952023e-06,0.0,80.3974,24.990496,9.206514,30.000002,0.11271574,57.11088,241.35817,88.532814,0.0,80.3974,0.11370445,0.0,77.037186,8.330017
18994,20579640.0,0.0,21.29718,18.898438,21.320557,20.812592,21.776611,21.64917,18.299286,18.299347,18.299347,18.299347,0.0,0.032071374,0.032071374,0.049562726,25.0,18.300018,0.0,0.0,0.0,414.77023,7.943525e-06,0.0,80.4037,24.988977,9.382982,30.000002,0.11260024,56.863827,241.35797,88.53223,0.0,80.4037,0.11370546,0.0,77.04322,8.330017
18995,20579700.0,0.0,21.292786,18.890045,21.318909,20.810455,21.77536,21.647797,18.299255,18.299286,18.299286,18.299316,0.0,0.03207173,0.03207173,0.049563345,25.0,18.300018,0.0,0.0,0.0,414.18167,7.934338e-06,0.0,80.409775,24.987305,9.555901,30.000002,0.112475365,56.621735,241.35773,88.53165,0.0,80.409775,0.1137068,0.0,77.04903,8.330017
18996,20579760.0,0.0,21.288147,18.881683,21.3172,20.80832,21.774109,21.646423,18.299194,18.299255,18.299255,18.299255,0.0,0.03207213,0.03207213,0.049564037,25.0,18.300018,0.0,0.0,0.0,413.5696,7.924799e-06,0.0,80.41571,24.985497,9.726757,30.000002,0.112341404,56.38254,241.35747,88.53104,0.0,80.41571,0.113708295,0.0,77.05472,8.330017
18997,20579820.0,0.0,21.283295,18.873413,21.315552,20.806152,21.772858,21.64508,18.299164,18.299225,18.299225,18.299225,0.0,0.032072585,0.032072585,0.04956483,25.0,18.300018,0.0,0.0,0.0,412.92606,7.914739e-06,0.0,80.421425,24.983646,9.894968,30.000002,0.11219856,56.147045,241.35716,88.53046,0.0,80.421425,0.11371,0.0,77.06019,8.330017
18998,20579880.0,0.0,21.27826,18.865173,21.313873,20.804047,21.771606,21.643707,18.299133,18.299194,18.299194,18.299194,0.0,0.032073103,0.032073103,0.049565718,25.0,18.300018,0.0,0.0,0.0,412.25076,7.904137e-06,0.0,80.42681,24.981903,10.060128,30.000002,0.11204737,55.91582,241.35684,88.53001,0.0,80.42681,0.11371191,0.0,77.06533,8.330017
18999,20579940.0,0.0,21.27295,18.856964,21.312225,20.80191,21.770355,21.642334,18.299103,18.299133,18.299133,18.299164,0.0,0.032073665,0.032073665,0.04956669,25.0,18.300018,0.0,0.0,0.0,411.536,7.8929015e-06,0.0,80.431656,24.980347,10.220754,30.000002,0.11188801,55.690945,241.35645,88.52972,0.0,80.431656,0.113714024,0.0,77.069954,8.330017
19000,20580000.0,0.0,21.26764,18.848846,21.310577,20.799805,21.769135,21.640991,18.299072,18.299103,18.299103,18.299133,0.0,0.032074228,0.032074228,0.049567662,25.0,18.300018,0.0,0.0,0.0,410.82886,7.881816e-06,0.0,80.43659,24.978662,10.381762,30.000002,0.111720435,55.46553,241.35608,88.52935,0.0,80.43659,0.11371612,0.0,77.07466,8.330017
19001,20580060.0,0.0,21.261993,18.84076,21.308899,20.797668,21.767883,21.639618,18.299011,18.299072,18.299072,18.299072,0.0,0.032074854,0.032074854,0.049568743,25.0,18.300018,0.0,0.0,0.0,410.0798,7.870089e-06,0.0,80.44123,24.97684,10.539356,30.000002,0.111544125,55.2449,241.35567,88.52897,0.0,80.44123,0.11371846,0.0,77.07909,8.330017
19002,20580120.0,0.0,21.256195,18.832733,21.307251,20.795563,21.766632,21.638275,18.29898,18.299042,18.299042,18.299042,0.0,0.032075513,0.032075513,0.049569875,25.0,18.300018,0.0,0.0,0.0,409.29868,7.857784e-06,0.0,80.44544,24.975218,10.693732,30.000002,0.11136067,55.028778,241.35521,88.52874,0.0,80.44544,0.1137209,0.0,77.08311,8.330017
19003,20580180.0,0.0,21.250183,18.824768,21.305603,20.793457,21.76538,21.636932,18.29892,18.299011,18.299011,18.299011,0.0,0.0320762,0.0320762,0.049571052,25.0,18.300018,0.0,0.0,0.0,408.4981,7.845191e-06,0.0,80.44945,24.973534,10.845945,30.000002,0.11116949,54.815674,241.35475,88.52851,0.0,80.44945,0.11372345,0.0,77.08691,8.330017
19004,20580240.0,0.0,21.24405,18.816864,21.303955,20.791351,21.76416,21.63556,18.29889,18.29895,18.29895,18.29898,0.0,0.032076903,0.032076903,0.049572255,25.0,18.300018,0.0,0.0,0.0,407.66968,7.83211e-06,0.0,80.452995,24.972095,10.994926,30.000002,0.110972136,54.607105,241.35425,88.528435,0.0,80.452995,0.11372606,0.0,77.09028,8.330017
19005,20580300.0,0.0,21.237701,18.809021,21.302338,20.789276,21.76294,21.634216,18.298859,18.29892,18.29892,18.29895,0.0,0.032077592,0.032077592,0.049573433,25.0,18.300018,0.0,0.0,0.0,406.81076,7.818525e-06,0.0,80.4559,24.97099,11.139339,30.000002,0.1107698,54.404926,241.35371,88.52854,0.0,80.4559,0.11372861,0.0,77.09303,8.330017
19006,20580360.0,0.0,21.231354,18.80127,21.30066,20.78717,21.761688,21.632874,18.298859,18.29889,18.29889,18.29892,0.0,0.03207829,0.03207829,0.049574632,25.0,18.300018,0.0,0.0,0.0,405.9583,7.805076e-06,0.0,80.458916,24.969746,11.284183,30.000002,0.11056034,54.202145,241.3532,88.52858,0.0,80.458916,0.113731205,0.0,77.09589,8.330017
19007,20580420.0,0.0,21.224762,18.793549,21.299042,20.785095,21.760437,21.63153,18.298798,18.298859,18.298859,18.298859,0.0,0.032079004,0.032079004,0.049575854,25.0,18.300018,0.0,0.0,0.0,405.06744,7.790981e-06,0.0,80.46148,24.968607,11.425308,30.000002,0.11034573,54.004566,241.35263,88.52869,0.0,80.46148,0.11373385,0.0,77.098305,8.330017
19008,20580480.0,0.0,21.218018,18.785889,21.297394,20.78302,21.759216,21.630188,18.298798,18.298828,18.298828,18.298859,0.0,0.032079678,0.032079678,0.04957701,25.0,18.300018,0.0,0.0,0.0,404.15402,7.776485e-06,0.0,80.46347,24.9678,11.562398,30.000002,0.11012787,53.81264,241.35207,88.52895,0.0,80.46347,0.11373636,0.0,77.100174,8.330017
19009,20580540.0,0.0,21.211273,18.77832,21.295776,20.780945,21.757996,21.628845,18.298767,18.298798,18.298798,18.298828,0.0,0.032080367,0.032080367,0.04957818,25.0,18.300018,0.0,0.0,0.0,403.2464,7.762107e-06,0.0,80.46549,24.966906,11.699553,30.000002,0.10990399,53.620625,241.35149,88.529175,0.0,80.46549,0.11373891,0.0,77.10208,8.330017
19010,20580600.0,0.0,21.204376,18.770813,21.294159,20.7789,21.756775,21.627533,18.298737,18.298767,18.298767,18.298798,0.0,0.03208104,0.03208104,0.04957933,25.0,18.300018,0.0,0.0,0.0,402.30652,7.7471705e-06,0.0,80.4671,24.966154,11.833288,30.000002,0.109676786,53.433395,241.3509,88.52947,0.0,80.4671,0.11374141,0.0,77.10359,8.330017
19011,20580660.0,0.0,21.197357,18.763397,21.292511,20.776794,21.755524,21.62619,18.298706,18.298767,18.298767,18.298767,0.0,0.03208171,0.03208171,0.04958047,25.0,18.300018,0.0,0.0,0.0,401.35632,7.732065e-06,0.0,80.468506,24.965454,11.965294,30.000002,0.109445624,53.24859,241.3503,88.529785,0.0,80.468506,0.11374389,0.0,77.1049,8.330017
19012,20580720.0,0.0,21.190277,18.756042,21.290894,20.77475,21.754303,21.624847,18.298676,18.298737,18.298737,18.298737,0.0,0.032082353,0.032082353,0.04958157,25.0,18.300018,0.0,0.0,0.0,400.39032,7.716681e-06,0.0,80.469604,24.964897,12.094929,30.000002,0.109211676,53.0671,241.3497,88.53016,0.0,80.469604,0.11374627,0.0,77.10591,8.330017
19013,20580780.0,0.0,21.183136,18.748749,21.289276,20.772675,21.753082,21.623505,18.298676,18.298706,18.298706,18.298706,0.0,0.032082953,0.032082953,0.049582586,25.0,18.300018,0.0,0.0,0.0,399.41406,7.701092e-06,0.0,80.470314,24.964605,12.2217865,30.000002,0.10897641,52.889503,241.34909,88.53064,0.0,80.470314,0.11374849,0.0,77.10657,8.330017
19014,20580840.0,0.0,21.175964,18.741547,21.28769,20.77063,21.751862,21.622192,18.298645,18.298676,18.298676,18.298706,0.0,0.03208347,0.03208347,0.049583465,25.0,18.300018,0.0,0.0,0.0,398.42905,7.685347e-06,0.0,80.47057,24.964603,12.344763,30.000002,0.108741865,52.717335,241.34848,88.5312,0.0,80.47057,0.113750406,0.0,77.10678,8.330017
19015,20580900.0,0.0,21.168762,18.734406,21.286072,20.768616,21.75064,21.62088,18.298645,18.298676,18.298676,18.298676,0.0,0.032084003,0.032084003,0.049584366,25.0,18.300018,0.0,0.0,0.0,397.45056,7.669723e-06,0.0,80.470894,24.964518,12.468178,30.000002,0.10850276,52.54455,241.34787,88.53172,0.0,80.470894,0.11375238,0.0,77.107056,8.330017
19016,20580960.0,0.0,21.161469,18.727356,21.284454,20.76654,21.74942,21.619537,18.298615,18.298645,18.298645,18.298645,0.0,0.032084513,0.032084513,0.049585227,25.0,18.300018,0.0,0.0,0.0,396.4516,7.653742e-06,0.0,80.470985,24.96449,12.589264,30.000002,0.10826264,52.37503,241.34726,88.53226,0.0,80.470985,0.11375426,0.0,77.10711,8.330017
19017,20581020.0,0.0,21.154175,18.720398,21.282837,20.764496,21.7482,21.618225,18.298615,18.298645,18.298645,18.298645,0.0,0.03208496,0.03208496,0.049585987,25.0,18.300018,0.0,0.0,0.0,395.44785,7.637638e-06,0.0,80.470795,24.964663,12.707829,30.000002,0.10802297,52.209038,241.34665,88.53284,0.0,80.470795,0.11375592,0.0,77.106895,8.330017
19018,20581080.0,0.0,21.14682,18.713501,21.28125,20.762451,21.746979,21.616913,18.298615,18.298615,18.298615,18.298615,0.0,0.032085385,0.032085385,0.04958671,25.0,18.300018,0.0,0.0,0.0,394.44092,7.621479e-06,0.0,80.470474,24.964872,12.825007,30.000002,0.10778219,52.044987,241.34605,88.53342,0.0,80.470474,0.11375748,0.0,77.10656,8.330017
19019,20581140.0,0.0,21.139526,18.706726,21.279633,20.760437,21.745758,21.61557,18.298584,18.298615,18.298615,18.298615,0.0,0.03208575,0.03208575,0.049587324,25.0,18.300018,0.0,0.0,0.0,393.43304,7.6052766e-06,0.0,80.46993,24.965246,12.939779,30.000002,0.10754268,51.88431,241.34546,88.53403,0.0,80.46993,0.11375884,0.0,77.10601,8.330017
19020,20581200.0,0.0,21.132294,18.700012,21.278076,20.758453,21.744568,21.614288,18.298584,18.298615,18.298615,18.298615,0.0,0.032086037,0.032086037,0.0495878,25.0,18.300018,0.0,0.0,0.0,392.43073,7.5891435e-06,0.0,80.46914,24.965769,13.051231,30.000002,0.1073066,51.72828,241.34488,88.53464,0.0,80.46914,0.11375988,0.0,77.10524,8.330017
19021,20581260.0,0.0,21.124939,18.694061,21.27652,20.7565,21.743347,21.612976,18.298584,18.298615,18.298615,18.298615,0.0,0.03208632,0.03208632,0.049588274,25.0,18.300018,0.0,0.0,0.0,391.42477,7.5730177e-06,0.0,80.46841,24.966166,13.166198,30.000002,0.10706078,51.56732,241.34431,88.53517,0.0,80.46841,0.11376091,0.0,77.10451,8.330017
19022,20581320.0,0.0,21.117706,18.689484,21.274963,20.754578,21.742126,21.611694,18.298584,18.298584,18.298584,18.298584,0.0,0.03208659,0.03208659,0.04958872,25.0,18.300018,0.0,0.0,0.0,390.4127,7.556593e-06,0.0,80.46757,24.966654,13.27731,30.000002,0.10682049,51.411766,241.34373,88.53574,0.0,80.46757,0.113761894,0.0,77.10368,8.330017
19023,20581380.0,0.0,21.110565,18.686249,21.273438,20.752655,21.740936,21.610413,18.298584,18.298584,18.298584,18.298584,0.0,0.0320868,0.0320868,0.04958908,25.0,18.300018,0.0,0.0,0.0,389.4208,7.540548e-06,0.0,80.466606,24.967196,13.387935,30.000002,0.106579,51.25689,241.34317,88.536285,0.0,80.466606,0.11376268,0.0,77.102745,8.330017
19024,20581440.0,0.0,21.103882,18.684326,21.271912,20.750763,21.739716,21.609161,18.298645,18.298615,18.298615,18.298615,0.0,0.032087017,0.032087017,0.04958944,25.0,18.300018,0.0,0.0,0.0,388.4722,7.5250477e-06,0.0,80.46554,24.967995,13.489492,30.000002,0.10635578,51.114716,241.34262,88.53699,0.0,80.46554,0.11376348,0.0,77.10171,8.330017
19025,20581500.0,0.0,21.096771,18.683655,21.270386,20.74887,21.738525,21.60788,18.298645,18.298615,18.298615,18.298615,0.0,0.03208711,0.03208711,0.04958958,25.0,18.300018,0.0,0.0,0.0,387.50497,7.5095722e-06,0.0,80.46443,24.968521,13.602082,30.000002,0.106106326,50.957085,241.34209,88.537384,0.0,80.46443,0.1137638,0.0,77.10063,8.330017
19026,20581560.0,0.0,21.090485,18.684204,21.26889,20.74707,21.737305,21.606628,18.298676,18.298645,18.298645,18.298645,0.0,0.03208726,0.03208726,0.04958984,25.0,18.300018,0.0,0.0,0.0,386.59344,7.4945315e-06,0.0,80.46326,24.969448,13.698792,30.000002,0.10589127,50.821693,241.34157,88.538086,0.0,80.46326,0.11376436,0.0,77.09949,8.330017
19027,20581620.0,0.0,21.084045,18.685944,21.267426,20.74527,21.736115,21.605408,18.298706,18.298676,18.298676,18.298676,0.0,0.03208732,0.03208732,0.049589932,25.0,18.300018,0.0,0.0,0.0,385.69254,7.479924e-06,0.0,80.46204,24.970224,13.801068,30.000002,0.10566269,50.678505,241.34106,88.5386,0.0,80.46204,0.11376458,0.0,77.09833,8.330017
19028,20581680.0,0.0,21.07779,18.688782,21.26596,20.74347,21.734924,21.604156,18.298737,18.298706,18.298706,18.298676,0.0,0.032087337,0.032087337,0.049589954,25.0,18.300018,0.0,0.0,0.0,384.81378,7.465631e-06,0.0,80.46083,24.971004,13.901475,30.000002,0.10543757,50.537937,241.34058,88.53907,0.0,80.46083,0.113764636,0.0,77.09716,8.330017
19029,20581740.0,0.0,21.071808,18.692719,21.264496,20.7417,21.733734,21.602936,18.298767,18.298706,18.298706,18.298706,0.0,0.032087315,0.032087315,0.049589906,25.0,18.300018,0.0,0.0,0.0,383.9714,7.4519126e-06,0.0,80.45966,24.971756,13.999283,30.000002,0.10521798,50.401,241.3401,88.539474,0.0,80.45966,0.11376454,0.0,77.09603,8.330017
19030,20581800.0,0.0,21.065826,18.697662,21.263062,20.73993,21.732544,21.601715,18.298798,18.298737,18.298737,18.298737,0.0,0.03208729,0.03208729,0.049589857,25.0,18.300018,0.0,0.0,0.0,383.12918,7.438189e-06,0.0,80.45847,24.97253,14.097467,30.000002,0.10499697,50.26355,241.33965,88.5399,0.0,80.45847,0.113764435,0.0,77.09489,8.330017
19031,20581860.0,0.0,21.060059,18.703613,21.261627,20.73825,21.731354,21.600494,18.298828,18.298767,18.298767,18.298767,0.0,0.032087233,0.032087233,0.049589757,25.0,18.300018,0.0,0.0,0.0,382.3092,7.424746e-06,0.0,80.45732,24.973309,14.194391,30.000002,0.104778916,50.127853,241.33919,88.54029,0.0,80.45732,0.11376423,0.0,77.09379,8.330017
19032,20581920.0,0.0,21.054504,18.71054,21.260223,20.736572,21.730164,21.599304,18.298859,18.298798,18.298798,18.298798,0.0,0.03208715,0.03208715,0.049589615,25.0,18.300018,0.0,0.0,0.0,381.52267,7.4118743e-06,0.0,80.45623,24.974056,14.289644,30.000002,0.10456476,49.9945,241.33875,88.540634,0.0,80.45623,0.11376393,0.0,77.09273,8.330017
19033,20581980.0,0.0,21.049133,18.718353,21.25885,20.734924,21.728973,21.598114,18.29889,18.298828,18.298828,18.298828,0.0,0.032087054,0.032087054,0.049589437,25.0,18.300018,0.0,0.0,0.0,380.7547,7.399282e-06,0.0,80.45516,24.974813,14.384135,30.000002,0.104352616,49.862213,241.33832,88.54096,0.0,80.45516,0.11376354,0.0,77.09171,8.330017
19034,20582040.0,0.0,21.043945,18.72702,21.257446,20.733246,21.727783,21.596924,18.29892,18.298859,18.298859,18.298859,0.0,0.032086935,0.032086935,0.049589228,25.0,18.300018,0.0,0.0,0.0,380.01898,7.387229e-06,0.0,80.45418,24.975527,14.477028,30.000002,0.10414455,49.732162,241.3379,88.54125,0.0,80.45418,0.113763094,0.0,77.090775,8.330017
19035,20582100.0,0.0,21.039062,18.736511,21.256073,20.731628,21.726624,21.595734,18.29895,18.29889,18.29889,18.29889,0.0,0.032086793,0.032086793,0.049588986,25.0,18.300018,0.0,0.0,0.0,379.32547,7.3758647e-06,0.0,80.45332,24.97617,14.567703,30.000002,0.1039424,49.605213,241.33751,88.54147,0.0,80.45332,0.11376257,0.0,77.089966,8.330017
19036,20582160.0,0.0,21.03421,18.746796,21.25473,20.730042,21.725433,21.594574,18.29898,18.29892,18.29892,18.29892,0.0,0.03208665,0.03208665,0.04958874,25.0,18.300018,0.0,0.0,0.0,378.6328,7.3644946e-06,0.0,80.452446,24.976852,14.658721,30.000002,0.103739515,49.477787,241.33711,88.54171,0.0,80.452446,0.11376204,0.0,77.08913,8.330017
19037,20582220.0,0.0,21.029602,18.757782,21.253387,20.728485,21.724243,21.593414,18.299011,18.29898,18.29898,18.29895,0.0,0.03208649,0.03208649,0.04958846,25.0,18.300018,0.0,0.0,0.0,377.97253,7.353619e-06,0.0,80.45168,24.97751,14.748362,30.000002,0.10354097,49.352295,241.33673,88.541916,0.0,80.45168,0.11376145,0.0,77.088394,8.330017
19038,20582280.0,0.0,21.025269,18.76947,21.252045,20.726929,21.723083,21.592285,18.299042,18.299011,18.299011,18.29898,0.0,0.032086316,0.032086316,0.049588166,25.0,18.300018,0.0,0.0,0.0,377.354,7.343444e-06,0.0,80.451065,24.978098,14.836118,30.000002,0.10334788,49.229435,241.33636,88.54207,0.0,80.451065,0.1137608,0.0,77.08782,8.330017
19039,20582340.0,0.0,21.020966,18.7818,21.250702,20.725372,21.721924,21.591125,18.299103,18.299042,18.299042,18.299042,0.0,0.03208614,0.03208614,0.049587853,25.0,18.300018,0.0,0.0,0.0,376.73816,7.3333135e-06,0.0,80.450424,24.978724,14.924013,30.000002,0.10315481,49.10638,241.336,88.542244,0.0,80.450424,0.11376014,0.0,77.08721,8.330017
19040,20582400.0,0.0,21.016907,18.794739,21.24939,20.723846,21.720734,21.589966,18.299133,18.299072,18.299072,18.299072,0.0,0.032085948,0.032085948,0.049587525,25.0,18.300018,0.0,0.0,0.0,376.15314,7.323651e-06,0.0,80.44993,24.97932,15.010665,30.000002,0.10296609,48.985065,241.33565,88.54238,0.0,80.44993,0.11375942,0.0,77.08674,8.330017
19041,20582460.0,0.0,21.013031,18.808228,21.248108,20.722382,21.719574,21.588867,18.299164,18.299103,18.299103,18.299103,0.0,0.032085747,0.032085747,0.04958718,25.0,18.300018,0.0,0.0,0.0,375.59003,7.314328e-06,0.0,80.44949,24.979929,15.09672,30.000002,0.102779806,48.864594,241.33531,88.54251,0.0,80.44949,0.113758676,0.0,77.08633,8.330017
19042,20582520.0,0.0,21.009338,18.822235,21.246826,20.720917,21.718414,21.587738,18.299194,18.299133,18.299133,18.299133,0.0,0.032085534,0.032085534,0.049586814,25.0,18.300018,0.0,0.0,0.0,375.05457,7.3054716e-06,0.0,80.44915,24.980518,15.181872,30.000002,0.10259689,48.74538,241.33498,88.542625,0.0,80.44915,0.11375788,0.0,77.08602,8.330017
19043,20582580.0,0.0,21.005829,18.8367,21.245544,20.719452,21.717255,21.586609,18.299255,18.299194,18.299194,18.299164,0.0,0.03208532,0.03208532,0.049586453,25.0,18.300018,0.0,0.0,0.0,374.55008,7.2971434e-06,0.0,80.44895,24.981043,15.2657585,30.000002,0.10241815,48.62794,241.33466,88.5427,0.0,80.44895,0.113757096,0.0,77.08584,8.330017
19044,20582640.0,0.0,21.002594,18.851593,21.244293,20.718018,21.716095,21.58551,18.299286,18.299225,18.299225,18.299194,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,374.08423,7.2894527e-06,0.0,80.448944,24.981493,15.347883,30.000002,0.10224511,48.512962,241.33435,88.54274,0.0,80.448944,0.11375633,0.0,77.08584,8.330017
19045,20582700.0,0.0,20.99936,18.866852,21.243011,20.716583,21.714935,21.584412,18.299316,18.299255,18.299255,18.299255,0.0,0.0320849,0.0320849,0.049585726,25.0,18.300018,0.0,0.0,0.0,373.61642,7.281725e-06,0.0,80.44889,24.981995,15.430302,30.000002,0.10207196,48.397575,241.33403,88.54279,0.0,80.44889,0.11375553,0.0,77.08581,8.330017
19046,20582760.0,0.0,20.996338,18.882477,21.24179,20.71521,21.713806,21.583313,18.299347,18.299286,18.299286,18.299286,0.0,0.03208467,0.03208467,0.049585335,25.0,18.300018,0.0,0.0,0.0,373.1737,7.2743524e-06,0.0,80.44896,24.982515,15.512015,30.000002,0.10190234,48.283176,241.33374,88.54285,0.0,80.44896,0.113754675,0.0,77.085884,8.330017
19047,20582820.0,0.0,20.9935,18.898376,21.24057,20.713867,21.712646,21.582214,18.299377,18.299316,18.299316,18.299316,0.0,0.032084446,0.032084446,0.049584948,25.0,18.300018,0.0,0.0,0.0,372.76135,7.2675166e-06,0.0,80.44918,24.982975,15.592597,30.000002,0.10173676,48.170364,241.33345,88.54287,0.0,80.44918,0.11375385,0.0,77.086105,8.330017
19048,20582880.0,0.0,20.990784,18.91452,21.23935,20.712494,21.711487,21.581146,18.299408,18.299347,18.299347,18.299347,0.0,0.032084208,0.032084208,0.04958455,25.0,18.300018,0.0,0.0,0.0,372.365,7.2609287e-06,0.0,80.44947,24.983463,15.67274,30.000002,0.10157371,48.058163,241.33316,88.5429,0.0,80.44947,0.11375296,0.0,77.086395,8.330017
19049,20582940.0,0.0,20.98825,18.930847,21.238129,20.711151,21.710358,21.580078,18.299438,18.299377,18.299377,18.299377,0.0,0.03208398,0.03208398,0.049584154,25.0,18.300018,0.0,0.0,0.0,371.995,7.254794e-06,0.0,80.449905,24.98389,15.7518015,30.000002,0.101414636,47.94748,241.33289,88.5429,0.0,80.449905,0.11375212,0.0,77.08682,8.330017
19050,20583000.0,0.0,20.985931,18.947388,21.236938,20.709839,21.709229,21.57901,18.299469,18.299408,18.299408,18.299408,0.0,0.03208376,0.03208376,0.04958378,25.0,18.300018,0.0,0.0,0.0,371.65677,7.249188e-06,0.0,80.45054,24.98425,15.829351,30.000002,0.10126088,47.83891,241.33263,88.54287,0.0,80.45054,0.113751315,0.0,77.08745,8.330017
19051,20583060.0,0.0,20.983612,18.96402,21.235779,20.708557,21.708069,21.577942,18.2995,18.299438,18.299438,18.299438,0.0,0.032083534,0.032083534,0.049583394,25.0,18.300018,0.0,0.0,0.0,371.31873,7.243572e-06,0.0,80.45113,24.98466,15.907149,30.000002,0.10110727,47.72999,241.33235,88.54286,0.0,80.45113,0.113750465,0.0,77.088036,8.330017
19052,20583120.0,0.0,20.981476,18.980713,21.234589,20.707306,21.70694,21.576904,18.29953,18.299469,18.299469,18.299469,0.0,0.032083303,0.032083303,0.049582995,25.0,18.300018,0.0,0.0,0.0,371.00418,7.238329e-06,0.0,80.4519,24.985064,15.984111,30.000002,0.100957684,47.622246,241.3321,88.54285,0.0,80.4519,0.1137496,0.0,77.088776,8.330017
19053,20583180.0,0.0,20.979523,18.997437,21.233429,20.706055,21.70581,21.575867,18.29956,18.2995,18.2995,18.2995,0.0,0.032083083,0.032083083,0.04958262,25.0,18.300018,0.0,0.0,0.0,370.71875,7.2335843e-06,0.0,80.45285,24.985403,16.059689,30.000002,0.10081314,47.516434,241.33186,88.54281,0.0,80.45285,0.11374879,0.0,77.08971,8.330017
19054,20583240.0,0.0,20.97757,19.01416,21.2323,20.704803,21.704681,21.57483,18.29956,18.29953,18.29953,18.29953,0.0,0.032082852,0.032082852,0.049582224,25.0,18.300018,0.0,0.0,0.0,370.43256,7.2288253e-06,0.0,80.45377,24.985794,16.135473,30.000002,0.10066891,47.410336,241.33162,88.542786,0.0,80.45377,0.11374793,0.0,77.09061,8.330017
19055,20583300.0,0.0,20.975769,19.030823,21.23114,20.703552,21.703552,21.573792,18.299591,18.29956,18.29956,18.29956,0.0,0.032082617,0.032082617,0.049581826,25.0,18.300018,0.0,0.0,0.0,370.16537,7.224369e-06,0.0,80.45486,24.986181,16.210503,30.000002,0.10052855,47.305294,241.33138,88.542755,0.0,80.45486,0.11374707,0.0,77.09166,8.330017
19056,20583360.0,0.0,20.97409,19.047363,21.230072,20.702454,21.702423,21.572784,18.299622,18.299591,18.299591,18.29956,0.0,0.032082375,0.032082375,0.04958141,25.0,18.300018,0.0,0.0,0.0,369.91418,7.220144e-06,0.0,80.45601,24.986605,16.285192,30.000002,0.10039064,47.20073,241.33115,88.54274,0.0,80.45601,0.11374616,0.0,77.09278,8.330017
19057,20583420.0,0.0,20.972534,19.063782,21.229004,20.701385,21.701324,21.571808,18.299652,18.299591,18.299591,18.299591,0.0,0.03208213,0.03208213,0.04958099,25.0,18.300018,0.0,0.0,0.0,369.6803,7.2162356e-06,0.0,80.45729,24.987015,16.359295,30.000002,0.10025576,47.09699,241.33093,88.54271,0.0,80.45729,0.11374525,0.0,77.09402,8.330017
19058,20583480.0,0.0,20.971039,19.080017,21.227936,20.700317,21.700195,21.5708,18.299683,18.299622,18.299622,18.299622,0.0,0.032081895,0.032081895,0.049580585,25.0,18.300018,0.0,0.0,0.0,369.4625,7.2126113e-06,0.0,80.45871,24.987366,16.43254,30.000002,0.10012439,46.994446,241.3307,88.542656,0.0,80.45871,0.11374437,0.0,77.0954,8.330017
19059,20583540.0,0.0,20.969666,19.095978,21.226868,20.69925,21.699097,21.569824,18.299683,18.299652,18.299652,18.299652,0.0,0.03208167,0.03208167,0.049580205,25.0,18.300018,0.0,0.0,0.0,369.2621,7.20928e-06,0.0,80.46034,24.987656,16.504597,30.000002,0.099997655,46.893562,241.3305,88.54259,0.0,80.46034,0.11374355,0.0,77.09698,8.330017
19060,20583600.0,0.0,20.968292,19.111694,21.22583,20.698212,21.697968,21.568848,18.299713,18.299683,18.299683,18.299652,0.0,0.032081436,0.032081436,0.049579807,25.0,18.300018,0.0,0.0,0.0,369.06128,7.2059447e-06,0.0,80.46193,24.987999,16.576859,30.000002,0.099871285,46.792397,241.33029,88.542534,0.0,80.46193,0.11374268,0.0,77.09851,8.330017
19061,20583660.0,0.0,20.967041,19.127075,21.224823,20.697235,21.696869,21.567871,18.299713,18.299683,18.299683,18.299683,0.0,0.03208119,0.03208119,0.049579386,25.0,18.300018,0.0,0.0,0.0,368.87036,7.20274e-06,0.0,80.463646,24.988392,16.648766,30.000002,0.09974802,46.691727,241.3301,88.542496,0.0,80.463646,0.11374176,0.0,77.10018,8.330017
19062,20583720.0,0.0,20.96582,19.14212,21.223816,20.69629,21.69577,21.566925,18.299744,18.299713,18.299713,18.299713,0.0,0.032080963,0.032080963,0.049578995,25.0,18.300018,0.0,0.0,0.0,368.69098,7.199756e-06,0.0,80.465515,24.988684,16.719797,30.000002,0.0996275,46.592285,241.3299,88.54241,0.0,80.465515,0.11374092,0.0,77.10198,8.330017
19063,20583780.0,0.0,20.9646,19.156738,21.22284,20.695343,21.694672,21.565979,18.299744,18.299713,18.299713,18.299713,0.0,0.032080747,0.032080747,0.04957863,25.0,18.300018,0.0,0.0,0.0,368.51355,7.196823e-06,0.0,80.467445,24.988882,16.790266,30.000002,0.09950725,46.493626,241.32971,88.5423,0.0,80.467445,0.113740124,0.0,77.10384,8.330017
19064,20583840.0,0.0,20.963348,19.170898,21.221832,20.694397,21.693573,21.565033,18.299744,18.299744,18.299744,18.299713,0.0,0.032080572,0.032080572,0.04957834,25.0,18.300018,0.0,0.0,0.0,368.3381,7.193932e-06,0.0,80.469475,24.988918,16.859617,30.000002,0.09938823,46.396534,241.32951,88.54213,0.0,80.469475,0.11373949,0.0,77.10581,8.330017
19065,20583900.0,0.0,20.962128,19.18454,21.220856,20.69345,21.692474,21.564087,18.299744,18.299744,18.299744,18.299744,0.0,0.032080457,0.032080457,0.049578145,25.0,18.300018,0.0,0.0,0.0,368.1621,7.1910376e-06,0.0,80.47161,24.988815,16.927376,30.000002,0.099271335,46.301674,241.32932,88.54195,0.0,80.47161,0.11373906,0.0,77.10787,8.330017
19066,20583960.0,0.0,20.960907,19.197662,21.21991,20.692596,21.691376,21.563171,18.299744,18.299744,18.299744,18.299744,0.0,0.03208033,0.03208033,0.04957793,25.0,18.300018,0.0,0.0,0.0,367.99066,7.188216e-06,0.0,80.473724,24.988735,16.99534,30.000002,0.0991533,46.20652,241.32912,88.54176,0.0,80.473724,0.11373858,0.0,77.10991,8.330017
19067,20584020.0,0.0,20.959656,19.210205,21.218994,20.691742,21.690308,21.562286,18.299744,18.299744,18.299744,18.299744,0.0,0.032080237,0.032080237,0.049577784,25.0,18.300018,0.0,0.0,0.0,367.8131,7.1853024e-06,0.0,80.47591,24.98856,17.062212,30.000002,0.099036545,46.112904,241.32892,88.541565,0.0,80.47591,0.11373826,0.0,77.11201,8.330017
19068,20584080.0,0.0,20.958344,19.222107,21.218079,20.690918,21.689209,21.56137,18.299744,18.299744,18.299744,18.299744,0.0,0.032080196,0.032080196,0.049577713,25.0,18.300018,0.0,0.0,0.0,367.63043,7.1823074e-06,0.0,80.47811,24.988337,17.127552,30.000002,0.09892188,46.021427,241.3287,88.54139,0.0,80.47811,0.1137381,0.0,77.11413,8.330017
19069,20584140.0,0.0,20.957031,19.233337,21.217133,20.690063,21.68814,21.560455,18.299744,18.299744,18.299744,18.299744,0.0,0.032080144,0.032080144,0.049577627,25.0,18.300018,0.0,0.0,0.0,367.45026,7.1793697e-06,0.0,80.4803,24.988123,17.193068,30.000002,0.09880619,45.929707,241.3285,88.541214,0.0,80.4803,0.11373791,0.0,77.11624,8.330017
19070,20584200.0,0.0,20.955627,19.243866,21.216217,20.68924,21.687042,21.55957,18.299744,18.299744,18.299744,18.299744,0.0,0.032080125,0.032080125,0.0495776,25.0,18.300018,0.0,0.0,0.0,367.2573,7.176221e-06,0.0,80.48252,24.987873,17.257523,30.000002,0.09869178,45.83947,241.3283,88.541046,0.0,80.48252,0.11373784,0.0,77.11837,8.330017
19071,20584260.0,0.0,20.954193,19.253632,21.215332,20.688507,21.685974,21.558685,18.299744,18.299744,18.299744,18.299744,0.0,0.032080114,0.032080114,0.04957759,25.0,18.300018,0.0,0.0,0.0,367.0608,7.17301e-06,0.0,80.48473,24.987614,17.321432,30.000002,0.09857769,45.749996,241.32806,88.540886,0.0,80.48473,0.113737814,0.0,77.12051,8.330017
19072,20584320.0,0.0,20.952698,19.262573,21.214478,20.687744,21.684906,21.5578,18.299713,18.299744,18.299744,18.299744,0.0,0.032080125,0.032080125,0.049577612,25.0,18.300018,0.0,0.0,0.0,366.85626,7.169679e-06,0.0,80.486946,24.987354,17.384548,30.000002,0.09846443,45.661633,241.32785,88.54075,0.0,80.486946,0.11373787,0.0,77.12263,8.330017
19073,20584380.0,0.0,20.95111,19.27069,21.213593,20.687012,21.683838,21.556946,18.299713,18.299713,18.299713,18.299713,0.0,0.03208016,0.03208016,0.049577672,25.0,18.300018,0.0,0.0,0.0,366.64142,7.1661752e-06,0.0,80.48913,24.987112,17.446636,30.000002,0.09835244,45.574707,241.32762,88.54064,0.0,80.48913,0.113737985,0.0,77.124725,8.330017
19074,20584440.0,0.0,20.949402,19.277893,21.212738,20.68631,21.68277,21.55606,18.299713,18.299713,18.299713,18.299713,0.0,0.032080214,0.032080214,0.04957777,25.0,18.300018,0.0,0.0,0.0,366.4102,7.162405e-06,0.0,80.491264,24.986914,17.507263,30.000002,0.09824254,45.48983,241.3274,88.54059,0.0,80.491264,0.1137382,0.0,77.12677,8.330017
19075,20584500.0,0.0,20.947723,19.28418,21.211884,20.685577,21.681732,21.555206,18.299683,18.299713,18.299713,18.299713,0.0,0.032080263,0.032080263,0.049577855,25.0,18.300018,0.0,0.0,0.0,366.183,7.1587233e-06,0.0,80.49339,24.986713,17.56808,30.000002,0.09813169,45.404686,241.32716,88.54053,0.0,80.49339,0.11373839,0.0,77.128815,8.330017
19076,20584560.0,0.0,20.945862,19.28949,21.21106,20.684906,21.680664,21.554352,18.299683,18.299683,18.299683,18.299683,0.0,0.032080323,0.032080323,0.049577963,25.0,18.300018,0.0,0.0,0.0,365.93643,7.1547247e-06,0.0,80.49551,24.986517,17.628141,30.000002,0.09802164,45.3206,241.32692,88.54048,0.0,80.49551,0.11373861,0.0,77.130844,8.330017
19077,20584620.0,0.0,20.94394,19.293762,21.210236,20.684265,21.679596,21.553528,18.299652,18.299683,18.299683,18.299683,0.0,0.032080393,0.032080393,0.049578086,25.0,18.300018,0.0,0.0,0.0,365.67407,7.1504523e-06,0.0,80.497574,24.986362,17.687208,30.000002,0.09791289,45.237907,241.32669,88.54047,0.0,80.497574,0.11373887,0.0,77.13283,8.330017
19078,20584680.0,0.0,20.941864,19.296967,21.209442,20.683655,21.678558,21.552704,18.299622,18.299652,18.299652,18.299652,0.0,0.032080468,0.032080468,0.049578216,25.0,18.300018,0.0,0.0,0.0,365.39914,7.146002e-06,0.0,80.49962,24.98622,17.745777,30.000002,0.097804494,45.155914,241.32645,88.54047,0.0,80.49962,0.113739155,0.0,77.13478,8.330017
19079,20584740.0,0.0,20.939667,19.299072,21.208649,20.683014,21.67752,21.55185,18.299622,18.299652,18.299652,18.299652,0.0,0.03208055,0.03208055,0.049578354,25.0,18.300018,0.0,0.0,0.0,365.1037,7.141198e-06,0.0,80.50161,24.986118,17.803373,30.000002,0.097697385,45.075275,241.3262,88.5405,0.0,80.50161,0.11373945,0.0,77.136696,8.330017
19080,20584800.0,0.0,20.937286,19.300018,21.207825,20.682373,21.676483,21.551025,18.299591,18.299622,18.299622,18.299622,0.0,0.03208063,0.03208063,0.0495785,25.0,18.300018,0.0,0.0,0.0,364.78217,7.135958e-06,0.0,80.503525,24.986069,17.859592,30.000002,0.097592324,44.99657,241.32596,88.54056,0.0,80.503525,0.113739766,0.0,77.13853,8.330017
19081,20584860.0,0.0,20.934875,19.300049,21.207031,20.681732,21.675446,21.550201,18.29956,18.299591,18.299591,18.299622,0.0,0.032080688,0.032080688,0.049578592,25.0,18.300018,0.0,0.0,0.0,364.46378,7.13086e-06,0.0,80.50546,24.986034,17.917576,30.000002,0.097483344,44.915398,241.32573,88.540596,0.0,80.50546,0.113739975,0.0,77.14038,8.330017
19082,20584920.0,0.0,20.932281,19.299469,21.206207,20.68106,21.674408,21.549377,18.29953,18.299591,18.299591,18.299591,0.0,0.03208077,0.03208077,0.04957873,25.0,18.300018,0.0,0.0,0.0,364.1163,7.125166e-06,0.0,80.50737,24.985975,17.97382,30.000002,0.097377196,44.83665,241.32549,88.54065,0.0,80.50737,0.11374027,0.0,77.14221,8.330017
19083,20584980.0,0.0,20.929657,19.298279,21.205383,20.68042,21.67337,21.548523,18.2995,18.29956,18.29956,18.29956,0.0,0.03208085,0.03208085,0.049578875,25.0,18.300018,0.0,0.0,0.0,363.76028,7.1193363e-06,0.0,80.50925,24.98594,18.028992,30.000002,0.09727258,44.75941,241.32524,88.540726,0.0,80.50925,0.113740586,0.0,77.144005,8.330017
19084,20585040.0,0.0,20.926971,19.296509,21.20459,20.679749,21.672333,21.547699,18.2995,18.29953,18.29953,18.29953,0.0,0.03208093,0.03208093,0.04957901,25.0,18.300018,0.0,0.0,0.0,363.39493,7.113366e-06,0.0,80.51106,24.985949,18.083868,30.000002,0.09716802,44.682583,241.325,88.54081,0.0,80.51106,0.11374087,0.0,77.14575,8.330017
19085,20585100.0,0.0,20.924164,19.29419,21.203766,20.679108,21.671295,21.546875,18.299469,18.2995,18.2995,18.2995,0.0,0.032081,0.032081,0.049579125,25.0,18.300018,0.0,0.0,0.0,363.01404,7.1071354e-06,0.0,80.51287,24.985966,18.138773,30.000002,0.09706289,44.60572,241.32475,88.54089,0.0,80.51287,0.113741115,0.0,77.14748,8.330017
19086,20585160.0,0.0,20.921448,19.291351,21.202972,20.678436,21.670288,21.546051,18.299469,18.2995,18.2995,18.2995,0.0,0.03208114,0.03208114,0.049579367,25.0,18.300018,0.0,0.0,0.0,362.63602,7.1008853e-06,0.0,80.514595,24.98596,18.18833,30.000002,0.09696781,44.53634,241.32451,88.541046,0.0,80.514595,0.11374165,0.0,77.149124,8.330017
19087,20585220.0,0.0,20.918549,19.287964,21.202148,20.677765,21.669281,21.545197,18.299469,18.299469,18.299469,18.299469,0.0,0.032081217,0.032081217,0.0495795,25.0,18.300018,0.0,0.0,0.0,362.2436,7.0944743e-06,0.0,80.51628,24.986036,18.240564,30.000002,0.09686696,44.46321,241.32426,88.541176,0.0,80.51628,0.113741934,0.0,77.15074,8.330017
19088,20585280.0,0.0,20.915619,19.284088,21.201324,20.677094,21.668243,21.544373,18.299438,18.299469,18.299469,18.299469,0.0,0.03208129,0.03208129,0.049579628,25.0,18.300018,0.0,0.0,0.0,361.84,7.087849e-06,0.0,80.51792,24.98613,18.291918,30.000002,0.09676738,44.391315,241.32404,88.541306,0.0,80.51792,0.11374221,0.0,77.15232,8.330017
19089,20585340.0,0.0,20.912598,19.279755,21.200531,20.676422,21.667236,21.543549,18.299438,18.299438,18.299438,18.299469,0.0,0.03208136,0.03208136,0.049579743,25.0,18.300018,0.0,0.0,0.0,361.42447,7.08102e-06,0.0,80.51951,24.986244,18.34202,30.000002,0.09666981,44.321175,241.32379,88.54145,0.0,80.51951,0.113742456,0.0,77.15383,8.330017
19090,20585400.0,0.0,20.909546,19.274963,21.199707,20.67575,21.66623,21.542725,18.299408,18.299438,18.299438,18.299438,0.0,0.03208143,0.03208143,0.04957986,25.0,18.300018,0.0,0.0,0.0,361.01233,7.0742594e-06,0.0,80.521095,24.98636,18.392277,30.000002,0.09657153,44.250813,241.32356,88.54159,0.0,80.521095,0.11374272,0.0,77.15535,8.330017
19091,20585460.0,0.0,20.906403,19.269714,21.198883,20.675049,21.665222,21.5419,18.299408,18.299438,18.299438,18.299438,0.0,0.032081496,0.032081496,0.04957997,25.0,18.300018,0.0,0.0,0.0,360.5839,7.0672368e-06,0.0,80.52266,24.986471,18.441917,30.000002,0.09647405,44.181316,241.32333,88.541725,0.0,80.52266,0.113742955,0.0,77.156845,8.330017
19092,20585520.0,0.0,20.903229,19.264069,21.19806,20.674347,21.664246,21.541077,18.299377,18.299408,18.299408,18.299408,0.0,0.03208156,0.03208156,0.049580075,25.0,18.300018,0.0,0.0,0.0,360.146,7.060031e-06,0.0,80.524185,24.986593,18.490702,30.000002,0.096377864,44.113018,241.3231,88.54186,0.0,80.524185,0.11374319,0.0,77.15831,8.330017
19093,20585580.0,0.0,20.899963,19.257996,21.197266,20.673676,21.663239,21.540222,18.299377,18.299408,18.299408,18.299408,0.0,0.032081615,0.032081615,0.049580175,25.0,18.300018,0.0,0.0,0.0,359.70193,7.052731e-06,0.0,80.525696,24.986715,18.539066,30.000002,0.096282125,44.045303,241.32288,88.542,0.0,80.525696,0.11374342,0.0,77.15976,8.330017
19094,20585640.0,0.0,20.896698,19.251587,21.196442,20.672974,21.662231,21.539398,18.299377,18.299377,18.299377,18.299377,0.0,0.03208167,0.03208167,0.04958027,25.0,18.300018,0.0,0.0,0.0,359.24948,7.0452775e-06,0.0,80.52717,24.986843,18.586605,30.000002,0.09618765,43.978752,241.32265,88.54213,0.0,80.52717,0.11374361,0.0,77.16116,8.330017
19095,20585700.0,0.0,20.893341,19.244781,21.195648,20.672302,21.661255,21.538605,18.299347,18.299377,18.299377,18.299377,0.0,0.032081727,0.032081727,0.04958036,25.0,18.300018,0.0,0.0,0.0,358.788,7.0376695e-06,0.0,80.528595,24.986975,18.632973,30.000002,0.096095145,43.913837,241.32243,88.54227,0.0,80.528595,0.11374381,0.0,77.16253,8.330017
19096,20585760.0,0.0,20.889954,19.23767,21.194824,20.67157,21.660278,21.53775,18.299347,18.299377,18.299377,18.299377,0.0,0.03208178,0.03208178,0.049580447,25.0,18.300018,0.0,0.0,0.0,358.32837,7.03011e-06,0.0,80.530014,24.987114,18.679485,30.000002,0.09600201,43.84872,241.3222,88.542404,0.0,80.530014,0.113744,0.0,77.1639,8.330017
19097,20585820.0,0.0,20.886536,19.230255,21.194,20.670868,21.659271,21.536926,18.299347,18.299347,18.299347,18.299347,0.0,0.032081828,0.032081828,0.04958053,25.0,18.300018,0.0,0.0,0.0,357.85522,7.0223114e-06,0.0,80.531425,24.987242,18.725227,30.000002,0.09591008,43.78468,241.32199,88.54253,0.0,80.531425,0.113744184,0.0,77.16524,8.330017
19098,20585880.0,0.0,20.883026,19.222504,21.193176,20.670166,21.658295,21.536102,18.299316,18.299347,18.299347,18.299347,0.0,0.032081876,0.032081876,0.049580608,25.0,18.300018,0.0,0.0,0.0,357.3743,7.0143715e-06,0.0,80.53278,24.987371,18.769827,30.000002,0.095820114,43.72224,241.32178,88.542656,0.0,80.53278,0.113744356,0.0,77.16654,8.330017
19099,20585940.0,0.0,20.879547,19.214508,21.192352,20.669464,21.657318,21.535278,18.299316,18.299347,18.299347,18.299347,0.0,0.032081917,0.032081917,0.049580686,25.0,18.300018,0.0,0.0,0.0,356.89618,7.0064866e-06,0.0,80.53415,24.987507,18.814568,30.000002,0.09572956,43.659607,241.32156,88.542786,0.0,80.53415,0.113744535,0.0,77.167854,8.330017
19100,20586000.0,0.0,20.876007,19.206268,21.191559,20.668762,21.656342,21.534454,18.299316,18.299316,18.299316,18.299316,0.0,0.032081965,0.032081965,0.049580764,25.0,18.300018,0.0,0.0,0.0,356.40683,6.998405e-06,0.0,80.53549,24.987629,18.858564,30.000002,0.095640205,43.59801,241.32135,88.5429,0.0,80.53549,0.11374469,0.0,77.169136,8.330017
19101,20586060.0,0.0,20.872375,19.197784,21.190735,20.66803,21.655365,21.53363,18.299316,18.299316,18.299316,18.299316,0.0,0.032082006,0.032082006,0.04958084,25.0,18.300018,0.0,0.0,0.0,355.9124,6.9902444e-06,0.0,80.53682,24.98775,18.902168,30.000002,0.095551334,43.536964,241.32114,88.54302,0.0,80.53682,0.113744855,0.0,77.17041,8.330017
19102,20586120.0,0.0,20.868744,19.189056,21.18991,20.667297,21.654388,21.532806,18.299286,18.299316,18.299316,18.299316,0.0,0.032082047,0.032082047,0.04958091,25.0,18.300018,0.0,0.0,0.0,355.41245,6.9819803e-06,0.0,80.538124,24.98787,18.9452,30.000002,0.09546334,43.47672,241.32092,88.54314,0.0,80.538124,0.11374502,0.0,77.17166,8.330017
19103,20586180.0,0.0,20.865112,19.180176,21.189087,20.666595,21.653442,21.531982,18.299286,18.299286,18.299286,18.299316,0.0,0.032082092,0.032082092,0.04958098,25.0,18.300018,0.0,0.0,0.0,354.90826,6.9736343e-06,0.0,80.539406,24.987988,18.98749,30.000002,0.09537658,43.417515,241.32072,88.54325,0.0,80.539406,0.11374517,0.0,77.17289,8.330017
19104,20586240.0,0.0,20.86142,19.171112,21.188263,20.665863,21.652466,21.531158,18.299286,18.299286,18.299286,18.299286,0.0,0.032082133,0.032082133,0.04958105,25.0,18.300018,0.0,0.0,0.0,354.40027,6.965221e-06,0.0,80.54065,24.988106,19.02872,30.000002,0.09529172,43.35979,241.32053,88.54336,0.0,80.54065,0.11374532,0.0,77.17409,8.330017
19105,20586300.0,0.0,20.857758,19.161865,21.18747,20.665161,21.65152,21.530365,18.299286,18.299286,18.299286,18.299286,0.0,0.03208217,0.03208217,0.049581114,25.0,18.300018,0.0,0.0,0.0,353.89456,6.956851e-06,0.0,80.5419,24.988232,19.070086,30.000002,0.09520631,43.30188,241.32031,88.54348,0.0,80.5419,0.11374545,0.0,77.17528,8.330017
19106,20586360.0,0.0,20.854004,19.152527,21.186615,20.664429,21.650543,21.529541,18.299255,18.299286,18.299286,18.299286,0.0,0.03208221,0.03208221,0.04958118,25.0,18.300018,0.0,0.0,0.0,353.38025,6.9483367e-06,0.0,80.54314,24.98834,19.110935,30.000002,0.09512171,43.24469,241.32011,88.54358,0.0,80.54314,0.1137456,0.0,77.17646,8.330017
19107,20586420.0,0.0,20.85028,19.143066,21.185822,20.663696,21.649597,21.528717,18.299255,18.299286,18.299286,18.299286,0.0,0.03208225,0.03208225,0.049581245,25.0,18.300018,0.0,0.0,0.0,352.86346,6.939764e-06,0.0,80.54435,24.988451,19.151064,30.000002,0.09503836,43.18851,241.31992,88.543686,0.0,80.54435,0.11374575,0.0,77.17762,8.330017
19108,20586480.0,0.0,20.846527,19.133484,21.184998,20.662933,21.648651,21.527893,18.299255,18.299255,18.299255,18.299255,0.0,0.032082286,0.032082286,0.04958131,25.0,18.300018,0.0,0.0,0.0,352.34503,6.9311636e-06,0.0,80.54555,24.98856,19.190842,30.000002,0.094955474,43.13282,241.31972,88.54379,0.0,80.54555,0.11374588,0.0,77.17877,8.330017
19109,20586540.0,0.0,20.842773,19.12387,21.184174,20.662231,21.647705,21.52707,18.299255,18.299255,18.299255,18.299255,0.0,0.032082323,0.032082323,0.049581375,25.0,18.300018,0.0,0.0,0.0,351.82535,6.922533e-06,0.0,80.54672,24.988668,19.229925,30.000002,0.094873816,43.078106,241.31953,88.5439,0.0,80.54672,0.113746025,0.0,77.17989,8.330017
19110,20586600.0,0.0,20.83902,19.114166,21.18335,20.661499,21.646759,21.526245,18.299255,18.299255,18.299255,18.299255,0.0,0.03208236,0.03208236,0.04958144,25.0,18.300018,0.0,0.0,0.0,351.30582,6.9139014e-06,0.0,80.54787,24.988777,19.26802,30.000002,0.094793975,43.024773,241.31934,88.544,0.0,80.54787,0.11374616,0.0,77.18099,8.330017
19111,20586660.0,0.0,20.835388,19.104462,21.182709,20.661102,21.645813,21.525513,18.299255,18.299255,18.299255,18.299255,0.0,0.032082397,0.032082397,0.049581498,25.0,18.300018,0.0,0.0,0.0,350.79724,6.9054013e-06,0.0,80.549,24.988892,19.306242,30.000002,0.09471366,42.97126,241.31915,88.544106,0.0,80.549,0.11374629,0.0,77.18208,8.330017
19112,20586720.0,0.0,20.831757,19.094727,21.182037,20.660706,21.644867,21.52475,18.299255,18.299255,18.299255,18.299255,0.0,0.032082435,0.032082435,0.04958156,25.0,18.300018,0.0,0.0,0.0,350.29163,6.896978e-06,0.0,80.550125,24.988995,19.34382,30.000002,0.09463447,42.91865,241.31895,88.544205,0.0,80.550125,0.113746434,0.0,77.18317,8.330017
19113,20586780.0,0.0,20.828156,19.085022,21.181396,20.660309,21.64392,21.524017,18.299255,18.299255,18.299255,18.299255,0.0,0.03208247,0.03208247,0.04958162,25.0,18.300018,0.0,0.0,0.0,349.79028,6.888632e-06,0.0,80.55122,24.989098,19.380436,30.000002,0.0945571,42.86739,241.31877,88.544304,0.0,80.55122,0.11374655,0.0,77.18421,8.330017
19114,20586840.0,0.0,20.824554,19.075317,21.180756,20.659912,21.643005,21.523254,18.299286,18.299255,18.299255,18.299255,0.0,0.032082506,0.032082506,0.04958168,25.0,18.300018,0.0,0.0,0.0,349.29028,6.880308e-06,0.0,80.552315,24.989208,19.417173,30.000002,0.09447927,42.815956,241.31859,88.5444,0.0,80.552315,0.113746695,0.0,77.185265,8.330017
