,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19115,20586900.0,0.0,20.820953,19.065674,21.180115,20.659515,21.64206,21.522522,18.299286,18.299286,18.299286,18.299286,0.0,0.03208254,0.03208254,0.04958174,25.0,18.300018,0.0,0.0,0.0,348.79,6.871971e-06,0.0,80.5534,24.989307,19.45329,30.000002,0.09440256,42.765392,241.3184,88.5445,0.0,80.5534,0.113746814,0.0,77.186295,8.330017
19116,20586960.0,0.0,20.817474,19.056122,21.179596,20.659424,21.641144,21.52185,18.299286,18.299286,18.299286,18.299286,0.0,0.032082573,0.032082573,0.0495818,25.0,18.300018,0.0,0.0,0.0,348.3001,6.8637514e-06,0.0,80.55446,24.989407,19.489082,30.000002,0.09432634,42.715282,241.31822,88.54459,0.0,80.55446,0.11374694,0.0,77.18731,8.330017
19117,20587020.0,0.0,20.814026,19.04663,21.179108,20.659332,21.640228,21.52118,18.299286,18.299286,18.299286,18.299286,0.0,0.032082606,0.032082606,0.04958186,25.0,18.300018,0.0,0.0,0.0,347.8182,6.855697e-06,0.0,80.55551,24.989504,19.524397,30.000002,0.09425094,42.665844,241.31804,88.544685,0.0,80.55551,0.113747075,0.0,77.18832,8.330017
19118,20587080.0,0.0,20.810608,19.037262,21.17862,20.65924,21.639282,21.520508,18.299316,18.299286,18.299286,18.299286,0.0,0.03208264,0.03208264,0.049581915,25.0,18.300018,0.0,0.0,0.0,347.34235,6.847752e-06,0.0,80.55654,24.989605,19.559088,30.000002,0.094176695,42.617275,241.31787,88.544785,0.0,80.55654,0.1137472,0.0,77.18931,8.330017
19119,20587140.0,0.0,20.807251,19.028046,21.178131,20.659119,21.638367,21.519836,18.299316,18.299286,18.299286,18.299286,0.0,0.032082677,0.032082677,0.049581975,25.0,18.300018,0.0,0.0,0.0,346.87378,6.8399286e-06,0.0,80.55754,24.989706,19.592896,30.000002,0.094104156,42.569946,241.31769,88.544876,0.0,80.55754,0.11374733,0.0,77.19026,8.330017
19120,20587200.0,0.0,20.803894,19.018951,21.177643,20.659027,21.637451,21.519165,18.299316,18.299316,18.299316,18.299316,0.0,0.03208271,0.03208271,0.04958203,25.0,18.300018,0.0,0.0,0.0,346.40585,6.832114e-06,0.0,80.55854,24.98981,19.626814,30.000002,0.094031215,42.52246,241.31752,88.544975,0.0,80.55854,0.11374745,0.0,77.19122,8.330017
19121,20587260.0,0.0,20.80066,19.01004,21.177307,20.65924,21.636566,21.518555,18.299316,18.299316,18.299316,18.299316,0.0,0.03208274,0.03208274,0.049582087,25.0,18.300018,0.0,0.0,0.0,345.94888,6.824418e-06,0.0,80.559525,24.989906,19.660307,30.000002,0.09395901,42.47557,241.31734,88.54507,0.0,80.559525,0.113747574,0.0,77.19217,8.330017
19122,20587320.0,0.0,20.797516,19.001312,21.17694,20.659424,21.63565,21.517944,18.299347,18.299316,18.299316,18.299316,0.0,0.032082774,0.032082774,0.049582142,25.0,18.300018,0.0,0.0,0.0,345.50464,6.816971e-06,0.0,80.56049,24.990004,19.693197,30.000002,0.093887955,42.429523,241.31717,88.54516,0.0,80.56049,0.113747686,0.0,77.19309,8.330017
19123,20587380.0,0.0,20.794373,18.992798,21.176605,20.659607,21.634766,21.517365,18.299347,18.299347,18.299347,18.299347,0.0,0.032082807,0.032082807,0.0495822,25.0,18.300018,0.0,0.0,0.0,345.06558,6.809611e-06,0.0,80.561455,24.9901,19.7258,30.000002,0.09381735,42.38388,241.317,88.54525,0.0,80.561455,0.11374781,0.0,77.19401,8.330017
19124,20587440.0,0.0,20.79129,18.984497,21.17627,20.65979,21.63388,21.516754,18.299377,18.299347,18.299347,18.299347,0.0,0.03208284,0.03208284,0.04958225,25.0,18.300018,0.0,0.0,0.0,344.6352,6.802401e-06,0.0,80.562386,24.990198,19.75782,30.000002,0.093747854,42.339054,241.31683,88.54534,0.0,80.562386,0.11374793,0.0,77.19491,8.330017
19125,20587500.0,0.0,20.7883,18.97647,21.175934,20.659973,21.632996,21.516174,18.299377,18.299347,18.299347,18.299347,0.0,0.03208287,0.03208287,0.049582303,25.0,18.300018,0.0,0.0,0.0,344.2166,6.7953865e-06,0.0,80.5633,24.990297,19.789019,30.000002,0.09367999,42.295376,241.31667,88.54543,0.0,80.5633,0.113748044,0.0,77.19578,8.330017
19126,20587560.0,0.0,20.78543,18.96872,21.17575,20.66043,21.63211,21.515656,18.299377,18.299377,18.299377,18.299377,0.0,0.0320829,0.0320829,0.049582355,25.0,18.300018,0.0,0.0,0.0,343.80664,6.7884625e-06,0.0,80.56421,24.990402,19.820322,30.000002,0.093611754,42.25155,241.3165,88.545525,0.0,80.56421,0.113748156,0.0,77.196655,8.330017
19127,20587620.0,0.0,20.782623,18.961243,21.175537,20.66092,21.631226,21.515106,18.299408,18.299377,18.299377,18.299377,0.0,0.03208293,0.03208293,0.04958241,25.0,18.300018,0.0,0.0,0.0,343.41153,6.7818105e-06,0.0,80.56511,24.990498,19.851093,30.000002,0.093544535,42.20847,241.31635,88.545616,0.0,80.56511,0.11374827,0.0,77.19751,8.330017
19128,20587680.0,0.0,20.779938,18.954102,21.175354,20.661377,21.630371,21.514587,18.299408,18.299408,18.299408,18.299408,0.0,0.03208296,0.03208296,0.04958246,25.0,18.300018,0.0,0.0,0.0,343.033,6.7754495e-06,0.0,80.56597,24.990595,19.881063,30.000002,0.09347893,42.16651,241.31618,88.5457,0.0,80.56597,0.11374838,0.0,77.19834,8.330017
19129,20587740.0,0.0,20.777252,18.947266,21.17517,20.661865,21.629517,21.514069,18.299438,18.299408,18.299408,18.299408,0.0,0.03208299,0.03208299,0.049582507,25.0,18.300018,0.0,0.0,0.0,342.65378,6.7690717e-06,0.0,80.56684,24.990696,19.911137,30.000002,0.09341298,42.124413,241.31602,88.54579,0.0,80.56684,0.11374849,0.0,77.19918,8.330017
19130,20587800.0,0.0,20.774658,18.940796,21.174988,20.662323,21.628632,21.51355,18.299438,18.299438,18.299438,18.299438,0.0,0.03208302,0.03208302,0.04958256,25.0,18.300018,0.0,0.0,0.0,342.28702,6.762893e-06,0.0,80.5677,24.990791,19.940693,30.000002,0.09334802,42.08303,241.31586,88.54588,0.0,80.5677,0.1137486,0.0,77.2,8.330017
19131,20587860.0,0.0,20.772247,18.934723,21.174957,20.663086,21.627808,21.513123,18.299469,18.299438,18.299438,18.299438,0.0,0.03208305,0.03208305,0.049582608,25.0,18.300018,0.0,0.0,0.0,341.93756,6.7569426e-06,0.0,80.56854,24.990885,19.969984,30.000002,0.09328351,42.042023,241.3157,88.54597,0.0,80.56854,0.11374871,0.0,77.200806,8.330017
19132,20587920.0,0.0,20.769928,18.929016,21.174927,20.663849,21.626953,21.512665,18.2995,18.299469,18.299469,18.299469,0.0,0.032083075,0.032083075,0.049582656,25.0,18.300018,0.0,0.0,0.0,341.60535,6.7513197e-06,0.0,80.569374,24.990978,19.998877,30.000002,0.09321976,42.00157,241.31555,88.54605,0.0,80.569374,0.11374882,0.0,77.20161,8.330017
19133,20587980.0,0.0,20.7677,18.923737,21.174896,20.664612,21.62613,21.512238,18.29953,18.2995,18.2995,18.299469,0.0,0.032083105,0.032083105,0.049582705,25.0,18.300018,0.0,0.0,0.0,341.28876,6.74598e-06,0.0,80.57019,24.991072,20.027252,30.000002,0.09315703,41.961845,241.3154,88.546135,0.0,80.57019,0.113748915,0.0,77.202385,8.330017
19134,20588040.0,0.0,20.765625,18.918884,21.174866,20.665344,21.625305,21.51178,18.29953,18.2995,18.2995,18.2995,0.0,0.03208313,0.03208313,0.04958275,25.0,18.300018,0.0,0.0,0.0,340.992,6.7409724e-06,0.0,80.570984,24.991167,20.054895,30.000002,0.09309581,41.92315,241.31525,88.54622,0.0,80.570984,0.11374901,0.0,77.20314,8.330017
19135,20588100.0,0.0,20.76352,18.91446,21.174835,20.666107,21.624481,21.511353,18.29956,18.29953,18.29953,18.29953,0.0,0.03208316,0.03208316,0.049582798,25.0,18.300018,0.0,0.0,0.0,340.69376,6.7359338e-06,0.0,80.57177,24.991268,20.082634,30.000002,0.09303427,41.884315,241.3151,88.54631,0.0,80.57177,0.11374912,0.0,77.2039,8.330017
19136,20588160.0,0.0,20.761688,18.910553,21.174927,20.667145,21.623657,21.510956,18.299591,18.29953,18.29953,18.29953,0.0,0.032083187,0.032083187,0.049582843,25.0,18.300018,0.0,0.0,0.0,340.41888,6.731209e-06,0.0,80.572556,24.991358,20.110018,30.000002,0.09297339,41.845974,241.31496,88.546394,0.0,80.572556,0.11374921,0.0,77.20465,8.330017
19137,20588220.0,0.0,20.759949,18.907135,21.175049,20.668152,21.622864,21.51059,18.299591,18.29956,18.29956,18.29956,0.0,0.032083213,0.032083213,0.049582887,25.0,18.300018,0.0,0.0,0.0,340.16766,6.726937e-06,0.0,80.57332,24.991451,20.136906,30.000002,0.09291352,41.808334,241.3148,88.54647,0.0,80.57332,0.11374931,0.0,77.20538,8.330017
19138,20588280.0,0.0,20.758331,18.904205,21.17517,20.66919,21.62207,21.510223,18.299622,18.299591,18.299591,18.299591,0.0,0.032083236,0.032083236,0.049582932,25.0,18.300018,0.0,0.0,0.0,339.92828,6.722856e-06,0.0,80.57408,24.991543,20.163553,30.000002,0.092854075,41.771023,241.31467,88.546555,0.0,80.57408,0.113749415,0.0,77.20611,8.330017
19139,20588340.0,0.0,20.756805,18.901825,21.175293,20.670197,21.621277,21.509857,18.299652,18.299622,18.299622,18.299622,0.0,0.032083265,0.032083265,0.049582977,25.0,18.300018,0.0,0.0,0.0,339.70813,6.7191145e-06,0.0,80.57482,24.991634,20.189718,30.000002,0.0927956,41.73439,241.31451,88.54664,0.0,80.57482,0.11374951,0.0,77.20682,8.330017
19140,20588400.0,0.0,20.755432,18.899994,21.175415,20.671204,21.620483,21.509521,18.299683,18.299622,18.299622,18.299622,0.0,0.03208329,0.03208329,0.049583018,25.0,18.300018,0.0,0.0,0.0,339.5091,6.715736e-06,0.0,80.57555,24.991728,20.215206,30.000002,0.09273856,41.69871,241.31438,88.546715,0.0,80.57555,0.1137496,0.0,77.20751,8.330017
19141,20588460.0,0.0,20.755585,18.898376,21.187988,20.70285,21.620544,21.51007,18.299377,18.299622,18.299622,27.96988,0.0,0.032079928,0.032079928,0.04957705,25.0,18.300018,0.0,0.0,0.0,339.15137,6.7077563e-06,0.0,80.57787,24.992733,20.432846,30.000002,0.09223797,41.394016,241.31424,88.543594,0.0,80.57787,0.113736905,100.0,77.20985,8.330017
19142,20588520.0,0.0,20.76535,18.896637,21.204834,20.77768,21.620697,21.510712,18.303436,18.2995,18.2995,34.092438,0.0,0.031186212,0.031186212,0.05254147,25.0,18.300018,0.0,0.0,0.0,341.96216,6.759988e-06,0.0,80.75165,23.734781,20.465878,30.000002,0.09299876,41.34777,241.29672,88.15323,0.0,80.75165,0.11490954,100.0,79.40418,8.330017
19143,20588580.0,0.0,20.77707,18.894745,21.226685,20.882843,21.621368,21.51184,18.312256,18.302277,18.302277,36.9805,0.0,0.02979777,0.02979777,0.05824717,25.0,18.300018,0.0,0.0,0.0,351.309,6.9572707e-06,0.0,81.80996,21.07265,20.462101,30.000002,0.095094904,41.353058,241.21957,87.443245,0.0,81.80996,0.11784532,100.0,84.335175,8.330017
19144,20588640.0,0.0,20.80951,18.892761,21.273132,21.005981,21.622406,21.513306,18.316833,18.30658,18.30658,37.798218,0.0,0.02905125,0.02905125,0.06266533,25.0,18.300018,0.0,0.0,0.0,363.2713,7.177848e-06,0.0,83.353096,18.954008,20.438654,30.000002,0.09722057,41.385887,241.10663,87.028015,0.0,83.353096,0.12076556,100.0,88.689,8.330017
19145,20588700.0,0.0,20.85846,18.890717,21.3378,21.135803,21.623596,21.514862,18.319,18.310944,18.310944,37.723022,0.0,0.029223917,0.029223917,0.06463769,25.0,18.300018,0.0,0.0,0.0,376.47592,7.4098352e-06,0.0,84.87544,17.862415,20.400995,30.000002,0.09894774,41.438606,240.97958,87.03554,0.0,84.87544,0.12307809,100.0,91.09486,8.330017
19146,20588760.0,0.0,20.915283,18.88861,21.408234,21.260437,21.624512,21.516266,18.318665,18.314484,18.314484,37.6167,0.0,0.030421205,0.030421205,0.06354183,25.0,18.300018,0.0,0.0,0.0,389.02127,7.6242195e-06,0.0,85.85667,18.032846,20.33269,30.000002,0.10004093,41.534233,240.86055,87.50665,0.0,85.85667,0.12438578,100.0,90.508545,8.330017
19147,20588820.0,0.0,20.971405,18.886475,21.475739,21.378143,21.624817,21.51712,18.31424,18.316223,18.316223,36.29126,0.0,0.032416392,0.032416392,0.059371263,25.0,18.300018,0.0,0.0,0.0,398.02325,7.7662235e-06,0.0,85.812195,19.708357,20.295677,30.000002,0.100007,41.586052,240.77693,88.45494,0.0,85.812195,0.12420766,26.942535,86.65135,8.330017
19148,20588880.0,0.0,21.003967,18.884308,21.516113,21.455688,21.624603,21.517487,18.310303,18.31488,18.31488,28.777039,0.0,0.033222385,0.033222385,0.05738177,25.0,18.300018,0.0,0.0,0.0,403.4032,7.858507e-06,0.0,85.072876,21.178215,20.303635,30.000002,0.099719666,41.57491,240.7225,89.22175,0.0,85.072876,0.12382915,0.0,84.273476,8.330017
19149,20588940.0,0.0,21.018707,18.882172,21.535065,21.49356,21.624176,21.51767,18.306122,18.312317,18.312317,24.039429,0.0,0.0336223,0.0336223,0.056128368,25.0,18.300018,0.0,0.0,0.0,405.9885,7.905684e-06,0.0,84.2865,22.44294,20.323566,30.000002,0.099349685,41.547005,240.68643,89.84293,0.0,84.2865,0.12337542,0.0,82.573395,8.330017
19150,20589000.0,0.0,21.024658,18.880066,21.543274,21.510223,21.623657,21.517761,18.30185,18.308838,18.308838,21.484985,0.0,0.033799935,0.033799935,0.05512034,25.0,18.300018,0.0,0.0,0.0,405.93756,7.901822e-06,0.0,83.4402,23.648272,20.35441,30.000002,0.098812126,41.503826,240.66995,90.3692,0.0,83.4402,0.122722514,0.0,81.12792,8.330017
19151,20589060.0,0.0,21.035675,18.878021,21.545502,21.513092,21.624176,21.519012,18.299316,18.305298,18.305298,20.095032,0.0,0.033819545,0.033819545,0.054281253,25.0,18.300018,0.0,0.0,0.0,405.086,7.875828e-06,0.0,82.59543,24.756638,20.204374,30.000002,0.09860896,41.713875,240.6716,90.79279,0.0,82.59543,0.121922456,0.0,79.900536,8.330017
19152,20589120.0,0.0,21.034912,18.876038,21.545013,21.510254,21.624695,21.520264,18.297089,18.302399,18.302399,19.312805,0.0,0.03372927,0.03372927,0.05353887,25.0,18.300018,0.0,0.0,0.0,402.6907,7.830261e-06,0.0,81.8014,25.74511,20.241882,30.000002,0.09786209,41.661366,240.68849,91.106964,0.0,81.8014,0.12099922,0.0,78.860886,8.330017
19153,20589180.0,0.0,21.032715,18.874146,21.54309,21.504333,21.625244,21.521515,18.29535,18.299805,18.299805,18.873444,0.0,0.033570126,0.033570126,0.052874353,25.0,18.300018,0.0,0.0,0.0,399.42593,7.7664945e-06,0.0,81.08932,26.581066,20.28733,30.000002,0.09705412,41.597736,240.71832,91.311165,0.0,81.08932,0.12001613,0.0,77.994865,8.330017
19154,20589240.0,0.0,21.03003,18.872406,21.540405,21.496735,21.625824,21.522858,18.294403,18.29776,18.29776,18.626434,0.0,0.033371784,0.033371784,0.052274197,25.0,18.300018,0.0,0.0,0.0,395.82654,7.696213e-06,0.0,80.47545,27.2501,20.331255,30.000002,0.096240364,41.536243,240.75842,91.41091,0.0,80.47545,0.119018905,0.0,77.28689,8.330017
19155,20589300.0,0.0,21.026855,18.870789,21.537415,21.488312,21.626495,21.524231,18.294067,18.296326,18.296326,18.486786,0.0,0.03315634,0.03315634,0.051732134,25.0,18.300018,0.0,0.0,0.0,392.16876,7.6256306e-06,0.0,79.96658,27.749006,20.38013,30.000002,0.09543257,41.46782,240.80606,91.41626,0.0,79.96658,0.11804561,0.0,76.72237,8.330017
19156,20589360.0,0.0,21.02359,18.869324,21.534454,21.479828,21.627441,21.525848,18.294067,18.29544,18.29544,18.405426,0.0,0.03294044,0.03294044,0.051246047,25.0,18.300018,0.0,0.0,0.0,388.61548,7.5574135e-06,0.0,79.56236,28.0852,20.428988,30.000002,0.09466479,41.399418,240.85855,91.34156,0.0,79.56236,0.11712757,0.0,76.28624,8.330017
19157,20589420.0,0.0,21.020447,18.868042,21.531525,21.471222,21.628448,21.527557,18.294342,18.294952,18.294952,18.358032,0.0,0.03273486,0.03273486,0.050815906,25.0,18.300018,0.0,0.0,0.0,385.3158,7.4943696e-06,0.0,79.256454,28.27433,20.473854,30.000002,0.09396139,41.336605,240.9135,91.20291,0.0,79.256454,0.11628596,0.0,75.96337,8.330017
19158,20589480.0,0.0,21.017181,18.867004,21.528595,21.462585,21.629547,21.529297,18.2948,18.2948,18.2948,18.331146,0.0,0.032545954,0.032545954,0.050441124,25.0,18.300018,0.0,0.0,0.0,382.29285,7.43714e-06,0.0,79.04071,28.334347,20.518307,30.000002,0.09332252,41.274372,240.96901,91.01492,0.0,79.04071,0.115533,0.0,75.740036,8.330017
19159,20589540.0,0.0,21.013763,18.86618,21.525726,21.45404,21.630676,21.531097,18.295288,18.294922,18.294922,18.317078,0.0,0.03238127,0.03238127,0.05012824,25.0,18.300018,0.0,0.0,0.0,379.6169,7.3869264e-06,0.0,78.91604,28.27311,20.56292,30.000002,0.09276244,41.21191,241.02304,90.78902,0.0,78.91604,0.11489046,0.0,75.613464,8.330017
19160,20589600.0,0.0,21.010529,18.8656,21.522919,21.445557,21.631897,21.532959,18.295837,18.295197,18.295197,18.309021,0.0,0.032241747,0.032241747,0.049869947,25.0,18.300018,0.0,0.0,0.0,377.30936,7.343802e-06,0.0,78.861984,28.127909,20.600956,30.000002,0.092292465,41.15866,241.07391,90.54553,0.0,78.861984,0.11435294,0.0,75.55958,8.330017
19161,20589660.0,0.0,21.007843,18.865295,21.520752,21.438416,21.6333,21.535004,18.296387,18.295532,18.295532,18.304016,0.0,0.032122914,0.032122914,0.049653657,25.0,18.300018,0.0,0.0,0.0,375.32944,7.306775e-06,0.0,78.85686,27.931032,20.636477,30.000002,0.09188792,41.108932,241.12141,90.29696,0.0,78.85686,0.11389902,0.0,75.55519,8.330017
19162,20589720.0,0.0,21.005249,18.865265,21.518677,21.431366,21.634766,21.537079,18.296967,18.29596,18.29596,18.301147,0.0,0.032025617,0.032025617,0.0494796,25.0,18.300018,0.0,0.0,0.0,373.66974,7.2760727e-06,0.0,78.89577,27.693949,20.669317,30.000002,0.09155039,41.062958,241.16472,90.05046,0.0,78.89577,0.11353029,0.0,75.59475,8.330017
19163,20589780.0,0.0,21.002716,18.8656,21.516663,21.424408,21.636261,21.539154,18.297455,18.296417,18.296417,18.299744,0.0,0.03195414,0.03195414,0.049354225,25.0,18.300018,0.0,0.0,0.0,372.36508,7.2522885e-06,0.0,78.976616,27.42915,20.698866,30.000002,0.091291174,41.021587,241.20197,89.81734,0.0,78.976616,0.11326062,0.0,75.67533,8.330017
19164,20589840.0,0.0,21.000214,18.866241,21.514679,21.417511,21.637756,21.54126,18.297882,18.296844,18.296844,18.299011,0.0,0.031899426,0.031899426,0.049259465,25.0,18.300018,0.0,0.0,0.0,371.29294,7.2329713e-06,0.0,79.07942,27.157438,20.726147,30.000002,0.091083415,40.983395,241.23457,89.59965,0.0,79.07942,0.113056384,0.0,75.777016,8.330017
19165,20589900.0,0.0,20.997803,18.867249,21.512726,21.410645,21.639282,21.543396,18.298279,18.297302,18.297302,18.298553,0.0,0.03185462,0.03185462,0.0491826,25.0,18.300018,0.0,0.0,0.0,370.3625,7.2163534e-06,0.0,79.19397,26.885445,20.752037,30.000002,0.090906516,40.947147,241.26418,89.393425,0.0,79.19397,0.11289124,0.0,75.88986,8.330017
19166,20589960.0,0.0,20.995972,18.868622,21.511414,21.40512,21.64096,21.545654,18.298645,18.297699,18.297699,18.298431,0.0,0.031824037,0.031824037,0.049131263,25.0,18.300018,0.0,0.0,0.0,369.66153,7.2038024e-06,0.0,79.32155,26.618357,20.775978,30.000002,0.09077166,40.913628,241.28935,89.20562,0.0,79.32155,0.11277876,0.0,76.01487,8.330017
19167,20590020.0,0.0,20.994263,18.870422,21.510162,21.399658,21.64267,21.547913,18.29898,18.298065,18.298065,18.298523,0.0,0.03180896,0.03180896,0.04910716,25.0,18.300018,0.0,0.0,0.0,369.19763,7.19586e-06,0.0,79.45684,26.367313,20.79763,30.000002,0.09068323,40.883316,241.30898,89.04423,0.0,79.45684,0.112724364,0.0,76.14662,8.330017
19168,20590080.0,0.0,20.992615,18.87265,21.50888,21.394226,21.644348,21.550201,18.299255,18.298431,18.298431,18.298645,0.0,0.031799983,0.031799983,0.049093626,25.0,18.300018,0.0,0.0,0.0,368.82776,7.1896916e-06,0.0,79.59346,26.127256,20.818321,30.000002,0.09061334,40.85435,241.32613,88.896,0.0,79.59346,0.11269308,0.0,76.27929,8.330017
19169,20590140.0,0.0,20.99112,18.875336,21.50766,21.388824,21.646057,21.55243,18.2995,18.298737,18.298737,18.298859,0.0,0.031801846,0.031801846,0.04909869,25.0,18.300018,0.0,0.0,0.0,368.61502,7.1864947e-06,0.0,79.72753,25.911886,20.837236,30.000002,0.090575814,40.827866,241.3386,88.7738,0.0,79.72753,0.11270177,0.0,76.408806,8.330017
19170,20590200.0,0.0,20.989685,18.878479,21.506409,21.383453,21.647736,21.554688,18.299683,18.299011,18.299011,18.299042,0.0,0.031809613,0.031809613,0.049113713,25.0,18.300018,0.0,0.0,0.0,368.4926,7.1849677e-06,0.0,79.856285,25.71707,20.855076,30.000002,0.09055617,40.802895,241.34805,88.66989,0.0,79.856285,0.112732336,0.0,76.53276,8.330017
19171,20590260.0,0.0,20.988922,18.88211,21.505829,21.379486,21.649567,21.557098,18.299866,18.299286,18.299286,18.299255,0.0,0.031820595,0.031820595,0.0491341,25.0,18.300018,0.0,0.0,0.0,368.46344,7.18483e-06,0.0,79.980896,25.536163,20.872278,30.000002,0.09054641,40.77881,241.35571,88.577545,0.0,79.980896,0.112774916,0.0,76.65245,8.330017
19172,20590320.0,0.0,20.988281,18.886261,21.50528,21.37555,21.651367,21.559479,18.300018,18.2995,18.2995,18.299469,0.0,0.03183689,0.03183689,0.049163293,25.0,18.300018,0.0,0.0,0.0,368.54706,7.1868785e-06,0.0,80.094376,25.383097,20.888351,30.000002,0.090552755,40.75631,241.36014,88.506905,0.0,80.094376,0.11283667,0.0,76.76097,8.330017
19173,20590380.0,0.0,20.987762,18.89093,21.50476,21.371582,21.653168,21.561829,18.30014,18.299683,18.299683,18.299622,0.0,0.03185563,0.03185563,0.04919642,25.0,18.300018,0.0,0.0,0.0,368.6842,7.1899053e-06,0.0,80.19829,25.250284,20.90376,30.000002,0.09056683,40.734734,241.3626,88.45058,0.0,80.19829,0.11290731,0.0,76.86003,8.330017
19174,20590440.0,0.0,20.987396,18.89618,21.504211,21.367676,21.654968,21.564178,18.300262,18.299866,18.299866,18.299805,0.0,0.03187557,0.03187557,0.04923142,25.0,18.300018,0.0,0.0,0.0,368.853,7.1934714e-06,0.0,80.29576,25.130472,20.918785,30.000002,0.09058481,40.7137,241.36389,88.403046,0.0,80.29576,0.112982325,0.0,76.95277,8.330017
19175,20590500.0,0.0,20.987152,18.902008,21.503662,21.363739,21.656738,21.566528,18.300323,18.299988,18.299988,18.299927,0.0,0.03189703,0.03189703,0.049268723,25.0,18.300018,0.0,0.0,0.0,369.06586,7.1978075e-06,0.0,80.37926,25.035494,20.933151,30.000002,0.09060792,40.69359,241.36324,88.37141,0.0,80.37926,0.11306255,0.0,77.03186,8.330017
19176,20590560.0,0.0,20.987518,18.908417,21.503723,21.361145,21.65866,21.569,18.300385,18.30011,18.30011,18.300049,0.0,0.03191875,0.03191875,0.049306314,25.0,18.300018,0.0,0.0,0.0,369.3351,7.202829e-06,0.0,80.455986,24.95192,20.947258,30.000002,0.09063216,40.67384,241.3618,88.34662,0.0,80.455986,0.11314365,0.0,77.104385,8.330017
19177,20590620.0,0.0,20.988068,18.915466,21.503815,21.358582,21.660553,21.571472,18.300476,18.300232,18.300232,18.30017,0.0,0.031940512,0.031940512,0.049343783,25.0,18.300018,0.0,0.0,0.0,369.6496,7.2087196e-06,0.0,80.52234,24.884743,20.96102,30.000002,0.09065709,40.65457,241.35936,88.3313,0.0,80.52234,0.11322468,0.0,77.16687,8.330017
19178,20590680.0,0.0,20.9888,18.923157,21.503906,21.356018,21.662415,21.573914,18.300507,18.300323,18.300323,18.300262,0.0,0.031961437,0.031961437,0.049379613,25.0,18.300018,0.0,0.0,0.0,369.9871,7.215008e-06,0.0,80.57536,24.836868,20.97445,30.000002,0.090680376,40.63577,241.35599,88.3262,0.0,80.57536,0.11330238,0.0,77.21654,8.330017
19179,20590740.0,0.0,20.989655,18.931519,21.503998,21.353424,21.664276,21.576324,18.300537,18.300385,18.300385,18.300354,0.0,0.031981274,0.031981274,0.049413465,25.0,18.300018,0.0,0.0,0.0,370.33347,7.221383e-06,0.0,80.61926,24.801365,20.987705,30.000002,0.09070108,40.617214,241.35219,88.327065,0.0,80.61926,0.11337594,0.0,77.25746,8.330017
19180,20590800.0,0.0,20.990662,18.940582,21.504059,21.35086,21.666138,21.578766,18.300568,18.300446,18.300446,18.300415,0.0,0.03200031,0.03200031,0.04944586,25.0,18.300018,0.0,0.0,0.0,370.68765,7.227825e-06,0.0,80.65746,24.773355,21.00086,30.000002,0.090719804,40.598793,241.34816,88.33138,0.0,80.65746,0.11344644,0.0,77.292946,8.330017
19181,20590860.0,0.0,20.99237,18.950348,21.504822,21.349762,21.66809,21.58133,18.300598,18.300476,18.300476,18.300476,0.0,0.03201795,0.03201795,0.049475778,25.0,18.300018,0.0,0.0,0.0,371.0905,7.234772e-06,0.0,80.68741,24.755758,21.013897,30.000002,0.09073503,40.580544,241.34393,88.340195,0.0,80.68741,0.11351165,0.0,77.32055,8.330017
19182,20590920.0,0.0,20.994293,18.960846,21.505615,21.348633,21.670044,21.583893,18.300629,18.300537,18.300537,18.300507,0.0,0.032033436,0.032033436,0.049501944,25.0,18.300018,0.0,0.0,0.0,371.52158,7.2422754e-06,0.0,80.70768,24.749483,21.026833,30.000002,0.09074478,40.562435,241.33965,88.353226,0.0,80.70768,0.1135688,0.0,77.33898,8.330017
19183,20590980.0,0.0,20.996368,18.972076,21.506378,21.347534,21.671997,21.586426,18.30066,18.300568,18.300568,18.300568,0.0,0.032047838,0.032047838,0.04952622,25.0,18.300018,0.0,0.0,0.0,371.9622,7.249898e-06,0.0,80.72376,24.747889,21.039728,30.000002,0.090751715,40.54438,241.33539,88.3678,0.0,80.72376,0.1136219,0.0,77.35344,8.330017
19184,20591040.0,0.0,20.998627,18.9841,21.507141,21.346405,21.67392,21.588959,18.30066,18.300629,18.300629,18.300598,0.0,0.032059953,0.032059953,0.049546555,25.0,18.300018,0.0,0.0,0.0,372.4084,7.2575567e-06,0.0,80.73234,24.754105,21.052568,30.000002,0.09075274,40.5264,241.33134,88.384415,0.0,80.73234,0.113666475,0.0,77.360825,8.330017
19185,20591100.0,0.0,21.00116,18.996918,21.507904,21.345306,21.675812,21.591492,18.30066,18.300629,18.300629,18.300629,0.0,0.032068964,0.032068964,0.049561597,25.0,18.300018,0.0,0.0,0.0,372.85614,7.2651246e-06,0.0,80.73337,24.76696,21.065353,30.000002,0.09074579,40.508507,241.32782,88.40153,0.0,80.73337,0.11369953,0.0,77.361145,8.330017
19186,20591160.0,0.0,21.00412,19.01056,21.509216,21.345367,21.677856,21.594147,18.30069,18.30066,18.30066,18.30066,0.0,0.03207846,0.03207846,0.049577452,25.0,18.300018,0.0,0.0,0.0,373.3392,7.2730745e-06,0.0,80.73539,24.779053,21.078133,30.000002,0.09074006,40.490616,241.3242,88.41873,0.0,80.73539,0.1137344,0.0,77.36239,8.330017
19187,20591220.0,0.0,21.007385,19.025055,21.51056,21.345428,21.67987,21.596771,18.30072,18.30069,18.30069,18.30069,0.0,0.0320859,0.0320859,0.049589805,25.0,18.300018,0.0,0.0,0.0,373.85696,7.2816333e-06,0.0,80.732895,24.794823,21.090887,30.000002,0.09072902,40.47276,241.32097,88.435844,0.0,80.732895,0.11376164,0.0,77.35941,8.330017
19188,20591280.0,0.0,21.010925,19.040405,21.511902,21.345459,21.681854,21.599396,18.30075,18.30072,18.30072,18.30072,0.0,0.032090843,0.032090843,0.04959793,25.0,18.300018,0.0,0.0,0.0,374.39307,7.290458e-06,0.0,80.7265,24.812656,21.103558,30.000002,0.090711646,40.45502,241.31836,88.45145,0.0,80.7265,0.11377963,0.0,77.35286,8.330017
19189,20591340.0,0.0,21.014496,19.05664,21.513214,21.34552,21.683868,21.60205,18.30075,18.30075,18.30075,18.30072,0.0,0.032096144,0.032096144,0.049606662,25.0,18.300018,0.0,0.0,0.0,374.92902,7.299264e-06,0.0,80.72055,24.830376,21.116232,30.000002,0.0906952,40.437275,241.31564,88.4674,0.0,80.72055,0.11379898,0.0,77.34671,8.330017
19190,20591400.0,0.0,21.018341,19.073792,21.514557,21.345581,21.685852,21.604645,18.300781,18.30075,18.30075,18.30075,0.0,0.032099843,0.032099843,0.04961268,25.0,18.300018,0.0,0.0,0.0,375.48816,7.3083843e-06,0.0,80.71243,24.848925,21.12886,30.000002,0.090674676,40.419598,241.31335,88.48209,0.0,80.71243,0.11381241,0.0,77.338585,8.330017
19191,20591460.0,0.0,21.022827,19.091858,21.516449,21.346863,21.687958,21.607391,18.300812,18.300781,18.300781,18.300781,0.0,0.03210284,0.03210284,0.049617514,25.0,18.300018,0.0,0.0,0.0,376.09683,7.3180677e-06,0.0,80.70355,24.867565,21.141449,30.000002,0.0906524,40.40197,241.31126,88.496086,0.0,80.70355,0.113823235,0.0,77.32977,8.330017
19192,20591520.0,0.0,21.027588,19.1109,21.518341,21.348114,21.690063,21.610107,18.300873,18.300842,18.300842,18.300812,0.0,0.032104842,0.032104842,0.04962068,25.0,18.300018,0.0,0.0,0.0,376.74628,7.328526e-06,0.0,80.69382,24.88598,21.153978,30.000002,0.09062768,40.38443,241.30948,88.50888,0.0,80.69382,0.1138304,0.0,77.320206,8.330017
19193,20591580.0,0.0,21.032532,19.13089,21.520264,21.349396,21.69217,21.612823,18.300934,18.300873,18.300873,18.300873,0.0,0.032105755,0.032105755,0.049622014,25.0,18.300018,0.0,0.0,0.0,377.42416,7.3394826e-06,0.0,80.68364,24.903395,21.166409,30.000002,0.090600364,40.367027,241.30809,88.51992,0.0,80.68364,0.113833554,0.0,77.310295,8.330017
19194,20591640.0,0.0,21.037811,19.151886,21.522156,21.350647,21.694214,21.61554,18.300964,18.300903,18.300903,18.300903,0.0,0.032105587,0.032105587,0.049621567,25.0,18.300018,0.0,0.0,0.0,378.13605,7.3509627e-06,0.0,80.67394,24.918436,21.178648,30.000002,0.09057071,40.34989,241.30716,88.52843,0.0,80.67394,0.11383276,0.0,77.30092,8.330017
19195,20591700.0,0.0,21.04309,19.17392,21.524048,21.351898,21.69632,21.618256,18.300995,18.300934,18.300934,18.300934,0.0,0.032105558,0.032105558,0.049621332,25.0,18.300018,0.0,0.0,0.0,378.8448,7.362357e-06,0.0,80.664085,24.933924,21.190912,30.000002,0.09054135,40.33272,241.30617,88.53734,0.0,80.664085,0.113832474,0.0,77.29138,8.330017
19196,20591760.0,0.0,21.049194,19.19696,21.52655,21.354462,21.698486,21.621063,18.301025,18.300995,18.300995,18.300964,0.0,0.032105014,0.032105014,0.049620252,25.0,18.300018,0.0,0.0,0.0,379.62518,7.374638e-06,0.0,80.65455,24.948145,21.20309,30.000002,0.090510845,40.315674,241.3054,88.54497,0.0,80.65455,0.1138303,0.0,77.28219,8.330017
19197,20591820.0,0.0,21.055542,19.22107,21.529083,21.357056,21.700653,21.62387,18.301117,18.301025,18.301025,18.301025,0.0,0.032103967,0.032103967,0.04961835,25.0,18.300018,0.0,0.0,0.0,380.46353,7.388047e-06,0.0,80.645744,24.960476,21.215115,30.000002,0.090479426,40.29884,241.3049,88.550964,0.0,80.645744,0.11382631,0.0,77.27375,8.330017
19198,20591880.0,0.0,21.062134,19.246277,21.531586,21.359589,21.70282,21.626678,18.301178,18.301086,18.301086,18.301086,0.0,0.032102738,0.032102738,0.04961614,25.0,18.300018,0.0,0.0,0.0,381.32904,7.401878e-06,0.0,80.63737,24.971872,21.227058,30.000002,0.090447694,40.28212,241.3045,88.55622,0.0,80.63737,0.11382163,0.0,77.265724,8.330017
19199,20591940.0,0.0,21.06897,19.272583,21.534088,21.362152,21.704987,21.629456,18.301208,18.301147,18.301147,18.301117,0.0,0.032101236,0.032101236,0.0496135,25.0,18.300018,0.0,0.0,0.0,382.23468,7.416398e-06,0.0,80.62999,24.981323,21.238829,30.000002,0.09041569,40.265636,241.30432,88.56007,0.0,80.62999,0.113815986,0.0,77.2587,8.330017
19200,20592000.0,0.0,21.07611,19.300018,21.53659,21.364655,21.707123,21.632233,18.30127,18.301178,18.301178,18.301178,0.0,0.032099616,0.032099616,0.049610686,25.0,18.300018,0.0,0.0,0.0,383.1862,7.431674e-06,0.0,80.62416,24.988207,21.250322,30.000002,0.09038404,40.24955,241.30432,88.562294,0.0,80.62416,0.113809936,0.0,77.253174,8.330017
19201,20592060.0,0.0,21.086548,19.328217,21.543213,21.372345,21.713074,21.638824,18.301453,18.30127,18.30127,18.30127,0.0,0.032097995,0.032097995,0.049607866,25.0,18.300018,0.0,0.0,0.0,384.38934,7.4495792e-06,0.0,80.61808,24.995497,21.261854,30.000002,0.09035228,40.233402,241.3043,88.56476,0.0,80.61808,0.11380388,0.0,77.2474,8.330017
19202,20592120.0,0.0,21.097382,19.356873,21.550049,21.379974,21.718964,21.645416,18.301727,18.301422,18.301422,18.301422,0.0,0.03209634,0.03209634,0.049605004,25.0,18.300018,0.0,0.0,0.0,385.7854,7.4716595e-06,0.0,80.61294,25.001272,21.273224,30.000002,0.09032082,40.217487,241.30438,88.566315,0.0,80.61294,0.1137977,0.0,77.242546,8.330017
19203,20592180.0,0.0,21.108307,19.385925,21.556885,21.387573,21.724854,21.651947,18.30188,18.301605,18.301605,18.301575,0.0,0.03209471,0.03209471,0.049602207,25.0,18.300018,0.0,0.0,0.0,387.2435,7.4950754e-06,0.0,80.60868,25.00574,21.284422,30.000002,0.09028983,40.20181,241.30453,88.56714,0.0,80.60868,0.113791645,0.0,77.23854,8.330017
19204,20592240.0,0.0,21.119263,19.415344,21.56366,21.395142,21.730713,21.658478,18.302002,18.301758,18.301758,18.301727,0.0,0.032093115,0.032093115,0.04959947,25.0,18.300018,0.0,0.0,0.0,388.72556,7.5189073e-06,0.0,80.60492,25.009491,21.295511,30.000002,0.09025918,40.186283,241.30472,88.56759,0.0,80.60492,0.11378571,0.0,77.235016,8.330017
19205,20592300.0,0.0,21.13034,19.44519,21.570435,21.40268,21.736572,21.664978,18.302063,18.30188,18.30188,18.30185,0.0,0.032091632,0.032091632,0.049596936,25.0,18.300018,0.0,0.0,0.0,390.23163,7.543149e-06,0.0,80.602104,25.011963,21.306402,30.000002,0.09022929,40.171036,241.30495,88.56741,0.0,80.602104,0.11378021,0.0,77.2324,8.330017
19206,20592360.0,0.0,21.141907,19.475403,21.577759,21.41159,21.74234,21.671448,18.302124,18.301971,18.301971,18.30194,0.0,0.032090213,0.032090213,0.049594518,25.0,18.300018,0.0,0.0,0.0,391.78363,7.567893e-06,0.0,80.59971,25.013884,21.317192,30.000002,0.09019979,40.155933,241.30519,88.56699,0.0,80.59971,0.11377494,0.0,77.23019,8.330017
19207,20592420.0,0.0,21.153564,19.50595,21.585052,21.420471,21.748108,21.677887,18.302185,18.302063,18.302063,18.302032,0.0,0.032088906,0.032088906,0.049592298,25.0,18.300018,0.0,0.0,0.0,393.3698,7.593298e-06,0.0,80.59792,25.015038,21.327826,30.000002,0.09017096,40.141045,241.30545,88.56625,0.0,80.59792,0.11377011,0.0,77.22855,8.330017
19208,20592480.0,0.0,21.165314,19.536865,21.592346,21.42929,21.753845,21.684326,18.302216,18.302124,18.302124,18.302094,0.0,0.03208777,0.03208777,0.049590375,25.0,18.300018,0.0,0.0,0.0,394.97595,7.6190636e-06,0.0,80.596855,25.015362,21.338247,30.000002,0.090143055,40.126453,241.30571,88.565216,0.0,80.596855,0.11376592,0.0,77.22759,8.330017
19209,20592540.0,0.0,21.177124,19.568115,21.599548,21.438019,21.759552,21.690704,18.302246,18.302155,18.302155,18.302124,0.0,0.032086886,0.032086886,0.04958889,25.0,18.300018,0.0,0.0,0.0,396.59686,7.645074e-06,0.0,80.596535,25.014906,21.34837,30.000002,0.09011652,40.112286,241.30594,88.563995,0.0,80.596535,0.11376266,0.0,77.22735,8.330017
19210,20592600.0,0.0,21.188934,19.59967,21.60675,21.446747,21.765228,21.697083,18.302246,18.302185,18.302185,18.302185,0.0,0.03208596,0.03208596,0.04958733,25.0,18.300018,0.0,0.0,0.0,398.22147,7.671055e-06,0.0,80.59611,25.01455,21.358532,30.000002,0.09008977,40.098057,241.30618,88.5628,0.0,80.59611,0.11375925,0.0,77.227005,8.330017
19211,20592660.0,0.0,21.20227,19.63153,21.615784,21.458405,21.772034,21.70462,18.302338,18.302246,18.302246,18.302216,0.0,0.03208516,0.03208516,0.049585994,25.0,18.300018,0.0,0.0,0.0,399.96765,7.698345e-06,0.0,80.596054,25.013823,21.368553,30.000002,0.090063676,40.08403,241.30641,88.561516,0.0,80.596054,0.113756314,0.0,77.227005,8.330017
19212,20592720.0,0.0,21.21576,19.663696,21.624847,21.46997,21.778778,21.712158,18.30243,18.302307,18.302307,18.302307,0.0,0.032084532,0.032084532,0.049584944,25.0,18.300018,0.0,0.0,0.0,401.79706,7.727422e-06,0.0,80.59638,25.012753,21.378366,30.000002,0.09003849,40.070286,241.30661,88.56022,0.0,80.59638,0.113754004,0.0,77.22736,8.330017
19213,20592780.0,0.0,21.229279,19.696136,21.633911,21.481506,21.785522,21.719666,18.30252,18.302399,18.302399,18.302368,0.0,0.032083973,0.032083973,0.049584012,25.0,18.300018,0.0,0.0,0.0,403.64703,7.756877e-06,0.0,80.59687,25.011557,21.388086,30.000002,0.09001372,40.05668,241.3068,88.55893,0.0,80.59687,0.113751955,0.0,77.227875,8.330017
19214,20592840.0,0.0,21.242859,19.728851,21.642883,21.49295,21.792236,21.727142,18.302551,18.30246,18.30246,18.30243,0.0,0.032083564,0.032083564,0.04958334,25.0,18.300018,0.0,0.0,0.0,405.51596,7.786675e-06,0.0,80.597595,25.0102,21.397608,30.000002,0.08998978,40.043346,241.30695,88.5577,0.0,80.597595,0.11375046,0.0,77.22861,8.330017
19215,20592900.0,0.0,21.25644,19.76181,21.651794,21.504272,21.79889,21.734558,18.302582,18.30249,18.30249,18.30249,0.0,0.032083318,0.032083318,0.04958294,25.0,18.300018,0.0,0.0,0.0,407.39355,7.816613e-06,0.0,80.59851,25.008814,21.406857,30.000002,0.089966916,40.030403,241.30705,88.55663,0.0,80.59851,0.11374957,0.0,77.22951,8.330017
19216,20592960.0,0.0,21.27063,19.795044,21.661469,21.517303,21.805664,21.742035,18.302643,18.302551,18.302551,18.30252,0.0,0.03208305,0.03208305,0.0495825,25.0,18.300018,0.0,0.0,0.0,409.32135,7.846994e-06,0.0,80.5994,25.007421,21.416142,30.000002,0.0899439,40.017403,241.30716,88.55554,0.0,80.5994,0.113748595,0.0,77.230385,8.330017
19217,20593020.0,0.0,21.284882,19.82846,21.671082,21.530243,21.812378,21.749481,18.302673,18.302582,18.302582,18.302582,0.0,0.03208288,0.03208288,0.049582243,25.0,18.300018,0.0,0.0,0.0,411.28354,7.878091e-06,0.0,80.60039,25.006039,21.42525,30.000002,0.089921564,40.00465,241.30724,88.554565,0.0,80.60039,0.11374801,0.0,77.23135,8.330017
19218,20593080.0,0.0,21.299164,19.862122,21.680634,21.54303,21.819061,21.756866,18.302704,18.302612,18.302612,18.302612,0.0,0.03208283,0.03208283,0.049582165,25.0,18.300018,0.0,0.0,0.0,413.2566,7.9094125e-06,0.0,80.601395,25.004791,21.434097,30.000002,0.08990012,39.992264,241.30728,88.55379,0.0,80.601395,0.11374782,0.0,77.23232,8.330017
19219,20593140.0,0.0,21.313477,19.895996,21.690216,21.555878,21.825745,21.764282,18.302734,18.302673,18.302673,18.302643,0.0,0.032082763,0.032082763,0.049582064,25.0,18.300018,0.0,0.0,0.0,415.23685,7.940729e-06,0.0,80.6024,25.003515,21.442978,30.000002,0.08987855,39.97983,241.30733,88.55298,0.0,80.6024,0.11374759,0.0,77.2333,8.330017
19220,20593200.0,0.0,21.32779,19.930054,21.699707,21.568604,21.832397,21.771637,18.302734,18.302704,18.302704,18.302673,0.0,0.03208276,0.03208276,0.049582075,25.0,18.300018,0.0,0.0,0.0,417.22205,7.9721285e-06,0.0,80.6034,25.002346,21.451694,30.000002,0.08985754,39.96763,241.30736,88.5523,0.0,80.6034,0.1137476,0.0,77.234276,8.330017
19221,20593260.0,0.0,21.342743,19.964264,21.70993,21.583008,21.839111,21.779022,18.302765,18.302704,18.302704,18.302704,0.0,0.03208279,0.03208279,0.04958213,25.0,18.300018,0.0,0.0,0.0,419.2572,8.004014e-06,0.0,80.60439,25.001238,21.460325,30.000002,0.0898368,39.955544,241.30736,88.55169,0.0,80.60439,0.1137477,0.0,77.23523,8.330017
19222,20593320.0,0.0,21.357727,19.998657,21.720154,21.597382,21.845795,21.786377,18.302826,18.302765,18.302765,18.302734,0.0,0.03208285,0.03208285,0.04958225,25.0,18.300018,0.0,0.0,0.0,421.32303,8.036517e-06,0.0,80.60535,25.00023,21.468832,30.000002,0.08981644,39.943634,241.30736,88.55118,0.0,80.60535,0.11374795,0.0,77.236145,8.330017
19223,20593380.0,0.0,21.372711,20.033203,21.730316,21.611603,21.852478,21.793701,18.302826,18.302795,18.302795,18.302765,0.0,0.032082945,0.032082945,0.049582426,25.0,18.300018,0.0,0.0,0.0,423.39972,8.069224e-06,0.0,80.60623,24.999372,21.477173,30.000002,0.08979656,39.931957,241.30734,88.55078,0.0,80.60623,0.113748305,0.0,77.23699,8.330017
19224,20593440.0,0.0,21.387695,20.067902,21.740387,21.625702,21.85907,21.800995,18.302856,18.302795,18.302795,18.302795,0.0,0.032083064,0.032083064,0.049582634,25.0,18.300018,0.0,0.0,0.0,425.47525,8.101909e-06,0.0,80.607,24.998722,21.485285,30.000002,0.089777276,39.9206,241.3073,88.55054,0.0,80.607,0.11374877,0.0,77.237724,8.330017
19225,20593500.0,0.0,21.40268,20.102692,21.750458,21.639832,21.865723,21.808289,18.302856,18.302826,18.302826,18.302826,0.0,0.03208318,0.03208318,0.04958284,25.0,18.300018,0.0,0.0,0.0,427.5597,8.134608e-06,0.0,80.60779,24.998041,21.493427,30.000002,0.089757904,39.909203,241.30725,88.55027,0.0,80.60779,0.1137492,0.0,77.23848,8.330017
19226,20593560.0,0.0,21.418304,20.137634,21.761292,21.655731,21.872406,21.815582,18.302887,18.302856,18.302856,18.302826,0.0,0.03208331,0.03208331,0.049583063,25.0,18.300018,0.0,0.0,0.0,429.69214,8.16777e-06,0.0,80.60852,24.997463,21.501463,30.000002,0.089738816,39.897953,241.3072,88.55007,0.0,80.60852,0.11374968,0.0,77.239174,8.330017
19227,20593620.0,0.0,21.43396,20.172638,21.772125,21.67154,21.87909,21.822876,18.302917,18.302856,18.302856,18.302856,0.0,0.032083444,0.032083444,0.049583297,25.0,18.300018,0.0,0.0,0.0,431.85532,8.201575e-06,0.0,80.60916,24.99702,21.509344,30.000002,0.0897201,39.886917,241.30714,88.549965,0.0,80.60916,0.11375018,0.0,77.239784,8.330017
19228,20593680.0,0.0,21.449646,20.207764,21.782928,21.687286,21.885742,21.830109,18.302948,18.302887,18.302887,18.302887,0.0,0.03208358,0.03208358,0.04958353,25.0,18.300018,0.0,0.0,0.0,434.02527,8.235469e-06,0.0,80.60976,24.996637,21.517153,30.000002,0.08970155,39.875984,241.30708,88.54989,0.0,80.60976,0.11375068,0.0,77.24035,8.330017
19229,20593740.0,0.0,21.465271,20.24295,21.79364,21.702911,21.892365,21.837341,18.302948,18.302917,18.302917,18.302917,0.0,0.03208371,0.03208371,0.04958375,25.0,18.300018,0.0,0.0,0.0,436.1969,8.269374e-06,0.0,80.610275,24.99637,21.524815,30.000002,0.08968334,39.865257,241.30702,88.54987,0.0,80.610275,0.113751166,0.0,77.24084,8.330017
19230,20593800.0,0.0,21.480865,20.278198,21.80426,21.718384,21.898956,21.844543,18.302948,18.302917,18.302917,18.302917,0.0,0.032083824,0.032083824,0.04958395,25.0,18.300018,0.0,0.0,0.0,438.36066,8.303141e-06,0.0,80.61069,24.996235,21.532272,30.000002,0.08966558,39.85482,241.30696,88.54992,0.0,80.61069,0.1137516,0.0,77.24123,8.330017
19231,20593860.0,0.0,21.49704,20.313477,21.815613,21.735504,21.90564,21.851746,18.302979,18.302948,18.302948,18.302948,0.0,0.032083943,0.032083943,0.049584154,25.0,18.300018,0.0,0.0,0.0,440.578,8.33737e-06,0.0,80.61111,24.996082,21.539755,30.000002,0.08964776,39.84434,241.30688,88.54996,0.0,80.61111,0.113752045,0.0,77.24163,8.330017
19232,20593920.0,0.0,21.513214,20.348816,21.826935,21.752502,21.912292,21.858948,18.303009,18.302979,18.302979,18.302979,0.0,0.032084055,0.032084055,0.049584337,25.0,18.300018,0.0,0.0,0.0,442.81528,8.3720715e-06,0.0,80.611465,24.996008,21.547106,30.000002,0.089630224,39.83405,241.30682,88.55003,0.0,80.611465,0.11375244,0.0,77.24197,8.330017
19233,20593980.0,0.0,21.529327,20.384155,21.838165,21.769318,21.918915,21.866089,18.303009,18.302979,18.302979,18.302979,0.0,0.032084145,0.032084145,0.04958449,25.0,18.300018,0.0,0.0,0.0,445.04852,8.406746e-06,0.0,80.61175,24.996017,21.554258,30.000002,0.08961311,39.824036,241.30675,88.55014,0.0,80.61175,0.113752775,0.0,77.24223,8.330017
19234,20594040.0,0.0,21.545471,20.419525,21.849396,21.786163,21.925568,21.87326,18.30304,18.303009,18.303009,18.303009,0.0,0.032084238,0.032084238,0.049584646,25.0,18.300018,0.0,0.0,0.0,447.29248,8.44145e-06,0.0,80.61204,24.996017,21.561438,30.000002,0.089595936,39.813988,241.30669,88.55024,0.0,80.61204,0.113753125,0.0,77.2425,8.330017
19235,20594100.0,0.0,21.561554,20.454895,21.860565,21.802917,21.93216,21.880371,18.30304,18.303009,18.303009,18.303009,0.0,0.032084316,0.032084316,0.04958478,25.0,18.300018,0.0,0.0,0.0,449.52844,8.476031e-06,0.0,80.612274,24.996065,21.568491,30.000002,0.08957903,39.80411,241.30661,88.550354,0.0,80.612274,0.11375341,0.0,77.24273,8.330017
19236,20594160.0,0.0,21.578186,20.490234,21.872375,21.821167,21.938843,21.887512,18.30304,18.303009,18.303009,18.303009,0.0,0.03208439,0.03208439,0.049584907,25.0,18.300018,0.0,0.0,0.0,451.8057,8.510956e-06,0.0,80.612495,24.996134,21.575478,30.000002,0.08956226,39.79433,241.30655,88.55047,0.0,80.612495,0.113753684,0.0,77.242935,8.330017
19237,20594220.0,0.0,21.594788,20.525543,21.884186,21.839355,21.945526,21.894623,18.30307,18.30304,18.30304,18.30304,0.0,0.032084454,0.032084454,0.049585015,25.0,18.300018,0.0,0.0,0.0,454.10318,8.5463e-06,0.0,80.612686,24.99623,21.582369,30.000002,0.0895457,39.784683,241.30649,88.5506,0.0,80.612686,0.11375392,0.0,77.24311,8.330017
19238,20594280.0,0.0,21.611359,20.560822,21.895935,21.857422,21.952148,21.901733,18.30307,18.30307,18.30307,18.30304,0.0,0.032084506,0.032084506,0.0495851,25.0,18.300018,0.0,0.0,0.0,456.40137,8.581666e-06,0.0,80.612854,24.996347,21.58913,30.000002,0.0895294,39.775215,241.30643,88.55072,0.0,80.612854,0.113754116,0.0,77.24326,8.330017
19239,20594340.0,0.0,21.627808,20.596039,21.907562,21.875275,21.95874,21.908752,18.30307,18.30307,18.30307,18.30307,0.0,0.03208454,0.03208454,0.049585164,25.0,18.300018,0.0,0.0,0.0,458.68567,8.616808e-06,0.0,80.61298,24.99648,21.595713,30.000002,0.0895135,39.766003,241.30637,88.550835,0.0,80.61298,0.11375424,0.0,77.243385,8.330017
19240,20594400.0,0.0,21.644287,20.631195,21.91922,21.893158,21.965332,21.915802,18.30307,18.30307,18.30307,18.30307,0.0,0.03208458,0.03208458,0.049585223,25.0,18.300018,0.0,0.0,0.0,460.98172,8.651994e-06,0.0,80.61311,24.996614,21.602318,30.000002,0.089497544,39.756756,241.3063,88.55096,0.0,80.61311,0.11375439,0.0,77.24351,8.330017
19241,20594460.0,0.0,21.661255,20.66626,21.931519,21.912537,21.972046,21.922852,18.3031,18.30307,18.30307,18.30307,0.0,0.032084614,0.032084614,0.04958528,25.0,18.300018,0.0,0.0,0.0,463.3092,8.687415e-06,0.0,80.613235,24.996752,21.608839,30.000002,0.08948177,39.747627,241.30626,88.55107,0.0,80.613235,0.1137545,0.0,77.24362,8.330017
19242,20594520.0,0.0,21.678192,20.701233,21.943756,21.931793,21.978699,21.92987,18.3031,18.3031,18.3031,18.3031,0.0,0.032084633,0.032084633,0.049585316,25.0,18.300018,0.0,0.0,0.0,465.65347,8.723208e-06,0.0,80.613335,24.996891,21.615236,30.000002,0.08946627,39.738667,241.30621,88.55117,0.0,80.613335,0.11375459,0.0,77.24371,8.330017
19243,20594580.0,0.0,21.695068,20.736084,21.955994,21.950989,21.985321,21.93686,18.303131,18.3031,18.3031,18.3031,0.0,0.03208465,0.03208465,0.049585346,25.0,18.300018,0.0,0.0,0.0,467.9983,8.758986e-06,0.0,80.613434,24.997028,21.621578,30.000002,0.08945089,39.729794,241.30615,88.55128,0.0,80.613434,0.11375465,0.0,77.24381,8.330017
19244,20594640.0,0.0,21.711884,20.770844,21.96811,21.970062,21.991943,21.943848,18.303131,18.3031,18.3031,18.3031,0.0,0.032084666,0.032084666,0.049585365,25.0,18.300018,0.0,0.0,0.0,470.335,8.79461e-06,0.0,80.61353,24.997162,21.6278,30.000002,0.08943577,39.72108,241.3061,88.55136,0.0,80.61353,0.113754705,0.0,77.2439,8.330017
19245,20594700.0,0.0,21.728577,20.80545,21.980133,21.988892,21.998505,21.950775,18.3031,18.3031,18.3031,18.3031,0.0,0.03208467,0.03208467,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.65216,8.829916e-06,0.0,80.61362,24.99728,21.633856,30.000002,0.08942105,39.7126,241.30606,88.55144,0.0,80.61362,0.11375471,0.0,77.24399,8.330017
19246,20594760.0,0.0,21.74585,20.839935,21.99289,22.0094,22.005188,21.957703,18.303131,18.3031,18.3031,18.3031,0.0,0.032084677,0.032084677,0.04958538,25.0,18.300018,0.0,0.0,0.0,475.02502,8.865697e-06,0.0,80.613716,24.997404,21.639933,30.000002,0.08940626,39.704094,241.30602,88.55151,0.0,80.613716,0.11375474,0.0,77.24407,8.330017
19247,20594820.0,0.0,21.763031,20.874237,22.005615,22.029785,22.01184,21.96463,18.303131,18.303131,18.303131,18.303131,0.0,0.032084677,0.032084677,0.049585383,25.0,18.300018,0.0,0.0,0.0,477.40637,8.901766e-06,0.0,80.6138,24.997515,21.645903,30.000002,0.08939172,39.695736,241.30598,88.55158,0.0,80.6138,0.11375474,0.0,77.24416,8.330017
19248,20594880.0,0.0,21.78006,20.908386,22.018188,22.049927,22.018463,21.971527,18.303131,18.303131,18.303131,18.303131,0.0,0.032084677,0.032084677,0.04958538,25.0,18.300018,0.0,0.0,0.0,479.7716,8.937618e-06,0.0,80.61389,24.99761,21.65171,30.000002,0.08937757,39.687607,241.30594,88.551636,0.0,80.61389,0.11375474,0.0,77.244255,8.330017
19249,20594940.0,0.0,21.79715,20.942352,22.030792,22.07013,22.025085,21.978394,18.303131,18.303131,18.303131,18.303131,0.0,0.032084674,0.032084674,0.049585376,25.0,18.300018,0.0,0.0,0.0,482.14966,8.973529e-06,0.0,80.61399,24.99771,21.65754,30.000002,0.08936335,39.679443,241.30591,88.55169,0.0,80.61399,0.11375473,0.0,77.24434,8.330017
19250,20595000.0,0.0,21.814087,20.976105,22.043335,22.090149,22.031647,21.98526,18.303131,18.303131,18.303131,18.303131,0.0,0.03208467,0.03208467,0.049585372,25.0,18.300018,0.0,0.0,0.0,484.50867,9.009152e-06,0.0,80.61408,24.997795,21.663265,30.000002,0.08934938,39.67143,241.30586,88.551735,0.0,80.61408,0.11375471,0.0,77.24443,8.330017
19251,20595060.0,0.0,21.831512,21.009644,22.056519,22.111755,22.03833,21.992096,18.303131,18.303131,18.303131,18.303131,0.0,0.03208467,0.03208467,0.049585365,25.0,18.300018,0.0,0.0,0.0,486.90414,9.045029e-06,0.0,80.61418,24.997875,21.668938,30.000002,0.08933554,39.663486,241.30583,88.55178,0.0,80.61418,0.113754705,0.0,77.24453,8.330017
19252,20595120.0,0.0,21.848907,21.042969,22.069702,22.13324,22.044983,21.998932,18.303162,18.303131,18.303131,18.303131,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,489.3123,9.081198e-06,0.0,80.61428,24.997948,21.674532,30.000002,0.08932188,39.655655,241.3058,88.55182,0.0,80.61428,0.113754675,0.0,77.24461,8.330017
19253,20595180.0,0.0,21.86618,21.07608,22.082794,22.154572,22.051605,22.005737,18.303162,18.303131,18.303131,18.303131,0.0,0.03208466,0.03208466,0.049585346,25.0,18.300018,0.0,0.0,0.0,491.71268,9.117257e-06,0.0,80.61438,24.998009,21.68002,30.000002,0.08930847,39.647972,241.30576,88.55185,0.0,80.61438,0.11375467,0.0,77.24472,8.330017
19254,20595240.0,0.0,21.88327,21.108917,22.095764,22.17569,22.058197,22.012482,18.303131,18.303131,18.303131,18.303131,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,494.0882,9.152929e-06,0.0,80.61449,24.998058,21.68536,30.000002,0.089295425,39.640495,241.30573,88.55187,0.0,80.61449,0.11375464,0.0,77.24482,8.330017
19255,20595300.0,0.0,21.90039,21.14148,22.108734,22.196838,22.064789,22.019257,18.303131,18.303131,18.303131,18.303131,0.0,0.03208465,0.03208465,0.049585328,25.0,18.300018,0.0,0.0,0.0,496.47714,9.188671e-06,0.0,80.61459,24.99811,21.69072,30.000002,0.08928233,39.63299,241.3057,88.551895,0.0,80.61459,0.11375463,0.0,77.24492,8.330017
19256,20595360.0,0.0,21.917938,21.173798,22.122375,22.219543,22.071472,22.026001,18.303131,18.303131,18.303131,18.303131,0.0,0.032084644,0.032084644,0.04958532,25.0,18.300018,0.0,0.0,0.0,498.89032,9.224529e-06,0.0,80.6147,24.998156,21.69601,30.000002,0.08926939,39.625584,241.30566,88.55192,0.0,80.6147,0.113754615,0.0,77.245026,8.330017
