,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19257,20595420.0,0.0,21.935394,21.20581,22.135986,22.242065,22.078125,22.032745,18.303131,18.303131,18.303131,18.303131,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,501.3124,9.260627e-06,0.0,80.614815,24.998192,21.7012,30.000002,0.089256704,39.61832,241.30563,88.55193,0.0,80.614815,0.11375459,0.0,77.24513,8.330017
19258,20595480.0,0.0,21.95279,21.237518,22.149536,22.264526,22.084778,22.03946,18.303162,18.303131,18.303131,18.303131,0.0,0.032084636,0.032084636,0.04958531,25.0,18.300018,0.0,0.0,0.0,503.7298,9.296641e-06,0.0,80.61492,24.998226,21.706343,30.000002,0.08924413,39.61112,241.3056,88.55195,0.0,80.61492,0.11375458,0.0,77.24524,8.330017
19259,20595540.0,0.0,21.970001,21.26892,22.163025,22.286804,22.0914,22.046173,18.303131,18.303131,18.303131,18.303131,0.0,0.032084633,0.032084633,0.0495853,25.0,18.300018,0.0,0.0,0.0,506.13052,9.332371e-06,0.0,80.61504,24.998255,21.711388,30.000002,0.08923179,39.604057,241.30557,88.55196,0.0,80.61504,0.11375456,0.0,77.245346,8.330017
19260,20595600.0,0.0,21.987091,21.300018,22.176361,22.308868,22.097961,22.052795,18.303131,18.303131,18.303131,18.303131,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,508.50296,9.367651e-06,0.0,80.61516,24.99828,21.7163,30.000002,0.08921978,39.597183,241.30554,88.55197,0.0,80.61516,0.11375456,0.0,77.24546,8.330017
19261,20595660.0,0.0,22.010254,21.330933,22.19751,22.340576,22.111786,22.06665,18.303345,18.303192,18.303192,18.303192,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,511.37573,9.407634e-06,0.0,80.61527,24.998304,21.721226,30.000002,0.089207724,39.590282,241.30551,88.55199,0.0,80.61527,0.113754556,0.0,77.24557,8.330017
19262,20595720.0,0.0,22.033722,21.361847,22.219025,22.37207,22.12558,22.080475,18.30371,18.303375,18.303375,18.303345,0.0,0.03208463,0.03208463,0.049585298,25.0,18.300018,0.0,0.0,0.0,514.5232,9.453431e-06,0.0,80.61539,24.998325,21.726082,30.000002,0.08919585,39.583485,241.3055,88.551994,0.0,80.61539,0.113754556,0.0,77.24568,8.330017
19263,20595780.0,0.0,22.057098,21.392792,22.240448,22.403442,22.139313,22.094238,18.303986,18.303589,18.303589,18.303558,0.0,0.03208462,0.03208462,0.049585283,25.0,18.300018,0.0,0.0,0.0,517.7354,9.500665e-06,0.0,80.6155,24.998344,21.731203,30.000002,0.0891833,39.576317,241.30547,88.552,0.0,80.6155,0.113754526,0.0,77.2458,8.330017
19264,20595840.0,0.0,22.080444,21.423737,22.26178,22.434631,22.152985,22.10794,18.304077,18.303802,18.303802,18.303741,0.0,0.03208463,0.03208463,0.049585298,25.0,18.300018,0.0,0.0,0.0,520.9767,9.5484675e-06,0.0,80.61562,24.998358,21.735617,30.000002,0.08917252,39.570137,241.30544,88.55202,0.0,80.61562,0.113754556,0.0,77.24591,8.330017
19265,20595900.0,0.0,22.103668,21.454681,22.28299,22.465607,22.166626,22.121613,18.304138,18.303925,18.303925,18.303894,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,524.21277,9.596093e-06,0.0,80.61574,24.998375,21.740253,30.000002,0.08916117,39.56365,241.3054,88.552025,0.0,80.61574,0.113754556,0.0,77.24602,8.330017
19266,20595960.0,0.0,22.127197,21.485626,22.304565,22.497833,22.180023,22.134949,18.304138,18.304016,18.304016,18.303986,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,527.47327,9.643808e-06,0.0,80.615845,24.99839,21.744848,30.000002,0.08914992,39.557213,241.30537,88.55204,0.0,80.615845,0.11375456,0.0,77.24613,8.330017
19267,20596020.0,0.0,22.150665,21.516571,22.32608,22.529877,22.19336,22.148285,18.304169,18.304077,18.304077,18.304047,0.0,0.032084633,0.032084633,0.0495853,25.0,18.300018,0.0,0.0,0.0,530.7398,9.6915965e-06,0.0,80.61597,24.998405,21.74938,30.000002,0.08913883,39.55087,241.30534,88.55205,0.0,80.61597,0.11375456,0.0,77.24624,8.330017
19268,20596080.0,0.0,22.174011,21.547516,22.347443,22.561707,22.206665,22.16153,18.304169,18.304108,18.304108,18.304077,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,533.9969,9.739185e-06,0.0,80.61607,24.998419,21.753826,30.000002,0.08912794,39.544643,241.30533,88.55206,0.0,80.61607,0.11375458,0.0,77.246346,8.330017
19269,20596140.0,0.0,22.197235,21.57846,22.368591,22.5932,22.219849,22.174683,18.304138,18.304108,18.304108,18.304108,0.0,0.032084636,0.032084636,0.049585313,25.0,18.300018,0.0,0.0,0.0,537.2276,9.786346e-06,0.0,80.61619,24.998434,21.758152,30.000002,0.089117356,39.53859,241.3053,88.55207,0.0,80.61619,0.11375459,0.0,77.24645,8.330017
19270,20596200.0,0.0,22.220459,21.609406,22.389801,22.624756,22.233063,22.187866,18.304138,18.304138,18.304138,18.304108,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,540.4786,9.833574e-06,0.0,80.616295,24.99845,21.762491,30.000002,0.08910672,39.532513,241.30527,88.552086,0.0,80.616295,0.1137546,0.0,77.24656,8.330017
19271,20596260.0,0.0,22.24469,21.64035,22.412262,22.6586,22.246948,22.20163,18.304138,18.304138,18.304138,18.304138,0.0,0.032084636,0.032084636,0.049585313,25.0,18.300018,0.0,0.0,0.0,543.78845,9.881095e-06,0.0,80.61641,24.998465,21.767103,30.000002,0.08909541,39.52606,241.30524,88.552086,0.0,80.61641,0.11375459,0.0,77.24666,8.330017
19272,20596320.0,0.0,22.26889,21.671265,22.434692,22.69226,22.260742,22.215332,18.3042,18.304138,18.304138,18.304138,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,547.1419,9.929488e-06,0.0,80.61652,24.998476,21.771675,30.000002,0.0890842,39.519657,241.30522,88.55209,0.0,80.61652,0.11375458,0.0,77.24677,8.330017
19273,20596380.0,0.0,22.293,21.702148,22.457031,22.725739,22.274506,22.228973,18.30423,18.304169,18.304169,18.304169,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,550.50867,9.978206e-06,0.0,80.61662,24.998487,21.77521,30.000002,0.08907557,39.514706,241.30519,88.55212,0.0,80.61662,0.11375464,0.0,77.24687,8.330017
19274,20596440.0,0.0,22.317017,21.733063,22.479218,22.758942,22.288177,22.242554,18.30423,18.3042,18.3042,18.3042,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,553.8586,1.0026546e-05,0.0,80.61672,24.998505,21.779295,30.000002,0.08906556,39.508987,241.30516,88.55213,0.0,80.61672,0.11375465,0.0,77.24697,8.330017
19275,20596500.0,0.0,22.34085,21.763916,22.50119,22.79181,22.301788,22.256073,18.3042,18.3042,18.3042,18.3042,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,557.17883,1.0074394e-05,0.0,80.61683,24.998522,21.78327,30.000002,0.08905582,39.50342,241.30515,88.55215,0.0,80.61683,0.11375467,0.0,77.24706,8.330017
19276,20596560.0,0.0,22.365082,21.79477,22.52362,22.82602,22.315308,22.269348,18.3042,18.3042,18.3042,18.3042,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,560.548,1.0122568e-05,0.0,80.61692,24.998539,21.787258,30.000002,0.08904604,39.497837,241.30511,88.552155,0.0,80.61692,0.113754675,0.0,77.247154,8.330017
19277,20596620.0,0.0,22.38919,21.825623,22.54596,22.860016,22.328766,22.282562,18.3042,18.3042,18.3042,18.3042,0.0,0.032084666,0.032084666,0.04958536,25.0,18.300018,0.0,0.0,0.0,563.9094,1.0170699e-05,0.0,80.61702,24.998556,21.791176,30.000002,0.089036435,39.49235,241.30508,88.55217,0.0,80.61702,0.11375469,0.0,77.24725,8.330017
19278,20596680.0,0.0,22.413147,21.856415,22.568115,22.893616,22.342133,22.295685,18.3042,18.3042,18.3042,18.3042,0.0,0.03208467,0.03208467,0.04958537,25.0,18.300018,0.0,0.0,0.0,567.24493,1.0218442e-05,0.0,80.61712,24.998573,21.794989,30.000002,0.08902709,39.487015,241.30507,88.552185,0.0,80.61712,0.113754705,0.0,77.24734,8.330017
19279,20596740.0,0.0,22.437134,21.887207,22.590271,22.927277,22.35553,22.308838,18.3042,18.3042,18.3042,18.3042,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,570.6011,1.0266256e-05,0.0,80.61721,24.99859,21.798813,30.000002,0.089017704,39.48166,241.30504,88.5522,0.0,80.61721,0.11375471,0.0,77.24743,8.330017
19280,20596800.0,0.0,22.460999,21.917969,22.612305,22.960724,22.368866,22.32193,18.304169,18.3042,18.3042,18.3042,0.0,0.032084677,0.032084677,0.049585376,25.0,18.300018,0.0,0.0,0.0,573.93365,1.0313708e-05,0.0,80.6173,24.998608,21.802572,30.000002,0.08900849,39.476402,241.30502,88.552216,0.0,80.6173,0.11375473,0.0,77.24752,8.330017
19281,20596860.0,0.0,22.485168,21.9487,22.634705,22.99533,22.38208,22.334747,18.304169,18.304169,18.304169,18.304169,0.0,0.03208468,0.03208468,0.049585383,25.0,18.300018,0.0,0.0,0.0,577.28937,1.036123e-05,0.0,80.61739,24.998627,21.806293,30.000002,0.08899935,39.47119,241.305,88.55223,0.0,80.61739,0.11375474,0.0,77.247604,8.330017
19282,20596920.0,0.0,22.509277,21.97937,22.657043,23.029755,22.395294,22.347565,18.304169,18.304169,18.304169,18.304169,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,580.6489,1.04088085e-05,0.0,80.617485,24.998644,21.809963,30.000002,0.088990346,39.466053,241.30498,88.55224,0.0,80.617485,0.113754764,0.0,77.247696,8.330017
19283,20596980.0,0.0,22.533264,22.01004,22.67926,23.063934,22.408417,22.36029,18.304138,18.304169,18.304169,18.304169,0.0,0.03208469,0.03208469,0.049585395,25.0,18.300018,0.0,0.0,0.0,583.9968,1.0456169e-05,0.0,80.61757,24.998661,21.813564,30.000002,0.08898151,39.46101,241.30495,88.55225,0.0,80.61757,0.113754764,0.0,77.24778,8.330017
19284,20597040.0,0.0,22.557068,22.04065,22.701233,23.097748,22.421448,22.372955,18.304138,18.304138,18.304138,18.304138,0.0,0.03208469,0.03208469,0.049585402,25.0,18.300018,0.0,0.0,0.0,587.3158,1.0503077e-05,0.0,80.61766,24.99868,21.817068,30.000002,0.08897291,39.45611,241.30493,88.55227,0.0,80.61766,0.11375478,0.0,77.247856,8.330017
19285,20597100.0,0.0,22.580933,22.071228,22.723267,23.131622,22.43451,22.38562,18.304108,18.304138,18.304138,18.304138,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,590.6548,1.0550058e-05,0.0,80.617744,24.998697,21.820583,30.000002,0.088964276,39.451183,241.3049,88.552284,0.0,80.617744,0.11375479,0.0,77.24794,8.330017
19286,20597160.0,0.0,22.605072,22.101776,22.745697,23.166687,22.44748,22.398071,18.304108,18.304138,18.304138,18.304138,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,594.00665,1.0597017e-05,0.0,80.61783,24.998714,21.824053,30.000002,0.08895575,39.446323,241.30489,88.5523,0.0,80.61783,0.1137548,0.0,77.248024,8.330017
19287,20597220.0,0.0,22.62912,22.132294,22.768036,23.201477,22.460419,22.410461,18.304108,18.304108,18.304108,18.304108,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,597.3605,1.0644024e-05,0.0,80.61791,24.998734,21.827457,30.000002,0.08894739,39.44156,241.30486,88.55231,0.0,80.61791,0.11375482,0.0,77.2481,8.330017
19288,20597280.0,0.0,22.653107,22.16272,22.790283,23.236176,22.473328,22.422821,18.304108,18.304108,18.304108,18.304108,0.0,0.032084703,0.032084703,0.04958542,25.0,18.300018,0.0,0.0,0.0,600.7112,1.0690914e-05,0.0,80.61799,24.99875,21.83083,30.000002,0.08893911,39.436836,241.30484,88.55232,0.0,80.61799,0.113754824,0.0,77.24818,8.330017
19289,20597340.0,0.0,22.677002,22.193146,22.812378,23.27063,22.486145,22.43515,18.304077,18.304108,18.304108,18.304108,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,604.04626,1.073751e-05,0.0,80.61807,24.998768,21.834139,30.000002,0.08893097,39.432205,241.30481,88.55234,0.0,80.61807,0.11375484,0.0,77.24826,8.330017
19290,20597400.0,0.0,22.700775,22.22348,22.834412,23.30487,22.498962,22.447418,18.304077,18.304077,18.304077,18.304108,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,607.3694,1.0783852e-05,0.0,80.61815,24.998785,21.837404,30.000002,0.08892294,39.42763,241.3048,88.55235,0.0,80.61815,0.11375485,0.0,77.24833,8.330017
19291,20597460.0,0.0,22.724823,22.253784,22.85672,23.340088,22.511719,22.459503,18.304047,18.304077,18.304077,18.304077,0.0,0.032084707,0.032084707,0.049585436,25.0,18.300018,0.0,0.0,0.11555842,610.7128,1.0830224e-05,0.0,80.618225,24.998802,21.840643,30.000002,0.08891499,39.423103,241.30478,88.55236,0.0,80.618225,0.11375485,0.0,77.248405,8.330017
19292,20597520.0,0.0,22.749695,22.284027,22.880188,23.375061,22.524475,22.471558,18.304382,18.304077,18.304077,18.304077,0.0,0.03202095,0.03202095,0.049801923,25.0,18.300018,0.0,0.0,0.71058017,614.4013,1.0881474e-05,0.0,80.63227,24.904972,21.843904,30.000002,0.08896764,39.418537,241.30339,88.52371,0.0,80.63227,0.113843426,0.0,77.404755,8.330017
19293,20597580.0,0.0,22.775879,22.31424,22.905396,23.409637,22.537231,22.483643,18.305634,18.304413,18.304413,18.304352,0.0,0.03189762,0.03189762,0.0503219,25.0,18.300018,0.0,0.0,1.6466988,619.2474,1.0953338e-05,0.0,80.71187,24.653616,21.841167,30.000002,0.08916145,39.422367,241.29684,88.4573,0.0,80.71187,0.1141165,0.0,77.80341,8.330017
19294,20597640.0,0.0,22.803162,22.34436,22.932129,23.443665,22.550018,22.495728,18.307281,18.305176,18.305176,18.305054,0.0,0.031728867,0.031728867,0.051136397,25.0,18.300018,0.0,0.0,2.9206965,625.29706,1.1045721e-05,0.0,80.87067,24.250387,21.837809,30.000002,0.089496106,39.42707,241.28311,88.36154,0.0,80.87067,0.114593074,0.0,78.44869,8.330017
19295,20597700.0,0.0,22.831665,22.37442,22.96054,23.476929,22.562836,22.507874,18.309326,18.306366,18.306366,18.306213,0.0,0.031519096,0.031519096,0.05228903,25.0,18.300018,0.0,0.0,4.522028,632.9052,1.1165024e-05,0.0,81.132416,23.68285,21.830412,30.000002,0.09001529,39.437424,241.25862,88.243546,0.0,81.132416,0.115324825,0.0,79.38992,8.330017
19296,20597760.0,0.0,22.861908,22.40445,22.990997,23.510284,22.575745,22.519928,18.311737,18.307953,18.307953,18.3078,0.0,0.031272043,0.031272043,0.053785317,25.0,18.300018,0.0,0.0,6.470251,642.26044,1.13139085e-05,0.0,81.510925,22.957634,21.80156,30.000002,0.0907734,39.477818,241.22145,88.11071,0.0,81.510925,0.11632781,0.0,80.65576,8.330017
19297,20597820.0,0.0,22.893188,22.434387,23.02298,23.542572,22.588745,22.532074,18.3143,18.309875,18.309875,18.309753,0.0,0.030995177,0.030995177,0.055614863,25.0,18.300018,0.0,0.0,8.725179,653.3492,1.1492451e-05,0.0,82.01685,22.098457,21.774057,30.000002,0.09171433,39.51632,241.16957,87.97568,0.0,82.01685,0.11760285,0.0,82.26076,8.330017
19298,20597880.0,0.0,22.925476,22.464264,23.056366,23.573547,22.601837,22.544281,18.316986,18.312042,18.312042,18.312042,0.0,0.030685244,0.030685244,0.05780133,25.0,18.300018,0.0,0.0,11.282529,666.3014,1.170261e-05,0.0,82.66898,21.11505,21.739864,30.000002,0.092870615,39.56419,241.10056,87.84775,0.0,82.66898,0.11916829,0.0,84.23369,8.330017
19299,20597940.0,0.0,22.95868,22.49408,23.091003,23.602966,22.615051,22.55664,18.319733,18.314362,18.314362,18.314575,0.0,0.030342227,0.030342227,0.060349885,25.0,18.300018,0.0,0.0,14.124201,681.1325,1.1944551e-05,0.0,83.48549,20.030523,21.700344,30.000002,0.09423697,39.61952,241.01299,87.737625,0.0,83.48549,0.12102078,0.0,86.58364,8.330017
19300,20598000.0,0.0,22.99289,22.523804,23.126587,23.630676,22.628387,22.569122,18.322449,18.316833,18.316833,18.317322,0.0,0.029961511,0.029961511,0.063230716,25.0,18.300018,0.0,0.0,17.246466,697.8864,1.2218633e-05,0.0,84.48259,18.873003,21.629807,30.000002,0.09587366,39.71827,240.90582,87.65744,0.0,84.48259,0.123151466,0.0,89.3288,8.330017
19301,20598060.0,0.0,23.027771,22.553467,23.163177,23.657532,22.641907,22.581573,18.324951,18.319305,18.319305,18.320068,0.0,0.02955407,0.02955407,0.06643849,25.0,18.300018,0.0,0.0,20.650824,716.3768,1.2521656e-05,0.0,85.68595,17.682943,21.555946,30.000002,0.09769549,39.82167,240.77812,87.62263,0.0,85.68595,0.1255364,0.0,92.50542,8.330017
19302,20598120.0,0.0,23.062347,22.583038,23.199738,23.682404,22.655579,22.594177,18.327148,18.321686,18.321686,18.322754,0.0,0.029117169,0.029117169,0.06986835,25.0,18.300018,0.0,0.0,24.280672,736.20044,1.28471e-05,0.0,87.086784,16.51459,21.499128,30.000002,0.09959579,39.90122,240.63298,87.64323,0.0,87.086784,0.12810066,0.0,96.09145,8.330017
19303,20598180.0,1.0,23.093231,22.612549,23.230896,23.704987,22.669281,22.606873,18.335693,18.32547,18.32547,18.32724,0.0,0.029343788,0.029343788,0.073694386,33.333332,18.300018,0.0,0.0,28.12266,763.5985,1.32995965e-05,0.0,88.54262,16.037756,21.338634,30.000002,0.10295096,40.12591,240.30838,88.55418,0.0,88.54262,0.1323818,0.0,99.31378,8.330017
19304,20598240.0,1.0,23.11145,22.641968,23.245544,23.725769,22.682587,22.61914,18.343506,18.332153,18.332153,18.334778,0.0,0.030648908,0.030648908,0.076091535,41.666668,18.300018,0.0,0.0,32.154053,795.42334,1.3847601e-05,0.0,89.38356,16.745218,21.14369,30.000002,0.106917605,40.398834,239.87634,90.38833,0.0,89.38356,0.13739166,0.0,99.9883,8.330017
19305,20598300.0,1.0,23.130188,22.671326,23.260834,23.744934,22.695251,22.630829,18.350098,18.339386,18.339386,18.342346,0.0,0.031992394,0.031992394,0.079264686,50.0,18.300018,0.0,0.0,36.367283,831.38684,1.4458757e-05,0.0,89.43109,18.14775,20.929434,30.000002,0.11154814,40.698795,239.38818,92.8998,0.0,89.43109,0.14325343,0.0,99.9858,8.330017
19306,20598360.0,1.0,23.153717,22.700562,23.281372,23.763275,22.707245,22.641754,18.358215,18.347168,18.347168,18.350311,0.0,0.033164598,0.033164598,0.08383278,58.333332,18.300018,0.0,0.0,40.77856,874.0909,1.51807335e-05,0.0,88.85358,20.091963,20.625301,30.000002,0.11720468,41.12458,238.89868,96.064735,0.0,88.85358,0.15015973,0.0,99.99874,8.330017
19307,20598420.0,1.0,23.178375,22.729736,23.30429,23.778656,22.71875,22.652222,18.366425,18.3555,18.3555,18.358887,0.0,0.034176774,0.034176774,0.089514226,66.666664,18.300018,0.0,0.0,45.318237,922.189,1.5993865e-05,0.0,87.82358,22.567942,20.374262,30.000002,0.12330844,41.476032,238.52293,99.82655,0.0,87.82358,0.15786777,0.0,100.00006,8.330017
19308,20598480.0,1.0,23.204742,22.75882,23.328735,23.790466,22.729828,22.662323,18.374268,18.364075,18.364075,18.367645,0.0,0.035002068,0.035002068,0.09627905,75.0,18.300018,0.0,0.0,49.950485,975.2286,1.689013e-05,0.0,86.424286,25.618284,20.066637,30.000002,0.13015215,41.906708,238.41414,104.20625,0.0,86.424286,0.16628484,0.0,100.00004,8.330017
19309,20598540.0,1.0,23.231934,22.787811,23.353485,23.797577,22.74054,22.672058,18.381378,18.372437,18.372437,18.376068,0.0,0.03561605,0.03561605,0.10418607,83.333336,18.300018,0.0,0.0,54.63958,1033.32,1.7872728e-05,0.0,84.70274,29.346977,19.702768,30.000002,0.1377646,42.416122,238.80412,109.29364,0.0,84.70274,0.17540465,0.0,100.0,8.330017
19310,20598600.0,1.0,23.257538,22.816711,23.377167,23.80011,22.751038,22.68158,18.38739,18.380249,18.380249,18.383698,0.0,0.036024757,0.036024757,0.11294859,91.666664,18.300018,0.0,0.0,59.3234,1094.6807,1.891201e-05,0.0,82.80794,33.726406,19.410185,30.000002,0.14555618,42.82574,240.0182,115.03301,0.0,82.80794,0.18500416,0.0,100.0,8.330017
19311,20598660.0,1.0,23.283203,22.84549,23.399689,23.799377,22.761475,22.690918,18.392334,18.387115,18.387115,18.390076,0.0,0.0362653,0.0362653,0.12257525,100.0,18.300018,0.0,0.0,63.98303,1159.41,2.0007701e-05,0.0,80.805,38.83168,19.023981,30.000002,0.15411152,43.366425,242.53175,121.48589,0.0,80.805,0.19502752,0.0,100.0,8.330017
19312,20598720.0,1.0,23.305634,22.874207,23.41858,23.793121,22.77182,22.700195,18.396149,18.393005,18.393005,18.395264,0.0,0.036334317,0.036334317,0.13275872,108.333336,18.300018,0.0,0.0,68.54574,1226.0204,2.1137905e-05,0.0,78.77941,44.599915,18.675718,30.000002,0.16282894,43.853996,246.98518,128.60869,0.0,78.77941,0.20537445,0.0,100.0,8.330017
19313,20598780.0,1.0,23.323944,22.902802,23.432251,23.780273,22.782166,22.709442,18.398682,18.397675,18.397675,18.398956,0.0,0.036290232,0.036290232,0.14340882,116.666664,18.300018,0.0,0.0,72.924515,1293.7589,2.2291078e-05,0.0,76.79036,51.04104,18.324703,30.000002,0.17182902,44.345417,253.45137,136.40483,0.0,76.79036,0.215945,0.0,100.0,8.330017
19314,20598840.0,1.0,23.33789,22.931305,23.440613,23.76181,22.792511,22.71875,18.400116,18.401276,18.401276,18.401398,0.0,0.03614541,0.03614541,0.15431872,125.0,18.300018,0.0,0.0,77.08681,1361.6312,2.345064e-05,0.0,74.87294,58.080307,17.982698,30.000002,0.18095776,44.824223,261.32996,144.81383,0.0,74.87294,0.22663307,0.0,100.0,8.330017
19315,20598900.0,1.0,23.345886,22.959686,23.441498,23.738068,22.802887,22.728058,18.399261,18.40393,18.40393,18.402374,0.0,0.036140732,0.036140732,0.16467267,133.33333,18.300018,0.0,0.0,81.000755,1427.4966,2.458716e-05,0.0,73.00992,66.3096,17.633747,30.000002,0.1899763,45.31275,270.36172,154.12611,0.0,73.00992,0.23696332,0.0,99.59679,8.330017
19316,20598960.0,1.0,23.348267,22.987976,23.435883,23.71408,22.813293,22.737244,18.39154,18.404205,18.404205,18.398865,0.0,0.03644293,0.03644293,0.17288919,141.66667,18.300018,0.0,0.0,84.68414,1485.1824,2.5595396e-05,0.0,70.9966,77.28589,17.334118,30.000002,0.19776046,45.732235,279.83292,165.10822,0.0,70.9966,0.24579841,0.0,98.08998,8.330017
19317,20599020.0,1.0,23.346313,23.016144,23.425262,23.68637,22.823517,22.746277,18.378296,18.400024,18.400024,18.3891,0.0,0.03664851,0.03664851,0.17946306,150.0,18.300018,0.0,0.0,88.076675,1531.7728,2.6417309e-05,0.0,68.83667,90.7204,17.07472,30.000002,0.20405117,46.09539,288.94058,177.4201,0.0,68.83667,0.25278202,0.0,96.06504,8.330017
19318,20599080.0,1.0,23.341064,23.04422,23.410858,23.655457,22.833588,22.755157,18.361816,18.390778,18.390778,18.37436,0.0,0.036646873,0.036646873,0.18434377,158.33333,18.300018,0.0,0.0,91.11921,1565.2847,2.7016515e-05,0.0,66.65403,106.09345,16.843758,30.000002,0.20867129,46.41874,297.30704,190.52032,0.0,66.65403,0.25765255,0.0,93.848434,8.330017
19319,20599140.0,1.0,23.333588,23.072174,23.394257,23.62259,22.843628,22.764038,18.344543,18.378387,18.378387,18.357727,0.0,0.036414817,0.036414817,0.18785393,166.66667,18.300018,0.0,0.0,93.832375,1587.2661,2.7418455e-05,0.0,64.58105,122.45186,16.677347,30.000002,0.21167368,46.651714,304.92346,203.72263,0.0,64.58105,0.2607206,0.0,91.73566,8.330017
19320,20599200.0,1.0,23.324615,23.100006,23.37613,23.58847,22.85373,22.77295,18.32837,18.364014,18.364014,18.34082,0.0,0.036003996,0.036003996,0.19033481,175.0,18.300018,0.0,0.0,96.21251,1599.4257,2.7648597e-05,0.0,62.70783,138.73396,16.543135,30.000002,0.21348906,46.83961,311.61017,216.30444,0.0,62.70783,0.26237467,0.0,89.87831,8.330017
19321,20599260.0,1.0,23.317017,23.12738,23.360107,23.558044,22.863983,22.78189,18.174225,18.296906,18.296906,18.21988,1.0,0.035488937,0.035488937,0.19212453,183.33333,18.1333,0.0,0.0,98.307915,1654.0812,2.876406e-05,0.0,61.090134,153.89304,16.44015,30.000002,0.21450959,46.98379,317.3441,227.65215,0.0,61.090134,0.2631318,0.0,88.35029,8.330017
19322,20599320.0,1.0,23.307373,23.153992,23.341919,23.525482,22.874207,22.790771,18.15149,18.23639,18.23639,18.168365,1.0,0.03497486,0.03497486,0.193506,191.66667,18.1333,0.0,0.0,100.0,1657.5126,2.8827306e-05,0.0,59.731453,167.51157,16.347494,30.000002,0.2151843,47.11351,322.34695,237.65317,0.0,59.731453,0.2634809,0.0,87.12799,8.330017
19323,20599380.0,1.0,23.295685,23.17981,23.321564,23.492462,22.88443,22.799683,18.13797,18.197723,18.197723,18.149078,1.0,0.034634586,0.034634586,0.1936382,200.0,18.1333,0.0,0.0,100.0,1654.7638,2.8803575e-05,0.0,58.566673,181.0158,16.271076,30.000002,0.21510755,47.220493,326.50696,247.09305,0.0,58.566673,0.2629306,0.0,85.86546,8.330017
19324,20599440.0,1.0,23.282867,23.204926,23.30017,23.458832,22.894562,22.808472,17.986176,18.120972,18.120972,18.029724,1.0,0.034295406,0.034295406,0.19310175,208.33333,17.966614,0.0,0.0,100.0,1694.799,2.9689621e-05,0.0,57.52575,193.67007,16.216713,30.000002,0.21442503,47.2966,329.73856,255.52214,0.0,57.52575,0.2617162,0.0,84.69166,8.330017
19325,20599500.0,1.0,23.269073,23.22934,23.277893,23.424438,22.904541,22.817139,17.965271,18.055603,18.055603,17.981201,1.0,0.033979252,0.033979252,0.1924819,216.66667,17.966614,0.0,0.0,100.0,1685.5978,2.9531724e-05,0.0,56.63892,204.92197,16.161287,30.000002,0.21371739,47.3742,332.47604,262.8511,0.0,56.63892,0.26046133,0.0,83.706276,8.330017
19326,20599560.0,1.0,23.25882,23.253082,23.260223,23.396698,22.91455,22.825775,17.958282,18.017456,18.017456,17.966095,1.0,0.03371378,0.03371378,0.19195919,225.0,17.966614,0.0,0.0,100.0,1676.3444,2.9378145e-05,0.0,55.902107,214.79688,16.113297,30.000002,0.21312037,47.441383,334.96295,269.23624,0.0,55.902107,0.25939265,0.0,82.89968,8.330017
19327,20599620.0,0.0,23.248352,23.276184,23.242493,23.368591,22.92453,22.83432,17.80774,17.940887,17.940887,17.84909,1.0,0.03326485,0.03326485,0.19069855,221.0,17.799896,0.0,0.0,100.0,1710.283,3.0165338e-05,0.0,55.31258,220.04195,16.080791,30.000002,0.21162286,47.48689,334.49765,271.7661,0.0,55.31258,0.2572334,0.0,82.33311,8.330017
19328,20599680.0,0.0,23.237335,23.298645,23.224335,23.339966,22.934448,22.842834,17.789978,17.874603,17.874603,17.8013,1.0,0.032840386,0.032840386,0.18974064,217.0,17.799896,0.0,0.0,100.0,1697.1047,2.9936053e-05,0.0,54.96465,221.15187,16.050568,30.000002,0.21037352,47.52921,332.8945,271.58124,0.0,54.96465,0.25542095,0.0,82.10178,8.330017
19329,20599740.0,0.0,23.226166,23.320526,23.206268,23.31186,22.944366,22.851318,17.784607,17.83377,17.83377,17.788452,1.0,0.032503415,0.032503415,0.18882689,213.0,17.799896,0.0,0.0,99.6722,1684.151,2.9720557e-05,0.0,54.785515,220.1425,16.011915,30.000002,0.2093329,47.58332,330.78644,270.0444,0.0,54.785515,0.2538308,0.0,82.02214,8.330017
19330,20599800.0,0.0,23.21457,23.341858,23.187805,23.283722,22.954193,22.859772,17.64035,17.762085,17.762085,17.678253,1.0,0.03226203,0.03226203,0.18769722,209.0,17.63321,0.0,0.0,99.034424,1718.1647,3.052186e-05,0.0,54.71977,218.15166,15.989359,30.000002,0.20819889,47.614895,328.3409,267.82162,0.0,54.71977,0.2522166,0.0,81.97798,8.330017
19331,20599860.0,0.0,23.20578,23.36267,23.173004,23.261017,22.963959,22.868073,17.623749,17.70102,17.70102,17.633667,1.0,0.032086417,0.032086417,0.18641165,205.0,17.63321,0.0,0.0,98.19757,1706.046,3.0301971e-05,0.0,54.731922,215.5182,15.95557,30.000002,0.20709842,47.6622,325.6934,265.15054,0.0,54.731922,0.25057882,0.0,81.955536,8.330017
19332,20599920.0,0.0,23.197266,23.382935,23.158722,23.239075,22.973633,22.876251,17.617218,17.662628,17.662628,17.619537,1.0,0.03196425,0.03196425,0.1849459,201.0,17.63321,0.0,0.0,97.14542,1693.1362,3.008227e-05,0.0,54.79837,212.54956,15.920074,30.000002,0.20594978,47.7119,322.91452,262.2197,0.0,54.79837,0.2488683,0.0,81.93045,8.330017
19333,20599980.0,0.0,23.18869,23.40274,23.14447,23.217316,22.983154,22.884308,17.473145,17.592865,17.592865,17.511047,1.0,0.03188514,0.03188514,0.1832599,197.0,17.466492,0.0,0.0,95.87561,1726.0696,3.0878324e-05,0.0,54.902058,209.43936,15.903391,30.000002,0.20460965,47.735252,320.02252,259.1325,0.0,54.902058,0.247024,0.0,81.88292,8.330017
19334,20600040.0,0.0,23.17981,23.422089,23.130035,23.195465,22.992401,22.89215,17.454193,17.53241,17.53241,17.465424,1.0,0.03183671,0.03183671,0.18132006,193.0,17.466492,0.0,0.0,94.38631,1711.3025,3.060841e-05,0.0,55.0263,206.33597,15.888652,30.000002,0.20311213,47.75589,317.02103,255.96269,0.0,55.0263,0.24498737,0.0,81.79621,8.330017
19335,20600100.0,0.0,23.171661,23.44101,23.116608,23.17514,23.001495,22.89978,17.446655,17.496521,17.496521,17.451538,1.0,0.031810984,0.031810984,0.1790705,189.0,17.466492,0.0,0.0,92.65979,1694.4521,3.031696e-05,0.0,55.163025,203.27742,15.878159,30.000002,0.20139167,47.770576,313.86954,252.70169,0.0,55.163025,0.24268582,0.0,81.657326,8.330017
19336,20600160.0,0.0,23.166748,23.459564,23.10727,23.16034,23.010468,22.907318,17.300598,17.42456,17.42456,17.341492,1.0,0.03178953,0.03178953,0.17666593,185.0,17.299805,0.0,0.0,90.85523,1722.9714,3.1037867e-05,0.0,55.30544,200.1885,15.865512,30.000002,0.1995675,47.788284,310.6666,249.361,0.0,55.30544,0.24023885,0.0,81.49478,8.330017
19337,20600220.0,0.0,23.161987,23.477722,23.098145,23.145752,23.019196,22.914612,17.281189,17.36203,17.36203,17.293396,1.0,0.03177454,0.03177454,0.17407309,181.0,17.299805,0.0,0.0,88.906296,1704.6636,3.0695308e-05,0.0,55.454792,197.07121,15.863353,30.000002,0.19756049,47.791306,307.3988,245.92857,0.0,55.454792,0.23761599,0.0,81.302315,8.330017
19338,20600280.0,0.0,23.157959,23.495544,23.090088,23.132599,23.02774,22.921722,17.273438,17.322144,17.322144,17.27771,1.0,0.031763025,0.031763025,0.17129733,177.0,17.299805,0.0,0.0,86.83273,1685.0112,3.0345338e-05,0.0,55.6089,193.93042,15.859477,30.000002,0.19542632,47.796734,304.07773,242.40979,0.0,55.6089,0.23481713,0.0,81.07931,8.330017
19339,20600340.0,0.0,23.154633,23.513031,23.082794,23.120392,23.036072,22.92862,17.126831,17.250763,17.250763,17.17038,1.0,0.031752765,0.031752765,0.16835538,173.0,17.133118,0.0,0.0,84.64186,1708.7686,3.098821e-05,0.0,55.767555,190.75063,15.880556,30.000002,0.19305472,47.767223,300.7216,238.80244,0.0,55.767555,0.2318546,0.0,80.82863,8.330017
19340,20600400.0,0.0,23.15155,23.530243,23.075928,23.108826,23.044128,22.935303,17.107635,17.188293,17.188293,17.121063,1.0,0.031743776,0.031743776,0.1652538,169.0,17.133118,0.0,0.0,82.33838,1686.4775,3.0568186e-05,0.0,55.93022,187.54356,15.8964205,30.000002,0.19058853,47.74501,297.34662,235.11975,0.0,55.93022,0.22873497,0.0,80.5493,8.330017
19341,20600460.0,0.0,23.152374,23.54721,23.07373,23.10376,23.052094,22.941864,17.101196,17.151215,17.151215,17.106354,1.0,0.03173006,0.03173006,0.16203934,165.0,17.133118,0.0,0.0,80.00755,1663.7019,3.014956e-05,0.0,56.099384,184.216,15.927826,30.000002,0.18796377,47.701042,293.9619,231.31805,0.0,56.099384,0.22549248,0.0,80.25543,8.330017
19342,20600520.0,0.0,23.154388,23.563934,23.07315,23.100739,23.059998,22.948364,17.170013,17.150116,17.150116,17.148407,0.0,0.031711638,0.031711638,0.15879485,161.0,17.2164,0.0,0.0,77.66439,1618.7877,2.922722e-05,0.0,56.275993,180.7724,15.949364,30.000002,0.18535475,47.67089,290.6326,227.44313,0.0,56.275993,0.22221117,0.0,79.96047,8.330017
19343,20600580.0,0.0,23.15802,23.580475,23.074585,23.100433,23.067932,22.954865,17.176056,17.15921,17.15921,17.169006,0.0,0.03168964,0.03168964,0.15553614,157.0,17.2164,0.0,0.0,75.332855,1595.4656,2.8804054e-05,0.0,56.463028,177.19044,15.974578,30.000002,0.18271752,47.63559,287.36215,223.48987,0.0,56.463028,0.21890818,0.0,79.66909,8.330017
19344,20600640.0,0.0,23.163116,23.596802,23.077667,23.102417,23.075867,22.961426,17.181824,17.16632,17.16632,17.176239,0.0,0.03166443,0.03166443,0.15229678,153.0,17.2164,0.0,0.0,73.03255,1575.528,2.8432949e-05,0.0,56.661964,173.46722,16.008833,30.000002,0.18005697,47.58763,284.11316,219.47417,0.0,56.661964,0.21561813,0.0,79.38784,8.330017
19345,20600700.0,0.0,23.169708,23.613007,23.08255,23.106842,23.083832,22.968018,17.251892,17.194153,17.194153,17.224976,0.0,0.03163648,0.03163648,0.1491081,149.0,17.299713,0.0,0.0,70.78819,1529.1322,2.7487551e-05,0.0,56.874115,169.6044,16.051779,30.000002,0.17740138,47.52751,280.8948,215.41318,0.0,56.874115,0.21237329,0.0,79.12299,8.330017
19346,20600760.0,0.0,23.179596,23.62909,23.091492,23.117096,23.092041,22.974792,17.261505,17.220886,17.220886,17.250488,0.0,0.03160286,0.03160286,0.1460341,145.0,17.299713,0.0,0.0,68.67585,1508.7329,2.7108968e-05,0.0,57.10122,165.56891,16.084686,30.000002,0.17487006,47.48144,277.74612,211.31262,0.0,57.10122,0.20923162,0.0,78.890236,8.330017
19347,20600820.0,0.0,23.190735,23.64505,23.101929,23.129333,23.100311,22.981659,17.272797,17.240143,17.240143,17.263733,0.0,0.03156502,0.03156502,0.14312278,141.0,17.299713,0.0,0.0,66.696075,1495.4126,2.686811e-05,0.0,57.346596,161.35277,16.122208,30.000002,0.17244337,47.42891,274.70566,207.19048,0.0,57.346596,0.20624433,0.0,78.70151,8.330017
19348,20600880.0,0.0,23.203156,23.66098,23.1138,23.143677,23.108673,22.988586,17.339905,17.27353,17.27353,17.309875,0.0,0.031524852,0.031524852,0.14040011,137.0,17.382996,0.0,0.0,64.87333,1450.5126,2.5937901e-05,0.0,57.61152,156.9791,16.165106,30.000002,0.17014185,47.36885,271.80133,203.07397,0.0,57.61152,0.20344089,0.0,78.56261,8.330017
19349,20600940.0,0.0,23.216583,23.67685,23.127045,23.159973,23.117126,22.995667,17.35495,17.30481,17.30481,17.33902,0.0,0.031482358,0.031482358,0.13789049,133.0,17.382996,0.0,0.0,63.22284,1437.8699,2.5703615e-05,0.0,57.89615,152.46771,16.193064,30.000002,0.16805917,47.32971,269.05255,198.98509,0.0,57.89615,0.20084614,0.0,78.4796,8.330017
19350,20601000.0,0.0,23.230896,23.692719,23.141327,23.177826,23.125702,23.002808,17.365692,17.328094,17.328094,17.35559,0.0,0.031438097,0.031438097,0.13561466,129.0,17.382996,0.0,0.0,61.757286,1430.2097,2.5567597e-05,0.0,58.201454,147.8351,16.218191,30.000002,0.16616486,47.294533,266.4741,194.94118,0.0,58.201454,0.1984814,0.0,78.45877,8.330017
19351,20601060.0,0.0,23.247314,23.708588,23.157928,23.199036,23.13446,23.010132,17.43161,17.362366,17.362366,17.3992,0.0,0.03139043,0.03139043,0.13361263,125.0,17.466309,0.0,0.0,60.525192,1389.5371,2.4706645e-05,0.0,58.52937,143.07155,16.258345,30.000002,0.16442332,47.238316,264.08047,190.94862,0.0,58.52937,0.19638363,0.0,78.51335,8.330017
19352,20601120.0,0.0,23.264465,23.724518,23.175537,23.22168,23.14331,23.017578,17.44934,17.39563,17.39563,17.431091,0.0,0.031339496,0.031339496,0.13190956,121.0,17.466309,0.0,0.0,59.52642,1385.0115,2.4627356e-05,0.0,58.881233,138.18848,16.276459,30.000002,0.1629848,47.21296,261.87967,187.02167,0.0,58.881233,0.19457874,0.0,78.65204,8.330017
19353,20601180.0,0.0,23.282196,23.740509,23.193817,23.245209,23.152283,23.025085,17.459595,17.420197,17.420197,17.448822,0.0,0.03128582,0.03128582,0.13051021,117.0,17.466309,0.0,0.0,58.76362,1384.1426,2.4608215e-05,0.0,59.25795,133.2089,16.290688,30.000002,0.16178784,47.19304,259.87183,183.17227,0.0,59.25795,0.19307193,0.0,78.879,8.330017
19354,20601240.0,0.0,23.30066,23.756622,23.2128,23.269653,23.161377,23.032745,17.526062,17.45517,17.45517,17.49228,0.0,0.03122947,0.03122947,0.12943846,113.0,17.549591,0.0,0.0,58.25543,1350.5156,2.3878958e-05,0.0,59.661835,128.13988,16.3133,30.000002,0.16080794,47.16138,258.06155,179.40944,0.0,59.661835,0.1918868,0.0,79.20433,8.330017
19355,20601300.0,0.0,23.31955,23.772827,23.232391,23.294891,23.170563,23.040497,17.543518,17.48883,17.48883,17.524506,0.0,0.03116979,0.03116979,0.12869725,109.0,17.549591,0.0,0.0,58.00314,1352.9454,2.3922696e-05,0.0,60.093563,122.99937,16.31725,30.000002,0.16013919,47.15585,256.44305,175.73996,0.0,60.093563,0.19102654,0.0,79.632744,8.330017
19356,20601360.0,0.0,23.339264,23.789215,23.2529,23.321259,23.179932,23.0484,17.553345,17.513489,17.513489,17.542023,0.0,0.031105436,0.031105436,0.1282886,105.0,17.549591,0.0,0.0,58.01459,1359.0784,2.402521e-05,0.0,60.554623,117.796814,16.31849,30.000002,0.15972522,47.154118,255.00769,172.16269,0.0,60.554623,0.19048889,0.0,80.17039,8.330017
19357,20601420.0,0.0,23.359314,23.805756,23.273712,23.34784,23.189392,23.056427,17.620392,17.548615,17.548615,17.585876,0.0,0.031036314,0.031036314,0.12823832,101.0,17.632904,0.0,0.0,58.30012,1332.595,2.342722e-05,0.0,61.049183,112.530685,16.314003,30.000002,0.15959592,47.160397,253.75801,168.68045,0.0,61.049183,0.19029975,0.0,80.830635,8.330017
19358,20601480.0,0.0,23.379639,23.82254,23.29483,23.374512,23.198975,23.064545,17.637695,17.582397,17.582397,17.618439,0.0,0.030960752,0.030960752,0.12853362,97.0,17.632904,0.0,0.0,58.85284,1342.1494,2.359512e-05,0.0,61.578815,107.22511,16.30035,30.000002,0.1597516,47.17951,252.68277,165.29607,0.0,61.578815,0.19044453,0.0,81.61598,8.330017
19359,20601540.0,0.0,23.400024,23.839539,23.315948,23.400879,23.20868,23.072784,17.647583,17.607208,17.607208,17.636475,0.0,0.03087692,0.03087692,0.1291616,93.0,17.632904,0.0,0.0,59.66065,1355.2235,2.3818926e-05,0.0,62.147053,101.89734,16.280695,30.000002,0.16016841,47.207027,251.76947,162.00688,0.0,62.147053,0.19090489,0.0,82.530396,8.330017
19360,20601600.0,0.0,23.42041,23.856781,23.337067,23.426758,23.218506,23.081177,17.71405,17.64212,17.64212,17.680023,0.0,0.0307848,0.0307848,0.13013777,89.0,17.716217,0.0,0.0,60.735683,1335.3341,2.3340903e-05,0.0,62.760162,96.54996,16.252687,30.000002,0.16086616,47.24624,251.01886,158.8136,0.0,62.760162,0.19169536,0.0,83.587715,8.330017
19361,20601660.0,0.0,23.441132,23.87436,23.35846,23.452667,23.228485,23.08966,17.731262,17.675903,17.675903,17.712952,0.0,0.03068151,0.03068151,0.13141875,85.0,17.716217,0.0,0.0,62.05915,1351.2123,2.3618528e-05,0.0,63.41948,91.21041,16.22273,30.000002,0.1617894,47.288177,250.41125,155.7108,0.0,63.41948,0.19277108,0.0,84.78619,8.330017
19362,20601720.0,0.0,23.461609,23.892242,23.379517,23.47763,23.238617,23.098297,17.74054,17.700378,17.700378,17.730286,0.0,0.030566374,0.030566374,0.1330117,81.0,17.716217,0.0,0.0,63.62741,1370.4844,2.3948825e-05,0.0,64.13316,85.87872,16.183903,30.000002,0.16296473,47.342537,249.94397,152.69339,0.0,64.13316,0.19413355,0.0,86.142105,8.330017
19363,20601780.0,0.0,23.481781,23.910461,23.400238,23.501617,23.24884,23.107056,17.806183,17.735077,17.735077,17.77475,0.0,0.030438047,0.030438047,0.13489492,77.0,17.7995,0.0,0.0,65.43305,1355.6882,2.3561397e-05,0.0,64.90695,80.5783,16.135883,30.000002,0.1643783,47.409763,249.6099,149.76329,0.0,64.90695,0.19576058,0.0,87.66422,8.330017
19364,20601840.0,0.0,23.50174,23.929047,23.420563,23.524597,23.259247,23.115967,17.822845,17.768127,17.768127,17.806213,0.0,0.03029407,0.03029407,0.13704102,73.0,17.7995,0.0,0.0,67.461494,1376.8961,2.3932851e-05,0.0,65.747765,75.32792,16.087055,30.000002,0.16597548,47.478123,249.39737,146.9161,0.0,65.747765,0.19761802,0.0,89.36415,8.330017
19365,20601900.0,0.0,23.52121,23.94806,23.440247,23.546173,23.269806,23.125,17.831177,17.791931,17.791931,17.822296,0.0,0.030132638,0.030132638,0.13942291,69.0,17.7995,0.0,0.0,69.69808,1400.7938,2.4342407e-05,0.0,66.66471,70.14816,16.03584,30.000002,0.16774061,47.549828,249.29811,144.15169,0.0,66.66471,0.19967656,0.0,91.25783,8.330017
19366,20601960.0,0.0,23.540405,23.967468,23.459595,23.566986,23.280487,23.134155,17.895447,17.825562,17.825562,17.866455,0.0,0.02995059,0.02995059,0.1420095,65.0,17.882812,0.0,0.0,72.141495,1389.3558,2.4016328e-05,0.0,67.666504,65.06727,15.973726,30.000002,0.16968043,47.636787,249.30315,141.47412,0.0,67.666504,0.20190074,0.0,93.36404,8.330017
19367,20602020.0,0.0,23.559174,23.987366,23.478333,23.586426,23.291351,23.143494,17.911072,17.857513,17.857513,17.896515,0.0,0.029744174,0.029744174,0.14476328,61.0,17.882812,0.0,0.0,74.77102,1413.5688,2.4438743e-05,0.0,68.76442,60.11016,15.91575,30.000002,0.17170058,47.71795,249.39383,138.88197,0.0,68.76442,0.20424041,0.0,95.70815,8.330017
19368,20602080.0,0.0,23.577148,24.007751,23.496002,23.604218,23.302399,23.153015,17.918243,17.880371,17.880371,17.91101,0.0,0.029532855,0.029532855,0.14753073,57.0,17.882812,0.0,0.0,77.569176,1439.566,2.4884634e-05,0.0,69.96734,55.37443,15.858544,30.000002,0.17374614,47.79804,249.54906,136.41325,0.0,69.96734,0.20660742,0.0,98.266945,8.330017
19369,20602140.0,1.0,23.592163,24.028625,23.510498,23.620422,23.313446,23.162537,17.986237,17.914948,17.914948,17.957703,0.0,0.030117704,0.030117704,0.15015176,65.333336,17.966095,0.0,0.0,80.52361,1434.2216,2.4658028e-05,0.0,71.08943,53.5627,15.740827,30.000002,0.17713158,47.962845,251.00621,136.38374,0.0,71.08943,0.2103877,0.0,99.87601,8.330017
19370,20602200.0,1.0,23.605316,24.050049,23.522858,23.635895,23.324097,23.171661,18.00647,17.951782,17.951782,17.992218,0.0,0.031080507,0.031080507,0.15205441,73.666664,17.966095,0.0,0.0,83.62719,1467.7175,2.5247675e-05,0.0,71.597336,54.804558,15.61594,30.000002,0.18062462,48.137684,253.24132,138.48164,0.0,71.597336,0.21422268,0.0,100.00192,8.330017
19371,20602260.0,1.0,23.619263,24.072021,23.536072,23.651123,23.334229,23.180359,18.018463,17.980103,17.980103,18.010742,0.0,0.031829674,0.031829674,0.15511034,82.0,17.966095,0.021272602,0.0,86.8827,1506.8761,2.5918895e-05,0.0,71.68768,57.04973,15.486382,30.000002,0.1847262,48.319065,256.24823,141.52644,0.0,71.68768,0.2187745,0.0,99.99999,8.330017
19372,20602320.0,1.0,23.632812,24.094604,23.548859,23.66446,23.344055,23.188751,18.085754,18.019287,18.019287,18.060364,0.0,0.032422703,0.032422703,0.15923199,90.333336,18.049408,0.17903925,0.0,90.26363,1512.0106,2.5883286e-05,0.0,71.50417,60.025978,15.343994,30.000002,0.18951584,48.518406,260.09262,145.35931,0.0,71.50417,0.22408397,0.0,100.0,8.330017
19373,20602380.0,1.0,23.6456,24.117828,23.560669,23.675629,23.353668,23.196991,18.106598,18.056793,18.056763,18.094055,0.0,0.033016533,0.03287539,0.16416526,98.666664,18.049408,0.4310214,0.0,93.744484,1557.4783,2.6668396e-05,0.0,71.212814,63.6322,15.197709,30.000002,0.19489731,48.723206,264.79834,149.89934,0.0,71.11207,0.23006448,0.0,100.0,8.330017
19374,20602440.0,1.0,23.657043,24.141693,23.570862,23.683838,23.363068,23.205109,18.119415,18.085083,18.08493,18.113068,0.0,0.03354249,0.03322563,0.16984347,107.0,18.049408,0.77548736,0.0,97.29155,1608.5693,2.7544509e-05,0.0,70.78559,67.86357,15.049654,30.000002,0.20079318,48.930485,270.37787,155.13055,0.0,70.563576,0.2366194,0.0,100.0,8.330017
19375,20602500.0,1.0,23.665985,24.16623,23.57837,23.687927,23.372131,23.213074,18.016083,18.068604,18.068787,18.048859,1.0,0.03403457,0.033480607,0.17615359,115.333336,17.88272,1.2104846,0.0,100.0,1746.6245,3.0173664e-05,0.0,70.27377,72.69322,14.881572,30.000002,0.20725796,49.1658,276.81363,161.03052,0.0,69.892395,0.24367887,0.0,100.0,8.330017
19376,20602560.0,1.0,23.673065,24.191467,23.583527,23.68866,23.380829,23.220764,17.99765,18.040497,18.041077,18.01056,1.0,0.034518354,0.033660498,0.18295681,123.666664,17.88272,1.7292072,0.0,100.0,1815.6383,3.1371666e-05,0.0,69.72166,78.06565,14.725282,30.000002,0.21405262,49.384605,284.00772,167.54622,0.0,69.14093,0.25114673,0.0,100.0,8.330017
19377,20602620.0,1.0,23.677002,24.217438,23.584991,23.684692,23.389069,23.228271,17.98938,18.019897,18.020721,17.99585,1.0,0.03505494,0.033827677,0.18995,132.0,17.88272,2.328612,0.0,100.0,1882.2686,3.2542073e-05,0.0,69.14588,84.14833,14.573254,30.000002,0.22109063,49.597446,291.8453,174.76395,0.0,68.32968,0.25886017,0.0,99.901115,8.330017
19378,20602680.0,1.0,23.67569,24.24414,23.58078,23.676178,23.396698,23.235382,17.872833,17.969757,17.972046,17.911377,1.0,0.036180466,0.034501053,0.19435614,140.33333,17.716003,3.0022004,0.0,100.0,2025.92,3.5371322e-05,0.0,68.360954,93.86869,14.414433,30.000002,0.22703972,49.819794,300.01178,184.25314,0.0,67.28301,0.2650608,0.0,98.43794,8.330017
19379,20602740.0,1.0,23.671936,24.271667,23.573303,23.664337,23.403381,23.241943,17.831177,17.914612,17.918243,17.855194,1.0,0.037270226,0.035082556,0.1967269,148.66667,17.716003,3.7371402,0.0,100.0,2083.0605,3.6440764e-05,0.0,67.20587,106.814064,14.304609,30.000002,0.23100293,49.97355,307.76196,195.45436,0.0,65.85264,0.26910743,0.0,96.17131,8.330017
19380,20602800.0,1.0,23.667267,24.300018,23.564453,23.650848,23.409271,23.248016,17.79718,17.868256,17.872772,17.816864,1.0,0.038136482,0.03539671,0.1975945,157.0,17.716003,4.5261765,0.0,100.0,2120.802,3.717527e-05,0.0,65.898865,121.68188,14.229221,30.000002,0.23316148,50.07909,314.59973,207.36594,0.0,64.256165,0.27116102,0.0,93.71433,8.330017
19381,20602860.0,1.0,23.664154,24.328827,23.557037,23.639221,23.41452,23.253845,17.66269,17.791016,17.798645,17.710419,1.0,0.03873565,0.0354102,0.1972824,165.33333,17.549316,5.3655844,0.0,100.0,2225.1416,3.939861e-05,0.0,64.585945,137.36209,14.187699,30.000002,0.2336907,50.137222,320.18423,219.1423,0.0,62.63774,0.27145913,0.0,91.35336,8.330017
19382,20602920.0,1.0,23.660522,24.357788,23.548828,23.626343,23.419098,23.2594,17.610779,17.714508,17.724304,17.63974,1.0,0.039120987,0.035182122,0.19629975,173.66667,17.549316,6.24695,0.0,100.0,2242.9246,3.9787294e-05,0.0,63.411873,152.45535,14.166856,30.000002,0.23317295,50.166405,324.53848,229.91971,0.0,61.139572,0.27063152,0.0,89.30078,8.330017
19383,20602980.0,1.0,23.656921,24.38684,23.540588,23.613281,23.423187,23.264862,17.57666,17.65512,17.665497,17.59674,1.0,0.03939202,0.034822345,0.19506007,182.0,17.549316,7.166659,0.0,100.0,2245.9858,3.989123e-05,0.0,62.448185,166.0539,14.154715,30.000002,0.23218824,50.1834,327.91602,239.2691,0.0,59.829678,0.26929918,0.0,87.61546,8.330017
19384,20603040.0,1.0,23.65326,24.416077,23.532074,23.599823,23.426788,23.270294,17.451477,17.573853,17.587769,17.49646,1.0,0.03965437,0.03442875,0.19387951,190.33333,17.382599,8.121339,0.0,100.0,2322.737,4.1639494e-05,0.0,61.721275,177.76707,14.151892,30.000002,0.23115216,50.187347,330.7012,247.15738,0.0,58.728756,0.26798445,0.0,86.28413,8.330017
19385,20603100.0,1.0,23.648987,24.445404,23.52295,23.585632,23.429901,23.275696,17.411926,17.500793,17.516235,17.434723,1.0,0.039968982,0.034057997,0.19287993,198.66667,17.382599,9.103016,0.0,100.0,2325.256,4.1727166e-05,0.0,61.192547,187.95378,14.142595,30.000002,0.23036489,50.200367,333.265,253.99013,0.0,57.80545,0.2669256,0.0,85.21933,8.330017
19386,20603160.0,1.0,23.647034,24.474854,23.516602,23.575409,23.43277,23.281189,17.391113,17.450317,17.464844,17.403778,1.0,0.04037131,0.033742316,0.19211487,207.0,17.382599,10.112388,0.0,100.0,2322.761,4.1696185e-05,0.0,60.831936,196.91968,14.127658,30.000002,0.22991996,50.221275,335.85977,260.0785,0.0,57.035816,0.2662462,0.0,84.360085,8.330017
19387,20603220.0,0.0,23.645233,24.504456,23.510101,23.56485,23.43515,23.286682,17.272003,17.377228,17.395386,17.312775,1.0,0.040611506,0.03326495,0.19074191,203.0,17.215912,11.143732,0.0,100.0,2392.7322,4.3359534e-05,0.0,60.6779,201.24954,14.1345215,30.000002,0.22857921,50.21167,335.61502,262.35272,0.0,56.454678,0.26462233,0.0,83.800804,8.330017
19388,20603280.0,0.0,23.642944,24.53415,23.503204,23.553772,23.437042,23.292206,17.235565,17.309448,17.328857,17.25473,1.0,0.04090677,0.03281029,0.18967062,199.0,17.215912,12.19107,0.0,100.0,2390.5474,4.3353975e-05,0.0,60.788815,201.74118,14.132303,30.000002,0.22760211,50.214775,334.37314,262.0803,0.0,56.12102,0.2633861,0.0,83.592316,8.330017
19389,20603340.0,0.0,23.640533,24.563995,23.496185,23.542694,23.438477,23.29779,17.217194,17.26294,17.280426,17.22641,1.0,0.041302066,0.032431737,0.18885593,195.0,17.215912,13.250129,0.0,100.0,2384.2869,4.3250046e-05,0.0,61.08914,199.98114,14.124357,30.000002,0.22701183,50.225903,332.80258,260.43018,0.0,55.972206,0.2625847,0.0,83.59965,8.330017
19390,20603400.0,0.0,23.637848,24.593933,23.4888,23.53122,23.439331,23.303406,17.10559,17.194946,17.21643,17.141388,1.0,0.041797206,0.032135073,0.18827951,191.0,17.049194,14.315404,0.0,100.0,2456.2898,4.4957716e-05,0.0,61.53163,196.78929,14.114882,30.000002,0.22676976,50.239162,331.19437,257.97723,0.0,55.96712,0.26220456,0.0,83.7605,8.330017
19391,20603460.0,0.0,23.636658,24.623993,23.48346,23.522705,23.439972,23.309082,17.075836,17.134705,17.156921,17.09082,1.0,0.04237432,0.03191031,0.18787888,187.0,17.049194,15.385699,0.0,100.0,2461.3176,4.5075303e-05,0.0,62.070496,192.82295,14.095348,30.000002,0.22686099,50.266518,329.6848,255.1367,0.0,56.063522,0.26215512,0.0,84.01898,8.330017
19392,20603520.0,0.0,23.635193,24.654175,23.477814,23.513916,23.439972,23.314728,17.061035,17.09555,17.114746,17.06781,1.0,0.04301745,0.031746995,0.18761325,183.0,17.049194,16.45284,0.0,100.0,2463.174,4.5116747e-05,0.0,62.67714,188.44461,14.07134,30.000002,0.22719441,50.30013,328.3282,252.1261,0.0,56.235146,0.2623688,0.0,84.343895,8.330017
19393,20603580.0,0.0,23.63324,24.684448,23.471588,23.504456,23.4393,23.320282,16.95105,17.031525,17.055664,16.985107,1.0,0.043706708,0.031632382,0.18744312,179.0,16.882507,17.510029,0.0,100.0,2541.9468,4.698918e-05,0.0,63.32615,183.91042,14.047649,30.000002,0.22768018,50.33329,327.13464,249.08717,0.0,56.459015,0.26277322,0.0,84.71055,8.330017
19394,20603640.0,0.0,23.63031,24.714844,23.464417,23.493835,23.437836,23.325684,16.920807,16.97409,16.999146,16.936127,1.0,0.044422783,0.03155408,0.18733679,175.0,16.882507,18.548662,0.0,100.0,2552.957,4.72343e-05,0.0,63.998245,179.37115,14.019461,30.000002,0.22830005,50.372757,326.0856,246.09358,0.0,56.717735,0.26330474,0.0,85.1025,8.330017
19395,20603700.0,0.0,23.626984,24.745361,23.456818,23.482819,23.435669,23.330963,16.903748,16.93628,16.957977,16.911438,1.0,0.045149278,0.031501986,0.18727137,171.0,16.882507,19.561863,0.0,100.0,2559.2158,4.737052e-05,0.0,64.679955,174.90393,13.990016,30.000002,0.22899266,50.41398,325.15326,243.1753,0.0,56.999313,0.2639139,0.0,85.50967,8.330017
19396,20603760.0,0.0,23.625305,24.77597,23.451141,23.47464,23.433289,23.336243,16.793243,16.871552,16.899231,16.828827,1.0,0.045874704,0.031468034,0.18723024,167.0,16.71582,20.550121,0.043794043,100.0,2640.4282,4.933486e-05,0.0,65.36316,170.54073,13.961212,30.000002,0.22971591,50.4543,324.3087,240.33775,0.0,57.295822,0.26456448,0.0,85.926384,8.330017
