,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19397,20603820.0,0.0,23.622772,24.806671,23.44455,23.46524,23.430145,23.34134,16.760223,16.812897,16.84195,16.77649,1.0,0.046588194,0.03144517,0.18720056,163.0,16.71582,21.502836,0.14975853,100.0,2653.9907,4.964255e-05,0.0,66.04199,166.2878,13.931213,30.000002,0.23045766,50.4963,323.51978,237.57137,0.0,57.601654,0.26522562,0.0,86.34967,8.330017
19398,20603880.0,0.0,23.61966,24.837494,23.437378,23.455322,23.426239,23.346252,16.741333,16.773743,16.79895,16.749908,1.0,0.0472694,0.031513453,0.18714263,159.0,16.71582,22.41318,0.3039125,100.0,2661.9949,4.9820308e-05,0.0,66.71392,162.06363,13.899684,30.000002,0.23123617,50.54044,322.7783,234.82649,0.0,57.976906,0.26591706,0.0,86.78223,8.330017
19399,20603940.0,0.0,23.615875,24.868408,23.429535,23.44455,23.42163,23.350922,16.628876,16.707397,16.738922,16.666351,1.0,0.04792429,0.031616315,0.18710992,155.0,16.549103,23.273636,0.50410235,100.0,2742.8625,5.1825977e-05,0.0,67.38193,157.88086,13.867585,30.000002,0.2320481,50.585384,322.0923,232.11365,0.0,58.383064,0.26664236,0.0,87.23174,8.330017
19400,20604000.0,0.0,23.611176,24.899445,23.420685,23.432617,23.41626,23.355316,16.5961,16.647339,16.67981,16.61261,1.0,0.048542988,0.031741217,0.18707207,151.0,16.549103,24.076609,0.7461481,100.0,2757.0735,5.217269e-05,0.0,68.03712,153.78978,13.834752,30.000002,0.23285131,50.631344,321.42194,229.44568,0.0,58.80712,0.2673482,0.0,87.68776,8.330017
19401,20604060.0,0.0,23.608215,24.930542,23.41391,23.423706,23.41095,23.359589,16.57611,16.607727,16.635376,16.585266,1.0,0.049120694,0.031896945,0.18703045,147.0,16.549103,24.82693,1.0307248,100.0,2765.3057,5.2361447e-05,0.0,68.681,149.75505,13.802749,30.000002,0.23363931,50.676147,320.7608,226.80003,0.0,59.257732,0.26804012,0.0,88.154755,8.330017
19402,20604120.0,0.0,23.604645,24.961761,23.406403,23.413849,23.404938,23.363556,16.468597,16.54184,16.574799,16.505493,1.0,0.049651284,0.03208461,0.18698674,143.0,16.382416,25.50827,1.3570869,100.0,2844.8567,5.4398864e-05,0.0,69.31266,145.76427,13.771944,30.000002,0.23440556,50.71928,320.09967,224.1662,0.0,59.73657,0.26871344,0.0,88.634926,8.330017
19403,20604180.0,0.0,23.600098,24.993073,23.39798,23.402924,23.398254,23.367188,16.432129,16.483032,16.516266,16.450958,1.0,0.050132114,0.032298334,0.18693562,139.0,16.382416,26.120525,1.7165223,100.0,2857.7783,5.4720305e-05,0.0,69.93141,141.82045,13.737779,30.000002,0.23517439,50.767113,319.42847,221.54272,0.0,60.23943,0.26935828,0.0,89.127754,8.330017
19404,20604240.0,0.0,23.595154,25.024475,23.3891,23.39148,23.391052,23.370514,16.410126,16.44217,16.470673,16.420105,1.0,0.05056112,0.03253528,0.18687932,135.0,16.382416,26.661667,2.105219,100.0,2865.2688,5.4910284e-05,0.0,70.53761,137.91708,13.706025,30.000002,0.2358992,50.811565,318.73862,218.9227,0.0,60.764915,0.269968,0.0,89.63493,8.330017
19405,20604300.0,0.0,23.5896,25.05597,23.379425,23.37909,23.38324,23.373413,16.302551,16.37503,16.408691,16.339844,1.0,0.050928414,0.03279725,0.18682212,131.0,16.215698,27.115482,2.5238082,100.0,2942.4084,5.695786e-05,0.0,71.12855,134.04451,13.676995,30.000002,0.23657405,50.85221,318.0228,216.29805,0.0,61.3154,0.27053854,0.0,90.159294,8.330017
19406,20604360.0,0.0,23.585358,25.087524,23.37143,23.36914,23.375763,23.37616,16.266022,16.316437,16.349579,16.28595,1.0,0.051236298,0.033077728,0.18675773,127.0,16.215698,27.494928,2.9690943,100.0,2953.861,5.7261797e-05,0.0,71.70589,130.20589,13.646418,30.000002,0.23722441,50.895016,317.27505,213.66922,0.0,61.88896,0.27106354,0.0,90.70052,8.330017
19407,20604420.0,0.0,23.580627,25.119202,23.363068,23.358673,23.367859,23.37851,16.24295,16.27533,16.303436,16.253937,1.0,0.051488202,0.03337273,0.18668532,123.0,16.215698,27.798916,3.4340131,100.0,2959.9294,5.742985e-05,0.0,72.27183,126.40316,13.613892,30.000002,0.23784974,50.940556,316.49188,211.0368,0.0,62.484093,0.2715387,0.0,91.25936,8.330017
19408,20604480.0,0.0,23.57547,25.15094,23.353973,23.34729,23.359528,23.380463,16.135712,16.207611,16.240479,16.173248,1.0,0.051674522,0.033683207,0.18661092,119.0,16.049011,28.012297,3.917455,100.0,3034.5925,5.9480135e-05,0.0,72.82432,122.62149,13.587618,30.000002,0.23838608,50.977337,315.66464,208.3887,0.0,63.10359,0.27195925,0.0,91.840034,8.330017
19409,20604540.0,0.0,23.569305,25.18277,23.344025,23.334839,23.350769,23.381958,16.097137,16.147583,16.179993,16.117065,1.0,0.05179678,0.034004558,0.18652497,115.0,16.049011,28.13789,4.4127145,100.0,3044.22,5.9770053e-05,0.0,73.363235,118.876366,13.556928,30.000002,0.2389061,51.0203,314.791,205.73488,0.0,63.743896,0.27231896,0.0,92.44038,8.330017
19410,20604600.0,0.0,23.562897,25.21466,23.33368,23.32193,23.341736,23.383057,16.072815,16.10556,16.132782,16.084076,1.0,0.051871374,0.03434568,0.18635443,111.0,16.049011,28.17657,4.9158525,99.81803,3047.6936,5.9902282e-05,0.0,73.88422,115.251236,13.530273,30.000002,0.23930417,51.057617,313.84406,203.11794,0.0,64.4001,0.2725645,0.0,93.03334,8.330017
19411,20604660.0,0.0,23.55832,25.246643,23.325226,23.311676,23.333374,23.383972,15.965668,16.03769,16.06897,16.00357,1.0,0.05189229,0.03470831,0.18603565,107.0,15.882294,28.12796,5.4282656,99.54206,3117.857,6.191831e-05,0.0,74.37472,111.794945,13.509053,30.000002,0.23951335,51.087326,312.77203,200.54997,0.0,65.06474,0.27262762,0.0,93.59587,8.330017
19412,20604720.0,0.0,23.552887,25.278717,23.316193,23.300568,23.324677,23.3844,15.925568,15.977112,16.007599,15.946442,1.0,0.051854238,0.035078835,0.18558374,103.0,15.882294,27.993065,5.9416847,99.15251,3123.2761,6.214271e-05,0.0,74.836044,108.4683,13.48407,30.000002,0.23960283,51.122303,311.56653,198.00537,0.0,65.73287,0.2725104,0.0,94.13513,8.330017
19413,20604780.0,0.0,23.547485,25.310852,23.306946,23.289276,23.315857,23.384369,15.899353,15.933868,15.959381,15.911743,1.0,0.051758002,0.035453953,0.18499114,99.0,15.882294,27.773785,6.4521523,98.654976,3121.7383,6.2186315e-05,0.0,75.26751,105.261375,13.465219,30.000002,0.23948601,51.148693,310.21362,195.47313,0.0,66.4019,0.27219683,0.0,94.64843,8.330017
19414,20604840.0,0.0,23.542023,25.343079,23.297363,23.277527,23.306824,23.38379,15.791443,15.865112,15.8940735,15.830414,1.0,0.051593546,0.035830315,0.1842334,95.0,15.715607,27.45594,6.9542193,98.028275,3184.3542,6.411378e-05,0.0,75.66297,102.16323,13.453744,30.000002,0.23912247,51.164757,308.67868,192.93346,0.0,67.06904,0.27164945,0.0,95.12972,8.330017
19415,20604900.0,0.0,23.535858,25.375336,23.287384,23.26529,23.297668,23.38272,15.74942,15.803223,15.831207,15.771606,1.0,0.051364936,0.036202088,0.18331112,91.0,15.715607,27.047897,7.442714,97.279434,3182.7083,6.421745e-05,0.0,76.024055,99.166145,13.437705,30.000002,0.23860353,51.18721,306.96957,190.38486,0.0,67.73106,0.27087232,0.0,95.57868,8.330017
19416,20604960.0,0.0,23.53247,25.407684,23.279968,23.256592,23.28949,23.381561,15.723053,15.76062,15.783661,15.737335,1.0,0.05106271,0.036560986,0.18223517,87.0,15.715607,26.55595,7.917764,96.454895,3173.2373,6.409821e-05,0.0,76.351456,96.22071,13.4344,30.000002,0.23778567,51.19184,305.063,187.7852,0.0,68.38847,0.26984525,0.0,96.004166,8.330017
19417,20605020.0,1.0,23.527924,25.440125,23.272156,23.247314,23.281158,23.379822,15.624878,15.69458,15.719788,15.660553,1.0,0.051126894,0.03724623,0.18226504,95.333336,15.54892,25.986076,8.3733635,95.54161,3240.5027,6.608507e-05,0.0,76.51483,95.62279,13.400343,30.000002,0.23867658,51.23952,305.62823,187.62912,0.0,68.93437,0.2706393,0.0,96.18114,8.330017
19418,20605080.0,1.0,23.522125,25.472595,23.26352,23.236877,23.27243,23.377258,15.597565,15.642578,15.665039,15.614716,1.0,0.05131572,0.038107518,0.18249224,103.666664,15.54892,25.327677,8.798637,94.518105,3254.7375,6.644826e-05,0.0,76.31366,97.53709,13.356627,30.000002,0.24005307,51.300724,307.4632,189.54863,0.0,69.18989,0.27192092,0.0,95.84065,8.330017
19419,20605140.0,1.0,23.5159,25.505157,23.254395,23.225922,23.263397,23.37387,15.581451,15.609833,15.626892,15.591156,1.0,0.05149557,0.0390214,0.18263328,112.0,15.54892,24.582994,9.187364,93.38887,3266.176,6.672687e-05,0.0,75.76691,101.53769,13.314395,30.000002,0.24138674,51.35985,309.95474,193.0316,0.0,69.148605,0.27315748,0.0,95.04575,8.330017
19420,20605200.0,1.0,23.509308,25.53775,23.244598,23.214203,23.254028,23.369537,15.4817505,15.551636,15.570435,15.52002,1.0,0.05157963,0.03991168,0.1824624,120.333336,15.382202,23.735268,9.524647,92.129326,3340.693,6.8991576e-05,0.0,74.8409,107.86855,13.280223,30.000002,0.2423049,51.40769,312.81647,198.11218,0.0,68.766525,0.27395812,0.0,93.77492,8.330017
19421,20605260.0,1.0,23.504364,25.570435,23.236511,23.204956,23.245392,23.364838,15.44104,15.49704,15.514893,15.466583,1.0,0.051483285,0.040687565,0.18180542,128.66667,15.382202,22.804049,9.812379,90.79008,3350.4648,6.937182e-05,0.0,73.621216,116.170555,13.255705,30.000002,0.24250913,51.442017,315.58176,204.36678,0.0,68.10497,0.2739799,0.0,92.16805,8.330017
19422,20605320.0,1.0,23.499817,25.60315,23.228485,23.195862,23.236725,23.359467,15.408325,15.454529,15.469635,15.428864,1.0,0.051161837,0.041292176,0.18058558,137.0,15.382202,21.788683,10.043599,89.36341,3347.2593,6.945411e-05,0.0,72.20337,126.0571,13.244924,30.000002,0.24182986,51.457108,317.9296,211.399,0.0,67.24208,0.27305788,0.0,90.36573,8.330017
19423,20605380.0,1.0,23.495758,25.635925,23.22049,23.18695,23.22815,23.353424,15.292664,15.382111,15.399445,15.341522,1.0,0.050593965,0.04168844,0.17880179,145.33333,15.215515,20.686357,10.209672,87.84747,3396.9722,7.135604e-05,0.0,70.66835,137.10477,13.249728,30.000002,0.24017143,51.450382,319.60248,218.79706,0.0,66.24743,0.27109265,0.0,88.484215,8.330017
19424,20605440.0,1.0,23.491821,25.668762,23.212646,23.178436,23.219818,23.346893,15.236694,15.312073,15.328949,15.271301,1.0,0.04979969,0.041881695,0.17651203,153.66667,15.215515,19.504225,10.309161,86.25053,3378.17,7.122667e-05,0.0,69.104355,148.71751,13.261583,30.000002,0.23770902,51.433784,320.53653,226.11777,0.0,65.204956,0.2682182,0.0,86.631,8.330017
19425,20605500.0,1.0,23.489258,25.70166,23.205566,23.171051,23.211914,23.340088,15.193512,15.255493,15.269867,15.220367,1.0,0.048825324,0.04190128,0.17387074,162.0,15.215515,18.250277,10.342392,84.59011,3345.2659,7.072353e-05,0.0,67.571815,160.38089,13.291715,30.000002,0.23451759,51.3916,320.76605,233.02008,0.0,64.17404,0.26462102,0.0,84.87761,8.330017
19426,20605560.0,0.0,23.491516,25.734589,23.20221,23.168945,23.205872,23.333954,15.196411,15.226379,15.236084,15.205353,0.0,0.047397483,0.041485332,0.17018081,158.0,15.298798,16.939072,10.312507,82.93167,3257.7256,6.866681e-05,0.0,66.22597,167.87103,13.361381,30.000002,0.22945279,51.29407,317.64288,235.88017,0.0,63.299908,0.25907257,0.0,83.45747,8.330017
19427,20605620.0,0.0,23.494781,25.767578,23.200989,23.169678,23.200958,23.328156,15.17923,15.204559,15.211029,15.189392,0.0,0.04588454,0.040950764,0.16655906,154.0,15.298798,15.587502,10.228159,81.29803,3187.666,6.7183195e-05,0.0,65.17037,171.32306,13.419479,30.000002,0.2243747,51.212727,313.25488,235.7052,0.0,62.693226,0.25339916,0.0,82.46561,8.330017
19428,20605680.0,0.0,23.501343,25.800629,23.201843,23.173187,23.197327,23.322754,15.169281,15.187103,15.191437,15.175598,0.0,0.04440446,0.040414736,0.16321094,150.0,15.298798,14.205454,10.090094,79.7162,3117.1482,6.562538e-05,0.0,64.35547,171.68684,13.498174,30.000002,0.21942677,51.102554,308.4185,233.4575,0.0,62.317818,0.24802884,0.0,81.806526,8.330017
19429,20605740.0,0.0,23.508667,25.83371,23.20465,23.17923,23.194855,23.317749,15.21283,15.193115,15.194672,15.196777,0.0,0.042989947,0.039910518,0.16016613,146.0,15.382111,12.806938,9.907513,78.205315,3017.0886,6.3050364e-05,0.0,63.709553,170.02449,13.560493,30.000002,0.2149334,51.015312,303.56744,229.98515,0.0,62.10784,0.24306169,0.0,81.37876,8.330017
19430,20605800.0,0.0,23.517883,25.866821,23.209534,23.187988,23.193604,23.313171,15.230774,15.208221,15.208221,15.218536,0.0,0.041652504,0.0394518,0.15745649,142.0,15.382111,11.402928,9.683141,76.79411,2948.7754,6.142159e-05,0.0,63.1983,166.90027,13.619973,30.000002,0.21085334,50.932037,298.90808,225.73534,0.0,62.032013,0.2385535,0.0,81.139145,8.330017
19431,20605860.0,0.0,23.5307,25.899994,23.217865,23.201202,23.194336,23.309845,15.247589,15.223694,15.223175,15.235901,0.0,0.040399574,0.039042693,0.15513396,138.0,15.382111,10.016532,9.427905,75.55152,2889.4805,5.9997248e-05,0.0,62.801327,162.72052,13.684077,30.000002,0.20718561,50.842293,294.57062,221.0307,0.0,62.06863,0.23456703,0.0,81.06721,8.330017
19432,20605920.0,0.0,23.544525,25.933197,23.227814,23.21643,23.196106,23.306915,15.31131,15.256073,15.255249,15.280945,0.0,0.039216187,0.038667712,0.1531332,134.0,15.465393,8.65349,9.147415,74.46442,2805.237,5.773803e-05,0.0,62.477173,158.00343,13.73796,30.000002,0.20394239,50.766857,290.58203,216.18623,0.0,62.17543,0.23100735,0.0,81.11121,8.330017
19433,20605980.0,0.0,23.559418,25.96643,23.23938,23.233612,23.199005,23.304413,15.341461,15.29129,15.290802,15.319733,0.0,0.03809607,0.038318377,0.15145244,130.0,15.465393,7.324873,8.845116,73.5564,2755.6145,5.650627e-05,0.0,62.21162,152.9552,13.783579,30.000002,0.2010933,50.702988,286.93854,211.3319,0.0,62.336205,0.2278566,0.0,81.25799,8.330017
19434,20606040.0,0.0,23.5755,25.999695,23.252197,23.252258,23.202911,23.302307,15.364563,15.321106,15.321259,15.3479,0.0,0.037033018,0.037985492,0.1500829,126.0,15.465393,6.040729,8.524892,72.83989,2714.1409,5.54814e-05,0.0,61.993946,147.7223,13.826032,30.000002,0.19858381,50.64356,283.56128,206.55128,0.0,62.53764,0.22509044,0.0,81.497505,8.330017
19435,20606100.0,0.0,23.593384,26.03302,23.266296,23.27237,23.207886,23.30066,15.431671,15.361664,15.362976,15.397827,0.0,0.036026925,0.03766368,0.14904436,122.0,15.548706,4.813764,8.188948,72.34265,2648.597,5.3679167e-05,0.0,61.82328,142.36816,13.874695,30.000002,0.19637035,50.575428,280.45917,201.88725,0.0,62.77484,0.22272323,0.0,81.83278,8.330017
19436,20606160.0,0.0,23.612305,26.066345,23.282013,23.294281,23.21399,23.300018,15.4618225,15.401733,15.404114,15.438812,0.0,0.035071723,0.03734581,0.14830707,118.0,15.548706,3.652505,7.8522844,72.06827,2617.562,5.2878535e-05,0.0,61.694042,136.96068,13.914013,30.000002,0.19450717,50.520386,277.61987,197.36095,0.0,63.04053,0.22071385,0.0,82.25644,8.330017
19437,20606220.0,0.0,23.632599,26.099731,23.298462,23.316833,23.220978,23.299744,15.483643,15.4340515,15.437195,15.4670105,0.0,0.03416708,0.03703068,0.14787404,114.0,15.548706,2.5639925,7.515266,72.016335,2593.9326,5.2259576e-05,0.0,61.60872,131.5133,13.958681,30.000002,0.19290775,50.457848,275.0445,192.97382,0.0,63.335484,0.21906072,0.0,82.77279,8.330017
19438,20606280.0,0.0,23.653564,26.133118,23.315613,23.339874,23.228851,23.299896,15.550201,15.474731,15.479462,15.516418,0.0,0.03331866,0.036717545,0.14777316,110.0,15.632019,1.5631968,7.181683,72.21157,2545.1287,5.0859013e-05,0.0,61.575657,126.02892,13.999958,30.000002,0.19164863,50.40006,272.75,188.73445,0.0,63.662807,0.21779728,0.0,83.39339,8.330017
19439,20606340.0,0.0,23.674957,26.166565,23.333282,23.36322,23.237518,23.300446,15.578369,15.514221,15.520081,15.556122,0.0,0.032526013,0.03640458,0.14797404,106.0,15.632019,0.6527299,6.855946,72.63967,2530.6772,5.043148e-05,0.0,61.597412,120.52796,14.036116,30.000002,0.1907125,50.349438,270.71402,184.63675,0.0,64.02266,0.21689372,0.0,84.11637,8.330017
19440,20606400.0,0.0,23.696472,26.200012,23.351166,23.386414,23.246887,23.301361,15.597931,15.545898,15.5520935,15.5824585,0.0,0.03179125,0.036091223,0.14845759,102.0,15.632019,0.0,6.540908,73.287384,2522.5881,5.01573e-05,0.0,61.68012,115.017136,14.066851,30.000002,0.19008332,50.306408,268.91785,180.66948,0.0,64.41778,0.21632904,0.0,84.94432,8.330017
19441,20606460.0,0.0,23.717499,26.233551,23.368896,23.409119,23.256653,23.30307,15.665405,15.585602,15.593384,15.632172,0.0,0.031358823,0.035753198,0.14914773,98.0,15.7153015,0.0,6.246885,74.161194,2488.7495,4.9098693e-05,0.0,62.023235,109.29649,14.0859585,30.000002,0.18991086,50.27966,267.39526,176.74619,0.0,64.8642,0.21624824,0.0,85.9049,8.330017
19442,20606520.0,0.0,23.738312,26.267242,23.386688,23.431519,23.266846,23.305176,15.692657,15.625305,15.633759,15.671539,0.0,0.031066854,0.035422854,0.15014233,94.0,15.7153015,0.0,5.9759965,75.25588,2489.972,4.900504e-05,0.0,62.521355,103.48732,14.096159,30.000002,0.19015418,50.265377,266.15073,172.92644,0.0,65.37689,0.21662053,0.0,87.01424,8.330017
19443,20606580.0,0.0,23.758667,26.301086,23.404144,23.453125,23.277313,23.307678,15.711365,15.657135,15.66507,15.696625,0.0,0.030841175,0.03510789,0.15142979,90.0,15.7153015,0.0,5.731887,76.56299,2498.0908,4.9073922e-05,0.0,63.118767,97.715126,14.098425,30.000002,0.19074415,50.262207,265.1614,169.25638,0.0,65.95315,0.21736743,0.0,88.26426,8.330017
19444,20606640.0,0.0,23.778168,26.335052,23.421112,23.473694,23.288055,23.310547,15.776184,15.696442,15.705078,15.744659,0.0,0.030657867,0.03481165,0.15301335,86.0,15.7986145,0.0,5.52022,78.08387,2478.8894,4.8346392e-05,0.0,63.80376,92.014305,14.0905695,30.000002,0.19167842,50.273205,264.42102,165.74503,0.0,66.59933,0.21847045,0.0,89.66526,8.330017
19445,20606700.0,0.0,23.797668,26.369171,23.437592,23.493256,23.299011,23.313751,15.801086,15.734772,15.743378,15.781921,0.0,0.030493665,0.0345312,0.15482709,82.0,15.7986145,0.0,5.342062,79.78996,2493.2263,4.8536873e-05,0.0,64.56009,86.43872,14.085039,30.000002,0.1928155,50.280945,263.88657,162.39041,0.0,67.313225,0.21984024,0.0,91.20893,8.330017
19446,20606760.0,0.0,23.815918,26.403442,23.453156,23.5112,23.309814,23.317535,15.816559,15.765106,15.772858,15.804443,0.0,0.030336207,0.034264784,0.15683702,78.0,15.7986145,0.0,5.2029557,81.659546,2511.9841,4.8835383e-05,0.0,65.38531,81.00387,14.070659,30.000002,0.1941782,50.301083,263.52994,159.18118,0.0,68.1001,0.22142658,0.0,92.90298,8.330017
19447,20606820.0,0.0,23.833069,26.437805,23.467804,23.527618,23.3208,23.321594,15.87915,15.802185,15.810303,15.850281,0.0,0.030178921,0.03401561,0.15903585,74.0,15.881897,0.0,5.1076374,83.69177,2501.054,4.8302823e-05,0.0,66.28617,75.70698,14.0500965,30.000002,0.19574508,50.329865,263.34406,156.10927,0.0,68.97403,0.22322012,0.0,94.76965,8.330017
19448,20606880.0,0.0,23.849487,26.47229,23.481476,23.54245,23.332031,23.325989,15.899109,15.837341,15.845215,15.88266,0.0,0.030015305,0.03378453,0.16139144,70.0,15.881897,0.0,5.061091,85.87465,2522.4995,4.86481e-05,0.0,67.26825,70.56119,14.029175,30.000002,0.1974555,50.359154,263.309,153.16956,0.0,69.94656,0.22518624,0.0,96.8275,8.330017
19449,20606940.0,0.0,23.865204,26.506927,23.49408,23.555634,23.343445,23.330627,15.911621,15.864807,15.871796,15.902008,0.0,0.029862322,0.033589758,0.16372445,66.0,15.881897,0.16015057,5.057942,88.167046,2546.6172,4.906755e-05,0.0,68.322525,65.70247,14.011012,30.000002,0.19916943,50.384583,263.36545,150.40631,0.0,71.009315,0.22717391,0.0,99.02141,8.330017
19450,20607000.0,1.0,23.876404,26.541626,23.504242,23.567535,23.354736,23.335205,15.977692,15.902313,15.909729,15.950256,0.0,0.030668652,0.034299582,0.1652445,74.333336,15.96521,0.43187177,5.1002636,90.5697,2545.0315,4.8710182e-05,0.0,69.315544,64.506,13.94944,30.000002,0.20198704,50.47078,265.04468,150.57275,0.0,71.92324,0.23021418,0.0,99.948235,8.330017
19451,20607060.0,1.0,23.88681,26.576477,23.513824,23.579193,23.36493,23.339386,16.004822,15.943024,15.950287,15.988922,0.0,0.03161657,0.035137314,0.16687992,82.666664,15.96521,0.79940397,5.18218,93.08727,2580.3098,4.9328853e-05,0.0,69.81821,65.82995,13.882801,30.000002,0.20516734,50.56408,267.6919,152.66626,0.0,72.298325,0.23364036,0.0,100.00148,8.330017
19452,20607120.0,1.0,23.896515,26.61139,23.522705,23.589355,23.374512,23.34311,16.02472,15.976868,15.983185,16.01416,0.0,0.032465752,0.03581515,0.16958518,91.0,15.96521,1.259231,5.2990055,95.699036,2624.523,5.0123614e-05,0.0,70.060005,68.049286,13.808817,30.000002,0.20906107,50.667656,271.23264,155.68674,0.0,72.37044,0.23786975,0.0,100.001396,8.330017
19453,20607180.0,1.0,23.903778,26.646423,23.529785,23.59665,23.383453,23.346436,15.938904,15.972809,15.975281,15.966278,1.0,0.03325504,0.0363746,0.1732549,99.333336,15.798492,1.8067179,5.4475193,98.372856,2747.2983,5.298825e-05,0.0,70.12071,71.00013,13.718372,30.000002,0.21372439,50.79428,275.68066,159.52936,0.0,72.2297,0.24289104,0.0,100.00004,8.330017
19454,20607240.0,1.0,23.908722,26.681519,23.533997,23.59967,23.391693,23.349274,15.926971,15.955109,15.955048,15.936218,1.0,0.03401002,0.03685046,0.17771775,107.666664,15.798492,2.4322796,5.6218457,100.0,2817.2705,5.438434e-05,0.0,70.05136,74.60211,13.627595,30.000002,0.21896915,50.921368,280.97733,164.11386,0.0,71.93425,0.24858567,0.0,99.99999,8.330017
19455,20607300.0,1.0,23.91034,26.716705,23.535156,23.598389,23.399261,23.351746,15.92395,15.942505,15.94162,15.927216,1.0,0.034742676,0.037257835,0.18286537,116.0,15.798492,3.1302285,5.8187017,100.0,2889.2505,5.5801647e-05,0.0,69.883316,78.819855,13.52716,30.000002,0.22479822,51.061977,287.0593,169.4064,0.0,71.5187,0.25487483,0.0,100.0,8.330017
19456,20607360.0,1.0,23.908539,26.751984,23.533325,23.592957,23.405884,23.353973,15.827148,15.903534,15.90094,15.858856,1.0,0.035464115,0.037613258,0.18858056,124.333336,15.631805,3.8897176,6.036914,100.0,3034.2173,5.9228085e-05,0.0,69.64344,83.62366,13.418205,30.000002,0.23114479,51.21451,293.95197,175.37495,0.0,71.01446,0.261673,0.0,99.995316,8.330017
19457,20607420.0,1.0,23.902527,26.787323,23.52655,23.582123,23.41156,23.355621,15.799744,15.861389,15.858307,15.816589,1.0,0.03660462,0.03836734,0.1928766,132.66667,15.631805,4.701493,6.2689176,100.0,3116.3628,6.0989303e-05,0.0,69.245705,90.91049,13.319932,30.000002,0.23695895,51.352097,301.56458,183.06311,0.0,70.33525,0.26786482,0.0,99.09159,8.330017
19458,20607480.0,1.0,23.894196,26.822723,23.516724,23.568115,23.416046,23.356476,15.772766,15.827362,15.824707,15.7890625,1.0,0.037874818,0.039204817,0.19529144,141.0,15.631805,5.5522075,6.50535,100.0,3181.6785,6.2452156e-05,0.0,68.46258,101.42308,13.243405,30.000002,0.24127474,51.45923,309.1542,192.6582,0.0,69.254074,0.27239692,0.0,97.21983,8.330017
19459,20607540.0,1.0,23.88443,26.858215,23.504944,23.551575,23.419281,23.356537,15.650879,15.763489,15.760742,15.696991,1.0,0.038955096,0.039812084,0.19656341,149.33333,15.465118,6.430431,6.738414,100.0,3299.1328,6.560917e-05,0.0,67.43471,113.957756,13.184542,30.000002,0.24416871,51.541645,316.266,203.24207,0.0,67.9275,0.27534938,0.0,95.04619,8.330017
19460,20607600.0,1.0,23.874268,26.893738,23.491547,23.53302,23.421417,23.355896,15.594543,15.693848,15.691772,15.626526,1.0,0.039802846,0.040156763,0.1967762,157.66667,15.465118,7.324004,6.9613233,100.0,3339.2031,6.6721055e-05,0.0,66.31107,127.729,13.150019,30.000002,0.2456101,51.589973,322.49738,214.16614,0.0,66.50886,0.27676442,0.0,92.829865,8.330017
19461,20607660.0,1.0,23.865936,26.929321,23.479553,23.516388,23.422699,23.355194,15.547424,15.6328125,15.631744,15.573547,1.0,0.040425327,0.040259473,0.19628483,166.0,15.465118,8.224568,7.176677,100.0,3359.9426,6.738948e-05,0.0,65.21528,141.80301,13.131391,30.000002,0.24595194,51.616055,327.75528,224.79709,0.0,65.1246,0.27699846,0.0,90.77579,8.330017
19462,20607720.0,1.0,23.858002,26.964935,23.467072,23.499084,23.423187,23.354156,15.419128,15.547607,15.547882,15.467926,1.0,0.04086747,0.04017399,0.19538218,174.33333,15.298401,9.12657,7.38034,100.0,3433.6104,6.97774e-05,0.0,64.23654,155.21701,13.12699,30.000002,0.24553362,51.62221,332.03113,234.53253,0.0,63.863415,0.2764492,0.0,88.99405,8.330017
19463,20607780.0,1.0,23.849731,27.00061,23.45404,23.481018,23.422974,23.352905,15.362671,15.465698,15.467316,15.393494,1.0,0.041214388,0.03998911,0.19435517,182.66667,15.298401,10.022734,7.5703063,100.0,3439.484,7.0171656e-05,0.0,63.421516,167.43785,13.12708,30.000002,0.2448152,51.622086,335.59625,243.16486,0.0,62.76991,0.27558148,0.0,87.50945,8.330017
19464,20607840.0,1.0,23.8414,27.036316,23.440979,23.462982,23.42218,23.351532,15.325104,15.402374,15.404938,15.346497,1.0,0.041534834,0.03977621,0.1933941,191.0,15.298401,10.907843,7.7459173,100.0,3435.1394,7.0247006e-05,0.0,62.776955,178.29842,13.1271515,30.000002,0.24410522,51.62199,338.74896,250.73186,0.0,61.85023,0.27472502,0.0,86.2976,8.330017
19465,20607900.0,1.0,23.83319,27.072052,23.427673,23.444672,23.420776,23.350067,15.212189,15.323273,15.327606,15.254242,1.0,0.04187729,0.039585333,0.19259761,199.33333,15.131714,11.776014,7.906271,100.0,3492.8608,7.22684e-05,0.0,62.284668,187.95502,13.128003,30.000002,0.24356252,51.620792,341.76483,257.4631,0.0,61.086594,0.2740784,0.0,85.307816,8.330017
19466,20607960.0,1.0,23.826141,27.107788,23.416168,23.428955,23.419037,23.348877,15.170959,15.252655,15.257965,15.194244,1.0,0.042260967,0.039441112,0.1919833,207.66667,15.131714,12.625236,8.056254,100.0,3493.8083,7.2464965e-05,0.0,61.910217,196.74641,13.123388,30.000002,0.24328545,51.627254,344.84363,263.656,0.0,60.445553,0.27370217,0.0,84.4805,8.330017
19467,20608020.0,1.0,23.818817,27.143585,23.40451,23.413086,23.416718,23.347565,15.146332,15.20285,15.208191,15.161011,1.0,0.042689446,0.03934862,0.19154076,216.0,15.131714,13.447916,8.192382,100.0,3490.5889,7.248016e-05,0.0,61.622787,204.97504,13.115036,30.000002,0.2432596,51.63895,348.10846,269.54553,0.0,59.89681,0.2735947,0.0,83.76973,8.330017
19468,20608080.0,0.0,23.812042,27.179382,23.3927,23.397095,23.413818,23.34616,15.035889,15.133392,15.140564,15.07663,1.0,0.04289106,0.03905314,0.19042177,212.0,14.964996,14.238445,8.313916,100.0,3541.5298,7.442963e-05,0.0,61.46748,209.10439,13.12409,30.000002,0.24218662,51.62627,348.2246,271.89252,0.0,59.482925,0.27236968,0.0,83.28268,8.330017
19469,20608140.0,0.0,23.805145,27.21518,23.380615,23.380737,23.41043,23.344757,14.9930725,15.065552,15.073639,15.015289,1.0,0.043090157,0.038761977,0.18953511,208.0,14.964996,14.993111,8.421405,100.0,3534.98,7.448844e-05,0.0,61.52539,209.62169,13.13085,30.000002,0.24132125,51.616814,347.15375,271.75986,0.0,59.28423,0.27138597,0.0,83.10437,8.330017
19470,20608200.0,0.0,23.798004,27.250977,23.36853,23.364471,23.406616,23.343353,14.966797,15.015961,15.023529,14.979706,1.0,0.04332943,0.03852437,0.18884516,204.0,14.964996,15.70731,8.514807,100.0,3524.0667,7.4345466e-05,0.0,61.725582,208.07373,13.133137,30.000002,0.2407312,51.613605,345.6197,270.29724,0.0,59.236057,0.2706944,0.0,83.1105,8.330017
19471,20608260.0,0.0,23.792297,27.286774,23.358002,23.350433,23.402771,23.342377,14.868256,14.9505005,14.959778,14.903503,1.0,0.043616187,0.038352873,0.18835863,200.0,14.798309,16.379639,8.599851,100.0,3576.3123,7.6281656e-05,0.0,62.035095,205.13586,13.133272,30.000002,0.2404205,51.61342,343.94186,268.00235,0.0,59.309177,0.2703207,0.0,83.25526,8.330017
19472,20608320.0,0.0,23.785736,27.32257,23.346985,23.335724,23.398376,23.341278,14.831696,14.8914795,14.901154,14.850281,1.0,0.043934606,0.038234495,0.18801114,196.0,14.798309,17.00603,8.673577,100.0,3575.5183,7.6415534e-05,0.0,62.40708,201.51164,13.127911,30.000002,0.24033788,51.620926,342.29037,265.32825,0.0,59.457676,0.2701726,0.0,83.47988,8.330017
19473,20608380.0,0.0,23.778992,27.358337,23.335785,23.320862,23.393524,23.340088,14.809143,14.848694,14.8573,14.819305,1.0,0.0442821,0.038168393,0.18766342,192.0,14.798309,17.583618,8.735419,99.80087,3571.6294,7.64093e-05,0.0,62.81274,197.66591,13.12222,30.000002,0.24032573,51.628895,340.67212,262.53262,0.0,59.653927,0.27010635,0.0,83.72947,8.330017
19474,20608440.0,0.0,23.772034,27.394104,23.324188,23.305573,23.388062,23.338715,14.711914,14.787842,14.79837,14.746582,1.0,0.04464638,0.03815023,0.18717699,188.0,14.631592,18.09893,8.78163,99.43282,3626.6755,7.8475576e-05,0.0,63.226402,193.89691,13.117914,30.000002,0.24024177,51.63492,339.01324,259.75137,0.0,59.876263,0.2699659,0.0,83.958885,8.330017
19475,20608500.0,0.0,23.764465,27.42984,23.312225,23.289825,23.382019,23.337158,14.672028,14.730347,14.741455,14.692047,1.0,0.044998582,0.038151752,0.18654543,184.0,14.631592,18.552914,8.8114,98.911385,3626.6306,7.867761e-05,0.0,63.628048,190.28311,13.11259,30.000002,0.24005195,51.642376,337.2713,257.0119,0.0,60.10319,0.26968887,0.0,84.1592,8.330017
19476,20608560.0,0.0,23.758423,27.465546,23.301697,23.276123,23.376099,23.335968,14.645386,14.686707,14.696777,14.658142,1.0,0.04532749,0.03816345,0.18576084,180.0,14.631592,18.95148,8.83203,98.27067,3621.0288,7.867783e-05,0.0,64.011505,186.82172,13.111082,30.000002,0.2396951,51.644485,335.41537,254.29987,0.0,60.328667,0.26924512,0.0,84.32783,8.330017
19477,20608620.0,0.0,23.752563,27.50122,23.291138,23.26239,23.369598,23.334534,14.544983,14.623108,14.635529,14.582001,1.0,0.045618653,0.03817838,0.18479392,176.0,14.464905,19.276255,8.836005,97.47978,3670.777,8.072179e-05,0.0,64.36853,183.51529,13.113409,30.000002,0.23912923,51.641228,333.39572,251.59534,0.0,60.547512,0.26858425,0.0,84.45815,8.330017
19478,20608680.0,0.0,23.746307,27.536865,23.280426,23.248566,23.36261,23.332855,14.501038,14.562408,14.575531,14.52356,1.0,0.045867104,0.038188823,0.18365002,172.0,14.464905,19.53093,8.822586,96.55613,3665.2402,8.084894e-05,0.0,64.6972,180.34955,13.114999,30.000002,0.23838314,51.639004,331.20685,248.88771,0.0,60.755814,0.26769987,0.0,84.55084,8.330017
19479,20608740.0,0.0,23.740662,27.572449,23.269989,23.23526,23.355194,23.331024,14.470367,14.51532,14.527283,14.485199,1.0,0.046066508,0.038189773,0.18233119,168.0,14.464905,19.712585,8.790331,95.50844,3652.7634,8.0735175e-05,0.0,64.99585,177.29533,13.122124,30.000002,0.23740181,51.629025,328.8333,246.15367,0.0,60.95208,0.26658154,0.0,84.60722,8.330017
19480,20608800.0,0.0,23.735779,27.607971,23.259827,23.222443,23.347351,23.328949,14.370911,14.449707,14.463837,14.408813,1.0,0.046204723,0.038175978,0.18081795,164.0,14.298218,19.80698,8.734524,94.32383,3699.7913,8.270846e-05,0.0,65.25929,174.33221,13.135843,30.000002,0.23614748,51.60982,326.24066,243.3637,0.0,61.133938,0.26519242,0.0,84.62436,8.330017
19481,20608860.0,0.0,23.732239,27.643463,23.251282,23.211884,23.339844,23.327148,14.325775,14.388397,14.402832,14.350586,1.0,0.046281517,0.038144443,0.17914161,160.0,14.298218,19.827053,8.662282,93.04504,3687.1953,8.269674e-05,0.0,65.49185,171.40233,13.150702,30.000002,0.23468488,51.58902,323.45563,240.49242,0.0,61.304165,0.2635616,0.0,84.611824,8.330017
19482,20608920.0,0.0,23.728912,27.678894,23.243317,23.20224,23.332092,23.325226,14.291595,14.339478,14.35257,14.309113,1.0,0.04630165,0.03809612,0.17733611,156.0,14.298218,19.773815,8.571126,91.68264,3665.9717,8.2409446e-05,0.0,65.698906,168.46979,13.165067,30.000002,0.23305891,51.56891,320.52304,237.5345,0.0,61.466385,0.26172808,0.0,84.57818,8.330017
19483,20608980.0,0.0,23.726929,27.714233,23.2359,23.19339,23.324097,23.32312,14.187317,14.27063,14.286163,14.227844,1.0,0.046260998,0.038029753,0.17540374,152.0,14.1315,19.641125,8.458681,90.23795,3703.6606,8.4232954e-05,0.0,65.87948,165.5184,13.188598,30.000002,0.23119754,51.535965,317.4501,234.4791,0.0,61.620903,0.25968865,0.0,84.524536,8.330017
19484,20609040.0,0.0,23.725098,27.749542,23.228851,23.185211,23.315857,23.320831,14.141266,14.205627,14.221436,14.16629,1.0,0.0461583,0.037944794,0.17335364,148.0,14.1315,19.425722,8.322645,88.715836,3683.6975,8.407884e-05,0.0,66.03361,162.54208,13.212178,30.000002,0.229174,51.50295,314.25665,231.32753,0.0,61.76815,0.25745082,0.0,84.45273,8.330017
19485,20609100.0,0.0,23.72406,27.784729,23.222565,23.178284,23.307526,23.31842,14.106384,14.155334,14.169312,14.124847,1.0,0.04599176,0.037839834,0.17120013,144.0,14.1315,19.126402,8.1619005,87.130394,3653.7712,8.3586296e-05,0.0,66.16146,159.52756,13.238697,30.000002,0.22697736,51.465828,310.96414,228.0776,0.0,61.90855,0.2550257,0.0,84.36607,8.330017
19486,20609160.0,0.0,23.7258,27.819855,23.2182,23.17395,23.299927,23.316406,14.005829,14.087524,14.10318,14.047333,1.0,0.04575718,0.037712775,0.168965,140.0,13.964813,18.747606,7.981267,85.51048,3680.7837,8.519436e-05,0.0,66.264465,156.4322,13.275658,30.000002,0.22456941,51.414078,307.5879,224.70796,0.0,62.044533,0.25242817,0.0,84.272255,8.330017
19487,20609220.0,0.0,23.727112,27.85492,23.214478,23.170593,23.292267,23.3143,13.95871,14.023895,14.03949,13.985962,1.0,0.04546465,0.0375671,0.16668049,136.0,13.964813,18.294323,7.7792487,83.863785,3651.8796,8.480973e-05,0.0,66.34831,153.2571,13.306011,30.000002,0.2221079,51.371586,304.1807,221.24289,0.0,62.179214,0.24970587,0.0,84.17763,8.330017
19488,20609280.0,0.0,23.729858,27.889862,23.21167,23.16858,23.284729,23.312103,13.924286,13.973694,13.987488,13.943207,1.0,0.045116782,0.03740336,0.16436358,132.0,13.964813,17.770271,7.5563064,82.20621,3615.5667,8.414508e-05,0.0,66.4143,150.00285,13.3435755,30.000002,0.21951465,51.318996,300.76874,217.69295,0.0,62.31336,0.24687718,0.0,84.08529,8.330017
19489,20609340.0,0.0,23.734772,27.924713,23.210266,23.168762,23.277466,23.309967,13.937561,13.951935,13.961273,13.936859,0.0,0.044704847,0.037218407,0.16203542,128.0,14.048096,17.165646,7.3093386,80.56005,3541.3684,8.204663e-05,0.0,66.46083,146.63911,13.388941,30.000002,0.21679579,51.25548,297.35617,214.04184,0.0,62.44834,0.24394967,0.0,84.00269,8.330017
19490,20609400.0,0.0,23.740753,27.959442,23.210571,23.171326,23.27063,23.307983,13.934906,13.942352,13.948212,13.934937,0.0,0.044233587,0.037012592,0.1597361,124.0,14.048096,16.490103,7.041616,78.9571,3488.8342,8.07276e-05,0.0,66.49233,143.152,13.432105,30.000002,0.2140563,51.195057,293.98026,210.30331,0.0,62.58703,0.240973,0.0,83.94007,8.330017
19491,20609460.0,0.0,23.748657,27.99408,23.21286,23.176544,23.265045,23.306671,13.933624,13.936615,13.9401245,13.9331665,0.0,0.04371629,0.036790594,0.15749519,120.0,14.048096,15.769773,6.766266,77.42269,3436.7812,7.940423e-05,0.0,66.5167,139.53804,13.477021,30.000002,0.21130924,51.13217,290.676,206.49506,0.0,62.733997,0.23799048,0.0,83.90515,8.330017
19492,20609520.0,0.0,23.75766,28.028595,23.216522,23.183655,23.259918,23.305542,13.974396,13.948578,13.948486,13.956909,0.0,0.04316151,0.03655502,0.15532431,116.0,14.131409,15.0094595,6.4826503,75.96061,3354.3076,7.6938006e-05,0.0,66.53822,135.80716,13.521558,30.000002,0.20858821,51.06982,287.45996,202.6381,0.0,62.89138,0.23503332,0.0,83.90116,8.330017
19493,20609580.0,0.0,23.76825,28.062988,23.221863,23.193146,23.255493,23.304688,13.990265,13.966217,13.963928,13.9782715,0.0,0.042567197,0.036306474,0.1532657,112.0,14.131409,14.208727,6.192247,74.6053,3298.4282,7.541223e-05,0.0,66.56016,131.92781,13.56702,30.000002,0.20591757,51.006172,284.28995,198.72372,0.0,63.064396,0.23213151,0.0,83.94233,8.330017
19494,20609640.0,0.0,23.780457,28.09729,23.22876,23.204742,23.25177,23.304169,14.004669,13.982147,13.979034,13.99408,0.0,0.04193804,0.036046706,0.15134798,108.0,14.131409,13.37426,5.898011,73.37657,3249.458,7.404255e-05,0.0,66.58708,127.89502,13.6138735,30.000002,0.20332351,50.94058,281.1754,194.76505,0.0,63.256954,0.22932461,0.0,84.038315,8.330017
19495,20609700.0,0.0,23.79477,28.131409,23.237305,23.218536,23.24884,23.303986,14.060822,14.012299,14.007324,14.033081,0.0,0.04127784,0.035778143,0.14961377,104.0,14.214691,12.512422,5.6035476,72.30651,3178.7024,7.173711e-05,0.0,66.624664,123.694725,13.665295,30.000002,0.20082603,50.868587,278.15427,190.7707,0.0,63.47493,0.22665842,0.0,84.20363,8.330017
19496,20609760.0,0.0,23.809845,28.165436,23.247223,23.233856,23.247314,23.304626,14.087189,14.044434,14.038605,14.067078,0.0,0.04059665,0.035505023,0.14807639,100.0,14.214691,11.642632,5.3203354,71.402275,3135.315,7.046492e-05,0.0,66.67966,119.34086,13.7117605,30.000002,0.1985075,50.803535,275.25702,186.7631,0.0,63.723026,0.22416772,0.0,84.44494,8.330017
19497,20609820.0,0.0,23.825684,28.19931,23.258331,23.250702,23.246552,23.305603,14.107208,14.071136,14.065491,14.091827,0.0,0.039902605,0.035230782,0.14674127,96.0,14.214691,10.770395,5.048693,70.66883,3097.0388,6.936301e-05,0.0,66.75685,114.857315,13.754003,30.000002,0.1963744,50.744396,272.50195,182.76181,0.0,64.00447,0.22186545,0.0,84.76624,8.330017
19498,20609880.0,0.0,23.843353,28.233032,23.27069,23.269043,23.246613,23.306976,14.167419,14.108185,14.101837,14.136047,0.0,0.039199486,0.034957655,0.14563818,92.0,14.298004,9.903286,4.792656,70.12791,3036.1301,6.734717e-05,0.0,66.86273,110.23901,13.80046,30.000002,0.19440447,50.679356,269.91013,178.7737,0.0,64.325645,0.21978462,0.0,85.18128,8.330017
19499,20609940.0,0.0,23.86142,28.266602,23.28415,23.288666,23.247528,23.308716,14.1961975,14.145264,14.138916,14.173981,0.0,0.038492918,0.03468703,0.14477393,88.0,14.298004,9.050006,4.5558276,69.78718,3004.032,6.636754e-05,0.0,67.00306,105.50378,13.839658,30.000002,0.19267704,50.624477,267.4938,174.81506,0.0,64.69067,0.21794437,0.0,85.69752,8.330017
19500,20610000.0,0.0,23.880524,28.300018,23.298492,23.309143,23.249237,23.310791,14.217529,14.175507,14.169861,14.200897,0.0,0.03778729,0.034420468,0.14415267,84.0,14.298004,8.217516,4.340938,69.64787,2977.82,6.557048e-05,0.0,67.18348,100.66773,13.8785925,30.000002,0.19115695,50.56997,265.257,170.89542,0.0,65.10423,0.21635106,0.0,86.32275,8.330017
19501,20610060.0,0.0,23.896301,28.333221,23.30899,23.324982,23.2482,23.309692,14.272919,14.21283,14.207275,14.243774,0.0,0.037083276,0.034156725,0.14378443,80.0,14.381317,7.3598495,4.0982213,69.653694,2924.1326,6.379013e-05,0.0,67.40373,95.78059,13.915208,30.000002,0.1898623,50.51871,263.21124,167.04799,0.0,65.56556,0.21501401,0.0,87.0615,8.330017
19502,20610120.0,0.0,23.912384,28.36621,23.320007,23.34143,23.247955,23.30896,14.294098,14.2465515,14.241638,14.27597,0.0,0.036376398,0.03388691,0.14361858,76.0,14.381317,6.5047956,3.8505635,69.82347,2896.675,6.2927356e-05,0.0,67.654434,90.91916,13.94807,30.000002,0.18874994,50.472702,261.33102,163.2982,0.0,66.06302,0.21387205,0.0,87.89895,8.330017
19503,20610180.0,0.0,23.928955,28.398987,23.331512,23.358032,23.248505,23.308563,14.309753,14.272278,14.268311,14.296814,0.0,0.035667203,0.033609204,0.14364998,72.0,14.381317,5.6592875,3.6011312,70.15419,2873.602,6.21979e-05,0.0,67.94159,86.07763,13.979904,30.000002,0.18779738,50.428135,259.60413,159.63548,0.0,66.601585,0.2129166,0.0,88.84512,8.330017
19504,20610240.0,0.0,23.945862,28.431519,23.343353,23.374725,23.249878,23.308563,14.369904,14.306488,14.302887,14.338715,0.0,0.034957718,0.03332286,0.14388801,68.0,14.4646,4.8315973,3.3532693,70.65763,2826.4565,6.0576465e-05,0.0,68.27443,81.24853,14.009134,30.000002,0.18702222,50.38721,258.02966,156.05568,0.0,67.18923,0.21215975,0.0,89.916664,8.330017
19505,20610300.0,0.0,23.963165,28.463837,23.355621,23.39148,23.252075,23.30896,14.394562,14.341034,14.337952,14.374023,0.0,0.034251697,0.033027627,0.14432393,64.0,14.4646,4.0313096,3.1116853,71.33457,2808.1968,5.9941052e-05,0.0,68.6621,76.439865,14.03682,30.000002,0.18641156,50.34845,256.59882,152.55792,0.0,67.83299,0.21159337,0.0,91.125854,8.330017
19506,20610360.0,0.0,23.979523,28.49591,23.366974,23.40628,23.255096,23.309998,14.41217,14.368866,14.366516,14.397827,0.0,0.033550862,0.032723945,0.14490241,60.0,14.4646,3.2638578,2.8837204,72.13869,2794.1843,5.9445927e-05,0.0,69.10754,71.68668,14.061832,30.000002,0.18593068,50.31344,255.28647,149.14584,0.0,68.53546,0.21116786,0.0,92.46956,8.330017
19507,20610420.0,0.0,23.995972,28.52774,23.378326,23.420715,23.258911,23.311462,14.473602,14.4045105,14.402679,14.441895,0.0,0.032859314,0.032413684,0.14563076,56.0,14.547913,2.5400357,2.6727834,73.09072,2755.1992,5.8070273e-05,0.0,69.62807,66.975044,14.085047,30.000002,0.18558358,50.280933,254.08931,145.81137,0.0,69.31284,0.2108945,0.0,93.975784,8.330017
19508,20610480.0,0.0,24.012451,28.559326,23.38977,23.434784,23.26358,23.313354,14.497101,14.439514,14.438293,14.476929,0.0,0.032180518,0.03209631,0.14649412,52.0,14.547913,1.8703656,2.48434,74.19148,2745.1606,5.7661273e-05,0.0,70.24018,62.30991,14.106558,30.000002,0.18536296,50.250816,252.99889,142.55278,0.0,70.17921,0.21076545,0.0,95.66951,8.330017
19509,20610540.0,0.0,24.029083,28.590668,23.401031,23.448242,23.26889,23.315582,14.513397,14.467468,14.466858,14.500122,0.0,0.03151379,0.031770326,0.14743015,48.0,14.547913,1.2535025,2.3186285,75.41111,2738.5515,5.7365534e-05,0.0,70.94347,57.753414,14.129747,30.000002,0.18518873,50.218357,251.9857,139.38571,0.0,71.133675,0.21070422,0.0,97.54809,8.330017
19510,20610600.0,1.0,24.043732,28.621765,23.411621,23.46054,23.27478,23.318085,14.587219,14.505341,14.505463,14.54953,0.0,0.031242678,0.031823527,0.1497655,56.333332,14.631195,0.6978279,2.1791267,76.7472,2720.411,5.637213e-05,0.0,71.662254,54.874577,14.111391,30.000002,0.18699415,50.244053,252.4574,138.08038,0.0,72.09776,0.21282898,0.0,99.39593,8.330017
19511,20610660.0,1.0,24.052582,28.652618,23.418915,23.46939,23.280151,23.32016,14.628357,14.551941,14.552856,14.6015625,0.0,0.031590436,0.03248717,0.15146562,64.666664,14.631195,0.19343477,2.0583704,78.15278,2741.322,5.6587287e-05,0.0,72.066185,54.805565,14.0659485,30.000002,0.1894365,50.307674,253.87836,138.90921,0.0,72.733505,0.21554531,0.0,99.99067,8.330017
19512,20610720.0,1.0,24.060303,28.683197,23.425293,23.477112,23.285309,23.321747,14.657379,14.594177,14.595734,14.638916,0.0,0.0319997,0.033163644,0.15360141,73.0,14.631195,0.0,1.9509895,79.63057,2771.6436,5.7059267e-05,0.0,72.04566,56.36246,14.013728,30.000002,0.19233489,50.38078,256.01285,141.04219,0.0,72.89825,0.21876854,0.0,100.00072,8.330017
19513,20610780.0,1.0,24.066833,28.713531,23.430542,23.48294,23.290192,23.322968,14.731903,14.644226,14.646484,14.697144,0.0,0.03242919,0.03367131,0.15677017,81.333336,14.714508,0.0,1.8539479,81.15815,2782.6921,5.679855e-05,0.0,71.877495,58.64144,13.950986,30.000002,0.19602063,50.468624,258.9475,143.98465,0.0,72.77298,0.22287583,0.0,100.0,8.330017
19514,20610840.0,1.0,24.07196,28.743622,23.434265,23.486206,23.294891,23.323975,14.766205,14.694366,14.69696,14.745148,0.0,0.03280011,0.03407242,0.16087346,89.666664,14.714508,0.0,1.7656486,82.70505,2829.6577,5.7593003e-05,0.0,71.53526,61.590694,13.882144,30.000002,0.20038217,50.565,262.6984,147.67793,0.0,72.4385,0.22775187,0.0,100.0,8.330017
19515,20610900.0,1.0,24.07431,28.773438,23.435608,23.48581,23.299408,23.32483,14.792267,14.735779,14.738281,14.778046,0.0,0.03311286,0.034382336,0.16580324,98.0,14.714508,0.0,1.6850591,84.22943,2886.5796,5.8634847e-05,0.0,71.0463,65.18847,13.803211,30.000002,0.20537464,50.675507,267.2891,152.0937,0.0,71.93429,0.23330453,0.0,99.99766,8.330017
19516,20610960.0,1.0,24.071045,28.803009,23.43332,23.48059,23.303467,23.325684,14.859619,14.7836,14.786255,14.832275,0.0,0.033521887,0.034773037,0.17085566,106.333336,14.797821,0.0,1.613863,85.67672,2917.9534,5.886789e-05,0.0,70.40053,69.98485,13.707262,30.000002,0.21074787,50.809837,272.6692,157.52237,0.0,71.25914,0.23916017,0.0,99.65833,8.330017
19517,20611020.0,1.0,24.065948,28.832275,23.4281,23.472046,23.30722,23.326294,14.880676,14.827484,14.829926,14.869019,0.0,0.03410584,0.0353314,0.17491083,114.666664,14.797821,0.0,1.547246,87.01638,2974.2952,5.997305e-05,0.0,69.45055,77.04328,13.628611,30.000002,0.21550493,50.919945,278.42233,164.43016,0.0,70.269,0.24436037,0.0,98.47575,8.330017
19518,20611080.0,1.0,24.059265,28.861298,23.420868,23.460938,23.310577,23.326569,14.887817,14.858887,14.860779,14.88623,0.0,0.03462194,0.03581203,0.17829533,123.0,14.797821,0.0,1.4813291,88.2378,3026.0027,6.105274e-05,0.0,68.25002,85.91552,13.560811,30.000002,0.21954422,51.014866,284.20862,172.44325,0.0,69.023224,0.2487432,0.0,96.87146,8.330017
19519,20611140.0,1.0,24.050568,28.890045,23.411896,23.447662,23.313599,23.326569,14.929108,14.890747,14.892395,14.917847,0.0,0.034997325,0.036142934,0.18081194,131.33333,14.8811035,0.0,1.4141476,89.30439,3035.4026,6.0987437e-05,0.0,66.84287,96.608734,13.503474,30.000002,0.22257255,51.095135,289.6521,181.42331,0.0,67.5686,0.2519576,0.0,94.96072,8.330017
19520,20611200.0,1.0,24.04303,28.918518,23.40207,23.433258,23.316467,23.326477,14.930847,14.914703,14.915924,14.932037,0.0,0.035188828,0.03628295,0.18246351,139.66667,14.8811035,0.0,1.3454337,90.22183,3061.5813,6.158146e-05,0.0,65.34524,108.636024,13.471418,30.000002,0.22443785,51.14001,294.64948,190.95482,0.0,66.024185,0.25395936,0.0,92.95993,8.330017
19521,20611260.0,1.0,24.03595,28.946716,23.39212,23.418701,23.319122,23.32663,14.921539,14.925934,14.926636,14.929657,0.0,0.035196412,0.03623552,0.18337774,148.0,14.8811035,0.0,1.279469,91.0034,3077.3525,6.199684e-05,0.0,63.848263,121.45891,13.453475,30.000002,0.22528742,51.165134,299.11212,200.62346,0.0,64.48336,0.25483862,0.0,91.01956,8.330017
19522,20611320.0,1.0,24.029785,28.97464,23.38208,23.404022,23.321869,23.326935,14.954834,14.940643,14.941162,14.949097,0.0,0.035041098,0.036025494,0.18369554,156.33333,14.9644165,0.0,1.2173071,91.63133,3049.9648,6.119863e-05,0.0,62.433685,134.30447,13.451034,30.000002,0.22526403,51.168556,302.90475,209.89064,0.0,63.02965,0.25478545,0.0,89.25339,8.330017
19523,20611380.0,1.0,24.024567,29.002258,23.372467,23.389862,23.32489,23.327545,14.953857,14.952209,14.952545,14.956604,0.0,0.034784846,0.03571818,0.1836215,164.66667,14.9644165,0.0,1.1628454,92.11454,3042.5662,6.107513e-05,0.0,61.15653,146.595,13.457415,30.000002,0.22469944,51.159622,306.10104,218.44995,0.0,61.71874,0.25414976,0.0,87.71154,8.330017
19524,20611440.0,1.0,24.02002,29.029602,23.36319,23.37619,23.328125,23.3284,14.949921,14.957092,14.957245,14.955322,0.0,0.03448891,0.03537247,0.18333074,173.0,14.9644165,0.0,1.1182925,92.47351,3031.834,6.0885915e-05,0.0,60.01984,158.17368,13.469303,30.000002,0.22385229,51.14298,308.87173,226.29933,0.0,60.555206,0.25321662,0.0,86.37775,8.330017
19525,20611500.0,1.0,24.016449,29.056671,23.354553,23.363312,23.331665,23.32962,14.994171,14.972137,14.972412,14.982544,0.0,0.034196623,0.03504237,0.18295006,181.33333,15.047699,0.0,1.0875704,92.703476,2986.489,5.964851e-05,0.0,59.033455,168.7607,13.484859,30.000002,0.22291873,51.1212,311.3099,233.34215,0.0,59.55051,0.2522088,0.0,85.25015,8.330017
19526,20611560.0,1.0,24.013855,29.083435,23.347473,23.35254,23.335388,23.33136,15.006012,14.989929,14.990295,15.002258,0.0,0.033930186,0.034750927,0.18253954,189.66667,15.047699,0.030704278,1.0765982,92.84143,2968.9595,5.9242087e-05,0.0,58.170094,178.59335,13.497398,30.000002,0.22203834,51.103638,313.58228,239.81035,0.0,58.675938,0.25124043,0.0,84.2752,8.330017
19527,20611620.0,1.0,24.01181,29.109894,23.341064,23.34262,23.339355,23.333374,15.01413,15.003571,15.003906,15.012787,0.0,0.03370321,0.03451403,0.1821412,198.0,15.047699,0.11133958,1.0872924,92.88484,2954.086,5.8903322e-05,0.0,57.414944,187.79172,13.508797,30.000002,0.22125234,51.087685,315.78262,245.83125,0.0,57.918064,0.25037712,0.0,83.4229,8.330017
19528,20611680.0,0.0,24.011871,29.136078,23.335663,23.334015,23.343658,23.335693,15.061859,15.025787,15.026337,15.047546,0.0,0.03331271,0.034095895,0.18090513,194.0,15.131012,0.23624457,1.1226884,92.84663,2900.0757,5.7516387e-05,0.0,56.833916,192.77153,13.541393,30.000002,0.21935576,51.04205,315.47214,248.2867,0.0,57.325726,0.24831875,0.0,82.81016,8.330017
19529,20611740.0,0.0,24.013,29.161926,23.331665,23.327179,23.348297,23.33844,15.074188,15.046204,15.046814,15.067413,0.0,0.03303,0.03369401,0.17981337,190.0,15.131012,0.4093454,1.1877353,92.750595,2874.3103,5.693798e-05,0.0,56.563503,193.93248,13.569119,30.000002,0.21771258,51.003235,314.1824,248.21071,0.0,56.984745,0.24653724,0.0,82.53238,8.330017
19530,20611800.0,0.0,24.014801,29.1875,23.328674,23.321655,23.353241,23.341553,15.084137,15.061279,15.061829,15.078796,0.0,0.03279172,0.033380266,0.17886923,186.0,15.131012,0.6334426,1.2858196,92.60661,2852.923,5.645711e-05,0.0,56.455986,192.93318,13.59306,30.000002,0.21632646,50.969715,312.47504,246.7803,0.0,56.832474,0.24503711,0.0,82.44891,8.330017
19531,20611860.0,0.0,24.017975,29.212769,23.327118,23.318024,23.358215,23.345062,15.142731,15.0876465,15.088318,15.119629,0.0,0.032659028,0.033158034,0.17807266,182.0,15.214294,0.9092601,1.4220164,92.43305,2803.23,5.5104174e-05,0.0,56.51992,190.31998,13.614385,30.000002,0.21524215,50.939865,310.59326,244.41267,0.0,56.84085,0.24388349,0.0,82.519135,8.330017
19532,20611920.0,0.0,24.021301,29.237732,23.326721,23.315857,23.363373,23.348816,15.164795,15.116669,15.11734,15.150635,0.0,0.032630004,0.033029675,0.1774141,178.0,15.214294,1.2395984,1.5986253,92.24537,2786.8374,5.468916e-05,0.0,56.717163,186.75331,13.626951,30.000002,0.21449104,50.922268,308.73788,241.55731,0.0,56.974815,0.2430661,0.0,82.69426,8.330017
