,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19533,20611980.0,0.0,24.024994,29.26236,23.327087,23.314636,23.36856,23.352692,15.181213,15.141083,15.141663,15.171204,0.0,0.03268532,0.03297688,0.1768519,174.0,15.214294,1.6184906,1.8121343,92.05253,2775.8726,5.4405857e-05,0.0,57.008816,182.68866,13.635555,30.000002,0.21397607,50.91022,306.97757,238.4852,0.0,57.196766,0.24250548,0.0,82.93489,8.330017
19534,20612040.0,0.0,24.029205,29.286713,23.328278,23.314575,23.373749,23.356659,15.243683,15.17572,15.1762085,15.217712,0.0,0.0328258,0.0329993,0.1763786,170.0,15.297607,2.050863,2.067115,91.86366,2736.5413,5.328283e-05,0.0,57.387524,178.28023,13.6404085,30.000002,0.21368995,50.903427,305.34885,235.29471,0.0,57.499092,0.24219474,0.0,83.23087,8.330017
19535,20612100.0,0.0,24.033752,29.3107,23.330414,23.315704,23.378876,23.360718,15.266296,15.210419,15.210785,15.2508545,0.0,0.033041704,0.033087395,0.17598353,166.0,15.297607,2.5374284,2.3653247,91.6937,2730.3965,5.3087286e-05,0.0,57.83616,173.70741,13.640182,30.000002,0.21361636,50.903744,303.87497,232.09055,0.0,57.865406,0.24210355,0.0,83.56815,8.330017
19536,20612160.0,0.0,24.038177,29.334412,23.332794,23.3172,23.383636,23.364746,15.282074,15.238464,15.238647,15.271881,0.0,0.03331279,0.033223692,0.17564127,162.0,15.297607,3.0647404,2.6997964,91.539696,2728.6958,5.3004547e-05,0.0,58.3336,169.08662,13.636787,30.000002,0.21369115,50.908493,302.53278,228.91962,0.0,58.276917,0.24216856,0.0,83.9339,8.330017
19537,20612220.0,0.0,24.042938,29.357788,23.335815,23.319641,23.388214,23.368713,15.341827,15.274872,15.274811,15.316803,0.0,0.033641934,0.03341153,0.17536186,158.0,15.38092,3.6410987,3.0774632,91.41645,2697.2246,5.206635e-05,0.0,58.88016,164.44417,13.63013,30.000002,0.21392752,50.917824,301.33923,225.80424,0.0,58.734715,0.242405,0.0,84.32932,8.330017
19538,20612280.0,0.0,24.047943,29.380829,23.339478,23.322937,23.392609,23.37265,15.3645935,15.31015,15.3098755,15.349823,0.0,0.034014694,0.033637833,0.17513517,154.0,15.38092,4.2589917,3.4928713,91.33106,2698.356,5.2034153e-05,0.0,59.46397,159.81248,13.62084,30.000002,0.21429315,50.93082,300.27197,222.74846,0.0,59.22818,0.24277854,0.0,84.75089,8.330017
19539,20612340.0,0.0,24.05304,29.403534,23.343506,23.326782,23.396759,23.376465,15.378723,15.337799,15.337341,15.369507,0.0,0.03442473,0.03389746,0.17496237,150.0,15.38092,4.9147058,3.943643,91.28524,2703.1394,5.2090716e-05,0.0,60.080482,155.19795,13.609137,30.000002,0.21477595,50.94721,299.31934,219.74825,0.0,59.75381,0.24327542,0.0,85.1995,8.330017
19540,20612400.0,0.0,24.058228,29.425934,23.347961,23.33133,23.400635,23.380127,15.437073,15.373657,15.372894,15.41275,0.0,0.03487339,0.03419262,0.17485884,146.0,15.464203,5.611219,4.4338164,91.29192,2677.1758,5.1283154e-05,0.0,60.7315,150.5934,13.594317,30.000002,0.2153964,50.967957,298.49323,216.80504,0.0,60.314266,0.24391495,0.0,85.68044,8.330017
19541,20612460.0,0.0,24.06308,29.447998,23.352173,23.335632,23.404022,23.383636,15.459015,15.408539,15.407532,15.4453125,0.0,0.0353485,0.034513667,0.17480412,142.0,15.464203,6.3352575,4.95475,91.33661,2683.2805,5.1358205e-05,0.0,61.408173,146.01881,13.578388,30.000002,0.21610895,50.990253,297.76547,213.91316,0.0,60.901905,0.24465723,0.0,86.18948,8.330017
19542,20612520.0,0.0,24.06781,29.469696,23.356598,23.340332,23.407074,23.386963,15.47171,15.434845,15.433777,15.463379,0.0,0.035845626,0.03486079,0.17481087,138.0,15.464203,7.0881324,5.5080357,91.4305,2692.7817,5.1515282e-05,0.0,62.112514,141.46935,13.559868,30.000002,0.21692862,51.01619,297.13876,211.07019,0.0,61.518745,0.24550824,0.0,86.73127,8.330017
19543,20612580.0,0.0,24.072418,29.491089,23.361237,23.34552,23.40976,23.390076,15.529053,15.469757,15.468323,15.505402,0.0,0.03636493,0.035231743,0.17489113,134.0,15.547516,7.868988,6.0945954,91.58321,2670.647,5.0800634e-05,0.0,62.847626,136.93633,13.538517,30.000002,0.2178654,51.046078,296.61807,208.27245,0.0,62.168182,0.24647775,0.0,87.311295,8.330017
19544,20612640.0,0.0,24.077301,29.512115,23.36618,23.351196,23.41214,23.393036,15.549652,15.503021,15.501434,15.536163,0.0,0.036898494,0.035619996,0.1750325,130.0,15.547516,8.670703,6.708047,91.79323,2680.8574,5.0961837e-05,0.0,63.609592,132.42494,13.517007,30.000002,0.21888223,51.07619,296.18542,205.51175,0.0,62.8472,0.24754195,0.0,87.929085,8.330017
19545,20612700.0,0.0,24.082,29.532806,23.371094,23.356995,23.414185,23.395752,15.562042,15.52829,15.526733,15.554352,0.0,0.03744365,0.03602408,0.17524068,126.0,15.547516,9.48945,7.3458724,92.05972,2693.9172,5.1190167e-05,0.0,64.39949,127.92792,13.493787,30.000002,0.21998776,51.1087,295.83682,202.78046,0.0,63.55747,0.2486983,0.0,88.58951,8.330017
19546,20612760.0,0.0,24.085419,29.553162,23.375275,23.361908,23.41571,23.398224,15.618591,15.562714,15.560791,15.59552,0.0,0.038001537,0.036447253,0.17551883,122.0,15.630798,10.322962,8.009896,92.37458,2674.4897,5.0542592e-05,0.0,65.22051,123.44593,13.466427,30.000002,0.22120757,51.147003,295.58133,200.08185,0.0,64.30335,0.24995735,0.0,89.296875,8.330017
19547,20612820.0,0.0,24.08899,29.57315,23.379547,23.367126,23.416931,23.400482,15.638245,15.595276,15.593231,15.625336,0.0,0.038565032,0.036883075,0.17584845,118.0,15.630798,11.166007,8.694153,92.74134,2687.3792,5.0760544e-05,0.0,66.068275,118.999306,13.439285,30.000002,0.2224868,51.185,295.39996,197.41646,0.0,65.080605,0.25128776,0.0,90.048225,8.330017
19548,20612880.0,0.0,24.09256,29.592804,23.383759,23.372375,23.417786,23.402496,15.649597,15.619263,15.617371,15.641907,0.0,0.039130833,0.037329096,0.17623384,114.0,15.630798,12.015276,9.396289,93.158226,2703.0085,5.1043335e-05,0.0,66.94454,114.5796,13.412447,30.000002,0.22382101,51.222576,295.28705,194.7754,0.0,65.89126,0.25268486,0.0,90.84959,8.330017
19549,20612940.0,0.0,24.09549,29.612091,23.387878,23.377716,23.418243,23.404236,15.705902,15.653137,15.65094,15.683136,0.0,0.039698165,0.03778667,0.17668976,110.0,15.714111,12.867824,10.116164,93.63407,2685.3887,5.044122e-05,0.0,67.85443,110.17321,13.381952,30.000002,0.22525063,51.265263,295.252,192.15392,0.0,66.74145,0.25416395,0.0,91.71143,8.330017
19550,20613000.0,0.0,24.098663,29.631012,23.392029,23.38324,23.418396,23.405762,15.725281,15.684998,15.682709,15.712677,0.0,0.040260784,0.03824917,0.1771949,106.0,15.714111,13.719874,10.849029,94.163925,2700.2053,5.0698058e-05,0.0,68.79476,105.8032,13.352917,30.000002,0.22671646,51.30592,295.2785,189.55643,0.0,67.62746,0.25569594,0.0,92.63128,8.330017
19551,20613060.0,0.0,24.100586,29.649597,23.395142,23.38736,23.418243,23.407104,15.735931,15.70816,15.706116,15.728638,0.0,0.040817473,0.038716167,0.17774093,102.0,15.714111,14.568469,11.593706,94.72493,2717.278,5.1012117e-05,0.0,69.76761,101.47845,13.322113,30.000002,0.22822897,51.349045,295.35452,186.98335,0.0,68.551575,0.25726596,0.0,93.612076,8.330017
19552,20613120.0,0.0,24.10202,29.667786,23.398102,23.391449,23.417694,23.408142,15.791565,15.741669,15.739288,15.769379,0.0,0.041367028,0.039188948,0.17833501,98.0,15.797394,15.409327,12.348518,95.33055,2700.232,5.0433173e-05,0.0,70.77884,97.18874,13.289356,30.000002,0.22979464,51.394905,295.48172,184.4291,0.0,69.52088,0.25887978,0.0,94.664825,8.330017
19553,20613180.0,0.0,24.103699,29.685638,23.401001,23.39563,23.41687,23.408966,15.810211,15.772797,15.770386,15.798187,0.0,0.041902788,0.039659873,0.17895354,94.0,15.797394,16.240519,13.109757,95.97695,2715.5635,5.070403e-05,0.0,71.825485,92.958786,13.258733,30.000002,0.23135974,51.43777,295.6431,181.90065,0.0,70.531494,0.2605075,0.0,95.78758,8.330017
19554,20613240.0,0.0,24.105011,29.703094,23.403687,23.399597,23.415741,23.409546,15.820801,15.795258,15.793152,15.814392,0.0,0.042422175,0.040126733,0.17959853,90.0,15.797394,17.058718,13.874587,96.659904,2732.8901,5.1023617e-05,0.0,72.91214,88.78618,13.227713,30.000002,0.23293087,51.4812,295.82672,179.3916,0.0,71.58795,0.26213527,0.0,96.99031,8.330017
19555,20613300.0,1.0,24.103333,29.720215,23.405273,23.402222,23.414093,23.409668,15.734924,15.77356,15.77356,15.759033,1.0,0.043307308,0.040956758,0.18153116,98.333336,15.630707,17.85893,14.6392975,97.36453,2836.1145,5.3449137e-05,0.0,73.94114,86.65545,13.167172,30.000002,0.23639159,51.565956,298.39905,179.11731,0.0,72.597435,0.26579356,0.0,98.076546,8.330017
19556,20613360.0,1.0,24.098083,29.736938,23.40393,23.400818,23.411621,23.409088,15.726105,15.748596,15.749512,15.732208,1.0,0.044409778,0.042015262,0.183924,106.666664,15.630707,18.630304,15.394749,98.03423,2887.9922,5.448305e-05,0.0,74.682236,86.84861,13.09648,30.000002,0.24069874,51.664932,302.60797,180.89996,0.0,73.336334,0.27035138,0.0,98.69482,8.330017
19557,20613420.0,1.0,24.09018,29.753265,23.400696,23.397156,23.408112,23.407562,15.724335,15.735657,15.736603,15.7258,1.0,0.045615006,0.04319109,0.18651912,115.0,15.630707,19.36111,16.129936,98.65446,2941.5447,5.554671e-05,0.0,75.09427,89.02892,13.01931,30.000002,0.24542506,51.772964,308.0683,184.34848,0.0,73.76201,0.27532884,0.0,98.83133,8.330017
19558,20613480.0,1.0,24.079193,29.769226,23.395264,23.390686,23.403503,23.404999,15.626617,15.690643,15.692963,15.6586,1.0,0.04686033,0.04442442,0.18912165,123.333336,15.46402,20.0404,16.834766,99.19811,3068.3826,5.858999e-05,0.0,75.14678,93.19995,12.937241,30.000002,0.2503057,51.887863,314.6247,189.388,0.0,73.84329,0.28041658,0.0,98.46152,8.330017
19559,20613540.0,1.0,24.06662,29.78482,23.387299,23.381073,23.397614,23.401276,15.598602,15.645233,15.647888,15.615601,1.0,0.04806611,0.045637857,0.19149859,131.66667,15.46402,20.65515,17.496677,99.63008,3131.35,5.9958962e-05,0.0,74.83718,99.349625,12.862953,30.000002,0.25490963,51.991863,321.97437,195.89175,0.0,73.575554,0.2852167,0.0,97.60733,8.330017
19560,20613600.0,1.0,24.052887,29.800018,23.377502,23.369202,23.390625,23.396454,15.576935,15.612854,15.615204,15.590424,1.0,0.049154125,0.046755202,0.19344115,140.0,15.46402,21.194073,18.10487,99.931564,3184.2854,6.112432e-05,0.0,74.1906,107.48022,12.797917,30.000002,0.25891656,52.082912,329.76282,203.7402,0.0,72.98147,0.28936863,0.0,96.33135,8.330017
19561,20613660.0,1.0,24.040771,29.81485,23.369385,23.358368,23.386719,23.394745,15.47052,15.5494995,15.552795,15.507935,1.0,0.050073907,0.04772629,0.19472641,148.33333,15.297302,21.709257,18.71165,100.0,3305.0168,6.4232896e-05,0.0,73.274025,117.4921,12.7414465,30.000002,0.26205283,52.161972,337.55048,212.72325,0.0,72.12522,0.29254815,0.0,94.72842,8.330017
19562,20613720.0,1.0,24.028473,29.829346,23.35968,23.34552,23.381805,23.39206,15.430267,15.490753,15.494049,15.454315,1.0,0.050772898,0.04849898,0.1952818,156.66667,15.297302,22.17039,19.286438,100.0,3355.3442,6.551411e-05,0.0,72.179054,129.02802,12.700378,30.000002,0.26410437,52.219467,344.9206,222.45981,0.0,71.09578,0.29457808,0.0,92.946266,8.330017
19563,20613780.0,1.0,24.016418,29.843536,23.349152,23.331787,23.37613,23.38858,15.395447,15.445557,15.448364,15.416077,1.0,0.051213454,0.049034007,0.19526248,165.0,15.297302,22.571001,19.822454,99.947334,3388.8157,6.6432985e-05,0.0,71.01384,141.38379,12.672416,30.000002,0.26514807,52.258617,351.49286,232.38577,0.0,69.998474,0.29553568,0.0,91.17062,8.330017
19564,20613840.0,1.0,24.004974,29.857391,23.337921,23.31723,23.369904,23.38446,15.274414,15.368286,15.371826,15.320129,1.0,0.051448926,0.049381524,0.19468512,173.33333,15.130615,22.905571,20.313717,99.71372,3479.1443,6.913188e-05,0.0,69.86511,154.01328,12.657764,30.000002,0.2652787,52.279133,357.02536,242.0794,0.0,68.91911,0.2955405,0.0,89.47591,8.330017
19565,20613900.0,1.0,23.993256,29.870941,23.325958,23.30188,23.363098,23.37976,15.221405,15.295013,15.298462,15.251465,1.0,0.051520117,0.049580347,0.19368187,181.66667,15.130615,23.170021,20.755123,99.3228,3498.0208,6.985168e-05,0.0,68.78214,166.43211,12.650323,30.000002,0.26472571,52.28955,361.5013,251.22186,0.0,67.90688,0.29480642,0.0,87.91388,8.330017
19566,20613960.0,1.0,23.982208,29.884216,23.314178,23.286713,23.356415,23.37503,15.181549,15.238983,15.241821,15.204254,1.0,0.05148029,0.04968183,0.19238606,190.0,15.130615,23.367983,21.149057,98.78095,3502.3838,7.019919e-05,0.0,67.79615,178.2696,12.649073,30.000002,0.2636992,52.291298,365.03574,259.61533,0.0,66.99334,0.29357308,0.0,86.50707,8.330017
19567,20614020.0,1.0,23.972015,29.897156,23.302368,23.271667,23.349487,23.369934,15.063141,15.157593,15.160736,15.108582,1.0,0.05137439,0.049729593,0.19090554,198.33333,14.963898,23.49465,21.489853,98.08826,3565.5874,7.240463e-05,0.0,66.91352,189.37105,12.654677,30.000002,0.2623547,52.283455,367.8057,267.2238,0.0,66.185425,0.29203084,0.0,85.24921,8.330017
19568,20614080.0,1.0,23.961426,29.90982,23.290436,23.25653,23.342224,23.36444,15.014343,15.084808,15.087585,15.042603,1.0,0.051232573,0.049752913,0.18929341,206.66667,14.963898,23.547907,21.77392,97.24436,3564.427,7.2683564e-05,0.0,66.120804,199.81451,12.660556,30.000002,0.26084802,52.275223,370.00833,274.16434,0.0,65.470215,0.290299,0.0,84.1111,8.330017
19569,20614140.0,1.0,23.95105,29.92218,23.2789,23.242096,23.334839,23.358643,14.980194,15.03241,15.034485,15.00061,1.0,0.051068723,0.04976509,0.18757983,215.0,14.963898,23.526165,21.998327,96.259315,3553.1577,7.2662006e-05,0.0,65.400055,209.7281,12.666598,30.000002,0.25922674,52.266766,371.77844,280.5634,0.0,64.83006,0.28843272,0.0,83.06492,8.330017
19570,20614200.0,0.0,23.943512,29.934265,23.267883,23.228546,23.327362,23.35263,14.8611145,14.953522,14.955688,14.90741,1.0,0.050599847,0.049486402,0.18499306,211.0,14.797211,23.428894,22.161003,95.14233,3593.031,7.447614e-05,0.0,64.81517,215.44049,12.69753,30.000002,0.25617102,52.223457,369.23727,283.0365,0.0,64.32745,0.2850859,0.0,82.22443,8.330017
19571,20614260.0,0.0,23.936523,29.946075,23.2583,23.216705,23.320923,23.347504,14.809174,14.8785095,14.880371,14.837067,1.0,0.05010841,0.04919107,0.18244587,207.0,14.797211,23.272947,22.277237,93.91623,3570.1055,7.430055e-05,0.0,64.456276,217.27759,12.724,30.000002,0.25315136,52.1864,364.9912,282.6398,0.0,64.0526,0.28174654,0.0,81.67783,8.330017
19572,20614320.0,0.0,23.930603,29.957611,23.249695,23.206238,23.314636,23.342316,14.774841,14.823425,14.824738,14.79248,1.0,0.049646746,0.048932068,0.1799633,203.0,14.797211,23.054577,22.341312,92.5934,3539.7334,7.384854e-05,0.0,64.24394,216.83052,12.75092,30.000002,0.25024214,52.148712,360.056,280.64438,0.0,63.927696,0.2785392,0.0,81.302025,8.330017
19573,20614380.0,0.0,23.926514,29.968872,23.241882,23.196991,23.30841,23.337036,14.666138,14.748657,14.749786,14.706879,1.0,0.049220853,0.04871471,0.17756009,199.0,14.630493,22.774176,22.352037,91.18281,3569.6614,7.539216e-05,0.0,64.13965,214.79475,12.782746,30.000002,0.24743147,52.104156,354.83374,277.59116,0.0,63.914352,0.2754906,0.0,81.048,8.330017
19574,20614440.0,0.0,23.921722,29.979889,23.23462,23.18863,23.302246,23.331604,14.624756,14.682831,14.683624,14.647095,1.0,0.04882445,0.04853191,0.17520961,195.0,14.630493,22.43261,22.308083,89.6936,3544.0835,7.50785e-05,0.0,64.09957,211.90077,12.808257,30.000002,0.24477302,52.068443,349.61163,273.99667,0.0,63.96857,0.2725596,0.0,80.86134,8.330017
19575,20614500.0,0.0,23.918121,29.990631,23.228302,23.181671,23.296173,23.32611,14.5980835,14.637146,14.637573,14.61203,1.0,0.04844345,0.048368663,0.17288955,191.0,14.630493,22.030758,22.208445,88.141655,3513.036,7.454639e-05,0.0,64.096535,208.52303,12.835314,30.000002,0.24216186,52.030563,344.4915,270.10806,0.0,64.06284,0.26969472,0.0,80.71302,8.330017
19576,20614560.0,0.0,23.916199,30.00113,23.22284,23.17572,23.290741,23.321075,14.495789,14.571442,14.571564,14.535797,1.0,0.0480654,0.04821174,0.17057613,187.0,14.463806,21.57445,22.057789,86.53171,3540.7212,7.605114e-05,0.0,64.11076,204.91075,12.867761,30.000002,0.239528,51.985134,339.5183,266.08023,0.0,64.1771,0.26684573,0.0,80.58205,8.330017
19577,20614620.0,0.0,23.913513,30.011383,23.217987,23.170715,23.28534,23.315887,14.455139,14.510956,14.510773,14.478302,1.0,0.04767846,0.04804743,0.16825071,183.0,14.463806,21.066607,21.856375,84.87891,3513.9084,7.5694996e-05,0.0,64.126785,201.2351,12.894142,30.000002,0.23692043,51.9482,334.70996,262.01437,0.0,64.295135,0.2639693,0.0,80.45326,8.330017
19578,20614680.0,0.0,23.912537,30.021393,23.21402,23.167145,23.28009,23.310638,14.428223,14.467072,14.466736,14.44281,1.0,0.04727309,0.047864974,0.16591015,179.0,14.463806,20.50819,21.603247,83.19858,3481.763,7.512911e-05,0.0,64.13671,197.54877,12.926124,30.000002,0.23423265,51.903427,330.0549,257.93643,0.0,64.40861,0.26104093,0.0,80.32191,8.330017
19579,20614740.0,0.0,23.913086,30.031189,23.211334,23.165527,23.275146,23.30542,14.453949,14.453918,14.453705,14.446777,0.0,0.046841964,0.047655545,0.16356134,175.0,14.547119,19.90083,21.297932,81.51075,3414.7434,7.33071e-05,0.0,64.136086,193.8655,12.961335,30.000002,0.23147567,51.854134,325.5156,253.85237,0.0,64.512566,0.25805154,0.0,80.1879,8.330017
19580,20614800.0,0.0,23.914612,30.040741,23.210205,23.16623,23.270569,23.300446,14.455109,14.452759,14.452698,14.452423,0.0,0.04638127,0.047413625,0.16122495,171.0,14.547119,19.25066,20.944305,79.84253,3369.8347,7.225821e-05,0.0,64.124245,190.16748,12.995177,30.000002,0.22869255,51.806755,321.0929,249.75598,0.0,64.60575,0.25501248,0.0,80.05616,8.330017
19581,20614860.0,0.0,23.91867,30.05008,23.210327,23.168457,23.266998,23.296326,14.456451,14.4531555,14.4531555,14.454224,0.0,0.045889035,0.047135998,0.1589207,167.0,14.547119,18.56382,20.547213,78.20755,3325.7869,7.122952e-05,0.0,64.10223,186.42203,13.037656,30.000002,0.22582592,51.74728,316.78778,245.63094,0.0,64.688835,0.25193557,0.0,79.93274,8.330017
19582,20614920.0,0.0,23.923218,30.059204,23.211884,23.17279,23.263916,23.292511,14.502808,14.471466,14.471954,14.4826355,0.0,0.04537411,0.046830527,0.15666176,163.0,14.630402,17.852713,20.11821,76.623604,3251.8374,6.914999e-05,0.0,64.075005,182.62263,13.077029,30.000002,0.22298199,51.692158,312.62296,241.49176,0.0,64.76643,0.24885876,0.0,79.82135,8.330017
19583,20614980.0,0.0,23.929138,30.068115,23.21518,23.179657,23.261475,23.289093,14.518799,14.49295,14.493683,14.506012,0.0,0.044835024,0.046494074,0.15448937,159.0,14.630402,17.11965,19.656172,75.12543,3204.669,6.798164e-05,0.0,64.04542,178.72417,13.115011,30.000002,0.22018076,51.638985,308.6087,237.32114,0.0,64.840805,0.24581067,0.0,79.73378,8.330017
19584,20615040.0,0.0,23.936615,30.076813,23.21988,23.188507,23.259583,23.286102,14.530914,14.51001,14.510864,14.5216675,0.0,0.044278257,0.04613218,0.15242153,155.0,14.630402,16.37288,19.16871,73.72222,3160.7214,6.691222e-05,0.0,64.01761,174.72003,13.155746,30.000002,0.21741861,51.581955,304.7605,233.13017,0.0,64.915695,0.24282387,0.0,79.6752,8.330017
19585,20615100.0,0.0,23.946625,30.085297,23.226105,23.199554,23.258392,23.28357,14.586487,14.540497,14.541931,14.559753,0.0,0.043705806,0.045745227,0.15049314,151.0,14.713715,15.616697,18.657211,72.442604,3089.8032,6.489624e-05,0.0,63.995182,170.58493,13.202097,30.000002,0.21470816,51.517063,301.09045,228.91873,0.0,64.99405,0.23993583,0.0,79.65577,8.330017
19586,20615160.0,0.0,23.955597,30.093628,23.232697,23.210632,23.258087,23.281982,14.608795,14.571747,14.573486,14.591705,0.0,0.043126423,0.045342002,0.14870912,147.0,14.713715,14.862503,18.135622,71.27033,3047.291,6.382672e-05,0.0,63.98229,166.33699,13.240473,30.000002,0.21215753,51.463337,297.60724,224.70906,0.0,65.07995,0.23716903,0.0,79.67727,8.330017
19587,20615220.0,0.0,23.966522,30.101746,23.2406,23.22351,23.258423,23.280884,14.624847,14.595703,14.597412,14.612518,0.0,0.042544946,0.044926777,0.14708789,143.0,14.713715,14.115588,17.60581,70.23667,3009.7122,6.289961e-05,0.0,63.982685,161.97325,13.282815,30.000002,0.20971067,51.40406,294.31735,220.5104,0.0,65.17679,0.23455079,0.0,79.745605,8.330017
19588,20615280.0,0.0,23.97934,30.10968,23.249786,23.238129,23.259491,23.280304,14.684601,14.630951,14.633301,14.654419,0.0,0.041964624,0.044501074,0.14566125,139.0,14.796997,13.38261,17.07235,69.36219,2946.2322,6.10805e-05,0.0,64.00062,157.48111,13.327771,30.000002,0.20740718,51.34112,291.22922,216.32893,0.0,65.28794,0.23211788,0.0,79.870705,8.330017
19589,20615340.0,0.0,23.992676,30.117432,23.260284,23.254395,23.261292,23.280304,14.708588,14.665314,14.667938,14.688599,0.0,0.041391563,0.044069655,0.14445624,135.0,14.796997,12.672229,16.542103,68.66675,2913.3306,6.023322e-05,0.0,64.041534,152.8586,13.3673115,30.000002,0.20532833,51.285763,288.35287,212.17773,0.0,65.417984,0.22990824,0.0,80.06143,8.330017
19590,20615400.0,0.0,24.006958,30.125,23.271698,23.271759,23.263672,23.280792,14.726501,14.692261,14.694794,14.712128,0.0,0.040829267,0.043636408,0.1434624,131.0,14.796997,11.987844,16.019365,68.13932,2885.6865,5.9529728e-05,0.0,64.10699,148.13121,13.406336,30.000002,0.20343962,51.23113,285.6497,208.06946,0.0,65.568474,0.22791849,0.0,80.31684,8.330017
19591,20615460.0,0.0,24.020935,30.132416,23.282227,23.2872,23.266663,23.282043,14.788666,14.729767,14.732971,14.756317,0.0,0.040285856,0.043209292,0.14269044,127.0,14.88031,11.337068,15.51314,67.76064,2832.228,5.7965124e-05,0.0,64.202484,143.31454,13.445318,30.000002,0.20176002,51.176556,283.1076,204.02303,0.0,65.74443,0.22617592,0.0,80.64142,8.330017
19592,20615520.0,0.0,24.035156,30.139679,23.29367,23.30371,23.270325,23.283875,14.813232,14.7659,14.769348,14.792053,0.0,0.039765786,0.04279221,0.14214292,123.0,14.88031,10.7282505,15.028869,67.55982,2810.0,5.736656e-05,0.0,64.33141,138.4279,13.479061,30.000002,0.20032874,51.12931,280.7408,200.05197,0.0,65.948654,0.22469124,0.0,81.03779,8.330017
19593,20615580.0,0.0,24.049927,30.14679,23.305664,23.32071,23.274536,23.286133,14.831177,14.794128,14.797363,14.816345,0.0,0.03926853,0.04238507,0.14180252,119.0,14.88031,10.161967,14.568454,67.52039,2793.0645,5.690866e-05,0.0,64.49452,133.48662,13.510883,30.000002,0.1991096,51.084763,278.54092,196.1544,0.0,66.18189,0.22344613,0.0,81.50486,8.330017
19594,20615640.0,0.0,24.065216,30.153717,23.318237,23.338196,23.279327,23.28888,14.894287,14.832214,14.836121,14.861145,0.0,0.038799584,0.041991904,0.14169692,115.0,14.963593,9.6475725,14.138561,67.66313,2750.3923,5.5606448e-05,0.0,64.69972,128.4777,13.539785,30.000002,0.19813883,51.044304,276.52927,192.33275,0.0,66.45095,0.22247833,0.0,82.05456,8.330017
19595,20615700.0,0.0,24.08078,30.160553,23.33133,23.35608,23.284698,23.292145,14.918732,14.8688965,14.872986,14.897339,0.0,0.038363714,0.041616563,0.14183378,111.0,14.963593,9.192314,13.745477,67.99427,2739.5854,5.526205e-05,0.0,64.95334,123.40599,13.564749,30.000002,0.19743462,51.00935,274.71536,188.59167,0.0,66.76123,0.22180407,0.0,82.69361,8.330017
19596,20615760.0,0.0,24.094513,30.167206,23.342499,23.370514,23.290222,23.295837,14.936127,14.897461,14.901245,14.921448,0.0,0.037961204,0.04126212,0.1421547,107.0,14.963593,8.789031,13.38897,68.43881,2733.5833,5.5050416e-05,0.0,65.25297,118.32818,13.586521,30.000002,0.19694637,50.97887,273.07367,184.94205,0.0,67.111465,0.22136791,0.0,83.40857,8.330017
19597,20615820.0,0.0,24.10788,30.173737,23.35376,23.384888,23.296234,23.299957,14.999084,14.935364,14.939789,14.966309,0.0,0.037598588,0.040934335,0.14266719,103.0,15.0469055,8.450354,13.077274,69.031944,2700.988,5.399503e-05,0.0,65.60648,113.248436,13.602898,30.000002,0.1967028,50.955944,271.61575,181.39012,0.0,67.50864,0.22118995,0.0,84.20651,8.330017
19598,20615880.0,0.0,24.121521,30.180145,23.365143,23.399109,23.302704,23.304504,15.022339,14.97168,14.976227,15.001801,0.0,0.037277143,0.04063358,0.14337093,99.0,15.0469055,8.181604,12.815416,69.7728,2700.088,5.387572e-05,0.0,66.01983,108.16465,13.617565,30.000002,0.19668293,50.93541,270.33923,177.93013,0.0,67.95789,0.22127175,0.0,85.094475,8.330017
19599,20615940.0,0.0,24.134766,30.186432,23.376434,23.412872,23.30951,23.309387,15.038513,14.999725,15.003815,15.02478,0.0,0.0369916,0.040356055,0.14422584,95.0,15.0469055,7.9775004,12.600377,70.63772,2703.7512,5.387599e-05,0.0,66.49133,103.10284,13.628032,30.000002,0.19686,50.920753,269.215,174.55588,0.0,68.458305,0.22156318,0.0,86.06746,8.330017
19600,20616000.0,0.0,24.147125,30.192596,23.387482,23.426056,23.31668,23.314606,15.100891,15.036865,15.041534,15.069153,0.0,0.03674923,0.040107578,0.14524874,91.0,15.1302185,7.849346,12.441215,71.63662,2680.057,5.30306e-05,0.0,67.03478,98.04361,13.631924,30.000002,0.19727346,50.915306,268.2565,171.26184,0.0,69.02244,0.22209546,0.0,87.1417,8.330017
19601,20616060.0,0.0,24.15799,30.19867,23.39627,23.435577,23.32367,23.320007,15.123444,15.073181,15.077911,15.104797,0.0,0.036549505,0.039889924,0.14638858,87.0,15.1302185,7.7880793,12.335268,72.70708,2687.0703,5.3088832e-05,0.0,67.64928,93.03545,13.637193,30.000002,0.19783485,50.907932,267.44208,168.05844,0.0,69.65041,0.22281805,0.0,88.30786,8.330017
19602,20616120.0,0.0,24.167694,30.20462,23.404541,23.444275,23.330963,23.325714,15.137817,15.10025,15.104431,15.125977,0.0,0.036394067,0.039705303,0.14762296,83.0,15.1302185,7.800901,12.287673,73.86045,2698.131,5.3257383e-05,0.0,68.34103,88.09182,13.636126,30.000002,0.19857447,50.909424,266.7615,164.94502,0.0,70.34855,0.2237123,0.0,89.56973,8.330017
19603,20616180.0,0.0,24.176117,30.21045,23.412384,23.452179,23.33844,23.331635,15.198425,15.136017,15.140625,15.168732,0.0,0.036283363,0.03955343,0.1489435,79.0,15.213501,7.892405,12.302774,75.09229,2680.4216,5.2565778e-05,0.0,69.11912,83.21073,13.628636,30.000002,0.19948718,50.919907,266.20895,161.91487,0.0,71.12544,0.22477065,0.0,90.9391,8.330017
19604,20616240.0,0.0,24.184723,30.216217,23.41977,23.459381,23.34613,23.33783,15.218475,15.170044,15.174561,15.201111,0.0,0.036217753,0.039434962,0.15032914,75.0,15.213501,8.065133,12.383684,76.3951,2693.551,5.2763495e-05,0.0,69.9921,78.4,13.623296,30.000002,0.20050536,50.927383,265.77206,158.96385,0.0,71.989746,0.22597285,0.0,92.425385,8.330017
19605,20616300.0,0.0,24.192444,30.221893,23.426605,23.465637,23.353912,23.344177,15.231445,15.195709,15.199646,15.220825,0.0,0.03618794,0.039341997,0.15173945,71.0,15.213501,8.31097,12.524518,77.75056,2709.6423,5.3044798e-05,0.0,70.95812,73.69119,13.614455,30.000002,0.20161416,50.939762,265.41705,156.09172,0.0,72.94067,0.22725937,0.0,94.02926,8.330017
19606,20616360.0,0.0,24.1969,30.227478,23.431,23.468353,23.361298,23.350433,15.290436,15.230194,15.234497,15.262604,0.0,0.036199678,0.039280888,0.15315385,67.0,15.296814,8.630499,12.729333,79.11594,2695.1033,5.2444626e-05,0.0,72.0339,69.08396,13.598948,30.000002,0.20282963,50.961475,265.14142,153.29613,0.0,73.99519,0.22862555,0.0,95.76837,8.330017
19607,20616420.0,0.0,24.201508,30.232971,23.434875,23.470367,23.368744,23.356842,15.308472,15.262726,15.266876,15.29303,0.0,0.036252365,0.039252233,0.15453799,63.0,15.296814,9.028177,13.001958,80.498795,2710.5347,5.2705862e-05,0.0,73.22778,64.60152,13.5872,30.000002,0.2040584,50.97792,264.92844,150.58098,0.0,75.16244,0.23003475,0.0,97.65294,8.330017
19608,20616480.0,0.0,24.204681,30.238403,23.43811,23.47165,23.37619,23.363342,15.319,15.286804,15.290314,15.310455,0.0,0.03643539,0.03935351,0.15549333,59.0,15.296814,9.494961,13.335228,81.888916,2727.2222,5.3024876e-05,0.0,74.52446,60.535503,13.571493,30.000002,0.20518897,50.99991,264.72455,148.092,0.0,76.42716,0.23129328,0.0,99.49623,8.330017
19609,20616540.0,1.0,24.20465,30.243774,23.440582,23.473053,23.383179,23.369446,15.382751,15.322449,15.326263,15.353882,0.0,0.037552748,0.04042863,0.15561706,67.333336,15.380096,10.029753,13.728128,83.293175,2718.6577,5.2527706e-05,0.0,75.5967,59.79334,13.53014,30.000002,0.20733167,51.057804,266.07654,148.31638,0.0,77.44144,0.23359938,0.0,99.98516,8.330017
19610,20616600.0,1.0,24.204315,30.249084,23.443176,23.474731,23.389282,23.374786,15.411011,15.361786,15.365601,15.392822,0.0,0.038685713,0.04148823,0.15657802,75.666664,15.380096,10.620303,14.16981,84.71613,2748.6643,5.304586e-05,0.0,76.19224,60.77541,13.479946,30.000002,0.21024221,51.12807,268.499,150.06023,0.0,77.95212,0.2367544,0.0,100.003136,8.330017
19611,20616660.0,1.0,24.200256,30.254333,23.443634,23.473297,23.394012,23.37912,15.433563,15.394348,15.397614,15.419769,0.0,0.039703228,0.042412896,0.15880796,84.0,15.380096,11.256356,14.654467,86.108345,2790.4639,5.3816922e-05,0.0,76.48713,62.648727,13.410515,30.000002,0.21412754,51.22528,271.96255,152.79482,0.0,78.153275,0.24092665,0.0,100.00023,8.330017
19612,20616720.0,1.0,24.195618,30.259521,23.442993,23.470276,23.398071,23.382935,15.503754,15.440063,15.443665,15.473328,0.0,0.04065852,0.04326501,0.16195606,92.333336,15.463409,11.926574,15.171494,87.46323,2807.4534,5.382451e-05,0.0,76.59081,65.18227,13.3372755,30.000002,0.21870224,51.327812,276.31067,156.29227,0.0,78.15997,0.24588495,0.0,100.000015,8.330017
19613,20616780.0,1.0,24.188507,30.264679,23.440735,23.464905,23.40152,23.38623,15.533264,15.4841,15.487457,15.514801,0.0,0.041550547,0.044046644,0.1660264,100.666664,15.463409,12.630102,15.721242,88.74902,2862.5364,5.48373e-05,0.0,76.5128,68.41779,13.254086,30.000002,0.22401978,51.44428,281.60666,160.60109,0.0,77.98384,0.25163046,0.0,100.0,8.330017
19614,20616840.0,1.0,24.180664,30.269806,23.436523,23.456665,23.40445,23.38916,15.555664,15.51944,15.522217,15.543793,0.0,0.042394456,0.04477588,0.17078519,109.0,15.463409,13.357038,16.295095,89.942,2925.7695,5.603033e-05,0.0,76.30924,72.23058,13.174065,30.000002,0.22983053,51.556313,287.6733,165.58145,0.0,77.68322,0.25796315,0.0,100.0,8.330017
19615,20616900.0,1.0,24.16684,30.274902,23.429626,23.444733,23.40683,23.391663,15.619904,15.564636,15.567474,15.594879,0.0,0.043199144,0.04546477,0.17620434,117.333336,15.546692,14.106758,16.893873,90.98774,2960.4692,5.641561e-05,0.0,75.98431,76.71514,13.072465,30.000002,0.23632088,51.698547,294.6779,171.32458,0.0,77.26376,0.26488563,0.0,99.97858,8.330017
19616,20616960.0,1.0,24.151337,30.279938,23.419373,23.428314,23.408356,23.393616,15.644226,15.606323,15.608795,15.632446,0.0,0.044331096,0.046493873,0.18069173,125.666664,15.546692,14.865793,17.5077,91.852554,3026.4714,5.7699508e-05,0.0,75.46948,83.06758,12.983687,30.000002,0.24252109,51.822834,302.54028,178.4563,0.0,76.65393,0.27153122,0.0,99.240616,8.330017
19617,20617020.0,1.0,24.134094,30.284973,23.407318,23.409668,23.408997,23.394836,15.652618,15.634644,15.636383,15.650604,0.0,0.045563877,0.047622904,0.18396571,134.0,15.546692,15.626299,18.129137,92.52316,3088.1882,5.896474e-05,0.0,74.594284,91.861786,12.904975,30.000002,0.24782859,51.933033,310.8039,187.1731,0.0,75.68155,0.27715895,0.0,97.72075,8.330017
19618,20617080.0,1.0,24.115051,30.290009,23.394012,23.389496,23.408752,23.395264,15.694916,15.666718,15.668182,15.683746,0.0,0.04666098,0.04861392,0.18615675,142.33333,15.630005,16.37965,18.75174,92.96531,3104.1543,5.9110076e-05,0.0,73.403366,102.91938,12.834313,30.000002,0.25197142,52.031963,319.00912,197.21075,0.0,74.39775,0.2814378,0.0,95.72045,8.330017
19619,20617140.0,1.0,24.098267,30.295013,23.38031,23.368896,23.407806,23.395142,15.696869,15.688965,15.689941,15.698578,0.0,0.047550347,0.049396288,0.18730657,150.66667,15.630005,17.119951,19.369844,93.20789,3139.356,5.9897244e-05,0.0,72.05758,115.703735,12.788719,30.000002,0.25471613,52.095795,326.71497,208.07884,0.0,72.96686,0.2842744,0.0,93.530235,8.330017
19620,20617200.0,1.0,24.082062,30.300018,23.366516,23.348297,23.406342,23.394623,15.686768,15.696075,15.696411,15.695679,0.0,0.04819424,0.049935903,0.1874915,159.0,15.630005,17.843111,19.9802,93.25405,3162.8425,6.0488386e-05,0.0,70.66554,129.65742,12.75727,30.000002,0.2561222,52.139824,333.49573,219.26979,0.0,71.4997,0.28564143,0.0,91.33054,8.330017
19621,20617260.0,1.0,24.067749,30.304993,23.352905,23.328033,23.40445,23.39383,15.716644,15.709595,15.7099,15.712921,0.0,0.04859225,0.05023794,0.18681614,167.33333,15.713318,18.543255,20.580833,93.079185,3136.8083,5.9836886e-05,0.0,69.33538,143.85173,12.744507,30.000002,0.25624904,52.15769,338.9851,230.04779,0.0,70.10638,0.28566268,0.0,89.268364,8.330017
19622,20617320.0,1.0,24.054504,30.309967,23.34024,23.309143,23.402344,23.392944,15.713959,15.71817,15.718292,15.718536,0.0,0.04882797,0.050386675,0.18557148,175.66667,15.713318,19.222282,21.172281,92.732605,3131.9219,5.983162e-05,0.0,68.14108,157.63463,12.738672,30.000002,0.25559092,52.16586,343.39404,240.06404,0.0,68.85894,0.28481987,0.0,87.419556,8.330017
19623,20617380.0,1.0,24.043213,30.31488,23.328552,23.291687,23.400146,23.391998,15.706726,15.71817,15.718048,15.71405,0.0,0.04897081,0.050453793,0.18400727,184.0,15.713318,19.87956,21.754343,92.228264,3121.6206,5.97126e-05,0.0,67.11626,170.4732,12.742283,30.000002,0.2544243,52.160805,346.856,249.04613,0.0,67.790215,0.28346288,0.0,85.81205,8.330017
19624,20617440.0,1.0,24.03424,30.319794,23.318268,23.276276,23.397888,23.391022,15.746796,15.733154,15.733276,15.737549,0.0,0.049091097,0.050512318,0.18229759,192.33333,15.7966,20.511686,22.325907,91.56434,3071.546,5.8517588e-05,0.0,66.284584,181.91202,12.752356,30.000002,0.25304785,52.1467,349.5554,256.80585,0.0,66.92354,0.28191876,0.0,84.45186,8.330017
19625,20617500.0,1.0,24.025208,30.324646,23.309357,23.262878,23.3956,23.390106,15.757202,15.748901,15.7491455,15.754303,0.0,0.049226668,0.050597645,0.18052429,200.66667,15.7966,21.122059,22.888905,90.78546,3051.31,5.8135178e-05,0.0,65.59753,192.35956,12.755674,30.000002,0.25172138,52.142056,351.87808,263.74884,0.0,66.20802,0.2803709,0.0,83.26344,8.330017
19626,20617560.0,1.0,24.018524,30.329468,23.301575,23.250946,23.393372,23.389343,15.763275,15.759186,15.759369,15.76239,0.0,0.049411006,0.05074583,0.17877604,209.0,15.7966,21.708284,23.44437,89.88249,3033.6235,5.7799458e-05,0.0,65.04584,201.83853,12.765644,30.000002,0.25043726,52.1281,353.9805,269.9658,0.0,65.63479,0.27893513,0.0,82.22644,8.330017
19627,20617620.0,0.0,24.01352,30.334259,23.295258,23.241302,23.391235,23.388672,15.808807,15.783295,15.783752,15.79422,0.0,0.049343735,0.0506489,0.17624597,205.0,15.879913,22.274473,23.993706,88.90282,2973.1785,5.6407964e-05,0.0,64.67804,206.78319,12.787943,30.000002,0.24801518,52.096878,352.39954,272.19604,0.0,65.25261,0.27624443,0.0,81.43661,8.330017
19628,20617680.0,0.0,24.009308,30.338959,23.29068,23.234161,23.389252,23.388153,15.821564,15.80365,15.804138,15.814209,0.0,0.04929804,0.050586876,0.17384976,201.0,15.879913,22.823,24.539455,87.87111,2943.386,5.5822828e-05,0.0,64.5513,208.06737,12.80413,30.000002,0.24578488,52.07422,349.5553,271.84448,0.0,65.11853,0.27373475,0.0,80.94612,8.330017
19629,20617740.0,0.0,24.007233,30.343628,23.287537,23.229156,23.38739,23.387756,15.830963,15.817474,15.817932,15.825531,0.0,0.049323335,0.05060795,0.17161828,197.0,15.879913,23.354301,25.081944,86.80417,2917.8623,5.5315268e-05,0.0,64.597755,207.07237,12.822676,30.000002,0.24380594,52.048256,346.2653,270.01328,0.0,65.16313,0.2715454,0.0,80.64834,8.330017
19630,20617800.0,0.0,24.00711,30.348236,23.286041,23.226624,23.38559,23.38742,15.887299,15.848145,15.848877,15.864441,0.0,0.049427874,0.050721396,0.16957305,193.0,15.963196,23.86642,25.621138,85.720184,2860.8132,5.393617e-05,0.0,64.788605,204.35918,12.840637,30.000002,0.24213459,52.023106,342.82968,267.1396,0.0,65.357796,0.26971588,0.0,80.50631,8.330017
19631,20617860.0,0.0,24.0065,30.352783,23.285095,23.224762,23.383972,23.38733,15.909302,15.878052,15.878906,15.894348,0.0,0.0495976,0.050911915,0.16767758,189.0,15.963196,24.363434,26.160652,84.62215,2839.2117,5.3480315e-05,0.0,65.068665,200.77434,12.851444,30.000002,0.24076386,52.00798,339.50662,263.79938,0.0,65.64664,0.26817936,0.0,80.45547,8.330017
19632,20617920.0,0.0,24.006104,30.357239,23.285248,23.22467,23.382355,23.387177,15.924774,15.9010315,15.901794,15.914276,0.0,0.049812187,0.051157806,0.16589734,185.0,15.963196,24.84542,26.698662,83.5345,2822.6074,5.313566e-05,0.0,65.4045,196.74214,12.856868,30.000002,0.23961532,52.000385,336.36084,260.256,0.0,65.99565,0.266859,0.0,80.46138,8.330017
19633,20617980.0,0.0,24.007904,30.361633,23.286652,23.226593,23.380737,23.386993,15.984314,15.938721,15.939728,15.958099,0.0,0.05006343,0.051452056,0.1642396,181.0,16.046509,25.309813,27.234348,82.477394,2774.2246,5.193857e-05,0.0,65.78463,192.4167,12.866193,30.000002,0.23861186,51.98733,333.43048,256.61258,0.0,66.39387,0.26574594,0.0,80.51607,8.330017
19634,20618040.0,0.0,24.009521,30.365936,23.289154,23.230347,23.37909,23.38675,16.007538,15.973206,15.974274,15.991333,0.0,0.050332036,0.05177371,0.1626869,177.0,16.046509,25.758595,27.767664,81.46763,2760.7004,5.164474e-05,0.0,66.1894,187.98457,12.868539,30.000002,0.23778693,51.984047,330.69928,252.9718,0.0,66.821,0.26478374,0.0,80.603905,8.330017
19635,20618100.0,0.0,24.011993,30.370178,23.29242,23.235504,23.37738,23.386444,16.022552,15.998413,15.999329,16.01236,0.0,0.05060811,0.05211253,0.16123915,173.0,16.046509,26.190737,28.297108,80.51777,2751.5527,5.1447372e-05,0.0,66.610725,183.51103,12.870723,30.000002,0.23707142,51.980984,328.14734,249.36732,0.0,67.26889,0.26395047,0.0,80.72086,8.330017
19636,20618160.0,0.0,24.015015,30.374329,23.295258,23.23993,23.375732,23.386139,16.080872,16.036285,16.037476,16.054749,0.0,0.050890137,0.052468553,0.15988907,169.0,16.129791,26.604918,28.823915,79.6089,2709.5186,5.0394607e-05,0.0,67.04551,179.04068,12.876822,30.000002,0.23642904,51.97245,325.77356,245.82527,0.0,67.73507,0.2632384,0.0,80.86323,8.330017
19637,20618220.0,0.0,24.01767,30.378357,23.29889,23.24582,23.374054,23.385803,16.102234,16.069916,16.071075,16.086487,0.0,0.051166914,0.052828763,0.15862326,165.0,16.129791,27.003017,29.347006,78.76609,2701.621,5.0219798e-05,0.0,67.4865,174.60901,12.876648,30.000002,0.23590302,51.972694,323.5406,242.35153,0.0,68.21161,0.26261014,0.0,81.02642,8.330017
19638,20618280.0,0.0,24.020935,30.382324,23.3031,23.252869,23.372314,23.385345,16.115479,16.093628,16.094604,16.106018,0.0,0.05143384,0.05318806,0.15745485,161.0,16.129791,27.3841,29.864761,77.999115,2697.2773,5.0122453e-05,0.0,67.93362,170.1968,12.876539,30.000002,0.23544846,51.972847,321.43854,238.93188,0.0,68.69826,0.26206765,0.0,81.21516,8.330017
19639,20618340.0,0.0,24.025604,30.38617,23.308044,23.261322,23.370544,23.384766,16.172821,16.130249,16.13153,16.14685,0.0,0.051687848,0.053544194,0.1564055,157.0,16.213104,27.745995,30.376026,77.32857,2659.3845,4.916272e-05,0.0,68.38764,165.7882,12.879318,30.000002,0.23505932,51.968956,319.47458,235.56151,0.0,69.19624,0.26162812,0.0,81.43598,8.330017
19640,20618400.0,0.0,24.029999,30.389893,23.313599,23.270935,23.368805,23.384155,16.193268,16.162659,16.16394,16.177673,0.0,0.05192629,0.053892624,0.15547493,153.0,16.213104,28.091372,30.880964,76.75725,2655.7026,4.9070466e-05,0.0,68.84903,161.37512,12.877159,30.000002,0.2347869,51.971977,317.6326,232.2299,0.0,69.70528,0.261285,0.0,81.69113,8.330017
19641,20618460.0,0.0,24.033447,30.393524,23.31781,23.27832,23.367096,23.383545,16.20514,16.184784,16.185852,16.195587,0.0,0.052152853,0.054237064,0.15464723,149.0,16.213104,28.42056,31.380558,76.24388,2655.192,4.905023e-05,0.0,69.31887,156.97333,12.875583,30.000002,0.23458293,51.974182,315.90433,228.94244,0.0,70.22647,0.26102847,0.0,81.9777,8.330017
19642,20618520.0,0.0,24.037445,30.397064,23.32251,23.286743,23.365356,23.382874,16.26233,16.220856,16.22229,16.236115,0.0,0.05236517,0.05457591,0.15393502,145.0,16.296417,28.730846,31.872135,75.82761,2620.2412,4.8161306e-05,0.0,69.79744,152.58109,12.874073,30.000002,0.23445794,51.9763,314.29297,225.70004,0.0,70.7605,0.26086658,0.0,82.29977,8.330017
19643,20618580.0,0.0,24.041473,30.400452,23.327698,23.296051,23.363708,23.382141,16.282166,16.252655,16.25412,16.266602,0.0,0.052560795,0.054904625,0.15333723,141.0,16.296417,29.025518,32.356556,75.50625,2619.5366,4.812954e-05,0.0,70.28579,148.18707,12.869824,30.000002,0.23442756,51.982246,312.78534,222.49062,0.0,71.30766,0.26079383,0.0,82.66009,8.330017
19644,20618640.0,0.0,24.045776,30.403717,23.3331,23.305939,23.36203,23.381317,16.29422,16.274628,16.275848,16.285065,0.0,0.052740484,0.055223327,0.15286192,137.0,16.296417,29.304325,32.832546,75.283585,2622.0415,4.8164795e-05,0.0,70.78681,143.78006,12.865106,30.000002,0.2344803,51.988853,311.38058,219.30704,0.0,71.87066,0.2608161,0.0,83.06353,8.330017
19645,20618700.0,0.0,24.050598,30.40686,23.338898,23.316559,23.360413,23.380463,16.351288,16.310455,16.312103,16.325043,0.0,0.052902758,0.055530775,0.15253183,133.0,16.3797,29.56582,33.29891,75.17861,2590.1323,4.7340425e-05,0.0,71.303635,139.34338,12.860484,30.000002,0.23463084,51.995323,310.09186,216.14502,0.0,72.45291,0.26095548,0.0,83.519066,8.330017
19646,20618760.0,0.0,24.053741,30.409851,23.34314,23.324402,23.358917,23.37973,16.371094,16.34253,16.344208,16.355896,0.0,0.053053,0.055831067,0.15230182,129.0,16.3797,29.814428,33.7594,75.12838,2592.1855,4.7363803e-05,0.0,71.835434,134.92236,12.853713,30.000002,0.23486602,52.004803,308.89713,213.02081,0.0,73.05302,0.26117712,0.0,84.015526,8.330017
19647,20618820.0,0.0,24.057007,30.41272,23.347504,23.332611,23.357452,23.378906,16.382263,16.363556,16.364899,16.373169,0.0,0.053191207,0.056124352,0.15217447,125.0,16.3797,30.048742,34.21154,75.162445,2597.5056,4.745547e-05,0.0,72.38386,130.51784,12.846452,30.000002,0.23517421,52.014965,307.79504,209.93384,0.0,73.67281,0.26148123,0.0,84.55578,8.330017
19648,20618880.0,0.0,24.060394,30.415466,23.352081,23.341248,23.35608,23.378082,16.439178,16.399048,16.40091,16.413025,0.0,0.053314745,0.05640739,0.15217136,121.0,16.463013,30.268255,34.654198,75.29295,2567.7046,4.6683494e-05,0.0,72.95223,126.11113,12.838075,30.000002,0.23557314,52.026695,306.79254,206.87553,0.0,74.315605,0.26188338,0.0,85.1496,8.330017
19649,20618940.0,0.0,24.064087,30.41803,23.356903,23.35025,23.354828,23.377228,16.458405,16.430176,16.432037,16.442993,0.0,0.053423125,0.056678005,0.15227242,117.0,16.463013,30.476458,35.08895,75.51217,2572.497,4.6758083e-05,0.0,73.54094,121.715294,12.8296585,30.000002,0.23603892,52.03848,305.87436,203.84619,0.0,74.98121,0.26236466,0.0,85.79472,8.330017
19650,20619000.0,0.0,24.06781,30.420471,23.361755,23.359344,23.353638,23.376373,16.469849,16.451385,16.452942,16.460968,0.0,0.05351726,0.056936417,0.15248084,113.0,16.463013,30.67371,35.514988,75.81881,2580.2712,4.6893507e-05,0.0,74.153885,117.32425,12.820742,30.000002,0.23657432,52.05096,305.0365,200.8397,0.0,75.673416,0.26292405,0.0,86.496574,8.330017
19651,20619060.0,0.0,24.069641,30.42273,23.364807,23.365204,23.35254,23.37561,16.526398,16.486786,16.488922,16.50061,0.0,0.053601854,0.05718798,0.1527844,109.0,16.546295,30.859634,35.933495,76.17237,2552.1777,4.6165078e-05,0.0,74.79478,112.95145,12.809803,30.000002,0.2371926,52.066277,304.28406,197.86562,0.0,76.39633,0.26356378,0.0,87.255554,8.330017
19652,20619120.0,0.0,24.071777,30.424835,23.367981,23.371277,23.351624,23.374878,16.545044,16.517517,16.519623,16.53012,0.0,0.05367564,0.057429977,0.1531518,105.0,16.546295,31.03748,36.345306,76.58546,2558.6028,4.627455e-05,0.0,75.46087,108.62891,12.799631,30.000002,0.23784348,52.080517,303.5917,194.93285,0.0,77.146736,0.26424867,0.0,88.064156,8.330017
19653,20619180.0,0.0,24.073853,30.426788,23.371124,23.377289,23.350769,23.374146,16.555908,16.538177,16.539917,16.547516,0.0,0.053737484,0.057660457,0.15358606,101.0,16.546295,31.207804,36.7498,77.055626,2567.6653,4.6438076e-05,0.0,76.15657,104.344246,12.788913,30.000002,0.23853244,52.09552,302.9494,192.02979,0.0,77.92895,0.2649734,0.0,88.92958,8.330017
19654,20619240.0,0.0,24.075592,30.428558,23.37436,23.383362,23.350067,23.373413,16.612091,16.57312,16.5755,16.586792,0.0,0.05378664,0.05787818,0.15409537,97.0,16.629608,31.370893,37.146492,77.592125,2540.5103,4.5734825e-05,0.0,76.88841,100.08201,12.776057,30.000002,0.2392809,52.11352,302.3624,189.14874,0.0,78.749695,0.2657493,0.0,89.8626,8.330017
19655,20619300.0,0.0,24.077728,30.430145,23.377686,23.389496,23.349518,23.372742,16.630402,16.603424,16.605743,16.615906,0.0,0.05382193,0.0580805,0.15465951,93.0,16.629608,31.52979,37.537178,78.187965,2548.058,4.586555e-05,0.0,77.65696,95.860634,12.764706,30.000002,0.24004224,52.12941,301.81537,186.29434,0.0,79.60916,0.26655325,0.0,90.862015,8.330017
19656,20619360.0,0.0,24.078033,30.43158,23.37915,23.392242,23.34903,23.372192,16.640259,16.623138,16.62497,16.631958,0.0,0.053847946,0.058272485,0.15525444,89.0,16.629608,31.684547,37.923283,78.791275,2557.8398,4.604714e-05,0.0,78.46615,91.69606,12.752504,30.000002,0.24081847,52.146496,301.29584,183.47153,0.0,80.51168,0.26736662,0.0,91.92668,8.330017
19657,20619420.0,0.0,24.078094,30.4328,23.380554,23.394989,23.348694,23.371674,16.696075,16.657715,16.660309,16.671295,0.0,0.053866874,0.05845605,0.15587372,85.0,16.712921,31.836435,38.303844,79.42416,2530.4001,4.53505e-05,0.0,79.323814,87.582016,12.739418,30.000002,0.24160637,52.16481,300.79813,180.67435,0.0,81.46535,0.26818514,0.0,93.06501,8.330017
19658,20619480.0,0.0,24.078552,30.433838,23.38211,23.397797,23.348572,23.371246,16.713776,16.68747,16.690033,16.69989,0.0,0.053872667,0.058623232,0.15649757,81.0,16.712921,31.988071,38.680767,80.08448,2537.5154,4.5478206e-05,0.0,80.22865,83.53813,12.727982,30.000002,0.24236675,52.18083,300.3067,177.90947,0.0,82.468506,0.2689851,0.0,94.276794,8.330017
19659,20619540.0,0.0,24.078888,30.434692,23.383575,23.400421,23.348541,23.37082,16.723663,16.707153,16.709198,16.716248,0.0,0.05386594,0.05877435,0.15712492,77.0,16.712921,32.14043,39.05395,80.76898,2546.732,4.5649165e-05,0.0,81.18885,79.55893,12.7166195,30.000002,0.24309976,52.196728,299.80716,175.16864,0.0,83.529755,0.26975253,0.0,95.57353,8.330017
19660,20619600.0,1.0,24.077179,30.435364,23.384827,23.40268,23.348541,23.370361,16.787964,16.745087,16.748077,16.759857,0.0,0.05432282,0.0594163,0.15896834,85.333336,16.796204,32.293125,39.421707,81.476555,2529.353,4.5097655e-05,0.0,82.058586,77.54303,12.677956,30.000002,0.24587065,52.250862,301.91962,174.66579,0.0,84.49253,0.27270457,0.0,96.74117,8.330017
19661,20619660.0,1.0,24.072296,30.435822,23.38379,23.401123,23.348267,23.36966,16.817993,16.783875,16.787079,16.798676,0.0,0.055036884,0.060320057,0.16133572,93.666664,16.796204,32.441383,39.781414,82.146355,2556.6086,4.556569e-05,0.0,82.594215,77.59369,12.627599,30.000002,0.24962483,52.32136,305.7475,176.08987,0.0,85.10182,0.27669382,0.0,97.45642,8.330017
19662,20619720.0,1.0,24.066956,30.436066,23.381897,23.398468,23.347656,23.36856,16.839417,16.81482,16.817596,16.826721,0.0,0.055882804,0.061356973,0.16395228,102.0,16.796204,32.58182,40.128124,82.78404,2592.1218,4.6196834e-05,0.0,82.777214,79.33213,12.576389,30.000002,0.2538295,52.393055,310.81497,178.9948,0.0,85.340775,0.2811944,0.0,97.70978,8.330017
19663,20619780.0,1.0,24.05832,30.436096,23.37912,23.394592,23.34665,23.366943,16.90326,16.861176,16.864746,16.87738,0.0,0.056806725,0.06246899,0.16667664,110.333336,16.879517,32.70939,40.45543,83.3747,2592.7742,4.6024652e-05,0.0,82.53483,82.96981,12.511936,30.000002,0.2583788,52.48329,317.08267,183.48543,0.0,85.13374,0.28595734,0.0,97.41367,8.330017
19664,20619840.0,1.0,24.05075,30.435913,23.37558,23.38977,23.345276,23.36493,16.925812,16.89975,16.902924,16.913147,0.0,0.05772299,0.06356645,0.16930212,118.666664,16.879517,32.821564,40.76072,83.913086,2629.991,4.6705754e-05,0.0,81.9056,88.37572,12.458558,30.000002,0.26274633,52.558018,324.2161,189.34985,0.0,84.52232,0.2905938,0.0,96.62787,8.330017
19665,20619900.0,1.0,24.041534,30.435516,23.371216,23.38382,23.343506,23.362427,16.936707,16.924377,16.926544,16.932404,0.0,0.058558144,0.06457132,0.17164429,127.0,16.879517,32.914566,41.03957,84.3884,2668.1567,4.74242e-05,0.0,80.922806,95.61565,12.404539,30.000002,0.26674816,52.633644,331.93137,196.53731,0.0,83.54253,0.29477537,0.0,95.405785,8.330017
19666,20619960.0,1.0,24.030518,30.434906,23.364868,23.374634,23.341309,23.35965,16.987122,16.960236,16.9628,16.971039,0.0,0.05922565,0.06539265,0.17346346,135.33333,16.9628,32.981525,41.28647,84.746956,2661.7034,4.7168138e-05,0.0,79.605415,104.889404,12.357639,30.000002,0.2699652,52.699303,339.83298,205.05092,0.0,82.2166,0.29808804,0.0,93.781296,8.330017
19667,20620020.0,1.0,24.020905,30.434052,23.358215,23.365173,23.338928,23.356628,16.996582,16.986023,16.987946,16.993286,0.0,0.059675068,0.065979786,0.17466044,143.66667,16.9628,33.024887,41.50311,85.013435,2684.2585,4.7622558e-05,0.0,78.09971,115.819016,12.326259,30.000002,0.27214518,52.743237,347.45816,214.49213,0.0,80.69852,0.30033144,0.0,91.94727,8.330017
