,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19668,20620080.0,1.0,24.011597,30.432953,23.35144,23.35553,23.336487,23.353455,16.9953,16.997345,16.998108,16.999329,0.0,0.05987682,0.06630278,0.17520265,152.0,16.9628,33.04426,41.68847,85.18722,2701.105,4.798545e-05,0.0,76.51404,128.00406,12.304621,30.000002,0.27325246,52.77353,354.30807,224.46072,0.0,79.10174,0.3014083,0.0,90.045616,8.330017
19669,20620140.0,1.0,24.003815,30.43164,23.34488,23.346283,23.334106,23.35028,17.036255,17.021088,17.02243,17.026642,0.0,0.059827693,0.06636021,0.17511499,160.33333,17.046112,33.037834,41.839115,85.26133,2668.618,4.726957e-05,0.0,74.94772,140.8047,12.297208,30.000002,0.27324295,52.783905,359.89807,234.39563,0.0,77.529854,0.301317,0.0,88.19908,8.330017
19670,20620200.0,1.0,23.996704,30.430054,23.338867,23.33783,23.33197,23.34729,17.040955,17.037598,17.038574,17.041046,0.0,0.059595607,0.06622378,0.17456798,168.66667,17.046112,33.0124,41.962345,85.25932,2664.8096,4.7245187e-05,0.0,73.49155,153.54845,12.29566,30.000002,0.2724921,52.786076,364.32416,243.87294,0.0,76.075165,0.3004178,0.0,86.50686,8.330017
19671,20620260.0,1.0,23.990662,30.428253,23.332397,23.328247,23.330109,23.344727,17.039276,17.042847,17.04303,17.042908,0.0,0.05925545,0.06597453,0.1737391,177.0,17.046112,32.9691,42.06104,85.151,2657.759,4.715682e-05,0.0,72.2039,165.56209,12.305085,30.000002,0.27119493,52.77288,367.64865,252.46613,0.0,74.79704,0.2989881,0.0,85.02676,8.330017
19672,20620320.0,1.0,23.985107,30.426178,23.32669,23.319824,23.328613,23.342468,17.085602,17.067047,17.06836,17.072906,0.0,0.05887605,0.06568288,0.17276472,185.33333,17.129395,32.91286,42.138783,84.96466,2606.8718,4.608572e-05,0.0,71.08638,176.66693,12.314948,30.000002,0.26970765,52.759075,370.24683,260.17487,0.0,73.69473,0.2973404,0.0,83.746704,8.330017
19673,20620380.0,1.0,23.979858,30.423859,23.321838,23.312622,23.327515,23.340546,17.097961,17.08783,17.089233,17.093262,0.0,0.058502078,0.065394096,0.17175315,193.66667,17.129395,32.848606,42.20041,84.717476,2590.6023,4.5807494e-05,0.0,70.12071,186.88696,12.322568,30.000002,0.26822105,52.748405,372.4274,267.11887,0.0,72.747765,0.29567152,0.0,82.639435,8.330017
19674,20620440.0,1.0,23.975891,30.421265,23.317719,23.306427,23.326721,23.338898,17.105225,17.1008,17.101715,17.103882,0.0,0.058163337,0.06513842,0.17077276,202.0,17.129395,32.778946,42.24803,84.417244,2576.9136,4.5571316e-05,0.0,69.28761,196.30348,12.333185,30.000002,0.2667881,52.73354,374.4041,273.4289,0.0,71.93506,0.29409486,0.0,81.67783,8.330017
19675,20620500.0,0.0,23.974243,30.418396,23.314667,23.301758,23.326447,23.337677,17.154358,17.129211,17.131378,17.137909,0.0,0.057566263,0.06459799,0.16910735,198.0,17.212708,32.70809,42.284214,84.07268,2517.8225,4.435959e-05,0.0,68.68715,201.08142,12.360293,30.000002,0.26417574,52.69559,372.13354,275.59537,0.0,71.363815,0.29127702,0.0,80.998665,8.330017
19676,20620560.0,0.0,23.972382,30.415283,23.311737,23.296814,23.32666,23.337158,17.16745,17.150818,17.152954,17.1586,0.0,0.05701416,0.06410797,0.16755866,194.0,17.212708,32.64247,42.319145,83.67681,2494.0579,4.3937613e-05,0.0,68.37127,202.00331,12.383391,30.000002,0.26177657,52.66325,368.44687,274.9787,0.0,71.0861,0.2886805,0.0,80.64617,8.330017
19677,20620620.0,0.0,23.970398,30.411896,23.309631,23.29309,23.32727,23.336975,17.176971,17.16504,17.166779,17.170868,0.0,0.05655577,0.06371243,0.1661726,190.0,17.212708,32.585136,42.354782,83.25442,2474.3657,4.3586955e-05,0.0,68.2398,200.76219,12.399975,30.000002,0.259732,52.640034,364.39886,272.93655,0.0,70.99489,0.2864364,0.0,80.488655,8.330017
19678,20620680.0,0.0,23.970459,30.408203,23.308594,23.290863,23.328308,23.33722,17.234741,17.198608,17.201874,17.210968,0.0,0.05620671,0.06342515,0.16497861,186.0,17.29602,32.54132,42.394836,82.81518,2417.9712,4.240005e-05,0.0,68.270294,197.826,12.419467,30.000002,0.2580146,52.612747,360.30548,269.85678,0.0,71.06558,0.28460324,0.0,80.497,8.330017
19679,20620740.0,0.0,23.970001,30.404266,23.308472,23.289917,23.329742,23.337769,17.256409,17.22934,17.23285,17.241669,0.0,0.055944216,0.06322154,0.16393638,182.0,17.29602,32.513218,42.44252,82.37577,2400.7498,4.208571e-05,0.0,68.400314,194.04459,12.430085,30.000002,0.25664455,52.59788,356.41257,266.32477,0.0,71.2341,0.28309375,0.0,80.60315,8.330017
19680,20620800.0,0.0,23.970215,30.399994,23.309052,23.289978,23.33142,23.338593,17.270813,17.251465,17.254486,17.261292,0.0,0.05575728,0.06308916,0.16302581,178.0,17.29602,32.50342,42.499805,81.944046,2389.0562,4.187085e-05,0.0,68.60411,189.77779,12.439151,30.000002,0.2555237,52.58519,352.79868,262.5801,0.0,71.47383,0.28186193,0.0,80.77924,8.330017
19681,20620860.0,0.0,23.970673,30.395203,23.309082,23.28891,23.333221,23.339691,17.33017,17.289429,17.29361,17.304077,0.0,0.055647757,0.06302979,0.16222377,174.0,17.379303,32.513912,42.570347,81.492226,2340.9805,4.0845338e-05,0.0,68.873276,185.20084,12.450481,30.000002,0.25460625,52.569324,349.49615,258.7387,0.0,71.775856,0.28088906,0.0,81.01082,8.330017
19682,20620920.0,0.0,23.971008,30.389618,23.309906,23.289062,23.335297,23.341034,17.350159,17.320557,17.324493,17.333618,0.0,0.05559269,0.06301933,0.16149174,170.0,17.379303,32.54943,42.6578,81.050316,2332.3284,4.0691066e-05,0.0,69.1799,180.58864,12.456514,30.000002,0.25387996,52.56088,346.48703,254.95895,0.0,72.112015,0.28009194,0.0,81.27024,8.330017
19683,20620980.0,0.0,23.971466,30.38324,23.311218,23.289948,23.337524,23.34253,17.36325,17.34262,17.345825,17.352661,0.0,0.055570558,0.063036546,0.16080514,166.0,17.379303,32.60639,42.75982,80.62258,2327.5508,4.0607774e-05,0.0,69.509796,176.01326,12.460655,30.000002,0.25326067,52.555084,343.69806,251.25931,0.0,72.46878,0.27940318,0.0,81.54735,8.330017
19684,20621040.0,0.0,23.972687,30.376099,23.313171,23.291779,23.339905,23.344177,17.422241,17.381256,17.38559,17.395874,0.0,0.055578664,0.063078664,0.16016635,162.0,17.462616,32.687344,42.878757,80.21828,2284.3274,3.9681523e-05,0.0,69.86143,171.48654,12.465559,30.000002,0.25271887,52.548218,341.1104,247.64137,0.0,72.84466,0.2788112,0.0,81.842026,8.330017
19685,20621100.0,0.0,23.974274,30.368256,23.315826,23.294678,23.342499,23.346008,17.441284,17.41214,17.416138,17.424927,0.0,0.05561502,0.063142665,0.15958336,158.0,17.462616,32.798523,43.01975,79.85336,2280.0833,3.9608483e-05,0.0,70.23576,166.99756,12.468572,30.000002,0.25228494,52.544,338.72546,244.1016,0.0,73.2403,0.27832913,0.0,82.15769,8.330017
19686,20621160.0,0.0,23.97461,30.35971,23.3172,23.29544,23.344849,23.347809,17.453064,17.43332,17.436493,17.442871,0.0,0.055672705,0.06322407,0.15901752,154.0,17.462616,32.92956,43.176903,79.47922,2278.9316,3.9594215e-05,0.0,70.62652,162.5848,12.471023,30.000002,0.25190428,52.54057,336.48517,240.64294,0.0,73.650505,0.2779046,0.0,82.48398,8.330017
19687,20621220.0,0.0,23.975342,30.350464,23.319122,23.297028,23.34732,23.349762,17.51123,17.471252,17.475525,17.485168,0.0,0.055749483,0.063320555,0.15847091,150.0,17.545898,33.08511,43.3534,79.126,2238.378,3.872745e-05,0.0,71.0337,158.24033,12.473013,30.000002,0.25156894,52.53778,334.37036,237.25476,0.0,74.07533,0.27752843,0.0,82.82227,8.330017
19688,20621280.0,0.0,23.976532,30.340576,23.321655,23.299622,23.349915,23.351837,17.529266,17.50122,17.505127,17.513336,0.0,0.055845633,0.063431635,0.15795928,146.0,17.545898,33.27095,43.55435,78.80811,2236.4443,3.8699436e-05,0.0,71.46239,153.92007,12.474303,30.000002,0.25130025,52.535976,332.38696,233.91432,0.0,74.519714,0.27722463,0.0,83.18097,8.330017
19689,20621340.0,0.0,23.977844,30.330048,23.324493,23.302734,23.3526,23.353973,17.540588,17.52179,17.524841,17.530792,0.0,0.055955343,0.063552245,0.15747853,142.0,17.545898,33.48166,43.775364,78.52324,2237.5886,3.87253e-05,0.0,71.91121,149.6203,12.474617,30.000002,0.25108695,52.535534,330.50397,230.61081,0.0,74.98285,0.27697718,0.0,83.56063,8.330017
19690,20621400.0,0.0,23.979645,30.318909,23.32782,23.30661,23.355347,23.356232,17.59851,17.559204,17.563385,17.57251,0.0,0.056080423,0.06368442,0.1570401,138.0,17.629211,33.71942,44.01863,78.28,2199.2205,3.7902915e-05,0.0,72.38354,145.32727,12.475142,30.000002,0.2509252,52.5348,328.71875,227.33548,0.0,75.468185,0.2767916,0.0,83.966286,8.330017
19691,20621460.0,0.0,23.980194,30.30716,23.329956,23.308441,23.35785,23.358398,17.616669,17.58957,17.593414,17.601227,0.0,0.056223396,0.06383173,0.15662727,134.0,17.629211,33.98172,44.28437,78.04324,2198.94,3.7907164e-05,0.0,72.88179,141.04272,12.474544,30.000002,0.2508283,52.53564,327.03296,224.09071,0.0,75.978546,0.2766726,0.0,84.39663,8.330017
19692,20621520.0,0.0,23.980957,30.29486,23.332397,23.310852,23.360382,23.360626,17.6268,17.608551,17.611511,17.617035,0.0,0.056385208,0.063995406,0.15624477,130.0,17.629211,34.27178,44.574604,77.83672,2202.159,3.7971615e-05,0.0,73.40707,136.77393,12.473285,30.000002,0.25078833,52.5374,325.44003,220.87837,0.0,76.51513,0.2766142,0.0,84.853325,8.330017
19693,20621580.0,0.0,23.981964,30.282043,23.335236,23.313904,23.362976,23.362946,17.6846,17.645813,17.649902,17.658539,0.0,0.05655792,0.06416764,0.15588771,126.0,17.712494,34.58481,44.88546,77.66145,2165.071,3.7180467e-05,0.0,73.957,132.52327,12.471561,30.000002,0.2507887,52.539814,323.9184,217.69206,0.0,77.07597,0.27659887,0.0,85.33672,8.330017
19694,20621640.0,0.0,23.983307,30.268677,23.338562,23.317749,23.365662,23.365356,17.702087,17.67514,17.678864,17.686188,0.0,0.056746747,0.064353526,0.15557814,122.0,17.712494,34.928333,45.224087,77.534386,2166.8,3.7219008e-05,0.0,74.541985,128.24509,12.468962,30.000002,0.25086457,52.543457,322.49176,214.51248,0.0,77.67155,0.27666456,0.0,85.86019,8.330017
19695,20621700.0,0.0,23.984772,30.254852,23.342102,23.32196,23.368317,23.367767,17.712982,17.695099,17.697998,17.703278,0.0,0.056946125,0.06454772,0.15530674,118.0,17.712494,35.296345,45.58505,77.449265,2171.5164,3.730819e-05,0.0,75.15906,123.9638,12.465607,30.000002,0.25099793,52.548153,321.14386,211.34842,0.0,78.2992,0.27679116,0.0,86.42157,8.330017
19696,20621760.0,0.0,23.984985,30.24054,23.34433,23.323975,23.370667,23.370056,17.77063,17.73236,17.73639,17.744598,0.0,0.057161838,0.06475774,0.15506317,114.0,17.795807,35.68482,45.966923,77.3682,2135.7534,3.6548296e-05,0.0,75.81028,119.70242,12.461833,30.000002,0.2511766,52.553432,319.8662,208.21136,0.0,78.96147,0.27696648,0.0,87.018585,8.330017
19697,20621820.0,0.0,23.985443,30.225769,23.346985,23.326721,23.373077,23.372437,17.787842,17.761475,17.765076,17.772034,0.0,0.057392955,0.06498246,0.15484864,110.0,17.795807,36.100693,46.37591,77.32267,2138.8,3.6612204e-05,0.0,76.50184,115.43754,12.457206,30.000002,0.2514184,52.559914,318.66754,205.09006,0.0,79.66483,0.27720857,0.0,87.65913,8.330017
19698,20621880.0,0.0,23.985992,30.210571,23.349792,23.329803,23.375458,23.374786,17.798431,17.781097,17.783905,17.788849,0.0,0.057632,0.06521412,0.15465629,106.0,17.795807,36.538296,46.806473,77.308365,2144.6902,3.6723595e-05,0.0,77.23023,111.1925,12.452114,30.000002,0.25169975,52.56704,317.52814,201.99156,0.0,80.40596,0.27749288,0.0,88.34174,8.330017
19699,20621940.0,0.0,23.986755,30.195007,23.352936,23.333466,23.377869,23.377197,17.856018,17.818329,17.822235,17.829987,0.0,0.057881806,0.0654562,0.1544995,102.0,17.87912,36.999233,47.26051,77.3325,2110.0315,3.598732e-05,0.0,78.00109,106.9636,12.446461,30.000002,0.252021,52.574955,316.44492,198.91205,0.0,81.19087,0.2778184,0.0,89.07417,8.330017
19700,20622000.0,0.0,23.987793,30.179047,23.356445,23.337738,23.38034,23.37967,17.8732,17.84729,17.8508,17.85736,0.0,0.058141284,0.06570743,0.15438564,98.0,17.87912,37.48795,47.742832,77.40872,2114.4685,3.607458e-05,0.0,78.82664,102.708855,12.440016,30.000002,0.25240973,52.58398,315.43503,195.83076,0.0,82.03238,0.27821603,0.0,89.87274,8.330017
19701,20622060.0,0.0,23.987427,30.16272,23.358551,23.3396,23.382416,23.381927,17.883423,17.866486,17.869171,17.87381,0.0,0.05840793,0.065966226,0.15427922,94.0,17.87912,37.993004,48.244057,77.48404,2121.4648,3.620709e-05,0.0,79.69962,98.493195,12.433193,30.000002,0.2528253,52.59353,314.4728,192.77942,0.0,82.92352,0.2786416,0.0,90.72386,8.330017
19702,20622120.0,0.0,23.987274,30.146057,23.3609,23.34198,23.384491,23.384186,17.940796,17.903748,17.907532,17.914825,0.0,0.058683407,0.06623486,0.15418881,90.0,17.962402,38.518124,48.767326,77.58553,2087.2937,3.5486748e-05,0.0,80.62468,94.32384,12.426123,30.000002,0.2532574,52.603428,313.54846,189.75917,0.0,83.86942,0.27908382,0.0,91.63391,8.330017
19703,20622180.0,0.0,23.987366,30.12912,23.363586,23.345001,23.386627,23.386536,17.957642,17.932434,17.935822,17.941956,0.0,0.058963425,0.06650875,0.15411651,86.0,17.962402,39.067265,49.317257,77.724754,2092.1997,3.5584166e-05,0.0,81.61703,90.15453,12.418554,30.000002,0.25372797,52.61402,312.67084,186.74323,0.0,84.8862,0.27956653,0.0,92.62348,8.330017
19704,20622240.0,0.0,23.98758,30.111877,23.366425,23.348267,23.388702,23.388855,17.967865,17.951569,17.954132,17.958496,0.0,0.059240308,0.06677939,0.15404664,82.0,17.962402,39.63519,49.888195,77.89619,2099.7664,3.5725065e-05,0.0,82.67195,86.02976,12.411015,30.000002,0.25420445,52.624577,311.81955,183.75317,0.0,85.9692,0.28005633,0.0,93.68856,8.330017
19705,20622300.0,0.0,23.987946,30.09439,23.369537,23.35202,23.390808,23.391205,18.025024,17.988708,17.99237,17.999237,0.0,0.05951951,0.06705339,0.15399961,78.0,18.045715,40.22338,50.482006,78.10658,2065.8943,3.501412e-05,0.0,83.7999,81.95474,12.403165,30.000002,0.25468054,52.635567,310.985,180.78929,0.0,87.12977,0.2805421,0.0,94.84322,8.330017
19706,20622360.0,0.0,23.987274,30.07666,23.37149,23.35379,23.39264,23.393402,18.041962,18.017853,18.021149,18.026917,0.0,0.05979164,0.06732102,0.15393199,74.0,18.045715,40.82891,51.097805,78.3231,2070.6106,3.511047e-05,0.0,85.014824,77.90633,12.395388,30.000002,0.25515798,52.646458,310.16562,177.83626,0.0,88.38318,0.28103018,0.0,96.10072,8.330017
19707,20622420.0,0.0,23.986694,30.058716,23.373596,23.355896,23.39441,23.395569,18.051056,18.0354,18.037842,18.04181,0.0,0.060065024,0.06759194,0.15386471,70.0,18.045715,41.453575,51.73701,78.56481,2078.2754,3.5254463e-05,0.0,86.32809,73.91072,12.387746,30.000002,0.25561866,52.657158,309.3486,174.90724,0.0,89.74188,0.2814994,0.0,97.47534,8.330017
19708,20622480.0,1.0,23.984863,30.040558,23.375732,23.358154,23.396088,23.397675,18.115784,18.076294,18.080078,18.087036,0.0,0.060843807,0.068414405,0.15497191,78.333336,18.128998,42.091713,52.39313,78.82663,2052.1643,3.466043e-05,0.0,87.554436,71.7327,12.355762,30.000002,0.25818393,52.70193,311.4493,174.14505,0.0,91.00384,0.284226,0.0,98.72602,8.330017
19709,20622540.0,1.0,23.982422,30.022247,23.377686,23.36023,23.397522,23.399506,18.144196,18.11499,18.118744,18.125244,0.0,0.06191273,0.06954065,0.15666884,86.666664,18.128998,42.74174,53.06527,79.10775,2073.1733,3.5020123e-05,0.0,88.4658,71.29185,12.31512,30.000002,0.26183346,52.75883,315.45972,175.12167,0.0,91.92715,0.2881234,0.0,99.57783,8.330017
19710,20622600.0,1.0,23.97815,30.003815,23.37915,23.361786,23.398499,23.40091,18.164185,18.144196,18.147156,18.151886,0.0,0.0631777,0.07087373,0.15870933,95.0,18.128998,43.398666,53.74844,79.40067,2103.2827,3.5538626e-05,0.0,89.00671,72.37023,12.262663,30.000002,0.2662243,52.832268,321.02655,177.54274,0.0,92.457085,0.29276282,0.0,99.964676,8.330017
19711,20622660.0,1.0,23.970673,29.98526,23.378723,23.360443,23.398682,23.40158,18.228638,18.191254,18.19516,18.201904,0.0,0.06456921,0.0723389,0.16107199,103.333336,18.21231,44.053688,54.43567,79.664246,2095.606,3.529292e-05,0.0,89.07201,75.137245,12.199736,30.000002,0.2712167,52.920372,328.2392,181.51514,0.0,92.484886,0.29798403,0.0,99.799835,8.330017
19712,20622720.0,1.0,23.964142,29.966583,23.377777,23.358551,23.398376,23.401794,18.251526,18.229065,18.23233,18.23761,0.0,0.06602203,0.073867805,0.16346234,111.666664,18.21231,44.702824,55.122166,79.90662,2129.6558,3.5893736e-05,0.0,88.689514,79.492226,12.144742,30.000002,0.27628383,52.997364,336.76727,186.84062,0.0,92.04273,0.30335155,0.0,99.094864,8.330017
19713,20622780.0,1.0,23.956085,29.947845,23.37619,23.355927,23.397491,23.401459,18.264282,18.253174,18.255249,18.25827,0.0,0.0674537,0.07537206,0.16573256,120.0,18.21231,45.340187,55.802006,80.11938,2167.2866,3.6559868e-05,0.0,87.868416,85.55589,12.086566,30.000002,0.2812322,53.078808,346.4857,193.52393,0.0,91.14344,0.3085281,0.0,97.882614,8.330017
19714,20622840.0,1.0,23.94696,29.929077,23.374023,23.352722,23.396057,23.400574,18.31894,18.292755,18.295532,18.300049,0.0,0.06875136,0.07673136,0.1676342,128.33333,18.295593,45.95944,56.469803,80.294586,2159.2803,3.6328554e-05,0.0,86.59187,93.66806,12.030177,30.000002,0.2856803,53.157753,357.04367,201.71404,0.0,89.7736,0.31311864,0.0,96.16046,8.330017
19715,20622900.0,1.0,23.939392,29.910248,23.371582,23.349304,23.394257,23.399323,18.332123,18.320984,18.322998,18.325989,0.0,0.06984474,0.07787373,0.16903986,136.66667,18.295593,46.558956,57.123363,80.435776,2186.9895,3.6837195e-05,0.0,85.01875,103.662766,11.989513,30.000002,0.2891856,53.21468,367.7107,211.1431,0.0,88.10331,0.31676558,0.0,94.1283,8.330017
19716,20622960.0,1.0,23.930695,29.891449,23.367859,23.343903,23.391907,23.397583,18.33374,18.332611,18.333435,18.334473,0.0,0.07065369,0.07872215,0.1698129,145.0,18.295593,47.129337,57.75478,80.50582,2211.2495,3.7291433e-05,0.0,83.25031,115.444405,11.956949,30.000002,0.29147542,53.260273,377.5442,221.54955,0.0,86.243195,0.31906956,0.0,91.91483,8.330017
19717,20623020.0,1.0,23.923096,29.87265,23.363983,23.338501,23.389282,23.3956,18.332428,18.3367,18.336731,18.336548,0.0,0.07112072,0.079211876,0.16981238,153.33333,18.300018,47.67343,58.365517,80.524864,2227.8567,3.7611535e-05,0.0,81.454346,128.35527,11.938019,30.000002,0.29258886,53.286774,386.1457,232.39299,0.0,84.36689,0.3201607,0.0,89.70604,8.330017
19718,20623080.0,1.0,23.916046,29.853912,23.360168,23.333313,23.386536,23.393402,18.325745,18.334625,18.334045,18.333038,0.0,0.07133762,0.07944879,0.16930225,161.66667,18.300018,48.19104,58.955128,80.497185,2240.22,3.786715e-05,0.0,79.74924,141.84187,11.928178,30.000002,0.29264253,53.300552,393.15378,243.19408,0.0,82.597275,0.32011408,0.0,87.63557,8.330017
19719,20623140.0,1.0,23.909943,29.835236,23.356506,23.32846,23.383698,23.391144,18.317291,18.328217,18.32727,18.325775,0.0,0.07134449,0.07947765,0.16838762,170.0,18.300018,48.68061,59.522182,80.42443,2246.6016,3.8015853e-05,0.0,78.22525,155.01352,11.9273615,30.000002,0.2918952,53.301693,398.51276,253.31494,0.0,81.02642,0.3192351,0.0,85.79755,8.330017
19720,20623200.0,1.0,23.904999,29.81665,23.353088,23.324158,23.380829,23.388855,18.309662,18.320099,18.31903,18.317505,0.0,0.07123776,0.07940179,0.16727795,178.33333,18.300018,49.13869,60.063667,80.30658,2248.0527,3.8071958e-05,0.0,76.949814,167.00227,11.933689,30.000002,0.29071912,53.292835,402.46375,262.22348,0.0,79.72138,0.31793588,0.0,84.25603,8.330017
19721,20623260.0,1.0,23.898926,29.798157,23.349213,23.318909,23.378021,23.386597,18.30365,18.312775,18.311737,18.310364,0.0,0.07110252,0.07930499,0.16611001,186.66667,18.300018,49.571903,60.585136,80.13592,2246.6597,3.8078302e-05,0.0,75.87605,177.98967,11.936529,30.000002,0.28948915,53.28886,405.71118,270.21442,0.0,78.62918,0.3165389,0.0,82.944016,8.330017
19722,20623320.0,1.0,23.893188,29.779846,23.345673,23.31424,23.375275,23.384338,18.299713,18.307037,18.306152,18.305023,0.0,0.07099881,0.0792502,0.16500625,195.0,18.300018,49.97766,61.084057,79.92265,2243.945,3.8056056e-05,0.0,74.996445,187.8369,11.938695,30.000002,0.2883825,53.285824,408.64304,277.30524,0.0,77.740166,0.3152788,0.0,81.84722,8.330017
19723,20623380.0,0.0,23.889954,29.761658,23.34259,23.310364,23.37262,23.382141,18.293488,18.300354,18.29956,18.298615,0.0,0.07059595,0.078882664,0.16328105,191.0,18.300018,50.354492,61.55922,79.66929,2235.459,3.7940605e-05,0.0,74.42642,192.78134,11.961241,30.000002,0.28602782,53.254265,406.36578,279.92255,0.0,77.17785,0.31276503,0.0,81.101105,8.330017
19724,20623440.0,0.0,23.885803,29.743652,23.339996,23.307312,23.370117,23.380096,18.288788,18.293427,18.292786,18.292053,0.0,0.07023196,0.07856907,0.16167882,187.0,18.300018,50.709187,62.016136,79.3924,2225.077,3.7781505e-05,0.0,74.17814,193.89183,11.973688,30.000002,0.28394845,53.236835,402.4849,279.66135,0.0,76.95129,0.31047928,0.0,80.70882,8.330017
19725,20623500.0,0.0,23.882568,29.725891,23.33783,23.304962,23.367767,23.378174,18.287262,18.288757,18.28836,18.287994,0.0,0.06997446,0.07837278,0.16030551,183.0,18.300018,51.042194,62.454975,79.09757,2215.4397,3.762782e-05,0.0,74.166435,192.4795,11.986136,30.000002,0.28225854,53.219406,398.1913,277.67694,0.0,76.96864,0.30864555,0.0,80.56857,8.330017
19726,20623560.0,0.0,23.879242,29.708344,23.335297,23.301727,23.3656,23.376343,18.2883,18.287292,18.287231,18.28717,0.0,0.069843896,0.07831379,0.15917604,179.0,18.300018,51.35054,62.873356,78.75988,2207.5212,3.750069e-05,0.0,74.356895,189.14105,11.996809,30.000002,0.2810254,53.204464,393.9189,274.46786,0.0,77.19352,0.30732283,0.0,80.63732,8.330017
19727,20623620.0,0.0,23.87555,29.69104,23.3331,23.299103,23.363464,23.374542,18.290466,18.287964,18.288116,18.288269,0.0,0.06981076,0.07835874,0.15822811,175.0,18.300018,51.63641,63.2725,78.39853,2201.659,3.7409136e-05,0.0,74.659645,184.97261,12.001197,30.000002,0.28017822,53.198326,389.99603,270.81342,0.0,77.533,0.3063854,0.0,80.81875,8.330017
19728,20623680.0,0.0,23.871918,29.674011,23.331177,23.296997,23.361328,23.372711,18.292938,18.289642,18.289917,18.290222,0.0,0.06983865,0.07846844,0.15739854,171.0,18.300018,51.90252,63.65432,78.02125,2197.4968,3.734685e-05,0.0,75.02452,180.48047,12.002978,30.000002,0.2795674,53.195827,386.41815,267.03165,0.0,77.93582,0.30569634,0.0,81.06207,8.330017
19729,20623740.0,0.0,23.868591,29.657288,23.329498,23.29538,23.359222,23.37085,18.295288,18.291779,18.292145,18.29248,0.0,0.06991352,0.078628235,0.15666407,167.0,18.300018,52.14755,64.01728,77.63096,2194.8818,3.7311085e-05,0.0,75.432014,175.86768,12.004056,30.000002,0.2791259,53.19432,383.16782,263.24612,0.0,78.38218,0.3051956,0.0,81.34779,8.330017
19730,20623800.0,0.0,23.865417,29.6409,23.328064,23.294342,23.357086,23.368896,18.29718,18.293823,18.29419,18.294495,0.0,0.07002507,0.07882798,0.15601733,163.0,18.300018,52.363926,64.35374,77.230644,2193.6765,3.7300262e-05,0.0,75.86439,171.31119,12.003531,30.000002,0.27882206,53.195053,380.24036,259.56808,0.0,78.8542,0.30483648,0.0,81.6596,8.330017
19731,20623860.0,0.0,23.861511,29.624878,23.325806,23.291656,23.35492,23.366913,18.298615,18.295624,18.29599,18.296265,0.0,0.07013555,0.079026096,0.15535468,159.0,18.300018,52.565384,64.67665,76.796,2192.727,3.72961e-05,0.0,76.3023,166.85928,12.002851,30.000002,0.27854124,53.196007,377.44836,255.98126,0.0,79.33218,0.30450654,0.0,81.973495,8.330017
19732,20623920.0,0.0,23.857819,29.609192,23.32373,23.289398,23.352692,23.364868,18.29953,18.296936,18.297272,18.297516,0.0,0.07025385,0.079233795,0.1547026,155.0,18.300018,52.744442,64.97841,76.34156,2192.1086,3.729766e-05,0.0,76.74352,162.56442,12.002249,30.000002,0.27826527,53.196854,374.77765,252.51477,0.0,79.81418,0.30418077,0.0,82.288185,8.330017
19733,20623980.0,0.0,23.854431,29.593903,23.321869,23.28769,23.350433,23.362701,18.299896,18.297699,18.297974,18.298157,0.0,0.070365064,0.07943532,0.15404606,151.0,18.300018,52.892597,65.250114,75.8678,2191.6,3.730091e-05,0.0,77.18131,158.42952,12.002046,30.000002,0.27796808,53.197132,372.18253,249.16003,0.0,80.29357,0.30383393,0.0,82.599525,8.330017
19734,20624040.0,0.0,23.851257,29.579071,23.32019,23.286346,23.348145,23.360443,18.299957,18.298096,18.29834,18.298462,0.0,0.070461065,0.07962135,0.15337583,147.0,18.300018,53.017487,65.498634,75.3847,2190.9343,3.730123e-05,0.0,77.616104,154.40985,12.002411,30.000002,0.27762878,53.19663,369.60367,245.87344,0.0,80.77078,0.303444,0.0,82.90946,8.330017
19735,20624100.0,0.0,23.848267,29.564636,23.318604,23.285278,23.345825,23.358154,18.299805,18.298248,18.298462,18.298553,0.0,0.07054161,0.07979106,0.152689,143.0,18.300018,53.127144,65.73182,74.89692,2190.077,3.7298094e-05,0.0,78.05056,150.47617,12.003281,30.000002,0.2772492,53.195404,367.03098,242.63406,0.0,81.24842,0.30301285,0.0,83.220375,8.330017
19736,20624160.0,0.0,23.844757,29.55069,23.316345,23.282867,23.343475,23.355835,18.299347,18.298065,18.298218,18.29831,0.0,0.07060768,0.07994661,0.1519744,139.0,18.300018,53.212963,65.94136,74.37611,2188.6836,3.7286944e-05,0.0,78.48405,146.63228,12.004896,30.000002,0.27681047,53.193146,364.43478,239.43683,0.0,81.7262,0.30252007,0.0,83.529175,8.330017
19737,20624220.0,0.0,23.841614,29.537231,23.314331,23.281036,23.341095,23.353424,18.298645,18.297546,18.297699,18.29776,0.0,0.07065113,0.080079205,0.15122455,135.0,18.300018,53.266644,66.11782,73.83465,2186.6436,3.726356e-05,0.0,78.91528,142.8569,12.007553,30.000002,0.2762905,53.189426,361.77237,236.2566,0.0,82.20295,0.30194294,0.0,83.836174,8.330017
19738,20624280.0,0.0,23.838684,29.524292,23.312439,23.27948,23.338715,23.350983,18.297882,18.296936,18.297058,18.29712,0.0,0.07067615,0.08019198,0.15045007,131.0,18.300018,53.304855,66.278145,73.285645,2184.23,3.723334e-05,0.0,79.34774,139.13876,12.010876,30.000002,0.27571604,53.184776,359.08725,233.09782,0.0,82.68181,0.3013097,0.0,84.1453,8.330017
19739,20624340.0,0.0,23.836151,29.511871,23.310852,23.278503,23.336365,23.34848,18.297089,18.296204,18.296295,18.296356,0.0,0.07067611,0.08027873,0.14965402,127.0,18.300018,53.311302,66.4046,72.72772,2181.1597,3.71906e-05,0.0,79.784325,135.4317,12.015239,30.000002,0.2750646,53.17867,356.32782,229.91556,0.0,83.1663,0.3005967,0.0,84.4627,8.330017
19740,20624400.0,0.0,23.833923,29.5,23.309448,23.277954,23.334045,23.345978,18.296295,18.29544,18.295532,18.295563,0.0,0.070653565,0.08034112,0.14884312,123.0,18.300018,53.29464,66.505875,72.16881,2177.6104,3.7138787e-05,0.0,80.22694,131.73796,12.020409,30.000002,0.274354,53.171425,353.52966,226.72052,0.0,83.65801,0.299823,0.0,84.790565,8.330017
19741,20624460.0,0.0,23.830688,29.488892,23.306824,23.275543,23.331024,23.342834,18.295288,18.294556,18.294647,18.294678,0.0,0.07061236,0.08038337,0.14799827,119.0,18.300018,53.251766,66.58011,71.5746,2173.358,3.7077163e-05,0.0,80.67206,128.09935,12.026339,30.000002,0.27358153,53.163124,350.71112,223.54486,0.0,84.15331,0.29898554,0.0,85.12009,8.330017
19742,20624520.0,0.0,23.827911,29.478668,23.304474,23.273773,23.328125,23.339722,18.29425,18.29358,18.29367,18.29367,0.0,0.070549175,0.08040306,0.1471309,115.0,18.300018,53.170586,66.6129,70.96148,2168.2444,3.6999034e-05,0.0,81.12306,124.47761,12.033559,30.000002,0.27271247,53.15302,347.80798,220.34352,0.0,84.65624,0.2980443,0.0,85.45818,8.330017
19743,20624580.0,0.0,23.8255,29.4693,23.302399,23.27246,23.325256,23.336609,18.293243,18.292572,18.292664,18.292664,0.0,0.07045511,0.08038842,0.14622837,111.0,18.300018,53.06235,66.61588,70.34028,2162.58,3.6910358e-05,0.0,81.58028,120.85944,12.0417,30.000002,0.27177623,53.141617,344.87115,217.12285,0.0,85.16664,0.2970376,0.0,85.80624,8.330017
19744,20624640.0,0.0,23.823395,29.460754,23.300476,23.271484,23.322449,23.333527,18.292236,18.291565,18.291656,18.291656,0.0,0.07033606,0.08034566,0.14529951,107.0,18.300018,52.9346,66.59716,69.71542,2156.486,3.6813602e-05,0.0,82.04413,117.26591,12.05063,30.000002,0.27078146,53.12912,341.92722,213.90295,0.0,85.68489,0.29597262,0.0,86.164024,8.330017
19745,20624700.0,0.0,23.821808,29.453003,23.29892,23.27118,23.319733,23.330505,18.29132,18.290619,18.29071,18.29071,0.0,0.07019866,0.08028367,0.14437981,103.0,18.300018,52.77198,66.53887,69.09127,2149.707,3.6703594e-05,0.0,82.52451,113.65255,12.060787,30.000002,0.2697045,53.1149,338.92798,210.63708,0.0,86.22187,0.29481634,0.0,86.546196,8.330017
19746,20624760.0,0.0,23.819916,29.446045,23.296967,23.269897,23.317108,23.327576,18.290375,18.289673,18.289764,18.289764,0.0,0.07002965,0.08018544,0.14340988,99.0,18.300018,52.592117,66.46196,68.44805,2142.443,3.658581e-05,0.0,83.01397,110.05189,12.071649,30.000002,0.2685771,53.099693,335.9451,207.3701,0.0,86.769226,0.29361612,0.0,86.9386,8.330017
19747,20624820.0,0.0,23.81845,29.439758,23.295258,23.269104,23.314575,23.324738,18.289398,18.288727,18.288788,18.288788,0.0,0.069844216,0.08006944,0.1424319,95.0,18.300018,52.387726,66.357124,67.80058,2134.6006,3.6456906e-05,0.0,83.519775,106.46026,12.08358,30.000002,0.26737687,53.082985,332.94754,204.08618,0.0,87.33508,0.29233655,0.0,87.35102,8.330017
19748,20624880.0,0.0,23.817505,29.434204,23.293945,23.269012,23.312225,23.322021,18.288574,18.287811,18.287903,18.287903,0.0,0.06964047,0.079933256,0.14146161,91.0,18.300018,52.153217,66.21697,67.156975,2126.1775,3.631655e-05,0.0,84.051315,102.83425,12.096685,30.000002,0.26610568,53.06464,329.91882,200.75337,0.0,87.929344,0.29097956,0.0,87.79732,8.330017
19749,20624940.0,0.0,23.816956,29.429321,23.292938,23.26944,23.309998,23.319397,18.287842,18.287018,18.28711,18.28711,0.0,0.06940423,0.07975909,0.14046669,87.0,18.300018,51.898468,66.05244,66.522125,2117.3953,3.616903e-05,0.0,84.604935,99.186264,12.110612,30.000002,0.2647865,53.045143,326.89432,197.39528,0.0,88.547775,0.28957975,0.0,88.27302,8.330017
19750,20625000.0,0.0,23.816742,29.425049,23.292145,23.270203,23.307861,23.316833,18.28711,18.286255,18.286346,18.286346,0.0,0.06914066,0.07955256,0.1394504,83.0,18.300018,51.629566,65.87054,65.89609,2108.3086,3.6015714e-05,0.0,85.17784,95.556885,12.125306,30.000002,0.26341954,53.02457,323.88913,194.04286,0.0,89.18748,0.288134,0.0,88.77381,8.330017
19751,20625060.0,0.0,23.815277,29.421356,23.289825,23.268738,23.30481,23.313385,18.286194,18.28543,18.285522,18.285522,0.0,0.0688625,0.07932979,0.1384301,79.0,18.300018,51.324146,65.64804,65.24016,2098.389,3.5850626e-05,0.0,85.77717,91.94576,12.141113,30.000002,0.26198348,53.00244,320.8766,190.68561,0.0,89.856674,0.28661263,0.0,89.30547,8.330017
19752,20625120.0,0.0,23.814331,29.418274,23.287933,23.268005,23.302032,23.31015,18.285309,18.284546,18.284637,18.284637,0.0,0.06856899,0.07908987,0.13741687,75.0,18.300018,50.983334,65.38384,64.57991,2087.7766,3.5671885e-05,0.0,86.41056,88.33064,12.158308,30.000002,0.26046538,52.978367,317.8377,187.30182,0.0,90.56364,0.2850005,0.0,89.87882,8.330017
19753,20625180.0,0.0,23.813751,29.41568,23.286255,23.26764,23.299347,23.306976,18.284424,18.28366,18.283752,18.283752,0.0,0.06822759,0.078792945,0.13633537,71.0,18.300018,50.62559,65.09935,63.920616,2076.8237,3.5486613e-05,0.0,87.06375,84.738846,12.176349,30.000002,0.25889364,52.953114,314.8251,183.93091,0.0,91.29261,0.28334573,0.0,90.47683,8.330017
19754,20625240.0,0.0,23.81366,29.413635,23.284973,23.267914,23.296906,23.304016,18.28357,18.282806,18.282898,18.282867,0.0,0.06787087,0.07847843,0.13526592,67.0,18.300018,50.242626,64.78395,63.268166,2065.327,3.52909e-05,0.0,87.75514,81.16295,12.195752,30.000002,0.25724196,52.925945,311.8019,180.55122,0.0,92.06405,0.28160143,0.0,91.12224,8.330017
19755,20625300.0,0.0,23.813507,29.412018,23.284027,23.268616,23.294617,23.301239,18.282745,18.281952,18.282043,18.282043,0.0,0.06748538,0.078129604,0.13417737,63.0,18.300018,49.842316,64.44668,62.625854,2053.3623,3.5087465e-05,0.0,88.48211,77.614075,12.2133665,30.000002,0.25554502,52.901287,308.7901,177.17912,0.0,92.87499,0.27978694,0.0,91.81163,8.330017
19756,20625360.0,0.0,23.814148,29.410858,23.282715,23.268463,23.292389,23.298676,18.28183,18.281067,18.281158,18.281158,0.0,0.06707466,0.07775247,0.13307343,59.0,18.300018,49.417896,64.08307,61.97599,2040.8022,3.487197e-05,0.0,89.25896,74.065956,12.238235,30.000002,0.25372258,52.86647,305.77332,173.79079,0.0,93.741806,0.27788928,0.0,92.55951,8.330017
19757,20625420.0,0.0,23.81485,29.410095,23.28183,23.268951,23.290405,23.296356,18.280975,18.280182,18.280304,18.280273,0.0,0.066635124,0.077342235,0.1319498,55.0,18.300018,48.973747,63.69577,61.335625,2027.664,3.4646426e-05,0.0,90.093216,70.52016,12.261625,30.000002,0.2518449,52.833725,302.7568,170.3893,0.0,94.67274,0.27591085,0.0,93.37475,8.330017
19758,20625480.0,0.0,23.81546,29.409698,23.28128,23.269897,23.288635,23.29422,18.28012,18.279327,18.27945,18.279419,0.0,0.06616367,0.07689406,0.1307976,51.0,18.300018,48.51688,63.292538,60.707695,2014.0137,3.4412555e-05,0.0,90.98042,67.0147,12.28313,30.000002,0.249914,52.80362,299.75488,167.0049,0.0,95.66312,0.27385175,0.0,94.25247,8.330017
19759,20625540.0,1.0,23.81665,29.409668,23.280945,23.27121,23.287048,23.292236,18.286346,18.28122,18.281586,18.281464,0.0,0.06621807,0.07703654,0.13069591,59.333332,18.300018,48.046074,62.87168,60.093212,2008.0276,3.428015e-05,0.0,91.78581,64.977684,12.2895155,30.000002,0.24993363,52.794678,299.23026,165.47383,0.0,96.56014,0.2739499,0.0,95.04636,8.330017
19760,20625600.0,1.0,23.816437,29.409912,23.280548,23.27243,23.28534,23.2901,18.297607,18.289398,18.290283,18.290009,0.0,0.06658632,0.07751,0.13120954,67.666664,18.300018,47.55804,62.42916,59.490673,2011.12,3.4318462e-05,0.0,92.189674,64.64364,12.279808,30.000002,0.25116485,52.808266,300.38745,165.66652,0.0,97.01302,0.27530673,0.0,95.41794,8.330017
19761,20625660.0,1.0,23.814117,29.410461,23.279144,23.27185,23.283264,23.287811,18.308044,18.300262,18.301361,18.300995,0.0,0.06716486,0.07820881,0.13213798,76.0,18.300018,47.045307,61.960976,58.8729,2021.0708,3.448271e-05,0.0,92.08904,65.988464,12.256954,30.000002,0.25322932,52.840263,302.88748,167.43607,0.0,96.915535,0.27751464,0.0,95.26107,8.330017
19762,20625720.0,2.0,23.811707,29.411224,23.277405,23.270874,23.280914,23.285248,18.31784,18.311035,18.312103,18.311768,0.0,0.06794546,0.07912578,0.1334549,86.666664,18.300018,46.50997,61.467964,58.243935,2036.6915,3.474296e-05,0.0,91.48642,69.09836,12.229812,30.000002,0.25601998,52.878265,306.80905,170.84996,0.0,96.271645,0.28052932,0.0,94.577866,8.330017
19763,20625780.0,2.0,23.808441,29.4122,23.275208,23.269287,23.278229,23.282318,18.325562,18.321045,18.3219,18.321625,0.0,0.068794385,0.08010427,0.13489786,97.333336,18.300018,45.945896,60.94343,57.59608,2056.2466,3.5080855e-05,0.0,90.257935,74.41697,12.198971,30.000002,0.25906715,52.92144,311.8709,176.08792,0.0,94.950775,0.28379995,0.0,93.24194,8.330017
19764,20625840.0,2.0,23.804321,29.41336,23.272522,23.26715,23.275208,23.278992,18.329163,18.32846,18.328918,18.328766,0.0,0.06955656,0.080971956,0.1361693,108.0,18.300018,45.34972,60.383778,56.923782,2076.2268,3.5436115e-05,0.0,88.43644,82.262505,12.168734,30.000002,0.26181504,52.963768,317.6419,183.20432,0.0,92.99689,0.28671953,0.0,91.29344,8.330017
19765,20625900.0,2.0,23.799866,29.414673,23.26944,23.264496,23.27185,23.27533,18.327026,18.331238,18.331055,18.331146,0.0,0.070060715,0.08154303,0.1369497,118.666664,18.300018,44.715588,59.782703,56.22032,2092.4019,3.5736313e-05,0.0,86.08129,93.13856,12.146496,30.000002,0.26358187,52.994907,323.52527,192.32382,0.0,90.48461,0.28856456,0.0,88.80162,8.330017
19766,20625960.0,2.0,23.796143,29.416077,23.265564,23.260376,23.268188,23.271637,18.319,18.328522,18.327637,18.327972,0.0,0.07014691,0.08165146,0.13693188,129.33333,18.300018,44.04216,59.143597,55.465744,2100.3958,3.590287e-05,0.0,83.435265,106.86747,12.143824,30.000002,0.263761,52.998646,328.70807,203.02719,0.0,87.68353,0.28874397,0.0,86.0219,8.330017
19767,20626020.0,2.0,23.793243,29.417603,23.26178,23.25647,23.264587,23.268005,18.306091,18.32071,18.319061,18.319702,0.0,0.06976464,0.081251696,0.13603091,140.0,18.300018,43.335884,58.47115,54.676384,2098.0483,3.5895922e-05,0.0,80.74003,122.86354,12.157804,30.000002,0.26221356,52.979076,332.62506,214.66737,0.0,84.85431,0.28706974,0.0,83.20673,8.330017
19768,20626080.0,0.0,23.792847,29.419128,23.258545,23.253296,23.261322,23.264679,18.28299,18.304688,18.302155,18.303131,0.0,0.06841357,0.0798033,0.1333253,136.0,18.300018,42.599464,57.768005,53.859734,2076.583,3.557978e-05,0.0,78.32234,136.73735,12.2121525,30.000002,0.25708288,52.902985,331.15277,222.93831,0.0,82.35309,0.28157303,0.0,80.70119,8.330017
19769,20626140.0,0.0,23.794312,29.420685,23.256317,23.251526,23.25879,23.262054,18.259766,18.281708,18.278595,18.279816,0.0,0.06673755,0.07804854,0.13007453,132.0,18.300018,41.841343,57.042343,53.03284,2040.7908,3.4983197e-05,0.0,76.55767,145.72215,12.280182,30.000002,0.2508199,52.807747,326.66223,226.80247,0.0,80.56802,0.27487865,0.0,78.88878,8.330017
19770,20626200.0,0.0,23.79776,29.422241,23.255157,23.25119,23.256989,23.260162,18.244446,18.26056,18.25769,18.25882,0.0,0.065057285,0.07631124,0.12686096,128.0,18.300018,41.069134,56.301422,52.209854,1998.7942,3.425806e-05,0.0,75.36676,149.94955,12.355341,30.000002,0.24456447,52.702522,320.88504,227.02731,0.0,79.39632,0.26823372,0.0,77.677025,8.330017
19771,20626260.0,0.0,23.802887,29.423737,23.254608,23.25119,23.25589,23.259186,18.238281,18.246643,18.24466,18.245422,0.0,0.06353708,0.074762516,0.12397982,124.0,18.300018,40.287796,55.55406,51.38753,1955.968,3.350261e-05,0.0,74.68193,149.91104,12.433411,30.000002,0.23889908,52.593224,314.771,224.38826,0.0,78.75878,0.26227674,0.0,76.990364,8.330017
19772,20626320.0,0.0,23.806458,29.42514,23.254974,23.252441,23.255463,23.25888,18.238373,18.23996,18.238983,18.23935,0.0,0.06221438,0.07343095,0.121490546,120.0,18.300018,39.506584,54.807632,50.58525,1915.9331,3.2794094e-05,0.0,74.32931,147.33192,12.492509,30.000002,0.23407942,52.510487,308.98602,220.27516,0.0,78.467285,0.25712806,0.0,76.647064,8.330017
19773,20626380.0,0.0,23.811401,29.426453,23.256226,23.254822,23.255646,23.259125,18.24228,18.23883,18.23877,18.23877,0.0,0.061077327,0.0722993,0.11937465,116.0,18.300018,38.731045,54.067387,49.812824,1880.1835,3.2155956e-05,0.0,74.21755,143.15735,12.550699,30.000002,0.22992644,52.42902,303.70792,215.37842,0.0,78.42447,0.25273788,0.0,76.55416,8.330017
19774,20626440.0,0.0,23.81781,29.427612,23.2583,23.258362,23.25647,23.26001,18.248535,18.242126,18.242767,18.242462,0.0,0.060122594,0.07136111,0.117632456,112.0,18.300018,37.967136,53.339066,49.08367,1849.7583,3.160807e-05,0.0,74.30814,137.90591,12.607087,30.000002,0.22644417,52.35008,299.00983,210.0753,0.0,78.58864,0.2491045,0.0,76.67362,8.330017
19775,20626500.0,0.0,23.82315,29.428589,23.261017,23.262695,23.257751,23.261292,18.255402,18.247406,18.248474,18.248016,0.0,0.0592891,0.070548706,0.116149254,108.0,18.300018,37.218292,52.62575,48.400192,1823.5864,3.1138723e-05,0.0,74.50815,132.32874,12.650485,30.000002,0.22348785,52.289318,294.82242,204.7893,0.0,78.8635,0.24597585,0.0,76.911125,8.330017
19776,20626560.0,0.0,23.829315,29.429352,23.263641,23.266388,23.259277,23.263062,18.261688,18.25351,18.25473,18.254211,0.0,0.058571383,0.06985801,0.11491356,104.0,18.300018,36.487904,51.934963,47.75564,1801.9338,3.074872e-05,0.0,74.7979,126.661255,12.695779,30.000002,0.22093613,52.22591,291.14026,199.66998,0.0,79.22899,0.24332954,0.0,77.24654,8.330017
19777,20626620.0,0.0,23.835297,29.42987,23.266754,23.270752,23.26117,23.265198,18.267212,18.259338,18.26065,18.260101,0.0,0.05792446,0.06924047,0.11383707,100.0,18.300018,35.779312,51.26792,47.159016,1783.4467,3.041623e-05,0.0,75.13598,121.12269,12.735099,30.000002,0.21868886,52.17086,287.83914,194.79166,0.0,79.643135,0.24098884,0.0,77.63739,8.330017
19778,20626680.0,0.0,23.841614,29.430115,23.270355,23.275665,23.263458,23.26767,18.27179,18.264557,18.265808,18.26529,0.0,0.0573346,0.0686817,0.11290314,96.0,18.300018,35.09819,50.63006,46.61999,1767.7599,3.0133539e-05,0.0,75.511,115.770744,12.772099,30.000002,0.21667948,52.119064,284.8233,190.16895,0.0,80.09453,0.23890446,0.0,78.07449,8.330017
19779,20626740.0,0.0,23.847778,29.430023,23.274231,23.281006,23.266022,23.270355,18.275696,18.269165,18.270355,18.269867,0.0,0.056772914,0.06815051,0.11205046,92.0,18.300018,34.44069,50.01685,46.128593,1753.7197,2.9880952e-05,0.0,75.91016,110.60001,12.805722,30.000002,0.21481694,52.071987,281.97638,185.74864,0.0,80.57086,0.23696418,0.0,78.54392,8.330017
19780,20626800.0,0.0,23.85492,29.429626,23.278503,23.286743,23.26892,23.273376,18.278748,18.27295,18.274048,18.27359,0.0,0.05624769,0.06765695,0.11130645,88.0,18.300018,33.815876,49.437435,45.701538,1741.6327,2.9661493e-05,0.0,76.33957,105.60397,12.842248,30.000002,0.21308844,52.020855,279.32617,181.5349,0.0,81.07861,0.23519883,0.0,79.05483,8.330017
19781,20626860.0,0.0,23.861115,29.428833,23.282166,23.291168,23.271637,23.276428,18.281189,18.276062,18.277039,18.276642,0.0,0.055747,0.067189135,0.11063168,84.0,18.300018,33.217537,48.889076,45.309788,1730.7383,2.9465338e-05,0.0,76.794975,100.77586,12.875573,30.000002,0.21148705,51.974194,276.83347,177.49951,0.0,81.61425,0.23355582,0.0,79.59949,8.330017
19782,20626920.0,0.0,23.867493,29.427673,23.286102,23.295929,23.274658,23.279724,18.283112,18.278534,18.279388,18.279053,0.0,0.055269033,0.06674573,0.110023364,80.0,18.300018,32.653934,48.378277,44.972145,1720.9641,2.9288669e-05,0.0,77.28021,96.09188,12.907988,30.000002,0.20998862,51.928818,274.48544,173.61908,0.0,82.18219,0.23202384,0.0,80.1823,8.330017
19783,20626980.0,0.0,23.874054,29.426025,23.290253,23.300964,23.277893,23.283234,18.284668,18.280548,18.281342,18.281036,0.0,0.054803465,0.0663146,0.109459355,76.0,18.300018,32.12169,47.900894,44.682262,1711.9486,2.912526e-05,0.0,77.79598,91.524475,12.939893,30.000002,0.20855771,51.88415,272.24832,169.85841,0.0,82.783424,0.23056561,0.0,80.80394,8.330017
19784,20627040.0,0.0,23.880768,29.42395,23.294678,23.306244,23.281403,23.286926,18.28598,18.282196,18.282898,18.282654,0.0,0.05435613,0.06590265,0.10895623,72.0,18.300018,31.62922,47.465363,44.451553,1703.7717,2.8976274e-05,0.0,78.35459,87.039055,12.971017,30.000002,0.20721331,51.840572,270.1273,166.19873,0.0,83.431114,0.2292003,0.0,81.47873,8.330017
19785,20627100.0,0.0,23.887482,29.421356,23.299255,23.311676,23.285095,23.290802,18.28711,18.2836,18.284271,18.284027,0.0,0.05391533,0.065495744,0.10848312,68.0,18.300018,31.169098,47.06347,44.26778,1696.0859,2.8836124e-05,0.0,78.953606,82.63555,13.001222,30.000002,0.20591924,51.79829,268.09247,162.62354,0.0,84.122856,0.22788627,0.0,82.20279,8.330017
19786,20627160.0,0.0,23.893677,29.418213,23.3031,23.315674,23.288544,23.294617,18.287964,18.284698,18.28534,18.285126,0.0,0.053492002,0.06510868,0.10805538,64.0,18.300018,30.74458,46.70227,44.118164,1688.869,2.870504e-05,0.0,79.60889,78.2901,13.032031,30.000002,0.20468496,51.75516,266.15125,159.12228,0.0,84.87647,0.22664385,0.0,82.991455,8.330017
19787,20627220.0,0.0,23.899841,29.41452,23.307129,23.319855,23.292236,23.298645,18.288727,18.285614,18.286194,18.28601,0.0,0.053083975,0.06473816,0.107662536,60.0,18.300018,30.36168,46.386,44.015553,1682.1398,2.8582355e-05,0.0,80.32871,73.99333,13.061656,30.000002,0.20351633,51.71368,264.2969,155.68558,0.0,85.70087,0.22546832,0.0,83.852325,8.330017
19788,20627280.0,0.0,23.906067,29.410217,23.31131,23.324188,23.296082,23.302795,18.289337,18.286407,18.286957,18.286774,0.0,0.052678082,0.06436777,0.10727598,56.0,18.300018,30.012268,46.10546,43.95021,1675.6517,2.8464063e-05,0.0,81.10757,69.77084,13.091051,30.000002,0.20236956,51.672523,262.50696,152.31541,0.0,86.59042,0.22431576,0.0,84.77974,8.330017
19789,20627340.0,0.0,23.912445,29.405273,23.315674,23.328705,23.30014,23.307098,18.289825,18.287018,18.287567,18.287384,0.0,0.05228597,0.06401213,0.10692287,52.0,18.300018,29.707819,45.872517,43.93437,1669.5009,2.8351262e-05,0.0,81.9717,65.58551,13.120503,30.000002,0.20126252,51.631294,260.78693,148.99245,0.0,87.57399,0.22320749,0.0,85.80274,8.330017
19790,20627400.0,0.0,23.918854,29.399689,23.32022,23.333344,23.304413,23.311584,18.290314,18.287567,18.288086,18.287933,0.0,0.051904082,0.063665554,0.10659291,48.0,18.300018,29.45111,45.689507,43.97009,1663.68,2.8244187e-05,0.0,82.93592,61.431416,13.149418,30.000002,0.20019703,51.590816,259.13434,145.71153,0.0,88.66769,0.22214262,0.0,86.93707,8.330017
19791,20627460.0,0.0,23.924469,29.393372,23.323944,23.336517,23.30835,23.315918,18.290527,18.287994,18.288483,18.28833,0.0,0.051522203,0.063316606,0.10625013,44.0,18.300018,29.227983,45.544888,44.02366,1657.7809,2.8137449e-05,0.0,83.99547,57.35742,13.178598,30.000002,0.19912812,51.549965,257.53262,142.49104,0.0,89.86782,0.22107397,0.0,88.174805,8.330017
19792,20627520.0,0.0,23.930145,29.386353,23.32782,23.339874,23.31247,23.320404,18.290527,18.288208,18.288666,18.288544,0.0,0.051149882,0.0629774,0.10591221,40.0,18.300018,29.047146,45.44587,44.11145,1651.776,2.8028955e-05,0.0,85.17174,53.368202,13.20827,30.000002,0.19804217,51.50842,255.97508,139.32869,0.0,91.19896,0.21998382,0.0,89.53916,8.330017
19793,20627580.0,0.0,23.935944,29.37857,23.331848,23.343384,23.316803,23.325073,18.290405,18.288269,18.288696,18.288605,0.0,0.05076816,0.06262357,0.1055393,36.0,18.300018,28.913502,45.397236,44.237606,1645.6472,2.7918219e-05,0.0,86.49091,49.4349,13.238446,30.000002,0.1969396,51.46617,254.45837,136.20604,0.0,92.6907,0.21887729,0.0,91.05932,8.330017
19794,20627640.0,0.0,23.941803,29.369995,23.33603,23.347046,23.32129,23.329865,18.2901,18.288177,18.288574,18.288483,0.0,0.05036848,0.062243126,0.10511155,32.0,18.300018,28.82362,45.39493,44.399662,1639.1844,2.7802147e-05,0.0,87.9575,45.607155,13.269634,30.000002,0.19578132,51.422512,252.9721,133.14444,0.0,94.34958,0.21770981,0.0,92.74165,8.330017
19795,20627700.0,0.0,23.947662,29.360596,23.340393,23.35086,23.325958,23.334778,18.290619,18.28833,18.288757,18.288666,0.0,0.050054193,0.06195949,0.10483936,29.666666,18.300018,28.781296,45.442635,44.600727,1633.5911,2.7697675e-05,0.0,89.57213,42.10144,13.29796,30.000002,0.19483833,51.38286,251.72054,130.3876,0.0,96.17678,0.21677656,0.0,94.587654,8.330017
19796,20627760.0,0.0,23.952637,29.350311,23.343964,23.353302,23.330292,23.3396,18.291534,18.28897,18.289429,18.289337,0.0,0.0497591,0.06168937,0.10456987,27.333334,18.300018,28.779814,45.537575,44.816944,1628.67,2.7607559e-05,0.0,91.32184,38.86865,13.324873,30.000002,0.1939814,51.345177,250.60573,127.85487,0.0,98.16013,0.21593557,0.0,96.58123,8.330017
19797,20627820.0,0.0,23.957397,29.339142,23.347656,23.355774,23.334686,23.344666,18.291687,18.289703,18.290161,18.29007,0.0,0.049664564,0.06065472,0.10467161,25.0,18.300018,28.820902,45.681866,45.057186,1623.4553,2.7515413e-05,0.0,93.16217,36.095577,13.351809,30.000002,0.19302933,51.30747,249.55743,125.61465,0.0,99.68725,0.21497932,0.0,98.67217,8.330017
19798,20627880.0,2.0,23.960938,29.327087,23.351227,23.35788,23.338837,23.350342,18.298553,18.292358,18.292908,18.292877,0.0,0.050753005,0.059579905,0.105718225,35.666668,18.300018,28.89733,45.880188,45.313663,1625.8203,2.7524922e-05,0.0,94.68746,35.20896,13.347143,30.000002,0.19393568,51.314003,249.90388,125.31022,0.0,99.99609,0.2160518,0.0,99.92864,8.330017
19799,20627940.0,2.0,23.96283,29.314026,23.354431,23.359558,23.342255,23.356201,18.312103,18.301208,18.302277,18.302246,0.0,0.052149277,0.059919726,0.106526725,46.333332,18.300018,29.00453,46.138416,45.585064,1639.4124,2.7740314e-05,0.0,95.37659,35.80211,13.319818,30.000002,0.1962097,51.352257,251.32237,126.49044,0.0,99.999954,0.21860129,0.0,99.99916,8.330017
19800,20628000.0,2.0,23.964691,29.300018,23.357147,23.360687,23.345062,23.361725,18.326508,18.313751,18.315186,18.315155,0.0,0.053287216,0.060966518,0.108366266,57.0,18.300018,29.136478,46.450623,45.86511,1663.1033,2.8125516e-05,0.0,95.512825,37.088764,13.280042,30.000002,0.19979258,51.40794,253.76706,128.61127,0.0,99.99891,0.22263017,0.0,99.991264,8.330017
19801,20628060.0,3.0,23.955688,29.28424,23.351929,23.35263,23.340576,23.359863,18.335754,18.32611,18.327545,18.327545,0.0,0.054232717,0.06262606,0.111339025,67.666664,18.300018,29.18289,46.705814,46.011494,1691.5382,2.8604944e-05,0.0,95.216095,39.047573,13.203107,30.000002,0.2048971,51.51565,257.4424,131.69092,0.0,99.99993,0.22819811,0.0,99.99943,8.330017
19802,20628120.0,3.0,23.948273,29.266083,23.345428,23.343048,23.335754,23.357117,18.343842,18.336182,18.337463,18.337463,0.0,0.0550806,0.06491811,0.11491365,78.333336,18.300018,29.181862,46.929924,46.058662,1725.0479,2.9155579e-05,0.0,94.56459,41.67841,13.136191,30.000002,0.2109309,51.609333,262.32996,135.63828,0.0,100.000015,0.2349333,0.0,99.84965,8.330017
19803,20628180.0,3.0,23.935944,29.245605,23.3378,23.332,23.330505,23.353058,18.352905,18.345917,18.347198,18.347137,0.0,0.05619397,0.06819904,0.11797686,89.0,18.300018,29.127861,47.10746,45.990433,1764.1245,2.9814955e-05,0.0,93.43974,45.563347,13.041636,30.000002,0.2178163,51.741707,268.48032,140.78447,0.0,99.77759,0.24244046,0.0,98.84329,8.330017
