,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19804,20628240.0,3.0,23.920624,29.22287,23.328857,23.319489,23.324615,23.347504,18.358582,18.355011,18.356049,18.355927,0.0,0.057792958,0.07086847,0.12126378,99.666664,18.300018,29.00991,47.220646,45.786304,1805.2955,3.0526946e-05,0.0,91.51793,51.817413,12.9428835,30.000002,0.22476183,51.87996,275.70526,147.75182,0.0,98.00974,0.24993843,0.0,96.742035,8.330017
19805,20628300.0,3.0,23.905518,29.197937,23.318756,23.305573,23.317963,23.34085,18.358063,18.360413,18.360687,18.360657,0.0,0.059307538,0.07309586,0.12422014,110.333336,18.300018,28.823435,47.26312,45.43966,1843.2089,3.1190873e-05,0.0,88.77107,60.993782,12.863734,30.000002,0.23089835,51.990772,283.43427,156.7316,0.0,95.15674,0.2565893,0.0,93.72719,8.330017
19806,20628360.0,3.0,23.88739,29.170929,23.307312,23.289734,23.310669,23.333313,18.349762,18.35968,18.358734,18.358978,0.0,0.060445648,0.07468561,0.12613755,121.0,18.300018,28.55356,47.218456,44.909286,1871.5442,3.1711967e-05,0.0,85.2726,74.297424,12.793991,30.000002,0.23530367,52.08841,290.87085,168.24342,0.0,91.41528,0.26122186,0.0,89.87647,8.330017
19807,20628420.0,3.0,23.87201,29.141907,23.29541,23.273438,23.302948,23.325195,18.33191,18.351166,18.348602,18.349274,0.0,0.060879454,0.07535949,0.12645765,131.66667,18.300018,28.203028,47.088245,44.21133,1883.4547,3.1961372e-05,0.0,81.41091,92.14443,12.771676,30.000002,0.23672147,52.119656,297.2676,182.1023,0.0,87.286095,0.26270738,0.0,85.650345,8.330017
19808,20628480.0,3.0,23.858215,29.110931,23.28366,23.257477,23.295197,23.316956,18.305634,18.334595,18.3302,18.33142,0.0,0.060488265,0.075057164,0.12504238,142.33333,18.300018,27.78065,46.881245,43.368347,1874.9465,3.186946e-05,0.0,77.59954,113.892365,12.788731,30.000002,0.23482251,52.095776,301.86252,197.39116,0.0,83.25429,0.26059127,0.0,81.50872,8.330017
19809,20628540.0,3.0,23.846954,29.078064,23.272583,23.242615,23.28775,23.30899,18.274597,18.310211,18.304077,18.305939,0.0,0.059343245,0.07392061,0.12212153,153.0,18.300018,27.28763,46.597992,42.38642,1844.8125,3.1397154e-05,0.0,74.189644,137.04257,12.845551,30.000002,0.22999956,52.016228,304.17685,212.09477,0.0,79.70873,0.25533253,0.0,77.82427,8.330017
19810,20628600.0,0.0,23.83966,29.043427,23.262787,23.229584,23.281006,23.301666,18.240845,18.278748,18.271484,18.273865,0.0,0.057307303,0.071807764,0.11746059,149.0,18.300018,26.728064,46.241806,41.27762,1791.0837,3.0513433e-05,0.0,71.526245,154.35588,12.955563,30.000002,0.2219258,51.86221,301.80984,220.64064,0.0,77.020065,0.2466037,0.0,74.95055,8.330017
19811,20628660.0,0.0,23.833069,29.00705,23.25357,23.217316,23.274689,23.294708,18.21643,18.24701,18.239807,18.24234,0.0,0.055246755,0.069733344,0.112782896,145.0,18.300018,26.109522,45.820335,40.0549,1726.444,2.9404075e-05,0.0,69.73002,164.02711,13.072838,30.000002,0.21376033,51.69803,297.41183,223.39696,0.0,75.28941,0.23777777,0.0,72.98823,8.330017
19812,20628720.0,0.0,23.826721,28.969055,23.24591,23.207275,23.269287,23.288605,18.206604,18.224304,18.21872,18.220764,0.0,0.05343481,0.06795956,0.108562365,141.0,18.300018,25.442196,45.342617,38.744156,1661.6837,2.8277333e-05,0.0,68.590126,167.5121,13.179284,30.000002,0.20655358,51.549004,292.4081,222.18413,0.0,74.261475,0.22995885,0.0,71.69349,8.330017
19813,20628780.0,0.0,23.823975,28.929474,23.239777,23.199432,23.26477,23.283325,18.20816,18.21347,18.210327,18.211487,0.0,0.05194683,0.06655507,0.104930736,137.0,18.300018,24.730488,44.811756,37.358776,1602.1136,2.7227967e-05,0.0,67.957535,166.33978,13.292275,30.000002,0.2004202,51.390816,287.40594,218.37512,0.0,73.76609,0.22342788,0.0,70.903496,8.330017
19814,20628840.0,0.0,23.81955,28.888397,23.234955,23.193542,23.261047,23.278717,18.215607,18.212097,18.211243,18.211426,0.0,0.05073324,0.065446965,0.10178733,133.0,18.300018,23.984037,44.236794,35.922726,1549.8455,2.6311543e-05,0.0,67.63204,162.76378,13.3798065,30.000002,0.19535768,51.268272,282.66415,213.47223,0.0,73.58452,0.21795866,0.0,70.4093,8.330017
19815,20628900.0,0.0,23.815369,28.845917,23.231262,23.18927,23.257935,23.274689,18.224731,18.216095,18.216919,18.21634,0.0,0.049717844,0.06454561,0.098997295,129.0,18.300018,23.210793,43.625565,34.455196,1504.1804,2.551304e-05,0.0,67.48892,158.05507,13.457535,30.000002,0.19100314,51.159454,278.23276,208.20819,0.0,73.58503,0.21325052,0.0,70.085594,8.330017
19816,20628960.0,0.0,23.812256,28.802094,23.22821,23.18573,23.255432,23.27127,18.233582,18.222778,18.22467,18.22351,0.0,0.048853528,0.06379782,0.09646746,125.0,18.300018,22.414797,42.982044,32.95507,1464.4309,2.4819936e-05,0.0,67.462616,152.86777,13.536079,30.000002,0.18713488,51.049488,274.15466,202.92552,0.0,73.699165,0.20910163,0.0,69.86475,8.330017
19817,20629020.0,0.0,23.809326,28.756989,23.226105,23.183716,23.253418,23.26828,18.24112,18.230072,18.232422,18.230988,0.0,0.048091255,0.06314754,0.094117776,121.0,18.300018,21.60059,42.309246,31.443123,1429.3693,2.4211357e-05,0.0,67.5004,147.62134,13.608154,30.000002,0.18363146,50.948586,270.41632,197.81773,0.0,73.87241,0.20533948,0.0,69.69657,8.330017
19818,20629080.0,0.0,23.806091,28.710724,23.224731,23.18283,23.2518,23.265656,18.247498,18.236969,18.239502,18.237885,0.0,0.04738017,0.062540874,0.091871,117.0,18.300018,20.775457,41.616104,29.932991,1397.1859,2.3655432e-05,0.0,67.56457,142.48747,13.673767,30.000002,0.18034056,50.856728,266.94586,192.91144,0.0,74.068565,0.20178254,0.0,69.547966,8.330017
19819,20629140.0,0.0,23.80481,28.66333,23.224152,23.183228,23.25061,23.263397,18.25232,18.242981,18.245422,18.243805,0.0,0.046713315,0.061970834,0.08971841,113.0,18.300018,19.940413,40.90148,28.434217,1367.798,2.3147346e-05,0.0,67.64652,137.53172,13.749782,30.000002,0.1771537,50.75031,263.7401,188.22775,0.0,74.27876,0.19839169,0.0,69.41145,8.330017
19820,20629200.0,0.0,23.803375,28.61493,23.224335,23.184906,23.249847,23.261475,18.256012,18.247833,18.250092,18.248535,0.0,0.046070073,0.061413962,0.08763874,109.0,18.300018,19.099806,40.168533,26.962063,1340.4083,2.2675753e-05,0.0,67.73314,132.78151,13.82094,30.000002,0.174096,50.650684,260.76608,183.75662,0.0,74.49004,0.19511127,0.0,69.2786,8.330017
19821,20629260.0,0.0,23.801666,28.565552,23.224335,23.186066,23.249237,23.259583,18.25879,18.25177,18.253784,18.25232,0.0,0.04543705,0.06085715,0.085600324,105.0,18.300018,18.25452,39.418392,25.497023,1314.163,2.2225557e-05,0.0,67.8193,128.20772,13.893312,30.000002,0.17108789,50.549362,257.98367,179.4522,0.0,74.698524,0.19188447,0.0,69.14284,8.330017
19822,20629320.0,0.0,23.800354,28.515259,23.224976,23.188354,23.248962,23.257996,18.260834,18.254822,18.256592,18.255249,0.0,0.04480944,0.06029483,0.083601266,101.0,18.300018,17.408926,38.65455,24.062025,1288.9156,2.1792812e-05,0.0,67.90361,123.79236,13.967276,30.000002,0.16811742,50.445812,255.38177,175.29436,0.0,74.90295,0.18869577,0.0,69.0048,8.330017
19823,20629380.0,0.0,23.79953,28.464203,23.226257,23.191742,23.249054,23.256775,18.26239,18.25711,18.258667,18.257416,0.0,0.04418349,0.05972237,0.08164986,97.0,18.300018,16.567093,37.87952,22.671682,1264.5532,2.137536e-05,0.0,67.98784,119.49503,14.042982,30.000002,0.16518408,50.339825,252.95181,171.25543,0.0,75.105255,0.18554513,0.0,68.870705,8.330017
19824,20629440.0,0.0,23.798035,28.412384,23.228058,23.195984,23.24945,23.255798,18.263763,18.259003,18.260406,18.259247,0.0,0.043556243,0.059138197,0.07974217,93.0,18.300018,15.731128,37.098686,21.323982,1240.774,2.0969414e-05,0.0,68.07524,115.26893,14.111808,30.000002,0.16232002,50.243465,250.68147,167.30241,0.0,75.30993,0.18242815,0.0,68.74468,8.330017
19825,20629500.0,0.0,23.79895,28.359924,23.230469,23.201263,23.250214,23.255157,18.264801,18.260437,18.261719,18.26062,0.0,0.04292967,0.05854367,0.077893905,89.0,18.300018,14.905271,36.31265,20.03846,1217.7787,2.057419e-05,0.0,68.1697,111.09171,14.199122,30.000002,0.1594272,50.12123,248.5759,163.42519,0.0,75.52063,0.1793578,0.0,68.63459,8.330017
19826,20629560.0,0.0,23.79831,28.306885,23.23233,23.205353,23.250977,23.254395,18.265778,18.261658,18.262848,18.26175,0.0,0.042304873,0.05793927,0.07609737,85.0,18.300018,14.087052,35.518192,18.786102,1195.2621,2.0189784e-05,0.0,68.27359,106.954155,14.279753,30.000002,0.15661383,50.008347,246.63411,159.6161,0.0,75.73945,0.17633209,0.0,68.540565,8.330017
19827,20629620.0,0.0,23.798035,28.253326,23.234772,23.21045,23.252106,23.253967,18.266693,18.262665,18.263824,18.262756,0.0,0.041683197,0.057325527,0.074360654,81.0,18.300018,13.283592,34.72163,17.59576,1173.365,1.981585e-05,0.0,68.39104,102.8362,14.361999,30.000002,0.15385078,49.893204,244.93895,155.86453,0.0,75.97027,0.1733587,0.0,68.46901,8.330017
19828,20629680.0,0.0,23.798096,28.199371,23.23767,23.21634,23.25354,23.253876,18.267609,18.26361,18.26474,18.263641,0.0,0.04106384,0.05670274,0.07268372,77.0,18.300018,12.495496,33.926258,16.464975,1152.0328,1.9451443e-05,0.0,68.52432,98.726685,14.445646,30.000002,0.15113916,49.776096,243.50687,152.16376,0.0,76.216125,0.17044075,0.0,68.423294,8.330017
19829,20629740.0,0.0,23.798523,28.14502,23.24112,23.223114,23.25534,23.25409,18.268585,18.264526,18.265656,18.264526,0.0,0.04045102,0.05607431,0.07108869,73.0,18.300018,11.729324,33.13585,15.414079,1131.4598,1.9099865e-05,0.0,68.68145,94.59964,14.530423,30.000002,0.14850333,49.657406,242.30968,148.50592,0.0,76.48462,0.1676029,0.0,68.41684,8.330017
19830,20629800.0,0.0,23.79834,28.090424,23.244965,23.23053,23.257416,23.254608,18.269684,18.265503,18.266663,18.265472,0.0,0.039842457,0.055439133,0.069563165,69.0,18.300018,10.982704,32.35209,14.430655,1111.5054,1.8759918e-05,0.0,68.8615,90.46904,14.60802,30.000002,0.14596348,49.54877,241.31784,144.89548,0.0,76.77563,0.1648366,0.0,68.447075,8.330017
19831,20629860.0,0.0,23.799011,28.035614,23.247986,23.236084,23.259369,23.254944,18.271362,18.266663,18.267914,18.266602,0.0,0.03924576,0.054804984,0.06811503,65.0,18.300018,10.256279,31.570637,13.495113,1092.9521,1.8444156e-05,0.0,69.07243,86.33013,14.702815,30.000002,0.14344111,49.416058,240.50874,141.33041,0.0,77.09649,0.16214721,0.0,68.521065,8.330017
19832,20629920.0,0.0,23.799164,27.980682,23.251434,23.242432,23.261688,23.255646,18.272858,18.268036,18.269379,18.267944,0.0,0.038659487,0.054168046,0.06674131,61.0,18.300018,9.556571,30.798853,12.631975,1075.3167,1.8146073e-05,0.0,69.317276,82.180786,14.790363,30.000002,0.14102878,49.29349,239.86076,137.81442,0.0,77.449585,0.15955171,0.0,68.642586,8.330017
19833,20629980.0,0.0,23.799438,27.92569,23.25531,23.24939,23.264282,23.256653,18.273987,18.269287,18.27066,18.269165,0.0,0.038081948,0.053527527,0.06543998,57.0,18.300018,8.883531,30.03886,11.839308,1058.2404,1.78569e-05,0.0,69.597374,78.030266,14.877035,30.000002,0.1386969,49.17215,239.35399,134.34843,0.0,77.83698,0.15704046,0.0,68.814255,8.330017
19834,20630040.0,0.0,23.800262,27.870758,23.259552,23.256927,23.26715,23.257965,18.275024,18.270416,18.271759,18.270264,0.0,0.037514523,0.052885883,0.06421448,53.0,18.300018,8.239089,29.292969,11.120811,1041.7833,1.7577557e-05,0.0,69.91725,73.88326,14.967689,30.000002,0.13643014,49.045235,238.97139,130.93134,0.0,78.2638,0.15460557,0.0,69.04194,8.330017
19835,20630100.0,0.0,23.800781,27.815887,23.264221,23.265015,23.270294,23.259552,18.27597,18.271454,18.272797,18.27127,0.0,0.036956552,0.052242022,0.063066304,49.0,18.300018,7.625491,28.563854,10.480595,1025.8816,1.73081e-05,0.0,70.28242,69.73652,15.052663,30.000002,0.13426258,48.926273,238.69803,127.56324,0.0,78.73594,0.15225661,0.0,69.333145,8.330017
19836,20630160.0,0.0,23.801147,27.76123,23.267792,23.270721,23.273254,23.260864,18.276917,18.2724,18.273743,18.272217,0.0,0.036417894,0.051606193,0.06200608,45.0,18.300018,7.04453,27.84808,9.892564,1010.67285,1.7050568e-05,0.0,70.70815,65.57966,15.147248,30.000002,0.1321597,48.793854,238.5208,124.24053,0.0,79.2683,0.15000537,0.0,69.70189,8.330017
19837,20630220.0,0.0,23.8013,27.706818,23.271667,23.276947,23.27649,23.262482,18.27774,18.273285,18.274628,18.273071,0.0,0.035886485,0.050962728,0.06099753,41.0,18.300018,6.4957237,27.149559,9.36625,995.93054,1.6801238e-05,0.0,71.187836,61.44399,15.237827,30.000002,0.13013765,48.66704,238.42705,120.97595,0.0,79.85419,0.1478371,0.0,70.136765,8.330017
19838,20630280.0,0.0,23.80133,27.65271,23.275879,23.2836,23.279968,23.264404,18.278442,18.274078,18.275421,18.273895,0.0,0.035365306,0.050317552,0.06004854,37.0,18.300018,5.980609,26.470629,8.904147,981.582,1.6558706e-05,0.0,71.72804,57.345615,15.325064,30.000002,0.12818496,48.54491,238.4062,117.76857,0.0,80.501625,0.14572321,0.0,70.64613,8.330017
19839,20630340.0,0.0,23.80188,27.59903,23.280457,23.29068,23.283691,23.266632,18.279144,18.274841,18.276154,18.274628,0.0,0.03485369,0.049669508,0.05916158,33.0,18.300018,5.503596,25.815454,8.513951,967.71857,1.6323786e-05,0.0,72.34195,53.270325,15.4163,30.000002,0.12628232,48.41718,238.44914,114.61185,0.0,81.22511,0.1436732,0.0,71.24542,8.330017
19840,20630400.0,0.0,23.803192,27.545837,23.28537,23.298187,23.28769,23.269196,18.280823,18.275787,18.27716,18.275574,0.0,0.03439775,0.049078662,0.058417197,30.333334,18.300018,5.067333,25.186762,8.2000475,955.3657,1.6111935e-05,0.0,73.02575,49.411762,15.50787,30.000002,0.12459807,48.288982,238.53897,111.68635,0.0,82.01731,0.14188619,0.0,71.93286,8.330017
19841,20630460.0,0.0,23.80246,27.493195,23.28836,23.30307,23.291351,23.269104,18.282593,18.277283,18.278778,18.277039,0.0,0.033977762,0.04850328,0.057769984,27.666666,18.300018,4.665805,24.54429,7.9221435,944.1133,1.5923544e-05,0.0,73.76282,45.77945,15.594202,30.000002,0.12305384,48.168118,238.66287,108.95613,0.0,82.85183,0.14024404,0.0,72.688225,8.330017
19842,20630520.0,0.0,23.801819,27.441193,23.291504,23.308289,23.295197,23.269348,18.283722,18.278717,18.280273,18.278503,0.0,0.033583306,0.04792626,0.057188436,25.0,18.300018,4.3041806,23.90602,7.6982417,933.3871,1.5743033e-05,0.0,74.558105,42.3348,15.679476,30.000002,0.12159094,48.048733,238.81348,106.37776,0.0,83.73202,0.13869056,0.0,73.51145,8.330017
19843,20630580.0,0.0,23.802032,27.389893,23.294922,23.31372,23.299225,23.269836,18.28656,18.280518,18.282135,18.280273,0.0,0.033313427,0.04748186,0.05684619,25.0,18.300018,3.9835458,23.273727,7.52966,925.3213,1.5602476e-05,0.0,75.38802,39.382053,15.758401,30.000002,0.12054786,47.93824,238.95233,104.26082,0.0,84.626434,0.1376371,0.0,74.38179,8.330017
19844,20630640.0,0.0,23.802277,27.339386,23.298492,23.319305,23.303375,23.270569,18.290161,18.283264,18.285095,18.28299,0.0,0.03312062,0.047092866,0.056663875,25.0,18.300018,3.7050948,22.649902,7.417365,919.8162,1.5510452e-05,0.0,76.1993,36.88812,15.827719,30.000002,0.11976651,47.841194,239.07613,102.51582,0.0,85.46855,0.13687581,0.0,75.24742,8.330017
19845,20630700.0,0.0,23.802765,27.289734,23.302216,23.32489,23.307617,23.271484,18.292847,18.286194,18.288147,18.28595,0.0,0.032982267,0.04673667,0.05660064,25.0,18.300018,3.469495,22.036583,7.361318,915.7642,1.5441889e-05,0.0,76.98829,34.751762,15.89281,30.000002,0.11916233,47.75007,239.18504,101.05224,0.0,86.2585,0.13631977,0.0,76.10396,8.330017
19846,20630760.0,0.0,23.802155,27.241028,23.30487,23.328857,23.31128,23.271423,18.294891,18.289062,18.290924,18.288818,0.0,0.03290342,0.046415344,0.056659944,25.0,18.300018,3.2716494,21.417202,7.3409185,913.1108,1.5397856e-05,0.0,77.74555,32.954678,15.948713,30.000002,0.11875122,47.671803,239.27446,99.859024,0.0,86.98147,0.13597454,0.0,76.93971,8.330017
19847,20630820.0,0.0,23.80191,27.193329,23.307526,23.332764,23.315002,23.271515,18.29654,18.291565,18.293274,18.291351,0.0,0.032858875,0.046103213,0.05678823,25.0,18.300018,3.1082056,20.799793,7.3562503,911.3237,1.5368118e-05,0.0,78.46709,31.413761,16.00591,30.000002,0.11843139,47.591724,239.35002,98.85686,0.0,87.63805,0.13574739,0.0,77.745995,8.330017
19848,20630880.0,0.0,23.801636,27.146698,23.310242,23.336578,23.318726,23.27179,18.297852,18.293701,18.295166,18.293518,0.0,0.03284622,0.04579774,0.05698121,25.0,18.300018,2.9809701,20.185972,7.408023,910.27405,1.535068e-05,0.0,79.14974,30.09829,16.058546,30.000002,0.118207194,47.518036,239.41193,98.02275,0.0,88.22447,0.13562544,0.0,78.51939,8.330017
19849,20630940.0,0.0,23.80127,27.101257,23.312958,23.34024,23.322418,23.272217,18.29892,18.29544,18.296692,18.295319,0.0,0.032865103,0.04549929,0.05723718,25.0,18.300018,2.8906727,19.57696,7.4959984,909.884,1.5344447e-05,0.0,79.79201,28.982706,16.105465,30.000002,0.1180743,47.452347,239.46054,97.33828,0.0,88.73902,0.1355999,0.0,79.257614,8.330017
19850,20631000.0,0.0,23.80133,27.057068,23.315704,23.34378,23.32611,23.272766,18.299835,18.296936,18.297974,18.296844,0.0,0.03290814,0.045200016,0.057540096,25.0,18.300018,2.837013,18.974789,7.617937,910.0698,1.5347525e-05,0.0,80.39462,28.03171,16.154835,30.000002,0.117994964,47.383232,239.498,96.77544,0.0,89.18368,0.13564913,0.0,79.95964,8.330017
19851,20631060.0,0.0,23.799988,27.01416,23.317535,23.345764,23.329132,23.272858,18.300507,18.298096,18.29895,18.298035,0.0,0.032981288,0.04490369,0.057893746,25.0,18.300018,2.8156102,18.370493,7.7560263,910.66205,1.5358777e-05,0.0,80.94972,27.247295,16.19114,30.000002,0.118007,47.3324,239.52364,96.33562,0.0,89.546555,0.13577408,0.0,80.61431,8.330017
19852,20631120.0,0.0,23.799042,26.972687,23.319275,23.347565,23.332123,23.273071,18.301025,18.299072,18.299774,18.299011,0.0,0.033072736,0.04460293,0.058270566,25.0,18.300018,2.8237026,17.769415,7.910719,911.55994,1.5374691e-05,0.0,81.46386,26.586115,16.231405,30.000002,0.11804399,47.27603,239.54112,95.98303,0.0,89.84069,0.13594258,0.0,81.224655,8.330017
19853,20631180.0,0.0,23.798096,26.932648,23.320984,23.349121,23.335052,23.273438,18.301453,18.299835,18.300415,18.299805,0.0,0.033182863,0.044298306,0.058668215,25.0,18.300018,2.8623865,17.173521,8.080535,912.7151,1.5394891e-05,0.0,81.93694,26.036602,16.26963,30.000002,0.11811416,47.22252,239.55133,95.70844,0.0,90.06614,0.13614689,0.0,81.788925,8.330017
19854,20631240.0,0.0,23.797272,26.894196,23.322632,23.350494,23.33789,23.273987,18.301788,18.300476,18.300934,18.300446,0.0,0.033307284,0.043989662,0.05907757,25.0,18.300018,2.9273887,16.583761,8.26146,914.0476,1.5417998e-05,0.0,82.376274,25.572971,16.307589,30.000002,0.11820313,47.169376,239.55618,95.49243,0.0,90.235085,0.13637409,0.0,82.31353,8.330017
19855,20631300.0,0.0,23.796326,26.85733,23.32425,23.351593,23.340637,23.274658,18.302063,18.300995,18.301361,18.300995,0.0,0.03344668,0.043677818,0.05949682,25.0,18.300018,3.0194793,16.001892,8.45207,915.51074,1.5443407e-05,0.0,82.78252,25.188108,16.341316,30.000002,0.11831706,47.122158,239.55621,95.32966,0.0,90.34847,0.13662042,0.0,82.79755,8.330017
19856,20631360.0,0.0,23.79483,26.822174,23.325012,23.35141,23.342804,23.274902,18.302185,18.301392,18.301666,18.301392,0.0,0.033599455,0.043362606,0.05991602,25.0,18.300018,3.128893,15.419219,8.632187,917.0015,1.5469797e-05,0.0,83.15586,24.873972,16.374952,30.000002,0.11843965,47.075066,239.55235,95.212814,0.0,90.40823,0.13687739,0.0,83.237816,8.330017
19857,20631420.0,0.0,23.793365,26.788788,23.325684,23.351013,23.344849,23.2753,18.302246,18.301666,18.30188,18.301666,0.0,0.033765495,0.04304415,0.060327668,25.0,18.300018,3.2598891,14.84212,8.806114,918.4939,1.5496122e-05,0.0,83.49365,24.628775,16.407295,30.000002,0.11856721,47.02979,239.54526,95.1385,0.0,90.412125,0.13713671,0.0,83.62825,8.330017
19858,20631480.0,0.0,23.791962,26.757233,23.326294,23.350403,23.346802,23.275848,18.302277,18.30185,18.302002,18.30185,0.0,0.03394111,0.042723354,0.06072846,25.0,18.300018,3.4079645,14.271146,8.972949,919.9734,1.5522137e-05,0.0,83.8034,24.43469,16.438738,30.000002,0.11869421,46.985767,239.53612,95.09419,0.0,90.37278,0.13739254,0.0,83.97782,8.330017
19859,20631540.0,0.0,23.790619,26.72763,23.326813,23.349548,23.348633,23.27658,18.302216,18.301971,18.302063,18.301971,0.0,0.03412715,0.042400323,0.061111987,25.0,18.300018,3.5752785,13.709257,9.129123,921.40784,1.5547337e-05,0.0,84.08149,24.29428,16.469238,30.000002,0.11881636,46.943066,239.52525,95.07988,0.0,90.28613,0.13763916,0.0,84.27935,8.330017
19860,20631600.0,0.0,23.789673,26.700012,23.32727,23.348541,23.350372,23.277435,18.302185,18.302032,18.302094,18.302032,0.0,0.03431987,0.04207638,0.06147841,25.0,18.300018,3.7562826,13.155712,9.27553,922.8171,1.557177e-05,0.0,84.33715,24.190092,16.5048,30.000002,0.11891851,46.893276,239.51358,95.084335,0.0,90.16695,0.13787445,0.0,84.54525,8.330017
19861,20631660.0,0.0,23.784546,26.673553,23.323456,23.342804,23.347748,23.274078,18.301819,18.302002,18.302002,18.302002,0.0,0.034517705,0.0417493,0.06181376,25.0,18.300018,3.8846965,12.543043,9.335588,923.6324,1.5590293e-05,0.0,84.54946,24.14308,16.529,30.000002,0.11902384,46.859398,239.50145,95.115295,0.0,89.99293,0.13808073,0.0,84.7496,8.330017
19862,20631720.0,0.0,23.779541,26.64743,23.319366,23.336914,23.345001,23.270905,18.301178,18.301727,18.301727,18.301727,0.0,0.03471428,0.041415457,0.06210654,25.0,18.300018,3.9873228,11.90206,9.340564,923.9648,1.5599875e-05,0.0,84.705536,24.160864,16.562344,30.000002,0.119069755,46.812717,239.48994,95.17122,0.0,89.753914,0.13823637,0.0,84.87965,8.330017
19863,20631780.0,0.0,23.774323,26.621582,23.315247,23.330933,23.342194,23.267883,18.300476,18.30133,18.301239,18.30133,0.0,0.034905896,0.041072257,0.06234735,25.0,18.300018,4.061868,11.232974,9.286675,923.8025,1.5601086e-05,0.0,84.797195,24.247547,16.593918,30.000002,0.11906864,46.768513,239.48001,95.25005,0.0,89.443275,0.13832547,0.0,84.926155,8.330017
19864,20631840.0,0.0,23.76883,26.596039,23.311127,23.32486,23.339264,23.265076,18.299683,18.300781,18.30066,18.30075,0.0,0.035089143,0.040717132,0.06252831,25.0,18.300018,4.107008,10.536486,9.172087,923.0762,1.5592983e-05,0.0,84.81884,24.406368,16.624542,30.000002,0.119008526,46.725643,239.47238,95.34997,0.0,89.056984,0.1383349,0.0,84.882996,8.330017
19865,20631900.0,0.0,23.763458,26.570831,23.307007,23.318787,23.336273,23.262451,18.298798,18.30011,18.299957,18.30011,0.0,0.035258148,0.040346988,0.06263852,25.0,18.300018,4.1215515,9.815064,8.9963045,921.7087,1.5573882e-05,0.0,84.7648,24.639297,16.660877,30.000002,0.11885871,46.674774,239.46838,95.46596,0.0,88.59257,0.13824345,0.0,84.744606,8.330017
19866,20631960.0,0.0,23.757538,26.54596,23.302643,23.312347,23.333008,23.259766,18.29776,18.299286,18.299133,18.299286,0.0,0.0354074,0.039957013,0.062662154,25.0,18.300018,4.099046,9.063033,8.747739,919.48364,1.5540865e-05,0.0,84.62449,24.955627,16.69528,30.000002,0.11861746,46.626606,239.46921,95.59662,0.0,88.04077,0.13802716,0.0,84.49812,8.330017
19867,20632020.0,0.0,23.75174,26.521423,23.29831,23.30597,23.329712,23.257233,18.29654,18.29837,18.298187,18.29837,0.0,0.0355358,0.039547835,0.06260682,25.0,18.300018,4.046584,8.289754,8.442367,916.4829,1.5494516e-05,0.0,84.4129,25.341095,16.735996,30.000002,0.11827049,46.569603,239.47508,95.7345,0.0,87.41935,0.13769126,0.0,84.16309,8.330017
19868,20632080.0,0.0,23.74591,26.497223,23.294067,23.299683,23.326355,23.254944,18.295227,18.297302,18.29712,18.297333,0.0,0.03563593,0.03911485,0.062456504,25.0,18.300018,3.9601705,7.495124,8.074875,912.5203,1.5431893e-05,0.0,84.12365,25.800121,16.779581,30.000002,0.1178041,46.50859,239.48769,95.87391,0.0,86.724686,0.13720796,0.0,83.73211,8.330017
19869,20632140.0,0.0,23.74002,26.473358,23.289917,23.293549,23.322968,23.2529,18.293762,18.296112,18.295929,18.296143,0.0,0.035703655,0.038655728,0.06220565,25.0,18.300018,3.8396106,6.681259,7.646928,907.5235,1.5351741e-05,0.0,83.7602,26.33023,16.826754,30.000002,0.11720798,46.442543,239.50793,96.009476,0.0,85.96223,0.13656549,0.0,83.209595,8.330017
19870,20632200.0,0.0,23.734283,26.44989,23.28592,23.287598,23.31955,23.251068,18.292175,18.29477,18.294586,18.2948,0.0,0.035735343,0.038168214,0.0618494,25.0,18.300018,3.6848328,5.8497076,7.1598964,901.4483,1.5253147e-05,0.0,83.325905,26.930494,16.879963,30.000002,0.11646961,46.36805,239.53656,96.13724,0.0,85.13667,0.13575417,0.0,82.59961,8.330017
19871,20632260.0,0.0,23.728302,26.426758,23.281525,23.28122,23.315674,23.24887,18.290466,18.293274,18.293121,18.293365,0.0,0.035722528,0.037647706,0.06137126,25.0,18.300018,3.485032,4.9916954,6.600078,894.0448,1.5132194e-05,0.0,82.82117,27.597315,16.944176,30.000002,0.11555461,46.278156,239.57594,96.2451,0.0,84.25143,0.13474254,0.0,81.90169,8.330017
19872,20632320.0,0.0,23.722504,26.403992,23.277313,23.275146,23.311829,23.246918,18.288666,18.291687,18.291565,18.291779,0.0,0.03566817,0.03709659,0.060785804,25.0,18.300018,3.249936,4.117255,5.9860315,885.49426,1.4991494e-05,0.0,82.26428,28.316208,17.015038,30.000002,0.11448929,46.178947,239.62543,96.32979,0.0,83.32413,0.13355199,0.0,81.13777,8.330017
19873,20632380.0,0.0,23.717224,26.381622,23.273346,23.26947,23.308044,23.24527,18.286865,18.290009,18.289886,18.29013,0.0,0.035563678,0.036510903,0.060077585,25.0,18.300018,2.974372,3.2266219,5.3129,875.6407,1.4828045e-05,0.0,81.65619,29.080036,17.100367,30.000002,0.11323526,46.059486,239.68747,96.37757,0.0,82.358665,0.13215336,0.0,80.30792,8.330017
19874,20632440.0,0.0,23.7117,26.35965,23.269684,23.26419,23.304352,23.243896,18.285004,18.288269,18.288177,18.288422,0.0,0.035413638,0.03589497,0.059264436,25.0,18.300018,2.6650004,2.3252017,4.5937424,864.6084,1.4644756e-05,0.0,81.01436,29.871904,17.182907,30.000002,0.111851156,45.943928,239.76112,96.38569,0.0,81.37148,0.13057463,0.0,79.43298,8.330017
19875,20632500.0,0.0,23.706543,26.338074,23.266327,23.2594,23.30072,23.242859,18.283142,18.286499,18.286438,18.286682,0.0,0.035215646,0.03524927,0.058346238,25.0,18.300018,2.3211503,1.4155105,3.8310814,852.39874,1.4440931e-05,0.0,80.34764,30.675894,17.275162,30.000002,0.11030922,45.814774,239.84744,96.343025,0.0,80.37263,0.12881304,0.0,78.52238,8.330017
19876,20632560.0,0.0,23.702057,26.316895,23.263184,23.254944,23.29718,23.241852,18.281433,18.284729,18.284698,18.284943,0.0,0.034965746,0.03457325,0.057317413,25.0,18.300018,1.938139,0.4946093,3.0198534,838.9909,1.4215922e-05,0.0,79.66203,31.474514,17.386324,30.000002,0.10858199,45.65915,239.94832,96.23521,0.0,79.36952,0.1268577,0.0,77.5812,8.330017
19877,20632620.0,0.0,23.697327,26.296112,23.260376,23.251038,23.293762,23.24118,18.279785,18.28299,18.28302,18.283264,0.0,0.03466408,0.033909474,0.05618866,25.0,18.300018,1.5248092,0.0,2.1761093,824.6148,1.3974308e-05,0.0,78.972,32.239567,17.491755,30.000002,0.10676396,45.511543,240.06143,96.06145,0.0,78.407364,0.12476362,0.0,76.62679,8.330017
19878,20632680.0,0.0,23.692719,26.275757,23.257904,23.247742,23.290558,23.240753,18.278961,18.281433,18.281494,18.281708,0.0,0.034265634,0.03350923,0.05488263,25.0,18.300018,1.0810436,0.0,1.3038121,809.9954,1.37276775e-05,0.0,78.31054,32.832436,17.594978,30.000002,0.10494505,45.36703,240.18478,95.77838,0.0,77.742424,0.12265853,0.0,75.691795,8.330017
19879,20632740.0,0.0,23.688507,26.255829,23.25589,23.245209,23.287567,23.240479,18.278687,18.280365,18.280426,18.28064,0.0,0.033834144,0.033211596,0.05349767,25.0,18.300018,0.6085768,0.0,0.40975198,795.4077,1.34818465e-05,0.0,77.69701,33.292336,17.69881,30.000002,0.1031207,45.221664,240.3165,95.410995,0.0,77.22752,0.12054421,0.0,74.80162,8.330017
19880,20632800.0,0.0,23.684845,26.236328,23.254333,23.243439,23.28482,23.240356,18.278656,18.279694,18.279724,18.279907,0.0,0.033359677,0.03295469,0.052143745,25.0,18.300018,0.10998801,0.0,0.0,780.92896,1.3236675e-05,0.0,77.125755,33.60338,17.804667,30.000002,0.1013168,45.073467,240.45483,94.96251,0.0,76.81876,0.11845836,0.0,74.01256,8.330017
19881,20632860.0,0.0,23.68161,26.217285,23.252808,23.241882,23.282288,23.240051,18.280396,18.279541,18.279572,18.279694,0.0,0.032840133,0.032635998,0.05120289,25.0,18.300018,0.0,0.0,0.0,768.18665,1.3020053e-05,0.0,76.703896,33.524857,17.904604,30.000002,0.09976084,44.933556,240.5926,94.378204,0.0,76.54781,0.116678506,0.0,73.589775,8.330017
19882,20632920.0,0.0,23.6792,26.1987,23.251648,23.240784,23.279999,23.239868,18.283234,18.280487,18.280487,18.280457,0.0,0.03246767,0.032333124,0.050425414,25.0,18.300018,0.0,0.0,0.0,757.76874,1.2844008e-05,0.0,76.53701,33.142223,17.999157,30.000002,0.09846697,44.801178,240.72395,93.71648,0.0,76.43324,0.11522523,0.0,73.38154,8.330017
19883,20632980.0,0.0,23.677307,26.180542,23.250732,23.240082,23.277924,23.239868,18.286102,18.282257,18.282227,18.282013,0.0,0.032159925,0.032073904,0.049813826,25.0,18.300018,0.0,0.0,0.0,749.3065,1.2701394e-05,0.0,76.51154,32.574696,18.085407,30.000002,0.09740042,44.68043,240.84624,93.03177,0.0,76.44462,0.1140464,0.0,73.3353,8.330017
19884,20633040.0,0.0,23.676025,26.162872,23.250061,23.239685,23.276001,23.23999,18.288818,18.284393,18.284393,18.283997,0.0,0.031915996,0.03186024,0.04934171,25.0,18.300018,0.0,0.0,0.0,742.6166,1.2588739e-05,0.0,76.60119,31.88876,18.16833,30.000002,0.09653156,44.56434,240.95743,92.35503,0.0,76.55745,0.113116495,0.0,73.41253,8.330017
19885,20633100.0,0.0,23.67514,26.14566,23.249512,23.239502,23.2742,23.240204,18.29126,18.286713,18.286713,18.286163,0.0,0.031727917,0.03169191,0.048987128,25.0,18.300018,0.0,0.0,0.0,737.48645,1.2502468e-05,0.0,76.777466,31.14101,18.244234,30.000002,0.09584393,44.458073,241.05635,91.70963,0.0,76.749,0.11240543,0.0,73.58081,8.330017
19886,20633160.0,0.0,23.674286,26.128937,23.24881,23.239014,23.27237,23.240173,18.293304,18.28894,18.28894,18.28836,0.0,0.03159608,0.031572044,0.048745956,25.0,18.300018,0.0,0.0,0.0,733.86774,1.2441984e-05,0.0,77.025696,30.371439,18.313793,30.000002,0.09533509,44.360687,241.14049,91.11789,0.0,77.0066,0.111912176,0.0,73.82263,8.330017
19887,20633220.0,0.0,23.673706,26.112701,23.248138,23.238617,23.27063,23.240204,18.295074,18.291016,18.290985,18.290375,0.0,0.031507026,0.031490725,0.04858693,25.0,18.300018,0.0,0.0,0.0,731.39435,1.2400774e-05,0.0,77.315155,29.621782,18.377684,30.000002,0.094961815,44.271244,241.21127,90.58712,0.0,77.30213,0.111582495,0.0,74.10515,8.330017
19888,20633280.0,0.0,23.673279,26.096954,23.247528,23.238312,23.268951,23.240234,18.29654,18.292877,18.292877,18.292267,0.0,0.031447317,0.0314364,0.048482794,25.0,18.300018,0.0,0.0,0.0,729.71313,1.2372874e-05,0.0,77.6257,28.907665,18.437914,30.000002,0.09468059,44.186924,241.27158,90.11053,0.0,77.61694,0.11136477,0.0,74.40787,8.330017
19889,20633340.0,0.0,23.673065,26.081726,23.246979,23.238037,23.267273,23.240326,18.29773,18.294464,18.294464,18.293884,0.0,0.031423334,0.031415664,0.048443604,25.0,18.300018,0.0,0.0,0.0,728.96857,1.2360724e-05,0.0,77.94713,28.258768,18.49343,30.000002,0.094509356,44.1092,241.31776,89.71117,0.0,77.94094,0.11128003,0.0,74.71993,8.330017
19890,20633400.0,0.0,23.672913,26.066986,23.24643,23.237793,23.265625,23.240417,18.298706,18.295837,18.295837,18.295319,0.0,0.031418618,0.031413224,0.04843852,25.0,18.300018,0.0,0.0,0.0,728.7405,1.2357262e-05,0.0,78.26538,27.668627,18.546091,30.000002,0.09439804,44.035473,241.35484,89.36707,0.0,78.26102,0.11126759,0.0,75.0279,8.330017
19891,20633460.0,0.0,23.672546,26.052795,23.245514,23.237,23.263824,23.240173,18.29953,18.297089,18.297058,18.2966,0.0,0.031423915,0.031420287,0.04845092,25.0,18.300018,0.0,0.0,0.0,728.76825,1.2358305e-05,0.0,78.5794,27.120117,18.597103,30.000002,0.094318695,43.964058,241.38644,89.05832,0.0,78.576454,0.11129384,0.0,75.3311,8.330017
19892,20633520.0,0.0,23.67221,26.039093,23.244598,23.236176,23.262024,23.239899,18.30014,18.298065,18.298065,18.297638,0.0,0.03144809,0.031445533,0.04849592,25.0,18.300018,0.0,0.0,0.0,729.2581,1.2367056e-05,0.0,78.87565,26.64886,18.645008,30.000002,0.094296195,43.896988,241.40796,88.81396,0.0,78.873566,0.111387804,0.0,75.61583,8.330017
19893,20633580.0,0.0,23.671936,26.02594,23.243622,23.235321,23.260223,23.239624,18.300629,18.298859,18.298859,18.298492,0.0,0.031481326,0.031479526,0.048556104,25.0,18.300018,0.0,0.0,0.0,729.9877,1.2379822e-05,0.0,79.15359,26.235292,18.691055,30.000002,0.09430196,43.832523,241.4233,88.61256,0.0,79.152115,0.11151518,0.0,75.88206,8.330017
19894,20633640.0,0.0,23.671692,26.013336,23.242676,23.234467,23.258392,23.23935,18.301025,18.299591,18.299591,18.299255,0.0,0.031518936,0.03151772,0.04862343,25.0,18.300018,0.0,0.0,0.0,730.8414,1.2394646e-05,0.0,79.418755,25.859566,18.736015,30.000002,0.09432184,43.76958,241.43497,88.43774,0.0,79.41776,0.11165925,0.0,76.1355,8.330017
19895,20633700.0,0.0,23.671478,26.001251,23.241669,23.233582,23.256561,23.239044,18.3013,18.30011,18.30011,18.299835,0.0,0.03156427,0.031563412,0.04870336,25.0,18.300018,0.0,0.0,0.0,731.88586,1.2412651e-05,0.0,79.653946,25.55269,18.778997,30.000002,0.094365135,43.709404,241.44023,88.31037,0.0,79.65324,0.11183003,0.0,76.35927,8.330017
19896,20633760.0,0.0,23.67102,25.989746,23.240326,23.232147,23.254578,23.238434,18.301514,18.300568,18.300568,18.300323,0.0,0.03161147,0.03161089,0.04878606,25.0,18.300018,0.0,0.0,0.0,732.9659,1.243143e-05,0.0,79.87407,25.278584,18.821173,30.000002,0.094414674,43.65036,241.44287,88.20386,0.0,79.87359,0.11200783,0.0,76.568245,8.330017
19897,20633820.0,0.0,23.670532,25.97882,23.238953,23.230682,23.252563,23.237793,18.301636,18.300903,18.300903,18.30072,0.0,0.031661067,0.031660676,0.048872318,25.0,18.300018,0.0,0.0,0.0,734.0966,1.2451009e-05,0.0,80.07032,25.050331,18.86222,30.000002,0.09447181,43.59289,241.44202,88.12606,0.0,80.07,0.112193584,0.0,76.75391,8.330017
19898,20633880.0,0.0,23.670074,25.968445,23.237518,23.229187,23.25055,23.237122,18.301666,18.301147,18.301147,18.300995,0.0,0.031711273,0.031710997,0.048958976,25.0,18.300018,0.0,0.0,0.0,735.2424,1.2470809e-05,0.0,80.23432,24.8763,18.90208,30.000002,0.0945318,43.537086,241.43765,88.07996,0.0,80.23409,0.11238075,0.0,76.90829,8.330017
19899,20633940.0,0.0,23.669647,25.958649,23.236084,23.22763,23.248474,23.23642,18.301697,18.3013,18.3013,18.301178,0.0,0.031760328,0.031760134,0.049043223,25.0,18.300018,0.0,0.0,0.0,736.3642,1.2490176e-05,0.0,80.37533,24.737844,18.941242,30.000002,0.094589114,43.482258,241.43143,88.05303,0.0,80.37517,0.11256327,0.0,77.04052,8.330017
19900,20634000.0,0.0,23.66922,25.949432,23.23462,23.226074,23.24643,23.235718,18.301666,18.301422,18.301422,18.30133,0.0,0.031808257,0.031808123,0.04912523,25.0,18.300018,0.0,0.0,0.0,737.46356,1.2509122e-05,0.0,80.50178,24.621195,18.979984,30.000002,0.094643444,43.42802,241.42418,88.03739,0.0,80.50167,0.11274139,0.0,77.15878,8.330017
19901,20634060.0,0.0,23.66861,25.940796,23.23285,23.22403,23.244232,23.234741,18.301605,18.301483,18.301483,18.301392,0.0,0.03185406,0.03185397,0.049203288,25.0,18.300018,0.0,0.0,0.0,738.49603,1.2527077e-05,0.0,80.606636,24.534891,19.01817,30.000002,0.094692126,43.37456,241.4157,88.03685,0.0,80.60656,0.11291116,0.0,77.25638,8.330017
19902,20634120.0,0.0,23.668,25.9328,23.231049,23.221954,23.242004,23.233734,18.301514,18.301453,18.301453,18.301422,0.0,0.03189588,0.031895816,0.04927423,25.0,18.300018,0.0,0.0,0.0,739.4243,1.2543229e-05,0.0,80.68517,24.482613,19.055796,30.000002,0.094730176,43.321888,241.40633,88.05161,0.0,80.68513,0.113065794,0.0,77.32888,8.330017
19903,20634180.0,0.0,23.66742,25.925385,23.229218,23.21988,23.239777,23.232697,18.301422,18.301453,18.301453,18.301422,0.0,0.031935517,0.031935472,0.04934128,25.0,18.300018,0.0,0.0,0.0,740.3027,1.2558482e-05,0.0,80.75198,24.444818,19.093176,30.000002,0.094762124,43.26955,241.3967,88.07235,0.0,80.75195,0.11321221,0.0,77.39024,8.330017
19904,20634240.0,0.0,23.66687,25.91861,23.227386,23.217773,23.237549,23.231659,18.3013,18.301392,18.301392,18.301361,0.0,0.03197026,0.03197023,0.04939982,25.0,18.300018,0.0,0.0,0.0,741.06573,1.2571754e-05,0.0,80.79709,24.432121,19.130173,30.000002,0.09478079,43.217762,241.38701,88.1023,0.0,80.797066,0.11334027,0.0,77.43106,8.330017
19905,20634300.0,0.0,23.666351,25.912445,23.225525,23.215668,23.23529,23.230621,18.301147,18.3013,18.3013,18.3013,0.0,0.032001212,0.03200119,0.049451817,25.0,18.300018,0.0,0.0,0.0,741.7418,1.2583513e-05,0.0,80.828514,24.434097,19.16693,30.000002,0.09478904,43.166298,241.37753,88.13666,0.0,80.82849,0.11345422,0.0,77.45898,8.330017
19906,20634360.0,0.0,23.665741,25.90689,23.22345,23.213165,23.232971,23.22934,18.301025,18.301208,18.301208,18.301208,0.0,0.032029703,0.032029685,0.04949955,25.0,18.300018,0.0,0.0,0.0,742.3484,1.2594186e-05,0.0,80.8517,24.44459,19.203531,30.000002,0.094790414,43.115055,241.36827,88.17328,0.0,80.851685,0.11355896,0.0,77.47915,8.330017
19907,20634420.0,0.0,23.66513,25.902008,23.221344,23.210663,23.230621,23.228088,18.300903,18.301086,18.301086,18.301117,0.0,0.03205312,0.032053113,0.04953863,25.0,18.300018,0.0,0.0,0.0,742.831,1.2602708e-05,0.0,80.860466,24.46886,19.239876,30.000002,0.09477804,43.064175,241.35968,88.212425,0.0,80.86045,0.113644905,0.0,77.4858,8.330017
19908,20634480.0,0.0,23.664612,25.897766,23.219208,23.20816,23.228271,23.226807,18.30075,18.300964,18.300964,18.300995,0.0,0.032072973,0.032072965,0.049571626,25.0,18.300018,0.0,0.0,0.0,743.2325,1.2609802e-05,0.0,80.86077,24.500338,19.276037,30.000002,0.094755925,43.013546,241.3517,88.2519,0.0,80.86076,0.11371761,0.0,77.484566,8.330017
19909,20634540.0,0.0,23.664185,25.894165,23.217102,23.205658,23.225922,23.225525,18.300629,18.300873,18.300873,18.300903,0.0,0.032090563,0.032090556,0.04960078,25.0,18.300018,0.0,0.0,0.0,743.5866,1.2616034e-05,0.0,80.85615,24.535755,19.312073,30.000002,0.0947276,42.9631,241.34416,88.291245,0.0,80.85615,0.11378197,0.0,77.47875,8.330017
19910,20634600.0,0.0,23.663788,25.891235,23.214966,23.203156,23.223572,23.224213,18.300507,18.30075,18.30075,18.300781,0.0,0.032103803,0.0321038,0.04962258,25.0,18.300018,0.0,0.0,0.0,743.8457,1.2620612e-05,0.0,80.84357,24.576502,19.347864,30.000002,0.09468764,42.91299,241.3376,88.328995,0.0,80.84356,0.11383026,0.0,77.465576,8.330017
19911,20634660.0,0.0,23.66336,25.888977,23.212677,23.200317,23.22116,23.222748,18.300415,18.300629,18.300629,18.30066,0.0,0.032115094,0.032115094,0.049641076,25.0,18.300018,0.0,0.0,0.0,744.05255,1.2624368e-05,0.0,80.82794,24.618895,19.383528,30.000002,0.094642386,42.863064,241.33151,88.365616,0.0,80.82794,0.11387135,0.0,77.449615,8.330017
19912,20634720.0,0.0,23.662994,25.88739,23.210358,23.19751,23.21875,23.221283,18.300293,18.300537,18.300537,18.300568,0.0,0.03212358,0.03212358,0.04965485,25.0,18.300018,0.0,0.0,0.0,744.1961,1.2626981e-05,0.0,80.80856,24.662704,19.418987,30.000002,0.09458969,42.813416,241.32617,88.40005,0.0,80.80856,0.1139021,0.0,77.43024,8.330017
19913,20634780.0,0.0,23.66272,25.886475,23.208038,23.194702,23.21637,23.219818,18.300232,18.300415,18.300415,18.300446,0.0,0.03212885,0.03212885,0.049663216,25.0,18.300018,0.0,0.0,0.0,744.27185,1.2628385e-05,0.0,80.786224,24.706133,19.454157,30.000002,0.09452867,42.76418,241.32181,88.4308,0.0,80.786224,0.113921,0.0,77.40823,8.330017
19914,20634840.0,0.0,23.662567,25.886292,23.20575,23.191925,23.213959,23.218353,18.30014,18.300354,18.300354,18.300385,0.0,0.03213075,0.03213075,0.049665965,25.0,18.300018,0.0,0.0,0.0,744.28296,1.2628606e-05,0.0,80.763115,24.745598,19.48881,30.000002,0.09445938,42.715664,241.3187,88.45561,0.0,80.763115,0.11392741,0.0,77.385735,8.330017
19915,20634900.0,0.0,23.662445,25.88678,23.20343,23.189148,23.211578,23.216888,18.30008,18.300262,18.300262,18.300293,0.0,0.032133047,0.032133047,0.04966936,25.0,18.300018,0.0,0.0,0.0,744.3013,1.2628946e-05,0.0,80.73989,24.785948,19.523521,30.000002,0.094391,42.66707,241.3154,88.48143,0.0,80.73989,0.11393552,0.0,77.36309,8.330017
19916,20634960.0,0.0,23.662354,25.88797,23.200958,23.186096,23.209137,23.215271,18.300018,18.30017,18.30017,18.300201,0.0,0.03213373,0.03213373,0.049670063,25.0,18.300018,0.0,0.0,0.0,744.29095,1.2628788e-05,0.0,80.71653,24.824076,19.557991,30.000002,0.09431853,42.618813,241.31273,88.504196,0.0,80.71653,0.11393759,0.0,77.34044,8.330017
19917,20635020.0,0.0,23.662354,25.889893,23.198517,23.183075,23.206726,23.213654,18.299988,18.30011,18.30011,18.30014,0.0,0.032132708,0.032132708,0.049667947,25.0,18.300018,0.0,0.0,0.0,744.2494,1.2628041e-05,0.0,80.694046,24.858303,19.59205,30.000002,0.09424219,42.57113,241.3108,88.522865,0.0,80.694046,0.113933414,0.0,77.31875,8.330017
19918,20635080.0,0.0,23.662476,25.892517,23.196075,23.180054,23.204315,23.212036,18.299957,18.30008,18.30008,18.30008,0.0,0.032131,0.032131,0.049664702,25.0,18.300018,0.0,0.0,0.0,744.2028,1.2627127e-05,0.0,80.67224,24.890493,19.6259,30.000002,0.09416431,42.52374,241.3092,88.539635,0.0,80.67224,0.11392676,0.0,77.29777,8.330017
19919,20635140.0,0.0,23.66275,25.895905,23.193634,23.177063,23.201904,23.21045,18.299927,18.300018,18.300018,18.300049,0.0,0.032128237,0.032128237,0.049659725,25.0,18.300018,0.0,0.0,0.0,744.1487,1.2626017e-05,0.0,80.65235,24.918156,19.659298,30.000002,0.094084434,42.476982,241.30818,88.55264,0.0,80.65235,0.113916256,0.0,77.27872,8.330017
19920,20635200.0,0.0,23.662994,25.899994,23.191223,23.174103,23.199524,23.208862,18.299927,18.299988,18.299988,18.300018,0.0,0.032124855,0.032124855,0.04965377,25.0,18.300018,0.0,0.0,0.0,744.0957,1.2624958e-05,0.0,80.63554,24.94008,19.69038,30.000002,0.0940078,42.433468,241.30772,88.56167,0.0,80.63554,0.11390353,0.0,77.26268,8.330017
19921,20635260.0,0.0,23.663635,25.905273,23.18872,23.17102,23.197113,23.207184,18.299927,18.299957,18.299957,18.299988,0.0,0.032121357,0.032121357,0.049647607,25.0,18.300018,0.0,0.0,0.0,744.05273,1.2623786e-05,0.0,80.61849,24.962355,19.724855,30.000002,0.09392336,42.385204,241.30725,88.57076,0.0,80.61849,0.113890365,0.0,77.24644,8.330017
19922,20635320.0,0.0,23.664398,25.912079,23.186249,23.167969,23.194702,23.205505,18.299927,18.299957,18.299957,18.299957,0.0,0.032117542,0.032117542,0.049640965,25.0,18.300018,0.0,0.0,0.0,744.0365,1.2622997e-05,0.0,80.60397,24.980202,19.757124,30.000002,0.09384274,42.340027,241.30714,88.576965,0.0,80.60397,0.11387608,0.0,77.23265,8.330017
19923,20635380.0,0.0,23.665558,25.92038,23.183777,23.164978,23.192291,23.203827,18.299957,18.299957,18.299957,18.299988,0.0,0.03211374,0.03211374,0.0496344,25.0,18.300018,0.0,0.0,0.0,744.0735,1.2622892e-05,0.0,80.593025,24.99256,19.788624,30.000002,0.09376373,42.295925,241.30737,88.58,0.0,80.593025,0.11386189,0.0,77.22232,8.330017
19924,20635440.0,0.0,23.666718,25.930084,23.181335,23.161987,23.18991,23.202179,18.299957,18.299957,18.299957,18.299988,0.0,0.03210989,0.03210989,0.049627755,25.0,18.300018,0.0,0.0,0.0,744.1012,1.2622627e-05,0.0,80.5815,25.005754,19.820229,30.000002,0.09368426,42.25168,241.30757,88.58348,0.0,80.5815,0.11384756,0.0,77.21144,8.330017
19925,20635500.0,0.0,23.668274,25.941162,23.178894,23.158997,23.18753,23.2005,18.300018,18.299988,18.299988,18.299988,0.0,0.032106142,0.032106142,0.04962132,25.0,18.300018,0.0,0.0,0.0,744.18854,1.262313e-05,0.0,80.57238,25.015383,19.851313,30.000002,0.093606085,42.20816,241.30795,88.58501,0.0,80.57238,0.11383363,0.0,77.20287,8.330017
19926,20635560.0,0.0,23.670044,25.953552,23.176422,23.155975,23.18512,23.198792,18.300049,18.300018,18.300018,18.300018,0.0,0.03210247,0.03210247,0.049615026,25.0,18.300018,0.0,0.0,0.0,744.30096,1.2623957e-05,0.0,80.56425,25.023602,19.882156,30.000002,0.09352853,42.16498,241.3084,88.58579,0.0,80.56425,0.11381998,0.0,77.19527,8.330017
19927,20635620.0,0.0,23.672028,25.967194,23.17395,23.152985,23.182709,23.197052,18.30011,18.300049,18.300049,18.300049,0.0,0.032098994,0.032098994,0.049609095,25.0,18.300018,0.0,0.0,0.0,744.45496,1.2625365e-05,0.0,80.55788,25.029398,19.912546,30.000002,0.0934524,42.122433,241.30893,88.585396,0.0,80.55788,0.11380709,0.0,77.18935,8.330017
19928,20635680.0,0.0,23.674225,25.982056,23.171478,23.149994,23.180328,23.195343,18.30014,18.30008,18.30008,18.30008,0.0,0.032095864,0.032095864,0.04960377,25.0,18.300018,0.0,0.0,0.0,744.6526,1.2627393e-05,0.0,80.553474,25.032675,19.942385,30.000002,0.0933783,42.08066,241.30951,88.583916,0.0,80.553474,0.113795504,0.0,77.18531,8.330017
19929,20635740.0,0.0,23.676758,25.998047,23.169067,23.147064,23.177979,23.193665,18.30017,18.30011,18.30011,18.30011,0.0,0.032093313,0.032093313,0.049599454,25.0,18.300018,0.0,0.0,0.0,744.9089,1.2630239e-05,0.0,80.55131,25.033379,19.971415,30.000002,0.09330742,42.04002,241.31009,88.581566,0.0,80.55131,0.11378608,0.0,77.18339,8.330017
19930,20635800.0,0.0,23.67929,26.015106,23.166626,23.144104,23.175598,23.191956,18.300201,18.30017,18.30017,18.30014,0.0,0.032090656,0.032090656,0.04959496,25.0,18.300018,0.0,0.0,0.0,745.15576,1.2632921e-05,0.0,80.54881,25.03443,20.000553,30.000002,0.09323594,41.999226,241.31067,88.579315,0.0,80.54881,0.11377628,0.0,77.18116,8.330017
19931,20635860.0,0.0,23.682098,26.033234,23.164154,23.141113,23.173218,23.190186,18.300262,18.300201,18.300201,18.300201,0.0,0.032088302,0.032088302,0.04959099,25.0,18.300018,0.0,0.0,0.0,745.4501,1.2636227e-05,0.0,80.54742,25.034239,20.0293,30.000002,0.093166016,41.95898,241.31123,88.57667,0.0,80.54742,0.1137676,0.0,77.17998,8.330017
19932,20635920.0,0.0,23.68509,26.052307,23.161713,23.138184,23.170868,23.188446,18.300293,18.300232,18.300232,18.300232,0.0,0.032086357,0.032086357,0.04958772,25.0,18.300018,0.0,0.0,0.0,745.78534,1.26401455e-05,0.0,80.54722,25.032804,20.057493,30.000002,0.0930983,41.91951,241.31175,88.573746,0.0,80.54722,0.11376043,0.0,77.17992,8.330017
19933,20635980.0,0.0,23.688263,26.072296,23.159271,23.135223,23.168518,23.186707,18.300354,18.300262,18.300262,18.300262,0.0,0.0320846,0.0320846,0.049584776,25.0,18.300018,0.0,0.0,0.0,746.1455,1.2644373e-05,0.0,80.54752,25.030888,20.08542,30.000002,0.09303158,41.88041,241.31226,88.57074,0.0,80.54752,0.11375397,0.0,77.18033,8.330017
19934,20636040.0,0.0,23.69162,26.09314,23.15686,23.132324,23.166168,23.184967,18.300385,18.300323,18.300323,18.300293,0.0,0.03208322,0.03208322,0.049582478,25.0,18.300018,0.0,0.0,0.0,746.5444,1.2649162e-05,0.0,80.54866,25.028242,20.11281,30.000002,0.09296696,41.842064,241.3127,88.567726,0.0,80.54866,0.113748915,0.0,77.18153,8.330017
19935,20636100.0,0.0,23.69519,26.114777,23.15445,23.129425,23.163818,23.183228,18.300415,18.300354,18.300354,18.300354,0.0,0.032082304,0.032082304,0.04958097,25.0,18.300018,0.0,0.0,0.0,746.9883,1.26545865e-05,0.0,80.55053,25.025164,20.139446,30.000002,0.09290516,41.804775,241.31302,88.564964,0.0,80.55053,0.11374558,0.0,77.183395,8.330017
19936,20636160.0,0.0,23.698761,26.137177,23.152008,23.126495,23.161469,23.181458,18.300446,18.300385,18.300385,18.300385,0.0,0.032081317,0.032081317,0.049579337,25.0,18.300018,0.0,0.0,0.0,747.4224,1.2659864e-05,0.0,80.55231,25.02212,20.16618,30.000002,0.092842855,41.767345,241.31337,88.56214,0.0,80.55231,0.11374197,0.0,77.18518,8.330017
19937,20636220.0,0.0,23.702545,26.160278,23.149567,23.123566,23.15915,23.179688,18.300476,18.300415,18.300415,18.300415,0.0,0.032080628,0.032080628,0.04957822,25.0,18.300018,0.0,0.0,0.0,747.89777,1.26656905e-05,0.0,80.55449,25.018885,20.192423,30.000002,0.09278233,41.730606,241.31363,88.55953,0.0,80.55449,0.113739476,0.0,77.18734,8.330017
19938,20636280.0,0.0,23.706512,26.18399,23.147156,23.120697,23.15683,23.177917,18.300507,18.300446,18.300446,18.300446,0.0,0.032080274,0.032080274,0.04957765,25.0,18.300018,0.0,0.0,0.0,748.4095,1.26720415e-05,0.0,80.556915,25.01576,20.217943,30.000002,0.09272422,41.694878,241.3138,88.55734,0.0,80.556915,0.11373819,0.0,77.189705,8.330017
19939,20636340.0,0.0,23.71048,26.208282,23.144745,23.117798,23.15451,23.176147,18.300537,18.300476,18.300476,18.300476,0.0,0.032079868,0.032079868,0.049577005,25.0,18.300018,0.0,0.0,0.0,748.9155,1.2678289e-05,0.0,80.559326,25.012598,20.243555,30.000002,0.09266569,41.65902,241.31398,88.555084,0.0,80.559326,0.113736734,0.0,77.19206,8.330017
19940,20636400.0,0.0,23.71463,26.233093,23.142365,23.11493,23.152191,23.174408,18.300568,18.300507,18.300507,18.300507,0.0,0.03207967,0.03207967,0.049576707,25.0,18.300018,0.0,0.0,0.0,749.4558,1.2685002e-05,0.0,80.56184,25.00957,20.268703,30.000002,0.09260864,41.623817,241.3141,88.55312,0.0,80.56184,0.11373604,0.0,77.1945,8.330017
19941,20636460.0,0.0,23.718842,26.258362,23.139954,23.11203,23.149872,23.172607,18.300598,18.300537,18.300537,18.300537,0.0,0.03207956,0.03207956,0.04957655,25.0,18.300018,0.0,0.0,0.0,750.00854,1.2691889e-05,0.0,80.56436,25.006641,20.293613,30.000002,0.092552274,41.588943,241.3142,88.55131,0.0,80.56436,0.11373567,0.0,77.19695,8.330017
