,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19942,20636520.0,0.0,23.723175,26.284027,23.137512,23.109161,23.147583,23.170807,18.300598,18.300568,18.300568,18.300568,0.0,0.032079563,0.032079563,0.04957659,25.0,18.300018,0.0,0.0,0.0,750.57825,1.2699012e-05,0.0,80.56688,25.0039,20.318167,30.000002,0.092496924,41.554565,241.31422,88.54973,0.0,80.56688,0.11373571,0.0,77.19938,8.330017
19943,20636580.0,0.0,23.72757,26.310059,23.135132,23.106293,23.145264,23.169006,18.300629,18.300598,18.300598,18.300568,0.0,0.032079685,0.032079685,0.04957683,25.0,18.300018,0.0,0.0,0.0,751.16437,1.2706367e-05,0.0,80.5693,25.00147,20.342262,30.000002,0.09244285,41.520836,241.31422,88.54846,0.0,80.5693,0.1137362,0.0,77.2017,8.330017
19944,20636640.0,0.0,23.732086,26.336365,23.132751,23.103455,23.143005,23.167236,18.300629,18.300598,18.300598,18.300598,0.0,0.032079913,0.032079913,0.049577232,25.0,18.300018,0.0,0.0,0.0,751.76715,1.271395e-05,0.0,80.57147,24.999535,20.365713,30.000002,0.092390396,41.488,241.31415,88.54759,0.0,80.57147,0.113737054,0.0,77.20379,8.330017
19945,20636700.0,0.0,23.736572,26.362946,23.130371,23.100647,23.140717,23.165466,18.30066,18.300629,18.300629,18.300629,0.0,0.032080125,0.032080125,0.04957762,25.0,18.300018,0.0,0.0,0.0,752.367,1.2721475e-05,0.0,80.57369,24.997522,20.389248,30.000002,0.09233766,41.455055,241.31409,88.54665,0.0,80.57369,0.11373787,0.0,77.20592,8.330017
19946,20636760.0,0.0,23.74115,26.389648,23.12799,23.097809,23.138428,23.163666,18.30066,18.300629,18.300629,18.300629,0.0,0.032080386,0.032080386,0.049578078,25.0,18.300018,0.0,0.0,0.0,752.98157,1.2729197e-05,0.0,80.57579,24.995756,20.412476,30.000002,0.092285655,41.42254,241.314,88.54591,0.0,80.57579,0.11373884,0.0,77.20792,8.330017
19947,20636820.0,0.0,23.745758,26.416504,23.12561,23.09497,23.13617,23.161865,18.30069,18.30066,18.30066,18.30066,0.0,0.032080684,0.032080684,0.0495786,25.0,18.300018,0.0,0.0,0.0,753.6035,1.2737031e-05,0.0,80.57768,24.994328,20.435268,30.000002,0.092234656,41.390625,241.31389,88.54541,0.0,80.57768,0.11373996,0.0,77.20973,8.330017
19948,20636880.0,0.0,23.750427,26.44342,23.12323,23.092163,23.133911,23.160095,18.30069,18.30066,18.30066,18.30066,0.0,0.03208099,0.03208099,0.049579132,25.0,18.300018,0.0,0.0,0.0,754.22955,1.2744915e-05,0.0,80.57949,24.993055,20.457855,30.000002,0.09218408,41.359005,241.31375,88.54501,0.0,80.57949,0.113741115,0.0,77.21145,8.330017
19949,20636940.0,0.0,23.755066,26.470367,23.12088,23.089386,23.131653,23.158295,18.30069,18.30069,18.30069,18.30066,0.0,0.032081306,0.032081306,0.049579684,25.0,18.300018,0.0,0.0,0.0,754.85956,1.2752854e-05,0.0,80.581085,24.992092,20.480026,30.000002,0.092134394,41.32796,241.31361,88.54479,0.0,80.581085,0.1137423,0.0,77.21297,8.330017
19950,20637000.0,0.0,23.759735,26.497223,23.11856,23.08664,23.129425,23.156525,18.30069,18.30069,18.30069,18.30069,0.0,0.032081608,0.032081608,0.049580194,25.0,18.300018,0.0,0.0,0.0,755.48975,1.2760799e-05,0.0,80.582405,24.991495,20.501617,30.000002,0.09208592,41.297737,241.31345,88.54478,0.0,80.582405,0.1137434,0.0,77.21422,8.330017
19951,20637060.0,0.0,23.764435,26.524017,23.116272,23.084015,23.127167,23.154694,18.30069,18.30069,18.30069,18.30069,0.0,0.03208191,0.03208191,0.049580716,25.0,18.300018,0.0,0.0,0.0,756.1221,1.2768746e-05,0.0,80.58377,24.990849,20.523281,30.000002,0.09203722,41.267406,241.31328,88.54473,0.0,80.58377,0.113744535,0.0,77.21551,8.330017
19952,20637120.0,0.0,23.769135,26.550629,23.113983,23.08142,23.124939,23.152863,18.30069,18.30069,18.30069,18.30069,0.0,0.032082196,0.032082196,0.049581207,25.0,18.300018,0.0,0.0,0.0,756.7566,1.2776741e-05,0.0,80.584946,24.99043,20.54457,30.000002,0.09198927,41.237602,241.31311,88.5448,0.0,80.584946,0.1137456,0.0,77.21663,8.330017
19953,20637180.0,0.0,23.773773,26.577026,23.111725,23.078857,23.122742,23.151062,18.30069,18.30069,18.30069,18.30069,0.0,0.032082446,0.032082446,0.049581632,25.0,18.300018,0.0,0.0,0.0,757.3836,1.2784642e-05,0.0,80.58591,24.990269,20.565296,30.000002,0.09194244,41.208588,241.31294,88.544975,0.0,80.58591,0.11374653,0.0,77.21754,8.330017
19954,20637240.0,0.0,23.778412,26.603119,23.109467,23.076263,23.120514,23.149231,18.30069,18.30069,18.30069,18.30069,0.0,0.032082703,0.032082703,0.049582068,25.0,18.300018,0.0,0.0,0.0,758.0109,1.2792543e-05,0.0,80.5869,24.990076,20.586096,30.000002,0.09189541,41.179466,241.31277,88.545135,0.0,80.5869,0.11374748,0.0,77.218475,8.330017
19955,20637300.0,0.0,23.78299,26.628906,23.107239,23.07373,23.118317,23.14743,18.30069,18.30069,18.30069,18.30069,0.0,0.03208293,0.03208293,0.049582455,25.0,18.300018,0.0,0.0,0.0,758.63116,1.2800365e-05,0.0,80.58775,24.990034,20.606535,30.000002,0.09184906,41.150852,241.31259,88.54536,0.0,80.58775,0.11374832,0.0,77.21927,8.330017
19956,20637360.0,0.0,23.787506,26.654327,23.105011,23.071198,23.11612,23.1456,18.30069,18.30069,18.30069,18.30069,0.0,0.032083143,0.032083143,0.049582817,25.0,18.300018,0.0,0.0,0.0,759.2453,1.2808113e-05,0.0,80.58854,24.990059,20.626787,30.000002,0.091803044,41.122498,241.31242,88.5456,0.0,80.58854,0.1137491,0.0,77.22002,8.330017
19957,20637420.0,0.0,23.791962,26.67926,23.102783,23.068726,23.113953,23.143799,18.30069,18.30069,18.30069,18.30069,0.0,0.032083336,0.032083336,0.049583137,25.0,18.300018,0.0,0.0,0.0,759.8493,1.2815731e-05,0.0,80.58923,24.99017,20.646763,30.000002,0.09175755,41.094532,241.31226,88.545876,0.0,80.58923,0.11374981,0.0,77.22067,8.330017
19958,20637480.0,0.0,23.796326,26.703705,23.100586,23.066223,23.111786,23.141968,18.30066,18.30069,18.30069,18.30069,0.0,0.032083496,0.032083496,0.049583413,25.0,18.300018,0.0,0.0,0.0,760.4397,1.2823167e-05,0.0,80.589836,24.990372,20.666378,30.000002,0.09171276,41.067074,241.3121,88.546165,0.0,80.589836,0.113750406,0.0,77.22124,8.330017
19959,20637540.0,0.0,23.800537,26.7276,23.098389,23.063782,23.10962,23.140167,18.30066,18.30066,18.30066,18.30066,0.0,0.03208362,0.03208362,0.049583614,25.0,18.300018,0.0,0.0,0.0,761.00806,1.2830322e-05,0.0,80.59034,24.990643,20.685478,30.000002,0.091668986,41.040333,241.31195,88.546455,0.0,80.59034,0.11375085,0.0,77.22171,8.330017
19960,20637600.0,0.0,23.804749,26.750885,23.096191,23.06134,23.107452,23.138367,18.300629,18.30066,18.30066,18.30066,0.0,0.032083746,0.032083746,0.049583826,25.0,18.300018,0.0,0.0,0.0,761.5787,1.2837508e-05,0.0,80.59084,24.990908,20.704647,30.000002,0.09162503,41.013493,241.3118,88.546745,0.0,80.59084,0.11375132,0.0,77.22218,8.330017
19961,20637660.0,0.0,23.808807,26.773499,23.094025,23.058899,23.105316,23.136566,18.300629,18.30066,18.30066,18.30066,0.0,0.032083854,0.032083854,0.049584005,25.0,18.300018,0.0,0.0,0.0,762.1308,1.2844486e-05,0.0,80.5913,24.9912,20.723572,30.000002,0.09158152,40.987,241.31165,88.54703,0.0,80.5913,0.11375171,0.0,77.22262,8.330017
19962,20637720.0,0.0,23.812714,26.79538,23.091858,23.056519,23.10318,23.134766,18.300598,18.300629,18.300629,18.300629,0.0,0.032083936,0.032083936,0.049584143,25.0,18.300018,0.0,0.0,0.0,762.6604,1.285116e-05,0.0,80.59172,24.991516,20.742147,30.000002,0.09153872,40.960995,241.31151,88.5473,0.0,80.59172,0.11375202,0.0,77.223015,8.330017
19963,20637780.0,0.0,23.816498,26.816467,23.089722,23.054108,23.101044,23.132965,18.300598,18.300629,18.300629,18.300629,0.0,0.03208401,0.03208401,0.049584262,25.0,18.300018,0.0,0.0,0.0,763.17487,1.285766e-05,0.0,80.59212,24.991838,20.760557,30.000002,0.09149622,40.93522,241.31137,88.54757,0.0,80.59212,0.11375228,0.0,77.22338,8.330017
19964,20637840.0,0.0,23.820099,26.836731,23.087585,23.051727,23.098938,23.131165,18.300568,18.300598,18.300598,18.300598,0.0,0.032084063,0.032084063,0.049584348,25.0,18.300018,0.0,0.0,0.0,763.6636,1.2863818e-05,0.0,80.59247,24.99216,20.778633,30.000002,0.09145441,40.909916,241.31123,88.547806,0.0,80.59247,0.11375248,0.0,77.223724,8.330017
19965,20637900.0,0.0,23.823456,26.85608,23.08548,23.049377,23.096832,23.129395,18.300537,18.300568,18.300568,18.300568,0.0,0.032084092,0.032084092,0.0495844,25.0,18.300018,0.0,0.0,0.0,764.1157,1.2869507e-05,0.0,80.59281,24.992464,20.796232,30.000002,0.091413595,40.885277,241.31111,88.54802,0.0,80.59281,0.11375259,0.0,77.224045,8.330017
19966,20637960.0,0.0,23.826843,26.874481,23.083344,23.047058,23.094727,23.127625,18.300537,18.300568,18.300568,18.300568,0.0,0.03208413,0.03208413,0.049584456,25.0,18.300018,0.0,0.0,0.0,764.5729,1.2875269e-05,0.0,80.59315,24.992775,20.813892,30.000002,0.09137261,40.86055,241.31099,88.54823,0.0,80.59315,0.113752715,0.0,77.224365,8.330017
19967,20638020.0,0.0,23.829926,26.891846,23.081268,23.04477,23.092651,23.125854,18.300507,18.300537,18.300537,18.300537,0.0,0.03208415,0.03208415,0.04958449,25.0,18.300018,0.0,0.0,0.0,764.99316,1.2880589e-05,0.0,80.593475,24.993063,20.831247,30.000002,0.09133225,40.836254,241.31088,88.54842,0.0,80.593475,0.11375279,0.0,77.224686,8.330017
19968,20638080.0,0.0,23.832672,26.908173,23.079193,23.04248,23.090576,23.124084,18.300476,18.300507,18.300507,18.300507,0.0,0.032084156,0.032084156,0.0495845,25.0,18.300018,0.0,0.0,0.0,765.3673,1.2885309e-05,0.0,80.5938,24.993317,20.84814,30.000002,0.091292895,40.812603,241.31078,88.548584,0.0,80.5938,0.11375281,0.0,77.22499,8.330017
19969,20638140.0,0.0,23.83548,26.92337,23.077118,23.040192,23.088501,23.122314,18.300446,18.300476,18.300476,18.300476,0.0,0.032084167,0.032084167,0.049584515,25.0,18.300018,0.0,0.0,0.0,765.7465,1.2890111e-05,0.0,80.59413,24.99358,20.865093,30.000002,0.09125337,40.788868,241.31067,88.548744,0.0,80.59413,0.11375285,0.0,77.2253,8.330017
19970,20638200.0,0.0,23.83789,26.937378,23.075043,23.037933,23.086456,23.120544,18.300415,18.300446,18.300446,18.300476,0.0,0.032084167,0.032084167,0.04958452,25.0,18.300018,0.0,0.0,0.0,766.0798,1.2894352e-05,0.0,80.59445,24.993814,20.881752,30.000002,0.09121448,40.76555,241.31056,88.54888,0.0,80.59445,0.113752864,0.0,77.22562,8.330017
19971,20638260.0,0.0,23.840118,26.950134,23.072998,23.035706,23.084412,23.118805,18.300385,18.300415,18.300415,18.300446,0.0,0.032084167,0.032084167,0.049584515,25.0,18.300018,0.0,0.0,0.0,766.38684,1.289828e-05,0.0,80.59478,24.994036,20.898256,30.000002,0.0911759,40.742443,241.31046,88.54901,0.0,80.59478,0.113752864,0.0,77.22593,8.330017
19972,20638320.0,0.0,23.842072,26.961609,23.070984,23.033508,23.082397,23.117035,18.300323,18.300385,18.300385,18.300385,0.0,0.032084167,0.032084167,0.04958451,25.0,18.300018,0.0,0.0,0.0,766.65674,1.2901731e-05,0.0,80.59511,24.994238,20.914532,30.000002,0.09113781,40.719654,241.31036,88.549126,0.0,80.59511,0.11375284,0.0,77.22624,8.330017
19973,20638380.0,0.0,23.84378,26.97174,23.06897,23.031311,23.080353,23.115295,18.300293,18.300354,18.300354,18.300354,0.0,0.03208416,0.03208416,0.049584497,25.0,18.300018,0.0,0.0,0.0,766.8848,1.2904626e-05,0.0,80.595436,24.994415,20.930511,30.000002,0.09110037,40.697285,241.31027,88.54922,0.0,80.595436,0.11375281,0.0,77.22656,8.330017
19974,20638440.0,0.0,23.845032,26.980469,23.066956,23.029144,23.078339,23.113586,18.300262,18.300323,18.300323,18.300323,0.0,0.032084152,0.032084152,0.049584486,25.0,18.300018,0.0,0.0,0.0,767.054,1.2906778e-05,0.0,80.59578,24.99456,20.946066,30.000002,0.09106389,40.67551,241.31018,88.54929,0.0,80.59578,0.11375279,0.0,77.22689,8.330017
19975,20638500.0,0.0,23.846313,26.987701,23.064972,23.026978,23.076355,23.111847,18.300232,18.300293,18.300293,18.300293,0.0,0.032084145,0.032084145,0.04958447,25.0,18.300018,0.0,0.0,0.0,767.23016,1.2909044e-05,0.0,80.596115,24.99471,20.961676,30.000002,0.091027245,40.653652,241.31009,88.54938,0.0,80.596115,0.11375277,0.0,77.22721,8.330017
19976,20638560.0,0.0,23.847137,26.993439,23.062988,23.024841,23.07434,23.110107,18.30017,18.300262,18.300262,18.300262,0.0,0.032084137,0.032084137,0.04958446,25.0,18.300018,0.0,0.0,0.0,767.35315,1.2910704e-05,0.0,80.59646,24.994843,20.977085,30.000002,0.090991035,40.632076,241.31,88.54944,0.0,80.59646,0.11375273,0.0,77.22754,8.330017
19977,20638620.0,0.0,23.847626,26.99759,23.061035,23.022736,23.072388,23.108398,18.30014,18.300201,18.300201,18.300201,0.0,0.03208413,0.03208413,0.049584445,25.0,18.300018,0.0,0.0,0.0,767.4234,1.2911641e-05,0.0,80.5968,24.994955,20.992208,30.000002,0.09095547,40.610905,241.3099,88.5495,0.0,80.5968,0.1137527,0.0,77.227875,8.330017
19978,20638680.0,0.0,23.84784,27.000122,23.059052,23.02063,23.070404,23.10669,18.30008,18.30017,18.30017,18.30017,0.0,0.032084122,0.032084122,0.049584433,25.0,18.300018,0.0,0.0,0.0,767.4585,1.2912184e-05,0.0,80.59715,24.995058,21.007195,30.000002,0.0909202,40.589924,241.30983,88.54955,0.0,80.59715,0.11375268,0.0,77.22821,8.330017
19979,20638740.0,0.0,23.847656,27.000946,23.057129,23.018555,23.06845,23.10498,18.300049,18.30011,18.30011,18.30014,0.0,0.03208412,0.03208412,0.049584422,25.0,18.300018,0.0,0.0,0.0,767.43744,1.291198e-05,0.0,80.59751,24.995144,21.021904,30.000002,0.09088556,40.569332,241.30974,88.5496,0.0,80.59751,0.113752656,0.0,77.22855,8.330017
19980,20638800.0,0.0,23.847046,27.0,23.055206,23.01648,23.066498,23.103271,18.299988,18.30008,18.30008,18.30008,0.0,0.032084115,0.032084115,0.04958442,25.0,18.300018,0.0,0.0,0.0,767.35156,1.2910931e-05,0.0,80.59786,24.995214,21.036222,30.000002,0.09085181,40.54929,241.30966,88.54964,0.0,80.59786,0.113752656,0.0,77.22889,8.330017
19981,20638860.0,0.0,23.845764,26.998108,23.05246,23.01352,23.06372,23.100739,18.299927,18.300018,18.300018,18.300018,0.0,0.03208411,0.03208411,0.04958441,25.0,18.300018,0.0,0.0,0.0,767.21454,1.290953e-05,0.0,80.59822,24.99529,21.050592,30.000002,0.09081792,40.52917,241.30959,88.549675,0.0,80.59822,0.11375264,0.0,77.22923,8.330017
19982,20638920.0,0.0,23.84433,26.996094,23.049652,23.01056,23.060974,23.098206,18.299866,18.299957,18.299957,18.299988,0.0,0.03208411,0.03208411,0.04958441,25.0,18.300018,0.0,0.0,0.0,767.0153,1.2907072e-05,0.0,80.59857,24.995352,21.064709,30.000002,0.0907846,40.509407,241.30951,88.549706,0.0,80.59857,0.113752626,0.0,77.22957,8.330017
19983,20638980.0,0.0,23.842804,26.993927,23.046906,23.00763,23.058258,23.095673,18.299835,18.299927,18.299927,18.299927,0.0,0.03208411,0.03208411,0.049584415,25.0,18.300018,0.0,0.0,0.0,766.7954,1.290425e-05,0.0,80.59892,24.995403,21.078447,30.000002,0.090752155,40.490177,241.30943,88.54974,0.0,80.59892,0.11375264,0.0,77.22991,8.330017
19984,20639040.0,0.0,23.841309,26.991638,23.044159,23.0047,23.055542,23.09314,18.299774,18.299866,18.299866,18.299866,0.0,0.03208411,0.03208411,0.049584415,25.0,18.300018,0.0,0.0,0.0,766.57574,1.2901429e-05,0.0,80.59928,24.995459,21.092234,30.000002,0.09071957,40.470875,241.30934,88.549774,0.0,80.59928,0.11375264,0.0,77.23025,8.330017
19985,20639100.0,0.0,23.839752,26.989197,23.041412,23.00177,23.052826,23.090637,18.299774,18.299835,18.299835,18.299835,0.0,0.032084115,0.032084115,0.049584422,25.0,18.300018,0.0,0.0,0.0,766.34717,1.2898476e-05,0.0,80.59963,24.995506,21.105776,30.000002,0.090687536,40.451912,241.30927,88.549805,0.0,80.59963,0.113752656,0.0,77.23059,8.330017
19986,20639160.0,0.0,23.838165,26.986664,23.038666,22.99881,23.05017,23.088135,18.299744,18.299805,18.299805,18.299805,0.0,0.03208412,0.03208412,0.049584426,25.0,18.300018,0.0,0.0,0.0,766.1135,1.2895464e-05,0.0,80.59999,24.99555,21.119196,30.000002,0.090655774,40.433125,241.30919,88.549835,0.0,80.59999,0.11375266,0.0,77.23093,8.330017
19987,20639220.0,0.0,23.836517,26.983978,23.03592,22.99588,23.047516,23.085663,18.299744,18.299774,18.299774,18.299774,0.0,0.032084126,0.032084126,0.049584437,25.0,18.300018,0.0,0.0,0.0,765.8743,1.28923775e-05,0.0,80.60034,24.99559,21.132431,30.000002,0.09062444,40.4146,241.30911,88.549866,0.0,80.60034,0.11375268,0.0,77.23126,8.330017
19988,20639280.0,0.0,23.83487,26.98114,23.033203,22.99295,23.04486,23.08316,18.299744,18.299774,18.299774,18.299774,0.0,0.03208413,0.03208413,0.049584445,25.0,18.300018,0.0,0.0,0.0,765.63,1.2889222e-05,0.0,80.600685,24.99563,21.145418,30.000002,0.09059366,40.396416,241.30904,88.5499,0.0,80.600685,0.1137527,0.0,77.2316,8.330017
19989,20639340.0,0.0,23.83316,26.97821,23.030518,22.990051,23.042236,23.080688,18.299744,18.299744,18.299744,18.299744,0.0,0.032084137,0.032084137,0.04958446,25.0,18.300018,0.0,0.0,0.0,765.37933,1.28859865e-05,0.0,80.60102,24.995668,21.158058,30.000002,0.09056369,40.378716,241.30898,88.54993,0.0,80.60102,0.11375274,0.0,77.23192,8.330017
19990,20639400.0,0.0,23.831482,26.975128,23.027802,22.987152,23.039612,23.078247,18.299713,18.299744,18.299744,18.299744,0.0,0.03208415,0.03208415,0.049584474,25.0,18.300018,0.0,0.0,0.0,765.1285,1.2882748e-05,0.0,80.60136,24.99571,21.170746,30.000002,0.090533584,40.360954,241.3089,88.54996,0.0,80.60136,0.11375277,0.0,77.23224,8.330017
19991,20639460.0,0.0,23.828796,26.971954,23.023956,22.98285,23.03592,23.074646,18.299683,18.299713,18.299713,18.299744,0.0,0.032084156,0.032084156,0.04958449,25.0,18.300018,0.0,0.0,0.0,764.7955,1.2878851e-05,0.0,80.60169,24.995747,21.18327,30.000002,0.09050386,40.343422,241.30882,88.54999,0.0,80.60169,0.113752805,0.0,77.23257,8.330017
19992,20639520.0,0.0,23.82602,26.968628,23.02005,22.978577,23.032257,23.071075,18.299652,18.299683,18.299683,18.299713,0.0,0.032084167,0.032084167,0.049584508,25.0,18.300018,0.0,0.0,0.0,764.4133,1.2874059e-05,0.0,80.60202,24.995785,21.195559,30.000002,0.090474665,40.32622,241.30875,88.55002,0.0,80.60202,0.11375284,0.0,77.23288,8.330017
19993,20639580.0,0.0,23.823242,26.96521,23.016144,22.974304,23.028595,23.067505,18.299591,18.299652,18.299652,18.299652,0.0,0.032084174,0.032084174,0.049584523,25.0,18.300018,0.0,0.0,0.0,764.02124,1.2869077e-05,0.0,80.60235,24.995823,21.207735,30.000002,0.09044572,40.30917,241.30869,88.55006,0.0,80.60235,0.11375288,0.0,77.23319,8.330017
19994,20639640.0,0.0,23.820435,26.96167,23.012268,22.970093,23.024933,23.063934,18.299591,18.299622,18.299622,18.299622,0.0,0.032084186,0.032084186,0.04958454,25.0,18.300018,0.0,0.0,0.0,763.6199,1.2863938e-05,0.0,80.60266,24.995861,21.219687,30.000002,0.090417296,40.29244,241.30861,88.55009,0.0,80.60266,0.11375292,0.0,77.2335,8.330017
19995,20639700.0,0.0,23.817596,26.958008,23.008423,22.965881,23.021332,23.060425,18.29956,18.299622,18.299622,18.299622,0.0,0.032084197,0.032084197,0.04958456,25.0,18.300018,0.0,0.0,0.0,763.21265,1.2858717e-05,0.0,80.602974,24.995903,21.231318,30.000002,0.09038961,40.276157,241.30853,88.550125,0.0,80.602974,0.11375295,0.0,77.233795,8.330017
19996,20639760.0,0.0,23.814697,26.954224,23.004486,22.961578,23.017609,23.056824,18.29956,18.299591,18.299591,18.299591,0.0,0.032084204,0.032084204,0.04958458,25.0,18.300018,0.0,0.0,0.0,762.7986,1.2853439e-05,0.0,80.60329,24.995945,21.24299,30.000002,0.09036181,40.259815,241.30847,88.550156,0.0,80.60329,0.11375299,0.0,77.23409,8.330017
19997,20639820.0,0.0,23.811737,26.950348,23.00055,22.957275,23.013916,23.053223,18.29956,18.29956,18.29956,18.299591,0.0,0.03208422,0.03208422,0.049584597,25.0,18.300018,0.0,0.0,0.0,762.3772,1.2848052e-05,0.0,80.603584,24.995987,21.254457,30.000002,0.09033449,40.24376,241.3084,88.55019,0.0,80.603584,0.113753036,0.0,77.23438,8.330017
19998,20639880.0,0.0,23.808746,26.94635,22.996643,22.953033,23.010223,23.049652,18.29953,18.29956,18.29956,18.29956,0.0,0.032084227,0.032084227,0.049584616,25.0,18.300018,0.0,0.0,0.0,761.94995,1.2842582e-05,0.0,80.60388,24.996029,21.265615,30.000002,0.090307884,40.228138,241.30833,88.55023,0.0,80.60388,0.11375307,0.0,77.234665,8.330017
19999,20639940.0,0.0,23.805756,26.94223,22.992737,22.948761,23.00653,23.046082,18.29953,18.29956,18.29956,18.29956,0.0,0.03208424,0.03208424,0.049584635,25.0,18.300018,0.0,0.0,0.0,761.5225,1.2837106e-05,0.0,80.60417,24.996073,21.276814,30.000002,0.09028116,40.21246,241.30826,88.55027,0.0,80.60417,0.11375311,0.0,77.23494,8.330017
20000,20640000.0,0.0,23.802734,26.938019,22.988861,22.94455,23.002869,23.042542,18.29953,18.29953,18.29953,18.29956,0.0,0.03208425,0.03208425,0.049584653,25.0,18.300018,0.0,0.0,0.0,761.09155,1.2831588e-05,0.0,80.60446,24.996117,21.287815,30.000002,0.0902549,40.19706,241.3082,88.55031,0.0,80.60446,0.11375315,0.0,77.235214,8.330017
20001,20640060.0,0.0,23.799622,26.933685,22.984924,22.940216,22.999146,23.03891,18.29953,18.29953,18.29953,18.29953,0.0,0.03208426,0.03208426,0.04958467,25.0,18.300018,0.0,0.0,0.0,760.6528,1.2825998e-05,0.0,80.604744,24.99616,21.298714,30.000002,0.09022886,40.1818,241.30814,88.55035,0.0,80.604744,0.1137532,0.0,77.23549,8.330017
20002,20640120.0,0.0,23.796509,26.92926,22.980988,22.935944,22.995453,23.03534,18.29953,18.29953,18.29953,18.29953,0.0,0.03208427,0.03208427,0.04958469,25.0,18.300018,0.0,0.0,0.0,760.208,1.2820312e-05,0.0,80.60503,24.996204,21.309462,30.000002,0.09020317,40.16675,241.30807,88.55038,0.0,80.60503,0.11375324,0.0,77.235756,8.330017
20003,20640180.0,0.0,23.793335,26.924744,22.977081,22.931671,22.99176,23.031769,18.2995,18.29953,18.29953,18.29953,0.0,0.032084282,0.032084282,0.04958471,25.0,18.300018,0.0,0.0,0.0,759.75934,1.2814563e-05,0.0,80.6053,24.996248,21.32001,30.000002,0.09017795,40.151985,241.308,88.550415,0.0,80.6053,0.113753274,0.0,77.23602,8.330017
20004,20640240.0,0.0,23.790161,26.920105,22.973206,22.92746,22.988098,23.028198,18.2995,18.29953,18.29953,18.29953,0.0,0.032084294,0.032084294,0.049584724,25.0,18.300018,0.0,0.0,0.0,759.30664,1.2808763e-05,0.0,80.60557,24.996296,21.330275,30.000002,0.09015339,40.137615,241.30794,88.55045,0.0,80.60557,0.11375331,0.0,77.236275,8.330017
20005,20640300.0,0.0,23.786987,26.915375,22.96933,22.923218,22.984406,23.024658,18.2995,18.2995,18.2995,18.2995,0.0,0.0320843,0.0320843,0.04958474,25.0,18.300018,0.0,0.0,0.0,758.85376,1.2802957e-05,0.0,80.60583,24.996344,21.340578,30.000002,0.09012873,40.12319,241.30788,88.55049,0.0,80.60583,0.11375335,0.0,77.23653,8.330017
20006,20640360.0,0.0,23.783722,26.910522,22.965363,22.918884,22.980682,23.021057,18.2995,18.2995,18.2995,18.2995,0.0,0.032084312,0.032084312,0.049584758,25.0,18.300018,0.0,0.0,0.0,758.3931,1.2797086e-05,0.0,80.606094,24.996387,21.350746,30.000002,0.090104364,40.108955,241.30782,88.55053,0.0,80.606094,0.113753386,0.0,77.23678,8.330017
20007,20640420.0,0.0,23.780426,26.90561,22.961456,22.914612,22.97699,23.017456,18.2995,18.2995,18.2995,18.2995,0.0,0.03208432,0.03208432,0.049584776,25.0,18.300018,0.0,0.0,0.0,757.92596,1.2791108e-05,0.0,80.606346,24.996433,21.360723,30.000002,0.09008045,40.094986,241.30775,88.55057,0.0,80.606346,0.11375342,0.0,77.23702,8.330017
20008,20640480.0,0.0,23.77713,26.900604,22.95752,22.91034,22.973267,23.013885,18.2995,18.2995,18.2995,18.2995,0.0,0.03208433,0.03208433,0.04958479,25.0,18.300018,0.0,0.0,0.0,757.45636,1.2785095e-05,0.0,80.6066,24.996479,21.370611,30.000002,0.09005673,40.081142,241.3077,88.550606,0.0,80.6066,0.11375346,0.0,77.23727,8.330017
20009,20640540.0,0.0,23.773804,26.895477,22.953644,22.906097,22.969604,23.010315,18.299469,18.2995,18.2995,18.2995,0.0,0.03208434,0.03208434,0.049584806,25.0,18.300018,0.0,0.0,0.0,756.9836,1.2779035e-05,0.0,80.60685,24.996525,21.380314,30.000002,0.09003345,40.06756,241.30763,88.55064,0.0,80.60685,0.11375348,0.0,77.2375,8.330017
20010,20640600.0,0.0,23.770447,26.89029,22.949768,22.901886,22.965942,23.006775,18.299469,18.2995,18.2995,18.2995,0.0,0.03208435,0.03208435,0.04958482,25.0,18.300018,0.0,0.0,0.0,756.5075,1.2772933e-05,0.0,80.607086,24.99657,21.389755,30.000002,0.090010785,40.05434,241.30757,88.550674,0.0,80.607086,0.11375352,0.0,77.23773,8.330017
20011,20640660.0,0.0,23.76706,26.88498,22.945831,22.897583,22.96222,23.003204,18.299469,18.299469,18.299469,18.299469,0.0,0.032084357,0.032084357,0.049584832,25.0,18.300018,0.0,0.0,0.0,756.026,1.2766781e-05,0.0,80.60732,24.996618,21.399233,30.000002,0.08998802,40.041073,241.30753,88.55071,0.0,80.60732,0.11375355,0.0,77.23796,8.330017
20012,20640720.0,0.0,23.76361,26.879608,22.941895,22.89328,22.958496,22.999603,18.299469,18.299469,18.299469,18.299469,0.0,0.032084364,0.032084364,0.04958485,25.0,18.300018,0.0,0.0,0.0,755.5393,1.2760551e-05,0.0,80.60756,24.996662,21.40854,30.000002,0.08996565,40.02804,241.30746,88.55074,0.0,80.60756,0.11375359,0.0,77.23818,8.330017
20013,20640780.0,0.0,23.760132,26.874146,22.938019,22.889038,22.954834,22.996063,18.299469,18.299469,18.299469,18.299469,0.0,0.032084372,0.032084372,0.04958486,25.0,18.300018,0.0,0.0,0.0,755.0485,1.2754259e-05,0.0,80.60779,24.996706,21.417599,30.000002,0.08994387,40.01536,241.3074,88.55078,0.0,80.60779,0.11375361,0.0,77.2384,8.330017
20014,20640840.0,0.0,23.756683,26.868591,22.934113,22.884796,22.951141,22.992493,18.299469,18.299469,18.299469,18.299469,0.0,0.03208438,0.03208438,0.049584873,25.0,18.300018,0.0,0.0,0.0,754.55756,1.27479625e-05,0.0,80.60802,24.996752,21.42669,30.000002,0.089922,40.002636,241.30736,88.55082,0.0,80.60802,0.11375363,0.0,77.238625,8.330017
20015,20640900.0,0.0,23.753204,26.862946,22.930237,22.880554,22.94748,22.988953,18.299469,18.299469,18.299469,18.299469,0.0,0.03208439,0.03208439,0.049584888,25.0,18.300018,0.0,0.0,0.0,754.06415,1.2741637e-05,0.0,80.608246,24.996794,21.43562,30.000002,0.08990051,39.99013,241.3073,88.55085,0.0,80.608246,0.11375367,0.0,77.23884,8.330017
20016,20640960.0,0.0,23.749664,26.857239,22.9263,22.876251,22.943756,22.985382,18.299438,18.299469,18.299469,18.299469,0.0,0.032084394,0.032084394,0.049584903,25.0,18.300018,0.0,0.0,0.0,753.56445,1.2735252e-05,0.0,80.60846,24.996838,21.444466,30.000002,0.08987921,39.97775,241.30724,88.55088,0.0,80.60846,0.1137537,0.0,77.23905,8.330017
20017,20641020.0,0.0,23.746094,26.85144,22.922394,22.871979,22.940063,22.981812,18.299438,18.299469,18.299469,18.299469,0.0,0.032084405,0.032084405,0.049584914,25.0,18.300018,0.0,0.0,0.0,753.0601,1.272879e-05,0.0,80.60868,24.99688,21.453188,30.000002,0.08985819,39.965538,241.30719,88.55091,0.0,80.60868,0.11375372,0.0,77.239265,8.330017
20018,20641080.0,0.0,23.742493,26.84555,22.918488,22.867737,22.93637,22.978271,18.299438,18.299438,18.299438,18.299438,0.0,0.03208441,0.03208441,0.049584925,25.0,18.300018,0.0,0.0,0.0,752.55304,1.2722284e-05,0.0,80.6089,24.996922,21.46175,30.000002,0.08983756,39.953552,241.30713,88.55095,0.0,80.6089,0.11375374,0.0,77.23947,8.330017
20019,20641140.0,0.0,23.738892,26.83963,22.914642,22.863525,22.93274,22.974731,18.299438,18.299438,18.299438,18.299438,0.0,0.032084417,0.032084417,0.049584936,25.0,18.300018,0.0,0.0,0.0,752.04346,1.2715744e-05,0.0,80.60911,24.996962,21.47008,30.000002,0.08981747,39.94189,241.30708,88.55098,0.0,80.60911,0.11375377,0.0,77.23967,8.330017
20020,20641200.0,0.0,23.73529,26.833588,22.910767,22.859314,22.929077,22.971191,18.299438,18.299438,18.299438,18.299438,0.0,0.032084424,0.032084424,0.049584948,25.0,18.300018,0.0,0.0,0.0,751.5336,1.2709196e-05,0.0,80.609314,24.997005,21.47844,30.000002,0.0897973,39.930187,241.30704,88.55101,0.0,80.609314,0.113753796,0.0,77.23987,8.330017
20021,20641260.0,0.0,23.731628,26.827484,22.90686,22.855011,22.925385,22.967651,18.299438,18.299438,18.299438,18.299438,0.0,0.03208443,0.03208443,0.049584962,25.0,18.300018,0.0,0.0,0.0,751.01843,1.2702605e-05,0.0,80.60953,24.997046,21.486692,30.000002,0.08977738,39.918633,241.30698,88.55104,0.0,80.60953,0.11375382,0.0,77.24007,8.330017
20022,20641320.0,0.0,23.727966,26.82132,22.902985,22.850769,22.921722,22.964111,18.299438,18.299438,18.299438,18.299438,0.0,0.03208444,0.03208444,0.04958497,25.0,18.300018,0.0,0.0,0.0,750.49884,1.2695939e-05,0.0,80.609726,24.997084,21.494787,30.000002,0.08975783,39.9073,241.30693,88.55107,0.0,80.609726,0.11375385,0.0,77.24026,8.330017
20023,20641380.0,0.0,23.724274,26.815094,22.899109,22.846527,22.91806,22.960571,18.299438,18.299438,18.299438,18.299438,0.0,0.032084446,0.032084446,0.04958498,25.0,18.300018,0.0,0.0,0.0,749.9776,1.2689249e-05,0.0,80.609924,24.997124,21.502811,30.000002,0.08973845,39.896065,241.30688,88.5511,0.0,80.609924,0.11375387,0.0,77.240456,8.330017
20024,20641440.0,0.0,23.72055,26.808777,22.895233,22.842316,22.914429,22.957062,18.299408,18.299438,18.299438,18.299438,0.0,0.03208445,0.03208445,0.049584992,25.0,18.300018,0.0,0.0,0.0,749.4544,1.2682528e-05,0.0,80.61012,24.997162,21.510683,30.000002,0.08971943,39.885044,241.30684,88.55113,0.0,80.61012,0.11375389,0.0,77.24064,8.330017
20025,20641500.0,0.0,23.716858,26.802399,22.891418,22.838135,22.910797,22.953552,18.299408,18.299438,18.299438,18.299438,0.0,0.032084458,0.032084458,0.049585003,25.0,18.300018,0.0,0.0,0.0,748.92926,1.2675781e-05,0.0,80.61031,24.997198,21.518343,30.000002,0.08970091,39.874317,241.3068,88.551155,0.0,80.61031,0.11375392,0.0,77.24082,8.330017
20026,20641560.0,0.0,23.713104,26.79599,22.887543,22.833893,22.907166,22.950043,18.299408,18.299408,18.299408,18.299438,0.0,0.032084465,0.032084465,0.049585015,25.0,18.300018,0.0,0.0,0.0,748.40094,1.2669003e-05,0.0,80.610504,24.997238,21.526033,30.000002,0.0896823,39.863552,241.30675,88.551186,0.0,80.610504,0.113753945,0.0,77.24101,8.330017
20027,20641620.0,0.0,23.70932,26.78949,22.883698,22.829681,22.903534,22.946533,18.299408,18.299408,18.299408,18.299408,0.0,0.03208447,0.03208447,0.049585022,25.0,18.300018,0.0,0.0,0.0,747.8697,1.2662182e-05,0.0,80.610695,24.997274,21.533585,30.000002,0.089664035,39.85298,241.3067,88.551216,0.0,80.610695,0.11375396,0.0,77.24119,8.330017
20028,20641680.0,0.0,23.705536,26.782928,22.879883,22.8255,22.899933,22.943054,18.299408,18.299408,18.299408,18.299408,0.0,0.032084476,0.032084476,0.049585037,25.0,18.300018,0.0,0.0,0.0,747.33606,1.2655323e-05,0.0,80.61088,24.99731,21.540932,30.000002,0.08964624,39.842693,241.30666,88.55124,0.0,80.61088,0.11375398,0.0,77.24136,8.330017
20029,20641740.0,0.0,23.701752,26.776306,22.876038,22.82132,22.896332,22.939545,18.299408,18.299408,18.299408,18.299408,0.0,0.03208448,0.03208448,0.049585044,25.0,18.300018,0.0,0.0,0.0,746.8022,1.2648458e-05,0.0,80.61105,24.997347,21.548307,30.000002,0.08962839,39.83237,241.30661,88.55127,0.0,80.61105,0.113754004,0.0,77.24154,8.330017
20030,20641800.0,0.0,23.697968,26.769623,22.872253,22.817139,22.89273,22.936096,18.299408,18.299408,18.299408,18.299408,0.0,0.032084484,0.032084484,0.049585056,25.0,18.300018,0.0,0.0,0.0,746.26715,1.2641579e-05,0.0,80.611244,24.997383,21.55555,30.000002,0.089610845,39.82223,241.30656,88.55129,0.0,80.611244,0.113754034,0.0,77.241714,8.330017
20031,20641860.0,0.0,23.694122,26.762878,22.868408,22.812927,22.88916,22.932617,18.299408,18.299408,18.299408,18.299408,0.0,0.03208449,0.03208449,0.049585063,25.0,18.300018,0.0,0.0,0.0,745.7283,1.2634662e-05,0.0,80.61142,24.997417,21.562727,30.000002,0.089593455,39.812183,241.30652,88.55132,0.0,80.61142,0.11375404,0.0,77.24188,8.330017
20032,20641920.0,0.0,23.690277,26.756104,22.864594,22.808746,22.88556,22.929138,18.299408,18.299408,18.299408,18.299408,0.0,0.0320845,0.0320845,0.049585074,25.0,18.300018,0.0,0.0,0.0,745.1867,1.2627701e-05,0.0,80.611595,24.997452,21.569801,30.000002,0.089576304,39.802277,241.30647,88.551346,0.0,80.611595,0.11375407,0.0,77.24205,8.330017
20033,20641980.0,0.0,23.686432,26.749237,22.86081,22.804596,22.881989,22.92569,18.299408,18.299408,18.299408,18.299408,0.0,0.032084502,0.032084502,0.04958508,25.0,18.300018,0.0,0.0,0.0,744.64374,1.2620712e-05,0.0,80.61176,24.997484,21.576746,30.000002,0.08955946,39.792557,241.30643,88.55138,0.0,80.61176,0.11375409,0.0,77.24222,8.330017
20034,20642040.0,0.0,23.682556,26.74237,22.857056,22.800476,22.878448,22.922241,18.299408,18.299408,18.299408,18.299408,0.0,0.032084506,0.032084506,0.049585093,25.0,18.300018,0.0,0.0,0.0,744.0996,1.2613709e-05,0.0,80.61193,24.997519,21.583502,30.000002,0.089543074,39.7831,241.30638,88.5514,0.0,80.61193,0.11375411,0.0,77.24237,8.330017
20035,20642100.0,0.0,23.67871,26.735413,22.853271,22.796326,22.874908,22.918823,18.299408,18.299408,18.299408,18.299408,0.0,0.032084513,0.032084513,0.0495851,25.0,18.300018,0.0,0.0,0.0,743.5553,1.2606698e-05,0.0,80.6121,24.997553,21.590282,30.000002,0.089526616,39.773605,241.30635,88.55142,0.0,80.6121,0.11375413,0.0,77.24254,8.330017
20036,20642160.0,0.0,23.674805,26.728424,22.849487,22.792175,22.871368,22.915375,18.299408,18.299408,18.299408,18.299408,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,743.0081,1.2599666e-05,0.0,80.61227,24.997583,21.596975,30.000002,0.08951037,39.764233,241.3063,88.551445,0.0,80.61227,0.113754146,0.0,77.2427,8.330017
20037,20642220.0,0.0,23.670898,26.721375,22.845734,22.788025,22.867859,22.911957,18.299377,18.299408,18.299408,18.299408,0.0,0.032084525,0.032084525,0.04958512,25.0,18.300018,0.0,0.0,0.0,742.45856,1.259259e-05,0.0,80.612434,24.997616,21.60354,30.000002,0.08949442,39.755043,241.30626,88.551476,0.0,80.612434,0.11375417,0.0,77.24285,8.330017
20038,20642280.0,0.0,23.666992,26.714294,22.84195,22.783905,22.864319,22.908539,18.299377,18.299377,18.299377,18.299408,0.0,0.03208453,0.03208453,0.04958513,25.0,18.300018,0.0,0.0,0.0,741.90814,1.2585502e-05,0.0,80.612595,24.997648,21.610048,30.000002,0.08947861,39.745934,241.30623,88.5515,0.0,80.612595,0.11375419,0.0,77.243004,8.330017
20039,20642340.0,0.0,23.663086,26.707184,22.838226,22.779785,22.86084,22.905151,18.299377,18.299377,18.299377,18.299377,0.0,0.032084536,0.032084536,0.049585134,25.0,18.300018,0.0,0.0,0.0,741.35693,1.2578397e-05,0.0,80.61275,24.997679,21.616432,30.000002,0.0894631,39.736996,241.30618,88.55152,0.0,80.61275,0.113754205,0.0,77.243164,8.330017
20040,20642400.0,0.0,23.65915,26.700012,22.834534,22.775757,22.85736,22.901764,18.299377,18.299377,18.299377,18.299377,0.0,0.03208454,0.03208454,0.049585145,25.0,18.300018,0.0,0.0,0.0,740.80475,1.257128e-05,0.0,80.61291,24.99771,21.622644,30.000002,0.089448,39.7283,241.30614,88.551544,0.0,80.61291,0.11375423,0.0,77.2433,8.330017
20041,20642460.0,0.0,23.655212,26.69278,22.83078,22.771606,22.853851,22.898376,18.299377,18.299377,18.299377,18.299377,0.0,0.03208454,0.03208454,0.04958515,25.0,18.300018,0.0,0.0,0.0,740.2519,1.25641545e-05,0.0,80.61306,24.997742,21.62909,30.000002,0.089432314,39.719276,241.3061,88.55157,0.0,80.61306,0.11375423,0.0,77.243454,8.330017
20042,20642520.0,0.0,23.651245,26.685425,22.827057,22.767517,22.850372,22.894989,18.299377,18.299377,18.299377,18.299377,0.0,0.032084547,0.032084547,0.049585156,25.0,18.300018,0.0,0.0,0.0,739.6957,1.2557e-05,0.0,80.61321,24.99777,21.635237,30.000002,0.08941736,39.710667,241.30606,88.55158,0.0,80.61321,0.11375426,0.0,77.2436,8.330017
20043,20642580.0,0.0,23.647278,26.677979,22.823364,22.763428,22.846924,22.891602,18.299377,18.299377,18.299377,18.299377,0.0,0.032084547,0.032084547,0.04958516,25.0,18.300018,0.0,0.0,0.0,739.13715,1.2549798e-05,0.0,80.613365,24.997797,21.641487,30.000002,0.08940215,39.70192,241.30603,88.551605,0.0,80.613365,0.11375426,0.0,77.24375,8.330017
20044,20642640.0,0.0,23.64325,26.67041,22.819672,22.759369,22.843475,22.888245,18.299377,18.299377,18.299377,18.299377,0.0,0.03208456,0.03208456,0.04958517,25.0,18.300018,0.0,0.0,0.0,738.5738,1.2542547e-05,0.0,80.61352,24.997826,21.647388,30.000002,0.08938778,39.693657,241.30598,88.55163,0.0,80.61352,0.11375428,0.0,77.2439,8.330017
20045,20642700.0,0.0,23.639252,26.66275,22.815979,22.75534,22.840027,22.884918,18.299377,18.299377,18.299377,18.299377,0.0,0.03208456,0.03208456,0.04958517,25.0,18.300018,0.0,0.0,0.0,738.01,1.2535267e-05,0.0,80.61366,24.997854,21.65356,30.000002,0.08937275,39.685013,241.30595,88.55164,0.0,80.61366,0.11375428,0.0,77.24403,8.330017
20046,20642760.0,0.0,23.635162,26.654999,22.812317,22.751282,22.836609,22.881561,18.299377,18.299377,18.299377,18.299377,0.0,0.032084562,0.032084562,0.049585186,25.0,18.300018,0.0,0.0,0.0,737.4411,1.25279485e-05,0.0,80.61381,24.997883,21.659325,30.000002,0.08935871,39.676945,241.30592,88.55167,0.0,80.61381,0.1137543,0.0,77.24417,8.330017
20047,20642820.0,0.0,23.631073,26.647125,22.808655,22.747253,22.83319,22.878235,18.299377,18.299377,18.299377,18.299377,0.0,0.032084577,0.032084577,0.049585205,25.0,18.300018,0.0,0.0,0.0,736.8674,1.2520557e-05,0.0,80.613945,24.99791,21.664658,30.000002,0.089345746,39.66948,241.30588,88.5517,0.0,80.613945,0.113754354,0.0,77.24431,8.330017
20048,20642880.0,0.0,23.626984,26.63916,22.804993,22.743225,22.829773,22.874908,18.299347,18.299377,18.299377,18.299377,0.0,0.032084577,0.032084577,0.049585212,25.0,18.300018,0.0,0.0,0.0,736.2926,1.2513135e-05,0.0,80.61408,24.997938,21.670282,30.000002,0.08933204,39.661606,241.30585,88.55172,0.0,80.61408,0.11375438,0.0,77.24444,8.330017
20049,20642940.0,0.0,23.622864,26.631073,22.801392,22.739258,22.826385,22.871613,18.299347,18.299377,18.299377,18.299377,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,735.7162,1.2505693e-05,0.0,80.61422,24.997967,21.675829,30.000002,0.089318514,39.65384,241.30582,88.55174,0.0,80.61422,0.11375439,0.0,77.24457,8.330017
20050,20643000.0,0.0,23.618744,26.622925,22.79776,22.73529,22.823029,22.868317,18.299347,18.299347,18.299347,18.299347,0.0,0.032084588,0.032084588,0.049585227,25.0,18.300018,0.0,0.0,0.0,735.13806,1.2498232e-05,0.0,80.61435,24.997995,21.681326,30.000002,0.08930511,39.646145,241.30577,88.551765,0.0,80.61435,0.11375441,0.0,77.24469,8.330017
20051,20643060.0,0.0,23.614594,26.614655,22.794159,22.731293,22.819641,22.86502,18.299347,18.299347,18.299347,18.299347,0.0,0.032084595,0.032084595,0.049585234,25.0,18.300018,0.0,0.0,0.0,734.5562,1.2490726e-05,0.0,80.61449,24.998024,21.686745,30.000002,0.08929189,39.638557,241.30574,88.55178,0.0,80.61449,0.113754414,0.0,77.24483,8.330017
20052,20643120.0,0.0,23.610413,26.606262,22.790558,22.727325,22.816315,22.861755,18.299347,18.299347,18.299347,18.299347,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,733.9713,1.2483172e-05,0.0,80.61462,24.998053,21.692062,30.000002,0.089278914,39.631115,241.30571,88.5518,0.0,80.61462,0.113754444,0.0,77.24494,8.330017
20053,20643180.0,0.0,23.606201,26.597809,22.786957,22.723358,22.812958,22.85849,18.299347,18.299347,18.299347,18.299347,0.0,0.0320846,0.0320846,0.04958525,25.0,18.300018,0.0,0.0,0.0,733.3846,1.2475595e-05,0.0,80.614746,24.99808,21.697332,30.000002,0.089266054,39.623734,241.30568,88.55183,0.0,80.614746,0.11375445,0.0,77.24507,8.330017
20054,20643240.0,0.0,23.60199,26.589233,22.783386,22.719421,22.809631,22.855255,18.299347,18.299347,18.299347,18.299347,0.0,0.032084603,0.032084603,0.049585257,25.0,18.300018,0.0,0.0,0.0,732.7953,1.2467979e-05,0.0,80.61487,24.998106,21.702503,30.000002,0.08925343,39.616497,241.30565,88.55184,0.0,80.61487,0.113754466,0.0,77.245186,8.330017
20055,20643300.0,0.0,23.597778,26.580566,22.779846,22.715546,22.806335,22.85202,18.299347,18.299347,18.299347,18.299347,0.0,0.03208461,0.03208461,0.04958526,25.0,18.300018,0.0,0.0,0.0,732.20306,1.2460324e-05,0.0,80.61499,24.99813,21.707533,30.000002,0.089241154,39.60945,241.30562,88.551865,0.0,80.61499,0.11375448,0.0,77.24531,8.330017
20056,20643360.0,0.0,23.593536,26.571808,22.776306,22.711609,22.80304,22.848785,18.299347,18.299347,18.299347,18.299347,0.0,0.032084614,0.032084614,0.049585268,25.0,18.300018,0.0,0.0,0.0,731.61005,1.2452659e-05,0.0,80.61511,24.998158,21.712582,30.000002,0.08922882,39.602383,241.30559,88.55188,0.0,80.61511,0.11375449,0.0,77.24542,8.330017
20057,20643420.0,0.0,23.589264,26.562958,22.772766,22.707703,22.799774,22.84555,18.299347,18.299347,18.299347,18.299347,0.0,0.032084614,0.032084614,0.049585275,25.0,18.300018,0.0,0.0,0.0,731.0134,1.2444947e-05,0.0,80.615234,24.998182,21.71754,30.000002,0.0892167,39.595444,241.30556,88.5519,0.0,80.615234,0.1137545,0.0,77.24554,8.330017
20058,20643480.0,0.0,23.584991,26.554016,22.769257,22.703857,22.796509,22.842346,18.299347,18.299347,18.299347,18.299347,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,730.41345,1.2437186e-05,0.0,80.61536,24.998207,21.722366,30.000002,0.08920491,39.58869,241.30553,88.55192,0.0,80.61536,0.11375452,0.0,77.24565,8.330017
20059,20643540.0,0.0,23.580688,26.544952,22.765747,22.699982,22.793243,22.839142,18.299316,18.299347,18.299347,18.299347,0.0,0.03208462,0.03208462,0.049585287,25.0,18.300018,0.0,0.0,0.0,729.8137,1.24294265e-05,0.0,80.61547,24.998232,21.727207,30.000002,0.089193076,39.58191,241.3055,88.55194,0.0,80.61547,0.113754526,0.0,77.245766,8.330017
20060,20643600.0,0.0,23.576385,26.535828,22.762268,22.696136,22.789978,22.835968,18.299316,18.299347,18.299347,18.299347,0.0,0.032084625,0.032084625,0.049585294,25.0,18.300018,0.0,0.0,0.0,729.21094,1.2421628e-05,0.0,80.615585,24.998257,21.731962,30.000002,0.08918145,39.575253,241.30547,88.551956,0.0,80.615585,0.11375454,0.0,77.24588,8.330017
20061,20643660.0,0.0,23.572052,26.52658,22.758759,22.69226,22.786743,22.832794,18.299316,18.299316,18.299316,18.299316,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,728.6053,1.2413794e-05,0.0,80.6157,24.99828,21.736673,30.000002,0.08916993,39.568657,241.30544,88.55197,0.0,80.6157,0.113754556,0.0,77.24599,8.330017
20062,20643720.0,0.0,23.567688,26.517242,22.75528,22.688416,22.783539,22.82962,18.299316,18.299316,18.299316,18.299316,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,727.99664,1.2405916e-05,0.0,80.615814,24.998302,21.741318,30.000002,0.089158565,39.562153,241.3054,88.55199,0.0,80.615814,0.11375458,0.0,77.24609,8.330017
20063,20643780.0,0.0,23.563324,26.507843,22.7518,22.6846,22.780334,22.826447,18.299316,18.299316,18.299316,18.299316,0.0,0.032084636,0.032084636,0.04958531,25.0,18.300018,0.0,0.0,0.0,727.3857,1.2398001e-05,0.0,80.61593,24.998325,21.745876,30.000002,0.08914742,39.555775,241.30537,88.55201,0.0,80.61593,0.11375459,0.0,77.2462,8.330017
20064,20643840.0,0.0,23.55893,26.498322,22.748383,22.680817,22.77713,22.823334,18.299316,18.299316,18.299316,18.299316,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,726.77216,1.239005e-05,0.0,80.616035,24.998348,21.75031,30.000002,0.08913656,39.549564,241.30534,88.552025,0.0,80.616035,0.1137546,0.0,77.24631,8.330017
20065,20643900.0,0.0,23.554535,26.488708,22.744934,22.677002,22.773956,22.82019,18.299316,18.299316,18.299316,18.299316,0.0,0.032084644,0.032084644,0.04958532,25.0,18.300018,0.0,0.0,0.0,726.1589,1.2382098e-05,0.0,80.61614,24.998371,21.754763,30.000002,0.08912567,39.543335,241.30531,88.55204,0.0,80.61614,0.113754615,0.0,77.24641,8.330017
20066,20643960.0,0.0,23.55011,26.479004,22.741516,22.673218,22.770782,22.817047,18.299316,18.299316,18.299316,18.299316,0.0,0.032084648,0.032084648,0.049585328,25.0,18.300018,0.0,0.0,0.0,725.5422,1.2374111e-05,0.0,80.61625,24.998394,21.759155,30.000002,0.08911491,39.53718,241.30528,88.552055,0.0,80.61625,0.11375463,0.0,77.24651,8.330017
20067,20644020.0,0.0,23.545685,26.469238,22.738098,22.669434,22.76764,22.813965,18.299316,18.299316,18.299316,18.299316,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,724.9226,1.2366077e-05,0.0,80.616356,24.998415,21.763464,30.000002,0.08910436,39.53115,241.30527,88.55207,0.0,80.616356,0.11375464,0.0,77.24661,8.330017
20068,20644080.0,0.0,23.54123,26.45935,22.73468,22.66565,22.764496,22.810852,18.299316,18.299316,18.299316,18.299316,0.0,0.03208465,0.03208465,0.04958534,25.0,18.300018,0.0,0.0,0.0,724.3014,1.235802e-05,0.0,80.616455,24.998436,21.767735,30.000002,0.0890939,39.525173,241.30524,88.552086,0.0,80.616455,0.11375465,0.0,77.24671,8.330017
20069,20644140.0,0.0,23.536774,26.449402,22.731293,22.661926,22.761353,22.80777,18.299316,18.299316,18.299316,18.299316,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,723.678,1.234993e-05,0.0,80.616554,24.998457,21.771925,30.000002,0.08908364,39.519306,241.3052,88.5521,0.0,80.616554,0.11375465,0.0,77.24681,8.330017
20070,20644200.0,0.0,23.532288,26.439331,22.727936,22.658203,22.75824,22.804688,18.299286,18.299316,18.299316,18.299316,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,723.0521,1.2341806e-05,0.0,80.61666,24.998478,21.776001,30.000002,0.08907365,39.5136,241.30518,88.55212,0.0,80.61666,0.11375467,0.0,77.2469,8.330017
20071,20644260.0,0.0,23.527802,26.4292,22.724579,22.65448,22.755157,22.801605,18.299286,18.299316,18.299316,18.299316,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,722.4258,1.2333675e-05,0.0,80.61676,24.998499,21.780092,30.000002,0.08906362,39.507874,241.30516,88.55214,0.0,80.61676,0.113754675,0.0,77.247,8.330017
20072,20644320.0,0.0,23.523285,26.418976,22.721222,22.650757,22.752075,22.798553,18.299286,18.299286,18.299286,18.299286,0.0,0.032084666,0.032084666,0.04958536,25.0,18.300018,0.0,0.0,0.0,721.7964,1.2325502e-05,0.0,80.61685,24.99852,21.784111,30.000002,0.08905377,39.502247,241.30513,88.55215,0.0,80.61685,0.11375469,0.0,77.24709,8.330017
20073,20644380.0,0.0,23.518738,26.40866,22.717896,22.647064,22.748993,22.795532,18.299286,18.299286,18.299286,18.299286,0.0,0.03208467,0.03208467,0.049585365,25.0,18.300018,0.0,0.0,0.0,721.1642,1.23172895e-05,0.0,80.61695,24.998539,21.78802,30.000002,0.0890442,39.496773,241.30511,88.55216,0.0,80.61695,0.113754705,0.0,77.247185,8.330017
20074,20644440.0,0.0,23.514221,26.398285,22.71457,22.643372,22.745941,22.79248,18.299286,18.299286,18.299286,18.299286,0.0,0.03208467,0.03208467,0.049585372,25.0,18.300018,0.0,0.0,0.0,720.5323,1.2309077e-05,0.0,80.61705,24.99856,21.791943,30.000002,0.08903457,39.49128,241.30508,88.55218,0.0,80.61705,0.11375471,0.0,77.24728,8.330017
20075,20644500.0,0.0,23.509674,26.387787,22.711243,22.63974,22.74289,22.78946,18.299286,18.299286,18.299286,18.299286,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,719.8977,1.2300829e-05,0.0,80.61714,24.998579,21.795794,30.000002,0.089025125,39.485886,241.30505,88.55219,0.0,80.61714,0.11375473,0.0,77.24736,8.330017
20076,20644560.0,0.0,23.505096,26.377228,22.707947,22.636047,22.739838,22.786438,18.299286,18.299286,18.299286,18.299286,0.0,0.032084677,0.032084677,0.04958538,25.0,18.300018,0.0,0.0,0.0,719.26074,1.2292553e-05,0.0,80.61723,24.998598,21.799612,30.000002,0.08901576,39.480545,241.30504,88.55221,0.0,80.61723,0.11375474,0.0,77.24745,8.330017
20077,20644620.0,0.0,23.500519,26.366577,22.70465,22.632385,22.736816,22.783447,18.299286,18.299286,18.299286,18.299286,0.0,0.03208468,0.03208468,0.049585387,25.0,18.300018,0.0,0.0,0.0,718.62134,1.2284238e-05,0.0,80.61732,24.998617,21.803375,30.000002,0.08900652,39.475273,241.30501,88.55222,0.0,80.61732,0.11375475,0.0,77.24754,8.330017
20078,20644680.0,0.0,23.49591,26.355835,22.701355,22.628723,22.733795,22.780457,18.299286,18.299286,18.299286,18.299286,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,717.9801,1.2275893e-05,0.0,80.61741,24.998634,21.807068,30.000002,0.08899746,39.470104,241.305,88.55224,0.0,80.61741,0.113754764,0.0,77.24763,8.330017
20079,20644740.0,0.0,23.491302,26.345032,22.69812,22.625122,22.730804,22.777496,18.299286,18.299286,18.299286,18.299286,0.0,0.03208469,0.03208469,0.049585395,25.0,18.300018,0.0,0.0,0.0,717.3367,1.22675165e-05,0.0,80.6175,24.998653,21.810661,30.000002,0.08898865,39.465076,241.30496,88.55225,0.0,80.6175,0.113754764,0.0,77.24771,8.330017
20080,20644800.0,0.0,23.486694,26.334137,22.694855,22.621521,22.727814,22.774506,18.299286,18.299286,18.299286,18.299286,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,716.6936,1.2259141e-05,0.0,80.61759,24.998672,21.814266,30.000002,0.08897979,39.460026,241.30495,88.55226,0.0,80.61759,0.11375478,0.0,77.247795,8.330017
20081,20644860.0,0.0,23.482025,26.32315,22.69159,22.61789,22.724854,22.771545,18.299286,18.299286,18.299286,18.299286,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,716.0474,1.2250734e-05,0.0,80.617676,24.99869,21.817825,30.000002,0.08897105,39.455044,241.30492,88.55228,0.0,80.617676,0.11375479,0.0,77.24788,8.330017
20082,20644920.0,0.0,23.477386,26.312103,22.688354,22.614288,22.721893,22.768616,18.299286,18.299286,18.299286,18.299286,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,715.3988,1.2242283e-05,0.0,80.61775,24.998709,21.821318,30.000002,0.08896247,39.450157,241.3049,88.55229,0.0,80.61775,0.1137548,0.0,77.247955,8.330017
20083,20644980.0,0.0,23.472717,26.300964,22.68515,22.610718,22.718933,22.765656,18.299255,18.299286,18.299286,18.299286,0.0,0.032084696,0.032084696,0.049585413,25.0,18.300018,0.0,0.0,0.0,714.74884,1.2233814e-05,0.0,80.617836,24.998726,21.824776,30.000002,0.08895398,39.445312,241.30487,88.55231,0.0,80.617836,0.11375482,0.0,77.24804,8.330017
