,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20084,20645040.0,0.0,23.468048,26.289734,22.681946,22.607147,22.716003,22.762756,18.299255,18.299255,18.299255,18.299286,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,714.0971,1.2225316e-05,0.0,80.61792,24.998743,21.82817,30.000002,0.08894564,39.44056,241.30486,88.552315,0.0,80.61792,0.11375482,0.0,77.248116,8.330017
20085,20645100.0,0.0,23.463348,26.278442,22.678741,22.603607,22.713104,22.759827,18.299255,18.299255,18.299255,18.299255,0.0,0.032084703,0.032084703,0.049585424,25.0,18.300018,0.0,0.0,0.0,713.44336,1.2216789e-05,0.0,80.618,24.99876,21.831472,30.000002,0.08893753,39.43594,241.30484,88.55233,0.0,80.618,0.113754824,0.0,77.24819,8.330017
20086,20645160.0,0.0,23.458649,26.26706,22.675568,22.600037,22.710175,22.756927,18.299255,18.299255,18.299255,18.299255,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,712.7893,1.2208257e-05,0.0,80.61808,24.998777,21.834785,30.000002,0.088929385,39.4313,241.30481,88.552345,0.0,80.61808,0.11375484,0.0,77.24827,8.330017
20087,20645220.0,0.0,23.453918,26.255615,22.672394,22.596497,22.707306,22.754028,18.299255,18.299255,18.299255,18.299255,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,712.13257,1.2199689e-05,0.0,80.618164,24.998795,21.838041,30.000002,0.088921376,39.426743,241.3048,88.55235,0.0,80.618164,0.11375485,0.0,77.248344,8.330017
20088,20645280.0,0.0,23.449188,26.24408,22.66922,22.592987,22.704437,22.75116,18.299255,18.299255,18.299255,18.299255,0.0,0.032084707,0.032084707,0.049585436,25.0,18.300018,0.0,0.0,0.0,711.4736,1.2191087e-05,0.0,80.61824,24.99881,21.841208,30.000002,0.0889136,39.42231,241.30478,88.55237,0.0,80.61824,0.11375485,0.0,77.24841,8.330017
20089,20645340.0,0.0,23.444458,26.232483,22.666077,22.589478,22.701538,22.748291,18.299255,18.299255,18.299255,18.299255,0.0,0.03208471,0.03208471,0.04958544,25.0,18.300018,0.0,0.0,0.0,710.81494,1.2182485e-05,0.0,80.61831,24.998827,21.844385,30.000002,0.08890578,39.41786,241.30475,88.55238,0.0,80.61831,0.11375486,0.0,77.24849,8.330017
20090,20645400.0,0.0,23.439697,26.220795,22.662933,22.585999,22.69867,22.745422,18.299255,18.299255,18.299255,18.299255,0.0,0.032084715,0.032084715,0.049585443,25.0,18.300018,0.0,0.0,0.0,710.15405,1.2173852e-05,0.0,80.618385,24.998842,21.847506,30.000002,0.08889811,39.41349,241.30473,88.55239,0.0,80.618385,0.113754876,0.0,77.24856,8.330017
20091,20645460.0,0.0,23.434937,26.209045,22.65979,22.582489,22.695831,22.742584,18.299255,18.299255,18.299255,18.299255,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,709.491,1.2165195e-05,0.0,80.61846,24.99886,21.850597,30.000002,0.0888905,39.409164,241.30472,88.55241,0.0,80.61846,0.11375489,0.0,77.248634,8.330017
20092,20645520.0,0.0,23.430145,26.197235,22.656677,22.57898,22.692993,22.739746,18.299255,18.299255,18.299255,18.299255,0.0,0.032084722,0.032084722,0.04958545,25.0,18.300018,0.0,0.0,0.0,708.826,1.21565035e-05,0.0,80.61854,24.998875,21.853647,30.000002,0.088883005,39.404896,241.30469,88.552414,0.0,80.61854,0.11375489,0.0,77.2487,8.330017
20093,20645580.0,0.0,23.425385,26.185333,22.653564,22.575531,22.690186,22.736908,18.299255,18.299255,18.299255,18.299255,0.0,0.032084722,0.032084722,0.049585454,25.0,18.300018,0.0,0.0,0.0,708.1594,1.2147786e-05,0.0,80.61861,24.99889,21.856638,30.000002,0.088875644,39.400707,241.30467,88.55243,0.0,80.61861,0.1137549,0.0,77.24877,8.330017
20094,20645640.0,0.0,23.420563,26.17334,22.650482,22.572083,22.687378,22.7341,18.299255,18.299255,18.299255,18.299255,0.0,0.032084726,0.032084726,0.049585458,25.0,18.300018,0.0,0.0,0.0,707.4912,1.2139044e-05,0.0,80.61868,24.998905,21.859547,30.000002,0.088868484,39.396633,241.30466,88.55244,0.0,80.61868,0.11375491,0.0,77.24883,8.330017
20095,20645700.0,0.0,23.415771,26.161285,22.6474,22.568665,22.68457,22.731293,18.299255,18.299255,18.299255,18.299255,0.0,0.032084726,0.032084726,0.04958546,25.0,18.300018,0.0,0.0,0.0,706.82336,1.2130303e-05,0.0,80.618744,24.99892,21.862469,30.000002,0.088861294,39.392548,241.30464,88.55245,0.0,80.618744,0.11375491,0.0,77.24891,8.330017
20096,20645760.0,0.0,23.41095,26.14917,22.644318,22.565186,22.681793,22.728485,18.299255,18.299255,18.299255,18.299255,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,706.1528,1.2121533e-05,0.0,80.61882,24.998936,21.86535,30.000002,0.08885421,39.388508,241.30461,88.55246,0.0,80.61882,0.11375493,0.0,77.24897,8.330017
20097,20645820.0,0.0,23.406097,26.136993,22.641266,22.561768,22.679016,22.725708,18.299225,18.299255,18.299255,18.299255,0.0,0.03208473,0.03208473,0.04958547,25.0,18.300018,0.0,0.0,0.0,705.4802,1.2112726e-05,0.0,80.61888,24.99895,21.868177,30.000002,0.08884724,39.38455,241.3046,88.55247,0.0,80.61888,0.113754936,0.0,77.24904,8.330017
20098,20645880.0,0.0,23.401245,26.124725,22.638214,22.55835,22.67627,22.7229,18.299225,18.299255,18.299255,18.299255,0.0,0.032084733,0.032084733,0.049585473,25.0,18.300018,0.0,0.0,0.0,704.8065,1.2103903e-05,0.0,80.61896,24.998964,21.87098,30.000002,0.08884034,39.380627,241.30458,88.55248,0.0,80.61896,0.113754936,0.0,77.24911,8.330017
20099,20645940.0,0.0,23.396393,26.112396,22.635162,22.554932,22.673523,22.720154,18.299225,18.299225,18.299225,18.299225,0.0,0.032084733,0.032084733,0.049585477,25.0,18.300018,0.0,0.0,0.0,704.1315,1.2095056e-05,0.0,80.61902,24.998978,21.87373,30.000002,0.08883357,39.37678,241.30457,88.55249,0.0,80.61902,0.11375495,0.0,77.24916,8.330017
20100,20646000.0,0.0,23.391327,26.100006,22.632141,22.551575,22.670776,22.717407,18.299225,18.299225,18.299225,18.299225,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,703.43353,1.2085947e-05,0.0,80.61909,24.998991,21.876404,30.000002,0.08882699,39.373035,241.30455,88.552505,0.0,80.61909,0.11375495,0.0,77.24922,8.330017
20101,20646060.0,0.0,23.386292,26.085907,22.62909,22.548096,22.66806,22.71463,18.299225,18.299225,18.299225,18.299225,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,702.7437,1.207697e-05,0.0,80.61914,24.999006,21.879087,30.000002,0.08882038,39.369278,241.30453,88.55251,0.0,80.61914,0.113754965,0.0,77.24929,8.330017
20102,20646120.0,0.0,23.38031,26.068542,22.626038,22.544617,22.665344,22.711853,18.299164,18.299225,18.299225,18.299225,0.0,0.03208474,0.03208474,0.049585488,25.0,18.300018,0.0,0.0,0.0,701.9551,1.2066924e-05,0.0,80.61921,24.99902,21.881723,30.000002,0.088813886,39.365585,241.30452,88.55252,0.0,80.61921,0.11375497,0.0,77.24935,8.330017
20103,20646180.0,0.0,23.373352,26.048035,22.622986,22.541199,22.662659,22.709106,18.299103,18.299164,18.299164,18.299164,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,701.0282,1.2055041e-05,0.0,80.61927,24.999033,21.884289,30.000002,0.08880757,39.361996,241.3045,88.552536,0.0,80.61927,0.11375497,0.0,77.249405,8.330017
20104,20646240.0,0.0,23.366425,26.024536,22.619965,22.53775,22.659943,22.70636,18.299042,18.299133,18.299133,18.299133,0.0,0.032084744,0.032084744,0.049585495,25.0,18.300018,0.0,0.0,0.0,700.12024,1.204348e-05,0.0,80.61934,24.999046,21.886862,30.000002,0.08880123,39.358395,241.30449,88.55254,0.0,80.61934,0.11375499,0.0,77.249466,8.330017
20105,20646300.0,0.0,23.35852,25.998108,22.616943,22.534332,22.657257,22.703613,18.29895,18.299042,18.299042,18.299072,0.0,0.032084744,0.032084744,0.0495855,25.0,18.300018,0.0,0.0,0.0,699.0724,1.20300965e-05,0.0,80.61939,24.99906,21.889389,30.000002,0.088795,39.354855,241.30446,88.55255,0.0,80.61939,0.11375499,0.0,77.24952,8.330017
20106,20646360.0,0.0,23.349945,25.968933,22.613861,22.530792,22.654602,22.700836,18.298828,18.29898,18.29898,18.29898,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,697.94916,1.2015768e-05,0.0,80.61945,24.999073,21.891893,30.000002,0.08878883,39.35135,241.30444,88.55256,0.0,80.61945,0.113755,0.0,77.24958,8.330017
20107,20646420.0,0.0,23.34082,25.937134,22.61081,22.527283,22.651947,22.69809,18.298706,18.29889,18.29889,18.29889,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,696.7321,1.200011e-05,0.0,80.619514,24.999084,21.894363,30.000002,0.08878274,39.347893,241.30443,88.552574,0.0,80.619514,0.113755,0.0,77.24964,8.330017
20108,20646480.0,0.0,23.331085,25.902802,22.607758,22.523773,22.649292,22.695343,18.298615,18.298767,18.298767,18.298798,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,695.4234,1.1983133e-05,0.0,80.619576,24.999098,21.896784,30.000002,0.08877677,39.3445,241.30441,88.55258,0.0,80.619576,0.11375501,0.0,77.249695,8.330017
20109,20646540.0,0.0,23.320618,25.866058,22.604736,22.520325,22.646667,22.692627,18.298553,18.298706,18.298706,18.298706,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,694.0043,1.1964665e-05,0.0,80.61963,24.99911,21.89914,30.000002,0.088770956,39.3412,241.3044,88.55259,0.0,80.61963,0.113755025,0.0,77.24975,8.330017
20110,20646600.0,0.0,23.31018,25.827057,22.601715,22.516846,22.644043,22.68988,18.298462,18.298615,18.298615,18.298645,0.0,0.032084756,0.032084756,0.049585514,25.0,18.300018,0.0,0.0,0.0,692.60114,1.1946441e-05,0.0,80.61968,24.999123,21.901506,30.000002,0.08876513,39.33789,241.30438,88.5526,0.0,80.61968,0.113755025,0.0,77.2498,8.330017
20111,20646660.0,0.0,23.29895,25.785889,22.598633,22.513245,22.641418,22.687134,18.29837,18.298523,18.298523,18.298553,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,691.0963,1.1926967e-05,0.0,80.61974,24.999134,21.90384,30.000002,0.08875937,39.334625,241.30437,88.552605,0.0,80.61974,0.11375504,0.0,77.249855,8.330017
20112,20646720.0,0.0,23.287231,25.742706,22.59555,22.509644,22.638824,22.684418,18.298279,18.298431,18.298431,18.298462,0.0,0.03208476,0.03208476,0.04958552,25.0,18.300018,0.0,0.0,0.0,689.5094,1.1906241e-05,0.0,80.6198,24.999147,21.90613,30.000002,0.08875372,39.331417,241.30435,88.55261,0.0,80.6198,0.11375504,0.0,77.24991,8.330017
20113,20646780.0,0.0,23.275146,25.697601,22.592499,22.506073,22.63623,22.681671,18.298187,18.29834,18.29834,18.29837,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,687.8753,1.18849175e-05,0.0,80.61985,24.999159,21.9084,30.000002,0.08874813,39.32824,241.30435,88.55263,0.0,80.61985,0.11375505,0.0,77.24996,8.330017
20114,20646840.0,0.0,23.262634,25.650726,22.589447,22.502533,22.633636,22.678955,18.298126,18.298279,18.298279,18.298279,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,686.1724,1.1862583e-05,0.0,80.6199,24.99917,21.910624,30.000002,0.088742636,39.325123,241.30434,88.552635,0.0,80.6199,0.11375505,0.0,77.25001,8.330017
20115,20646900.0,0.0,23.249603,25.602203,22.586426,22.499023,22.631073,22.676239,18.298065,18.298187,18.298187,18.298218,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,684.39166,1.1839174e-05,0.0,80.61996,24.999182,21.91279,30.000002,0.088737294,39.322094,241.30432,88.55264,0.0,80.61996,0.11375506,0.0,77.25006,8.330017
20116,20646960.0,0.0,23.236511,25.552155,22.583282,22.495209,22.62851,22.673523,18.298004,18.298126,18.298126,18.298157,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,682.6158,1.1815868e-05,0.0,80.62,24.999193,21.914963,30.000002,0.08873193,39.31905,241.3043,88.55265,0.0,80.62,0.11375506,0.0,77.250114,8.330017
20117,20647020.0,0.0,23.2229,25.500671,22.58017,22.491425,22.625946,22.670837,18.297943,18.298065,18.298065,18.298065,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,680.7617,1.17914815e-05,0.0,80.620056,24.999205,21.917099,30.000002,0.088726655,39.316063,241.30429,88.55266,0.0,80.620056,0.11375508,0.0,77.25016,8.330017
20118,20647080.0,0.0,23.208893,25.447906,22.577057,22.48767,22.623413,22.668152,18.297882,18.298004,18.298004,18.298004,0.0,0.032084767,0.032084767,0.049585536,25.0,18.300018,0.0,0.0,0.0,678.84186,1.1766135e-05,0.0,80.6201,24.999214,21.919174,30.000002,0.088721536,39.313156,241.30428,88.552666,0.0,80.6201,0.11375508,0.0,77.250206,8.330017
20119,20647140.0,0.0,23.194885,25.393951,22.573944,22.483887,22.62088,22.665497,18.297852,18.297943,18.297943,18.297943,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,676.93353,1.1740922e-05,0.0,80.620155,24.999226,21.921259,30.000002,0.088716395,39.310238,241.30426,88.55267,0.0,80.620155,0.11375508,0.0,77.25025,8.330017
20120,20647200.0,0.0,23.180511,25.33899,22.570831,22.480164,22.618347,22.662811,18.29779,18.297882,18.297882,18.297913,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,674.96735,1.1714907e-05,0.0,80.62021,24.999237,21.923306,30.000002,0.08871134,39.307373,241.30424,88.55268,0.0,80.62021,0.113755085,0.0,77.250305,8.330017
20121,20647260.0,0.0,23.165894,25.283112,22.567657,22.476257,22.615814,22.660126,18.29773,18.297821,18.297821,18.297852,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,672.97095,1.1688485e-05,0.0,80.620255,24.999247,21.925333,30.000002,0.08870634,39.304535,241.30423,88.55269,0.0,80.620255,0.113755085,0.0,77.25034,8.330017
20122,20647320.0,0.0,23.151093,25.22641,22.564514,22.472351,22.613312,22.65744,18.297699,18.29776,18.29776,18.29779,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,670.94147,1.1661534e-05,0.0,80.6203,24.999258,21.927332,30.000002,0.0887014,39.301735,241.30423,88.5527,0.0,80.6203,0.1137551,0.0,77.25039,8.330017
20123,20647380.0,0.0,23.136139,25.169037,22.56137,22.468506,22.61081,22.654785,18.297638,18.29773,18.29773,18.29773,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,668.8849,1.1634141e-05,0.0,80.620346,24.999268,21.929295,30.000002,0.088696554,39.298992,241.30421,88.552704,0.0,80.620346,0.1137551,0.0,77.25044,8.330017
20124,20647440.0,0.0,23.121033,25.111145,22.558258,22.464691,22.608337,22.65213,18.297638,18.297699,18.297699,18.297699,0.0,0.032084778,0.032084778,0.04958555,25.0,18.300018,0.0,0.0,0.0,666.8014,1.160635e-05,0.0,80.62039,24.999277,21.931202,30.000002,0.088691846,39.296318,241.3042,88.55271,0.0,80.62039,0.113755114,0.0,77.25048,8.330017
20125,20647500.0,0.0,23.105927,25.052795,22.555145,22.460876,22.605835,22.649475,18.297607,18.297668,18.297668,18.297668,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,664.72565,1.15786115e-05,0.0,80.62044,24.999289,21.933117,30.000002,0.088687114,39.293636,241.30418,88.55272,0.0,80.62044,0.113755114,0.0,77.25052,8.330017
20126,20647560.0,0.0,23.090637,24.994171,22.55194,22.456879,22.603363,22.64679,18.297577,18.297638,18.297638,18.297638,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,662.625,1.1550545e-05,0.0,80.62048,24.999298,21.935007,30.000002,0.08868244,39.290993,241.30417,88.55273,0.0,80.62048,0.11375512,0.0,77.25057,8.330017
20127,20647620.0,0.0,23.075317,24.935333,22.548798,22.452942,22.600891,22.644104,18.297546,18.297607,18.297607,18.297607,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,660.5115,1.1522216e-05,0.0,80.62053,24.999308,21.936861,30.000002,0.08867787,39.288395,241.30417,88.552734,0.0,80.62053,0.11375512,0.0,77.25061,8.330017
20128,20647680.0,0.0,23.059967,24.876465,22.545624,22.449005,22.59845,22.641449,18.297546,18.297577,18.297577,18.297577,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,658.3954,1.1493801e-05,0.0,80.62057,24.999317,21.938698,30.000002,0.08867333,39.285824,241.30415,88.55274,0.0,80.62057,0.11375512,0.0,77.250656,8.330017
20129,20647740.0,0.0,23.044678,24.817657,22.54248,22.445099,22.596008,22.638794,18.297516,18.297546,18.297546,18.297577,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,656.27856,1.1465322e-05,0.0,80.62061,24.999327,21.9405,30.000002,0.088668875,39.2833,241.30414,88.55275,0.0,80.62061,0.11375514,0.0,77.250694,8.330017
20130,20647800.0,0.0,23.029694,24.76001,22.539429,22.441315,22.593597,22.6362,18.297516,18.297546,18.297546,18.297546,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,654.2042,1.143738e-05,0.0,80.62065,24.999334,21.942225,30.000002,0.08866461,39.280884,241.30412,88.55276,0.0,80.62065,0.11375514,0.0,77.25073,8.330017
20131,20647860.0,0.0,23.01413,24.700745,22.536163,22.437195,22.591125,22.633484,18.297516,18.297546,18.297546,18.297546,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,652.0579,1.1408416e-05,0.0,80.6207,24.999346,21.944014,30.000002,0.088660195,39.27838,241.30412,88.552765,0.0,80.6207,0.11375515,0.0,77.25077,8.330017
20132,20647920.0,0.0,22.998993,24.642853,22.53299,22.433197,22.588715,22.630798,18.297516,18.297546,18.297546,18.297546,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,649.9574,1.1380012e-05,0.0,80.620735,24.999353,21.945742,30.000002,0.08865592,39.275963,241.30411,88.552765,0.0,80.620735,0.11375515,0.0,77.25082,8.330017
20133,20647980.0,0.0,22.98404,24.58554,22.529816,22.42923,22.586304,22.628174,18.297546,18.297546,18.297546,18.297546,0.0,0.03208479,0.03208479,0.049585573,25.0,18.300018,0.0,0.0,0.0,647.88135,1.1351906e-05,0.0,80.62078,24.999363,21.947422,30.000002,0.08865177,39.27361,241.3041,88.55277,0.0,80.62078,0.11375515,0.0,77.25085,8.330017
20134,20648040.0,0.0,22.969055,24.52893,22.526672,22.425262,22.583893,22.625519,18.297546,18.297546,18.297546,18.297546,0.0,0.032084793,0.032084793,0.049585573,25.0,18.300018,0.0,0.0,0.0,645.80634,1.1323729e-05,0.0,80.62082,24.999372,21.94911,30.000002,0.088647604,39.271248,241.3041,88.55278,0.0,80.62082,0.11375516,0.0,77.250885,8.330017
20135,20648100.0,0.0,22.954376,24.473114,22.52353,22.421295,22.581482,22.622864,18.297546,18.297546,18.297546,18.297546,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,643.7626,1.12959315e-05,0.0,80.62086,24.99938,21.950766,30.000002,0.088643506,39.268925,241.30408,88.55279,0.0,80.62086,0.11375516,0.0,77.25093,8.330017
20136,20648160.0,0.0,22.93982,24.418213,22.520325,22.417206,22.579071,22.620209,18.297577,18.297546,18.297546,18.297546,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,641.73615,1.1268328e-05,0.0,80.620895,24.99939,21.952408,30.000002,0.088639446,39.26663,241.30406,88.552795,0.0,80.620895,0.11375516,0.0,77.25096,8.330017
20137,20648220.0,0.0,22.925476,24.36438,22.51712,22.413116,22.57669,22.617554,18.297607,18.297577,18.297577,18.297577,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,639.73956,1.1241077e-05,0.0,80.62093,24.999397,21.954027,30.000002,0.088635445,39.264362,241.30405,88.5528,0.0,80.62093,0.113755174,0.0,77.251,8.330017
20138,20648280.0,0.0,22.911438,24.311707,22.513916,22.409088,22.57431,22.614899,18.297638,18.297607,18.297607,18.297607,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,637.7819,1.12143325e-05,0.0,80.62097,24.999405,21.955616,30.000002,0.08863152,39.26214,241.30405,88.5528,0.0,80.62097,0.113755174,0.0,77.25104,8.330017
20139,20648340.0,0.0,22.897858,24.260345,22.510773,22.40506,22.57193,22.612274,18.297668,18.297638,18.297638,18.297638,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,635.88367,1.1188372e-05,0.0,80.62101,24.999414,21.957159,30.000002,0.088627696,39.259975,241.30403,88.55281,0.0,80.62101,0.113755174,0.0,77.25107,8.330017
20140,20648400.0,0.0,22.884247,24.210419,22.507599,22.401062,22.56958,22.60962,18.297699,18.297668,18.297668,18.297638,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,633.98096,1.1162255e-05,0.0,80.62105,24.999422,21.95871,30.000002,0.08862387,39.257805,241.30403,88.55282,0.0,80.62105,0.11375519,0.0,77.25111,8.330017
20141,20648460.0,0.0,22.871063,24.162018,22.504364,22.396912,22.5672,22.606964,18.29776,18.297699,18.297699,18.297699,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,632.13306,1.11368145e-05,0.0,80.62108,24.99943,21.96024,30.000002,0.088620074,39.255665,241.30402,88.552826,0.0,80.62108,0.11375519,0.0,77.251144,8.330017
20142,20648520.0,0.0,22.858307,24.115295,22.50116,22.392761,22.56485,22.60431,18.29779,18.29773,18.29773,18.29773,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,630.34283,1.11121835e-05,0.0,80.62112,24.999437,21.96174,30.000002,0.08861637,39.253563,241.304,88.55283,0.0,80.62112,0.11375519,0.0,77.251175,8.330017
20143,20648580.0,0.0,22.845886,24.070343,22.497955,22.388641,22.5625,22.601654,18.297852,18.29779,18.29779,18.29776,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,628.59467,1.1088028e-05,0.0,80.621155,24.999445,21.963228,30.000002,0.08861269,39.25148,241.304,88.55283,0.0,80.621155,0.1137552,0.0,77.251205,8.330017
20144,20648640.0,0.0,22.833954,24.027344,22.494781,22.384583,22.56018,22.59903,18.297913,18.297821,18.297821,18.297821,0.0,0.0320848,0.0320848,0.049585596,25.0,18.300018,0.0,0.0,0.0,626.91516,1.1064831e-05,0.0,80.621185,24.999453,21.964687,30.000002,0.088609084,39.24944,241.30399,88.55284,0.0,80.621185,0.1137552,0.0,77.25124,8.330017
20145,20648700.0,0.0,22.822693,23.986359,22.491638,22.380524,22.557861,22.596405,18.297974,18.297882,18.297882,18.297882,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,625.331,1.1042932e-05,0.0,80.62122,24.99946,21.966106,30.000002,0.08860557,39.24745,241.30397,88.55285,0.0,80.62122,0.1137552,0.0,77.251274,8.330017
20146,20648760.0,0.0,22.81137,23.94754,22.488373,22.376312,22.555511,22.59375,18.298035,18.297943,18.297943,18.297943,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,623.73114,1.1020743e-05,0.0,80.621254,24.999468,21.96753,30.000002,0.08860204,39.245457,241.30397,88.55286,0.0,80.621254,0.11375521,0.0,77.25131,8.330017
20147,20648820.0,0.0,22.800812,23.91098,22.485168,22.372131,22.553192,22.591095,18.298096,18.298004,18.298004,18.298004,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,622.232,1.0999864e-05,0.0,80.62129,24.999475,21.96893,30.000002,0.08859858,39.2435,241.30396,88.55286,0.0,80.62129,0.11375521,0.0,77.25134,8.330017
20148,20648880.0,0.0,22.791077,23.876862,22.481964,22.367981,22.550903,22.58847,18.298187,18.298065,18.298065,18.298065,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,620.85004,1.0980632e-05,0.0,80.62132,24.999483,21.970291,30.000002,0.08859522,39.241592,241.30396,88.552864,0.0,80.62132,0.11375521,0.0,77.251366,8.330017
20149,20648940.0,0.0,22.781311,23.845276,22.47876,22.36383,22.548584,22.585846,18.298248,18.298126,18.298126,18.298126,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,619.4543,1.096111e-05,0.0,80.62135,24.99949,21.971657,30.000002,0.08859184,39.23968,241.30394,88.55287,0.0,80.62135,0.113755226,0.0,77.251396,8.330017
20150,20649000.0,0.0,22.77246,23.816315,22.475586,22.35971,22.546295,22.583221,18.29834,18.298218,18.298218,18.298187,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,618.1817,1.0943239e-05,0.0,80.62138,24.999498,21.972998,30.000002,0.08858852,39.237804,241.30394,88.55287,0.0,80.62138,0.113755226,0.0,77.251434,8.330017
20151,20649060.0,0.0,22.7641,23.790161,22.47232,22.355469,22.544006,22.580566,18.298462,18.29831,18.29831,18.298279,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,616.97394,1.092621e-05,0.0,80.621414,24.999504,21.974327,30.000002,0.08858523,39.23594,241.30392,88.55288,0.0,80.621414,0.113755226,0.0,77.251465,8.330017
20152,20649120.0,0.0,22.75644,23.766907,22.469086,22.351196,22.541718,22.577911,18.298553,18.2984,18.2984,18.29837,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,615.8595,1.0910474e-05,0.0,80.621445,24.999512,21.975637,30.000002,0.08858199,39.234108,241.30391,88.55289,0.0,80.621445,0.11375523,0.0,77.251495,8.330017
20153,20649180.0,0.0,22.749481,23.746643,22.46585,22.346985,22.539429,22.575287,18.298676,18.298492,18.298492,18.298462,0.0,0.03208481,0.03208481,0.04958561,25.0,18.300018,0.0,0.0,0.0,614.851,1.08962595e-05,0.0,80.62148,24.999517,21.976923,30.000002,0.088578805,39.232307,241.30391,88.55289,0.0,80.62148,0.11375523,0.0,77.251526,8.330017
20154,20649240.0,0.0,22.74356,23.729553,22.462646,22.342834,22.53717,22.572662,18.298767,18.298584,18.298584,18.298584,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,613.9904,1.0884087e-05,0.0,80.62151,24.999525,21.978172,30.000002,0.088575706,39.230556,241.3039,88.552895,0.0,80.62151,0.11375523,0.0,77.25155,8.330017
20155,20649300.0,0.0,22.73761,23.715729,22.459473,22.338654,22.534912,22.570038,18.298859,18.298676,18.298676,18.298676,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,613.1099,1.08715385e-05,0.0,80.62154,24.99953,21.979427,30.000002,0.08857261,39.2288,241.3039,88.5529,0.0,80.62154,0.11375523,0.0,77.25158,8.330017
20156,20649360.0,0.0,22.732758,23.705322,22.456207,22.33432,22.532654,22.567383,18.29898,18.298798,18.298798,18.298767,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,612.3656,1.0860732e-05,0.0,80.62157,24.999538,21.980667,30.000002,0.08856954,39.227066,241.30388,88.5529,0.0,80.62157,0.11375525,0.0,77.25161,8.330017
20157,20649420.0,0.0,22.72873,23.698395,22.452942,22.330048,22.530396,22.564758,18.299103,18.29892,18.29892,18.29889,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,611.75085,1.0851869e-05,0.0,80.6216,24.999544,21.981882,30.000002,0.08856653,39.22537,241.30388,88.55291,0.0,80.6216,0.11375525,0.0,77.25163,8.330017
20158,20649480.0,0.0,22.725433,23.69513,22.449707,22.325775,22.528137,22.562103,18.299225,18.299042,18.299042,18.299011,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,611.2227,1.0844069e-05,0.0,80.62163,24.99955,21.983086,30.000002,0.08856355,39.22368,241.30386,88.55291,0.0,80.62163,0.11375525,0.0,77.25166,8.330017
20159,20649540.0,0.0,22.723053,23.695618,22.446472,22.321533,22.52591,22.55951,18.299377,18.299164,18.299164,18.299133,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,610.8335,1.0838295e-05,0.0,80.62165,24.999557,21.984268,30.000002,0.08856062,39.222027,241.30386,88.55292,0.0,80.62165,0.11375525,0.0,77.25169,8.330017
20160,20649600.0,0.0,22.721802,23.69989,22.44336,22.317413,22.523712,22.556946,18.299469,18.299286,18.299286,18.299255,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,610.6114,1.0834904e-05,0.0,80.62168,24.999563,21.985397,30.000002,0.088557824,39.220444,241.30385,88.552925,0.0,80.62168,0.11375526,0.0,77.25172,8.330017
20161,20649660.0,0.0,22.475769,23.706787,22.44757,22.331146,22.533386,22.565674,18.366516,18.297272,18.297272,18.29663,0.0,0.0003349997,0.0003349997,0.00046840275,56.666668,18.300018,0.0,0.0,0.0,10.656851,9.54197e-21,0.0,25.588522,22.46473,6.104579e-07,30.000002,0.0011381273,70.0,2.04635,54.12783,0.0,25.588522,0.0011548453,0.0,23.046478,8.330017
20162,20649720.0,0.0,22.478577,23.714386,22.454132,22.348114,22.545471,22.576721,18.36856,18.30014,18.30014,18.298615,0.0,0.00113185,0.00113185,0.0013320573,88.333336,18.300018,0.0,0.0,0.0,4.856984,9.54197e-21,0.0,34.576553,32.4978,-5.696463e-06,30.000002,0.0035936844,70.00001,11.826747,59.29515,0.0,34.576553,0.0036184809,0.0,30.209509,8.330017
20163,20649780.0,0.0,22.49411,23.722778,22.484253,22.364105,22.55655,22.586823,18.475922,18.31662,18.31662,18.310028,0.0,0.005306752,0.005306752,0.005543099,120.0,18.300018,0.0,0.0,0.0,20.058163,9.54197e-21,0.0,47.785576,44.14235,-1.713525e-06,30.000002,0.016140962,70.00001,73.13456,68.45806,0.0,47.785576,0.016173936,0.0,42.1182,8.330017
20164,20649840.0,9.0,22.507294,23.731934,22.506805,22.377228,22.564789,22.594238,19.291382,18.418915,18.418915,18.369751,0.0,0.013166082,0.013166082,0.0144668305,120.0,18.300018,0.0,0.0,0.0,51.158478,9.54197e-21,0.0,57.237762,46.728897,-4.4999277e-10,30.000002,0.040781885,70.0,213.44931,77.628235,0.0,57.237762,0.04079882,0.0,51.89812,8.330017
20165,20649900.0,9.0,22.50824,23.741852,22.507965,22.386353,22.570099,22.598877,20.310272,18.818176,18.818176,18.64743,0.0,0.01996128,0.01996128,0.02514904,120.0,18.300018,0.0,0.0,0.0,63.17367,9.54197e-21,0.0,62.715744,45.522125,-7.0962973e-13,30.000002,0.065050445,70.0,243.29755,84.85605,0.0,62.715744,0.065070435,0.0,58.52301,8.330017
20166,20649960.0,9.0,22.50769,23.752472,22.507385,22.391846,22.573761,22.60196,19.885895,19.396759,19.396759,19.150482,0.0,0.024749642,0.024749642,0.034467917,120.0,18.300018,0.0,0.0,0.0,526.6069,1.1968026e-05,0.0,65.86197,46.13245,1.9258859e-17,30.000002,0.0839455,70.0,242.17294,91.23885,0.0,65.86197,0.08397131,0.0,62.39356,8.330017
20167,20650020.0,2.0,22.507751,23.763794,22.507446,22.39508,22.576324,22.604065,18.937378,19.253906,19.253906,19.118835,0.0,0.028220804,0.028220804,0.041570336,120.0,18.300018,0.0,0.0,0.0,497.273,9.955778e-06,0.0,67.47117,49.689747,-1.4830837e-22,30.000002,0.09799273,70.0,241.02573,97.70522,0.0,67.47117,0.09802182,0.0,64.31534,8.330017
20168,20650080.0,2.0,22.506958,23.775787,22.506653,22.3956,22.57721,22.604523,18.520447,19.010162,19.010162,18.958527,0.0,0.030722106,0.030722106,0.04666223,120.0,18.300018,0.0,0.0,0.0,537.3001,9.777285e-06,0.0,67.95679,55.92199,-4.57021e-28,30.000002,0.10809128,70.0,240.02287,104.4936,0.0,67.95679,0.108120985,0.0,64.9029,8.330017
20169,20650140.0,2.0,22.504944,23.788422,22.50467,22.393585,22.576416,22.603394,18.415894,18.76947,18.76947,18.76532,0.0,0.032472603,0.032472603,0.05001132,120.0,18.300018,0.0,0.0,0.0,581.23236,1.0542455e-05,0.0,67.651085,64.08147,1.9013845e-30,30.000002,0.114946075,70.0,239.26529,111.41967,0.0,67.651085,0.1149741,0.0,64.626526,8.330017
20170,20650200.0,0.0,22.501709,23.801697,22.501404,22.389587,22.57431,22.601013,18.365631,18.595367,18.595367,18.611145,0.0,0.03378952,0.03378952,0.052366965,126.666664,18.300018,0.0,0.0,0.0,607.42993,1.0963329e-05,0.0,66.781166,74.605736,-4.6570166e-34,30.000002,0.119937256,70.0,238.71507,119.16302,0.0,66.781166,0.11996877,0.0,63.803936,8.330017
20171,20650260.0,0.0,22.497162,23.815521,22.496857,22.38382,22.570953,22.597534,18.337952,18.484192,18.484192,18.50467,0.0,0.034571167,0.034571167,0.05374244,133.33333,18.300018,0.0,0.0,0.0,623.57837,1.1229122e-05,0.0,65.51904,86.89124,-4.3006868e-36,30.000002,0.12288041,70.0,238.44035,127.25459,0.0,65.51904,0.12291023,0.0,62.610508,8.330017
20172,20650320.0,0.0,22.491943,23.829956,22.491638,22.377167,22.567047,22.593506,18.32016,18.415161,18.415161,18.434021,0.0,0.034897853,0.034897853,0.054342974,140.0,18.300018,0.0,0.0,0.0,631.013,1.1353683e-05,0.0,64.11788,99.91071,-1.7765242e-38,30.000002,0.12413721,70.0,238.4301,135.15582,0.0,64.11788,0.12416444,0.0,61.277496,8.330017
20173,20650380.0,0.0,22.48639,23.84491,22.486206,22.370148,22.562927,22.589294,18.30304,18.369995,18.369995,18.385529,0.0,0.034613874,0.034613874,0.05392981,136.0,18.300018,0.0,0.0,0.0,627.8805,1.1293751e-05,0.0,62.819366,110.17939,-3.1529e-41,30.000002,0.12316104,70.0,238.54327,140.5896,0.0,62.819366,0.12317526,0.0,60.026287,8.330017
20174,20650440.0,0.0,22.480988,23.860382,22.480896,22.36322,22.558868,22.585144,18.291748,18.338165,18.338165,18.350403,0.0,0.034143683,0.034143683,0.053174265,132.0,18.300018,0.0,0.0,0.0,619.0447,1.1126111e-05,0.0,61.81931,117.22676,-4.2e-43,30.000002,0.12146525,70.0,238.64053,143.86742,0.0,61.81931,0.12147275,0.0,59.043808,8.330017
20175,20650500.0,0.0,22.47583,23.876343,22.475769,22.356506,22.554962,22.581116,18.286469,18.316864,18.316864,18.326172,0.0,0.03362822,0.03362822,0.0523098,128.0,18.300018,0.0,0.0,0.0,608.73706,1.0936386e-05,0.0,61.083378,121.53615,0.0,30.000002,0.11956985,70.0,238.6812,145.49442,0.0,61.083378,0.1195723,0.0,58.31016,8.330017
20176,20650560.0,0.0,22.471039,23.892792,22.471039,22.350311,22.55127,22.577362,18.285034,18.303162,18.303162,18.309967,0.0,0.033146843,0.033146843,0.051474255,124.0,18.300018,0.0,0.0,0.0,598.7049,1.0754655e-05,0.0,60.586594,123.53338,0.0,30.000002,0.11777127,70.0,238.6678,145.85693,0.0,60.586594,0.117770016,0.0,57.810326,8.330017
20177,20650620.0,0.0,22.466583,23.909668,22.466583,22.344452,22.54779,22.573761,18.285645,18.29486,18.29486,18.299622,0.0,0.032728452,0.032728452,0.05073233,120.0,18.300018,0.0,0.0,0.0,589.71844,1.05933805e-05,0.0,60.290382,123.72151,0.0,30.000002,0.11619182,70.0,238.6197,145.30394,0.0,60.290382,0.11618786,0.0,57.51202,8.330017
20178,20650680.0,0.0,22.46231,23.926971,22.46231,22.338867,22.544464,22.570343,18.287292,18.290344,18.290344,18.293488,0.0,0.03237929,0.03237929,0.0501061,116.0,18.300018,0.0,0.0,0.0,582.0578,1.0457299e-05,0.0,60.16013,122.53613,0.0,30.000002,0.114866674,70.0,238.557,144.10089,0.0,60.16013,0.11486095,0.0,57.382042,8.330017
20179,20650740.0,0.0,22.458221,23.944672,22.458221,22.333527,22.54129,22.567047,18.289276,18.28833,18.28833,18.290222,0.0,0.032096293,0.032096293,0.049596373,112.0,18.300018,0.0,0.0,0.0,575.7315,1.0345901e-05,0.0,60.163956,120.35639,0.0,30.000002,0.1137906,70.0,238.49593,142.45801,0.0,60.163956,0.11378381,0.0,57.388393,8.330017
20180,20650800.0,0.0,22.454315,23.962738,22.454315,22.3284,22.538239,22.563873,18.291199,18.28778,18.28778,18.288757,0.0,0.03187098,0.03187098,0.049190756,108.0,18.300018,0.0,0.0,0.0,570.5974,1.0256172e-05,0.0,60.271675,117.50866,0.0,30.000002,0.11293391,70.0,238.4472,140.54228,0.0,60.271675,0.112926394,0.0,57.50015,8.330017
20181,20650860.0,0.0,22.450653,23.98114,22.450653,22.32373,22.53537,22.560913,18.292908,18.288086,18.288086,18.288391,0.0,0.031693775,0.031693775,0.04887307,104.0,18.300018,0.0,0.0,0.0,566.4854,1.0184746e-05,0.0,60.462475,114.19951,0.0,30.000002,0.112261556,70.0,238.4161,138.45103,0.0,60.462475,0.11225368,0.0,57.695778,8.330017
20182,20650920.0,0.0,22.447144,23.999878,22.447144,22.319183,22.532623,22.558044,18.294312,18.288788,18.288788,18.288635,0.0,0.031554665,0.031554665,0.04862516,100.0,18.300018,0.0,0.0,0.0,563.18646,1.0127868e-05,0.0,60.7174,110.60038,0.0,30.000002,0.111735195,70.0,238.40501,136.2606,0.0,60.7174,0.11172711,0.0,57.955647,8.330017
20183,20650980.0,0.0,22.443695,24.01889,22.443695,22.314789,22.529907,22.555237,18.29544,18.289612,18.289612,18.289154,0.0,0.03144385,0.03144385,0.048428748,96.0,18.300018,0.0,0.0,0.0,560.48676,1.0081625e-05,0.0,61.020763,106.83536,0.0,30.000002,0.11131681,70.0,238.41423,134.02191,0.0,61.020763,0.111308604,0.0,58.263676,8.330017
20184,20651040.0,0.0,22.440308,24.038177,22.440308,22.310486,22.527283,22.55249,18.296326,18.290466,18.290466,18.289795,0.0,0.031354666,0.031354666,0.048272062,92.0,18.300018,0.0,0.0,0.0,558.25244,1.0043613e-05,0.0,61.364574,102.96644,0.0,30.000002,0.11098141,70.0,238.44315,131.75752,0.0,61.364574,0.11097315,0.0,58.611607,8.330017
20185,20651100.0,0.0,22.436981,24.057709,22.436981,22.306274,22.524689,22.549774,18.296936,18.29123,18.29123,18.290466,0.0,0.031285435,0.031285435,0.048153482,88.0,18.300018,0.0,0.0,0.0,556.44965,1.0013179e-05,0.0,61.748802,99.01607,0.0,30.000002,0.110724054,70.0,238.49078,129.47636,0.0,61.748802,0.11071545,0.0,58.998756,8.330017
20186,20651160.0,0.0,22.433868,24.077484,22.433868,22.302338,22.522217,22.54721,18.297363,18.29184,18.29184,18.291077,0.0,0.031225037,0.031225037,0.048051823,84.0,18.300018,0.0,0.0,0.0,554.8642,9.986442e-06,0.0,62.159927,95.05874,0.0,30.000002,0.11050149,70.0,238.55591,127.20208,0.0,62.159927,0.11049292,0.0,59.411156,8.330017
20187,20651220.0,0.0,22.430786,24.097412,22.430786,22.298462,22.519775,22.544678,18.297668,18.292328,18.292328,18.291534,0.0,0.031175235,0.031175235,0.0479696,80.0,18.300018,0.0,0.0,0.0,553.4929,9.963433e-06,0.0,62.601727,91.09096,0.0,30.000002,0.11031733,70.0,238.63736,124.9329,0.0,62.601727,0.11030736,0.0,59.85188,8.330017
20188,20651280.0,0.0,22.427734,24.117523,22.427734,22.294647,22.517365,22.542175,18.297852,18.292755,18.292755,18.291931,0.0,0.031121466,0.031121466,0.047881894,76.0,18.300018,0.0,0.0,0.0,552.1145,9.940231e-06,0.0,63.059624,87.16429,0.0,30.000002,0.11012426,70.0,238.73419,122.68099,0.0,63.059624,0.11011579,0.0,60.307205,8.330017
20189,20651340.0,0.0,22.424744,24.137787,22.424744,22.290894,22.515015,22.539703,18.297974,18.29303,18.29303,18.292236,0.0,0.031073777,0.031073777,0.047805194,72.0,18.300018,0.0,0.0,0.0,550.8214,9.91842e-06,0.0,63.548134,83.236755,0.0,30.000002,0.10994944,70.0,238.84569,120.430954,0.0,63.548134,0.10993945,0.0,60.790146,8.330017
20190,20651400.0,0.0,22.421783,24.158142,22.421783,22.287231,22.512665,22.537262,18.298035,18.293213,18.293213,18.29245,0.0,0.031024026,0.031024026,0.047725793,68.0,18.300018,0.0,0.0,0.0,549.52136,9.89645e-06,0.0,64.06028,79.33636,0.0,30.000002,0.109768294,70.0,238.97096,118.19059,0.0,64.06028,0.10975728,0.0,61.294277,8.330017
20191,20651460.0,0.0,22.418945,24.17862,22.418945,22.283722,22.510406,22.534912,18.297974,18.293365,18.293365,18.292603,0.0,0.030965915,0.030965915,0.04762984,64.0,18.300018,0.0,0.0,0.0,548.1288,9.872649e-06,0.0,64.59061,75.48539,0.0,30.000002,0.109560855,70.0,239.10919,115.96656,0.0,64.59061,0.109552436,0.0,61.815315,8.330017
20192,20651520.0,0.0,22.416199,24.199158,22.416199,22.280304,22.508179,22.532593,18.297913,18.293427,18.293427,18.292664,0.0,0.030914133,0.030914133,0.047544107,60.0,18.300018,0.0,0.0,0.0,546.68274,9.847763e-06,0.0,65.15829,71.64438,0.0,30.000002,0.10934456,70.0,239.26053,113.73677,0.0,65.15829,0.10932363,0.0,62.371902,8.330017
20193,20651580.0,0.0,22.413483,24.219727,22.413483,22.276947,22.505981,22.530334,18.297821,18.293427,18.293427,18.292694,0.0,0.030853115,0.030853115,0.047440317,56.0,18.300018,0.0,0.0,0.0,545.18933,9.822003e-06,0.0,65.75596,67.81571,0.0,30.000002,0.10911607,70.0,239.42406,111.511185,0.0,65.75596,0.10909469,0.0,62.957405,8.330017
20194,20651640.0,0.0,22.410797,24.240326,22.410797,22.27362,22.503815,22.528076,18.297668,18.293396,18.293396,18.292694,0.0,0.030775325,0.030775325,0.04730481,52.0,18.300018,0.0,0.0,0.0,543.5737,9.794011e-06,0.0,66.37612,64.03391,0.0,30.000002,0.10885439,70.0,239.59903,109.30253,0.0,66.37612,0.108845934,0.0,63.564808,8.330017
20195,20651700.0,0.0,22.408203,24.260895,22.408203,22.270416,22.501709,22.525879,18.297455,18.293304,18.293304,18.292603,0.0,0.0307066,0.0307066,0.04718772,48.0,18.300018,0.0,0.0,0.0,541.7874,9.7627235e-06,0.0,67.04672,60.27102,0.0,30.000002,0.10856238,70.0,239.78693,107.08268,0.0,67.04672,0.10853937,0.0,64.22142,8.330017
20196,20651760.0,0.0,22.405731,24.281464,22.405731,22.267365,22.499664,22.523773,18.297241,18.293182,18.293182,18.292511,0.0,0.030610802,0.030610802,0.04701962,44.0,18.300018,0.0,0.0,0.0,539.89355,9.72947e-06,0.0,67.74534,56.539806,0.0,30.000002,0.10823988,70.0,239.98526,104.87841,0.0,67.74534,0.108231366,0.0,64.90542,8.330017
20197,20651820.0,0.0,22.40332,24.301971,22.40332,22.264404,22.49765,22.521698,18.296906,18.293,18.293,18.292328,0.0,0.0305111,0.0305111,0.04684601,40.0,18.300018,0.0,0.0,0.0,537.75336,9.691524e-06,0.0,68.492165,52.8519,0.0,30.000002,0.1078667,70.0,240.19527,102.67551,0.0,68.492165,0.1078581,0.0,65.636734,8.330017
20198,20651880.0,0.0,22.40097,24.322388,22.40097,22.261566,22.495728,22.519684,18.29663,18.292755,18.292755,18.292114,0.0,0.03040104,0.03040104,0.04665455,36.0,18.300018,0.0,0.0,0.0,535.42554,9.650195e-06,0.0,69.296364,49.18299,0.0,30.000002,0.10745265,70.0,240.41669,100.468864,0.0,69.296364,0.107443266,0.0,66.42422,8.330017
20199,20651940.0,0.0,22.398682,24.342682,22.398712,22.25879,22.493835,22.51773,18.296204,18.29248,18.29248,18.29187,0.0,0.030272054,0.030272054,0.04642922,32.0,18.300018,0.0,0.0,0.0,532.8264,9.60389e-06,0.0,70.15232,45.568874,0.0,30.000002,0.10697572,70.0,240.64847,98.27331,0.0,70.15232,0.10696792,0.0,67.26251,8.330017
20200,20652000.0,0.0,22.396515,24.362854,22.396515,22.256104,22.491974,22.515808,18.29657,18.29245,18.29245,18.29181,0.0,0.03018799,0.03018799,0.04628968,29.666666,18.300018,0.0,0.0,0.0,530.698,9.565399e-06,0.0,71.053215,42.23772,0.0,30.000002,0.106666,70.0,240.86028,96.29036,0.0,71.053215,0.10665946,0.0,68.143776,8.330017
20201,20652060.0,0.0,22.394379,24.382874,22.394379,22.253601,22.490204,22.513977,18.297424,18.292877,18.292877,18.292236,0.0,0.03011897,0.03011897,0.04617479,27.333334,18.300018,0.0,0.0,0.0,529.2238,9.541369e-06,0.0,71.98013,39.155563,0.0,30.000002,0.10641307,70.0,241.05939,94.46484,0.0,71.98013,0.10640685,0.0,69.048225,8.330017
20202,20652120.0,0.0,22.392334,24.40271,22.392334,22.25113,22.488464,22.512146,18.297577,18.293396,18.293396,18.292725,0.0,0.030050542,0.030050542,0.046060305,25.0,18.300018,0.0,0.0,0.0,527.67804,9.51414e-06,0.0,72.9376,36.261993,0.0,30.000002,0.10616172,70.0,241.25174,92.74581,0.0,72.9376,0.10615625,0.0,69.981476,8.330017
20203,20652180.0,0.0,22.390259,24.422333,22.390259,22.248718,22.486725,22.510376,18.299072,18.29422,18.29422,18.293518,0.0,0.030074654,0.030074654,0.046117518,25.0,18.300018,0.0,0.0,0.0,527.3899,9.509694e-06,0.0,73.902306,33.809425,0.0,30.000002,0.106267,70.0,241.39383,91.38501,0.0,73.902306,0.10626328,0.0,70.91893,8.330017
20204,20652240.0,0.0,22.388153,24.441742,22.388153,22.246246,22.484985,22.508575,18.301025,18.295685,18.295685,18.294922,0.0,0.030143298,0.030143298,0.04624914,25.0,18.300018,0.0,0.0,0.0,528.4206,9.532328e-06,0.0,74.821945,31.759995,0.0,30.000002,0.10654047,70.0,241.50003,90.30182,0.0,74.821945,0.10653857,0.0,71.80791,8.330017
20205,20652300.0,0.0,22.386047,24.460876,22.386017,22.243744,22.483215,22.506744,18.302155,18.297302,18.297302,18.29654,0.0,0.030242044,0.030242044,0.046431266,25.0,18.300018,0.0,0.0,0.0,529.94006,9.562023e-06,0.0,75.69114,30.037474,0.0,30.000002,0.1069174,70.0,241.57884,89.43278,0.0,75.69114,0.10691561,0.0,72.64465,8.330017
20206,20652360.0,0.0,22.38385,24.479736,22.38385,22.241241,22.481415,22.504913,18.302887,18.298828,18.298828,18.298096,0.0,0.030370418,0.030370418,0.046663057,25.0,18.300018,0.0,0.0,0.0,531.9693,9.600418e-06,0.0,76.492294,28.630606,0.0,30.000002,0.10740167,70.0,241.62993,88.77346,0.0,76.492294,0.10739999,0.0,73.412186,8.330017
20207,20652420.0,0.0,22.381653,24.498291,22.381622,22.238678,22.479553,22.503021,18.303406,18.300049,18.300049,18.299377,0.0,0.03051062,0.03051062,0.046912663,25.0,18.300018,0.0,0.0,0.0,534.2758,9.644016e-06,0.0,77.21947,27.476637,0.0,30.000002,0.10793124,70.0,241.66156,88.27014,0.0,77.21947,0.107930064,0.0,74.10578,8.330017
20208,20652480.0,0.0,22.379303,24.51648,22.379364,22.235992,22.477661,22.501099,18.30371,18.301086,18.301086,18.300476,0.0,0.030653458,0.030653458,0.04716493,25.0,18.300018,0.0,0.0,0.0,536.63586,9.6884805e-06,0.0,77.88898,26.498411,0.0,30.000002,0.10846964,70.0,241.68129,87.868256,0.0,77.88898,0.10846893,0.0,74.7423,8.330017
20209,20652540.0,0.0,22.376984,24.534363,22.376984,22.233246,22.475708,22.499115,18.303864,18.301819,18.301819,18.30133,0.0,0.030801408,0.030801408,0.04742402,25.0,18.300018,0.0,0.0,0.0,539.0659,9.733957e-06,0.0,78.4829,25.710155,0.0,30.000002,0.10902519,70.0,241.68747,87.57891,0.0,78.4829,0.10902484,0.0,75.30439,8.330017
20210,20652600.0,0.0,22.374573,24.551819,22.374573,22.230377,22.473663,22.49707,18.303925,18.302368,18.302368,18.301971,0.0,0.030949349,0.030949349,0.047681175,25.0,18.300018,0.0,0.0,0.0,541.49146,9.779401e-06,0.0,79.0004,25.084496,0.0,30.000002,0.1095781,70.0,241.68336,87.38105,0.0,79.0004,0.10957803,0.0,75.79184,8.330017
20211,20652660.0,0.0,22.372131,24.568878,22.372131,22.22754,22.471619,22.494995,18.303894,18.302765,18.302765,18.30243,0.0,0.031094052,0.031094052,0.047931217,25.0,18.300018,0.0,0.0,0.0,543.85223,9.823596e-06,0.0,79.45553,24.578413,0.0,30.000002,0.11011797,70.0,241.67252,87.2473,0.0,79.45553,0.110118136,0.0,76.218796,8.330017
20212,20652720.0,0.0,22.369629,24.58551,22.369629,22.22461,22.469482,22.49289,18.303772,18.30304,18.30304,18.302765,0.0,0.031234706,0.031234706,0.04817299,25.0,18.300018,0.0,0.0,0.0,546.1318,9.8662895e-06,0.0,79.85592,24.168707,0.0,30.000002,0.110641375,70.0,241.6567,87.16359,0.0,79.85592,0.11064174,0.0,76.592896,8.330017
20213,20652780.0,0.0,22.367096,24.601685,22.367065,22.221588,22.467316,22.490753,18.30362,18.303162,18.303162,18.302979,0.0,0.03136922,0.03136922,0.04840297,25.0,18.300018,0.0,0.0,0.0,548.2842,9.906667e-06,0.0,80.19329,23.857658,0.0,30.000002,0.111140594,70.0,241.6364,87.12926,0.0,80.19329,0.1111411,0.0,76.90646,8.330017
20214,20652840.0,0.0,22.364471,24.617401,22.364471,22.218506,22.465118,22.488556,18.303406,18.303223,18.303223,18.3031,0.0,0.031494547,0.031494547,0.04861608,25.0,18.300018,0.0,0.0,0.0,550.27704,9.944149e-06,0.0,80.47396,23.625383,0.0,30.000002,0.111608304,70.0,241.61353,87.130905,0.0,80.47396,0.11160891,0.0,77.16599,8.330017
20215,20652900.0,0.0,22.361786,24.632568,22.361786,22.215363,22.46283,22.486298,18.303162,18.303162,18.303162,18.3031,0.0,0.031613477,0.031613477,0.048817378,25.0,18.300018,0.0,0.0,0.0,552.09735,9.978535e-06,0.0,80.68549,23.489508,0.0,30.000002,0.11204339,70.0,241.5871,87.17862,0.0,80.68549,0.11204407,0.0,77.35948,8.330017
20216,20652960.0,0.0,22.359161,24.647217,22.35913,22.21225,22.460571,22.48404,18.302917,18.30307,18.30307,18.303009,0.0,0.03172332,0.03172332,0.049002282,25.0,18.300018,0.0,0.0,0.0,553.77203,1.0010228e-05,0.0,80.85475,23.404215,0.0,30.000002,0.11244808,70.0,241.55986,87.24667,0.0,80.85475,0.11244883,0.0,77.51297,8.330017
20217,20653020.0,0.0,22.356445,24.661316,22.356445,22.209076,22.458252,22.48175,18.302612,18.302917,18.302917,18.302887,0.0,0.031822637,0.031822637,0.04916875,25.0,18.300018,0.0,0.0,0.0,555.24817,1.00383195e-05,0.0,80.978035,23.37115,0.0,30.000002,0.11281327,70.0,241.53249,87.333466,0.0,80.978035,0.11281404,0.0,77.62319,8.330017
20218,20653080.0,0.0,22.35373,24.674835,22.353699,22.205872,22.455902,22.479462,18.302307,18.302704,18.302704,18.302704,0.0,0.031911258,0.031911258,0.049316656,25.0,18.300018,0.0,0.0,0.0,556.52203,1.00627585e-05,0.0,81.05843,23.384808,0.0,30.000002,0.11313847,70.0,241.50537,87.435745,0.0,81.05843,0.113139234,0.0,77.69313,8.330017
20219,20653140.0,0.0,22.350952,24.687744,22.350952,22.202606,22.453522,22.477112,18.301971,18.30246,18.30246,18.30249,0.0,0.0319888,0.0319888,0.049445562,25.0,18.300018,0.0,0.0,0.0,557.5875,1.00834195e-05,0.0,81.10327,23.43376,0.0,30.000002,0.11342252,70.0,241.47937,87.54659,0.0,81.10327,0.11342329,0.0,77.72985,8.330017
20220,20653200.0,0.0,22.348175,24.700012,22.348175,22.19931,22.45111,22.474731,18.301666,18.302216,18.302216,18.302277,0.0,0.03205575,0.03205575,0.049556453,25.0,18.300018,0.0,0.0,0.0,558.453,1.0100451e-05,0.0,81.12042,23.507364,0.0,30.000002,0.11366705,70.0,241.45503,87.660355,0.0,81.12042,0.113667905,0.0,77.74087,8.330017
20221,20653260.0,0.0,22.345428,24.711945,22.345398,22.196075,22.44873,22.472412,18.30133,18.30191,18.30191,18.302002,0.0,0.032109734,0.032109734,0.049645487,25.0,18.300018,0.0,0.0,0.0,559.08234,1.01131745e-05,0.0,81.10264,23.6131,0.0,30.000002,0.11386446,70.0,241.43251,87.7791,0.0,81.10264,0.11386516,0.0,77.719376,8.330017
20222,20653320.0,0.0,22.342651,24.723877,22.34262,22.19281,22.44632,22.470032,18.301025,18.301636,18.301636,18.301727,0.0,0.032150514,0.032150514,0.0497123,25.0,18.300018,0.0,0.0,0.0,559.46735,1.0121471e-05,0.0,81.060394,23.735668,0.0,30.000002,0.114012875,70.0,241.41292,87.89347,0.0,81.060394,0.11401351,0.0,77.67537,8.330017
20223,20653380.0,0.0,22.339874,24.73581,22.339844,22.189514,22.443909,22.467682,18.30075,18.301361,18.301361,18.301453,0.0,0.032182436,0.032182436,0.049764223,25.0,18.300018,0.0,0.0,0.0,559.6877,1.0126786e-05,0.0,81.00536,23.864649,0.0,30.000002,0.11412866,70.0,241.39557,88.00213,0.0,81.00536,0.11412924,0.0,77.619736,8.330017
20224,20653440.0,0.0,22.337097,24.747711,22.337067,22.186249,22.441498,22.465302,18.300476,18.301086,18.301086,18.301178,0.0,0.0322088,0.0322088,0.049806826,25.0,18.300018,0.0,0.0,0.0,559.80566,1.0130245e-05,0.0,80.94338,23.996494,0.0,30.000002,0.11422412,70.0,241.37971,88.10658,0.0,80.94338,0.11422467,0.0,77.55782,8.330017
20225,20653500.0,0.0,22.33432,24.759613,22.33429,22.182983,22.439087,22.462921,18.300262,18.300812,18.300812,18.300903,0.0,0.03222521,0.03222521,0.04983281,25.0,18.300018,0.0,0.0,0.0,559.7383,1.0130348e-05,0.0,80.872154,24.12812,0.0,30.000002,0.11428292,70.0,241.36682,88.20026,0.0,80.872154,0.11428342,0.0,77.48775,8.330017
20226,20653560.0,0.0,22.331604,24.771484,22.331573,22.17978,22.436737,22.460602,18.300049,18.300568,18.300568,18.30066,0.0,0.032237217,0.032237217,0.049851436,25.0,18.300018,0.0,0.0,0.0,559.5946,1.0129026e-05,0.0,80.79819,24.258173,0.0,30.000002,0.11432565,70.0,241.35535,88.28835,0.0,80.79819,0.11432611,0.0,77.41534,8.330017
