,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20227,20653620.0,0.0,22.328888,24.783325,22.328888,22.176605,22.434357,22.458282,18.299835,18.300354,18.300354,18.300415,0.0,0.032244146,0.032244146,0.049861614,25.0,18.300018,0.0,0.0,0.0,559.3595,1.0126052e-05,0.0,80.72206,24.384705,0.0,30.000002,0.11434975,70.0,241.34561,88.36898,0.0,80.72206,0.11435015,0.0,77.34121,8.330017
20228,20653680.0,0.0,22.326202,24.795135,22.326172,22.173431,22.432007,22.455994,18.299683,18.30014,18.30014,18.300201,0.0,0.032245874,0.032245874,0.049863145,25.0,18.300018,0.0,0.0,0.0,559.0292,1.0121356e-05,0.0,80.64574,24.504492,0.0,30.000002,0.11435477,70.0,241.33781,88.44013,0.0,80.64574,0.11435513,0.0,77.26725,8.330017
20229,20653740.0,0.0,22.323517,24.806946,22.323486,22.170288,22.429657,22.453674,18.29953,18.299957,18.299957,18.300018,0.0,0.032243684,0.032243684,0.049858194,25.0,18.300018,0.0,0.0,0.0,558.628,1.0115379e-05,0.0,80.57187,24.615274,0.0,30.000002,0.11434563,70.0,241.33173,88.50191,0.0,80.57187,0.11434597,0.0,77.19593,8.330017
20230,20653800.0,0.0,22.320831,24.818695,22.320831,22.167175,22.427307,22.451385,18.299408,18.299774,18.299774,18.299866,0.0,0.032236658,0.032236658,0.049845234,25.0,18.300018,0.0,0.0,0.0,558.1367,1.01077685e-05,0.0,80.50024,24.715809,0.0,30.000002,0.11431846,70.0,241.32771,88.55245,0.0,80.50024,0.11431872,0.0,77.12711,8.330017
20231,20653860.0,0.0,22.318237,24.830414,22.318237,22.164124,22.425049,22.449127,18.299316,18.299652,18.299652,18.299713,0.0,0.032227375,0.032227375,0.049828563,25.0,18.300018,0.0,0.0,0.0,557.6093,1.0099462e-05,0.0,80.432495,24.807371,0.0,30.000002,0.114283256,70.0,241.3249,88.59543,0.0,80.432495,0.11428348,0.0,77.062195,8.330017
20232,20653920.0,0.0,22.315643,24.842102,22.315643,22.161102,22.42276,22.4469,18.299255,18.29953,18.29953,18.29956,0.0,0.032216154,0.032216154,0.049808748,25.0,18.300018,0.0,0.0,0.0,557.05005,1.0090584e-05,0.0,80.37032,24.887667,0.0,30.000002,0.11424101,70.0,241.32335,88.62979,0.0,80.37032,0.11424121,0.0,77.0028,8.330017
20233,20653980.0,0.0,22.31308,24.85376,22.31308,22.158112,22.420502,22.444702,18.299225,18.299438,18.299438,18.299469,0.0,0.032203406,0.032203406,0.049786467,25.0,18.300018,0.0,0.0,0.0,556.46497,1.0081245e-05,0.0,80.314095,24.95659,0.0,30.000002,0.11419324,70.0,241.32295,88.655914,0.0,80.314095,0.1141934,0.0,76.94925,8.330017
20234,20654040.0,0.0,22.310547,24.865356,22.310547,22.155151,22.418274,22.442474,18.299194,18.299347,18.299347,18.299377,0.0,0.032189947,0.032189947,0.049763106,25.0,18.300018,0.0,0.0,0.0,555.86835,1.0071696e-05,0.0,80.26435,25.014416,0.0,30.000002,0.11414298,70.0,241.32343,88.67484,0.0,80.26435,0.11414311,0.0,76.90202,8.330017
20235,20654100.0,0.0,22.308014,24.876923,22.308014,22.152222,22.416046,22.440277,18.299164,18.299286,18.299286,18.299316,0.0,0.03217642,0.03217642,0.04973973,25.0,18.300018,0.0,0.0,0.0,555.2725,1.0062159e-05,0.0,80.22102,25.062141,0.0,30.000002,0.11409262,70.0,241.32452,88.687874,0.0,80.22102,0.11409273,0.0,76.861015,8.330017
20236,20654160.0,0.0,22.305542,24.888428,22.305542,22.149353,22.41388,22.43814,18.299164,18.299255,18.299255,18.299286,0.0,0.032162722,0.032162722,0.049716204,25.0,18.300018,0.0,0.0,0.0,554.6782,1.0052616e-05,0.0,80.18534,25.097546,0.0,30.000002,0.11404161,70.0,241.32643,88.69355,0.0,80.18534,0.11404171,0.0,76.82741,8.330017
20237,20654220.0,0.0,22.303131,24.899872,22.303131,22.146545,22.411713,22.436035,18.299194,18.299255,18.299255,18.299255,0.0,0.03214988,0.03214988,0.049694236,25.0,18.300018,0.0,0.0,0.0,554.10486,1.00434545e-05,0.0,80.15779,25.121374,0.0,30.000002,0.11399395,70.0,241.32878,88.69347,0.0,80.15779,0.11399404,0.0,76.80163,8.330017
20238,20654280.0,0.0,22.30072,24.911255,22.30072,22.143768,22.409576,22.43393,18.299225,18.299255,18.299255,18.299255,0.0,0.032138936,0.032138936,0.049675625,25.0,18.300018,0.0,0.0,0.0,553.57043,1.0035002e-05,0.0,80.13997,25.132673,0.0,30.000002,0.113953434,70.0,241.33133,88.68819,0.0,80.13997,0.11395351,0.0,76.78513,8.330017
20239,20654340.0,0.0,22.29831,24.922607,22.29831,22.140991,22.40744,22.431854,18.299255,18.299255,18.299255,18.299255,0.0,0.03212764,0.03212764,0.049656384,25.0,18.300018,0.0,0.0,0.0,553.0295,1.00264215e-05,0.0,80.120735,25.145699,0.0,30.000002,0.113911614,70.0,241.33388,88.68353,0.0,80.120735,0.11391169,0.0,76.767296,8.330017
20240,20654400.0,0.0,22.295929,24.933868,22.295929,22.138245,22.405334,22.429749,18.299286,18.299255,18.299255,18.299255,0.0,0.03211774,0.03211774,0.04963959,25.0,18.300018,0.0,0.0,0.0,552.51666,1.00183515e-05,0.0,80.10767,25.151026,0.0,30.000002,0.113875,70.0,241.33647,88.67593,0.0,80.10767,0.113875076,0.0,76.75535,8.330017
20241,20654460.0,0.0,22.29361,24.945099,22.29361,22.13556,22.40326,22.427704,18.299316,18.299286,18.299286,18.299286,0.0,0.032108348,0.032108348,0.049623683,25.0,18.300018,0.0,0.0,0.0,552.0171,1.0010488e-05,0.0,80.096634,25.15393,0.0,30.000002,0.11384031,70.0,241.33907,88.66747,0.0,80.096634,0.113840386,0.0,76.745316,8.330017
20242,20654520.0,0.0,22.29129,24.956238,22.29129,22.132874,22.401184,22.42569,18.299347,18.299286,18.299286,18.299286,0.0,0.032100055,0.032100055,0.049609687,25.0,18.300018,0.0,0.0,0.0,551.54193,1.000307e-05,0.0,80.089516,25.152283,0.0,30.000002,0.11380973,70.0,241.34163,88.65758,0.0,80.089516,0.1138098,0.0,76.739006,8.330017
20243,20654580.0,0.0,22.28897,24.967316,22.28897,22.130219,22.39914,22.423645,18.299377,18.299316,18.299316,18.299316,0.0,0.032092877,0.032092877,0.04959761,25.0,18.300018,0.0,0.0,0.0,551.0895,9.996062e-06,0.0,80.08568,25.147118,0.0,30.000002,0.11378328,70.0,241.34406,88.64685,0.0,80.08568,0.11378335,0.0,76.7358,8.330017
20244,20654640.0,0.0,22.286682,24.978302,22.286682,22.127594,22.397095,22.42163,18.299408,18.299347,18.299347,18.299347,0.0,0.032086745,0.032086745,0.049587335,25.0,18.300018,0.0,0.0,0.0,550.6582,9.9894305e-06,0.0,80.08435,25.139582,0.0,30.000002,0.11376074,70.0,241.34633,88.63588,0.0,80.08435,0.113760814,0.0,76.734955,8.330017
20245,20654700.0,0.0,22.284393,24.989227,22.284393,22.125,22.39505,22.419647,18.299438,18.299377,18.299377,18.299377,0.0,0.032081705,0.032081705,0.049578935,25.0,18.300018,0.0,0.0,0.0,550.2489,9.983194e-06,0.0,80.085884,25.129177,0.0,30.000002,0.11374225,70.0,241.34845,88.624435,0.0,80.085884,0.11374232,0.0,76.7368,8.330017
20246,20654760.0,0.0,22.282166,25.000061,22.282166,22.122437,22.393066,22.417664,18.299469,18.299408,18.299408,18.299408,0.0,0.032077663,0.032077663,0.04957224,25.0,18.300018,0.0,0.0,0.0,549.8619,9.9773315e-06,0.0,80.08932,25.11731,0.0,30.000002,0.11372746,70.0,241.35037,88.61322,0.0,80.08932,0.11372755,0.0,76.74042,8.330017
20247,20654820.0,0.0,22.279938,25.010834,22.279938,22.119873,22.391083,22.41571,18.2995,18.299438,18.299438,18.299438,0.0,0.032074522,0.032074522,0.04956708,25.0,18.300018,0.0,0.0,0.0,549.49475,9.971828e-06,0.0,80.09414,25.10465,0.0,30.000002,0.11371602,70.0,241.35207,88.60252,0.0,80.09414,0.11371611,0.0,76.745316,8.330017
20248,20654880.0,0.0,22.27774,25.021515,22.27774,22.11737,22.3891,22.413757,18.29953,18.299469,18.299469,18.299469,0.0,0.032072235,0.032072235,0.049563367,25.0,18.300018,0.0,0.0,0.0,549.14557,9.966649e-06,0.0,80.10011,25.091494,0.0,30.000002,0.113707714,70.0,241.35355,88.59246,0.0,80.10011,0.11370781,0.0,76.75126,8.330017
20249,20654940.0,0.0,22.275543,25.032104,22.275543,22.114838,22.387115,22.411835,18.29956,18.2995,18.2995,18.2995,0.0,0.032070667,0.032070667,0.049560867,25.0,18.300018,0.0,0.0,0.0,548.8112,9.961729e-06,0.0,80.10675,25.078426,0.0,30.000002,0.11370207,70.0,241.3548,88.58322,0.0,80.10675,0.11370218,0.0,76.7578,8.330017
20250,20655000.0,0.0,22.273346,25.042603,22.273346,22.112366,22.385162,22.409882,18.299591,18.29953,18.29953,18.29953,0.0,0.032069676,0.032069676,0.04955934,25.0,18.300018,0.0,0.0,0.0,548.48883,9.957022e-06,0.0,80.11363,25.065866,0.0,30.000002,0.113698564,70.0,241.35585,88.574905,0.0,80.11363,0.113698676,0.0,76.764534,8.330017
20251,20655060.0,0.0,22.27121,25.052979,22.27121,22.109894,22.38321,22.40799,18.299622,18.29956,18.29956,18.29956,0.0,0.03206933,0.03206933,0.049558893,25.0,18.300018,0.0,0.0,0.0,548.18176,9.952563e-06,0.0,80.12094,25.053658,0.0,30.000002,0.11369742,70.0,241.3567,88.56748,0.0,80.12094,0.11369753,0.0,76.77164,8.330017
20252,20655120.0,0.0,22.269043,25.063293,22.269043,22.107452,22.381287,22.406097,18.299622,18.299591,18.299591,18.29956,0.0,0.032069426,0.032069426,0.049559187,25.0,18.300018,0.0,0.0,0.0,547.8853,9.948299e-06,0.0,80.12814,25.04231,0.0,30.000002,0.1136979,70.0,241.35736,88.561035,0.0,80.12814,0.11369801,0.0,76.77861,8.330017
20253,20655180.0,0.0,22.266937,25.073486,22.266937,22.105042,22.379364,22.404205,18.299652,18.299591,18.299591,18.299591,0.0,0.032069843,0.032069843,0.049560007,25.0,18.300018,0.0,0.0,0.0,547.5966,9.944167e-06,0.0,80.13503,25.031977,0.0,30.000002,0.113699555,70.0,241.35786,88.55551,0.0,80.13503,0.11369968,0.0,76.78525,8.330017
20254,20655240.0,0.0,22.264801,25.083588,22.264801,22.10263,22.377472,22.402313,18.299652,18.299622,18.299622,18.299622,0.0,0.032070633,0.032070633,0.04956145,25.0,18.300018,0.0,0.0,0.0,547.3169,9.940191e-06,0.0,80.14169,25.022608,0.0,30.000002,0.11370257,70.0,241.3582,88.55096,0.0,80.14169,0.1137027,0.0,76.79164,8.330017
20255,20655300.0,0.0,22.262695,25.093567,22.262695,22.10022,22.37555,22.400452,18.299652,18.299622,18.299622,18.299622,0.0,0.03207163,0.03207163,0.049563225,25.0,18.300018,0.0,0.0,0.0,547.0418,9.936298e-06,0.0,80.14786,25.014362,0.0,30.000002,0.11370635,70.0,241.35841,88.547264,0.0,80.14786,0.11370647,0.0,76.79752,8.330017
20256,20655360.0,0.0,22.26062,25.103455,22.26062,22.09787,22.373688,22.39862,18.299683,18.299652,18.299652,18.299652,0.0,0.032072794,0.032072794,0.049565274,25.0,18.300018,0.0,0.0,0.0,546.7729,9.932487e-06,0.0,80.15347,25.007246,0.0,30.000002,0.11371072,70.0,241.3585,88.54441,0.0,80.15347,0.11371084,0.0,76.80289,8.330017
20257,20655420.0,0.0,22.258545,25.11322,22.258545,22.09552,22.371796,22.396759,18.299683,18.299652,18.299652,18.299652,0.0,0.032074053,0.032074053,0.04956747,25.0,18.300018,0.0,0.0,0.0,546.50836,9.928755e-06,0.0,80.15849,25.001238,0.0,30.000002,0.11371544,70.0,241.35849,88.5423,0.0,80.15849,0.11371556,0.0,76.80765,8.330017
20258,20655480.0,0.0,22.25647,25.122894,22.25647,22.09317,22.369934,22.394928,18.299683,18.299652,18.299652,18.299652,0.0,0.03207535,0.03207535,0.049569715,25.0,18.300018,0.0,0.0,0.0,546.24585,9.9250565e-06,0.0,80.16288,24.99628,0.0,30.000002,0.11372028,70.0,241.35841,88.54083,0.0,80.16288,0.1137204,0.0,76.811806,8.330017
20259,20655540.0,0.0,22.254425,25.132416,22.254425,22.09085,22.368073,22.393097,18.299683,18.299683,18.299683,18.299652,0.0,0.03207663,0.03207663,0.049571924,25.0,18.300018,0.0,0.0,0.0,545.98413,9.921368e-06,0.0,80.16668,24.992254,0.0,30.000002,0.11372505,70.0,241.35828,88.53989,0.0,80.16668,0.11372517,0.0,76.81539,8.330017
20260,20655600.0,0.0,22.25238,25.141846,22.25238,22.088531,22.36621,22.391296,18.299683,18.299683,18.299683,18.299683,0.0,0.032077916,0.032077916,0.049574126,25.0,18.300018,0.0,0.0,0.0,545.7244,9.917703e-06,0.0,80.16985,24.989218,0.0,30.000002,0.11372982,70.0,241.35808,88.53952,0.0,80.16985,0.113729954,0.0,76.818375,8.330017
20261,20655660.0,0.0,22.250366,25.151123,22.250366,22.086243,22.36438,22.389496,18.299683,18.299683,18.299683,18.299683,0.0,0.03207914,0.03207914,0.04957622,25.0,18.300018,0.0,0.0,0.0,545.46606,9.914046e-06,0.0,80.17245,24.987015,0.0,30.000002,0.113734365,70.0,241.35785,88.539566,0.0,80.17245,0.1137345,0.0,76.82079,8.330017
20262,20655720.0,0.0,22.248352,25.160278,22.248352,22.083984,22.36258,22.387695,18.299683,18.299683,18.299683,18.299683,0.0,0.032080285,0.032080285,0.049578164,25.0,18.300018,0.0,0.0,0.0,545.2084,9.910395e-06,0.0,80.17451,24.98553,0.0,30.000002,0.1137386,70.0,241.3576,88.53995,0.0,80.17451,0.11373873,0.0,76.8227,8.330017
20263,20655780.0,0.0,22.246338,25.169312,22.246338,22.081726,22.360748,22.385925,18.299683,18.299683,18.299683,18.299683,0.0,0.032081336,0.032081336,0.049579952,25.0,18.300018,0.0,0.0,0.0,544.9507,9.906745e-06,0.0,80.17606,24.984709,0.0,30.000002,0.113742486,70.0,241.35735,88.5406,0.0,80.17606,0.11374262,0.0,76.824135,8.330017
20264,20655840.0,0.0,22.244354,25.178223,22.244354,22.079498,22.358948,22.384155,18.299683,18.299683,18.299683,18.299683,0.0,0.032082282,0.032082282,0.049581546,25.0,18.300018,0.0,0.0,0.0,544.6922,9.903073e-06,0.0,80.17718,24.984415,0.0,30.000002,0.11374597,70.0,241.35709,88.54145,0.0,80.17718,0.11374611,0.0,76.82515,8.330017
20265,20655900.0,0.0,22.24237,25.186981,22.24237,22.07724,22.357147,22.382385,18.299683,18.299683,18.299683,18.299683,0.0,0.032083116,0.032083116,0.04958296,25.0,18.300018,0.0,0.0,0.0,544.4329,9.8993805e-06,0.0,80.17794,24.984514,0.0,30.000002,0.11374905,70.0,241.35683,88.54241,0.0,80.17794,0.11374919,0.0,76.82582,8.330017
20266,20655960.0,0.0,22.240417,25.195587,22.240417,22.075043,22.355347,22.380615,18.299683,18.299683,18.299683,18.299683,0.0,0.032083843,0.032083843,0.049584176,25.0,18.300018,0.0,0.0,0.0,544.1741,9.895676e-06,0.0,80.17831,24.985067,0.0,30.000002,0.113751724,70.0,241.35658,88.54351,0.0,80.17831,0.11375187,0.0,76.826126,8.330017
20267,20656020.0,0.0,22.238464,25.204071,22.238464,22.072845,22.353577,22.378876,18.299683,18.299683,18.299683,18.299683,0.0,0.03208446,0.03208446,0.049585205,25.0,18.300018,0.0,0.0,0.0,543.9154,9.891972e-06,0.0,80.17839,24.985893,0.0,30.000002,0.113754,70.0,241.35635,88.54465,0.0,80.17839,0.11375413,0.0,76.826164,8.330017
20268,20656080.0,0.0,22.236542,25.212402,22.236511,22.070679,22.351807,22.377136,18.299683,18.299683,18.299683,18.299683,0.0,0.032084975,0.032084975,0.049586065,25.0,18.300018,0.0,0.0,0.0,543.6562,9.888255e-06,0.0,80.178276,24.986887,0.0,30.000002,0.11375588,70.0,241.35614,88.545784,0.0,80.178276,0.113756016,0.0,76.82601,8.330017
20269,20656140.0,0.0,22.234589,25.220612,22.234589,22.068512,22.350037,22.375427,18.299683,18.299683,18.299683,18.299683,0.0,0.03208538,0.03208538,0.049586743,25.0,18.300018,0.0,0.0,0.0,543.39655,9.884527e-06,0.0,80.17792,24.988096,0.0,30.000002,0.11375737,70.0,241.35594,88.54692,0.0,80.17792,0.113757506,0.0,76.82564,8.330017
20270,20656200.0,0.0,22.232666,25.228638,22.232666,22.066345,22.348297,22.373688,18.299683,18.299683,18.299683,18.299683,0.0,0.0320857,0.0320857,0.04958726,25.0,18.300018,0.0,0.0,0.0,543.1363,9.88078e-06,0.0,80.17742,24.989384,0.0,30.000002,0.11375853,70.0,241.35577,88.548004,0.0,80.17742,0.11375866,0.0,76.82513,8.330017
20271,20656260.0,0.0,22.230774,25.236511,22.230774,22.064209,22.346558,22.37201,18.299683,18.299683,18.299683,18.299683,0.0,0.032085933,0.032085933,0.049587637,25.0,18.300018,0.0,0.0,0.0,542.87665,9.87703e-06,0.0,80.1768,24.990723,0.0,30.000002,0.11375937,70.0,241.35562,88.54903,0.0,80.1768,0.11375951,0.0,76.824524,8.330017
20272,20656320.0,0.0,22.228882,25.244232,22.228882,22.062103,22.344818,22.3703,18.299683,18.299683,18.299683,18.299683,0.0,0.032086086,0.032086086,0.049587887,25.0,18.300018,0.0,0.0,0.0,542.61774,9.873287e-06,0.0,80.176125,24.992058,0.0,30.000002,0.11375993,70.0,241.3555,88.549965,0.0,80.176125,0.11376007,0.0,76.823845,8.330017
20273,20656380.0,0.0,22.22699,25.2518,22.22699,22.059998,22.343079,22.368622,18.299683,18.299683,18.299683,18.299683,0.0,0.03208618,0.03208618,0.049588025,25.0,18.300018,0.0,0.0,0.0,542.35895,9.8695455e-06,0.0,80.17539,24.993351,0.0,30.000002,0.113760255,70.0,241.3554,88.55081,0.0,80.17539,0.11376039,0.0,76.823135,8.330017
20274,20656440.0,0.0,22.225128,25.259186,22.225128,22.057892,22.34137,22.366943,18.299683,18.299683,18.299683,18.299683,0.0,0.032086223,0.032086223,0.049588084,25.0,18.300018,0.0,0.0,0.0,542.10034,9.865802e-06,0.0,80.174675,24.99457,0.0,30.000002,0.113760404,70.0,241.3553,88.55156,0.0,80.174675,0.11376052,0.0,76.82243,8.330017
20275,20656500.0,0.0,22.223267,25.266449,22.223267,22.055817,22.33966,22.365265,18.299683,18.299683,18.299683,18.299683,0.0,0.03208621,0.03208621,0.04958805,25.0,18.300018,0.0,0.0,0.0,541.842,9.8620585e-06,0.0,80.173935,24.995726,0.0,30.000002,0.11376034,70.0,241.35524,88.552216,0.0,80.173935,0.11376048,0.0,76.821724,8.330017
20276,20656560.0,0.0,22.221405,25.273499,22.221405,22.053741,22.337952,22.363617,18.299683,18.299683,18.299683,18.299683,0.0,0.03208616,0.03208616,0.04958795,25.0,18.300018,0.0,0.0,0.0,541.585,9.858324e-06,0.0,80.17322,24.996782,0.0,30.000002,0.11376014,70.0,241.35518,88.55277,0.0,80.17322,0.11376026,0.0,76.82103,8.330017
20277,20656620.0,0.0,22.219574,25.280396,22.219574,22.051697,22.336273,22.361969,18.299683,18.299683,18.299683,18.299683,0.0,0.032086078,0.032086078,0.049587805,25.0,18.300018,0.0,0.0,0.0,541.3293,9.85461e-06,0.0,80.17255,24.99773,0.0,30.000002,0.11375983,70.0,241.35515,88.55323,0.0,80.17255,0.113759965,0.0,76.82039,8.330017
20278,20656680.0,0.0,22.217743,25.28711,22.217743,22.049652,22.334595,22.360321,18.299683,18.299683,18.299683,18.299683,0.0,0.032085974,0.032085974,0.049587622,25.0,18.300018,0.0,0.0,0.0,541.0746,9.850911e-06,0.0,80.17192,24.998564,0.0,30.000002,0.11375944,70.0,241.35513,88.553604,0.0,80.17192,0.11375957,0.0,76.819786,8.330017
20279,20656740.0,0.0,22.215942,25.29364,22.215942,22.047638,22.332916,22.358673,18.299683,18.299683,18.299683,18.299683,0.0,0.03208586,0.03208586,0.049587417,25.0,18.300018,0.0,0.0,0.0,540.8206,9.847222e-06,0.0,80.17135,24.999285,0.0,30.000002,0.113758996,70.0,241.35512,88.553894,0.0,80.17135,0.11375914,0.0,76.819244,8.330017
20280,20656800.0,0.0,22.214111,25.300018,22.214111,22.045593,22.331238,22.357056,18.299683,18.299683,18.299683,18.299683,0.0,0.03208573,0.03208573,0.049587198,25.0,18.300018,0.0,0.0,0.0,540.5677,9.843546e-06,0.0,80.17084,24.999899,0.0,30.000002,0.11375854,70.0,241.35512,88.554115,0.0,80.17084,0.11375866,0.0,76.818756,8.330017
20281,20656860.0,0.0,22.21228,25.305817,22.21228,22.043518,22.32959,22.355408,18.299683,18.299683,18.299683,18.299683,0.0,0.0320856,0.0320856,0.049586967,25.0,18.300018,0.0,0.0,0.0,540.31384,9.839868e-06,0.0,80.170395,25.000399,0.0,30.000002,0.11375804,70.0,241.35513,88.55426,0.0,80.170395,0.11375817,0.0,76.81834,8.330017
20282,20656920.0,0.0,22.21048,25.31073,22.21048,22.041473,22.327942,22.35379,18.299683,18.299683,18.299683,18.299683,0.0,0.032085467,0.032085467,0.049586736,25.0,18.300018,0.0,0.0,0.0,540.0597,9.836178e-06,0.0,80.17001,25.000801,0.0,30.000002,0.11375754,70.0,241.35515,88.554344,0.0,80.17001,0.11375767,0.0,76.81798,8.330017
20283,20656980.0,0.0,22.208649,25.314728,22.208649,22.039429,22.326324,22.352173,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586516,25.0,18.300018,0.0,0.0,0.0,539.8064,9.832495e-06,0.0,80.169685,25.001116,0.0,30.000002,0.11375706,70.0,241.35516,88.55439,0.0,80.169685,0.1137572,0.0,76.817665,8.330017
20284,20657040.0,0.0,22.206848,25.317871,22.206848,22.037384,22.324677,22.350555,18.299683,18.299683,18.299683,18.299683,0.0,0.032085214,0.032085214,0.049586304,25.0,18.300018,0.0,0.0,0.0,539.5537,9.828817e-06,0.0,80.16942,25.001339,0.0,30.000002,0.113756604,70.0,241.3552,88.55438,0.0,80.16942,0.11375672,0.0,76.81742,8.330017
20285,20657100.0,0.0,22.205048,25.32013,22.205048,22.03534,22.32306,22.348938,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.049586102,25.0,18.300018,0.0,0.0,0.0,539.3024,9.825163e-06,0.0,80.16921,25.001488,0.0,30.000002,0.113756165,70.0,241.35521,88.554344,0.0,80.16921,0.11375631,0.0,76.81723,8.330017
20286,20657160.0,0.0,22.203217,25.321564,22.203217,22.033234,22.321442,22.34732,18.299683,18.299683,18.299683,18.299683,0.0,0.03208499,0.03208499,0.049585924,25.0,18.300018,0.0,0.0,0.0,539.05023,9.821511e-06,0.0,80.16906,25.001568,0.0,30.000002,0.11375577,70.0,241.35524,88.554276,0.0,80.16906,0.113755904,0.0,76.81709,8.330017
20287,20657220.0,0.0,22.201416,25.322144,22.201416,22.031158,22.319824,22.345703,18.299683,18.299683,18.299683,18.299683,0.0,0.032084893,0.032084893,0.04958576,25.0,18.300018,0.0,0.0,0.0,538.7974,9.817838e-06,0.0,80.168945,25.001595,0.0,30.000002,0.11375542,70.0,241.35527,88.554184,0.0,80.168945,0.11375555,0.0,76.816986,8.330017
20288,20657280.0,0.0,22.199585,25.3219,22.199585,22.029083,22.318207,22.344086,18.299683,18.299683,18.299683,18.299683,0.0,0.032084808,0.032084808,0.049585614,25.0,18.300018,0.0,0.0,0.0,538.54553,9.814175e-06,0.0,80.16888,25.001575,0.0,30.000002,0.1137551,70.0,241.35529,88.554085,0.0,80.16888,0.11375523,0.0,76.816925,8.330017
20289,20657340.0,0.0,22.197815,25.320831,22.197815,22.027039,22.31662,22.342499,18.299683,18.299683,18.299683,18.299683,0.0,0.03208475,0.03208475,0.04958552,25.0,18.300018,0.0,0.0,0.0,538.2966,9.8105575e-06,0.0,80.16887,25.00149,0.0,30.000002,0.11375489,70.0,241.35532,88.55397,0.0,80.16887,0.113755025,0.0,76.816925,8.330017
20290,20657400.0,0.0,22.196014,25.319,22.196014,22.024994,22.315033,22.340912,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.049585413,25.0,18.300018,0.0,0.0,0.0,538.0471,9.806929e-06,0.0,80.16885,25.001413,0.0,30.000002,0.11375465,70.0,241.35533,88.553856,0.0,80.16885,0.11375479,0.0,76.81692,8.330017
20291,20657460.0,0.0,22.194183,25.316345,22.194183,22.022858,22.313477,22.339294,18.299683,18.299683,18.299683,18.299683,0.0,0.032084633,0.032084633,0.049585328,25.0,18.300018,0.0,0.0,0.0,537.79645,9.8033015e-06,0.0,80.16887,25.001314,0.0,30.000002,0.113754466,70.0,241.35536,88.55375,0.0,80.16887,0.11375459,0.0,76.816925,8.330017
20292,20657520.0,0.0,22.192383,25.312927,22.192383,22.020752,22.31189,22.337708,18.299683,18.299683,18.299683,18.299683,0.0,0.03208459,0.03208459,0.049585257,25.0,18.300018,0.0,0.0,0.0,537.54535,9.799656e-06,0.0,80.1689,25.0012,0.0,30.000002,0.1137543,70.0,241.35538,88.553635,0.0,80.1689,0.113754444,0.0,76.81696,8.330017
20293,20657580.0,0.0,22.190582,25.308777,22.190552,22.018646,22.310333,22.33612,18.299683,18.299683,18.299683,18.299683,0.0,0.03208456,0.03208456,0.0495852,25.0,18.300018,0.0,0.0,0.0,537.2947,9.79601e-06,0.0,80.168945,25.001074,0.0,30.000002,0.11375419,70.0,241.3554,88.55353,0.0,80.168945,0.11375432,0.0,76.81701,8.330017
20294,20657640.0,0.0,22.188782,25.303833,22.188782,22.016571,22.308746,22.334534,18.299683,18.299683,18.299683,18.299683,0.0,0.032084536,0.032084536,0.04958516,25.0,18.300018,0.0,0.0,0.0,537.0453,9.792382e-06,0.0,80.169,25.000942,0.0,30.000002,0.11375409,70.0,241.35541,88.55342,0.0,80.169,0.11375423,0.0,76.81706,8.330017
20295,20657700.0,0.0,22.186981,25.298187,22.186981,22.014496,22.30719,22.332947,18.299683,18.299683,18.299683,18.299683,0.0,0.032084517,0.032084517,0.04958513,25.0,18.300018,0.0,0.0,0.0,536.7971,9.788773e-06,0.0,80.16907,25.000814,0.0,30.000002,0.113754034,70.0,241.35542,88.55333,0.0,80.16907,0.11375417,0.0,76.81713,8.330017
20296,20657760.0,0.0,22.18515,25.29181,22.18515,22.01236,22.305664,22.33136,18.299683,18.299683,18.299683,18.299683,0.0,0.032084506,0.032084506,0.049585115,25.0,18.300018,0.0,0.0,0.0,536.5476,9.7851635e-06,0.0,80.169136,25.000685,0.0,30.000002,0.113754,70.0,241.35544,88.553246,0.0,80.169136,0.11375413,0.0,76.8172,8.330017
20297,20657820.0,0.0,22.18335,25.28476,22.18335,22.010223,22.304108,22.329773,18.299683,18.299683,18.299683,18.299683,0.0,0.032084502,0.032084502,0.04958511,25.0,18.300018,0.0,0.0,0.0,536.2975,9.781534e-06,0.0,80.169205,25.000563,0.0,30.000002,0.11375398,70.0,241.35544,88.55317,0.0,80.169205,0.11375411,0.0,76.81727,8.330017
20298,20657880.0,0.0,22.18155,25.276978,22.18155,22.008087,22.302582,22.328186,18.299683,18.299683,18.299683,18.299683,0.0,0.032084502,0.032084502,0.04958511,25.0,18.300018,0.0,0.0,0.0,536.0481,9.7779075e-06,0.0,80.16928,25.000448,0.0,30.000002,0.11375398,70.0,241.35545,88.5531,0.0,80.16928,0.11375411,0.0,76.81734,8.330017
20299,20657940.0,0.0,22.179749,25.268524,22.179749,22.005981,22.301056,22.3266,18.299683,18.299683,18.299683,18.299683,0.0,0.032084502,0.032084502,0.04958512,25.0,18.300018,0.0,0.0,0.0,535.7992,9.774283e-06,0.0,80.16935,25.000341,0.0,30.000002,0.113754,70.0,241.35545,88.55305,0.0,80.16935,0.11375413,0.0,76.817406,8.330017
20300,20658000.0,0.0,22.177948,25.2594,22.177948,22.003906,22.29953,22.325043,18.299683,18.299683,18.299683,18.299683,0.0,0.032084513,0.032084513,0.04958513,25.0,18.300018,0.0,0.0,0.0,535.55164,9.770681e-06,0.0,80.16942,25.000244,0.0,30.000002,0.11375402,70.0,241.35547,88.55299,0.0,80.16942,0.11375415,0.0,76.817474,8.330017
20301,20658060.0,0.0,22.176147,25.249634,22.176147,22.00174,22.298004,22.323456,18.299683,18.299683,18.299683,18.299683,0.0,0.03208452,0.03208452,0.04958515,25.0,18.300018,0.0,0.0,0.0,535.3027,9.767078e-06,0.0,80.16948,25.00016,0.0,30.000002,0.11375406,70.0,241.35547,88.552956,0.0,80.16948,0.11375419,0.0,76.81753,8.330017
20302,20658120.0,0.0,22.174347,25.239227,22.174316,21.999573,22.296478,22.321869,18.299683,18.299683,18.299683,18.299683,0.0,0.032084532,0.032084532,0.049585167,25.0,18.300018,0.0,0.0,0.0,535.0528,9.7634465e-06,0.0,80.16954,25.000086,0.0,30.000002,0.11375411,70.0,241.35547,88.552925,0.0,80.16954,0.11375423,0.0,76.81758,8.330017
20303,20658180.0,0.0,22.172516,25.22821,22.172516,21.997437,22.294983,22.320312,18.299683,18.299683,18.299683,18.299683,0.0,0.032084543,0.032084543,0.04958519,25.0,18.300018,0.0,0.0,0.0,534.8036,9.75982e-06,0.0,80.169586,25.000023,0.0,30.000002,0.11375415,70.0,241.35547,88.5529,0.0,80.169586,0.11375428,0.0,76.817635,8.330017
20304,20658240.0,0.0,22.170746,25.216553,22.170746,21.9953,22.293488,22.318756,18.299683,18.299683,18.299683,18.299683,0.0,0.03208456,0.03208456,0.049585212,25.0,18.300018,0.0,0.0,0.0,534.5568,9.75623e-06,0.0,80.169624,24.999985,0.0,30.000002,0.11375419,70.0,241.35547,88.552895,0.0,80.169624,0.11375433,0.0,76.817665,8.330017
20305,20658300.0,0.0,22.168945,25.204315,22.168945,21.993195,22.291992,22.3172,18.299683,18.299683,18.299683,18.299683,0.0,0.032084573,0.032084573,0.049585234,25.0,18.300018,0.0,0.0,0.0,534.30963,9.75263e-06,0.0,80.16966,24.999943,0.0,30.000002,0.11375424,70.0,241.35547,88.55289,0.0,80.16966,0.11375438,0.0,76.81771,8.330017
20306,20658360.0,0.0,22.167145,25.191467,22.167145,21.990997,22.290497,22.315613,18.299683,18.299683,18.299683,18.299683,0.0,0.032084584,0.032084584,0.049585257,25.0,18.300018,0.0,0.0,0.0,534.0608,9.749026e-06,0.0,80.1697,24.999908,0.0,30.000002,0.113754295,70.0,241.35545,88.55288,0.0,80.1697,0.11375443,0.0,76.81774,8.330017
20307,20658420.0,0.0,22.165314,25.17804,22.165314,21.9888,22.289001,22.314056,18.299683,18.299683,18.299683,18.299683,0.0,0.032084595,0.032084595,0.04958528,25.0,18.300018,0.0,0.0,0.0,533.81104,9.745396e-06,0.0,80.16972,24.999884,0.0,30.000002,0.11375434,70.0,241.35545,88.55288,0.0,80.16972,0.113754466,0.0,76.817764,8.330017
20308,20658480.0,0.0,22.163513,25.164093,22.163513,21.986633,22.287537,22.3125,18.299683,18.299683,18.299683,18.299683,0.0,0.032084607,0.032084607,0.049585298,25.0,18.300018,0.0,0.0,0.0,533.56146,9.741759e-06,0.0,80.16975,24.999866,0.0,30.000002,0.11375438,70.0,241.35545,88.55288,0.0,80.16975,0.11375452,0.0,76.81779,8.330017
20309,20658540.0,0.0,22.161713,25.149567,22.161713,21.984497,22.286041,22.310944,18.299683,18.299683,18.299683,18.299683,0.0,0.032084618,0.032084618,0.049585316,25.0,18.300018,0.0,0.0,0.0,533.313,9.738138e-06,0.0,80.16977,24.999855,0.0,30.000002,0.113754414,70.0,241.35545,88.55289,0.0,80.16977,0.113754556,0.0,76.8178,8.330017
20310,20658600.0,0.0,22.159943,25.134491,22.159943,21.98233,22.284576,22.309387,18.299683,18.299683,18.299683,18.299683,0.0,0.03208463,0.03208463,0.04958533,25.0,18.300018,0.0,0.0,0.0,533.0656,9.734534e-06,0.0,80.16978,24.99985,0.0,30.000002,0.11375445,70.0,241.35545,88.552895,0.0,80.16978,0.11375459,0.0,76.81782,8.330017
20311,20658660.0,0.0,22.158112,25.118927,22.158112,21.980133,22.283112,22.30783,18.299683,18.299683,18.299683,18.299683,0.0,0.032084636,0.032084636,0.049585346,25.0,18.300018,0.0,0.0,0.0,532.8165,9.730922e-06,0.0,80.16979,24.99985,0.0,30.000002,0.11375449,70.0,241.35545,88.5529,0.0,80.16979,0.113754615,0.0,76.817825,8.330017
20312,20658720.0,0.0,22.156311,25.102844,22.156311,21.977905,22.281647,22.306274,18.299683,18.299683,18.299683,18.299683,0.0,0.032084644,0.032084644,0.049585357,25.0,18.300018,0.0,0.0,0.0,532.5665,9.727286e-06,0.0,80.1698,24.999853,0.0,30.000002,0.11375452,70.0,241.35545,88.55291,0.0,80.1698,0.11375464,0.0,76.817825,8.330017
20313,20658780.0,0.0,22.15451,25.086273,22.15451,21.975708,22.280182,22.304718,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,532.3171,9.723652e-06,0.0,80.1698,24.999859,0.0,30.000002,0.11375454,70.0,241.35544,88.552925,0.0,80.1698,0.11375467,0.0,76.817825,8.330017
20314,20658840.0,0.0,22.15271,25.069214,22.15271,21.973541,22.278717,22.303162,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,532.068,9.720015e-06,0.0,80.1698,24.999868,0.0,30.000002,0.113754556,70.0,241.35544,88.55293,0.0,80.1698,0.11375469,0.0,76.817825,8.330017
20315,20658900.0,0.0,22.15091,25.051697,22.15091,21.971375,22.277283,22.301636,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.049585387,25.0,18.300018,0.0,0.0,0.0,531.8202,9.7164e-06,0.0,80.1698,24.99988,0.0,30.000002,0.11375458,70.0,241.35544,88.55295,0.0,80.1698,0.113754705,0.0,76.817825,8.330017
20316,20658960.0,0.0,22.149078,25.033691,22.149078,21.969116,22.275848,22.30008,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,531.5708,9.712782e-06,0.0,80.16979,24.999891,0.0,30.000002,0.11375459,70.0,241.35544,88.552956,0.0,80.16979,0.11375471,0.0,76.817825,8.330017
20317,20659020.0,0.0,22.147278,25.01529,22.147278,21.966888,22.274384,22.298523,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,531.32025,9.7091315e-06,0.0,80.169785,24.999905,0.0,30.000002,0.1137546,70.0,241.35544,88.55296,0.0,80.169785,0.11375473,0.0,76.81782,8.330017
20318,20659080.0,0.0,22.145477,24.99643,22.145477,21.964691,22.27295,22.296997,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,531.07025,9.705484e-06,0.0,80.16978,24.999916,0.0,30.000002,0.1137546,70.0,241.35544,88.55298,0.0,80.16978,0.11375474,0.0,76.81781,8.330017
20319,20659140.0,0.0,22.143677,24.977173,22.143677,21.962494,22.271545,22.295471,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,530.82275,9.701872e-06,0.0,80.16977,24.99993,0.0,30.000002,0.1137546,70.0,241.35544,88.55298,0.0,80.16977,0.11375474,0.0,76.8178,8.330017
20320,20659200.0,0.0,22.141876,24.957489,22.141876,21.960297,22.270111,22.293915,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,530.57477,9.698252e-06,0.0,80.16976,24.99994,0.0,30.000002,0.1137546,70.0,241.35544,88.552986,0.0,80.16976,0.11375474,0.0,76.817795,8.330017
20321,20659260.0,0.0,22.140076,24.937439,22.140076,21.958038,22.268677,22.292389,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.049585402,25.0,18.300018,0.0,0.0,0.0,530.3251,9.694625e-06,0.0,80.169754,24.999952,0.0,30.000002,0.1137546,70.0,241.35544,88.55299,0.0,80.169754,0.11375474,0.0,76.81779,8.330017
20322,20659320.0,0.0,22.138245,24.916992,22.138245,21.95578,22.267273,22.290833,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,530.07434,9.690972e-06,0.0,80.16975,24.999962,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375474,0.0,76.81778,8.330017
20323,20659380.0,0.0,22.136444,24.89621,22.136444,21.953522,22.265839,22.289307,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,529.8238,9.68731e-06,0.0,80.16975,24.999971,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16975,0.11375474,0.0,76.81777,8.330017
20324,20659440.0,0.0,22.134644,24.875061,22.134644,21.951294,22.264435,22.28778,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,529.57434,9.683666e-06,0.0,80.16974,24.99998,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16974,0.11375474,0.0,76.81777,8.330017
20325,20659500.0,0.0,22.132843,24.853577,22.132843,21.949097,22.263031,22.286255,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,529.326,9.680036e-06,0.0,80.16973,24.999989,0.0,30.000002,0.1137546,70.0,241.35544,88.55302,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
20326,20659560.0,0.0,22.131012,24.831757,22.131012,21.946808,22.261627,22.284729,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,529.07587,9.6764015e-06,0.0,80.16972,24.999994,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375473,0.0,76.81776,8.330017
20327,20659620.0,0.0,22.12918,24.809662,22.12918,21.944519,22.260223,22.283173,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,528.8247,9.672739e-06,0.0,80.169716,25.0,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.169716,0.11375473,0.0,76.81776,8.330017
20328,20659680.0,0.0,22.12738,24.787231,22.12738,21.94226,22.25882,22.281647,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,528.5742,9.66908e-06,0.0,80.169716,25.000006,0.0,30.000002,0.11375459,70.0,241.35544,88.553024,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
20329,20659740.0,0.0,22.12558,24.764557,22.12558,21.940002,22.257416,22.28012,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,528.324,9.665417e-06,0.0,80.169716,25.000008,0.0,30.000002,0.11375458,70.0,241.35544,88.553024,0.0,80.169716,0.11375471,0.0,76.81774,8.330017
20330,20659800.0,0.0,22.12378,24.741577,22.12378,21.937775,22.256042,22.278625,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,528.07513,9.661777e-06,0.0,80.169716,25.000011,0.0,30.000002,0.11375458,70.0,241.35544,88.553024,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
20331,20659860.0,0.0,22.121948,24.718353,22.121948,21.935455,22.254639,22.27707,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,527.8246,9.658133e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375458,70.0,241.35544,88.553024,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
20332,20659920.0,0.0,22.120117,24.694885,22.120117,21.933167,22.253265,22.275543,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,527.5728,9.654455e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.553024,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
20333,20659980.0,0.0,22.118317,24.671204,22.118317,21.930878,22.251892,22.274017,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,527.32166,9.650781e-06,0.0,80.16971,25.000015,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20334,20660040.0,0.0,22.116516,24.647278,22.116516,21.92862,22.250519,22.272522,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,527.073,9.647142e-06,0.0,80.16971,25.000015,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20335,20660100.0,0.0,22.114716,24.623169,22.114716,21.926361,22.249146,22.270996,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,526.82385,9.643497e-06,0.0,80.16971,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20336,20660160.0,0.0,22.112885,24.598877,22.112885,21.924011,22.247772,22.26947,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,526.5729,9.6398435e-06,0.0,80.16971,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20337,20660220.0,0.0,22.111053,24.574402,22.111053,21.921692,22.246399,22.267975,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,526.32086,9.636163e-06,0.0,80.16971,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20338,20660280.0,0.0,22.109222,24.549744,22.109222,21.919403,22.245026,22.266449,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,526.06903,9.632471e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20339,20660340.0,0.0,22.107422,24.524933,22.107422,21.917084,22.243683,22.264923,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,525.8183,9.628799e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20340,20660400.0,0.0,22.105621,24.5,22.105621,21.914795,22.24231,22.263428,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,525.56866,9.625142e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20341,20660460.0,0.0,22.103699,24.473694,22.103699,21.912292,22.240967,22.26184,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,525.3113,9.621435e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20342,20660520.0,0.0,22.101776,24.444763,22.101776,21.90976,22.239594,22.260284,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,525.04846,9.617606e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20343,20660580.0,0.0,22.099854,24.41336,22.099854,21.907257,22.23825,22.258728,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,524.7852,9.613756e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20344,20660640.0,0.0,22.097961,24.379578,22.097961,21.904785,22.236908,22.257172,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,524.5206,9.609863e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20345,20660700.0,0.0,22.09607,24.343475,22.09607,21.902313,22.235565,22.255615,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,524.258,9.606008e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20346,20660760.0,0.0,22.094055,24.305145,22.094055,21.899567,22.234222,22.253998,18.299652,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,523.98737,9.602108e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20347,20660820.0,0.0,22.092041,24.26474,22.09201,21.89685,22.23288,22.25238,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,523.70996,9.598055e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20348,20660880.0,0.0,22.090027,24.22232,22.090027,21.894135,22.231537,22.250793,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,523.43225,9.593983e-06,0.0,80.169716,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20349,20660940.0,0.0,22.088013,24.177948,22.088013,21.89148,22.230225,22.249176,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,523.1568,9.58994e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20350,20661000.0,0.0,22.08603,24.131775,22.08603,21.888794,22.228882,22.24759,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,522.88086,9.585889e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20351,20661060.0,0.0,22.083923,24.083862,22.083923,21.885864,22.22754,22.24591,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,522.5966,9.581784e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20352,20661120.0,0.0,22.081787,24.034332,22.081787,21.882935,22.226196,22.244263,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,522.30664,9.577551e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20353,20661180.0,0.0,22.079681,23.983246,22.079681,21.880035,22.224884,22.242615,18.299622,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,522.0147,9.573256e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20354,20661240.0,0.0,22.077606,23.930725,22.077606,21.877167,22.223541,22.240967,18.299622,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,521.72485,9.5689975e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20355,20661300.0,0.0,22.075531,23.876831,22.075531,21.874298,22.222229,22.239319,18.299622,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,521.43744,9.5647765e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20356,20661360.0,0.0,22.073303,23.821716,22.073303,21.871185,22.220886,22.23761,18.299622,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,521.14014,9.560475e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20357,20661420.0,0.0,22.071106,23.765411,22.071106,21.868073,22.219574,22.2359,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,520.8371,9.556045e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20358,20661480.0,0.0,22.068878,23.708069,22.068878,21.86499,22.218231,22.234192,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,520.5337,9.551593e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20359,20661540.0,0.0,22.066711,23.64975,22.066711,21.861908,22.216919,22.232483,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,520.229,9.547098e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20360,20661600.0,0.0,22.064514,23.590546,22.064514,21.858856,22.215607,22.230804,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,519.9265,9.542647e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20361,20661660.0,0.0,22.062225,23.530579,22.062225,21.85556,22.214264,22.229034,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,519.6165,9.538153e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20362,20661720.0,0.0,22.059906,23.46994,22.059906,21.852264,22.212952,22.227295,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,519.3002,9.5335145e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20363,20661780.0,0.0,22.057617,23.408691,22.057617,21.848999,22.21164,22.225525,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,518.98376,9.52886e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20364,20661840.0,0.0,22.055359,23.346954,22.055359,21.845795,22.210327,22.223785,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,518.67004,9.524243e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20365,20661900.0,0.0,22.05307,23.28482,22.05307,21.84256,22.208984,22.222046,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,518.3558,9.519616e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20366,20661960.0,0.0,22.05069,23.222382,22.05069,21.83908,22.207672,22.220245,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,518.03357,9.514938e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20367,20662020.0,0.0,22.04831,23.15976,22.04831,21.835632,22.20633,22.218445,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,517.7059,9.510137e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20368,20662080.0,0.0,22.045929,23.097015,22.045929,21.832184,22.205017,22.216644,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,517.37646,9.5052765e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20369,20662140.0,0.0,22.043549,23.03424,22.043549,21.828766,22.203705,22.214874,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,517.04944,9.500455e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20370,20662200.0,0.0,22.04123,22.971558,22.04123,21.825409,22.202393,22.213104,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,516.7252,9.495679e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20371,20662260.0,0.0,22.038727,22.909058,22.038727,21.821747,22.20105,22.211243,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,516.3913,9.490821e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20372,20662320.0,0.0,22.036255,22.846802,22.036255,21.818146,22.199738,22.209412,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,516.052,9.485842e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20373,20662380.0,0.0,22.033813,22.784912,22.033813,21.814545,22.198395,22.20755,18.29956,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,515.7126,9.480845e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
