,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20374,20662440.0,0.0,22.031342,22.72351,22.031342,21.810974,22.197083,22.205719,18.29956,18.29956,18.29956,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,515.37213,9.475808e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20375,20662500.0,0.0,22.02893,22.662659,22.0289,21.807404,22.19577,22.203888,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,515.03406,9.470817e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20376,20662560.0,0.0,22.026367,22.602448,22.026367,21.80362,22.194427,22.201996,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,514.6889,9.465787e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20377,20662620.0,0.0,22.023804,22.542969,22.023804,21.799835,22.193085,22.200134,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,514.3379,9.460621e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20378,20662680.0,0.0,22.02127,22.484344,22.02127,21.796082,22.191772,22.198242,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,513.987,9.455442e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20379,20662740.0,0.0,22.018768,22.426666,22.018768,21.792389,22.19043,22.19638,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,513.6392,9.450307e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20380,20662800.0,0.0,22.016235,22.369995,22.016235,21.788696,22.189117,22.194519,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,513.2909,9.44516e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20381,20662860.0,0.0,22.01361,22.314453,22.01361,21.78476,22.187775,22.192566,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,512.93536,9.439969e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20382,20662920.0,0.0,22.010986,22.260162,22.010986,21.780853,22.186432,22.190643,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,512.57495,9.434665e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20383,20662980.0,0.0,22.008362,22.207153,22.008362,21.776978,22.18509,22.18872,18.29953,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,512.21313,9.42931e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20384,20663040.0,0.0,22.005768,22.155579,22.005768,21.773102,22.183777,22.186829,18.29953,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,511.85394,9.423998e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20385,20663100.0,0.0,22.003204,22.1055,22.003204,21.769287,22.182465,22.184937,18.29953,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,511.4979,9.418733e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20386,20663160.0,0.0,22.000519,22.057037,22.000519,21.765228,22.181091,22.182953,18.29953,18.29953,18.29953,18.29953,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,511.13266,9.413391e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20387,20663220.0,0.0,21.997803,22.010254,21.997803,21.7612,22.179749,22.181,18.29953,18.29953,18.29953,18.29953,0.0,0.03208437,0.03208437,0.049584858,25.0,18.300018,0.0,0.0,0.0,510.7588,9.407866e-06,0.0,80.1698,25.001091,0.07414509,30.000002,0.11375337,69.896194,241.35545,88.55332,0.0,80.1698,0.113753594,0.0,76.81783,8.330017
20388,20663280.0,0.0,21.995117,21.965271,21.995117,21.757172,22.178406,22.179047,18.29953,18.29953,18.29953,18.29953,0.0,0.032083515,0.032083515,0.04958334,25.0,18.300018,0.0,0.0,0.0,510.3756,9.402139e-06,0.0,80.17028,25.003988,0.28887823,30.000002,0.1137502,69.595566,241.35553,88.55406,0.0,80.17028,0.11375037,0.0,76.81832,8.330017
20389,20663340.0,0.0,21.992462,21.92218,21.992462,21.753174,22.177094,22.177094,18.2995,18.29953,18.29953,18.29953,0.0,0.03208271,0.03208271,0.04958194,25.0,18.300018,0.0,0.0,0.0,509.99225,9.396398e-06,0.0,80.171265,25.005985,0.49061203,30.000002,0.113747,69.31314,241.35565,88.55435,0.0,80.171265,0.113747366,0.0,76.8193,8.330017
20390,20663400.0,0.0,21.989807,21.881073,21.989807,21.749237,22.17575,22.17514,18.2995,18.29953,18.29953,18.29953,0.0,0.03208193,0.03208193,0.0495806,25.0,18.300018,0.0,0.0,0.0,509.61234,9.390722e-06,0.0,80.17274,25.007418,0.6934116,30.000002,0.11374406,69.02922,241.35579,88.55434,0.0,80.17274,0.11374447,0.0,76.82075,8.330017
20391,20663460.0,0.0,21.98706,21.842041,21.98706,21.745056,22.174408,22.173126,18.2995,18.29953,18.29953,18.29953,0.0,0.03208117,0.03208117,0.04957928,25.0,18.300018,0.0,0.0,0.0,509.2242,9.384975e-06,0.0,80.17444,25.008627,0.896209,30.000002,0.11374109,68.74531,241.35594,88.55421,0.0,80.17444,0.113741614,0.0,76.822426,8.330017
20392,20663520.0,0.0,21.984283,21.805176,21.984283,21.740906,22.173035,22.171143,18.2995,18.2995,18.2995,18.2995,0.0,0.032080423,0.032080423,0.049578,25.0,18.300018,0.0,0.0,0.0,508.8329,9.3791505e-06,0.0,80.17644,25.009556,1.0990067,30.000002,0.1137382,68.46139,241.35611,88.55393,0.0,80.17644,0.11373884,0.0,76.82439,8.330017
20393,20663580.0,0.0,21.981537,21.7706,21.981537,21.736755,22.171692,22.169159,18.2995,18.2995,18.2995,18.2995,0.0,0.032079715,0.032079715,0.049576793,25.0,18.300018,0.0,0.0,0.0,508.44193,9.373317e-06,0.0,80.178764,25.010166,1.3018006,30.000002,0.11373543,68.17748,241.35628,88.55352,0.0,80.178764,0.11373623,0.0,76.82665,8.330017
20394,20663640.0,0.0,21.97882,21.738373,21.97882,21.732635,22.17035,22.167175,18.2995,18.2995,18.2995,18.2995,0.0,0.032079052,0.032079052,0.049575664,25.0,18.300018,0.0,0.0,0.0,508.05298,9.367511e-06,0.0,80.18139,25.010527,1.5045891,30.000002,0.11373281,67.89358,241.35646,88.55302,0.0,80.18139,0.11373377,0.0,76.829216,8.330017
20395,20663700.0,0.0,21.976105,21.708618,21.976105,21.728546,22.169006,22.165192,18.2995,18.2995,18.2995,18.2995,0.0,0.03207845,0.03207845,0.049574632,25.0,18.300018,0.0,0.0,0.0,507.66623,9.361737e-06,0.0,80.18438,25.01056,1.7073425,30.000002,0.11373034,67.60972,241.35663,88.552376,0.0,80.18438,0.11373152,0.0,76.83212,8.330017
20396,20663760.0,0.0,21.973267,21.681396,21.973267,21.724274,22.167664,22.163147,18.2995,18.2995,18.2995,18.2995,0.0,0.03207787,0.03207787,0.04957366,25.0,18.300018,0.0,0.0,0.0,507.27368,9.355938e-06,0.0,80.187584,25.010462,1.910114,30.000002,0.11372793,67.32584,241.35681,88.551704,0.0,80.187584,0.11372941,0.0,76.835236,8.330017
20397,20663820.0,0.0,21.970459,21.65683,21.970459,21.720001,22.16629,22.161102,18.2995,18.2995,18.2995,18.2995,0.0,0.03207735,0.03207735,0.049572773,25.0,18.300018,0.0,0.0,0.0,506.8776,9.350051e-06,0.0,80.191025,25.010216,2.112877,30.000002,0.11372563,67.04198,241.35698,88.550995,0.0,80.191025,0.11372747,0.0,76.83858,8.330017
20398,20663880.0,0.0,21.967651,21.63501,21.967651,21.71576,22.164948,22.159088,18.2995,18.2995,18.2995,18.2995,0.0,0.032076884,0.032076884,0.049571987,25.0,18.300018,0.0,0.0,0.0,506.4817,9.344143e-06,0.0,80.19474,25.009815,2.3155813,30.000002,0.11372349,66.75819,241.35715,88.55026,0.0,80.19474,0.11372576,0.0,76.84218,8.330017
20399,20663940.0,0.0,21.964874,21.616058,21.964874,21.711548,22.163605,22.157074,18.2995,18.2995,18.2995,18.2995,0.0,0.03207648,0.03207648,0.04957131,25.0,18.300018,0.0,0.0,0.0,506.08942,9.338296e-06,0.0,80.19871,25.0093,2.5182881,30.000002,0.1137215,66.474396,241.35728,88.54953,0.0,80.19871,0.11372428,0.0,76.84601,8.330017
20400,20664000.0,0.0,21.962097,21.600006,21.962128,21.707397,22.162262,22.15506,18.2995,18.2995,18.2995,18.2995,0.0,0.032076158,0.032076158,0.04957077,25.0,18.300018,0.0,0.0,0.0,505.70175,9.3325225e-06,0.0,80.20295,25.008728,2.7209508,30.000002,0.113720514,66.190674,241.35742,88.54885,0.0,80.20295,0.113723084,0.0,76.850105,8.330017
20401,20664060.0,0.0,21.95935,21.585754,21.95935,21.703247,22.160889,22.153076,18.2995,18.2995,18.2995,18.2995,0.0,0.03207582,0.03207582,0.04957019,25.0,18.300018,0.0,0.0,0.0,505.31372,9.326739e-06,0.0,80.20715,25.00819,2.9236164,30.000002,0.113717526,65.90694,241.35756,88.54817,0.0,80.20715,0.11372183,0.0,76.854164,8.330017
20402,20664120.0,0.0,21.956604,21.572052,21.956604,21.699127,22.159515,22.151093,18.2995,18.2995,18.2995,18.2995,0.0,0.032075506,0.032075506,0.04956967,25.0,18.300018,0.0,0.0,0.0,504.92847,9.320997e-06,0.0,80.21155,25.007673,3.1262286,30.000002,0.1137154,65.623276,241.35768,88.54753,0.0,80.21155,0.11372068,0.0,76.858406,8.330017
20403,20664180.0,0.0,21.953888,21.558899,21.953888,21.695038,22.158173,22.149109,18.2995,18.2995,18.2995,18.2995,0.0,0.03207525,0.03207525,0.049569238,25.0,18.300018,0.0,0.0,0.0,504.5473,9.31532e-06,0.0,80.21618,25.007166,3.3287604,30.000002,0.113714136,65.33974,241.35777,88.54696,0.0,80.21618,0.11371973,0.0,76.86287,8.330017
20404,20664240.0,0.0,21.951141,21.546265,21.951172,21.690948,22.1568,22.147125,18.2995,18.2995,18.2995,18.2995,0.0,0.032074977,0.032074977,0.049568776,25.0,18.300018,0.0,0.0,0.0,504.16562,9.309633e-06,0.0,80.22077,25.006685,3.5312982,30.000002,0.11371064,65.05618,241.35788,88.54639,0.0,80.22077,0.113718726,0.0,76.8673,8.330017
20405,20664300.0,0.0,21.948456,21.53418,21.948486,21.68692,22.155457,22.145172,18.2995,18.2995,18.2995,18.2995,0.0,0.032074716,0.032074716,0.049568336,25.0,18.300018,0.0,0.0,0.0,503.78616,9.303977e-06,0.0,80.22553,25.006264,3.7337408,30.000002,0.11370786,64.77276,241.35799,88.54586,0.0,80.22553,0.11371777,0.0,76.87189,8.330017
20406,20664360.0,0.0,21.94574,21.522644,21.9458,21.682892,22.154083,22.143188,18.2995,18.2995,18.2995,18.2995,0.0,0.032074455,0.032074455,0.04956789,25.0,18.300018,0.0,0.0,0.0,503.40826,9.298342e-06,0.0,80.23037,25.005903,3.9361124,30.000002,0.11370461,64.48944,241.35808,88.54537,0.0,80.23037,0.1137168,0.0,76.87656,8.330017
20407,20664420.0,0.0,21.943054,21.511627,21.943115,21.678925,22.15271,22.141266,18.29953,18.2995,18.2995,18.2995,0.0,0.0320742,0.0320742,0.049567457,25.0,18.300018,0.0,0.0,0.0,503.03235,9.292736e-06,0.0,80.23534,25.005571,4.1383867,30.000002,0.11370095,64.20626,241.35817,88.54491,0.0,80.23534,0.11371586,0.0,76.88134,8.330017
20408,20664480.0,0.0,21.9404,21.501099,21.94046,21.674957,22.151337,22.139313,18.29953,18.2995,18.2995,18.2995,0.0,0.032073963,0.032073963,0.049567062,25.0,18.300018,0.0,0.0,0.0,502.65894,9.287168e-06,0.0,80.24045,25.005245,4.3405347,30.000002,0.11369682,63.923252,241.35826,88.544464,0.0,80.24045,0.11371499,0.0,76.88626,8.330017
20409,20664540.0,0.0,21.937744,21.491089,21.937836,21.671051,22.149994,22.13739,18.29953,18.29953,18.29953,18.29953,0.0,0.032073755,0.032073755,0.0495667,25.0,18.300018,0.0,0.0,0.0,502.28848,9.281646e-06,0.0,80.24576,25.004944,4.542445,30.000002,0.11369306,63.640575,241.35832,88.54405,0.0,80.24576,0.11371421,0.0,76.89137,8.330017
20410,20664600.0,0.0,21.93509,21.481598,21.93518,21.667145,22.14862,22.135437,18.29953,18.29953,18.29953,18.29953,0.0,0.032073528,0.032073528,0.049566317,25.0,18.300018,0.0,0.0,0.0,501.91766,9.276116e-06,0.0,80.25103,25.004673,4.7443748,30.000002,0.11368644,63.35788,241.3584,88.543655,0.0,80.25103,0.11371336,0.0,76.896454,8.330017
20411,20664660.0,0.0,21.932434,21.472595,21.932556,21.663269,22.147247,22.133545,18.29953,18.29953,18.29953,18.29953,0.0,0.03207328,0.03207328,0.049565896,25.0,18.300018,0.0,0.0,0.0,501.54788,9.270596e-06,0.0,80.256424,25.004492,4.946051,30.000002,0.11367985,63.07553,241.35847,88.54328,0.0,80.256424,0.11371246,0.0,76.90165,8.330017
20412,20664720.0,0.0,21.92981,21.46408,21.929962,21.659424,22.145874,22.131622,18.29953,18.29953,18.29953,18.29953,0.0,0.032073047,0.032073047,0.049565498,25.0,18.300018,0.0,0.0,0.0,501.18008,9.265106e-06,0.0,80.26198,25.004293,5.1474767,30.000002,0.113672234,62.793533,241.35855,88.542915,0.0,80.26198,0.11371159,0.0,76.90699,8.330017
20413,20664780.0,0.0,21.927185,21.456024,21.927368,21.655579,22.1445,22.12973,18.29953,18.29953,18.29953,18.29953,0.0,0.0320728,0.0320728,0.049565073,25.0,18.300018,0.0,0.0,0.0,500.81268,9.259624e-06,0.0,80.2676,25.004143,5.348672,30.000002,0.11366322,62.51186,241.35861,88.54256,0.0,80.2676,0.11371067,0.0,76.91241,8.330017
20414,20664840.0,0.0,21.92456,21.448486,21.924805,21.651794,22.143127,22.127838,18.29953,18.29953,18.29953,18.29953,0.0,0.032072563,0.032072563,0.04956467,25.0,18.300018,0.0,0.0,0.0,500.4467,9.2541595e-06,0.0,80.273384,25.003963,5.5495186,30.000002,0.11365284,62.230675,241.35867,88.5422,0.0,80.273384,0.1137098,0.0,76.91797,8.330017
20415,20664900.0,0.0,21.921936,21.441376,21.922241,21.64801,22.141754,22.125946,18.29953,18.29953,18.29953,18.29953,0.0,0.032072343,0.032072343,0.0495643,25.0,18.300018,0.0,0.0,0.0,500.0825,9.2487235e-06,0.0,80.279366,25.00375,5.749745,30.000002,0.113641664,61.950356,241.35873,88.54183,0.0,80.279366,0.11370898,0.0,76.92374,8.330017
20416,20664960.0,0.0,21.919342,21.434753,21.919678,21.644287,22.14038,22.124084,18.29953,18.29953,18.29953,18.29953,0.0,0.03207211,0.03207211,0.049563896,25.0,18.300018,0.0,0.0,0.0,499.7185,9.243287e-06,0.0,80.28532,25.00357,5.9500203,30.000002,0.11362663,61.669968,241.3588,88.54148,0.0,80.28532,0.11370811,0.0,76.92946,8.330017
20417,20665020.0,0.0,21.916718,21.428589,21.917145,21.640564,22.139008,22.122192,18.29953,18.29953,18.29953,18.29953,0.0,0.03207187,0.03207187,0.049563486,25.0,18.300018,0.0,0.0,0.0,499.3547,9.237854e-06,0.0,80.291435,25.003384,6.1496043,30.000002,0.11361026,61.390556,241.35884,88.541115,0.0,80.291435,0.11370723,0.0,76.93535,8.330017
20418,20665080.0,0.0,21.914124,21.422852,21.914642,21.636871,22.137634,22.12033,18.29953,18.29953,18.29953,18.29953,0.0,0.032071657,0.032071657,0.049563125,25.0,18.300018,0.0,0.0,0.0,498.99194,9.232439e-06,0.0,80.29774,25.00312,6.348235,30.000002,0.11359206,61.11247,241.35889,88.540726,0.0,80.29774,0.11370643,0.0,76.941414,8.330017
20419,20665140.0,0.0,21.91153,21.417572,21.91211,21.633179,22.136261,22.1185,18.29953,18.29953,18.29953,18.29953,0.0,0.032071427,0.032071427,0.04956273,25.0,18.300018,0.0,0.0,0.0,498.62912,9.22702e-06,0.0,80.304016,25.002888,6.546941,30.000002,0.113569446,60.834282,241.35893,88.540344,0.0,80.304016,0.113705575,0.0,76.94746,8.330017
20420,20665200.0,0.0,21.908905,21.41272,21.909607,21.629547,22.134888,22.116638,18.29953,18.29953,18.29953,18.29953,0.0,0.032071207,0.032071207,0.049562357,25.0,18.300018,0.0,0.0,0.0,498.26547,9.2215905e-06,0.0,80.31044,25.00258,6.7446136,30.000002,0.113544285,60.557537,241.35896,88.539925,0.0,80.31044,0.11370477,0.0,76.953636,8.330017
20421,20665260.0,0.0,21.906311,21.408325,21.907104,21.625916,22.133514,22.114807,18.29953,18.29953,18.29953,18.29953,0.0,0.03207099,0.03207099,0.04956199,25.0,18.300018,0.0,0.0,0.0,497.9015,9.216155e-06,0.0,80.31693,25.002228,6.941583,30.000002,0.113515355,60.281784,241.35901,88.53949,0.0,80.31693,0.113703966,0.0,76.959885,8.330017
20422,20665320.0,0.0,21.903687,21.404327,21.904633,21.622314,22.13211,22.112946,18.29953,18.29953,18.29953,18.29953,0.0,0.032070793,0.032070793,0.049561653,25.0,18.300018,0.0,0.0,0.0,497.53696,9.210713e-06,0.0,80.32352,25.001783,7.137627,30.000002,0.11348235,60.00732,241.35902,88.53902,0.0,80.32352,0.11370324,0.0,76.96622,8.330017
20423,20665380.0,0.0,21.901062,21.400757,21.90216,21.618713,22.130737,22.111145,18.29953,18.29953,18.29953,18.29953,0.0,0.032070637,0.032070637,0.049561385,25.0,18.300018,0.0,0.0,0.0,497.17212,9.205266e-06,0.0,80.3302,25.001232,7.332529,30.000002,0.113444895,59.73446,241.35904,88.53853,0.0,80.3302,0.11370266,0.0,76.97265,8.330017
20424,20665440.0,0.0,21.898407,21.397583,21.89972,21.615173,22.129395,22.109314,18.29953,18.29953,18.29953,18.29953,0.0,0.032070536,0.032070536,0.04956122,25.0,18.300018,0.0,0.0,0.0,496.80664,9.199814e-06,0.0,80.33697,25.000559,7.5254917,30.000002,0.113402724,59.46431,241.35902,88.538025,0.0,80.33697,0.11370229,0.0,76.97916,8.330017
20425,20665500.0,0.0,21.895752,21.394806,21.897278,21.611633,22.128021,22.107513,18.29953,18.29953,18.29953,18.29953,0.0,0.03207042,0.03207042,0.049561024,25.0,18.300018,0.0,0.0,0.0,496.44144,9.194364e-06,0.0,80.34372,24.999891,7.7186065,30.000002,0.11335467,59.19395,241.35902,88.53751,0.0,80.34372,0.113701865,0.0,76.98565,8.330017
20426,20665560.0,0.0,21.893097,21.392456,21.894867,21.608124,22.126617,22.105682,18.29953,18.29953,18.29953,18.29953,0.0,0.03207033,0.03207033,0.04956088,25.0,18.300018,0.0,0.0,0.0,496.0737,9.188882e-06,0.0,80.35053,24.999062,7.9099097,30.000002,0.11330074,58.92613,241.359,88.53694,0.0,80.35053,0.113701545,0.0,76.99219,8.330017
20427,20665620.0,0.0,21.890411,21.390472,21.892456,21.604645,22.125244,22.103912,18.29953,18.29953,18.29953,18.29953,0.0,0.032070298,0.032070298,0.04956083,25.0,18.300018,0.0,0.0,0.0,495.70465,9.183379e-06,0.0,80.357346,24.998129,8.099497,30.000002,0.113240525,58.660706,241.35895,88.53637,0.0,80.357346,0.11370143,0.0,76.99875,8.330017
20428,20665680.0,0.0,21.887726,21.388855,21.890045,21.601166,22.12387,22.102112,18.29953,18.29953,18.29953,18.29953,0.0,0.032070294,0.032070294,0.049560826,25.0,18.300018,0.0,0.0,0.0,495.33405,9.177858e-06,0.0,80.36417,24.997074,8.287695,30.000002,0.11317336,58.39723,241.35889,88.53575,0.0,80.36417,0.11370142,0.0,77.005295,8.330017
20429,20665740.0,0.0,21.88501,21.387634,21.887634,21.597717,22.122498,22.100311,18.29953,18.29953,18.29953,18.29953,0.0,0.032070346,0.032070346,0.04956093,25.0,18.300018,0.0,0.0,0.0,494.96167,9.17231e-06,0.0,80.37095,24.995934,8.473856,30.000002,0.11309904,58.1366,241.3588,88.53515,0.0,80.37095,0.11370163,0.0,77.01181,8.330017
20430,20665800.0,0.0,21.882263,21.38678,21.885254,21.5943,22.121155,22.098541,18.29953,18.29953,18.29953,18.29953,0.0,0.032070488,0.032070488,0.049561176,25.0,18.300018,0.0,0.0,0.0,494.58716,9.166732e-06,0.0,80.37759,24.994722,8.656803,30.000002,0.11301695,57.880474,241.35867,88.53459,0.0,80.37759,0.11370214,0.0,77.01818,8.330017
20431,20665860.0,0.0,21.879517,21.386292,21.882904,21.590912,22.119751,22.096771,18.29953,18.29953,18.29953,18.29953,0.0,0.032070607,0.032070607,0.04956139,25.0,18.300018,0.0,0.0,0.0,494.21335,9.1611655e-06,0.0,80.38425,24.99347,8.840003,30.000002,0.11292738,57.623993,241.35855,88.534004,0.0,80.38425,0.113702595,0.0,77.024574,8.330017
20432,20665920.0,0.0,21.87677,21.38617,21.880524,21.587524,22.118378,22.095001,18.29953,18.29953,18.29953,18.29953,0.0,0.032070804,0.032070804,0.049561735,25.0,18.300018,0.0,0.0,0.0,493.8358,9.1555485e-06,0.0,80.390785,24.992033,9.020121,30.000002,0.11282907,57.37183,241.35838,88.53339,0.0,80.390785,0.11370334,0.0,77.030846,8.330017
20433,20665980.0,0.0,21.873962,21.386383,21.878204,21.584167,22.117004,22.093262,18.29953,18.29953,18.29953,18.29953,0.0,0.032071088,0.032071088,0.049562227,25.0,18.300018,0.0,0.0,0.0,493.4558,9.149895e-06,0.0,80.39704,24.990593,9.196415,30.000002,0.112722114,57.12502,241.35818,88.53285,0.0,80.39704,0.1137044,0.0,77.03684,8.330017
20434,20666040.0,0.0,21.871155,21.386932,21.875854,21.580841,22.115631,22.091492,18.2995,18.29953,18.29953,18.29953,0.0,0.032071356,0.032071356,0.049562696,25.0,18.300018,0.0,0.0,0.0,493.07645,9.144253e-06,0.0,80.40334,24.989079,9.373017,30.000002,0.112607114,56.877773,241.35799,88.53227,0.0,80.40334,0.113705404,0.0,77.04288,8.330017
20435,20666100.0,0.0,21.868317,21.387817,21.873535,21.577515,22.114288,22.089752,18.2995,18.2995,18.2995,18.2995,0.0,0.03207171,0.03207171,0.049563307,25.0,18.300018,0.0,0.0,0.0,492.69324,9.138556e-06,0.0,80.409424,24.98741,9.546078,30.000002,0.11248274,56.635494,241.35774,88.531685,0.0,80.409424,0.11370672,0.0,77.0487,8.330017
20436,20666160.0,0.0,21.865479,21.389069,21.871216,21.574219,22.112885,22.088013,18.2995,18.2995,18.2995,18.2995,0.0,0.032072105,0.032072105,0.049563996,25.0,18.300018,0.0,0.0,0.0,492.30862,9.132841e-06,0.0,80.415375,24.985605,9.717078,30.000002,0.11234929,56.39609,241.35748,88.53107,0.0,80.415375,0.11370821,0.0,77.0544,8.330017
20437,20666220.0,0.0,21.86261,21.390594,21.868896,21.570923,22.111511,22.086273,18.2995,18.2995,18.2995,18.2995,0.0,0.032072563,0.032072563,0.049564786,25.0,18.300018,0.0,0.0,0.0,491.9222,9.127099e-06,0.0,80.421104,24.983755,9.885438,30.000002,0.11220696,56.160385,241.3572,88.530495,0.0,80.421104,0.1137099,0.0,77.059875,8.330017
20438,20666280.0,0.0,21.859741,21.392456,21.866608,21.567657,22.110168,22.084564,18.2995,18.2995,18.2995,18.2995,0.0,0.03207307,0.03207307,0.049565665,25.0,18.300018,0.0,0.0,0.0,491.53482,9.121338e-06,0.0,80.426506,24.982012,10.050751,30.000002,0.11205624,55.92895,241.35686,88.53004,0.0,80.426506,0.1137118,0.0,77.06504,8.330017
20439,20666340.0,0.0,21.856842,21.394623,21.864319,21.564453,22.108795,22.082855,18.2995,18.2995,18.2995,18.2995,0.0,0.032073632,0.032073632,0.049566634,25.0,18.300018,0.0,0.0,0.0,491.14703,9.11557e-06,0.0,80.431366,24.980453,10.211531,30.000002,0.11189736,55.703854,241.35648,88.52974,0.0,80.431366,0.1137139,0.0,77.06968,8.330017
20440,20666400.0,0.0,21.853973,21.397125,21.86206,21.561218,22.107422,22.081116,18.2995,18.2995,18.2995,18.2995,0.0,0.032074194,0.032074194,0.049567603,25.0,18.300018,0.0,0.0,0.0,490.75977,9.109813e-06,0.0,80.43632,24.978765,10.372695,30.000002,0.111730255,55.478226,241.3561,88.52937,0.0,80.43632,0.113715984,0.0,77.0744,8.330017
20441,20666460.0,0.0,21.851074,21.399872,21.859772,21.558014,22.106049,22.079407,18.2995,18.2995,18.2995,18.2995,0.0,0.032074817,0.032074817,0.04956868,25.0,18.300018,0.0,0.0,0.0,490.3707,9.104028e-06,0.0,80.44097,24.97694,10.530443,30.000002,0.1115544,55.25738,241.35568,88.52899,0.0,80.44097,0.113718316,0.0,77.07885,8.330017
20442,20666520.0,0.0,21.848175,21.402954,21.857513,21.55481,22.104675,22.077698,18.2995,18.2995,18.2995,18.2995,0.0,0.032075472,0.032075472,0.049569804,25.0,18.300018,0.0,0.0,0.0,489.98215,9.098248e-06,0.0,80.44521,24.975313,10.684974,30.000002,0.11137136,55.04104,241.35524,88.528755,0.0,80.44521,0.11372075,0.0,77.08288,8.330017
20443,20666580.0,0.0,21.845276,21.40628,21.855286,21.551636,22.103302,22.07602,18.2995,18.2995,18.2995,18.2995,0.0,0.032076158,0.032076158,0.049570985,25.0,18.300018,0.0,0.0,0.0,489.594,9.092471e-06,0.0,80.44923,24.973625,10.83734,30.000002,0.11118057,54.827724,241.35477,88.52852,0.0,80.44923,0.1137233,0.0,77.0867,8.330017
20444,20666640.0,0.0,21.842377,21.409912,21.853027,21.548492,22.10196,22.07431,18.2995,18.2995,18.2995,18.2995,0.0,0.03207686,0.03207686,0.049572185,25.0,18.300018,0.0,0.0,0.0,489.20746,9.086715e-06,0.0,80.4528,24.97218,10.986474,30.000002,0.110983595,54.61894,241.35428,88.52844,0.0,80.4528,0.11372591,0.0,77.09009,8.330017
20445,20666700.0,0.0,21.839539,21.413788,21.85083,21.54538,22.100586,22.072632,18.2995,18.2995,18.2995,18.2995,0.0,0.03207755,0.03207755,0.049573366,25.0,18.300018,0.0,0.0,0.0,488.82428,9.081006e-06,0.0,80.45573,24.971066,11.131037,30.000002,0.11078159,54.41655,241.35374,88.52854,0.0,80.45573,0.11372846,0.0,77.092865,8.330017
20446,20666760.0,0.0,21.83667,21.417938,21.848602,21.542267,22.099243,22.070953,18.2995,18.2995,18.2995,18.2995,0.0,0.032078248,0.032078248,0.04957456,25.0,18.300018,0.0,0.0,0.0,488.44122,9.075299e-06,0.0,80.45876,24.969816,11.276031,30.000002,0.11057246,54.21356,241.35323,88.52857,0.0,80.45876,0.11373106,0.0,77.09573,8.330017
20447,20666820.0,0.0,21.833832,21.422363,21.846405,21.539154,22.09787,22.069275,18.2995,18.2995,18.2995,18.2995,0.0,0.032078963,0.032078963,0.04957578,25.0,18.300018,0.0,0.0,0.0,488.06058,9.069621e-06,0.0,80.461334,24.96867,11.417302,30.000002,0.110358134,54.015778,241.35268,88.52868,0.0,80.461334,0.1137337,0.0,77.098175,8.330017
20448,20666880.0,0.0,21.831055,21.427032,21.844208,21.536102,22.096497,22.067627,18.2995,18.2995,18.2995,18.2995,0.0,0.03207964,0.03207964,0.049576934,25.0,18.300018,0.0,0.0,0.0,487.68533,9.064019e-06,0.0,80.46334,24.967855,11.554534,30.000002,0.110140525,53.82365,241.3521,88.52894,0.0,80.46334,0.11373621,0.0,77.10006,8.330017
20449,20666940.0,0.0,21.828278,21.431915,21.84201,21.53302,22.095154,22.065948,18.29953,18.2995,18.2995,18.2995,0.0,0.032080326,0.032080326,0.049578108,25.0,18.300018,0.0,0.0,0.0,487.31055,9.058424e-06,0.0,80.46539,24.966953,11.69183,30.000002,0.10991688,53.631435,241.35152,88.52916,0.0,80.46539,0.11373876,0.0,77.10199,8.330017
20450,20667000.0,0.0,21.825531,21.437073,21.839844,21.529968,22.09378,22.0643,18.29953,18.2995,18.2995,18.2995,0.0,0.032081,0.032081,0.049579263,25.0,18.300018,0.0,0.0,0.0,486.9402,9.0528865e-06,0.0,80.46702,24.966192,11.825702,30.000002,0.10968986,53.444016,241.35094,88.52945,0.0,80.46702,0.113741264,0.0,77.10351,8.330017
20451,20667060.0,0.0,21.822815,21.442444,21.837646,21.526947,22.092438,22.062622,18.29953,18.29953,18.29953,18.29953,0.0,0.03208167,0.03208167,0.049580403,25.0,18.300018,0.0,0.0,0.0,486.57324,9.047395e-06,0.0,80.46844,24.965483,11.957841,30.000002,0.10945887,53.25902,241.35034,88.52976,0.0,80.46844,0.11374375,0.0,77.10483,8.330017
20452,20667120.0,0.0,21.82013,21.448029,21.83551,21.523926,22.091064,22.060974,18.29953,18.29953,18.29953,18.29953,0.0,0.03208232,0.03208232,0.04958151,25.0,18.300018,0.0,0.0,0.0,486.21124,9.0419735e-06,0.0,80.46955,24.964918,12.087605,30.000002,0.10922507,53.07735,241.34973,88.530136,0.0,80.46955,0.113746144,0.0,77.105865,8.330017
20453,20667180.0,0.0,21.817505,21.453827,21.833344,21.520935,22.089722,22.059357,18.29953,18.29953,18.29953,18.29953,0.0,0.03208292,0.03208292,0.049582526,25.0,18.300018,0.0,0.0,0.0,485.85568,9.0366475e-06,0.0,80.47028,24.964619,12.214589,30.000002,0.10898992,52.899574,241.34912,88.53061,0.0,80.47028,0.11374837,0.0,77.10654,8.330017
20454,20667240.0,0.0,21.814941,21.45987,21.831207,21.517975,22.088348,22.057709,18.29953,18.29953,18.29953,18.29953,0.0,0.03208344,0.03208344,0.049583413,25.0,18.300018,0.0,0.0,0.0,485.50955,9.031457e-06,0.0,80.47056,24.96461,12.337687,30.000002,0.10875545,52.72724,241.34851,88.531166,0.0,80.47056,0.113750294,0.0,77.106766,8.330017
20455,20667300.0,0.0,21.812378,21.466064,21.829071,21.515015,22.087006,22.056091,18.29956,18.29953,18.29953,18.29953,0.0,0.032083977,0.032083977,0.049584318,25.0,18.300018,0.0,0.0,0.0,485.16284,9.026256e-06,0.0,80.47089,24.964518,12.461222,30.000002,0.108516425,52.55429,241.3479,88.53169,0.0,80.47089,0.11375227,0.0,77.10705,8.330017
20456,20667360.0,0.0,21.809906,21.472504,21.826935,21.512054,22.085663,22.054443,18.29956,18.29953,18.29953,18.29953,0.0,0.032084484,0.032084484,0.049585182,25.0,18.300018,0.0,0.0,0.0,484.82272,9.021139e-06,0.0,80.47099,24.964483,12.582423,30.000002,0.10827633,52.38461,241.34729,88.53222,0.0,80.47099,0.11375415,0.0,77.10712,8.330017
20457,20667420.0,0.0,21.807465,21.479095,21.82483,21.509125,22.08429,22.052826,18.29956,18.29956,18.29956,18.29956,0.0,0.032084934,0.032084934,0.04958595,25.0,18.300018,0.0,0.0,0.0,484.4911,9.016152e-06,0.0,80.47081,24.96465,12.7011,30.000002,0.10803669,52.21846,241.3467,88.53281,0.0,80.47081,0.11375582,0.0,77.10691,8.330017
20458,20667480.0,0.0,21.805084,21.4859,21.822723,21.506195,22.082947,22.051208,18.29956,18.29956,18.29956,18.29956,0.0,0.032085363,0.032085363,0.04958667,25.0,18.300018,0.0,0.0,0.0,484.16467,9.011234e-06,0.0,80.470505,24.964853,12.818387,30.000002,0.1077959,52.054256,241.34608,88.53339,0.0,80.470505,0.113757394,0.0,77.10659,8.330017
20459,20667540.0,0.0,21.802765,21.492859,21.820618,21.503296,22.081604,22.049591,18.299591,18.29956,18.29956,18.29956,0.0,0.03208573,0.03208573,0.04958729,25.0,18.300018,0.0,0.0,0.0,483.8472,9.006453e-06,0.0,80.46996,24.965221,12.933263,30.000002,0.107556365,51.893433,241.34549,88.534,0.0,80.46996,0.113758765,0.0,77.10605,8.330017
20460,20667600.0,0.0,21.800537,21.5,21.818542,21.500427,22.080261,22.048004,18.299591,18.29956,18.29956,18.29956,0.0,0.03208602,0.03208602,0.04958777,25.0,18.300018,0.0,0.0,0.0,483.54233,9.001857e-06,0.0,80.46918,24.965742,13.044815,30.000002,0.10732025,51.73726,241.34492,88.53461,0.0,80.46918,0.11375981,0.0,77.10528,8.330017
20461,20667660.0,0.0,21.79834,21.507477,21.816498,21.49762,22.078918,22.046417,18.299591,18.299591,18.299591,18.299591,0.0,0.032086305,0.032086305,0.049588248,25.0,18.300018,0.0,0.0,0.0,483.2354,8.9972045e-06,0.0,80.46846,24.966135,13.159884,30.000002,0.107074365,51.57616,241.34435,88.53514,0.0,80.46846,0.11376086,0.0,77.10455,8.330017
20462,20667720.0,0.0,21.796234,21.515411,21.814453,21.494843,22.077576,22.04486,18.299622,18.299591,18.299591,18.299591,0.0,0.032086574,0.032086574,0.0495887,25.0,18.300018,0.0,0.0,0.0,482.94235,8.992752e-06,0.0,80.46762,24.96662,13.271091,30.000002,0.106833994,51.420467,241.34377,88.53571,0.0,80.46762,0.11376186,0.0,77.10374,8.330017
20463,20667780.0,0.0,21.79422,21.523834,21.812408,21.492065,22.076233,22.043274,18.299622,18.299591,18.299591,18.299591,0.0,0.03208679,0.03208679,0.04958906,25.0,18.300018,0.0,0.0,0.0,482.66165,8.988493e-06,0.0,80.46667,24.967157,13.38181,30.000002,0.106592424,51.265465,241.3432,88.536255,0.0,80.46667,0.11376264,0.0,77.102806,8.330017
20464,20667840.0,0.0,21.792328,21.532684,21.810394,21.489319,22.07489,22.041718,18.299652,18.299622,18.299622,18.299622,0.0,0.03208701,0.03208701,0.04958943,25.0,18.300018,0.0,0.0,0.0,482.3966,8.984458e-06,0.0,80.46561,24.967955,13.483455,30.000002,0.10636911,51.123165,241.34265,88.53695,0.0,80.46561,0.113763444,0.0,77.10177,8.330017
20465,20667900.0,0.0,21.790466,21.541962,21.80838,21.486572,22.073547,22.040161,18.299652,18.299622,18.299622,18.299622,0.0,0.032087103,0.032087103,0.04958957,25.0,18.300018,0.0,0.0,0.0,482.13702,8.980531e-06,0.0,80.46449,24.96848,13.596135,30.000002,0.106119536,50.965412,241.34212,88.53735,0.0,80.46449,0.11376378,0.0,77.10069,8.330017
20466,20667960.0,0.0,21.788788,21.551666,21.806427,21.483917,22.072205,22.038635,18.299683,18.299652,18.299652,18.299652,0.0,0.032087255,0.032087255,0.04958983,25.0,18.300018,0.0,0.0,0.0,481.89722,8.976848e-06,0.0,80.46332,24.969404,13.692925,30.000002,0.10590436,50.829906,241.3416,88.538055,0.0,80.46332,0.11376434,0.0,77.099556,8.330017
20467,20668020.0,0.0,21.78717,21.561737,21.804474,21.481293,22.070892,22.03711,18.299683,18.299652,18.299652,18.299652,0.0,0.032087315,0.032087315,0.04958993,25.0,18.300018,0.0,0.0,0.0,481.66818,8.973356e-06,0.0,80.46211,24.97018,13.795283,30.000002,0.105675645,50.686604,241.3411,88.538574,0.0,80.46211,0.11376456,0.0,77.0984,8.330017
20468,20668080.0,0.0,21.785645,21.572205,21.80252,21.478668,22.06955,22.035583,18.299713,18.299683,18.299683,18.299683,0.0,0.032087337,0.032087337,0.049589954,25.0,18.300018,0.0,0.0,0.0,481.4528,8.970074e-06,0.0,80.46091,24.97096,13.895768,30.000002,0.105450384,50.545925,241.3406,88.53905,0.0,80.46091,0.113764636,0.0,77.09723,8.330017
20469,20668140.0,0.0,21.784271,21.583008,21.800598,21.476074,22.068237,22.034058,18.299713,18.299683,18.299683,18.299683,0.0,0.032087315,0.032087315,0.04958991,25.0,18.300018,0.0,0.0,0.0,481.2561,8.967071e-06,0.0,80.45973,24.971712,13.993652,30.000002,0.10523063,50.40889,241.34013,88.53945,0.0,80.45973,0.11376454,0.0,77.0961,8.330017
20470,20668200.0,0.0,21.782898,21.594177,21.798645,21.47348,22.066895,22.032562,18.299744,18.299713,18.299713,18.299713,0.0,0.032087293,0.032087293,0.04958986,25.0,18.300018,0.0,0.0,0.0,481.05722,8.964027e-06,0.0,80.45854,24.972488,14.09191,30.000002,0.10500946,50.271328,241.33966,88.53988,0.0,80.45854,0.11376445,0.0,77.094955,8.330017
20471,20668260.0,0.0,21.781647,21.605652,21.796753,21.470978,22.065582,22.031067,18.299744,18.299713,18.299713,18.299713,0.0,0.03208724,0.03208724,0.049589764,25.0,18.300018,0.0,0.0,0.0,480.8756,8.961211e-06,0.0,80.45738,24.973267,14.188907,30.000002,0.10479125,50.13553,241.3392,88.54027,0.0,80.45738,0.11376424,0.0,77.09385,8.330017
20472,20668320.0,0.0,21.780518,21.617432,21.794891,21.468475,22.06424,22.029572,18.299774,18.299744,18.299744,18.299744,0.0,0.03208716,0.03208716,0.049589623,25.0,18.300018,0.0,0.0,0.0,480.71072,8.9586765e-06,0.0,80.45628,24.974014,14.284229,30.000002,0.10457693,50.00208,241.33878,88.54062,0.0,80.45628,0.11376394,0.0,77.09279,8.330017
20473,20668380.0,0.0,21.77945,21.629517,21.793,21.466003,22.062927,22.028107,18.299774,18.299744,18.299744,18.299744,0.0,0.032087058,0.032087058,0.04958945,25.0,18.300018,0.0,0.0,0.0,480.55515,8.956271e-06,0.0,80.45522,24.974771,14.378788,30.000002,0.10436461,49.869698,241.33833,88.54095,0.0,80.45522,0.11376357,0.0,77.091774,8.330017
20474,20668440.0,0.0,21.778503,21.641846,21.791138,21.463531,22.061615,22.026642,18.299805,18.299774,18.299774,18.299774,0.0,0.032086942,0.032086942,0.049589243,25.0,18.300018,0.0,0.0,0.0,480.41443,8.954103e-06,0.0,80.45423,24.975485,14.4717455,30.000002,0.10415637,49.73956,241.33792,88.54124,0.0,80.45423,0.113763124,0.0,77.09082,8.330017
20475,20668500.0,0.0,21.77768,21.65445,21.789307,21.46109,22.060303,22.025177,18.299805,18.299774,18.299774,18.299774,0.0,0.032086805,0.032086805,0.049589004,25.0,18.300018,0.0,0.0,0.0,480.29218,8.9522155e-06,0.0,80.45338,24.97613,14.562483,30.000002,0.10395404,49.612526,241.33752,88.54146,0.0,80.45338,0.11376261,0.0,77.09001,8.330017
20476,20668560.0,0.0,21.776855,21.667267,21.787476,21.45871,22.05899,22.023743,18.299835,18.299805,18.299805,18.299805,0.0,0.032086663,0.032086663,0.049588755,25.0,18.300018,0.0,0.0,0.0,480.16977,8.950306e-06,0.0,80.45249,24.976814,14.6535635,30.000002,0.103750974,49.48501,241.33713,88.5417,0.0,80.45249,0.11376208,0.0,77.089165,8.330017
20477,20668620.0,0.0,21.776184,21.680328,21.785675,21.45636,22.057678,22.022308,18.299835,18.299835,18.299835,18.299805,0.0,0.0320865,0.0320865,0.049588475,25.0,18.300018,0.0,0.0,0.0,480.0658,8.948677e-06,0.0,80.45173,24.977472,14.743262,30.000002,0.10355224,49.359432,241.33675,88.54191,0.0,80.45173,0.11376147,0.0,77.08844,8.330017
20478,20668680.0,0.0,21.775604,21.693573,21.783905,21.45401,22.056366,22.020874,18.299866,18.299835,18.299835,18.299835,0.0,0.032086328,0.032086328,0.04958818,25.0,18.300018,0.0,0.0,0.0,479.97903,8.9473215e-06,0.0,80.4511,24.978062,14.831077,30.000002,0.10335897,49.236492,241.3364,88.54206,0.0,80.4511,0.11376084,0.0,77.08785,8.330017
20479,20668740.0,0.0,21.775055,21.707,21.782104,21.45166,22.055054,22.01944,18.299866,18.299866,18.299866,18.299835,0.0,0.03208615,0.03208615,0.049587872,25.0,18.300018,0.0,0.0,0.0,479.89166,8.94595e-06,0.0,80.45046,24.97869,14.919029,30.000002,0.1031657,49.11336,241.33603,88.54224,0.0,80.45046,0.11376018,0.0,77.08724,8.330017
20480,20668800.0,0.0,21.774597,21.720581,21.780334,21.44934,22.053772,22.018036,18.299896,18.299866,18.299866,18.299866,0.0,0.03208596,0.03208596,0.049587544,25.0,18.300018,0.0,0.0,0.0,479.82043,8.94482e-06,0.0,80.44996,24.979288,15.005736,30.000002,0.10297679,48.99197,241.33568,88.54237,0.0,80.44996,0.11375947,0.0,77.08677,8.330017
20481,20668860.0,0.0,21.774231,21.734344,21.778564,21.447083,22.05246,22.016632,18.299896,18.299896,18.299896,18.299866,0.0,0.032085758,0.032085758,0.049587198,25.0,18.300018,0.0,0.0,0.0,479.75906,8.943826e-06,0.0,80.44951,24.979897,15.091843,30.000002,0.10279032,48.871418,241.33533,88.54251,0.0,80.44951,0.11375871,0.0,77.08635,8.330017
20482,20668920.0,0.0,21.773956,21.74823,21.776825,21.444855,22.051147,22.015228,18.299927,18.299896,18.299896,18.299896,0.0,0.032085545,0.032085545,0.049586836,25.0,18.300018,0.0,0.0,0.0,479.71,8.9430305e-06,0.0,80.44917,24.980486,15.177048,30.000002,0.10260721,48.752132,241.33499,88.54262,0.0,80.44917,0.11375793,0.0,77.08603,8.330017
20483,20668980.0,0.0,21.773743,21.762207,21.775116,21.442627,22.049866,22.013855,18.299927,18.299927,18.299927,18.299896,0.0,0.032085337,0.032085337,0.04958647,25.0,18.300018,0.0,0.0,0.0,479.673,8.942429e-06,0.0,80.44896,24.981012,15.260984,30.000002,0.10242828,48.63462,241.33467,88.542694,0.0,80.44896,0.11375715,0.0,77.085846,8.330017
20484,20669040.0,0.0,21.773651,21.776276,21.773407,21.44043,22.048584,22.012451,18.299957,18.299927,18.299927,18.299927,0.0,0.032085128,0.032085128,0.049586117,25.0,18.300018,0.0,0.0,0.0,479.65057,8.942053e-06,0.0,80.448944,24.981464,15.343157,30.000002,0.102255054,48.51958,241.33437,88.54273,0.0,80.448944,0.11375638,0.0,77.08584,8.330017
20485,20669100.0,0.0,21.77353,21.790466,21.771698,21.438232,22.047302,22.011078,18.299957,18.299927,18.299927,18.299927,0.0,0.032084912,0.032084912,0.04958575,25.0,18.300018,0.0,0.0,0.0,479.6262,8.941641e-06,0.0,80.44889,24.981966,15.425623,30.000002,0.10208172,48.40413,241.33406,88.54279,0.0,80.44889,0.11375557,0.0,77.0858,8.330017
20486,20669160.0,0.0,21.77353,21.804688,21.77002,21.436096,22.04599,22.009735,18.299988,18.299957,18.299957,18.299957,0.0,0.032084685,0.032084685,0.049585357,25.0,18.300018,0.0,0.0,0.0,479.615,8.941406e-06,0.0,80.44895,24.982489,15.507382,30.000002,0.10191192,48.289665,241.33376,88.54285,0.0,80.44895,0.11375473,0.0,77.08588,8.330017
20487,20669220.0,0.0,21.77359,21.81894,21.768341,21.43396,22.044708,22.008362,18.299988,18.299957,18.299957,18.299957,0.0,0.032084458,0.032084458,0.049584974,25.0,18.300018,0.0,0.0,0.0,479.61554,8.9413725e-06,0.0,80.449165,24.982948,15.588011,30.000002,0.10174615,48.176785,241.33347,88.54287,0.0,80.449165,0.11375389,0.0,77.08609,8.330017
20488,20669280.0,0.0,21.773712,21.833252,21.766663,21.431854,22.043427,22.007019,18.299988,18.299988,18.299988,18.299988,0.0,0.032084223,0.032084223,0.04958457,25.0,18.300018,0.0,0.0,0.0,479.62213,8.941425e-06,0.0,80.44945,24.983438,15.668197,30.000002,0.10158291,48.064526,241.33318,88.5429,0.0,80.44945,0.11375301,0.0,77.08637,8.330017
20489,20669340.0,0.0,21.773865,21.847534,21.765015,21.429749,22.042175,22.005676,18.300018,18.299988,18.299988,18.299988,0.0,0.032083996,0.032083996,0.04958418,25.0,18.300018,0.0,0.0,0.0,479.638,8.941629e-06,0.0,80.44988,24.983866,15.7473,30.000002,0.10142364,47.95378,241.3329,88.5429,0.0,80.44988,0.11375217,0.0,77.0868,8.330017
20490,20669400.0,0.0,21.774109,21.861847,21.763397,21.427673,22.040894,22.004333,18.300018,18.300018,18.300018,18.299988,0.0,0.032083776,0.032083776,0.049583808,25.0,18.300018,0.0,0.0,0.0,479.66452,8.941998e-06,0.0,80.45051,24.984224,15.82489,30.000002,0.101269715,47.845154,241.33264,88.54287,0.0,80.45051,0.11375136,0.0,77.08742,8.330017
20491,20669460.0,0.0,21.774384,21.876099,21.76178,21.42566,22.039612,22.003021,18.300018,18.300018,18.300018,18.300018,0.0,0.03208355,0.03208355,0.049583416,25.0,18.300018,0.0,0.0,0.0,479.69135,8.942357e-06,0.0,80.4511,24.984636,15.902728,30.000002,0.10111592,47.73618,241.33237,88.54286,0.0,80.4511,0.11375052,0.0,77.088,8.330017
20492,20669520.0,0.0,21.774689,21.89032,21.760162,21.423645,22.03836,22.001709,18.300049,18.300018,18.300018,18.300018,0.0,0.032083314,0.032083314,0.049583018,25.0,18.300018,0.0,0.0,0.0,479.72836,8.942876e-06,0.0,80.45185,24.98504,15.979727,30.000002,0.100966156,47.628384,241.33212,88.54285,0.0,80.45185,0.113749646,0.0,77.08873,8.330017
20493,20669580.0,0.0,21.775085,21.90448,21.758575,21.421661,22.037079,22.000397,18.300049,18.300018,18.300018,18.300018,0.0,0.032083094,0.032083094,0.04958264,25.0,18.300018,0.0,0.0,0.0,479.77435,8.943542e-06,0.0,80.4528,24.98538,16.055342,30.000002,0.100821435,47.522522,241.33188,88.54281,0.0,80.4528,0.11374884,0.0,77.08965,8.330017
20494,20669640.0,0.0,21.775452,21.91858,21.756989,21.419678,22.035828,21.999115,18.300049,18.300049,18.300049,18.300049,0.0,0.032082863,0.032082863,0.04958225,25.0,18.300018,0.0,0.0,0.0,479.8193,8.944186e-06,0.0,80.45371,24.985773,16.131165,30.000002,0.10067703,47.41637,241.33163,88.542786,0.0,80.45371,0.113747984,0.0,77.090546,8.330017
20495,20669700.0,0.0,21.775879,21.932556,21.755402,21.417694,22.034576,21.997803,18.30008,18.300049,18.300049,18.300049,0.0,0.032082632,0.032082632,0.049581848,25.0,18.300018,0.0,0.0,0.0,479.87137,8.94494e-06,0.0,80.45479,24.98616,16.206228,30.000002,0.1005365,47.31128,241.33139,88.542755,0.0,80.45479,0.11374711,0.0,77.09159,8.330017
20496,20669760.0,0.0,21.776367,21.946442,21.753876,21.415863,22.033295,21.996552,18.30008,18.300049,18.300049,18.300049,0.0,0.032082386,0.032082386,0.04958143,25.0,18.300018,0.0,0.0,0.0,479.93054,8.945781e-06,0.0,80.45594,24.986584,16.280952,30.000002,0.100398414,47.20667,241.33116,88.54274,0.0,80.45594,0.11374621,0.0,77.09271,8.330017
20497,20669820.0,0.0,21.776886,21.960175,21.75238,21.414032,22.032043,21.99527,18.30008,18.30008,18.30008,18.30008,0.0,0.03208214,0.03208214,0.049581014,25.0,18.300018,0.0,0.0,0.0,479.9959,8.946734e-06,0.0,80.457214,24.986996,16.35509,30.000002,0.100263365,47.10288,241.33093,88.54271,0.0,80.457214,0.1137453,0.0,77.09394,8.330017
20498,20669880.0,0.0,21.777435,21.973755,21.750854,21.4122,22.030792,21.994019,18.30008,18.30008,18.30008,18.30008,0.0,0.032081906,0.032081906,0.049580608,25.0,18.300018,0.0,0.0,0.0,480.06567,8.947765e-06,0.0,80.458626,24.987347,16.428366,30.000002,0.10013183,47.000286,241.33072,88.542656,0.0,80.458626,0.11374442,0.0,77.09532,8.330017
20499,20669940.0,0.0,21.778015,21.987213,21.74939,21.4104,22.029572,21.992767,18.30008,18.30008,18.30008,18.30008,0.0,0.032081682,0.032081682,0.04958023,25.0,18.300018,0.0,0.0,0.0,480.1392,8.948857e-06,0.0,80.46025,24.987635,16.500454,30.000002,0.10000493,46.899364,241.33052,88.54259,0.0,80.46025,0.1137436,0.0,77.09689,8.330017
20500,20670000.0,0.0,21.778564,22.000458,21.747894,21.4086,22.02832,21.991516,18.30011,18.30008,18.30008,18.30008,0.0,0.03208145,0.03208145,0.049579833,25.0,18.300018,0.0,0.0,0.0,480.2122,8.949938e-06,0.0,80.46183,24.98798,16.572744,30.000002,0.09987839,46.798157,241.3303,88.542534,0.0,80.46183,0.11374273,0.0,77.09843,8.330017
20501,20670060.0,0.0,21.779175,22.013489,21.74646,21.40689,22.02707,21.990295,18.30011,18.30008,18.30008,18.30008,0.0,0.032081205,0.032081205,0.04957941,25.0,18.300018,0.0,0.0,0.0,480.28946,8.9510695e-06,0.0,80.46355,24.988373,16.644684,30.000002,0.099754974,46.697445,241.33011,88.542496,0.0,80.46355,0.113741815,0.0,77.10008,8.330017
20502,20670120.0,0.0,21.779785,22.026306,21.745026,21.405182,22.025848,21.989075,18.30011,18.30011,18.30011,18.30011,0.0,0.032080974,0.032080974,0.049579017,25.0,18.300018,0.0,0.0,0.0,480.36978,8.952264e-06,0.0,80.46541,24.988672,16.715757,30.000002,0.099634364,46.59794,241.32991,88.54242,0.0,80.46541,0.113740966,0.0,77.10188,8.330017
20503,20670180.0,0.0,21.780426,22.03891,21.743591,21.403473,22.024597,21.987885,18.30011,18.30011,18.30011,18.30011,0.0,0.03208076,0.03208076,0.049578648,25.0,18.300018,0.0,0.0,0.0,480.45105,8.953474e-06,0.0,80.46732,24.988876,16.786274,30.000002,0.099514075,46.499218,241.32973,88.542305,0.0,80.46732,0.11374016,0.0,77.10374,8.330017
20504,20670240.0,0.0,21.781036,22.051239,21.742157,21.401794,22.023376,21.986664,18.30011,18.30011,18.30011,18.30011,0.0,0.032080583,0.032080583,0.049578354,25.0,18.300018,0.0,0.0,0.0,480.5337,8.95471e-06,0.0,80.46936,24.988918,16.855673,30.000002,0.099395014,46.402058,241.32953,88.542145,0.0,80.46936,0.11373953,0.0,77.1057,8.330017
20505,20670300.0,0.0,21.781647,22.063324,21.740753,21.400116,22.022156,21.985474,18.30011,18.30011,18.30011,18.30011,0.0,0.032080464,0.032080464,0.04957816,25.0,18.300018,0.0,0.0,0.0,480.61697,8.955961e-06,0.0,80.47149,24.98882,16.92348,30.000002,0.09927808,46.307133,241.32933,88.541954,0.0,80.47149,0.11373908,0.0,77.10776,8.330017
20506,20670360.0,0.0,21.782288,22.075104,21.73938,21.39853,22.020935,21.984283,18.30011,18.30011,18.30011,18.30011,0.0,0.032080334,0.032080334,0.04957794,25.0,18.300018,0.0,0.0,0.0,480.7025,8.957232e-06,0.0,80.4736,24.988743,16.991491,30.000002,0.09916001,46.211914,241.32913,88.54177,0.0,80.4736,0.11373861,0.0,77.10979,8.330017
20507,20670420.0,0.0,21.782928,22.086578,21.738007,21.396942,22.019714,21.983124,18.30011,18.30011,18.30011,18.30011,0.0,0.032080244,0.032080244,0.04957779,25.0,18.300018,0.0,0.0,0.0,480.789,8.958532e-06,0.0,80.47578,24.988571,17.05841,30.000002,0.0990432,46.118225,241.32893,88.54157,0.0,80.47578,0.113738276,0.0,77.111885,8.330017
20508,20670480.0,0.0,21.78357,22.097717,21.736664,21.395386,22.018494,21.981934,18.30011,18.30011,18.30011,18.30011,0.0,0.0320802,0.0320802,0.049577717,25.0,18.300018,0.0,0.0,0.0,480.87402,8.959818e-06,0.0,80.47798,24.98835,17.123796,30.000002,0.09892849,46.026688,241.32872,88.5414,0.0,80.47798,0.11373811,0.0,77.11401,8.330017
20509,20670540.0,0.0,21.78418,22.10852,21.73529,21.393799,22.017273,21.980774,18.30011,18.30011,18.30011,18.30011,0.0,0.032080144,0.032080144,0.04957763,25.0,18.300018,0.0,0.0,0.0,480.9592,8.961106e-06,0.0,80.48018,24.988138,17.189356,30.000002,0.09881276,45.934902,241.3285,88.54122,0.0,80.48018,0.113737926,0.0,77.11612,8.330017
20510,20670600.0,0.0,21.78476,22.118988,21.733948,21.392242,22.016083,21.979614,18.30011,18.30011,18.30011,18.30011,0.0,0.032080125,0.032080125,0.0495776,25.0,18.300018,0.0,0.0,0.0,481.04153,8.962358e-06,0.0,80.48239,24.987886,17.253857,30.000002,0.0986983,45.8446,241.3283,88.54105,0.0,80.48239,0.11373785,0.0,77.118256,8.330017
20511,20670660.0,0.0,21.78537,22.129059,21.732635,21.390778,22.014862,21.978485,18.30011,18.30011,18.30011,18.30011,0.0,0.032080114,0.032080114,0.049577586,25.0,18.300018,0.0,0.0,0.0,481.12402,8.963605e-06,0.0,80.48461,24.987629,17.317812,30.000002,0.09858417,45.755062,241.32808,88.54089,0.0,80.48461,0.113737814,0.0,77.120384,8.330017
20512,20670720.0,0.0,21.78592,22.138733,21.731323,21.389282,22.013672,21.977325,18.30011,18.30011,18.30011,18.30011,0.0,0.032080125,0.032080125,0.04957761,25.0,18.300018,0.0,0.0,0.0,481.20444,8.964829e-06,0.0,80.486824,24.987368,17.380974,30.000002,0.09847086,45.666637,241.32787,88.54076,0.0,80.486824,0.11373787,0.0,77.12251,8.330017
20513,20670780.0,0.0,21.786469,22.14801,21.730042,21.387817,22.012482,21.976196,18.30011,18.30011,18.30011,18.30011,0.0,0.03208016,0.03208016,0.04957767,25.0,18.300018,0.0,0.0,0.0,481.28094,8.965998e-06,0.0,80.489006,24.987125,17.443108,30.000002,0.09835882,45.57965,241.32764,88.54065,0.0,80.489006,0.113737985,0.0,77.12461,8.330017
20514,20670840.0,0.0,21.786957,22.15686,21.72876,21.386383,22.011292,21.975098,18.30011,18.30011,18.30011,18.30011,0.0,0.03208021,0.03208021,0.049577765,25.0,18.300018,0.0,0.0,0.0,481.35056,8.967066e-06,0.0,80.491135,24.986925,17.503777,30.000002,0.098248884,45.494713,241.32741,88.540596,0.0,80.491135,0.11373819,0.0,77.126656,8.330017
20515,20670900.0,0.0,21.787445,22.165283,21.727478,21.384918,22.010101,21.973969,18.30011,18.30011,18.30011,18.30011,0.0,0.03208026,0.03208026,0.04957785,25.0,18.300018,0.0,0.0,0.0,481.421,8.96815e-06,0.0,80.49327,24.986723,17.564638,30.000002,0.098137975,45.409508,241.32718,88.54053,0.0,80.49327,0.11373837,0.0,77.1287,8.330017
20516,20670960.0,0.0,21.787872,22.173218,21.726227,21.383545,22.008911,21.97287,18.30011,18.30011,18.30011,18.30011,0.0,0.03208032,0.03208032,0.049577955,25.0,18.300018,0.0,0.0,0.0,481.48666,8.969161e-06,0.0,80.495384,24.986526,17.624743,30.000002,0.09802789,45.325363,241.32693,88.54048,0.0,80.495384,0.1137386,0.0,77.13073,8.330017
20517,20671020.0,0.0,21.788269,22.180664,21.724976,21.382172,22.00772,21.971771,18.30008,18.30011,18.30011,18.30011,0.0,0.03208039,0.03208039,0.049578078,25.0,18.300018,0.0,0.0,0.0,481.54617,8.970082e-06,0.0,80.49746,24.98637,17.68385,30.000002,0.097919084,45.24261,241.3267,88.54047,0.0,80.49746,0.11373886,0.0,77.13271,8.330017
