,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20518,20671080.0,0.0,21.788635,22.187653,21.723755,21.380829,22.00653,21.970673,18.30008,18.30008,18.30008,18.30011,0.0,0.03208046,0.03208046,0.049578205,25.0,18.300018,0.0,0.0,0.0,481.60062,8.970937e-06,0.0,80.499504,24.986227,17.74246,30.000002,0.09781065,45.160557,241.32646,88.54047,0.0,80.499504,0.11373913,0.0,77.134674,8.330017
20519,20671140.0,0.0,21.78894,22.194092,21.722534,21.379456,22.005371,21.969574,18.30008,18.30008,18.30008,18.30008,0.0,0.032080542,0.032080542,0.049578346,25.0,18.300018,0.0,0.0,0.0,481.64645,8.971657e-06,0.0,80.501495,24.986122,17.800097,30.000002,0.097703494,45.079865,241.32622,88.54049,0.0,80.501495,0.11373943,0.0,77.13658,8.330017
20520,20671200.0,0.0,21.789062,22.200012,21.721313,21.378143,22.004211,21.968506,18.30008,18.30008,18.30008,18.30008,0.0,0.032080628,0.032080628,0.049578488,25.0,18.300018,0.0,0.0,0.0,481.6721,8.972088e-06,0.0,80.50342,24.986073,17.856358,30.000002,0.09759838,45.0011,241.32597,88.54055,0.0,80.50342,0.11373974,0.0,77.13842,8.330017
20521,20671260.0,0.0,21.789215,22.204437,21.720093,21.37677,22.003021,21.967407,18.300049,18.30008,18.30008,18.30008,0.0,0.032080684,0.032080684,0.049578585,25.0,18.300018,0.0,0.0,0.0,481.70715,8.972692e-06,0.0,80.50535,24.986036,17.914381,30.000002,0.09748936,44.919865,241.32573,88.540596,0.0,80.50535,0.11373995,0.0,77.140274,8.330017
20522,20671320.0,0.0,21.78897,22.206543,21.718872,21.375427,22.001862,21.96634,18.300018,18.300049,18.300049,18.300049,0.0,0.032080762,0.032080762,0.049578723,25.0,18.300018,0.0,0.0,0.0,481.69946,8.972778e-06,0.0,80.50726,24.985975,17.970684,30.000002,0.09738313,44.84104,241.3255,88.54064,0.0,80.50726,0.11374025,0.0,77.14211,8.330017
20523,20671380.0,0.0,21.78836,22.20642,21.717651,21.374115,22.000702,21.96524,18.299988,18.300018,18.300018,18.300049,0.0,0.03208085,0.03208085,0.04957887,25.0,18.300018,0.0,0.0,0.0,481.64734,8.972184e-06,0.0,80.50914,24.98594,18.025896,30.000002,0.09727846,44.763744,241.32526,88.54072,0.0,80.50914,0.11374057,0.0,77.1439,8.330017
20524,20671440.0,0.0,21.787476,22.204132,21.71643,21.372772,21.999542,21.964172,18.299927,18.299988,18.299988,18.299988,0.0,0.032080926,0.032080926,0.049579002,25.0,18.300018,0.0,0.0,0.0,481.55127,8.97091e-06,0.0,80.51096,24.985947,18.080797,30.000002,0.097173885,44.686882,241.32501,88.5408,0.0,80.51096,0.113740854,0.0,77.14565,8.330017
20525,20671500.0,0.0,21.786285,22.199768,21.71524,21.37146,21.998383,21.963104,18.299866,18.299957,18.299957,18.299957,0.0,0.032080997,0.032080997,0.049579114,25.0,18.300018,0.0,0.0,0.0,481.41357,8.968996e-06,0.0,80.51277,24.985964,18.135742,30.000002,0.097068705,44.609962,241.32477,88.540886,0.0,80.51277,0.11374111,0.0,77.147385,8.330017
20526,20671560.0,0.0,21.784729,22.19345,21.71402,21.370148,21.997253,21.962036,18.299805,18.299896,18.299896,18.299896,0.0,0.032081135,0.032081135,0.04957936,25.0,18.300018,0.0,0.0,0.0,481.22806,8.966363e-06,0.0,80.514496,24.985956,18.185335,30.000002,0.096973576,44.54053,241.32452,88.54104,0.0,80.514496,0.11374163,0.0,77.14903,8.330017
20527,20671620.0,0.0,21.782928,22.185242,21.71283,21.368805,21.996094,21.960968,18.299774,18.299835,18.299835,18.299866,0.0,0.032081213,0.032081213,0.04957949,25.0,18.300018,0.0,0.0,0.0,481.005,8.963142e-06,0.0,80.51619,24.986032,18.237608,30.000002,0.09687269,44.46735,241.32428,88.54117,0.0,80.51619,0.11374193,0.0,77.15065,8.330017
20528,20671680.0,0.0,21.780853,22.175262,21.71164,21.367493,21.994965,21.9599,18.299713,18.299805,18.299805,18.299805,0.0,0.032081287,0.032081287,0.049579617,25.0,18.300018,0.0,0.0,0.0,480.73853,8.959243e-06,0.0,80.51784,24.986126,18.288998,30.000002,0.09677305,44.3954,241.32405,88.5413,0.0,80.51784,0.113742195,0.0,77.15223,8.330017
20529,20671740.0,0.0,21.778381,22.163574,21.71045,21.36621,21.993805,21.958832,18.299683,18.299744,18.299744,18.299774,0.0,0.032081354,0.032081354,0.049579736,25.0,18.300018,0.0,0.0,0.0,480.41586,8.954487e-06,0.0,80.51942,24.986238,18.339138,30.000002,0.096675426,44.32521,241.3238,88.54144,0.0,80.51942,0.11374245,0.0,77.15374,8.330017
20530,20671800.0,0.0,21.77591,22.15033,21.709259,21.36493,21.992676,21.957764,18.299622,18.299713,18.299713,18.299713,0.0,0.032081425,0.032081425,0.04957985,25.0,18.300018,0.0,0.0,0.0,480.1006,8.9498735e-06,0.0,80.521,24.986355,18.389433,30.000002,0.0965771,44.254795,241.32358,88.54158,0.0,80.521,0.11374271,0.0,77.155266,8.330017
20531,20671860.0,0.0,21.773071,22.13556,21.708069,21.363617,21.991547,21.956696,18.299591,18.299652,18.299652,18.299683,0.0,0.032081492,0.032081492,0.049579963,25.0,18.300018,0.0,0.0,0.0,479.73593,8.944558e-06,0.0,80.522575,24.986464,18.439108,30.000002,0.09647957,44.18525,241.32335,88.54172,0.0,80.522575,0.11374294,0.0,77.15676,8.330017
20532,20671920.0,0.0,21.769958,22.119354,21.70691,21.362335,21.990417,21.955627,18.29953,18.299622,18.299622,18.299622,0.0,0.032081556,0.032081556,0.049580067,25.0,18.300018,0.0,0.0,0.0,479.32812,8.938518e-06,0.0,80.5241,24.986586,18.487928,30.000002,0.09638334,44.116898,241.32312,88.541855,0.0,80.5241,0.11374318,0.0,77.15823,8.330017
20533,20671980.0,0.0,21.766663,22.101868,21.705719,21.361023,21.989288,21.95459,18.299469,18.29956,18.29956,18.29956,0.0,0.032081615,0.032081615,0.04958017,25.0,18.300018,0.0,0.0,0.0,478.89493,8.93212e-06,0.0,80.52561,24.986708,18.536331,30.000002,0.09628755,44.049137,241.32289,88.54199,0.0,80.52561,0.1137434,0.0,77.159676,8.330017
20534,20672040.0,0.0,21.763123,22.08313,21.70456,21.359772,21.98819,21.953522,18.299438,18.2995,18.2995,18.29953,0.0,0.03208167,0.03208167,0.04958027,25.0,18.300018,0.0,0.0,0.0,478.42355,8.925101e-06,0.0,80.527084,24.986835,18.583902,30.000002,0.09619302,43.982536,241.32266,88.54212,0.0,80.527084,0.1137436,0.0,77.16109,8.330017
20535,20672100.0,0.0,21.759277,22.063263,21.7034,21.35849,21.98706,21.952484,18.299408,18.299469,18.299469,18.2995,0.0,0.032081723,0.032081723,0.049580354,25.0,18.300018,0.0,0.0,0.0,477.9083,8.917399e-06,0.0,80.52851,24.986969,18.630304,30.000002,0.09610047,43.917576,241.32243,88.54226,0.0,80.52851,0.1137438,0.0,77.16245,8.330017
20536,20672160.0,0.0,21.755432,22.042358,21.70221,21.357208,21.985962,21.951416,18.299377,18.299438,18.299438,18.299438,0.0,0.032081775,0.032081775,0.04958044,25.0,18.300018,0.0,0.0,0.0,477.3985,8.909802e-06,0.0,80.52994,24.987106,18.676853,30.000002,0.09600729,43.852406,241.32222,88.5424,0.0,80.52994,0.11374398,0.0,77.16382,8.330017
20537,20672220.0,0.0,21.751312,22.020508,21.70105,21.355957,21.984833,21.950378,18.299316,18.299408,18.299408,18.299408,0.0,0.032081824,0.032081824,0.049580526,25.0,18.300018,0.0,0.0,0.0,476.8473,8.901577e-06,0.0,80.53135,24.987234,18.72263,30.000002,0.09591531,43.78832,241.322,88.54253,0.0,80.53135,0.11374417,0.0,77.16516,8.330017
20538,20672280.0,0.0,21.746948,21.997803,21.69989,21.354675,21.983734,21.94934,18.299286,18.299347,18.299347,18.299377,0.0,0.032081872,0.032081872,0.049580604,25.0,18.300018,0.0,0.0,0.0,476.25784,8.892737e-06,0.0,80.53271,24.987364,18.767262,30.000002,0.0958253,43.725838,241.3218,88.54265,0.0,80.53271,0.11374435,0.0,77.166466,8.330017
20539,20672340.0,0.0,21.742584,21.974335,21.698761,21.353424,21.982635,21.948303,18.299255,18.299316,18.299316,18.299347,0.0,0.032081917,0.032081917,0.049580682,25.0,18.300018,0.0,0.0,0.0,475.67343,8.883985e-06,0.0,80.53407,24.9875,18.812035,30.000002,0.09573469,43.66315,241.32156,88.54278,0.0,80.53407,0.11374452,0.0,77.16777,8.330017
20540,20672400.0,0.0,21.738007,21.950195,21.697601,21.352173,21.981537,21.947266,18.299225,18.299286,18.299286,18.299286,0.0,0.03208196,0.03208196,0.049580757,25.0,18.300018,0.0,0.0,0.0,475.05524,8.874712e-06,0.0,80.535416,24.987621,18.856064,30.000002,0.095645286,43.60151,241.32137,88.54289,0.0,80.535416,0.11374468,0.0,77.16906,8.330017
20541,20672460.0,0.0,21.733276,21.925476,21.696442,21.350922,21.980438,21.946198,18.299194,18.299255,18.299255,18.299255,0.0,0.032082006,0.032082006,0.04958083,25.0,18.300018,0.0,0.0,0.0,474.42093,8.865196e-06,0.0,80.53674,24.987741,18.899702,30.000002,0.09555637,43.540417,241.32115,88.543015,0.0,80.53674,0.11374484,0.0,77.170334,8.330017
20542,20672520.0,0.0,21.728455,21.900269,21.695312,21.34967,21.97934,21.94516,18.299164,18.299225,18.299225,18.299225,0.0,0.032082047,0.032082047,0.049580906,25.0,18.300018,0.0,0.0,0.0,473.7669,8.8553525e-06,0.0,80.538055,24.987862,18.942766,30.000002,0.09546833,43.48013,241.32094,88.54313,0.0,80.538055,0.113745004,0.0,77.17159,8.330017
20543,20672580.0,0.0,21.723541,21.874664,21.694153,21.34842,21.978241,21.944122,18.299133,18.299194,18.299194,18.299194,0.0,0.03208209,0.03208209,0.049580976,25.0,18.300018,0.0,0.0,0.0,473.0951,8.845211e-06,0.0,80.53934,24.987982,18.985086,30.000002,0.09538151,43.42088,241.32074,88.54324,0.0,80.53934,0.11374515,0.0,77.17282,8.330017
20544,20672640.0,0.0,21.718506,21.848785,21.693024,21.347198,21.977173,21.943115,18.299133,18.299164,18.299164,18.299164,0.0,0.03208213,0.03208213,0.049581043,25.0,18.300018,0.0,0.0,0.0,472.4051,8.834779e-06,0.0,80.54058,24.9881,19.026348,30.000002,0.0952966,43.363113,241.32053,88.54336,0.0,80.54058,0.1137453,0.0,77.17401,8.330017
20545,20672700.0,0.0,21.71344,21.822693,21.691895,21.345978,21.976074,21.942078,18.299103,18.299133,18.299133,18.299164,0.0,0.03208217,0.03208217,0.04958111,25.0,18.300018,0.0,0.0,0.0,471.7179,8.824388e-06,0.0,80.54183,24.988224,19.067745,30.000002,0.095211156,43.305157,241.32033,88.54347,0.0,80.54183,0.11374545,0.0,77.17521,8.330017
20546,20672760.0,0.0,21.708313,21.796478,21.690765,21.344757,21.975006,21.94104,18.299103,18.299133,18.299133,18.299133,0.0,0.032082208,0.032082208,0.049581178,25.0,18.300018,0.0,0.0,0.0,471.01675,8.813787e-06,0.0,80.54307,24.988335,19.108625,30.000002,0.0951265,43.247925,241.32013,88.54358,0.0,80.54307,0.113745585,0.0,77.1764,8.330017
20547,20672820.0,0.0,21.703125,21.770233,21.689636,21.343506,21.973907,21.940033,18.299072,18.299103,18.299103,18.299103,0.0,0.03208225,0.03208225,0.04958124,25.0,18.300018,0.0,0.0,0.0,470.3066,8.803019e-06,0.0,80.54427,24.988445,19.148783,30.000002,0.0950431,43.191704,241.31993,88.543686,0.0,80.54427,0.113745734,0.0,77.17755,8.330017
20548,20672880.0,0.0,21.697937,21.74408,21.688507,21.342285,21.97284,21.938995,18.299072,18.299103,18.299103,18.299103,0.0,0.032082286,0.032082286,0.049581308,25.0,18.300018,0.0,0.0,0.0,469.59308,8.79219e-06,0.0,80.54548,24.988554,19.188591,30.000002,0.09496017,43.13597,241.31973,88.543785,0.0,80.54548,0.113745876,0.0,77.1787,8.330017
20549,20672940.0,0.0,21.692719,21.718079,21.687378,21.341095,21.971771,21.937988,18.299072,18.299072,18.299072,18.299072,0.0,0.032082323,0.032082323,0.04958137,25.0,18.300018,0.0,0.0,0.0,468.8764,8.781295e-06,0.0,80.54665,24.988663,19.227703,30.000002,0.09487846,43.081215,241.31953,88.54389,0.0,80.54665,0.11374601,0.0,77.17983,8.330017
20550,20673000.0,0.0,21.687561,21.692352,21.68628,21.339874,21.970703,21.93695,18.299072,18.299072,18.299072,18.299072,0.0,0.03208236,0.03208236,0.049581435,25.0,18.300018,0.0,0.0,0.0,468.16135,8.770413e-06,0.0,80.5478,24.988771,19.26583,30.000002,0.09479857,43.02784,241.31935,88.54399,0.0,80.5478,0.113746144,0.0,77.18093,8.330017
20551,20673060.0,0.0,21.682495,21.666962,21.685303,21.33899,21.969635,21.936005,18.299072,18.299072,18.299072,18.299072,0.0,0.032082394,0.032082394,0.049581494,25.0,18.300018,0.0,0.0,0.0,467.45547,8.759608e-06,0.0,80.54894,24.988886,19.30408,30.000002,0.09471821,42.97429,241.31915,88.5441,0.0,80.54894,0.113746285,0.0,77.18202,8.330017
20552,20673120.0,0.0,21.67749,21.641998,21.684357,21.338104,21.968567,21.935059,18.299072,18.299072,18.299072,18.299072,0.0,0.03208243,0.03208243,0.049581554,25.0,18.300018,0.0,0.0,0.0,466.76068,8.748991e-06,0.0,80.55007,24.988989,19.341684,30.000002,0.09463897,42.921642,241.31897,88.5442,0.0,80.55007,0.11374642,0.0,77.183105,8.330017
20553,20673180.0,0.0,21.672577,21.617615,21.68341,21.33722,21.96753,21.934113,18.299072,18.299072,18.299072,18.299072,0.0,0.03208247,0.03208247,0.049581617,25.0,18.300018,0.0,0.0,0.0,466.07977,8.73859e-06,0.0,80.55116,24.989092,19.37833,30.000002,0.09456156,42.87034,241.31879,88.5443,0.0,80.55116,0.11374655,0.0,77.18415,8.330017
20554,20673240.0,0.0,21.667694,21.593811,21.682434,21.336334,21.966461,21.933167,18.299103,18.299072,18.299072,18.299072,0.0,0.0320825,0.0320825,0.049581677,25.0,18.300018,0.0,0.0,0.0,465.3975,8.728149e-06,0.0,80.55225,24.989202,19.415096,30.000002,0.09448368,42.818867,241.3186,88.544395,0.0,80.55225,0.11374668,0.0,77.1852,8.330017
20555,20673300.0,0.0,21.662903,21.57077,21.681488,21.33545,21.965424,21.93222,18.299103,18.299103,18.299103,18.299103,0.0,0.032082535,0.032082535,0.049581736,25.0,18.300018,0.0,0.0,0.0,464.73206,8.717948e-06,0.0,80.55334,24.989302,19.451239,30.000002,0.094406925,42.76827,241.31842,88.544495,0.0,80.55334,0.11374681,0.0,77.18623,8.330017
20556,20673360.0,0.0,21.658356,21.548523,21.680695,21.33487,21.964355,21.931335,18.299133,18.299103,18.299103,18.299103,0.0,0.03208257,0.03208257,0.049581796,25.0,18.300018,0.0,0.0,0.0,464.08728,8.707991e-06,0.0,80.554405,24.9894,19.487057,30.000002,0.09433065,42.718117,241.31824,88.544586,0.0,80.554405,0.11374694,0.0,77.187256,8.330017
20557,20673420.0,0.0,21.653961,21.527191,21.679901,21.33429,21.963318,21.93045,18.299164,18.299133,18.299133,18.299103,0.0,0.032082606,0.032082606,0.04958185,25.0,18.300018,0.0,0.0,0.0,463.4654,8.698408e-06,0.0,80.55545,24.989498,19.522398,30.000002,0.09425521,42.66864,241.31805,88.544685,0.0,80.55545,0.11374707,0.0,77.18826,8.330017
20558,20673480.0,0.0,21.649689,21.506836,21.679108,21.33371,21.96228,21.929596,18.299164,18.299133,18.299133,18.299133,0.0,0.03208264,0.03208264,0.04958191,25.0,18.300018,0.0,0.0,0.0,462.8675,8.689211e-06,0.0,80.55648,24.9896,19.557117,30.000002,0.09418092,42.620037,241.31787,88.54478,0.0,80.55648,0.11374719,0.0,77.18925,8.330017
20559,20673540.0,0.0,21.64569,21.48761,21.678345,21.33313,21.961243,21.928741,18.299194,18.299164,18.299164,18.299164,0.0,0.032082673,0.032082673,0.04958197,25.0,18.300018,0.0,0.0,0.0,462.30478,8.680547e-06,0.0,80.55748,24.989698,19.590948,30.000002,0.094108336,42.57267,241.3177,88.544876,0.0,80.55748,0.11374731,0.0,77.19021,8.330017
20560,20673600.0,0.0,21.641693,21.469543,21.677551,21.33258,21.960236,21.927856,18.299225,18.299194,18.299194,18.299194,0.0,0.032082707,0.032082707,0.049582027,25.0,18.300018,0.0,0.0,0.0,461.73743,8.671785e-06,0.0,80.55848,24.989805,19.624895,30.000002,0.09403534,42.525146,241.31752,88.54497,0.0,80.55848,0.11374744,0.0,77.19116,8.330017
20561,20673660.0,0.0,21.638092,21.452759,21.67691,21.332306,21.959198,21.927063,18.299255,18.299225,18.299225,18.299194,0.0,0.03208274,0.03208274,0.049582083,25.0,18.300018,0.0,0.0,0.0,461.21396,8.663589e-06,0.0,80.55947,24.9899,19.658413,30.000002,0.0939631,42.47822,241.31735,88.54506,0.0,80.55947,0.11374756,0.0,77.192116,8.330017
20562,20673720.0,0.0,21.634735,21.437347,21.67627,21.332031,21.95819,21.92627,18.299316,18.299255,18.299255,18.299255,0.0,0.03208277,0.03208277,0.04958214,25.0,18.300018,0.0,0.0,0.0,460.73236,8.6561095e-06,0.0,80.56044,24.989998,19.691328,30.000002,0.09389199,42.432137,241.31718,88.54515,0.0,80.56044,0.113747686,0.0,77.19304,8.330017
20563,20673780.0,0.0,21.631622,21.4234,21.67566,21.331757,21.957184,21.925476,18.299347,18.299286,18.299286,18.299286,0.0,0.032082807,0.032082807,0.049582195,25.0,18.300018,0.0,0.0,0.0,460.27664,8.648987e-06,0.0,80.5614,24.990095,19.723957,30.000002,0.09382135,42.386463,241.31702,88.54524,0.0,80.5614,0.11374781,0.0,77.19396,8.330017
20564,20673840.0,0.0,21.628754,21.41101,21.675018,21.331482,21.956177,21.924713,18.299408,18.299316,18.299316,18.299316,0.0,0.032082837,0.032082837,0.049582247,25.0,18.300018,0.0,0.0,0.0,459.86353,8.642548e-06,0.0,80.56233,24.990192,19.756,30.000002,0.0937518,42.3416,241.31685,88.545334,0.0,80.56233,0.113747925,0.0,77.19486,8.330017
20565,20673900.0,0.0,21.626343,21.400269,21.674408,21.331207,21.95517,21.92392,18.299438,18.299377,18.299377,18.299377,0.0,0.032082867,0.032082867,0.0495823,25.0,18.300018,0.0,0.0,0.0,459.50974,8.637018e-06,0.0,80.56325,24.990292,19.787222,30.000002,0.0936839,42.29789,241.31668,88.545425,0.0,80.56325,0.11374804,0.0,77.19573,8.330017
20566,20673960.0,0.0,21.623993,21.391266,21.67395,21.331238,21.954193,21.923218,18.2995,18.299408,18.299408,18.299408,0.0,0.0320829,0.0320829,0.049582355,25.0,18.300018,0.0,0.0,0.0,459.15692,8.631413e-06,0.0,80.564156,24.990396,19.818552,30.000002,0.09361562,42.25403,241.31651,88.545525,0.0,80.564156,0.11374815,0.0,77.1966,8.330017
20567,20674020.0,0.0,21.622162,21.384094,21.673462,21.331268,21.953186,21.922516,18.29956,18.299469,18.299469,18.299469,0.0,0.03208293,0.03208293,0.049582407,25.0,18.300018,0.0,0.0,0.0,458.8742,8.626888e-06,0.0,80.565056,24.990492,19.849344,30.000002,0.093548365,42.21092,241.31635,88.54561,0.0,80.565056,0.11374827,0.0,77.197464,8.330017
20568,20674080.0,0.0,21.62085,21.378845,21.673004,21.331299,21.95221,21.921814,18.299591,18.29953,18.29953,18.2995,0.0,0.032082956,0.032082956,0.049582455,25.0,18.300018,0.0,0.0,0.0,458.6678,8.623577e-06,0.0,80.565926,24.99059,19.879337,30.000002,0.09348271,42.168926,241.3162,88.5457,0.0,80.565926,0.11374838,0.0,77.198296,8.330017
20569,20674140.0,0.0,21.619507,21.37561,21.672546,21.33133,21.951233,21.921082,18.299652,18.29956,18.29956,18.29956,0.0,0.03208299,0.03208299,0.049582504,25.0,18.300018,0.0,0.0,0.0,458.45102,8.6200625e-06,0.0,80.566795,24.99069,19.909433,30.000002,0.09341671,42.126793,241.31602,88.54579,0.0,80.566795,0.11374848,0.0,77.199135,8.330017
20570,20674200.0,0.0,21.618774,21.374512,21.672089,21.33136,21.950287,21.92041,18.299744,18.299622,18.299622,18.299622,0.0,0.032083016,0.032083016,0.049582556,25.0,18.300018,0.0,0.0,0.0,458.31287,8.617728e-06,0.0,80.56765,24.990786,19.939014,30.000002,0.09335171,42.08538,241.31587,88.545876,0.0,80.56765,0.113748595,0.0,77.19995,8.330017
20571,20674260.0,0.0,21.6185,21.37561,21.671783,21.331665,21.94934,21.91977,18.299805,18.299713,18.299713,18.299683,0.0,0.03208305,0.03208305,0.049582604,25.0,18.300018,0.0,0.0,0.0,458.2283,8.616122e-06,0.0,80.5685,24.99088,19.968327,30.000002,0.09328716,42.044342,241.31572,88.54596,0.0,80.5685,0.11374871,0.0,77.20077,8.330017
20572,20674320.0,0.0,21.618683,21.378998,21.671478,21.332,21.948395,21.919159,18.299896,18.299774,18.299774,18.299744,0.0,0.032083075,0.032083075,0.049582653,25.0,18.300018,0.0,0.0,0.0,458.2111,8.615606e-06,0.0,80.569336,24.990973,19.997242,30.000002,0.09322337,42.00386,241.31557,88.54605,0.0,80.569336,0.113748804,0.0,77.20156,8.330017
20573,20674380.0,0.0,21.619293,21.384796,21.671173,21.332306,21.947449,21.918518,18.299988,18.299866,18.299866,18.299835,0.0,0.032083105,0.032083105,0.049582705,25.0,18.300018,0.0,0.0,0.0,458.2652,8.616246e-06,0.0,80.570145,24.991068,20.02564,30.000002,0.0931606,41.964104,241.31541,88.546135,0.0,80.570145,0.113748915,0.0,77.20235,8.330017
20574,20674440.0,0.0,21.620605,21.393066,21.670868,21.332642,21.946503,21.917908,18.300049,18.299927,18.299927,18.299896,0.0,0.03208313,0.03208313,0.04958275,25.0,18.300018,0.0,0.0,0.0,458.41653,8.618383e-06,0.0,80.57094,24.991163,20.053305,30.000002,0.09309933,41.925373,241.31526,88.54622,0.0,80.57094,0.11374901,0.0,77.2031,8.330017
20575,20674500.0,0.0,21.621918,21.4039,21.670563,21.332947,21.945557,21.917297,18.30011,18.299988,18.299988,18.299988,0.0,0.032083157,0.032083157,0.049582794,25.0,18.300018,0.0,0.0,0.0,458.55417,8.62025e-06,0.0,80.57173,24.991262,20.081062,30.000002,0.09303775,41.886513,241.31511,88.5463,0.0,80.57173,0.11374912,0.0,77.20386,8.330017
20576,20674560.0,0.0,21.624084,21.41742,21.67041,21.333557,21.944672,21.916748,18.300232,18.30008,18.30008,18.300049,0.0,0.032083184,0.032083184,0.04958284,25.0,18.300018,0.0,0.0,0.0,458.7929,8.623503e-06,0.0,80.57251,24.991354,20.10847,30.000002,0.09297683,41.84814,241.31496,88.54639,0.0,80.57251,0.11374921,0.0,77.204605,8.330017
20577,20674620.0,0.0,21.6268,21.433685,21.670288,21.334167,21.943756,21.916199,18.300323,18.30017,18.30017,18.30014,0.0,0.032083213,0.032083213,0.049582884,25.0,18.300018,0.0,0.0,0.0,459.1257,8.628352e-06,0.0,80.57328,24.991446,20.135378,30.000002,0.09291693,41.81047,241.31482,88.54647,0.0,80.57328,0.11374931,0.0,77.205345,8.330017
20578,20674680.0,0.0,21.630005,21.45282,21.670135,21.334747,21.942871,21.91568,18.300415,18.300262,18.300262,18.300232,0.0,0.032083236,0.032083236,0.049582932,25.0,18.300018,0.0,0.0,0.0,459.51697,8.634014e-06,0.0,80.574036,24.991537,20.162046,30.000002,0.092857435,41.773136,241.31467,88.54655,0.0,80.574036,0.1137494,0.0,77.20607,8.330017
20579,20674740.0,0.0,21.63385,21.474884,21.669983,21.335358,21.941956,21.91513,18.300537,18.300354,18.300354,18.300354,0.0,0.03208326,0.03208326,0.049582973,25.0,18.300018,0.0,0.0,0.0,460.00232,8.641195e-06,0.0,80.57478,24.99163,20.188232,30.000002,0.092798926,41.736473,241.31453,88.54663,0.0,80.57478,0.1137495,0.0,77.20679,8.330017
20580,20674800.0,0.0,21.638367,21.5,21.66983,21.335938,21.94107,21.914612,18.300629,18.300446,18.300446,18.300446,0.0,0.032083288,0.032083288,0.049583014,25.0,18.300018,0.0,0.0,0.0,460.59457,8.65006e-06,0.0,80.5755,24.991722,20.21374,30.000002,0.09274184,41.700764,241.31439,88.546715,0.0,80.5755,0.1137496,0.0,77.20747,8.330017
20581,20674860.0,0.0,21.643738,21.526672,21.670685,21.337769,21.94104,21.915009,18.30072,18.300568,18.300568,18.300537,0.0,0.0320833,0.0320833,0.04958303,25.0,18.300018,0.0,0.0,0.0,461.22864,8.659014e-06,0.0,80.57623,24.991823,20.240173,30.000002,0.09268253,41.663757,241.31424,88.54678,0.0,80.57623,0.11374962,0.0,77.20817,8.330017
20582,20674920.0,0.0,21.649323,21.553345,21.67157,21.3396,21.94101,21.915436,18.300903,18.30069,18.30069,18.30066,0.0,0.03208332,0.03208332,0.049583074,25.0,18.300018,0.0,0.0,0.0,461.9674,8.670168e-06,0.0,80.57695,24.991903,20.265621,30.000002,0.092625394,41.62813,241.3141,88.54685,0.0,80.57695,0.11374972,0.0,77.20886,8.330017
20583,20674980.0,0.0,21.654968,21.580017,21.672485,21.3414,21.940948,21.915833,18.300995,18.300812,18.300812,18.300781,0.0,0.032083347,0.032083347,0.04958312,25.0,18.300018,0.0,0.0,0.0,462.7339,8.681876e-06,0.0,80.57766,24.991985,20.290628,30.000002,0.09256915,41.59312,241.31396,88.54693,0.0,80.57766,0.11374981,0.0,77.20954,8.330017
20584,20675040.0,0.0,21.660614,21.606659,21.67337,21.3432,21.940918,21.91623,18.301025,18.300903,18.300903,18.300873,0.0,0.032083366,0.032083366,0.04958315,25.0,18.300018,0.0,0.0,0.0,463.5112,8.693762e-06,0.0,80.578354,24.992075,20.31559,30.000002,0.092512906,41.558178,241.31383,88.547005,0.0,80.578354,0.113749884,0.0,77.21021,8.330017
20585,20675100.0,0.0,21.66629,21.633331,21.674255,21.345001,21.940887,21.916656,18.301025,18.300964,18.300964,18.300934,0.0,0.032083385,0.032083385,0.049583174,25.0,18.300018,0.0,0.0,0.0,464.29324,8.705705e-06,0.0,80.579056,24.992157,20.340511,30.000002,0.092456646,41.523285,241.31369,88.547066,0.0,80.579056,0.11374994,0.0,77.21088,8.330017
20586,20675160.0,0.0,21.67215,21.660004,21.675323,21.347168,21.940857,21.917145,18.301056,18.300995,18.300995,18.300995,0.0,0.03208341,0.03208341,0.049583223,25.0,18.300018,0.0,0.0,0.0,465.0896,8.717783e-06,0.0,80.57973,24.992243,20.364357,30.000002,0.09240276,41.4899,241.31357,88.54715,0.0,80.57973,0.11375005,0.0,77.211525,8.330017
20587,20675220.0,0.0,21.67804,21.686676,21.676392,21.349335,21.940826,21.917633,18.301056,18.301025,18.301025,18.301025,0.0,0.032083463,0.032083463,0.049583316,25.0,18.300018,0.0,0.0,0.0,465.8978,8.73009e-06,0.0,80.580376,24.992315,20.38639,30.000002,0.092352994,41.459053,241.31343,88.54725,0.0,80.580376,0.11375024,0.0,77.21215,8.330017
20588,20675280.0,0.0,21.68393,21.713348,21.67743,21.35147,21.940796,21.918121,18.301086,18.301056,18.301056,18.301025,0.0,0.032083485,0.032083485,0.04958335,25.0,18.300018,0.0,0.0,0.0,466.71014,8.742467e-06,0.0,80.581024,24.992409,20.409552,30.000002,0.0923005,41.42663,241.3133,88.547325,0.0,80.581024,0.113750316,0.0,77.21275,8.330017
20589,20675340.0,0.0,21.68985,21.74002,21.678497,21.353577,21.940765,21.91861,18.301086,18.301056,18.301056,18.301056,0.0,0.032083504,0.032083504,0.049583387,25.0,18.300018,0.0,0.0,0.0,467.526,8.754894e-06,0.0,80.58164,24.992502,20.432108,30.000002,0.0922493,41.39505,241.31317,88.5474,0.0,80.58164,0.11375039,0.0,77.213356,8.330017
20590,20675400.0,0.0,21.69577,21.766663,21.679535,21.355682,21.940704,21.919098,18.301086,18.301056,18.301056,18.301056,0.0,0.032083526,0.032083526,0.04958342,25.0,18.300018,0.0,0.0,0.0,468.34256,8.767313e-06,0.0,80.58226,24.992598,20.454742,30.000002,0.09219785,41.36336,241.31305,88.54748,0.0,80.58226,0.11375048,0.0,77.21395,8.330017
20591,20675460.0,0.0,21.702759,21.793335,21.681915,21.359467,21.941803,21.920837,18.301147,18.301086,18.301086,18.301086,0.0,0.03208355,0.03208355,0.049583454,25.0,18.300018,0.0,0.0,0.0,469.24606,8.780593e-06,0.0,80.58288,24.992685,20.477089,30.000002,0.092146985,41.332073,241.31293,88.547554,0.0,80.58288,0.113750555,0.0,77.21454,8.330017
20592,20675520.0,0.0,21.70987,21.820007,21.684357,21.36322,21.942871,21.922577,18.301208,18.301117,18.301117,18.301117,0.0,0.032083567,0.032083567,0.04958349,25.0,18.300018,0.0,0.0,0.0,470.20468,8.795041e-06,0.0,80.58348,24.992773,20.499023,30.000002,0.09209699,41.301365,241.31279,88.54762,0.0,80.58348,0.11375063,0.0,77.21512,8.330017
20593,20675580.0,0.0,21.71698,21.84668,21.686768,21.366974,21.94394,21.924286,18.301239,18.301178,18.301178,18.301178,0.0,0.03208359,0.03208359,0.049583524,25.0,18.300018,0.0,0.0,0.0,471.17462,8.809725e-06,0.0,80.584076,24.99286,20.520763,30.000002,0.09204737,41.27093,241.31267,88.5477,0.0,80.584076,0.1137507,0.0,77.21569,8.330017
20594,20675640.0,0.0,21.72409,21.873352,21.689178,21.370697,21.945007,21.926025,18.30127,18.301208,18.301208,18.301208,0.0,0.03208361,0.03208361,0.049583558,25.0,18.300018,0.0,0.0,0.0,472.15384,8.824591e-06,0.0,80.58466,24.992947,20.542107,30.000002,0.09199859,41.241055,241.31256,88.54777,0.0,80.58466,0.11375076,0.0,77.21625,8.330017
20595,20675700.0,0.0,21.731232,21.899994,21.691559,21.37439,21.946075,21.927734,18.3013,18.301239,18.301239,18.301239,0.0,0.032083627,0.032083627,0.049583588,25.0,18.300018,0.0,0.0,0.0,473.13602,8.839502e-06,0.0,80.58523,24.99303,20.56289,30.000002,0.091951035,41.211956,241.31244,88.54784,0.0,80.58523,0.11375084,0.0,77.21679,8.330017
20596,20675760.0,0.0,21.738525,21.926666,21.694183,21.378448,21.947296,21.929596,18.3013,18.30127,18.30127,18.30127,0.0,0.032083645,0.032083645,0.04958362,25.0,18.300018,0.0,0.0,0.0,474.1345,8.854552e-06,0.0,80.58579,24.993118,20.583742,30.000002,0.09190325,41.18276,241.31232,88.547905,0.0,80.58579,0.113750905,0.0,77.21733,8.330017
20597,20675820.0,0.0,21.74588,21.953339,21.696808,21.382477,21.948486,21.931488,18.30133,18.3013,18.3013,18.30127,0.0,0.032083664,0.032083664,0.04958365,25.0,18.300018,0.0,0.0,0.0,475.14444,8.869829e-06,0.0,80.58636,24.9932,20.604237,30.000002,0.09185623,41.154068,241.3122,88.54797,0.0,80.58636,0.11375098,0.0,77.21787,8.330017
20598,20675880.0,0.0,21.753235,21.980011,21.699402,21.386444,21.949707,21.93335,18.30133,18.3013,18.3013,18.3013,0.0,0.03208368,0.03208368,0.04958368,25.0,18.300018,0.0,0.0,0.0,476.15756,8.885171e-06,0.0,80.58691,24.99328,20.624184,30.000002,0.091810405,41.12614,241.31209,88.54804,0.0,80.58691,0.11375104,0.0,77.2184,8.330017
20599,20675940.0,0.0,21.76059,22.006683,21.702026,21.390442,21.950897,21.93518,18.30133,18.30133,18.30133,18.3013,0.0,0.032083698,0.032083698,0.04958371,25.0,18.300018,0.0,0.0,0.0,477.1723,8.900508e-06,0.0,80.58745,24.993364,20.644205,30.000002,0.09176436,41.098114,241.31198,88.54811,0.0,80.58745,0.1137511,0.0,77.21892,8.330017
20600,20676000.0,0.0,21.767975,22.033325,21.70459,21.39441,21.952087,21.937042,18.30133,18.30133,18.30133,18.30133,0.0,0.032083716,0.032083716,0.04958374,25.0,18.300018,0.0,0.0,0.0,478.18912,8.915877e-06,0.0,80.58798,24.99344,20.663876,30.000002,0.09171907,41.070576,241.31186,88.54817,0.0,80.58798,0.11375117,0.0,77.21943,8.330017
20601,20676060.0,0.0,21.775543,22.059998,21.707428,21.398804,21.9534,21.939026,18.301361,18.30133,18.30133,18.30133,0.0,0.03208373,0.03208373,0.04958377,25.0,18.300018,0.0,0.0,0.0,479.22314,8.931407e-06,0.0,80.58852,24.993517,20.683367,30.000002,0.091674134,41.04329,241.31175,88.54823,0.0,80.58852,0.11375124,0.0,77.21993,8.330017
20602,20676120.0,0.0,21.783142,22.08667,21.710266,21.403168,21.954712,21.94104,18.301361,18.301361,18.301361,18.30133,0.0,0.03208375,0.03208375,0.0495838,25.0,18.300018,0.0,0.0,0.0,480.2676,8.947144e-06,0.0,80.589035,24.993593,20.702589,30.000002,0.091629766,41.016376,241.31165,88.5483,0.0,80.589035,0.1137513,0.0,77.220436,8.330017
20603,20676180.0,0.0,21.790741,22.113342,21.713074,21.40747,21.956024,21.942993,18.301392,18.301361,18.301361,18.301361,0.0,0.032083765,0.032083765,0.049583826,25.0,18.300018,0.0,0.0,0.0,481.3159,8.962954e-06,0.0,80.58955,24.99367,20.721458,30.000002,0.091586165,40.989956,241.31154,88.54836,0.0,80.58955,0.11375136,0.0,77.22093,8.330017
20604,20676240.0,0.0,21.79837,22.140015,21.71585,21.411774,21.957306,21.944977,18.301392,18.301361,18.301361,18.301361,0.0,0.032083783,0.032083783,0.049583856,25.0,18.300018,0.0,0.0,0.0,482.36456,8.978769e-06,0.0,80.59004,24.993744,20.739832,30.000002,0.09154366,40.964233,241.31143,88.54842,0.0,80.59004,0.11375143,0.0,77.2214,8.330017
20605,20676300.0,0.0,21.80597,22.166687,21.718658,21.416046,21.958588,21.94693,18.301392,18.301361,18.301361,18.301361,0.0,0.0320838,0.0320838,0.049583882,25.0,18.300018,0.0,0.0,0.0,483.41507,8.994581e-06,0.0,80.59053,24.993822,20.75827,30.000002,0.09150096,40.938423,241.31133,88.548485,0.0,80.59053,0.113751486,0.0,77.22188,8.330017
20606,20676360.0,0.0,21.813843,22.193329,21.72174,21.420868,21.960022,21.949066,18.301392,18.301392,18.301392,18.301392,0.0,0.032083813,0.032083813,0.049583912,25.0,18.300018,0.0,0.0,0.0,484.4861,9.010593e-06,0.0,80.59103,24.993895,20.776472,30.000002,0.09145876,40.912937,241.31122,88.548546,0.0,80.59103,0.113751546,0.0,77.22235,8.330017
20607,20676420.0,0.0,21.821716,22.220001,21.724823,21.42566,21.961456,21.951172,18.301422,18.301392,18.301392,18.301392,0.0,0.03208383,0.03208383,0.049583938,25.0,18.300018,0.0,0.0,0.0,485.56973,9.026862e-06,0.0,80.591515,24.993967,20.794336,30.000002,0.091417305,40.887928,241.31111,88.54861,0.0,80.591515,0.1137516,0.0,77.22281,8.330017
20608,20676480.0,0.0,21.82962,22.246674,21.727905,21.43042,21.96286,21.953278,18.301422,18.301392,18.301392,18.301392,0.0,0.032083847,0.032083847,0.049583968,25.0,18.300018,0.0,0.0,0.0,486.65637,9.0431795e-06,0.0,80.59199,24.994038,20.81204,30.000002,0.09137617,40.86314,241.311,88.54866,0.0,80.59199,0.11375166,0.0,77.22327,8.330017
20609,20676540.0,0.0,21.837494,22.273346,21.730957,21.43515,21.964264,21.955383,18.301422,18.301422,18.301422,18.301422,0.0,0.032083865,0.032083865,0.049583994,25.0,18.300018,0.0,0.0,0.0,487.74484,9.059526e-06,0.0,80.59245,24.99411,20.829418,30.000002,0.09133576,40.838814,241.31091,88.54872,0.0,80.59245,0.113751724,0.0,77.22371,8.330017
20610,20676600.0,0.0,21.845398,22.300018,21.733978,21.43985,21.965668,21.957458,18.301422,18.301422,18.301422,18.301422,0.0,0.032083876,0.032083876,0.04958402,25.0,18.300018,0.0,0.0,0.0,488.83255,9.075856e-06,0.0,80.5929,24.99418,20.846336,30.000002,0.09129637,40.81513,241.3108,88.548775,0.0,80.5929,0.11375177,0.0,77.224144,8.330017
20611,20676660.0,0.0,21.853699,22.32666,21.737518,21.445587,21.967224,21.959747,18.301453,18.301422,18.301422,18.301422,0.0,0.03208389,0.03208389,0.049584046,25.0,18.300018,0.0,0.0,0.0,489.95474,9.092498e-06,0.0,80.59336,24.994253,20.863316,30.000002,0.091256805,40.791355,241.31071,88.548836,0.0,80.59336,0.113751836,0.0,77.22458,8.330017
20612,20676720.0,0.0,21.86203,22.353333,21.741058,21.451263,21.96875,21.962006,18.301483,18.301453,18.301453,18.301453,0.0,0.032083906,0.032083906,0.04958407,25.0,18.300018,0.0,0.0,0.0,491.0972,9.109567e-06,0.0,80.5938,24.994322,20.879997,30.000002,0.09121789,40.768005,241.31061,88.54889,0.0,80.5938,0.11375188,0.0,77.225006,8.330017
20613,20676780.0,0.0,21.870361,22.380005,21.744598,21.45691,21.970245,21.964264,18.301483,18.301453,18.301453,18.301453,0.0,0.032083925,0.032083925,0.049584094,25.0,18.300018,0.0,0.0,0.0,492.24323,9.126725e-06,0.0,80.59424,24.99439,20.896235,30.000002,0.09117998,40.745274,241.31052,88.54895,0.0,80.59424,0.11375195,0.0,77.225426,8.330017
20614,20676840.0,0.0,21.878693,22.406677,21.748108,21.462555,21.971771,21.966522,18.301483,18.301483,18.301483,18.301483,0.0,0.032083936,0.032083936,0.04958412,25.0,18.300018,0.0,0.0,0.0,493.39136,9.143881e-06,0.0,80.59467,24.994461,20.912527,30.000002,0.0911419,40.72246,241.31042,88.549,0.0,80.59467,0.11375199,0.0,77.22584,8.330017
20615,20676900.0,0.0,21.887024,22.43335,21.751617,21.46814,21.973297,21.96878,18.301514,18.301483,18.301483,18.301483,0.0,0.03208395,0.03208395,0.049584143,25.0,18.300018,0.0,0.0,0.0,494.54074,9.161061e-06,0.0,80.5951,24.994526,20.928535,30.000002,0.091104455,40.70005,241.31033,88.54906,0.0,80.5951,0.113752045,0.0,77.22624,8.330017
20616,20676960.0,0.0,21.895721,22.459991,21.755585,21.47467,21.974945,21.971222,18.301514,18.301483,18.301483,18.301483,0.0,0.032083966,0.032083966,0.04958417,25.0,18.300018,0.0,0.0,0.0,495.72055,9.178521e-06,0.0,80.59552,24.994593,20.944397,30.000002,0.091067314,40.677845,241.31024,88.54911,0.0,80.59552,0.1137521,0.0,77.226654,8.330017
20617,20677020.0,0.0,21.90445,22.486664,21.759552,21.48117,21.976562,21.973633,18.301544,18.301514,18.301514,18.301514,0.0,0.03208398,0.03208398,0.04958419,25.0,18.300018,0.0,0.0,0.0,496.91763,9.196334e-06,0.0,80.59593,24.994658,20.96004,30.000002,0.09103066,40.655945,241.31015,88.549164,0.0,80.59593,0.11375216,0.0,77.22705,8.330017
20618,20677080.0,0.0,21.913177,22.513336,21.76352,21.48761,21.97821,21.976013,18.301544,18.301544,18.301544,18.301514,0.0,0.032083992,0.032083992,0.049584217,25.0,18.300018,0.0,0.0,0.0,498.11963,9.214254e-06,0.0,80.59634,24.994722,20.975393,30.000002,0.09099464,40.63445,241.31006,88.54922,0.0,80.59634,0.11375221,0.0,77.22744,8.330017
20619,20677140.0,0.0,21.921875,22.540009,21.767426,21.493988,21.979828,21.978424,18.301575,18.301544,18.301544,18.301544,0.0,0.032084007,0.032084007,0.049584236,25.0,18.300018,0.0,0.0,0.0,499.32034,9.232154e-06,0.0,80.59674,24.994787,20.99034,30.000002,0.09095956,40.613525,241.30997,88.54927,0.0,80.59674,0.11375225,0.0,77.22782,8.330017
20620,20677200.0,0.0,21.930603,22.56668,21.771332,21.500397,21.981445,21.980804,18.301575,18.301544,18.301544,18.301544,0.0,0.032084018,0.032084018,0.04958426,25.0,18.300018,0.0,0.0,0.0,500.5236,9.250057e-06,0.0,80.59713,24.994854,21.005339,30.000002,0.09092431,40.59253,241.30988,88.549324,0.0,80.59713,0.113752306,0.0,77.228195,8.330017
20621,20677260.0,0.0,21.939667,22.593353,21.775665,21.507599,21.983185,21.983337,18.301575,18.301575,18.301575,18.301544,0.0,0.032084033,0.032084033,0.04958428,25.0,18.300018,0.0,0.0,0.0,501.7535,9.268207e-06,0.0,80.59752,24.994917,21.020145,30.000002,0.09088948,40.571796,241.3098,88.54937,0.0,80.59752,0.11375234,0.0,77.22857,8.330017
20622,20677320.0,0.0,21.94873,22.619995,21.779968,21.51474,21.984894,21.98587,18.301605,18.301575,18.301575,18.301575,0.0,0.032084044,0.032084044,0.049584307,25.0,18.300018,0.0,0.0,0.0,502.99878,9.286678e-06,0.0,80.59791,24.99498,21.034674,30.000002,0.090855286,40.551453,241.30971,88.54942,0.0,80.59791,0.113752395,0.0,77.228935,8.330017
20623,20677380.0,0.0,21.957794,22.646667,21.784302,21.52185,21.986633,21.988403,18.301605,18.301575,18.301575,18.301575,0.0,0.03208406,0.03208406,0.04958433,25.0,18.300018,0.0,0.0,0.0,504.24707,9.3051995e-06,0.0,80.59828,24.99504,21.049074,30.000002,0.09082136,40.531296,241.30962,88.54948,0.0,80.59828,0.11375244,0.0,77.229294,8.330017
20624,20677440.0,0.0,21.966827,22.67334,21.788574,21.52893,21.988342,21.990936,18.301605,18.301605,18.301605,18.301605,0.0,0.032084074,0.032084074,0.049584348,25.0,18.300018,0.0,0.0,0.0,505.49606,9.323733e-06,0.0,80.598656,24.995102,21.063208,30.000002,0.090788044,40.51151,241.30954,88.54952,0.0,80.598656,0.11375249,0.0,77.22965,8.330017
20625,20677500.0,0.0,21.97586,22.700012,21.792816,21.53595,21.990051,21.993439,18.301605,18.301605,18.301605,18.301605,0.0,0.03208408,0.03208408,0.049584366,25.0,18.300018,0.0,0.0,0.0,506.74203,9.342218e-06,0.0,80.599014,24.995163,21.076963,30.000002,0.09075559,40.492252,241.30946,88.54957,0.0,80.599014,0.113752544,0.0,77.23,8.330017
20626,20677560.0,0.0,21.98526,22.726685,21.797485,21.543823,21.991882,21.996063,18.301636,18.301605,18.301605,18.301605,0.0,0.032084092,0.032084092,0.049584385,25.0,18.300018,0.0,0.0,0.0,508.018,9.3609615e-06,0.0,80.59937,24.995226,21.09077,30.000002,0.090722986,40.472923,241.30937,88.54962,0.0,80.59937,0.11375258,0.0,77.23035,8.330017
20627,20677620.0,0.0,21.994629,22.753326,21.802155,21.551666,21.993713,21.998718,18.301666,18.301636,18.301636,18.301636,0.0,0.032084107,0.032084107,0.049584407,25.0,18.300018,0.0,0.0,0.0,509.30908,9.380029e-06,0.0,80.59973,24.995285,21.104332,30.000002,0.09069093,40.453934,241.3093,88.54967,0.0,80.59973,0.113752626,0.0,77.23068,8.330017
20628,20677680.0,0.0,22.003998,22.779999,21.806793,21.559387,21.995544,22.001343,18.301666,18.301636,18.301636,18.301636,0.0,0.03208412,0.03208412,0.049584426,25.0,18.300018,0.0,0.0,0.0,510.6004,9.399129e-06,0.0,80.600075,24.995344,21.11753,30.000002,0.090659715,40.435455,241.30922,88.54971,0.0,80.600075,0.11375266,0.0,77.23101,8.330017
20629,20677740.0,0.0,22.013397,22.806671,21.811432,21.56717,21.997345,22.003967,18.301666,18.301636,18.301636,18.301636,0.0,0.03208413,0.03208413,0.049584445,25.0,18.300018,0.0,0.0,0.0,511.89468,9.4182315e-06,0.0,80.60042,24.995405,21.130777,30.000002,0.09062837,40.416912,241.30914,88.54976,0.0,80.60042,0.1137527,0.0,77.23134,8.330017
20630,20677800.0,0.0,22.022766,22.833344,21.81604,21.57486,21.999146,22.006592,18.301666,18.301666,18.301666,18.301666,0.0,0.03208414,0.03208414,0.049584467,25.0,18.300018,0.0,0.0,0.0,513.1881,9.437326e-06,0.0,80.60075,24.995462,21.143791,30.000002,0.09059755,40.398693,241.30907,88.549805,0.0,80.60075,0.11375275,0.0,77.23167,8.330017
20631,20677860.0,0.0,22.032501,22.860016,21.821106,21.583527,22.001068,22.009338,18.301697,18.301666,18.301666,18.301666,0.0,0.032084152,0.032084152,0.049584486,25.0,18.300018,0.0,0.0,0.0,514.51117,9.45668e-06,0.0,80.6011,24.995518,21.156683,30.000002,0.090566985,40.380642,241.30898,88.54985,0.0,80.6011,0.11375279,0.0,77.231995,8.330017
20632,20677920.0,0.0,22.042236,22.886658,21.826172,21.592133,22.00299,22.012054,18.301697,18.301697,18.301697,18.301666,0.0,0.032084163,0.032084163,0.049584504,25.0,18.300018,0.0,0.0,0.0,515.8502,9.47636e-06,0.0,80.601425,24.995575,21.1694,30.000002,0.09053683,40.362843,241.30891,88.5499,0.0,80.601425,0.11375283,0.0,77.23231,8.330017
20633,20677980.0,0.0,22.051971,22.91333,21.831207,21.600677,22.004883,22.014801,18.301727,18.301697,18.301697,18.301697,0.0,0.032084174,0.032084174,0.049584523,25.0,18.300018,0.0,0.0,0.0,517.1927,9.4961215e-06,0.0,80.601746,24.99563,21.181877,30.000002,0.09050722,40.34537,241.30884,88.54994,0.0,80.601746,0.11375288,0.0,77.23262,8.330017
20634,20678040.0,0.0,22.061676,22.940002,21.836182,21.609161,22.006775,22.017517,18.301727,18.301697,18.301697,18.301697,0.0,0.032084186,0.032084186,0.04958454,25.0,18.300018,0.0,0.0,0.0,518.53174,9.515832e-06,0.0,80.60206,24.995686,21.194023,30.000002,0.09047836,40.32837,241.30876,88.54998,0.0,80.60206,0.11375292,0.0,77.23292,8.330017
20635,20678100.0,0.0,22.07138,22.966675,21.841187,21.617615,22.008667,22.020203,18.301727,18.301727,18.301727,18.301697,0.0,0.032084193,0.032084193,0.049584556,25.0,18.300018,0.0,0.0,0.0,519.87415,9.535547e-06,0.0,80.60238,24.995743,21.206211,30.000002,0.09044939,40.311302,241.30869,88.550026,0.0,80.60238,0.11375295,0.0,77.233215,8.330017
20636,20678160.0,0.0,22.081512,22.993347,21.84668,21.627167,22.010681,22.02304,18.301727,18.301727,18.301727,18.301727,0.0,0.032084204,0.032084204,0.049584575,25.0,18.300018,0.0,0.0,0.0,521.2483,9.555548e-06,0.0,80.602684,24.995796,21.218243,30.000002,0.090420775,40.29446,241.30861,88.55007,0.0,80.602684,0.11375299,0.0,77.23352,8.330017
20637,20678220.0,0.0,22.091644,23.02002,21.852173,21.636658,22.012665,22.025879,18.301758,18.301727,18.301727,18.301727,0.0,0.032084215,0.032084215,0.049584594,25.0,18.300018,0.0,0.0,0.0,522.6402,9.575923e-06,0.0,80.60299,24.99585,21.23005,30.000002,0.09039268,40.27793,241.30855,88.55011,0.0,80.60299,0.11375303,0.0,77.23381,8.330017
20638,20678280.0,0.0,22.101746,23.046661,21.857635,21.646088,22.014679,22.028687,18.301788,18.301758,18.301758,18.301758,0.0,0.032084223,0.032084223,0.04958461,25.0,18.300018,0.0,0.0,0.0,524.03516,9.5963505e-06,0.0,80.603294,24.995901,21.24175,30.000002,0.090364814,40.26155,241.30847,88.550156,0.0,80.603294,0.113753065,0.0,77.2341,8.330017
20639,20678340.0,0.0,22.111847,23.073334,21.863098,21.655487,22.016663,22.031494,18.301788,18.301758,18.301758,18.301758,0.0,0.032084234,0.032084234,0.049584627,25.0,18.300018,0.0,0.0,0.0,525.42993,9.616777e-06,0.0,80.603584,24.995955,21.253231,30.000002,0.090337455,40.245476,241.30841,88.55019,0.0,80.603584,0.1137531,0.0,77.23438,8.330017
20640,20678400.0,0.0,22.121918,23.100006,21.86847,21.664764,22.018616,22.034271,18.301788,18.301758,18.301758,18.301758,0.0,0.032084245,0.032084245,0.049584646,25.0,18.300018,0.0,0.0,0.0,526.81976,9.637124e-06,0.0,80.60388,24.996004,21.264406,30.000002,0.090310805,40.22983,241.30833,88.55023,0.0,80.60388,0.11375314,0.0,77.23466,8.330017
20641,20678460.0,0.0,22.135162,23.126678,21.877869,21.678925,22.024384,22.040863,18.30191,18.301819,18.301819,18.301819,0.0,0.032084253,0.032084253,0.04958466,25.0,18.300018,0.0,0.0,0.0,528.471,9.659926e-06,0.0,80.604164,24.99606,21.275623,30.000002,0.09028404,40.214127,241.30827,88.55028,0.0,80.604164,0.11375316,0.0,77.23493,8.330017
20642,20678520.0,0.0,22.14856,23.15335,21.887482,21.692993,22.03012,22.047424,18.302124,18.30191,18.30191,18.30191,0.0,0.032084264,0.032084264,0.049584676,25.0,18.300018,0.0,0.0,0.0,530.2723,9.685858e-06,0.0,80.60445,24.996109,21.28668,30.000002,0.090257645,40.198647,241.3082,88.550316,0.0,80.60445,0.1137532,0.0,77.23521,8.330017
20643,20678580.0,0.0,22.161987,23.179993,21.897064,21.707031,22.035828,22.053955,18.302246,18.302032,18.302032,18.302032,0.0,0.03208426,0.03208426,0.049584664,25.0,18.300018,0.0,0.0,0.0,532.10974,9.712582e-06,0.0,80.60473,24.996159,21.298323,30.000002,0.090229794,40.18235,241.30814,88.55034,0.0,80.60473,0.113753185,0.0,77.23548,8.330017
20644,20678640.0,0.0,22.175323,23.206665,21.906586,21.720947,22.041534,22.060455,18.302307,18.302155,18.302155,18.302124,0.0,0.032084282,0.032084282,0.04958471,25.0,18.300018,0.0,0.0,0.0,533.96094,9.739623e-06,0.0,80.605,24.996202,21.308384,30.000002,0.09020578,40.168262,241.30807,88.55039,0.0,80.605,0.113753274,0.0,77.23574,8.330017
20645,20678700.0,0.0,22.18863,23.233337,21.916046,21.734802,22.04721,22.066956,18.302338,18.302216,18.302216,18.302216,0.0,0.032084294,0.032084294,0.04958472,25.0,18.300018,0.0,0.0,0.0,535.8111,9.766599e-06,0.0,80.60528,24.996252,21.318947,30.000002,0.09018052,40.153473,241.30801,88.55043,0.0,80.60528,0.11375331,0.0,77.236,8.330017
20646,20678760.0,0.0,22.20227,23.26001,21.925903,21.749725,22.052826,22.073364,18.302368,18.302277,18.302277,18.302246,0.0,0.0320843,0.0320843,0.04958474,25.0,18.300018,0.0,0.0,0.0,537.6878,9.793772e-06,0.0,80.605545,24.996302,21.329414,30.000002,0.090155475,40.13882,241.30794,88.55047,0.0,80.605545,0.11375333,0.0,77.23625,8.330017
20647,20678820.0,0.0,22.215912,23.286682,21.93576,21.764587,22.05841,22.079742,18.302368,18.302307,18.302307,18.302307,0.0,0.03208431,0.03208431,0.049584754,25.0,18.300018,0.0,0.0,0.0,539.5764,9.821177e-06,0.0,80.605804,24.99635,21.339737,30.000002,0.090130754,40.124367,241.30788,88.55051,0.0,80.605804,0.11375337,0.0,77.23651,8.330017
20648,20678880.0,0.0,22.229492,23.313354,21.945557,21.779327,22.063995,22.08609,18.302399,18.302338,18.302338,18.302338,0.0,0.032084316,0.032084316,0.04958477,25.0,18.300018,0.0,0.0,0.0,541.46387,9.8485725e-06,0.0,80.606064,24.996397,21.349865,30.000002,0.09010649,40.110188,241.30782,88.550545,0.0,80.606064,0.1137534,0.0,77.236755,8.330017
20649,20678940.0,0.0,22.243011,23.339996,21.955261,21.793915,22.069519,22.092407,18.302399,18.302368,18.302368,18.302338,0.0,0.032084327,0.032084327,0.04958478,25.0,18.300018,0.0,0.0,0.0,543.341,9.875808e-06,0.0,80.606316,24.996445,21.359724,30.000002,0.090082854,40.096386,241.30775,88.550575,0.0,80.606316,0.11375344,0.0,77.23699,8.330017
20650,20679000.0,0.0,22.25653,23.366669,21.964996,21.808533,22.075043,22.098755,18.302399,18.302368,18.302368,18.302368,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,545.225,9.903066e-06,0.0,80.60657,24.996492,21.369617,30.000002,0.090059124,40.082535,241.3077,88.55061,0.0,80.60657,0.11375346,0.0,77.23723,8.330017
20651,20679060.0,0.0,22.271637,23.393341,21.976685,21.826447,22.081696,22.106232,18.30246,18.302399,18.302399,18.302399,0.0,0.032084342,0.032084342,0.04958481,25.0,18.300018,0.0,0.0,0.0,547.2308,9.931396e-06,0.0,80.60681,24.996538,21.379385,30.000002,0.09003569,40.068863,241.30763,88.55065,0.0,80.60681,0.1137535,0.0,77.23747,8.330017
20652,20679120.0,0.0,22.286774,23.420013,21.988403,21.844269,22.088318,22.113708,18.30252,18.30243,18.30243,18.30243,0.0,0.03208435,0.03208435,0.04958482,25.0,18.300018,0.0,0.0,0.0,549.3073,9.961199e-06,0.0,80.607056,24.996584,21.388966,30.000002,0.09001269,40.055447,241.30759,88.55068,0.0,80.607056,0.11375352,0.0,77.2377,8.330017
20653,20679180.0,0.0,22.30188,23.446686,22.000122,21.86203,22.09494,22.121185,18.302582,18.30249,18.30249,18.30249,0.0,0.032084357,0.032084357,0.049584836,25.0,18.300018,0.0,0.0,0.0,551.39496,9.991233e-06,0.0,80.60729,24.996628,21.39846,30.000002,0.08998988,40.042156,241.30753,88.55072,0.0,80.60729,0.11375355,0.0,77.23793,8.330017
20654,20679240.0,0.0,22.316956,23.473328,22.01175,21.879639,22.101501,22.128601,18.302612,18.302551,18.302551,18.30252,0.0,0.032084364,0.032084364,0.04958485,25.0,18.300018,0.0,0.0,0.0,553.485,1.0021333e-05,0.0,80.60754,24.996672,21.407778,30.000002,0.08996748,40.02911,241.30746,88.55075,0.0,80.60754,0.11375359,0.0,77.23816,8.330017
20655,20679300.0,0.0,22.33194,23.5,22.023285,21.897095,22.108032,22.135986,18.302612,18.302551,18.302551,18.302551,0.0,0.032084372,0.032084372,0.04958486,25.0,18.300018,0.0,0.0,0.0,555.5634,1.00512525e-05,0.0,80.60776,24.996716,21.416845,30.000002,0.08994568,40.016415,241.3074,88.55079,0.0,80.60776,0.11375361,0.0,77.23838,8.330017
20656,20679360.0,0.0,22.347473,23.526672,22.035522,21.916138,22.114685,22.143402,18.302643,18.302582,18.302582,18.302582,0.0,0.03208438,0.03208438,0.049584873,25.0,18.300018,0.0,0.0,0.0,557.6938,1.0081597e-05,0.0,80.607994,24.99676,21.425945,30.000002,0.089923784,40.003674,241.30736,88.55082,0.0,80.607994,0.11375363,0.0,77.238594,8.330017
20657,20679420.0,0.0,22.362976,23.553345,22.04773,21.935059,22.121307,22.150787,18.302673,18.302612,18.302612,18.302612,0.0,0.03208439,0.03208439,0.049584888,25.0,18.300018,0.0,0.0,0.0,559.8408,1.01123305e-05,0.0,80.608215,24.996801,21.434887,30.000002,0.089902274,39.991158,241.3073,88.55085,0.0,80.608215,0.11375366,0.0,77.238815,8.330017
20658,20679480.0,0.0,22.378387,23.580017,22.059814,21.953796,22.127869,22.158112,18.302673,18.302643,18.302643,18.302612,0.0,0.032084394,0.032084394,0.0495849,25.0,18.300018,0.0,0.0,0.0,561.97955,1.0142976e-05,0.0,80.60844,24.996843,21.443583,30.000002,0.08988133,39.978985,241.30725,88.55088,0.0,80.60844,0.113753684,0.0,77.23902,8.330017
20659,20679540.0,0.0,22.39383,23.606659,22.0719,21.972534,22.13446,22.165466,18.302673,18.302643,18.302643,18.302643,0.0,0.0320844,0.0320844,0.04958491,25.0,18.300018,0.0,0.0,0.0,564.1268,1.0173649e-05,0.0,80.60866,24.996887,21.452312,30.000002,0.0898603,39.966763,241.30719,88.55092,0.0,80.60866,0.113753706,0.0,77.239235,8.330017
