,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20660,20679600.0,0.0,22.40921,23.633331,22.083954,21.99115,22.140991,22.17276,18.302673,18.302673,18.302673,18.302643,0.0,0.03208441,0.03208441,0.04958492,25.0,18.300018,0.0,0.0,0.0,566.26514,1.0204192e-05,0.0,80.60887,24.996927,21.460888,30.000002,0.08983963,39.954758,241.30714,88.55095,0.0,80.60887,0.11375374,0.0,77.23944,8.330017
20661,20679660.0,0.0,22.42511,23.660004,22.096619,22.011292,22.147644,22.180084,18.302704,18.302673,18.302673,18.302673,0.0,0.032084417,0.032084417,0.049584933,25.0,18.300018,0.0,0.0,0.0,568.4444,1.0235045e-05,0.0,80.609085,24.996967,21.469383,30.000002,0.08981915,39.942863,241.30708,88.55098,0.0,80.609085,0.11375377,0.0,77.23965,8.330017
20662,20679720.0,0.0,22.44101,23.686676,22.109283,22.031342,22.154266,22.187378,18.302704,18.302673,18.302673,18.302673,0.0,0.032084424,0.032084424,0.049584944,25.0,18.300018,0.0,0.0,0.0,570.64215,1.0266269e-05,0.0,80.6093,24.997005,21.477758,30.000002,0.08979894,39.93114,241.30704,88.55101,0.0,80.6093,0.113753796,0.0,77.239845,8.330017
20663,20679780.0,0.0,22.456818,23.713348,22.121857,22.051239,22.160858,22.194641,18.302734,18.302704,18.302704,18.302704,0.0,0.032084428,0.032084428,0.04958496,25.0,18.300018,0.0,0.0,0.0,572.8392,1.0297507e-05,0.0,80.6095,24.997046,21.48598,30.000002,0.0897791,39.91963,241.30699,88.55104,0.0,80.6095,0.11375382,0.0,77.24004,8.330017
20664,20679840.0,0.0,22.472534,23.74002,22.134338,22.070923,22.167389,22.201843,18.302734,18.302704,18.302704,18.302704,0.0,0.032084435,0.032084435,0.049584966,25.0,18.300018,0.0,0.0,0.0,575.0225,1.032854e-05,0.0,80.6097,24.997084,21.493977,30.000002,0.08975979,39.908432,241.30695,88.55107,0.0,80.6097,0.11375385,0.0,77.24024,8.330017
20665,20679900.0,0.0,22.488281,23.766663,22.14682,22.090637,22.17395,22.209076,18.302704,18.302704,18.302704,18.302704,0.0,0.032084443,0.032084443,0.04958498,25.0,18.300018,0.0,0.0,0.0,577.2148,1.0359603e-05,0.0,80.6099,24.997124,21.502005,30.000002,0.089740396,39.89719,241.30688,88.551094,0.0,80.6099,0.113753855,0.0,77.24043,8.330017
20666,20679960.0,0.0,22.504608,23.793335,22.160004,22.11203,22.180603,22.216309,18.302734,18.302704,18.302704,18.302704,0.0,0.032084446,0.032084446,0.04958499,25.0,18.300018,0.0,0.0,0.0,579.4478,1.0390974e-05,0.0,80.6101,24.99716,21.50993,30.000002,0.08972125,39.8861,241.30684,88.551125,0.0,80.6101,0.113753885,0.0,77.24062,8.330017
20667,20680020.0,0.0,22.520874,23.820007,22.173157,22.13324,22.187225,22.22351,18.302765,18.302734,18.302734,18.302734,0.0,0.032084454,0.032084454,0.049585,25.0,18.300018,0.0,0.0,0.0,581.70087,1.0422767e-05,0.0,80.61029,24.997198,21.517702,30.000002,0.08970246,39.875214,241.3068,88.551155,0.0,80.61029,0.11375391,0.0,77.24081,8.330017
20668,20680080.0,0.0,22.53714,23.84668,22.18628,22.154388,22.193848,22.230713,18.302765,18.302734,18.302734,18.302734,0.0,0.03208446,0.03208446,0.04958501,25.0,18.300018,0.0,0.0,0.0,583.9557,1.045458e-05,0.0,80.61049,24.997234,21.525406,30.000002,0.08968382,39.86443,241.30675,88.551186,0.0,80.61049,0.11375393,0.0,77.24099,8.330017
20669,20680140.0,0.0,22.553314,23.873352,22.19931,22.175385,22.20044,22.237854,18.302765,18.302765,18.302765,18.302765,0.0,0.032084465,0.032084465,0.049585022,25.0,18.300018,0.0,0.0,0.0,586.20465,1.0486293e-05,0.0,80.61067,24.99727,21.532967,30.000002,0.08966553,39.853848,241.3067,88.55121,0.0,80.61067,0.11375396,0.0,77.24117,8.330017
20670,20680200.0,0.0,22.569397,23.899994,22.21222,22.196167,22.20697,22.244965,18.302765,18.302765,18.302765,18.302765,0.0,0.032084472,0.032084472,0.049585033,25.0,18.300018,0.0,0.0,0.0,588.43805,1.0517768e-05,0.0,80.61086,24.997307,21.540321,30.000002,0.089647725,39.84355,241.30666,88.55124,0.0,80.61086,0.11375398,0.0,77.24135,8.330017
20671,20680260.0,0.0,22.585999,23.926666,22.225769,22.218414,22.213684,22.252106,18.302765,18.302765,18.302765,18.302765,0.0,0.03208448,0.03208448,0.04958504,25.0,18.300018,0.0,0.0,0.0,590.7211,1.0549634e-05,0.0,80.611046,24.997343,21.547705,30.000002,0.08962985,39.833214,241.30661,88.55127,0.0,80.611046,0.113754004,0.0,77.24152,8.330017
20672,20680320.0,0.0,22.60257,23.953339,22.239288,22.240509,22.220337,22.259216,18.302795,18.302765,18.302765,18.302765,0.0,0.032084484,0.032084484,0.04958505,25.0,18.300018,0.0,0.0,0.0,593.01624,1.0581801e-05,0.0,80.61122,24.997377,21.554956,30.000002,0.08961228,39.823063,241.30656,88.55129,0.0,80.61122,0.11375402,0.0,77.24169,8.330017
20673,20680380.0,0.0,22.619019,23.980011,22.252686,22.26236,22.22696,22.266266,18.302795,18.302795,18.302795,18.302795,0.0,0.03208449,0.03208449,0.04958506,25.0,18.300018,0.0,0.0,0.0,595.3003,1.0613838e-05,0.0,80.611404,24.997412,21.562012,30.000002,0.089595184,39.813187,241.30652,88.551315,0.0,80.611404,0.11375404,0.0,77.24187,8.330017
20674,20680440.0,0.0,22.635498,24.006683,22.266113,22.28424,22.233582,22.273346,18.302795,18.302795,18.302795,18.302795,0.0,0.0320845,0.0320845,0.04958507,25.0,18.300018,0.0,0.0,0.0,597.5937,1.06459065e-05,0.0,80.61157,24.997448,21.569092,30.000002,0.089578025,39.803272,241.30647,88.551346,0.0,80.61157,0.11375407,0.0,77.242035,8.330017
20675,20680500.0,0.0,22.651917,24.033325,22.279419,22.306,22.240204,22.280396,18.302795,18.302795,18.302795,18.302795,0.0,0.032084502,0.032084502,0.04958508,25.0,18.300018,0.0,0.0,0.0,599.87634,1.0677819e-05,0.0,80.61175,24.99748,21.576046,30.000002,0.08956116,39.793537,241.30643,88.55137,0.0,80.61175,0.11375408,0.0,77.2422,8.330017
20676,20680560.0,0.0,22.668793,24.059998,22.293335,22.32904,22.246918,22.287415,18.302795,18.302795,18.302795,18.302795,0.0,0.032084506,0.032084506,0.049585093,25.0,18.300018,0.0,0.0,0.0,602.19507,1.0709983e-05,0.0,80.61192,24.997515,21.582937,30.000002,0.08954444,39.78389,241.3064,88.5514,0.0,80.61192,0.11375411,0.0,77.24236,8.330017
20677,20680620.0,0.0,22.685638,24.08667,22.30719,22.35199,22.253632,22.294434,18.302826,18.302795,18.302795,18.302795,0.0,0.032084513,0.032084513,0.0495851,25.0,18.300018,0.0,0.0,0.0,604.5287,1.0742443e-05,0.0,80.61209,24.997547,21.589731,30.000002,0.08952796,39.774376,241.30635,88.55142,0.0,80.61209,0.11375413,0.0,77.24252,8.330017
20678,20680680.0,0.0,22.702423,24.113342,22.320984,22.374756,22.260284,22.301422,18.302826,18.302826,18.302826,18.302826,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,606.8593,1.0774875e-05,0.0,80.61225,24.99758,21.596397,30.000002,0.08951177,39.765045,241.3063,88.551445,0.0,80.61225,0.113754146,0.0,77.24268,8.330017
20679,20680740.0,0.0,22.719116,24.140015,22.334625,22.397278,22.266937,22.30838,18.302826,18.302826,18.302826,18.302826,0.0,0.03208452,0.03208452,0.04958512,25.0,18.300018,0.0,0.0,0.0,609.1744,1.08070735e-05,0.0,80.61241,24.997612,21.602884,30.000002,0.08949602,39.755966,241.30626,88.55147,0.0,80.61241,0.11375417,0.0,77.242836,8.330017
20680,20680800.0,0.0,22.735779,24.166687,22.348297,22.41986,22.27356,22.315338,18.302826,18.302826,18.302826,18.302826,0.0,0.03208453,0.03208453,0.049585126,25.0,18.300018,0.0,0.0,0.0,611.49896,1.0839308e-05,0.0,80.61258,24.997644,21.609394,30.000002,0.08948021,39.74685,241.30623,88.55149,0.0,80.61258,0.11375418,0.0,77.243,8.330017
20681,20680860.0,0.0,22.75293,24.193329,22.362549,22.443726,22.280304,22.322266,18.302826,18.302826,18.302826,18.302826,0.0,0.032084536,0.032084536,0.049585134,25.0,18.300018,0.0,0.0,0.0,613.85394,1.0871741e-05,0.0,80.61274,24.997675,21.61582,30.000002,0.08946458,39.73785,241.30618,88.55152,0.0,80.61274,0.113754205,0.0,77.24314,8.330017
20682,20680920.0,0.0,22.77002,24.220001,22.376709,22.467407,22.287048,22.329193,18.302856,18.302826,18.302826,18.302826,0.0,0.03208454,0.03208454,0.049585145,25.0,18.300018,0.0,0.0,0.0,616.222,1.0904455e-05,0.0,80.61289,24.997705,21.622124,30.000002,0.08944926,39.729027,241.30615,88.551544,0.0,80.61289,0.11375422,0.0,77.24329,8.330017
20683,20680980.0,0.0,22.787079,24.246674,22.390839,22.490997,22.293762,22.33609,18.302856,18.302826,18.302826,18.302826,0.0,0.032084543,0.032084543,0.049585152,25.0,18.300018,0.0,0.0,0.0,618.5903,1.0937156e-05,0.0,80.613045,24.997736,21.62837,30.000002,0.08943407,39.72028,241.3061,88.55157,0.0,80.613045,0.11375424,0.0,77.24344,8.330017
20684,20681040.0,0.0,22.804047,24.273346,22.404877,22.514435,22.300415,22.342957,18.302856,18.302856,18.302856,18.302856,0.0,0.03208455,0.03208455,0.04958516,25.0,18.300018,0.0,0.0,0.0,620.95087,1.0969725e-05,0.0,80.6132,24.997766,21.6345,30.000002,0.08941916,39.7117,241.30608,88.55159,0.0,80.6132,0.11375426,0.0,77.24358,8.330017
20685,20681100.0,0.0,22.820923,24.300018,22.418793,22.537628,22.307068,22.349792,18.302856,18.302856,18.302856,18.302826,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,623.2943,1.10020355e-05,0.0,80.61334,24.997797,21.640465,30.000002,0.08940465,39.70335,241.30603,88.55161,0.0,80.61334,0.11375428,0.0,77.24373,8.330017
20686,20681160.0,0.0,22.838318,24.32666,22.43335,22.562286,22.313843,22.356628,18.302856,18.302856,18.302856,18.302856,0.0,0.03208456,0.03208456,0.049585175,25.0,18.300018,0.0,0.0,0.0,625.68787,1.1034731e-05,0.0,80.613495,24.997828,21.64645,30.000002,0.08939008,39.69497,241.306,88.551636,0.0,80.613495,0.113754295,0.0,77.24387,8.330017
20687,20681220.0,0.0,22.855652,24.353333,22.447845,22.586792,22.320587,22.363434,18.302856,18.302856,18.302856,18.302856,0.0,0.032084562,0.032084562,0.049585186,25.0,18.300018,0.0,0.0,0.0,628.09216,1.1067702e-05,0.0,80.61364,24.997856,21.65233,30.000002,0.08937576,39.686737,241.30595,88.55165,0.0,80.61364,0.11375432,0.0,77.24401,8.330017
20688,20681280.0,0.0,22.872894,24.380005,22.46222,22.611023,22.327301,22.370209,18.302856,18.302856,18.302856,18.302856,0.0,0.03208457,0.03208457,0.049585193,25.0,18.300018,0.0,0.0,0.0,630.48376,1.1100519e-05,0.0,80.61378,24.997885,21.65805,30.000002,0.08936183,39.67873,241.30592,88.551674,0.0,80.61378,0.11375433,0.0,77.24415,8.330017
20689,20681340.0,0.0,22.890137,24.406677,22.476624,22.635315,22.334015,22.376984,18.302856,18.302856,18.302856,18.302856,0.0,0.032084573,0.032084573,0.0495852,25.0,18.300018,0.0,0.0,0.0,632.8852,1.1133372e-05,0.0,80.613914,24.997913,21.663792,30.000002,0.08934785,39.670692,241.3059,88.5517,0.0,80.613914,0.11375434,0.0,77.24428,8.330017
20690,20681400.0,0.0,22.907318,24.43335,22.490906,22.659424,22.340698,22.383728,18.302856,18.302856,18.302856,18.302856,0.0,0.032084577,0.032084577,0.049585205,25.0,18.300018,0.0,0.0,0.0,635.27466,1.1166054e-05,0.0,80.61405,24.997942,21.66943,30.000002,0.0893341,39.6628,241.30585,88.55172,0.0,80.61405,0.11375437,0.0,77.244415,8.330017
20691,20681460.0,0.0,22.924957,24.459991,22.505798,22.684875,22.347504,22.390472,18.302887,18.302856,18.302856,18.302856,0.0,0.03208458,0.03208458,0.049585216,25.0,18.300018,0.0,0.0,0.0,637.7011,1.1198982e-05,0.0,80.61419,24.997969,21.675016,30.000002,0.08932049,39.65498,241.30582,88.55174,0.0,80.61419,0.11375438,0.0,77.244545,8.330017
20692,20681520.0,0.0,22.942596,24.486664,22.52066,22.710205,22.354279,22.397186,18.302887,18.302887,18.302887,18.302887,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,640.14215,1.1232199e-05,0.0,80.61433,24.997995,21.680523,30.000002,0.089307055,39.647266,241.30579,88.55176,0.0,80.61433,0.11375439,0.0,77.24467,8.330017
20693,20681580.0,0.0,22.960144,24.513336,22.5354,22.735352,22.361023,22.40387,18.302887,18.302887,18.302887,18.302887,0.0,0.03208459,0.03208459,0.04958523,25.0,18.300018,0.0,0.0,0.0,642.5794,1.1265375e-05,0.0,80.614456,24.998022,21.685928,30.000002,0.089293875,39.6397,241.30576,88.55178,0.0,80.614456,0.113754414,0.0,77.2448,8.330017
20694,20681640.0,0.0,22.97757,24.540009,22.550018,22.760254,22.367737,22.410492,18.302887,18.302887,18.302887,18.302887,0.0,0.032084595,0.032084595,0.049585238,25.0,18.300018,0.0,0.0,0.0,644.99976,1.1298303e-05,0.0,80.61459,24.998049,21.691185,30.000002,0.08928105,39.63234,241.30571,88.551796,0.0,80.61459,0.11375443,0.0,77.24493,8.330017
20695,20681700.0,0.0,22.995026,24.56668,22.564667,22.785187,22.37445,22.417145,18.302887,18.302887,18.302887,18.302887,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,647.43005,1.1331269e-05,0.0,80.61472,24.998075,21.696463,30.000002,0.08926817,39.62495,241.30568,88.55182,0.0,80.61472,0.113754444,0.0,77.24504,8.330017
20696,20681760.0,0.0,23.012909,24.593353,22.579865,22.811432,22.381287,22.423798,18.302887,18.302887,18.302887,18.302887,0.0,0.032084603,0.032084603,0.04958525,25.0,18.300018,0.0,0.0,0.0,649.89105,1.13644255e-05,0.0,80.614845,24.998102,21.701674,30.000002,0.08925546,39.617657,241.30565,88.55184,0.0,80.614845,0.11375445,0.0,77.24517,8.330017
20697,20681820.0,0.0,23.030762,24.619995,22.595001,22.837494,22.388062,22.43039,18.302917,18.302887,18.302887,18.302887,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,652.3648,1.1397852e-05,0.0,80.614975,24.998127,21.706781,30.000002,0.08924298,39.610504,241.30562,88.55186,0.0,80.614975,0.113754466,0.0,77.24529,8.330017
20698,20681880.0,0.0,23.048553,24.646667,22.610107,22.863464,22.394867,22.436981,18.302917,18.302917,18.302917,18.302887,0.0,0.03208461,0.03208461,0.049585264,25.0,18.300018,0.0,0.0,0.0,654.8384,1.1431261e-05,0.0,80.6151,24.998152,21.711845,30.000002,0.08923061,39.603416,241.30559,88.55188,0.0,80.6151,0.11375449,0.0,77.24541,8.330017
20699,20681940.0,0.0,23.066284,24.67334,22.625092,22.889252,22.401611,22.443542,18.302917,18.302917,18.302917,18.302917,0.0,0.032084614,0.032084614,0.04958527,25.0,18.300018,0.0,0.0,0.0,657.30334,1.1464525e-05,0.0,80.61522,24.998177,21.716816,30.000002,0.089218475,39.59646,241.30556,88.551895,0.0,80.61522,0.1137545,0.0,77.24552,8.330017
20700,20682000.0,0.0,23.083923,24.700012,22.639954,22.914764,22.408325,22.450043,18.302917,18.302917,18.302917,18.302917,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,659.752,1.149754e-05,0.0,80.61533,24.998201,21.72165,30.000002,0.08920666,39.58969,241.30553,88.55191,0.0,80.61533,0.11375452,0.0,77.245636,8.330017
20701,20682060.0,0.0,23.10733,24.726837,22.66217,22.948883,22.422302,22.463745,18.303131,18.302948,18.302948,18.302948,0.0,0.03208462,0.03208462,0.049585283,25.0,18.300018,0.0,0.0,0.0,662.6891,1.153467e-05,0.0,80.615456,24.998226,21.726501,30.000002,0.089194804,39.5829,241.3055,88.55193,0.0,80.615456,0.113754526,0.0,77.24575,8.330017
20702,20682120.0,0.0,23.131073,24.753967,22.684753,22.982819,22.436218,22.477356,18.303436,18.303131,18.303131,18.3031,0.0,0.032084625,0.032084625,0.04958529,25.0,18.300018,0.0,0.0,0.0,665.893,1.1576964e-05,0.0,80.61558,24.998251,21.731285,30.000002,0.089183114,39.576202,241.30547,88.55195,0.0,80.61558,0.11375454,0.0,77.245865,8.330017
20703,20682180.0,0.0,23.154816,24.781403,22.707245,23.016602,22.450104,22.490967,18.30368,18.303345,18.303345,18.303284,0.0,0.03208462,0.03208462,0.049585287,25.0,18.300018,0.0,0.0,0.0,669.161,1.1620572e-05,0.0,80.615685,24.998274,21.736326,30.000002,0.08917077,39.569145,241.30544,88.55196,0.0,80.615685,0.113754526,0.0,77.24597,8.330017
20704,20682240.0,0.0,23.178528,24.809143,22.729614,23.050201,22.463928,22.504517,18.303772,18.303497,18.303497,18.303467,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,672.45746,1.1664721e-05,0.0,80.6158,24.998295,21.740671,30.000002,0.08916016,39.56306,241.3054,88.55199,0.0,80.6158,0.11375456,0.0,77.24608,8.330017
20705,20682300.0,0.0,23.20221,24.837128,22.751831,23.083527,22.477722,22.518005,18.303802,18.30362,18.30362,18.303589,0.0,0.032084636,0.032084636,0.04958531,25.0,18.300018,0.0,0.0,0.0,675.7544,1.1708786e-05,0.0,80.61591,24.99832,21.745237,30.000002,0.08914898,39.556667,241.30537,88.552,0.0,80.61591,0.11375459,0.0,77.246185,8.330017
20706,20682360.0,0.0,23.226135,24.865417,22.774323,23.117859,22.491241,22.531158,18.303833,18.30371,18.30371,18.30368,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,679.07324,1.1752935e-05,0.0,80.61602,24.998343,21.749763,30.000002,0.08913791,39.55033,241.30534,88.55202,0.0,80.61602,0.1137546,0.0,77.2463,8.330017
20707,20682420.0,0.0,23.25003,24.893951,22.796692,23.151978,22.50476,22.544281,18.303864,18.303772,18.303772,18.303741,0.0,0.032084644,0.032084644,0.04958532,25.0,18.300018,0.0,0.0,0.0,682.4003,1.179717e-05,0.0,80.616135,24.998365,21.754225,30.000002,0.08912699,39.544086,241.30531,88.55204,0.0,80.616135,0.113754615,0.0,77.2464,8.330017
20708,20682480.0,0.0,23.273895,24.92273,22.81894,23.185852,22.518188,22.557343,18.303864,18.303802,18.303802,18.303772,0.0,0.032084648,0.032084648,0.049585328,25.0,18.300018,0.0,0.0,0.0,685.72327,1.1841298e-05,0.0,80.61624,24.998386,21.758602,30.000002,0.08911627,39.537956,241.3053,88.552055,0.0,80.61624,0.11375463,0.0,77.2465,8.330017
20709,20682540.0,0.0,23.297638,24.951721,22.841003,23.21939,22.531525,22.570343,18.303864,18.303802,18.303802,18.303802,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,689.02954,1.1885155e-05,0.0,80.61634,24.99841,21.762863,30.000002,0.089105844,39.531994,241.30527,88.55207,0.0,80.61634,0.11375464,0.0,77.2466,8.330017
20710,20682600.0,0.0,23.321442,24.980988,22.863068,23.25299,22.54486,22.583313,18.303833,18.303833,18.303833,18.303802,0.0,0.03208465,0.03208465,0.04958534,25.0,18.300018,0.0,0.0,0.0,692.35114,1.192905e-05,0.0,80.61645,24.998432,21.767138,30.000002,0.08909537,39.526005,241.30524,88.552086,0.0,80.61645,0.11375465,0.0,77.2467,8.330017
20711,20682660.0,0.0,23.346252,25.010437,22.886353,23.288727,22.558868,22.596893,18.303864,18.303833,18.303833,18.303833,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,695.7432,1.1973328e-05,0.0,80.616554,24.998453,21.771679,30.000002,0.08908423,39.51965,241.3052,88.55209,0.0,80.616554,0.11375464,0.0,77.246796,8.330017
20712,20682720.0,0.0,23.371094,25.0401,22.909607,23.32428,22.572845,22.610443,18.303925,18.303864,18.303864,18.303864,0.0,0.03208465,0.03208465,0.04958533,25.0,18.300018,0.0,0.0,0.0,699.1839,1.2018482e-05,0.0,80.61666,24.998472,21.776182,30.000002,0.08907318,39.513348,241.30519,88.5521,0.0,80.61666,0.11375463,0.0,77.246895,8.330017
20713,20682780.0,0.0,23.396088,25.069946,22.933044,23.35962,22.586731,22.623932,18.303986,18.303894,18.303894,18.303894,0.0,0.032063607,0.032063607,0.04965094,25.0,18.300018,0.0,0.0,0.40498278,702.7022,1.2064521e-05,0.0,80.61836,24.97156,21.779846,30.000002,0.08908017,39.508217,241.30495,88.54327,0.0,80.61836,0.11377791,0.0,77.29312,8.330017
20714,20682840.0,0.0,23.42276,25.100006,22.95819,23.394653,22.600647,22.63742,18.304993,18.304077,18.304077,18.304047,0.0,0.031956363,0.031956363,0.050061688,25.0,18.300018,0.0,0.0,1.193547,707.2828,1.21273015e-05,0.0,80.665955,24.781498,21.78238,30.000002,0.0892082,39.50467,241.30086,88.48992,0.0,80.665955,0.1139735,0.0,77.59996,8.330017
20715,20682900.0,0.0,23.45044,25.130219,22.984497,23.4292,22.614532,22.65091,18.30664,18.304749,18.304749,18.304626,0.0,0.0318086,0.0318086,0.05073847,25.0,18.300018,0.0,0.0,2.325332,713.1715,1.2212535e-05,0.0,80.78816,24.447218,21.778982,30.000002,0.08947807,39.509426,241.29065,88.40666,0.0,80.78816,0.11435463,0.0,78.12971,8.330017
20716,20682960.0,0.0,23.479889,25.160583,23.012726,23.464233,22.628387,22.664215,18.308716,18.305847,18.305847,18.305695,0.0,0.031611923,0.031611923,0.051747836,25.0,18.300018,0.0,0.0,3.810117,720.682,1.2324066e-05,0.0,81.00135,23.948175,21.771936,30.000002,0.089917764,39.51929,241.27147,88.29527,0.0,81.00135,0.1149704,0.0,78.94236,8.330017
20717,20683020.0,0.0,23.510773,25.191132,23.04248,23.498383,22.642303,22.677551,18.311249,18.307434,18.307434,18.307251,0.0,0.031377774,0.031377774,0.05310856,25.0,18.300018,0.0,0.0,5.631057,730.1273,1.24677945e-05,0.0,81.32891,23.285149,21.758638,30.000002,0.09055869,39.537907,241.24007,88.16581,0.0,81.32891,0.115857095,0.0,80.07391,8.330017
20718,20683080.0,0.0,23.54303,25.221802,23.073578,23.531494,22.65628,22.690979,18.314056,18.309387,18.309387,18.309235,0.0,0.031111723,0.031111723,0.05481658,25.0,18.300018,0.0,0.0,7.775943,741.62805,1.2645509e-05,0.0,81.785255,22.47232,21.74092,30.000002,0.09140656,39.562714,241.19395,88.02968,0.0,81.785255,0.117030226,0.0,81.549225,8.330017
20719,20683140.0,0.0,23.575592,25.252625,23.105957,23.563416,22.67038,22.704498,18.316956,18.311707,18.311707,18.311676,0.0,0.030810958,0.030810958,0.056864504,25.0,18.300018,0.0,0.0,10.237479,755.102,1.28563315e-05,0.0,82.377525,21.52971,21.697525,30.000002,0.092510626,39.623466,241.13211,87.89521,0.0,82.377525,0.118483834,0.0,83.381355,8.330017
20720,20683200.0,0.0,23.609833,25.283539,23.139526,23.593903,22.68457,22.71811,18.319946,18.314209,18.314209,18.314362,0.0,0.030474303,0.030474303,0.059285242,25.0,18.300018,0.0,0.0,12.995772,770.752,1.3101909e-05,0.0,83.12839,20.472652,21.658175,30.000002,0.09380511,39.678555,241.05215,87.77295,0.0,83.12839,0.120229736,0.0,85.59406,8.330017
20721,20683260.0,0.0,23.644775,25.314575,23.17456,23.624023,22.698792,22.731628,18.322937,18.316864,18.316864,18.317291,0.0,0.030100852,0.030100852,0.062055938,25.0,18.300018,0.0,0.0,16.055098,788.49084,1.338206e-05,0.0,84.053535,19.330917,21.600086,30.000002,0.09533941,39.75988,240.95317,87.674805,0.0,84.053535,0.12225519,0.0,88.19725,8.330017
20722,20683320.0,0.0,23.680511,25.345734,23.210175,23.652344,22.713165,22.74527,18.325806,18.31961,18.31961,18.320312,0.0,0.029694162,0.029694162,0.06514712,25.0,18.300018,0.0,0.0,19.388153,808.2117,1.3694254e-05,0.0,85.17072,18.14329,21.539772,30.000002,0.0970533,39.84432,240.8347,87.61415,0.0,85.17072,0.12453293,0.0,91.2103,8.330017
20723,20683380.0,0.0,23.716675,25.376953,23.24588,23.678589,22.727692,22.759094,18.3284,18.322266,18.322266,18.323334,0.0,0.029258022,0.029258022,0.06851253,25.0,18.300018,0.0,0.0,22.972496,829.6612,1.4034358e-05,0.0,86.49474,16.95261,21.481762,30.000002,0.098908834,39.925533,240.69728,87.604324,0.0,86.49474,0.12702492,0.0,94.65298,8.330017
20724,20683440.0,0.0,23.75119,25.408264,23.28061,23.702698,22.742401,22.773071,18.330505,18.324799,18.324799,18.326172,0.0,0.028843965,0.028843965,0.07197276,25.0,18.300018,0.0,0.0,26.787338,852.37354,1.4396506e-05,0.0,88.032425,15.829384,21.398647,30.000002,0.1009373,40.041893,240.54259,87.66922,0.0,88.032425,0.12966822,0.0,98.439804,8.330017
20725,20683500.0,1.0,23.771912,25.439667,23.299225,23.725006,22.757019,22.786926,18.33667,18.328308,18.328308,18.330017,0.0,0.029786482,0.029786482,0.07395915,33.333332,18.300018,0.0,0.0,30.816942,879.96674,1.4843238e-05,0.0,89.390686,15.858037,21.245562,30.000002,0.10399508,40.256214,240.22542,88.76677,0.0,89.390686,0.13353328,0.0,99.95628,8.330017
20726,20683560.0,1.0,23.788483,25.4711,23.313873,23.747955,22.770874,22.799957,18.344208,18.334229,18.334229,18.336487,0.0,0.031138606,0.031138606,0.0760794,41.666668,18.300018,0.0,0.0,35.086674,913.4231,1.5396308e-05,0.0,89.85815,16.824818,21.043674,30.000002,0.10786383,40.538853,239.79944,90.708244,0.0,89.85815,0.1383589,0.0,99.99966,8.330017
20727,20683620.0,1.0,23.808838,25.502594,23.332306,23.769196,22.784119,22.812378,18.352997,18.341492,18.341492,18.344238,0.0,0.03236291,0.03236291,0.07943764,50.0,18.300018,0.0,0.0,39.552624,953.5458,1.6053777e-05,0.0,89.71895,18.272251,20.833511,30.000002,0.11245387,40.833084,239.32251,93.23273,0.0,89.71895,0.14416121,0.0,100.00036,8.330017
20728,20683680.0,1.0,23.828796,25.534119,23.35376,23.787811,22.796753,22.82425,18.362457,18.350159,18.350159,18.353363,0.0,0.03345384,0.03345384,0.08409884,58.333332,18.300018,0.0,0.0,44.20828,1000.8602,1.6832819e-05,0.0,89.01608,20.25031,20.53656,30.000002,0.11805539,41.248817,238.85065,96.40355,0.0,89.01608,0.15100332,0.0,100.000015,8.330017
20729,20683740.0,1.0,23.852509,25.565674,23.377014,23.803345,22.808899,22.835663,18.371674,18.359497,18.359497,18.363098,0.0,0.03439112,0.03439112,0.08987734,66.666664,18.300018,0.0,0.0,48.99593,1054.4218,1.7712346e-05,0.0,87.88715,22.759583,20.28738,30.000002,0.12412995,41.597668,238.49883,100.17539,0.0,87.88715,0.1586597,0.0,100.0,8.330017
20730,20683800.0,1.0,23.874878,25.597229,23.401123,23.815277,22.820679,22.84674,18.380219,18.368988,18.368988,18.372894,0.0,0.035152122,0.035152122,0.096715465,75.0,18.300018,0.0,0.0,53.877155,1113.2281,1.8681218e-05,0.0,86.41736,25.83968,19.982286,30.000002,0.13094163,42.0248,238.42317,104.563644,0.0,86.41736,0.16702457,0.0,100.0,8.330017
20731,20683860.0,1.0,23.895844,25.628815,23.42627,23.824768,22.832123,22.8573,18.387451,18.378021,18.378021,18.381927,0.0,0.035716515,0.035716515,0.10466815,83.333336,18.300018,0.0,0.0,58.85261,1177.008,1.9734076e-05,0.0,84.65298,29.593576,19.626776,30.000002,0.1385005,42.522514,238.85802,109.65623,0.0,84.65298,0.17608772,0.0,100.0,8.330017
20732,20683920.0,1.0,23.918243,25.66037,23.450073,23.82962,22.843323,22.867645,18.393768,18.386292,18.386292,18.389954,0.0,0.036084913,0.036084913,0.11345549,91.666664,18.300018,0.0,0.0,63.844406,1244.6564,2.0848289e-05,0.0,82.732124,33.993393,19.33759,30.000002,0.14625311,42.927376,240.13026,115.39849,0.0,82.732124,0.18563153,0.0,100.0,8.330017
20733,20683980.0,1.0,23.936096,25.691925,23.471283,23.829376,22.8544,22.8779,18.398895,18.393646,18.393646,18.39679,0.0,0.03628269,0.03628269,0.12298891,100.0,18.300018,0.0,0.0,68.80566,1314.9155,2.2011405e-05,0.0,80.72896,39.065525,18.99281,30.000002,0.1545738,43.41007,242.69588,121.80771,0.0,80.72896,0.195564,0.0,100.0,8.330017
20734,20684040.0,1.0,23.948761,25.72345,23.488129,23.822632,22.865417,22.888092,18.402313,18.399597,18.399597,18.401764,0.0,0.036350053,0.036350053,0.13320473,108.333336,18.300018,0.0,0.0,73.65852,1386.9945,2.321031e-05,0.0,78.70444,44.85848,18.613867,30.000002,0.1633935,43.94059,247.2347,128.9284,0.0,78.70444,0.20582978,0.0,100.0,8.330017
20735,20684100.0,1.0,23.95819,25.754944,23.499847,23.809448,22.876404,22.898254,18.404694,18.404205,18.404205,18.405273,0.0,0.036291704,0.036291704,0.14382988,116.666664,18.300018,0.0,0.0,78.32737,1460.1925,2.4430763e-05,0.0,76.71788,51.299107,18.265654,30.000002,0.17235675,44.42808,253.73094,136.71692,0.0,76.71788,0.21635792,0.0,100.0,8.330017
20736,20684160.0,1.0,23.965057,25.786407,23.50888,23.794586,22.887543,22.908386,18.406158,18.407837,18.407837,18.407654,0.0,0.036141057,0.036141057,0.15472741,125.0,18.300018,0.0,0.0,82.85115,1533.6311,2.5658323e-05,0.0,74.805145,58.34102,17.919777,30.000002,0.18147118,44.91231,261.61563,145.10786,0.0,74.805145,0.22696593,0.0,100.0,8.330017
20737,20684220.0,1.0,23.96698,25.81781,23.512146,23.773834,22.898712,22.91858,18.406555,18.4104,18.4104,18.408875,0.0,0.03593363,0.03593363,0.16576315,133.33333,18.300018,0.0,0.0,87.1363,1606.4752,2.6883294e-05,0.0,72.9947,65.93324,17.576239,30.000002,0.19070026,45.39327,270.7326,154.07649,0.0,72.9947,0.23762533,0.0,100.0,8.330017
20738,20684280.0,1.0,23.964844,25.849121,23.509216,23.747528,22.909973,22.928833,18.405823,18.411987,18.411987,18.408936,0.0,0.03572829,0.03572829,0.17670885,141.66667,18.300018,0.0,0.0,91.139336,1677.9156,2.8092229e-05,0.0,71.28774,74.16312,17.272959,30.000002,0.19978884,45.81786,280.79755,163.65099,0.0,71.28774,0.2481766,0.0,99.926765,8.330017
20739,20684340.0,1.0,23.953796,25.880371,23.497711,23.716125,22.921204,22.939056,18.399902,18.412262,18.412262,18.406311,0.0,0.03585276,0.03585276,0.18590955,150.0,18.300018,0.0,0.0,94.81072,1742.3682,2.9207942e-05,0.0,69.570496,84.53735,16.939943,30.000002,0.2082865,46.28408,291.15155,174.62595,0.0,69.570496,0.25766447,0.0,99.02499,8.330017
20740,20684400.0,1.0,23.937195,25.91153,23.479065,23.680573,22.93222,22.949127,18.384644,18.408264,18.408264,18.395874,0.0,0.036160182,0.036160182,0.19257192,158.33333,18.300018,0.0,0.0,98.09686,1792.2083,3.0090467e-05,0.0,67.66021,98.222046,16.65281,30.000002,0.21496357,46.686066,301.3904,187.451,0.0,67.66021,0.2649211,0.0,97.12133,8.330017
20741,20684460.0,1.0,23.921936,25.942596,23.46103,23.647797,22.943176,22.958954,18.366028,18.398804,18.398804,18.379517,0.0,0.036280006,0.036280006,0.19744594,166.66667,18.300018,0.0,0.0,100.0,1828.5319,3.0742565e-05,0.0,65.6688,114.108,16.42945,30.000002,0.21982504,46.99877,311.21228,201.26733,0.0,65.6688,0.2700376,0.0,94.9409,8.330017
20742,20684520.0,1.0,23.904205,25.973541,23.439117,23.613525,22.953918,22.968597,18.340057,18.384583,18.384583,18.357971,0.0,0.0364282,0.0364282,0.19881743,175.0,18.300018,0.0,0.0,100.0,1844.1019,3.106023e-05,0.0,63.617645,133.59058,16.279543,30.000002,0.22179066,47.20864,319.38602,216.45084,0.0,63.617645,0.27170992,0.0,92.107765,8.330017
20743,20684580.0,1.0,23.887451,26.004364,23.41632,23.578094,22.964447,22.978058,18.171204,18.311035,18.311035,18.223572,1.0,0.036183327,0.036183327,0.19824412,183.33333,18.1333,0.0,0.0,100.0,1890.3585,3.205749e-05,0.0,61.62035,153.76344,16.206882,30.000002,0.22132093,47.310364,325.24823,230.88855,0.0,61.62035,0.27064982,0.0,89.431885,8.330017
20744,20684640.0,1.0,23.87088,26.035065,23.393066,23.54181,22.974823,22.987366,18.134491,18.239807,18.239807,18.15924,1.0,0.035689123,0.035689123,0.19677508,191.66667,18.1333,0.0,0.0,100.0,1876.1156,3.1838157e-05,0.0,59.881165,172.16084,16.165812,30.000002,0.21962655,47.367863,329.10855,243.19359,0.0,59.881165,0.26818702,0.0,87.231186,8.330017
20745,20684700.0,1.0,23.855316,26.065643,23.370453,23.506317,22.985199,22.996674,18.115204,18.18988,18.18988,18.129211,1.0,0.035105396,0.035105396,0.19511814,200.0,18.1333,0.0,0.0,100.0,1855.5098,3.150698e-05,0.0,58.444916,187.60982,16.143396,30.000002,0.21756014,47.399242,331.57553,252.98164,0.0,58.444916,0.26535654,0.0,85.53921,8.330017
20746,20684760.0,1.0,23.843689,26.096039,23.352509,23.477386,22.995697,23.005981,17.966492,18.106995,18.106995,18.010437,1.0,0.03454592,0.03454592,0.19367035,208.33333,17.966614,0.0,0.0,100.0,1883.8562,3.2182234e-05,0.0,57.29737,200.11182,16.123276,30.000002,0.21568002,47.427414,333.30032,260.623,0.0,57.29737,0.26278472,0.0,84.274376,8.330017
20747,20684820.0,1.0,23.831146,26.126282,23.334167,23.44806,23.006165,23.015259,17.950165,18.039795,18.039795,17.9628,1.0,0.034066454,0.034066454,0.1925408,216.66667,17.966614,0.0,0.0,100.0,1866.5693,3.1888954e-05,0.0,56.37851,210.43861,16.089087,30.000002,0.21423332,47.475277,334.79388,266.8514,0.0,56.37851,0.2606928,0.0,83.30965,8.330017
20748,20684880.0,1.0,23.818726,26.156372,23.316101,23.419373,23.016602,23.024536,17.947052,18.000244,18.000244,17.951508,1.0,0.033688456,0.033688456,0.19174206,225.0,17.966614,0.0,0.0,100.0,1851.5736,3.1643307e-05,0.0,55.641544,219.23056,16.049807,30.000002,0.2132205,47.53027,336.347,272.20068,0.0,55.641544,0.2591353,0.0,82.557396,8.330017
20749,20684940.0,0.0,23.80664,26.186249,23.297974,23.390625,23.02707,23.033813,17.802185,17.927032,17.927032,17.840424,1.0,0.03319141,0.03319141,0.19043516,221.0,17.799896,0.0,0.0,100.0,1881.7391,3.2381282e-05,0.0,55.098732,223.10706,16.03186,30.000002,0.21153581,47.555393,335.18472,273.67728,0.0,55.098732,0.25682077,0.0,82.08457,8.330017
20750,20685000.0,0.0,23.793854,26.215942,23.279419,23.36148,23.037476,23.04306,17.785095,17.864166,17.864166,17.79483,1.0,0.03275172,0.03275172,0.18948786,217.0,17.799896,0.0,0.0,100.0,1865.4799,3.2095442e-05,0.0,54.79662,223.1664,16.003035,30.000002,0.21026467,47.595753,333.1625,272.747,0.0,54.79662,0.25498885,0.0,81.92621,8.330017
20751,20685060.0,0.0,23.785248,26.245453,23.265686,23.339264,23.048004,23.052307,17.782928,17.828674,17.828674,17.785065,1.0,0.03241549,0.03241549,0.18882045,213.0,17.799896,0.0,0.0,100.0,1852.6884,3.1880747e-05,0.0,54.683537,220.94576,15.975161,30.000002,0.20936356,47.634773,330.87668,270.50137,0.0,54.683537,0.2536449,0.0,81.96486,8.330017
20752,20685120.0,0.0,23.775513,26.27472,23.251587,23.316559,23.058472,23.061554,17.640991,17.75882,17.75882,17.676514,1.0,0.03216007,0.03216007,0.18820423,209.0,17.63321,0.0,0.0,99.743195,1888.8829,3.2713077e-05,0.0,54.667862,217.91972,15.931519,30.000002,0.20870253,47.695877,328.5699,267.81955,0.0,54.667862,0.25251803,0.0,82.06914,8.330017
20753,20685180.0,0.0,23.764984,26.303772,23.236664,23.293152,23.068817,23.070618,17.62674,17.699951,17.699951,17.635101,1.0,0.031992227,0.031992227,0.18739837,205.0,17.63321,0.0,0.0,99.2246,1878.8895,3.2546388e-05,0.0,54.727005,214.60184,15.8895445,30.000002,0.2080232,47.754635,326.18527,264.93393,0.0,54.727005,0.2513761,0.0,82.16912,8.330017
20754,20685240.0,0.0,23.754303,26.332611,23.221954,23.270294,23.07901,23.07959,17.621216,17.66388,17.66388,17.624207,1.0,0.03188437,0.03188437,0.18640561,201.0,17.63321,0.0,0.0,98.47942,1867.9099,3.2371674e-05,0.0,54.833828,211.1726,15.844981,30.000002,0.20730522,47.817024,323.73764,261.94284,0.0,54.833828,0.25016752,0.0,82.252525,8.330017
20755,20685300.0,0.0,23.744293,26.361176,23.207184,23.247345,23.08905,23.08844,17.476929,17.595215,17.595215,17.514435,1.0,0.031820532,0.031820532,0.18517384,197.0,17.466492,0.0,0.0,97.504524,1903.0228,3.3210155e-05,0.0,54.968315,207.7989,15.818256,30.000002,0.20638661,47.854443,321.2078,258.9193,0.0,54.968315,0.24880837,0.0,82.298874,8.330017
20756,20685360.0,0.0,23.737366,26.389496,23.196228,23.229858,23.098907,23.097015,17.45932,17.537506,17.537506,17.471954,1.0,0.031783786,0.031783786,0.18369569,193.0,17.466492,0.0,0.0,96.36429,1890.7218,3.2989323e-05,0.0,55.118095,204.49272,15.794447,30.000002,0.20530505,47.887775,318.56558,255.85188,0.0,55.118095,0.24725634,0.0,82.304726,8.330017
20757,20685420.0,0.0,23.730011,26.417542,23.185974,23.213165,23.108582,23.105469,17.451172,17.499084,17.499084,17.45517,1.0,0.031760834,0.031760834,0.1820264,189.0,17.466492,0.0,0.0,95.072334,1877.0951,3.2761105e-05,0.0,55.275856,201.2309,15.758135,30.000002,0.20415726,47.938614,315.84085,252.74205,0.0,55.275856,0.24554169,0.0,82.27918,8.330017
20758,20685480.0,0.0,23.724182,26.445343,23.175873,23.196655,23.118103,23.113739,17.304138,17.428284,17.428284,17.345642,1.0,0.031748313,0.031748313,0.18014945,185.0,17.299805,0.0,0.0,93.62243,1908.2059,3.3529246e-05,0.0,55.43853,198.02367,15.75018,30.000002,0.20272872,47.94975,313.02725,249.5863,0.0,55.43853,0.2436398,0.0,82.21794,8.330017
20759,20685540.0,0.0,23.717224,26.472809,23.165741,23.180084,23.12732,23.121735,17.285522,17.365967,17.365967,17.296814,1.0,0.031743053,0.031743053,0.17804874,181.0,17.299805,0.0,0.0,92.00686,1892.1702,3.3249642e-05,0.0,55.60286,194.88335,15.7286215,30.000002,0.20120363,47.97993,310.11652,246.38416,0.0,55.60286,0.2415287,0.0,82.11621,8.330017
20760,20685600.0,0.0,23.71164,26.5,23.156464,23.164642,23.136322,23.129578,17.277039,17.325928,17.325928,17.280731,1.0,0.031740565,0.031740565,0.17573217,177.0,17.299805,0.0,0.0,90.24259,1874.1085,3.2939657e-05,0.0,55.767548,191.78065,15.723083,30.000002,0.19943932,47.987686,307.11298,243.11707,0.0,55.767548,0.23920718,0.0,81.976204,8.330017
20761,20685660.0,0.0,23.709778,26.525848,23.151367,23.154877,23.145233,23.137207,17.131073,17.254639,17.254639,17.172913,1.0,0.0317341,0.0317341,0.1732563,173.0,17.133118,0.0,0.0,88.4093,1900.5062,3.3635944e-05,0.0,55.93388,188.62889,15.727682,30.000002,0.19749808,47.981243,304.0385,239.74919,0.0,55.93388,0.2367182,0.0,81.81271,8.330017
20762,20685720.0,0.0,23.707458,26.549347,23.146545,23.145386,23.15384,23.144592,17.11203,17.192322,17.192322,17.124512,1.0,0.031725597,0.031725597,0.1706508,169.0,17.133118,0.0,0.0,86.48195,1880.4712,3.326801e-05,0.0,56.104797,185.4105,15.731337,30.000002,0.19545905,47.97613,300.9252,236.28723,0.0,56.104797,0.23409554,0.0,81.6314,8.330017
20763,20685780.0,0.0,23.705322,26.570618,23.142761,23.137238,23.162292,23.151794,17.104614,17.152618,17.152618,17.108765,1.0,0.03171507,0.03171507,0.16792524,165.0,17.133118,0.0,0.0,84.47977,1859.2938,3.289504e-05,0.0,56.28051,182.12846,15.732783,30.000002,0.19333526,47.974102,297.78934,232.73973,0.0,56.28051,0.23134878,0.0,81.43307,8.330017
20764,20685840.0,0.0,23.705627,26.589691,23.140594,23.131287,23.170624,23.158905,17.173065,17.152039,17.152039,17.151794,0.0,0.031701595,0.031701595,0.1651057,161.0,17.2164,0.0,0.0,82.42693,1815.0992,3.200048e-05,0.0,56.46234,178.76259,15.758768,30.000002,0.19102354,47.93773,294.65173,229.10657,0.0,56.46234,0.22850214,0.0,81.22328,8.330017
20765,20685900.0,0.0,23.706268,26.60669,23.14038,23.127838,23.178955,23.166046,17.177887,17.161224,17.161224,17.17154,0.0,0.031684585,0.031684585,0.16223186,157.0,17.2164,0.0,0.0,80.353485,1791.9646,3.1590625e-05,0.0,56.65195,175.29353,15.773318,30.000002,0.1887191,47.917355,291.53745,225.39476,0.0,56.65195,0.22559406,0.0,81.01017,8.330017
20766,20685960.0,0.0,23.711395,26.621643,23.144775,23.130829,23.187439,23.173218,17.17981,17.167358,17.167358,17.176514,0.0,0.03166046,0.03166046,0.15937243,153.0,17.2164,0.0,0.0,78.34571,1769.682,3.1185067e-05,0.0,56.85342,171.64447,15.802749,30.000002,0.18635124,47.876152,288.4718,221.58315,0.0,56.85342,0.22268577,0.0,80.8124,8.330017
20767,20686020.0,0.0,23.71701,26.634705,23.150757,23.135895,23.195953,23.18045,17.25412,17.195282,17.195282,17.227417,0.0,0.031631134,0.031631134,0.1565743,149.0,17.299713,0.0,0.0,76.39574,1726.5928,3.0309267e-05,0.0,57.067947,167.83711,15.825188,30.000002,0.18405652,47.844734,285.4611,217.71144,0.0,57.067947,0.21982887,0.0,80.63749,8.330017
20768,20686080.0,0.0,23.723206,26.645905,23.158417,23.14325,23.20456,23.187775,17.262482,17.222168,17.222168,17.253021,0.0,0.031598143,0.031598143,0.15386704,145.0,17.299713,0.0,0.0,74.531044,1705.7667,2.9936149e-05,0.0,57.297993,163.87027,15.839341,30.000002,0.18186411,47.82492,282.48813,213.79388,0.0,57.297993,0.21705529,0.0,80.49233,8.330017
20769,20686140.0,0.0,23.730988,26.655334,23.167358,23.152405,23.213226,23.19516,17.266357,17.239502,17.239502,17.26184,0.0,0.031562496,0.031562496,0.15127814,141.0,17.299713,0.0,0.0,72.76724,1686.1129,2.9576393e-05,0.0,57.544952,159.75446,15.865472,30.000002,0.17970993,47.78834,279.58417,209.85077,0.0,57.544952,0.2143948,0.0,80.38299,8.330017
20770,20686200.0,0.0,23.740234,26.663086,23.177673,23.163513,23.221985,23.202637,17.342773,17.2742,17.2742,17.313507,0.0,0.031524856,0.031524856,0.14883369,137.0,17.382996,0.0,0.0,71.12507,1647.0717,2.8777147e-05,0.0,57.809998,155.50066,15.898444,30.000002,0.17763853,47.74218,276.77545,205.90088,0.0,57.809998,0.21187486,0.0,80.31553,8.330017
20771,20686260.0,0.0,23.75116,26.66925,23.191406,23.179504,23.230957,23.210266,17.351868,17.305328,17.305328,17.340576,0.0,0.03148227,0.03148227,0.14658153,133.0,17.382996,0.0,0.0,69.665825,1630.702,2.8477736e-05,0.0,58.093952,151.09567,15.916159,30.000002,0.17577243,47.717377,274.08728,201.95258,0.0,58.093952,0.20953716,0.0,80.3029,8.330017
20772,20686320.0,0.0,23.762726,26.673859,23.206116,23.196838,23.23999,23.217987,17.35672,17.325348,17.325348,17.350555,0.0,0.03143593,0.03143593,0.14456138,129.0,17.382996,0.0,0.0,68.38696,1616.2446,2.8206632e-05,0.0,58.400135,146.53568,15.930364,30.000002,0.17409417,47.69749,271.54623,198.01959,0.0,58.400135,0.20742404,0.0,80.356766,8.330017
20773,20686380.0,0.0,23.77597,26.677032,23.22174,23.215576,23.249146,23.2258,17.435028,17.362335,17.362335,17.40329,0.0,0.031387378,0.031387378,0.1427892,125.0,17.466309,0.0,0.0,67.30593,1583.5887,2.7524125e-05,0.0,58.729755,141.84657,15.959094,30.000002,0.17254639,47.657265,269.16895,194.124,0.0,58.729755,0.20555462,0.0,80.481995,8.330017
20774,20686440.0,0.0,23.78891,26.678864,23.238342,23.235718,23.258423,23.233734,17.444519,17.39508,17.39508,17.431763,0.0,0.03133622,0.03133622,0.14127922,121.0,17.466309,0.0,0.0,66.4308,1573.479,2.7334707e-05,0.0,59.082966,137.04933,15.969217,30.000002,0.17127044,47.643097,266.96274,190.28128,0.0,59.082966,0.20394208,0.0,80.68365,8.330017
20775,20686500.0,0.0,23.802185,26.679413,23.255493,23.256653,23.267761,23.24176,17.449615,17.41623,17.41623,17.442627,0.0,0.031282764,0.031282764,0.14004469,117.0,17.466309,0.0,0.0,65.76835,1565.4072,2.7175427e-05,0.0,59.461246,132.15802,15.9757595,30.000002,0.17021643,47.633938,264.9342,186.50221,0.0,59.461246,0.20260045,0.0,80.967896,8.330017
20776,20686560.0,0.0,23.817444,26.678772,23.274475,23.280304,23.277283,23.249878,17.52893,17.454163,17.454163,17.495728,0.0,0.031225104,0.031225104,0.13911696,113.0,17.549591,0.0,0.0,65.3607,1539.8765,2.662277e-05,0.0,59.866776,127.16751,15.986625,30.000002,0.16937466,47.618725,263.09146,182.78992,0.0,59.866776,0.20155725,0.0,81.34723,8.330017
20777,20686620.0,0.0,23.83258,26.677002,23.294098,23.304749,23.286957,23.258148,17.538635,17.48764,17.48764,17.525024,0.0,0.031162728,0.031162728,0.13850518,109.0,17.549591,0.0,0.0,65.198074,1537.0182,2.6558559e-05,0.0,60.301216,122.08967,15.983965,30.000002,0.16881984,47.622448,261.4334,179.14984,0.0,60.301216,0.2008205,0.0,81.82846,8.330017
20778,20686680.0,0.0,23.847778,26.674194,23.313873,23.329376,23.296692,23.26651,17.544067,17.509338,17.509338,17.53653,0.0,0.03109612,0.03109612,0.13821357,105.0,17.549591,0.0,0.0,65.281654,1536.4366,2.6528664e-05,0.0,60.76688,116.94097,15.976602,30.000002,0.16852185,47.632755,259.9596,175.589,0.0,60.76688,0.20039557,0.0,82.417595,8.330017
20779,20686740.0,0.0,23.86325,26.67044,23.333862,23.354156,23.30655,23.274963,17.623749,17.54779,17.54779,17.590088,0.0,0.031025115,0.031025115,0.13825217,101.0,17.632904,0.0,0.0,65.61897,1518.3982,2.6112679e-05,0.0,61.26662,111.73379,15.966621,30.000002,0.16848026,47.646732,258.67084,172.11319,0.0,61.26662,0.20029218,0.0,83.12305,8.330017
20780,20686800.0,0.0,23.87854,26.665833,23.354034,23.37912,23.316559,23.28357,17.63327,17.581543,17.581543,17.619934,0.0,0.030947102,0.030947102,0.13860987,97.0,17.632904,0.0,0.0,66.20354,1522.8309,2.617542e-05,0.0,61.802166,106.49297,15.947662,30.000002,0.16870691,47.67327,257.5567,168.72577,0.0,61.802166,0.20049347,0.0,83.94764,8.330017
20781,20686860.0,0.0,23.89441,26.6604,23.374939,23.404968,23.32669,23.292267,17.63855,17.603363,17.603363,17.631348,0.0,0.030859837,0.030859837,0.1392904,93.0,17.632904,0.0,0.0,67.04987,1529.5332,2.6271497e-05,0.0,62.378002,101.22076,15.923823,30.000002,0.16918686,47.70665,256.61215,165.42207,0.0,62.378002,0.20099962,0.0,84.901726,8.330017
20782,20686920.0,0.0,23.910004,26.654297,23.395721,23.430359,23.336945,23.301086,17.717926,17.641693,17.641693,17.684967,0.0,0.030763008,0.030763008,0.14030102,89.0,17.716217,0.054544345,0.0,68.152756,1518.5049,2.5980296e-05,0.0,63.000385,95.921036,15.893313,30.000002,0.16993262,47.749363,255.83664,162.20073,0.0,63.000385,0.20181674,0.0,85.99821,8.330017
20783,20686980.0,0.0,23.925415,26.647552,23.416382,23.455322,23.34732,23.310028,17.72702,17.67517,17.67517,17.713959,0.0,0.030673303,0.03065317,0.14160481,85.0,17.716217,0.24721564,0.0,69.49958,1529.8364,2.6161759e-05,0.0,63.686283,90.61174,15.857405,30.000002,0.17092182,47.799637,255.2182,159.05836,0.0,63.672386,0.2029206,0.0,87.24048,8.330017
20784,20687040.0,0.0,23.94043,26.640228,23.436493,23.47934,23.357788,23.319122,17.73233,17.69696,17.6969,17.725433,0.0,0.030713584,0.030515384,0.14315207,81.0,17.716217,0.54449296,0.0,71.080345,1543.4851,2.6377676e-05,0.0,64.545746,85.20776,15.818484,30.000002,0.1721911,47.854122,254.76671,155.95291,0.0,64.407906,0.20436975,0.0,88.65513,8.330017
20785,20687100.0,0.0,23.954468,26.632477,23.456085,23.50238,23.368317,23.32837,17.811218,17.735199,17.734833,17.779572,0.0,0.030761756,0.030367019,0.14499234,77.0,17.7995,0.949124,0.0,72.891556,1538.852,2.620044e-05,0.0,65.49318,79.81552,15.766685,30.000002,0.17374133,47.92664,254.4776,152.92952,0.0,65.216286,0.20611085,0.0,90.25519,8.330017
20786,20687160.0,0.0,23.969116,26.624329,23.476105,23.525848,23.378845,23.337708,17.82016,17.768677,17.768005,17.808075,0.0,0.030860545,0.030196667,0.1470616,73.0,17.7995,1.457128,0.06503717,74.93492,1556.6853,2.6493253e-05,0.0,66.571785,74.45262,15.716762,30.000002,0.17548673,47.996532,254.33806,149.98189,0.0,66.10156,0.20810811,0.0,92.051765,8.330017
20787,20687220.0,0.0,23.982635,26.615875,23.49524,23.547852,23.389343,23.347198,17.824768,17.790222,17.789337,17.818542,0.0,0.03100228,0.030025022,0.14933668,69.0,17.7995,2.0709465,0.25198084,77.193054,1576.1974,2.6811147e-05,0.0,67.797485,69.12153,15.656571,30.000002,0.17747287,48.0808,254.34593,147.10388,0.0,67.097496,0.21035288,0.0,94.07726,8.330017
20788,20687280.0,0.0,23.995056,26.607208,23.513489,23.568573,23.399841,23.356812,17.902527,17.828278,17.826569,17.872955,0.0,0.031172939,0.029949194,0.1517385,65.0,17.882812,2.7908008,0.5371075,79.65425,1576.4452,2.6719821e-05,0.0,69.19519,63.800037,15.590252,30.000002,0.1796899,48.17365,254.49916,144.2775,0.0,68.306366,0.21285117,0.0,96.37578,8.330017
20789,20687340.0,0.0,24.006897,26.59842,23.530975,23.588196,23.410278,23.366577,17.910522,17.861328,17.859161,17.900116,0.0,0.031414513,0.029900413,0.15414661,61.0,17.882812,3.6130548,0.9184832,82.302246,1598.5472,2.7089547e-05,0.0,70.775185,58.70113,15.52431,30.000002,0.18199855,48.26597,254.7711,141.59836,0.0,69.65786,0.21545687,0.0,98.908195,8.330017
20790,20687400.0,0.0,24.014893,26.589539,23.54599,23.606995,23.42044,23.37619,17.906677,17.88208,17.880005,17.906921,0.0,0.032448277,0.030624451,0.15362152,57.0,17.882812,4.535625,1.3958218,85.13313,1613.4537,2.7355069e-05,0.0,72.33482,56.10451,15.452223,30.000002,0.18328635,48.366886,254.86397,140.18869,0.0,70.97591,0.21669424,0.0,99.94358,8.330017
20791,20687460.0,1.0,24.023132,26.580719,23.561493,23.627716,23.42984,23.385193,17.980225,17.918182,17.915222,17.954529,0.0,0.03388658,0.031706154,0.15334202,65.333336,17.966095,5.550857,1.9625174,88.18563,1608.1724,2.7155029e-05,0.0,73.45538,56.165665,15.362595,30.000002,0.18543465,48.49237,256.13077,140.95836,0.0,71.86493,0.21893604,0.0,99.996796,8.330017
20792,20687520.0,1.0,24.031403,26.57196,23.57721,23.648499,23.438507,23.393738,17.994324,17.952087,17.948761,17.983307,0.0,0.035267003,0.032725338,0.15438104,73.666664,17.966095,6.6475296,2.6104708,91.44331,1632.9005,2.7563083e-05,0.0,74.26184,57.210655,15.254866,30.000002,0.18862505,48.64319,258.37662,142.81108,0.0,72.458916,0.22237566,0.0,100.00009,8.330017
20793,20687580.0,1.0,24.038513,26.563416,23.592407,23.668274,23.446472,23.401794,18.005829,17.976776,17.973663,17.999023,0.0,0.036610346,0.03370897,0.15646365,82.0,17.966095,7.819888,3.336297,94.89404,1664.469,2.8085347e-05,0.0,74.84786,58.972992,15.124616,30.000002,0.19271304,48.82554,261.5066,145.49893,0.0,72.84664,0.22678708,0.0,100.000046,8.330017
20794,20687640.0,1.0,24.04486,26.555145,23.606903,23.68686,23.453766,23.409393,18.089142,18.023071,18.018463,18.060059,0.0,0.037927724,0.034668677,0.1594941,90.333336,18.049408,9.063027,4.137302,98.5275,1680.1698,2.8258555e-05,0.0,75.24517,61.413326,14.985104,30.000002,0.19759323,49.020855,265.57132,148.98538,0.0,73.05991,0.23209605,0.0,100.0,8.330017
20795,20687700.0,1.0,24.050415,26.54721,23.620453,23.703888,23.46045,23.416626,18.104218,18.062958,18.058105,18.093384,0.0,0.039228342,0.035614826,0.16332488,98.666664,18.049408,10.368675,5.0072365,100.0,1723.0787,2.897931e-05,0.0,75.4914,64.46887,14.840086,30.000002,0.20315902,49.22388,270.56747,153.2015,0.0,73.13661,0.23817466,0.0,100.0,8.330017
20796,20687760.0,1.0,24.05487,26.539703,23.633423,23.71994,23.466614,23.42337,18.114197,18.089233,18.085114,18.108917,0.0,0.04051431,0.036551356,0.16787256,107.0,18.049408,11.732897,5.9418297,100.0,1770.9448,2.9781182e-05,0.0,75.60985,68.121155,14.68247,30.000002,0.20940252,49.444542,276.50436,158.12782,0.0,73.10037,0.2449458,0.0,100.0,8.330017
20797,20687820.0,1.0,24.056305,26.532684,23.643768,23.731964,23.471954,23.429565,17.978943,18.047455,18.049103,18.017761,1.0,0.041786745,0.037481237,0.17305984,115.333336,17.88272,13.147879,6.9370055,100.0,1870.6615,3.1643875e-05,0.0,75.62201,72.355934,14.513871,30.000002,0.21627472,49.68058,283.34726,163.75046,0.0,72.97285,0.2523367,0.0,100.0,8.330017
20798,20687880.0,1.0,24.055298,26.526306,23.650757,23.739288,23.476349,23.435059,17.97232,18.008942,18.012756,17.981506,1.0,0.04304506,0.03840574,0.1787783,123.666664,17.88272,14.601003,7.9827895,100.0,1928.6356,3.2620817e-05,0.0,75.55176,77.130486,14.351241,30.000002,0.2235981,49.908264,290.9842,170.02246,0.0,72.77765,0.2602391,0.0,100.0,8.330017
20799,20687940.0,1.0,24.05127,26.520569,23.654785,23.742462,23.479858,23.439972,17.972778,17.990448,17.993866,17.975433,1.0,0.04428745,0.03932574,0.18495852,132.0,17.88272,16.084885,9.074236,100.0,1988.839,3.3651857e-05,0.0,75.415146,82.429596,14.182344,30.000002,0.23140045,50.144722,299.74008,176.92928,0.0,72.53105,0.26858273,0.0,100.0,8.330017
