,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20800,20688000.0,1.0,24.043,26.515594,23.654846,23.74054,23.482422,23.444153,17.834778,17.921875,17.92978,17.872864,1.0,0.045677464,0.040390305,0.1909844,140.33333,17.716003,17.590025,10.204787,100.0,2100.1294,3.5768622e-05,0.0,75.208374,88.73205,14.007982,30.000002,0.23944627,50.388824,309.81406,184.7499,0.0,72.23112,0.2770667,0.0,99.75073,8.330017
20801,20688060.0,1.0,24.03244,26.511475,23.65155,23.736511,23.483917,23.447327,17.81308,17.867096,17.87558,17.828705,1.0,0.047594998,0.041960694,0.19443649,148.66667,17.716003,19.104694,11.361919,100.0,2155.5818,3.675268e-05,0.0,74.64575,98.59584,13.857642,30.000002,0.2461649,50.5993,320.4795,194.86208,0.0,71.61668,0.2840135,0.0,98.18363,8.330017
20802,20688120.0,1.0,24.020966,26.50824,23.64621,23.730255,23.48407,23.449463,17.793213,17.832611,17.839783,17.806671,1.0,0.049339533,0.043403704,0.19641382,157.0,17.716003,20.613953,12.534839,100.0,2197.9414,3.7523303e-05,0.0,73.685905,111.16464,13.735296,30.000002,0.25129443,50.770588,331.03574,206.51567,0.0,70.63769,0.2891864,0.0,96.02841,8.330017
20803,20688180.0,1.0,24.009064,26.506012,23.639038,23.72168,23.48288,23.450531,17.637238,17.74228,17.754059,17.684906,1.0,0.050798498,0.044602003,0.19713865,165.33333,17.549316,22.10472,13.713452,100.0,2279.2874,3.919211e-05,0.0,72.54032,125.53014,13.641262,30.000002,0.2547832,50.902237,340.8989,218.94023,0.0,69.48601,0.2925688,0.0,93.697685,8.330017
20804,20688240.0,1.0,23.996857,26.504883,23.630371,23.711212,23.480438,23.450592,17.601532,17.668793,17.680573,17.623688,1.0,0.051931743,0.045514666,0.19690825,173.66667,17.549316,23.56422,14.887168,100.0,2298.9639,3.9574526e-05,0.0,71.36921,140.65921,13.570717,30.000002,0.25682667,51.000996,349.66132,231.33931,0.0,68.31204,0.29438487,0.0,91.4603,8.330017
20805,20688300.0,1.0,23.98529,26.504913,23.621399,23.700378,23.47702,23.44992,17.577911,17.622711,17.632141,17.59314,1.0,0.052788183,0.046182673,0.19606929,182.0,17.549316,24.984991,16.050226,100.0,2307.451,3.976149e-05,0.0,70.30016,155.43282,13.518615,30.000002,0.2578043,51.07394,357.08652,242.9562,0.0,67.23738,0.29506847,0.0,89.47906,8.330017
20806,20688360.0,1.0,23.976227,26.506165,23.61438,23.692444,23.47342,23.448853,17.427246,17.526337,17.539581,17.472565,1.0,0.053468328,0.046696674,0.19496542,190.33333,17.382599,26.368778,17.201107,100.0,2362.0,4.0976494e-05,0.0,69.41026,168.98282,13.479044,30.000002,0.2581948,51.12934,363.3517,253.32051,0.0,66.337395,0.29515567,0.0,87.82177,8.330017
20807,20688420.0,1.0,23.966553,26.508759,23.606567,23.683502,23.468903,23.447113,17.4021,17.457123,17.46878,17.420013,1.0,0.05407179,0.047150716,0.19386505,198.66667,17.382599,27.702644,18.330765,100.0,2363.9692,4.1035175e-05,0.0,68.72003,180.93494,13.43956,30.000002,0.25847507,51.18462,368.85953,262.3556,0.0,65.634995,0.2951095,0.0,86.481346,8.330017
20808,20688480.0,1.0,23.95697,26.512756,23.598755,23.674744,23.463715,23.444824,17.390839,17.420898,17.429108,17.400085,1.0,0.054666284,0.047611255,0.19291708,207.0,17.382599,28.98139,19.434927,100.0,2363.9263,4.105379e-05,0.0,68.20835,191.37212,13.398509,30.000002,0.25889155,51.24209,374.03238,270.27573,0.0,65.112915,0.29521352,0.0,85.40611,8.330017
20809,20688540.0,1.0,23.947632,26.51825,23.590546,23.665619,23.457886,23.442017,17.28183,17.347778,17.358124,17.311249,1.0,0.055286672,0.04811413,0.19217804,215.33333,17.215912,30.19858,20.508415,100.0,2444.0908,4.2786694e-05,0.0,67.83649,200.62886,13.360496,30.000002,0.2595134,51.295303,379.2173,277.41696,0.0,64.735855,0.29559627,0.0,84.53217,8.330017
20810,20688600.0,1.0,23.937439,26.5253,23.581726,23.655884,23.451294,23.438568,17.269989,17.302612,17.310883,17.279663,1.0,0.055937294,0.04866645,0.1916435,223.66667,17.215912,31.345844,21.544352,100.0,2470.3425,4.3332228e-05,0.0,67.55985,209.12567,13.315206,30.000002,0.26043034,51.35871,384.62897,284.1157,0.0,64.46181,0.29626358,0.0,83.79878,8.330017
20811,20688660.0,1.0,23.929688,26.533997,23.575531,23.650085,23.445007,23.43515,17.263855,17.281311,17.286713,17.269257,1.0,0.056611583,0.04926196,0.1912782,232.0,17.215912,32.431713,22.545805,100.0,2495.2666,4.3844342e-05,0.0,67.34273,217.21237,13.267957,30.000002,0.26156163,51.424862,390.3745,290.62173,0.0,64.25552,0.29716778,0.0,83.15887,8.330017
20812,20688720.0,0.0,23.92273,26.544434,23.569061,23.644012,23.43814,23.431213,17.153992,17.219269,17.227295,17.19043,1.0,0.056991525,0.04960956,0.19026512,228.0,17.049194,33.444653,23.504566,100.0,2597.6868,4.6123107e-05,0.0,67.2486,221.26472,13.240928,30.000002,0.26155058,51.462704,391.95517,293.4862,0.0,64.17185,0.2968699,0.0,82.72152,8.330017
20813,20688780.0,0.0,23.91507,26.556702,23.562073,23.637268,23.430695,23.426758,17.119751,17.162292,17.170258,17.137665,1.0,0.057351034,0.049947746,0.18944222,224.0,17.049194,34.381332,24.41708,100.0,2624.7766,4.672125e-05,0.0,67.35844,221.7904,13.206516,30.000002,0.2617279,51.510876,391.9901,293.809,0.0,64.28926,0.2967397,0.0,82.56654,8.330017
20814,20688840.0,0.0,23.907654,26.570831,23.55484,23.630402,23.42279,23.421906,17.099213,17.12497,17.131104,17.108948,1.0,0.05772522,0.050318502,0.18880235,220.0,17.049194,35.236515,25.278702,100.0,2645.0925,4.7175203e-05,0.0,67.59476,220.31195,13.1737175,30.000002,0.2620834,51.556797,391.39163,292.7619,0.0,64.53766,0.2968415,0.0,82.58194,8.330017
20815,20688900.0,0.0,23.900238,26.586945,23.547058,23.622925,23.414307,23.416534,16.98767,17.053528,17.062073,17.024078,1.0,0.05811321,0.050722327,0.18834455,216.0,16.882507,36.002724,26.083231,100.0,2744.3599,4.9440772e-05,0.0,67.92088,217.4894,13.142693,30.000002,0.26261514,51.60023,390.50504,290.8315,0.0,64.881935,0.2971737,0.0,82.72374,8.330017
20816,20688960.0,0.0,23.894012,26.605133,23.540985,23.618011,23.40625,23.411194,16.953583,16.994171,17.002075,16.970825,1.0,0.058507178,0.051150523,0.18802825,212.0,16.882507,36.692204,26.835997,100.0,2771.643,5.0044917e-05,0.0,68.29749,213.97318,13.104799,30.000002,0.2633478,51.65328,389.5675,288.46664,0.0,65.28308,0.2976785,0.0,82.94295,8.330017
20817,20689020.0,0.0,23.887573,26.625427,23.534454,23.61261,23.397675,23.405365,16.933075,16.957214,16.962952,16.94278,1.0,0.05889349,0.05159009,0.18782435,208.0,16.882507,37.293278,27.52791,100.0,2792.0242,5.049859e-05,0.0,68.70079,210.09395,13.065463,30.000002,0.26419106,51.70835,388.65372,285.88074,0.0,65.71752,0.29830006,0.0,83.21352,8.330017
20818,20689080.0,0.0,23.881195,26.64795,23.527222,23.606293,23.38855,23.399017,16.821991,16.885956,16.893951,16.858185,1.0,0.05925381,0.052024297,0.18770319,204.0,16.71582,37.799168,28.152647,100.0,2889.7366,5.2789215e-05,0.0,69.109146,206.0929,13.032206,30.000002,0.2650287,51.754917,387.77512,283.21832,0.0,66.16395,0.29897335,0.0,83.514015,8.330017
20819,20689140.0,0.0,23.873901,26.67279,23.519043,23.598755,23.378815,23.39206,16.786255,16.826477,16.833862,16.804016,1.0,0.059572484,0.052437328,0.18763597,200.0,16.71582,38.206005,28.705645,100.0,2915.3835,5.3380314e-05,0.0,69.50717,202.11539,12.995605,30.000002,0.26588887,51.806152,386.8977,280.55722,0.0,66.60657,0.29963797,0.0,83.82927,8.330017
20820,20689200.0,0.0,23.866364,26.700012,23.510315,23.590607,23.368652,23.384613,16.76352,16.788574,16.793945,16.774292,1.0,0.059836634,0.052816536,0.1876053,196.0,16.71582,38.508842,29.18174,100.0,2932.7776,5.3788975e-05,0.0,69.88511,198.22495,12.959766,30.000002,0.26670158,51.856327,385.97876,277.92438,0.0,67.03545,0.3002509,0.0,84.15113,8.330017
20821,20689260.0,0.0,23.861115,26.728516,23.503418,23.585052,23.359161,23.377441,16.652466,16.716522,16.723999,16.689545,1.0,0.060039114,0.05315279,0.18759403,192.0,16.549103,38.71765,29.585606,100.0,3025.528,5.6042718e-05,0.0,70.23799,194.442,12.930838,30.000002,0.26738647,51.896828,384.97055,275.32013,0.0,67.44468,0.30077848,0.0,84.4745,8.330017
20822,20689320.0,0.0,23.854614,26.75711,23.495605,23.578186,23.349152,23.36972,16.614868,16.656097,16.662964,16.633911,1.0,0.060176454,0.053440765,0.18759221,188.0,16.549103,38.825584,29.910883,100.0,3046.826,5.6564186e-05,0.0,70.56407,190.7658,12.898607,30.000002,0.26801386,51.941948,383.8387,272.73663,0.0,67.83175,0.30120224,0.0,84.797516,8.330017
20823,20689380.0,0.0,23.84793,26.785858,23.487274,23.570648,23.338837,23.361603,16.59018,16.616577,16.621674,16.601837,1.0,0.060241725,0.05367336,0.18759525,184.0,16.549103,38.829308,30.153439,100.0,3059.3794,5.6886678e-05,0.0,70.86034,187.18832,12.870535,30.000002,0.26850456,51.98125,382.54877,270.16077,0.0,68.19353,0.30150336,0.0,85.119255,8.330017
20824,20689440.0,0.0,23.840881,26.814728,23.478241,23.562042,23.328186,23.353088,16.478699,16.543884,16.550842,16.516754,1.0,0.060228217,0.05384359,0.18759966,180.0,16.382416,38.72174,30.306091,100.0,3144.6726,5.9061134e-05,0.0,71.12425,183.6977,12.846557,30.000002,0.2688442,52.01482,381.067,267.57733,0.0,68.527336,0.3016646,0.0,85.43952,8.330017
20825,20689500.0,0.0,23.832825,26.843689,23.468292,23.552124,23.3172,23.344116,16.44046,16.48346,16.489807,16.460999,1.0,0.060131807,0.053946614,0.18760325,176.0,16.382416,38.4987,30.363789,100.0,3158.9329,5.9464972e-05,0.0,71.35438,180.28282,12.821523,30.000002,0.26906684,52.04987,379.3715,264.97485,0.0,68.831535,0.301675,0.0,85.75853,8.330017
20826,20689560.0,0.0,23.826965,26.872772,23.46054,23.545197,23.307251,23.335754,16.414246,16.44226,16.447021,16.426788,1.0,0.059962984,0.05398868,0.18760028,172.0,16.382416,38.188408,30.3467,100.0,3165.267,5.9671172e-05,0.0,71.55641,176.91621,12.80142,30.000002,0.26913038,52.07801,377.47336,262.33954,0.0,69.110596,0.3015453,0.0,86.077774,8.330017
20827,20689620.0,0.0,23.820862,26.901947,23.452087,23.53711,23.29715,23.327118,16.305603,16.370483,16.376709,16.343933,1.0,0.059712656,0.053960808,0.18759365,168.0,16.215698,37.767204,30.233929,100.0,3242.5444,6.174421e-05,0.0,71.72778,173.57542,12.785435,30.000002,0.26902807,52.10039,375.34082,259.64874,0.0,69.361946,0.3012598,0.0,86.399445,8.330017
20828,20689680.0,0.0,23.81363,26.931244,23.442902,23.527802,23.286896,23.318207,16.264435,16.309143,16.314972,16.285736,1.0,0.059387445,0.05386758,0.18758251,164.0,16.215698,37.245293,30.032736,100.0,3250.2747,6.202514e-05,0.0,71.87084,170.26099,12.766478,30.000002,0.26883057,52.12693,373.002,256.9107,0.0,69.587555,0.300831,0.0,86.72379,8.330017
20829,20689740.0,0.0,23.80655,26.960632,23.43332,23.517883,23.276642,23.309143,16.23706,16.26651,16.270996,16.249878,1.0,0.05899018,0.05371041,0.18756808,160.0,16.215698,36.626957,29.745424,100.0,3249.9775,6.211098e-05,0.0,71.98676,166.96338,12.753652,30.000002,0.26846305,52.144886,370.46835,254.1214,0.0,69.78834,0.30026215,0.0,87.05184,8.330017
20830,20689800.0,0.0,23.799408,26.990112,23.423157,23.506836,23.266449,23.299957,16.128693,16.194885,16.200562,16.167114,1.0,0.05851133,0.053479876,0.18755227,156.0,16.049011,35.89811,29.357883,100.0,3318.7888,6.4071755e-05,0.0,72.07156,163.67262,12.747082,30.000002,0.26791006,52.154083,367.71738,251.26717,0.0,69.960396,0.29953623,0.0,87.38465,8.330017
20831,20689860.0,0.0,23.793793,27.019684,23.414856,23.49823,23.257416,23.291565,16.087952,16.134308,16.139496,16.109955,1.0,0.05796167,0.05318318,0.18752976,152.0,16.049011,35.084507,28.889492,100.0,3319.6453,6.4217216e-05,0.0,72.13002,160.38058,12.739603,30.000002,0.26724467,52.164555,364.77966,248.35027,0.0,70.107544,0.2986678,0.0,87.72301,8.330017
20832,20689920.0,0.0,23.78769,27.049347,23.406342,23.489044,23.248596,23.283173,16.060211,16.09137,16.095398,16.073578,1.0,0.057351317,0.052828234,0.1875016,148.0,16.049011,34.190426,28.343662,100.0,3312.9705,6.417285e-05,0.0,72.16637,157.08269,12.730521,30.000002,0.26648763,52.177273,361.69366,245.3768,0.0,70.23359,0.29767463,0.0,88.06832,8.330017
20833,20689980.0,0.0,23.782013,27.079071,23.397247,23.47873,23.23996,23.27481,15.952515,16.020447,16.025452,15.991028,1.0,0.056672335,0.052406892,0.18747163,144.0,15.882294,33.205517,27.70881,100.0,3374.37,6.602856e-05,0.0,72.17735,153.76572,12.73187,30.000002,0.2655266,52.175385,358.44803,242.33246,0.0,70.33523,0.29654378,0.0,88.42243,8.330017
20834,20690040.0,0.0,23.775146,27.108917,23.387512,23.467316,23.231537,23.266449,15.909973,15.958435,15.963165,15.93161,1.0,0.055934038,0.051926423,0.18743742,140.0,15.882294,32.14108,26.994303,100.0,3369.2354,6.606677e-05,0.0,72.16563,150.44211,12.727849,30.000002,0.2645082,52.18101,355.08392,239.23549,0.0,70.41473,0.29529127,0.0,88.78488,8.330017
20835,20690100.0,0.0,23.768585,27.138794,23.377533,23.455261,23.22342,23.25827,15.881989,15.914642,15.918335,15.89505,1.0,0.055138614,0.051388036,0.18740024,136.0,15.882294,31.001308,26.202503,100.0,3356.508,6.590218e-05,0.0,72.13166,147.10645,12.73043,30.000002,0.2633348,52.1774,351.61926,236.08456,0.0,70.472404,0.29392025,0.0,89.15672,8.330017
20836,20690160.0,0.0,23.764496,27.168762,23.36966,23.445862,23.216736,23.25113,15.775269,15.845062,15.849487,15.813446,1.0,0.054285157,0.050788637,0.18735825,132.0,15.715607,29.795465,25.337986,100.0,3410.5771,6.764679e-05,0.0,72.07595,143.74121,12.738877,30.000002,0.26200837,52.165573,348.05225,232.86523,0.0,70.50794,0.2924248,0.0,89.54038,8.330017
20837,20690220.0,0.0,23.759277,27.198792,23.361237,23.435303,23.210388,23.24414,15.733002,15.78363,15.787781,15.754456,1.0,0.05338684,0.050139397,0.18730892,128.0,15.715607,28.530901,24.407711,100.0,3399.9275,6.7568995e-05,0.0,72.00355,140.35387,12.742307,30.000002,0.2606388,52.16077,344.43204,229.59479,0.0,70.52597,0.29082838,0.0,89.936295,8.330017
20838,20690280.0,0.0,23.754425,27.228882,23.35254,23.424164,23.204468,23.237427,15.705322,15.739807,15.743042,15.718201,1.0,0.052445866,0.049441837,0.18725489,124.0,15.715607,27.212793,23.41509,100.0,3382.1897,6.729184e-05,0.0,71.914986,136.94127,12.752157,30.000002,0.25913614,52.146976,340.779,226.27411,0.0,70.52691,0.28913575,0.0,90.34595,8.330017
20839,20690340.0,0.0,23.749725,27.259064,23.343414,23.412018,23.199097,23.231049,15.598511,15.671417,15.675232,15.636566,1.0,0.051460687,0.04869259,0.18719739,120.0,15.54892,25.839413,22.355404,100.0,3429.464,6.893972e-05,0.0,71.80989,133.49452,12.76746,30.000002,0.2575063,52.125557,337.09836,222.89641,0.0,70.509605,0.28734386,0.0,90.771805,8.330017
20840,20690400.0,0.0,23.744232,27.289276,23.333649,23.398712,23.194244,23.225006,15.558502,15.612274,15.615784,15.5807495,1.0,0.050436005,0.047894634,0.18713689,116.0,15.54892,24.416819,21.232437,100.0,3412.8975,6.873509e-05,0.0,71.68973,130.01741,12.782246,30.000002,0.25580496,52.104855,333.4134,219.46863,0.0,70.47491,0.2854592,0.0,91.215096,8.330017
20841,20690460.0,0.0,23.74121,27.319519,23.326355,23.38861,23.190857,23.220154,15.532074,15.570282,15.57309,15.5460205,1.0,0.049382698,0.047057215,0.18706644,112.0,15.54892,22.969301,20.068213,100.0,3390.021,6.833158e-05,0.0,71.55987,126.50597,12.799186,30.000002,0.2540232,52.08114,329.74173,215.99583,0.0,70.42758,0.2834984,0.0,91.677055,8.330017
20842,20690520.0,0.0,23.737976,27.349854,23.318634,23.377594,23.188019,23.215729,15.4262085,15.502869,15.5061035,15.464447,1.0,0.048309207,0.046188403,0.18698534,108.0,15.382202,21.499249,18.865526,100.0,3432.1763,6.9908245e-05,0.0,71.42387,122.965355,12.818244,30.000002,0.252174,52.05446,326.09198,212.48851,0.0,70.37116,0.2814751,0.0,92.15887,8.330017
20843,20690580.0,0.0,23.73404,27.380219,23.310364,23.365479,23.18573,23.21167,15.383728,15.441681,15.444733,15.405243,1.0,0.047217406,0.04528911,0.18689536,104.0,15.382202,20.01068,17.62652,100.0,3412.835,6.964697e-05,0.0,71.2831,119.39349,12.836117,30.000002,0.25028816,52.029438,322.47192,208.94818,0.0,70.30647,0.2793947,0.0,92.66326,8.330017
20844,20690640.0,0.0,23.730469,27.410614,23.301819,23.352844,23.184082,23.2081,15.356232,15.396851,15.3993225,15.368988,1.0,0.04611098,0.044362295,0.18679698,100.0,15.382202,18.51001,16.356236,100.0,3387.3015,6.919107e-05,0.0,71.139626,115.789154,12.85984,30.000002,0.24831581,51.996223,318.89108,205.37709,0.0,70.23515,0.277263,0.0,93.19259,8.330017
20845,20690700.0,0.0,23.72702,27.44104,23.292786,23.339294,23.183167,23.205078,15.251526,15.331604,15.334351,15.289215,1.0,0.044992063,0.043407515,0.18669263,96.0,15.215515,17.002558,15.055609,100.0,3424.0686,7.0687565e-05,0.0,70.99669,112.13969,12.888559,30.000002,0.24626814,51.956017,315.3507,201.76805,0.0,70.15892,0.2750839,0.0,93.75222,8.330017
20846,20690760.0,0.0,23.72522,27.471497,23.285736,23.3284,23.18341,23.203156,15.210968,15.272461,15.274994,15.232666,1.0,0.043876816,0.0424405,0.18654417,92.0,15.215515,15.504768,13.742195,99.91958,3401.2349,7.033538e-05,0.0,70.85771,108.48666,12.916623,30.000002,0.24418592,51.916725,311.86078,198.15169,0.0,70.08093,0.27285367,0.0,94.33096,8.330017
20847,20690820.0,0.0,23.723175,27.502014,23.278564,23.317078,23.184326,23.201782,15.183624,15.228119,15.230194,15.196747,1.0,0.042782243,0.04147872,0.18626596,88.0,15.215515,14.0196085,12.4194,99.697586,3372.5183,6.979969e-05,0.0,70.71695,104.92737,12.944372,30.000002,0.24202323,51.87788,308.40195,194.58176,0.0,69.99568,0.27051994,0.0,94.894966,8.330017
20848,20690880.0,0.0,23.72171,27.532532,23.270996,23.305084,23.185974,23.200989,15.078705,15.164185,15.166504,15.116852,1.0,0.04170428,0.040516034,0.18583784,84.0,15.048798,12.555528,11.091197,99.34484,3404.3357,7.122798e-05,0.0,70.57119,101.45791,12.981507,30.000002,0.23968066,51.825886,304.9469,191.04391,0.0,69.89829,0.26805028,0.0,95.438866,8.330017
20849,20690940.0,0.0,23.719452,27.56308,23.263,23.29245,23.188202,23.200714,15.0355835,15.103851,15.106079,15.057556,1.0,0.04064504,0.039555136,0.18524927,80.0,15.048798,11.116547,9.763416,98.866615,3376.9255,7.0793816e-05,0.0,70.42205,98.074394,13.015993,30.000002,0.2372476,51.777607,301.49698,187.53578,0.0,69.7902,0.26544285,0.0,95.96075,8.330017
20850,20691000.0,0.0,23.717834,27.593658,23.255005,23.279755,23.19107,23.200989,15.007202,15.057678,15.05957,15.02063,1.0,0.03960435,0.038595803,0.18449499,76.0,15.048798,9.70871,8.44141,98.26695,3343.1707,7.0153736e-05,0.0,70.270966,94.76163,13.057393,30.000002,0.23464704,51.719646,298.04718,184.04382,0.0,69.67221,0.2626886,0.0,96.460976,8.330017
20851,20691060.0,1.0,23.717377,27.624237,23.24884,23.269623,23.194794,23.202118,14.912872,14.99765,14.999664,14.946838,1.0,0.03894383,0.03799125,0.18484665,84.333336,14.882111,8.345179,7.136165,97.57174,3382.1604,7.16557e-05,0.0,70.005974,93.82829,13.077599,30.000002,0.23373123,51.69136,296.98138,183.01532,0.0,69.43273,0.2617822,0.0,96.70072,8.330017
20852,20691120.0,1.0,23.715118,27.654816,23.24173,23.258148,23.1987,23.20346,14.88623,14.94693,14.948822,14.902039,1.0,0.038475536,0.037561484,0.1853742,92.666664,14.882111,7.0210733,5.844955,96.75612,3373.7112,7.1519265e-05,0.0,69.46541,95.35298,13.086679,30.000002,0.23335445,51.678646,297.1088,184.01167,0.0,68.91205,0.26141387,0.0,96.42593,8.330017
20853,20691180.0,1.0,23.712189,27.685425,23.233978,23.245941,23.20279,23.204926,14.871521,14.912689,14.914246,14.880066,1.0,0.038081508,0.037189838,0.18579084,101.0,14.882111,5.736683,4.5687094,95.82058,3363.8254,7.1313996e-05,0.0,68.656105,98.948235,13.094788,30.000002,0.23300475,51.667297,297.86353,186.54826,0.0,68.1155,0.2610677,0.0,95.68998,8.330017
20854,20691240.0,1.0,23.708801,27.716003,23.225525,23.232727,23.207062,23.206573,14.77536,14.861633,14.863403,14.811829,1.0,0.037702035,0.036814194,0.18585777,109.333336,14.715393,4.499352,3.3110623,94.73782,3412.648,7.316051e-05,0.0,67.558464,104.80472,13.107289,30.000002,0.23233959,51.649796,298.98877,190.6164,0.0,67.02105,0.26037836,0.0,94.47861,8.330017
20855,20691300.0,1.0,23.70523,27.746613,23.216522,23.218811,23.211456,23.208374,14.73468,14.809967,14.811829,14.758606,1.0,0.037264146,0.03636374,0.18539102,117.666664,14.715393,3.3053727,2.071528,93.51451,3401.7847,7.3110015e-05,0.0,66.24951,112.498535,13.127806,30.000002,0.23107152,51.621075,300.08585,195.75502,0.0,65.7055,0.25903141,0.0,92.93971,8.330017
20856,20691360.0,1.0,23.704346,27.777191,23.209808,23.20816,23.216095,23.210571,14.702698,14.767181,14.769012,14.721802,1.0,0.03672459,0.035796665,0.18433467,126.0,14.715393,2.1562045,0.85519207,92.20948,3379.9656,7.277891e-05,0.0,64.79683,121.698235,13.160663,30.000002,0.22904566,51.57507,300.9322,201.61903,0.0,64.23619,0.25687495,0.0,91.20331,8.330017
20857,20691420.0,1.0,23.704926,27.80777,23.20337,23.197754,23.221039,23.213165,14.588013,14.703308,14.705688,14.634766,1.0,0.03605781,0.03510619,0.18266109,134.33333,14.548706,1.0599155,0.0,90.798416,3406.8003,7.431844e-05,0.0,63.266396,131.96274,13.210994,30.000002,0.22617781,51.504604,301.3548,207.81,0.0,62.68962,0.25384584,0.0,89.38333,8.330017
20858,20691480.0,1.0,23.705383,27.838348,23.197296,23.187805,23.22641,23.215942,14.535522,14.636902,14.639252,14.566437,1.0,0.03524181,0.034716394,0.18034056,142.66667,14.548706,0.017236516,0.0,89.292854,3373.3765,7.384919e-05,0.0,61.753227,142.2946,13.26256,30.000002,0.22289796,51.43242,301.39722,213.7217,0.0,61.43378,0.25031894,0.0,87.6257,8.330017
20859,20691540.0,1.0,23.706879,27.868896,23.192352,23.17929,23.232208,23.218811,14.499664,14.58252,14.584198,14.521698,1.0,0.034624234,0.034385886,0.17763366,151.0,14.548706,0.0,0.0,87.7088,3331.4265,7.306917e-05,0.0,60.500813,152.07019,13.315588,30.000002,0.21951061,51.358177,301.20142,219.05638,0.0,60.35462,0.2466622,0.0,86.01782,8.330017
20860,20691600.0,1.0,23.709564,27.899445,23.18869,23.172424,23.23822,23.22174,14.3905945,14.51416,14.51535,14.437225,1.0,0.034239598,0.034090716,0.17481112,159.33333,14.382019,0.0,0.0,86.062065,3344.8857,7.429505e-05,0.0,59.515976,161.07166,13.368672,30.000002,0.2162603,51.28386,300.94443,223.79904,0.0,59.42375,0.24315901,0.0,84.58541,8.330017
20861,20691660.0,1.0,23.714783,27.929962,23.187988,23.169678,23.244171,23.224762,14.349121,14.448212,14.449005,14.375824,1.0,0.033930596,0.03384109,0.17200637,167.66667,14.382019,0.0,0.0,84.411026,3308.4878,7.366694e-05,0.0,58.661163,169.59474,13.420579,30.000002,0.2131429,51.21119,300.69754,228.16971,0.0,58.60526,0.23979521,0.0,83.284515,8.330017
20862,20691720.0,1.0,23.72113,27.960419,23.18869,23.168732,23.250153,23.227783,14.323822,14.398193,14.398712,14.340546,1.0,0.033689674,0.033636022,0.16928853,176.0,14.382019,0.0,0.0,82.7605,3269.2769,7.2856485e-05,0.0,57.91595,177.71727,13.470342,30.000002,0.21021311,51.141525,300.52765,232.26472,0.0,57.88222,0.23663072,0.0,82.09811,8.330017
20863,20691780.0,0.0,23.730896,27.990875,23.191467,23.170654,23.256317,23.230957,14.34491,14.373932,14.374237,14.342743,0.0,0.033267766,0.03323462,0.16588943,172.0,14.4653015,0.0,0.0,81.14278,3190.0957,7.071019e-05,0.0,57.34539,181.64218,13.546144,30.000002,0.20626141,51.035397,298.31342,232.91385,0.0,57.32429,0.23239604,0.0,81.17668,8.330017
20864,20691840.0,0.0,23.7417,28.021301,23.196472,23.175629,23.262817,23.234406,14.345001,14.361084,14.361267,14.344635,0.0,0.032850698,0.032830257,0.16274755,168.0,14.4653015,0.0,0.0,79.59275,3133.3018,6.933145e-05,0.0,56.998234,182.2488,13.611189,30.000002,0.20260186,50.944336,295.44287,231.416,0.0,56.98506,0.22842748,0.0,80.57307,8.330017
20865,20691900.0,0.0,23.75473,28.051666,23.2034,23.183197,23.269623,23.23816,14.348328,14.353699,14.35379,14.34613,0.0,0.032488454,0.032476053,0.15989062,164.0,14.4653015,0.0,0.0,78.12942,3080.349,6.8008696e-05,0.0,56.8175,180.85371,13.677967,30.000002,0.19926699,50.850845,292.40863,228.76317,0.0,56.809425,0.2248506,0.0,80.17604,8.330017
20866,20691960.0,0.0,23.770935,28.082,23.213531,23.19522,23.27655,23.24228,14.402039,14.36499,14.365051,14.378601,0.0,0.032187488,0.032179873,0.15736772,160.0,14.5486145,0.0,0.0,76.80748,3004.7583,6.573857e-05,0.0,56.781815,177.9012,13.743062,30.000002,0.19632678,50.759716,289.37476,225.303,0.0,56.77681,0.22172813,0.0,79.95992,8.330017
20867,20692020.0,0.0,23.788086,28.112305,23.225586,23.209808,23.283783,23.246674,14.427124,14.3862,14.38623,14.409729,0.0,0.031946294,0.031941604,0.15519302,156.0,14.5486145,0.0,0.0,75.64372,2959.9963,6.449532e-05,0.0,56.858288,173.95473,13.797194,30.000002,0.19384213,50.68393,286.47488,221.42387,0.0,56.855183,0.21907239,0.0,79.887505,8.330017
20868,20692080.0,0.0,23.80664,28.142517,23.239197,23.226532,23.29129,23.251343,14.448853,14.407898,14.407928,14.433716,0.0,0.031757794,0.031754896,0.15336005,152.0,14.5486145,0.0,0.0,74.657745,2923.8271,6.347955e-05,0.0,57.02232,169.38033,13.84726,30.000002,0.19175293,50.61383,283.7317,217.35806,0.0,57.02039,0.21686327,0.0,79.93405,8.330017
20869,20692140.0,0.0,23.826233,28.172699,23.25418,23.245087,23.299011,23.256195,14.515472,14.442169,14.4422,14.482391,0.0,0.03161194,0.031610146,0.15186365,148.0,14.631897,0.0,0.0,73.868546,2866.561,6.163656e-05,0.0,57.253773,164.43098,13.891493,30.000002,0.19004618,50.55191,281.1893,213.25624,0.0,57.252575,0.21507567,0.0,80.08345,8.330017
20870,20692200.0,0.0,23.84665,28.20282,23.270386,23.26538,23.306976,23.261292,14.546417,14.480377,14.480377,14.523712,0.0,0.03149752,0.031496406,0.15069486,144.0,14.631897,0.0,0.0,73.28949,2841.0667,6.084409e-05,0.0,57.536835,159.26607,13.929005,30.000002,0.188699,50.49939,278.86728,209.20264,0.0,57.53609,0.21367842,0.0,80.32564,8.330017
20871,20692260.0,0.0,23.867981,28.23288,23.28772,23.287262,23.31491,23.266602,14.570282,14.513367,14.513367,14.552795,0.0,0.031405658,0.031404972,0.14985742,140.0,14.631897,0.0,0.0,72.93787,2823.753,6.0278064e-05,0.0,57.861362,153.97693,13.961504,30.000002,0.18768848,50.453896,276.7774,205.24405,0.0,57.8609,0.21265745,0.0,80.65796,8.330017
20872,20692320.0,0.0,23.889801,28.262878,23.305786,23.310059,23.322998,23.272064,14.636322,14.554474,14.554443,14.6024475,0.0,0.03133077,0.03133034,0.14937289,136.0,14.71521,0.0,0.0,72.83295,2784.4497,5.88972e-05,0.0,58.222515,148.61069,13.987962,30.000002,0.18702674,50.41685,274.9343,201.40834,0.0,58.22222,0.2120223,0.0,81.08484,8.330017
20873,20692380.0,0.0,23.912079,28.292816,23.324371,23.333527,23.331299,23.27771,14.666748,14.595825,14.595825,14.643677,0.0,0.031264912,0.03126464,0.14920925,132.0,14.71521,0.0,0.0,72.96234,2776.8987,5.854052e-05,0.0,58.612625,143.21835,14.010182,30.000002,0.18666556,50.385742,273.31747,197.70198,0.0,58.61245,0.21172811,0.0,81.59973,8.330017
20874,20692440.0,0.0,23.934357,28.322662,23.34314,23.357178,23.339722,23.283508,14.688385,14.6302185,14.6302185,14.671875,0.0,0.031204088,0.03120392,0.14935695,128.0,14.71521,0.09821992,0.0,73.31934,2775.7466,5.8360518e-05,0.0,59.02943,137.81816,14.026795,30.000002,0.18659562,50.362484,271.91492,194.12144,0.0,59.029316,0.21175437,0.0,82.203316,8.330017
20875,20692500.0,0.0,23.95639,28.352448,23.361938,23.380737,23.348328,23.28946,14.753845,14.671478,14.671478,14.720856,0.0,0.031201905,0.031140395,0.14980657,124.0,14.798492,0.29285336,0.0,73.91605,2751.1074,5.7346137e-05,0.0,59.51539,132.37051,14.036883,30.000002,0.18685079,50.348366,270.7363,190.64914,0.0,59.47401,0.21213786,0.0,82.90394,8.330017
20876,20692560.0,0.0,23.978027,28.382141,23.380524,23.40384,23.35669,23.295532,14.782227,14.712677,14.712524,14.760712,0.0,0.03129253,0.031071648,0.15055855,120.0,14.798492,0.5683272,0.0,74.73742,2758.3818,5.7331494e-05,0.0,60.101,126.836044,14.04011,30.000002,0.18745966,50.34385,269.79022,187.26474,0.0,59.95244,0.21291181,0.0,83.713524,8.330017
20877,20692620.0,0.0,23.999664,28.411743,23.398682,23.42627,23.365051,23.301758,14.802063,14.746124,14.745758,14.786865,0.0,0.031413857,0.031003652,0.15161112,116.0,14.798492,0.9275284,0.0,75.779816,2772.1548,5.7490033e-05,0.0,60.73832,121.31273,14.042489,30.000002,0.18834187,50.340515,269.06406,184.00166,0.0,60.46251,0.21401764,0.0,84.6264,8.330017
20878,20692680.0,0.0,24.019836,28.441254,23.41626,23.447784,23.373352,23.308136,14.866425,14.786377,14.7855835,14.834381,0.0,0.031592242,0.03093208,0.15295832,112.0,14.881805,1.3729033,0.0,77.04084,2761.5186,5.6812267e-05,0.0,61.45131,115.7838,14.03282,30.000002,0.18957241,50.35405,268.56354,180.84819,0.0,61.00722,0.2154716,0.0,85.65185,8.330017
20879,20692740.0,0.0,24.039703,28.470673,23.433197,23.4682,23.381592,23.314697,14.891754,14.825745,14.824432,14.871521,0.0,0.031824727,0.030856248,0.154588,108.0,14.881805,1.9046519,0.0,78.51165,2782.4075,5.710641e-05,0.0,62.24418,110.27121,14.021921,30.000002,0.19108008,50.36931,268.28745,177.80591,0.0,61.589275,0.21725845,0.0,86.79356,8.330017
20880,20692800.0,0.0,24.05896,28.5,23.449219,23.487274,23.38971,23.321411,14.909882,14.857727,14.856018,14.896271,0.0,0.03210203,0.030772097,0.15643097,104.0,14.881805,2.5098567,0.0,80.148895,2808.3228,5.7535464e-05,0.0,63.111412,104.814804,14.009123,30.000002,0.19280072,50.387226,268.19534,174.86298,0.0,62.207584,0.21929397,0.0,88.04129,8.330017
20881,20692860.0,0.0,24.075623,28.529358,23.463898,23.504425,23.397339,23.328217,14.972107,14.896698,14.894104,14.942383,0.0,0.03243025,0.03068069,0.15850016,100.0,14.965118,3.1915798,0.0,81.9536,2807.8816,5.7102967e-05,0.0,64.065094,99.40778,13.982536,30.000002,0.19482088,50.42445,268.3035,172.01866,0.0,62.870388,0.22160037,0.0,89.41083,8.330017
20882,20692920.0,0.0,24.091583,28.558807,23.477478,23.519958,23.404785,23.335175,14.995026,14.934387,14.931,14.977173,0.0,0.032808844,0.030582666,0.16076894,96.0,14.965118,3.9498005,0.03024914,83.91207,2838.0608,5.760831e-05,0.0,65.10889,94.075,13.956298,30.000002,0.1970387,50.461185,268.60626,169.27467,0.0,63.581497,0.2241491,0.0,90.90612,8.330017
20883,20692980.0,0.0,24.106995,28.58841,23.489746,23.53366,23.411957,23.342316,15.01059,14.964172,14.960388,14.999054,0.0,0.033226356,0.030474829,0.16316971,92.0,14.965118,4.773163,0.15693812,85.98714,2872.2366,5.8225276e-05,0.0,66.236824,88.852615,13.932727,30.000002,0.19937621,50.494183,269.06635,166.62364,0.0,64.33966,0.22686084,0.0,92.52095,8.330017
20884,20693040.0,0.0,24.119354,28.618073,23.50058,23.54541,23.418793,23.34961,15.070099,15.001282,14.996216,15.043488,0.0,0.033673648,0.030456018,0.16565442,88.0,15.048401,5.6650467,0.35873488,88.172195,2878.0647,5.7947156e-05,0.0,67.46482,83.676186,13.893923,30.000002,0.20196931,50.548508,269.6952,164.03108,0.0,65.234604,0.22977085,0.0,94.28171,8.330017
20885,20693100.0,0.0,24.131378,28.647888,23.51004,23.555359,23.425354,23.356964,15.091644,15.03717,15.03125,15.0763855,0.0,0.034156825,0.03046107,0.16823213,84.0,15.048401,6.6209755,0.6349041,90.44742,2913.9783,5.8583628e-05,0.0,68.80203,78.5949,13.861266,30.000002,0.20465972,50.594227,270.48108,161.51477,0.0,66.22577,0.23283938,0.0,96.20396,8.330017
20886,20693160.0,0.0,24.141266,28.677765,23.518158,23.563568,23.431396,23.364258,15.1050415,15.064728,15.058716,15.095581,0.0,0.034668103,0.030489232,0.17084569,80.0,15.048401,7.632205,0.98099047,92.79207,2952.761,5.9312857e-05,0.0,70.2466,73.66416,13.821526,30.000002,0.20746781,50.649864,271.39066,159.08731,0.0,67.31517,0.23599198,0.0,98.289795,8.330017
20887,20693220.0,1.0,24.14618,28.707703,23.524017,23.569489,23.43686,23.37146,15.173035,15.10318,15.095673,15.144012,0.0,0.035820257,0.031107755,0.17392558,88.333336,15.131714,8.696277,1.3992716,95.18549,2972.9011,5.927958e-05,0.0,71.674194,71.48521,13.739975,30.000002,0.21193042,50.764038,274.3093,159.18585,0.0,68.39975,0.24085426,0.0,99.85533,8.330017
20888,20693280.0,1.0,24.147339,28.737762,23.527954,23.574097,23.441132,23.37793,15.202301,15.147034,15.138428,15.186096,0.0,0.037502706,0.032222096,0.17589964,96.666664,15.131714,9.796649,1.8785284,97.61743,3025.8408,6.026743e-05,0.0,72.59678,73.018036,13.650489,30.000002,0.21639173,50.88932,278.26953,161.93097,0.0,69.04124,0.24561195,0.0,100.00024,8.330017
20889,20693340.0,1.0,24.148285,28.767853,23.530792,23.577118,23.444122,23.383667,15.222504,15.182404,15.174072,15.212006,0.0,0.038976047,0.03317882,0.1787892,105.0,15.131714,10.920646,2.4112384,100.0,3086.479,6.1429426e-05,0.0,73.12553,75.68181,13.562788,30.000002,0.22136344,51.012093,283.12567,165.73366,0.0,69.335495,0.25097618,0.0,99.993774,8.330017
20890,20693400.0,1.0,24.145538,28.798004,23.531403,23.576874,23.445892,23.388672,15.144836,15.175812,15.172882,15.168274,1.0,0.040327135,0.03404523,0.18266293,113.333336,14.964996,12.056727,2.9909487,100.0,3221.524,6.480649e-05,0.0,73.43417,79.085594,13.459894,30.000002,0.22704734,51.156147,288.8541,170.36255,0.0,69.4397,0.25704274,0.0,99.99981,8.330017
20891,20693460.0,1.0,24.141144,28.828217,23.529419,23.57312,23.446503,23.392853,15.132782,15.156738,15.157745,15.141266,1.0,0.041564472,0.034834027,0.1872879,121.666664,14.964996,13.192584,3.6078758,100.0,3307.752,6.66497e-05,0.0,73.56025,83.16194,13.359817,30.000002,0.23323102,51.296257,295.54578,175.74818,0.0,69.39138,0.26369503,0.0,100.0,8.330017
20892,20693520.0,1.0,24.132172,28.85846,23.523834,23.56491,23.445923,23.396301,15.127075,15.1441345,15.146545,15.132141,1.0,0.042975504,0.03579431,0.19160096,130.0,14.964996,14.316618,4.2555475,100.0,3392.8572,6.8474816e-05,0.0,73.496284,88.8121,13.253692,30.000002,0.23953232,51.444828,303.2576,182.39658,0.0,69.18773,0.27038556,0.0,99.54355,8.330017
20893,20693580.0,1.0,24.119934,28.888763,23.514893,23.55307,23.443756,23.398651,15.025757,15.09967,15.107605,15.061707,1.0,0.044610746,0.036998365,0.19415024,138.33333,14.798309,15.411469,4.922068,100.0,3533.6086,7.2266026e-05,0.0,72.995415,97.66467,13.159988,30.000002,0.2447078,51.57602,311.319,191.0819,0.0,68.612625,0.27577913,0.0,98.02178,8.330017
20894,20693640.0,1.0,24.106812,28.919067,23.50351,23.538239,23.439972,23.399872,14.981781,15.047058,15.05838,15.006683,1.0,0.04603716,0.03806135,0.1957566,146.66667,14.798309,16.460438,5.594646,100.0,3605.6636,7.4110205e-05,0.0,72.14693,108.68164,13.08691,30.000002,0.24867758,51.67832,319.31378,201.01004,0.0,67.73244,0.27987787,0.0,96.0854,8.330017
20895,20693700.0,1.0,24.093536,28.949402,23.490753,23.521729,23.434814,23.400085,14.94165,15.000427,15.012787,14.96405,1.0,0.047186263,0.038916748,0.19643997,155.0,14.798309,17.449913,6.263636,100.0,3657.6667,7.5523174e-05,0.0,71.09524,121.30385,13.03302,30.000002,0.25134128,51.753773,326.78018,211.66714,0.0,66.67526,0.28256777,0.0,93.98691,8.330017
20896,20693760.0,1.0,24.08191,28.979736,23.478546,23.506165,23.428864,23.399567,14.8177185,14.922394,14.939728,14.865662,1.0,0.048024673,0.039529864,0.19633491,163.33333,14.631592,18.376242,6.9241924,100.0,3755.9116,7.870561e-05,0.0,69.95701,134.86203,12.997134,30.000002,0.25275406,51.804012,333.37003,222.50488,0.0,65.54559,0.2839166,0.0,91.914246,8.330017
20897,20693820.0,1.0,24.070251,29.01007,23.465363,23.48938,23.421875,23.398285,14.756653,14.843475,14.86264,14.790344,1.0,0.04858995,0.03992751,0.19571066,171.66667,14.631592,19.227919,7.5681696,100.0,3784.3684,7.977025e-05,0.0,68.85803,148.4075,12.9744,30.000002,0.25322092,51.835842,338.99796,232.87729,0.0,64.45949,0.28425452,0.0,90.03109,8.330017
20898,20693880.0,1.0,24.059357,29.040405,23.451874,23.472351,23.414154,23.396454,14.708374,14.779114,14.797211,14.73526,1.0,0.048952773,0.04017191,0.19482723,180.0,14.631592,19.998125,8.19082,100.0,3795.7593,8.035976e-05,0.0,67.8706,161.21332,12.9627495,30.000002,0.25308487,51.85215,343.76056,242.36774,0.0,63.487373,0.28397626,0.0,88.40734,8.330017
20899,20693940.0,1.0,24.048798,29.07071,23.43808,23.454956,23.405762,23.394135,14.588745,14.692841,14.713715,14.635376,1.0,0.04919224,0.040335324,0.19390412,188.33333,14.464905,20.680746,8.787866,100.0,3859.448,8.285197e-05,0.0,67.0256,172.87474,12.956807,30.000002,0.2526983,51.86047,347.87555,250.82921,0.0,62.66219,0.2834536,0.0,87.05287,8.330017
20900,20694000.0,1.0,24.037476,29.101013,23.423737,23.43692,23.39682,23.391388,14.536285,14.614899,14.635315,14.565552,1.0,0.049367946,0.040474057,0.19307119,196.66667,14.464905,21.27143,9.355124,100.0,3865.251,8.33482e-05,0.0,66.3137,183.39743,12.949438,30.000002,0.25232372,51.87079,351.6195,258.38885,0.0,61.978676,0.28293297,0.0,85.93007,8.330017
20901,20694060.0,1.0,24.027863,29.131256,23.411469,23.421875,23.388214,23.388641,14.50061,14.557892,14.575287,14.52066,1.0,0.04951761,0.040624134,0.19238888,205.0,14.464905,21.777647,9.894834,100.0,3864.0642,8.354461e-05,0.0,65.71267,192.96313,12.939936,30.000002,0.2520794,51.88409,355.22855,265.2609,0.0,61.41797,0.28254908,0.0,84.991936,8.330017
20902,20694120.0,0.0,24.019745,29.161499,23.39917,23.406769,23.379272,23.38556,14.389343,14.480774,14.499512,14.432709,1.0,0.0493621,0.04054427,0.19104621,201.0,14.298218,22.187475,10.400327,100.0,3909.593,8.5682426e-05,0.0,65.293655,197.96086,12.951097,30.000002,0.25067678,51.86846,355.16068,268.14417,0.0,61.041737,0.2809581,0.0,84.36173,8.330017
20903,20694180.0,0.0,24.010895,29.19165,23.386688,23.39148,23.370178,23.382263,14.338196,14.407898,14.425934,14.364655,1.0,0.04917337,0.040456492,0.1899418,197.0,14.298218,22.507343,10.872589,100.0,3899.8398,8.5808555e-05,0.0,65.115234,199.15422,12.955507,30.000002,0.24948741,51.86229,353.72864,268.3263,0.0,60.905785,0.27957135,0.0,84.08534,8.330017
20904,20694240.0,0.0,24.00241,29.221771,23.374298,23.376373,23.360962,23.378815,14.305145,14.353455,14.368561,14.32132,1.0,0.049007084,0.04042068,0.1890821,193.0,14.298218,22.737719,11.310384,100.0,3886.0688,8.569002e-05,0.0,65.09783,198.05971,12.959449,30.000002,0.24856876,51.85677,351.7777,266.9968,0.0,60.942024,0.2785059,0.0,84.03217,8.330017
20905,20694300.0,0.0,23.993622,29.251831,23.361755,23.361084,23.351624,23.375122,14.204895,14.282471,14.298523,14.240051,1.0,0.048865847,0.04044355,0.18846054,189.0,14.1315,22.873552,11.709906,100.0,3930.0662,8.772546e-05,0.0,65.19766,195.4003,12.95993,30.000002,0.24794601,51.856102,349.63077,264.68933,0.0,61.110897,0.27776363,0.0,84.14526,8.330017
20906,20694360.0,0.0,23.98581,29.2818,23.35083,23.347961,23.343048,23.371643,14.166107,14.220428,14.235138,14.18515,1.0,0.048743617,0.04051884,0.18803005,185.0,14.1315,22.92819,12.076202,100.0,3926.2612,8.7884524e-05,0.0,65.37031,191.86494,12.956209,30.000002,0.24757552,51.86131,347.50125,261.87463,0.0,61.36907,0.2772849,0.0,84.366264,8.330017
20907,20694420.0,0.0,23.97757,29.311707,23.339691,23.334595,23.33435,23.36789,14.141357,14.177399,14.188965,14.152893,1.0,0.048627764,0.04063409,0.1877445,181.0,14.1315,22.895416,12.4034,99.99714,3919.0825,8.784644e-05,0.0,65.58474,187.8725,12.949093,30.000002,0.24739142,51.87127,345.46655,258.81918,0.0,61.685963,0.27699822,0.0,84.65741,8.330017
20908,20694480.0,0.0,23.9693,29.341522,23.328217,23.32071,23.325562,23.3638,14.047028,14.116272,14.128754,14.080383,1.0,0.048515268,0.04078667,0.18745728,177.0,13.964813,22.770838,12.686483,99.79722,3967.3496,9.0005815e-05,0.0,65.80999,183.85457,12.94392,30.000002,0.2472256,51.878513,343.50244,255.76176,0.0,62.03184,0.2767515,0.0,84.9605,8.330017
20909,20694540.0,0.0,23.960205,29.371246,23.316193,23.306183,23.31662,23.359314,14.0078125,14.059418,14.0711975,14.027161,1.0,0.048386604,0.040955313,0.18704806,173.0,13.964813,22.559372,12.924492,99.4534,3965.9111,9.025934e-05,0.0,66.01737,180.06154,12.937684,30.000002,0.24696626,51.887245,341.50073,252.80826,0.0,62.376587,0.2763827,0.0,85.232994,8.330017
20910,20694600.0,0.0,23.951233,29.400848,23.304047,23.291565,23.307617,23.354492,13.979401,14.017303,14.026947,13.993011,1.0,0.0482221,0.041120548,0.18649597,169.0,13.964813,22.257633,13.112624,98.962944,3957.6475,9.0255184e-05,0.0,66.19423,176.51361,12.934442,30.000002,0.24653162,51.89178,339.3987,249.94748,0.0,62.706642,0.27583185,0.0,85.467064,8.330017
20911,20694660.0,0.0,23.944092,29.430359,23.293518,23.279022,23.2995,23.349915,13.88028,13.954285,13.9653015,13.916077,1.0,0.048009485,0.041266967,0.18578713,165.0,13.798096,21.878334,13.255663,98.35705,4000.3887,9.241471e-05,0.0,66.33482,173.1841,12.935394,30.000002,0.24587753,51.89045,337.14304,247.14311,0.0,63.01412,0.27505717,0.0,85.660446,8.330017
20912,20694720.0,0.0,23.936676,29.459717,23.282715,23.266144,23.29132,23.34494,13.836884,13.894043,13.904724,13.858765,1.0,0.04774548,0.041387048,0.18491448,161.0,13.798096,21.417614,13.347522,97.621,3993.1362,9.260116e-05,0.0,66.438965,170.03355,12.938139,30.000002,0.2450079,51.886604,334.71005,244.3609,0.0,63.296745,0.27404094,0.0,85.81378,8.330017
20913,20694780.0,0.0,23.929443,29.488983,23.272064,23.25354,23.283203,23.339691,13.804016,13.847778,13.856689,13.82019,1.0,0.047424514,0.041473027,0.1838667,157.0,13.798096,20.875975,13.385161,96.760025,3977.3022,9.2472095e-05,0.0,66.50423,167.038,12.943205,30.000002,0.24389814,51.879513,332.07776,241.5746,0.0,63.551056,0.27275845,0.0,85.92562,8.330017
20914,20694840.0,0.0,23.923615,29.518066,23.261658,23.241272,23.275238,23.334106,13.70694,13.783203,13.792816,13.744354,1.0,0.04703863,0.041515283,0.18262906,153.0,13.631409,20.247969,13.360612,95.767006,4014.0342,9.450322e-05,0.0,66.52802,164.15807,12.958081,30.000002,0.24246453,51.85869,329.20374,238.74318,0.0,63.773693,0.2711769,0.0,85.99536,8.330017
20915,20694900.0,0.0,23.917084,29.547058,23.251373,23.229218,23.267395,23.328278,13.659027,13.721619,13.730804,13.684082,1.0,0.046594676,0.041514497,0.18122154,149.0,13.631409,19.54453,13.277812,94.65818,3997.052,9.450163e-05,0.0,66.51619,161.3543,12.970093,30.000002,0.24082774,51.841866,326.12268,235.85362,0.0,63.968132,0.26932523,0.0,86.02961,8.330017
20916,20694960.0,0.0,23.91388,29.575867,23.243073,23.219818,23.26062,23.322906,13.622864,13.672699,13.68045,13.641693,1.0,0.046090227,0.04146533,0.17965704,145.0,13.631409,18.777054,13.141757,93.46643,3970.6445,9.414854e-05,0.0,66.471535,158.56308,12.993617,30.000002,0.2388836,51.808937,322.8388,232.8636,0.0,64.136086,0.26720688,0.0,86.03574,8.330017
20917,20695020.0,0.0,23.910858,29.604492,23.235321,23.21109,23.25415,23.317383,13.524628,13.6058655,13.613922,13.564087,1.0,0.045532428,0.04136994,0.17796275,141.0,13.464691,17.946884,12.949621,92.192116,3997.4944,9.59923e-05,0.0,66.4009,155.74225,13.017523,30.000002,0.2367481,51.775467,319.39737,229.76176,0.0,64.28268,0.2648592,0.0,86.022804,8.330017
20918,20695080.0,0.0,23.907745,29.632996,23.227997,23.203003,23.247986,23.311707,13.474182,13.541901,13.549438,13.50116,1.0,0.04492717,0.04123058,0.1761517,137.0,13.464691,17.059671,12.702501,90.84383,3970.7415,9.5774245e-05,0.0,66.307274,152.88626,13.04066,30.000002,0.2344476,51.74308,315.83755,226.55606,0.0,64.409836,0.2623037,0.0,85.993546,8.330017
20919,20695140.0,0.0,23.907227,29.661285,23.221466,23.195984,23.242249,23.306,13.436157,13.490265,13.4964905,13.456238,1.0,0.044274982,0.041045237,0.17423339,133.0,13.464691,16.117273,12.397964,89.43145,3935.1467,9.520324e-05,0.0,66.19184,149.97473,13.07669,30.000002,0.23189014,51.692635,312.17902,223.23734,0.0,64.51804,0.25954762,0.0,85.9513,8.330017
20920,20695200.0,0.0,23.906982,29.689392,23.215698,23.190063,23.236969,23.300262,13.33783,13.422974,13.429108,13.378693,1.0,0.0435778,0.040812057,0.1722214,129.0,13.298004,15.122353,12.033524,87.96317,3950.5544,9.682189e-05,0.0,66.056755,146.99193,13.1123705,30.000002,0.22918554,51.64268,308.44525,219.80292,0.0,64.60813,0.2566051,0.0,85.9005,8.330017
20921,20695260.0,0.0,23.90863,29.717316,23.211731,23.18637,23.232819,23.295197,13.288269,13.3593445,13.364746,13.316681,1.0,0.04284262,0.040534224,0.1701426,125.0,13.298004,14.092062,11.621476,86.470505,3914.6106,9.635123e-05,0.0,65.90758,143.91472,13.151628,30.000002,0.22633718,51.58772,304.67758,216.25471,0.0,64.684395,0.25351304,0.0,85.848915,8.330017
20922,20695320.0,0.0,23.910492,29.745026,23.20871,23.18393,23.229218,23.290192,13.250183,13.307159,13.311432,13.270905,1.0,0.04207846,0.040217705,0.16802512,121.0,13.298004,13.03161,11.163828,84.96339,3871.3005,9.556783e-05,0.0,65.74983,140.73853,13.188776,30.000002,0.22342174,51.535713,300.92227,212.61052,0.0,64.75146,0.2503149,0.0,85.803185,8.330017
20923,20695380.0,0.0,23.91568,29.772552,23.207062,23.18338,23.226288,23.2854,13.256653,13.279327,13.282074,13.258972,0.0,0.04128537,0.039859533,0.16588476,117.0,13.381317,11.944062,10.657436,83.45912,3793.3467,9.325767e-05,0.0,65.58545,137.44057,13.239566,30.000002,0.2203423,51.464607,297.19025,208.8613,0.0,64.81006,0.24702273,0.0,85.76932,8.330017
20924,20695440.0,0.0,23.921997,29.799835,23.207275,23.185303,23.224274,23.281006,13.249847,13.264618,13.266296,13.25235,0.0,0.040466834,0.039457124,0.16376176,113.0,13.381317,10.838553,10.101795,81.99219,3733.6936,9.169219e-05,0.0,65.42067,133.98534,13.28834,30.000002,0.21724266,51.396324,293.50632,205.00044,0.0,64.86353,0.2436754,0.0,85.760895,8.330017
20925,20695500.0,0.0,23.929932,29.826874,23.209076,23.1893,23.223114,23.277008,13.245636,13.254669,13.255646,13.247101,0.0,0.039634284,0.03901975,0.16168368,109.0,13.381317,9.727765,9.509576,80.579926,3674.1162,9.0100366e-05,0.0,65.261246,130.38951,13.339369,30.000002,0.21413346,51.324886,289.91434,201.0643,0.0,64.916885,0.24032688,0.0,85.78337,8.330017
20926,20695560.0,0.0,23.939362,29.853699,23.212708,23.195557,23.223053,23.273987,13.280731,13.260315,13.260712,13.266144,0.0,0.038795523,0.038557343,0.15965734,105.0,13.4646,8.624244,8.900533,79.23209,3586.5818,8.728484e-05,0.0,65.10995,126.68073,13.390432,30.000002,0.21105082,51.253395,286.42215,197.084,0.0,64.974304,0.23700273,0.0,85.83724,8.330017
20927,20695620.0,0.0,23.950623,29.88028,23.21814,23.204102,23.223938,23.271484,13.294891,13.273132,13.273315,13.284332,0.0,0.037952412,0.038068216,0.15772767,101.0,13.4646,7.5341897,8.269433,77.9812,3524.1045,8.5421765e-05,0.0,64.974976,122.80758,13.4428215,30.000002,0.20802328,51.180046,282.97263,193.0395,0.0,65.04206,0.23374037,0.0,85.94075,8.330017
20928,20695680.0,0.0,23.963623,29.906616,23.22525,23.214752,23.225769,23.269562,13.309326,13.286346,13.28653,13.299286,0.0,0.037112504,0.037556145,0.15592517,97.0,13.4646,6.467811,7.622298,76.84889,3467.9858,8.372536e-05,0.0,64.863754,118.76584,13.496828,30.000002,0.20508341,51.104443,279.59677,188.94656,0.0,65.12536,0.23058505,0.0,86.10481,8.330017
20929,20695740.0,0.0,23.979034,29.932678,23.23404,23.227509,23.228546,23.26825,13.363037,13.312378,13.312866,13.336853,0.0,0.03628143,0.03702458,0.15427251,93.0,13.547913,5.4338293,6.964534,75.85423,3391.3457,8.1009464e-05,0.0,64.78255,114.55754,13.555387,30.000002,0.202241,51.022457,276.32916,184.81956,0.0,65.22898,0.22757003,0.0,86.33895,8.330017
20930,20695800.0,0.0,23.9953,29.958496,23.244537,23.24234,23.23233,23.267609,13.38913,13.342499,13.343323,13.370422,0.0,0.03546569,0.036478102,0.15279664,89.0,13.547913,4.4422374,6.3036485,75.01711,3339.057,7.93462e-05,0.0,64.73876,110.18933,13.609205,30.000002,0.19958232,50.947113,273.20233,180.67638,0.0,65.358765,0.22473162,0.0,86.6543,8.330017
20931,20695860.0,0.0,24.013031,29.984009,23.256165,23.25824,23.237091,23.268036,13.4105835,13.368744,13.369843,13.395294,0.0,0.03467246,0.035923243,0.15151706,85.0,13.547913,3.5035305,5.652624,74.34511,3292.8242,7.7898476e-05,0.0,64.74096,105.668,13.664489,30.000002,0.19709612,50.869717,270.24344,176.53279,0.0,65.52226,0.22210331,0.0,87.06157,8.330017
20932,20695920.0,0.0,24.032349,30.009277,23.269165,23.275726,23.242828,23.269165,13.470245,13.403656,13.405426,13.439362,0.0,0.033908322,0.035365332,0.15045545,81.0,13.631195,2.6286435,5.016547,73.86149,3226.7937,7.550601e-05,0.0,64.79902,100.99841,13.719792,30.000002,0.19481884,50.79229,267.47485,172.40262,0.0,65.72782,0.21971954,0.0,87.57407,8.330017
20933,20695980.0,0.0,24.052338,30.03421,23.283508,23.294617,23.249481,23.270996,13.500275,13.440186,13.442444,13.477905,0.0,0.03317936,0.03480845,0.14962965,77.0,13.631195,1.8272893,4.4032598,73.58037,3187.6704,7.4205236e-05,0.0,64.922646,96.19534,13.769414,30.000002,0.192804,50.72282,264.91238,168.30269,0.0,65.98291,0.21760751,0.0,88.20468,8.330017
20934,20696040.0,0.0,24.073425,30.058868,23.298767,23.314423,23.256927,23.273438,13.524353,13.47171,13.474243,13.506805,0.0,0.032486252,0.034254987,0.14902358,73.0,13.631195,1.1008983,3.8169951,73.49135,3154.882,7.31211e-05,0.0,65.11534,91.294914,13.818842,30.000002,0.19100817,50.653618,262.55008,164.2487,0.0,66.291115,0.21575442,0.0,88.95638,8.330017
20935,20696100.0,0.0,24.09552,30.083221,23.314941,23.335052,23.265198,23.276611,13.587311,13.510376,13.51358,13.554016,0.0,0.031835593,0.03370846,0.14866526,69.0,13.714508,0.46353513,3.2662559,73.61827,3102.6304,7.11372e-05,0.0,65.39348,86.28983,13.86615,30.000002,0.18947329,50.58739,260.40143,160.24548,0.0,66.665596,0.21419965,0.0,89.85282,8.330017
