,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20936,20696160.0,0.0,24.117645,30.107239,23.330872,23.354858,23.273926,23.280579,13.618652,13.550232,13.553925,13.595367,0.0,0.031225037,0.033174068,0.14852993,65.0,13.714508,0.0,2.758246,73.93242,3077.762,7.022725e-05,0.0,65.75998,81.23241,13.911878,30.000002,0.18817513,50.52337,258.45456,156.31487,0.0,67.11197,0.21291894,0.0,90.89657,8.330017
20937,20696220.0,0.0,24.139526,30.13092,23.34726,23.374939,23.283295,23.285187,13.642853,13.583923,13.587585,13.624817,0.0,0.03080251,0.032634974,0.14854656,61.0,13.714508,0.0,2.2996325,74.44931,3059.988,6.954785e-05,0.0,66.35408,76.044716,13.950133,30.000002,0.187195,50.469814,256.71588,152.41982,0.0,67.64785,0.21197417,0.0,92.11769,8.330017
20938,20696280.0,0.0,24.161682,30.154297,23.364014,23.395203,23.293152,23.290436,13.707306,13.624084,13.628021,13.673248,0.0,0.030479653,0.03211013,0.1487931,57.0,13.797821,0.0,1.8986655,75.176384,3022.7144,6.799524e-05,0.0,67.1289,70.776505,13.984188,30.000002,0.18651965,50.42214,255.18965,148.59058,0.0,68.29752,0.21137327,0.0,93.55533,8.330017
20939,20696340.0,0.0,24.18451,30.177338,23.381042,23.415497,23.303406,23.296326,13.738129,13.665131,13.668976,13.714844,0.0,0.030185673,0.031609293,0.14925095,53.0,13.797821,0.0,1.5594709,76.10538,3013.5774,6.750552e-05,0.0,68.03157,65.548,14.017712,30.000002,0.1860625,50.375206,253.84576,144.8759,0.0,69.06421,0.21103546,0.0,95.21006,8.330017
20940,20696400.0,0.0,24.207,30.200012,23.398102,23.435455,23.314056,23.302765,13.760559,13.699585,13.703003,13.743774,0.0,0.029901668,0.031127837,0.14988835,49.0,13.797821,0.0,1.2862406,77.22686,3010.0344,6.720946e-05,0.0,69.06076,60.404552,14.046685,30.000002,0.1858004,50.334637,252.65598,141.28421,0.0,69.958336,0.21090657,0.0,97.10345,8.330017
20941,20696460.0,1.0,24.222717,30.221466,23.409363,23.448517,23.320557,23.305725,13.829987,13.741241,13.744446,13.794067,0.0,0.02999019,0.031025674,0.15205318,57.333332,13.8811035,0.0,1.0250698,78.446594,2996.073,6.6109526e-05,0.0,70.12575,56.988697,14.035052,30.000002,0.1876014,50.35093,253.0365,139.62556,0.0,70.892265,0.21306445,0.0,99.03304,8.330017
20942,20696520.0,1.0,24.232727,30.240845,23.418732,23.45993,23.326843,23.308624,13.871216,13.7890625,13.791992,13.844635,0.0,0.030617805,0.031472772,0.15393358,65.666664,13.8811035,0.0,0.79311657,79.77099,3018.9365,6.623998e-05,0.0,70.926544,56.252113,13.993115,30.000002,0.19023006,50.409637,254.45874,140.0749,0.0,71.566025,0.2160254,0.0,99.948296,8.330017
20943,20696580.0,1.0,24.240997,30.25821,23.42691,23.470154,23.332489,23.311127,13.902374,13.833557,13.835999,13.883118,0.0,0.031399846,0.032094847,0.15576349,74.0,13.8811035,0.0,0.584012,81.19181,3050.643,6.667025e-05,0.0,71.25998,57.606297,13.946872,30.000002,0.19315743,50.47438,256.60907,142.0934,0.0,71.77639,0.21931583,0.0,99.988045,8.330017
20944,20696640.0,1.0,24.246033,30.27362,23.433899,23.478363,23.337555,23.313232,13.974304,13.884705,13.88678,13.940399,0.0,0.032016627,0.032559995,0.15886472,82.333336,13.9644165,0.068164304,0.39467114,82.68846,3065.3057,6.6319866e-05,0.0,71.26148,59.850197,13.880083,30.000002,0.19689758,50.567883,259.58032,145.02579,0.0,71.65857,0.2234471,0.0,100.00089,8.330017
20945,20696700.0,1.0,24.249481,30.28711,23.438934,23.48346,23.342194,23.315094,14.011017,13.935333,13.937012,13.98822,0.0,0.03250874,0.032907993,0.16296326,90.666664,13.9644165,0.1854977,0.22417289,84.223724,3114.8354,6.711891e-05,0.0,71.02123,62.838264,13.809255,30.000002,0.20133507,50.66704,263.4157,148.77591,0.0,71.30831,0.22838669,0.0,100.000084,8.330017
20946,20696760.0,1.0,24.249725,30.298798,23.440674,23.483795,23.346191,23.316864,14.040649,13.979187,13.980347,14.024414,0.0,0.033019356,0.033154774,0.16775598,99.0,13.9644165,0.33482987,0.06863335,85.73361,3173.5005,6.816787e-05,0.0,70.707115,66.38949,13.733716,30.000002,0.20632097,50.772797,268.0314,153.16754,0.0,70.80294,0.23393781,0.0,100.0,8.330017
20947,20696820.0,1.0,24.246277,30.308716,23.439178,23.479797,23.349854,23.318542,14.109528,14.029236,14.029846,14.081024,0.0,0.033564128,0.033478912,0.17278801,107.333336,14.047699,0.5192308,0.0,87.18117,3210.2563,6.8382666e-05,0.0,70.21775,71.02545,13.654162,30.000002,0.21164492,50.88417,273.43973,158.50737,0.0,70.15861,0.23984252,0.0,99.73195,8.330017
20948,20696880.0,1.0,24.23816,30.316864,23.434631,23.472351,23.352997,23.319946,14.134674,14.077087,14.07724,14.122131,0.0,0.034307264,0.03403733,0.17681295,115.666664,14.047699,0.73243654,0.0,88.53666,3269.34,6.9537695e-05,0.0,69.45206,77.847275,13.574287,30.000002,0.21652827,50.996,279.25336,165.2987,0.0,69.26992,0.24517313,0.0,98.64427,8.330017
20949,20696940.0,1.0,24.227753,30.323395,23.427704,23.461884,23.35559,23.320953,14.144409,14.111542,14.111389,14.141418,0.0,0.034990497,0.034530573,0.18018907,124.0,14.047699,0.9684705,0.0,89.77252,3324.168,7.071555e-05,0.0,68.411995,86.543396,13.50345,30.000002,0.22074005,51.09517,285.14316,173.25656,0.0,68.110504,0.24972968,0.0,97.10455,8.330017
20950,20697000.0,1.0,24.215332,30.328278,23.418823,23.448975,23.357574,23.321655,14.184631,14.144897,14.14447,14.173218,0.0,0.035552144,0.034896765,0.1827216,132.33333,14.131012,1.2235435,0.0,90.85348,3339.1155,7.070386e-05,0.0,67.17125,96.996414,13.445083,30.000002,0.22397594,51.176888,290.72882,182.16156,0.0,66.753105,0.25317812,0.0,95.26091,8.330017
20951,20697060.0,1.0,24.203766,30.331635,23.408539,23.434387,23.358704,23.321838,14.188049,14.170654,14.170166,14.188904,0.0,0.03594976,0.035095,0.18443619,140.66667,14.131012,1.4835358,0.0,91.78716,3368.5623,7.139445e-05,0.0,65.83698,108.776085,13.409565,30.000002,0.2261384,51.22661,295.97803,191.65602,0.0,65.30403,0.2555052,0.0,93.319084,8.330017
20952,20697120.0,1.0,24.192444,30.333496,23.397583,23.418945,23.359558,23.321991,14.1796875,14.182861,14.182556,14.1875,0.0,0.0361726,0.035117384,0.18541603,149.0,14.131012,1.7505188,0.0,92.566086,3386.9817,7.190615e-05,0.0,64.4963,121.3405,13.389383,30.000002,0.22729468,51.254864,300.71988,201.30219,0.0,63.85003,0.25673488,0.0,91.424065,8.330017
20953,20697180.0,1.0,24.181671,30.333923,23.386444,23.40326,23.360321,23.322235,14.208374,14.196869,14.196533,14.20401,0.0,0.036240786,0.034983672,0.18578647,157.33333,14.214294,2.0251913,0.0,93.17265,3363.8958,7.112568e-05,0.0,63.228806,133.97894,13.382083,30.000002,0.22758557,51.265083,304.80118,210.59239,0.0,62.468483,0.25702044,0.0,89.68339,8.330017
20954,20697240.0,1.0,24.171936,30.332977,23.37564,23.388,23.361115,23.322693,14.208008,14.207703,14.207428,14.21109,0.0,0.036212232,0.03475031,0.18573168,165.66667,14.214294,2.3077362,0.0,93.633644,3358.6519,7.1056726e-05,0.0,62.080894,146.25252,13.384779,30.000002,0.227322,51.26131,308.3441,219.3219,0.0,61.204117,0.25672185,0.0,88.135,8.330017
20955,20697300.0,1.0,24.162933,30.330719,23.365204,23.37326,23.361969,23.323395,14.203125,14.2117,14.21167,14.208984,0.0,0.03613805,0.034473382,0.18544382,174.0,14.214294,2.5988448,0.0,93.95835,3349.0352,7.08992e-05,0.0,61.072117,157.8669,13.393333,30.000002,0.22673576,51.249332,311.43982,227.36687,0.0,60.074043,0.2560806,0.0,86.7881,8.330017
20956,20697360.0,1.0,24.155487,30.327179,23.35614,23.360352,23.362946,23.324493,14.243134,14.225128,14.224762,14.233063,0.0,0.036067124,0.034194518,0.18504131,182.33333,14.297607,2.9002423,0.0,94.15859,3306.936,6.961698e-05,0.0,60.215862,168.54723,13.4053335,30.000002,0.22602917,51.232536,314.18463,234.631,0.0,59.087467,0.25532287,0.0,85.640625,8.330017
20957,20697420.0,1.0,24.148407,30.322449,23.347992,23.348633,23.364014,23.325928,14.253906,14.241028,14.2404175,14.250397,0.0,0.03603302,0.03394159,0.18459535,190.66667,14.297607,3.2134786,0.0,94.243126,3289.9277,6.919118e-05,0.0,59.49388,178.42764,13.41539,30.000002,0.22535612,51.218456,316.7394,241.28384,0.0,58.22839,0.2545896,0.0,84.65071,8.330017
20958,20697480.0,1.0,24.141693,30.31659,23.340485,23.337769,23.365143,23.327576,14.261749,14.253571,14.25293,14.260773,0.0,0.036039084,0.033719823,0.1841203,199.0,14.297607,3.5375276,0.0,94.23265,3274.7988,6.8824476e-05,0.0,58.872097,187.80096,13.424878,30.000002,0.22472514,51.20517,319.21375,247.55264,0.0,57.464302,0.25390267,0.0,83.76776,8.330017
20959,20697540.0,0.0,24.137573,30.309631,23.334106,23.3284,23.366394,23.32959,14.30542,14.274231,14.272919,14.29187,0.0,0.03585174,0.03330517,0.1828152,195.0,14.38092,3.8750057,0.0,94.13168,3221.6992,6.733733e-05,0.0,58.42137,192.87663,13.456305,30.000002,0.2229383,51.161175,319.0328,250.16325,0.0,56.862022,0.2519781,0.0,83.13634,8.330017
20960,20697600.0,0.0,24.134583,30.301636,23.329285,23.321014,23.36792,23.332062,14.316162,14.292694,14.290985,14.309692,0.0,0.035681598,0.03289216,0.18164821,191.0,14.38092,4.230047,0.0,93.96481,3193.4722,6.666863e-05,0.0,58.222572,194.16434,13.484333,30.000002,0.22130665,51.121933,317.7535,250.19366,0.0,56.49981,0.25022247,0.0,82.83762,8.330017
20961,20697660.0,0.0,24.13321,30.292664,23.32605,23.315735,23.36966,23.334991,14.325531,14.306,14.30423,14.32016,0.0,0.035588358,0.03254034,0.18062136,187.0,14.38092,4.603745,0.026412811,93.7559,3169.662,6.609976e-05,0.0,58.208813,193.23299,13.511731,30.000002,0.21991083,51.083576,316.02795,248.81789,0.0,56.313824,0.24874686,0.0,82.737686,8.330017
20962,20697720.0,0.0,24.13211,30.282776,23.323883,23.311829,23.37146,23.338226,14.380859,14.331604,14.328674,14.358917,0.0,0.03557079,0.0322496,0.17973039,183.0,14.464203,4.99512,0.09289205,93.518814,3118.9827,6.458401e-05,0.0,58.328384,190.92915,13.53339,30.000002,0.21877968,51.053257,314.13824,246.6291,0.0,56.253902,0.24754512,0.0,82.77002,8.330017
20963,20697780.0,0.0,24.131561,30.271912,23.322968,23.30954,23.373413,23.341858,14.403473,14.360382,14.356506,14.389587,0.0,0.035636324,0.032021575,0.17896764,178.95175,14.464203,5.4119086,0.20000003,93.26404,3098.6633,6.403349e-05,0.0,58.567608,187.58994,13.550261,30.000002,0.21790692,51.029633,312.19733,243.8622,0.0,56.303997,0.24661839,0.0,82.91071,8.330017
20964,20697840.0,0.0,24.131012,30.260498,23.322937,23.30835,23.375275,23.345581,14.420807,14.384186,14.379974,14.410156,0.0,0.03575351,0.031973675,0.17828804,175.0,14.464203,5.8361526,0.3398884,93.011154,3084.4854,6.36447e-05,0.0,58.882343,183.67146,13.560293,30.000002,0.21733852,51.01559,310.38583,240.84962,0.0,56.51757,0.24600685,0.0,83.121414,8.330017
20965,20697900.0,0.0,24.131042,30.24823,23.323822,23.308441,23.377136,23.349457,14.481628,14.419067,14.413483,14.455994,0.0,0.035942707,0.031942364,0.17773092,171.0,14.547516,6.284561,0.5220947,92.76202,3044.1497,6.236722e-05,0.0,59.2718,179.3891,13.567753,30.000002,0.21696118,51.00515,308.67303,237.68625,0.0,56.774593,0.24560726,0.0,83.39276,8.330017
20966,20697960.0,0.0,24.131104,30.23526,23.325409,23.30951,23.378876,23.353363,14.5065,14.454895,14.448486,14.4913025,0.0,0.03617685,0.03197271,0.17724024,167.0,14.547516,6.7488804,0.742323,92.52857,3033.97,6.204577e-05,0.0,59.70728,174.94981,13.570759,30.000002,0.21675532,51.000935,307.08453,234.49345,0.0,57.092743,0.24538088,0.0,83.70121,8.330017
20967,20698020.0,0.0,24.13147,30.22168,23.327637,23.311462,23.380463,23.35733,14.523743,14.483337,14.47702,14.513245,0.0,0.036448937,0.032055058,0.17681886,163.0,14.547516,7.228511,1.0023619,92.31994,3028.894,6.187141e-05,0.0,60.18008,170.43109,13.571055,30.000002,0.21669799,51.000523,305.62784,231.31537,0.0,57.461403,0.24531382,0.0,84.04237,8.330017
20968,20698080.0,0.0,24.13208,30.20752,23.330597,23.314423,23.381897,23.361298,14.58313,14.520386,14.513062,14.558197,0.0,0.036752205,0.032185607,0.17646489,159.0,14.630798,7.7224627,1.3036698,92.1462,2996.41,6.080082e-05,0.0,60.683323,165.88206,13.568349,30.000002,0.21678096,51.004314,304.303,228.17755,0.0,57.875298,0.2453937,0.0,84.413185,8.330017
20969,20698140.0,0.0,24.132965,30.192871,23.334198,23.31836,23.38321,23.365204,14.606995,14.556549,14.548798,14.592316,0.0,0.037075333,0.032353915,0.1761738,155.0,14.630798,8.227921,1.6425761,92.01624,2993.9192,6.0666785e-05,0.0,61.20827,161.3365,13.563026,30.000002,0.21697992,51.011765,303.09402,225.08897,0.0,58.325333,0.24559386,0.0,84.810974,8.330017
20970,20698200.0,0.0,24.133942,30.177734,23.338257,23.322937,23.384308,23.36908,14.62204,14.584351,14.577209,14.612518,0.0,0.03741213,0.03255799,0.17595142,151.0,14.630798,8.743307,2.0194805,91.93548,2995.4983,6.0650586e-05,0.0,61.75339,156.80075,13.555339,30.000002,0.2172918,51.022522,301.9985,222.05121,0.0,58.810127,0.24591248,0.0,85.23752,8.330017
20971,20698260.0,0.0,24.134308,30.162231,23.34198,23.327118,23.385101,23.37268,14.678619,14.620209,14.612366,14.654755,0.0,0.037760925,0.03279884,0.1757998,147.0,14.714111,9.266336,2.4350817,91.89808,2968.5073,5.972863e-05,0.0,62.3187,152.28677,13.544946,30.000002,0.21771932,51.03708,301.018,219.07083,0.0,59.32982,0.24634986,0.0,85.693565,8.330017
20972,20698320.0,0.0,24.134888,30.146362,23.34613,23.332031,23.385742,23.37622,14.701233,14.65448,14.646576,14.686859,0.0,0.038114578,0.033066932,0.17570549,143.0,14.714111,9.79431,2.8835056,91.912224,2971.5344,5.973037e-05,0.0,62.900085,147.80319,13.533094,30.000002,0.21823135,51.053665,300.12976,216.1399,0.0,59.877525,0.24687807,0.0,86.177155,8.330017
20973,20698380.0,0.0,24.135437,30.130249,23.350494,23.33731,23.38617,23.379547,14.715546,14.680908,14.673737,14.706818,0.0,0.038470306,0.033359587,0.17567642,139.0,14.714111,10.324838,3.3628516,91.97957,2977.6326,5.9819904e-05,0.0,63.49819,143.33725,13.5194645,30.000002,0.21883005,51.072754,299.3285,213.24788,0.0,60.453075,0.24749684,0.0,86.69272,8.330017
20974,20698440.0,0.0,24.135895,30.113892,23.355133,23.34314,23.386383,23.38272,14.771179,14.71579,14.708099,14.747894,0.0,0.03882728,0.03367899,0.17572664,135.0,14.797394,10.856852,3.8759933,92.112144,2954.4626,5.8998132e-05,0.0,64.11538,138.87672,13.502818,30.000002,0.21953796,51.096058,298.62384,210.39186,0.0,61.059887,0.24822308,0.0,87.246475,8.330017
20975,20698500.0,0.0,24.136597,30.097382,23.360077,23.349426,23.386414,23.385712,14.792908,14.749023,14.741394,14.779022,0.0,0.03918137,0.034016848,0.1758479,131.0,14.797394,11.388004,4.416595,92.30806,2961.494,5.9090184e-05,0.0,64.74999,134.42912,13.485712,30.000002,0.22032188,51.120007,298.00098,207.56726,0.0,61.694324,0.24903722,0.0,87.838326,8.330017
20976,20698560.0,0.0,24.13623,30.08075,23.364014,23.3544,23.38623,23.388428,14.805878,14.774109,14.767426,14.797241,0.0,0.03953294,0.034371123,0.17603263,127.0,14.797394,11.9164505,4.9813657,92.543724,2971.2441,5.926459e-05,0.0,65.40288,130.0049,13.466721,30.000002,0.2211825,51.14659,297.45312,204.77542,0.0,62.3577,0.24992794,0.0,88.46819,8.330017
20977,20698620.0,0.0,24.13562,30.064087,23.368011,23.35965,23.385834,23.39087,14.861176,14.808228,14.801056,14.838165,0.0,0.039881103,0.03474475,0.17628914,123.0,14.880707,12.439541,5.571927,92.838,2950.8174,5.8518206e-05,0.0,66.07626,125.59829,13.44538,30.000002,0.22213125,51.17647,296.98645,202.01512,0.0,63.05436,0.25090495,0.0,89.141426,8.330017
20978,20698680.0,0.0,24.135284,30.047424,23.372192,23.365204,23.385284,23.393127,14.882111,14.840637,14.833618,14.868713,0.0,0.040221196,0.03513061,0.17660423,119.0,14.880707,12.956369,6.182662,93.18741,2960.5354,5.86731e-05,0.0,66.76845,121.21775,13.424235,30.000002,0.22313365,51.20607,296.58597,199.28265,0.0,63.780647,0.25194722,0.0,89.85748,8.330017
20979,20698740.0,0.0,24.134766,30.030823,23.376251,23.370728,23.384552,23.395142,14.894989,14.865021,14.858887,14.8871155,0.0,0.040552054,0.035527103,0.176981,115.0,14.880707,13.464875,6.810865,93.58961,2972.8228,5.890122e-05,0.0,67.481766,116.85814,13.401881,30.000002,0.22419569,51.23737,296.24634,196.57155,0.0,64.5384,0.25305,0.0,90.62135,8.330017
20980,20698800.0,0.0,24.13379,30.014343,23.38034,23.376373,23.383636,23.396881,14.949554,14.898682,14.892151,14.927155,0.0,0.04087218,0.035934933,0.17742984,111.0,14.96402,13.962884,7.457119,94.053764,2954.3708,5.8208974e-05,0.0,68.22005,112.50785,13.376416,30.000002,0.22534175,51.273018,295.9754,193.87773,0.0,65.33252,0.25422657,0.0,91.44165,8.330017
20981,20698860.0,0.0,24.132233,29.998077,23.383362,23.380554,23.38269,23.398407,14.970062,14.930878,14.92453,14.95752,0.0,0.041181322,0.03634941,0.17791696,107.0,14.96402,14.451822,8.115702,94.54704,2965.7974,5.8404195e-05,0.0,68.98082,108.20401,13.352445,30.000002,0.22650895,51.306576,295.7528,191.21257,0.0,66.157875,0.25543916,0.0,92.31033,8.330017
20982,20698920.0,0.0,24.13028,29.982025,23.3862,23.384613,23.381561,23.399658,14.98172,14.954102,14.948761,14.974213,0.0,0.041478857,0.036770474,0.17844641,103.0,14.96402,14.928764,8.785379,95.080345,2979.7026,5.8672562e-05,0.0,69.76812,103.93802,13.326883,30.000002,0.22771847,51.34236,295.57474,188.56938,0.0,67.01874,0.2566872,0.0,93.23483,8.330017
20983,20698980.0,0.0,24.127594,29.966278,23.388306,23.387726,23.380188,23.400543,14.89212,14.9339905,14.933075,14.920868,1.0,0.041763,0.03719628,0.1790148,99.0,14.797302,15.390499,9.462822,95.64271,3062.4463,6.0999668e-05,0.0,70.58406,99.713356,13.300244,30.000002,0.22896105,51.379658,295.43414,185.9478,0.0,67.91708,0.2579635,0.0,94.219826,8.330017
20984,20699040.0,0.0,24.123962,29.950867,23.38919,23.389282,23.378418,23.40094,14.869873,14.90271,14.904419,14.882751,1.0,0.042032775,0.037624963,0.17959674,95.0,14.797302,15.83177,10.141766,96.21204,3089.206,6.167768e-05,0.0,71.42819,95.551796,13.274436,30.000002,0.23020516,51.41579,295.31924,183.35571,0.0,68.852005,0.25924632,0.0,95.26225,8.330017
20985,20699100.0,0.0,24.119568,29.935883,23.389252,23.389832,23.376312,23.40091,14.85498,14.878357,14.880859,14.861694,1.0,0.04228574,0.03805177,0.18017173,91.0,14.797302,16.251307,10.817635,96.78014,3112.2896,6.225083e-05,0.0,72.297676,91.47941,13.24851,30.000002,0.23142913,51.452087,295.20856,180.80038,0.0,69.81936,0.26050112,0.0,96.35783,8.330017
20986,20699160.0,1.0,24.11142,29.921387,23.386902,23.386993,23.37384,23.40033,14.7612,14.828278,14.833191,14.791626,1.0,0.042902738,0.03883003,0.1819852,99.333336,14.630615,16.644741,11.485875,97.30523,3210.7263,6.494862e-05,0.0,73.09392,89.55372,13.195093,30.000002,0.23446606,51.526867,297.42307,180.53773,0.0,70.72863,0.26371682,0.0,97.30418,8.330017
20987,20699220.0,1.0,24.099945,29.90741,23.382233,23.381226,23.370483,23.398804,14.743652,14.784943,14.790039,14.754944,1.0,0.043724153,0.03982682,0.18417375,107.666664,14.630615,17.000416,12.134195,97.75801,3262.3455,6.612708e-05,0.0,73.588974,90.08528,13.129989,30.000002,0.23826918,51.618015,301.1712,182.39282,0.0,71.36101,0.26772782,0.0,97.753494,8.330017
20988,20699280.0,1.0,24.086548,29.894012,23.37561,23.373077,23.36618,23.39624,14.735413,14.759888,14.763824,14.741333,1.0,0.04463132,0.040927406,0.18647607,116.0,14.630615,17.308382,12.751557,98.11678,3313.8452,6.727421e-05,0.0,73.75023,92.725784,13.0624075,30.000002,0.24235971,51.71263,306.03152,185.9581,0.0,71.67717,0.27204138,0.0,97.70535,8.330017
20989,20699340.0,1.0,24.07016,29.881256,23.366852,23.362213,23.36087,23.392548,14.639709,14.710114,14.715057,14.6727295,1.0,0.04554849,0.04205885,0.18865338,124.333336,14.463898,17.557913,13.326023,98.35326,3429.0544,7.050064e-05,0.0,73.55021,97.480255,12.9904,30.000002,0.24643435,51.813442,311.74307,191.12527,0.0,71.645424,0.27627218,0.0,97.14168,8.330017
20990,20699400.0,1.0,24.052643,29.869202,23.355804,23.34848,23.354523,23.387665,14.606049,14.660522,14.665466,14.625458,1.0,0.04639747,0.043143075,0.19048315,132.66667,14.463898,17.738775,13.845783,98.437706,3485.0457,7.192731e-05,0.0,73.004,104.298744,12.927575,30.000002,0.250068,51.901394,317.96896,197.7331,0.0,71.27503,0.28003836,0.0,96.11039,8.330017
20991,20699460.0,1.0,24.03424,29.85791,23.342804,23.332184,23.347534,23.381989,14.578705,14.622894,14.627045,14.594788,1.0,0.047104146,0.044104982,0.19175933,141.0,14.463898,17.846527,14.304593,98.3456,3528.8838,7.308464e-05,0.0,72.150536,113.12748,12.875835,30.000002,0.25294408,51.97383,324.3153,205.60571,0.0,70.59971,0.2829865,0.0,94.69126,8.330017
20992,20699520.0,1.0,24.015411,29.847443,23.32843,23.314148,23.339752,23.375305,14.465546,14.55661,14.561554,14.508789,1.0,0.047605038,0.044878427,0.19233099,149.33333,14.297211,17.871946,14.691424,98.064,3623.5737,7.613148e-05,0.0,71.054924,123.78904,12.836413,30.000002,0.25481173,52.02902,330.3414,214.47269,0.0,69.67992,0.28483707,0.0,92.99707,8.330017
20993,20699580.0,1.0,23.996674,29.83783,23.312805,23.294647,23.331268,23.367737,14.412201,14.48877,14.493622,14.4427185,1.0,0.04786407,0.045422837,0.19214846,157.66667,14.297211,17.809694,14.998695,97.58081,3650.3074,7.7129116e-05,0.0,69.81119,135.83858,12.811995,30.000002,0.25553435,52.06321,335.62653,223.89174,0.0,68.606094,0.28546062,0.0,91.17056,8.330017
20994,20699640.0,1.0,23.979156,29.829193,23.296844,23.274902,23.322388,23.359528,14.366089,14.432556,14.436676,14.39267,1.0,0.04787636,0.04572836,0.19125016,166.0,14.297211,17.656298,15.22052,96.898186,3657.3713,7.7646124e-05,0.0,68.50755,148.69664,12.803856,30.000002,0.2551172,52.0746,339.89624,233.36765,0.0,67.46467,0.28488058,0.0,89.33387,8.330017
20995,20699700.0,1.0,23.963318,29.821503,23.280853,23.255219,23.313293,23.35086,14.242004,14.350037,14.354431,14.292328,1.0,0.0476711,0.045819186,0.18975694,174.33333,14.130493,17.409924,15.352482,96.01764,3710.493,7.997864e-05,0.0,67.2209,161.70349,12.8117695,30.000002,0.25370875,52.063526,343.0104,242.41672,0.0,66.33221,0.28327277,0.0,87.58167,8.330017
20996,20699760.0,1.0,23.94809,29.81488,23.26529,23.236053,23.304626,23.342438,14.180756,14.27005,14.274017,14.215485,1.0,0.04730322,0.045746703,0.18781948,182.66667,14.130493,17.079832,15.401818,94.94858,3698.8064,8.019183e-05,0.0,66.000656,174.36258,12.825993,30.000002,0.25160575,52.04361,345.03754,250.73956,0.0,65.25918,0.2808963,0.0,85.96092,8.330017
20997,20699820.0,1.0,23.934387,29.809357,23.250488,23.217987,23.296082,23.333832,14.133759,14.206116,14.209259,14.160675,1.0,0.046825517,0.04556099,0.18558143,191.0,14.130493,16.664656,15.364115,93.705,3672.641,7.9960366e-05,0.0,64.870026,186.35487,12.848266,30.000002,0.24899988,52.012432,346.14108,258.19052,0.0,64.269966,0.27799374,0.0,84.48597,8.330017
20998,20699880.0,0.0,23.924194,29.804993,23.236694,23.201447,23.287811,23.325226,14.007507,14.1197815,14.122681,14.059692,1.0,0.045990903,0.04501678,0.18231718,187.0,13.963806,16.167164,15.239607,92.30088,3685.667,8.1517566e-05,0.0,63.912594,193.91075,12.898922,30.000002,0.24472068,51.94151,343.19305,261.4214,0.0,63.447613,0.27333465,0.0,83.29466,8.330017
20999,20699940.0,0.0,23.915192,29.80185,23.22409,23.186523,23.279999,23.316833,13.94458,14.035156,14.037476,13.978973,1.0,0.045104824,0.044410422,0.17906013,183.0,13.963806,15.594658,15.032619,90.75733,3639.1294,8.091598e-05,0.0,63.22811,197.13416,12.950762,30.000002,0.2403536,51.868935,338.5795,261.39117,0.0,62.893253,0.26857886,0.0,82.48069,8.330017
21000,20700000.0,0.0,23.907593,29.800018,23.213074,23.173859,23.272736,23.308685,13.901611,13.969452,13.971039,13.924683,1.0,0.0442471,0.043822218,0.17588617,179.0,13.963806,14.952609,14.745657,89.09883,3584.6985,7.9954465e-05,0.0,62.731407,197.60852,13.001305,30.000002,0.23611705,51.798172,333.3437,259.42947,0.0,62.524067,0.26395416,0.0,81.89896,8.330017
21001,20700060.0,0.0,23.90683,29.799103,23.207703,23.167267,23.270447,23.305359,13.80014,13.892914,13.893951,13.840637,1.0,0.04344986,0.04328425,0.17285836,175.0,13.797119,14.311414,14.448378,87.40192,3589.8796,8.115291e-05,0.0,62.391895,195.99687,13.06017,30.000002,0.2320471,51.715763,327.92535,256.1169,0.0,62.310062,0.25958785,0.0,81.49983,8.330017
21002,20700120.0,0.0,23.905365,29.798828,23.203644,23.162354,23.268585,23.302216,13.763306,13.828247,13.828735,13.784546,1.0,0.042723775,0.042807333,0.16997667,171.0,13.797119,13.654436,14.121408,85.66622,3549.3735,8.053727e-05,0.0,62.162964,193.15671,13.107002,30.000002,0.2283085,51.650196,322.6331,252.0956,0.0,62.204765,0.25550112,0.0,81.21751,8.330017
21003,20700180.0,0.0,23.90564,29.799103,23.201172,23.159576,23.267181,23.299286,13.739868,13.783234,13.783325,13.752045,1.0,0.042057008,0.04237867,0.1672194,167.0,13.797119,12.986284,13.766639,83.91503,3506.696,7.974706e-05,0.0,62.010036,189.5834,13.154389,30.000002,0.22476992,51.583855,317.57303,247.70142,0.0,62.172882,0.25164732,0.0,81.011894,8.330017
21004,20700240.0,0.0,23.908539,29.799957,23.20047,23.159363,23.266327,23.296661,13.767853,13.768402,13.768402,13.758636,0.0,0.041439075,0.041986506,0.16457641,163.0,13.880402,12.31168,13.3863535,82.17216,3435.2324,7.7708086e-05,0.0,61.9123,185.56061,13.205971,30.000002,0.2213787,51.51164,312.7824,243.12083,0.0,62.192684,0.24799377,0.0,80.86134,8.330017
21005,20700300.0,0.0,23.912476,29.8013,23.201782,23.161896,23.266052,23.294373,13.773315,13.767853,13.767853,13.768005,0.0,0.040856354,0.041615803,0.1620432,159.0,13.880402,11.63749,12.985272,80.469124,3386.3557,7.651113e-05,0.0,61.850113,181.31563,13.252577,30.000002,0.2181694,51.44639,308.27533,238.49661,0.0,62.24357,0.24450675,0.0,80.74904,8.330017
21006,20700360.0,0.0,23.918762,29.803162,23.20456,23.166168,23.266602,23.292908,13.779083,13.7708435,13.770935,13.774078,0.0,0.040306088,0.041261453,0.1596341,155.0,13.880402,10.973806,12.571484,78.82501,3340.8665,7.539389e-05,0.0,61.817776,176.9382,13.304229,30.000002,0.21507972,51.374077,304.05826,233.8913,0.0,62.318344,0.24118888,0.0,80.671844,8.330017
21007,20700420.0,0.0,23.925507,29.805481,23.208893,23.172668,23.26767,23.29181,13.828125,13.7899475,13.790466,13.806091,0.0,0.03977373,0.040911693,0.15731843,151.0,13.963715,10.322072,12.150453,77.24892,3269.5476,7.321988e-05,0.0,61.80259,172.51393,13.350041,30.000002,0.21213257,51.309944,300.0863,229.34102,0.0,62.405575,0.23799503,0.0,80.61853,8.330017
21008,20700480.0,0.0,23.933807,29.808228,23.215149,23.181824,23.269348,23.291107,13.848389,13.813995,13.81485,13.83374,0.0,0.03925993,0.04056433,0.15513775,147.0,13.963715,9.690614,11.725093,75.77936,3224.188,7.201579e-05,0.0,61.80744,168.02643,13.394014,30.000002,0.20933446,51.24838,296.36264,224.84578,0.0,62.506462,0.23495297,0.0,80.59939,8.330017
21009,20700540.0,0.0,23.944366,29.811401,23.223053,23.193329,23.271606,23.290863,13.863892,13.834473,13.835449,13.85257,0.0,0.038763873,0.040217165,0.15311328,143.0,13.963715,9.085136,11.299549,74.43698,3183.7195,7.096e-05,0.0,61.833733,163.46834,13.441357,30.000002,0.20666638,51.182102,292.8795,220.4088,0.0,62.621437,0.23208515,0.0,80.62077,8.330017
21010,20700600.0,0.0,23.957062,29.814972,23.232666,23.207123,23.274506,23.291077,13.920929,13.866089,13.867584,13.892609,0.0,0.038286846,0.039869886,0.15127295,139.0,14.046997,8.51233,10.878139,73.24751,3120.0745,6.895872e-05,0.0,61.884846,158.82687,13.490677,30.000002,0.20416124,51.113052,289.63382,216.03197,0.0,62.752735,0.22942035,0.0,80.691376,8.330017
21011,20700660.0,0.0,23.969086,29.818878,23.242798,23.221191,23.27829,23.29242,13.946381,13.899506,13.901337,13.927368,0.0,0.037831783,0.03952715,0.14961526,135.0,14.046997,7.980749,10.475865,72.19563,3083.757,6.795666e-05,0.0,61.963345,154.11324,13.531296,30.000002,0.20188871,51.056187,286.60153,211.72266,0.0,62.90352,0.22696477,0.0,80.81285,8.330017
21012,20700720.0,0.0,23.98288,29.82315,23.254242,23.237,23.282623,23.29422,13.965393,13.926697,13.928558,13.951141,0.0,0.037402883,0.039193094,0.14815922,131.0,14.046997,7.495493,10.093834,71.31195,3053.2178,6.712969e-05,0.0,62.074535,149.31668,13.573879,30.000002,0.19980443,50.99657,283.73495,207.48225,0.0,63.078667,0.22474554,0.0,80.99284,8.330017
21013,20700780.0,0.0,23.9982,29.827728,23.266907,23.254517,23.287506,23.296448,14.026093,13.963043,13.965393,13.99469,0.0,0.037002876,0.038868725,0.14693548,127.0,14.13031,7.063181,9.736872,70.61709,3000.1587,6.5403015e-05,0.0,62.223965,144.42212,13.615927,30.000002,0.19795145,50.9377,281.0495,203.31172,0.0,63.282425,0.22279721,0.0,81.24248,8.330017
21014,20700840.0,0.0,24.013947,29.83255,23.280792,23.27356,23.292908,23.299133,14.0529175,13.999573,14.002167,14.031342,0.0,0.036635958,0.03855753,0.1459684,123.0,14.13031,6.6902795,9.410579,70.12913,2976.4626,6.4701024e-05,0.0,62.417896,139.4236,13.650881,30.000002,0.19639349,50.888763,278.56604,199.21617,0.0,63.520218,0.22115198,0.0,81.57177,8.330017
21015,20700900.0,0.0,24.030426,29.837677,23.29541,23.293488,23.298737,23.302216,14.073486,14.029602,14.032135,14.057495,0.0,0.036300782,0.038259923,0.14524001,119.0,14.13031,6.3742647,9.115198,69.83214,2958.6658,6.416994e-05,0.0,62.656464,134.3445,13.683547,30.000002,0.19508491,50.843037,276.27625,195.19778,0.0,63.792835,0.2197904,0.0,81.97948,8.330017
21016,20700960.0,0.0,24.045746,29.842987,23.308624,23.310974,23.304688,23.305756,14.136139,14.068146,14.071106,14.103027,0.0,0.036006063,0.037984394,0.14476083,115.0,14.213593,6.119933,8.858321,69.70216,2918.0833,6.2763494e-05,0.0,62.94735,129.20052,13.713256,30.000002,0.19405195,50.801445,274.20044,191.2737,0.0,64.10728,0.21874098,0.0,82.47149,8.330017
21017,20701020.0,0.0,24.06137,29.848541,23.322449,23.329224,23.311066,23.309692,14.1631775,14.106323,14.109436,14.140839,0.0,0.03575406,0.037733667,0.1445274,111.0,14.213593,5.9343944,8.644763,69.76705,2907.336,6.2372404e-05,0.0,63.293858,124.013725,13.737766,30.000002,0.19330716,50.767124,272.34058,187.45341,0.0,64.4667,0.21800494,0.0,83.05033,8.330017
21018,20701080.0,0.0,24.07724,29.854248,23.336578,23.347748,23.317749,23.313934,14.183411,14.13739,14.14032,14.167328,0.0,0.035539575,0.037504207,0.14451413,107.0,14.213593,5.812903,8.472699,70.00573,2902.2935,6.2144674e-05,0.0,63.694977,118.8003,13.758643,30.000002,0.19281219,50.7379,270.67334,183.72766,0.0,64.870865,0.21754731,0.0,83.714645,8.330017
21019,20701140.0,0.0,24.092957,29.860107,23.350983,23.366455,23.324768,23.318512,14.246338,14.176453,14.179657,14.213074,0.0,0.03536856,0.037300415,0.14474699,103.0,14.2969055,5.7648053,8.349281,70.43751,2874.1938,6.10492e-05,0.0,64.16136,113.54566,13.773593,30.000002,0.1926099,50.716965,269.21478,180.09578,0.0,65.32914,0.21740542,0.0,84.47906,8.330017
21020,20701200.0,0.0,24.108948,29.866089,23.36557,23.385162,23.332031,23.323425,14.272797,14.214874,14.218109,14.250763,0.0,0.035243522,0.03712477,0.14522748,99.0,14.2969055,5.7941346,8.278833,71.06472,2876.3333,6.09563e-05,0.0,64.69979,108.25725,13.785531,30.000002,0.192688,50.700253,267.9665,176.55887,0.0,65.84797,0.21758546,0.0,85.351585,8.330017
21021,20701260.0,0.0,24.122375,29.872162,23.377655,23.399963,23.33902,23.328491,14.291962,14.245911,14.24881,14.276489,0.0,0.035159905,0.03697666,0.14588848,95.0,14.2969055,5.8863044,8.255789,71.805756,2883.3533,6.1013532e-05,0.0,65.3053,102.99667,13.792183,30.000002,0.1929996,50.690945,266.89377,173.12462,0.0,66.42453,0.21801433,0.0,86.31788,8.330017
21022,20701320.0,0.0,24.13501,29.878296,23.389465,23.414337,23.346191,23.33377,14.353912,14.284546,14.287598,14.321716,0.0,0.035123862,0.036861822,0.14673394,91.0,14.3802185,6.053694,8.288849,72.693695,2866.026,6.0191913e-05,0.0,65.988396,97.76555,13.792313,30.000002,0.19356574,50.690765,266.00534,169.79582,0.0,67.0688,0.2187092,0.0,87.38855,8.330017
21023,20701380.0,0.0,24.147736,29.884491,23.401031,23.428223,23.353516,23.339294,14.37854,14.322113,14.325073,14.358002,0.0,0.03513407,0.03677912,0.147755,87.0,14.3802185,6.298027,8.380738,73.72372,2878.3623,6.034396e-05,0.0,66.755005,92.56927,13.791744,30.000002,0.19434336,50.69156,265.29364,166.56682,0.0,67.78673,0.21965821,0.0,88.57231,8.330017
21024,20701440.0,0.0,24.159729,29.890686,23.41214,23.441315,23.36087,23.34497,14.395905,14.351959,14.354523,14.38208,0.0,0.035181645,0.036721915,0.148905,83.0,14.3802185,6.6111693,8.526288,74.8705,2895.0737,6.062559e-05,0.0,67.6025,87.43806,13.786525,30.000002,0.1953036,50.698864,264.72507,163.43085,0.0,68.57707,0.22079793,0.0,89.86615,8.330017
21025,20701500.0,0.0,24.170135,29.896881,23.422699,23.453522,23.368286,23.3508,14.456238,14.389374,14.391937,14.425873,0.0,0.035270803,0.03669372,0.15018998,79.0,14.463501,7.0006676,8.7324095,76.13895,2886.0664,6.001346e-05,0.0,68.54621,82.35856,13.772731,30.000002,0.19648308,50.718178,264.3062,160.38124,0.0,69.45461,0.22214447,0.0,91.29068,8.330017
21026,20701560.0,0.0,24.179077,29.903015,23.430573,23.461792,23.375183,23.356567,14.479309,14.426117,14.428528,14.461304,0.0,0.035398275,0.036694314,0.15155496,75.0,14.463501,7.4541316,8.993845,77.465614,2905.3228,6.0333194e-05,0.0,69.585495,77.38057,13.76325,30.000002,0.19775781,50.73145,264.01154,157.42834,0.0,70.42045,0.22363761,0.0,92.8404,8.330017
21027,20701620.0,0.0,24.186432,29.909119,23.437714,23.469025,23.38205,23.362427,14.493988,14.454102,14.456085,14.482513,0.0,0.03556293,0.036723968,0.15297118,71.0,14.463501,7.976051,9.314264,78.85897,2927.9717,6.0765735e-05,0.0,70.72892,72.518196,13.746818,30.000002,0.19917026,50.75446,263.82245,154.57027,0.0,71.48398,0.22524798,0.0,94.52621,8.330017
21028,20701680.0,0.0,24.192078,29.91513,23.444061,23.475159,23.388855,23.368347,14.549835,14.489166,14.491028,14.52298,0.0,0.035767,0.036784895,0.1544363,67.0,14.546814,8.571552,9.699427,80.31462,2922.9795,6.027442e-05,0.0,71.99409,67.76713,13.723551,30.000002,0.20071517,50.787033,263.7347,151.8006,0.0,72.66265,0.22696836,0.0,96.375015,8.330017
21029,20701740.0,0.0,24.198303,29.92099,23.449799,23.480469,23.395508,23.374298,14.571228,14.522736,14.524384,14.554871,0.0,0.03600329,0.03687234,0.15584199,63.0,14.546814,9.231378,10.142696,81.81666,2946.1235,6.0700717e-05,0.0,73.37565,63.19014,13.70704,30.000002,0.20224386,50.810146,263.71353,149.136,0.0,73.95254,0.22871661,0.0,98.37008,8.330017
21030,20701800.0,0.0,24.201813,29.926727,23.454773,23.48526,23.401917,23.380096,14.581238,14.548309,14.549561,14.573151,0.0,0.036588497,0.037309267,0.15597256,59.0,14.546814,9.950212,10.640312,83.36005,2967.319,6.115882e-05,0.0,74.79831,59.71911,13.684395,30.000002,0.20335802,50.84185,263.61395,147.05357,0.0,75.27764,0.22990963,0.0,99.84242,8.330017
21031,20701860.0,1.0,24.201752,29.932312,23.457703,23.48822,23.406921,23.384949,14.637634,14.582794,14.583862,14.612091,0.0,0.037936036,0.0385084,0.15565354,67.333336,14.630096,10.716427,11.185765,84.92555,2964.2214,6.070352e-05,0.0,75.848946,59.53698,13.640386,30.000002,0.20541172,50.903458,265.00937,147.64064,0.0,76.22118,0.23209903,0.0,99.99428,8.330017
21032,20701920.0,1.0,24.201935,29.937683,23.460632,23.491364,23.410858,23.388947,14.668243,14.620209,14.621033,14.649078,0.0,0.0391744,0.039588016,0.15662183,75.666664,14.630096,11.515277,11.765586,86.524475,3000.134,6.134955e-05,0.0,76.498436,60.56249,13.588281,30.000002,0.20843051,50.976406,267.5028,149.45782,0.0,76.761345,0.23538941,0.0,100.00012,8.330017
21033,20701980.0,1.0,24.200714,29.94281,23.46289,23.49356,23.41388,23.392181,14.694153,14.653839,14.654419,14.678986,0.0,0.040331088,0.040581852,0.15863483,84.0,14.630096,12.336348,12.371016,88.13852,3046.9114,6.223447e-05,0.0,76.907524,62.312862,13.523454,30.000002,0.21225877,51.06717,270.88876,152.0964,0.0,77.06333,0.23955266,0.0,100.00012,8.330017
21034,20702040.0,1.0,24.196106,29.947723,23.463867,23.493896,23.415924,23.394684,14.762878,14.700195,14.700592,14.732391,0.0,0.04140998,0.041497324,0.16172187,92.333336,14.713409,13.175108,12.9999,89.74823,3073.2686,6.235835e-05,0.0,77.08668,64.8284,13.439062,30.000002,0.21698923,51.18531,275.28256,155.61569,0.0,77.139725,0.24463314,0.0,100.0,8.330017
21035,20702100.0,1.0,24.19165,29.952332,23.463074,23.49176,23.417206,23.396606,14.7969055,14.745972,14.746155,14.776764,0.0,0.04242557,0.04235132,0.16567557,100.666664,14.713409,14.0222,13.644568,91.32219,3136.226,6.3549734e-05,0.0,77.088585,68.00222,13.360673,30.000002,0.2223165,51.29506,280.58795,159.89943,0.0,77.04452,0.25045928,0.0,100.0,8.330017
21036,20702160.0,1.0,24.181427,29.956635,23.458618,23.484192,23.417603,23.39795,14.8220825,14.783539,14.783539,14.808472,0.0,0.043380518,0.043149177,0.1703688,109.0,14.713409,14.867653,14.298352,92.793724,3207.2812,6.49543e-05,0.0,76.945885,71.78832,13.264927,30.000002,0.22830763,51.4291,286.71234,164.89116,0.0,76.81164,0.25690654,0.0,100.0,8.330017
21037,20702220.0,1.0,24.16748,29.960632,23.451263,23.472595,23.417267,23.398743,14.8862915,14.830444,14.8302,14.860535,0.0,0.044270273,0.04388993,0.17577782,117.333336,14.796692,15.705988,14.957833,94.12098,3253.129,6.551892e-05,0.0,76.67115,76.209335,13.161276,30.000002,0.23488471,51.57421,293.73166,170.61818,0.0,76.45533,0.26394528,0.0,100.0,8.330017
21038,20702280.0,1.0,24.152802,29.964264,23.44101,23.45697,23.416412,23.39914,14.91571,14.873627,14.87323,14.900787,0.0,0.04511822,0.04459704,0.1816959,125.666664,14.796692,16.532524,15.618673,95.272026,3332.1587,6.7079076e-05,0.0,76.297844,81.24005,13.069018,30.000002,0.24177063,51.703377,301.8746,177.02571,0.0,76.00863,0.2714092,0.0,99.97244,8.330017
21039,20702340.0,1.0,24.132568,29.967499,23.427734,23.437347,23.414886,23.399017,14.933289,14.906799,14.906372,14.926392,0.0,0.046207026,0.04555144,0.18692552,134.0,14.796692,17.341019,16.275574,96.214195,3412.4846,6.874952e-05,0.0,75.75494,87.942474,12.965575,30.000002,0.24857666,51.848198,311.02582,184.70609,0.0,75.40162,0.2786208,0.0,99.377655,8.330017
21040,20702400.0,1.0,24.109283,29.970337,23.411499,23.414032,23.412292,23.39798,14.845825,14.891296,14.891388,14.876678,1.0,0.04753652,0.046755936,0.1902039,142.33333,14.630005,18.118462,16.918016,96.9054,3552.4202,7.2504845e-05,0.0,74.83427,97.66674,12.873727,30.000002,0.25423017,51.976784,320.59995,194.3346,0.0,74.42934,0.28451788,0.0,97.746315,8.330017
21041,20702460.0,1.0,24.085358,29.972748,23.392365,23.386688,23.408478,23.395966,14.811584,14.857422,14.857941,14.832855,1.0,0.04864714,0.047757108,0.19248784,150.66667,14.630005,18.8517,17.535282,97.30411,3625.2903,7.439104e-05,0.0,73.5918,109.66621,12.805498,30.000002,0.25846606,52.072304,330.02078,205.25316,0.0,73.146675,0.28891248,0.0,95.7064,8.330017
21042,20702520.0,1.0,24.061432,29.97467,23.371857,23.357697,23.403595,23.393036,14.775391,14.822815,14.823578,14.796631,1.0,0.04951001,0.04852798,0.19349793,159.0,14.630005,19.529968,18.1178,97.40272,3676.8633,7.5850134e-05,0.0,72.17591,123.57411,12.75702,30.000002,0.26109236,52.14017,338.6597,217.02504,0.0,71.70067,0.29156223,0.0,93.44005,8.330017
21043,20702580.0,1.0,24.038269,29.976135,23.350372,23.327454,23.397705,23.389252,14.651733,14.750336,14.751831,14.702087,1.0,0.05006505,0.049010877,0.19329754,167.33333,14.463318,20.14324,18.657333,97.182556,3771.4736,7.904204e-05,0.0,70.695114,138.74004,12.730596,30.000002,0.2620217,52.177166,345.9272,229.02563,0.0,70.19857,0.2924,0.0,91.1394,8.330017
21044,20702640.0,1.0,24.016052,29.97705,23.32837,23.296722,23.391052,23.384735,14.588196,14.673981,14.675781,14.625366,1.0,0.050344147,0.049237635,0.19210172,175.66667,14.463318,20.681576,19.14535,96.63446,3791.3794,8.003341e-05,0.0,69.28508,154.07156,12.721713,30.000002,0.26152515,52.1896,351.43173,240.43495,0.0,68.77447,0.2917157,0.0,88.98362,8.330017
21045,20702700.0,1.0,23.994843,29.977448,23.306793,23.266663,23.383911,23.379822,14.533783,14.607697,14.609528,14.564667,1.0,0.050431535,0.04928957,0.1902291,184.0,14.463318,21.151428,19.585655,95.814896,3791.4238,8.0520695e-05,0.0,68.005196,168.95433,12.724103,30.000002,0.26005337,52.186256,355.3917,250.91795,0.0,67.48617,0.2899827,0.0,87.03345,8.330017
21046,20702760.0,1.0,23.976105,29.977264,23.286163,23.237823,23.37674,23.374908,14.40683,14.516022,14.518311,14.458923,1.0,0.050394308,0.049234375,0.18789148,192.33333,14.2966,21.549545,19.977123,94.713165,3838.6182,8.2814346e-05,0.0,66.8959,182.66685,12.740008,30.000002,0.25787863,52.16399,357.89178,260.05273,0.0,66.37438,0.28754604,0.0,85.32064,8.330017
21047,20702820.0,1.0,23.957794,29.97647,23.266174,23.210022,23.369171,23.36966,14.344849,14.431274,14.433594,14.380188,1.0,0.050305277,0.04914409,0.18525314,200.66667,14.2966,21.870468,20.314356,93.34025,3823.117,8.299791e-05,0.0,65.95092,195.10934,12.758382,30.000002,0.25536442,52.138268,359.31635,267.9151,0.0,65.433044,0.2847281,0.0,83.81129,8.330017
21048,20702880.0,1.0,23.941254,29.975067,23.247467,23.184021,23.361328,23.364105,14.300049,14.366394,14.368378,14.326447,1.0,0.050203834,0.049057994,0.1824177,209.0,14.2966,22.111631,20.594883,91.71648,3795.8567,8.277221e-05,0.0,65.14502,206.4021,12.782356,30.000002,0.25263187,52.1047,359.9616,274.6916,0.0,64.63727,0.2817011,0.0,82.46121,8.330017
21049,20702940.0,0.0,23.926971,29.973022,23.230225,23.160278,23.353363,23.358429,14.178284,14.279846,14.282074,14.229004,1.0,0.049819835,0.04871012,0.178655,205.0,14.129913,22.271553,20.817093,89.86356,3810.6648,8.440655e-05,0.0,64.528,212.98251,12.823902,30.000002,0.24853563,52.04654,356.4276,277.1647,0.0,64.035706,0.27719283,0.0,81.36051,8.330017
21050,20703000.0,0.0,23.913818,29.970306,23.2146,23.138824,23.345337,23.352661,14.1189575,14.197632,14.199738,14.1519165,1.0,0.049435765,0.048376124,0.17489082,201.0,14.129913,22.351847,20.98169,87.81029,3767.9172,8.392851e-05,0.0,64.168945,215.39438,12.864211,30.000002,0.24446471,51.990105,351.2989,276.5758,0.0,63.697113,0.2727048,0.0,80.56985,8.330017
21051,20703060.0,0.0,23.904022,29.966858,23.201233,23.120392,23.33786,23.347351,14.079651,14.1362915,14.1380005,14.10199,1.0,0.049099,0.048104744,0.17114097,197.0,14.129913,22.357706,21.093943,85.58079,3718.0203,8.30999e-05,0.0,63.983337,215.21568,12.911643,30.000002,0.24045314,51.9237,345.5229,274.182,0.0,63.538635,0.26834264,0.0,79.95922,8.330017
21052,20703120.0,0.0,23.895386,29.962708,23.189728,23.104645,23.330414,23.34198,13.972107,14.058258,14.059998,14.016113,1.0,0.04880715,0.047892492,0.16742253,193.0,13.963196,22.29071,21.153475,83.21235,3721.9482,8.435847e-05,0.0,63.907837,213.49243,12.956482,30.000002,0.23658569,51.860924,339.61563,270.76987,0.0,63.496853,0.2641177,0.0,79.453476,8.330017
21053,20703180.0,0.0,23.887756,29.957794,23.17987,23.09137,23.322845,23.336426,13.926727,13.989197,13.990692,13.953217,1.0,0.048546698,0.047725964,0.16371505,189.0,13.963196,22.14832,21.157211,80.725235,3676.4312,8.36675e-05,0.0,63.90099,210.84781,12.99972,30.000002,0.23281401,51.800392,333.80045,266.77307,0.0,63.53052,0.25998175,0.0,79.00528,8.330017
21054,20703240.0,0.0,23.881622,29.952087,23.171967,23.081116,23.315277,23.33078,13.896118,13.939484,13.940613,13.91333,1.0,0.04829717,0.04758438,0.16000514,185.0,13.963196,21.93024,21.103863,78.151764,3625.8186,8.2724284e-05,0.0,63.930668,207.692,13.042606,30.000002,0.22908261,51.740353,328.15924,262.46088,0.0,63.607437,0.25588,0.0,78.58388,8.330017
21055,20703300.0,0.0,23.878784,29.945587,23.16629,23.07431,23.30783,23.325134,13.917145,13.9216,13.92218,13.912048,0.0,0.048041753,0.047450412,0.15629226,181.0,14.046509,21.637384,20.99329,75.52409,3543.722,8.045241e-05,0.0,63.97717,204.24153,13.09389,30.000002,0.22530092,51.668556,322.69107,257.9717,0.0,63.70772,0.2517774,0.0,78.173904,8.330017
21056,20703360.0,0.0,23.87793,29.938263,23.16278,23.070465,23.301178,23.32013,13.916931,13.917633,13.917908,13.914734,0.0,0.047764406,0.047308218,0.1525796,177.0,14.046509,21.27531,20.831104,72.86967,3481.9053,7.8964746e-05,0.0,64.024796,200.64493,13.147219,30.000002,0.22149219,51.593895,317.40958,253.3969,0.0,63.81585,0.24764489,0.0,77.765305,8.330017
21057,20703420.0,0.0,23.877045,29.930054,23.161407,23.070068,23.2948,23.315277,13.917633,13.915985,13.916107,13.915741,0.0,0.047458775,0.04714805,0.1488932,173.0,14.046509,20.856276,20.624975,70.23376,3420.4556,7.749179e-05,0.0,64.06741,196.96342,13.192108,30.000002,0.21773504,51.531048,312.33392,248.78568,0.0,63.92428,0.24349265,0.0,77.358246,8.330017
21058,20703480.0,0.0,23.88089,29.92096,23.162384,23.073486,23.288818,23.310638,13.96167,13.9328,13.93277,13.941132,0.0,0.0471179,0.046962902,0.14526127,169.0,14.129791,20.37888,20.373144,67.65092,3332.4316,7.492634e-05,0.0,64.10238,193.18799,13.253488,30.000002,0.21387462,51.445114,307.46466,244.13992,0.0,64.03053,0.2393345,0.0,76.95816,8.330017
21059,20703540.0,0.0,23.885132,29.91095,23.165863,23.080902,23.283356,23.306335,13.978027,13.953613,13.953583,13.963959,0.0,0.04673693,0.046746645,0.14173417,165.0,14.129791,19.847532,20.078222,65.16761,3268.8425,7.329965e-05,0.0,64.12962,189.2965,13.305471,30.000002,0.21011625,51.372337,302.81262,239.46523,0.0,64.13416,0.23520994,0.0,76.57672,8.330017
21060,20703600.0,0.0,23.891418,29.899994,23.171265,23.091614,23.278412,23.302338,13.990875,13.970642,13.970642,13.980103,0.0,0.046320718,0.046501674,0.13834128,161.0,14.129791,19.27321,19.748138,62.804527,3208.5195,7.178265e-05,0.0,64.15237,185.2803,13.361629,30.000002,0.20640142,51.29372,298.38925,234.77429,0.0,64.2375,0.23115551,0.0,76.221176,8.330017
21061,20703660.0,0.0,23.89978,29.888397,23.177277,23.102905,23.274384,23.299133,14.045471,14.001251,14.001404,14.016235,0.0,0.04587248,0.04623111,0.13510285,157.0,14.213104,18.661766,19.38869,60.558456,3123.7183,6.9290676e-05,0.0,64.172455,181.14148,13.427088,30.000002,0.20272197,51.202076,294.19684,230.08185,0.0,64.3426,0.22719812,0.0,75.89686,8.330017
21062,20703720.0,0.0,23.908386,29.876373,23.185364,23.117737,23.271027,23.296356,14.068512,14.03244,14.032745,14.047791,0.0,0.045394458,0.045935567,0.13205926,153.0,14.213104,18.019054,19.003048,58.48667,3065.8154,6.7792746e-05,0.0,64.192764,176.86711,13.482623,30.000002,0.19923164,51.12433,290.24118,225.39952,0.0,64.451836,0.22338071,0.0,75.614914,8.330017
21063,20703780.0,0.0,23.918701,29.864014,23.19513,23.135315,23.26825,23.294006,14.086365,14.0572815,14.057678,14.070557,0.0,0.044892825,0.045619074,0.1292309,149.0,14.213104,17.354498,18.598108,56.596035,3012.664,6.6444416e-05,0.0,64.217316,172.45273,13.5406885,30.000002,0.19587867,51.043034,286.50897,220.73793,0.0,64.56843,0.21973383,0.0,75.38237,8.330017
21064,20703840.0,0.0,23.931885,29.851288,23.206635,23.155823,23.266174,23.292145,14.1466675,14.093872,14.094574,14.111542,0.0,0.044369496,0.04528284,0.12666878,145.0,14.296417,16.6716,18.17585,54.929363,2936.7961,6.419303e-05,0.0,64.24984,167.8765,13.605182,30.000002,0.1926855,50.952744,282.93747,216.10645,0.0,64.69601,0.21631186,0.0,75.214516,8.330017
21065,20703900.0,0.0,23.94516,29.838226,23.219818,23.179016,23.264862,23.290771,14.173218,14.130035,14.13092,14.147736,0.0,0.043829676,0.04493019,0.124420226,141.0,14.296417,15.979014,17.74244,53.519447,2890.0786,6.296447e-05,0.0,64.295334,163.12964,13.659046,30.000002,0.1897949,50.877335,279.55264,211.5225,0.0,64.83888,0.21317059,0.0,75.12623,8.330017
21066,20703960.0,0.0,23.958435,29.82483,23.231873,23.19986,23.264343,23.290161,14.193054,14.158142,14.159119,14.173401,0.0,0.043284725,0.044571854,0.12246836,137.0,14.296417,15.28558,17.30674,52.309464,2849.4963,6.192155e-05,0.0,64.35684,158.26486,13.717585,30.000002,0.18712267,50.795383,276.37634,207.01888,0.0,64.99984,0.21031387,0.0,75.114235,8.330017
21067,20704020.0,0.0,23.971985,29.811096,23.245056,23.222534,23.264465,23.289978,14.256714,14.1979065,14.199341,14.217377,0.0,0.04273739,0.044209205,0.12079022,133.0,14.3797,14.597127,16.872164,51.322006,2785.7786,5.9998663e-05,0.0,64.43428,153.31827,13.769886,30.000002,0.18471298,50.722157,273.40625,202.60828,0.0,65.17824,0.20772685,0.0,75.17494,8.330017
21068,20704080.0,0.0,23.98645,29.797058,23.259491,23.246948,23.26532,23.290344,14.284454,14.236603,14.238281,14.256134,0.0,0.042191062,0.043844324,0.11944725,129.0,14.3797,13.921921,16.444523,50.599186,2752.4253,5.9098755e-05,0.0,64.53409,148.26038,13.81731,30.000002,0.18261012,50.655766,270.6722,198.2947,0.0,65.37996,0.20547259,0.0,75.32872,8.330017
21069,20704140.0,0.0,24.0018,29.782715,23.27481,23.272491,23.266815,23.291168,14.305511,14.267303,14.269012,14.284332,0.0,0.04164933,0.043479577,0.11841574,125.0,14.3797,13.264671,16.027437,50.12078,2725.255,5.8371545e-05,0.0,64.658165,143.11388,13.862904,30.000002,0.18078159,50.591934,268.16232,194.0799,0.0,65.6063,0.20353423,0.0,75.573364,8.330017
21070,20704200.0,0.0,24.01831,29.768066,23.290985,23.299011,23.269012,23.292511,14.371063,14.3081665,14.310425,14.329407,0.0,0.04111659,0.04311822,0.11774055,121.0,14.463013,12.633078,15.626235,49.92007,2676.31,5.681664e-05,0.0,64.81317,137.86417,13.906699,30.000002,0.17926909,50.530624,265.89603,189.97119,0.0,65.86339,0.20196478,0.0,75.925545,8.330017
