,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21071,20704260.0,0.0,24.032257,29.753143,23.304901,23.321045,23.271698,23.294373,14.399597,14.348694,14.351257,14.370392,0.0,0.040601157,0.04276831,0.117370315,117.0,14.463013,12.0300045,15.245766,49.907455,2657.3994,5.626016e-05,0.0,65.00053,132.57454,13.943182,30.000002,0.17807081,50.47954,263.85788,185.98822,0.0,66.15228,0.20072928,0.0,76.37318,8.330017
21072,20704320.0,0.0,24.046722,29.737976,23.319275,23.343445,23.274994,23.296661,14.419678,14.379852,14.382324,14.398651,0.0,0.040106513,0.04243285,0.11729231,113.0,14.463013,11.463408,14.890872,50.120728,2644.7551,5.5877485e-05,0.0,65.222595,127.27043,13.976614,30.000002,0.17715785,50.432743,262.04056,182.1383,0.0,66.47498,0.19982107,0.0,76.91565,8.330017
21073,20704380.0,0.0,24.061584,29.722504,23.334076,23.365936,23.278961,23.299438,14.483276,14.420166,14.423218,14.442993,0.0,0.039635498,0.04211283,0.117540985,109.0,14.546295,10.942212,14.568024,50.577103,2609.619,5.467107e-05,0.0,65.486946,121.93054,14.005756,30.000002,0.17656659,50.39194,260.45032,178.41658,0.0,66.83802,0.19927837,0.0,77.56855,8.330017
21074,20704440.0,0.0,24.076935,29.706818,23.349152,23.388275,23.283478,23.302673,14.511566,14.459351,14.4626465,14.482605,0.0,0.039188746,0.0418081,0.11807316,105.0,14.546295,10.468547,14.279096,51.25003,2605.5962,5.445986e-05,0.0,65.79517,116.577805,14.032178,30.000002,0.17625345,50.35495,259.05988,174.81392,0.0,67.242424,0.19905925,0.0,78.325226,8.330017
21075,20704500.0,0.0,24.091736,29.690887,23.364288,23.410156,23.288513,23.306274,14.530548,14.489929,14.4930725,14.510193,0.0,0.038767274,0.041519225,0.11887518,101.0,14.546295,10.045741,14.026552,52.128704,2606.8794,5.439086e-05,0.0,66.15189,111.21599,14.050941,30.000002,0.17623259,50.328682,257.85532,171.3213,0.0,67.69246,0.19915105,0.0,79.18845,8.330017
21076,20704560.0,0.0,24.103577,29.674713,23.376282,23.426147,23.293701,23.31012,14.59317,14.529419,14.533142,14.55423,0.0,0.038385,0.04125976,0.11994303,97.0,14.629608,9.680017,13.817241,53.152267,2584.2178,5.349151e-05,0.0,66.567665,105.871735,14.063965,30.000002,0.17651016,50.31045,256.84692,167.95789,0.0,68.19795,0.19957411,0.0,80.161316,8.330017
21077,20704620.0,0.0,24.115631,29.658325,23.388,23.441406,23.299377,23.314362,14.619659,14.567474,14.571442,14.592621,0.0,0.0380366,0.041024335,0.12119594,93.0,14.629608,9.372253,13.65123,54.319485,2592.0298,5.3557666e-05,0.0,67.0375,100.59532,14.077284,30.000002,0.17698798,50.291805,255.99742,164.7193,0.0,68.75379,0.20024638,0.0,81.22477,8.330017
21078,20704680.0,0.0,24.126709,29.641724,23.399323,23.455627,23.30542,23.318878,14.636566,14.596893,14.600555,14.618561,0.0,0.037720438,0.040810976,0.12261895,89.0,14.629608,9.1240015,13.529661,55.614834,2603.8506,5.373496e-05,0.0,67.565956,95.38372,14.08308,30.000002,0.1776836,50.283688,255.2878,161.5887,0.0,69.36428,0.20114015,0.0,82.38298,8.330017
21079,20704740.0,0.0,24.13617,29.624939,23.410126,23.468567,23.31189,23.3237,14.697235,14.634644,14.638855,14.661041,0.0,0.037445776,0.04062728,0.124227665,85.0,14.712921,8.947972,13.46211,57.045013,2590.3162,5.306094e-05,0.0,68.16826,90.22074,14.078861,30.000002,0.17863497,50.289597,254.72758,158.56271,0.0,70.04336,0.20228611,0.0,83.652115,8.330017
21080,20704800.0,0.0,24.146301,29.607971,23.42035,23.480347,23.318726,23.328827,14.721588,14.670898,14.675293,14.697357,0.0,0.037206043,0.04046645,0.1259603,81.0,14.712921,8.840587,13.446143,58.58239,2606.8833,5.3326672e-05,0.0,68.84351,85.13151,14.080172,30.000002,0.17971213,50.287758,254.28941,155.63152,0.0,70.79006,0.20362265,0.0,85.023994,8.330017
21081,20704860.0,0.0,24.151459,29.59082,23.427032,23.486267,23.325317,23.333923,14.735626,14.697784,14.701691,14.71991,0.0,0.037010133,0.04033834,0.12778477,77.0,14.712921,8.799516,13.482161,60.148113,2626.2026,5.3686974e-05,0.0,69.60104,80.14447,14.0673275,30.000002,0.1809943,50.30574,253.96358,152.80127,0.0,71.6138,0.20512123,0.0,86.49827,8.330017
21082,20704920.0,0.0,24.15625,29.573517,23.43283,23.490814,23.332153,23.339203,14.794037,14.733643,14.738098,14.760925,0.0,0.036855474,0.040240437,0.12964565,73.0,14.796204,8.8283205,13.572153,61.750908,2617.859,5.3154385e-05,0.0,70.44109,75.2922,14.056619,30.000002,0.18235178,50.320732,253.7287,150.07253,0.0,72.51478,0.20672554,0.0,88.06724,8.330017
21083,20704980.0,0.0,24.160004,29.55606,23.437805,23.49405,23.339233,23.344696,14.814941,14.767303,14.77179,14.793823,0.0,0.036740024,0.040169712,0.1315177,69.0,14.796204,8.931155,13.71957,63.37921,2638.3818,5.352915e-05,0.0,71.37319,70.56698,14.043201,30.000002,0.1837929,50.33952,253.57214,147.43228,0.0,73.5021,0.20841458,0.0,89.7416,8.330017
21084,20705040.0,0.0,24.163574,29.538452,23.441956,23.495972,23.346497,23.350311,14.827209,14.792633,14.79657,14.814484,0.0,0.036655374,0.0401185,0.1333598,65.0,14.796204,9.100867,13.918906,65.01668,2660.59,5.396124e-05,0.0,72.39541,65.996376,14.033415,30.000002,0.18523213,50.35322,253.46492,144.87778,0.0,74.57452,0.21012422,0.0,91.5201,8.330017
21085,20705100.0,0.0,24.164429,29.520721,23.44519,23.496521,23.353882,23.356049,14.883057,14.826172,14.830566,14.853241,0.0,0.0366101,0.040093936,0.13516885,61.0,14.879517,9.350305,14.180313,66.65289,2653.335,5.347886e-05,0.0,73.533646,61.551987,14.011614,30.000002,0.18675894,50.38374,253.40161,142.39272,0.0,75.757095,0.21186058,0.0,93.43257,8.330017
21086,20705160.0,0.0,24.164062,29.502869,23.445465,23.492737,23.360779,23.361572,14.902557,14.8585205,14.862946,14.885071,0.0,0.03659394,0.040087864,0.13687247,57.0,14.879517,9.659384,14.490353,68.22862,2673.5525,5.3864933e-05,0.0,74.77768,57.2943,13.999645,30.000002,0.18819201,50.400497,253.35622,139.9947,0.0,77.04115,0.21354578,0.0,95.46361,8.330017
21087,20705220.0,0.0,24.161835,29.484894,23.444916,23.487823,23.367737,23.367157,14.911682,14.881531,14.885315,14.902313,0.0,0.036609836,0.040103313,0.13844712,53.0,14.879517,10.038591,14.856741,69.74918,2694.016,5.4284097e-05,0.0,76.146194,53.215687,13.981912,30.000002,0.18959357,50.425327,253.31161,137.6722,0.0,78.44568,0.2151517,0.0,97.636024,8.330017
21088,20705280.0,1.0,24.15622,29.466827,23.443115,23.481445,23.374573,23.37262,14.978088,14.91626,14.920654,14.944611,0.0,0.037183613,0.04070432,0.14093226,61.333332,14.962799,10.489693,15.280628,71.196396,2698.5205,5.3967986e-05,0.0,77.51734,50.96956,13.922731,30.000002,0.19289531,50.50818,254.80516,137.26842,0.0,79.83784,0.21882011,0.0,99.556885,8.330017
21089,20705340.0,1.0,24.14795,29.44867,23.43985,23.474152,23.380676,23.37738,15.012482,14.958069,14.96286,14.988586,0.0,0.038476788,0.042046066,0.1423837,69.666664,14.962799,10.994831,15.745955,72.5686,2740.4734,5.474933e-05,0.0,78.45087,51.41904,13.852694,30.000002,0.19662175,50.60623,257.2462,138.88539,0.0,80.75198,0.22290891,0.0,99.9959,8.330017
21090,20705400.0,1.0,24.139313,29.43042,23.435974,23.466003,23.385742,23.381134,15.036011,14.994263,14.998627,15.019836,0.0,0.039719645,0.043300018,0.14458127,78.0,14.962799,11.545313,16.24398,73.8556,2790.9158,5.572991e-05,0.0,78.86598,53.228756,13.7798195,30.000002,0.20087443,50.708252,260.52673,141.6695,0.0,81.11544,0.22760157,0.0,99.98599,8.330017
21091,20705460.0,1.0,24.124786,29.41211,23.429047,23.453278,23.389282,23.383698,15.103729,15.040741,15.045502,15.07135,0.0,0.040789712,0.044354387,0.14805199,86.333336,15.046112,12.126648,16.763638,74.98112,2818.8203,5.5952663e-05,0.0,78.94909,55.803795,13.678715,30.000002,0.2060629,50.8498,264.79196,145.31496,0.0,81.13409,0.23319963,0.0,99.99872,8.330017
21092,20705520.0,1.0,24.111511,29.393768,23.42038,23.43805,23.39212,23.38565,15.13559,15.085724,15.0903015,15.114746,0.0,0.041760474,0.04529283,0.15241781,94.666664,15.046112,12.730921,17.298117,75.945915,2882.822,5.7186106e-05,0.0,78.80755,59.03091,13.592259,30.000002,0.21174477,50.970833,269.96597,149.6872,0.0,80.92058,0.23947613,0.0,100.00007,8.330017
21093,20705580.0,1.0,24.093811,29.375336,23.409454,23.419617,23.394348,23.387054,15.157654,15.121704,15.125519,15.144775,0.0,0.042707983,0.046199497,0.15733838,103.0,15.046112,13.352548,17.842615,76.71655,2953.568,5.859168e-05,0.0,78.469475,63.05529,13.488458,30.000002,0.21798511,51.116158,276.0192,154.85461,0.0,80.50504,0.24625337,0.0,99.86721,8.330017
21094,20705640.0,1.0,24.071228,29.356903,23.395996,23.39795,23.39566,23.387634,15.216827,15.16626,15.1701355,15.192688,0.0,0.04398523,0.047445823,0.16128029,111.333336,15.129395,13.984692,18.390251,77.237656,2992.0432,5.9103022e-05,0.0,77.77466,69.21925,13.37599,30.000002,0.22406605,51.273613,282.68637,161.55913,0.0,79.7189,0.25271195,0.0,98.77435,8.330017
21095,20705700.0,1.0,24.050049,29.33844,23.381073,23.37445,23.396027,23.38739,15.232361,15.203339,15.206512,15.223663,0.0,0.045286033,0.048700586,0.16422305,119.666664,15.129395,14.614595,18.930153,77.51564,3053.51,6.040062e-05,0.0,76.640434,77.715385,13.291885,30.000002,0.22920272,51.391365,289.41214,169.75674,0.0,78.48022,0.25822318,0.0,96.903694,8.330017
21096,20705760.0,1.0,24.026276,29.319946,23.364075,23.348083,23.39508,23.386108,15.231049,15.223297,15.22522,15.233154,0.0,0.04643791,0.04979064,0.16609724,128.0,15.129395,15.227386,19.451305,77.50521,3104.6104,6.1567625e-05,0.0,75.144806,88.61975,13.217145,30.000002,0.23312557,51.496,295.92874,179.33069,0.0,76.87717,0.26230967,0.0,94.513336,8.330017
21097,20705820.0,1.0,24.004303,29.301483,23.346771,23.321503,23.393372,23.384186,15.263763,15.247162,15.248718,15.2569275,0.0,0.04732153,0.050596677,0.16672765,136.33333,15.2127075,15.818292,19.949078,77.22922,3107.1267,6.148533e-05,0.0,73.430565,101.700165,13.170679,30.000002,0.23541424,51.56105,301.89352,189.94363,0.0,75.05996,0.26465967,0.0,91.85692,8.330017
21098,20705880.0,1.0,23.983978,29.28299,23.329926,23.295654,23.391144,23.381836,15.256195,15.260162,15.260925,15.263214,0.0,0.04788992,0.051076066,0.16617964,144.66667,15.2127075,16.384304,20.421474,76.7074,3121.507,6.194426e-05,0.0,71.65231,116.398834,13.146947,30.000002,0.23602107,51.594276,306.89227,201.05086,0.0,73.18849,0.26517653,0.0,89.172874,8.330017
21099,20705940.0,1.0,23.965729,29.264526,23.313904,23.271088,23.38861,23.379272,15.237152,15.257751,15.257507,15.252197,0.0,0.048154365,0.051245973,0.16464512,153.0,15.2127075,16.924429,20.868227,75.960686,3120.3057,6.211418e-05,0.0,69.94704,131.79976,13.144951,30.000002,0.23512387,51.59707,310.7073,211.94728,0.0,71.40257,0.2640716,0.0,86.64464,8.330017
21100,20706000.0,1.0,23.950836,29.246094,23.299347,23.248718,23.385925,23.376678,15.260742,15.262512,15.262299,15.260437,0.0,0.04817948,0.051178057,0.16237399,161.33333,15.2960205,17.4349,21.286392,74.98042,3070.7925,6.0969684e-05,0.0,68.43581,146.60756,13.165362,30.000002,0.23304696,51.56849,313.22818,221.75908,0.0,69.824524,0.26174265,0.0,84.40575,8.330017
21101,20706060.0,1.0,23.937256,29.227722,23.286133,23.22815,23.383331,23.374329,15.255035,15.264435,15.26413,15.261261,0.0,0.04808932,0.050999936,0.15969211,169.66667,15.2960205,17.919205,21.6824,73.802925,3040.928,6.0465074e-05,0.0,67.15928,160.20566,13.191879,30.000002,0.23041363,51.53137,314.7995,230.26349,0.0,68.492065,0.2587951,0.0,82.47133,8.330017
21102,20706120.0,1.0,23.924408,29.209381,23.274658,23.210114,23.380798,23.372131,15.247955,15.261078,15.260559,15.255951,0.0,0.04796765,0.050796878,0.15682727,178.0,15.2960205,18.380503,22.058855,72.47228,3007.2935,5.9870046e-05,0.0,66.09895,172.48686,13.215826,30.000002,0.2276125,51.49784,315.7542,237.56517,0.0,67.38386,0.25562003,0.0,80.79776,8.330017
21103,20706180.0,0.0,23.916779,29.191101,23.26535,23.195343,23.37854,23.37027,15.2829895,15.2716675,15.2717285,15.273987,0.0,0.047577266,0.050322514,0.15318154,174.0,15.379303,18.819641,22.417395,71.00605,2930.0369,5.8104215e-05,0.0,65.3497,179.56847,13.274259,30.000002,0.22346652,51.41604,313.7401,240.42291,0.0,66.59735,0.25109017,0.0,79.514786,8.330017
21104,20706240.0,0.0,23.909546,29.172882,23.258453,23.184021,23.376678,23.368835,15.288269,15.281036,15.281372,15.284546,0.0,0.047228515,0.049901556,0.14967337,170.0,15.379303,19.242836,22.764471,69.4493,2879.4446,5.7095658e-05,0.0,64.95582,182.18233,13.319649,30.000002,0.21961522,51.352493,310.617,240.19981,0.0,66.175064,0.24680576,0.0,78.64683,8.330017
21105,20706300.0,0.0,23.904358,29.154755,23.253601,23.17575,23.375092,23.367706,15.294281,15.287262,15.287628,15.290497,0.0,0.04698846,0.049598034,0.14638078,166.0,15.379303,19.652714,23.102934,67.83204,2833.0881,5.6155855e-05,0.0,64.812126,181.99849,13.363388,30.000002,0.21614937,51.291256,307.14227,238.22935,0.0,66.007164,0.24296421,0.0,78.04179,8.330017
21106,20706360.0,0.0,23.901947,29.136719,23.250122,23.169159,23.37381,23.367035,15.350403,15.313019,15.314178,15.324707,0.0,0.046877176,0.0494323,0.14332323,162.0,15.462616,20.049786,23.436077,66.14922,2759.246,5.4349395e-05,0.0,64.882744,179.64883,13.412781,30.000002,0.21307082,51.22211,303.5708,235.01456,0.0,66.056946,0.23962668,0.0,77.64752,8.330017
21107,20706420.0,0.0,23.898865,29.118805,23.248596,23.165588,23.372711,23.366608,15.374329,15.341705,15.343262,15.355591,0.0,0.046864685,0.04937214,0.1404518,158.0,15.462616,20.437477,23.766457,64.45061,2719.5117,5.3498334e-05,0.0,65.0816,176.22324,13.443683,30.000002,0.21044107,51.178844,300.12436,231.26648,0.0,66.23703,0.23668098,0.0,77.370865,8.330017
21108,20706480.0,0.0,23.89795,29.100983,23.248718,23.164642,23.371704,23.366302,15.391663,15.365204,15.36673,15.377563,0.0,0.046928298,0.049393836,0.13773964,154.0,15.462616,20.81645,24.094816,62.758923,2685.9517,5.2785294e-05,0.0,65.369446,172.17552,13.476889,30.000002,0.2080636,51.13236,296.86072,227.26366,0.0,66.507866,0.23405316,0.0,77.17383,8.330017
21109,20706540.0,0.0,23.899445,29.083282,23.25061,23.166595,23.370789,23.36612,15.454041,15.403656,15.405701,15.42099,0.0,0.047058556,0.049488347,0.13519004,150.0,15.545898,21.185923,24.421717,61.101196,2625.325,5.125984e-05,0.0,65.729454,167.72641,13.51202,30.000002,0.2059278,51.08317,293.81134,223.14818,0.0,66.85288,0.23172764,0.0,77.043,8.330017
21110,20706600.0,0.0,23.900635,29.065735,23.254028,23.171082,23.369965,23.366028,15.479797,15.440277,15.442413,15.457092,0.0,0.047225215,0.04962451,0.13277884,146.0,15.545898,21.54776,24.748476,59.502827,2598.2957,5.067484e-05,0.0,66.12986,163.13834,13.535047,30.000002,0.2040492,51.050938,290.96582,219.05644,0.0,67.24031,0.22961935,0.0,76.9545,8.330017
21111,20706660.0,0.0,23.902863,29.04834,23.257141,23.17508,23.36905,23.365997,15.495392,15.46637,15.46817,15.479553,0.0,0.047422297,0.049797907,0.1304939,142.0,15.545898,21.899199,25.075272,57.94546,2576.5554,5.0217e-05,0.0,66.56099,158.5156,13.564852,30.000002,0.2022898,51.00921,288.31958,215.04346,0.0,67.661224,0.22770031,0.0,76.89889,8.330017
21112,20706720.0,0.0,23.905426,29.031067,23.261353,23.181152,23.368134,23.365997,15.556702,15.506256,15.508392,15.522461,0.0,0.04762943,0.04998719,0.12830985,138.0,15.629211,22.242098,25.4021,56.45836,2524.8958,4.8907725e-05,0.0,67.00882,153.9195,13.589115,30.000002,0.20067436,50.97524,285.81006,211.12384,0.0,68.10149,0.225917,0.0,76.86695,8.330017
21113,20706780.0,0.0,23.908508,29.013977,23.266693,23.189392,23.367249,23.366028,15.580078,15.54245,15.544525,15.557343,0.0,0.047840036,0.050186142,0.1262478,134.0,15.629211,22.576658,25.729582,55.06431,2505.9153,4.8502214e-05,0.0,67.471344,149.34688,13.608755,30.000002,0.19919842,50.947742,283.40756,207.29114,0.0,68.55939,0.2242649,0.0,76.86462,8.330017
21114,20706840.0,0.0,23.912811,28.9971,23.272919,23.199371,23.366364,23.366058,15.59433,15.568329,15.570038,15.57962,0.0,0.048048243,0.050388843,0.12431597,130.0,15.629211,22.902628,26.057276,53.775642,2490.665,4.818272e-05,0.0,67.94764,144.78583,13.630639,30.000002,0.19781856,50.917107,281.11145,203.53494,0.0,69.03412,0.22274381,0.0,76.89634,8.330017
21115,20706900.0,0.0,23.918518,28.980377,23.28009,23.211334,23.365448,23.366089,15.654358,15.606415,15.608429,15.620026,0.0,0.04825057,0.050592862,0.12254956,126.0,15.712494,23.218746,26.385286,52.62519,2445.8665,4.7029454e-05,0.0,68.43965,140.2144,13.654105,30.000002,0.1965634,50.884254,278.93823,199.85095,0.0,69.52821,0.22138344,0.0,76.97409,8.330017
21116,20706960.0,0.0,23.92218,28.963867,23.285889,23.221008,23.364471,23.36612,15.676575,15.641632,15.643585,15.654205,0.0,0.04844648,0.050797015,0.12091169,122.0,15.712494,23.52539,26.713722,51.549923,2432.9375,4.6754678e-05,0.0,68.94519,135.66412,13.670514,30.000002,0.19545174,50.861282,276.87024,196.24185,0.0,70.03919,0.2201462,0.0,77.0892,8.330017
21117,20707020.0,0.0,23.926788,28.94754,23.292328,23.232178,23.363464,23.36615,15.689087,15.665588,15.667175,15.674927,0.0,0.048634343,0.05100057,0.11941071,118.0,15.712494,23.82208,27.04235,50.594635,2423.3735,4.655608e-05,0.0,69.46524,131.1303,13.688463,30.000002,0.19443704,50.83615,274.91022,192.7043,0.0,70.568504,0.21903658,0.0,77.24615,8.330017
21118,20707080.0,0.0,23.932312,28.931458,23.299469,23.244873,23.362488,23.36618,15.748505,15.702393,15.704285,15.713776,0.0,0.048810013,0.05119982,0.11808391,114.0,15.795807,24.108082,27.371199,49.784355,2383.692,4.552303e-05,0.0,70.00331,126.57989,13.706345,30.000002,0.19355275,50.81112,273.06836,189.22595,0.0,71.12005,0.2180841,0.0,77.45979,8.330017
21119,20707140.0,0.0,23.937805,28.915619,23.30716,23.25882,23.361572,23.366241,15.769501,15.735809,15.737671,15.746368,0.0,0.048971858,0.05139204,0.11692577,110.0,15.795807,24.385529,27.700905,49.117023,2376.5005,4.536373e-05,0.0,70.561005,122.01138,13.718947,30.000002,0.1928213,50.793476,271.33676,185.79971,0.0,71.69501,0.21728048,0.0,77.7327,8.330017
21120,20707200.0,0.0,23.943878,28.899994,23.315216,23.273682,23.360657,23.366302,15.78183,15.759064,15.76062,15.76712,0.0,0.04911989,0.051576957,0.115942,106.0,15.795807,24.654594,28.031126,48.59598,2372.4827,4.527279e-05,0.0,71.14191,117.41638,13.731352,30.000002,0.19221638,50.776108,269.71432,182.41876,0.0,72.29694,0.21662918,0.0,78.071144,8.330017
21121,20707260.0,0.0,23.948547,28.884949,23.321503,23.28534,23.35968,23.366364,15.841492,15.795837,15.79776,15.805878,0.0,0.0492589,0.051760968,0.11513811,102.0,15.87912,24.912542,28.36182,48.18474,2337.8525,4.4353477e-05,0.0,71.750656,112.80461,13.742343,30.000002,0.19175953,50.760723,268.21295,179.09409,0.0,72.93126,0.21614803,0.0,78.48007,8.330017
21122,20707320.0,0.0,23.953308,28.870758,23.328125,23.297882,23.358795,23.366455,15.86203,15.829041,15.830933,15.83844,0.0,0.049386356,0.051940333,0.11448368,98.0,15.87912,25.162428,28.693846,47.900185,2335.6914,4.429711e-05,0.0,72.38474,108.20874,13.7500305,30.000002,0.19143131,50.749958,266.81543,175.83095,0.0,73.59501,0.21580112,0.0,78.95247,8.330017
21123,20707380.0,0.0,23.958466,28.85736,23.334991,23.310974,23.35794,23.366547,15.873749,15.851776,15.853363,15.858978,0.0,0.049500216,0.052112475,0.113982886,94.0,15.87912,25.404648,29.026928,47.74278,2336.4302,4.4302487e-05,0.0,73.04803,103.61744,13.756573,30.000002,0.19121793,50.740795,265.51575,172.61855,0.0,74.291985,0.21558622,0.0,79.49553,8.330017
21124,20707440.0,0.0,23.963837,28.844696,23.342102,23.324646,23.357208,23.3667,15.933105,15.888184,15.890167,15.897278,0.0,0.049600832,0.05227861,0.11367112,90.0,15.962402,25.638815,29.361624,47.73846,2306.4675,4.348258e-05,0.0,73.74925,99.00603,13.760513,30.000002,0.19115607,50.735283,264.32727,169.45087,0.0,75.03159,0.21553808,0.0,80.12773,8.330017
21125,20707500.0,0.0,23.969543,28.832794,23.349457,23.338715,23.356537,23.366913,15.953918,15.921326,15.92334,15.930084,0.0,0.049684703,0.05243333,0.11351372,86.0,15.962402,25.867731,29.69868,47.868736,2309.206,4.3521388e-05,0.0,74.48771,94.40042,13.763081,30.000002,0.19120984,50.73169,263.23276,166.32993,0.0,75.81247,0.21562232,0.0,80.84356,8.330017
21126,20707560.0,0.0,23.973358,28.821564,23.354736,23.348846,23.355835,23.367096,15.964905,15.943634,15.945251,15.950287,0.0,0.04975784,0.052583296,0.11349226,82.0,15.962402,26.08962,30.037577,48.07459,2314.3555,4.361529e-05,0.0,75.268684,89.820946,13.763518,30.000002,0.19137228,50.731075,262.2267,163.26205,0.0,76.640305,0.21582429,0.0,81.642494,8.330017
21127,20707620.0,0.0,23.977081,28.810944,23.360077,23.359161,23.355255,23.36734,16.023834,15.979645,15.9817505,15.988342,0.0,0.049822204,0.052731317,0.11361177,78.0,16.045715,26.305508,30.379286,48.39549,2288.0083,4.2879066e-05,0.0,76.09969,85.26893,13.760829,30.000002,0.1916552,50.73484,261.31238,160.24902,0.0,77.52326,0.21615164,0.0,82.53405,8.330017
21128,20707680.0,0.0,23.981323,28.800964,23.36557,23.369629,23.354828,23.367645,16.043793,16.012207,16.014313,16.0206,0.0,0.049868956,0.0528661,0.11383711,74.0,16.045715,26.51816,30.724522,48.815445,2294.1155,4.2987773e-05,0.0,76.97838,80.76784,13.759546,30.000002,0.19199851,50.736637,260.46902,157.29036,0.0,78.458305,0.21656288,0.0,83.51355,8.330017
21129,20707740.0,0.0,23.985596,28.791534,23.371063,23.380035,23.354462,23.368011,16.054688,16.034271,16.03601,16.040924,0.0,0.049900103,0.052989706,0.114173934,70.0,16.045715,26.728249,31.073437,49.335552,2302.4114,4.3141587e-05,0.0,77.9154,76.31037,13.757065,30.000002,0.19241194,50.740112,259.68976,154.37753,0.0,79.45649,0.21705133,0.0,84.59438,8.330017
21130,20707800.0,0.0,23.98935,28.782593,23.376587,23.39038,23.354279,23.368439,16.112701,16.06955,16.071777,16.078217,0.0,0.0499137,0.0531003,0.1146327,66.0,16.128998,26.936844,31.427387,49.96894,2278.6123,4.2462885e-05,0.0,78.92406,71.883095,13.749168,30.000002,0.19293134,50.75116,258.97678,151.50499,0.0,80.53186,0.217631,0.0,85.79661,8.330017
21131,20707860.0,0.0,23.99173,28.77417,23.380127,23.396759,23.354126,23.368927,16.13031,16.0997,16.101868,16.10788,0.0,0.049913276,0.053201094,0.11516851,62.0,16.128998,27.144041,31.786928,50.64656,2287.116,4.2622916e-05,0.0,80.0115,67.51596,13.742874,30.000002,0.19348903,50.759975,258.31555,148.68106,0.0,81.69187,0.21826865,0.0,87.117516,8.330017
21132,20707920.0,0.0,23.993988,28.766144,23.383545,23.402893,23.354126,23.369476,16.139618,16.119324,16.121094,16.125702,0.0,0.04989605,0.053287916,0.1157456,58.0,16.128998,27.351871,32.15217,51.383675,2297.2764,4.282007e-05,0.0,81.17831,63.25085,13.736192,30.000002,0.19406019,50.769337,257.68967,145.91968,0.0,82.93701,0.21891978,0.0,88.55303,8.330017
21133,20707980.0,0.0,23.996246,28.758545,23.386932,23.408844,23.354248,23.370087,16.197296,16.154572,16.156921,16.163452,0.0,0.049857747,0.053355668,0.11635115,54.0,16.21231,27.562029,32.523808,52.17534,2273.5708,4.2155614e-05,0.0,82.43254,59.098145,13.729781,30.000002,0.19460969,50.778305,257.07922,143.21596,0.0,84.275826,0.21954583,0.0,90.11423,8.330017
21134,20708040.0,0.0,23.99884,28.751312,23.39038,23.414734,23.354614,23.37088,16.215302,16.18573,16.18811,16.194397,0.0,0.04978983,0.053394236,0.11695617,50.0,16.21231,27.776846,32.9035,53.021233,2281.6138,4.2308657e-05,0.0,83.78616,55.05898,13.725531,30.000002,0.19511364,50.78426,256.47592,140.5669,0.0,85.72077,0.22013152,0.0,91.81576,8.330017
21135,20708100.0,0.0,24.001251,28.744354,23.393768,23.420319,23.355133,23.371735,16.223633,16.205719,16.207611,16.21231,0.0,0.04969437,0.053405613,0.11756283,46.0,16.21231,27.99797,33.292202,53.919647,2290.5461,4.2482137e-05,0.0,85.259056,51.13929,13.720606,30.000002,0.1955654,50.79115,255.86513,137.96893,0.0,87.29301,0.22064833,0.0,93.68394,8.330017
21136,20708160.0,0.0,24.001862,28.737701,23.395416,23.422424,23.355743,23.37268,16.27951,16.238922,16.241394,16.247986,0.0,0.049572203,0.05339091,0.11814242,42.0,16.295593,28.225538,33.691486,54.82343,2264.8325,4.1793643e-05,0.0,86.88318,47.33089,13.715217,30.000002,0.19595128,50.798695,255.23695,135.41322,0.0,89.02668,0.22108099,0.0,95.75294,8.330017
21137,20708220.0,0.0,24.00296,28.731262,23.397064,23.4245,23.356567,23.37381,16.295746,16.268158,16.27063,16.276917,0.0,0.04941267,0.053336285,0.11863057,38.0,16.295593,28.462692,34.10251,55.746563,2270.1467,4.1902524e-05,0.0,88.65327,43.697037,13.714464,30.000002,0.1961936,50.79975,254.57426,132.92856,0.0,90.91658,0.22137147,0.0,98.01405,8.330017
21138,20708280.0,0.0,24.003387,28.725037,23.39862,23.426758,23.357544,23.375,16.301239,16.286133,16.287994,16.292358,0.0,0.049604427,0.05365629,0.117869966,34.0,16.295593,28.71018,34.525356,56.691933,2274.2407,4.2002448e-05,0.0,90.51002,40.708862,13.714377,30.000002,0.19606557,50.79987,253.81473,130.75923,0.0,92.89973,0.22121364,0.0,99.797485,8.330017
21139,20708340.0,1.0,24.003143,28.718964,23.400208,23.430481,23.358032,23.37558,16.36496,16.321045,16.32373,16.32965,0.0,0.050933328,0.055179015,0.116331756,42.333332,16.378906,28.96053,34.9518,57.682365,2251.012,4.1336378e-05,0.0,91.88096,40.015205,13.692005,30.000002,0.19719395,50.831192,254.34201,130.64024,0.0,94.3683,0.22244385,0.0,99.997475,8.330017
21140,20708400.0,1.0,24.002808,28.712982,23.40213,23.43518,23.357788,23.375366,16.393646,16.358795,16.361755,16.36728,0.0,0.052137863,0.056556877,0.11621869,50.666668,16.378906,29.204098,35.371475,58.724785,2270.6707,4.166761e-05,0.0,92.63007,40.348022,13.653809,30.000002,0.1994419,50.884663,255.82683,131.62857,0.0,95.18678,0.22491494,0.0,100.0028,8.330017
21141,20708460.0,1.0,23.99936,28.707092,23.402344,23.43686,23.356598,23.374268,16.415436,16.388733,16.391296,16.395447,0.0,0.053202998,0.057787474,0.11758446,59.0,16.378906,29.430155,35.774906,59.771095,2302.7253,4.223997e-05,0.0,92.89399,41.45879,13.591771,30.000002,0.20281813,50.97152,258.2681,133.54042,0.0,95.5028,0.22857721,0.0,100.000145,8.330017
21142,20708520.0,2.0,23.995941,28.701233,23.401947,23.4375,23.354889,23.37259,16.49118,16.43872,16.442352,16.447968,0.0,0.05425936,0.059011754,0.12034339,69.666664,16.46222,29.637264,36.159245,60.817574,2310.9087,4.2153963e-05,0.0,92.78473,43.366325,13.5208025,30.000002,0.20739514,51.070873,261.91483,136.46124,0.0,95.43114,0.23361894,0.0,100.0,8.330017
21143,20708580.0,2.0,23.99112,28.695343,23.400574,23.436218,23.352783,23.370453,16.52472,16.48642,16.490082,16.495697,0.0,0.05522595,0.06014168,0.12447453,80.333336,16.46222,29.821428,36.519917,61.84102,2362.215,4.3063068e-05,0.0,92.28899,46.085045,13.436757,30.000002,0.21305473,51.18854,266.80923,140.3626,0.0,94.95747,0.23984344,0.0,100.0,8.330017
21144,20708640.0,2.0,23.983185,28.689423,23.397644,23.431946,23.35025,23.367828,16.549591,16.5224,16.525421,16.530151,0.0,0.05606808,0.06114086,0.12990636,91.0,16.46222,29.978348,36.851906,62.806065,2425.1743,4.4204964e-05,0.0,91.447655,49.63414,13.33366,30.000002,0.21973763,51.33288,273.00922,145.24446,0.0,94.1252,0.24711828,0.0,100.0,8.330017
21145,20708700.0,2.0,23.97055,28.68341,23.392487,23.423431,23.347443,23.364807,16.619385,16.573029,16.57669,16.583893,0.0,0.056756422,0.061977856,0.1366627,101.666664,16.545502,30.102676,37.148987,63.659233,2460.6497,4.4649383e-05,0.0,90.28977,54.10576,13.207806,30.000002,0.22745652,51.50907,280.60233,151.19182,0.0,92.96534,0.25539273,0.0,100.0,8.330017
21146,20708760.0,2.0,23.956299,28.677277,23.383698,23.408844,23.34433,23.361572,16.64746,16.617157,16.620514,16.627563,0.0,0.057741437,0.063137375,0.14309281,112.333336,16.545502,30.196507,37.41496,64.34002,2533.8647,4.6005698e-05,0.0,88.83387,60.120087,13.095799,30.000002,0.23538692,51.66588,289.1927,158.49126,0.0,91.49416,0.26398218,0.0,99.29489,8.330017
21147,20708820.0,2.0,23.9393,28.670929,23.372437,23.391144,23.340515,23.357605,16.65979,16.646118,16.648376,16.652954,0.0,0.059126586,0.06471261,0.14789023,123.0,16.545502,30.249945,37.638317,64.83029,2606.1853,4.738995e-05,0.0,86.72254,69.24145,12.991743,30.000002,0.2425967,51.811558,298.513,167.98933,0.0,89.33264,0.27170566,0.0,97.14659,8.330017
21148,20708880.0,2.0,23.91977,28.664398,23.359467,23.371094,23.335999,23.352844,16.708435,16.684174,16.686615,16.692291,0.0,0.06029182,0.06603808,0.15138103,133.66667,16.628815,30.253214,37.808582,65.10219,2630.7556,4.7735863e-05,0.0,83.94583,82.12166,12.897639,30.000002,0.24836424,51.943302,308.24353,179.92906,0.0,86.48086,0.27773818,0.0,94.0604,8.330017
21149,20708940.0,2.0,23.901703,28.657623,23.345612,23.349945,23.331024,23.347565,16.705353,16.706268,16.70752,16.709839,0.0,0.060991913,0.06686439,0.15328188,144.33333,16.628815,30.205894,37.92504,65.1633,2672.1768,4.860921e-05,0.0,80.797646,99.05585,12.839787,30.000002,0.25170577,52.0243,317.40634,194.15672,0.0,83.25485,0.28117839,0.0,90.49075,8.330017
21150,20709000.0,2.0,23.885284,28.650543,23.331482,23.328491,23.325867,23.342041,16.684692,16.705048,16.70456,16.702484,0.0,0.061031654,0.06699369,0.15334354,155.0,16.628815,30.105656,37.984592,65.00778,2692.7415,4.9138853e-05,0.0,77.56717,119.599205,12.81892,30.000002,0.25207305,52.053513,324.81387,209.90837,0.0,79.96042,0.2814089,0.0,86.83285,8.330017
21151,20709060.0,1.0,23.872223,28.643127,23.317688,23.307343,23.321075,23.336945,16.701263,16.70935,16.708832,16.707397,0.0,0.060343273,0.066367604,0.1515914,163.33333,16.712097,29.954752,37.990597,64.62268,2647.3713,4.8245107e-05,0.0,74.62742,140.94632,12.843164,30.000002,0.24929887,52.019573,328.93314,224.7186,0.0,76.98658,0.27831423,0.0,83.539055,8.330017
21152,20709120.0,1.0,23.860474,28.635345,23.305237,23.288116,23.316956,23.332428,16.682526,16.70282,16.7016,16.698517,0.0,0.059252985,0.06533292,0.14885144,171.66667,16.712097,29.767063,37.95573,64.05959,2616.4941,4.778765e-05,0.0,72.18579,160.62637,12.881282,30.000002,0.24496149,51.9662,330.5435,237.19778,0.0,74.54031,0.27348185,0.0,80.82724,8.330017
21153,20709180.0,1.0,23.851349,28.627136,23.29422,23.270905,23.313538,23.328583,16.664001,16.687653,16.68573,16.681366,0.0,0.058058172,0.064201,0.14581354,180.0,16.712097,29.55196,37.888706,63.347816,2576.4666,4.7126025e-05,0.0,70.2524,177.334,12.934819,30.000002,0.24006452,51.891254,330.54596,246.90363,0.0,72.6249,0.26811016,0.0,78.685555,8.330017
21154,20709240.0,0.0,23.845215,28.61847,23.284973,23.256256,23.311035,23.325531,16.698883,16.693085,16.692719,16.692505,0.0,0.056629527,0.06282556,0.14215979,176.0,16.79541,29.31582,37.794865,62.500393,2487.8232,4.5351222e-05,0.0,68.89126,186.86552,13.009768,30.000002,0.23410851,51.786327,326.84354,250.64099,0.0,71.3047,0.2616263,0.0,77.17659,8.330017
21155,20709300.0,0.0,23.839783,28.609314,23.27774,23.244446,23.30957,23.323456,16.703033,16.699402,16.699615,16.700378,0.0,0.05538762,0.061655693,0.13885745,172.0,16.79541,29.070818,37.685616,61.5519,2431.684,4.431243e-05,0.0,68.09044,190.10056,13.071744,30.000002,0.22889258,51.699562,321.98346,250.14473,0.0,70.56155,0.25590345,0.0,76.264755,8.330017
21156,20709360.0,0.0,23.83731,28.59961,23.272247,23.234863,23.309052,23.322388,16.711761,16.70462,16.705109,16.706177,0.0,0.054424606,0.06077607,0.13601597,168.0,16.79541,28.824747,37.569496,60.508358,2383.7366,4.341051e-05,0.0,67.70937,189.02612,13.136479,30.000002,0.22453275,51.608925,316.9637,247.09976,0.0,70.24395,0.25121233,0.0,75.76959,8.330017
21157,20709420.0,0.0,23.834442,28.589355,23.26831,23.22754,23.309235,23.32193,16.774994,16.736115,16.73883,16.744232,0.0,0.05368042,0.060119886,0.13352115,164.0,16.878693,28.584566,37.45276,59.407074,2305.246,4.174916e-05,0.0,67.5708,185.81932,13.183731,30.000002,0.22096561,51.542778,312.2357,242.97136,0.0,70.16926,0.2473136,0.0,75.50073,8.330017
21158,20709480.0,0.0,23.83197,28.57846,23.2659,23.222443,23.310059,23.322083,16.80066,16.76883,16.772278,16.77832,0.0,0.053118348,0.059646506,0.13130541,160.0,16.878693,28.356361,37.340908,58.268974,2267.2043,4.102367e-05,0.0,67.60003,181.42435,13.219285,30.000002,0.21802206,51.493,307.91238,238.3582,0.0,70.26033,0.24406064,0.0,75.37939,8.330017
21159,20709540.0,0.0,23.831024,28.566895,23.26477,23.219177,23.31137,23.322632,16.819336,16.79425,16.797485,16.80252,0.0,0.052693173,0.059307903,0.12929073,156.0,16.878693,28.143396,37.23687,57.11044,2237.1326,4.045287e-05,0.0,67.73786,176.48257,13.254897,30.000002,0.2154777,51.443142,303.99197,233.62093,0.0,70.45685,0.24128175,0.0,75.34636,8.330017
21160,20709600.0,0.0,23.831543,28.554657,23.264984,23.217987,23.313171,23.323639,16.884705,16.836334,16.840973,16.847992,0.0,0.052388854,0.059085455,0.12744862,152.0,16.962006,27.953142,37.146206,55.948605,2176.6235,3.914472e-05,0.0,67.95709,171.33344,13.288972,30.000002,0.213287,51.39544,300.4774,228.95609,0.0,70.73024,0.23890896,0.0,75.37363,8.330017
21161,20709660.0,0.0,23.831787,28.541656,23.265686,23.217377,23.315186,23.324982,16.908844,16.872864,16.877472,16.88379,0.0,0.052159775,0.05893301,0.12570632,148.0,16.962006,27.78509,37.071674,54.784233,2154.3652,3.873143e-05,0.0,68.21879,166.24715,13.316732,30.000002,0.21134724,51.35657,297.28482,224.47179,0.0,71.04219,0.23678811,0.0,75.426025,8.330017
21162,20709720.0,0.0,23.832764,28.527863,23.267365,23.218384,23.317474,23.326569,16.923279,16.897491,16.901306,16.906036,0.0,0.051987156,0.05883112,0.12404292,144.0,16.962006,27.64422,37.01621,53.64202,2137.2961,3.8417704e-05,0.0,68.5086,161.30472,13.342723,30.000002,0.20957467,51.32019,294.36148,220.1872,0.0,71.37842,0.23484959,0.0,75.49267,8.330017
21163,20709780.0,0.0,23.834381,28.513275,23.269928,23.220764,23.320038,23.32837,16.986053,16.938812,16.943756,16.949677,0.0,0.05184674,0.05875601,0.122435704,140.0,17.045319,27.527487,36.978226,52.530716,2085.7205,3.7298767e-05,0.0,68.816444,156.49142,13.36775,30.000002,0.20790578,51.28515,291.63287,216.058,0.0,71.729866,0.23302528,0.0,75.56966,8.330017
21164,20709840.0,0.0,23.836823,28.497833,23.273468,23.224823,23.322906,23.330475,17.006409,16.972412,16.97702,16.982056,0.0,0.05174074,0.058708496,0.1209045,136.0,17.045319,27.444824,36.965553,51.475746,2071.1765,3.7036654e-05,0.0,69.145294,151.79031,13.391544,30.000002,0.20636234,51.25184,289.10043,212.08191,0.0,72.09883,0.2313414,0.0,75.663216,8.330017
21165,20709900.0,0.0,23.839447,28.481445,23.27768,23.230011,23.325928,23.332703,17.019043,16.99585,16.999573,17.003235,0.0,0.051656168,0.058676343,0.11944055,132.0,17.045319,27.39145,36.974648,50.477814,2059.8032,3.6832844e-05,0.0,69.49222,147.16806,13.412465,30.000002,0.2049259,51.22255,286.70932,208.21852,0.0,72.48322,0.22976379,0.0,75.77481,8.330017
21166,20709960.0,0.0,23.842041,28.464142,23.281403,23.234283,23.328796,23.33496,17.080109,17.034973,17.039795,17.044281,0.0,0.05159461,0.058662448,0.11803558,128.0,17.128601,27.364307,37.00505,49.513645,2013.4762,3.582488e-05,0.0,69.85801,142.62753,13.436469,30.000002,0.20355213,51.18894,284.41592,204.46243,0.0,72.88425,0.22827971,0.0,75.90302,8.330017
21167,20710020.0,0.0,23.84497,28.445862,23.28592,23.23999,23.33191,23.337402,17.098694,17.06662,17.071106,17.07489,0.0,0.05155566,0.058665544,0.116706334,124.0,17.128601,27.373442,37.06447,48.622684,2003.4209,3.5650275e-05,0.0,70.24706,138.13115,13.457436,30.000002,0.2022961,51.15959,282.22623,200.79735,0.0,73.3061,0.22691524,0.0,76.05644,8.330017
21168,20710080.0,0.0,23.848053,28.426544,23.290955,23.246643,23.335114,23.339966,17.109955,17.088379,17.09198,17.094666,0.0,0.051532336,0.058679193,0.11545112,120.0,17.128601,27.413181,37.14831,47.800735,1996.0634,3.552285e-05,0.0,70.6591,133.65796,13.475903,30.000002,0.20114066,51.13374,280.1251,197.19975,0.0,73.74908,0.22565334,0.0,76.23807,8.330017
21169,20710140.0,0.0,23.851898,28.406158,23.2966,23.254333,23.338501,23.342682,17.171082,17.12677,17.131561,17.134888,0.0,0.0515257,0.058704667,0.114279285,116.0,17.211914,27.485386,37.258415,47.05675,1953.6156,3.4594657e-05,0.0,71.097664,129.19249,13.496195,30.000002,0.20006579,51.105328,278.1147,193.65944,0.0,74.21686,0.22449902,0.0,76.45347,8.330017
21170,20710200.0,0.0,23.855682,28.384674,23.302765,23.263062,23.342041,23.345581,17.190826,17.160126,17.164734,17.167603,0.0,0.051535,0.058741074,0.113201804,112.0,17.211914,27.591917,37.39671,46.400955,1946.8925,3.4481993e-05,0.0,71.566956,124.712204,13.511894,30.000002,0.19912118,51.08335,276.1995,190.16597,0.0,74.71376,0.22346886,0.0,76.71024,8.330017
21171,20710260.0,0.0,23.858734,28.36203,23.307983,23.27005,23.345276,23.348328,17.200958,17.18158,17.18509,17.18695,0.0,0.051563688,0.05879303,0.11221415,108.0,17.211914,27.727722,37.56041,45.80277,1943.0558,3.4417848e-05,0.0,72.06998,120.22469,13.528549,30.000002,0.1982737,51.06003,274.38174,186.7221,0.0,75.243195,0.22256187,0.0,77.00929,8.330017
21172,20710320.0,0.0,23.862091,28.338226,23.31369,23.277985,23.348633,23.351166,17.261597,17.218567,17.223236,17.225464,0.0,0.051615443,0.058864042,0.1113307,104.0,17.295197,27.901224,37.756348,45.297016,1904.4415,3.3569107e-05,0.0,72.612564,115.72081,13.54367,30.000002,0.19755523,51.03886,272.6723,183.32784,0.0,75.81091,0.221799,0.0,77.3586,8.330017
21173,20710380.0,0.0,23.865417,28.313171,23.319824,23.286743,23.352112,23.354187,17.28067,17.250916,17.255432,17.257324,0.0,0.05168214,0.058945924,0.110543266,100.0,17.295197,28.108204,37.981342,44.87852,1901.4729,3.352689e-05,0.0,73.19288,111.20833,13.555299,30.000002,0.1969612,51.022583,271.05923,179.97899,0.0,76.41548,0.22116219,0.0,77.75875,8.330017
21174,20710440.0,0.0,23.868896,28.286835,23.326263,23.296112,23.355682,23.35727,17.291107,17.272339,17.275879,17.277191,0.0,0.051766347,0.05904157,0.10986509,96.0,17.295197,28.35002,38.23654,44.555138,1901.3154,3.3528886e-05,0.0,73.8175,106.67495,13.565704,30.000002,0.19648789,51.008015,269.5459,176.66927,0.0,77.06377,0.22066249,0.0,78.218925,8.330017
21175,20710500.0,0.0,23.87268,28.259216,23.333069,23.306213,23.359314,23.360443,17.35147,17.30896,17.313599,17.315063,0.0,0.05187095,0.059153445,0.10931588,92.0,17.37851,28.632227,38.52709,44.344826,1866.4921,3.275382e-05,0.0,74.49542,102.10309,13.575149,30.000002,0.19615705,50.99479,268.14462,173.39488,0.0,77.76477,0.22032806,0.0,78.75228,8.330017
21176,20710560.0,0.0,23.875183,28.230225,23.338837,23.314453,23.36264,23.363464,17.368896,17.339447,17.34375,17.34494,0.0,0.051998198,0.059285376,0.108885236,88.0,17.37851,28.947672,38.8487,44.21093,1867.625,3.278601e-05,0.0,75.229004,97.52184,13.581274,30.000002,0.19597103,50.986217,266.85175,170.16792,0.0,78.52153,0.2201454,0.0,79.3583,8.330017
21177,20710620.0,0.0,23.877594,28.19986,23.344788,23.32309,23.365967,23.366486,17.378174,17.358398,17.361755,17.362518,0.0,0.052143507,0.05943234,0.10856393,84.0,17.37851,29.29944,39.20355,44.17371,1871.6559,3.2865675e-05,0.0,76.02175,92.934555,13.585122,30.000002,0.19592297,50.98083,265.66595,166.98825,0.0,79.33789,0.220115,0.0,80.04128,8.330017
21178,20710680.0,0.0,23.879944,28.16806,23.350891,23.332092,23.369354,23.369598,17.439667,17.396393,17.401062,17.401947,0.0,0.052293073,0.05958009,0.10831429,80.0,17.461792,29.679785,39.58482,44.214413,1839.5999,3.215026e-05,0.0,76.865456,88.38367,13.58756,30.000002,0.19595857,50.977413,264.55807,163.86081,0.0,80.206024,0.22017696,0.0,80.79094,8.330017
21179,20710740.0,0.0,23.882385,28.134796,23.35727,23.341522,23.372803,23.372803,17.457825,17.42871,17.433136,17.433838,0.0,0.05245524,0.059738055,0.10816668,76.0,17.461792,30.094162,39.99792,44.34917,1843.3291,3.2228552e-05,0.0,77.7754,83.84896,13.589033,30.000002,0.1960924,50.975353,263.5346,160.77707,0.0,81.14191,0.22035067,0.0,81.62692,8.330017
21180,20710800.0,0.0,23.884705,28.100006,23.363708,23.351135,23.376282,23.376068,17.467773,17.44983,17.453247,17.453674,0.0,0.0526261,0.059902124,0.10811456,72.0,17.461792,30.541506,40.441895,44.57669,1849.5371,3.234554e-05,0.0,78.75914,79.32976,13.588868,30.000002,0.19632182,50.975586,262.5891,157.73222,0.0,82.15373,0.22062887,0.0,82.558136,8.330017
21181,20710860.0,0.0,23.884857,28.064056,23.368286,23.35791,23.378723,23.378326,17.528076,17.486542,17.491058,17.491547,0.0,0.052806795,0.06007355,0.108150415,68.0,17.545105,31.009903,40.905457,44.86247,1819.803,3.168059e-05,0.0,79.82825,74.8315,13.584535,30.000002,0.19666867,50.98165,261.72513,154.73117,0.0,83.25371,0.22101967,0.0,83.59491,8.330017
21182,20710920.0,0.0,23.885132,28.027344,23.372986,23.36496,23.381195,23.380707,17.543854,17.515594,17.519653,17.52002,0.0,0.05299665,0.06025196,0.108271934,64.0,17.545105,31.507402,41.39682,45.230976,1826.1276,3.1807485e-05,0.0,80.99287,70.36922,13.580018,30.000002,0.19709902,50.987976,260.93588,151.77846,0.0,84.45288,0.2215108,0.0,84.7484,8.330017
21183,20710980.0,0.0,23.885284,27.989838,23.377686,23.37204,23.383698,23.383057,17.55249,17.534088,17.5372,17.537445,0.0,0.053183828,0.060424805,0.10844963,60.0,17.545105,32.029285,41.911583,45.669727,1834.4775,3.1966854e-05,0.0,82.25101,65.984695,13.574698,30.000002,0.19757186,50.995422,260.19745,148.88362,0.0,85.74991,0.22204755,0.0,86.01604,8.330017
21184,20711040.0,0.0,23.885406,27.95163,23.382477,23.379272,23.38623,23.385498,17.612976,17.571564,17.575928,17.576233,0.0,0.053358406,0.060581584,0.10865654,56.0,17.628418,32.573303,42.44791,46.172035,1805.6101,3.1323372e-05,0.0,83.60368,61.70993,13.569047,30.000002,0.19804727,51.003338,259.4898,146.05399,0.0,87.14659,0.22258466,0.0,87.39809,8.330017
21185,20711100.0,0.0,23.885681,27.91272,23.38742,23.386688,23.388824,23.388062,17.629852,17.602814,17.606903,17.607178,0.0,0.05351799,0.060719885,0.10889536,52.0,17.628418,33.143093,43.009712,46.747322,1812.1456,3.1455696e-05,0.0,85.07624,57.5224,13.564602,30.000002,0.19851784,51.00956,258.80902,143.27505,0.0,88.67013,0.22312456,0.0,88.924416,8.330017
21186,20711160.0,0.0,23.884735,27.873108,23.391235,23.392029,23.391113,23.39035,17.637756,17.621948,17.624878,17.625061,0.0,0.05365903,0.06083617,0.10914161,48.0,17.628418,33.732525,43.59156,47.36112,1820.188,3.161082e-05,0.0,86.68055,53.452103,13.559148,30.000002,0.1989651,51.017197,258.1391,140.55623,0.0,90.33392,0.22362848,0.0,90.60452,8.330017
21187,20711220.0,0.0,23.883606,27.832825,23.395111,23.39746,23.393463,23.39273,17.696777,17.657562,17.661652,17.661926,0.0,0.053780876,0.060930066,0.10939116,44.0,17.7117,34.347847,44.199886,48.034744,1790.6255,3.0962878e-05,0.0,88.456215,49.478733,13.552902,30.000002,0.19938123,51.02594,257.47086,137.88182,0.0,92.18083,0.22408862,0.0,92.48149,8.330017
21188,20711280.0,0.0,23.882812,27.7919,23.39914,23.403076,23.395905,23.395264,17.71231,17.687195,17.690979,17.691254,0.0,0.053867694,0.060982954,0.109608665,40.0,17.7117,34.987736,44.833744,48.764084,1795.9592,3.1077125e-05,0.0,90.40734,45.658756,13.550113,30.000002,0.199697,51.029842,256.7869,135.27678,0.0,94.21631,0.22445181,0.0,94.561584,8.330017
21189,20711340.0,0.0,23.881958,27.750336,23.403229,23.408783,23.398438,23.397919,17.719147,17.704987,17.707703,17.707916,0.0,0.05391236,0.060986996,0.10977733,36.0,17.7117,35.651966,45.49305,49.54757,1802.1622,3.120093e-05,0.0,92.55808,42.01687,13.548189,30.000002,0.19988845,51.032536,256.0659,132.74626,0.0,96.46795,0.22467008,0.0,96.87358,8.330017
21190,20711400.0,2.0,23.879913,27.70819,23.407196,23.414246,23.40091,23.400513,17.787811,17.743713,17.747864,17.74826,0.0,0.054692082,0.061797675,0.1111848,46.666668,17.795013,36.34289,46.180603,50.390076,1782.589,3.0694035e-05,0.0,94.724976,39.942963,13.505077,30.000002,0.20260882,51.09289,257.35403,132.17558,0.0,98.73059,0.2276725,0.0,99.13507,8.330017
21191,20711460.0,2.0,23.874512,27.665436,23.408508,23.416168,23.401459,23.401337,17.81903,17.785034,17.789307,17.789581,0.0,0.056617722,0.06304893,0.11221048,57.333332,17.795013,37.02797,46.865593,51.228333,1809.0498,3.116164e-05,0.0,96.33302,39.947735,13.442947,30.000002,0.20645612,51.179874,259.94806,133.45435,0.0,99.939606,0.23187919,0.0,99.97592,8.330017
21192,20711520.0,2.0,23.867584,27.622131,23.40921,23.417633,23.40097,23.401764,17.840027,17.81659,17.819672,17.819763,0.0,0.058678467,0.06422414,0.11418184,68.0,17.795013,37.70276,47.552715,52.079685,1845.5555,3.180194e-05,0.0,96.95635,41.512985,13.364747,30.000002,0.2112506,51.289356,263.7366,136.17474,0.0,100.0011,0.23708856,0.0,100.0007,8.330017
21193,20711580.0,3.0,23.858643,27.578308,23.408966,23.417908,23.399567,23.40155,17.911682,17.867065,17.870758,17.870789,0.0,0.060307987,0.066022776,0.11737959,78.666664,17.878296,38.357605,48.234577,52.9284,1852.7637,3.179551e-05,0.0,96.94882,43.860962,13.265237,30.000002,0.21738464,51.42867,268.95947,139.92372,0.0,100.00007,0.24371389,0.0,100.000046,8.330017
21194,20711640.0,3.0,23.850037,27.533936,23.407654,23.416626,23.397644,23.400543,17.940674,17.910492,17.91394,17.91394,0.0,0.061692312,0.06828499,0.121520676,89.333336,17.878296,38.990498,48.901566,53.75508,1904.386,3.2703443e-05,0.0,96.555916,46.857533,13.170274,30.000002,0.22449186,51.56162,275.56604,144.55157,0.0,99.96612,0.25150436,0.0,100.0,8.330017
21195,20711700.0,3.0,23.838074,27.489075,23.404938,23.413116,23.395203,23.39859,17.960693,17.941406,17.944122,17.944214,0.0,0.063096546,0.070339054,0.12671736,100.0,17.878296,39.59741,49.54494,54.53628,1964.628,3.3763943e-05,0.0,95.794075,50.78487,13.052252,30.000002,0.2325427,51.72685,283.49448,150.21121,0.0,99.40606,0.26017806,0.0,99.85988,8.330017
21196,20711760.0,3.0,23.822632,27.443726,23.39972,23.40561,23.391785,23.39563,18.02707,17.990448,17.994202,17.994751,0.0,0.065026306,0.07248763,0.1315401,110.666664,17.961609,40.164238,50.152798,55.220394,1987.5769,3.4064513e-05,0.0,94.37637,56.78986,12.927848,30.000002,0.24087472,51.901012,292.52164,157.60303,0.0,97.9066,0.26906356,0.0,98.59445,8.330017
21197,20711820.0,3.0,23.807129,27.39795,23.393158,23.396301,23.387573,23.391846,18.044678,18.027618,18.030548,18.031036,0.0,0.066967495,0.07464004,0.13579886,121.333336,17.961609,40.68588,50.719284,55.80415,2046.2351,3.5120993e-05,0.0,92.17057,65.39053,12.82124,30.000002,0.24866644,52.050262,302.63406,166.93318,0.0,95.57767,0.27739072,0.0,96.32572,8.330017
21198,20711880.0,3.0,23.79004,27.351715,23.385315,23.385254,23.382507,23.387177,18.048798,18.046265,18.047607,18.047852,0.0,0.06864755,0.076451324,0.13925308,132.0,17.961609,41.152668,51.234566,56.26852,2101.8477,3.6142766e-05,0.0,89.291504,77.306335,12.723589,30.000002,0.25529885,52.186974,313.47433,178.52701,0.0,92.5316,0.28436247,0.0,93.281815,8.330017
21199,20711940.0,3.0,23.772736,27.305054,23.376495,23.373016,23.3768,23.381836,18.09134,18.076996,18.078705,18.07904,0.0,0.06980091,0.07766339,0.14142378,142.66667,18.044891,41.553642,51.688217,56.593067,2102.8035,3.609568e-05,0.0,85.91614,93.346176,12.651524,30.000002,0.2596871,52.287865,324.01065,192.59654,0.0,88.978004,0.2888689,0.0,89.68336,8.330017
21200,20712000.0,3.0,23.757294,27.258026,23.367493,23.360565,23.37085,23.376282,18.087372,18.092133,18.092712,18.092834,0.0,0.07022831,0.07809149,0.14204045,153.33333,18.044891,41.89632,52.087437,56.79704,2125.2134,3.656734e-05,0.0,82.45747,113.09729,12.618503,30.000002,0.26124093,52.334095,333.09012,208.47417,0.0,85.36322,0.2903837,0.0,86.00255,8.330017
21201,20712060.0,3.0,23.743347,27.210632,23.358307,23.347687,23.36493,23.37091,18.069855,18.086792,18.085938,18.085754,0.0,0.06992633,0.07776396,0.14116228,164.0,18.044891,42.176933,52.431213,56.862896,2130.5862,3.6738493e-05,0.0,79.26921,134.82883,12.621223,30.000002,0.25993392,52.330284,339.54584,224.54134,0.0,82.06117,0.28884792,0.0,82.61987,8.330017
21202,20712120.0,0.0,23.731232,27.162872,23.349945,23.335938,23.359467,23.365997,18.09491,18.096832,18.09674,18.09674,0.0,0.0686265,0.076394044,0.13831042,160.0,18.128204,42.410057,52.732475,56.828094,2070.4292,3.56529e-05,0.0,76.68695,152.80379,12.664382,30.000002,0.25497803,52.269863,339.54697,235.79004,0.0,79.416725,0.28335902,0.0,79.888664,8.330017
21203,20712180.0,0.0,23.72107,27.114807,23.342957,23.326172,23.354889,23.361938,18.08316,18.09378,18.09317,18.093079,0.0,0.06714858,0.07488056,0.13513276,156.0,18.128204,42.602585,52.998344,56.7075,2034.3639,3.5065026e-05,0.0,75.01405,163.55786,12.718384,30.000002,0.24935983,52.19426,336.01804,241.03802,0.0,77.73399,0.2771891,0.0,78.11401,8.330017
21204,20712240.0,0.0,23.712524,27.066406,23.33722,23.318176,23.351074,23.358643,18.077423,18.0849,18.084045,18.083923,0.0,0.065848805,0.07357738,0.1322723,152.0,18.128204,42.761086,53.23491,56.515755,1997.7717,3.4447756e-05,0.0,74.06653,167.88565,12.774263,30.000002,0.24431585,52.11603,331.1546,241.71019,0.0,76.80597,0.27170426,0.0,77.08515,8.330017
21205,20712300.0,0.0,23.705048,27.01773,23.332733,23.31186,23.348022,23.356018,18.132843,18.108185,18.109802,18.109894,0.0,0.06483594,0.07258925,0.12992561,148.0,18.211517,42.891956,53.448326,56.2678,1922.0321,3.3006727e-05,0.0,73.670715,167.30836,12.82201,30.000002,0.24029249,52.049183,326.05545,239.28473,0.0,76.44687,0.26734623,0.0,76.61518,8.330017
