,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21206,20712360.0,0.0,23.697815,26.968811,23.329224,23.306702,23.345734,23.35437,18.15207,18.132294,18.1344,18.134491,0.0,0.06413644,0.07193662,0.12812725,144.0,18.211517,43.00204,53.64863,55.969482,1890.6843,3.2462176e-05,0.0,73.672455,163.65154,12.855617,30.000002,0.23739243,52.002136,321.3959,235.19179,0.0,76.49404,0.2641903,0.0,76.53967,8.330017
21207,20712420.0,0.0,23.690277,26.919617,23.326538,23.302673,23.343903,23.353119,18.168182,18.151398,18.153442,18.153442,0.0,0.06365522,0.07151507,0.12670568,140.0,18.211517,43.09798,53.84003,55.641098,1867.6992,3.2066895e-05,0.0,73.89493,158.64754,12.872789,30.000002,0.23531242,51.978092,317.30228,230.52518,0.0,76.76537,0.26186457,0.0,76.67881,8.330017
21208,20712480.0,0.0,23.684113,26.870209,23.324707,23.299927,23.34256,23.352325,18.233948,18.194153,18.197906,18.197723,0.0,0.063364305,0.07129409,0.12561011,136.0,18.2948,43.18194,54.02513,55.2898,1809.941,3.094324e-05,0.0,74.282776,152.93265,12.890885,30.000002,0.2338296,51.952763,313.8112,225.68372,0.0,77.20385,0.26025558,0.0,76.976234,8.330017
21209,20712540.0,0.0,23.677765,26.820618,23.323578,23.298218,23.341583,23.351898,18.258728,18.230652,18.234406,18.23407,0.0,0.06319191,0.07119749,0.12471958,132.0,18.2948,43.259224,54.20848,54.929333,1794.6254,3.0692332e-05,0.0,74.75776,147.11517,12.896954,30.000002,0.23281278,51.944263,310.80838,220.97644,0.0,77.73008,0.25909755,0.0,77.35551,8.330017
21210,20712600.0,0.0,23.671906,26.770844,23.322968,23.297333,23.340881,23.351685,18.27475,18.25586,18.25885,18.258514,0.0,0.063100256,0.07118598,0.123971105,128.0,18.2948,43.331497,54.391254,54.565887,1785.4879,3.0544583e-05,0.0,75.284065,141.42984,12.901107,30.000002,0.23206735,51.93845,308.20007,216.50139,0.0,78.308105,0.25824627,0.0,77.782166,8.330017
21211,20712660.0,0.0,23.66626,26.720917,23.322205,23.29596,23.34021,23.351654,18.287384,18.27246,18.27472,18.274353,0.0,0.06308349,0.071255386,0.12334397,124.0,18.300018,43.396152,54.574364,54.182934,1779.3362,3.044392e-05,0.0,75.84764,135.99876,12.906781,30.000002,0.23154336,51.930504,305.9733,212.32767,0.0,78.924194,0.25767037,0.0,78.239944,8.330017
21212,20712720.0,0.0,23.660553,26.670837,23.321808,23.295227,23.33966,23.351654,18.293915,18.282898,18.284607,18.284271,0.0,0.06311073,0.07137502,0.122788765,120.0,18.300018,43.454315,54.75786,53.79487,1778.5883,3.0448731e-05,0.0,76.41802,130.95601,12.9076,30.000002,0.23116487,51.92936,304.01782,208.48668,0.0,79.548256,0.25722277,0.0,78.6999,8.330017
21213,20712780.0,0.0,23.65503,26.620636,23.321564,23.294891,23.339172,23.351654,18.298187,18.29004,18.29132,18.291016,0.0,0.06313891,0.07149707,0.12223698,116.0,18.300018,43.507664,54.941124,53.407295,1779.1865,3.0477313e-05,0.0,76.98851,126.17327,12.908091,30.000002,0.23082556,51.928677,302.2088,204.85133,0.0,80.173645,0.2568232,0.0,79.158394,8.330017
21214,20712840.0,0.0,23.649597,26.570374,23.321472,23.2948,23.338654,23.351624,18.301239,18.29541,18.296326,18.296082,0.0,0.06315669,0.07160833,0.121670626,112.0,18.300018,43.557888,55.12408,53.0213,1780.3429,3.0516094e-05,0.0,77.56033,121.58337,12.908736,30.000002,0.23048362,51.92777,300.48044,201.35387,0.0,80.80152,0.25642493,0.0,79.61749,8.330017
21215,20712900.0,0.0,23.644379,26.52002,23.321564,23.295135,23.338196,23.351532,18.302704,18.29831,18.299011,18.298798,0.0,0.06318289,0.071733184,0.121132135,108.0,18.300018,43.60179,55.305576,52.643257,1782.06,3.056455e-05,0.0,78.136215,117.21732,12.909557,30.000002,0.23014872,51.92662,298.84674,198.0192,0.0,81.4359,0.2560323,0.0,80.081276,8.330017
21216,20712960.0,0.0,23.63858,26.469604,23.320984,23.29419,23.337463,23.35138,18.303497,18.300354,18.300842,18.30066,0.0,0.06319792,0.071848206,0.120568156,104.0,18.300018,43.638657,55.485283,52.245583,1783.6039,3.0611514e-05,0.0,78.71559,113.003624,12.91094,30.000002,0.22977944,51.924686,297.24646,194.7796,0.0,82.075806,0.2556042,0.0,80.545784,8.330017
21217,20713020.0,0.0,23.632935,26.419159,23.320526,23.29358,23.336761,23.351166,18.30362,18.3013,18.301666,18.301514,0.0,0.06320481,0.07195857,0.11998794,100.0,18.300018,43.668533,55.662598,51.844036,1784.9331,3.0654257e-05,0.0,79.30201,108.92348,12.912962,30.000002,0.22937699,51.921856,295.67468,191.62262,0.0,82.725655,0.25514147,0.0,81.01524,8.330017
21218,20713080.0,0.0,23.627472,26.368744,23.320282,23.293396,23.33606,23.350891,18.303345,18.301453,18.301758,18.301605,0.0,0.06320136,0.07206272,0.11939717,96.0,18.300018,43.689114,55.835712,51.443283,1785.8656,3.0689258e-05,0.0,79.90165,104.93093,12.915693,30.000002,0.2289422,51.91803,294.11902,188.5161,0.0,83.39235,0.25464553,0.0,81.49801,8.330017
21219,20713140.0,0.0,23.622192,26.318298,23.32016,23.293549,23.335388,23.350586,18.302887,18.3013,18.301514,18.301422,0.0,0.06318332,0.072153755,0.118792854,92.0,18.300018,43.70303,56.005142,51.04729,1786.3829,3.071655e-05,0.0,80.51672,101.00624,12.919146,30.000002,0.22846913,51.913197,292.5672,185.44388,0.0,84.077576,0.2541101,0.0,81.99738,8.330017
21220,20713200.0,0.0,23.617035,26.267914,23.32013,23.293915,23.334717,23.35022,18.302216,18.300934,18.301117,18.301025,0.0,0.06314697,0.07222582,0.11816663,88.0,18.300018,43.712704,56.172077,50.65559,1786.5254,3.073714e-05,0.0,81.14609,97.15419,12.923328,30.000002,0.22795236,51.90734,291.01575,182.40813,0.0,84.77968,0.25352964,0.0,82.51178,8.330017
21221,20713260.0,0.0,23.611328,26.21756,23.319489,23.29309,23.333862,23.349792,18.301392,18.300323,18.300476,18.300385,0.0,0.06309918,0.07228949,0.117521316,84.0,18.300018,43.71224,56.33382,50.247406,1786.002,3.074668e-05,0.0,81.799385,93.346016,12.928361,30.000002,0.2273893,51.9003,289.45502,179.38704,0.0,85.50995,0.25290015,0.0,83.04857,8.330017
21222,20713320.0,0.0,23.605865,26.167297,23.31903,23.292725,23.333008,23.349304,18.300568,18.29953,18.299683,18.299591,0.0,0.06303935,0.07234491,0.11685998,80.0,18.300018,43.700863,56.48863,49.837734,1784.8019,3.074318e-05,0.0,82.48736,89.54055,12.934287,30.000002,0.22678357,51.892002,287.8779,176.35301,0.0,86.28023,0.2522265,0.0,83.61943,8.330017
21223,20713380.0,0.0,23.600555,26.117157,23.318695,23.292572,23.332214,23.348785,18.299622,18.298706,18.298859,18.298767,0.0,0.06295907,0.07237837,0.11617099,76.0,18.300018,43.684498,56.640007,49.429398,1783.1599,3.0731808e-05,0.0,83.197235,85.80087,12.941079,30.000002,0.22612539,51.88249,286.27966,173.34918,0.0,87.07579,0.2514983,0.0,84.212105,8.330017
21224,20713440.0,0.0,23.59549,26.067108,23.318573,23.292938,23.331482,23.348267,18.298767,18.297852,18.297974,18.297882,0.0,0.062878564,0.07241674,0.11549908,72.0,18.300018,43.65882,56.78429,49.029194,1780.8491,3.0707586e-05,0.0,83.95751,82.05277,12.948899,30.000002,0.22541818,51.871536,284.63757,170.32167,0.0,87.92831,0.25071475,0.0,84.85704,8.330017
21225,20713500.0,0.0,23.590607,26.017181,23.318634,23.29364,23.33078,23.347717,18.297943,18.296997,18.29712,18.297028,0.0,0.06276528,0.07241885,0.11478824,68.0,18.300018,43.62712,56.92342,48.63911,1778.0935,3.0674906e-05,0.0,84.759834,78.30274,12.957472,30.000002,0.22467533,51.85954,282.96933,167.2844,0.0,88.82794,0.24989988,0.0,85.54655,8.330017
21226,20713560.0,0.0,23.585236,25.967438,23.318085,23.29309,23.329956,23.347137,18.296997,18.296143,18.296265,18.296173,0.0,0.06262282,0.072388366,0.1140285,64.0,18.300018,43.587883,57.057907,48.233025,1774.7633,3.0633233e-05,0.0,85.59643,74.611855,12.966993,30.000002,0.22387663,51.84621,281.27576,164.27399,0.0,89.76669,0.24902873,0.0,86.26844,8.330017
21227,20713620.0,0.0,23.580109,25.917908,23.317749,23.292969,23.329193,23.346588,18.29599,18.295197,18.295288,18.295197,0.0,0.062475298,0.07235602,0.11326679,60.0,18.300018,43.540966,57.186264,47.828663,1770.7281,3.057826e-05,0.0,86.49244,70.946846,12.977779,30.000002,0.22301045,51.83111,279.53934,161.26054,0.0,90.772835,0.2480828,0.0,87.04851,8.330017
21228,20713680.0,0.0,23.574982,25.86853,23.317566,23.293213,23.328522,23.346039,18.294952,18.29422,18.294312,18.29422,0.0,0.06230272,0.07229583,0.112473264,56.0,18.300018,43.489002,57.310223,47.429245,1766.1327,3.051339e-05,0.0,87.44205,67.32715,12.98701,30.000002,0.22209688,51.818188,277.77036,158.2612,0.0,91.83962,0.24706762,0.0,87.88214,8.330017
21229,20713740.0,0.0,23.570496,25.819397,23.317627,23.293884,23.327942,23.34552,18.293884,18.293182,18.293274,18.293182,0.0,0.062111016,0.07221602,0.111662365,52.0,18.300018,43.431286,57.428783,47.039345,1760.8367,3.0434652e-05,0.0,88.46824,63.71849,13.00305,30.000002,0.22107483,51.795734,275.95932,155.24965,0.0,92.99283,0.24597695,0.0,88.79308,8.330017
21230,20713800.0,0.0,23.566132,25.770538,23.317963,23.295013,23.327484,23.345062,18.292877,18.292145,18.292236,18.292145,0.0,0.061893985,0.07210787,0.11082998,48.0,18.300018,43.369347,57.54262,46.664925,1754.894,3.0344196e-05,0.0,89.58391,60.120434,13.017776,30.000002,0.22000128,51.775116,274.11066,152.22725,0.0,94.24659,0.24481285,0.0,89.795746,8.330017
21231,20713860.0,0.0,23.561035,25.721924,23.317444,23.294281,23.326935,23.344635,18.291687,18.291077,18.291168,18.291077,0.0,0.061649397,0.071968295,0.10995052,44.0,18.300018,43.301735,57.653053,46.269207,1748.0927,3.024004e-05,0.0,90.78514,56.58238,13.034113,30.000002,0.21883835,51.75224,272.22632,149.2244,0.0,95.59776,0.24355426,0.0,90.879944,8.330017
21232,20713920.0,1.0,23.555756,25.673584,23.316956,23.293701,23.326385,23.344177,18.29773,18.292603,18.292938,18.292603,0.0,0.06195269,0.07244763,0.11004614,52.333332,18.300018,43.22984,57.75941,45.870502,1748.6827,3.0236475e-05,0.0,91.92008,54.46506,13.02473,30.000002,0.21963394,51.765377,272.31003,147.95769,0.0,96.873886,0.24444593,0.0,91.89308,8.330017
21233,20713980.0,1.0,23.549957,25.62558,23.316254,23.292969,23.325592,23.343384,18.309021,18.300415,18.30133,18.300385,0.0,0.06259811,0.07329413,0.11074319,60.666668,18.300018,43.148975,57.856323,45.463604,1758.4792,3.0405852e-05,0.0,92.66477,53.913643,12.998822,30.000002,0.22163753,51.80165,273.7853,148.25262,0.0,97.71801,0.24663642,0.0,92.512665,8.330017
21234,20714040.0,1.0,23.543488,25.577911,23.315186,23.2919,23.324493,23.342194,18.319855,18.311066,18.312317,18.311035,0.0,0.06347082,0.07438904,0.11183436,69.0,18.300018,43.055313,57.939243,45.04406,1774.9707,3.0695854e-05,0.0,92.949394,54.743275,12.960249,30.000002,0.22446012,51.85565,276.3239,149.84503,0.0,98.05817,0.24969636,0.0,92.67186,8.330017
21235,20714100.0,1.0,23.536285,25.530579,23.31366,23.290314,23.322968,23.340485,18.329102,18.32193,18.32315,18.321869,0.0,0.06450481,0.07565751,0.113198854,77.333336,18.300018,42.944485,58.003056,44.60646,1796.8197,3.1084284e-05,0.0,92.70646,57.006794,12.910792,30.000002,0.2278782,51.92489,279.7853,152.70732,0.0,97.820724,0.25336593,0.0,92.30599,8.330017
21236,20714160.0,1.0,23.528107,25.483643,23.310852,23.28653,23.32074,23.338348,18.335632,18.331116,18.332031,18.331024,0.0,0.065608986,0.076997526,0.11466156,85.666664,18.300018,42.808018,58.043175,44.120167,1821.6892,3.1531614e-05,0.0,91.88279,60.868603,12.861744,30.000002,0.23149896,51.99356,283.94208,156.85999,0.0,96.95103,0.25726697,0.0,91.36171,8.330017
21237,20714220.0,1.0,23.519623,25.437073,23.307465,23.282166,23.318024,23.335632,18.338654,18.337433,18.337952,18.337372,0.0,0.06667602,0.07829033,0.11602354,94.0,18.300018,42.640762,58.051903,43.586037,1846.6694,3.1986307e-05,0.0,90.49308,66.529335,12.818368,30.000002,0.23488972,52.054287,288.4596,162.31712,0.0,95.47134,0.26092952,0.0,89.8538,8.330017
21238,20714280.0,1.0,23.509918,25.39093,23.303497,23.277191,23.314758,23.332275,18.337616,18.34021,18.34021,18.34021,0.0,0.06755365,0.07935948,0.117017694,102.333336,18.300018,42.435875,58.021748,42.995293,1869.5476,3.241412e-05,0.0,88.53001,74.46492,12.768073,30.000002,0.23776962,52.1247,293.17136,169.29471,0.0,93.37996,0.26391175,0.0,87.776695,8.330017
21239,20714340.0,1.0,23.500885,25.345245,23.299164,23.271973,23.311157,23.328522,18.33191,18.33902,18.338379,18.339111,0.0,0.06813827,0.08009745,0.11746787,110.666664,18.300018,42.195084,57.953846,42.353554,1886.6698,3.2746837e-05,0.0,86.22323,84.59078,12.742842,30.000002,0.23946875,52.160027,297.67426,177.53587,0.0,90.93384,0.26570678,0.0,85.35936,8.330017
21240,20714400.0,1.0,23.491882,25.300018,23.294739,23.266693,23.307343,23.324524,18.321655,18.333252,18.33194,18.333527,0.0,0.06832987,0.080401674,0.11720614,119.0,18.300018,41.91643,57.84573,41.660828,1895.271,3.2936136e-05,0.0,83.73093,96.84271,12.731765,30.000002,0.239747,52.17553,301.54572,186.79926,0.0,88.30964,0.26593485,0.0,82.75837,8.330017
21241,20714460.0,1.0,23.477661,25.255005,23.283844,23.254303,23.29718,23.314362,18.3013,18.319977,18.317719,18.320526,0.0,0.06804833,0.0802,0.11608119,127.333336,18.300018,41.493065,57.594227,40.794857,1885.8273,3.2816166e-05,0.0,81.21613,110.69536,12.745319,30.000002,0.23831168,52.156555,304.3118,196.50179,0.0,85.68831,0.26434547,0.0,80.12955,8.330017
21242,20714520.0,1.0,23.463684,25.209991,23.273193,23.242615,23.2872,23.304321,18.279541,18.301392,18.29834,18.302246,0.0,0.0673782,0.07958823,0.114246465,135.66667,18.300018,40.979,57.251274,39.825645,1863.0994,3.2448763e-05,0.0,78.84513,125.32621,12.771567,30.000002,0.23550646,52.119804,305.94565,206.03789,0.0,83.24264,0.26123962,0.0,77.63627,8.330017
21243,20714580.0,1.0,23.450775,25.165009,23.263184,23.231934,23.277588,23.294617,18.260895,18.28189,18.278564,18.282959,0.0,0.06642198,0.07868665,0.111892305,144.0,18.300018,40.37333,56.81536,38.75799,1830.1892,3.1892243e-05,0.0,76.731834,139.59436,12.816909,30.000002,0.23163652,52.05633,306.49515,214.65498,0.0,81.090454,0.25702772,0.0,75.39147,8.330017
21244,20714640.0,0.0,23.439148,25.119995,23.254059,23.222595,23.268524,23.2854,18.241669,18.261871,18.258545,18.263062,0.0,0.06490675,0.07718501,0.10856577,140.0,18.300018,39.679676,56.28959,37.60314,1784.4515,3.1116928e-05,0.0,75.032814,149.56033,12.893321,30.000002,0.22577061,51.949352,303.8695,219.04651,0.0,79.39983,0.2506727,0.0,73.54661,8.330017
21245,20714700.0,0.0,23.428406,25.075012,23.246094,23.214966,23.260223,23.276855,18.227844,18.243103,18.240143,18.244293,0.0,0.06336091,0.075684816,0.1051803,136.0,18.300018,38.907413,55.682556,36.381496,1732.6345,3.0209605e-05,0.0,73.88253,154.47368,12.969224,30.000002,0.21985044,51.84309,299.8509,219.66737,0.0,78.30351,0.24423173,0.0,72.23503,8.330017
21246,20714760.0,0.0,23.419434,25.029999,23.239319,23.208405,23.253082,23.269714,18.222626,18.230713,18.228638,18.231659,0.0,0.061941944,0.07433661,0.10201702,132.0,18.300018,38.061573,55.00289,35.091675,1680.262,2.9280425e-05,0.0,73.17417,155.27872,13.057754,30.000002,0.21429391,51.719147,295.30212,217.58054,0.0,77.67627,0.23829496,0.0,71.35357,8.330017
21247,20714820.0,0.0,23.410828,24.985016,23.233612,23.20343,23.246674,23.263184,18.223083,18.225006,18.223969,18.225586,0.0,0.060668588,0.07315133,0.09911963,128.0,18.300018,37.155853,54.262012,33.761776,1630.6523,2.8398217e-05,0.0,72.74078,153.67151,13.132127,30.000002,0.20933461,51.615025,290.7705,214.08073,0.0,77.33825,0.23293456,0.0,70.74047,8.330017
21248,20714880.0,0.0,23.402649,24.940002,23.22882,23.19986,23.240875,23.257263,18.226685,18.22409,18.223938,18.224243,0.0,0.059520643,0.07210188,0.09646507,124.0,18.300018,36.199955,53.469078,32.407413,1584.5912,2.7578966e-05,0.0,72.48844,150.61319,13.1979065,30.000002,0.2048698,51.52293,286.42645,209.83464,0.0,77.18932,0.22808044,0.0,70.30608,8.330017
21249,20714940.0,0.0,23.395905,24.89502,23.225037,23.197784,23.235779,23.251923,18.23172,18.226685,18.227203,18.22644,0.0,0.058487333,0.071175076,0.09404466,120.0,18.300018,35.192482,52.621685,31.038588,1542.5994,2.6831833e-05,0.0,72.37548,146.5842,13.269637,30.000002,0.20078023,51.42251,282.24252,205.1693,0.0,77.18529,0.22369729,0.0,70.01224,8.330017
21250,20715000.0,0.0,23.389618,24.850006,23.222137,23.197083,23.231262,23.2471,18.237091,18.230835,18.23175,18.230347,0.0,0.057529107,0.070325375,0.09180383,116.0,18.300018,34.141647,51.727264,29.670815,1504.2904,2.6152082e-05,0.0,72.33933,142.14507,13.334592,30.000002,0.19702332,51.331573,278.2526,200.4092,0.0,77.26072,0.21964838,0.0,69.80084,8.330017
21251,20715060.0,0.0,23.382874,24.804993,23.218811,23.195374,23.226685,23.24234,18.241852,18.235382,18.236511,18.23471,0.0,0.0566153,0.06952088,0.08967824,112.0,18.300018,33.04404,50.785263,28.279018,1468.666,2.5523284e-05,0.0,72.34058,137.60284,13.398966,30.000002,0.19345473,51.241447,274.46207,195.70451,0.0,77.37576,0.21580434,0.0,69.63045,8.330017
21252,20715120.0,0.0,23.376831,24.76001,23.216278,23.194885,23.222656,23.238098,18.245758,18.239624,18.240784,18.238861,0.0,0.05572471,0.0687387,0.087638825,108.0,18.300018,31.906736,49.80036,26.89069,1435.3481,2.4936413e-05,0.0,72.35715,133.10121,13.463833,30.000002,0.1900063,51.15063,270.86816,191.1178,0.0,77.508095,0.21209125,0.0,69.48132,8.330017
21253,20715180.0,0.0,23.371338,24.714996,23.214386,23.195435,23.219116,23.234253,18.249023,18.243378,18.244507,18.242584,0.0,0.054839585,0.06795911,0.08565829,104.0,18.300018,30.740856,48.783573,25.514936,1403.5817,2.4377674e-05,0.0,72.37656,128.68507,13.529886,30.000002,0.1866199,51.058163,267.44876,186.65071,0.0,77.64528,0.2084472,0.0,69.34214,8.330017
21254,20715240.0,0.0,23.366486,24.670013,23.213226,23.197113,23.216156,23.230865,18.251556,18.24646,18.247528,18.245697,0.0,0.053952012,0.067173794,0.08373725,100.0,18.300018,29.546318,47.73342,24.165342,1373.2686,2.384523e-05,0.0,72.39313,124.37287,13.597642,30.000002,0.18328014,50.9633,264.2046,182.30551,0.0,77.78194,0.20485242,0.0,69.21154,8.330017
21255,20715300.0,0.0,23.361755,24.625,23.212646,23.199646,23.213593,23.227875,18.253784,18.249146,18.250153,18.248383,0.0,0.05305652,0.06637598,0.08186019,96.0,18.300018,28.334349,46.66167,22.844297,1343.9211,2.333064e-05,0.0,72.40618,120.143234,13.657766,30.000002,0.18001288,50.879128,261.12057,178.0572,0.0,77.91747,0.20128436,0.0,69.08762,8.330017
21256,20715360.0,0.0,23.357727,24.580017,23.212128,23.20166,23.211456,23.225433,18.25531,18.25119,18.252136,18.250488,0.0,0.052151587,0.06556653,0.08002475,92.0,18.300018,27.10113,45.5663,21.540775,1315.364,2.2830205e-05,0.0,72.41395,116.00021,13.73886,30.000002,0.17666712,50.7656,258.2017,173.90355,0.0,78.05125,0.19773357,0.0,68.969345,8.330017
21257,20715420.0,0.0,23.353943,24.535004,23.21231,23.204712,23.20987,23.22348,18.256561,18.252808,18.253632,18.252136,0.0,0.05123419,0.06474089,0.0782314,88.0,18.300018,25.854328,44.452755,20.277563,1287.563,2.2343334e-05,0.0,72.41738,111.92279,13.813151,30.000002,0.17338252,50.661587,255.44412,169.82823,0.0,78.18422,0.19419616,0.0,68.85981,8.330017
21258,20715480.0,0.0,23.350311,24.49002,23.213013,23.208527,23.20871,23.221893,18.257782,18.25418,18.255005,18.25354,0.0,0.050306667,0.06390037,0.0764773,84.0,18.300018,24.601631,43.329258,19.052988,1260.3861,2.1867925e-05,0.0,72.42078,107.88403,13.879925,30.000002,0.17016003,50.568104,252.84848,165.81456,0.0,78.320595,0.19067626,0.0,68.76205,8.330017
21259,20715540.0,0.0,23.347809,24.445007,23.214386,23.213318,23.2081,23.220764,18.258698,18.25534,18.256104,18.2547,0.0,0.04936857,0.063045576,0.07477737,80.0,18.300018,23.345055,42.196144,17.884884,1233.789,2.1401807e-05,0.0,72.42728,103.859924,13.96828,30.000002,0.16687286,50.444405,250.42192,161.84966,0.0,78.464485,0.18718226,0.0,68.684586,8.330017
21260,20715600.0,0.0,23.34555,24.399994,23.21643,23.219055,23.208038,23.220154,18.259705,18.256317,18.25708,18.255707,0.0,0.048422944,0.06217807,0.07314569,76.0,18.300018,22.091637,41.05954,16.785337,1207.9363,2.094882e-05,0.0,72.442894,99.8264,14.0493,30.000002,0.16367573,50.33098,248.1719,157.92586,0.0,78.62171,0.18373601,0.0,68.63728,8.330017
21261,20715660.0,0.0,23.342987,24.355011,23.21817,23.223663,23.20816,23.219727,18.260712,18.257294,18.258057,18.256683,0.0,0.047473907,0.06130236,0.071564406,72.0,18.300018,20.84052,39.92061,15.719466,1182.6019,2.0506008e-05,0.0,72.46893,95.79653,14.13237,30.000002,0.16051681,50.214684,246.11661,154.04855,0.0,78.79365,0.18033122,0.0,68.61508,8.330017
21262,20715720.0,0.0,23.34085,24.309998,23.220459,23.229095,23.20877,23.219757,18.261658,18.25821,18.259003,18.257599,0.0,0.046523377,0.060420398,0.07004173,68.0,18.300018,19.599112,38.78503,14.713235,1157.8922,2.0073921e-05,0.0,72.50963,91.759254,14.217522,30.000002,0.15740585,50.09547,244.36684,150.21306,0.0,78.98495,0.1769759,0.0,68.62478,8.330017
21263,20715780.0,0.0,23.339233,24.265015,23.223389,23.235321,23.20996,23.220276,18.262695,18.259125,18.259949,18.258514,0.0,0.045574512,0.05953473,0.06859413,64.0,18.300018,18.374237,37.658455,13.780342,1133.9517,1.9655059e-05,0.0,72.57207,87.694725,14.304535,30.000002,0.15436193,49.97365,242.9144,146.41412,0.0,79.20289,0.17369194,0.0,68.678246,8.330017
21264,20715840.0,0.0,23.337769,24.220001,23.226776,23.242126,23.211548,23.221191,18.263855,18.260132,18.260986,18.25946,0.0,0.044627827,0.058644522,0.06720813,60.0,18.300018,17.16639,36.542698,12.909458,1110.7148,1.9248766e-05,0.0,72.656075,83.62284,14.383611,30.000002,0.15141508,49.862946,241.72162,142.66106,0.0,79.446945,0.1704725,0.0,68.77197,8.330017
21265,20715900.0,0.0,23.337128,24.175018,23.230713,23.249664,23.213654,23.222534,18.264893,18.261108,18.262024,18.260437,0.0,0.043686584,0.0577543,0.06590179,56.0,18.300018,15.982272,35.442833,12.117957,1088.1608,1.8853769e-05,0.0,72.77015,79.52326,14.483333,30.000002,0.14846885,49.723335,240.75822,138.94585,0.0,79.726715,0.16733354,0.0,68.91999,8.330017
21266,20715960.0,0.0,23.335815,24.130005,23.234192,23.255768,23.21582,23.223877,18.266052,18.262115,18.263062,18.261444,0.0,0.0427568,0.056869943,0.064677134,52.0,18.300018,14.82179,34.357475,11.383176,1066.3845,1.8473633e-05,0.0,72.92119,75.4028,14.575159,30.000002,0.14564694,49.594776,239.99657,135.27438,0.0,80.049095,0.16428232,0.0,69.128075,8.330017
21267,20716020.0,0.0,23.33487,24.084991,23.23819,23.262543,23.218536,23.225708,18.267242,18.263153,18.26416,18.262482,0.0,0.041837674,0.05598823,0.06352837,48.0,18.300018,13.693369,33.294685,10.724373,1045.4404,1.8107867e-05,0.0,73.11387,71.262,14.668272,30.000002,0.14291213,49.46442,239.41129,131.65123,0.0,80.41849,0.1613344,0.0,69.40068,8.330017
21268,20716080.0,0.0,23.334259,24.040009,23.242615,23.269775,23.22165,23.227936,18.268402,18.264221,18.265259,18.26355,0.0,0.040926736,0.05510569,0.062441975,44.0,18.300018,12.595296,32.254105,10.132584,1025.1807,1.7753968e-05,0.0,73.3467,67.129974,14.762844,30.000002,0.14024746,49.33202,238.97874,128.08461,0.0,80.83349,0.15846488,0.0,69.73436,8.330017
21269,20716140.0,0.0,23.333893,23.994995,23.247498,23.277496,23.22519,23.23056,18.269653,18.26532,18.266418,18.264648,0.0,0.040027335,0.054226913,0.06142689,40.0,18.300018,11.532898,31.240368,9.615277,1005.6912,1.7413699e-05,0.0,73.62872,63.00505,14.853244,30.000002,0.13767888,49.20546,238.67947,124.571976,0.0,81.3044,0.1556729,0.0,70.14075,8.330017
21270,20716200.0,0.0,23.333954,23.950012,23.252838,23.285706,23.229218,23.233612,18.270874,18.266449,18.267578,18.265747,0.0,0.039140824,0.0533529,0.0604891,36.0,18.300018,10.512456,30.259007,9.180714,986.9742,1.7086859e-05,0.0,73.97168,58.87677,14.949184,30.000002,0.1351786,49.07114,238.49617,121.10998,0.0,81.84408,0.15297145,0.0,70.63437,8.330017
21271,20716260.0,0.0,23.333313,23.904999,23.257385,23.2919,23.233093,23.23648,18.272034,18.267578,18.268738,18.266907,0.0,0.038279343,0.0524978,0.059635904,32.333332,18.300018,9.529473,29.305002,8.797429,968.9757,1.6772863e-05,0.0,74.37877,54.809795,15.050734,30.000002,0.13278323,48.928974,238.4139,117.75168,0.0,82.45534,0.15040492,0.0,71.21568,8.330017
21272,20716320.0,0.0,23.332825,23.860016,23.26233,23.298523,23.237427,23.239807,18.273346,18.268738,18.269958,18.268097,0.0,0.037438333,0.051653817,0.05885112,28.666666,18.300018,8.592311,28.386444,8.482656,951.87836,1.6475122e-05,0.0,74.8529,50.81637,15.147087,30.000002,0.13049634,48.79408,238.41524,114.48987,0.0,83.1409,0.14793476,0.0,71.885475,8.330017
21273,20716380.0,0.0,23.332642,23.815002,23.26767,23.305511,23.242188,23.24353,18.274567,18.269897,18.27118,18.269287,0.0,0.03661364,0.05081558,0.058128875,25.0,18.300018,7.7057137,27.50792,8.240249,935.51776,1.6190179e-05,0.0,75.406784,46.882484,15.242079,30.000002,0.12829475,48.661087,238.48683,111.31046,0.0,83.91552,0.14554931,0.0,72.65798,8.330017
21274,20716440.0,0.0,23.332947,23.77002,23.273438,23.312805,23.247375,23.24765,18.277527,18.271698,18.273132,18.271088,0.0,0.035959296,0.050179772,0.057724822,25.0,18.300018,6.876973,26.675505,8.078425,922.07806,1.595028e-05,0.0,76.006035,43.521824,15.339828,30.000002,0.1266471,48.52424,238.58713,108.715675,0.0,84.731445,0.14385328,0.0,73.50515,8.330017
21275,20716500.0,0.0,23.333252,23.725006,23.27945,23.32022,23.252838,23.252045,18.281647,18.274567,18.276306,18.273926,0.0,0.035390485,0.04962389,0.057499573,25.0,18.300018,6.101539,25.88605,7.9869986,911.55164,1.5764957e-05,0.0,76.58708,40.655655,15.419804,30.000002,0.12534104,48.412277,238.69717,106.54247,0.0,85.51323,0.14250885,0.0,74.3625,8.330017
21276,20716560.0,0.0,23.332489,23.679993,23.284332,23.325226,23.257935,23.25595,18.285187,18.278015,18.279999,18.277374,0.0,0.034888186,0.049130578,0.057410754,25.0,18.300018,5.373004,25.131931,7.931242,902.99133,1.5616166e-05,0.0,77.147255,38.186497,15.497196,30.000002,0.12425823,48.303925,238.8071,104.69863,0.0,86.26111,0.14142522,0.0,75.22165,8.330017
21277,20716620.0,0.0,23.331726,23.63501,23.289307,23.330261,23.263245,23.260101,18.288055,18.281433,18.283447,18.280853,0.0,0.034445345,0.048691243,0.05743491,25.0,18.300018,4.698963,24.420542,7.925769,896.0902,1.5496133e-05,0.0,77.67877,36.06935,15.569866,30.000002,0.12337425,48.202187,238.91,103.14313,0.0,86.965454,0.14056781,0.0,76.06874,8.330017
21278,20716680.0,0.0,23.330994,23.589996,23.294373,23.335205,23.268799,23.264465,18.290466,18.284515,18.286469,18.284027,0.0,0.034050792,0.04829229,0.057551242,25.0,18.300018,4.0817757,23.754154,7.9695115,890.5336,1.539948e-05,0.0,78.178474,34.246994,15.639756,30.000002,0.12264693,48.10434,239.00334,101.82551,0.0,87.62246,0.1398923,0.0,76.8984,8.330017
21279,20716740.0,0.0,23.3302,23.545013,23.29953,23.340057,23.274506,23.269012,18.29245,18.287231,18.289032,18.286835,0.0,0.033700418,0.0479297,0.057748787,25.0,18.300018,3.5229235,23.134237,8.061249,886.141,1.5323061e-05,0.0,78.64725,32.675537,15.705669,30.000002,0.12206217,48.012062,239.0854,100.711334,0.0,88.23286,0.13937803,0.0,77.708435,8.330017
21280,20716800.0,0.0,23.329376,23.5,23.304749,23.344788,23.280426,23.273712,18.294159,18.289581,18.291168,18.289307,0.0,0.03339737,0.047606666,0.058031674,25.0,18.300018,3.0300233,22.567122,8.20487,882.973,1.526802e-05,0.0,79.08305,31.336912,15.762894,30.000002,0.12163767,47.93195,239.1534,99.79084,0.0,88.792305,0.13903265,0.0,78.49483,8.330017
21281,20716860.0,0.0,23.326355,23.455017,23.307526,23.346558,23.285736,23.274994,18.29544,18.291595,18.293,18.291412,0.0,0.033129215,0.047300182,0.05835657,25.0,18.300018,2.5807598,21.990412,8.346345,880.2858,1.5223658e-05,0.0,79.492966,30.169943,15.824023,30.000002,0.121281296,47.846367,239.21173,99.00439,0.0,89.3044,0.13878393,0.0,79.25351,8.330017
21282,20716920.0,0.0,23.32309,23.410004,23.31018,23.348145,23.291168,23.276428,18.296356,18.293243,18.294434,18.293152,0.0,0.032900423,0.047005713,0.05871521,25.0,18.300018,2.186558,21.429071,8.502339,878.02893,1.5186395e-05,0.0,79.8725,29.170786,15.883143,30.000002,0.12099943,47.7636,239.26012,98.345795,0.0,89.756065,0.13862021,0.0,79.971466,8.330017
21283,20716980.0,0.0,23.319733,23.36502,23.312805,23.349518,23.296692,23.278015,18.29718,18.294525,18.295532,18.294495,0.0,0.032713793,0.046725452,0.059108365,25.0,18.300018,1.8539181,20.88581,8.672732,876.37897,1.5159456e-05,0.0,80.21999,28.330402,15.929373,30.000002,0.120822676,47.69888,239.29782,97.81056,0.0,90.142975,0.13854577,0.0,80.64353,8.330017
21284,20717040.0,0.0,23.316254,23.320007,23.3154,23.350647,23.302307,23.279755,18.29779,18.295624,18.296448,18.295624,0.0,0.032559063,0.046452038,0.059515785,25.0,18.300018,1.5735017,20.359247,8.852507,875.0437,1.5138156e-05,0.0,80.54443,27.604837,15.983544,30.000002,0.120669596,47.62304,239.32808,97.361336,0.0,90.47899,0.13852556,0.0,81.27654,8.330017
21285,20717100.0,0.0,23.312653,23.274994,23.317932,23.351593,23.307953,23.281586,18.29831,18.296509,18.29721,18.29654,0.0,0.03243742,0.046185043,0.05993284,25.0,18.300018,1.348537,19.851501,9.04,873.99115,1.5121655e-05,0.0,80.84845,26.981876,16.033073,30.000002,0.12056857,47.553696,239.3514,96.989265,0.0,90.76496,0.13855511,0.0,81.86897,8.330017
21286,20717160.0,0.0,23.307861,23.230011,23.319183,23.350922,23.312927,23.282074,18.298798,18.297241,18.297821,18.297302,0.0,0.03235038,0.045923572,0.06035402,25.0,18.300018,1.1694001,19.341658,9.212912,873.1745,1.5110626e-05,0.0,81.13202,26.455248,16.077223,30.000002,0.12051524,47.49189,239.36826,96.688354,0.0,90.99827,0.13862716,0.0,82.41605,8.330017
21287,20717220.0,0.0,23.302856,23.184998,23.320343,23.350037,23.317902,23.282715,18.299011,18.297852,18.29831,18.297913,0.0,0.032296352,0.045663312,0.06076534,25.0,18.300018,1.0401808,18.838959,9.375413,872.3993,1.5100266e-05,0.0,81.395615,26.014727,16.125584,30.000002,0.12047264,47.424183,239.37994,96.4475,0.0,91.17759,0.13872515,0.0,82.91239,8.330017
21288,20717280.0,0.0,23.29773,23.140015,23.321411,23.348938,23.322876,23.283447,18.299133,18.298279,18.298645,18.29834,0.0,0.032274738,0.045404557,0.061162643,25.0,18.300018,0.9607777,18.344612,9.52559,871.6866,1.5090706e-05,0.0,81.64166,25.650038,16.169903,30.000002,0.120455824,47.362137,239.3873,96.25851,0.0,91.30609,0.1388424,0.0,83.35833,8.330017
21289,20717340.0,0.0,23.292511,23.095001,23.322418,23.347626,23.32785,23.284332,18.299377,18.298615,18.29889,18.298676,0.0,0.032285407,0.045147475,0.06154372,25.0,18.300018,0.9310721,17.85935,9.6623125,871.1661,1.508476e-05,0.0,81.87159,25.3544,16.204435,30.000002,0.120476276,47.31379,239.39073,96.116425,0.0,91.3855,0.13897611,0.0,83.753845,8.330017
21290,20717400.0,0.0,23.28714,23.050018,23.323364,23.34613,23.332794,23.28537,18.299408,18.29889,18.299103,18.29892,0.0,0.032326594,0.04489038,0.06189909,25.0,18.300018,0.9506149,17.384932,9.782993,870.5909,1.5077976e-05,0.0,82.089066,25.117062,16.24536,30.000002,0.1204863,47.256496,239.39133,96.01165,0.0,91.42049,0.1391157,0.0,84.09953,8.330017
21291,20717460.0,0.0,23.280975,23.005005,23.323425,23.343475,23.336975,23.285675,18.299408,18.299042,18.299225,18.299072,0.0,0.03240117,0.044633593,0.06222014,25.0,18.300018,1.0126842,16.910618,9.868611,869.9806,1.5071254e-05,0.0,82.292725,24.939373,16.278868,30.000002,0.12051405,47.209583,239.3895,95.94311,0.0,91.40722,0.13925457,0.0,84.38749,8.330017
21292,20717520.0,0.0,23.274658,22.959991,23.323425,23.340668,23.341095,23.286133,18.299286,18.299133,18.299255,18.299164,0.0,0.03250112,0.044376384,0.06250659,25.0,18.300018,1.1112894,16.441002,9.9284935,869.23505,1.50623055e-05,0.0,82.48469,24.80718,16.318794,30.000002,0.12051947,47.153687,239.38637,95.89961,0.0,91.35539,0.13938388,0.0,84.62648,8.330017
21293,20717580.0,0.0,23.268219,22.915009,23.323364,23.337769,23.345154,23.286713,18.299072,18.299133,18.299194,18.299133,0.0,0.03262839,0.044118606,0.06275062,25.0,18.300018,1.2498169,15.978008,9.958463,868.3362,1.5050526e-05,0.0,82.6651,24.720062,16.357775,30.000002,0.120515555,47.099117,239.38239,95.87917,0.0,91.26365,0.13949753,0.0,84.81161,8.330017
21294,20717640.0,0.0,23.261719,22.869995,23.323273,23.334778,23.34909,23.287415,18.29889,18.299072,18.299072,18.299072,0.0,0.03278083,0.043860476,0.06294722,25.0,18.300018,1.4265071,15.523626,9.9575815,867.29584,1.503635e-05,0.0,82.836235,24.670843,16.395815,30.000002,0.12049727,47.04586,239.37828,95.87554,0.0,91.13719,0.1395891,0.0,84.944984,8.330017
21295,20717700.0,0.0,23.25528,22.825012,23.32315,23.331696,23.352936,23.288239,18.298828,18.29895,18.29895,18.29895,0.0,0.03296311,0.043602094,0.06309422,25.0,18.300018,1.6461996,15.077977,9.922768,866.25006,1.5022281e-05,0.0,82.99596,24.665907,16.41961,30.000002,0.1204963,47.012547,239.3738,95.892914,0.0,90.96998,0.13965945,0.0,85.01984,8.330017
21296,20717760.0,0.0,23.248077,22.779999,23.322357,23.32779,23.356049,23.288513,18.298553,18.298859,18.298798,18.298828,0.0,0.033166118,0.043343037,0.06319319,25.0,18.300018,1.8893006,14.631218,9.848116,864.9336,1.5004269e-05,0.0,83.14697,24.691933,16.45544,30.000002,0.12044649,46.962383,239.36977,95.92134,0.0,90.77377,0.13970242,0.0,85.04769,8.330017
21297,20717820.0,0.0,23.240845,22.735016,23.321533,23.323883,23.35904,23.28891,18.298187,18.298645,18.298584,18.298615,0.0,0.033390615,0.043083206,0.063235275,25.0,18.300018,2.1613295,14.1893015,9.734307,863.3331,1.4981028e-05,0.0,83.28671,24.75129,16.490875,30.000002,0.12037023,46.912773,239.36674,95.95973,0.0,90.5456,0.13970923,0.0,85.021835,8.330017
21298,20717880.0,0.0,23.233704,22.690002,23.32074,23.319977,23.361847,23.289429,18.297882,18.29837,18.298279,18.29834,0.0,0.03363864,0.04282244,0.06320959,25.0,18.300018,2.4657393,13.754201,9.57522,861.5276,1.4954187e-05,0.0,83.4138,24.846525,16.518747,30.000002,0.1202769,46.873753,239.36522,96.00701,0.0,90.282745,0.13967083,0.0,84.9349,8.330017
21299,20717940.0,0.0,23.226501,22.64502,23.320007,23.316162,23.364532,23.29013,18.297516,18.298096,18.297974,18.298065,0.0,0.033905208,0.042560752,0.06311937,25.0,18.300018,2.7973719,13.327254,9.375836,859.4515,1.4922782e-05,0.0,83.530464,24.969944,16.551647,30.000002,0.12013642,46.827694,239.36559,96.05794,0.0,89.99287,0.13958551,0.0,84.79528,8.330017
21300,20718000.0,0.0,23.21933,22.600006,23.319336,23.312439,23.367035,23.290924,18.29715,18.29776,18.297668,18.29776,0.0,0.034186546,0.04229844,0.0629714,25.0,18.300018,3.1514637,12.9088,9.141905,857.12604,1.4886968e-05,0.0,83.63883,25.114975,16.585245,30.000002,0.119961455,46.78066,239.36789,96.10943,0.0,89.68248,0.13945663,0.0,84.61172,8.330017
21301,20718060.0,0.0,23.208557,22.554993,23.314484,23.304321,23.365051,23.287384,18.293518,18.296844,18.2966,18.296814,0.0,0.034477293,0.042033315,0.06276589,25.0,18.300018,3.4590542,12.431644,8.811297,851.61,1.4797567e-05,0.0,83.727135,25.291307,16.619379,30.000002,0.119746804,46.73287,239.37222,96.165245,0.0,89.34248,0.13927685,0.0,84.37714,8.330017
21302,20718120.0,0.0,23.197693,22.51001,23.30951,23.296356,23.362915,23.283966,18.287964,18.293854,18.293274,18.293793,0.0,0.034772035,0.04175972,0.06248026,25.0,18.300018,3.7443638,11.921184,8.402206,842.1873,1.46254015e-05,0.0,83.77223,25.522295,16.654745,30.000002,0.11946511,46.683357,239.37982,96.22981,0.0,88.949295,0.13901243,0.0,84.06313,8.330017
21303,20718180.0,0.0,23.18692,22.464996,23.304688,23.288635,23.360596,23.2807,18.285797,18.290527,18.289795,18.290497,0.0,0.035065845,0.041474167,0.062109806,25.0,18.300018,4.005818,11.378745,7.9167843,832.33417,1.44500655e-05,0.0,83.76934,25.810421,16.691626,30.000002,0.11910577,46.631725,239.39143,96.30072,0.0,88.50033,0.13865043,0.0,83.66728,8.330017
21304,20718240.0,0.0,23.1763,22.420013,23.300018,23.281158,23.358124,23.277588,18.286316,18.28836,18.28775,18.28836,0.0,0.035353195,0.04117307,0.061649248,25.0,18.300018,4.241884,10.80582,7.3577127,823.3892,1.4293008e-05,0.0,83.713234,26.159098,16.731043,30.000002,0.118654825,46.576538,239.40788,96.37559,0.0,87.992805,0.13817623,0.0,83.18681,8.330017
21305,20718300.0,0.0,23.165833,22.375,23.295502,23.273987,23.35553,23.274628,18.290802,18.288757,18.288513,18.288727,0.0,0.035627596,0.04085236,0.061093383,25.0,18.300018,4.4510202,10.204339,6.72877,818.25323,1.4216607e-05,0.0,83.59992,26.570084,16.773598,30.000002,0.11809902,46.516964,239.43019,96.45061,0.0,87.425575,0.13757414,0.0,82.6208,8.330017
21306,20718360.0,0.0,23.155304,22.330017,23.290924,23.266846,23.35257,23.271515,18.291534,18.290253,18.290253,18.290192,0.0,0.035883754,0.04050829,0.060437925,25.0,18.300018,4.629008,9.570584,6.028254,812.42413,1.4126513e-05,0.0,83.42782,27.044355,16.819838,30.000002,0.11742723,46.45223,239.45923,96.522125,0.0,86.79903,0.13683094,0.0,81.969864,8.330017
21307,20718420.0,0.0,23.144989,22.285004,23.286621,23.260193,23.349487,23.268585,18.29065,18.290802,18.290802,18.290741,0.0,0.036112722,0.04013441,0.05966881,25.0,18.300018,4.7722836,8.905707,5.2562737,805.49786,1.4013139e-05,0.0,83.19061,27.585579,16.873634,30.000002,0.116608456,46.37691,239.49693,96.58314,0.0,86.10937,0.13591686,0.0,81.2281,8.330017
21308,20718480.0,0.0,23.13498,22.24002,23.282532,23.253967,23.346313,23.26587,18.289429,18.290619,18.290588,18.290619,0.0,0.036313325,0.039731782,0.058802575,25.0,18.300018,4.8855886,8.21702,4.4297886,797.74585,1.3884863e-05,0.0,82.902214,28.179546,16.925947,30.000002,0.1156756,46.303673,239.54294,96.6294,0.0,85.372665,0.13484886,0.0,80.41672,8.330017
21309,20718540.0,0.0,23.125244,22.195007,23.278778,23.24826,23.343048,23.263397,18.288055,18.289917,18.289856,18.290009,0.0,0.03647949,0.039297413,0.05783525,25.0,18.300018,4.966587,7.5054145,3.5511866,789.0744,1.3740011e-05,0.0,82.56521,28.820854,16.985025,30.000002,0.11460052,46.220963,239.59859,96.65287,0.0,84.59381,0.13361296,0.0,79.53986,8.330017
21310,20718600.0,0.0,23.115723,22.149994,23.27533,23.243134,23.339722,23.261108,18.28659,18.288849,18.288757,18.289032,0.0,0.036606513,0.038828947,0.05676571,25.0,18.300018,5.0140715,6.7720957,2.6235642,779.4416,1.3577906e-05,0.0,82.18347,29.503181,17.054111,30.000002,0.11337122,46.12424,239.66475,96.6471,0.0,83.7781,0.13220252,0.0,78.60275,8.330017
21311,20718660.0,0.0,23.105896,22.105011,23.271545,23.237762,23.335846,23.258362,18.285065,18.287567,18.287445,18.287842,0.0,0.036691725,0.03832596,0.055595372,25.0,18.300018,5.0202355,6.0087023,1.6406718,768.79,1.3398104e-05,0.0,81.76431,30.215792,17.13311,30.000002,0.11198658,46.01365,239.74231,96.60397,0.0,82.93388,0.13061444,0.0,77.61417,8.330017
21312,20718720.0,0.0,23.096375,22.059998,23.268097,23.233032,23.33197,23.25586,18.283508,18.286163,18.286072,18.28656,0.0,0.036734536,0.037789997,0.054321516,25.0,18.300018,4.987384,5.222126,0.61500394,757.12897,1.3200033e-05,0.0,81.313995,30.950521,17.219074,30.000002,0.110451885,45.893295,239.83202,96.51722,0.0,82.06802,0.12884657,0.0,76.584885,8.330017
21313,20718780.0,0.0,23.087006,22.015015,23.265076,23.229065,23.328064,23.253662,18.281952,18.284668,18.284607,18.285156,0.0,0.03671659,0.037205525,0.05298723,25.0,18.300018,4.9139385,4.4136543,0.0,744.4661,1.2983572e-05,0.0,80.837555,31.676657,17.322454,30.000002,0.108754255,45.748566,239.93474,96.37137,0.0,81.18671,0.12691063,0.0,75.55893,8.330017
21314,20718840.0,0.0,23.07779,21.970001,23.262238,23.225677,23.32425,23.2518,18.281708,18.283356,18.283325,18.283875,0.0,0.036525037,0.036462072,0.05208779,25.0,18.300018,4.804206,3.5890732,0.0,732.1008,1.2770977e-05,0.0,80.398796,32.12188,17.421022,30.000002,0.10714691,45.610573,240.04494,96.08541,0.0,80.353615,0.12507555,0.0,74.88734,8.330017
21315,20718900.0,0.0,23.068665,21.925018,23.259613,23.222748,23.320557,23.250336,18.28241,18.282806,18.282776,18.283203,0.0,0.03627944,0.035684697,0.051393792,25.0,18.300018,4.6582046,2.751625,0.0,720.51514,1.2573279e-05,0.0,80.04456,32.341503,17.519484,30.000002,0.10563251,45.472725,240.1591,95.69934,0.0,79.6146,0.123358235,0.0,74.42549,8.330017
21316,20718960.0,0.0,23.059204,21.880005,23.256958,23.219604,23.316956,23.248932,18.283295,18.282898,18.282898,18.283112,0.0,0.036007434,0.034902252,0.050849315,25.0,18.300018,4.472692,1.8991507,0.0,709.6239,1.2388e-05,0.0,79.764366,32.38464,17.623314,30.000002,0.10420013,45.32736,240.2749,95.243805,0.0,78.95809,0.12175895,0.0,74.11781,8.330017
21317,20719020.0,0.0,23.049988,21.834991,23.254456,23.216736,23.313507,23.247894,18.284302,18.283356,18.283325,18.283386,0.0,0.035726283,0.034129906,0.050407864,25.0,18.300018,4.2562833,1.0396014,0.0,699.3884,1.22138745e-05,0.0,79.53779,32.311443,17.717575,30.000002,0.10286868,45.195396,240.39032,94.75102,0.0,78.36138,0.120263815,0.0,73.91232,8.330017
21318,20719080.0,0.0,23.04068,21.790009,23.252197,23.21408,23.310211,23.247253,18.285309,18.284027,18.283966,18.283905,0.0,0.035441812,0.033374242,0.05005982,25.0,18.300018,4.008786,0.17585006,0.0,689.81134,1.2051395e-05,0.0,79.35838,32.14308,17.818207,30.000002,0.10160834,45.054512,240.50392,94.234825,0.0,77.81826,0.11887546,0.0,73.79416,8.330017
21319,20719140.0,0.0,23.031433,21.744995,23.250092,23.21164,23.307098,23.246979,18.286438,18.28482,18.28476,18.284607,0.0,0.03513234,0.032749746,0.04975016,25.0,18.300018,3.7309976,0.0,0.0,681.00433,1.1901883e-05,0.0,79.220856,31.859537,17.914015,30.000002,0.1004697,44.92038,240.61395,93.69527,0.0,77.42716,0.11763147,0.0,73.75018,8.330017
21320,20719200.0,0.0,23.022308,21.700012,23.2482,23.20935,23.304169,23.246948,18.288177,18.285889,18.285767,18.285553,0.0,0.034786936,0.032383405,0.04944216,25.0,18.300018,3.4249966,0.0,0.0,673.5185,1.1775938e-05,0.0,79.14227,31.41604,17.997309,30.000002,0.09952808,44.80377,240.71687,93.130554,0.0,77.3157,0.11661151,0.0,73.78939,8.330017
21321,20719260.0,0.0,23.012848,21.654999,23.246033,23.206604,23.301361,23.246674,18.289795,18.287231,18.287079,18.286774,0.0,0.034450483,0.032109953,0.049200457,25.0,18.300018,3.091443,0.0,0.0,667.0593,1.1668488e-05,0.0,79.11115,30.904192,18.076641,30.000002,0.098723575,44.6927,240.81165,92.57748,0.0,77.31651,0.1157598,0.0,73.89678,8.330017
21322,20719320.0,0.0,23.003357,21.610016,23.243988,23.20398,23.298767,23.24649,18.29123,18.288635,18.288452,18.288086,0.0,0.034121435,0.031918913,0.04901536,25.0,18.300018,2.7327328,0.0,0.0,661.4816,1.1576421e-05,0.0,79.10966,30.359379,18.150154,30.000002,0.09804295,44.589787,240.8977,92.049995,0.0,77.40671,0.115054615,0.0,74.05265,8.330017
21323,20719380.0,0.0,22.993896,21.565002,23.242065,23.201447,23.296326,23.24643,18.29248,18.289978,18.289795,18.289398,0.0,0.03380207,0.03178699,0.048884787,25.0,18.300018,2.3508153,0.0,0.0,656.6554,1.1497445e-05,0.0,79.124855,29.81112,18.219519,30.000002,0.097464874,44.492676,240.975,91.558105,0.0,77.554665,0.11447278,0.0,74.242294,8.330017
21324,20719440.0,0.0,22.984375,21.52002,23.240234,23.199005,23.294098,23.246399,18.293549,18.29123,18.291077,18.29065,0.0,0.033490814,0.031700104,0.0488013,25.0,18.300018,1.9477103,0.0,0.0,652.4404,1.1429137e-05,0.0,79.143845,29.281195,18.285448,30.000002,0.096970186,44.40037,241.04385,91.10736,0.0,77.73836,0.113991246,0.0,74.45156,8.330017
21325,20719500.0,0.0,22.974854,21.475006,23.238464,23.196625,23.292023,23.246399,18.294434,18.292358,18.292206,18.29181,0.0,0.033186562,0.03165181,0.048760865,25.0,18.300018,1.5244793,0.0,0.0,648.76636,1.1370266e-05,0.0,79.16054,28.77836,18.347904,30.000002,0.09654992,44.312935,241.10452,90.699135,0.0,77.947845,0.11359829,0.0,74.673805,8.330017
21326,20719560.0,0.0,22.964966,21.429993,23.236359,23.193634,23.29004,23.246002,18.295105,18.293274,18.293182,18.292816,0.0,0.03288644,0.031635318,0.048760448,25.0,18.300018,1.0781903,0.0,0.0,645.5278,1.1319194e-05,0.0,79.16002,28.324043,18.406197,30.000002,0.096195504,44.231327,241.15662,90.34189,0.0,78.165375,0.113281205,0.0,74.895706,8.330017
21327,20719620.0,0.0,22.955017,21.38501,23.234314,23.190643,23.288208,23.245636,18.295593,18.294067,18.293976,18.29364,0.0,0.032586746,0.031639915,0.048787773,25.0,18.300018,0.6134606,0.0,0.0,642.57745,1.1273091e-05,0.0,79.13482,27.922544,18.463161,30.000002,0.09588114,44.151573,241.20183,90.030106,0.0,78.37782,0.11301347,0.0,75.107834,8.330017
21328,20719680.0,0.0,22.945038,21.339996,23.23227,23.187653,23.28656,23.24524,18.29599,18.294708,18.294647,18.294342,0.0,0.032285642,0.03165765,0.048832607,25.0,18.300018,0.13487075,0.0,0.0,639.8058,1.1230045e-05,0.0,79.08511,27.567173,18.518702,30.000002,0.095591836,44.07382,241.24207,89.75392,0.0,78.58037,0.11277515,0.0,75.30745,8.330017
21329,20719740.0,0.0,22.934967,21.295013,23.230286,23.184662,23.285065,23.244843,18.296326,18.295227,18.295197,18.294952,0.0,0.03202907,0.031673945,0.048869815,25.0,18.300018,0.0,0.0,0.0,637.1961,1.1189621e-05,0.0,79.05887,27.23738,18.574036,30.000002,0.09532962,43.996353,241.27806,89.50313,0.0,78.77209,0.11257215,0.0,75.49461,8.330017
21330,20719800.0,0.0,22.924835,21.25,23.228424,23.181702,23.28363,23.244446,18.296906,18.295715,18.295685,18.295471,0.0,0.03190869,0.031672783,0.04887238,25.0,18.300018,0.0,0.0,0.0,635.0405,1.1157443e-05,0.0,79.155426,26.894066,18.627815,30.000002,0.09513377,43.92106,241.30832,89.26939,0.0,78.96423,0.11245316,0.0,75.6814,8.330017
21331,20719860.0,0.0,22.914368,21.205017,23.226196,23.178131,23.282104,23.243652,18.297455,18.296265,18.296234,18.296051,0.0,0.03183026,0.031677265,0.04888379,25.0,18.300018,0.0,0.0,0.0,633.20325,1.1131177e-05,0.0,79.28148,26.56739,18.677933,30.000002,0.09498753,43.850895,241.33316,89.06196,0.0,79.157104,0.1123907,0.0,75.86813,8.330017
21332,20719920.0,0.0,22.903748,21.160004,23.223969,23.174591,23.28064,23.242859,18.297882,18.296783,18.296783,18.29657,0.0,0.03178594,0.03168632,0.04890211,25.0,18.300018,0.0,0.0,0.0,631.6034,1.1109109e-05,0.0,79.42673,26.263405,18.727713,30.000002,0.09487597,43.781204,241.35303,88.88107,0.0,79.34555,0.112373814,0.0,76.04987,8.330017
21333,20719980.0,0.0,22.893097,21.11502,23.221771,23.171051,23.279175,23.242035,18.298218,18.297241,18.297241,18.297058,0.0,0.03176556,0.03170064,0.048928943,25.0,18.300018,0.0,0.0,0.0,630.2152,1.1090694e-05,0.0,79.580376,25.985214,18.774984,30.000002,0.09479737,43.71502,241.36835,88.72616,0.0,79.52735,0.11239462,0.0,76.22464,8.330017
21334,20720040.0,0.0,22.882507,21.070007,23.219574,23.167511,23.27771,23.241241,18.298523,18.297668,18.297638,18.297485,0.0,0.03176442,0.03172071,0.048965186,25.0,18.300018,0.0,0.0,0.0,629.0312,1.1075777e-05,0.0,79.734024,25.73912,18.816917,30.000002,0.09475487,43.656315,241.37897,88.59985,0.0,79.698265,0.112449795,0.0,76.38834,8.330017
21335,20720100.0,0.0,22.871765,21.024994,23.217407,23.164001,23.276276,23.240417,18.298706,18.297974,18.297974,18.297821,0.0,0.03177645,0.031745594,0.04900922,25.0,18.300018,0.0,0.0,0.0,627.9834,1.1063359e-05,0.0,79.8779,25.531506,18.86035,30.000002,0.09472823,43.595512,241.38516,88.50332,0.0,79.85262,0.11253067,0.0,76.53562,8.330017
21336,20720160.0,0.0,22.860626,20.980011,23.214844,23.159912,23.274658,23.239258,18.298859,18.298279,18.298248,18.298126,0.0,0.03179283,0.031772003,0.049055636,25.0,18.300018,0.0,0.0,0.0,626.9539,1.1051496e-05,0.0,80.01558,25.342627,18.903053,30.000002,0.094709,43.53573,241.38951,88.420074,0.0,79.99849,0.11262008,0.0,76.67453,8.330017
21337,20720220.0,0.0,22.849426,20.934998,23.21228,23.155823,23.27304,23.238068,18.29895,18.298492,18.298492,18.29837,0.0,0.031814527,0.031800453,0.049105257,25.0,18.300018,0.0,0.0,0.0,625.96173,1.1040256e-05,0.0,80.14218,25.18095,18.944717,30.000002,0.09469921,43.477398,241.39134,88.35559,0.0,80.13063,0.112719916,0.0,76.799995,8.330017
21338,20720280.0,0.0,22.838196,20.890015,23.209686,23.151764,23.271393,23.236847,18.299011,18.298645,18.298645,18.298553,0.0,0.03184009,0.031830143,0.049156647,25.0,18.300018,0.0,0.0,0.0,624.9974,1.1029471e-05,0.0,80.251785,25.052872,18.985218,30.000002,0.094696425,43.420696,241.39053,88.312515,0.0,80.243614,0.11282655,0.0,76.90684,8.330017
21339,20720340.0,0.0,22.826874,20.845001,23.207092,23.147675,23.269745,23.235657,18.299042,18.298737,18.298737,18.298676,0.0,0.031866778,0.03185975,0.049207635,25.0,18.300018,0.0,0.0,0.0,624.0306,1.1018647e-05,0.0,80.34835,24.947525,19.024988,30.000002,0.09469521,43.365017,241.38826,88.28279,0.0,80.342575,0.112933874,0.0,77.00013,8.330017
21340,20720400.0,0.0,22.815521,20.800018,23.204498,23.143585,23.268097,23.234436,18.299042,18.298828,18.298828,18.298767,0.0,0.03189379,0.03188904,0.049257923,25.0,18.300018,0.0,0.0,0.0,623.05396,1.100766e-05,0.0,80.43647,24.856302,19.064302,30.000002,0.094694026,43.309975,241.38516,88.26105,0.0,80.43256,0.113040574,0.0,77.08477,8.330017
21341,20720460.0,0.0,22.803864,20.755005,23.201569,23.138977,23.266296,23.23288,18.299011,18.29889,18.29889,18.298859,0.0,0.031920757,0.03191755,0.04930668,25.0,18.300018,0.0,0.0,0.0,622.0332,1.0996092e-05,0.0,80.5117,24.785116,19.102993,30.000002,0.09469189,43.25581,241.38101,88.25019,0.0,80.50906,0.11314486,0.0,77.15646,8.330017
