,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21342,20720520.0,0.0,22.792114,20.709991,23.198608,23.1344,23.264465,23.231323,18.29895,18.29889,18.29889,18.298859,0.0,0.031946436,0.031944167,0.049352005,25.0,18.300018,0.0,0.0,0.0,620.9562,1.09834855e-05,0.0,80.570595,24.737034,19.140991,30.000002,0.09468587,43.20261,241.37596,88.250786,0.0,80.56873,0.1132425,0.0,77.212036,8.330017
21343,20720580.0,0.0,22.780365,20.665009,23.195679,23.129822,23.262634,23.229767,18.29889,18.29889,18.29889,18.298859,0.0,0.031971194,0.03196966,0.049395315,25.0,18.300018,0.0,0.0,0.0,619.8489,1.0970342e-05,0.0,80.62206,24.69897,19.178673,30.000002,0.094677106,43.149857,241.3706,88.256004,0.0,80.620804,0.1133361,0.0,77.26036,8.330017
21344,20720640.0,0.0,22.768555,20.619995,23.192719,23.125244,23.260803,23.22821,18.298828,18.298859,18.298859,18.298859,0.0,0.031993575,0.031992488,0.049433958,25.0,18.300018,0.0,0.0,0.0,618.6795,1.0956079e-05,0.0,80.65942,24.678648,19.215803,30.000002,0.09466193,43.097878,241.36494,88.26868,0.0,80.65853,0.11341997,0.0,77.29505,8.330017
21345,20720700.0,0.0,22.756714,20.575012,23.189758,23.120697,23.258972,23.226624,18.298767,18.298828,18.298828,18.298828,0.0,0.032013927,0.03201316,0.049468834,25.0,18.300018,0.0,0.0,0.0,617.46075,1.0940934e-05,0.0,80.68766,24.669008,19.252565,30.000002,0.09464129,43.04641,241.35927,88.285225,0.0,80.68703,0.113495894,0.0,77.321,8.330017
21346,20720760.0,0.0,22.744598,20.529999,23.186523,23.115692,23.257019,23.224792,18.298676,18.298767,18.298767,18.298767,0.0,0.03203291,0.032032393,0.049501225,25.0,18.300018,0.0,0.0,0.0,616.18835,1.0925017e-05,0.0,80.71034,24.665659,19.28909,30.000002,0.09461691,42.995274,241.3536,88.30389,0.0,80.709915,0.11356654,0.0,77.34164,8.330017
21347,20720820.0,0.0,22.732483,20.485016,23.183258,23.110718,23.255035,23.22293,18.298584,18.298706,18.298706,18.298706,0.0,0.032048974,0.03204861,0.04952842,25.0,18.300018,0.0,0.0,0.0,614.83704,1.0907655e-05,0.0,80.72307,24.672825,19.325182,30.000002,0.0945849,42.944744,241.34822,88.32539,0.0,80.72277,0.11362602,0.0,77.35281,8.330017
21348,20720880.0,0.0,22.720306,20.440002,23.180023,23.105774,23.253052,23.2211,18.298492,18.298615,18.298615,18.298645,0.0,0.032061,0.032060716,0.049548622,25.0,18.300018,0.0,0.0,0.0,613.3936,1.0888642e-05,0.0,80.72568,24.689037,19.360691,30.000002,0.09454267,42.89503,241.34348,88.34774,0.0,80.72544,0.113670334,0.0,77.354485,8.330017
21349,20720940.0,0.0,22.70816,20.39502,23.176788,23.10083,23.251099,23.219238,18.298431,18.298553,18.298553,18.298584,0.0,0.03207366,0.03207347,0.049569897,25.0,18.300018,0.0,0.0,0.0,611.9685,1.0869917e-05,0.0,80.72963,24.7042,19.396255,30.000002,0.094501786,42.84524,241.33862,88.370186,0.0,80.72947,0.113717064,0.0,77.3574,8.330017
21350,20721000.0,0.0,22.695923,20.350006,23.173584,23.095886,23.249115,23.217377,18.29834,18.298492,18.298492,18.298492,0.0,0.032083638,0.0320835,0.04958655,25.0,18.300018,0.0,0.0,0.0,610.4745,1.0849982e-05,0.0,80.72751,24.724398,19.431454,30.000002,0.09445404,42.795963,241.33426,88.39262,0.0,80.7274,0.113753736,0.0,77.35464,8.330017
21351,20721060.0,0.0,22.683472,20.304993,23.170105,23.090576,23.24704,23.215302,18.298279,18.2984,18.2984,18.298431,0.0,0.032092385,0.032092296,0.049601097,25.0,18.300018,0.0,0.0,0.0,608.9348,1.082938e-05,0.0,80.72297,24.74637,19.466444,30.000002,0.09440314,42.74698,241.33015,88.41475,0.0,80.7229,0.11378582,0.0,77.34962,8.330017
21352,20721120.0,0.0,22.67099,20.26001,23.166626,23.085297,23.244965,23.213226,18.298187,18.29834,18.29834,18.29834,0.0,0.032099336,0.032099273,0.049612574,25.0,18.300018,0.0,0.0,0.0,607.3446,1.0807843e-05,0.0,80.7153,24.770315,19.501131,30.000002,0.09434774,42.698418,241.32648,88.43607,0.0,80.715256,0.11381124,0.0,77.3417,8.330017
21353,20721180.0,0.0,22.658478,20.214996,23.163177,23.080048,23.24292,23.211151,18.298126,18.298248,18.298248,18.298279,0.0,0.03210416,0.032104116,0.049620446,25.0,18.300018,0.0,0.0,0.0,605.7053,1.0785396e-05,0.0,80.70482,24.795273,19.53542,30.000002,0.0942872,42.65041,241.32336,88.455696,0.0,80.70479,0.11382877,0.0,77.3312,8.330017
21354,20721240.0,0.0,22.645996,20.170013,23.159729,23.07486,23.240845,23.209076,18.298065,18.298187,18.298187,18.298218,0.0,0.03210664,0.03210661,0.049624365,25.0,18.300018,0.0,0.0,0.0,604.0141,1.0762019e-05,0.0,80.692696,24.819084,19.569084,30.000002,0.09422144,42.603283,241.32103,88.472115,0.0,80.69267,0.113837615,0.0,77.3193,8.330017
21355,20721300.0,0.0,22.633484,20.125,23.156311,23.069641,23.2388,23.207,18.298004,18.298126,18.298126,18.298157,0.0,0.03210943,0.032109406,0.049628798,25.0,18.300018,0.0,0.0,0.0,602.33545,1.073881e-05,0.0,80.68067,24.843262,19.602821,30.000002,0.09415622,42.55605,241.31857,88.4891,0.0,80.68066,0.11384769,0.0,77.30746,8.330017
21356,20721360.0,0.0,22.620728,20.080017,23.152649,23.064087,23.236664,23.204742,18.297943,18.298065,18.298065,18.298096,0.0,0.03211108,0.032111064,0.049631324,25.0,18.300018,0.0,0.0,0.0,600.6068,1.0714873e-05,0.0,80.668,24.866684,19.636261,30.000002,0.09408837,42.509235,241.31651,88.50441,0.0,80.667984,0.11385351,0.0,77.295074,8.330017
21357,20721420.0,0.0,22.607971,20.035004,23.149017,23.058594,23.234528,23.202484,18.297913,18.298035,18.298035,18.298035,0.0,0.03211149,0.032111477,0.04963177,25.0,18.300018,0.0,0.0,0.0,598.8426,1.0690246e-05,0.0,80.65521,24.888353,19.669243,30.000002,0.09401799,42.46306,241.31493,88.51737,0.0,80.655205,0.11385477,0.0,77.28267,8.330017
21358,20721480.0,0.0,22.595184,19.99002,23.145386,23.053131,23.232391,23.200226,18.297852,18.297974,18.297974,18.297974,0.0,0.032111388,0.03211138,0.049631365,25.0,18.300018,0.0,0.0,0.0,597.06464,1.0665355e-05,0.0,80.64258,24.909021,19.702,30.000002,0.093946576,42.417202,241.31354,88.529205,0.0,80.64257,0.11385418,0.0,77.27044,8.330017
21359,20721540.0,0.0,22.582397,19.945007,23.141785,23.047668,23.230286,23.197968,18.297821,18.297913,18.297913,18.297943,0.0,0.032110598,0.03211059,0.04962982,25.0,18.300018,0.0,0.0,0.0,595.2711,1.0640162e-05,0.0,80.63041,24.927898,19.734364,30.000002,0.093874015,42.37189,241.31248,88.53926,0.0,80.6304,0.11385104,0.0,77.25872,8.330017
21360,20721600.0,0.0,22.56958,19.899994,23.138184,23.042267,23.22815,23.19574,18.29779,18.297882,18.297882,18.297913,0.0,0.03210918,0.032109175,0.049627244,25.0,18.300018,0.0,0.0,0.0,593.4608,1.0614644e-05,0.0,80.619225,24.944294,19.766289,30.000002,0.09380058,42.327194,241.31175,88.5472,0.0,80.619225,0.113845624,0.0,77.248,8.330017
21361,20721660.0,0.0,22.556702,19.855438,23.134491,23.036682,23.225983,23.19336,18.29779,18.297852,18.297852,18.297852,0.0,0.032107506,0.032107506,0.049624246,25.0,18.300018,0.0,0.0,0.0,591.6422,1.05889985e-05,0.0,80.6086,24.959444,19.797928,30.000002,0.093726955,42.2829,241.31119,88.55415,0.0,80.6086,0.11383929,0.0,77.23783,8.330017
21362,20721720.0,0.0,22.543976,19.811707,23.130798,23.031128,23.223785,23.190979,18.29776,18.297821,18.297821,18.297821,0.0,0.032105487,0.032105487,0.0496207,25.0,18.300018,0.0,0.0,0.0,589.8232,1.0563211e-05,0.0,80.59933,24.971973,19.829107,30.000002,0.0936533,42.23925,241.31088,88.55922,0.0,80.59933,0.11383169,0.0,77.229,8.330017
21363,20721780.0,0.0,22.531494,19.768799,23.127136,23.025665,23.22165,23.18863,18.29776,18.297821,18.297821,18.297821,0.0,0.032103326,0.032103326,0.04961695,25.0,18.300018,0.0,0.0,0.0,588.0295,1.0537742e-05,0.0,80.592125,24.981073,19.859518,30.000002,0.09358083,42.196674,241.31082,88.56215,0.0,80.592125,0.11382362,0.0,77.22218,8.330017
21364,20721840.0,0.0,22.518982,19.726776,23.123474,23.020172,23.219482,23.18628,18.29779,18.29779,18.29779,18.297821,0.0,0.03210116,0.03210116,0.049613185,25.0,18.300018,0.0,0.0,0.0,586.23785,1.0512235e-05,0.0,80.58457,24.990707,19.890028,30.000002,0.093508005,42.15396,241.31073,88.565384,0.0,80.58457,0.11381552,0.0,77.21503,8.330017
21365,20721900.0,0.0,22.506683,19.685608,23.119812,23.01474,23.217316,23.18393,18.29779,18.29779,18.29779,18.297821,0.0,0.032098964,0.032098964,0.049609393,25.0,18.300018,0.0,0.0,0.0,584.4695,1.0487025e-05,0.0,80.57845,24.998081,19.92004,30.000002,0.093436085,42.111946,241.31079,88.567276,0.0,80.57845,0.11380734,0.0,77.20925,8.330017
21366,20721960.0,0.0,22.494415,19.645294,23.116089,23.009155,23.215118,23.181488,18.297821,18.29779,18.29779,18.297821,0.0,0.03209678,0.03209678,0.049605638,25.0,18.300018,0.0,0.0,0.0,582.71075,1.0461952e-05,0.0,80.573,25.004442,19.949787,30.000002,0.09336466,42.0703,241.31091,88.568596,0.0,80.573,0.11379922,0.0,77.204124,8.330017
21367,20722020.0,0.0,22.4823,19.605865,23.112335,23.003601,23.212921,23.179047,18.297821,18.297821,18.297821,18.297821,0.0,0.032094665,0.032094665,0.049602006,25.0,18.300018,0.0,0.0,0.0,580.9716,1.0437122e-05,0.0,80.56854,25.00934,19.97914,30.000002,0.09329418,42.02921,241.3111,88.569145,0.0,80.56854,0.11379135,0.0,77.19997,8.330017
21368,20722080.0,0.0,22.470367,19.567322,23.108643,22.998108,23.210724,23.176605,18.297852,18.297821,18.297821,18.297821,0.0,0.032092698,0.032092698,0.049598657,25.0,18.300018,0.0,0.0,0.0,579.26,1.0412672e-05,0.0,80.56533,25.012545,20.007963,30.000002,0.093225166,41.988853,241.31134,88.56888,0.0,80.56533,0.11378407,0.0,77.197,8.330017
21369,20722140.0,0.0,22.45868,19.529633,23.10498,22.992645,23.208527,23.174194,18.297882,18.297852,18.297852,18.297852,0.0,0.032091044,0.032091044,0.049595848,25.0,18.300018,0.0,0.0,0.0,577.58795,1.0388797e-05,0.0,80.56359,25.01394,20.036026,30.000002,0.09315857,41.949566,241.31161,88.5679,0.0,80.56359,0.11377795,0.0,77.19543,8.330017
21370,20722200.0,0.0,22.44696,19.492859,23.101288,22.987213,23.20636,23.171783,18.297913,18.297882,18.297882,18.297852,0.0,0.032089334,0.032089334,0.049592942,25.0,18.300018,0.0,0.0,0.0,575.91583,1.03648545e-05,0.0,80.56162,25.01559,20.06419,30.000002,0.093091495,41.910133,241.31189,88.56701,0.0,80.56162,0.11377162,0.0,77.19364,8.330017
21371,20722260.0,0.0,22.435425,19.45697,23.097534,22.981628,23.204132,23.16925,18.297913,18.297882,18.297882,18.297882,0.0,0.032087784,0.032087784,0.04959032,25.0,18.300018,0.0,0.0,0.0,574.26355,1.0341196e-05,0.0,80.560394,25.016356,20.091988,30.000002,0.09302557,41.871216,241.31216,88.56578,0.0,80.560394,0.11376589,0.0,77.19255,8.330017
21372,20722320.0,0.0,22.424042,19.421967,23.09378,22.976105,23.201904,23.166748,18.297943,18.297913,18.297913,18.297913,0.0,0.03208647,0.03208647,0.0495881,25.0,18.300018,0.0,0.0,0.0,572.6414,1.0317964e-05,0.0,80.55997,25.016203,20.119263,30.000002,0.09296133,41.833035,241.31242,88.56428,0.0,80.55997,0.11376104,0.0,77.19224,8.330017
21373,20722380.0,0.0,22.412811,19.387878,23.090057,22.970612,23.199677,23.164246,18.297974,18.297943,18.297943,18.297943,0.0,0.032085266,0.032085266,0.04958608,25.0,18.300018,0.0,0.0,0.0,571.0391,1.0294964e-05,0.0,80.55989,25.015682,20.146078,30.000002,0.0928983,41.79549,241.31268,88.56268,0.0,80.55989,0.11375661,0.0,77.19224,8.330017
21374,20722440.0,0.0,22.401733,19.354675,23.086334,22.965118,23.19748,23.161743,18.298004,18.297974,18.297974,18.297974,0.0,0.03208424,0.03208424,0.04958436,25.0,18.300018,0.0,0.0,0.0,569.4649,1.0272378e-05,0.0,80.56031,25.014662,20.172913,30.000002,0.09283562,41.757923,241.31291,88.56099,0.0,80.56031,0.11375284,0.0,77.19271,8.330017
21375,20722500.0,0.0,22.39087,19.322388,23.082672,22.959686,23.195282,23.159271,18.298035,18.298004,18.298004,18.297974,0.0,0.032083448,0.032083448,0.049583044,25.0,18.300018,0.0,0.0,0.0,567.92535,1.0250287e-05,0.0,80.56124,25.013191,20.199003,30.000002,0.09277513,41.721397,241.31311,88.55929,0.0,80.56124,0.113749936,0.0,77.193665,8.330017
21376,20722560.0,0.0,22.380066,19.291046,23.078888,22.954132,23.193054,23.156708,18.298065,18.298035,18.298035,18.298004,0.0,0.032082733,0.032082733,0.04958185,25.0,18.300018,0.0,0.0,0.0,566.3964,1.022834e-05,0.0,80.56232,25.011604,20.224903,30.000002,0.09271517,41.685135,241.3133,88.5576,0.0,80.56232,0.11374733,0.0,77.194756,8.330017
21377,20722620.0,0.0,22.369476,19.26062,23.075134,22.948639,23.190796,23.154144,18.298096,18.298065,18.298065,18.298035,0.0,0.03208221,0.03208221,0.049580995,25.0,18.300018,0.0,0.0,0.0,564.8981,1.0206813e-05,0.0,80.56371,25.00981,20.250322,30.000002,0.09265672,41.64955,241.31343,88.556,0.0,80.56371,0.11374541,0.0,77.19614,8.330017
21378,20722680.0,0.0,22.359192,19.23111,23.071411,22.943176,23.188599,23.151611,18.298126,18.298065,18.298065,18.298065,0.0,0.032081913,0.032081913,0.049580507,25.0,18.300018,0.0,0.0,0.0,563.44293,1.018591e-05,0.0,80.56532,25.007986,20.275053,30.000002,0.09260029,41.614925,241.3135,88.55462,0.0,80.56532,0.11374432,0.0,77.19771,8.330017
21379,20722740.0,0.0,22.348877,19.202545,23.067688,22.937714,23.18637,23.149078,18.298157,18.298096,18.298096,18.298096,0.0,0.032081578,0.032081578,0.049579963,25.0,18.300018,0.0,0.0,0.0,561.9865,1.0164934e-05,0.0,80.56691,25.006155,20.299873,30.000002,0.092543505,41.580177,241.31358,88.55321,0.0,80.56691,0.11374312,0.0,77.199265,8.330017
21380,20722800.0,0.0,22.338837,19.174896,23.063995,22.932281,23.184174,23.146545,18.298187,18.298126,18.298126,18.298126,0.0,0.03208138,0.03208138,0.049579654,25.0,18.300018,0.0,0.0,0.0,560.5667,1.0144463e-05,0.0,80.5686,25.004345,20.324251,30.000002,0.092488,41.546047,241.31363,88.55195,0.0,80.5686,0.11374241,0.0,77.20092,8.330017
21381,20722860.0,0.0,22.328888,19.148224,23.060211,22.926758,23.181915,23.14392,18.298218,18.298157,18.298157,18.298157,0.0,0.032081243,0.032081243,0.04957945,25.0,18.300018,0.0,0.0,0.0,559.16376,1.0124233e-05,0.0,80.570335,25.00257,20.3484,30.000002,0.09243307,41.512238,241.31366,88.55077,0.0,80.570335,0.113741934,0.0,77.20259,8.330017
21382,20722920.0,0.0,22.319122,19.122467,23.056427,22.921234,23.179657,23.141327,18.298248,18.298187,18.298187,18.298187,0.0,0.032081187,0.032081187,0.049579374,25.0,18.300018,0.0,0.0,0.0,557.788,1.0104376e-05,0.0,80.57208,25.000877,20.37221,30.000002,0.092379056,41.47891,241.31366,88.549736,0.0,80.57208,0.11374175,0.0,77.204285,8.330017
21383,20722980.0,0.0,22.3096,19.097687,23.052704,22.915771,23.17743,23.138733,18.298279,18.298218,18.298218,18.298218,0.0,0.03208122,0.03208122,0.04957945,25.0,18.300018,0.0,0.0,0.0,556.4452,1.0084995e-05,0.0,80.5738,24.999346,20.395576,30.000002,0.09232618,41.446194,241.31363,88.54889,0.0,80.5738,0.11374189,0.0,77.20593,8.330017
21384,20723040.0,0.0,22.300354,19.073883,23.04898,22.91037,23.175201,23.13617,18.29831,18.298248,18.298248,18.298248,0.0,0.03208133,0.03208133,0.049579646,25.0,18.300018,0.0,0.0,0.0,555.14655,1.0066246e-05,0.0,80.575386,24.998096,20.418322,30.000002,0.09227484,41.41435,241.31355,88.54829,0.0,80.575386,0.1137423,0.0,77.207466,8.330017
21385,20723100.0,0.0,22.291107,19.051025,23.045258,22.904938,23.173004,23.133575,18.29834,18.298279,18.298279,18.298279,0.0,0.03208143,0.03208143,0.049579825,25.0,18.300018,0.0,0.0,0.0,553.84595,1.00474235e-05,0.0,80.576996,24.996803,20.441147,30.000002,0.09222323,41.382393,241.31348,88.547646,0.0,80.576996,0.11374268,0.0,77.20901,8.330017
21386,20723160.0,0.0,22.282104,19.029144,23.041473,22.899445,23.170746,23.13095,18.29837,18.29831,18.29831,18.29831,0.0,0.03208156,0.03208156,0.04958007,25.0,18.300018,0.0,0.0,0.0,552.5729,1.00289735e-05,0.0,80.578545,24.995647,20.463678,30.000002,0.0921723,41.35085,241.3134,88.54713,0.0,80.578545,0.11374319,0.0,77.210495,8.330017
21387,20723220.0,0.0,22.273285,19.00821,23.03772,22.893982,23.168488,23.128296,18.2984,18.29834,18.29834,18.29834,0.0,0.032081727,0.032081727,0.049580365,25.0,18.300018,0.0,0.0,0.0,551.3339,1.0011026e-05,0.0,80.57999,24.994696,20.485786,30.000002,0.09212235,41.319897,241.3133,88.54675,0.0,80.57999,0.11374383,0.0,77.21187,8.330017
21388,20723280.0,0.0,22.264679,18.988281,23.033966,22.88852,23.16626,23.125671,18.298431,18.2984,18.2984,18.29837,0.0,0.03208191,0.03208191,0.04958068,25.0,18.300018,0.0,0.0,0.0,550.11676,9.993346e-06,0.0,80.58136,24.993837,20.507698,30.000002,0.09207281,41.289223,241.31319,88.546455,0.0,80.58136,0.1137445,0.0,77.21319,8.330017
21389,20723340.0,0.0,22.256287,18.96936,23.030243,22.883118,23.164032,23.123077,18.298462,18.298431,18.298431,18.2984,0.0,0.0320821,0.0320821,0.049581014,25.0,18.300018,0.0,0.0,0.0,548.9353,9.976195e-06,0.0,80.58261,24.993172,20.529205,30.000002,0.092024155,41.259113,241.31305,88.54627,0.0,80.58261,0.11374521,0.0,77.21438,8.330017
21390,20723400.0,0.0,22.24823,18.951385,23.02655,22.877747,23.161835,23.120483,18.298492,18.298462,18.298462,18.298431,0.0,0.032082286,0.032082286,0.049581334,25.0,18.300018,0.0,0.0,0.0,547.8001,9.959711e-06,0.0,80.583694,24.992743,20.550146,30.000002,0.09197672,41.229794,241.31291,88.54623,0.0,80.583694,0.11374591,0.0,77.21541,8.330017
21391,20723460.0,0.0,22.240112,18.934448,23.022797,22.872284,23.159576,23.117798,18.298523,18.298492,18.298492,18.298462,0.0,0.032082476,0.032082476,0.04958166,25.0,18.300018,0.0,0.0,0.0,546.6573,9.943101e-06,0.0,80.5848,24.992281,20.571161,30.000002,0.091929056,41.20037,241.31277,88.546165,0.0,80.5848,0.11374662,0.0,77.21646,8.330017
21392,20723520.0,0.0,22.2323,18.918488,23.019043,22.866852,23.157318,23.115143,18.298553,18.298523,18.298523,18.298492,0.0,0.03208266,0.03208266,0.049581975,25.0,18.300018,0.0,0.0,0.0,545.55273,9.927e-06,0.0,80.58579,24.991966,20.59181,30.000002,0.091882154,41.171463,241.31264,88.54618,0.0,80.58579,0.1137473,0.0,77.2174,8.330017
21393,20723580.0,0.0,22.224823,18.903534,23.01532,22.86145,23.15512,23.112518,18.298615,18.298553,18.298553,18.298553,0.0,0.032082826,0.032082826,0.049582258,25.0,18.300018,0.0,0.0,0.0,544.4976,9.911627e-06,0.0,80.58663,24.991825,20.611912,30.000002,0.09183641,41.143322,241.3125,88.54628,0.0,80.58663,0.11374791,0.0,77.2182,8.330017
21394,20723640.0,0.0,22.217346,18.889618,23.011597,22.85608,23.152893,23.109863,18.298645,18.298584,18.298584,18.298584,0.0,0.032082994,0.032082994,0.04958254,25.0,18.300018,0.0,0.0,0.0,543.43915,9.896166e-06,0.0,80.587494,24.991661,20.632084,30.000002,0.091790445,41.11508,241.31235,88.546364,0.0,80.587494,0.11374853,0.0,77.21902,8.330017
21395,20723700.0,0.0,22.210205,18.876709,23.007904,22.850739,23.150665,23.107239,18.298676,18.298615,18.298615,18.298615,0.0,0.032083146,0.032083146,0.0495828,25.0,18.300018,0.0,0.0,0.0,542.42413,9.8813125e-06,0.0,80.588264,24.991602,20.651907,30.000002,0.09174519,41.087334,241.31221,88.5465,0.0,80.588264,0.1137491,0.0,77.21974,8.330017
21396,20723760.0,0.0,22.203217,18.864807,23.00415,22.845276,23.148407,23.104553,18.298706,18.298645,18.298645,18.298645,0.0,0.03208329,0.03208329,0.04958305,25.0,18.300018,0.0,0.0,0.0,541.43,9.866759e-06,0.0,80.58898,24.991585,20.671549,30.000002,0.091700286,41.059834,241.31206,88.546646,0.0,80.58898,0.11374964,0.0,77.22043,8.330017
21397,20723820.0,0.0,22.196442,18.853943,23.000397,22.839874,23.14618,23.101898,18.298737,18.298676,18.298676,18.298676,0.0,0.032083426,0.032083426,0.04958328,25.0,18.300018,0.0,0.0,0.0,540.46765,9.85266e-06,0.0,80.58965,24.991632,20.69092,30.000002,0.09165591,41.032715,241.31192,88.546814,0.0,80.58965,0.11375013,0.0,77.22106,8.330017
21398,20723880.0,0.0,22.18991,18.844116,22.996674,22.834503,23.143951,23.099213,18.298798,18.298737,18.298737,18.298706,0.0,0.03208354,0.03208354,0.049583472,25.0,18.300018,0.0,0.0,0.0,539.5423,9.8391065e-06,0.0,80.59024,24.991743,20.709938,30.000002,0.09161225,41.00609,241.31178,88.547005,0.0,80.59024,0.113750555,0.0,77.22162,8.330017
21399,20723940.0,0.0,22.183746,18.835327,22.992981,22.829193,23.141754,23.096588,18.298828,18.298767,18.298767,18.298737,0.0,0.03208363,0.03208363,0.04958362,25.0,18.300018,0.0,0.0,0.0,538.6669,9.826279e-06,0.0,80.59075,24.99191,20.728456,30.000002,0.091569625,40.98016,241.31165,88.547195,0.0,80.59075,0.11375089,0.0,77.22211,8.330017
21400,20724000.0,0.0,22.177582,18.827576,22.989288,22.823853,23.139526,23.093933,18.298859,18.298798,18.298798,18.298798,0.0,0.032083724,0.032083724,0.049583778,25.0,18.300018,0.0,0.0,0.0,537.7872,9.813354e-06,0.0,80.59128,24.992073,20.747042,30.000002,0.091526814,40.954144,241.31151,88.54739,0.0,80.59128,0.113751225,0.0,77.2226,8.330017
21401,20724060.0,0.0,22.171692,18.820892,22.985565,22.81845,23.137299,23.091248,18.29889,18.298828,18.298828,18.298828,0.0,0.032083806,0.032083806,0.049583916,25.0,18.300018,0.0,0.0,0.0,536.9426,9.800909e-06,0.0,80.59177,24.992258,20.76539,30.000002,0.09148448,40.92845,241.31137,88.547585,0.0,80.59177,0.11375152,0.0,77.22307,8.330017
21402,20724120.0,0.0,22.166046,18.815247,22.981812,22.81308,23.13507,23.088562,18.29892,18.298859,18.298859,18.298859,0.0,0.03208387,0.03208387,0.049584024,25.0,18.300018,0.0,0.0,0.0,536.1375,9.789065e-06,0.0,80.592224,24.992462,20.783398,30.000002,0.09144283,40.903244,241.31125,88.547775,0.0,80.592224,0.11375177,0.0,77.223495,8.330017
21403,20724180.0,0.0,22.160614,18.810669,22.978119,22.80774,23.132843,23.085876,18.29898,18.29892,18.29892,18.29889,0.0,0.03208393,0.03208393,0.049584124,25.0,18.300018,0.0,0.0,0.0,535.35736,9.777544e-06,0.0,80.59265,24.992676,20.801247,30.000002,0.09140151,40.878254,241.31113,88.547966,0.0,80.59265,0.113751985,0.0,77.2239,8.330017
21404,20724240.0,0.0,22.155457,18.807129,22.974426,22.80243,23.130646,23.08319,18.299011,18.29895,18.29895,18.29895,0.0,0.032083977,0.032083977,0.0495842,25.0,18.300018,0.0,0.0,0.0,534.6181,9.766642e-06,0.0,80.593056,24.992893,20.818768,30.000002,0.09136086,40.853725,241.311,88.54814,0.0,80.593056,0.11375214,0.0,77.22429,8.330017
21405,20724300.0,0.0,22.150665,18.804688,22.970764,22.79718,23.128448,23.080566,18.299042,18.29898,18.29898,18.29898,0.0,0.032084007,0.032084007,0.049584247,25.0,18.300018,0.0,0.0,0.0,533.93207,9.75652e-06,0.0,80.59344,24.993105,20.835825,30.000002,0.09132121,40.82984,241.3109,88.548294,0.0,80.59344,0.11375225,0.0,77.224655,8.330017
21406,20724360.0,0.0,22.145844,18.803314,22.967041,22.79181,23.126251,23.07785,18.299072,18.299011,18.299011,18.299011,0.0,0.032084037,0.032084037,0.0495843,25.0,18.300018,0.0,0.0,0.0,533.237,9.746258e-06,0.0,80.59382,24.993322,20.852945,30.000002,0.091281384,40.805878,241.31078,88.548454,0.0,80.59382,0.11375238,0.0,77.22502,8.330017
21407,20724420.0,0.0,22.141357,18.80304,22.963348,22.786499,23.124023,23.075165,18.299133,18.299072,18.299072,18.299042,0.0,0.032084063,0.032084063,0.04958434,25.0,18.300018,0.0,0.0,0.0,532.58887,9.736641e-06,0.0,80.594185,24.993526,20.869768,30.000002,0.09124219,40.782326,241.31067,88.5486,0.0,80.594185,0.11375247,0.0,77.22537,8.330017
21408,20724480.0,0.0,22.137268,18.803833,22.959686,22.78122,23.121826,23.07251,18.299164,18.299103,18.299103,18.299103,0.0,0.032084078,0.032084078,0.049584363,25.0,18.300018,0.0,0.0,0.0,531.9976,9.727877e-06,0.0,80.59454,24.993713,20.886139,30.000002,0.09120398,40.759407,241.31056,88.54872,0.0,80.59454,0.113752514,0.0,77.225716,8.330017
21409,20724540.0,0.0,22.133148,18.805725,22.956024,22.77597,23.119629,23.069824,18.299194,18.299133,18.299133,18.299133,0.0,0.032084092,0.032084092,0.049584385,25.0,18.300018,0.0,0.0,0.0,531.40063,9.719e-06,0.0,80.5949,24.993908,20.90257,30.000002,0.0911656,40.7364,241.31047,88.54885,0.0,80.5949,0.11375258,0.0,77.22605,8.330017
21410,20724600.0,0.0,22.129456,18.808685,22.952362,22.770721,23.117462,23.06717,18.299255,18.299194,18.299194,18.299164,0.0,0.032084104,0.032084104,0.049584404,25.0,18.300018,0.0,0.0,0.0,530.8551,9.710859e-06,0.0,80.59526,24.994083,20.918715,30.000002,0.09112785,40.7138,241.31036,88.548965,0.0,80.59526,0.11375262,0.0,77.226395,8.330017
21411,20724660.0,0.0,22.125916,18.812775,22.94867,22.765411,23.115265,23.064484,18.299286,18.299225,18.299225,18.299225,0.0,0.03208411,0.03208411,0.04958442,25.0,18.300018,0.0,0.0,0.0,530.33496,9.703085e-06,0.0,80.59561,24.99425,20.934711,30.000002,0.091090396,40.691402,241.31027,88.54907,0.0,80.59561,0.11375264,0.0,77.22673,8.330017
21412,20724720.0,0.0,22.12262,18.817993,22.944977,22.760132,23.113068,23.061798,18.299347,18.299255,18.299255,18.299255,0.0,0.032084115,0.032084115,0.049584422,25.0,18.300018,0.0,0.0,0.0,529.85205,9.695861e-06,0.0,80.59596,24.994406,20.950487,30.000002,0.091053426,40.66932,241.31018,88.549164,0.0,80.59596,0.113752656,0.0,77.22707,8.330017
21413,20724780.0,0.0,22.119629,18.82428,22.941345,22.754883,23.11087,23.059113,18.299377,18.299316,18.299316,18.299316,0.0,0.03208412,0.03208412,0.04958443,25.0,18.300018,0.0,0.0,0.0,529.4113,9.689278e-06,0.0,80.59631,24.994549,20.965973,30.000002,0.09101709,40.647636,241.31007,88.549255,0.0,80.59631,0.11375266,0.0,77.22741,8.330017
21414,20724840.0,0.0,22.117035,18.831696,22.937714,22.749695,23.108704,23.056458,18.299438,18.299347,18.299347,18.299347,0.0,0.03208412,0.03208412,0.04958443,25.0,18.300018,0.0,0.0,0.0,529.0272,9.683528e-06,0.0,80.596664,24.994669,20.981047,30.000002,0.090981685,40.626534,241.31,88.549324,0.0,80.596664,0.11375266,0.0,77.227745,8.330017
21415,20724900.0,0.0,22.11444,18.84024,22.934082,22.744507,23.106537,23.053802,18.299469,18.299408,18.299408,18.299377,0.0,0.032084122,0.032084122,0.04958443,25.0,18.300018,0.0,0.0,0.0,528.6367,9.677658e-06,0.0,80.597015,24.994795,20.996174,30.000002,0.09094612,40.605354,241.3099,88.5494,0.0,80.597015,0.11375268,0.0,77.22807,8.330017
21416,20724960.0,0.0,22.112152,18.849915,22.93042,22.739258,23.10434,23.051117,18.2995,18.299438,18.299438,18.299438,0.0,0.032084122,0.032084122,0.049584433,25.0,18.300018,0.0,0.0,0.0,528.28925,9.67238e-06,0.0,80.59737,24.994905,21.01111,30.000002,0.090910986,40.58445,241.30981,88.54946,0.0,80.59737,0.11375268,0.0,77.22841,8.330017
21417,20725020.0,0.0,22.110168,18.860718,22.926788,22.73404,23.102173,23.048462,18.29956,18.2995,18.2995,18.299469,0.0,0.032084122,0.032084122,0.049584433,25.0,18.300018,0.0,0.0,0.0,527.9868,9.667806e-06,0.0,80.59772,24.995005,21.025763,30.000002,0.09087648,40.56393,241.30974,88.54952,0.0,80.59772,0.11375268,0.0,77.22875,8.330017
21418,20725080.0,0.0,22.108429,18.87268,22.923157,22.72882,23.100006,23.045776,18.299622,18.29953,18.29953,18.29953,0.0,0.032084122,0.032084122,0.049584433,25.0,18.300018,0.0,0.0,0.0,527.7125,9.663606e-06,0.0,80.59806,24.995098,21.040287,30.000002,0.09084225,40.5436,241.30965,88.549576,0.0,80.59806,0.11375268,0.0,77.22908,8.330017
21419,20725140.0,0.0,22.106964,18.885773,22.919525,22.723663,23.09784,23.043121,18.299652,18.299591,18.299591,18.29956,0.0,0.032084122,0.032084122,0.049584433,25.0,18.300018,0.0,0.0,0.0,527.4842,9.660112e-06,0.0,80.59841,24.99518,21.054543,30.000002,0.09080864,40.523643,241.30957,88.54962,0.0,80.59841,0.11375268,0.0,77.229416,8.330017
21420,20725200.0,0.0,22.105865,18.899994,22.915955,22.718567,23.095703,23.040497,18.299683,18.299622,18.299622,18.299622,0.0,0.032084126,0.032084126,0.04958444,25.0,18.300018,0.0,0.0,0.0,527.30927,9.657421e-06,0.0,80.59876,24.99525,21.068417,30.000002,0.090775885,40.50422,241.30948,88.54967,0.0,80.59876,0.11375269,0.0,77.22975,8.330017
21421,20725260.0,0.0,22.104187,18.914917,22.911652,22.712708,23.092712,23.037048,18.299713,18.299652,18.299652,18.299652,0.0,0.03208413,0.03208413,0.04958444,25.0,18.300018,0.0,0.0,0.0,527.0832,9.6542135e-06,0.0,80.599106,24.995327,21.082342,30.000002,0.09074299,40.484722,241.3094,88.54971,0.0,80.599106,0.11375269,0.0,77.23009,8.330017
21422,20725320.0,0.0,22.10263,18.929962,22.907288,22.706879,23.089752,23.0336,18.299713,18.299683,18.299683,18.299683,0.0,0.03208413,0.03208413,0.049584445,25.0,18.300018,0.0,0.0,0.0,526.85803,9.650883e-06,0.0,80.59945,24.99539,21.096022,30.000002,0.090710655,40.46557,241.30933,88.54975,0.0,80.59945,0.1137527,0.0,77.230415,8.330017
21423,20725380.0,0.0,22.101166,18.94519,22.902985,22.701141,23.086792,23.030182,18.299713,18.299683,18.299683,18.299683,0.0,0.032084133,0.032084133,0.049584456,25.0,18.300018,0.0,0.0,0.0,526.648,9.6477515e-06,0.0,80.5998,24.995447,21.109333,30.000002,0.09067917,40.446934,241.30925,88.54979,0.0,80.5998,0.11375273,0.0,77.23074,8.330017
21424,20725440.0,0.0,22.099731,18.960571,22.898682,22.695374,23.083862,23.026794,18.299713,18.299713,18.299713,18.299713,0.0,0.032084137,0.032084137,0.04958446,25.0,18.300018,0.0,0.0,0.0,526.4368,9.644602e-06,0.0,80.600136,24.995506,21.122694,30.000002,0.09064754,40.428226,241.30917,88.54983,0.0,80.600136,0.11375274,0.0,77.231064,8.330017
21425,20725500.0,0.0,22.098389,18.976105,22.89441,22.689636,23.080902,23.023376,18.299744,18.299713,18.299713,18.299713,0.0,0.032084145,0.032084145,0.04958447,25.0,18.300018,0.0,0.0,0.0,526.23755,9.641614e-06,0.0,80.60048,24.995558,21.135818,30.000002,0.09061646,40.409855,241.3091,88.549866,0.0,80.60048,0.11375275,0.0,77.23139,8.330017
21426,20725560.0,0.0,22.097168,18.99176,22.890198,22.684052,23.078003,23.02005,18.299744,18.299744,18.299744,18.299713,0.0,0.03208415,0.03208415,0.04958448,25.0,18.300018,0.0,0.0,0.0,526.05054,9.638776e-06,0.0,80.60081,24.99561,21.148823,30.000002,0.090585634,40.391647,241.30902,88.549904,0.0,80.60081,0.113752775,0.0,77.23172,8.330017
21427,20725620.0,0.0,22.096008,19.007568,22.886017,22.678528,23.075104,23.016724,18.299774,18.299744,18.299744,18.299744,0.0,0.032084156,0.032084156,0.04958449,25.0,18.300018,0.0,0.0,0.0,525.87665,9.636152e-06,0.0,80.60114,24.995657,21.161648,30.000002,0.09055521,40.373695,241.30894,88.549934,0.0,80.60114,0.113752805,0.0,77.23204,8.330017
21428,20725680.0,0.0,22.09494,19.023499,22.881866,22.673035,23.072205,23.013428,18.299774,18.299744,18.299744,18.299744,0.0,0.032084163,0.032084163,0.049584504,25.0,18.300018,0.0,0.0,0.0,525.7154,9.633729e-06,0.0,80.60148,24.995703,21.174232,30.000002,0.090525344,40.35607,241.30887,88.54997,0.0,80.60148,0.11375283,0.0,77.23235,8.330017
21429,20725740.0,0.0,22.093994,19.03955,22.877777,22.667572,23.069336,23.010132,18.299805,18.299774,18.299774,18.299774,0.0,0.03208417,0.03208417,0.049584515,25.0,18.300018,0.0,0.0,0.0,525.5699,9.631538e-06,0.0,80.6018,24.995749,21.186483,30.000002,0.09049626,40.338924,241.3088,88.55,0.0,80.6018,0.113752864,0.0,77.232666,8.330017
21430,20725800.0,0.0,22.093018,19.055756,22.873657,22.66214,23.066467,23.006836,18.299805,18.299774,18.299774,18.299774,0.0,0.03208418,0.03208418,0.049584534,25.0,18.300018,0.0,0.0,0.0,525.4232,9.629331e-06,0.0,80.60212,24.995794,21.198776,30.000002,0.09046704,40.321712,241.30873,88.55004,0.0,80.60212,0.11375289,0.0,77.23297,8.330017
21431,20725860.0,0.0,22.091217,19.072052,22.868408,22.655365,23.0625,23.002441,18.299774,18.299774,18.299774,18.299774,0.0,0.032084186,0.032084186,0.049584545,25.0,18.300018,0.0,0.0,0.0,525.2129,9.626563e-06,0.0,80.60244,24.995838,21.210913,30.000002,0.090438195,40.30472,241.30865,88.55008,0.0,80.60244,0.113752924,0.0,77.23328,8.330017
21432,20725920.0,0.0,22.089417,19.08844,22.863129,22.648651,23.058533,22.998077,18.299744,18.299774,18.299774,18.299774,0.0,0.032084197,0.032084197,0.049584564,25.0,18.300018,0.0,0.0,0.0,524.9701,9.62305e-06,0.0,80.60275,24.99588,21.22282,30.000002,0.09040986,40.28805,241.3086,88.55011,0.0,80.60275,0.11375296,0.0,77.23358,8.330017
21433,20725980.0,0.0,22.087677,19.10495,22.85788,22.641937,23.054596,22.993713,18.299713,18.299744,18.299744,18.299744,0.0,0.032084204,0.032084204,0.04958458,25.0,18.300018,0.0,0.0,0.0,524.72577,9.619442e-06,0.0,80.603065,24.995924,21.23462,30.000002,0.090381764,40.271534,241.30852,88.55015,0.0,80.603065,0.11375299,0.0,77.23387,8.330017
21434,20726040.0,0.0,22.08603,19.121582,22.85263,22.635284,23.05066,22.98935,18.299713,18.299744,18.299744,18.299744,0.0,0.032084215,0.032084215,0.049584594,25.0,18.300018,0.0,0.0,0.0,524.48645,9.615874e-06,0.0,80.60337,24.995966,21.246199,30.000002,0.09035418,40.25532,241.30844,88.55018,0.0,80.60337,0.11375303,0.0,77.23417,8.330017
21435,20726100.0,0.0,22.084473,19.138275,22.847443,22.628723,23.046783,22.985046,18.299713,18.299713,18.299713,18.299713,0.0,0.032084227,0.032084227,0.049584612,25.0,18.300018,0.0,0.0,0.0,524.2602,9.612495e-06,0.0,80.60367,24.99601,21.25747,30.000002,0.090327315,40.239544,241.30838,88.55022,0.0,80.60367,0.113753065,0.0,77.23445,8.330017
21436,20726160.0,0.0,22.082916,19.15509,22.842224,22.622162,23.042755,22.980682,18.299713,18.299713,18.299713,18.299713,0.0,0.032084238,0.032084238,0.049584627,25.0,18.300018,0.0,0.0,0.0,524.0316,9.609089e-06,0.0,80.60396,24.996056,21.26878,30.000002,0.09030034,40.223705,241.30832,88.550255,0.0,80.60396,0.1137531,0.0,77.23473,8.330017
21437,20726220.0,0.0,22.08142,19.171967,22.837067,22.615662,23.038757,22.976349,18.299713,18.299713,18.299713,18.299713,0.0,0.032084245,0.032084245,0.049584646,25.0,18.300018,0.0,0.0,0.0,523.812,9.605803e-06,0.0,80.60425,24.9961,21.279894,30.000002,0.09027382,40.20815,241.30824,88.55029,0.0,80.60425,0.11375314,0.0,77.235016,8.330017
21438,20726280.0,0.0,22.080017,19.188934,22.83191,22.609222,23.03479,22.972046,18.299713,18.299713,18.299713,18.299713,0.0,0.032084256,0.032084256,0.049584664,25.0,18.300018,0.0,0.0,0.0,523.60645,9.602729e-06,0.0,80.60453,24.996143,21.290705,30.000002,0.090248,40.193012,241.30818,88.55032,0.0,80.60453,0.11375318,0.0,77.23528,8.330017
21439,20726340.0,0.0,22.078613,19.205963,22.826782,22.602783,23.030823,22.967743,18.299744,18.299713,18.299713,18.299713,0.0,0.032084264,0.032084264,0.04958468,25.0,18.300018,0.0,0.0,0.0,523.3998,9.599638e-06,0.0,80.60481,24.99619,21.301556,30.000002,0.09022208,40.177822,241.30812,88.55036,0.0,80.60481,0.113753214,0.0,77.23555,8.330017
21440,20726400.0,0.0,22.07727,19.223053,22.821655,22.596405,23.026855,22.96347,18.299744,18.299744,18.299744,18.299744,0.0,0.03208428,0.03208428,0.049584698,25.0,18.300018,0.0,0.0,0.0,523.2027,9.596683e-06,0.0,80.60509,24.996233,21.312216,30.000002,0.090196595,40.1629,241.30804,88.5504,0.0,80.60509,0.11375325,0.0,77.23582,8.330017
21441,20726460.0,0.0,22.075989,19.240204,22.816559,22.590088,23.022827,22.959167,18.299744,18.299744,18.299744,18.299744,0.0,0.032084286,0.032084286,0.049584713,25.0,18.300018,0.0,0.0,0.0,523.01105,9.593808e-06,0.0,80.60536,24.996277,21.322777,30.000002,0.09017134,40.148113,241.30798,88.55044,0.0,80.60536,0.11375329,0.0,77.236084,8.330017
21442,20726520.0,0.0,22.074738,19.257416,22.811462,22.583801,23.01883,22.954895,18.299744,18.299744,18.299744,18.299744,0.0,0.032084297,0.032084297,0.049584728,25.0,18.300018,0.0,0.0,0.0,522.82697,9.591046e-06,0.0,80.60563,24.99632,21.333189,30.000002,0.09014641,40.133533,241.30792,88.550476,0.0,80.60563,0.113753326,0.0,77.236336,8.330017
21443,20726580.0,0.0,22.073547,19.274689,22.806427,22.577545,23.014832,22.950653,18.299774,18.299744,18.299744,18.299744,0.0,0.032084305,0.032084305,0.049584746,25.0,18.300018,0.0,0.0,0.0,522.65173,9.588419e-06,0.0,80.605896,24.996365,21.34341,30.000002,0.09012194,40.119225,241.30786,88.55051,0.0,80.605896,0.11375336,0.0,77.236595,8.330017
21444,20726640.0,0.0,22.072449,19.291992,22.801422,22.57138,23.010864,22.946411,18.299774,18.299774,18.299774,18.299774,0.0,0.032084316,0.032084316,0.04958476,25.0,18.300018,0.0,0.0,0.0,522.48804,9.585964e-06,0.0,80.60615,24.99641,21.353355,30.000002,0.090098105,40.1053,241.3078,88.550545,0.0,80.60615,0.113753386,0.0,77.23684,8.330017
21445,20726700.0,0.0,22.07135,19.309357,22.796417,22.565186,23.006897,22.9422,18.299774,18.299774,18.299774,18.299774,0.0,0.032084323,0.032084323,0.049584776,25.0,18.300018,0.0,0.0,0.0,522.32355,9.583496e-06,0.0,80.60641,24.996456,21.363337,30.000002,0.090074174,40.091328,241.30774,88.55058,0.0,80.60641,0.11375342,0.0,77.23708,8.330017
21446,20726760.0,0.0,22.070282,19.326752,22.791412,22.559082,23.002869,22.937958,18.299805,18.299774,18.299774,18.299774,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,522.1644,9.581103e-06,0.0,80.60666,24.9965,21.373192,30.000002,0.09005055,40.07753,241.30768,88.55062,0.0,80.60666,0.11375346,0.0,77.23732,8.330017
21447,20726820.0,0.0,22.069275,19.344177,22.786469,22.553009,22.99884,22.933777,18.299805,18.299774,18.299774,18.299774,0.0,0.032084342,0.032084342,0.04958481,25.0,18.300018,0.0,0.0,0.0,522.0135,9.578832e-06,0.0,80.6069,24.996544,21.382858,30.000002,0.09002734,40.064,241.30762,88.55065,0.0,80.6069,0.11375348,0.0,77.23756,8.330017
21448,20726880.0,0.0,22.068298,19.361603,22.781494,22.546967,22.994843,22.929565,18.299805,18.299805,18.299805,18.299805,0.0,0.03208435,0.03208435,0.04958482,25.0,18.300018,0.0,0.0,0.0,521.8666,9.576619e-06,0.0,80.60715,24.99659,21.392437,30.000002,0.09000434,40.050587,241.30756,88.55069,0.0,80.60715,0.11375352,0.0,77.23779,8.330017
21449,20726940.0,0.0,22.067383,19.379059,22.77658,22.540985,22.990845,22.925385,18.299805,18.299805,18.299805,18.299805,0.0,0.032084357,0.032084357,0.049584836,25.0,18.300018,0.0,0.0,0.0,521.727,9.574517e-06,0.0,80.60738,24.996634,21.401838,30.000002,0.08998176,40.037426,241.30751,88.55072,0.0,80.60738,0.11375356,0.0,77.23802,8.330017
21450,20727000.0,0.0,22.066528,19.396545,22.771698,22.535034,22.986877,22.921234,18.299835,18.299805,18.299805,18.299805,0.0,0.03208437,0.03208437,0.04958485,25.0,18.300018,0.0,0.0,0.0,521.5971,9.572558e-06,0.0,80.60762,24.996677,21.410988,30.000002,0.08995976,40.024616,241.30745,88.55076,0.0,80.60762,0.11375359,0.0,77.23824,8.330017
21451,20727060.0,0.0,22.065643,19.414001,22.766815,22.529114,22.98285,22.917084,18.299835,18.299805,18.299805,18.299805,0.0,0.032084372,0.032084372,0.049584866,25.0,18.300018,0.0,0.0,0.0,521.4662,9.570589e-06,0.0,80.60785,24.996723,21.42017,30.000002,0.08993768,40.011765,241.30739,88.55079,0.0,80.60785,0.11375361,0.0,77.238464,8.330017
21452,20727120.0,0.0,22.06482,19.431488,22.761963,22.523254,22.97882,22.912933,18.299835,18.299835,18.299835,18.299835,0.0,0.032084383,0.032084383,0.049584877,25.0,18.300018,0.0,0.0,0.0,521.34094,9.568697e-06,0.0,80.60808,24.996765,21.429188,30.000002,0.08991598,39.999138,241.30734,88.55083,0.0,80.60808,0.11375365,0.0,77.238686,8.330017
21453,20727180.0,0.0,22.064056,19.448975,22.757141,22.517456,22.974854,22.908813,18.299835,18.299835,18.299835,18.299835,0.0,0.03208439,0.03208439,0.049584888,25.0,18.300018,0.0,0.0,0.0,521.22473,9.56694e-06,0.0,80.6083,24.996807,21.437963,30.000002,0.08989486,39.986847,241.30728,88.55086,0.0,80.6083,0.11375367,0.0,77.23889,8.330017
21454,20727240.0,0.0,22.063293,19.46643,22.75232,22.511658,22.970856,22.904694,18.299835,18.299835,18.299835,18.299835,0.0,0.032084398,0.032084398,0.049584903,25.0,18.300018,0.0,0.0,0.0,521.10785,9.565175e-06,0.0,80.60852,24.996851,21.446772,30.000002,0.08987365,39.974518,241.30724,88.55089,0.0,80.60852,0.1137537,0.0,77.239105,8.330017
21455,20727300.0,0.0,22.062561,19.483917,22.747528,22.50586,22.966888,22.900604,18.299866,18.299835,18.299835,18.299835,0.0,0.032084405,0.032084405,0.049584914,25.0,18.300018,0.0,0.0,0.0,520.99615,9.563484e-06,0.0,80.608734,24.996893,21.455421,30.000002,0.0898528,39.962406,241.30717,88.55093,0.0,80.608734,0.11375372,0.0,77.23932,8.330017
21456,20727360.0,0.0,22.06186,19.501343,22.742737,22.500153,22.96286,22.896515,18.299866,18.299835,18.299835,18.299835,0.0,0.03208441,0.03208441,0.049584925,25.0,18.300018,0.0,0.0,0.0,520.8879,9.56184e-06,0.0,80.608955,24.996933,21.463993,30.000002,0.08983214,39.95041,241.30713,88.55096,0.0,80.608955,0.11375374,0.0,77.23952,8.330017
21457,20727420.0,0.0,22.061188,19.518738,22.738007,22.494507,22.958832,22.892426,18.299866,18.299866,18.299866,18.299866,0.0,0.03208442,0.03208442,0.04958494,25.0,18.300018,0.0,0.0,0.0,520.78406,9.560266e-06,0.0,80.60917,24.996973,21.472445,30.000002,0.08981176,39.93858,241.30707,88.55099,0.0,80.60917,0.11375378,0.0,77.23973,8.330017
21458,20727480.0,0.0,22.060547,19.536133,22.733276,22.488861,22.954865,22.888367,18.299866,18.299866,18.299866,18.299866,0.0,0.032084428,0.032084428,0.04958495,25.0,18.300018,0.0,0.0,0.0,520.6853,9.558769e-06,0.0,80.609375,24.997015,21.48074,30.000002,0.08979175,39.926968,241.30702,88.55102,0.0,80.609375,0.11375381,0.0,77.23992,8.330017
21459,20727540.0,0.0,22.059967,19.553467,22.728577,22.483276,22.950897,22.884338,18.299866,18.299866,18.299866,18.299866,0.0,0.03208443,0.03208443,0.049584962,25.0,18.300018,0.0,0.0,0.0,520.59326,9.557372e-06,0.0,80.60958,24.997053,21.48881,30.000002,0.08977227,39.91567,241.30698,88.55105,0.0,80.60958,0.11375383,0.0,77.24011,8.330017
21460,20727600.0,0.0,22.059357,19.5708,22.723907,22.477722,22.94693,22.88031,18.299866,18.299866,18.299866,18.299866,0.0,0.03208444,0.03208444,0.049584974,25.0,18.300018,0.0,0.0,0.0,520.5008,9.555972e-06,0.0,80.60978,24.997095,21.496908,30.000002,0.08975271,39.904327,241.30692,88.55108,0.0,80.60978,0.113753855,0.0,77.24031,8.330017
21461,20727660.0,0.0,22.058777,19.588043,22.719238,22.472198,22.942932,22.876312,18.299896,18.299866,18.299866,18.299866,0.0,0.032084446,0.032084446,0.049584985,25.0,18.300018,0.0,0.0,0.0,520.4108,9.554603e-06,0.0,80.60998,24.997133,21.504904,30.000002,0.08973339,39.893135,241.30687,88.55111,0.0,80.60998,0.11375387,0.0,77.2405,8.330017
21462,20727720.0,0.0,22.058228,19.605255,22.7146,22.466736,22.938965,22.872314,18.299896,18.299866,18.299866,18.299866,0.0,0.03208445,0.03208445,0.049584996,25.0,18.300018,0.0,0.0,0.0,520.32544,9.553303e-06,0.0,80.610176,24.997171,21.512749,30.000002,0.08971444,39.882153,241.30682,88.55113,0.0,80.610176,0.11375389,0.0,77.24069,8.330017
21463,20727780.0,0.0,22.057709,19.622406,22.709991,22.461304,22.934998,22.868317,18.299896,18.299896,18.299896,18.299896,0.0,0.032084458,0.032084458,0.049585007,25.0,18.300018,0.0,0.0,0.0,520.24176,9.552032e-06,0.0,80.61037,24.99721,21.520521,30.000002,0.08969564,39.871273,241.30678,88.55116,0.0,80.61037,0.11375392,0.0,77.240875,8.330017
21464,20727840.0,0.0,22.05719,19.639496,22.705383,22.455872,22.93103,22.86435,18.299896,18.299896,18.299896,18.299896,0.0,0.032084465,0.032084465,0.04958502,25.0,18.300018,0.0,0.0,0.0,520.1617,9.550814e-06,0.0,80.610565,24.997246,21.528147,30.000002,0.08967719,39.860596,241.30673,88.55119,0.0,80.610565,0.113753945,0.0,77.24106,8.330017
21465,20727900.0,0.0,22.056702,19.656525,22.700836,22.450531,22.927124,22.860382,18.299896,18.299896,18.299896,18.299896,0.0,0.03208447,0.03208447,0.049585026,25.0,18.300018,0.0,0.0,0.0,520.0863,9.549665e-06,0.0,80.61075,24.997282,21.53557,30.000002,0.08965924,39.8502,241.30669,88.55122,0.0,80.61075,0.11375397,0.0,77.241234,8.330017
21466,20727960.0,0.0,22.056244,19.673462,22.69629,22.44522,22.923157,22.856445,18.299896,18.299896,18.299896,18.299896,0.0,0.032084476,0.032084476,0.049585037,25.0,18.300018,0.0,0.0,0.0,520.0119,9.548528e-06,0.0,80.61093,24.99732,21.543018,30.000002,0.0896412,39.839775,241.30664,88.55125,0.0,80.61093,0.113754,0.0,77.24142,8.330017
21467,20728020.0,0.0,22.055786,19.690338,22.691772,22.439972,22.91922,22.85254,18.299896,18.299896,18.299896,18.299896,0.0,0.032084484,0.032084484,0.049585048,25.0,18.300018,0.0,0.0,0.0,519.93976,9.547429e-06,0.0,80.61111,24.997355,21.550335,30.000002,0.08962348,39.829533,241.3066,88.55128,0.0,80.61111,0.113754004,0.0,77.241585,8.330017
21468,20728080.0,0.0,22.055359,19.707123,22.687317,22.434753,22.915314,22.848633,18.299896,18.299896,18.299896,18.299896,0.0,0.032084487,0.032084487,0.049585056,25.0,18.300018,0.0,0.0,0.0,519.87164,9.546389e-06,0.0,80.61129,24.99739,21.557453,30.000002,0.08960623,39.819565,241.30655,88.5513,0.0,80.61129,0.113754034,0.0,77.24176,8.330017
21469,20728140.0,0.0,22.054932,19.723816,22.68283,22.429535,22.911407,22.844727,18.299927,18.299896,18.299896,18.299896,0.0,0.032084495,0.032084495,0.049585067,25.0,18.300018,0.0,0.0,0.0,519.8034,9.5453515e-06,0.0,80.611465,24.997427,21.564596,30.000002,0.08958892,39.809563,241.3065,88.55133,0.0,80.611465,0.11375406,0.0,77.24193,8.330017
21470,20728200.0,0.0,22.054504,19.740417,22.678375,22.424347,22.907501,22.84085,18.299927,18.299896,18.299896,18.299896,0.0,0.0320845,0.0320845,0.049585074,25.0,18.300018,0.0,0.0,0.0,519.73584,9.544325e-06,0.0,80.61164,24.99746,21.571613,30.000002,0.08957191,39.79974,241.30646,88.55135,0.0,80.61164,0.11375407,0.0,77.242096,8.330017
21471,20728260.0,0.0,22.054077,19.756927,22.67395,22.41925,22.903595,22.837006,18.299927,18.299927,18.299927,18.299927,0.0,0.032084502,0.032084502,0.049585085,25.0,18.300018,0.0,0.0,0.0,519.6702,9.54332e-06,0.0,80.61182,24.997494,21.578568,30.000002,0.08955505,39.79001,241.30641,88.551384,0.0,80.61182,0.11375409,0.0,77.24226,8.330017
21472,20728320.0,0.0,22.05368,19.773315,22.669556,22.414185,22.899689,22.83316,18.299927,18.299927,18.299927,18.299927,0.0,0.03208451,0.03208451,0.049585093,25.0,18.300018,0.0,0.0,0.0,519.60626,9.542345e-06,0.0,80.61198,24.997526,21.58542,30.000002,0.08953841,39.78041,241.30638,88.55141,0.0,80.61198,0.113754116,0.0,77.242424,8.330017
21473,20728380.0,0.0,22.053284,19.789581,22.665192,22.40915,22.895844,22.829315,18.299927,18.299927,18.299927,18.299927,0.0,0.032084517,0.032084517,0.049585104,25.0,18.300018,0.0,0.0,0.0,519.5439,9.541394e-06,0.0,80.612144,24.99756,21.592148,30.000002,0.089522086,39.770992,241.30634,88.55143,0.0,80.612144,0.11375413,0.0,77.242584,8.330017
21474,20728440.0,0.0,22.052917,19.805756,22.660858,22.404144,22.891968,22.825531,18.299927,18.299927,18.299927,18.299927,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,519.48334,9.540473e-06,0.0,80.61231,24.997591,21.598692,30.000002,0.0895062,39.761833,241.30629,88.55145,0.0,80.61231,0.11375415,0.0,77.24274,8.330017
21475,20728500.0,0.0,22.05252,19.821808,22.656525,22.39917,22.888123,22.821716,18.299927,18.299927,18.299927,18.299927,0.0,0.032084525,0.032084525,0.049585123,25.0,18.300018,0.0,0.0,0.0,519.4229,9.539557e-06,0.0,80.61247,24.997625,21.60526,30.000002,0.08949024,39.752636,241.30624,88.55148,0.0,80.61247,0.11375417,0.0,77.24289,8.330017
21476,20728560.0,0.0,22.052124,19.837708,22.652222,22.394257,22.884277,22.817932,18.299927,18.299927,18.299927,18.299927,0.0,0.032084532,0.032084532,0.04958513,25.0,18.300018,0.0,0.0,0.0,519.3623,9.538634e-06,0.0,80.61263,24.997656,21.611746,30.000002,0.08947449,39.743557,241.30621,88.551506,0.0,80.61263,0.11375419,0.0,77.24305,8.330017
21477,20728620.0,0.0,22.051758,19.853516,22.64798,22.389374,22.880463,22.814178,18.299927,18.299927,18.299927,18.299927,0.0,0.032084536,0.032084536,0.049585138,25.0,18.300018,0.0,0.0,0.0,519.30304,9.537732e-06,0.0,80.61279,24.997686,21.618105,30.000002,0.08945903,39.734653,241.30617,88.55153,0.0,80.61279,0.113754205,0.0,77.243195,8.330017
21478,20728680.0,0.0,22.051361,19.86914,22.643707,22.384521,22.876617,22.810425,18.299927,18.299927,18.299927,18.299927,0.0,0.03208454,0.03208454,0.04958515,25.0,18.300018,0.0,0.0,0.0,519.2432,9.53683e-06,0.0,80.612946,24.997719,21.624409,30.000002,0.089443706,39.72583,241.30614,88.55155,0.0,80.612946,0.11375423,0.0,77.24335,8.330017
21479,20728740.0,0.0,22.050995,19.884644,22.639496,22.3797,22.872833,22.806702,18.299927,18.299927,18.299927,18.299927,0.0,0.032084547,0.032084547,0.049585156,25.0,18.300018,0.0,0.0,0.0,519.18335,9.535923e-06,0.0,80.6131,24.99775,21.630594,30.000002,0.08942866,39.717167,241.30609,88.551575,0.0,80.6131,0.11375424,0.0,77.24349,8.330017
21480,20728800.0,0.0,22.050598,19.899994,22.635284,22.374908,22.86905,22.802979,18.299927,18.299927,18.299927,18.299927,0.0,0.03208455,0.03208455,0.049585164,25.0,18.300018,0.0,0.0,0.0,519.12427,9.535027e-06,0.0,80.61325,24.997778,21.636612,30.000002,0.08941402,39.708744,241.30606,88.5516,0.0,80.61325,0.113754265,0.0,77.24364,8.330017
21481,20728860.0,0.0,22.050232,19.915283,22.631104,22.370178,22.865265,22.799286,18.299927,18.299927,18.299927,18.299927,0.0,0.03208455,0.03208455,0.049585167,25.0,18.300018,0.0,0.0,0.0,519.0648,9.534134e-06,0.0,80.613396,24.99781,21.642853,30.000002,0.08939882,39.700005,241.30602,88.55161,0.0,80.613396,0.113754265,0.0,77.24378,8.330017
21482,20728920.0,0.0,22.049866,19.930573,22.626923,22.365448,22.86148,22.795593,18.299927,18.299927,18.299927,18.299927,0.0,0.03208456,0.03208456,0.049585175,25.0,18.300018,0.0,0.0,0.0,519.0063,9.5332325e-06,0.0,80.61355,24.997837,21.648811,30.000002,0.089384325,39.691666,241.30598,88.551636,0.0,80.61355,0.113754295,0.0,77.24393,8.330017
21483,20728980.0,0.0,22.0495,19.945831,22.622772,22.360718,22.857697,22.7919,18.299927,18.299927,18.299927,18.299927,0.0,0.03208456,0.03208456,0.04958518,25.0,18.300018,0.0,0.0,0.0,518.9502,9.532371e-06,0.0,80.61369,24.997864,21.654863,30.000002,0.08936958,39.683193,241.30594,88.55166,0.0,80.61369,0.113754295,0.0,77.244064,8.330017
