,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21484,20729040.0,0.0,22.049194,19.96112,22.618652,22.356049,22.853943,22.788239,18.299927,18.299927,18.299927,18.299927,0.0,0.032084566,0.032084566,0.04958519,25.0,18.300018,0.0,0.0,0.0,518.89905,9.531576e-06,0.0,80.61384,24.99789,21.660582,30.000002,0.089355655,39.675186,241.30591,88.55168,0.0,80.61384,0.11375433,0.0,77.2442,8.330017
21485,20729100.0,0.0,22.04889,19.97638,22.614532,22.35141,22.85022,22.784576,18.299927,18.299927,18.299927,18.299927,0.0,0.032084566,0.032084566,0.04958519,25.0,18.300018,0.0,0.0,0.0,518.8498,9.5308205e-06,0.0,80.61398,24.99792,21.666561,30.000002,0.089341074,39.666813,241.30588,88.5517,0.0,80.61398,0.11375433,0.0,77.24434,8.330017
21486,20729160.0,0.0,22.048645,19.991669,22.610443,22.346802,22.846497,22.780945,18.299957,18.299927,18.299927,18.299927,0.0,0.032084573,0.032084573,0.0495852,25.0,18.300018,0.0,0.0,0.0,518.8061,9.530127e-06,0.0,80.61413,24.997946,21.672146,30.000002,0.08932747,39.658997,241.30583,88.55172,0.0,80.61413,0.11375434,0.0,77.24448,8.330017
21487,20729220.0,0.0,22.048431,20.006927,22.606384,22.342224,22.842773,22.777344,18.299957,18.299927,18.299927,18.299927,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,518.7678,9.529521e-06,0.0,80.61426,24.997972,21.67731,30.000002,0.0893149,39.651768,241.3058,88.55174,0.0,80.61426,0.11375439,0.0,77.244606,8.330017
21488,20729280.0,0.0,22.048248,20.022186,22.602356,22.337708,22.83908,22.773743,18.299957,18.299957,18.299957,18.299957,0.0,0.03208459,0.03208459,0.04958523,25.0,18.300018,0.0,0.0,0.0,518.733,9.528976e-06,0.0,80.61439,24.998001,21.682758,30.000002,0.089301616,39.64414,241.30577,88.551765,0.0,80.61439,0.11375441,0.0,77.24473,8.330017
21489,20729340.0,0.0,22.048065,20.037445,22.598358,22.33319,22.835419,22.770172,18.299957,18.299957,18.299957,18.299957,0.0,0.032084595,0.032084595,0.049585238,25.0,18.300018,0.0,0.0,0.0,518.701,9.528471e-06,0.0,80.61452,24.99803,21.688131,30.000002,0.0892885,39.636616,241.30574,88.55179,0.0,80.61452,0.11375443,0.0,77.24486,8.330017
21490,20729400.0,0.0,22.047913,20.052704,22.59436,22.328705,22.831757,22.766602,18.299957,18.299957,18.299957,18.299957,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,518.6709,9.527994e-06,0.0,80.61465,24.998056,21.693459,30.000002,0.08927551,39.62916,241.3057,88.55181,0.0,80.61465,0.113754444,0.0,77.24498,8.330017
21491,20729460.0,0.0,22.04779,20.067963,22.590393,22.32428,22.828094,22.763031,18.299957,18.299957,18.299957,18.299957,0.0,0.032084603,0.032084603,0.04958525,25.0,18.300018,0.0,0.0,0.0,518.6451,9.527572e-06,0.0,80.614784,24.998085,21.698708,30.000002,0.0892627,39.62181,241.30566,88.55183,0.0,80.614784,0.11375445,0.0,77.2451,8.330017
21492,20729520.0,0.0,22.047699,20.08319,22.586426,22.319885,22.824463,22.759521,18.299957,18.299957,18.299957,18.299957,0.0,0.032084607,0.032084607,0.049585257,25.0,18.300018,0.0,0.0,0.0,518.62396,9.527224e-06,0.0,80.61491,24.998112,21.70386,30.000002,0.089250125,39.6146,241.30563,88.55185,0.0,80.61491,0.113754466,0.0,77.245224,8.330017
21493,20729580.0,0.0,22.047607,20.09845,22.58252,22.31549,22.820831,22.755981,18.299988,18.299957,18.299957,18.299957,0.0,0.03208461,0.03208461,0.049585264,25.0,18.300018,0.0,0.0,0.0,518.60486,9.526908e-06,0.0,80.61503,24.998137,21.708961,30.000002,0.08923765,39.607452,241.3056,88.551865,0.0,80.61503,0.11375448,0.0,77.245346,8.330017
21494,20729640.0,0.0,22.047546,20.113678,22.578613,22.311127,22.8172,22.752472,18.299988,18.299957,18.299957,18.299957,0.0,0.032084614,0.032084614,0.04958527,25.0,18.300018,0.0,0.0,0.0,518.58966,9.5266505e-06,0.0,80.61515,24.998163,21.71397,30.000002,0.08922543,39.60044,241.30557,88.55189,0.0,80.61515,0.1137545,0.0,77.24545,8.330017
21495,20729700.0,0.0,22.047546,20.128906,22.574738,22.306824,22.81363,22.748993,18.299988,18.299988,18.299988,18.299988,0.0,0.032084614,0.032084614,0.04958528,25.0,18.300018,0.0,0.0,0.0,518.5798,9.526472e-06,0.0,80.61527,24.998188,21.718845,30.000002,0.08921351,39.59362,241.30554,88.5519,0.0,80.61527,0.11375452,0.0,77.24557,8.330017
21496,20729760.0,0.0,22.047516,20.144135,22.570862,22.302551,22.810059,22.745514,18.299988,18.299988,18.299988,18.299988,0.0,0.03208462,0.03208462,0.04958528,25.0,18.300018,0.0,0.0,0.0,518.57056,9.526298e-06,0.0,80.61539,24.998215,21.723736,30.000002,0.08920156,39.58677,241.30551,88.551926,0.0,80.61539,0.113754526,0.0,77.24568,8.330017
21497,20729820.0,0.0,22.047546,20.159363,22.567047,22.29831,22.806488,22.742065,18.299988,18.299988,18.299988,18.299988,0.0,0.032084625,0.032084625,0.049585287,25.0,18.300018,0.0,0.0,0.0,518.5654,9.526186e-06,0.0,80.6155,24.998238,21.728539,30.000002,0.08918982,39.580044,241.30548,88.55194,0.0,80.6155,0.11375454,0.0,77.2458,8.330017
21498,20729880.0,0.0,22.047607,20.17456,22.563232,22.294098,22.802948,22.738647,18.299988,18.299988,18.299988,18.299988,0.0,0.03208463,0.03208463,0.049585294,25.0,18.300018,0.0,0.0,0.0,518.56573,9.526158e-06,0.0,80.615616,24.998262,21.733212,30.000002,0.0891784,39.5735,241.30545,88.551956,0.0,80.615616,0.113754556,0.0,77.24591,8.330017
21499,20729940.0,0.0,22.047638,20.189758,22.559418,22.289886,22.799377,22.735199,18.299988,18.299988,18.299988,18.299988,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,518.5655,9.526121e-06,0.0,80.61573,24.998287,21.737902,30.000002,0.089166924,39.566936,241.30542,88.55198,0.0,80.61573,0.11375456,0.0,77.24602,8.330017
21500,20730000.0,0.0,22.04773,20.204956,22.555634,22.285706,22.795868,22.731781,18.300018,18.299988,18.299988,18.299988,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,518.5684,9.526132e-06,0.0,80.615845,24.99831,21.742508,30.000002,0.08915566,39.56049,241.30539,88.551994,0.0,80.615845,0.11375458,0.0,77.246124,8.330017
21501,20730060.0,0.0,22.047821,20.220123,22.55188,22.281555,22.792358,22.728363,18.300018,18.299988,18.299988,18.299988,0.0,0.032084636,0.032084636,0.049585313,25.0,18.300018,0.0,0.0,0.0,518.5744,9.526179e-06,0.0,80.61596,24.998333,21.747072,30.000002,0.08914449,39.5541,241.30536,88.55201,0.0,80.61596,0.11375459,0.0,77.24623,8.330017
21502,20730120.0,0.0,22.047943,20.23529,22.548157,22.277435,22.788849,22.725006,18.300018,18.300018,18.300018,18.300018,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,518.5836,9.526281e-06,0.0,80.616066,24.998354,21.751572,30.000002,0.08913348,39.5478,241.30534,88.552025,0.0,80.616066,0.1137546,0.0,77.24633,8.330017
21503,20730180.0,0.0,22.048096,20.250458,22.544434,22.273346,22.78537,22.721619,18.300018,18.300018,18.300018,18.300018,0.0,0.032084644,0.032084644,0.049585324,25.0,18.300018,0.0,0.0,0.0,518.5963,9.526438e-06,0.0,80.61617,24.998377,21.755987,30.000002,0.089122675,39.54162,241.30531,88.55205,0.0,80.61617,0.113754615,0.0,77.24644,8.330017
21504,20730240.0,0.0,22.048279,20.265594,22.540741,22.269318,22.78189,22.718262,18.300018,18.300018,18.300018,18.300018,0.0,0.032084648,0.032084648,0.04958533,25.0,18.300018,0.0,0.0,0.0,518.6138,9.526663e-06,0.0,80.61628,24.998398,21.760283,30.000002,0.089112155,39.535606,241.30528,88.55206,0.0,80.61628,0.11375463,0.0,77.24654,8.330017
21505,20730300.0,0.0,22.048431,20.280731,22.537048,22.265259,22.778442,22.714935,18.300018,18.300018,18.300018,18.300018,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,518.6307,9.5268815e-06,0.0,80.61638,24.99842,21.764593,30.000002,0.089101605,39.529568,241.30525,88.55208,0.0,80.61638,0.11375464,0.0,77.246635,8.330017
21506,20730360.0,0.0,22.048645,20.295868,22.533417,22.261261,22.774994,22.711609,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.04958534,25.0,18.300018,0.0,0.0,0.0,518.65125,9.527144e-06,0.0,80.616486,24.998442,21.768848,30.000002,0.089091174,39.52361,241.30522,88.55209,0.0,80.616486,0.11375465,0.0,77.246735,8.330017
21507,20730420.0,0.0,22.04889,20.310974,22.529785,22.257294,22.771576,22.708313,18.300018,18.300018,18.300018,18.300018,0.0,0.03208466,0.03208466,0.049585346,25.0,18.300018,0.0,0.0,0.0,518.67596,9.527475e-06,0.0,80.616585,24.998463,21.773022,30.000002,0.08908095,39.51777,241.3052,88.55211,0.0,80.616585,0.11375467,0.0,77.24683,8.330017
21508,20730480.0,0.0,22.049103,20.32608,22.526184,22.253357,22.768158,22.705017,18.300049,18.300018,18.300018,18.300018,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,518.70233,9.527832e-06,0.0,80.61669,24.998484,21.777159,30.000002,0.08907081,39.511974,241.30518,88.552124,0.0,80.61669,0.113754675,0.0,77.246925,8.330017
21509,20730540.0,0.0,22.049377,20.341187,22.522583,22.24942,22.76477,22.701721,18.300049,18.300018,18.300018,18.300018,0.0,0.032084666,0.032084666,0.049585354,25.0,18.300018,0.0,0.0,0.0,518.7318,9.528236e-06,0.0,80.61678,24.998505,21.781218,30.000002,0.089060865,39.506294,241.30515,88.55214,0.0,80.61678,0.11375469,0.0,77.247025,8.330017
21510,20730600.0,0.0,22.049683,20.356262,22.519012,22.245544,22.761383,22.698456,18.300049,18.300049,18.300049,18.300049,0.0,0.03208467,0.03208467,0.04958536,25.0,18.300018,0.0,0.0,0.0,518.76556,9.528702e-06,0.0,80.61688,24.998524,21.785166,30.000002,0.08905119,39.500767,241.30513,88.552155,0.0,80.61688,0.113754705,0.0,77.247116,8.330017
21511,20730660.0,0.0,22.049988,20.371307,22.515472,22.2417,22.758026,22.69522,18.300049,18.300049,18.300049,18.300049,0.0,0.03208467,0.03208467,0.04958537,25.0,18.300018,0.0,0.0,0.0,518.8005,9.529179e-06,0.0,80.616974,24.998545,21.78913,30.000002,0.08904147,39.49522,241.3051,88.55217,0.0,80.616974,0.113754705,0.0,77.24721,8.330017
21512,20730720.0,0.0,22.050293,20.386353,22.511963,22.237885,22.75467,22.692017,18.300049,18.300049,18.300049,18.300049,0.0,0.03208467,0.03208467,0.049585372,25.0,18.300018,0.0,0.0,0.0,518.8388,9.529711e-06,0.0,80.61707,24.998564,21.793022,30.000002,0.08903193,39.48977,241.30507,88.552185,0.0,80.61707,0.11375471,0.0,77.2473,8.330017
21513,20730780.0,0.0,22.05066,20.401398,22.508453,22.2341,22.751343,22.688812,18.300049,18.300049,18.300049,18.300049,0.0,0.032084674,0.032084674,0.049585376,25.0,18.300018,0.0,0.0,0.0,518.88153,9.53031e-06,0.0,80.617165,24.998583,21.796808,30.000002,0.08902264,39.48447,241.30505,88.5522,0.0,80.617165,0.11375473,0.0,77.24739,8.330017
21514,20730840.0,0.0,22.051025,20.416412,22.504974,22.230316,22.748016,22.685608,18.300049,18.300049,18.300049,18.300049,0.0,0.032084677,0.032084677,0.04958538,25.0,18.300018,0.0,0.0,0.0,518.92377,9.530902e-06,0.0,80.617256,24.998604,21.800608,30.000002,0.089013316,39.479153,241.30502,88.552216,0.0,80.617256,0.11375474,0.0,77.247475,8.330017
21515,20730900.0,0.0,22.051392,20.431427,22.501495,22.226562,22.74472,22.682404,18.300049,18.300049,18.300049,18.300049,0.0,0.03208468,0.03208468,0.049585387,25.0,18.300018,0.0,0.0,0.0,518.96844,9.531531e-06,0.0,80.61735,24.998623,21.804338,30.000002,0.08900416,39.473923,241.30501,88.55223,0.0,80.61735,0.11375475,0.0,77.24756,8.330017
21516,20730960.0,0.0,22.051788,20.446411,22.498047,22.22284,22.741425,22.67923,18.300049,18.300049,18.300049,18.300049,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,519.016,9.532194e-06,0.0,80.61743,24.99864,21.808037,30.000002,0.088995084,39.468746,241.30498,88.55224,0.0,80.61743,0.113754764,0.0,77.24765,8.330017
21517,20731020.0,0.0,22.052185,20.461365,22.494629,22.219147,22.73816,22.676086,18.30008,18.300049,18.300049,18.300049,0.0,0.03208469,0.03208469,0.049585395,25.0,18.300018,0.0,0.0,0.0,519.06647,9.532905e-06,0.0,80.61752,24.99866,21.811682,30.000002,0.088986136,39.463646,241.30496,88.55225,0.0,80.61752,0.11375478,0.0,77.247734,8.330017
21518,20731080.0,0.0,22.052612,20.476318,22.491241,22.215485,22.734894,22.672943,18.30008,18.300049,18.300049,18.300049,0.0,0.03208469,0.03208469,0.049585402,25.0,18.300018,0.0,0.0,0.0,519.1197,9.53366e-06,0.0,80.617615,24.998676,21.815258,30.000002,0.08897735,39.458637,241.30493,88.55227,0.0,80.617615,0.11375478,0.0,77.24782,8.330017
21519,20731140.0,0.0,22.05307,20.491272,22.487854,22.211853,22.731659,22.66983,18.30008,18.30008,18.30008,18.30008,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,519.17664,9.53447e-06,0.0,80.6177,24.998695,21.818739,30.000002,0.088968806,39.453766,241.30492,88.552284,0.0,80.6177,0.11375479,0.0,77.247894,8.330017
21520,20731200.0,0.0,22.053528,20.506165,22.484467,22.208221,22.728394,22.666718,18.30008,18.30008,18.30008,18.30008,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,519.23315,9.535275e-06,0.0,80.61778,24.998713,21.822231,30.000002,0.08896023,39.448875,241.30489,88.55229,0.0,80.61778,0.1137548,0.0,77.24798,8.330017
21521,20731260.0,0.0,22.054016,20.521088,22.48114,22.20465,22.72519,22.663635,18.30008,18.30008,18.30008,18.30008,0.0,0.0320847,0.0320847,0.049585413,25.0,18.300018,0.0,0.0,0.0,519.2926,9.536113e-06,0.0,80.61787,24.99873,21.825678,30.000002,0.08895177,39.44405,241.30487,88.55231,0.0,80.61787,0.11375482,0.0,77.248055,8.330017
21522,20731320.0,0.0,22.054504,20.53595,22.477814,22.20108,22.721985,22.660583,18.30008,18.30008,18.30008,18.30008,0.0,0.0320847,0.0320847,0.04958542,25.0,18.300018,0.0,0.0,0.0,519.35535,9.537006e-06,0.0,80.61794,24.998747,21.82906,30.000002,0.08894346,39.439316,241.30486,88.55232,0.0,80.61794,0.113754824,0.0,77.24813,8.330017
21523,20731380.0,0.0,22.055023,20.550812,22.474518,22.19754,22.71878,22.657501,18.30008,18.30008,18.30008,18.30008,0.0,0.032084703,0.032084703,0.049585424,25.0,18.300018,0.0,0.0,0.0,519.41925,9.53792e-06,0.0,80.61803,24.998764,21.83241,30.000002,0.08893522,39.434624,241.30482,88.55233,0.0,80.61803,0.113754824,0.0,77.24821,8.330017
21524,20731440.0,0.0,22.055542,20.565643,22.471222,22.19403,22.715607,22.65445,18.30008,18.30008,18.30008,18.30008,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,519.4856,9.538868e-06,0.0,80.6181,24.998781,21.8357,30.000002,0.08892714,39.430023,241.30481,88.552345,0.0,80.6181,0.11375484,0.0,77.24829,8.330017
21525,20731500.0,0.0,22.056091,20.580475,22.467957,22.190552,22.712463,22.651428,18.30008,18.30008,18.30008,18.30008,0.0,0.032084707,0.032084707,0.04958543,25.0,18.300018,0.0,0.0,0.0,519.5552,9.539865e-06,0.0,80.61818,24.998798,21.838896,30.000002,0.08891928,39.425545,241.30478,88.55236,0.0,80.61818,0.11375485,0.0,77.24837,8.330017
21526,20731560.0,0.0,22.05664,20.595276,22.464722,22.187073,22.70932,22.648407,18.30008,18.30008,18.30008,18.30008,0.0,0.03208471,0.03208471,0.049585436,25.0,18.300018,0.0,0.0,0.0,519.6259,9.540871e-06,0.0,80.618256,24.998816,21.842108,30.000002,0.08891139,39.42105,241.30476,88.55237,0.0,80.618256,0.11375486,0.0,77.248436,8.330017
21527,20731620.0,0.0,22.05722,20.610046,22.461487,22.183655,22.706177,22.645416,18.30011,18.30008,18.30008,18.30008,0.0,0.03208471,0.03208471,0.04958544,25.0,18.300018,0.0,0.0,0.0,519.6994,9.541924e-06,0.0,80.61833,24.99883,21.845259,30.000002,0.088903636,39.416637,241.30475,88.55238,0.0,80.61833,0.11375486,0.0,77.248505,8.330017
21528,20731680.0,0.0,22.05783,20.624817,22.458282,22.180267,22.703094,22.642456,18.30011,18.30008,18.30008,18.30008,0.0,0.032084715,0.032084715,0.049585447,25.0,18.300018,0.0,0.0,0.0,519.7762,9.543026e-06,0.0,80.61841,24.998846,21.848326,30.000002,0.08889609,39.412342,241.30473,88.55239,0.0,80.61841,0.113754876,0.0,77.24858,8.330017
21529,20731740.0,0.0,22.05841,20.639526,22.455078,22.17685,22.699982,22.639465,18.30011,18.30011,18.30011,18.30011,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,519.85254,9.544125e-06,0.0,80.618484,24.998863,21.851404,30.000002,0.08888852,39.408035,241.3047,88.55241,0.0,80.618484,0.11375489,0.0,77.24865,8.330017
21530,20731800.0,0.0,22.059021,20.654236,22.451904,22.173492,22.696869,22.636505,18.30011,18.30011,18.30011,18.30011,0.0,0.032084722,0.032084722,0.04958545,25.0,18.300018,0.0,0.0,0.0,519.93066,9.545248e-06,0.0,80.61855,24.998878,21.854427,30.000002,0.08888108,39.4038,241.30469,88.55242,0.0,80.61855,0.11375489,0.0,77.248726,8.330017
21531,20731860.0,0.0,22.059662,20.668945,22.448761,22.170166,22.693817,22.633575,18.30011,18.30011,18.30011,18.30011,0.0,0.032084722,0.032084722,0.049585454,25.0,18.300018,0.0,0.0,0.0,520.01117,9.546397e-06,0.0,80.61863,24.998894,21.857422,30.000002,0.088873714,39.39961,241.30467,88.55243,0.0,80.61863,0.1137549,0.0,77.24879,8.330017
21532,20731920.0,0.0,22.060303,20.683594,22.445618,22.16684,22.690765,22.630646,18.30011,18.30011,18.30011,18.30011,0.0,0.032084726,0.032084726,0.04958546,25.0,18.300018,0.0,0.0,0.0,520.0939,9.547585e-06,0.0,80.6187,24.998909,21.860374,30.000002,0.08886645,39.395477,241.30466,88.55244,0.0,80.6187,0.11375491,0.0,77.248856,8.330017
21533,20731980.0,0.0,22.060944,20.698242,22.442505,22.163544,22.687714,22.627747,18.30011,18.30011,18.30011,18.30011,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,520.1787,9.548807e-06,0.0,80.61877,24.998924,21.863272,30.000002,0.08885932,39.39142,241.30463,88.55245,0.0,80.61877,0.11375491,0.0,77.248924,8.330017
21534,20732040.0,0.0,22.061615,20.71286,22.439423,22.160309,22.684692,22.624847,18.30011,18.30011,18.30011,18.30011,0.0,0.03208473,0.03208473,0.049585465,25.0,18.300018,0.0,0.0,0.0,520.2663,9.55007e-06,0.0,80.618835,24.998938,21.86609,30.000002,0.08885238,39.387474,241.30461,88.55246,0.0,80.618835,0.11375493,0.0,77.24899,8.330017
21535,20732100.0,0.0,22.062286,20.727448,22.43634,22.157043,22.681671,22.621948,18.30011,18.30011,18.30011,18.30011,0.0,0.03208473,0.03208473,0.04958547,25.0,18.300018,0.0,0.0,0.0,520.3535,9.551328e-06,0.0,80.6189,24.998953,21.86892,30.000002,0.08884542,39.383514,241.3046,88.552475,0.0,80.6189,0.113754936,0.0,77.249054,8.330017
21536,20732160.0,0.0,22.062988,20.742004,22.433289,22.153809,22.67865,22.61911,18.30011,18.30011,18.30011,18.30011,0.0,0.032084733,0.032084733,0.049585473,25.0,18.300018,0.0,0.0,0.0,520.44305,9.552612e-06,0.0,80.61897,24.998968,21.871712,30.000002,0.08883855,39.379604,241.30458,88.55248,0.0,80.61897,0.113754936,0.0,77.249115,8.330017
21537,20732220.0,0.0,22.06369,20.756561,22.430237,22.150635,22.67569,22.616241,18.30011,18.30011,18.30011,18.30011,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,520.53516,9.55394e-06,0.0,80.61903,24.998981,21.87445,30.000002,0.0888318,39.37577,241.30457,88.5525,0.0,80.61903,0.11375495,0.0,77.24918,8.330017
21538,20732280.0,0.0,22.064423,20.771057,22.427216,22.14743,22.672699,22.613403,18.30011,18.30011,18.30011,18.30011,0.0,0.032084737,0.032084737,0.049585484,25.0,18.300018,0.0,0.0,0.0,520.62805,9.5552805e-06,0.0,80.6191,24.998997,21.877163,30.000002,0.088825114,39.37197,241.30455,88.552505,0.0,80.6191,0.113754965,0.0,77.24924,8.330017
21539,20732340.0,0.0,22.065125,20.785553,22.424194,22.144287,22.669739,22.610596,18.30011,18.30011,18.30011,18.30011,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,520.7227,9.556647e-06,0.0,80.61916,24.99901,21.879826,30.000002,0.08881856,39.36824,241.30452,88.55251,0.0,80.61916,0.113754965,0.0,77.249306,8.330017
21540,20732400.0,0.0,22.065857,20.800018,22.421204,22.141144,22.666779,22.607788,18.30011,18.30011,18.30011,18.30011,0.0,0.032084744,0.032084744,0.049585488,25.0,18.300018,0.0,0.0,0.0,520.8176,9.558023e-06,0.0,80.619225,24.999023,21.882416,30.000002,0.08881218,39.364616,241.3045,88.55253,0.0,80.619225,0.11375497,0.0,77.24937,8.330017
21541,20732460.0,0.0,22.06659,20.81427,22.418243,22.138031,22.663849,22.60498,18.30014,18.30011,18.30011,18.30011,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,520.9145,9.559421e-06,0.0,80.619286,24.999037,21.885017,30.000002,0.08880577,39.360977,241.30449,88.552536,0.0,80.619286,0.11375497,0.0,77.24943,8.330017
21542,20732520.0,0.0,22.06726,20.828217,22.415283,22.134949,22.66095,22.602203,18.30011,18.30011,18.30011,18.30011,0.0,0.032084744,0.032084744,0.049585495,25.0,18.300018,0.0,0.0,0.0,521.0042,9.560744e-06,0.0,80.61935,24.99905,21.88757,30.000002,0.088799484,39.357403,241.30447,88.55254,0.0,80.61935,0.11375499,0.0,77.24948,8.330017
21543,20732580.0,0.0,22.06784,20.841827,22.412354,22.131897,22.65805,22.599426,18.30011,18.30011,18.30011,18.30011,0.0,0.032084744,0.032084744,0.0495855,25.0,18.300018,0.0,0.0,0.0,521.0829,9.561904e-06,0.0,80.61941,24.999063,21.890053,30.000002,0.08879336,39.353924,241.30446,88.55255,0.0,80.61941,0.11375499,0.0,77.24954,8.330017
21544,20732640.0,0.0,22.06842,20.855103,22.409424,22.128845,22.655151,22.59668,18.30011,18.30011,18.30011,18.30011,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,521.16315,9.563097e-06,0.0,80.61947,24.999077,21.892546,30.000002,0.08878722,39.350433,241.30444,88.55257,0.0,80.61947,0.113755,0.0,77.249596,8.330017
21545,20732700.0,0.0,22.068909,20.868073,22.406494,22.125793,22.652252,22.593933,18.30011,18.30011,18.30011,18.30011,0.0,0.032084752,0.032084752,0.049585503,25.0,18.300018,0.0,0.0,0.0,521.23065,9.564104e-06,0.0,80.61952,24.999088,21.894995,30.000002,0.088781185,39.347008,241.30443,88.552574,0.0,80.61952,0.11375501,0.0,77.24965,8.330017
21546,20732760.0,0.0,22.069336,20.880707,22.403625,22.122803,22.649414,22.591187,18.30008,18.30011,18.30011,18.30011,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,521.29266,9.565029e-06,0.0,80.61958,24.999102,21.897419,30.000002,0.0887752,39.343613,241.30441,88.55258,0.0,80.61958,0.11375501,0.0,77.2497,8.330017
21547,20732820.0,0.0,22.069733,20.893066,22.400757,22.119781,22.646545,22.58847,18.30008,18.30011,18.30011,18.30011,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,521.34674,9.565834e-06,0.0,80.619644,24.999113,21.89981,30.000002,0.08876931,39.340267,241.3044,88.55259,0.0,80.619644,0.113755025,0.0,77.24976,8.330017
21548,20732880.0,0.0,22.070068,20.90512,22.397888,22.116821,22.643707,22.585785,18.30008,18.30008,18.30008,18.30008,0.0,0.032084756,0.032084756,0.049585514,25.0,18.300018,0.0,0.0,0.0,521.3926,9.566511e-06,0.0,80.6197,24.999126,21.902157,30.000002,0.08876352,39.33698,241.30438,88.5526,0.0,80.6197,0.113755025,0.0,77.24982,8.330017
21549,20732940.0,0.0,22.070343,20.9169,22.39505,22.113892,22.6409,22.5831,18.30008,18.30008,18.30008,18.30008,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,521.4283,9.567036e-06,0.0,80.61975,24.999138,21.904438,30.000002,0.088757895,39.333786,241.30437,88.55261,0.0,80.61975,0.11375504,0.0,77.24987,8.330017
21550,20733000.0,0.0,22.070618,20.928375,22.392212,22.110931,22.638062,22.580414,18.300049,18.30008,18.30008,18.30008,0.0,0.03208476,0.03208476,0.04958552,25.0,18.300018,0.0,0.0,0.0,521.4654,9.567589e-06,0.0,80.619804,24.99915,21.906729,30.000002,0.08875225,39.330578,241.30435,88.55262,0.0,80.619804,0.11375504,0.0,77.24992,8.330017
21551,20733060.0,0.0,22.0708,20.939606,22.389374,22.10794,22.635284,22.577759,18.300049,18.300049,18.300049,18.30008,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,521.49133,9.567993e-06,0.0,80.61986,24.99916,21.90899,30.000002,0.08874666,39.32741,241.30434,88.55263,0.0,80.61986,0.11375505,0.0,77.24998,8.330017
21552,20733120.0,0.0,22.070923,20.950562,22.386536,22.10498,22.632507,22.575104,18.300049,18.300049,18.300049,18.300049,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,521.50867,9.56825e-06,0.0,80.61991,24.999172,21.91121,30.000002,0.08874119,39.324306,241.30432,88.552635,0.0,80.61991,0.11375505,0.0,77.25002,8.330017
21553,20733180.0,0.0,22.071014,20.961243,22.383728,22.10202,22.62973,22.57248,18.300018,18.300049,18.300049,18.300049,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,521.5206,9.568437e-06,0.0,80.619965,24.999184,21.913406,30.000002,0.088735774,39.32123,241.3043,88.55264,0.0,80.619965,0.11375506,0.0,77.25008,8.330017
21554,20733240.0,0.0,22.071045,20.97168,22.38092,22.09906,22.626953,22.569855,18.300018,18.300049,18.300049,18.300049,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,521.52515,9.568504e-06,0.0,80.62002,24.999195,21.915562,30.000002,0.088730454,39.318214,241.3043,88.55265,0.0,80.62002,0.11375506,0.0,77.25012,8.330017
21555,20733300.0,0.0,22.071045,20.981842,22.378143,22.09616,22.624207,22.56726,18.300018,18.300018,18.300018,18.300018,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,521.5211,9.568441e-06,0.0,80.62007,24.999207,21.91766,30.000002,0.08872528,39.315277,241.30429,88.55266,0.0,80.62007,0.11375508,0.0,77.25017,8.330017
21556,20733360.0,0.0,22.071014,20.99179,22.375397,22.093262,22.62149,22.564697,18.300018,18.300018,18.300018,18.300018,0.0,0.03208477,0.03208477,0.049585536,25.0,18.300018,0.0,0.0,0.0,521.51917,9.568412e-06,0.0,80.620125,24.999218,21.919765,30.000002,0.08872008,39.31233,241.30428,88.552666,0.0,80.620125,0.11375508,0.0,77.25022,8.330017
21557,20733420.0,0.0,22.070953,21.001526,22.37265,22.090363,22.618774,22.562103,18.299988,18.300018,18.300018,18.300018,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,521.5085,9.56826e-06,0.0,80.62017,24.99923,21.921831,30.000002,0.08871498,39.309437,241.30426,88.55267,0.0,80.62017,0.113755085,0.0,77.25027,8.330017
21558,20733480.0,0.0,22.070831,21.011017,22.369904,22.087524,22.616058,22.55957,18.299988,18.300018,18.300018,18.300018,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,521.4899,9.567983e-06,0.0,80.62022,24.999239,21.923843,30.000002,0.08871001,39.30662,241.30424,88.55268,0.0,80.62022,0.113755085,0.0,77.25031,8.330017
21559,20733540.0,0.0,22.07071,21.020294,22.367188,22.084656,22.613373,22.557007,18.299988,18.299988,18.299988,18.299988,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,521.4723,9.567728e-06,0.0,80.62026,24.99925,21.925861,30.000002,0.08870503,39.303795,241.30423,88.55269,0.0,80.62026,0.113755085,0.0,77.25036,8.330017
21560,20733600.0,0.0,22.070557,21.029358,22.364471,22.081818,22.610687,22.554474,18.299988,18.299988,18.299988,18.299988,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,521.4462,9.567349e-06,0.0,80.620316,24.99926,21.927843,30.000002,0.08870013,39.30102,241.30421,88.5527,0.0,80.620316,0.1137551,0.0,77.250404,8.330017
21561,20733660.0,0.0,22.070343,21.038208,22.361786,22.07901,22.608032,22.55194,18.299988,18.299988,18.299988,18.299988,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,521.41693,9.566918e-06,0.0,80.62036,24.99927,21.929808,30.000002,0.08869529,39.298267,241.30421,88.552704,0.0,80.62036,0.1137551,0.0,77.25045,8.330017
21562,20733720.0,0.0,22.070099,21.046875,22.3591,22.076233,22.605347,22.549438,18.299957,18.299988,18.299988,18.299988,0.0,0.03208478,0.03208478,0.04958555,25.0,18.300018,0.0,0.0,0.0,521.38293,9.566417e-06,0.0,80.62041,24.99928,21.931744,30.000002,0.088690504,39.29556,241.3042,88.55271,0.0,80.62041,0.113755114,0.0,77.250496,8.330017
21563,20733780.0,0.0,22.069855,21.055359,22.356445,22.073456,22.602722,22.546936,18.299957,18.299957,18.299957,18.299988,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,521.3441,9.565841e-06,0.0,80.62045,24.99929,21.933643,30.000002,0.08868582,39.2929,241.30418,88.55272,0.0,80.62045,0.113755114,0.0,77.250534,8.330017
21564,20733840.0,0.0,22.06955,21.06363,22.35382,22.07071,22.600098,22.544434,18.299957,18.299957,18.299957,18.299957,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,521.2996,9.565179e-06,0.0,80.62049,24.9993,21.935492,30.000002,0.08868124,39.290314,241.30417,88.55273,0.0,80.62049,0.11375512,0.0,77.25058,8.330017
21565,20733900.0,0.0,22.069244,21.071747,22.351166,22.067963,22.597473,22.541962,18.299957,18.299957,18.299957,18.299957,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,521.25586,9.564535e-06,0.0,80.62054,24.99931,21.937347,30.000002,0.08867666,39.287716,241.30415,88.552734,0.0,80.62054,0.11375512,0.0,77.25062,8.330017
21566,20733960.0,0.0,22.068909,21.079712,22.348572,22.065247,22.594849,22.53952,18.299957,18.299957,18.299957,18.299957,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,521.20715,9.563816e-06,0.0,80.62058,24.99932,21.939177,30.000002,0.088672146,39.285152,241.30415,88.55274,0.0,80.62058,0.11375512,0.0,77.25066,8.330017
21567,20734020.0,0.0,22.068542,21.087494,22.345947,22.062561,22.592255,22.537048,18.299957,18.299957,18.299957,18.299957,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,521.15466,9.563036e-06,0.0,80.62062,24.999329,21.940971,30.000002,0.08866771,39.28264,241.30414,88.55275,0.0,80.62062,0.11375514,0.0,77.2507,8.330017
21568,20734080.0,0.0,22.068176,21.095123,22.343384,22.059875,22.589691,22.534607,18.299927,18.299957,18.299957,18.299957,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,521.0995,9.562222e-06,0.0,80.62067,24.999338,21.94275,30.000002,0.08866331,39.280148,241.30412,88.55276,0.0,80.62067,0.11375514,0.0,77.25074,8.330017
21569,20734140.0,0.0,22.06778,21.1026,22.34079,22.05722,22.587097,22.532196,18.299927,18.299927,18.299927,18.299957,0.0,0.03208479,0.03208479,0.049585566,25.0,18.300018,0.0,0.0,0.0,521.0405,9.561347e-06,0.0,80.620705,24.999348,21.944498,30.000002,0.088659,39.277706,241.30411,88.552765,0.0,80.620705,0.11375515,0.0,77.250786,8.330017
21570,20734200.0,0.0,22.067352,21.109833,22.338287,22.054626,22.584595,22.529816,18.299927,18.299927,18.299927,18.299927,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,520.9787,9.560427e-06,0.0,80.62075,24.999355,21.946167,30.000002,0.08865487,39.275368,241.30411,88.55277,0.0,80.62075,0.11375515,0.0,77.250824,8.330017
21571,20734260.0,0.0,22.066925,21.117157,22.335693,22.05194,22.582,22.527374,18.299927,18.299927,18.299927,18.299927,0.0,0.03208479,0.03208479,0.049585573,25.0,18.300018,0.0,0.0,0.0,520.91626,9.559498e-06,0.0,80.62079,24.999365,21.9479,30.000002,0.088650584,39.27294,241.3041,88.55278,0.0,80.62079,0.11375515,0.0,77.25086,8.330017
21572,20734320.0,0.0,22.066467,21.124237,22.33319,22.049347,22.579498,22.524994,18.299927,18.299927,18.299927,18.299927,0.0,0.032084793,0.032084793,0.049585573,25.0,18.300018,0.0,0.0,0.0,520.85095,9.558529e-06,0.0,80.620834,24.999374,21.949574,30.000002,0.08864645,39.2706,241.30408,88.55278,0.0,80.620834,0.11375516,0.0,77.2509,8.330017
21573,20734380.0,0.0,22.06601,21.131195,22.330688,22.046753,22.576965,22.522614,18.299927,18.299927,18.299927,18.299927,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,520.78253,9.5575115e-06,0.0,80.620865,24.999382,21.951202,30.000002,0.088642426,39.26832,241.30408,88.55279,0.0,80.620865,0.11375516,0.0,77.25093,8.330017
21574,20734440.0,0.0,22.065521,21.138062,22.328186,22.044159,22.574463,22.520233,18.299927,18.299927,18.299927,18.299927,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,520.7144,9.556503e-06,0.0,80.62091,24.999392,21.952837,30.000002,0.08863839,39.26603,241.30406,88.552795,0.0,80.62091,0.11375516,0.0,77.25098,8.330017
21575,20734500.0,0.0,22.065033,21.144806,22.325684,22.041595,22.57196,22.517883,18.299927,18.299927,18.299927,18.299927,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,520.6427,9.555439e-06,0.0,80.62094,24.9994,21.954441,30.000002,0.08863442,39.263783,241.30405,88.5528,0.0,80.62094,0.113755174,0.0,77.251015,8.330017
21576,20734560.0,0.0,22.064545,21.151459,22.323212,22.039062,22.569458,22.515533,18.299927,18.299927,18.299927,18.299927,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,520.57025,9.554359e-06,0.0,80.62098,24.999409,21.956032,30.000002,0.08863049,39.261555,241.30405,88.55281,0.0,80.62098,0.113755174,0.0,77.251045,8.330017
21577,20734620.0,0.0,22.064026,21.15802,22.32074,22.03653,22.566986,22.513214,18.299927,18.299927,18.299927,18.299927,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,520.4963,9.55326e-06,0.0,80.621025,24.999416,21.957598,30.000002,0.088626616,39.25936,241.30403,88.55281,0.0,80.621025,0.11375519,0.0,77.25108,8.330017
21578,20734680.0,0.0,22.063507,21.16449,22.318298,22.034027,22.564545,22.510895,18.299896,18.299927,18.299927,18.299927,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,520.4211,9.552139e-06,0.0,80.621056,24.999424,21.959137,30.000002,0.08862281,39.25721,241.30402,88.55282,0.0,80.621056,0.11375519,0.0,77.25112,8.330017
21579,20734740.0,0.0,22.062988,21.170898,22.315887,22.031555,22.562073,22.508575,18.299896,18.299927,18.299927,18.299927,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,520.3448,9.551001e-06,0.0,80.62109,24.999432,21.960632,30.000002,0.088619106,39.255116,241.30402,88.552826,0.0,80.62109,0.11375519,0.0,77.25115,8.330017
21580,20734800.0,0.0,22.06247,21.177216,22.313446,22.029053,22.559631,22.506287,18.299896,18.299896,18.299896,18.299896,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,520.2686,9.549867e-06,0.0,80.62113,24.999441,21.962133,30.000002,0.088615395,39.25301,241.304,88.55283,0.0,80.62113,0.1137552,0.0,77.25118,8.330017
21581,20734860.0,0.0,22.06195,21.183472,22.311066,22.02658,22.55722,22.503998,18.299896,18.299896,18.299896,18.299896,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,520.1915,9.548717e-06,0.0,80.62116,24.999449,21.963615,30.000002,0.08861173,39.25094,241.30399,88.55284,0.0,80.62116,0.1137552,0.0,77.25122,8.330017
21582,20734920.0,0.0,22.061432,21.189697,22.308655,22.02414,22.55481,22.501709,18.299896,18.299896,18.299896,18.299896,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,520.1143,9.547563e-06,0.0,80.62119,24.999456,21.96507,30.000002,0.08860813,39.2489,241.30399,88.55284,0.0,80.62119,0.1137552,0.0,77.25125,8.330017
21583,20734980.0,0.0,22.060913,21.195862,22.306274,22.021698,22.552399,22.49945,18.299896,18.299896,18.299896,18.299896,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,520.0368,9.5464075e-06,0.0,80.62123,24.999462,21.966509,30.000002,0.08860458,39.246887,241.30397,88.55285,0.0,80.62123,0.11375521,0.0,77.25128,8.330017
21584,20735040.0,0.0,22.060364,21.201965,22.303925,22.019287,22.549988,22.497192,18.299896,18.299896,18.299896,18.299896,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,519.9592,9.545248e-06,0.0,80.62127,24.99947,21.967924,30.000002,0.088601075,39.244907,241.30397,88.55286,0.0,80.62127,0.11375521,0.0,77.25131,8.330017
21585,20735100.0,0.0,22.059845,21.208069,22.301575,22.016907,22.547607,22.494934,18.299896,18.299896,18.299896,18.299896,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,519.88245,9.544099e-06,0.0,80.6213,24.999477,21.969297,30.000002,0.08859768,39.24298,241.30396,88.55286,0.0,80.6213,0.11375521,0.0,77.25135,8.330017
21586,20735160.0,0.0,22.059357,21.214111,22.299225,22.014526,22.545227,22.492706,18.299896,18.299896,18.299896,18.299896,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,519.80634,9.542957e-06,0.0,80.62133,24.999485,21.970676,30.000002,0.08859426,39.24105,241.30394,88.552864,0.0,80.62133,0.11375521,0.0,77.25138,8.330017
21587,20735220.0,0.0,22.058838,21.220154,22.296906,22.012146,22.542877,22.490509,18.299896,18.299896,18.299896,18.299896,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,519.7311,9.541829e-06,0.0,80.62136,24.999493,21.972033,30.000002,0.088590905,39.239155,241.30394,88.55287,0.0,80.62136,0.113755226,0.0,77.25141,8.330017
21588,20735280.0,0.0,22.05835,21.226166,22.294617,22.009827,22.540527,22.488281,18.299896,18.299896,18.299896,18.299896,0.0,0.03208481,0.03208481,0.049585603,25.0,18.300018,0.0,0.0,0.0,519.6576,9.540726e-06,0.0,80.62139,24.999498,21.97335,30.000002,0.08858764,39.23731,241.30392,88.55287,0.0,80.62139,0.113755226,0.0,77.25144,8.330017
21589,20735340.0,0.0,22.05783,21.232208,22.292297,22.007477,22.538208,22.486084,18.299896,18.299896,18.299896,18.299896,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,519.58374,9.539619e-06,0.0,80.62143,24.999506,21.974674,30.000002,0.08858437,39.23546,241.30392,88.55288,0.0,80.62143,0.113755226,0.0,77.25147,8.330017
21590,20735400.0,0.0,22.057373,21.23822,22.290009,22.005127,22.535858,22.483887,18.299896,18.299896,18.299896,18.299896,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,519.5113,9.53853e-06,0.0,80.62146,24.999514,21.975973,30.000002,0.08858115,39.23364,241.30391,88.55289,0.0,80.62146,0.11375523,0.0,77.2515,8.330017
21591,20735460.0,0.0,22.056885,21.244232,22.28772,22.002838,22.533539,22.48172,18.299927,18.299896,18.299896,18.299896,0.0,0.03208481,0.03208481,0.04958561,25.0,18.300018,0.0,0.0,0.0,519.4404,9.537461e-06,0.0,80.62149,24.99952,21.977259,30.000002,0.08857797,39.23184,241.30391,88.55289,0.0,80.62149,0.11375523,0.0,77.251526,8.330017
21592,20735520.0,0.0,22.056427,21.250275,22.285461,22.00055,22.53125,22.479553,18.299927,18.299896,18.299896,18.299896,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,519.3716,9.536421e-06,0.0,80.62151,24.999527,21.978529,30.000002,0.08857483,39.23006,241.3039,88.552895,0.0,80.62151,0.11375523,0.0,77.25156,8.330017
21593,20735580.0,0.0,22.056,21.256348,22.283234,21.99826,22.52893,22.477386,18.299927,18.299927,18.299927,18.299927,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,519.30505,9.535417e-06,0.0,80.621544,24.999533,21.979773,30.000002,0.08857175,39.228317,241.3039,88.5529,0.0,80.621544,0.11375523,0.0,77.25159,8.330017
21594,20735640.0,0.0,22.055573,21.262451,22.280975,21.996002,22.526672,22.47525,18.299927,18.299927,18.299927,18.299927,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,519.24207,9.534467e-06,0.0,80.621574,24.99954,21.980984,30.000002,0.08856875,39.22662,241.30388,88.5529,0.0,80.621574,0.11375525,0.0,77.25161,8.330017
21595,20735700.0,0.0,22.055176,21.268585,22.278748,21.993744,22.524384,22.473083,18.299927,18.299927,18.299927,18.299927,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,519.1786,9.533506e-06,0.0,80.621605,24.999546,21.9822,30.000002,0.088565744,39.22492,241.30388,88.55291,0.0,80.621605,0.11375525,0.0,77.25164,8.330017
21596,20735760.0,0.0,22.05478,21.27475,22.27655,21.991516,22.522125,22.470978,18.299927,18.299927,18.299927,18.299927,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,519.11847,9.532589e-06,0.0,80.62163,24.999552,21.9834,30.000002,0.08856277,39.223244,241.30386,88.55292,0.0,80.62163,0.11375525,0.0,77.25166,8.330017
21597,20735820.0,0.0,22.054413,21.280975,22.274353,21.989288,22.519867,22.468842,18.299927,18.299927,18.299927,18.299927,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,519.06213,9.531731e-06,0.0,80.62166,24.99956,21.984575,30.000002,0.08855986,39.221592,241.30386,88.55292,0.0,80.62166,0.11375526,0.0,77.25169,8.330017
21598,20735880.0,0.0,22.054077,21.287262,22.272156,21.98706,22.517609,22.466736,18.299927,18.299927,18.299927,18.299927,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,519.0078,9.5309015e-06,0.0,80.62169,24.999565,21.985743,30.000002,0.08855697,39.21996,241.30385,88.552925,0.0,80.62169,0.11375526,0.0,77.251724,8.330017
21599,20735940.0,0.0,22.053741,21.29358,22.269958,21.984863,22.51538,22.46463,18.299927,18.299927,18.299927,18.299927,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,518.95734,9.53013e-06,0.0,80.62171,24.99957,21.986887,30.000002,0.08855414,39.21836,241.30385,88.552925,0.0,80.62171,0.11375526,0.0,77.25175,8.330017
21600,20736000.0,0.0,22.053436,21.299896,22.267822,21.982727,22.513184,22.462585,18.299927,18.299927,18.299927,18.299927,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,363.169,9.54197e-21,0.0,80.621735,24.999577,21.98798,30.000002,0.088551424,39.216827,241.30383,88.55293,0.0,80.621735,0.11375526,0.0,77.25178,8.330017
21601,20736060.0,0.0,22.25238,21.306183,22.276245,21.996887,22.522888,22.471588,18.351593,18.297668,18.297668,18.29721,0.0,0.00033498093,0.00033498093,0.00046838121,56.666668,18.300018,0.0,0.0,0.0,10.10377,9.54197e-21,0.0,25.587988,22.464605,2.6462274e-07,30.000002,0.0011383794,70.0,2.0466135,54.12781,0.0,25.587988,0.0011549634,0.0,23.046053,8.330017
21602,20736120.0,0.0,22.264984,21.311829,22.2854,22.014008,22.534973,22.482819,18.351013,18.300232,18.300232,18.29898,0.0,0.001131536,0.001131536,0.0013317157,88.333336,18.300018,0.0,0.0,0.0,4.6993775,9.54197e-21,0.0,34.57317,32.49915,-6.0673614e-07,30.000002,0.003592605,70.0,11.823172,59.295364,0.0,34.57317,0.0036172438,0.0,30.206347,8.330017
21603,20736180.0,0.0,22.320831,21.316956,22.328766,22.030212,22.546051,22.493134,18.437225,18.314606,18.314606,18.309143,0.0,0.0053079766,0.0053079766,0.0055447076,120.0,18.300018,0.0,0.0,0.0,19.79426,9.54197e-21,0.0,47.7882,44.141693,-3.21086e-07,30.000002,0.0161416,70.0,73.16518,68.46,0.0,47.7882,0.016180864,0.0,42.121433,8.330017
21604,20736240.0,9.0,22.355682,21.321533,22.35608,22.043793,22.55429,22.500793,19.160278,18.402222,18.402222,18.360474,0.0,0.013165321,0.013165321,0.014466217,120.0,18.300018,0.0,0.0,0.0,51.443005,9.54197e-21,0.0,57.236664,46.730774,-5.437095e-11,30.000002,0.04078115,70.0,213.4473,77.628555,0.0,57.236664,0.04079702,0.0,51.89723,8.330017
21605,20736300.0,9.0,22.348236,21.325592,22.34848,22.05368,22.55954,22.505676,20.104248,18.757294,18.757294,18.606842,0.0,0.01996188,0.01996188,0.02514827,120.0,18.300018,0.0,0.0,0.0,64.85586,9.54197e-21,0.0,62.71634,45.521324,-2.065709e-15,30.000002,0.06505115,70.0,243.29755,84.85593,0.0,62.71634,0.06507136,0.0,58.522858,8.330017
21606,20736360.0,9.0,22.34076,21.329071,22.340973,22.060028,22.56305,22.508942,20.400604,19.354889,19.354889,19.11496,0.0,0.024749972,0.024749972,0.0344679,120.0,18.300018,0.0,0.0,0.0,531.58093,1.3796312e-05,0.0,65.8624,46.131622,-2.474269e-20,30.000002,0.083946116,70.0,242.17296,91.23862,0.0,65.8624,0.08397193,0.0,62.39376,8.330017
21607,20736420.0,2.0,22.337555,21.332062,22.3378,22.064728,22.565796,22.511505,18.913086,19.306305,19.306305,19.163849,0.0,0.028221175,0.028221175,0.041570224,120.0,18.300018,0.0,0.0,0.0,432.66925,8.384651e-06,0.0,67.47164,49.68889,-5.0665815e-26,30.000002,0.09799337,70.0,241.02573,97.704956,0.0,67.47164,0.098022446,0.0,64.315506,8.330017
21608,20736480.0,2.0,22.335571,21.334473,22.335785,22.066986,22.566895,22.512512,18.558899,19.064056,19.064056,19.007324,0.0,0.030722097,0.030722097,0.046660878,120.0,18.300018,0.0,0.0,0.0,517.2148,9.566415e-06,0.0,67.95614,55.924843,2.257393e-27,30.000002,0.10808996,70.0,240.02281,104.49476,0.0,67.95614,0.108119614,0.0,64.90179,8.330017
21609,20736540.0,2.0,22.333588,21.336365,22.333801,22.066895,22.566315,22.511963,18.429565,18.807037,18.807037,18.801819,0.0,0.032473613,0.032473613,0.050014947,120.0,18.300018,0.0,0.0,0.0,559.3489,1.0275033e-05,0.0,67.653496,64.07286,5.4876823e-30,30.000002,0.11495115,70.0,239.26535,111.41663,0.0,67.653496,0.11497957,0.0,64.62953,8.330017
21610,20736600.0,0.0,22.330902,21.337708,22.331146,22.064789,22.564331,22.510101,18.367249,18.617676,18.617676,18.634338,0.0,0.033790756,0.033790756,0.052369725,126.666664,18.300018,0.0,0.0,0.0,583.39923,1.0628225e-05,0.0,66.78313,74.59908,7.331567e-33,30.000002,0.119942494,70.0,238.71506,119.161064,0.0,66.78313,0.119974025,0.0,63.806087,8.330017
21611,20736660.0,0.0,22.327057,21.338531,22.327301,22.06073,22.561096,22.507019,18.338196,18.496033,18.496033,18.517944,0.0,0.0345715,0.0345715,0.0537436,133.33333,18.300018,0.0,0.0,0.0,599.2002,1.0889349e-05,0.0,65.51925,86.891464,-2.0127663e-36,30.000002,0.12288233,70.0,238.44032,127.25535,0.0,65.51925,0.12291192,0.0,62.610943,8.330017
21612,20736720.0,0.0,22.322632,21.338776,22.322845,22.055786,22.557281,22.503418,18.320038,18.42102,18.42102,18.441162,0.0,0.034896743,0.034896743,0.054341547,140.0,18.300018,0.0,0.0,0.0,606.3887,1.1008112e-05,0.0,64.1163,99.91818,-1.1300925e-37,30.000002,0.1241338,70.0,238.43011,135.15877,0.0,64.1163,0.12416105,0.0,61.27609,8.330017
21613,20736780.0,0.0,22.318146,21.338501,22.318268,22.050476,22.553223,22.499573,18.3031,18.37265,18.37265,18.38916,0.0,0.034612983,0.034612983,0.053928487,136.0,18.300018,0.0,0.0,0.0,603.49146,1.0949545e-05,0.0,62.818253,110.184654,-1.5092e-40,30.000002,0.123157926,70.0,238.54329,140.59134,0.0,62.818253,0.12317216,0.0,60.025238,8.330017
21614,20736840.0,0.0,22.31372,21.337677,22.313782,22.045197,22.549225,22.495789,18.292023,18.339386,18.339386,18.352295,0.0,0.03414338,0.03414338,0.053174067,132.0,18.300018,0.0,0.0,0.0,595.1099,1.0787642e-05,0.0,61.818336,117.23496,1.4e-43,30.000002,0.12146467,70.0,238.6407,143.87181,0.0,61.818336,0.12147227,0.0,59.042953,8.330017
21615,20736900.0,0.0,22.30954,21.336334,22.30957,22.04007,22.54538,22.492157,18.286987,18.317566,18.317566,18.32727,0.0,0.033628594,0.033628594,0.052310623,128.0,18.300018,0.0,0.0,0.0,585.34534,1.0605793e-05,0.0,61.08267,121.5467,0.0,30.000002,0.11957138,70.0,238.68153,145.5009,0.0,61.08267,0.11957379,0.0,58.309525,8.330017
21616,20736960.0,0.0,22.305664,21.334412,22.305664,22.035278,22.541748,22.488708,18.285583,18.30368,18.30368,18.31073,0.0,0.033146914,0.033146914,0.051474504,124.0,18.300018,0.0,0.0,0.0,575.7884,1.0430543e-05,0.0,60.58585,123.54232,0.0,30.000002,0.117771655,70.0,238.66805,145.86205,0.0,60.58585,0.1177704,0.0,57.80962,8.330017
21617,20737020.0,0.0,22.302002,21.33194,22.302002,22.030731,22.53833,22.485413,18.286163,18.29538,18.29538,18.300262,0.0,0.032728396,0.032728396,0.05073235,120.0,18.300018,0.0,0.0,0.0,567.2382,1.0275449e-05,0.0,60.28934,123.73295,0.0,30.000002,0.11619171,70.0,238.61995,145.3102,0.0,60.28934,0.11618772,0.0,57.511013,8.330017
21618,20737080.0,0.0,22.298523,21.328949,22.298523,22.026459,22.535065,22.4823,18.28778,18.290894,18.290894,18.294098,0.0,0.03237907,0.03237907,0.050105814,116.0,18.300018,0.0,0.0,0.0,559.9517,1.0144633e-05,0.0,60.159023,122.54681,0.0,30.000002,0.11486609,70.0,238.55719,144.10655,0.0,60.159023,0.11486045,0.0,57.38098,8.330017
21619,20737140.0,0.0,22.295197,21.325409,22.295197,22.0224,22.531952,22.47931,18.289703,18.28891,18.28891,18.290863,0.0,0.032096006,0.032096006,0.049595915,112.0,18.300018,0.0,0.0,0.0,553.9463,1.0037766e-05,0.0,60.163002,120.36465,0.0,30.000002,0.11378956,70.0,238.49603,142.46213,0.0,60.163002,0.11378276,0.0,57.38747,8.330017
21620,20737200.0,0.0,22.291992,21.32129,22.291992,22.018555,22.528961,22.47641,18.291565,18.28836,18.28836,18.289368,0.0,0.031870693,0.031870693,0.049190287,108.0,18.300018,0.0,0.0,0.0,549.08563,9.951896e-06,0.0,60.270977,117.51402,0.0,30.000002,0.11293293,70.0,238.44724,140.54483,0.0,60.270977,0.112925425,0.0,57.499474,8.330017
21621,20737260.0,0.0,22.289001,21.31665,22.289001,22.014954,22.526184,22.473724,18.293213,18.288666,18.288666,18.289001,0.0,0.031693507,0.031693507,0.048872616,104.0,18.300018,0.0,0.0,0.0,545.1991,9.883678e-06,0.0,60.461914,114.20344,0.0,30.000002,0.11226057,70.0,238.41612,138.4528,0.0,60.461914,0.11225269,0.0,57.695232,8.330017
21622,20737320.0,0.0,22.286041,21.311462,22.286041,22.011475,22.523499,22.47107,18.294586,18.289368,18.289368,18.289246,0.0,0.031554423,0.031554423,0.048624743,100.0,18.300018,0.0,0.0,0.0,542.0885,9.829443e-06,0.0,60.71695,110.60318,0.0,30.000002,0.1117343,70.0,238.40501,136.2618,0.0,60.71695,0.11172622,0.0,57.955215,8.330017
21623,20737380.0,0.0,22.283173,21.305725,22.283173,22.008118,22.520874,22.468506,18.295654,18.290161,18.290161,18.289764,0.0,0.03144364,0.03144364,0.048428386,96.0,18.300018,0.0,0.0,0.0,539.55164,9.785467e-06,0.0,61.020416,106.83731,0.0,30.000002,0.111316025,70.0,238.41423,134.02267,0.0,61.020416,0.11130781,0.0,58.263344,8.330017
21624,20737440.0,0.0,22.280365,21.299408,22.280365,22.004852,22.51831,22.466003,18.296509,18.290985,18.290985,18.290375,0.0,0.03135449,0.03135449,0.048271757,92.0,18.300018,0.0,0.0,0.0,537.461,9.749439e-06,0.0,61.36431,102.96774,0.0,30.000002,0.11098075,70.0,238.44315,131.758,0.0,61.36431,0.110972494,0.0,58.61136,8.330017
21625,20737500.0,0.0,22.277618,21.292572,22.277618,22.001678,22.515808,22.463531,18.297089,18.291718,18.291718,18.291016,0.0,0.03128529,0.03128529,0.04815323,88.0,18.300018,0.0,0.0,0.0,535.7829,9.720721e-06,0.0,61.748608,99.016945,0.0,30.000002,0.11072352,70.0,238.49078,129.47664,0.0,61.748608,0.11071491,0.0,58.998566,8.330017
21626,20737560.0,0.0,22.274933,21.285187,22.274933,21.998596,22.513397,22.461151,18.297516,18.292328,18.292328,18.291595,0.0,0.031224921,0.031224921,0.048051625,84.0,18.300018,0.0,0.0,0.0,534.3074,9.695512e-06,0.0,62.159775,95.0593,0.0,30.000002,0.11050106,70.0,238.55591,127.20223,0.0,62.159775,0.11049249,0.0,59.41102,8.330017
