,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21627,20737620.0,0.0,22.272308,21.277222,22.272308,21.995575,22.511047,22.458832,18.297821,18.292786,18.292786,18.292053,0.0,0.031175142,0.031175142,0.047969438,80.0,18.300018,0.0,0.0,0.0,533.03345,9.673829e-06,0.0,62.60162,91.091324,0.0,30.000002,0.11031698,70.0,238.63736,124.93297,0.0,62.60162,0.11030701,0.0,59.851772,8.330017
21628,20737680.0,0.0,22.269714,21.268707,22.269714,21.992615,22.508698,22.456512,18.297974,18.293182,18.293182,18.29245,0.0,0.031121396,0.031121396,0.04788177,76.0,18.300018,0.0,0.0,0.0,531.75165,9.651928e-06,0.0,63.059544,87.164505,0.0,30.000002,0.110124,70.0,238.73419,122.681015,0.0,63.059544,0.11011551,0.0,60.307133,8.330017
21629,20737740.0,0.0,22.26715,21.259674,22.26715,21.989685,22.506409,22.454224,18.298096,18.293457,18.293457,18.292725,0.0,0.031073721,0.031073721,0.047805097,72.0,18.300018,0.0,0.0,0.0,530.5504,9.631355e-06,0.0,63.548077,83.23688,0.0,30.000002,0.109949246,70.0,238.84569,120.43095,0.0,63.548077,0.10993925,0.0,60.790092,8.330017
21630,20737800.0,0.0,22.264648,21.250061,22.264648,21.986816,22.50415,22.451965,18.298157,18.29364,18.29364,18.292908,0.0,0.031023983,0.031023983,0.04772572,68.0,18.300018,0.0,0.0,0.0,529.3423,9.610617e-06,0.0,64.06024,79.33641,0.0,30.000002,0.10976812,70.0,238.97096,118.19057,0.0,64.06024,0.1097571,0.0,61.29424,8.330017
21631,20737860.0,0.0,22.262177,21.239868,22.262177,21.984009,22.501953,22.449768,18.298065,18.293793,18.293793,18.29309,0.0,0.030965883,0.030965883,0.047629785,64.0,18.300018,0.0,0.0,0.0,528.03906,9.588034e-06,0.0,64.59058,75.48539,0.0,30.000002,0.109560736,70.0,239.1092,115.96652,0.0,64.59058,0.109552324,0.0,61.815292,8.330017
21632,20737920.0,0.0,22.259766,21.229156,22.259766,21.981232,22.499817,22.447601,18.298004,18.293823,18.293823,18.293121,0.0,0.030914107,0.030914107,0.047544066,60.0,18.300018,0.0,0.0,0.0,526.6809,9.564332e-06,0.0,65.15827,71.644356,0.0,30.000002,0.10934445,70.0,239.26053,113.736725,0.0,65.15827,0.10932353,0.0,62.37189,8.330017
21633,20737980.0,0.0,22.257416,21.217865,22.257416,21.978516,22.49768,22.445465,18.297943,18.293823,18.293823,18.293152,0.0,0.030853096,0.030853096,0.047440283,56.0,18.300018,0.0,0.0,0.0,525.27655,9.539767e-06,0.0,65.75594,67.815674,0.0,30.000002,0.10911601,70.0,239.42406,111.51114,0.0,65.75594,0.10909463,0.0,62.9574,8.330017
21634,20738040.0,0.0,22.255096,21.206024,22.255096,21.97586,22.495605,22.443329,18.29776,18.293793,18.293793,18.293152,0.0,0.030775312,0.030775312,0.047304787,52.0,18.300018,0.0,0.0,0.0,523.75433,9.51302e-06,0.0,66.376114,64.03387,0.0,30.000002,0.108854346,70.0,239.59903,109.30249,0.0,66.376114,0.10884589,0.0,63.5648,8.330017
21635,20738100.0,0.0,22.252869,21.193634,22.252869,21.973267,22.49356,22.441284,18.297577,18.293701,18.293701,18.29306,0.0,0.03070659,0.03070659,0.047187705,48.0,18.300018,0.0,0.0,0.0,522.0672,9.483066e-06,0.0,67.04672,60.270977,0.0,30.000002,0.10856234,70.0,239.78693,107.08264,0.0,67.04672,0.108539335,0.0,64.22142,8.330017
21636,20738160.0,0.0,22.250671,21.180664,22.250671,21.970734,22.491577,22.43927,18.297363,18.29358,18.29358,18.292938,0.0,0.030610794,0.030610794,0.04701961,44.0,18.300018,0.0,0.0,0.0,520.27136,9.451154e-06,0.0,67.74534,56.539764,0.0,30.000002,0.10823986,70.0,239.98526,104.87838,0.0,67.74534,0.108231336,0.0,64.905426,8.330017
21637,20738220.0,0.0,22.248535,21.167145,22.248535,21.968231,22.489655,22.437286,18.297028,18.293396,18.293396,18.292786,0.0,0.030511094,0.030511094,0.046846006,40.0,18.300018,0.0,0.0,0.0,518.2351,9.4146135e-06,0.0,68.49217,52.851856,0.0,30.000002,0.10786667,70.0,240.19527,102.675476,0.0,68.49217,0.10785808,0.0,65.63674,8.330017
21638,20738280.0,0.0,22.24649,21.153076,22.24649,21.96585,22.487793,22.435364,18.296753,18.293152,18.293152,18.292572,0.0,0.030401036,0.030401036,0.046654545,36.0,18.300018,0.0,0.0,0.0,516.0174,9.374774e-06,0.0,69.29637,49.182953,0.0,30.000002,0.10745264,70.0,240.41669,100.468834,0.0,69.29637,0.10744325,0.0,66.424225,8.330017
21639,20738340.0,0.0,22.244537,21.138428,22.244507,21.963562,22.485992,22.433472,18.296356,18.292908,18.292908,18.292328,0.0,0.030272054,0.030272054,0.04642922,32.0,18.300018,0.0,0.0,0.0,513.5413,9.33009e-06,0.0,70.15233,45.56884,0.0,30.000002,0.106975704,70.0,240.64847,98.273285,0.0,70.15233,0.10696791,0.0,67.26252,8.330017
21640,20738400.0,0.0,22.242554,21.12323,22.242554,21.961334,22.484222,22.43164,18.296844,18.292938,18.292938,18.292358,0.0,0.030195972,0.030195972,0.046303768,29.666666,18.300018,0.0,0.0,0.0,511.68213,9.296721e-06,0.0,71.0557,42.25088,0.0,30.000002,0.10669338,70.0,240.85759,96.30617,0.0,71.0557,0.10668604,0.0,68.14572,8.330017
21641,20738460.0,0.0,22.2406,21.107452,22.2406,21.959106,22.482513,22.42987,18.297455,18.293335,18.293335,18.292725,0.0,0.030130977,0.030130977,0.046196163,27.333334,18.300018,0.0,0.0,0.0,510.27133,9.272681e-06,0.0,71.983536,39.17522,0.0,30.000002,0.10645568,70.0,241.05515,94.48901,0.0,71.983536,0.10644884,0.0,69.05088,8.330017
21642,20738520.0,0.0,22.238739,21.091125,22.238739,21.95697,22.480835,22.4281,18.29776,18.293793,18.293793,18.293182,0.0,0.030076208,0.030076208,0.046105985,25.0,18.300018,0.0,0.0,0.0,509.00592,9.250731e-06,0.0,72.945366,36.299503,0.0,30.000002,0.10624707,70.0,241.24321,92.79245,0.0,72.945366,0.106238894,0.0,69.987625,8.330017
21643,20738580.0,0.0,22.236786,21.07425,22.236786,21.954834,22.479187,22.426361,18.299194,18.294708,18.294708,18.294037,0.0,0.030104429,0.030104429,0.046168525,25.0,18.300018,0.0,0.0,0.0,508.9666,9.2514265e-06,0.0,73.89034,33.90328,0.0,30.000002,0.10637472,70.0,241.37996,91.47094,0.0,73.89034,0.10637049,0.0,70.90498,8.330017
21644,20738640.0,0.0,22.234772,21.056793,22.234772,21.952637,22.477509,22.424591,18.30075,18.296112,18.296112,18.29541,0.0,0.030182408,0.030182408,0.04631606,25.0,18.300018,0.0,0.0,0.0,510.03308,9.273733e-06,0.0,74.78522,31.923296,0.0,30.000002,0.10667721,70.0,241.4795,90.43559,0.0,74.78522,0.106673844,0.0,71.76922,8.330017
21645,20738700.0,0.0,22.232788,21.038757,22.232758,21.950409,22.4758,22.42279,18.301819,18.297546,18.297546,18.296844,0.0,0.030276826,0.030276826,0.046490084,25.0,18.300018,0.0,0.0,0.0,511.4414,9.301725e-06,0.0,75.63682,30.219952,0.0,30.000002,0.10704018,70.0,241.558,89.57344,0.0,75.63682,0.107037745,0.0,72.589035,8.330017
21646,20738760.0,0.0,22.230621,21.020172,22.230621,21.94806,22.47403,22.42096,18.302551,18.298859,18.298859,18.298187,0.0,0.030395063,0.030395063,0.046703666,25.0,18.300018,0.0,0.0,0.0,513.2459,9.336501e-06,0.0,76.42734,28.805628,0.0,30.000002,0.10749164,70.0,241.61194,88.90025,0.0,76.42734,0.10748989,0.0,73.34681,8.330017
21647,20738820.0,0.0,22.228424,21.001007,22.228455,21.945618,22.472229,22.419067,18.30307,18.299988,18.299988,18.299377,0.0,0.030527718,0.030527718,0.04694009,25.0,18.300018,0.0,0.0,0.0,515.32056,9.376186e-06,0.0,77.14756,27.64238,0.0,30.000002,0.10799292,70.0,241.64629,88.38329,0.0,77.14756,0.107991666,0.0,74.03425,8.330017
21648,20738880.0,0.0,22.226227,20.981293,22.226227,21.943115,22.470398,22.417114,18.303406,18.300934,18.300934,18.300385,0.0,0.030664032,0.030664032,0.047181077,25.0,18.300018,0.0,0.0,0.0,517.47516,9.417166e-06,0.0,77.812485,26.653318,0.0,30.000002,0.10850701,70.0,241.66855,87.968124,0.0,77.812485,0.108506225,0.0,74.66689,8.330017
21649,20738940.0,0.0,22.223907,20.960999,22.223907,21.940552,22.468475,22.41513,18.303589,18.301636,18.301636,18.301178,0.0,0.030806623,0.030806623,0.047431044,25.0,18.300018,0.0,0.0,0.0,519.7115,9.459503e-06,0.0,78.40455,25.852907,0.0,30.000002,0.10904268,70.0,241.67705,87.66607,0.0,78.40455,0.10904227,0.0,75.2277,8.330017
21650,20739000.0,0.0,22.221558,20.940125,22.221558,21.937866,22.466522,22.413086,18.30365,18.302155,18.302155,18.301788,0.0,0.030950177,0.030950177,0.04768083,25.0,18.300018,0.0,0.0,0.0,521.9633,9.502114e-06,0.0,78.92232,25.214579,0.0,30.000002,0.10957944,70.0,241.67502,87.45631,0.0,78.92232,0.10957931,0.0,75.7159,8.330017
21651,20739060.0,0.0,22.219116,20.918701,22.219116,21.93509,22.464508,22.41098,18.30365,18.302551,18.302551,18.302246,0.0,0.031091196,0.031091196,0.04792475,25.0,18.300018,0.0,0.0,0.0,524.1638,9.543731e-06,0.0,79.37921,24.695803,0.0,30.000002,0.110105805,70.0,241.66605,87.31141,0.0,79.37921,0.11010593,0.0,76.14496,8.330017
21652,20739120.0,0.0,22.216614,20.896667,22.216614,21.93222,22.462463,22.408844,18.303558,18.302826,18.302826,18.302582,0.0,0.031228736,0.031228736,0.048161417,25.0,18.300018,0.0,0.0,0.0,526.29376,9.584031e-06,0.0,79.78252,24.273577,0.0,30.000002,0.11061787,70.0,241.65193,87.21727,0.0,79.78252,0.1106182,0.0,76.52222,8.330017
21653,20739180.0,0.0,22.21408,20.874115,22.21408,21.92929,22.460358,22.406647,18.303406,18.302979,18.302979,18.302795,0.0,0.03136077,0.03136077,0.04838738,25.0,18.300018,0.0,0.0,0.0,528.3118,9.622263e-06,0.0,80.1239,23.950321,0.0,30.000002,0.11110812,70.0,241.63315,87.173355,0.0,80.1239,0.11110859,0.0,76.83996,8.330017
21654,20739240.0,0.0,22.211487,20.850952,22.211487,21.9263,22.45819,22.404419,18.303253,18.30304,18.30304,18.302917,0.0,0.031484112,0.031484112,0.048597332,25.0,18.300018,0.0,0.0,0.0,530.1859,9.657851e-06,0.0,80.4093,23.706335,0.0,30.000002,0.11156882,70.0,241.61159,87.16627,0.0,80.4093,0.1115694,0.0,77.10428,8.330017
21655,20739300.0,0.0,22.208832,20.82724,22.208832,21.923218,22.455963,22.40213,18.303009,18.302979,18.302979,18.302917,0.0,0.031601798,0.031601798,0.048796732,25.0,18.300018,0.0,0.0,0.0,531.9061,9.690646e-06,0.0,80.626526,23.559208,0.0,30.000002,0.11199939,70.0,241.58626,87.20621,0.0,80.626526,0.11200004,0.0,77.303406,8.330017
21656,20739360.0,0.0,22.206146,20.802948,22.206146,21.920074,22.453766,22.399841,18.302765,18.302887,18.302887,18.302856,0.0,0.031710736,0.031710736,0.0489803,25.0,18.300018,0.0,0.0,0.0,533.4888,9.720923e-06,0.0,80.80178,23.463171,0.0,30.000002,0.112400934,70.0,241.55995,87.267166,0.0,80.80178,0.11240165,0.0,77.46279,8.330017
21657,20739420.0,0.0,22.2034,20.778076,22.20343,21.91687,22.451477,22.397491,18.30249,18.302765,18.302765,18.302734,0.0,0.031809554,0.031809554,0.049146105,25.0,18.300018,0.0,0.0,0.0,534.88446,9.747764e-06,0.0,80.93126,23.420036,0.0,30.000002,0.112764455,70.0,241.53336,87.347664,0.0,80.93126,0.1127652,0.0,77.57904,8.330017
21658,20739480.0,0.0,22.200653,20.752625,22.200653,21.913605,22.449188,22.395111,18.302185,18.302551,18.302551,18.302582,0.0,0.03189805,0.03189805,0.04929396,25.0,18.300018,0.0,0.0,0.0,536.0908,9.771147e-06,0.0,81.01794,23.424294,0.0,30.000002,0.11308935,70.0,241.50687,87.44442,0.0,81.01794,0.11309011,0.0,77.65504,8.330017
21659,20739540.0,0.0,22.197845,20.726593,22.197876,21.91034,22.446869,22.3927,18.30188,18.302338,18.302338,18.302368,0.0,0.031975776,0.031975776,0.049423315,25.0,18.300018,0.0,0.0,0.0,537.1024,9.790969e-06,0.0,81.06893,23.464598,0.0,30.000002,0.11337424,70.0,241.48135,87.55049,0.0,81.06893,0.113374986,0.0,77.69768,8.330017
21660,20739600.0,0.0,22.195038,20.700012,22.195068,21.907013,22.444519,22.390259,18.301575,18.302094,18.302094,18.302155,0.0,0.032043137,0.032043137,0.049535,25.0,18.300018,0.0,0.0,0.0,537.92566,9.8073415e-06,0.0,81.09196,23.530333,0.0,30.000002,0.11362041,70.0,241.45737,87.660164,0.0,81.09196,0.113621235,0.0,77.71432,8.330017
21661,20739660.0,0.0,22.192139,20.671143,22.192139,21.903503,22.44217,22.387787,18.30127,18.301819,18.301819,18.30191,0.0,0.032097846,0.032097846,0.04962534,25.0,18.300018,0.0,0.0,0.0,538.5172,9.8195405e-06,0.0,81.07976,23.629099,0.0,30.000002,0.11382054,70.0,241.43506,87.77564,0.0,81.07976,0.11382122,0.0,77.69814,8.330017
21662,20739720.0,0.0,22.189209,20.638428,22.18924,21.899994,22.43982,22.385284,18.300995,18.301544,18.301544,18.301636,0.0,0.032139532,0.032139532,0.04969373,25.0,18.300018,0.0,0.0,0.0,538.87103,9.8273795e-06,0.0,81.04249,23.745798,0.0,30.000002,0.11397233,70.0,241.41556,87.88758,0.0,81.04249,0.11397296,0.0,77.65886,8.330017
21663,20739780.0,0.0,22.18631,20.60202,22.18631,21.896454,22.437439,22.382782,18.30072,18.3013,18.3013,18.301361,0.0,0.032172438,0.032172438,0.049747366,25.0,18.300018,0.0,0.0,0.0,539.067,9.83233e-06,0.0,80.99194,23.869694,0.0,30.000002,0.11409181,70.0,241.39822,87.994354,0.0,80.99194,0.114092395,0.0,77.607475,8.330017
21664,20739840.0,0.0,22.18338,20.561981,22.18338,21.892914,22.435059,22.380249,18.300446,18.301025,18.301025,18.301117,0.0,0.032199845,0.032199845,0.049791757,25.0,18.300018,0.0,0.0,0.0,539.1646,9.835482e-06,0.0,80.934105,23.996948,0.0,30.000002,0.11419113,70.0,241.38234,88.09725,0.0,80.934105,0.11419169,0.0,77.54949,8.330017
21665,20739900.0,0.0,22.18045,20.518494,22.180481,21.889374,22.432709,22.377747,18.300232,18.300781,18.300781,18.300842,0.0,0.032217324,0.032217324,0.049819574,25.0,18.300018,0.0,0.0,0.0,539.08435,9.835384e-06,0.0,80.86635,24.125,0.0,30.000002,0.1142539,70.0,241.36935,88.189995,0.0,80.86635,0.11425441,0.0,77.48267,8.330017
21666,20739960.0,0.0,22.17749,20.47165,22.17749,21.885712,22.430359,22.375183,18.300018,18.300537,18.300537,18.300629,0.0,0.032230403,0.032230403,0.049840033,25.0,18.300018,0.0,0.0,0.0,538.921,9.833817e-06,0.0,80.7955,24.251928,0.0,30.000002,0.114300616,70.0,241.35776,88.277435,0.0,80.7955,0.11430106,0.0,77.41321,8.330017
21667,20740020.0,0.0,22.1745,20.42163,22.1745,21.882019,22.42804,22.37265,18.299805,18.300293,18.300293,18.300385,0.0,0.032238394,0.032238394,0.049852014,25.0,18.300018,0.0,0.0,0.0,538.66425,9.830535e-06,0.0,80.72209,24.375902,0.0,30.000002,0.114328645,70.0,241.34785,88.35771,0.0,80.72209,0.11432904,0.0,77.34163,8.330017
21668,20740080.0,0.0,22.17154,20.36853,22.17154,21.878357,22.42569,22.370117,18.299652,18.30011,18.30011,18.30017,0.0,0.032241143,0.032241143,0.049855284,25.0,18.300018,0.0,0.0,0.0,538.3134,9.82553e-06,0.0,80.648,24.49377,0.0,30.000002,0.114337444,70.0,241.33987,88.42884,0.0,80.648,0.11433781,0.0,77.26976,8.330017
21669,20740140.0,0.0,22.16858,20.3125,22.16858,21.874725,22.42337,22.367584,18.2995,18.299896,18.299896,18.299988,0.0,0.032239918,0.032239918,0.049851958,25.0,18.300018,0.0,0.0,0.0,537.89294,9.819253e-06,0.0,80.575935,24.603176,0.0,30.000002,0.114331834,70.0,241.33357,88.49085,0.0,80.575935,0.11433217,0.0,77.20011,8.330017
21670,20740200.0,0.0,22.16565,20.253632,22.16565,21.871094,22.421082,22.365082,18.299408,18.299744,18.299744,18.299805,0.0,0.032233767,0.032233767,0.04984049,25.0,18.300018,0.0,0.0,0.0,537.3841,9.811357e-06,0.0,80.505585,24.703014,0.0,30.000002,0.11430793,70.0,241.32935,88.54194,0.0,80.505585,0.1143082,0.0,77.13248,8.330017
21671,20740260.0,0.0,22.16269,20.192078,22.16269,21.86737,22.418793,22.362518,18.299286,18.299591,18.299591,18.299652,0.0,0.0322253,0.0322253,0.049825195,25.0,18.300018,0.0,0.0,0.0,536.8318,9.802717e-06,0.0,80.43882,24.794254,0.0,30.000002,0.11427573,70.0,241.32632,88.58561,0.0,80.43882,0.11427597,0.0,77.06845,8.330017
21672,20740320.0,0.0,22.159698,20.12799,22.159698,21.863647,22.416534,22.360016,18.299225,18.299469,18.299469,18.29953,0.0,0.0322148,0.0322148,0.0498066,25.0,18.300018,0.0,0.0,0.0,536.24146,9.7933735e-06,0.0,80.37728,24.874613,0.0,30.000002,0.11423615,70.0,241.32455,88.62078,0.0,80.37728,0.114236355,0.0,77.00962,8.330017
21673,20740380.0,0.0,22.156769,20.061493,22.156769,21.859955,22.414307,22.357483,18.299164,18.299377,18.299377,18.299438,0.0,0.03220268,0.03220268,0.049785376,25.0,18.300018,0.0,0.0,0.0,535.62225,9.783492e-06,0.0,80.32138,24.94394,0.0,30.000002,0.1141907,70.0,241.32393,88.64781,0.0,80.32138,0.114190854,0.0,76.956345,8.330017
21674,20740440.0,0.0,22.15384,19.992676,22.15384,21.856262,22.412079,22.35498,18.299133,18.299316,18.299316,18.299347,0.0,0.032189757,0.032189757,0.049762905,25.0,18.300018,0.0,0.0,0.0,534.99054,9.773386e-06,0.0,80.27172,25.002417,0.0,30.000002,0.11414238,70.0,241.3242,88.6677,0.0,80.27172,0.11414253,0.0,76.909164,8.330017
21675,20740500.0,0.0,22.15091,19.921692,22.15094,21.85263,22.409851,22.352509,18.299133,18.299255,18.299255,18.299286,0.0,0.032176673,0.032176673,0.049740274,25.0,18.300018,0.0,0.0,0.0,534.3584,9.76327e-06,0.0,80.2283,25.050953,0.0,30.000002,0.114093676,70.0,241.32512,88.68168,0.0,80.2283,0.1140938,0.0,76.868034,8.330017
21676,20740560.0,0.0,22.14798,19.848694,22.14798,21.848877,22.407684,22.350006,18.299103,18.299194,18.299194,18.299225,0.0,0.03216332,0.03216332,0.04971732,25.0,18.300018,0.0,0.0,0.0,533.71796,9.753046e-06,0.0,80.1923,25.08738,0.0,30.000002,0.11404392,70.0,241.32686,88.68832,0.0,80.1923,0.11404402,0.0,76.8341,8.330017
21677,20740620.0,0.0,22.14505,19.773804,22.14505,21.845184,22.405518,22.347534,18.299133,18.299194,18.299194,18.299194,0.0,0.032150716,0.032150716,0.049695745,25.0,18.300018,0.0,0.0,0.0,533.0912,9.74306e-06,0.0,80.16429,25.112307,0.0,30.000002,0.11399713,70.0,241.32909,88.689125,0.0,80.16429,0.11399721,0.0,76.80785,8.330017
21678,20740680.0,0.0,22.142181,19.697113,22.142181,21.841522,22.403381,22.345062,18.299133,18.299194,18.299194,18.299194,0.0,0.032139897,0.032139897,0.04967734,25.0,18.300018,0.0,0.0,0.0,532.4993,9.733706e-06,0.0,80.14592,25.124678,0.0,30.000002,0.11395707,70.0,241.33153,88.6846,0.0,80.14592,0.113957144,0.0,76.790825,8.330017
21679,20740740.0,0.0,22.139282,19.618805,22.139282,21.83786,22.401245,22.34259,18.299164,18.299194,18.299194,18.299194,0.0,0.032128748,0.032128748,0.04965833,25.0,18.300018,0.0,0.0,0.0,531.90155,9.724235e-06,0.0,80.12614,25.138786,0.0,30.000002,0.11391577,70.0,241.33397,88.68073,0.0,80.12614,0.113915846,0.0,76.77245,8.330017
21680,20740800.0,0.0,22.136414,19.53897,22.136414,21.834229,22.39914,22.340149,18.299194,18.299194,18.299194,18.299194,0.0,0.032118917,0.032118917,0.049641643,25.0,18.300018,0.0,0.0,0.0,531.3296,9.715233e-06,0.0,80.112495,25.145153,0.0,30.000002,0.11387941,70.0,241.33649,88.673805,0.0,80.112495,0.11387949,0.0,76.75993,8.330017
21681,20740860.0,0.0,22.133514,19.457764,22.133514,21.830475,22.397034,22.337677,18.299225,18.299194,18.299194,18.299194,0.0,0.032109577,0.032109577,0.04962581,25.0,18.300018,0.0,0.0,0.0,530.76337,9.706377e-06,0.0,80.10087,25.149076,0.0,30.000002,0.1138449,70.0,241.339,88.66599,0.0,80.10087,0.113844976,0.0,76.74933,8.330017
21682,20740920.0,0.0,22.130585,19.375305,22.130585,21.826752,22.394958,22.335205,18.299255,18.299225,18.299225,18.299225,0.0,0.032101296,0.032101296,0.04961182,25.0,18.300018,0.0,0.0,0.0,530.2146,9.697823e-06,0.0,80.093155,25.14839,0.0,30.000002,0.11381435,70.0,241.34149,88.65666,0.0,80.093155,0.11381442,0.0,76.742455,8.330017
21683,20740980.0,0.0,22.127716,19.291718,22.127716,21.82306,22.392883,22.332764,18.299286,18.299225,18.299225,18.299225,0.0,0.032094095,0.032094095,0.049599696,25.0,18.300018,0.0,0.0,0.0,529.68634,9.6896365e-06,0.0,80.088745,25.14411,0.0,30.000002,0.11378779,70.0,241.34389,88.64642,0.0,80.088745,0.11378787,0.0,76.73869,8.330017
21684,20741040.0,0.0,22.124847,19.207123,22.124847,21.819397,22.390808,22.330322,18.299316,18.299255,18.299255,18.299255,0.0,0.032087915,0.032087915,0.049589332,25.0,18.300018,0.0,0.0,0.0,529.1782,9.68181e-06,0.0,80.086876,25.137373,0.0,30.000002,0.11376507,70.0,241.34612,88.635864,0.0,80.086876,0.11376514,0.0,76.73732,8.330017
21685,20741100.0,0.0,22.121979,19.121704,22.121979,21.815735,22.388763,22.32788,18.299347,18.299286,18.299286,18.299286,0.0,0.0320828,0.0320828,0.0495808,25.0,18.300018,0.0,0.0,0.0,528.69073,9.674354e-06,0.0,80.08789,25.127686,0.0,30.000002,0.11374629,70.0,241.34822,88.624756,0.0,80.08789,0.11374638,0.0,76.73867,8.330017
21686,20741160.0,0.0,22.11908,19.035522,22.11908,21.811981,22.386719,22.32544,18.299377,18.299316,18.299316,18.299316,0.0,0.03207867,0.03207867,0.04957395,25.0,18.300018,0.0,0.0,0.0,528.21826,9.667215e-06,0.0,80.09085,25.116442,0.0,30.000002,0.11373118,70.0,241.35013,88.6138,0.0,80.09085,0.11373126,0.0,76.74183,8.330017
21687,20741220.0,0.0,22.11618,18.948761,22.11618,21.808258,22.384674,22.322968,18.299408,18.299347,18.299347,18.299316,0.0,0.03207543,0.03207543,0.049568616,25.0,18.300018,0.0,0.0,0.0,527.7604,9.660325e-06,0.0,80.095245,25.104317,0.0,30.000002,0.113719374,70.0,241.35182,88.60331,0.0,80.095245,0.11371946,0.0,76.746315,8.330017
21688,20741280.0,0.0,22.113312,18.861511,22.113312,21.804535,22.38266,22.320526,18.299408,18.299377,18.299377,18.299347,0.0,0.03207304,0.03207304,0.04956472,25.0,18.300018,0.0,0.0,0.0,527.3178,9.6537e-06,0.0,80.10084,25.091602,0.0,30.000002,0.11371068,70.0,241.3533,88.59339,0.0,80.10084,0.11371077,0.0,76.75191,8.330017
21689,20741340.0,0.0,22.110443,18.773956,22.110443,21.800812,22.380646,22.318115,18.299438,18.299377,18.299377,18.299377,0.0,0.032071367,0.032071367,0.04956204,25.0,18.300018,0.0,0.0,0.0,526.89,9.647336e-06,0.0,80.10714,25.078896,0.0,30.000002,0.113704644,70.0,241.35457,88.58424,0.0,80.10714,0.11370475,0.0,76.758125,8.330017
21690,20741400.0,0.0,22.107574,18.686157,22.107605,21.79715,22.378662,22.315674,18.299469,18.299408,18.299408,18.299408,0.0,0.03207027,0.03207027,0.049560335,25.0,18.300018,0.0,0.0,0.0,526.4743,9.641187e-06,0.0,80.11375,25.066624,0.0,30.000002,0.11370075,70.0,241.35564,88.57598,0.0,80.11375,0.11370086,0.0,76.7646,8.330017
21691,20741460.0,0.0,22.104675,18.598267,22.104675,21.793365,22.376678,22.313232,18.299469,18.299438,18.299438,18.299438,0.0,0.032069825,0.032069825,0.049559716,25.0,18.300018,0.0,0.0,0.0,526.0672,9.635239e-06,0.0,80.12082,25.054626,0.0,30.000002,0.113699235,70.0,241.35649,88.56857,0.0,80.12082,0.11369935,0.0,76.771484,8.330017
21692,20741520.0,0.0,22.101776,18.510468,22.101807,21.789581,22.374695,22.310791,18.2995,18.299438,18.299438,18.299438,0.0,0.032069825,0.032069825,0.049559847,25.0,18.300018,0.0,0.0,0.0,525.66656,9.629389e-06,0.0,80.12784,25.043428,0.0,30.000002,0.113699354,70.0,241.35718,88.5621,0.0,80.12784,0.113699466,0.0,76.77828,8.330017
21693,20741580.0,0.0,22.098907,18.422821,22.098907,21.785828,22.372711,22.30835,18.2995,18.299469,18.299469,18.299469,0.0,0.032070152,0.032070152,0.049560513,25.0,18.300018,0.0,0.0,0.0,525.27264,9.623649e-06,0.0,80.13458,25.033192,0.0,30.000002,0.11370069,70.0,241.3577,88.55655,0.0,80.13458,0.1137008,0.0,76.78478,8.330017
21694,20741640.0,0.0,22.096039,18.33548,22.096039,21.782104,22.370758,22.305908,18.2995,18.299469,18.299469,18.299469,0.0,0.03207086,0.03207086,0.049561817,25.0,18.300018,0.0,0.0,0.0,524.88605,9.6180265e-06,0.0,80.141136,25.023865,0.0,30.000002,0.11370341,70.0,241.35806,88.551926,0.0,80.141136,0.11370353,0.0,76.79108,8.330017
21695,20741700.0,0.0,22.09317,18.248596,22.0932,21.778381,22.368774,22.303497,18.29953,18.2995,18.2995,18.2995,0.0,0.032071784,0.032071784,0.049563475,25.0,18.300018,0.0,0.0,0.0,524.50555,9.61251e-06,0.0,80.14722,25.015623,0.0,30.000002,0.11370691,70.0,241.35829,88.548164,0.0,80.14722,0.11370703,0.0,76.7969,8.330017
21696,20741760.0,0.0,22.090271,18.162292,22.090271,21.774536,22.366821,22.301056,18.29953,18.2995,18.2995,18.2995,0.0,0.032072887,0.032072887,0.049565416,25.0,18.300018,0.0,0.0,0.0,524.1252,9.607043e-06,0.0,80.152794,25.008474,0.0,30.000002,0.11371105,70.0,241.3584,88.54522,0.0,80.152794,0.11371118,0.0,76.802216,8.330017
21697,20741820.0,0.0,22.087372,18.07666,22.087372,21.770721,22.364868,22.298615,18.29953,18.2995,18.2995,18.2995,0.0,0.03207409,0.03207409,0.04956752,25.0,18.300018,0.0,0.0,0.0,523.7447,9.60155e-06,0.0,80.15779,25.00241,0.0,30.000002,0.11371556,70.0,241.35841,88.54302,0.0,80.15779,0.1137157,0.0,76.80697,8.330017
21698,20741880.0,0.0,22.084473,17.991882,22.084473,21.766937,22.362946,22.296173,18.29953,18.29953,18.29953,18.2995,0.0,0.032075346,0.032075346,0.04956969,25.0,18.300018,0.0,0.0,0.0,523.3662,9.5960795e-06,0.0,80.162186,24.997377,0.0,30.000002,0.113720246,70.0,241.35835,88.541466,0.0,80.162186,0.113720365,0.0,76.811134,8.330017
21699,20741940.0,0.0,22.081604,17.90805,22.081604,21.763184,22.360992,22.293732,18.29953,18.29953,18.29953,18.29953,0.0,0.032076586,0.032076586,0.049571835,25.0,18.300018,0.0,0.0,0.0,522.989,9.590625e-06,0.0,80.166,24.993263,0.0,30.000002,0.11372487,70.0,241.35823,88.54043,0.0,80.166,0.113725014,0.0,76.81474,8.330017
21700,20742000.0,0.0,22.078735,17.825287,22.078735,21.75943,22.35907,22.29132,18.29953,18.29953,18.29953,18.29953,0.0,0.032077845,0.032077845,0.04957399,25.0,18.300018,0.0,0.0,0.0,522.6133,9.585192e-06,0.0,80.16921,24.990126,0.0,30.000002,0.113729544,70.0,241.35805,88.53997,0.0,80.16921,0.11372968,0.0,76.81776,8.330017
21701,20742060.0,0.0,22.075836,17.743774,22.075836,21.755554,22.357147,22.288849,18.29953,18.29953,18.29953,18.29953,0.0,0.032079045,0.032079045,0.04957605,25.0,18.300018,0.0,0.0,0.0,522.23413,9.579733e-06,0.0,80.17185,24.987816,0.0,30.000002,0.113734014,70.0,241.35783,88.53993,0.0,80.17185,0.11373414,0.0,76.82022,8.330017
21702,20742120.0,0.0,22.072906,17.663605,22.072906,21.751709,22.355225,22.286407,18.29953,18.29953,18.29953,18.29953,0.0,0.032080177,0.032080177,0.049577974,25.0,18.300018,0.0,0.0,0.0,521.852,9.574205e-06,0.0,80.173965,24.986225,0.0,30.000002,0.11373819,70.0,241.35759,88.54023,0.0,80.173965,0.11373832,0.0,76.82219,8.330017
21703,20742180.0,0.0,22.070007,17.58493,22.070007,21.747894,22.353333,22.283966,18.29953,18.29953,18.29953,18.29953,0.0,0.032081217,0.032081217,0.04957974,25.0,18.300018,0.0,0.0,0.0,521.4685,9.568634e-06,0.0,80.175575,24.985296,0.0,30.000002,0.11374204,70.0,241.35735,88.54081,0.0,80.175575,0.11374217,0.0,76.82367,8.330017
21704,20742240.0,0.0,22.067139,17.507874,22.067139,21.74408,22.35141,22.281525,18.29953,18.29953,18.29953,18.29953,0.0,0.032082155,0.032082155,0.04958133,25.0,18.300018,0.0,0.0,0.0,521.0851,9.563057e-06,0.0,80.17675,24.9849,0.0,30.000002,0.11374551,70.0,241.35709,88.541595,0.0,80.17675,0.11374565,0.0,76.82474,8.330017
21705,20742300.0,0.0,22.06427,17.432526,22.06427,21.740295,22.349518,22.279114,18.29953,18.29953,18.29953,18.29953,0.0,0.032082994,0.032082994,0.049582742,25.0,18.300018,0.0,0.0,0.0,520.7016,9.557471e-06,0.0,80.17757,24.984903,0.0,30.000002,0.11374858,70.0,241.35684,88.542496,0.0,80.17757,0.113748714,0.0,76.82547,8.330017
21706,20742360.0,0.0,22.06134,17.35907,22.06134,21.73639,22.347626,22.276642,18.29953,18.29953,18.29953,18.29953,0.0,0.03208372,0.03208372,0.049583964,25.0,18.300018,0.0,0.0,0.0,520.31323,9.551841e-06,0.0,80.17799,24.985369,0.0,30.000002,0.11375128,70.0,241.3566,88.54355,0.0,80.17799,0.11375141,0.0,76.825836,8.330017
21707,20742420.0,0.0,22.05841,17.287598,22.05841,21.732513,22.345734,22.2742,18.2995,18.29953,18.29953,18.29953,0.0,0.032084342,0.032084342,0.049585003,25.0,18.300018,0.0,0.0,0.0,519.9213,9.5461255e-06,0.0,80.17814,24.986113,0.0,30.000002,0.11375355,70.0,241.35637,88.54465,0.0,80.17814,0.113753684,0.0,76.82593,8.330017
21708,20742480.0,0.0,22.055511,17.218292,22.055511,21.728638,22.343842,22.271759,18.2995,18.2995,18.2995,18.2995,0.0,0.032084864,0.032084864,0.049585875,25.0,18.300018,0.0,0.0,0.0,519.52856,9.540383e-06,0.0,80.17807,24.987036,0.0,30.000002,0.11375547,70.0,241.35616,88.545746,0.0,80.17807,0.113755606,0.0,76.82583,8.330017
21709,20742540.0,0.0,22.052612,17.151215,22.052643,21.724792,22.34198,22.269318,18.2995,18.2995,18.2995,18.2995,0.0,0.03208528,0.03208528,0.049586568,25.0,18.300018,0.0,0.0,0.0,519.1345,9.5346e-06,0.0,80.17776,24.988182,0.0,30.000002,0.113757,70.0,241.35597,88.54686,0.0,80.17776,0.11375713,0.0,76.82549,8.330017
21710,20742600.0,0.0,22.049744,17.086548,22.049744,21.720978,22.340088,22.266907,18.2995,18.2995,18.2995,18.2995,0.0,0.03208561,0.03208561,0.049587104,25.0,18.300018,0.0,0.0,0.0,518.741,9.528825e-06,0.0,80.17731,24.989416,0.0,30.000002,0.11375819,70.0,241.35579,88.54793,0.0,80.17731,0.113758326,0.0,76.825035,8.330017
21711,20742660.0,0.0,22.046783,17.024384,22.046783,21.716919,22.338226,22.264496,18.2995,18.2995,18.2995,18.2995,0.0,0.03208585,0.03208585,0.0495875,25.0,18.300018,0.0,0.0,0.0,518.3404,9.522994e-06,0.0,80.176735,24.99071,0.0,30.000002,0.11375907,70.0,241.35565,88.548935,0.0,80.176735,0.1137592,0.0,76.824455,8.330017
21712,20742720.0,0.0,22.043793,16.964905,22.043793,21.71286,22.336365,22.262085,18.2995,18.2995,18.2995,18.2995,0.0,0.032086015,0.032086015,0.049587764,25.0,18.300018,0.0,0.0,0.0,517.9339,9.517027e-06,0.0,80.17608,24.992008,0.0,30.000002,0.11375967,70.0,241.35551,88.54986,0.0,80.17608,0.11375981,0.0,76.823814,8.330017
21713,20742780.0,0.0,22.040833,16.908173,22.040863,21.708862,22.334503,22.259674,18.2995,18.2995,18.2995,18.2995,0.0,0.03208612,0.03208612,0.049587924,25.0,18.300018,0.0,0.0,0.0,517.5268,9.511035e-06,0.0,80.175385,24.993273,0.0,30.000002,0.11376003,70.0,241.35541,88.550705,0.0,80.175385,0.113760166,0.0,76.823135,8.330017
21714,20742840.0,0.0,22.037933,16.85437,22.037933,21.704895,22.332672,22.257294,18.2995,18.2995,18.2995,18.2995,0.0,0.03208611,0.03208611,0.049587898,25.0,18.300018,0.0,0.0,0.0,517.1216,9.505062e-06,0.0,80.174706,24.99435,0.0,30.000002,0.113759995,70.0,241.35535,88.551315,0.0,80.174706,0.11376013,0.0,76.82247,8.330017
21715,20742900.0,0.0,22.035004,16.80362,22.035004,21.700897,22.33081,22.254913,18.2995,18.2995,18.2995,18.2995,0.0,0.032086123,0.032086123,0.0495879,25.0,18.300018,0.0,0.0,0.0,516.71606,9.499081e-06,0.0,80.174,24.995474,0.0,30.000002,0.11376,70.0,241.35527,88.55197,0.0,80.174,0.11376014,0.0,76.82179,8.330017
21716,20742960.0,0.0,16.767609,16.756042,22.032349,21.69693,22.329071,22.252625,18.144043,18.2883,18.2883,18.290192,0.0,0.031807058,0.031807058,0.04908698,25.0,18.300018,0.0,0.0,0.0,175.8022,7.4865347e-06,0.0,80.26993,25.403967,49.993385,95.99127,3.723202e-07,0.009259042,241.36414,88.47916,0.0,80.26993,0.11270052,0.0,76.92085,8.330017
21717,20743020.0,0.0,16.714386,16.711731,22.029053,21.692505,22.326965,22.24997,17.772064,18.089813,18.089813,18.113007,0.0,0.031812068,0.031812068,0.04910587,25.0,18.300018,0.0,0.0,0.0,-51.786793,9.54197e-21,0.0,80.424805,25.318483,48.763992,96.0,3.0684598e-06,1.7304155,241.36699,88.43839,0.0,80.424805,0.112730496,0.0,77.07364,8.330017
21718,20743080.0,0.0,16.91159,16.670898,22.025208,21.687225,22.32428,22.246765,17.628693,17.929535,17.929535,17.960327,0.0,0.031714745,0.031714745,0.04893504,25.0,18.300018,0.0,0.0,0.0,-46.33853,9.54197e-21,0.0,80.59037,25.677874,42.12168,96.0,0.007011415,11.029644,241.38022,88.53918,0.0,80.59037,0.11236376,0.0,77.23738,8.330017
21719,20743140.0,0.0,18.774048,16.633606,22.020386,21.68097,22.320892,22.24289,17.469635,17.733124,17.733124,17.772034,0.0,0.03183379,0.03183379,0.049156573,25.0,18.300018,0.0,0.0,0.0,61.986687,9.54197e-21,0.0,80.72146,25.402525,32.37022,96.0,0.046465956,24.68169,241.38615,88.514404,0.0,80.72146,0.1128238,0.0,77.362816,8.330017
21720,20743200.0,0.0,19.306152,16.600006,22.015076,21.674042,22.317078,22.238647,17.90384,17.706268,17.706268,17.729431,0.0,0.03186887,0.03186887,0.049218986,25.0,18.300018,0.0,0.0,0.0,79.465065,9.54197e-21,0.0,80.815575,25.245792,29.65436,96.0,0.05624346,28.483894,241.38953,88.46239,0.0,80.815575,0.11295657,0.0,77.45192,8.330017
21721,20743260.0,0.0,18.641388,16.56836,22.010223,21.667694,22.313751,22.234833,18.437744,17.93695,17.93695,17.924438,0.0,0.03185676,0.03185676,0.049196094,25.0,18.300018,0.0,0.0,0.0,19.133926,9.54197e-21,0.0,80.91707,25.163677,33.663334,96.0,0.041968383,22.871328,241.39183,88.40096,0.0,80.91707,0.11290935,0.0,77.54921,8.330017
21722,20743320.0,0.0,17.940613,16.536865,22.00647,21.66269,22.31137,22.231934,18.580536,18.216217,18.216217,18.180023,0.0,0.031870652,0.031870652,0.049221836,25.0,18.300018,0.0,0.0,0.0,-31.821346,9.54197e-21,0.0,81.02388,24.986082,37.760357,96.0,0.028548803,17.135502,241.3908,88.31359,0.0,81.02388,0.11296277,0.0,77.65168,8.330017
21723,20743380.0,0.0,17.851715,16.505493,22.00357,21.658691,22.309692,22.229706,18.380981,18.337402,18.337402,18.305084,0.0,0.03189766,0.03189766,0.049269732,25.0,18.300018,0.0,0.0,0.0,-31.050497,9.54197e-21,0.0,81.11374,24.890001,37.970585,96.0,0.027943885,16.841183,241.38814,88.28769,0.0,81.11374,0.11306488,0.0,77.73694,8.330017
21724,20743440.0,0.0,18.179596,16.474304,22.000854,21.654907,22.308075,22.22754,18.172943,18.300415,18.300415,18.286163,0.0,0.03192424,0.03192424,0.04931619,25.0,18.300018,0.0,0.0,0.0,-3.065597,9.54197e-21,0.0,81.19013,24.869015,35.616177,96.0,0.03544309,20.13735,241.38597,88.304634,0.0,81.19013,0.1131646,0.0,77.809006,8.330017
21725,20743500.0,0.0,18.488708,16.443268,21.997894,21.650879,22.306244,22.225159,18.149078,18.229156,18.229156,18.227966,0.0,0.03195396,0.03195396,0.049367778,25.0,18.300018,0.0,0.0,0.0,17.41478,9.54197e-21,0.0,81.25222,24.828465,33.713238,96.0,0.04195204,22.801472,241.38312,88.31351,0.0,81.25222,0.1132756,0.0,77.86709,8.330017
21726,20743560.0,0.0,18.485077,16.412384,21.994781,21.646637,22.30429,22.222656,18.260193,18.218658,18.218658,18.218353,0.0,0.031974882,0.031974882,0.049403112,25.0,18.300018,0.0,0.0,0.0,13.739345,9.54197e-21,0.0,81.30264,24.788322,33.721947,96.0,0.04195471,22.789272,241.3794,88.312744,0.0,81.30264,0.113352805,0.0,77.914,8.330017
21727,20743620.0,0.0,18.292938,16.381683,21.99176,21.642517,22.302399,22.220215,18.351196,18.263336,18.263336,18.258179,0.0,0.031990837,0.031990837,0.049429826,25.0,18.300018,0.0,0.0,0.0,-1.5593772,9.54197e-21,0.0,81.34662,24.75208,34.748894,96.0,0.038450558,21.351551,241.37503,88.308815,0.0,81.34662,0.11341143,0.0,77.95499,8.330017
21728,20743680.0,0.0,18.17392,16.351135,21.988922,21.638641,22.30066,22.217957,18.34317,18.304596,18.304596,18.297485,0.0,0.032009043,0.032009043,0.049460802,25.0,18.300018,0.0,0.0,0.0,-9.098736,9.54197e-21,0.0,81.38304,24.725666,35.279816,96.0,0.03668692,20.608255,241.37024,88.313156,0.0,81.38304,0.113478854,0.0,77.988785,8.330017
21729,20743740.0,0.0,18.214203,16.3208,21.986176,21.634888,22.299011,22.215729,18.283539,18.307281,18.307281,18.303192,0.0,0.032028824,0.032028824,0.04949457,25.0,18.300018,0.0,0.0,0.0,-4.6627254,9.54197e-21,0.0,81.40992,24.719645,34.870045,96.0,0.038096912,21.181936,241.3655,88.33106,0.0,81.40992,0.113552205,0.0,78.01338,8.330017
21730,20743800.0,0.0,18.309753,16.29068,21.983398,21.631073,22.297302,22.213501,18.252441,18.287231,18.287231,18.286987,0.0,0.03204765,0.03204765,0.04952656,25.0,18.300018,0.0,0.0,0.0,2.4774075,9.54197e-21,0.0,81.42748,24.723541,34.195404,96.0,0.040430788,22.126432,241.36092,88.353645,0.0,81.42748,0.11362187,0.0,78.029045,8.330017
21731,20743860.0,0.0,18.348206,16.260742,21.98053,21.627136,22.295532,22.211182,18.267395,18.274048,18.274048,18.275146,0.0,0.032062933,0.032062933,0.04955221,25.0,18.300018,0.0,0.0,0.0,4.5332665,9.54197e-21,0.0,81.43738,24.731554,33.887733,96.0,0.04151788,22.557175,241.35646,88.3747,0.0,81.43738,0.1136781,0.0,78.03746,8.330017
21732,20743920.0,0.0,18.317322,16.231018,21.977661,21.62323,22.293732,22.208862,18.295135,18.277771,18.277771,18.277924,0.0,0.032074515,0.032074515,0.049571414,25.0,18.300018,0.0,0.0,0.0,1.6983914,9.54197e-21,0.0,81.44193,24.743046,33.96746,96.0,0.041259527,22.445557,241.3522,88.393745,0.0,81.44193,0.11372047,0.0,78.04092,8.330017
21733,20743980.0,0.0,18.27005,16.201508,21.974792,21.619324,22.291992,22.206573,18.30661,18.289368,18.289368,18.288239,0.0,0.03208411,0.03208411,0.0495873,25.0,18.300018,0.0,0.0,0.0,-1.7372737,9.54197e-21,0.0,81.442215,24.757807,34.118332,96.0,0.040752612,22.234335,241.34819,88.41256,0.0,81.442215,0.11375556,0.0,78.04041,8.330017
21734,20744040.0,0.0,18.259125,16.172241,21.972015,21.615509,22.290253,22.204315,18.29602,18.295166,18.295166,18.293976,0.0,0.032093048,0.032093048,0.049602184,25.0,18.300018,0.0,0.0,0.0,-2.1545172,9.54197e-21,0.0,81.43846,24.776516,34.053505,96.0,0.04099041,22.325094,241.34453,88.43299,0.0,81.43846,0.113788314,0.0,78.03614,8.330017
21735,20744100.0,0.0,18.282684,16.143219,21.969238,21.611725,22.288544,22.202057,18.28183,18.291931,18.291931,18.291656,0.0,0.0321011,0.0321011,0.049615603,25.0,18.300018,0.0,0.0,0.0,-0.21599147,9.54197e-21,0.0,81.43083,24.798468,33.805202,96.0,0.04186387,22.672714,241.34125,88.45437,0.0,81.43083,0.113817856,0.0,78.02823,8.330017
21736,20744160.0,0.0,18.304688,16.11441,21.9664,21.60785,22.286774,22.199768,18.28009,18.28653,18.28653,18.286926,0.0,0.032107368,0.032107368,0.04962594,25.0,18.300018,0.0,0.0,0.0,1.2678567,9.54197e-21,0.0,81.4201,24.821823,33.58159,96.0,0.042652667,22.985777,241.33838,88.47461,0.0,81.4201,0.11384072,0.0,78.01741,8.330017
21737,20744220.0,0.0,18.304504,16.085846,21.963562,21.603943,22.285034,22.19748,18.287323,18.28534,18.28534,18.285675,0.0,0.032111503,0.032111503,0.049632594,25.0,18.300018,0.0,0.0,0.0,1.0471084,9.54197e-21,0.0,81.40742,24.845436,33.48536,96.0,0.04299535,23.120495,241.3359,88.49269,0.0,81.40742,0.113855645,0.0,78.004845,8.330017
21738,20744280.0,0.0,18.291199,16.057556,21.960754,21.600098,22.283264,22.19522,18.293823,18.287903,18.287903,18.287811,0.0,0.032113995,0.032113995,0.04963648,25.0,18.300018,0.0,0.0,0.0,-0.011668677,9.54197e-21,0.0,81.39364,24.868698,33.45757,96.0,0.043096416,23.159405,241.3338,88.5088,0.0,81.39364,0.113864526,0.0,77.99132,8.330017
21739,20744340.0,0.0,18.281372,16.029541,21.957947,21.596283,22.281525,22.192963,18.294037,18.290833,18.290833,18.290466,0.0,0.03211551,0.03211551,0.049638756,25.0,18.300018,0.0,0.0,0.0,-0.67111444,9.54197e-21,0.0,81.37921,24.891195,33.406704,96.0,0.043276798,23.230614,241.33209,88.523415,0.0,81.37921,0.11386982,0.0,77.97727,8.330017
21740,20744400.0,0.0,18.282654,16.00177,21.95517,21.592468,22.279816,22.190704,18.290588,18.291534,18.291534,18.29126,0.0,0.032116387,0.032116387,0.049640004,25.0,18.300018,0.0,0.0,0.0,-0.5004789,9.54197e-21,0.0,81.364456,24.912642,33.29688,96.0,0.04366314,23.384365,241.33072,88.53676,0.0,81.364456,0.11387282,0.0,77.96296,8.330017
21741,20744460.0,0.0,18.290985,15.974304,21.952362,21.588623,22.278076,22.188446,18.287445,18.290253,18.290253,18.290253,0.0,0.032116577,0.032116577,0.049640123,25.0,18.300018,0.0,0.0,0.0,0.12409956,9.54197e-21,0.0,81.34955,24.932825,33.153713,96.0,0.0441664,23.584805,241.3297,88.54863,0.0,81.34955,0.11387332,0.0,77.94856,8.330017
21742,20744520.0,0.0,18.29596,15.947113,21.949585,21.584808,22.276337,22.186188,18.288147,18.289062,18.289062,18.289185,0.0,0.03211592,0.03211592,0.0496388,25.0,18.300018,0.0,0.0,0.0,0.4247895,9.54197e-21,0.0,81.33493,24.951458,33.033894,96.0,0.04458711,23.752548,241.32896,88.558685,0.0,81.33493,0.11387067,0.0,77.93448,8.330017
21743,20744580.0,0.0,18.294647,15.920197,21.946777,21.580963,22.274597,22.18396,18.290466,18.289185,18.289185,18.289215,0.0,0.03211452,0.03211452,0.04963623,25.0,18.300018,0.0,0.0,0.0,0.2702361,9.54197e-21,0.0,81.32102,24.96828,32.94917,96.0,0.044883512,23.87116,241.32852,88.56689,0.0,81.32102,0.11386531,0.0,77.92114,8.330017
21744,20744640.0,0.0,18.29123,15.893616,21.94403,21.577179,22.272858,22.181732,18.291992,18.290009,18.290009,18.289948,0.0,0.032112658,0.032112658,0.049632896,25.0,18.300018,0.0,0.0,0.0,-0.00066156115,9.54197e-21,0.0,81.30805,24.98315,32.875774,96.0,0.045139518,23.973919,241.3283,88.57346,0.0,81.30805,0.11385824,0.0,77.90874,8.330017
21745,20744700.0,0.0,18.288422,15.86734,21.941254,21.573425,22.271149,22.179504,18.292114,18.291016,18.291016,18.290863,0.0,0.032110482,0.032110482,0.04962907,25.0,18.300018,0.0,0.0,0.0,-0.1972697,9.54197e-21,0.0,81.29609,24.996033,32.799732,96.0,0.045404628,24.080374,241.3283,88.57856,0.0,81.29609,0.11385006,0.0,77.89733,8.330017
21746,20744760.0,0.0,18.28952,15.84137,21.938477,21.56958,22.26944,22.177246,18.290955,18.29123,18.29123,18.291138,0.0,0.03210823,0.03210823,0.04962515,25.0,18.300018,0.0,0.0,0.0,-0.10206453,9.54197e-21,0.0,81.28521,25.006931,32.70461,96.0,0.045737464,24.213549,241.32846,88.582436,0.0,81.28521,0.11384162,0.0,77.88699,8.330017
21747,20744820.0,0.0,18.291779,15.815704,21.93573,21.565796,22.2677,22.175049,18.290375,18.291046,18.291046,18.291016,0.0,0.0321059,0.0321059,0.049621116,25.0,18.300018,0.0,0.0,0.0,0.054252688,9.54197e-21,0.0,81.27543,25.016012,32.60635,96.0,0.046081707,24.351114,241.32877,88.58517,0.0,81.27543,0.113832936,0.0,77.877716,8.330017
21748,20744880.0,0.0,18.293488,15.790405,21.932953,21.562012,22.265991,22.172821,18.29071,18.290802,18.290802,18.290802,0.0,0.032103483,0.032103483,0.049616955,25.0,18.300018,0.0,0.0,0.0,0.15027668,9.54197e-21,0.0,81.26678,25.023354,32.51371,96.0,0.046406265,24.480803,241.32921,88.58681,0.0,81.26678,0.11382393,0.0,77.86954,8.330017
21749,20744940.0,0.0,18.293243,15.765411,21.930237,21.558258,22.264282,22.170624,18.291534,18.290955,18.290955,18.290955,0.0,0.03210104,0.03210104,0.049612757,25.0,18.300018,0.0,0.0,0.0,0.106490724,9.54197e-21,0.0,81.25929,25.029112,32.43285,96.0,0.046689313,24.59401,241.32971,88.587494,0.0,81.25929,0.11381484,0.0,77.86248,8.330017
21750,20745000.0,0.0,18.292236,15.740784,21.92749,21.554535,22.262604,22.168396,18.292145,18.29132,18.29132,18.29129,0.0,0.03209866,0.03209866,0.04960868,25.0,18.300018,0.0,0.0,0.0,0.018265812,9.54197e-21,0.0,81.25293,25.033377,32.357136,96.0,0.046954434,24.700012,241.33029,88.58739,0.0,81.25293,0.113806,0.0,77.856514,8.330017
21751,20745060.0,0.0,18.291382,15.716522,21.924744,21.55075,22.260895,22.166199,18.292328,18.291779,18.291779,18.291687,0.0,0.032096397,0.032096397,0.049604833,25.0,18.300018,0.0,0.0,0.0,-0.0498812,9.54197e-21,0.0,81.24766,25.03622,32.281925,96.0,0.047218185,24.805302,241.33092,88.58659,0.0,81.24766,0.11379763,0.0,77.851585,8.330017
21752,20745120.0,0.0,18.291656,15.692596,21.921997,21.546967,22.259186,22.164001,18.292175,18.291992,18.291992,18.291931,0.0,0.032094337,0.032094337,0.049601335,25.0,18.300018,0.0,0.0,0.0,-0.03497136,9.54197e-21,0.0,81.24335,25.037876,32.202618,96.0,0.047497112,24.91634,241.33156,88.585335,0.0,81.24335,0.11379002,0.0,77.84757,8.330017
21753,20745180.0,0.0,18.292175,15.669037,21.919281,21.543213,22.257507,22.161804,18.292114,18.292114,18.292114,18.292084,0.0,0.032092474,0.032092474,0.04959818,25.0,18.300018,0.0,0.0,0.0,-0.006671957,9.54197e-21,0.0,81.239845,25.03862,32.124016,96.0,0.047774065,25.02638,241.3322,88.583755,0.0,81.239845,0.11378313,0.0,77.84433,8.330017
21754,20745240.0,0.0,18.293274,15.645874,21.916565,21.53949,22.255829,22.159637,18.292114,18.292114,18.292114,18.292084,0.0,0.0320908,0.0320908,0.04959536,25.0,18.300018,0.0,0.0,0.0,0.059573244,9.54197e-21,0.0,81.23721,25.038334,32.04439,96.0,0.048055213,25.13785,241.33286,88.58179,0.0,81.23721,0.11377697,0.0,77.84192,8.330017
21755,20745300.0,0.0,18.29364,15.623077,21.91388,21.535797,22.25415,22.15744,18.29242,18.292206,18.292206,18.292175,0.0,0.032089308,0.032089308,0.04959284,25.0,18.300018,0.0,0.0,0.0,0.06868073,9.54197e-21,0.0,81.235275,25.037388,31.970396,96.0,0.048316795,25.241444,241.33347,88.57963,0.0,81.235275,0.11377145,0.0,77.840164,8.330017
21756,20745360.0,0.0,18.293304,15.600708,21.911133,21.532043,22.252441,22.155273,18.292908,18.29242,18.29242,18.292389,0.0,0.03208799,0.03208799,0.049590636,25.0,18.300018,0.0,0.0,0.0,0.028580109,9.54197e-21,0.0,81.23397,25.035856,31.901464,96.0,0.04856078,25.337952,241.33408,88.577324,0.0,81.23397,0.11376661,0.0,77.839,8.330017
21757,20745420.0,0.0,18.292969,15.578705,21.908417,21.52832,22.250763,22.153076,18.293121,18.292694,18.292694,18.292633,0.0,0.032086875,0.032086875,0.049588777,25.0,18.300018,0.0,0.0,0.0,-0.0071516717,9.54197e-21,0.0,81.2332,25.033869,31.833977,96.0,0.048800103,25.432434,241.33464,88.574974,0.0,81.2332,0.11376253,0.0,77.83834,8.330017
21758,20745480.0,0.0,18.29309,15.557098,21.905731,21.524597,22.249084,22.15091,18.293182,18.292908,18.292908,18.292847,0.0,0.032085974,0.032085974,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.006953915,9.54197e-21,0.0,81.232834,25.031559,31.765696,96.0,0.049042754,25.528023,241.33516,88.57266,0.0,81.232834,0.11375921,0.0,77.83806,8.330017
21759,20745540.0,0.0,18.293365,15.535919,21.903015,21.520905,22.247437,22.148743,18.293243,18.29306,18.29306,18.293,0.0,0.03208524,0.03208524,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.0023871802,9.54197e-21,0.0,81.23275,25.029097,31.698421,96.0,0.049282264,25.62221,241.33563,88.57045,0.0,81.23275,0.11375654,0.0,77.83804,8.330017
21760,20745600.0,0.0,18.293945,15.515167,21.90036,21.517212,22.245758,22.146606,18.293304,18.293152,18.293152,18.293121,0.0,0.032084696,0.032084696,0.04958518,25.0,18.300018,0.0,0.0,0.0,0.03274054,9.54197e-21,0.0,81.233,25.026411,31.631336,96.0,0.049521554,25.716131,241.33607,88.56831,0.0,81.233,0.11375456,0.0,77.83833,8.330017
21761,20745660.0,0.0,18.29422,15.494843,21.897644,21.513489,22.24408,22.14444,18.293549,18.293274,18.293274,18.293243,0.0,0.03208429,0.03208429,0.049584523,25.0,18.300018,0.0,0.0,0.0,0.037950493,9.54197e-21,0.0,81.23344,25.023712,31.567501,96.0,0.04974956,25.805496,241.33646,88.56632,0.0,81.23344,0.1137531,0.0,77.83878,8.330017
21762,20745720.0,0.0,18.29422,15.474945,21.894958,21.509766,22.242432,22.142273,18.293793,18.293457,18.293457,18.293396,0.0,0.032084007,0.032084007,0.049584072,25.0,18.300018,0.0,0.0,0.0,0.02550845,9.54197e-21,0.0,81.23399,25.021065,31.506481,96.0,0.049967807,25.890923,241.3368,88.56448,0.0,81.23399,0.11375208,0.0,77.83935,8.330017
21763,20745780.0,0.0,18.294128,15.455505,21.892273,21.506073,22.240753,22.140137,18.294006,18.29367,18.29367,18.29361,0.0,0.032083847,0.032083847,0.049583826,25.0,18.300018,0.0,0.0,0.0,0.00907846,9.54197e-21,0.0,81.23464,25.01849,31.447367,96.0,0.050179537,25.973686,241.3371,88.56282,0.0,81.23464,0.11375151,0.0,77.83999,8.330017
21764,20745840.0,0.0,18.29425,15.436523,21.889587,21.50241,22.239105,22.138,18.294098,18.293823,18.293823,18.293793,0.0,0.032083787,0.032083787,0.04958375,25.0,18.300018,0.0,0.0,0.0,0.0073765544,9.54197e-21,0.0,81.2353,25.016043,31.388866,96.0,0.050389335,26.055586,241.33737,88.56135,0.0,81.2353,0.11375132,0.0,77.84064,8.330017
21765,20745900.0,0.0,18.294464,15.417969,21.886932,21.498749,22.237457,22.135864,18.29422,18.294006,18.294006,18.293945,0.0,0.032083802,0.032083802,0.049583804,25.0,18.300018,0.0,0.0,0.0,0.010401308,9.54197e-21,0.0,81.23592,25.01377,31.331638,96.0,0.05059479,26.135708,241.33759,88.56005,0.0,81.23592,0.1137514,0.0,77.841255,8.330017
21766,20745960.0,0.0,18.29477,15.399902,21.884247,21.495056,22.235779,22.133698,18.294342,18.294128,18.294128,18.294098,0.0,0.032083906,0.032083906,0.049584005,25.0,18.300018,0.0,0.0,0.0,0.02268241,9.54197e-21,0.0,81.236534,25.011656,31.275314,96.0,0.05079723,26.214561,241.33778,88.55894,0.0,81.236534,0.11375181,0.0,77.841835,8.330017
21767,20746020.0,0.0,18.295013,15.382294,21.881561,21.491364,22.23413,22.131561,18.294495,18.294281,18.294281,18.29422,0.0,0.032084055,0.032084055,0.049584277,25.0,18.300018,0.0,0.0,0.0,0.026897764,9.54197e-21,0.0,81.23706,25.009756,31.22108,96.0,0.050992325,26.29049,241.33794,88.55801,0.0,81.23706,0.113752395,0.0,77.84235,8.330017
21768,20746080.0,0.0,18.295166,15.365204,21.878876,21.48767,22.232483,22.129425,18.294678,18.294403,18.294403,18.294373,0.0,0.032084238,0.032084238,0.049584597,25.0,18.300018,0.0,0.0,0.0,0.026722914,9.54197e-21,0.0,81.237495,25.00807,31.168716,96.0,0.05118082,26.363798,241.33807,88.55722,0.0,81.237495,0.113753065,0.0,77.84275,8.330017
21769,20746140.0,0.0,18.295227,15.348572,21.87622,21.48404,22.230835,22.12732,18.294891,18.294586,18.294586,18.294556,0.0,0.03208445,0.03208445,0.049584974,25.0,18.300018,0.0,0.0,0.0,0.018618556,9.54197e-21,0.0,81.23784,25.0066,31.118458,96.0,0.051361866,26.434158,241.33818,88.55661,0.0,81.23784,0.11375387,0.0,77.84308,8.330017
21770,20746200.0,0.0,18.295288,15.332428,21.873596,21.480408,22.229218,22.125183,18.295044,18.29477,18.29477,18.294708,0.0,0.032084685,0.032084685,0.049585376,25.0,18.300018,0.0,0.0,0.0,0.013747537,9.54197e-21,0.0,81.238075,25.005337,31.06956,96.0,0.05153811,26.502615,241.33827,88.55612,0.0,81.238075,0.11375474,0.0,77.84329,8.330017
21771,20746260.0,0.0,18.29544,15.316803,21.87091,21.476715,22.22757,22.123047,18.295166,18.294922,18.294922,18.294891,0.0,0.032084927,0.032084927,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.014026131,9.54197e-21,0.0,81.23819,25.00427,31.021824,96.0,0.05171024,26.569447,241.33833,88.55577,0.0,81.23819,0.11375564,0.0,77.84339,8.330017
21772,20746320.0,0.0,18.295654,15.301666,21.868256,21.473022,22.225922,22.120941,18.295288,18.295074,18.295074,18.295044,0.0,0.032085173,0.032085173,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.019018747,9.54197e-21,0.0,81.23819,25.003393,30.975306,96.0,0.051878046,26.634571,241.3384,88.55553,0.0,81.23819,0.11375655,0.0,77.84338,8.330017
