,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21773,20746380.0,0.0,18.295868,15.287079,21.8656,21.46939,22.224274,22.118805,18.29544,18.295227,18.295227,18.295166,0.0,0.032085404,0.032085404,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.021835962,9.54197e-21,0.0,81.23808,25.002691,30.930492,96.0,0.05203975,26.697311,241.33844,88.555374,0.0,81.23808,0.113757424,0.0,77.84326,8.330017
21774,20746440.0,0.0,18.29602,15.27301,21.862976,21.46576,22.222656,22.1167,18.295624,18.29538,18.29538,18.295319,0.0,0.03208562,0.03208562,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.02248847,9.54197e-21,0.0,81.23788,25.002138,30.88738,96.0,0.052195325,26.757666,241.33847,88.55529,0.0,81.23788,0.11375823,0.0,77.843056,8.330017
21775,20746500.0,0.0,18.296143,15.25946,21.860321,21.462128,22.221008,22.114594,18.295807,18.295532,18.295532,18.295471,0.0,0.032085825,0.032085825,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.019603953,9.54197e-21,0.0,81.237564,25.001747,30.846062,96.0,0.052344456,26.815514,241.3385,88.555275,0.0,81.237564,0.113758974,0.0,77.84274,8.330017
21776,20746560.0,0.0,18.296234,15.24646,21.857666,21.458466,22.21939,22.112488,18.29596,18.295685,18.295685,18.295654,0.0,0.032086004,0.032086004,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.015916595,9.54197e-21,0.0,81.23717,25.001482,30.806293,96.0,0.05248799,26.871187,241.33853,88.55532,0.0,81.23717,0.113759644,0.0,77.84235,8.330017
21777,20746620.0,0.0,18.296387,15.234009,21.855042,21.454803,22.217743,22.110382,18.296112,18.295837,18.295837,18.295807,0.0,0.032086164,0.032086164,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.015664289,9.54197e-21,0.0,81.236694,25.001316,30.767834,96.0,0.052626815,26.925034,241.33855,88.5554,0.0,81.236694,0.11376024,0.0,77.84189,8.330017
21778,20746680.0,0.0,18.2966,15.222107,21.852386,21.451172,22.216125,22.108276,18.296234,18.29599,18.29599,18.29596,0.0,0.0320863,0.0320863,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.018441154,9.54197e-21,0.0,81.23616,25.001242,30.73073,96.0,0.05276074,26.976978,241.33858,88.5555,0.0,81.23616,0.11376074,0.0,77.84136,8.330017
21779,20746740.0,0.0,18.296783,15.210785,21.849762,21.44757,22.214508,22.10617,18.296387,18.296143,18.296143,18.296112,0.0,0.032086413,0.032086413,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.02044541,9.54197e-21,0.0,81.23557,25.00124,30.695242,96.0,0.052888814,27.026663,241.3386,88.55562,0.0,81.23557,0.11376115,0.0,77.84079,8.330017
21780,20746800.0,0.0,18.296906,15.200012,21.847168,21.44397,22.21289,22.104095,18.29654,18.296295,18.296295,18.296265,0.0,0.032086503,0.032086503,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.020315727,9.54197e-21,0.0,81.23495,25.001287,30.661255,96.0,0.05301145,27.074242,241.33862,88.55574,0.0,81.23495,0.113761485,0.0,77.84019,8.330017
21781,20746860.0,0.0,18.296997,15.189514,21.844543,21.440338,22.211243,22.10199,18.296722,18.296448,18.296448,18.296417,0.0,0.032086566,0.032086566,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.017024389,9.54197e-21,0.0,81.23429,25.001396,30.629015,96.0,0.053127773,27.11938,241.33864,88.55587,0.0,81.23429,0.11376171,0.0,77.83955,8.330017
21782,20746920.0,0.0,18.296844,15.179047,21.841919,21.436737,22.209625,22.099915,18.296814,18.2966,18.2966,18.29654,0.0,0.03208661,0.03208661,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.0029849333,9.54197e-21,0.0,81.23361,25.001524,30.597586,96.0,0.053241152,27.16338,241.33867,88.55599,0.0,81.23361,0.113761865,0.0,77.83888,8.330017
21783,20746980.0,0.0,18.296722,15.168549,21.839325,21.433167,22.208008,22.09784,18.296875,18.296692,18.296692,18.296661,0.0,0.032086648,0.032086648,0.04958871,25.0,18.300018,0.0,0.0,0.0,-0.0059777442,9.54197e-21,0.0,81.23291,25.001654,30.56598,96.0,0.053355172,27.207628,241.3387,88.55611,0.0,81.23291,0.11376201,0.0,77.83821,8.330017
21784,20747040.0,0.0,18.296661,15.158081,21.836731,21.429596,22.20642,22.095764,18.296844,18.296783,18.296783,18.296753,0.0,0.03208668,0.03208668,0.049588762,25.0,18.300018,0.0,0.0,0.0,-0.010300634,9.54197e-21,0.0,81.23219,25.001783,30.53425,96.0,0.053469636,27.25205,241.33873,88.55622,0.0,81.23219,0.113762125,0.0,77.837524,8.330017
21785,20747100.0,0.0,18.296753,15.147583,21.834137,21.426056,22.204803,22.093689,18.296783,18.296783,18.296783,18.296783,0.0,0.03208671,0.03208671,0.04958881,25.0,18.300018,0.0,0.0,0.0,-0.00315085,9.54197e-21,0.0,81.23147,25.001905,30.50187,96.0,0.053586468,27.297384,241.33878,88.55632,0.0,81.23147,0.11376223,0.0,77.83682,8.330017
21786,20747160.0,0.0,18.296906,15.137085,21.831573,21.422516,22.203186,22.091644,18.296783,18.296783,18.296783,18.296783,0.0,0.032086734,0.032086734,0.049588848,25.0,18.300018,0.0,0.0,0.0,0.006744782,9.54197e-21,0.0,81.23073,25.002024,30.469366,96.0,0.053703733,27.342886,241.3388,88.55641,0.0,81.23073,0.11376231,0.0,77.83611,8.330017
21787,20747220.0,0.0,18.296936,15.126617,21.82898,21.418976,22.201569,22.08957,18.296814,18.296783,18.296783,18.296783,0.0,0.032086745,0.032086745,0.049588867,25.0,18.300018,0.0,0.0,0.0,0.0068852673,9.54197e-21,0.0,81.22999,25.00215,30.437582,96.0,0.05381839,27.387384,241.33884,88.556496,0.0,81.22999,0.11376235,0.0,77.835396,8.330017
21788,20747280.0,0.0,18.296875,15.116119,21.826416,21.415436,22.199951,22.087524,18.296844,18.296814,18.296814,18.296814,0.0,0.03208675,0.03208675,0.04958887,25.0,18.300018,0.0,0.0,0.0,0.0020761688,9.54197e-21,0.0,81.22923,25.002268,30.40623,96.0,0.053931504,27.431276,241.33888,88.55657,0.0,81.22923,0.113762364,0.0,77.83468,8.330017
21789,20747340.0,0.0,18.296844,15.105621,21.823853,21.411926,22.198364,22.08548,18.296875,18.296814,18.296814,18.296814,0.0,0.03208675,0.03208675,0.049588867,25.0,18.300018,0.0,0.0,0.0,-0.0011865556,9.54197e-21,0.0,81.228485,25.002375,30.374887,96.0,0.05404459,27.475157,241.33893,88.55663,0.0,81.228485,0.113762364,0.0,77.83396,8.330017
21790,20747400.0,0.0,18.296814,15.095154,21.82132,21.408447,22.196777,22.083466,18.296875,18.296844,18.296844,18.296844,0.0,0.032086745,0.032086745,0.04958886,25.0,18.300018,0.0,0.0,0.0,-0.0033971702,9.54197e-21,0.0,81.227745,25.00247,30.343584,96.0,0.05415753,27.518984,241.33897,88.55669,0.0,81.227745,0.11376235,0.0,77.833244,8.330017
21791,20747460.0,0.0,18.296875,15.084686,21.818756,21.404938,22.19516,22.08142,18.296844,18.296844,18.296844,18.296844,0.0,0.03208674,0.03208674,0.049588855,25.0,18.300018,0.0,0.0,0.0,7.8998244e-05,9.54197e-21,0.0,81.227005,25.002546,30.311987,96.0,0.05427154,27.563221,241.33902,88.556725,0.0,81.227005,0.11376234,0.0,77.832535,8.330017
21792,20747520.0,0.0,18.296936,15.074219,21.816193,21.401428,22.193542,22.079376,18.296844,18.296844,18.296844,18.296844,0.0,0.032086737,0.032086737,0.049588844,25.0,18.300018,0.0,0.0,0.0,0.0031854124,9.54197e-21,0.0,81.22626,25.002615,30.28051,96.0,0.05438512,27.607286,241.33907,88.556755,0.0,81.22626,0.11376231,0.0,77.831825,8.330017
21793,20747580.0,0.0,18.296936,15.063751,21.81366,21.39795,22.191956,22.077362,18.296875,18.296875,18.296875,18.296875,0.0,0.032086726,0.032086726,0.04958883,25.0,18.300018,0.0,0.0,0.0,0.003888074,9.54197e-21,0.0,81.225525,25.002674,30.249304,96.0,0.05449773,27.650972,241.33911,88.55678,0.0,81.225525,0.113762274,0.0,77.831116,8.330017
21794,20747640.0,0.0,18.296936,15.053314,21.811127,21.3945,22.190369,22.075348,18.296906,18.296875,18.296875,18.296875,0.0,0.032086715,0.032086715,0.049588807,25.0,18.300018,0.0,0.0,0.0,0.002183698,9.54197e-21,0.0,81.22479,25.002726,30.218374,96.0,0.05460935,27.694277,241.33916,88.5568,0.0,81.22479,0.11376224,0.0,77.830414,8.330017
21795,20747700.0,0.0,18.296936,15.042877,21.808624,21.391052,22.188782,22.073334,18.296906,18.296875,18.296875,18.296875,0.0,0.032086704,0.032086704,0.04958879,25.0,18.300018,0.0,0.0,0.0,0.00086924015,9.54197e-21,0.0,81.22407,25.002764,30.187542,96.0,0.054720625,27.737442,241.3392,88.55681,0.0,81.22407,0.1137622,0.0,77.82972,8.330017
21796,20747760.0,0.0,18.296906,15.03244,21.806091,21.387604,22.187195,22.07129,18.296936,18.296906,18.296906,18.296906,0.0,0.032086693,0.032086693,0.049588766,25.0,18.300018,0.0,0.0,0.0,-0.0009151748,9.54197e-21,0.0,81.22334,25.002792,30.15682,96.0,0.05483151,27.780453,241.33925,88.55681,0.0,81.22334,0.113762155,0.0,77.829025,8.330017
21797,20747820.0,0.0,18.296936,15.022003,21.803589,21.384155,22.185577,22.069305,18.296936,18.296906,18.296906,18.296906,0.0,0.03208668,0.03208668,0.04958875,25.0,18.300018,0.0,0.0,0.0,-0.00013154754,9.54197e-21,0.0,81.222626,25.002808,30.126041,96.0,0.054942604,27.82354,241.3393,88.55681,0.0,81.222626,0.11376212,0.0,77.82834,8.330017
21798,20747880.0,0.0,18.296967,15.011597,21.801056,21.380737,22.18399,22.067291,18.296936,18.296936,18.296936,18.296936,0.0,0.032086674,0.032086674,0.049588732,25.0,18.300018,0.0,0.0,0.0,0.0009302495,9.54197e-21,0.0,81.22192,25.002815,30.095371,96.0,0.05505332,27.86648,241.33934,88.5568,0.0,81.22192,0.11376208,0.0,77.82766,8.330017
21799,20747940.0,0.0,18.296997,15.001221,21.798584,21.37732,22.182404,22.065277,18.296936,18.296936,18.296936,18.296936,0.0,0.032086663,0.032086663,0.04958872,25.0,18.300018,0.0,0.0,0.0,0.0030446646,9.54197e-21,0.0,81.221214,25.002815,30.064758,96.0,0.055163834,27.909338,241.3394,88.55679,0.0,81.221214,0.11376205,0.0,77.82698,8.330017
21800,20748000.0,0.0,18.297028,14.990845,21.796082,21.373932,22.180847,22.063293,18.296967,18.296936,18.296936,18.296936,0.0,0.032086655,0.032086655,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0031016318,9.54197e-21,0.0,81.220505,25.002811,30.03441,96.0,0.055273395,27.951828,241.33945,88.556786,0.0,81.220505,0.11376201,0.0,77.8263,8.330017
21801,20748060.0,0.0,18.296997,14.980469,21.79358,21.370514,22.17926,22.06131,18.296997,18.296967,18.296967,18.296967,0.0,0.032086644,0.032086644,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.001100262,9.54197e-21,0.0,81.2198,25.002802,30.004284,96.0,0.055382155,27.994001,241.3395,88.55677,0.0,81.2198,0.11376198,0.0,77.82564,8.330017
21802,20748120.0,0.0,18.296997,14.970123,21.791107,21.367096,22.177673,22.059326,18.296997,18.296967,18.296967,18.296967,0.0,0.03208664,0.03208664,0.049588677,25.0,18.300018,0.0,0.0,0.0,4.5452118e-05,9.54197e-21,0.0,81.21911,25.002789,29.974216,96.0,0.05549073,28.0361,241.33954,88.556755,0.0,81.21911,0.113761954,0.0,77.82497,8.330017
21803,20748180.0,0.0,18.297028,14.959808,21.788605,21.363708,22.176086,22.057343,18.296997,18.296997,18.296997,18.296967,0.0,0.032086633,0.032086633,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.0007383829,9.54197e-21,0.0,81.218414,25.002768,29.944166,96.0,0.055599228,28.078165,241.33958,88.55673,0.0,81.218414,0.11376194,0.0,77.8243,8.330017
21804,20748240.0,0.0,18.297028,14.949493,21.786133,21.360352,22.1745,22.055359,18.296997,18.296997,18.296997,18.296997,0.0,0.03208663,0.03208663,0.04958866,25.0,18.300018,0.0,0.0,0.0,0.0014909307,9.54197e-21,0.0,81.21772,25.002745,29.914253,96.0,0.055707242,28.120045,241.33963,88.55672,0.0,81.21772,0.11376192,0.0,77.82363,8.330017
21805,20748300.0,0.0,18.297058,14.939209,21.783691,21.356995,22.172943,22.053406,18.297028,18.296997,18.296997,18.296997,0.0,0.032086626,0.032086626,0.049588654,25.0,18.300018,0.0,0.0,0.0,0.002745091,9.54197e-21,0.0,81.21703,25.00272,29.884449,96.0,0.055814885,28.161774,241.33968,88.5567,0.0,81.21703,0.1137619,0.0,77.82297,8.330017
21806,20748360.0,0.0,18.297058,14.928925,21.78122,21.353607,22.171356,22.051422,18.297028,18.297028,18.297028,18.297028,0.0,0.032086626,0.032086626,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.0019034407,9.54197e-21,0.0,81.21634,25.002695,29.854876,96.0,0.055921678,28.203175,241.33972,88.55668,0.0,81.21634,0.113761894,0.0,77.82231,8.330017
21807,20748420.0,0.0,18.297058,14.918701,21.778748,21.35025,22.1698,22.049438,18.297058,18.297028,18.297028,18.297028,0.0,0.032086622,0.032086622,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.0009835844,9.54197e-21,0.0,81.21565,25.002668,29.825434,96.0,0.056028005,28.24439,241.33977,88.55666,0.0,81.21565,0.113761894,0.0,77.821655,8.330017
21808,20748480.0,0.0,18.297089,14.908478,21.776306,21.346924,22.168213,22.047485,18.297058,18.297058,18.297058,18.297028,0.0,0.03208662,0.03208662,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.0009128907,9.54197e-21,0.0,81.214966,25.002642,29.79608,96.0,0.056134026,28.285488,241.33981,88.55665,0.0,81.214966,0.11376188,0.0,77.82099,8.330017
21809,20748540.0,0.0,18.29712,14.898285,21.773865,21.343597,22.166656,22.045532,18.297089,18.297058,18.297058,18.297058,0.0,0.03208662,0.03208662,0.049588643,25.0,18.300018,0.0,0.0,0.0,0.0016095027,9.54197e-21,0.0,81.21428,25.002613,29.766823,96.0,0.056239694,28.326448,241.33986,88.556625,0.0,81.21428,0.11376188,0.0,77.82033,8.330017
21810,20748600.0,0.0,18.29712,14.888092,21.771423,21.340271,22.1651,22.04358,18.297089,18.297058,18.297058,18.297058,0.0,0.03208662,0.03208662,0.049588643,25.0,18.300018,0.0,0.0,0.0,0.0021029424,9.54197e-21,0.0,81.213585,25.002586,29.737726,96.0,0.056344777,28.367182,241.3399,88.55661,0.0,81.213585,0.11376188,0.0,77.81967,8.330017
21811,20748660.0,0.0,18.29715,14.87796,21.768982,21.336945,22.163513,22.041626,18.29712,18.297089,18.297089,18.297089,0.0,0.03208662,0.03208662,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.0019786693,9.54197e-21,0.0,81.212906,25.00256,29.708776,96.0,0.056449346,28.407711,241.33995,88.556595,0.0,81.212906,0.11376188,0.0,77.81901,8.330017
21812,20748720.0,0.0,18.29715,14.867828,21.76654,21.333618,22.161957,22.039673,18.29712,18.297089,18.297089,18.297089,0.0,0.03208662,0.03208662,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.0015291396,9.54197e-21,0.0,81.21221,25.002535,29.679981,96.0,0.05655335,28.448027,241.34,88.55659,0.0,81.21221,0.11376188,0.0,77.81835,8.330017
21813,20748780.0,0.0,18.29715,14.857758,21.7641,21.330322,22.1604,22.03775,18.29712,18.29712,18.29712,18.29712,0.0,0.032086622,0.032086622,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.0013456221,9.54197e-21,0.0,81.21152,25.00251,29.65132,96.0,0.05665687,28.48815,241.34004,88.55657,0.0,81.21152,0.113761894,0.0,77.81769,8.330017
21814,20748840.0,0.0,18.29718,14.847687,21.761688,21.327026,22.158844,22.035797,18.29715,18.29712,18.29712,18.29712,0.0,0.032086622,0.032086622,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.0015341475,9.54197e-21,0.0,81.21083,25.002485,29.622784,96.0,0.056759935,28.528101,241.34009,88.55656,0.0,81.21083,0.113761894,0.0,77.81703,8.330017
21815,20748900.0,0.0,18.29721,14.8376465,21.759277,21.323761,22.157288,22.033875,18.29715,18.29715,18.29715,18.29715,0.0,0.032086622,0.032086622,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.0019703696,9.54197e-21,0.0,81.210144,25.002464,29.59439,96.0,0.05686249,28.56785,241.34013,88.55655,0.0,81.210144,0.113761894,0.0,77.81636,8.330017
21816,20748960.0,0.0,18.29721,14.827667,21.756866,21.320465,22.155731,22.031952,18.29718,18.29715,18.29715,18.29715,0.0,0.032086626,0.032086626,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.0017298093,9.54197e-21,0.0,81.20945,25.002443,29.566156,96.0,0.056964472,28.607384,241.34016,88.55653,0.0,81.20945,0.1137619,0.0,77.8157,8.330017
21817,20749020.0,0.0,18.29721,14.817688,21.754456,21.3172,22.154175,22.03003,18.29718,18.29718,18.29718,18.29715,0.0,0.032086626,0.032086626,0.049588654,25.0,18.300018,0.0,0.0,0.0,0.0014594179,9.54197e-21,0.0,81.20876,25.002422,29.53806,96.0,0.05706595,28.646717,241.34021,88.556526,0.0,81.20876,0.1137619,0.0,77.81504,8.330017
21818,20749080.0,0.0,18.297241,14.80777,21.752045,21.313934,22.152649,22.028107,18.29721,18.29718,18.29718,18.29718,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.0016592597,9.54197e-21,0.0,81.20806,25.002403,29.510094,96.0,0.057166953,28.685867,241.34026,88.55652,0.0,81.20806,0.1137619,0.0,77.81437,8.330017
21819,20749140.0,0.0,18.297241,14.797882,21.749664,21.310669,22.151093,22.026184,18.29721,18.29718,18.29718,18.29718,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.0018796611,9.54197e-21,0.0,81.20737,25.002386,29.482286,96.0,0.057267383,28.724796,241.34029,88.5565,0.0,81.20737,0.11376192,0.0,77.813705,8.330017
21820,20749200.0,0.0,18.297272,14.788025,21.747284,21.307434,22.149567,22.024261,18.297241,18.29721,18.29721,18.29721,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.0022497743,9.54197e-21,0.0,81.20668,25.002369,29.454634,96.0,0.05736725,28.763512,241.34033,88.556496,0.0,81.20668,0.11376192,0.0,77.81304,8.330017
21821,20749260.0,0.0,18.297272,14.778198,21.744873,21.304169,22.14801,22.02237,18.297241,18.29721,18.29721,18.29721,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.0016460015,9.54197e-21,0.0,81.20598,25.002354,29.427162,96.0,0.057466466,28.801971,241.34038,88.55649,0.0,81.20598,0.11376192,0.0,77.81237,8.330017
21822,20749320.0,0.0,18.297302,14.768402,21.742493,21.300934,22.146454,22.020447,18.297272,18.297241,18.297241,18.297241,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.0013238068,9.54197e-21,0.0,81.20529,25.002338,29.399818,96.0,0.057565205,28.840252,241.34041,88.55648,0.0,81.20529,0.11376192,0.0,77.811714,8.330017
21823,20749380.0,0.0,18.297302,14.758667,21.740112,21.297699,22.144928,22.018555,18.297272,18.297241,18.297241,18.297241,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.0016840966,9.54197e-21,0.0,81.20459,25.002323,29.372597,96.0,0.057663515,28.878366,241.34045,88.55647,0.0,81.20459,0.11376192,0.0,77.81104,8.330017
21824,20749440.0,0.0,18.297333,14.748962,21.737732,21.294495,22.143402,22.016663,18.297302,18.297272,18.297272,18.297272,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.0022115314,9.54197e-21,0.0,81.2039,25.00231,29.34553,96.0,0.05776125,28.916254,241.3405,88.55646,0.0,81.2039,0.11376192,0.0,77.81038,8.330017
21825,20749500.0,0.0,18.297363,14.739288,21.735382,21.29129,22.141876,22.01477,18.297302,18.297272,18.297272,18.297272,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.0024788934,9.54197e-21,0.0,81.20321,25.002296,29.318655,96.0,0.0578583,28.953882,241.34053,88.55645,0.0,81.20321,0.1137619,0.0,77.80971,8.330017
21826,20749560.0,0.0,18.297363,14.729675,21.733002,21.288055,22.14032,22.012848,18.297333,18.297302,18.297302,18.297302,0.0,0.032086626,0.032086626,0.049588654,25.0,18.300018,0.0,0.0,0.0,0.0018588122,9.54197e-21,0.0,81.202515,25.002283,29.291958,96.0,0.05795469,28.991259,241.34058,88.55644,0.0,81.202515,0.1137619,0.0,77.80905,8.330017
21827,20749620.0,0.0,18.297363,14.720093,21.730652,21.284851,22.138794,22.010956,18.297333,18.297302,18.297302,18.297302,0.0,0.032086622,0.032086622,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.0014102394,9.54197e-21,0.0,81.20182,25.002272,29.265404,96.0,0.05805056,29.028433,241.3406,88.556435,0.0,81.20182,0.113761894,0.0,77.80838,8.330017
21828,20749680.0,0.0,18.297394,14.710571,21.728271,21.281647,22.137268,22.009094,18.297363,18.297333,18.297333,18.297333,0.0,0.032086622,0.032086622,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.0013604824,9.54197e-21,0.0,81.20113,25.002258,29.238997,96.0,0.0581459,29.065403,241.34065,88.55643,0.0,81.20113,0.113761894,0.0,77.80772,8.330017
21829,20749740.0,0.0,18.297424,14.70108,21.725952,21.278473,22.135742,22.007202,18.297363,18.297363,18.297363,18.297333,0.0,0.03208662,0.03208662,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.0019956816,9.54197e-21,0.0,81.20044,25.002247,29.212719,96.0,0.058240768,29.102194,241.3407,88.55642,0.0,81.20044,0.11376188,0.0,77.80706,8.330017
21830,20749800.0,0.0,18.297424,14.69162,21.723602,21.27533,22.134216,22.00534,18.297394,18.297363,18.297363,18.297363,0.0,0.032086615,0.032086615,0.04958864,25.0,18.300018,0.0,0.0,0.0,0.0025286453,9.54197e-21,0.0,81.199745,25.002234,29.186625,96.0,0.05833496,29.138725,241.34073,88.556404,0.0,81.199745,0.113761865,0.0,77.8064,8.330017
21831,20749860.0,0.0,18.297455,14.68222,21.721252,21.272125,22.13269,22.003448,18.297394,18.297394,18.297394,18.297363,0.0,0.03208661,0.03208661,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.0019960767,9.54197e-21,0.0,81.19906,25.002224,29.160728,96.0,0.058428437,29.17498,241.34077,88.5564,0.0,81.19906,0.11376186,0.0,77.80573,8.330017
21832,20749920.0,0.0,18.297455,14.672882,21.718903,21.268951,22.131165,22.001587,18.297424,18.297394,18.297394,18.297394,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.0014742091,9.54197e-21,0.0,81.19838,25.00221,29.134989,96.0,0.058521338,29.211014,241.3408,88.55639,0.0,81.19838,0.11376186,0.0,77.80507,8.330017
21833,20749980.0,0.0,18.297485,14.663605,21.716583,21.265778,22.129639,21.999695,18.297424,18.297424,18.297424,18.297394,0.0,0.032086607,0.032086607,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.0017194294,9.54197e-21,0.0,81.19769,25.0022,29.109383,96.0,0.058613762,29.246866,241.34085,88.55637,0.0,81.19769,0.11376184,0.0,77.80441,8.330017
21834,20750040.0,0.0,18.297485,14.654358,21.714233,21.262634,22.128113,21.997833,18.297455,18.297424,18.297424,18.297424,0.0,0.032086603,0.032086603,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.002031775,9.54197e-21,0.0,81.19701,25.002186,29.083952,96.0,0.058705542,29.282469,241.34088,88.556366,0.0,81.19701,0.11376182,0.0,77.803764,8.330017
21835,20750100.0,0.0,18.297516,14.645142,21.711945,21.259491,22.126617,21.995972,18.297485,18.297455,18.297455,18.297455,0.0,0.0320866,0.0320866,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.0026288352,9.54197e-21,0.0,81.19632,25.002174,29.058685,96.0,0.058796726,29.31784,241.34091,88.55635,0.0,81.19632,0.113761805,0.0,77.80311,8.330017
21836,20750160.0,0.0,18.297516,14.636017,21.709595,21.256317,22.125092,21.99411,18.297485,18.297455,18.297455,18.297455,0.0,0.032086592,0.032086592,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.0019631751,9.54197e-21,0.0,81.19564,25.002163,29.033634,96.0,0.05888712,29.352913,241.34096,88.55634,0.0,81.19564,0.11376179,0.0,77.80245,8.330017
21837,20750220.0,0.0,18.297546,14.626923,21.707275,21.253174,22.123596,21.992249,18.297516,18.297485,18.297485,18.297485,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0015078579,9.54197e-21,0.0,81.19496,25.00215,29.008734,96.0,0.05897696,29.387772,241.34099,88.55633,0.0,81.19496,0.11376178,0.0,77.8018,8.330017
21838,20750280.0,0.0,18.297546,14.617889,21.704956,21.250061,22.12207,21.990417,18.297516,18.297485,18.297485,18.297485,0.0,0.032086585,0.032086585,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.0018036974,9.54197e-21,0.0,81.19429,25.002136,28.983969,96.0,0.05906631,29.422443,241.34103,88.55631,0.0,81.19429,0.11376175,0.0,77.80115,8.330017
21839,20750340.0,0.0,18.297577,14.608917,21.702637,21.246918,22.120575,21.988556,18.297546,18.297516,18.297516,18.297516,0.0,0.03208658,0.03208658,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0023910024,9.54197e-21,0.0,81.19361,25.002123,28.959375,96.0,0.059155036,29.456875,241.34106,88.556305,0.0,81.19361,0.113761745,0.0,77.80051,8.330017
21840,20750400.0,0.0,18.297607,14.600006,21.700348,21.243835,22.11908,21.986725,18.297546,18.297516,18.297516,18.297516,0.0,0.032086574,0.032086574,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.0024281326,9.54197e-21,0.0,81.19294,25.00211,28.934933,96.0,0.059243206,29.491095,241.34111,88.55629,0.0,81.19294,0.113761716,0.0,77.799866,8.330017
21841,20750460.0,0.0,18.297577,14.591034,21.69806,21.240692,22.117554,21.984863,18.297577,18.297546,18.297546,18.297546,0.0,0.03208657,0.03208657,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.0013670933,9.54197e-21,0.0,81.19227,25.002096,28.91071,96.0,0.059330583,29.52501,241.34114,88.556274,0.0,81.19227,0.11376171,0.0,77.79922,8.330017
21842,20750520.0,0.0,18.297485,14.581879,21.69574,21.23758,22.116058,21.983032,18.297577,18.297546,18.297546,18.297546,0.0,0.03208657,0.03208657,0.049588557,25.0,18.300018,0.0,0.0,0.0,-0.0034637724,9.54197e-21,0.0,81.1916,25.002077,28.88639,96.0,0.059418295,29.559055,241.34117,88.55627,0.0,81.1916,0.11376169,0.0,77.79858,8.330017
21843,20750580.0,0.0,18.297424,14.57254,21.69345,21.234497,22.114563,21.981201,18.297546,18.297546,18.297546,18.297546,0.0,0.03208657,0.03208657,0.04958856,25.0,18.300018,0.0,0.0,0.0,-0.006298578,9.54197e-21,0.0,81.190926,25.002052,28.861683,96.0,0.059507404,29.593641,241.34122,88.55625,0.0,81.190926,0.11376171,0.0,77.79793,8.330017
21844,20750640.0,0.0,18.297394,14.56308,21.691162,21.231415,22.113068,21.97937,18.297516,18.297546,18.297546,18.297546,0.0,0.032086577,0.032086577,0.049588576,25.0,18.300018,0.0,0.0,0.0,-0.0069907727,9.54197e-21,0.0,81.190254,25.002016,28.836575,96.0,0.059597973,29.628792,241.34125,88.55624,0.0,81.190254,0.11376173,0.0,77.79729,8.330017
21845,20750700.0,0.0,18.297424,14.553467,21.688904,21.228333,22.111572,21.97754,18.297455,18.297516,18.297516,18.297516,0.0,0.03208659,0.03208659,0.0495886,25.0,18.300018,0.0,0.0,0.0,-0.003670414,9.54197e-21,0.0,81.189575,25.001974,28.810993,96.0,0.059690256,29.664608,241.34128,88.55623,0.0,81.189575,0.11376178,0.0,77.79663,8.330017
21846,20750760.0,0.0,18.297424,14.543701,21.686615,21.22525,22.110077,21.975708,18.297424,18.297485,18.297485,18.297485,0.0,0.032086607,0.032086607,0.049588628,25.0,18.300018,0.0,0.0,0.0,-0.00034630575,9.54197e-21,0.0,81.18889,25.001934,28.78515,96.0,0.059783466,29.700788,241.34131,88.55622,0.0,81.18889,0.11376184,0.0,77.795975,8.330017
21847,20750820.0,0.0,18.297394,14.533844,21.684326,21.222168,22.108582,21.973877,18.297424,18.297455,18.297455,18.297455,0.0,0.032086622,0.032086622,0.049588654,25.0,18.300018,0.0,0.0,0.0,-0.0008219621,9.54197e-21,0.0,81.18819,25.001902,28.75933,96.0,0.0598766,29.736938,241.34134,88.55622,0.0,81.18819,0.1137619,0.0,77.79531,8.330017
21848,20750880.0,0.0,18.297363,14.523834,21.682068,21.219086,22.107086,21.972076,18.297424,18.297455,18.297455,18.297455,0.0,0.03208664,0.03208664,0.049588684,25.0,18.300018,0.0,0.0,0.0,-0.002329669,9.54197e-21,0.0,81.187485,25.001875,28.7334,96.0,0.05997011,29.773241,241.34138,88.55622,0.0,81.187485,0.11376197,0.0,77.79463,8.330017
21849,20750940.0,0.0,18.297333,14.513733,21.67981,21.216064,22.10559,21.970276,18.297394,18.297424,18.297424,18.297424,0.0,0.032086655,0.032086655,0.049588714,25.0,18.300018,0.0,0.0,0.0,-0.0030511634,9.54197e-21,0.0,81.186775,25.00185,28.707275,96.0,0.060064312,29.809814,241.34142,88.55623,0.0,81.186775,0.11376203,0.0,77.793945,8.330017
21850,20751000.0,0.0,18.297333,14.503571,21.677551,21.213013,22.104126,21.968445,18.297394,18.297424,18.297424,18.297424,0.0,0.032086678,0.032086678,0.049588747,25.0,18.300018,0.0,0.0,0.0,-0.00276576,9.54197e-21,0.0,81.18606,25.001827,28.68094,96.0,0.06015927,29.846684,241.34145,88.55624,0.0,81.18606,0.1137621,0.0,77.79325,8.330017
21851,20751060.0,0.0,18.297333,14.493286,21.675293,21.20996,22.10263,21.966644,18.297363,18.297394,18.297394,18.297394,0.0,0.032086696,0.032086696,0.04958878,25.0,18.300018,0.0,0.0,0.0,-0.0012042698,9.54197e-21,0.0,81.185326,25.001808,28.65439,96.0,0.060254984,29.883852,241.34148,88.556244,0.0,81.185326,0.11376218,0.0,77.79255,8.330017
21852,20751120.0,0.0,18.297333,14.482941,21.673035,21.20691,22.101135,21.964844,18.297363,18.297363,18.297363,18.297394,0.0,0.03208672,0.03208672,0.049588818,25.0,18.300018,0.0,0.0,0.0,-0.00028376642,9.54197e-21,0.0,81.184586,25.001797,28.627783,96.0,0.060350902,29.921103,241.3415,88.55626,0.0,81.184586,0.11376225,0.0,77.79184,8.330017
21853,20751180.0,0.0,18.297333,14.472534,21.670776,21.203888,22.09964,21.963043,18.297333,18.297363,18.297363,18.297363,0.0,0.032086737,0.032086737,0.04958885,25.0,18.300018,0.0,0.0,0.0,-0.00010186446,9.54197e-21,0.0,81.18383,25.00179,28.601158,96.0,0.060446877,29.958382,241.34154,88.55628,0.0,81.18383,0.11376231,0.0,77.79112,8.330017
21854,20751240.0,0.0,18.297333,14.462067,21.668549,21.200867,22.098175,21.961243,18.297333,18.297363,18.297363,18.297363,0.0,0.032086752,0.032086752,0.049588878,25.0,18.300018,0.0,0.0,0.0,-0.00033106378,9.54197e-21,0.0,81.183075,25.00179,28.57452,96.0,0.060542874,29.995674,241.34157,88.5563,0.0,81.183075,0.113762386,0.0,77.79039,8.330017
21855,20751300.0,0.0,18.297333,14.451569,21.66632,21.197876,22.09671,21.959442,18.297333,18.297333,18.297333,18.297363,0.0,0.032086767,0.032086767,0.049588908,25.0,18.300018,0.0,0.0,0.0,-0.0004012218,9.54197e-21,0.0,81.18231,25.001793,28.547865,96.0,0.060638916,30.03299,241.3416,88.55631,0.0,81.18231,0.11376244,0.0,77.78966,8.330017
21856,20751360.0,0.0,18.297333,14.44104,21.664062,21.194824,22.095215,21.957642,18.297333,18.297333,18.297333,18.297333,0.0,0.032086782,0.032086782,0.04958893,25.0,18.300018,0.0,0.0,0.0,-0.0007941258,9.54197e-21,0.0,81.18154,25.001799,28.521168,96.0,0.0607351,30.070364,241.34163,88.556335,0.0,81.18154,0.1137625,0.0,77.78891,8.330017
21857,20751420.0,0.0,18.297333,14.430481,21.661835,21.191833,22.09375,21.955841,18.297333,18.297333,18.297333,18.297333,0.0,0.032086797,0.032086797,0.049588956,25.0,18.300018,0.0,0.0,0.0,-0.00021271549,9.54197e-21,0.0,81.180756,25.001808,28.49443,96.0,0.06083141,30.1078,241.34166,88.55636,0.0,81.180756,0.11376255,0.0,77.78816,8.330017
21858,20751480.0,0.0,18.297333,14.419891,21.659607,21.188812,22.092285,21.954071,18.297333,18.297333,18.297333,18.297333,0.0,0.032086812,0.032086812,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.0004378599,9.54197e-21,0.0,81.17998,25.00182,28.467741,96.0,0.06092752,30.145159,241.34169,88.55637,0.0,81.17998,0.1137626,0.0,77.787415,8.330017
21859,20751540.0,0.0,18.297363,14.409332,21.65738,21.185852,22.09079,21.952301,18.297333,18.297333,18.297333,18.297333,0.0,0.03208682,0.03208682,0.049588993,25.0,18.300018,0.0,0.0,0.0,0.0015386874,9.54197e-21,0.0,81.179184,25.001835,28.441074,96.0,0.061023552,30.182499,241.34172,88.5564,0.0,81.179184,0.11376264,0.0,77.78665,8.330017
21860,20751600.0,0.0,18.297394,14.398773,21.655182,21.182861,22.089355,21.9505,18.297363,18.297333,18.297333,18.297333,0.0,0.03208683,0.03208683,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.0018712425,9.54197e-21,0.0,81.17839,25.001854,28.41455,96.0,0.06111903,30.219627,241.34175,88.55642,0.0,81.17839,0.11376266,0.0,77.78589,8.330017
21861,20751660.0,0.0,18.297363,14.388214,21.652954,21.17987,22.08786,21.94873,18.297363,18.297333,18.297333,18.297333,0.0,0.03208683,0.03208683,0.049589016,25.0,18.300018,0.0,0.0,0.0,0.000934839,9.54197e-21,0.0,81.17759,25.001875,28.38817,96.0,0.061213996,30.256563,241.3418,88.556435,0.0,81.17759,0.113762684,0.0,77.785126,8.330017
21862,20751720.0,0.0,18.297394,14.377716,21.650757,21.17688,22.086395,21.94696,18.297363,18.297363,18.297363,18.297363,0.0,0.032086838,0.032086838,0.049589023,25.0,18.300018,0.0,0.0,0.0,0.00064620265,9.54197e-21,0.0,81.176796,25.001894,28.361855,96.0,0.061308704,30.293406,241.34183,88.55645,0.0,81.176796,0.1137627,0.0,77.784355,8.330017
21863,20751780.0,0.0,18.297394,14.367249,21.64853,21.17392,22.08493,21.94519,18.297394,18.297363,18.297363,18.297363,0.0,0.032086838,0.032086838,0.049589023,25.0,18.300018,0.0,0.0,0.0,0.0014246473,9.54197e-21,0.0,81.17599,25.001913,28.335619,96.0,0.061403092,30.33013,241.34186,88.556465,0.0,81.17599,0.1137627,0.0,77.783585,8.330017
21864,20751840.0,0.0,18.297424,14.356812,21.646332,21.17096,22.083466,21.94342,18.297394,18.297363,18.297363,18.297363,0.0,0.032086838,0.032086838,0.049589023,25.0,18.300018,0.0,0.0,0.0,0.0021327822,9.54197e-21,0.0,81.17519,25.001932,28.309566,96.0,0.061496813,30.366606,241.34189,88.55647,0.0,81.17519,0.1137627,0.0,77.78282,8.330017
21865,20751900.0,0.0,18.297455,14.346436,21.644165,21.16803,22.082031,21.94165,18.297424,18.297394,18.297394,18.297394,0.0,0.032086838,0.032086838,0.049589023,25.0,18.300018,0.0,0.0,0.0,0.0030751321,9.54197e-21,0.0,81.17439,25.001951,28.283669,96.0,0.061589964,30.402863,241.34192,88.55648,0.0,81.17439,0.1137627,0.0,77.78205,8.330017
21866,20751960.0,0.0,18.297485,14.336151,21.641937,21.16504,22.080566,21.93988,18.297424,18.297394,18.297394,18.297394,0.0,0.03208683,0.03208683,0.04958901,25.0,18.300018,0.0,0.0,0.0,0.0024850045,9.54197e-21,0.0,81.17359,25.001972,28.258032,96.0,0.061682153,30.438753,241.34196,88.55649,0.0,81.17359,0.11376268,0.0,77.78128,8.330017
21867,20752020.0,0.0,18.297485,14.325928,21.63974,21.16211,22.079102,21.93814,18.297455,18.297424,18.297424,18.297424,0.0,0.032086827,0.032086827,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.0020113427,9.54197e-21,0.0,81.17279,25.001991,28.232595,96.0,0.06177361,30.474367,241.342,88.556496,0.0,81.17279,0.11376266,0.0,77.78052,8.330017
21868,20752080.0,0.0,18.297516,14.315796,21.637573,21.15915,22.077637,21.93637,18.297485,18.297455,18.297455,18.297424,0.0,0.03208682,0.03208682,0.04958899,25.0,18.300018,0.0,0.0,0.0,0.002447132,9.54197e-21,0.0,81.172005,25.002007,28.207335,96.0,0.061864402,30.509727,241.34203,88.556496,0.0,81.172005,0.113762625,0.0,77.77976,8.330017
21869,20752140.0,0.0,18.297546,14.305756,21.635376,21.15622,22.076202,21.934631,18.297485,18.297455,18.297455,18.297455,0.0,0.032086812,0.032086812,0.04958897,25.0,18.300018,0.0,0.0,0.0,0.0033401817,9.54197e-21,0.0,81.17121,25.002022,28.182316,96.0,0.061954316,30.544758,241.34206,88.556496,0.0,81.17121,0.1137626,0.0,77.77901,8.330017
21870,20752200.0,0.0,18.297607,14.295837,21.63321,21.15332,22.074738,21.932892,18.297516,18.297485,18.297485,18.297485,0.0,0.032086797,0.032086797,0.049588952,25.0,18.300018,0.0,0.0,0.0,0.0039186175,9.54197e-21,0.0,81.17043,25.002035,28.157604,96.0,0.062043108,30.579355,241.3421,88.55649,0.0,81.17043,0.11376255,0.0,77.77826,8.330017
21871,20752260.0,0.0,18.297607,14.286041,21.631042,21.15039,22.073303,21.931122,18.297546,18.297516,18.297516,18.297516,0.0,0.032086786,0.032086786,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.0036338235,9.54197e-21,0.0,81.16966,25.002047,28.133179,96.0,0.062130857,30.61355,241.34213,88.55648,0.0,81.16966,0.1137625,0.0,77.77751,8.330017
21872,20752320.0,0.0,18.297638,14.276367,21.628845,21.14746,22.071838,21.929382,18.297577,18.297546,18.297546,18.297516,0.0,0.03208677,0.03208677,0.049588908,25.0,18.300018,0.0,0.0,0.0,0.003383891,9.54197e-21,0.0,81.16889,25.002058,28.109053,96.0,0.062217496,30.647326,241.34216,88.55647,0.0,81.16889,0.11376245,0.0,77.77677,8.330017
21873,20752380.0,0.0,18.297668,14.266846,21.626678,21.144531,22.070404,21.927643,18.297607,18.297577,18.297577,18.297546,0.0,0.032086756,0.032086756,0.049588878,25.0,18.300018,0.0,0.0,0.0,0.003457339,9.54197e-21,0.0,81.16813,25.002066,28.085249,96.0,0.06230298,30.68065,241.34221,88.55646,0.0,81.16813,0.113762386,0.0,77.77605,8.330017
21874,20752440.0,0.0,18.29773,14.257477,21.624512,21.141632,22.06897,21.925903,18.297638,18.297607,18.297607,18.297577,0.0,0.032086737,0.032086737,0.049588848,25.0,18.300018,0.0,0.0,0.0,0.00413383,9.54197e-21,0.0,81.16737,25.00207,28.061739,96.0,0.06238738,30.713564,241.34224,88.55644,0.0,81.16737,0.11376233,0.0,77.775314,8.330017
21875,20752500.0,0.0,18.29776,14.2482605,21.622375,21.138763,22.067535,21.924164,18.297668,18.297638,18.297638,18.297607,0.0,0.03208672,0.03208672,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.004898196,9.54197e-21,0.0,81.166626,25.002073,28.038603,96.0,0.062470417,30.745953,241.34227,88.55643,0.0,81.166626,0.11376225,0.0,77.774605,8.330017
21876,20752560.0,0.0,18.29779,14.239197,21.620209,21.135834,22.06607,21.922424,18.29773,18.297668,18.297668,18.297638,0.0,0.0320867,0.0320867,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.0046273707,9.54197e-21,0.0,81.165886,25.002077,28.01587,96.0,0.062552005,30.777782,241.34232,88.556404,0.0,81.165886,0.11376218,0.0,77.773895,8.330017
21877,20752620.0,0.0,18.297821,14.230347,21.618042,21.132935,22.064636,21.920685,18.29776,18.297699,18.297699,18.297699,0.0,0.032086678,0.032086678,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.0043039336,9.54197e-21,0.0,81.16516,25.002077,27.993519,96.0,0.062632196,30.809074,241.34235,88.55638,0.0,81.16516,0.11376209,0.0,77.7732,8.330017
21878,20752680.0,0.0,18.297882,14.22168,21.615906,21.130066,22.063202,21.918976,18.29779,18.29773,18.29773,18.29773,0.0,0.03208665,0.03208665,0.049588703,25.0,18.300018,0.0,0.0,0.0,0.004706284,9.54197e-21,0.0,81.16445,25.002075,27.971544,96.0,0.062711015,30.83984,241.34238,88.55635,0.0,81.16445,0.113762006,0.0,77.772514,8.330017
21879,20752740.0,0.0,18.297943,14.213196,21.613739,21.127197,22.061768,21.917236,18.297821,18.29776,18.29776,18.29776,0.0,0.032086626,0.032086626,0.04958866,25.0,18.300018,0.0,0.0,0.0,0.00516222,9.54197e-21,0.0,81.16374,25.002071,27.95001,96.0,0.06278825,30.869984,241.34242,88.55633,0.0,81.16374,0.11376192,0.0,77.77184,8.330017
21880,20752800.0,0.0,18.297974,14.204956,21.611633,21.124329,22.060364,21.915527,18.297882,18.297821,18.297821,18.29779,0.0,0.032086603,0.032086603,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.005944548,9.54197e-21,0.0,81.16305,25.002066,27.928894,96.0,0.06286396,30.899546,241.34245,88.55629,0.0,81.16305,0.11376182,0.0,77.77118,8.330017
21881,20752860.0,0.0,18.298035,14.196899,21.609467,21.12143,22.05893,21.913818,18.297913,18.297852,18.297852,18.297852,0.0,0.032086574,0.032086574,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0055682645,9.54197e-21,0.0,81.16237,25.002058,27.908281,96.0,0.062937856,30.928406,241.34248,88.55626,0.0,81.16237,0.113761716,0.0,77.77053,8.330017
21882,20752920.0,0.0,18.298065,14.189117,21.60733,21.11856,22.057495,21.912079,18.297974,18.297882,18.297882,18.297882,0.0,0.032086547,0.032086547,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0052802716,9.54197e-21,0.0,81.161705,25.00205,27.888128,96.0,0.06301008,30.956623,241.34253,88.55622,0.0,81.161705,0.11376162,0.0,77.76989,8.330017
21883,20752980.0,0.0,18.298126,14.181549,21.605194,21.115692,22.05606,21.91037,18.298004,18.297943,18.297943,18.297943,0.0,0.032086514,0.032086514,0.049588468,25.0,18.300018,0.0,0.0,0.0,0.0057279947,9.54197e-21,0.0,81.16105,25.002039,27.868425,96.0,0.063080676,30.984201,241.34256,88.55618,0.0,81.16105,0.11376151,0.0,77.769264,8.330017
21884,20753040.0,0.0,18.298187,14.174225,21.603058,21.112854,22.054626,21.90866,18.298065,18.297974,18.297974,18.297974,0.0,0.032086488,0.032086488,0.049588416,25.0,18.300018,0.0,0.0,0.0,0.0064722304,9.54197e-21,0.0,81.160416,25.002026,27.849234,96.0,0.06314944,31.011074,241.34259,88.556145,0.0,81.160416,0.113761395,0.0,77.76866,8.330017
21885,20753100.0,0.0,18.298248,14.167206,21.600952,21.110016,22.053223,21.906982,18.298126,18.298035,18.298035,18.298035,0.0,0.032086454,0.032086454,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.0069391257,9.54197e-21,0.0,81.1598,25.002014,27.8306,96.0,0.06321618,31.03716,241.34262,88.5561,0.0,81.1598,0.11376127,0.0,77.76807,8.330017
21886,20753160.0,0.0,18.298279,14.160431,21.598816,21.107147,22.051788,21.905243,18.298187,18.298096,18.298096,18.298065,0.0,0.03208642,0.03208642,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.0065157562,9.54197e-21,0.0,81.15919,25.001999,27.812508,96.0,0.06328096,31.062487,241.34267,88.55606,0.0,81.15919,0.11376115,0.0,77.76749,8.330017
21887,20753220.0,0.0,18.29834,14.153931,21.59671,21.10431,22.050385,21.903564,18.298218,18.298126,18.298126,18.298126,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0063108713,9.54197e-21,0.0,81.1586,25.001984,27.794964,96.0,0.06334378,31.087053,241.3427,88.55601,0.0,81.1586,0.11376101,0.0,77.76692,8.330017
21888,20753280.0,0.0,18.2984,14.147736,21.594574,21.10147,22.04895,21.901855,18.298279,18.298187,18.298187,18.298187,0.0,0.03208635,0.03208635,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0064490517,9.54197e-21,0.0,81.15803,25.001966,27.777985,96.0,0.06340454,31.11082,241.34273,88.55596,0.0,81.15803,0.11376089,0.0,77.76637,8.330017
21889,20753340.0,0.0,18.298462,14.141846,21.592468,21.098633,22.047546,21.900146,18.29834,18.298248,18.298248,18.298248,0.0,0.032086313,0.032086313,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.0072641606,9.54197e-21,0.0,81.15746,25.001947,27.761555,96.0,0.06346335,31.133825,241.34276,88.55591,0.0,81.15746,0.11376075,0.0,77.76584,8.330017
21890,20753400.0,0.0,18.298553,14.136261,21.590393,21.095825,22.046143,21.898468,18.2984,18.29831,18.29831,18.298279,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.008001227,9.54197e-21,0.0,81.15693,25.001928,27.745756,96.0,0.06351987,31.155941,241.34279,88.555855,0.0,81.15693,0.1137606,0.0,77.76532,8.330017
21891,20753460.0,0.0,18.298615,14.131012,21.588257,21.092987,22.044739,21.896759,18.298462,18.29837,18.29837,18.29834,0.0,0.032086235,0.032086235,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0075564194,9.54197e-21,0.0,81.1564,25.00191,27.730614,96.0,0.06357402,31.17714,241.34283,88.5558,0.0,81.1564,0.11376045,0.0,77.764824,8.330017
21892,20753520.0,0.0,18.298676,14.126099,21.586151,21.090149,22.043304,21.89508,18.298523,18.298431,18.298431,18.2984,0.0,0.032086194,0.032086194,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.0071665477,9.54197e-21,0.0,81.1559,25.001888,27.716097,96.0,0.06362593,31.197462,241.34286,88.55575,0.0,81.1559,0.1137603,0.0,77.76435,8.330017
21893,20753580.0,0.0,18.298737,14.121521,21.584045,21.087341,22.0419,21.893402,18.298584,18.298492,18.298492,18.298462,0.0,0.032086153,0.032086153,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.007640163,9.54197e-21,0.0,81.155426,25.001865,27.7022,96.0,0.06367563,31.216919,241.3429,88.55569,0.0,81.155426,0.11376014,0.0,77.763885,8.330017
21894,20753640.0,0.0,18.298798,14.11731,21.58197,21.084534,22.040497,21.891693,18.298645,18.298553,18.298553,18.298523,0.0,0.032086108,0.032086108,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.008157083,9.54197e-21,0.0,81.15496,25.001842,27.688992,96.0,0.06372283,31.235413,241.34293,88.555626,0.0,81.15496,0.11375998,0.0,77.76345,8.330017
21895,20753700.0,0.0,18.29889,14.113464,21.579865,21.081757,22.039124,21.890045,18.298737,18.298615,18.298615,18.298584,0.0,0.032086063,0.032086063,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0090159625,9.54197e-21,0.0,81.154526,25.001818,27.676449,96.0,0.06376765,31.252972,241.34296,88.555565,0.0,81.154526,0.113759816,0.0,77.76302,8.330017
21896,20753760.0,0.0,18.29895,14.109985,21.57779,21.078918,22.03769,21.888336,18.298798,18.298676,18.298676,18.298676,0.0,0.032086015,0.032086015,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.008547058,9.54197e-21,0.0,81.154106,25.001793,27.664665,96.0,0.063809745,31.269472,241.34299,88.5555,0.0,81.154106,0.113759644,0.0,77.762634,8.330017
21897,20753820.0,0.0,18.299011,14.106873,21.575684,21.07611,22.036285,21.886658,18.298859,18.298737,18.298737,18.298737,0.0,0.03208597,0.03208597,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.008190305,9.54197e-21,0.0,81.15371,25.001766,27.653584,96.0,0.0638493,31.284983,241.34302,88.555435,0.0,81.15371,0.11375947,0.0,77.76225,8.330017
21898,20753880.0,0.0,18.299103,14.104187,21.573608,21.073334,22.034912,21.88498,18.29895,18.298828,18.298828,18.298798,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.008662947,9.54197e-21,0.0,81.153336,25.00174,27.643204,96.0,0.06388637,31.299517,241.34305,88.55537,0.0,81.153336,0.11375929,0.0,77.7619,8.330017
21899,20753940.0,0.0,18.299194,14.101898,21.571533,21.070557,22.033508,21.883331,18.299011,18.29889,18.29889,18.29889,0.0,0.03208587,0.03208587,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.009483125,9.54197e-21,0.0,81.152985,25.00171,27.633575,96.0,0.06392072,31.312994,241.34308,88.55529,0.0,81.152985,0.1137591,0.0,77.761566,8.330017
21900,20754000.0,0.0,18.299255,14.100006,21.569458,21.06778,22.032135,21.881653,18.299072,18.29895,18.29895,18.29895,0.0,0.032085817,0.032085817,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.009546478,9.54197e-21,0.0,81.152664,25.00168,27.624676,96.0,0.06395247,31.325453,241.3431,88.55522,0.0,81.152664,0.113758914,0.0,77.76125,8.330017
21901,20754060.0,0.0,18.299286,14.098328,21.567383,21.065033,22.030731,21.880005,18.299164,18.299042,18.299042,18.299011,0.0,0.032085765,0.032085765,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0081477165,9.54197e-21,0.0,81.15236,25.00165,27.616638,96.0,0.06398113,31.336706,241.34312,88.555145,0.0,81.15236,0.11375871,0.0,77.76097,8.330017
21902,20754120.0,0.0,18.299164,14.09668,21.565338,21.062286,22.029327,21.878326,18.299225,18.299103,18.299103,18.299103,0.0,0.032085713,0.032085713,0.049587093,25.0,18.300018,0.0,0.0,0.0,-0.0015538803,9.54197e-21,0.0,81.152084,25.001612,27.609127,96.0,0.0640079,31.347223,241.34315,88.55507,0.0,81.152084,0.11375853,0.0,77.76071,8.330017
21903,20754180.0,0.0,18.299133,14.095001,21.563293,21.05957,22.027954,21.876678,18.299225,18.299164,18.299164,18.299133,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0047354293,9.54197e-21,0.0,81.15183,25.001545,27.60126,96.0,0.064035974,31.358238,241.34319,88.554985,0.0,81.15183,0.11375838,0.0,77.76047,8.330017
21904,20754240.0,0.0,18.299194,14.093353,21.561249,21.056854,22.02655,21.87503,18.299194,18.299194,18.299194,18.299164,0.0,0.032085646,0.032085646,0.04958698,25.0,18.300018,0.0,0.0,0.0,-7.155987e-05,9.54197e-21,0.0,81.151596,25.001453,27.592957,96.0,0.06406561,31.36986,241.3432,88.5549,0.0,81.151596,0.113758266,0.0,77.76025,8.330017
21905,20754300.0,0.0,18.299255,14.091675,21.559235,21.054138,22.025177,21.873413,18.299194,18.299194,18.299194,18.299164,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.003502186,9.54197e-21,0.0,81.15136,25.001362,27.584759,96.0,0.06409489,31.381336,241.34323,88.554825,0.0,81.15136,0.11375819,0.0,77.760025,8.330017
21906,20754360.0,0.0,18.299255,14.089996,21.55719,21.051453,22.023773,21.871765,18.299194,18.299194,18.299194,18.299194,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0021428294,9.54197e-21,0.0,81.15114,25.001276,27.57687,96.0,0.06412307,31.39238,241.34325,88.55475,0.0,81.15114,0.11375812,0.0,77.75981,8.330017
21907,20754420.0,0.0,18.299194,14.088348,21.555176,21.048767,22.0224,21.870148,18.299225,18.299194,18.299194,18.299194,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0012244342,9.54197e-21,0.0,81.150925,25.00119,27.569109,96.0,0.06415079,31.403246,241.34328,88.55469,0.0,81.150925,0.11375806,0.0,77.759605,8.330017
21908,20754480.0,0.0,18.299194,14.08667,21.553162,21.046112,22.021027,21.8685,18.299225,18.299225,18.299225,18.299194,0.0,0.032085575,0.032085575,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.0020156414,9.54197e-21,0.0,81.15071,25.0011,27.56121,96.0,0.064179026,31.414303,241.34329,88.55462,0.0,81.15071,0.11375802,0.0,77.7594,8.330017
21909,20754540.0,0.0,18.299194,14.084991,21.551178,21.043488,22.019653,21.866882,18.299225,18.299225,18.299225,18.299225,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.0016830516,9.54197e-21,0.0,81.150505,25.001015,27.553267,96.0,0.06420742,31.425425,241.3433,88.554565,0.0,81.150505,0.11375799,0.0,77.7592,8.330017
21910,20754600.0,0.0,18.299225,14.0833435,21.549194,21.040833,22.01828,21.865265,18.299194,18.299225,18.299225,18.299225,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.00088803575,9.54197e-21,0.0,81.15029,25.000927,27.54521,96.0,0.06423624,31.436707,241.34332,88.55451,0.0,81.15029,0.11375799,0.0,77.759,8.330017
21911,20754660.0,0.0,18.299255,14.081665,21.54718,21.038208,22.016907,21.863678,18.299225,18.299225,18.299225,18.299225,0.0,0.03208557,0.03208557,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0017008029,9.54197e-21,0.0,81.150085,25.000849,27.537268,96.0,0.06426463,31.447823,241.34334,88.554474,0.0,81.150085,0.113758005,0.0,77.758804,8.330017
21912,20754720.0,0.0,18.299225,14.080017,21.545197,21.035614,22.015503,21.86206,18.299225,18.299225,18.299225,18.299225,0.0,0.032085575,0.032085575,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.00077934645,9.54197e-21,0.0,81.14988,25.000782,27.529446,96.0,0.06429261,31.458776,241.34335,88.554436,0.0,81.14988,0.11375802,0.0,77.758606,8.330017
21913,20754780.0,0.0,18.299225,14.078339,21.543243,21.03299,22.01413,21.860443,18.299225,18.299225,18.299225,18.299225,0.0,0.03208558,0.03208558,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.00062227977,9.54197e-21,0.0,81.149666,25.000721,27.521667,96.0,0.06432043,31.469667,241.34335,88.554405,0.0,81.149666,0.11375803,0.0,77.7584,8.330017
21914,20754840.0,0.0,18.299225,14.07666,21.54126,21.030426,22.012787,21.858856,18.299225,18.299225,18.299225,18.299225,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0007136404,9.54197e-21,0.0,81.149445,25.000666,27.513828,96.0,0.06434846,31.48064,241.34337,88.55438,0.0,81.149445,0.11375806,0.0,77.758194,8.330017
21915,20754900.0,0.0,18.299225,14.075012,21.539307,21.027832,22.011414,21.85727,18.299225,18.299225,18.299225,18.299225,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00042228264,9.54197e-21,0.0,81.14923,25.000618,27.505987,96.0,0.0643765,31.491617,241.34338,88.55436,0.0,81.14923,0.113758095,0.0,77.75799,8.330017
