,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21916,20754960.0,0.0,18.299225,14.073334,21.537354,21.025269,22.01004,21.855682,18.299225,18.299225,18.299225,18.299225,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00053210504,9.54197e-21,0.0,81.149,25.000574,27.498114,96.0,0.06440467,31.50264,241.3434,88.554344,0.0,81.149,0.11375812,0.0,77.75777,8.330017
21917,20755020.0,0.0,18.299225,14.071686,21.5354,21.022705,22.008667,21.854095,18.299225,18.299225,18.299225,18.299225,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00078240264,9.54197e-21,0.0,81.14878,25.000542,27.490297,96.0,0.06443262,31.513586,241.3434,88.55434,0.0,81.14878,0.113758154,0.0,77.75755,8.330017
21918,20755080.0,0.0,18.299225,14.070007,21.533478,21.020172,22.007294,21.852509,18.299225,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0007345688,9.54197e-21,0.0,81.148544,25.000513,27.482515,96.0,0.06446044,31.524479,241.34341,88.55433,0.0,81.148544,0.11375819,0.0,77.757324,8.330017
21919,20755140.0,0.0,18.299225,14.068329,21.531555,21.01764,22.00595,21.850922,18.299225,18.299225,18.299225,18.299225,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.00011270122,9.54197e-21,0.0,81.14831,25.000494,27.474789,96.0,0.064488076,31.535297,241.34341,88.55433,0.0,81.14831,0.113758214,0.0,77.757095,8.330017
21920,20755200.0,0.0,18.299225,14.066681,21.529633,21.015137,22.004608,21.849365,18.299225,18.299225,18.299225,18.299225,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.00016214154,9.54197e-21,0.0,81.14807,25.000479,27.467056,96.0,0.06451571,31.54612,241.34343,88.55433,0.0,81.14807,0.11375824,0.0,77.75687,8.330017
21921,20755260.0,0.0,18.299225,14.065002,21.52771,21.012604,22.003235,21.847778,18.299225,18.299225,18.299225,18.299225,0.0,0.032085642,0.032085642,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.00017668412,9.54197e-21,0.0,81.14783,25.000467,27.459314,96.0,0.06454339,31.556957,241.34343,88.55433,0.0,81.14783,0.11375828,0.0,77.75663,8.330017
21922,20755320.0,0.0,18.299225,14.0633545,21.525787,21.010132,22.001862,21.846222,18.299225,18.299225,18.299225,18.299225,0.0,0.03208565,0.03208565,0.049587,25.0,18.300018,0.0,0.0,0.0,0.00019574203,9.54197e-21,0.0,81.14758,25.00046,27.451563,96.0,0.064571105,31.567812,241.34344,88.55433,0.0,81.14758,0.1137583,0.0,77.7564,8.330017
21923,20755380.0,0.0,18.299255,14.061676,21.523865,21.00763,22.000519,21.844666,18.299225,18.299225,18.299225,18.299225,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0004562707,9.54197e-21,0.0,81.14733,25.000458,27.443834,96.0,0.06459872,31.57863,241.34344,88.55434,0.0,81.14733,0.113758326,0.0,77.75616,8.330017
21924,20755440.0,0.0,18.299255,14.059998,21.521973,21.005157,21.999176,21.84311,18.299225,18.299225,18.299225,18.299225,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0005352387,9.54197e-21,0.0,81.14708,25.000458,27.43614,96.0,0.06462622,31.589407,241.34346,88.554344,0.0,81.14708,0.11375834,0.0,77.75591,8.330017
21925,20755500.0,0.0,18.299255,14.05835,21.52008,21.002686,21.997833,21.841553,18.299225,18.299225,18.299225,18.299225,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00032467823,9.54197e-21,0.0,81.14683,25.000462,27.42848,96.0,0.06465358,31.60013,241.34346,88.55435,0.0,81.14683,0.11375836,0.0,77.75567,8.330017
21926,20755560.0,0.0,18.299225,14.056671,21.518188,21.000244,21.99646,21.840027,18.299255,18.299225,18.299225,18.299225,0.0,0.032085672,0.032085672,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.00014982445,9.54197e-21,0.0,81.14657,25.000465,27.420837,96.0,0.06468088,31.610828,241.34348,88.55436,0.0,81.14657,0.11375838,0.0,77.755424,8.330017
21927,20755620.0,0.0,18.299225,14.054993,21.516327,20.997772,21.995117,21.83847,18.299225,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.00013904,9.54197e-21,0.0,81.14631,25.000471,27.413177,96.0,0.06470825,31.621552,241.34349,88.55437,0.0,81.14631,0.11375839,0.0,77.75518,8.330017
21928,20755680.0,0.0,18.299255,14.053345,21.514435,20.995361,21.993774,21.836945,18.299225,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.00030519455,9.54197e-21,0.0,81.14605,25.000479,27.40551,96.0,0.06473563,31.632286,241.34349,88.554375,0.0,81.14605,0.1137584,0.0,77.75493,8.330017
21929,20755740.0,0.0,18.299255,14.051666,21.512573,20.99292,21.992432,21.835388,18.299255,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0005150226,9.54197e-21,0.0,81.14579,25.000486,27.397877,96.0,0.06476289,31.642973,241.3435,88.554375,0.0,81.14579,0.1137584,0.0,77.75468,8.330017
21930,20755800.0,0.0,18.299255,14.050018,21.510712,20.990509,21.991089,21.833862,18.299255,18.299255,18.299255,18.299255,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0005417507,9.54197e-21,0.0,81.14553,25.000494,27.390274,96.0,0.06479003,31.653616,241.3435,88.55438,0.0,81.14553,0.1137584,0.0,77.754425,8.330017
21931,20755860.0,0.0,18.299255,14.04834,21.50885,20.988098,21.989746,21.832336,18.299255,18.299255,18.299255,18.299255,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,9.508796e-06,9.54197e-21,0.0,81.14527,25.000504,27.382704,96.0,0.064817056,31.664213,241.34352,88.55439,0.0,81.14527,0.1137584,0.0,77.75417,8.330017
21932,20755920.0,0.0,18.299255,14.046661,21.506989,20.985718,21.988403,21.83081,18.299255,18.299255,18.299255,18.299255,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.00023200839,9.54197e-21,0.0,81.145004,25.000511,27.37513,96.0,0.0648441,31.67482,241.34352,88.55439,0.0,81.145004,0.113758415,0.0,77.75392,8.330017
21933,20755980.0,0.0,18.299255,14.045013,21.505157,20.983307,21.98706,21.829285,18.299255,18.299255,18.299255,18.299255,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.00021973332,9.54197e-21,0.0,81.144745,25.000519,27.367556,96.0,0.06487113,31.685421,241.34354,88.5544,0.0,81.144745,0.1137584,0.0,77.75368,8.330017
21934,20756040.0,0.0,18.299255,14.043335,21.503296,20.980957,21.985718,21.82779,18.299255,18.299255,18.299255,18.299255,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00026007384,9.54197e-21,0.0,81.144485,25.000526,27.359974,96.0,0.06489819,31.696037,241.34355,88.5544,0.0,81.144485,0.1137584,0.0,77.753426,8.330017
21935,20756100.0,0.0,18.299255,14.041687,21.501495,20.978577,21.984406,21.826263,18.299255,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.000545427,9.54197e-21,0.0,81.144226,25.000532,27.352423,96.0,0.06492514,31.706608,241.34355,88.554405,0.0,81.144226,0.1137584,0.0,77.753174,8.330017
21936,20756160.0,0.0,18.299255,14.040009,21.499664,20.976288,21.983063,21.824768,18.299255,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.0007014465,9.54197e-21,0.0,81.14397,25.000538,27.344921,96.0,0.06495191,31.717113,241.34357,88.554405,0.0,81.14397,0.1137584,0.0,77.75292,8.330017
21937,20756220.0,0.0,18.299255,14.03833,21.497864,20.973969,21.98172,21.823273,18.299255,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.00038057772,9.54197e-21,0.0,81.14371,25.000546,27.337473,96.0,0.06497847,31.727537,241.34357,88.554405,0.0,81.14371,0.11375839,0.0,77.75267,8.330017
21938,20756280.0,0.0,18.299255,14.036682,21.496063,20.97168,21.980408,21.821777,18.299255,18.299255,18.299255,18.299255,0.0,0.032085672,0.032085672,0.049587034,25.0,18.300018,0.0,0.0,0.0,5.457941e-05,9.54197e-21,0.0,81.14345,25.000551,27.330048,96.0,0.065004975,31.737932,241.34358,88.554405,0.0,81.14345,0.11375838,0.0,77.752426,8.330017
21939,20756340.0,0.0,18.299255,14.035004,21.494293,20.969421,21.979095,21.820312,18.299255,18.299255,18.299255,18.299255,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,-8.154537e-05,9.54197e-21,0.0,81.14319,25.000555,27.32263,96.0,0.06503144,31.748322,241.3436,88.554405,0.0,81.14319,0.11375838,0.0,77.75218,8.330017
21940,20756400.0,0.0,18.299255,14.033325,21.492523,20.967133,21.977753,21.818817,18.299255,18.299255,18.299255,18.299255,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,5.6991266e-05,9.54197e-21,0.0,81.14293,25.000559,27.315212,96.0,0.065057896,31.758701,241.3436,88.554405,0.0,81.14293,0.11375836,0.0,77.75194,8.330017
21941,20756460.0,0.0,18.299316,14.031677,21.490814,20.965118,21.97644,21.81726,18.299255,18.299255,18.299255,18.299255,0.0,0.032085665,0.032085665,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0017861662,9.54197e-21,0.0,81.14268,25.00056,27.307835,96.0,0.065084204,31.769032,241.34361,88.554405,0.0,81.14268,0.113758355,0.0,77.75169,8.330017
21942,20756520.0,0.0,18.299316,14.029999,21.489136,20.963104,21.975128,21.815735,18.299286,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0020915682,9.54197e-21,0.0,81.142426,25.000566,27.300611,96.0,0.06510996,31.779142,241.34363,88.554405,0.0,81.142426,0.11375834,0.0,77.75145,8.330017
21943,20756580.0,0.0,18.299286,14.028351,21.487457,20.96109,21.973785,21.814178,18.299286,18.299286,18.299286,18.299286,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0005354786,9.54197e-21,0.0,81.14217,25.000572,27.29353,96.0,0.0651352,31.789055,241.34363,88.554405,0.0,81.14217,0.113758326,0.0,77.751205,8.330017
21944,20756640.0,0.0,18.299286,14.026672,21.485779,20.959106,21.972473,21.812653,18.299286,18.299286,18.299286,18.299286,0.0,0.032085653,0.032085653,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.0007378598,9.54197e-21,0.0,81.14192,25.000576,27.28645,96.0,0.06516045,31.798973,241.34364,88.5544,0.0,81.14192,0.1137583,0.0,77.75097,8.330017
21945,20756700.0,0.0,18.299286,14.024994,21.48413,20.957123,21.971191,21.811127,18.299286,18.299286,18.299286,18.299286,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.00050025375,9.54197e-21,0.0,81.14168,25.000574,27.279318,96.0,0.065185875,31.808954,241.34364,88.5544,0.0,81.14168,0.11375829,0.0,77.75074,8.330017
21946,20756760.0,0.0,18.299286,14.023346,21.482452,20.95517,21.96988,21.8096,18.299286,18.299286,18.299286,18.299286,0.0,0.032085646,0.032085646,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.0003351903,9.54197e-21,0.0,81.14143,25.000572,27.27218,96.0,0.065211326,31.81895,241.34366,88.55439,0.0,81.14143,0.11375828,0.0,77.750496,8.330017
21947,20756820.0,0.0,18.299286,14.0216675,21.480804,20.953186,21.968567,21.808075,18.299286,18.299286,18.299286,18.299286,0.0,0.032085642,0.032085642,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.00024909247,9.54197e-21,0.0,81.14119,25.000568,27.26503,96.0,0.06523681,31.828959,241.34367,88.55439,0.0,81.14119,0.113758266,0.0,77.75027,8.330017
21948,20756880.0,0.0,18.299316,14.02002,21.479156,20.951263,21.967255,21.80655,18.299286,18.299286,18.299286,18.299286,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00059470563,9.54197e-21,0.0,81.140945,25.000565,27.257914,96.0,0.065262176,31.83892,241.34367,88.55438,0.0,81.140945,0.113758266,0.0,77.75003,8.330017
21949,20756940.0,0.0,18.299316,14.018341,21.477509,20.94931,21.965942,21.805023,18.299286,18.299286,18.299286,18.299286,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00069422735,9.54197e-21,0.0,81.1407,25.000563,27.250832,96.0,0.06528742,31.848835,241.34369,88.554375,0.0,81.1407,0.11375825,0.0,77.7498,8.330017
21950,20757000.0,0.0,18.299316,14.016663,21.475891,20.947388,21.96466,21.803528,18.299286,18.299286,18.299286,18.299286,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00030602276,9.54197e-21,0.0,81.140465,25.000559,27.243793,96.0,0.065312505,31.858688,241.3437,88.554375,0.0,81.140465,0.11375824,0.0,77.749565,8.330017
21951,20757060.0,0.0,18.299286,14.015015,21.474243,20.945435,21.963348,21.802002,18.299316,18.299286,18.299286,18.299286,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.00036937636,9.54197e-21,0.0,81.14023,25.000555,27.23677,96.0,0.065337524,31.86852,241.3437,88.55437,0.0,81.14023,0.11375824,0.0,77.74934,8.330017
21952,20757120.0,0.0,18.299286,14.013336,21.472595,20.943512,21.962036,21.800507,18.299286,18.299286,18.299286,18.299286,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.00027016448,9.54197e-21,0.0,81.139984,25.00055,27.229712,96.0,0.06536269,31.878407,241.34372,88.55436,0.0,81.139984,0.11375823,0.0,77.74911,8.330017
21953,20757180.0,0.0,18.299316,14.011658,21.470978,20.94159,21.960754,21.799011,18.299286,18.299286,18.299286,18.299286,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.00021686485,9.54197e-21,0.0,81.13974,25.000542,27.222643,96.0,0.065387875,31.8883,241.34373,88.55436,0.0,81.13974,0.11375823,0.0,77.74888,8.330017
21954,20757240.0,0.0,18.299316,14.01001,21.46936,20.939697,21.959473,21.797516,18.299286,18.299286,18.299286,18.299286,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.00051130063,9.54197e-21,0.0,81.1395,25.000538,27.215603,96.0,0.06541295,31.898153,241.34373,88.55435,0.0,81.1395,0.11375823,0.0,77.74865,8.330017
21955,20757300.0,0.0,18.299316,14.008331,21.467743,20.937805,21.95819,21.79602,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0006146065,9.54197e-21,0.0,81.13927,25.000532,27.208593,96.0,0.065437935,31.907967,241.34375,88.55435,0.0,81.13927,0.113758214,0.0,77.74842,8.330017
21956,20757360.0,0.0,18.299316,14.006683,21.466156,20.935913,21.956879,21.794525,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,-1.2177889e-05,9.54197e-21,0.0,81.13903,25.000528,27.20163,96.0,0.06546275,31.917719,241.34375,88.554344,0.0,81.13903,0.113758214,0.0,77.74819,8.330017
21957,20757420.0,0.0,18.299316,14.005005,21.464539,20.934021,21.955597,21.79306,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00030152418,9.54197e-21,0.0,81.13879,25.000525,27.194654,96.0,0.0654876,31.927485,241.34377,88.554344,0.0,81.13879,0.113758214,0.0,77.74796,8.330017
21958,20757480.0,0.0,18.299316,14.003326,21.462952,20.932129,21.954315,21.791565,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,-2.982461e-05,9.54197e-21,0.0,81.13856,25.000519,27.18766,96.0,0.065512516,31.937277,241.34378,88.554344,0.0,81.13856,0.113758214,0.0,77.74774,8.330017
21959,20757540.0,0.0,18.299316,14.001678,21.461365,20.930267,21.953033,21.7901,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0003578639,9.54197e-21,0.0,81.13832,25.000515,27.180677,96.0,0.06553739,31.947052,241.34378,88.55434,0.0,81.13832,0.113758214,0.0,77.74751,8.330017
21960,20757600.0,0.0,18.299316,14.0,21.459778,20.928406,21.951752,21.788635,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0005407422,9.54197e-21,0.0,81.13808,25.000511,27.173721,96.0,0.065562166,31.956789,241.3438,88.55434,0.0,81.13808,0.113758214,0.0,77.74728,8.330017
21961,20757660.0,0.0,18.299316,13.998352,21.45819,20.926544,21.95047,21.78717,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00016193428,9.54197e-21,0.0,81.13784,25.000507,27.1668,96.0,0.06558682,31.966484,241.3438,88.55434,0.0,81.13784,0.11375821,0.0,77.747055,8.330017
21962,20757720.0,0.0,18.299316,13.996674,21.456604,20.924683,21.949219,21.785706,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00018520316,9.54197e-21,0.0,81.1376,25.000505,27.159882,96.0,0.06561146,31.976166,241.34381,88.55433,0.0,81.1376,0.11375821,0.0,77.746826,8.330017
21963,20757780.0,0.0,18.299316,13.994995,21.455017,20.922821,21.947937,21.78424,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,5.7409245e-05,9.54197e-21,0.0,81.137375,25.000502,27.152943,96.0,0.065636165,31.985878,241.34381,88.55433,0.0,81.137375,0.11375821,0.0,77.7466,8.330017
21964,20757840.0,0.0,18.299316,13.993347,21.45346,20.92099,21.946655,21.782806,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0003908672,9.54197e-21,0.0,81.13713,25.0005,27.146017,96.0,0.06566083,31.995577,241.34383,88.55433,0.0,81.13713,0.11375821,0.0,77.746376,8.330017
21965,20757900.0,0.0,18.299316,13.991669,21.451874,20.919159,21.945404,21.781342,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00038803575,9.54197e-21,0.0,81.136894,25.000498,27.139128,96.0,0.065685354,32.005222,241.34384,88.55433,0.0,81.136894,0.11375821,0.0,77.74614,8.330017
21966,20757960.0,0.0,18.299316,13.990021,21.450317,20.917297,21.944153,21.779907,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-8.060721e-05,9.54197e-21,0.0,81.13666,25.000496,27.132261,96.0,0.0657098,32.01483,241.34384,88.55433,0.0,81.13666,0.11375821,0.0,77.74591,8.330017
21967,20758020.0,0.0,18.299316,13.988342,21.448761,20.915466,21.942871,21.778473,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00020948098,9.54197e-21,0.0,81.13641,25.000494,27.125381,96.0,0.06573428,32.024464,241.34386,88.55432,0.0,81.13641,0.11375821,0.0,77.74569,8.330017
21968,20758080.0,0.0,18.299316,13.986664,21.447205,20.913635,21.94162,21.777039,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,6.7164365e-05,9.54197e-21,0.0,81.136185,25.000492,27.118498,96.0,0.0657588,32.034103,241.34386,88.55432,0.0,81.136185,0.11375821,0.0,77.74546,8.330017
21969,20758140.0,0.0,18.299316,13.985016,21.445648,20.911835,21.940369,21.775604,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00028296871,9.54197e-21,0.0,81.13595,25.00049,27.111631,96.0,0.06578324,32.043716,241.34387,88.55432,0.0,81.13595,0.11375821,0.0,77.74523,8.330017
21970,20758200.0,0.0,18.299316,13.983337,21.444122,20.910034,21.939117,21.7742,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00050492334,9.54197e-21,0.0,81.13571,25.00049,27.10478,96.0,0.06580762,32.05331,241.34387,88.55432,0.0,81.13571,0.11375821,0.0,77.745,8.330017
21971,20758260.0,0.0,18.299316,13.981659,21.442566,20.908234,21.937866,21.772766,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,2.7078553e-05,9.54197e-21,0.0,81.13547,25.00049,27.097967,96.0,0.06583186,32.062847,241.34389,88.55432,0.0,81.13547,0.11375821,0.0,77.744774,8.330017
21972,20758320.0,0.0,18.299316,13.980011,21.44104,20.906403,21.936615,21.771362,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00023753631,9.54197e-21,0.0,81.13523,25.000488,27.091148,96.0,0.06585612,32.07239,241.34389,88.55432,0.0,81.13523,0.11375821,0.0,77.74455,8.330017
21973,20758380.0,0.0,18.299316,13.9783325,21.439484,20.904633,21.935364,21.769928,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-3.1225994e-05,9.54197e-21,0.0,81.135,25.000486,27.084314,96.0,0.06588043,32.08196,241.3439,88.55432,0.0,81.135,0.11375821,0.0,77.74432,8.330017
21974,20758440.0,0.0,18.299316,13.976685,21.437958,20.902832,21.934113,21.768524,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00030874956,9.54197e-21,0.0,81.13476,25.000486,27.077494,96.0,0.06590472,32.09151,241.34392,88.55432,0.0,81.13476,0.11375821,0.0,77.744095,8.330017
21975,20758500.0,0.0,18.299347,13.975006,21.436462,20.901062,21.932861,21.76712,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00047740655,9.54197e-21,0.0,81.13452,25.000486,27.070696,96.0,0.0659289,32.101025,241.34392,88.55431,0.0,81.13452,0.11375821,0.0,77.74387,8.330017
21976,20758560.0,0.0,18.299316,13.973328,21.434937,20.899261,21.93164,21.765747,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00015967258,9.54197e-21,0.0,81.13429,25.000486,27.063925,96.0,0.06595299,32.110508,241.34393,88.55431,0.0,81.13429,0.11375819,0.0,77.743645,8.330017
21977,20758620.0,0.0,18.299316,13.97168,21.43341,20.897491,21.93039,21.764343,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.00013246361,9.54197e-21,0.0,81.13405,25.000484,27.057156,96.0,0.06597706,32.119984,241.34393,88.55431,0.0,81.13405,0.11375819,0.0,77.743416,8.330017
21978,20758680.0,0.0,18.299316,13.970001,21.431885,20.895721,21.929169,21.76294,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.00020248556,9.54197e-21,0.0,81.13381,25.000484,27.05039,96.0,0.066001125,32.129456,241.34395,88.55431,0.0,81.13381,0.11375819,0.0,77.74319,8.330017
21979,20758740.0,0.0,18.299347,13.968353,21.43039,20.893951,21.927917,21.761566,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,9.093068e-05,9.54197e-21,0.0,81.13358,25.000483,27.043617,96.0,0.06602521,32.13894,241.34395,88.55431,0.0,81.13358,0.11375819,0.0,77.742966,8.330017
21980,20758800.0,0.0,18.299347,13.966675,21.428894,20.892212,21.926697,21.760162,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.00037988828,9.54197e-21,0.0,81.13334,25.000483,27.036861,96.0,0.06604923,32.148396,241.34396,88.55431,0.0,81.13334,0.11375819,0.0,77.74274,8.330017
21981,20758860.0,0.0,18.299347,13.964996,21.427368,20.890442,21.925476,21.75879,18.299347,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0001478611,9.54197e-21,0.0,81.13311,25.000483,27.030128,96.0,0.06607317,32.157818,241.34396,88.55431,0.0,81.13311,0.11375819,0.0,77.74251,8.330017
21982,20758920.0,0.0,18.299316,13.963348,21.425873,20.888672,21.924225,21.757416,18.299347,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.00012391101,9.54197e-21,0.0,81.13287,25.000483,27.023407,96.0,0.06609707,32.167233,241.34398,88.55431,0.0,81.13287,0.11375819,0.0,77.74229,8.330017
21983,20758980.0,0.0,18.299347,13.96167,21.424377,20.886932,21.923004,21.756042,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,-2.6231699e-05,9.54197e-21,0.0,81.13264,25.00048,27.016676,96.0,0.066121005,32.17665,241.34398,88.55431,0.0,81.13264,0.11375819,0.0,77.74206,8.330017
21984,20759040.0,0.0,18.299347,13.959991,21.422913,20.885193,21.921783,21.75467,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00011013613,9.54197e-21,0.0,81.1324,25.00048,27.00996,96.0,0.066144876,32.186054,241.344,88.554306,0.0,81.1324,0.11375818,0.0,77.74183,8.330017
21985,20759100.0,0.0,18.299347,13.9583435,21.421417,20.883453,21.920563,21.753326,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00039042864,9.54197e-21,0.0,81.132164,25.000479,27.00325,96.0,0.06616873,32.19545,241.34401,88.554306,0.0,81.132164,0.11375818,0.0,77.74161,8.330017
21986,20759160.0,0.0,18.299347,13.956665,21.419922,20.881714,21.919342,21.751953,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,6.4440945e-05,9.54197e-21,0.0,81.13193,25.000479,26.99657,96.0,0.06619246,32.2048,241.34401,88.554306,0.0,81.13193,0.11375818,0.0,77.74139,8.330017
21987,20759220.0,0.0,18.299347,13.955017,21.418457,20.880005,21.918121,21.75061,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.00015336694,9.54197e-21,0.0,81.1317,25.000479,26.989893,96.0,0.06621621,32.214153,241.34402,88.554306,0.0,81.1317,0.11375818,0.0,77.74116,8.330017
21988,20759280.0,0.0,18.299347,13.953339,21.416962,20.878265,21.916931,21.749237,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,-8.1709095e-06,9.54197e-21,0.0,81.13146,25.000477,26.983204,96.0,0.066239975,32.22352,241.34402,88.554306,0.0,81.13146,0.11375818,0.0,77.74093,8.330017
21989,20759340.0,0.0,18.299347,13.95166,21.415497,20.876556,21.91571,21.747894,18.299347,18.299347,18.299347,18.299347,0.0,0.032085616,0.032085616,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.00026577522,9.54197e-21,0.0,81.131226,25.000475,26.976522,96.0,0.06626371,32.232864,241.34404,88.554306,0.0,81.131226,0.11375818,0.0,77.74071,8.330017
21990,20759400.0,0.0,18.299347,13.950012,21.414032,20.874847,21.91452,21.746552,18.299347,18.299347,18.299347,18.299347,0.0,0.032085616,0.032085616,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0004071289,9.54197e-21,0.0,81.131,25.000475,26.969868,96.0,0.06628735,32.242184,241.34404,88.554306,0.0,81.131,0.11375818,0.0,77.740486,8.330017
21991,20759460.0,0.0,18.299408,13.948334,21.41269,20.873352,21.9133,21.74527,18.299347,18.299347,18.299347,18.299347,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.002345008,9.54197e-21,0.0,81.13076,25.000477,26.963278,96.0,0.06631077,32.251408,241.34406,88.554306,0.0,81.13076,0.11375817,0.0,77.74026,8.330017
21992,20759520.0,0.0,18.299408,13.946686,21.411316,20.871857,21.912079,21.743958,18.299347,18.299347,18.299347,18.299347,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0024825484,9.54197e-21,0.0,81.13053,25.00048,26.956882,96.0,0.06633349,32.260365,241.34406,88.554306,0.0,81.13053,0.113758154,0.0,77.740036,8.330017
21993,20759580.0,0.0,18.299408,13.945007,21.409973,20.870392,21.910889,21.742676,18.299377,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.001789698,9.54197e-21,0.0,81.130295,25.000486,26.95056,96.0,0.066355936,32.269215,241.34407,88.5543,0.0,81.130295,0.11375814,0.0,77.739815,8.330017
21994,20759640.0,0.0,18.299377,13.943329,21.40863,20.868927,21.909698,21.741394,18.299377,18.299377,18.299377,18.299377,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00076900097,9.54197e-21,0.0,81.130066,25.000494,26.944374,96.0,0.06637789,32.277874,241.34407,88.5543,0.0,81.130066,0.11375813,0.0,77.73959,8.330017
21995,20759700.0,0.0,18.299347,13.941681,21.407288,20.867462,21.908508,21.740112,18.299377,18.299377,18.299377,18.299377,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0008679041,9.54197e-21,0.0,81.129845,25.000494,26.93806,96.0,0.06640033,32.286716,241.34409,88.5543,0.0,81.129845,0.11375812,0.0,77.73938,8.330017
21996,20759760.0,0.0,18.299438,13.940002,21.406067,20.866241,21.907288,21.738892,18.299377,18.299377,18.299377,18.299377,0.0,0.032085598,0.032085598,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0020127895,9.54197e-21,0.0,81.129616,25.000492,26.931757,96.0,0.0664227,32.29554,241.3441,88.55429,0.0,81.129616,0.1137581,0.0,77.73916,8.330017
21997,20759820.0,0.0,18.299438,13.9383545,21.404877,20.86502,21.906097,21.73767,18.299377,18.299377,18.299377,18.299377,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.003120852,9.54197e-21,0.0,81.129395,25.000498,26.925665,96.0,0.06644432,32.304066,241.3441,88.55429,0.0,81.129395,0.11375808,0.0,77.738945,8.330017
21998,20759880.0,0.0,18.299438,13.936676,21.403656,20.8638,21.904907,21.73648,18.299408,18.299377,18.299377,18.299377,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0012744442,9.54197e-21,0.0,81.12917,25.000504,26.919773,96.0,0.066465236,32.312317,241.34412,88.55428,0.0,81.12917,0.11375806,0.0,77.73874,8.330017
21999,20759940.0,0.0,18.299408,13.934998,21.402466,20.86261,21.903748,21.73526,18.299408,18.299408,18.299408,18.299408,0.0,0.03208558,0.03208558,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.00024463984,9.54197e-21,0.0,81.12895,25.000507,26.913872,96.0,0.06648617,32.320576,241.34412,88.55428,0.0,81.12895,0.11375803,0.0,77.73853,8.330017
22000,20760000.0,0.0,18.299377,13.93335,21.401276,20.86142,21.902557,21.73407,18.299408,18.299408,18.299408,18.299408,0.0,0.03208557,0.03208557,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.0019826917,9.54197e-21,0.0,81.12874,25.000507,26.908,96.0,0.06650701,32.3288,241.34413,88.554276,0.0,81.12874,0.11375802,0.0,77.73833,8.330017
22001,20760060.0,0.0,18.299438,13.931671,21.400177,20.860443,21.901367,21.73291,18.299408,18.299408,18.299408,18.299408,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0017133978,9.54197e-21,0.0,81.12853,25.000502,26.901999,96.0,0.066528305,32.3372,241.34413,88.55427,0.0,81.12853,0.113758005,0.0,77.73812,8.330017
22002,20760120.0,0.0,18.2995,13.929993,21.399109,20.859497,21.900208,21.731781,18.299408,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.0036749395,9.54197e-21,0.0,81.12832,25.0005,26.8962,96.0,0.06654889,32.34532,241.34415,88.55426,0.0,81.12832,0.11375798,0.0,77.73792,8.330017
22003,20760180.0,0.0,18.299469,13.928345,21.39804,20.85852,21.899048,21.730621,18.299438,18.299408,18.299408,18.299408,0.0,0.032085557,0.032085557,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.0018779553,9.54197e-21,0.0,81.12811,25.000505,26.89066,96.0,0.06656853,32.353077,241.34416,88.55425,0.0,81.12811,0.11375795,0.0,77.73772,8.330017
22004,20760240.0,0.0,18.299438,13.926666,21.396973,20.857574,21.897858,21.729492,18.299469,18.299438,18.299438,18.299438,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0008480734,9.54197e-21,0.0,81.127914,25.000505,26.885181,96.0,0.06658796,32.360744,241.34416,88.554245,0.0,81.127914,0.113757916,0.0,77.737526,8.330017
22005,20760300.0,0.0,18.299438,13.925018,21.395935,20.856628,21.896729,21.728363,18.299438,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.0008446503,9.54197e-21,0.0,81.12771,25.0005,26.879566,96.0,0.066607885,32.368607,241.34418,88.55424,0.0,81.12771,0.11375791,0.0,77.737335,8.330017
22006,20760360.0,0.0,18.299469,13.92334,21.394989,20.855927,21.895569,21.727325,18.299438,18.299438,18.299438,18.299438,0.0,0.03208554,0.03208554,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0013122902,9.54197e-21,0.0,81.12751,25.000494,26.874012,96.0,0.066627584,32.37638,241.34418,88.55423,0.0,81.12751,0.11375789,0.0,77.737144,8.330017
22007,20760420.0,0.0,18.2995,13.921661,21.394073,20.855225,21.89441,21.726257,18.299469,18.299438,18.299438,18.299438,0.0,0.032085534,0.032085534,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0027252445,9.54197e-21,0.0,81.12732,25.00049,26.868603,96.0,0.06664677,32.383957,241.3442,88.55422,0.0,81.12732,0.11375787,0.0,77.73695,8.330017
22008,20760480.0,0.0,18.29953,13.920013,21.393127,20.854523,21.89325,21.72519,18.299469,18.299469,18.299469,18.299469,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.002729906,9.54197e-21,0.0,81.12713,25.000488,26.863298,96.0,0.06666558,32.39138,241.3442,88.554214,0.0,81.12713,0.11375784,0.0,77.73677,8.330017
22009,20760540.0,0.0,18.299469,13.918335,21.392212,20.853851,21.89212,21.724152,18.2995,18.299469,18.299469,18.299469,0.0,0.03208552,0.03208552,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.00020457026,9.54197e-21,0.0,81.12694,25.000488,26.858175,96.0,0.06668375,32.398556,241.34421,88.55421,0.0,81.12694,0.11375782,0.0,77.736595,8.330017
22010,20760600.0,0.0,18.299469,13.916687,21.391296,20.85315,21.890991,21.723083,18.2995,18.299469,18.299469,18.299469,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0007725673,9.54197e-21,0.0,81.12675,25.00048,26.852966,96.0,0.066702224,32.40585,241.34421,88.5542,0.0,81.12675,0.1137578,0.0,77.73641,8.330017
22011,20760660.0,0.0,18.29953,13.915009,21.390503,20.852692,21.889862,21.722107,18.2995,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0016301072,9.54197e-21,0.0,81.12656,25.000473,26.847754,96.0,0.06672071,32.413147,241.34422,88.554184,0.0,81.12656,0.11375778,0.0,77.73624,8.330017
22012,20760720.0,0.0,18.29956,13.91333,21.38971,20.852234,21.888733,21.72113,18.2995,18.2995,18.2995,18.299469,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0028910204,9.54197e-21,0.0,81.12638,25.00047,26.842712,96.0,0.06673857,32.4202,241.34422,88.55418,0.0,81.12638,0.11375776,0.0,77.73606,8.330017
22013,20760780.0,0.0,18.29953,13.911682,21.388916,20.851776,21.887604,21.720154,18.2995,18.2995,18.2995,18.2995,0.0,0.032085497,0.032085497,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.0013157702,9.54197e-21,0.0,81.1262,25.000467,26.837858,96.0,0.066755764,32.426994,241.34424,88.55417,0.0,81.1262,0.11375773,0.0,77.735886,8.330017
22014,20760840.0,0.0,18.2995,13.910004,21.388123,20.851349,21.886505,21.719177,18.29953,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-6.834162e-05,9.54197e-21,0.0,81.12602,25.000463,26.833006,96.0,0.066772975,32.433792,241.34424,88.55416,0.0,81.12602,0.11375771,0.0,77.73572,8.330017
22015,20760900.0,0.0,18.2995,13.908325,21.38736,20.850891,21.885376,21.7182,18.29953,18.2995,18.2995,18.2995,0.0,0.032085486,0.032085486,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0018451308,9.54197e-21,0.0,81.12585,25.000456,26.828184,96.0,0.06679006,32.44054,241.34425,88.55415,0.0,81.12585,0.113757685,0.0,77.73556,8.330017
22016,20760960.0,0.0,18.29956,13.906677,21.386688,20.850677,21.884277,21.717316,18.29953,18.29953,18.29953,18.2995,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0017334288,9.54197e-21,0.0,81.12568,25.000444,26.823246,96.0,0.06680757,32.447453,241.34425,88.55414,0.0,81.12568,0.11375767,0.0,77.73539,8.330017
22017,20761020.0,0.0,18.299591,13.904999,21.386017,20.850464,21.883179,21.7164,18.29953,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.003616821,9.54197e-21,0.0,81.12551,25.000439,26.818508,96.0,0.06682437,32.45409,241.34427,88.55413,0.0,81.12551,0.113757655,0.0,77.73523,8.330017
22018,20761080.0,0.0,18.29956,13.903351,21.385376,20.85025,21.88211,21.715515,18.29956,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0017777462,9.54197e-21,0.0,81.12534,25.000439,26.814022,96.0,0.066840254,32.46037,241.34427,88.55412,0.0,81.12534,0.11375763,0.0,77.73507,8.330017
22019,20761140.0,0.0,18.29953,13.901672,21.384705,20.850037,21.881012,21.7146,18.29956,18.29953,18.29953,18.29953,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.000931959,9.54197e-21,0.0,81.125175,25.000435,26.809593,96.0,0.066855945,32.466568,241.34428,88.554115,0.0,81.125175,0.11375761,0.0,77.73491,8.330017
22020,20761200.0,0.0,18.29953,13.899994,21.384064,20.849823,21.879944,21.713715,18.29956,18.29953,18.29953,18.29953,0.0,0.03208546,0.03208546,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.0006755389,9.54197e-21,0.0,81.125015,25.000427,26.80511,96.0,0.06687184,32.472847,241.34428,88.55411,0.0,81.125015,0.113757595,0.0,77.73476,8.330017
22021,20761260.0,0.0,18.306366,13.898468,21.395844,20.880127,21.8797,21.713745,18.299835,18.299591,18.299591,27.95047,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.28550825,9.54197e-21,0.0,81.12486,25.0005,26.803135,96.0,0.066878766,32.475613,241.3443,88.554115,0.0,81.12486,0.11375747,100.0,77.734604,8.330017
22022,20761320.0,0.0,18.31662,13.897217,21.426147,20.951477,21.879456,21.713745,18.302643,18.300262,18.300262,33.31247,0.0,0.032084987,0.032084987,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.7351183,9.54197e-21,0.0,81.124825,25.001621,26.83669,96.0,0.06675881,32.428635,241.34433,88.554276,0.0,81.124825,0.11375579,70.626915,77.73458,8.330017
22023,20761380.0,0.0,18.314331,13.89621,21.46222,21.034576,21.879211,21.713776,18.30783,18.302643,18.302643,33.995422,0.0,0.032083794,0.032083794,0.0495837,25.0,18.300018,0.0,0.0,0.0,0.42951062,9.54197e-21,0.0,81.12531,25.004288,26.937723,96.0,0.06639771,32.287186,241.3444,88.55451,0.0,81.12531,0.113751285,61.742336,77.735085,8.330017
22024,20761440.0,0.0,18.30542,13.895447,21.497833,21.116089,21.878998,21.713806,18.310638,18.305817,18.305817,33.158447,0.0,0.032082416,0.032082416,0.049581286,25.0,18.300018,0.0,0.0,0.0,-0.21913186,9.54197e-21,0.0,81.126564,25.006662,27.061192,96.0,0.06595606,32.114334,241.34451,88.554375,0.0,81.126564,0.11374612,46.613647,77.736336,8.330017
22025,20761500.0,0.0,18.301208,13.894928,21.529572,21.188263,21.878784,21.713837,18.309448,18.30774,18.30774,30.974915,0.0,0.032081496,0.032081496,0.04957972,25.0,18.300018,0.0,0.0,0.0,-0.45152745,9.54197e-21,0.0,81.12834,25.007277,27.152384,96.0,0.06562972,31.986666,241.34464,88.55374,0.0,81.12834,0.11374271,28.444555,77.7381,8.330017
22026,20761560.0,0.0,18.302216,13.894653,21.55365,21.242462,21.87857,21.713898,18.306427,18.30777,18.30777,27.834381,0.0,0.03208111,0.03208111,0.049579106,25.0,18.300018,0.0,0.0,0.0,-0.26204756,9.54197e-21,0.0,81.130325,25.006374,27.203712,96.0,0.06544617,31.914803,241.34474,88.55281,0.0,81.130325,0.11374133,10.469387,77.740036,8.330017
22027,20761620.0,0.0,18.303284,13.894653,21.56961,21.278015,21.878357,21.71399,18.304443,18.30661,18.30661,24.282074,0.0,0.032080993,0.032080993,0.049578957,25.0,18.300018,0.0,0.0,0.0,-0.06622333,9.54197e-21,0.0,81.1323,25.00497,27.23695,96.0,0.065327525,31.86827,241.34482,88.55188,0.0,81.1323,0.11374094,0.0,77.74197,8.330017
22028,20761680.0,0.0,18.300903,13.894836,21.578339,21.297363,21.878113,21.71405,18.303528,18.30539,18.30539,21.834259,0.0,0.032080967,0.032080967,0.049578946,25.0,18.300018,0.0,0.0,0.0,-0.124429666,9.54197e-21,0.0,81.134285,25.003584,27.267742,96.0,0.065217726,31.825165,241.34488,88.551056,0.0,81.134285,0.113740884,0.0,77.74387,8.330017
22029,20761740.0,0.0,18.298615,13.895294,21.58258,21.306732,21.8779,21.714111,18.302368,18.30426,18.30426,20.3956,0.0,0.03208112,0.03208112,0.049579244,25.0,18.300018,0.0,0.0,0.0,-0.20187715,9.54197e-21,0.0,81.1362,25.001978,27.28706,96.0,0.06514919,31.798115,241.34491,88.5503,0.0,81.1362,0.11374148,0.0,77.74573,8.330017
22030,20761800.0,0.0,18.299072,13.895935,21.584198,21.310303,21.877655,21.714203,18.300903,18.30304,18.30304,19.53949,0.0,0.032081503,0.032081503,0.049579933,25.0,18.300018,0.0,0.0,0.0,-0.114872925,9.54197e-21,0.0,81.137955,25.000128,27.28931,96.0,0.06514195,31.794966,241.3449,88.54965,0.0,81.137955,0.11374293,0.0,77.747406,8.330017
22031,20761860.0,0.0,18.300781,13.89682,21.584778,21.31012,21.87851,21.715454,18.30008,18.301819,18.301819,19.031555,0.0,0.03208197,0.03208197,0.049580768,25.0,18.300018,0.0,0.0,0.0,0.026499052,9.54197e-21,0.0,81.13945,24.998457,27.285162,96.0,0.065157704,31.800774,241.34486,88.549194,0.0,81.13945,0.113744706,0.0,77.74883,8.330017
22032,20761920.0,0.0,18.300934,13.897919,21.584442,21.307922,21.879364,21.716736,18.30014,18.301025,18.301025,18.73236,0.0,0.032082383,0.032082383,0.049581487,25.0,18.300018,0.0,0.0,0.0,0.04911589,9.54197e-21,0.0,81.14073,24.997267,27.286041,96.0,0.065155394,31.799543,241.34482,88.54896,0.0,81.14073,0.113746256,0.0,77.75004,8.330017
22033,20761980.0,0.0,18.299774,13.8992,21.583588,21.304504,21.880188,21.718018,18.300385,18.30069,18.30069,18.554504,0.0,0.032082748,0.032082748,0.049582113,25.0,18.300018,0.0,0.0,0.0,-0.023512771,9.54197e-21,0.0,81.141846,24.996447,27.29108,96.0,0.065138154,31.792488,241.34474,88.548874,0.0,81.141846,0.1137476,0.0,77.75109,8.330017
22034,20762040.0,0.0,18.299225,13.900726,21.582397,21.300446,21.881042,21.719269,18.300232,18.300507,18.300507,18.448456,0.0,0.03208313,0.03208313,0.049582772,25.0,18.300018,0.0,0.0,0.0,-0.055688605,9.54197e-21,0.0,81.14279,24.99575,27.292923,96.0,0.06513236,31.789907,241.34468,88.54889,0.0,81.14279,0.11374903,0.0,77.75198,8.330017
22035,20762100.0,0.0,18.299652,13.902405,21.581024,21.295929,21.881866,21.72052,18.299896,18.300293,18.300293,18.38684,0.0,0.03208354,0.03208354,0.049583476,25.0,18.300018,0.0,0.0,0.0,-0.020940663,9.54197e-21,0.0,81.14355,24.995167,27.290577,96.0,0.065141544,31.793192,241.34459,88.548996,0.0,81.14355,0.113750555,0.0,77.75268,8.330017
22036,20762160.0,0.0,18.300507,13.904297,21.579803,21.291595,21.882843,21.721893,18.299805,18.30008,18.30008,18.351013,0.0,0.03208393,0.03208393,0.049584143,25.0,18.300018,0.0,0.0,0.0,0.034784168,9.54197e-21,0.0,81.144104,24.994797,27.287525,96.0,0.06515321,31.797466,241.3445,88.5492,0.0,81.144104,0.11375201,0.0,77.7532,8.330017
22037,20762220.0,0.0,18.300629,13.906372,21.578522,21.28717,21.88382,21.723236,18.299957,18.299988,18.299988,18.329285,0.0,0.032084245,0.032084245,0.049584683,25.0,18.300018,0.0,0.0,0.0,0.039831605,9.54197e-21,0.0,81.144516,24.994707,27.28785,96.0,0.065152675,31.79701,241.3444,88.54949,0.0,81.144516,0.11375318,0.0,77.75357,8.330017
22038,20762280.0,0.0,18.300293,13.90863,21.57721,21.282654,21.884766,21.72461,18.30014,18.300018,18.300018,18.316254,0.0,0.032084506,0.032084506,0.04958512,25.0,18.300018,0.0,0.0,0.0,0.012802167,9.54197e-21,0.0,81.144806,24.994804,27.290258,96.0,0.06514461,31.793638,241.34433,88.54983,0.0,81.144806,0.11375413,0.0,77.75383,8.330017
22039,20762340.0,0.0,18.299866,13.911072,21.575897,21.278107,21.885742,21.725952,18.300232,18.30011,18.30011,18.309662,0.0,0.03208473,0.03208473,0.049585488,25.0,18.300018,0.0,0.0,0.0,-0.018720055,9.54197e-21,0.0,81.14499,24.995024,27.293121,96.0,0.06513484,31.78963,241.34424,88.55019,0.0,81.14499,0.11375495,0.0,77.75398,8.330017
22040,20762400.0,0.0,18.299866,13.913696,21.574554,21.27359,21.886688,21.727325,18.30017,18.30014,18.30014,18.305573,0.0,0.03208494,0.03208494,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.017939111,9.54197e-21,0.0,81.14507,24.995275,27.294346,96.0,0.065130875,31.787914,241.34416,88.55057,0.0,81.14507,0.11375571,0.0,77.75406,8.330017
22041,20762460.0,0.0,18.300446,13.916443,21.573608,21.269836,21.887756,21.72876,18.30008,18.30014,18.30014,18.303314,0.0,0.03208512,0.03208512,0.049586143,25.0,18.300018,0.0,0.0,0.0,0.014542592,9.54197e-21,0.0,81.14507,24.995575,27.294666,96.0,0.0651301,31.787468,241.34409,88.550934,0.0,81.14507,0.11375639,0.0,77.754036,8.330017
22042,20762520.0,0.0,18.30069,13.919403,21.572693,21.266083,21.888855,21.730194,18.300201,18.30014,18.30014,18.302002,0.0,0.03208525,0.03208525,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.028276859,9.54197e-21,0.0,81.145004,24.995981,27.29676,96.0,0.06512289,31.784534,241.34402,88.55131,0.0,81.145004,0.113756865,0.0,77.75396,8.330017
22043,20762580.0,0.0,18.300537,13.922485,21.571777,21.26236,21.889893,21.731628,18.300354,18.300201,18.300201,18.301239,0.0,0.032085333,0.032085333,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.014298607,9.54197e-21,0.0,81.1449,24.996454,27.300783,96.0,0.065108694,31.778902,241.34396,88.551674,0.0,81.1449,0.11375716,0.0,77.75386,8.330017
22044,20762640.0,0.0,18.300385,13.92572,21.570862,21.258667,21.89096,21.733063,18.300446,18.300262,18.300262,18.30075,0.0,0.03208539,0.03208539,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.0017608212,9.54197e-21,0.0,81.14478,24.99692,27.304993,96.0,0.06509379,31.77301,241.34392,88.552,0.0,81.14478,0.11375736,0.0,77.75374,8.330017
22045,20762700.0,0.0,18.30017,13.929108,21.569977,21.254974,21.892029,21.734497,18.300446,18.300354,18.300354,18.300629,0.0,0.032085415,0.032085415,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.01505565,9.54197e-21,0.0,81.144646,24.997393,27.309713,96.0,0.06507701,31.766403,241.34387,88.5523,0.0,81.144646,0.11375743,0.0,77.7536,8.330017
22046,20762760.0,0.0,18.300537,13.932648,21.569458,21.252075,21.893219,21.736023,18.300385,18.300385,18.300385,18.300537,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0041668615,9.54197e-21,0.0,81.1445,24.997807,27.313202,96.0,0.06506459,31.761515,241.34384,88.55256,0.0,81.1445,0.1137575,0.0,77.75346,8.330017
22047,20762820.0,0.0,18.300812,13.93631,21.56897,21.249207,21.894379,21.73758,18.300415,18.300385,18.300385,18.300476,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0192665,9.54197e-21,0.0,81.144356,24.998219,27.317518,96.0,0.06504917,31.755474,241.34381,88.55279,0.0,81.144356,0.11375747,0.0,77.75332,8.330017
22048,20762880.0,0.0,18.300781,13.9401245,21.568481,21.246368,21.895569,21.739105,18.300537,18.300446,18.300446,18.300476,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.015602495,9.54197e-21,0.0,81.144226,24.998636,27.323298,96.0,0.06502848,31.747385,241.3438,88.552986,0.0,81.144226,0.11375732,0.0,77.75319,8.330017
22049,20762940.0,0.0,18.300598,13.944031,21.567993,21.24353,21.896729,21.7406,18.300629,18.300507,18.300507,18.300507,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0013803239,9.54197e-21,0.0,81.14413,24.999023,27.329905,96.0,0.06500479,31.738134,241.34378,88.553154,0.0,81.14413,0.11375711,0.0,77.7531,8.330017
22050,20763000.0,0.0,18.300507,13.94809,21.567505,21.240692,21.897919,21.742126,18.30066,18.300568,18.300568,18.300568,0.0,0.03208527,0.03208527,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.0068760207,9.54197e-21,0.0,81.14406,24.999353,27.33638,96.0,0.064981565,31.729069,241.34377,88.553276,0.0,81.14406,0.11375689,0.0,77.75304,8.330017
22051,20763060.0,0.0,18.300812,13.95224,21.567657,21.239166,21.89917,21.743866,18.30066,18.300598,18.300598,18.300598,0.0,0.032085206,0.032085206,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.004151838,9.54197e-21,0.0,81.14402,24.99963,27.34295,96.0,0.064957984,31.719866,241.34377,88.55337,0.0,81.14402,0.11375664,0.0,77.753,8.330017
22052,20763120.0,0.0,18.301025,13.956512,21.56784,21.23764,21.900452,21.745575,18.30072,18.30066,18.30066,18.300629,0.0,0.03208513,0.03208513,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.01567277,9.54197e-21,0.0,81.14402,24.999876,27.350176,96.0,0.064932056,31.709755,241.34377,88.55343,0.0,81.14402,0.11375635,0.0,77.753,8.330017
22053,20763180.0,0.0,18.300964,13.960876,21.568024,21.236145,21.901733,21.747314,18.30075,18.30069,18.30069,18.30069,0.0,0.032085046,0.032085046,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.011394935,9.54197e-21,0.0,81.14411,25.000032,27.358782,96.0,0.06490117,31.697706,241.34377,88.55342,0.0,81.14411,0.113756046,0.0,77.7531,8.330017
22054,20763240.0,0.0,18.300934,13.965363,21.568237,21.23465,21.902985,21.749023,18.300842,18.30075,18.30075,18.30072,0.0,0.03208496,0.03208496,0.049585804,25.0,18.300018,0.0,0.0,0.0,0.006732933,9.54197e-21,0.0,81.14419,25.000212,27.367357,96.0,0.064870395,31.685701,241.34377,88.55344,0.0,81.14419,0.11375572,0.0,77.753174,8.330017
22055,20763300.0,0.0,18.300873,13.96994,21.56842,21.233154,21.904236,21.750732,18.300873,18.300781,18.300781,18.300781,0.0,0.032084875,0.032084875,0.049585655,25.0,18.300018,0.0,0.0,0.0,0.00084057247,9.54197e-21,0.0,81.1443,25.000349,27.376282,96.0,0.06483836,31.673204,241.34378,88.55342,0.0,81.1443,0.11375541,0.0,77.753296,8.330017
22056,20763360.0,0.0,18.301147,13.974579,21.569244,21.232971,21.90561,21.752716,18.300903,18.300842,18.300842,18.300842,0.0,0.03208479,0.03208479,0.049585514,25.0,18.300018,0.0,0.0,0.0,0.010805909,9.54197e-21,0.0,81.14446,25.000444,27.385517,96.0,0.06480522,31.660275,241.34378,88.55339,0.0,81.14446,0.1137551,0.0,77.75345,8.330017
22057,20763420.0,0.0,18.30127,13.97934,21.570099,21.232819,21.906982,21.75467,18.300995,18.300903,18.300903,18.300873,0.0,0.032084703,0.032084703,0.04958536,25.0,18.300018,0.0,0.0,0.0,0.014719573,9.54197e-21,0.0,81.14466,25.000525,27.395782,96.0,0.064768404,31.645906,241.3438,88.55334,0.0,81.14466,0.113754764,0.0,77.75364,8.330017
22058,20763480.0,0.0,18.301178,13.984161,21.570953,21.232635,21.908356,21.756622,18.301086,18.300964,18.300964,18.300934,0.0,0.032084614,0.032084614,0.049585205,25.0,18.300018,0.0,0.0,0.0,0.006232608,9.54197e-21,0.0,81.144905,25.000582,27.406958,96.0,0.06472832,31.63026,241.3438,88.553276,0.0,81.144905,0.11375443,0.0,77.753876,8.330017
