,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22059,20763540.0,0.0,18.301086,13.989044,21.571838,21.232483,21.909698,21.758575,18.301147,18.301025,18.301025,18.300995,0.0,0.03208453,0.03208453,0.049585067,25.0,18.300018,0.0,0.0,0.0,-0.00050911226,9.54197e-21,0.0,81.14518,25.0006,27.418179,96.0,0.06468809,31.614552,241.34381,88.55319,0.0,81.14518,0.11375413,0.0,77.75414,8.330017
22060,20763600.0,0.0,18.300995,13.994019,21.572693,21.2323,21.911041,21.760529,18.301147,18.301086,18.301086,18.301056,0.0,0.032084454,0.032084454,0.049584944,25.0,18.300018,0.0,0.0,0.0,-0.0076794955,9.54197e-21,0.0,81.14549,25.00058,27.429575,96.0,0.06464724,31.598598,241.34383,88.5531,0.0,81.14549,0.11375385,0.0,77.754456,8.330017
22061,20763660.0,0.0,18.301392,13.999054,21.574127,21.233368,21.912506,21.762726,18.301117,18.301086,18.301086,18.301086,0.0,0.032084394,0.032084394,0.04958484,25.0,18.300018,0.0,0.0,0.0,0.011065084,9.54197e-21,0.0,81.14584,25.000519,27.440542,96.0,0.06460794,31.58324,241.34383,88.553,0.0,81.14584,0.113753624,0.0,77.7548,8.330017
22062,20763720.0,0.0,18.301544,14.00415,21.575623,21.234406,21.91397,21.764893,18.301178,18.301117,18.301117,18.301117,0.0,0.03208433,0.03208433,0.04958473,25.0,18.300018,0.0,0.0,0.0,0.019634256,9.54197e-21,0.0,81.14622,25.000465,27.452675,96.0,0.064564474,31.566254,241.34384,88.5529,0.0,81.14622,0.113753386,0.0,77.75516,8.330017
22063,20763780.0,0.0,18.301422,14.009277,21.577087,21.235443,21.915405,21.76706,18.3013,18.301178,18.301178,18.301178,0.0,0.03208426,0.03208426,0.04958461,25.0,18.300018,0.0,0.0,0.0,0.00866168,9.54197e-21,0.0,81.14663,25.000425,27.466187,96.0,0.06451605,31.547338,241.34384,88.5528,0.0,81.14663,0.11375314,0.0,77.755554,8.330017
22064,20763840.0,0.0,18.301239,14.014496,21.578552,21.23648,21.91687,21.769257,18.301361,18.301239,18.301239,18.301239,0.0,0.032084197,0.032084197,0.049584504,25.0,18.300018,0.0,0.0,0.0,-0.0053292057,9.54197e-21,0.0,81.147064,25.00036,27.479925,96.0,0.06446685,31.528103,241.34384,88.5527,0.0,81.147064,0.1137529,0.0,77.755974,8.330017
22065,20763900.0,0.0,18.301239,14.019714,21.580017,21.237518,21.918304,21.771393,18.30133,18.30127,18.30127,18.30127,0.0,0.032084167,0.032084167,0.049584452,25.0,18.300018,0.0,0.0,0.0,-0.0048682992,9.54197e-21,0.0,81.14754,25.000248,27.492922,96.0,0.06442035,31.509909,241.34384,88.5526,0.0,81.14754,0.11375279,0.0,77.75643,8.330017
22066,20763960.0,0.0,18.301514,14.024994,21.582062,21.239685,21.91983,21.773804,18.30133,18.3013,18.3013,18.3013,0.0,0.032084126,0.032084126,0.049584385,25.0,18.300018,0.0,0.0,0.0,0.00632689,9.54197e-21,0.0,81.14801,25.000141,27.506197,96.0,0.06437282,31.491327,241.34384,88.55249,0.0,81.14801,0.11375264,0.0,77.7569,8.330017
22067,20764020.0,0.0,18.301666,14.030304,21.584106,21.241882,21.921387,21.776184,18.301392,18.30133,18.30133,18.30133,0.0,0.03208409,0.03208409,0.04958432,25.0,18.300018,0.0,0.0,0.0,0.014217783,9.54197e-21,0.0,81.148506,25.000046,27.520197,96.0,0.0643227,31.471724,241.34384,88.5524,0.0,81.148506,0.11375249,0.0,77.75736,8.330017
22068,20764080.0,0.0,18.301605,14.035645,21.586151,21.244019,21.922913,21.778564,18.301422,18.301361,18.301361,18.301361,0.0,0.032084055,0.032084055,0.04958427,25.0,18.300018,0.0,0.0,0.0,0.009335332,9.54197e-21,0.0,81.14903,24.999954,27.535116,96.0,0.064269304,31.450838,241.34384,88.55231,0.0,81.14903,0.11375238,0.0,77.75787,8.330017
22069,20764140.0,0.0,18.301514,14.040985,21.588196,21.246155,21.924438,21.780945,18.301483,18.301392,18.301392,18.301392,0.0,0.03208402,0.03208402,0.049584214,25.0,18.300018,0.0,0.0,0.0,0.0031521786,9.54197e-21,0.0,81.14955,24.999866,27.55011,96.0,0.06421562,31.429846,241.34384,88.55222,0.0,81.14955,0.11375225,0.0,77.75837,8.330017
22070,20764200.0,0.0,18.301422,14.046387,21.59021,21.248291,21.925964,21.783295,18.301514,18.301453,18.301453,18.301422,0.0,0.032083996,0.032083996,0.049584165,25.0,18.300018,0.0,0.0,0.0,-0.0029705754,9.54197e-21,0.0,81.150085,24.999771,27.565142,96.0,0.064161815,31.408798,241.34384,88.55214,0.0,81.150085,0.11375216,0.0,77.75889,8.330017
22071,20764260.0,0.0,18.301666,14.051758,21.592773,21.251526,21.927582,21.78592,18.301514,18.301483,18.301483,18.301453,0.0,0.032083973,0.032083973,0.04958413,25.0,18.300018,0.0,0.0,0.0,0.0066538164,9.54197e-21,0.0,81.15063,24.999668,27.58015,96.0,0.064108096,31.38779,241.34383,88.552055,0.0,81.15063,0.11375208,0.0,77.759415,8.330017
22072,20764320.0,0.0,18.301758,14.057159,21.595367,21.25473,21.9292,21.788513,18.301575,18.301514,18.301514,18.301483,0.0,0.03208395,0.03208395,0.049584094,25.0,18.300018,0.0,0.0,0.0,0.01190782,9.54197e-21,0.0,81.151184,24.999582,27.595858,96.0,0.064051874,31.365799,241.34383,88.55198,0.0,81.151184,0.11375199,0.0,77.75995,8.330017
22073,20764380.0,0.0,18.301697,14.062561,21.59793,21.257904,21.930817,21.791077,18.301636,18.301544,18.301544,18.301544,0.0,0.032083925,0.032083925,0.049584053,25.0,18.300018,0.0,0.0,0.0,0.0049728244,9.54197e-21,0.0,81.15175,24.99951,27.612305,96.0,0.063992985,31.342775,241.34381,88.55191,0.0,81.15175,0.11375191,0.0,77.76049,8.330017
22074,20764440.0,0.0,18.301605,14.067963,21.600494,21.261078,21.932434,21.79367,18.301666,18.301575,18.301575,18.301575,0.0,0.032083906,0.032083906,0.049584024,25.0,18.300018,0.0,0.0,0.0,-0.0010757738,9.54197e-21,0.0,81.15232,24.999434,27.628685,96.0,0.06393433,31.319841,241.3438,88.55185,0.0,81.15232,0.11375184,0.0,77.76104,8.330017
22075,20764500.0,0.0,18.301483,14.073364,21.603058,21.264221,21.934052,21.796234,18.301636,18.301605,18.301605,18.301605,0.0,0.032083895,0.032083895,0.049584,25.0,18.300018,0.0,0.0,0.0,-0.008754691,9.54197e-21,0.0,81.1529,24.99935,27.645153,96.0,0.06387538,31.296787,241.3438,88.55179,0.0,81.1529,0.1137518,0.0,77.761604,8.330017
22076,20764560.0,0.0,18.301788,14.078735,21.60611,21.268402,21.93576,21.799011,18.301605,18.301605,18.301605,18.301605,0.0,0.03208389,0.03208389,0.049583998,25.0,18.300018,0.0,0.0,0.0,0.0067415023,9.54197e-21,0.0,81.15348,24.999254,27.661043,96.0,0.06381849,31.27454,241.34378,88.55173,0.0,81.15348,0.113751784,0.0,77.76216,8.330017
22077,20764620.0,0.0,18.30194,14.084076,21.609192,21.272552,21.93747,21.801788,18.301666,18.301636,18.301636,18.301636,0.0,0.032083888,0.032083888,0.049583986,25.0,18.300018,0.0,0.0,0.0,0.0146615505,9.54197e-21,0.0,81.154076,24.999184,27.677717,96.0,0.06375878,31.251192,241.34377,88.55168,0.0,81.154076,0.11375176,0.0,77.762726,8.330017
22078,20764680.0,0.0,18.301819,14.0894165,21.612244,21.276672,21.939178,21.804565,18.301727,18.301666,18.301666,18.301666,0.0,0.03208387,0.03208387,0.049583957,25.0,18.300018,0.0,0.0,0.0,0.0062298607,9.54197e-21,0.0,81.15466,24.99914,27.695412,96.0,0.06369541,31.226423,241.34375,88.551636,0.0,81.15466,0.113751695,0.0,77.76329,8.330017
22079,20764740.0,0.0,18.301636,14.094727,21.615295,21.280792,21.940857,21.807343,18.301788,18.301697,18.301697,18.301697,0.0,0.032083858,0.032083858,0.049583938,25.0,18.300018,0.0,0.0,0.0,-0.005679146,9.54197e-21,0.0,81.15526,24.999092,27.713203,96.0,0.063631676,31.201515,241.34373,88.5516,0.0,81.15526,0.11375166,0.0,77.76387,8.330017
22080,20764800.0,0.0,18.301636,14.100006,21.618317,21.28482,21.942535,21.81009,18.301758,18.301697,18.301697,18.301697,0.0,0.03208386,0.03208386,0.049583945,25.0,18.300018,0.0,0.0,0.0,-0.005266642,9.54197e-21,0.0,81.15585,24.99903,27.73014,96.0,0.06357102,31.177803,241.3437,88.55157,0.0,81.15585,0.11375167,0.0,77.76444,8.330017
22081,20764860.0,0.0,18.303528,14.105316,21.625244,21.293457,21.948029,21.816711,18.30185,18.301758,18.301758,18.301727,0.0,0.032083847,0.032083847,0.04958392,25.0,18.300018,0.0,0.0,0.0,0.07796936,9.54197e-21,0.0,81.156456,24.999008,27.748753,96.0,0.06350433,31.151749,241.34369,88.55154,0.0,81.156456,0.11375161,0.0,77.765015,8.330017
22082,20764920.0,0.0,18.303925,14.110687,21.632385,21.302032,21.95346,21.823303,18.302368,18.30191,18.30191,18.30191,0.0,0.032083757,0.032083757,0.049583755,25.0,18.300018,0.0,0.0,0.0,0.09086163,9.54197e-21,0.0,81.1571,24.999155,27.774515,96.0,0.06341184,31.115679,241.34367,88.55152,0.0,81.1571,0.11375128,0.0,77.76563,8.330017
22083,20764980.0,0.0,18.303192,14.11618,21.639496,21.310577,21.958893,21.829895,18.302856,18.302216,18.302216,18.302185,0.0,0.032083623,0.032083623,0.049583524,25.0,18.300018,0.0,0.0,0.0,0.03061488,9.54197e-21,0.0,81.15781,24.999353,27.805,96.0,0.06330233,31.072998,241.34367,88.55149,0.0,81.15781,0.11375076,0.0,77.76631,8.330017
22084,20765040.0,0.0,18.302094,14.121735,21.646576,21.319061,21.964325,21.836456,18.30304,18.302551,18.302551,18.30249,0.0,0.03208349,0.03208349,0.049583286,25.0,18.300018,0.0,0.0,0.0,-0.045965295,9.54197e-21,0.0,81.15858,24.999495,27.83665,96.0,0.06318862,31.028688,241.34366,88.55142,0.0,81.15858,0.11375027,0.0,77.76706,8.330017
22085,20765100.0,0.0,18.302002,14.127441,21.653625,21.327484,21.969727,21.842987,18.302856,18.302734,18.302734,18.302673,0.0,0.032083407,0.032083407,0.049583156,25.0,18.300018,0.0,0.0,0.0,-0.050193936,9.54197e-21,0.0,81.15939,24.999466,27.864048,96.0,0.06309024,30.990332,241.34364,88.55132,0.0,81.15939,0.11374997,0.0,77.76785,8.330017
22086,20765160.0,0.0,18.302887,14.13324,21.660889,21.336548,21.975037,21.849518,18.302582,18.302704,18.302704,18.302673,0.0,0.032083374,0.032083374,0.0495831,25.0,18.300018,0.0,0.0,0.0,0.0085170595,9.54197e-21,0.0,81.16023,24.999325,27.888298,96.0,0.06300322,30.95638,241.34363,88.5512,0.0,81.16023,0.11374985,0.0,77.768654,8.330017
22087,20765220.0,0.0,18.303436,14.13916,21.668182,21.345581,21.980347,21.856049,18.302643,18.302643,18.302643,18.302643,0.0,0.03208333,0.03208333,0.049583025,25.0,18.300018,0.0,0.0,0.0,0.043990057,9.54197e-21,0.0,81.16108,24.999231,27.914412,96.0,0.06290947,30.919823,241.34361,88.5511,0.0,81.16108,0.11374968,0.0,77.76947,8.330017
22088,20765280.0,0.0,18.303253,14.145203,21.675415,21.354553,21.985657,21.862549,18.302826,18.302704,18.302704,18.302673,0.0,0.032083258,0.032083258,0.049582902,25.0,18.300018,0.0,0.0,0.0,0.02735862,9.54197e-21,0.0,81.16195,24.999197,27.943771,96.0,0.062804,30.87872,241.34361,88.551,0.0,81.16195,0.11374942,0.0,77.77032,8.330017
22089,20765340.0,0.0,18.302979,14.151367,21.682617,21.363464,21.990936,21.86905,18.302979,18.302765,18.302765,18.302734,0.0,0.0320832,0.0320832,0.049582794,25.0,18.300018,0.0,0.0,0.0,0.007805234,9.54197e-21,0.0,81.162865,24.99914,27.973425,96.0,0.06269747,30.837202,241.34358,88.5509,0.0,81.162865,0.11374919,0.0,77.771194,8.330017
22090,20765400.0,0.0,18.30249,14.157684,21.689789,21.372345,21.996185,21.875488,18.303009,18.302887,18.302887,18.302856,0.0,0.03208313,0.03208313,0.049582686,25.0,18.300018,0.0,0.0,0.0,-0.027944423,9.54197e-21,0.0,81.16381,24.999073,28.004137,96.0,0.06258712,30.794207,241.34357,88.5508,0.0,81.16381,0.11374895,0.0,77.7721,8.330017
22091,20765460.0,0.0,18.303314,14.164154,21.698364,21.383118,22.002533,21.88324,18.302917,18.302917,18.302917,18.302887,0.0,0.0320831,0.0320831,0.049582634,25.0,18.300018,0.0,0.0,0.0,0.0136099355,9.54197e-21,0.0,81.16477,24.99893,28.032722,96.0,0.062484443,30.754189,241.34355,88.55068,0.0,81.16477,0.11374884,0.0,77.77303,8.330017
22092,20765520.0,0.0,18.303833,14.170776,21.707,21.39383,22.00888,21.89093,18.303009,18.302948,18.302948,18.302948,0.0,0.032083057,0.032083057,0.049582563,25.0,18.300018,0.0,0.0,0.0,0.042822924,9.54197e-21,0.0,81.16575,24.99883,28.063292,96.0,0.0623746,30.711395,241.34354,88.550575,0.0,81.16575,0.11374868,0.0,77.77398,8.330017
22093,20765580.0,0.0,18.30368,14.177551,21.715607,21.40448,22.015167,21.89859,18.303284,18.30304,18.30304,18.303009,0.0,0.032082994,0.032082994,0.049582448,25.0,18.300018,0.0,0.0,0.0,0.027759286,9.54197e-21,0.0,81.166756,24.998795,28.096973,96.0,0.062253494,30.664236,241.3435,88.55048,0.0,81.166756,0.11374843,0.0,77.77494,8.330017
22094,20765640.0,0.0,18.303253,14.184509,21.724152,21.4151,22.021454,21.90625,18.303436,18.303162,18.303162,18.303162,0.0,0.032082923,0.032082923,0.049582332,25.0,18.300018,0.0,0.0,0.0,-0.005428232,9.54197e-21,0.0,81.16779,24.998749,28.13184,96.0,0.062128115,30.615425,241.34349,88.550385,0.0,81.16779,0.113748185,0.0,77.77594,8.330017
22095,20765700.0,0.0,18.303223,14.19162,21.732605,21.425537,22.02771,21.913818,18.303406,18.303223,18.303223,18.303192,0.0,0.032082897,0.032082897,0.049582284,25.0,18.300018,0.0,0.0,0.0,-0.007776479,9.54197e-21,0.0,81.16887,24.998627,28.165146,96.0,0.062008366,30.568796,241.34346,88.55028,0.0,81.16887,0.11374807,0.0,77.77698,8.330017
22096,20765760.0,0.0,18.303284,14.198914,21.741425,21.436737,22.034027,21.921509,18.303375,18.303314,18.303314,18.303284,0.0,0.03208286,0.03208286,0.049582224,25.0,18.300018,0.0,0.0,0.0,-0.007657721,9.54197e-21,0.0,81.16995,24.998512,28.198761,96.0,0.061887503,30.521736,241.34343,88.55017,0.0,81.16995,0.11374795,0.0,77.778015,8.330017
22097,20765820.0,0.0,18.303528,14.206421,21.750214,21.447876,22.040344,21.9292,18.303345,18.303345,18.303345,18.303314,0.0,0.032082833,0.032082833,0.049582183,25.0,18.300018,0.0,0.0,0.0,0.007471818,9.54197e-21,0.0,81.171036,24.998383,28.232176,96.0,0.061767332,30.474955,241.3434,88.55007,0.0,81.171036,0.11374785,0.0,77.77906,8.330017
22098,20765880.0,0.0,18.30368,14.214081,21.758972,21.458954,22.04663,21.936829,18.303375,18.303375,18.303375,18.303345,0.0,0.032082807,0.032082807,0.049582142,25.0,18.300018,0.0,0.0,0.0,0.015479259,9.54197e-21,0.0,81.172134,24.998264,28.26633,96.0,0.061644472,30.427134,241.34337,88.54998,0.0,81.172134,0.11374776,0.0,77.78011,8.330017
22099,20765940.0,0.0,18.30371,14.221985,21.7677,21.46994,22.052887,21.944427,18.303467,18.303406,18.303406,18.303375,0.0,0.032082785,0.032082785,0.049582098,25.0,18.300018,0.0,0.0,0.0,0.014965059,9.54197e-21,0.0,81.17324,24.998161,28.301344,96.0,0.061518513,30.378119,241.34334,88.54989,0.0,81.17324,0.11374767,0.0,77.78117,8.330017
22100,20766000.0,0.0,18.303589,14.230072,21.776367,21.480896,22.059113,21.952026,18.303558,18.303436,18.303436,18.303436,0.0,0.032082755,0.032082755,0.049582057,25.0,18.300018,0.0,0.0,0.0,0.003553935,9.54197e-21,0.0,81.17436,24.998068,28.33725,96.0,0.0613893,30.32785,241.3433,88.549805,0.0,81.17436,0.113747574,0.0,77.78226,8.330017
22101,20766060.0,0.0,18.30362,14.238373,21.78534,21.492523,22.0654,21.959686,18.303589,18.303497,18.303497,18.303497,0.0,0.032082733,0.032082733,0.04958202,25.0,18.300018,0.0,0.0,0.0,0.00028429148,9.54197e-21,0.0,81.17549,24.99797,28.373465,96.0,0.061258968,30.277151,241.34326,88.54973,0.0,81.17549,0.113747485,0.0,77.78335,8.330017
22102,20766120.0,0.0,18.303741,14.246887,21.794312,21.504059,22.071686,21.967316,18.30362,18.303558,18.303558,18.303558,0.0,0.03208272,0.03208272,0.049581993,25.0,18.300018,0.0,0.0,0.0,0.0062978356,9.54197e-21,0.0,81.176636,24.997866,28.409693,96.0,0.061128568,30.22643,241.34323,88.54965,0.0,81.176636,0.11374744,0.0,77.78444,8.330017
22103,20766180.0,0.0,18.303833,14.255646,21.803223,21.515533,22.077911,21.974915,18.30368,18.303589,18.303589,18.303589,0.0,0.032082707,0.032082707,0.049581967,25.0,18.300018,0.0,0.0,0.0,0.008475604,9.54197e-21,0.0,81.17778,24.99777,28.446507,96.0,0.06099603,30.17489,241.34319,88.54958,0.0,81.17778,0.11374737,0.0,77.78554,8.330017
22104,20766240.0,0.0,18.303864,14.264618,21.812073,21.526978,22.084137,21.982483,18.30371,18.30365,18.30365,18.30362,0.0,0.03208269,0.03208269,0.049581945,25.0,18.300018,0.0,0.0,0.0,0.008348797,9.54197e-21,0.0,81.17893,24.99768,28.483824,96.0,0.06086167,30.12265,241.34315,88.549515,0.0,81.17893,0.11374733,0.0,77.78665,8.330017
22105,20766300.0,0.0,18.303833,14.273834,21.820923,21.53833,22.090363,21.990051,18.303772,18.30368,18.30368,18.30368,0.0,0.032082677,0.032082677,0.049581923,25.0,18.300018,0.0,0.0,0.0,0.003951852,9.54197e-21,0.0,81.1801,24.9976,28.521751,96.0,0.060725063,30.069548,241.34311,88.54945,0.0,81.1801,0.11374728,0.0,77.787766,8.330017
22106,20766360.0,0.0,18.304016,14.283325,21.830109,21.550415,22.096619,21.99768,18.303833,18.303741,18.303741,18.303741,0.0,0.032082666,0.032082666,0.0495819,25.0,18.300018,0.0,0.0,0.0,0.009044516,9.54197e-21,0.0,81.18126,24.99752,28.560087,96.0,0.06058698,30.015877,241.34306,88.54939,0.0,81.18126,0.11374724,0.0,77.78889,8.330017
22107,20766420.0,0.0,18.304108,14.29303,21.839264,21.562439,22.102875,22.00531,18.303894,18.303802,18.303802,18.303772,0.0,0.03208265,0.03208265,0.049581874,25.0,18.300018,0.0,0.0,0.0,0.011595259,9.54197e-21,0.0,81.182434,24.997454,28.599224,96.0,0.06044598,29.961088,241.34302,88.54934,0.0,81.182434,0.11374718,0.0,77.79001,8.330017
22108,20766480.0,0.0,18.304108,14.30304,21.848358,21.574402,22.10913,22.012909,18.303986,18.303864,18.303864,18.303833,0.0,0.032082632,0.032082632,0.049581844,25.0,18.300018,0.0,0.0,0.0,0.0075067095,9.54197e-21,0.0,81.18361,24.997396,28.639227,96.0,0.06030182,29.905085,241.34297,88.549286,0.0,81.18361,0.11374711,0.0,77.791145,8.330017
22109,20766540.0,0.0,18.304077,14.313293,21.857452,21.586273,22.115326,22.020477,18.304016,18.303925,18.303925,18.303894,0.0,0.032082617,0.032082617,0.049581815,25.0,18.300018,0.0,0.0,0.0,0.0027166686,9.54197e-21,0.0,81.18481,24.997337,28.679684,96.0,0.060156003,29.848442,241.34293,88.54923,0.0,81.18481,0.11374705,0.0,77.79229,8.330017
22110,20766600.0,0.0,18.304077,14.3237915,21.866486,21.598114,22.121521,22.028015,18.304077,18.303986,18.303986,18.303955,0.0,0.032082602,0.032082602,0.049581792,25.0,18.300018,0.0,0.0,0.0,0.00076248473,9.54197e-21,0.0,81.186005,24.997276,28.720427,96.0,0.060009126,29.791403,241.34288,88.54918,0.0,81.186005,0.11374699,0.0,77.793434,8.330017
22111,20766660.0,0.0,18.304535,14.334625,21.876282,21.611877,22.127808,22.035461,18.304108,18.304047,18.304047,18.304016,0.0,0.032082584,0.032082584,0.049581766,25.0,18.300018,0.0,0.0,0.0,0.018753007,9.54197e-21,0.0,81.18721,24.997215,28.761696,96.0,0.059860334,29.733622,241.34283,88.549126,0.0,81.18721,0.11374694,0.0,77.79459,8.330017
22112,20766720.0,0.0,18.304718,14.345703,21.886108,21.62555,22.134064,22.042877,18.30423,18.304108,18.304108,18.304077,0.0,0.03208256,0.03208256,0.04958172,25.0,18.300018,0.0,0.0,0.0,0.025286974,9.54197e-21,0.0,81.18842,24.997179,28.804688,96.0,0.05970529,29.673439,241.34279,88.54908,0.0,81.18842,0.113746844,0.0,77.79576,8.330017
22113,20766780.0,0.0,18.304749,14.357086,21.895905,21.63916,22.14029,22.050293,18.304352,18.3042,18.3042,18.304169,0.0,0.032082528,0.032082528,0.049581666,25.0,18.300018,0.0,0.0,0.0,0.022692861,9.54197e-21,0.0,81.18966,24.997147,28.848774,96.0,0.059546266,29.61172,241.34273,88.54903,0.0,81.18966,0.11374673,0.0,77.79694,8.330017
22114,20766840.0,0.0,18.304504,14.368774,21.90564,21.65271,22.146515,22.057648,18.304504,18.304321,18.304321,18.30429,0.0,0.03208249,0.03208249,0.049581595,25.0,18.300018,0.0,0.0,0.0,0.0021173512,9.54197e-21,0.0,81.19091,24.99713,28.89451,96.0,0.059381228,29.547686,241.34268,88.54897,0.0,81.19091,0.11374657,0.0,77.79815,8.330017
22115,20766900.0,0.0,18.304443,14.380768,21.915314,21.666138,22.15268,22.064972,18.304535,18.304382,18.304382,18.304352,0.0,0.03208246,0.03208246,0.04958155,25.0,18.300018,0.0,0.0,0.0,-0.002904389,9.54197e-21,0.0,81.19218,24.997072,28.939835,96.0,0.059217695,29.484234,241.34264,88.54891,0.0,81.19218,0.11374648,0.0,77.79937,8.330017
22116,20766960.0,0.0,18.305054,14.393097,21.926056,21.682251,22.158966,22.072205,18.304565,18.304443,18.304443,18.304443,0.0,0.032082435,0.032082435,0.04958151,25.0,18.300018,0.0,0.0,0.0,0.022790171,9.54197e-21,0.0,81.19345,24.99701,28.985432,96.0,0.05905315,29.420397,241.34258,88.54884,0.0,81.19345,0.11374638,0.0,77.8006,8.330017
22117,20767020.0,0.0,18.305328,14.405701,21.936829,21.698242,22.165222,22.079376,18.304749,18.304535,18.304535,18.304535,0.0,0.032082397,0.032082397,0.04958144,25.0,18.300018,0.0,0.0,0.0,0.034081962,9.54197e-21,0.0,81.19475,24.996979,29.033342,96.0,0.05888021,29.353323,241.34253,88.54878,0.0,81.19475,0.11374623,0.0,77.801834,8.330017
22118,20767080.0,0.0,18.305176,14.418671,21.94754,21.714172,22.171448,22.086548,18.304932,18.304688,18.304688,18.304657,0.0,0.03208234,0.03208234,0.04958134,25.0,18.300018,0.0,0.0,0.0,0.017282464,9.54197e-21,0.0,81.19607,24.996964,29.083506,96.0,0.05869908,29.28309,241.34247,88.54871,0.0,81.19607,0.113746025,0.0,77.80311,8.330017
22119,20767140.0,0.0,18.305054,14.431946,21.958221,21.730011,22.177643,22.093689,18.305054,18.30481,18.30481,18.30478,0.0,0.032082293,0.032082293,0.049581256,25.0,18.300018,0.0,0.0,0.0,0.0034307495,9.54197e-21,0.0,81.19741,24.996923,29.134094,96.0,0.0585164,29.212267,241.34242,88.54864,0.0,81.19741,0.113745846,0.0,77.8044,8.330017
22120,20767200.0,0.0,18.30487,14.445587,21.968842,21.745758,22.183838,22.1008,18.305115,18.304932,18.304932,18.304901,0.0,0.03208225,0.03208225,0.049581178,25.0,18.300018,0.0,0.0,0.0,-0.012568609,9.54197e-21,0.0,81.198784,24.99686,29.185396,96.0,0.058331143,29.140442,241.34236,88.54855,0.0,81.198784,0.113745674,0.0,77.80572,8.330017
22121,20767260.0,0.0,18.305511,14.459564,21.980286,21.76358,22.190125,22.107788,18.305084,18.304993,18.304993,18.304962,0.0,0.032082215,0.032082215,0.04958113,25.0,18.300018,0.0,0.0,0.0,0.017821113,9.54197e-21,0.0,81.200165,24.99676,29.235903,96.0,0.05814878,29.069736,241.3423,88.54846,0.0,81.200165,0.11374556,0.0,77.807045,8.330017
22122,20767320.0,0.0,18.305878,14.473907,21.99176,21.78128,22.19638,22.114746,18.305206,18.305084,18.305084,18.305054,0.0,0.032082178,0.032082178,0.049581062,25.0,18.300018,0.0,0.0,0.0,0.03523273,9.54197e-21,0.0,81.20157,24.99668,29.288425,96.0,0.05795908,28.996202,241.34224,88.54837,0.0,81.20157,0.11374541,0.0,77.808395,8.330017
22123,20767380.0,0.0,18.305786,14.488586,22.003143,21.79892,22.202637,22.121704,18.30542,18.305176,18.305176,18.305145,0.0,0.03208212,0.03208212,0.04958097,25.0,18.300018,0.0,0.0,0.0,0.022485498,9.54197e-21,0.0,81.20299,24.996624,29.343554,96.0,0.057759926,28.919024,241.3422,88.54828,0.0,81.20299,0.11374521,0.0,77.80975,8.330017
22124,20767440.0,0.0,18.305542,14.503662,22.014496,21.816437,22.208832,22.128632,18.305573,18.305328,18.305328,18.305298,0.0,0.03208207,0.03208207,0.049580876,25.0,18.300018,0.0,0.0,0.0,0.0009422888,9.54197e-21,0.0,81.20444,24.996555,29.39982,96.0,0.057556663,28.84025,241.34213,88.54819,0.0,81.20444,0.11374502,0.0,77.81115,8.330017
22125,20767500.0,0.0,18.305542,14.5190735,22.025726,21.83374,22.214996,22.135468,18.305603,18.30539,18.30539,18.305359,0.0,0.032082044,0.032082044,0.049580827,25.0,18.300018,0.0,0.0,0.0,-0.0005636954,9.54197e-21,0.0,81.205925,24.996439,29.455986,96.0,0.05735374,28.761616,241.34206,88.54809,0.0,81.205925,0.113744915,0.0,77.812584,8.330017
22126,20767560.0,0.0,18.306122,14.534912,22.038208,21.854126,22.221313,22.142181,18.305634,18.305511,18.305511,18.305481,0.0,0.032082006,0.032082006,0.04958077,25.0,18.300018,0.0,0.0,0.0,0.01902894,9.54197e-21,0.0,81.207405,24.996328,29.512495,96.0,0.057149664,28.682508,241.342,88.54798,0.0,81.207405,0.11374478,0.0,77.81401,8.330017
22127,20767620.0,0.0,18.306519,14.551117,22.05072,21.87442,22.22757,22.148865,18.305786,18.305603,18.305603,18.305573,0.0,0.032081965,0.032081965,0.049580697,25.0,18.300018,0.0,0.0,0.0,0.03776686,9.54197e-21,0.0,81.20891,24.996227,29.571114,96.0,0.056937892,28.600443,241.34193,88.54788,0.0,81.20891,0.11374463,0.0,77.81545,8.330017
22128,20767680.0,0.0,18.306519,14.567688,22.06314,21.894623,22.233826,22.155518,18.306,18.305756,18.305756,18.305725,0.0,0.032081913,0.032081913,0.049580604,25.0,18.300018,0.0,0.0,0.0,0.030657224,9.54197e-21,0.0,81.21044,24.996141,29.632235,96.0,0.056717053,28.514874,241.34186,88.54777,0.0,81.21044,0.11374443,0.0,77.81692,8.330017
22129,20767740.0,0.0,18.306244,14.584686,22.075531,21.914703,22.240051,22.16214,18.306213,18.305908,18.305908,18.305878,0.0,0.032081854,0.032081854,0.049580503,25.0,18.300018,0.0,0.0,0.0,0.0048283515,9.54197e-21,0.0,81.21199,24.996052,29.695276,96.0,0.056489263,28.426615,241.3418,88.54765,0.0,81.21199,0.11374421,0.0,77.81841,8.330017
22130,20767800.0,0.0,18.306183,14.602112,22.08783,21.9346,22.246246,22.168762,18.306244,18.30603,18.30603,18.306,0.0,0.032081816,0.032081816,0.04958044,25.0,18.300018,0.0,0.0,0.0,-0.001986496,9.54197e-21,0.0,81.21358,24.995916,29.758009,96.0,0.056262635,28.33879,241.34172,88.54754,0.0,81.21358,0.11374407,0.0,77.81994,8.330017
22131,20767860.0,0.0,18.306793,14.619904,22.101135,21.957031,22.252563,22.17517,18.306305,18.306152,18.306152,18.306122,0.0,0.032081783,0.032081783,0.049580388,25.0,18.300018,0.0,0.0,0.0,0.022909671,9.54197e-21,0.0,81.215164,24.995766,29.820992,96.0,0.05603513,28.250614,241.34164,88.54742,0.0,81.215164,0.11374396,0.0,77.821465,8.330017
22132,20767920.0,0.0,18.30716,14.638153,22.11444,21.97934,22.25888,22.18161,18.306488,18.306244,18.306244,18.306213,0.0,0.032081746,0.032081746,0.04958032,25.0,18.300018,0.0,0.0,0.0,0.037219483,9.54197e-21,0.0,81.216774,24.995636,29.88632,96.0,0.055799127,28.159153,241.34157,88.547295,0.0,81.216774,0.11374381,0.0,77.823006,8.330017
22133,20767980.0,0.0,18.307068,14.65683,22.127716,22.001526,22.265137,22.187988,18.306702,18.306396,18.306396,18.306366,0.0,0.032081693,0.032081693,0.04958023,25.0,18.300018,0.0,0.0,0.0,0.022803437,9.54197e-21,0.0,81.21841,24.995514,29.95426,96.0,0.0555537,28.064037,241.34149,88.54717,0.0,81.21841,0.113743626,0.0,77.82458,8.330017
22134,20768040.0,0.0,18.306976,14.675934,22.1409,22.02359,22.271393,22.194366,18.306854,18.30655,18.30655,18.306519,0.0,0.032081652,0.032081652,0.04958016,25.0,18.300018,0.0,0.0,0.0,0.009790313,9.54197e-21,0.0,81.220055,24.995375,30.023035,96.0,0.055305284,27.967749,241.3414,88.54704,0.0,81.220055,0.11374346,0.0,77.82616,8.330017
22135,20768100.0,0.0,18.306793,14.695465,22.154022,22.045532,22.277649,22.200714,18.306946,18.306732,18.306732,18.306671,0.0,0.032081615,0.032081615,0.049580097,25.0,18.300018,0.0,0.0,0.0,-0.0077339853,9.54197e-21,0.0,81.22173,24.995216,30.092985,96.0,0.05505268,27.86982,241.34132,88.54691,0.0,81.22173,0.11374331,0.0,77.82777,8.330017
22136,20768160.0,0.0,18.307709,14.715454,22.16867,22.071259,22.283997,22.20691,18.306976,18.306824,18.306824,18.306793,0.0,0.03208159,0.03208159,0.04958006,25.0,18.300018,0.0,0.0,0.0,0.03220893,9.54197e-21,0.0,81.22341,24.99503,30.162743,96.0,0.054800823,27.772161,241.34123,88.546776,0.0,81.22341,0.11374324,0.0,77.829384,8.330017
22137,20768220.0,0.0,18.308167,14.735901,22.18335,22.096832,22.290314,22.213104,18.30719,18.306946,18.306946,18.306915,0.0,0.032081556,0.032081556,0.049579997,25.0,18.300018,0.0,0.0,0.0,0.051382124,9.54197e-21,0.0,81.22511,24.994871,30.235723,96.0,0.05453734,27.66999,241.34114,88.546646,0.0,81.22511,0.113743104,0.0,77.83102,8.330017
22138,20768280.0,0.0,18.307983,14.756805,22.197968,22.122284,22.29663,22.219238,18.307526,18.30716,18.30716,18.307098,0.0,0.0320815,0.0320815,0.049579903,25.0,18.300018,0.0,0.0,0.0,0.028844416,9.54197e-21,0.0,81.22683,24.994738,30.312447,96.0,0.054260366,27.562576,241.34105,88.54651,0.0,81.22683,0.1137429,0.0,77.83267,8.330017
22139,20768340.0,0.0,18.307648,14.778168,22.212494,22.147583,22.302917,22.225372,18.30774,18.307373,18.307373,18.307312,0.0,0.03208145,0.03208145,0.04957982,25.0,18.300018,0.0,0.0,0.0,-0.0007345195,9.54197e-21,0.0,81.22858,24.994577,30.390533,96.0,0.05397854,27.453249,241.34096,88.546364,0.0,81.22858,0.11374273,0.0,77.83435,8.330017
22140,20768400.0,0.0,18.307709,14.800018,22.226868,22.172577,22.309174,22.231476,18.30777,18.307465,18.307465,18.307434,0.0,0.03208144,0.03208144,0.0495798,25.0,18.300018,0.0,0.0,0.0,-0.0016009219,9.54197e-21,0.0,81.23034,24.994377,30.468502,96.0,0.05369719,27.344095,241.34085,88.546234,0.0,81.23034,0.11374267,0.0,77.836044,8.330017
22141,20768460.0,0.0,18.310974,14.822235,22.249268,22.207916,22.322693,22.244598,18.308014,18.307648,18.307648,18.307617,0.0,0.032081395,0.032081395,0.04957973,25.0,18.300018,0.0,0.0,0.0,0.13603465,9.54197e-21,0.0,81.23212,24.994207,30.549166,96.0,0.05340634,27.231169,241.34076,88.54609,0.0,81.23212,0.11374252,0.0,77.837746,8.330017
22142,20768520.0,0.0,18.31189,14.844788,22.272125,22.243073,22.336182,22.25772,18.30899,18.308044,18.308044,18.307983,0.0,0.03208127,0.03208127,0.0495795,25.0,18.300018,0.0,0.0,0.0,0.16651966,9.54197e-21,0.0,81.23394,24.99415,30.642864,96.0,0.05306833,27.09999,241.34065,88.54591,0.0,81.23394,0.11374204,0.0,77.8395,8.330017
22143,20768580.0,0.0,18.310364,14.867645,22.29486,22.278046,22.34961,22.270782,18.309967,18.308716,18.308716,18.308594,0.0,0.032081082,0.032081082,0.049579177,25.0,18.300018,0.0,0.0,0.0,0.04414982,9.54197e-21,0.0,81.23585,24.994108,30.74673,96.0,0.05269372,26.954576,241.34055,88.54569,0.0,81.23585,0.11374134,0.0,77.84134,8.330017
22144,20768640.0,0.0,18.308533,14.890778,22.317474,22.312836,22.363007,22.283783,18.310242,18.309387,18.309387,18.309235,0.0,0.032080926,0.032080926,0.049578905,25.0,18.300018,0.0,0.0,0.0,-0.08683555,9.54197e-21,0.0,81.23786,24.99393,30.851633,96.0,0.05231564,26.807716,241.34044,88.54542,0.0,81.23786,0.11374076,0.0,77.84327,8.330017
22145,20768700.0,0.0,18.308594,14.914215,22.339996,22.347443,22.376373,22.296783,18.309937,18.309692,18.309692,18.30957,0.0,0.032080866,0.032080866,0.049578805,25.0,18.300018,0.0,0.0,0.0,-0.08176288,9.54197e-21,0.0,81.23989,24.993576,30.94892,96.0,0.051965326,26.67151,241.34032,88.54514,0.0,81.23989,0.11374053,0.0,77.84523,8.330017
22146,20768760.0,0.0,18.310455,14.937958,22.363403,22.384674,22.389496,22.309296,18.30951,18.309692,18.309692,18.309631,0.0,0.03208087,0.03208087,0.04957882,25.0,18.300018,0.0,0.0,0.0,0.03636565,9.54197e-21,0.0,81.24192,24.99313,31.041437,96.0,0.051632483,26.54199,241.3402,88.54489,0.0,81.24192,0.113740556,0.0,77.84719,8.330017
22147,20768820.0,0.0,18.31137,14.961945,22.38675,22.421722,22.402618,22.321777,18.309753,18.309631,18.309631,18.3096,0.0,0.032080855,0.032080855,0.0495788,25.0,18.300018,0.0,0.0,0.0,0.09118061,9.54197e-21,0.0,81.24395,24.99274,31.13913,96.0,0.051281177,26.405218,241.34007,88.544655,0.0,81.24395,0.11374051,0.0,77.84913,8.330017
22148,20768880.0,0.0,18.310883,14.986237,22.410004,22.458527,22.41565,22.334198,18.310211,18.309784,18.309784,18.309753,0.0,0.032080818,0.032080818,0.04957874,25.0,18.300018,0.0,0.0,0.0,0.048289392,9.54197e-21,0.0,81.246,24.992382,31.243206,96.0,0.05090712,26.259512,241.33994,88.5444,0.0,81.246,0.11374037,0.0,77.8511,8.330017
22149,20768940.0,0.0,18.310059,15.010773,22.433136,22.495178,22.42868,22.346588,18.310455,18.310028,18.310028,18.309967,0.0,0.032080796,0.032080796,0.049578704,25.0,18.300018,0.0,0.0,0.0,-0.012655093,9.54197e-21,0.0,81.24806,24.991993,31.348812,96.0,0.05052787,26.111662,241.3398,88.54416,0.0,81.24806,0.113740295,0.0,77.85308,8.330017
22150,20769000.0,0.0,18.309662,15.0355835,22.456177,22.531616,22.44162,22.358948,18.310394,18.310211,18.310211,18.31018,0.0,0.032080814,0.032080814,0.04957874,25.0,18.300018,0.0,0.0,0.0,-0.042913806,9.54197e-21,0.0,81.25012,24.991552,31.453032,96.0,0.050153963,25.965755,241.33965,88.54392,0.0,81.25012,0.113740385,0.0,77.85506,8.330017
22151,20769060.0,0.0,18.311005,15.060669,22.48111,22.571991,22.455261,22.371765,18.310242,18.310242,18.310242,18.310211,0.0,0.03208088,0.03208088,0.04957886,25.0,18.300018,0.0,0.0,0.0,0.029722823,9.54197e-21,0.0,81.25215,24.991081,31.55427,96.0,0.04979112,25.824018,241.3395,88.543724,0.0,81.25215,0.11374062,0.0,77.857,8.330017
22152,20769120.0,0.0,18.311737,15.085999,22.506073,22.612183,22.468872,22.384552,18.310394,18.310303,18.310303,18.310272,0.0,0.03208094,0.03208094,0.04957896,25.0,18.300018,0.0,0.0,0.0,0.06923876,9.54197e-21,0.0,81.25414,24.990656,31.659243,96.0,0.049415197,25.677061,241.33932,88.54353,0.0,81.25414,0.11374085,0.0,77.85891,8.330017
22153,20769180.0,0.0,18.311401,15.111603,22.530914,22.65213,22.482422,22.397278,18.310822,18.310455,18.310455,18.310425,0.0,0.032080982,0.032080982,0.04957903,25.0,18.300018,0.0,0.0,0.0,0.03937973,9.54197e-21,0.0,81.25612,24.990269,31.769228,96.0,0.049021646,25.52308,241.33916,88.54336,0.0,81.25612,0.113740996,0.0,77.8608,8.330017
22154,20769240.0,0.0,18.31076,15.137421,22.555634,22.691864,22.49591,22.409973,18.311066,18.310669,18.310669,18.310608,0.0,0.032081034,0.032081034,0.04957912,25.0,18.300018,0.0,0.0,0.0,-0.010178477,9.54197e-21,0.0,81.25807,24.989874,31.880793,96.0,0.048622884,25.36689,241.33897,88.54318,0.0,81.25807,0.11374119,0.0,77.86267,8.330017
22155,20769300.0,0.0,18.31073,15.163483,22.580078,22.73111,22.509308,22.422577,18.311035,18.31076,18.31076,18.31073,0.0,0.03208113,0.03208113,0.04957929,25.0,18.300018,0.0,0.0,0.0,-0.012130232,9.54197e-21,0.0,81.25991,24.989527,31.990168,96.0,0.04823225,25.213762,241.33879,88.54309,0.0,81.25991,0.113741554,0.0,77.86444,8.330017
22156,20769360.0,0.0,18.311249,15.189789,22.60611,22.774475,22.522675,22.434845,18.311005,18.310883,18.310883,18.310852,0.0,0.03208122,0.03208122,0.04957945,25.0,18.300018,0.0,0.0,0.0,0.0051125116,9.54197e-21,0.0,81.26178,24.989145,32.10019,96.0,0.047840137,25.059736,241.3386,88.54297,0.0,81.26178,0.11374189,0.0,77.86623,8.330017
22157,20769420.0,0.0,18.311768,15.216309,22.632141,22.817596,22.53601,22.447083,18.311096,18.310974,18.310974,18.310944,0.0,0.03208133,0.03208133,0.049579635,25.0,18.300018,0.0,0.0,0.0,0.032846324,9.54197e-21,0.0,81.263596,24.988752,32.211414,96.0,0.04744403,24.904022,241.33841,88.542854,0.0,81.263596,0.113742284,0.0,77.867966,8.330017
22158,20769480.0,0.0,18.31186,15.2430725,22.65805,22.860504,22.549286,22.45929,18.31128,18.311066,18.311066,18.311035,0.0,0.032081433,0.032081433,0.049579818,25.0,18.300018,0.0,0.0,0.0,0.033751804,9.54197e-21,0.0,81.26536,24.98838,32.32501,96.0,0.047039993,24.744991,241.3382,88.542755,0.0,81.26536,0.11374268,0.0,77.86965,8.330017
22159,20769540.0,0.0,18.311584,15.27005,22.683807,22.903198,22.56253,22.471466,18.311493,18.311218,18.311218,18.311188,0.0,0.03208154,0.03208154,0.04958,25.0,18.300018,0.0,0.0,0.0,0.008785388,9.54197e-21,0.0,81.267075,24.988024,32.44074,96.0,0.04662891,24.582964,241.338,88.54266,0.0,81.267075,0.11374308,0.0,77.87129,8.330017
22160,20769600.0,0.0,18.31137,15.297241,22.709473,22.945648,22.575714,22.483582,18.311554,18.31134,18.31134,18.31131,0.0,0.032081664,0.032081664,0.049580213,25.0,18.300018,0.0,0.0,0.0,-0.009554364,9.54197e-21,0.0,81.26873,24.98767,32.556538,96.0,0.046218216,24.42085,241.33778,88.54259,0.0,81.26873,0.113743536,0.0,77.87287,8.330017
22161,20769660.0,0.0,18.31186,15.3246155,22.736267,22.991241,22.588867,22.49533,18.311554,18.311432,18.311432,18.311401,0.0,0.0320818,0.0320818,0.04958045,25.0,18.300018,0.0,0.0,0.0,0.011179893,9.54197e-21,0.0,81.270325,24.987326,32.672028,96.0,0.045809243,24.259161,241.33755,88.54254,0.0,81.270325,0.11374405,0.0,77.8744,8.330017
22162,20769720.0,0.0,18.312225,15.352234,22.763062,23.03656,22.60199,22.50705,18.311676,18.311523,18.311523,18.311493,0.0,0.032081943,0.032081943,0.049580693,25.0,18.300018,0.0,0.0,0.0,0.030925417,9.54197e-21,0.0,81.27185,24.987001,32.788868,96.0,0.04539616,24.095587,241.33733,88.5425,0.0,81.27185,0.11374458,0.0,77.875854,8.330017
22163,20769780.0,0.0,18.312195,15.380005,22.789703,23.081665,22.615051,22.518738,18.311829,18.311615,18.311615,18.311615,0.0,0.03208208,0.03208208,0.049580928,25.0,18.300018,0.0,0.0,0.0,0.022329342,9.54197e-21,0.0,81.27331,24.986692,32.908,96.0,0.044975642,23.928799,241.3371,88.54247,0.0,81.27331,0.11374509,0.0,77.87725,8.330017
22164,20769840.0,0.0,18.312103,15.40802,22.816193,23.126526,22.628082,22.530365,18.311981,18.311737,18.311737,18.311707,0.0,0.032082226,0.032082226,0.049581178,25.0,18.300018,0.0,0.0,0.0,0.011495032,9.54197e-21,0.0,81.274704,24.986393,33.027824,96.0,0.04455345,23.761047,241.33687,88.54246,0.0,81.274704,0.11374562,0.0,77.87858,8.330017
22165,20769900.0,0.0,18.31186,15.436188,22.84259,23.171143,22.641052,22.541992,18.312042,18.31186,18.31186,18.311829,0.0,0.03208238,0.03208238,0.049581435,25.0,18.300018,0.0,0.0,0.0,-0.0091809025,9.54197e-21,0.0,81.27603,24.9861,33.1488,96.0,0.044127997,23.59168,241.33662,88.54245,0.0,81.27603,0.11374618,0.0,77.87984,8.330017
22166,20769960.0,0.0,18.312408,15.464539,22.870209,23.218964,22.654053,22.553253,18.312042,18.31195,18.31195,18.31192,0.0,0.032082543,0.032082543,0.049581718,25.0,18.300018,0.0,0.0,0.0,0.015012543,9.54197e-21,0.0,81.277275,24.985817,33.269157,96.0,0.04370555,23.423178,241.33638,88.542465,0.0,81.277275,0.11374681,0.0,77.88103,8.330017
22167,20770020.0,0.0,18.312775,15.4930725,22.897797,23.266571,22.666992,22.564484,18.312164,18.312042,18.312042,18.312012,0.0,0.032082703,0.032082703,0.049581997,25.0,18.300018,0.0,0.0,0.0,0.03140278,9.54197e-21,0.0,81.27844,24.985546,33.39123,96.0,0.043277938,23.252274,241.33614,88.54249,0.0,81.27844,0.1137474,0.0,77.88213,8.330017
22168,20770080.0,0.0,18.312714,15.52179,22.925232,23.313904,22.679932,22.575684,18.312347,18.312134,18.312134,18.312103,0.0,0.032082863,0.032082863,0.04958227,25.0,18.300018,0.0,0.0,0.0,0.021663586,9.54197e-21,0.0,81.27954,24.985281,33.51564,96.0,0.042843062,23.078104,241.33588,88.5425,0.0,81.27954,0.113748,0.0,77.88318,8.330017
22169,20770140.0,0.0,18.31253,15.550659,22.952728,23.360962,22.69278,22.586823,18.3125,18.312286,18.312286,18.312256,0.0,0.032066047,0.032066047,0.049633764,25.0,18.300018,0.0,0.0,0.40877488,0.00013853579,9.54197e-21,0.0,81.28153,24.964993,33.641453,96.0,0.04241157,22.901968,241.33548,88.535866,0.0,81.28153,0.11376563,0.0,77.92058,8.330017
22170,20770200.0,0.0,18.313904,15.579681,22.982239,23.407654,22.705658,22.597992,18.312592,18.312317,18.312317,18.312286,0.0,0.031937916,0.031937916,0.050098903,25.0,18.300018,0.0,0.0,1.3858477,0.055205993,9.54197e-21,0.0,81.332794,24.760067,33.76772,96.0,0.042060796,22.725191,241.33113,88.47766,0.0,81.332794,0.113974154,0.0,78.27316,8.330017
22171,20770260.0,0.0,18.315826,15.608887,23.013947,23.454895,22.718658,22.608917,18.31311,18.312408,18.312408,18.312347,0.0,0.031745132,0.031745132,0.050925136,25.0,18.300018,0.0,0.0,2.8384771,0.13312554,9.54197e-21,0.0,81.480125,24.369455,33.900257,96.0,0.04178654,22.539639,241.31952,88.37879,0.0,81.480125,0.11441429,0.0,78.933304,8.330017
22172,20770320.0,0.0,18.3172,15.638214,23.047821,23.501282,22.73175,22.619934,18.314056,18.312714,18.312714,18.312622,0.0,0.031486314,0.031486314,0.052185938,25.0,18.300018,0.0,0.0,4.74946,0.1594781,9.54197e-21,0.0,81.75366,23.771912,34.04509,96.0,0.04159332,22.336876,241.29655,88.24471,0.0,81.75366,0.11515,0.0,79.97792,8.330017
22173,20770380.0,0.0,18.318085,15.667725,23.083832,23.54657,22.744904,22.631042,18.315186,18.313232,18.313232,18.313171,0.0,0.031170756,0.031170756,0.05388416,25.0,18.300018,0.0,0.0,7.106104,0.14687651,9.54197e-21,0.0,82.180595,22.97433,34.202354,96.0,0.041491624,22.116703,241.25888,88.087326,0.0,82.180595,0.11621327,0.0,81.45027,8.330017
22174,20770440.0,0.0,18.318817,15.697357,23.12201,23.590515,22.75821,22.642273,18.316345,18.313995,18.313995,18.313965,0.0,0.030797524,0.030797524,0.056018908,25.0,18.300018,0.0,0.0,9.914428,0.118701056,9.54197e-21,0.0,82.781075,21.995152,34.371258,96.0,0.04148444,21.880241,241.20418,87.91766,0.0,82.781075,0.117611855,0.0,83.393486,8.330017
22175,20770500.0,0.0,18.319977,15.727112,23.16217,23.632904,22.771667,22.653625,18.317352,18.314789,18.314789,18.31482,0.0,0.030371029,0.030371029,0.05860684,25.0,18.300018,0.0,0.0,13.122884,0.1202845,9.54197e-21,0.0,83.57781,20.869717,34.549076,96.0,0.04157578,21.631296,241.13045,87.75207,0.0,83.57781,0.11933865,0.0,85.82664,8.330017
22176,20770560.0,0.0,18.321533,15.757019,23.204773,23.674377,22.7854,22.664917,18.31839,18.315613,18.315613,18.315765,0.0,0.029876925,0.029876925,0.061658394,25.0,18.300018,0.0,0.0,16.756824,0.14700112,9.54197e-21,0.0,84.61095,19.616491,34.737495,96.0,0.04176243,21.367506,241.0348,87.60344,0.0,84.61095,0.12140974,0.0,88.80471,8.330017
22177,20770620.0,0.0,18.32251,15.787018,23.248749,23.713776,22.799347,22.676392,18.31955,18.316528,18.316528,18.316833,0.0,0.029327678,0.029327678,0.065101415,25.0,18.300018,0.0,0.0,20.75944,0.14046775,9.54197e-21,0.0,85.89581,18.309668,34.937977,96.0,0.04200655,21.086832,240.9182,87.492744,0.0,85.89581,0.12375329,0.0,92.32719,8.330017
22178,20770680.0,0.0,18.322845,15.817169,23.29358,23.750763,22.813538,22.68811,18.320618,18.317474,18.317474,18.318024,0.0,0.028725464,0.028725464,0.068882406,25.0,18.300018,0.0,0.0,25.119644,0.099274896,9.54197e-21,0.0,87.46597,17.003456,35.149113,96.0,0.04229355,20.791245,240.78044,87.439384,0.0,87.46597,0.12632996,0.0,96.45297,8.330017
22179,20770740.0,0.0,18.318787,15.847412,23.328888,23.785522,22.82788,22.699982,18.32129,18.318604,18.318604,18.319305,0.0,0.028711183,0.028711183,0.07134368,25.0,18.300018,0.0,0.0,29.816576,-0.11832329,9.54197e-21,0.0,89.22927,16.123207,35.366062,96.0,0.042488355,20.487516,240.62827,87.59419,0.0,89.22927,0.12876657,0.0,99.676414,8.330017
22180,20770800.0,1.0,18.316864,15.877777,23.344727,23.819275,22.841827,22.711487,18.319672,18.31961,18.31961,18.32013,0.0,0.030028954,0.030028954,0.072149694,33.333332,18.300018,0.0,0.0,34.845707,-0.28901735,9.54197e-21,0.0,90.38926,16.525496,35.559074,96.0,0.043153815,20.217293,240.32236,88.80213,0.0,90.38926,0.13221,0.0,100.00135,8.330017
22181,20770860.0,1.0,18.325623,15.908264,23.36502,23.853485,22.855133,22.722137,18.318512,18.319702,18.319702,18.319824,0.0,0.031301893,0.031301893,0.074207,41.666668,18.300018,0.0,0.0,40.219124,0.2982178,9.54197e-21,0.0,90.756744,17.543804,35.735577,96.0,0.044320136,19.970192,239.90526,90.7151,0.0,90.756744,0.13681266,0.0,99.99996,8.330017
22182,20770920.0,1.0,18.33133,15.938812,23.389343,23.885773,22.867828,22.732178,18.321014,18.320374,18.320374,18.320435,0.0,0.032478236,0.032478236,0.07748559,50.0,18.300018,0.0,0.0,45.905464,0.5927416,9.54197e-21,0.0,90.56545,19.030668,35.95482,96.0,0.045699958,19.663254,239.42656,93.21808,0.0,90.56545,0.14244312,0.0,99.99994,8.330017
22183,20770980.0,2.0,18.332336,15.969482,23.417297,23.915161,22.879852,22.741638,18.325104,18.322693,18.322693,18.323029,0.0,0.03363,0.03363,0.082355596,60.666668,18.300018,0.0,0.0,51.90258,0.40976262,9.54197e-21,0.0,89.78797,21.206196,36.22814,96.0,0.04742128,19.280603,238.90765,96.60764,0.0,89.78797,0.14960971,0.0,99.99999,8.330017
22184,20771040.0,2.0,18.332886,16.000214,23.447906,23.94104,22.891357,22.75061,18.327972,18.325745,18.325745,18.326324,0.0,0.034664772,0.034664772,0.08859211,71.333336,18.300018,0.0,0.0,58.125366,0.22345491,9.54197e-21,0.0,88.53434,24.05588,36.523594,96.0,0.049414698,18.866966,238.5058,100.789116,0.0,88.53434,0.15792063,0.0,100.0,8.330017
22185,20771100.0,2.0,18.33371,16.031067,23.480225,23.962708,22.902405,22.759186,18.329681,18.328705,18.328705,18.329254,0.0,0.035531953,0.035531953,0.096133664,82.0,18.300018,0.0,0.0,64.527916,0.13416255,9.54197e-21,0.0,86.893654,27.644173,36.828377,96.0,0.05163194,18.440273,238.43596,105.77635,0.0,86.893654,0.16717936,0.0,100.0,8.330017
22186,20771160.0,2.0,18.334259,16.061981,23.514343,23.980865,22.913147,22.76715,18.330688,18.331177,18.331177,18.33139,0.0,0.03617692,0.03617692,0.10506574,92.666664,18.300018,0.0,0.0,71.11853,0.09314551,9.54197e-21,0.0,84.90264,32.12198,37.14107,96.0,0.054046284,18.002499,239.04207,111.713066,0.0,84.90264,0.17742075,0.0,100.0,8.330017
22187,20771220.0,2.0,18.333405,16.092957,23.547424,23.9935,22.923615,22.774933,18.331055,18.33316,18.33316,18.332825,0.0,0.036603443,0.036603443,0.11507508,103.333336,18.300018,0.0,0.0,77.78981,-0.017679913,9.54197e-21,0.0,82.73464,37.462746,37.45421,96.0,0.056536958,17.564108,240.83165,118.51922,0.0,82.73464,0.18829133,0.0,100.0,8.330017
22188,20771280.0,2.0,18.332153,16.123993,23.577545,23.999664,22.93393,22.782562,18.330597,18.334473,18.334473,18.333313,0.0,0.03683171,0.03683171,0.12601256,114.0,18.300018,0.0,0.0,84.47498,-0.1123086,9.54197e-21,0.0,80.48554,43.711155,37.757473,96.0,0.05910239,17.139538,244.56021,126.23239,0.0,80.48554,0.19967894,0.0,100.0,8.330017
22189,20771340.0,1.0,18.330353,16.15512,23.602661,23.997894,22.944153,22.7901,18.329376,18.33487,18.33487,18.332703,0.0,0.036819708,0.036819708,0.13746442,122.333336,18.300018,0.0,0.0,91.11334,-0.17543328,9.54197e-21,0.0,78.22752,50.70737,38.044567,96.0,0.06160542,16.737606,250.81764,134.63132,0.0,78.22752,0.21109812,0.0,100.0,8.330017
22190,20771400.0,1.0,18.327057,16.18628,23.621246,23.988525,22.954376,22.797638,18.327332,18.334442,18.334442,18.331146,0.0,0.03666814,0.03666814,0.1491528,130.66667,18.300018,0.0,0.0,97.598305,-0.2984971,9.54197e-21,0.0,76.06834,58.366932,38.304863,96.0,0.06400981,16.373192,258.81638,143.65924,0.0,76.06834,0.22247328,0.0,100.0,8.330017
22191,20771460.0,1.0,18.321838,16.217499,23.63684,23.97754,22.964905,22.805206,18.323853,18.333282,18.333282,18.328583,0.0,0.03640089,0.03640089,0.16094008,139.0,18.300018,0.0,0.0,100.0,-0.5175954,9.54197e-21,0.0,74.019554,66.642166,38.5297,96.0,0.06624536,16.058422,268.20053,153.28867,0.0,74.019554,0.23375887,0.0,100.0,8.330017
22192,20771520.0,1.0,18.294495,16.24878,23.644928,23.959198,22.975464,22.812805,18.097809,18.272552,18.272552,18.199432,1.0,0.036106795,0.036106795,0.172624,147.33333,18.1333,0.0,0.0,100.0,9.48438,9.54197e-21,0.0,72.1407,75.4179,38.78747,96.0,0.067859374,15.69754,278.6311,163.41962,0.0,72.1407,0.2448555,0.0,100.0,8.330017
22193,20771580.0,1.0,18.102173,16.28009,23.644073,23.931885,22.98584,22.82022,18.164978,18.21756,18.21756,18.16983,1.0,0.035764057,0.035764057,0.18411587,155.66667,18.1333,0.0,0.0,100.0,-7.225728,9.54197e-21,0.0,70.398636,84.791084,39.620224,96.0,0.06329483,14.531687,289.70477,174.09828,0.0,70.398636,0.25566244,0.0,100.0,8.330017
22194,20771640.0,1.0,18.146515,16.311432,23.632141,23.898102,22.996124,22.827576,18.149353,18.188232,18.188232,18.15326,1.0,0.03586982,0.03586982,0.19382599,164.0,18.1333,0.0,0.0,100.0,0.40964514,9.54197e-21,0.0,68.76494,95.98713,39.585724,96.0,0.066490255,14.579988,301.48904,186.03705,0.0,68.76494,0.2656042,0.0,99.23666,8.330017
22195,20771700.0,1.0,18.205017,16.342834,23.6073,23.859375,23.00595,22.834473,17.93686,18.102509,18.102509,17.991516,1.0,0.036530964,0.036530964,0.1985058,172.33333,17.966614,0.0,0.0,100.0,28.12896,9.54197e-21,0.0,66.7505,113.09458,39.49052,96.0,0.06923496,14.713271,312.64377,201.12556,0.0,66.7505,0.27160722,0.0,96.45733,8.330017
22196,20771760.0,1.0,17.998352,16.374237,23.58319,23.823547,23.01532,22.84085,17.961731,18.054626,18.054626,17.992676,1.0,0.03678331,0.03678331,0.2000245,180.66667,17.966614,0.0,0.0,100.0,-3.59947,9.54197e-21,0.0,64.46703,134.07108,40.14885,96.0,0.06191589,13.791614,321.9071,217.61151,0.0,64.46703,0.2736334,0.0,93.19733,8.330017
22197,20771820.0,1.0,17.95459,16.40564,23.559479,23.787872,23.024475,22.846985,17.975739,18.024078,18.024078,17.98526,1.0,0.036603883,0.036603883,0.19947304,189.0,17.966614,0.0,0.0,100.0,-3.5941398,9.54197e-21,0.0,62.25571,155.91888,40.34192,96.0,0.05912021,13.521314,328.6731,233.39346,0.0,62.25571,0.2727223,0.0,90.15464,8.330017
22198,20771880.0,1.0,18.055206,16.437103,23.536499,23.752258,23.03357,22.853119,17.77472,17.931946,17.931946,17.815674,1.0,0.03610736,0.03610736,0.19795659,197.33333,17.799896,0.0,0.0,100.0,33.35888,9.54197e-21,0.0,60.341,175.72443,40.155663,96.0,0.06092263,13.78207,333.04477,246.72685,0.0,60.341,0.27021062,0.0,87.692055,8.330017
22199,20771940.0,1.0,17.87503,16.468536,23.513672,23.716644,23.042633,22.859192,17.78366,17.883087,17.883087,17.815765,1.0,0.03543172,0.03543172,0.19595134,205.66667,17.799896,0.0,0.0,100.0,2.1745398,9.54197e-21,0.0,58.743877,192.63362,40.642937,96.0,0.05349534,13.099887,335.54593,257.30762,0.0,58.743877,0.26684436,0.0,85.79509,8.330017
22200,20772000.0,1.0,17.787323,16.5,23.492065,23.682648,23.05188,22.865448,17.803345,17.8526,17.8526,17.814758,1.0,0.034782764,0.034782764,0.19417422,214.0,17.799896,0.0,0.0,100.0,-4.769084,9.54197e-21,0.0,57.474075,206.17381,40.92331,96.0,0.048746273,12.707368,337.14456,265.41217,0.0,57.474075,0.26376274,0.0,84.38766,8.330017
22201,20772060.0,0.0,17.905334,16.531494,23.47647,23.656616,23.061554,22.871887,17.596466,17.762268,17.762268,17.64801,1.0,0.034028064,0.034028064,0.19216229,210.0,17.63321,0.0,0.0,100.0,31.058867,9.54197e-21,0.0,56.5651,212.76639,40.70386,96.0,0.051014304,13.014591,335.52133,268.24646,0.0,56.5651,0.26022807,0.0,83.52665,8.330017
