,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22202,20772120.0,0.0,17.668182,16.562988,23.460785,23.630402,23.07132,22.878448,17.619232,17.710999,17.710999,17.648712,1.0,0.03330615,0.03330615,0.19046624,206.0,17.63321,0.0,0.0,100.0,-4.0766478,9.54197e-21,0.0,56.006073,214.38948,41.304173,96.0,0.041638553,12.174156,332.66418,267.74905,0.0,56.006073,0.25707746,0.0,83.15061,8.330017
22203,20772180.0,0.0,17.588867,16.594543,23.445618,23.605347,23.081268,22.885162,17.645782,17.677216,17.677216,17.644653,1.0,0.03274908,0.03274908,0.18924883,202.0,17.63321,0.0,0.0,100.0,-6.4722643,9.54197e-21,0.0,55.71345,212.97282,41.576668,96.0,0.037093118,11.792663,329.63202,265.55197,0.0,55.71345,0.25474128,0.0,83.05925,8.330017
22204,20772240.0,0.0,17.759583,16.62613,23.430206,23.5802,23.091309,22.891968,17.417206,17.592743,17.592743,17.480438,1.0,0.032361683,0.032361683,0.18864265,198.0,17.466492,0.0,0.0,100.0,30.245676,9.54197e-21,0.0,55.640095,209.30545,41.22814,96.0,0.041921016,12.280601,326.79257,262.2936,0.0,55.640095,0.25336045,0.0,83.2009,8.330017
22205,20772300.0,0.0,17.488312,16.657745,23.413574,23.554077,23.101257,22.898682,17.452301,17.541748,17.541748,17.482086,1.0,0.032027096,0.032027096,0.18802007,194.0,17.466492,0.0,0.0,100.0,-6.103787,9.54197e-21,0.0,55.68475,205.11108,41.917725,96.0,0.031519752,11.315187,324.06503,258.72076,0.0,55.68475,0.2520644,0.0,83.45081,8.330017
22206,20772360.0,0.0,17.423584,16.689423,23.402008,23.535217,23.111359,22.905396,17.483612,17.507477,17.507477,17.4758,1.0,0.031813655,0.031813655,0.18763308,190.0,17.466492,0.0,0.0,100.0,-4.823582,9.54197e-21,0.0,55.824905,200.48927,42.18522,96.0,0.027489437,10.940695,321.6723,255.10106,0.0,55.824905,0.25125042,0.0,83.75758,8.330017
22207,20772420.0,0.0,17.518433,16.72113,23.390167,23.515991,23.12143,22.912018,17.243195,17.433075,17.433075,17.32724,1.0,0.03168895,0.03168895,0.18759418,186.0,17.299805,0.0,0.0,100.0,16.44862,9.54197e-21,0.0,56.05117,195.32549,41.991337,96.0,0.03023445,11.212132,319.59253,251.36801,0.0,56.05117,0.25096303,0.0,84.15237,8.330017
22208,20772480.0,0.0,17.251923,16.7529,23.37677,23.495026,23.131226,22.918457,17.308502,17.37619,17.37619,17.318817,1.0,0.03156924,0.03156924,0.18734357,182.0,17.299805,0.0,0.0,100.0,-10.220317,9.54197e-21,0.0,56.295307,190.70453,42.78914,96.0,0.019191163,10.095206,317.65994,247.9085,0.0,56.295307,0.25047225,0.0,84.537254,8.330017
22209,20772540.0,0.0,17.294312,16.784698,23.363464,23.474396,23.1409,22.924774,17.313263,17.341064,17.341064,17.305725,1.0,0.031519473,0.031519473,0.18729141,178.0,17.299805,0.0,0.0,100.0,-0.17767131,9.54197e-21,0.0,56.569923,186.01547,42.777344,96.0,0.01931765,10.111715,315.9502,244.5645,0.0,56.569923,0.25032118,0.0,84.9322,8.330017
22210,20772600.0,0.0,17.153412,16.816528,23.349945,23.453491,23.150482,22.931,17.105347,17.281097,17.281097,17.192444,1.0,0.031477764,0.031477764,0.18726905,174.0,17.133118,0.0,0.0,100.0,-5.524368,9.54197e-21,0.0,56.868492,181.4068,43.296513,96.0,0.0133342,9.384883,314.38983,241.2927,0.0,56.868492,0.25021505,0.0,85.35812,8.330017
22211,20772660.0,0.0,17.133942,16.84842,23.339294,23.436768,23.159882,22.93695,17.148651,17.209686,17.209686,17.140015,1.0,0.031457994,0.031457994,0.18723862,170.0,17.133118,0.0,0.0,100.0,0.79380625,9.54197e-21,0.0,57.16685,177.0023,43.543385,96.0,0.010939257,9.039265,312.91278,238.17561,0.0,57.16685,0.25014588,0.0,85.76546,8.330017
22212,20772720.0,0.0,17.148865,16.880371,23.328857,23.420288,23.169098,22.942749,17.142426,17.178589,17.178589,17.141357,1.0,0.031448085,0.031448085,0.18724166,166.0,17.133118,0.0,0.0,100.0,0.7147825,9.54197e-21,0.0,57.472496,172.69618,43.60344,96.0,0.010404009,8.955187,311.5132,235.14665,0.0,57.472496,0.25012964,0.0,86.18095,8.330017
22213,20772780.0,0.0,16.955322,16.912354,23.318207,23.403564,23.178162,22.948395,17.024628,17.136597,17.136597,17.07843,1.0,0.031464927,0.031464927,0.18728687,162.0,16.9664,0.0,0.0,100.0,-11.328999,9.54197e-21,0.0,57.76399,168.31688,45.378925,96.0,0.0017339898,6.469504,310.2737,232.10431,0.0,57.76399,0.25020882,0.0,86.56212,8.330017
22214,20772840.0,0.0,16.993652,16.944427,23.30655,23.385529,23.187012,22.953857,16.986145,17.073639,17.073639,17.004486,1.0,0.03145098,0.03145098,0.18725798,158.0,16.9664,0.0,0.0,100.0,0.1557102,9.54197e-21,0.0,58.065395,164.31982,45.27248,96.0,0.0019594468,6.618526,308.9518,229.2621,0.0,58.065395,0.2501519,0.0,86.975136,8.330017
22215,20772900.0,0.0,17.011383,16.976501,23.294525,23.367126,23.195648,22.959137,16.993286,17.033966,17.033966,16.989136,1.0,0.03144871,0.03144871,0.18725309,154.0,16.9664,0.0,0.0,100.0,2.228923,9.54197e-21,0.0,58.369797,160.25797,45.56407,96.0,0.0013945189,6.210299,307.67285,226.3908,0.0,58.369797,0.25014243,0.0,87.38756,8.330017
22216,20772960.0,0.0,17.008057,17.008667,23.286652,23.354584,23.204193,22.964203,16.99704,17.015503,17.015503,16.993896,1.0,0.031540945,0.031540945,0.18755059,150.0,16.799713,0.0,0.0,100.0,0.89559025,9.54197e-21,0.0,58.628048,155.54642,49.12745,96.0,8.30658e-06,1.2215719,306.65518,223.27356,0.0,58.628048,0.2506246,0.0,87.69975,8.330017
22217,20773020.0,0.0,17.04007,17.040894,23.279236,23.342407,23.212708,22.9693,16.971283,17.004333,17.004333,16.988617,1.0,0.031534962,0.031534962,0.18745504,146.0,16.799713,0.0,0.0,100.0,25.693153,1.0795463e-06,0.0,58.875732,151.96909,49.999973,96.0,1.8178183e-06,3.733004e-05,305.4531,220.68912,0.0,58.875732,0.25051785,0.0,88.02813,8.330017
22218,20773080.0,0.0,17.072357,17.07315,23.271484,23.329742,23.22113,22.974304,16.900421,16.968323,16.968323,16.92926,1.0,0.03150179,0.03150179,0.18729652,142.0,16.799713,0.0,0.0,99.93662,54.149643,1.6802205e-06,0.0,59.152973,148.38983,50.0,96.0,1.8144384e-06,1.0575729e-08,304.15338,218.04715,0.0,59.152973,0.25029036,0.0,88.41379,8.330017
22219,20773140.0,0.0,17.104675,17.1055,23.262634,23.315674,23.22937,22.979156,16.718658,16.88681,16.88681,16.783478,1.0,0.031482812,0.031482812,0.18700996,138.0,16.632996,0.0,0.0,99.69201,117.88351,3.3531524e-06,0.0,59.4418,144.86662,50.0,96.0,1.8097799e-06,-4.0159077e-11,302.8,215.40207,0.0,59.4418,0.24996872,0.0,88.78434,8.330017
22220,20773200.0,0.0,17.137054,17.137878,23.252197,23.299683,23.237305,22.983734,16.688293,16.802765,16.802765,16.708069,1.0,0.0314752,0.0314752,0.18653841,134.0,16.632996,0.0,0.0,99.27625,136.41893,3.8092512e-06,0.0,59.733685,141.45763,50.0,96.0,1.8027499e-06,2.0151133e-13,301.3516,212.76631,0.0,59.733685,0.2494822,0.0,89.12131,8.330017
22221,20773260.0,0.0,17.169525,17.17035,23.245483,23.28894,23.245117,22.988129,16.669617,16.745117,16.745117,16.678192,1.0,0.031469274,0.031469274,0.18590423,130.0,16.632996,0.0,0.0,98.77875,149.8339,4.110971e-06,0.0,60.026447,138.11104,50.0,96.0,1.7934334e-06,-9.248292e-16,299.8013,210.10753,0.0,60.026447,0.24883616,0.0,89.43353,8.330017
22222,20773320.0,0.0,17.202026,17.20285,23.238495,23.27768,23.252716,22.99231,16.521729,16.668213,16.668213,16.570526,1.0,0.031462286,0.031462286,0.18513267,126.0,16.466309,0.0,0.0,98.16756,204.8086,5.628592e-06,0.0,60.322594,134.78323,50.0,96.0,1.7821374e-06,2.2977938e-18,298.15805,207.40515,0.0,60.322594,0.24805069,0.0,89.730545,8.330017
22223,20773380.0,0.0,17.23462,17.235443,23.230682,23.265472,23.26001,22.996246,16.503754,16.597198,16.597198,16.517029,1.0,0.03145773,0.03145773,0.18419392,122.0,16.466309,0.0,0.0,97.42803,218.94247,5.96085e-06,0.0,60.621143,131.50467,50.0,96.0,1.7685536e-06,2.3109547e-20,296.41638,204.67307,0.0,60.621143,0.24710296,0.0,90.00239,8.330017
22224,20773440.0,0.0,17.267242,17.268097,23.223053,23.253601,23.26709,22.99997,16.493622,16.551208,16.551208,16.498444,1.0,0.03145329,0.03145329,0.18308872,118.0,16.466309,0.0,0.0,96.57126,229.85214,6.213323e-06,0.0,60.92139,128.26466,50.0,96.0,1.7526527e-06,5.4488623e-23,294.57568,201.90395,0.0,60.92139,0.24598889,0.0,90.24968,8.330017
22225,20773500.0,0.0,17.299957,17.300812,23.215454,23.24173,23.273956,23.00354,16.3544,16.4823,16.4823,16.396698,1.0,0.03144779,0.03144779,0.18182153,114.0,16.299591,0.0,0.0,95.59716,283.2186,7.719416e-06,0.0,61.224007,125.04972,50.0,96.0,1.7344954e-06,-9.52433e-26,292.64,199.09106,0.0,61.224007,0.24471077,0.0,90.47438,8.330017
22226,20773560.0,0.0,17.332733,17.333618,23.211243,23.23462,23.280762,23.006958,16.332642,16.41809,16.41809,16.345734,1.0,0.031436123,0.031436123,0.18041961,110.0,16.299591,0.0,0.0,94.574455,295.29663,7.963673e-06,0.0,61.530823,121.82137,50.0,96.0,1.7143559e-06,-1.1289848e-27,290.61823,196.21576,0.0,61.530823,0.24328533,0.0,90.68669,8.330017
22227,20773620.0,0.0,17.3656,17.366455,23.20758,23.228119,23.287384,23.010254,16.323303,16.375732,16.375732,16.327087,1.0,0.031416867,0.031416867,0.1789193,106.0,16.299591,0.0,0.0,93.48981,305.04926,8.184232e-06,0.0,61.84697,118.53818,50.0,96.0,1.6927434e-06,-7.0196656e-30,288.531,193.26393,0.0,61.84697,0.24174637,0.0,90.90035,8.330017
22228,20773680.0,0.0,17.39853,17.399414,23.20404,23.221802,23.293823,23.013336,16.18515,16.308594,16.308594,16.22757,1.0,0.031392697,0.031392697,0.17732164,102.0,16.132904,0.0,0.0,92.343735,356.82642,9.642709e-06,0.0,62.17463,115.207825,50.0,96.0,1.6697772e-06,1.1940216e-33,286.37616,190.24509,0.0,62.17463,0.24010041,0.0,91.11552,8.330017
22229,20773740.0,0.0,17.431519,17.432404,23.200317,23.215271,23.300018,23.016235,16.163177,16.246185,16.246185,16.17688,1.0,0.031365756,0.031365756,0.17562771,98.0,16.132904,0.0,0.0,91.13028,367.3549,9.846393e-06,0.0,62.515247,111.84144,50.0,96.0,1.645561e-06,-1.3531138e-35,284.14148,187.17056,0.0,62.515247,0.23835252,0.0,91.331696,8.330017
22230,20773800.0,0.0,17.4646,17.465485,23.197174,23.209595,23.30603,23.018982,16.153595,16.204895,16.204895,16.157867,1.0,0.031335574,0.031335574,0.17384715,94.0,16.132904,0.0,0.0,89.86461,375.91193,1.0029412e-05,0.0,62.869965,108.43859,50.0,96.0,1.6202449e-06,-3.913147e-37,281.839,184.04482,0.0,62.869965,0.23651151,0.0,91.551956,8.330017
22231,20773860.0,0.0,17.497742,17.498657,23.197449,23.208557,23.312103,23.02179,16.014862,16.138733,16.138733,16.061768,1.0,0.031296957,0.031296957,0.17201652,90.0,15.966217,0.0,0.0,88.61216,425.4071,1.1418819e-05,0.0,63.24228,104.961006,50.0,96.0,1.5942119e-06,2.8306e-41,279.48407,180.85213,0.0,63.24228,0.23460339,0.0,91.79201,8.330017
22232,20773920.0,0.0,17.530975,17.53189,23.197754,23.20758,23.317932,23.024353,15.99469,16.078491,16.078491,16.011383,1.0,0.0312515,0.0312515,0.1701607,86.0,15.966217,0.0,0.0,87.34854,434.7735,1.1597081e-05,0.0,63.637745,101.39787,50.0,96.0,1.5678677e-06,0.0,277.10126,177.59686,0.0,63.637745,0.2326567,0.0,92.06219,8.330017
22233,20773980.0,0.0,17.56427,17.565216,23.19867,23.207428,23.32367,23.026825,15.984283,16.036682,16.036682,15.989319,1.0,0.031200418,0.031200418,0.16828853,82.0,15.966217,0.0,0.0,86.08918,442.26135,1.1745464e-05,0.0,64.055756,97.78177,50.0,96.0,1.5413585e-06,0.0,274.71262,174.30634,0.0,64.055756,0.23068106,0.0,92.36179,8.330017
22234,20774040.0,0.0,17.597656,17.598602,23.19989,23.207672,23.329224,23.029175,15.844971,15.969696,15.969696,15.893219,1.0,0.0311435,0.0311435,0.1664061,78.0,15.7994995,0.0,0.0,84.83452,490.0093,1.308671e-05,0.0,64.50112,94.09988,50.0,96.0,1.5148097e-06,0.0,272.32703,170.97557,0.0,64.50112,0.22868568,0.0,92.69874,8.330017
22235,20774100.0,0.0,17.631134,17.63208,23.20111,23.208038,23.334564,23.031311,15.82489,15.909271,15.909271,15.842407,1.0,0.031082835,0.031082835,0.16451913,74.0,15.7994995,0.021063766,0.0,83.58359,498.16434,1.3229966e-05,0.0,64.97676,90.367134,50.0,96.0,1.4883242e-06,0.0,269.95926,167.61812,0.0,64.97676,0.22667757,0.0,93.07602,8.330017
22236,20774160.0,0.0,17.664673,17.66565,23.205475,23.2128,23.340057,23.03357,15.815002,15.867554,15.867554,15.820831,1.0,0.031012481,0.031012481,0.16265182,70.0,15.7994995,0.115889184,0.0,82.40161,504.54733,1.3346409e-05,0.0,65.48159,86.59078,50.0,96.0,1.4620688e-06,0.0,267.62497,164.24388,0.0,65.48159,0.22466911,0.0,93.50259,8.330017
22237,20774220.0,0.0,17.698303,17.69928,23.210999,23.219055,23.34549,23.035828,15.878387,15.86264,15.86264,15.857574,0.0,0.030974139,0.03092402,0.16081092,66.0,15.8828125,0.2652515,0.0,81.28914,489.43155,1.2843846e-05,0.0,66.061226,82.71257,50.0,96.0,1.4365672e-06,0.0,265.34076,160.82697,0.0,66.02575,0.22270118,0.0,94.00281,8.330017
22238,20774280.0,0.0,17.732025,17.733032,23.217957,23.227203,23.350922,23.038177,15.886078,15.869904,15.869873,15.878143,0.0,0.03099658,0.030814297,0.15902413,62.0,15.8828125,0.46843034,0.0,80.2675,493.54938,1.2933021e-05,0.0,66.75272,78.69828,50.0,96.0,1.4124872e-06,0.0,263.1351,157.36203,0.0,66.622826,0.22082691,0.0,94.60543,8.330017
22239,20774340.0,0.0,17.765839,17.766846,23.225952,23.236786,23.356323,23.040619,15.888763,15.876038,15.875977,15.884888,0.0,0.03101169,0.030693347,0.15733014,58.0,15.8828125,0.7258312,0.0,79.34899,498.09317,1.3019423e-05,0.0,67.50535,74.615234,50.0,96.0,1.3895541e-06,0.0,261.01328,153.88829,0.0,67.27683,0.21902704,0.0,95.31542,8.330017
22240,20774400.0,1.0,23.234222,17.80075,23.234558,23.247498,23.36142,23.042847,16.762634,15.996399,15.994446,16.19522,0.0,0.03180005,0.031303767,0.15844136,66.333336,15.966095,1.0327063,0.0,78.542046,1462.4434,2.3920225e-05,0.0,68.1365,70.901665,-0.00012935899,29.999828,0.2215435,70.00018,260.89014,152.16353,0.0,67.78006,0.22154593,0.0,95.63362,8.330017
22241,20774460.0,1.0,23.252136,17.834778,23.25232,23.270844,23.367462,23.046173,16.776184,16.393463,16.386963,16.737244,0.0,0.03239147,0.031676643,0.1584677,74.666664,15.966095,1.4037111,0.0,78.02716,1851.0967,3.4501354e-05,0.0,68.45323,71.54417,-2.1280153e-08,30.000002,0.22252978,70.0,261.6574,152.95406,0.0,67.945114,0.22253805,0.0,95.49299,8.330017
22242,20774520.0,1.0,23.271301,17.868866,23.271576,23.295807,23.37381,23.049927,16.507416,16.503052,16.497864,16.625,0.0,0.03310198,0.032118674,0.15910771,83.0,15.966095,1.8407019,0.0,77.77959,2058.896,3.912112e-05,0.0,68.63128,73.36787,2.1404687e-09,30.000002,0.22432019,70.0,263.23392,154.85303,0.0,67.943954,0.22433335,0.0,95.175896,8.330017
22243,20774580.0,1.0,23.287628,17.903046,23.287964,23.316986,23.379639,23.053467,16.377594,16.474487,16.472687,16.461914,0.0,0.033891186,0.03259097,0.16005655,91.333336,16.049408,2.3338509,0.0,77.72504,2155.7954,4.1185343e-05,0.0,68.60539,76.57734,-7.362905e-15,30.000002,0.22652933,70.0,265.46695,157.8812,0.0,67.71497,0.22654639,0.0,94.578156,8.330017
22244,20774640.0,1.0,23.301239,17.937347,23.301666,23.334595,23.384644,23.056488,16.280914,16.40387,16.405426,16.340149,0.0,0.034713298,0.03305192,0.16115068,99.666664,16.049408,2.8731313,0.0,77.82888,2247.9133,4.3240274e-05,0.0,68.3735,81.15841,-1.4672017e-14,30.000002,0.22890626,70.0,268.22266,161.95143,0.0,67.26128,0.2289263,0.0,93.716934,8.330017
22245,20774700.0,1.0,23.312622,17.97171,23.31308,23.349396,23.388763,23.05896,16.221039,16.33014,16.334045,16.259735,0.0,0.035522625,0.033462465,0.16225529,108.0,16.049408,3.4488413,0.0,78.0658,2319.492,4.4837056e-05,0.0,67.95396,87.05157,-1.2647595e-15,30.000002,0.23123121,70.0,271.35526,166.95082,0.0,66.60675,0.2312533,0.0,92.63973,8.330017
22246,20774760.0,1.0,23.323608,18.006195,23.324066,23.3638,23.392242,23.061157,16.234802,16.28598,16.290192,16.241547,0.0,0.03627706,0.03378745,0.16328406,116.333336,16.13272,4.0563564,0.0,78.44526,2341.9104,4.5197812e-05,0.0,67.38263,94.12059,-1.3211342e-19,30.000002,0.2333403,70.0,274.7157,172.72482,0.0,65.79118,0.23336354,0.0,91.41885,8.330017
22247,20774820.0,1.0,23.33368,18.040771,23.334167,23.377075,23.39502,23.06308,16.220642,16.259705,16.263641,16.230621,0.0,0.03694996,0.03400728,0.16420409,124.666664,16.13272,4.687913,0.0,78.949776,2384.6904,4.612288e-05,0.0,66.7131,102.119835,-1.0984324e-21,30.000002,0.23515405,70.0,278.1711,179.06483,0.0,64.870834,0.23517771,0.0,90.1415,8.330017
22248,20774880.0,1.0,23.342926,18.07547,23.343445,23.389221,23.397247,23.064789,16.207886,16.239868,16.2435,16.217773,0.0,0.0375317,0.034118365,0.1650198,133.0,16.13272,5.338604,0.0,79.57006,2421.0015,4.691017e-05,0.0,65.99559,110.78269,5.0526993e-22,30.000002,0.23666407,70.0,281.62418,185.76953,0.0,63.897472,0.23668769,0.0,88.87862,8.330017
22249,20774940.0,1.0,23.351624,18.11023,23.352112,23.400574,23.398956,23.066406,16.247925,16.242096,16.24405,16.238281,0.0,0.03802664,0.034129348,0.16578421,141.33333,16.216003,6.005164,0.0,80.30617,2416.324,4.6643876e-05,0.0,65.27856,119.78707,-1.1973048e-26,30.000002,0.23793104,70.0,285.0113,192.6244,0.0,62.919926,0.23795372,0.0,87.69387,8.330017
22250,20775000.0,1.0,23.360016,18.145142,23.360504,23.411469,23.40039,23.068054,16.253113,16.250366,16.25113,16.2518,0.0,0.038457137,0.03406568,0.1665445,149.66667,16.216003,6.683564,0.0,81.14624,2438.8062,4.7107304e-05,0.0,64.599266,128.87411,-3.8273976e-29,30.000002,0.23906237,70.0,288.32425,199.48314,0.0,61.9762,0.23908527,0.0,86.620766,8.330017
22251,20775060.0,1.0,23.369415,18.180115,23.369873,23.423676,23.401886,23.070038,16.254242,16.255707,16.256073,16.256012,0.0,0.038845226,0.03395011,0.16738544,158.0,16.216003,7.37698,0.0,82.11129,2460.698,4.7552796e-05,0.0,63.982,137.82318,1.5876409e-31,30.000002,0.2401759,70.0,291.62698,206.2354,0.0,61.09032,0.24019855,0.0,85.683426,8.330017
22252,20775120.0,1.0,23.378418,18.21521,23.378876,23.435242,23.403137,23.072144,16.305115,16.27655,16.274994,16.289093,0.0,0.03921691,0.033811193,0.16839194,166.33333,16.299316,8.08237,0.0,83.19611,2446.9595,4.7060515e-05,0.0,63.445984,146.44344,-3.4838004e-36,30.000002,0.24141222,70.0,295.01813,212.80899,0.0,60.27988,0.24143443,0.0,84.89741,8.330017
22253,20775180.0,1.0,23.387146,18.250427,23.387604,23.44629,23.404175,23.074432,16.319946,16.299133,16.296356,16.312958,0.0,0.039591994,0.03366938,0.16957162,174.66667,16.299316,8.79713,0.0,84.38759,2465.1377,4.7397094e-05,0.0,62.984795,154.7806,-8.9749243e-38,30.000002,0.2428267,70.0,298.56317,219.26642,0.0,59.53794,0.24284965,0.0,84.23822,8.330017
22254,20775240.0,1.0,23.395355,18.285736,23.395782,23.456543,23.40503,23.076843,16.329071,16.31604,16.31311,16.326202,0.0,0.039981548,0.03353425,0.17093575,183.0,16.299316,9.5188675,0.0,85.671776,2486.074,4.779224e-05,0.0,62.590755,162.87532,3.743709e-39,30.000002,0.24444394,70.0,302.30716,225.65303,0.0,58.85815,0.2444674,0.0,83.68789,8.330017
22255,20775300.0,0.0,23.403564,18.321167,23.403687,23.466248,23.405762,23.079468,16.379791,16.34372,16.338745,16.363647,0.0,0.040111005,0.033164464,0.17161894,179.0,16.382599,10.247083,0.0,87.050446,2465.747,4.7195957e-05,0.0,62.33855,167.31195,-1.4e-43,30.000002,0.24489182,70.0,304.01678,228.94806,0.0,58.30625,0.244899,0.0,83.38816,8.330017
22256,20775360.0,0.0,23.413177,18.35669,23.413239,23.477844,23.407013,23.082703,16.391418,16.366852,16.361145,16.384308,0.0,0.040222246,0.03275666,0.17258132,175.0,16.382599,10.990275,0.0,88.55436,2475.7869,4.7367583e-05,0.0,62.338795,168.23564,0.0,30.000002,0.24555607,70.0,304.86697,229.89774,0.0,57.986023,0.24555947,0.0,83.46526,8.330017
22257,20775420.0,0.0,23.422363,18.392365,23.422363,23.488647,23.408203,23.086273,16.400085,16.382172,16.37677,16.39508,0.0,0.04038689,0.03238424,0.17385781,171.0,16.382599,11.745462,0.0,90.16202,2489.8325,4.7617068e-05,0.0,62.534046,166.92213,0.0,30.000002,0.24662247,70.0,305.38763,229.4709,0.0,57.850246,0.24662383,0.0,83.803246,8.330017
22258,20775480.0,0.0,23.430939,18.428131,23.43097,23.498627,23.409363,23.090118,16.458893,16.411469,16.403381,16.435944,0.0,0.040622264,0.03206554,0.17546074,167.0,16.465912,12.512362,0.0,91.8694,2471.6072,4.7016292e-05,0.0,62.897396,163.94118,0.0,30.000002,0.2481407,70.0,305.79797,228.0766,0.0,57.87549,0.2481415,0.0,84.359184,8.330017
22259,20775540.0,0.0,23.438965,18.46402,23.438995,23.507751,23.410461,23.094269,16.479126,16.441193,16.431488,16.465637,0.0,0.040933143,0.03180849,0.17736238,163.0,16.465912,13.290104,0.0,93.66726,2489.1372,4.730777e-05,0.0,63.389915,159.95544,0.0,30.000002,0.25009444,70.0,306.2936,226.15582,0.0,58.026356,0.25009543,0.0,85.07733,8.330017
22260,20775600.0,0.0,23.446167,18.5,23.446167,23.515656,23.411377,23.098633,16.493713,16.464447,16.45459,16.48465,0.0,0.041302893,0.031601258,0.17948177,159.0,16.465912,14.075689,0.0,95.53125,2511.7932,4.7711987e-05,0.0,63.971104,155.45494,0.0,30.000002,0.25237468,70.0,306.93787,223.99016,0.0,58.264095,0.25237626,0.0,85.90585,8.330017
22261,20775660.0,0.0,23.45337,18.536499,23.4534,23.52359,23.412506,23.103271,16.403046,16.443573,16.442291,16.42984,1.0,0.041728318,0.03144038,0.18181436,155.0,16.299194,14.874119,0.0,97.478745,2613.179,5.0111517e-05,0.0,64.63188,150.60509,0.0,30.000002,0.25497073,70.0,307.78247,221.68092,0.0,58.579243,0.25497317,0.0,86.83598,8.330017
22262,20775720.0,0.0,23.458405,18.573822,23.458405,23.528503,23.413147,23.10794,16.384033,16.413696,16.41809,16.394623,1.0,0.042200275,0.031319667,0.18430133,151.0,16.299194,15.676494,0.0,99.4602,2653.996,5.095207e-05,0.0,65.3509,145.65125,0.0,30.000002,0.25780806,70.0,308.8476,219.36165,0.0,58.95142,0.2578115,0.0,87.83852,8.330017
22263,20775780.0,0.0,23.461243,18.611938,23.461395,23.53125,23.4133,23.11258,16.371552,16.391937,16.398315,16.377197,1.0,0.042818654,0.031319894,0.1862166,147.0,16.299194,16.477499,0.0,100.0,2690.3665,5.170948e-05,0.0,66.083565,141.57841,0.0,30.000002,0.26034883,70.0,309.94785,217.51079,0.0,59.34276,0.26035243,0.0,88.674446,8.330017
22264,20775840.0,0.0,23.462341,18.650848,23.462341,23.532043,23.41272,23.117035,16.259186,16.336914,16.352661,16.296204,1.0,0.043550394,0.03143111,0.18689497,143.0,16.132507,17.269587,0.0,100.0,2790.9788,5.4250264e-05,0.0,66.72051,139.104,0.0,30.000002,0.2618702,70.0,310.60864,216.36046,0.0,59.6622,0.26187184,0.0,89.11923,8.330017
22265,20775900.0,0.0,23.461761,18.69049,23.461761,23.530975,23.411377,23.121246,16.218536,16.27887,16.299927,16.239044,1.0,0.04420966,0.03149664,0.1872522,139.0,16.132507,18.043854,0.0,100.0,2821.654,5.4988403e-05,0.0,67.30262,136.77884,0.0,30.000002,0.2629538,70.0,310.9051,215.12306,0.0,59.936066,0.26295385,0.0,89.49508,8.330017
22266,20775960.0,0.0,23.46225,18.730835,23.46225,23.531555,23.40979,23.125366,16.190979,16.234558,16.255768,16.204224,1.0,0.04481545,0.031528827,0.18738562,135.0,16.132507,18.801302,0.0,100.0,2842.6648,5.549507e-05,0.0,67.86417,134.37679,0.0,30.000002,0.26372632,70.0,310.8798,213.69089,0.0,60.19495,0.26372495,0.0,89.84778,8.330017
22267,20776020.0,0.0,23.461792,18.77185,23.461792,23.530884,23.407532,23.129272,16.074982,16.163422,16.192139,16.114563,1.0,0.04536947,0.03152977,0.18737924,131.0,15.96582,19.532442,0.0,100.0,2928.5947,5.781403e-05,0.0,68.42106,131.781,0.0,30.000002,0.26427573,70.0,310.57816,212.01729,0.0,60.45345,0.2642731,0.0,90.20891,8.330017
22268,20776080.0,0.0,23.460052,18.813538,23.460052,23.528687,23.40448,23.132996,16.033875,16.097046,16.128113,16.054962,1.0,0.045876987,0.031507667,0.18729421,127.0,15.96582,20.229671,0.0,100.0,2947.8833,5.8336063e-05,0.0,68.98397,128.95277,0.0,30.000002,0.26467663,70.0,310.06036,210.10585,0.0,60.72358,0.26467302,0.0,90.597595,8.330017
22269,20776140.0,0.0,23.457672,18.855835,23.457672,23.525726,23.400818,23.136536,16.0065,16.049805,16.07788,16.019867,1.0,0.046342015,0.03146981,0.18716578,123.0,15.96582,20.886831,0.0,100.0,2958.4946,5.8633104e-05,0.0,69.5587,125.894875,0.0,30.000002,0.26497576,70.0,309.37396,207.97826,0.0,61.012794,0.26497132,0.0,91.02365,8.330017
22270,20776200.0,0.0,23.454468,18.898712,23.454468,23.521729,23.396515,23.139893,15.893005,15.978027,16.011993,15.931519,1.0,0.046767607,0.031422373,0.18701693,119.0,15.799103,21.497944,0.0,100.0,3034.418,6.0803155e-05,0.0,70.14772,122.635864,0.0,30.000002,0.2652053,70.0,308.561,205.66881,0.0,61.325474,0.2652003,0.0,91.49152,8.330017
22271,20776260.0,0.0,23.452484,18.942139,23.452484,23.519592,23.392242,23.143219,15.853516,15.912933,15.947693,15.873444,1.0,0.04715691,0.031369362,0.1868598,115.0,15.799103,22.066374,0.0,100.0,3047.008,6.1185485e-05,0.0,70.75194,119.2158,0.0,30.000002,0.26538464,70.0,307.65442,203.21486,0.0,61.663773,0.26537916,0.0,92.002045,8.330017
22272,20776320.0,0.0,23.449951,18.986084,23.449951,23.516724,23.38742,23.146393,15.828217,15.867676,15.89801,15.840271,1.0,0.047510784,0.031313907,0.18670118,111.0,15.799103,22.583729,0.0,100.0,3052.3367,6.1364895e-05,0.0,71.37101,115.672,0.0,30.000002,0.2655246,70.0,306.6779,200.64832,0.0,62.028717,0.26551875,0.0,92.555275,8.330017
22273,20776380.0,0.0,23.446655,19.030548,23.446655,23.51294,23.38205,23.149414,15.717529,15.798401,15.834015,15.755676,1.0,0.047826637,0.031258244,0.18654515,107.0,15.632416,23.044355,0.0,100.0,3122.2698,6.345311e-05,0.0,72.00264,112.040436,0.0,30.000002,0.2656289,70.0,305.64624,197.9973,0.0,62.42054,0.26562276,0.0,93.15063,8.330017
22274,20776440.0,0.0,23.442322,19.07544,23.442322,23.507874,23.37613,23.152252,15.679382,15.735352,15.771332,15.698883,1.0,0.048101887,0.03120324,0.18639162,103.0,15.632416,23.443445,0.0,100.0,3130.6545,6.3758824e-05,0.0,72.64393,108.35741,0.0,30.000002,0.2656958,70.0,304.56973,195.28825,0.0,62.838108,0.26568943,0.0,93.78622,8.330017
22275,20776500.0,0.0,23.437439,19.120789,23.437439,23.502167,23.369781,23.154968,15.654419,15.691681,15.722778,15.666534,1.0,0.0483328,0.031149227,0.18623997,99.0,15.632416,23.776554,0.0,100.0,3131.9185,6.385638e-05,0.0,73.29266,104.64624,0.0,30.000002,0.26572126,70.0,303.45288,192.53731,0.0,63.281162,0.26571462,0.0,94.46186,8.330017
22276,20776560.0,0.0,23.434357,19.166534,23.434357,23.498901,23.36383,23.157715,15.544708,15.623749,15.660217,15.583069,1.0,0.048518937,0.031095676,0.1860868,95.0,15.465698,24.051716,0.0,100.0,3197.1152,6.589092e-05,0.0,73.94893,100.92374,0.0,30.000002,0.26570088,70.0,302.2979,189.75578,0.0,63.74951,0.26569402,0.0,95.17796,8.330017
22277,20776620.0,0.0,23.430328,19.212616,23.430328,23.494415,23.357391,23.160278,15.507324,15.5616455,15.59845,15.526672,1.0,0.048659123,0.031041708,0.185929,91.0,15.465698,24.26093,0.0,100.0,3202.6326,6.614325e-05,0.0,74.61258,97.20454,0.0,30.000002,0.26562953,70.0,301.10574,186.95332,0.0,64.24293,0.2656225,0.0,95.93532,8.330017
22278,20776680.0,0.0,23.425781,19.259064,23.425781,23.489288,23.350677,23.16272,15.482147,15.518433,15.550354,15.494141,1.0,0.04874914,0.030986903,0.18576513,87.0,15.465698,24.400959,0.0,100.0,3201.0825,6.6181514e-05,0.0,75.28249,93.49845,0.0,30.000002,0.2655006,70.0,299.87454,184.1355,0.0,64.762085,0.26549324,0.0,96.735985,8.330017
22279,20776740.0,1.0,23.419922,19.305817,23.420044,23.482666,23.343445,23.164917,15.388336,15.45639,15.491882,15.421143,1.0,0.049208604,0.031240456,0.18688242,95.333336,15.299011,24.460138,0.0,100.0,3274.9102,6.8352405e-05,0.0,75.81844,92.09866,0.0,30.000002,0.2673207,70.0,301.1142,183.7607,0.0,65.21033,0.26733077,0.0,97.33893,8.330017
22280,20776800.0,1.0,23.412292,19.352814,23.412476,23.473938,23.33551,23.166626,15.36377,15.406921,15.440399,15.378113,1.0,0.049808603,0.031673037,0.18836673,103.666664,15.299011,24.437744,0.0,100.0,3299.5576,6.8923655e-05,0.0,76.02306,93.07373,0.0,30.000002,0.26983458,70.0,303.7431,185.41756,0.0,65.4274,0.26985085,0.0,97.472626,8.330017
22281,20776860.0,1.0,23.405792,19.400085,23.406067,23.46695,23.32785,23.16809,15.351776,15.376953,15.403839,15.358887,1.0,0.05042936,0.032186985,0.18996781,112.0,15.299011,24.34531,0.0,100.0,3324.3772,6.945596e-05,0.0,75.90021,96.00369,0.0,30.000002,0.27257013,70.0,307.2766,188.63939,0.0,65.40004,0.27259117,0.0,97.1791,8.330017
22282,20776920.0,1.0,23.397614,19.44754,23.397888,23.457672,23.319458,23.168945,15.258484,15.323395,15.354004,15.292114,1.0,0.050991047,0.032730073,0.19150344,120.333336,15.132294,24.157757,0.0,100.0,3413.655,7.207264e-05,0.0,75.40419,101.08627,0.0,30.000002,0.2752066,70.0,311.5285,193.47134,0.0,65.08248,0.27522942,0.0,96.421745,8.330017
22283,20776980.0,1.0,23.387726,19.495209,23.388062,23.446228,23.310394,23.16922,15.222229,15.272766,15.303833,15.242859,1.0,0.051415905,0.033234525,0.19279005,128.66667,15.132294,23.87812,0.0,100.0,3442.9563,7.286023e-05,0.0,74.610054,107.956276,0.0,30.000002,0.27742606,70.0,316.09915,199.52379,0.0,64.52584,0.2774512,0.0,95.323456,8.330017
22284,20777040.0,1.0,23.3768,19.543,23.377167,23.43332,23.300903,23.168976,15.194519,15.234253,15.262268,15.210144,1.0,0.051654637,0.033655435,0.19372897,137.0,15.132294,23.506256,0.0,100.0,3462.5227,7.3413554e-05,0.0,73.58309,116.39673,0.0,30.000002,0.27902701,70.0,320.70105,206.54355,0.0,63.77731,0.27905193,0.0,93.98802,8.330017
22285,20777100.0,1.0,23.364746,19.590912,23.365051,23.418732,23.291046,23.168243,15.088165,15.168091,15.202087,15.129089,1.0,0.051648647,0.033946816,0.1942372,145.33333,14.965607,23.025612,0.0,100.0,3538.8184,7.5900425e-05,0.0,72.36795,126.221825,0.0,30.000002,0.27981713,70.0,325.02728,214.28865,0.0,62.870644,0.2798396,0.0,92.497475,8.330017
22286,20777160.0,1.0,23.35434,19.638916,23.354614,23.406342,23.282013,23.16742,15.038818,15.105133,15.140472,15.067291,1.0,0.051406395,0.0340999,0.1943391,153.66667,14.965607,22.457733,0.0,100.0,3548.9211,7.638231e-05,0.0,71.07176,136.83844,0.0,30.000002,0.27984148,70.0,328.87155,222.29437,0.0,61.89373,0.2798623,0.0,90.988594,8.330017
22287,20777220.0,1.0,23.343567,19.686981,23.343811,23.39331,23.27304,23.166382,14.998749,15.053772,15.086792,15.021179,1.0,0.05096968,0.03413569,0.19413783,162.0,14.965607,21.807407,0.0,100.0,3545.2847,7.65157e-05,0.0,69.76732,147.80144,0.0,30.000002,0.27924675,70.0,332.20557,230.25273,0.0,60.909897,0.27926537,0.0,89.544464,8.330017
22288,20777280.0,1.0,23.332245,19.735046,23.332489,23.379333,23.264252,23.1651,14.889221,14.978912,15.016632,14.932953,1.0,0.05035973,0.034075692,0.19374248,170.33333,14.79892,21.064606,0.0,100.0,3602.0789,7.861334e-05,0.0,68.50129,158.60255,0.0,30.000002,0.27817473,70.0,334.97794,237.82014,0.0,59.96257,0.27819064,0.0,88.226845,8.330017
22289,20777340.0,1.0,23.320374,19.783142,23.320587,23.364471,23.255676,23.163666,14.836121,14.909607,14.94754,14.865723,1.0,0.04963115,0.033959314,0.1932422,178.66667,14.79892,20.24016,0.0,100.0,3592.3674,7.8686324e-05,0.0,67.297066,169.0356,0.0,30.000002,0.27684006,70.0,337.35233,244.92761,0.0,59.07576,0.27685457,0.0,87.04579,8.330017
22290,20777400.0,1.0,23.30832,19.831177,23.308502,23.349274,23.247528,23.16214,14.7966,14.854858,14.889069,14.818359,1.0,0.04882485,0.03381312,0.19273356,187.0,14.79892,19.34117,0.0,100.0,3571.8315,7.842952e-05,0.0,66.161995,178.99057,0.0,30.000002,0.275379,70.0,339.43222,251.554,0.0,58.25953,0.2753921,0.0,86.00065,8.330017
22291,20777460.0,1.0,23.298584,19.87915,23.298767,23.337036,23.240906,23.16095,14.692505,14.7821045,14.818512,14.733948,1.0,0.04797254,0.03366129,0.19228813,195.33333,14.632202,18.377699,0.0,100.0,3614.7715,8.0220765e-05,0.0,65.10311,188.32848,0.0,30.000002,0.273924,70.0,341.31458,257.6655,0.0,57.52578,0.27393603,0.0,85.09213,8.330017
22292,20777520.0,1.0,23.28836,19.927002,23.288544,23.323975,23.234741,23.159607,14.645386,14.716858,14.75177,14.672058,1.0,0.047105223,0.03352678,0.19181874,203.66667,14.632202,17.356838,0.0,99.85387,3596.803,8.0057245e-05,0.0,64.09718,197.38191,0.0,30.000002,0.2724572,70.0,343.1014,263.50296,0.0,56.85619,0.27246898,0.0,84.26042,8.330017
22293,20777580.0,1.0,23.278046,19.974762,23.278198,23.31073,23.229065,23.158203,14.6111145,14.666534,14.6970825,14.62973,1.0,0.046231538,0.033416662,0.1912235,212.0,14.632202,16.286219,0.0,99.56099,3570.6929,7.962926e-05,0.0,63.124336,206.38644,0.0,30.000002,0.27088088,70.0,344.75882,269.18887,0.0,56.234158,0.2708921,0.0,83.4612,8.330017
22294,20777640.0,0.0,23.267914,20.022308,23.267914,23.297394,23.224121,23.156769,14.503906,14.596191,14.628052,14.54599,1.0,0.04508045,0.033108026,0.1897181,208.0,14.465515,15.164393,0.0,99.12331,3597.4607,8.116146e-05,0.0,62.2724,211.20216,0.0,30.000002,0.2679196,70.0,342.9629,271.10483,0.0,55.732925,0.26791236,0.0,82.85628,8.330017
22295,20777700.0,0.0,23.257843,20.069702,23.257843,23.28421,23.21991,23.155365,14.45105,14.52771,14.558563,14.478699,1.0,0.043915454,0.032783546,0.18821353,204.0,14.465515,14.00622,0.0,98.55799,3562.148,8.064232e-05,0.0,61.599438,212.70534,0.0,30.000002,0.26492497,70.0,339.89294,270.62506,0.0,55.41117,0.26491338,0.0,82.49739,8.330017
22296,20777760.0,0.0,23.250763,20.116852,23.250763,23.274994,23.217255,23.15448,14.414337,14.472839,14.499756,14.432617,1.0,0.04278622,0.032495778,0.18674484,200.0,14.465515,12.832112,0.0,97.928635,3519.894,7.983769e-05,0.0,61.04733,212.20319,0.0,30.000002,0.26203844,70.0,336.29163,268.77853,0.0,55.224983,0.2620241,0.0,82.28754,8.330017
22297,20777820.0,0.0,23.24411,20.163757,23.24411,23.266113,23.215454,23.153595,14.314606,14.404266,14.431274,14.352478,1.0,0.04171,0.03226219,0.1853343,196.0,14.298798,11.642428,0.0,97.20414,3539.9324,8.115481e-05,0.0,60.597916,210.13843,0.0,30.000002,0.2593177,70.0,332.43542,265.9255,0.0,55.16204,0.25930145,0.0,82.19797,8.330017
22298,20777880.0,0.0,23.23758,20.210358,23.23758,23.257324,23.214325,23.15268,14.271271,14.341949,14.366852,14.293793,1.0,0.04068446,0.03208004,0.18394041,192.0,14.298798,10.446093,0.0,96.39488,3504.6172,8.054802e-05,0.0,60.20871,207.2682,0.0,30.000002,0.25671515,70.0,328.5525,262.58298,0.0,55.179874,0.2566986,0.0,82.16998,8.330017
22299,20777940.0,0.0,23.231567,20.256653,23.231567,23.249176,23.213928,23.151733,14.241577,14.293854,14.314789,14.255249,1.0,0.039700497,0.031940755,0.18254143,188.0,14.298798,9.250755,0.0,95.51282,3464.4402,7.973376e-05,0.0,59.857445,203.94107,0.0,30.000002,0.25419182,70.0,324.71765,258.97748,0.0,55.25468,0.2541747,0.0,82.176704,8.330017
22300,20778000.0,0.0,23.225891,20.302612,23.225891,23.241455,23.214233,23.150696,14.146759,14.23291,14.253113,14.182343,1.0,0.038756818,0.031843998,0.1811181,184.0,14.132111,8.061526,0.0,94.54838,3485.2815,8.107612e-05,0.0,59.538586,200.27592,0.0,30.000002,0.2517287,70.0,320.9506,255.18416,0.0,55.38075,0.2517111,0.0,82.207855,8.330017
22301,20778060.0,0.0,23.22284,20.348175,23.22284,23.237122,23.21576,23.149933,14.107788,14.177246,14.1953125,14.129791,1.0,0.037846614,0.03177475,0.17967431,180.0,14.132111,6.8956175,0.0,93.55736,3452.2915,8.0486774e-05,0.0,59.239506,196.45245,0.0,30.000002,0.2493053,70.0,317.28775,251.31773,0.0,55.538567,0.24928565,0.0,82.25154,8.330017
22302,20778120.0,0.0,23.22049,20.39331,23.22049,23.233643,23.217987,23.149078,14.082214,14.135437,14.150177,14.09668,1.0,0.036968756,0.031724703,0.17821395,176.0,14.132111,5.758941,0.0,92.533905,3414.4548,7.9687125e-05,0.0,58.956898,192.53741,0.0,30.000002,0.24691671,70.0,313.74228,247.42404,0.0,55.71929,0.24689718,0.0,82.30395,8.330017
22303,20778180.0,0.0,23.218414,20.438019,23.218414,23.230469,23.220764,23.148102,13.987457,14.076996,14.090973,14.023987,1.0,0.036117528,0.031685088,0.17673373,172.0,13.965393,4.6493044,0.0,91.486946,3437.5212,8.1118094e-05,0.0,58.684654,188.59264,0.0,30.000002,0.24454542,70.0,310.3117,243.53706,0.0,55.91362,0.24452794,0.0,82.36005,8.330017
22304,20778240.0,0.0,23.216583,20.482239,23.216583,23.22763,23.22409,23.146973,13.946442,14.020752,14.033142,13.968628,1.0,0.035294995,0.031655192,0.17522752,168.0,13.965393,3.575529,0.0,90.41373,3407.8037,8.0625054e-05,0.0,58.423817,184.63385,0.0,30.000002,0.24218662,70.0,306.98972,239.6636,0.0,56.120384,0.24216986,0.0,82.41788,8.330017
22305,20778300.0,0.0,23.215332,20.52597,23.215332,23.225494,23.227997,23.14569,13.917908,13.975586,13.985535,13.931671,1.0,0.03450127,0.03163087,0.17369995,164.0,13.965393,2.5428185,0.0,89.325676,3373.321,7.99273e-05,0.0,58.175182,180.66455,0.0,30.000002,0.23984066,70.0,303.77252,235.80647,0.0,56.33687,0.239824,0.0,82.4781,8.330017
22306,20778360.0,0.0,23.21637,20.569183,23.21637,23.22638,23.232666,23.144684,13.823669,13.918121,13.926788,13.860748,1.0,0.033738445,0.03160891,0.17217587,160.0,13.798706,1.563659,0.0,88.26162,3396.6084,8.139849e-05,0.0,57.9438,176.64723,0.0,30.000002,0.23753165,70.0,300.66348,231.95131,0.0,56.563995,0.23751451,0.0,82.54837,8.330017
22307,20778420.0,0.0,23.217682,20.611786,23.217682,23.22757,23.237854,23.143494,13.782928,13.862244,13.869202,13.805634,1.0,0.0330095,0.031587195,0.17066821,156.0,13.798706,0.63797307,0.0,87.21084,3368.8652,8.094379e-05,0.0,57.73289,172.58408,0.0,30.000002,0.23527308,70.0,297.6684,228.10646,0.0,56.800842,0.2352568,0.0,82.63134,8.330017
22308,20778480.0,0.0,23.219482,20.653809,23.219482,23.229431,23.24353,23.142181,13.755371,13.817078,13.821991,13.769806,1.0,0.03232472,0.031564493,0.16917545,152.0,13.798706,0.0,0.0,86.18099,3336.7202,8.028269e-05,0.0,57.550804,168.4746,0.0,30.000002,0.23307237,70.0,294.78537,224.27359,0.0,57.04723,0.23305628,0.0,82.727684,8.330017
22309,20778540.0,0.0,23.221802,20.69522,23.221802,23.231873,23.249542,23.140717,13.659088,13.760254,13.763733,13.697723,1.0,0.031969506,0.031517792,0.16763525,148.0,13.632019,0.0,0.0,85.17889,3362.52,8.1842016e-05,0.0,57.61311,164.01918,0.0,30.000002,0.23112896,70.0,292.07242,220.3398,0.0,57.312115,0.23111346,0.0,82.85852,8.330017
22310,20778600.0,0.0,23.224304,20.735931,23.224304,23.234589,23.255615,23.13913,13.624695,13.704163,13.706543,13.64505,1.0,0.031756397,0.031476017,0.16617095,144.0,13.632019,0.0,0.0,84.20504,3342.3254,8.155409e-05,0.0,57.788994,159.42807,0.0,30.000002,0.22940913,70.0,289.54886,216.42958,0.0,57.601555,0.22939427,0.0,83.02687,8.330017
22311,20778660.0,0.0,23.228577,20.77597,23.228577,23.239777,23.261627,23.137848,13.601135,13.660522,13.662048,13.613556,1.0,0.0316133,0.03144036,0.16478728,140.0,13.632019,0.0,0.0,83.29522,3318.5356,8.1059596e-05,0.0,58.023323,154.82819,0.0,30.000002,0.22784604,70.0,287.18387,212.59595,0.0,57.907486,0.22783181,0.0,83.22267,8.330017
22312,20778720.0,0.0,23.233734,20.815277,23.233734,23.246124,23.26764,23.136475,13.625092,13.640564,13.6414795,13.617737,0.0,0.031519916,0.031410076,0.16351749,136.0,13.7153015,0.0,0.0,82.46178,3263.9863,7.9265985e-05,0.0,58.303093,150.2316,0.0,30.000002,0.22644964,70.0,284.94766,208.84825,0.0,58.22944,0.22643468,0.0,83.45197,8.330017
22313,20778780.0,0.0,23.239899,20.853851,23.239899,23.253906,23.273682,23.135101,13.632111,13.6345825,13.635132,13.626038,0.0,0.031454086,0.03138261,0.16237026,132.0,13.7153015,0.0,0.0,81.72456,3233.9539,7.837281e-05,0.0,58.613342,145.65102,0.0,30.000002,0.22520834,70.0,282.83118,205.18846,0.0,58.565384,0.22519407,0.0,83.716545,8.330017
22314,20778840.0,0.0,23.246796,20.891632,23.246796,23.262695,23.279724,23.133759,13.639191,13.633636,13.633942,13.633423,0.0,0.031400427,0.03135455,0.16132958,128.0,13.7153015,0.0,0.0,81.0755,3206.8086,7.755381e-05,0.0,58.943714,141.09229,0.0,30.000002,0.22408763,70.0,280.81326,201.6029,0.0,58.912914,0.22407492,0.0,84.01428,8.330017
22315,20778900.0,0.0,23.254425,20.928589,23.254425,23.272491,23.285858,23.132446,13.687012,13.647156,13.647339,13.665314,0.0,0.03135321,0.0313247,0.1603949,124.0,13.7986145,0.0,0.0,80.516174,3152.8271,7.564578e-05,0.0,59.291203,136.5539,0.0,30.000002,0.22307584,70.0,278.88605,198.08276,0.0,59.27205,0.22306381,0.0,84.3469,8.330017
22316,20778960.0,0.0,23.263733,20.964691,23.263733,23.284546,23.291931,23.131653,13.708679,13.667999,13.66806,13.693481,0.0,0.031308807,0.03129116,0.15960772,120.0,13.7986145,0.0,0.0,80.0882,3125.9768,7.4741314e-05,0.0,59.65836,131.9967,0.0,30.000002,0.22220996,70.0,277.06516,194.61542,0.0,59.6465,0.2221985,0.0,84.72885,8.330017
22317,20779020.0,0.0,23.273743,20.999908,23.273743,23.297516,23.298096,23.13095,13.72702,13.688324,13.6883545,13.714539,0.0,0.031264104,0.03125326,0.15898658,116.0,13.7986145,0.0,0.0,79.795105,3105.0972,7.402599e-05,0.0,60.046135,127.406784,0.0,30.000002,0.22150552,70.0,275.35703,191.19533,0.0,60.038845,0.22149464,0.0,85.168495,8.330017
22318,20779080.0,0.0,23.284454,21.03424,23.284454,23.31137,23.304352,23.130402,13.782471,13.718658,13.718658,13.755768,0.0,0.031217968,0.031211153,0.15854965,112.0,13.881897,0.0,0.0,79.652115,3059.4863,7.2330295e-05,0.0,60.456585,122.77741,0.0,30.000002,0.22097921,70.0,273.76996,187.82184,0.0,60.452003,0.22096874,0.0,85.67411,8.330017
22319,20779140.0,0.0,23.295776,21.067596,23.295776,23.32602,23.310791,23.129974,13.810028,13.751495,13.751495,13.791016,0.0,0.03116819,0.031163938,0.15829067,108.0,13.881897,0.0,0.0,79.656334,3042.6807,7.168048e-05,0.0,60.889538,118.11721,0.0,30.000002,0.22062328,70.0,272.29962,184.49474,0.0,60.886677,0.22061352,0.0,86.24791,8.330017
22320,20779200.0,0.0,23.307465,21.100006,23.307465,23.341034,23.317322,23.1297,13.831451,13.780487,13.780487,13.816681,0.0,0.031113818,0.031111192,0.15821551,104.0,13.881897,0.0,0.0,79.80882,3032.164,7.122807e-05,0.0,61.34719,113.42636,0.0,30.000002,0.22044052,70.0,270.9462,181.21204,0.0,61.34542,0.22043136,0.0,86.89616,8.330017
22321,20779260.0,0.0,23.319702,21.131866,23.319702,23.356659,23.323883,23.129944,13.892273,13.817108,13.817108,13.862457,0.0,0.031053191,0.031051552,0.15834388,100.0,13.96521,0.0,0.0,80.12552,3001.4983,6.9856025e-05,0.0,61.83404,108.69987,0.0,30.000002,0.22044812,70.0,269.718,177.97389,0.0,61.832928,0.2204396,0.0,87.62963,8.330017
22322,20779320.0,0.0,23.332184,21.163605,23.332184,23.372498,23.330627,23.130371,13.920471,13.854736,13.854736,13.90036,0.0,0.030986257,0.030985227,0.15867907,96.0,13.96521,0.0,0.0,80.60769,2997.9712,6.953438e-05,0.0,62.353523,103.94546,0.0,30.000002,0.22064884,70.0,268.61697,174.78313,0.0,62.352818,0.22064096,0.0,88.455215,8.330017
22323,20779380.0,0.0,23.344696,21.195282,23.344696,23.388184,23.337494,23.13095,13.941223,13.886597,13.886597,13.926819,0.0,0.030911876,0.030911237,0.15919176,92.0,13.96521,0.06438036,0.0,81.23577,2999.1094,6.938091e-05,0.0,62.906,99.186905,0.0,30.000002,0.22101237,70.0,267.6279,171.6411,0.0,62.905556,0.22100513,0.0,89.371254,8.330017
22324,20779440.0,0.0,23.357086,21.226837,23.357086,23.403534,23.344574,23.131714,14.000397,13.924255,13.924255,13.971771,0.0,0.030833881,0.030829355,0.15989672,88.0,14.048492,0.21462142,0.0,82.02048,2977.2498,6.82853e-05,0.0,63.500763,94.41508,0.0,30.000002,0.22155707,70.0,266.75906,168.54535,0.0,63.497646,0.22155043,0.0,90.39206,8.330017
22325,20779500.0,0.0,23.369415,21.2583,23.369415,23.41864,23.351746,23.13269,14.0269165,13.962036,13.961945,14.008545,0.0,0.030883886,0.030723603,0.16071637,84.0,14.048492,0.43487898,0.0,82.94948,2982.2976,6.819647e-05,0.0,64.24718,89.558136,0.0,30.000002,0.22232,70.0,266.0151,165.45619,0.0,64.13591,0.22231409,0.0,91.531006,8.330017
22326,20779560.0,0.0,23.381317,21.289673,23.381317,23.432953,23.358795,23.134125,14.045776,13.9930725,13.992828,14.032684,0.0,0.030919936,0.030613858,0.16173293,80.0,14.048492,0.7250937,0.0,84.017944,2992.1685,6.827658e-05,0.0,65.042694,84.711006,0.0,30.000002,0.22326222,70.0,265.39438,162.42119,0.0,64.82862,0.22325696,0.0,92.800125,8.330017
22327,20779620.0,0.0,23.39273,21.320984,23.39273,23.446472,23.365875,23.135803,14.103821,14.029755,14.029175,14.0763855,0.0,0.030997222,0.030492198,0.16289502,76.0,14.131805,1.0890448,0.0,85.222755,2978.1345,6.740814e-05,0.0,65.93564,79.87459,0.0,30.000002,0.22437942,70.0,264.89355,159.43622,0.0,65.57949,0.22437482,0.0,94.207596,8.330017
22328,20779680.0,0.0,23.403656,21.352173,23.403656,23.459137,23.372986,23.137695,14.127747,14.065674,14.064728,14.110199,0.0,0.03111271,0.030358385,0.16419809,72.0,14.131805,1.5289323,0.0,86.55915,2991.076,6.753663e-05,0.0,66.93467,75.06097,0.0,30.000002,0.22566645,70.0,264.50925,156.50493,0.0,66.39779,0.22566256,0.0,95.772415,8.330017
22329,20779740.0,0.0,23.41394,21.3833,23.41394,23.470825,23.380035,23.139832,14.144714,14.095215,14.093964,14.132935,0.0,0.031257804,0.03021085,0.16558069,68.0,14.131805,2.0328066,0.0,87.99547,3007.3137,6.778857e-05,0.0,68.03247,70.33983,0.0,30.000002,0.22704263,70.0,264.2072,153.64612,0.0,67.27983,0.22703928,0.0,97.48667,8.330017
22330,20779800.0,1.0,23.422913,21.414337,23.422974,23.480865,23.386871,23.14206,14.213959,14.133636,14.131622,14.181641,0.0,0.03177455,0.030386725,0.16841705,76.333336,14.215118,2.6035933,0.0,89.523964,3012.8289,6.725689e-05,0.0,69.15634,67.46257,0.0,30.000002,0.23056148,70.0,265.79453,152.8026,0.0,68.14887,0.23057486,0.0,99.16034,8.330017
22331,20779860.0,1.0,23.429688,21.445282,23.42981,23.488892,23.392944,23.144287,14.256317,14.180634,14.177673,14.232605,0.0,0.03277382,0.030980427,0.17107797,84.666664,14.215118,3.230768,0.0,91.12106,3056.411,6.798185e-05,0.0,70.052444,67.33036,0.0,30.000002,0.2348152,70.0,268.65247,154.14493,0.0,68.75751,0.23483488,0.0,99.96528,8.330017
22332,20779920.0,1.0,23.43451,21.476135,23.434937,23.495117,23.39801,23.145996,14.286591,14.224701,14.221069,14.270386,0.0,0.033944115,0.031683166,0.17359456,93.0,14.215118,3.9038372,0.0,92.771805,3107.7212,6.898261e-05,0.0,70.54679,69.405,0.0,30.000002,0.23926269,70.0,272.3472,157.14656,0.0,68.950714,0.23928805,0.0,99.990776,8.330017
22333,20779980.0,1.0,23.438446,21.506927,23.43863,23.498932,23.40213,23.147278,14.354279,14.275238,14.270386,14.326202,0.0,0.034977965,0.03221519,0.17727147,101.333336,14.298401,4.614753,0.0,94.45077,3138.6963,6.9139096e-05,0.0,70.76401,72.36794,0.0,30.000002,0.24444191,70.0,276.96005,161.0654,0.0,68.85748,0.24447116,0.0,99.999245,8.330017
22334,20780040.0,1.0,23.43988,21.537659,23.440094,23.49939,23.405396,23.148315,14.386871,14.323425,14.31781,14.369202,0.0,0.03591781,0.032623187,0.18180533,109.666664,14.298401,5.356277,0.0,96.11712,3202.718,7.03892e-05,0.0,70.79401,76.0538,0.0,30.000002,0.25032023,70.0,282.46478,165.79161,0.0,68.56786,0.25035444,0.0,99.99994,8.330017
22335,20780100.0,1.0,23.43866,21.568298,23.438843,23.496124,23.40799,23.14914,14.411652,14.363617,14.357788,14.400269,0.0,0.03686652,0.03301122,0.18670401,118.0,14.298401,6.117092,0.0,97.72995,3273.171,7.183867e-05,0.0,70.68324,80.618835,0.0,30.000002,0.25655335,70.0,288.63232,171.341,0.0,68.135,0.25659093,0.0,99.85456,8.330017
22336,20780160.0,1.0,23.434296,21.598846,23.43451,23.48938,23.409637,23.149841,14.339935,14.366119,14.363525,14.362976,1.0,0.03800563,0.03355189,0.19083497,126.333336,14.131714,6.889848,0.0,99.25994,3404.9124,7.560878e-05,0.0,70.329704,87.25019,0.0,30.000002,0.26236784,70.0,295.32196,178.3445,0.0,67.470024,0.26240763,0.0,99.0437,8.330017
22337,20780220.0,1.0,23.426483,21.629333,23.426697,23.478333,23.410156,23.150024,14.317322,14.349976,14.350647,14.3315735,1.0,0.039142195,0.034078635,0.19416505,134.66667,14.131714,7.6613812,0.0,100.0,3481.862,7.7606725e-05,0.0,69.69067,95.93967,0.0,30.000002,0.26735982,70.0,302.34308,186.66734,0.0,66.539024,0.26739982,0.0,97.7083,8.330017
22338,20780280.0,1.0,23.416077,21.65976,23.41629,23.464508,23.409424,23.149689,14.291351,14.330292,14.333374,14.307129,1.0,0.040289864,0.03461157,0.19591238,143.0,14.131714,8.419635,0.0,100.0,3542.1765,7.9292295e-05,0.0,68.766556,107.303215,0.0,30.000002,0.27080178,70.0,309.15826,196.48643,0.0,65.34915,0.270839,0.0,95.73837,8.330017
22339,20780340.0,1.0,23.404114,21.690125,23.404327,23.448639,23.407532,23.148804,14.177887,14.27594,14.284882,14.221924,1.0,0.04117641,0.034916725,0.19655403,151.33333,13.964996,9.1529875,0.0,100.0,3642.381,8.286476e-05,0.0,67.636345,120.43665,0.0,30.000002,0.27264133,70.0,315.28275,207.04404,0.0,63.975273,0.27267423,0.0,93.57342,8.330017
22340,20780400.0,1.0,23.39093,21.720428,23.391113,23.431213,23.404602,23.147552,14.116852,14.209869,14.223297,14.150177,1.0,0.041786414,0.034983084,0.1963679,159.66667,13.964996,9.852052,0.0,100.0,3675.7058,8.424633e-05,0.0,66.464005,134.28769,0.0,30.000002,0.2731374,70.0,320.47833,217.57706,0.0,62.570976,0.27316537,0.0,91.48617,8.330017
22341,20780460.0,1.0,23.379028,21.75064,23.37918,23.415527,23.401245,23.146423,14.064667,14.14859,14.164307,14.09317,1.0,0.042159196,0.03485072,0.1956532,168.0,13.964996,10.514924,0.0,100.0,3689.7695,8.50842e-05,0.0,65.356705,147.90904,0.0,30.000002,0.27266726,70.0,324.7116,227.4726,0.0,61.23786,0.27269062,0.0,89.61941,8.330017
22342,20780520.0,1.0,23.366821,21.780823,23.366943,23.399384,23.397278,23.145233,13.943359,14.0651245,14.085968,13.991943,1.0,0.042369094,0.03459676,0.19470175,176.33333,13.798309,11.134947,0.0,100.0,3747.6702,8.7826455e-05,0.0,64.380356,160.57297,0.0,30.000002,0.27167192,70.0,328.1275,236.35086,0.0,60.03807,0.2716915,0.0,88.033745,8.330017
