,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22343,20780580.0,1.0,23.354156,21.810944,23.354248,23.38263,23.392792,23.144012,13.885498,13.984253,14.007446,13.917297,1.0,0.04249689,0.034297224,0.19374092,184.66667,13.798309,11.707607,0.0,100.0,3753.2725,8.847282e-05,0.0,63.556713,171.99013,0.0,30.000002,0.27053916,70.0,331.00754,244.17285,0.0,58.990078,0.27055624,0.0,86.72203,8.330017
22344,20780640.0,1.0,23.3414,21.840973,23.341492,23.365875,23.387878,23.142822,13.843262,13.920532,13.942963,13.867004,1.0,0.04259936,0.034001198,0.19290203,193.0,13.798309,12.22896,0.0,100.0,3748.8865,8.873152e-05,0.0,62.876736,182.19179,0.0,30.000002,0.2695058,70.0,333.6066,251.08807,0.0,58.089924,0.26952145,0.0,85.644516,8.330017
22345,20780700.0,1.0,23.32846,21.870972,23.328552,23.348907,23.382568,23.141663,13.740265,13.844574,13.869507,13.780609,1.0,0.042708635,0.03374033,0.19223765,201.33333,13.631592,12.694849,0.0,100.0,3801.6116,9.116691e-05,0.0,62.315117,191.41841,0.0,30.000002,0.268689,70.0,336.14514,257.34775,0.0,57.319386,0.26870415,0.0,84.74926,8.330017
22346,20780760.0,1.0,23.316986,21.90091,23.317047,23.334015,23.37738,23.14087,13.69342,13.775391,13.800568,13.719208,1.0,0.04283536,0.03352633,0.19173169,209.66667,13.631592,13.110155,0.0,99.98726,3802.4302,9.159594e-05,0.0,61.838882,200.01224,0.0,30.000002,0.2680952,70.0,338.76047,263.21942,0.0,56.65037,0.2681103,0.0,83.98134,8.330017
22347,20780820.0,1.0,23.305298,21.930817,23.30539,23.318909,23.371826,23.140045,13.659607,13.722443,13.745453,13.678345,1.0,0.04299024,0.03337178,0.19122835,218.0,13.631592,13.467689,0.0,99.76005,3796.1948,9.172261e-05,0.0,61.415756,208.42389,0.0,30.000002,0.26759207,70.0,341.4692,268.97034,0.0,56.05524,0.2676072,0.0,83.268585,8.330017
22348,20780880.0,0.0,23.293701,21.960632,23.293701,23.303894,23.365967,23.139221,13.557037,13.653229,13.678436,13.597717,1.0,0.042897284,0.033048242,0.18982413,214.0,13.464905,13.761826,0.0,99.382645,3835.323,9.3952054e-05,0.0,61.100334,212.87839,0.0,30.000002,0.26577726,70.0,341.00223,271.19263,0.0,55.579906,0.26577464,0.0,82.725,8.330017
22349,20780940.0,0.0,23.282166,21.990417,23.282166,23.289062,23.359924,23.138489,13.503571,13.583588,13.609619,13.531006,1.0,0.042779498,0.03272255,0.18843292,210.0,13.464905,13.9968605,0.0,98.863655,3820.0117,9.406314e-05,0.0,60.956074,214.11307,0.0,30.000002,0.26394224,70.0,339.27383,271.11353,0.0,55.284233,0.26393533,0.0,82.41756,8.330017
22350,20781000.0,0.0,23.271027,22.020172,23.271027,23.274902,23.35373,23.137817,13.464355,13.526642,13.550903,13.483887,1.0,0.042677544,0.032446142,0.1870266,206.0,13.464905,14.17021,0.0,98.20795,3796.7888,9.382031e-05,0.0,60.92493,213.45775,0.0,30.000002,0.26215723,70.0,336.91492,269.7254,0.0,55.124058,0.26214755,0.0,82.24109,8.330017
22351,20781060.0,0.0,23.261902,22.049866,23.261902,23.263397,23.348053,23.137573,13.366791,13.456696,13.483093,13.403931,1.0,0.042594213,0.032225244,0.18562151,202.0,13.298218,14.287582,0.0,97.4476,3827.723,9.581829e-05,0.0,60.976646,211.49348,0.0,30.000002,0.26044756,70.0,334.20828,267.46045,0.0,55.07256,0.26043624,0.0,82.15689,8.330017
22352,20781120.0,0.0,23.25299,22.079529,23.25299,23.252197,23.342194,23.137268,13.320648,13.391449,13.417755,13.343933,1.0,0.042524815,0.032055486,0.18420069,198.0,13.298218,14.346859,0.0,96.57973,3810.0962,9.579716e-05,0.0,61.07878,208.7828,0.0,30.000002,0.25878745,70.0,331.35324,264.70496,0.0,55.09742,0.25877512,0.0,82.12404,8.330017
22353,20781180.0,0.0,23.244537,22.10913,23.244537,23.24179,23.336151,23.136932,13.286957,13.340515,13.364166,13.303345,1.0,0.04245843,0.03193137,0.18273804,194.0,13.298218,14.345177,0.0,95.61173,3785.9546,9.546758e-05,0.0,61.20971,205.63069,0.0,30.000002,0.25713432,70.0,328.4129,261.65277,0.0,55.179256,0.2571213,0.0,82.11799,8.330017
22354,20781240.0,0.0,23.236633,22.138702,23.236633,23.232117,23.329956,23.136505,13.195496,13.277222,13.302277,13.23114,1.0,0.04238159,0.031846747,0.1812097,190.0,13.1315,14.274997,0.0,94.54234,3813.848,9.741259e-05,0.0,61.351837,202.2397,0.0,30.000002,0.25544465,70.0,325.41882,258.42474,0.0,55.303318,0.25543106,0.0,82.12112,8.330017
22355,20781300.0,0.0,23.229095,22.168243,23.229095,23.223053,23.323578,23.135956,13.15036,13.217194,13.242035,13.173828,1.0,0.04228392,0.031787883,0.17960599,186.0,13.1315,14.1422615,0.0,93.38843,3794.0667,9.733041e-05,0.0,61.49057,198.77531,0.0,30.000002,0.25368476,70.0,322.39987,255.12077,0.0,55.451298,0.2536709,0.0,82.11984,8.330017
22356,20781360.0,0.0,23.223358,22.197754,23.223358,23.21643,23.31781,23.13559,13.117004,13.16864,13.191101,13.133667,1.0,0.042159658,0.031745918,0.17793784,182.0,13.1315,13.958584,0.0,92.186104,3768.5842,9.69682e-05,0.0,61.62141,195.267,0.0,30.000002,0.25185063,70.0,319.36676,251.76033,0.0,55.615894,0.25183642,0.0,82.11361,8.330017
22357,20781420.0,0.0,23.218323,22.227234,23.218323,23.210815,23.311981,23.13507,13.0260315,13.106934,13.130951,13.0625,1.0,0.042000495,0.03171737,0.17620681,178.0,12.964813,13.710793,0.0,90.92744,3792.7888,9.8888406e-05,0.0,61.739613,191.72343,0.0,30.000002,0.24993218,70.0,316.31705,248.34561,0.0,55.79444,0.24991746,0.0,82.10184,8.330017
22358,20781480.0,0.0,23.213806,22.256653,23.213806,23.205963,23.306091,23.134369,12.980194,13.047485,13.071442,13.004791,1.0,0.041805327,0.03169652,0.17441908,174.0,12.964813,13.405577,0.0,89.62632,3770.628,9.876205e-05,0.0,61.842525,188.17738,0.0,30.000002,0.24792878,70.0,313.2658,244.90045,0.0,55.98132,0.2479139,0.0,82.08283,8.330017
22359,20781540.0,0.0,23.210052,22.286072,23.210052,23.20227,23.300232,23.133545,12.945618,12.998657,13.020599,12.96286,1.0,0.041572087,0.03167972,0.17258748,170.0,12.964813,13.045104,0.0,88.29845,3742.7556,9.83539e-05,0.0,61.92944,184.6217,0.0,30.000002,0.24584748,70.0,310.2208,241.42412,0.0,56.174763,0.24583209,0.0,82.05911,8.330017
22360,20781600.0,0.0,23.207062,22.31543,23.207062,23.199646,23.294434,23.132538,12.854431,12.936981,12.960205,12.892181,1.0,0.04129515,0.031665992,0.17071508,166.0,12.798096,12.622629,0.0,86.94623,3762.2869,0.00010022973,0.0,61.997932,181.04561,0.0,30.000002,0.24368453,70.0,307.179,237.90878,0.0,56.37496,0.24366911,0.0,82.03196,8.330017
22361,20781660.0,0.0,23.205353,22.344788,23.205353,23.1987,23.289337,23.131683,12.807678,12.876526,12.899689,12.833008,1.0,0.040981203,0.03165185,0.16882482,162.0,12.798096,12.157483,0.0,85.59504,3737.712,0.000100061174,0.0,62.052155,177.43915,0.0,30.000002,0.24146631,70.0,304.16302,234.36095,0.0,56.580765,0.2414507,0.0,82.006195,8.330017
22362,20781720.0,0.0,23.204498,22.374115,23.204498,23.199005,23.284424,23.130676,12.773071,12.827515,12.848358,12.791351,1.0,0.0406294,0.031636488,0.166934,158.0,12.798096,11.643875,0.0,84.253395,3707.29,9.957731e-05,0.0,62.093235,173.77925,0.0,30.000002,0.23920837,70.0,301.18036,230.77298,0.0,56.793648,0.23919256,0.0,81.98698,8.330017
22363,20781780.0,0.0,23.204926,22.403442,23.204926,23.201141,23.279816,23.129547,12.780365,12.801941,12.817413,12.781494,0.0,0.040235884,0.031619474,0.16506532,154.0,12.881409,11.079415,0.0,82.944145,3646.0962,9.753586e-05,0.0,62.120743,170.04393,0.0,30.000002,0.23692882,70.0,298.2389,227.13823,0.0,57.01549,0.23691116,0.0,81.98062,8.330017
22364,20781840.0,0.0,23.206879,22.432709,23.206879,23.205414,23.275665,23.128357,12.776184,12.788727,12.799469,12.777222,0.0,0.03980438,0.031599272,0.16325429,150.0,12.881409,10.471993,0.0,81.69558,3602.9592,9.629396e-05,0.0,62.13855,166.21141,0.0,30.000002,0.23466578,70.0,295.36252,223.4616,0.0,57.247807,0.23464808,0.0,81.9962,8.330017
22365,20781900.0,0.0,23.210175,22.461975,23.210175,23.211487,23.272003,23.127167,12.774017,12.780487,12.787628,12.774139,0.0,0.03934255,0.03157576,0.16152215,146.0,12.881409,9.831842,0.0,80.52067,3560.5798,9.504345e-05,0.0,62.150997,162.28453,0.0,30.000002,0.23244764,70.0,292.5696,219.75723,0.0,57.49139,0.23242967,0.0,82.03858,8.330017
22366,20781960.0,0.0,23.21466,22.491241,23.21466,23.219055,23.269287,23.126312,12.808777,12.786896,12.789276,12.793488,0.0,0.038860813,0.031548258,0.15986294,142.0,12.964691,9.177426,0.0,79.41539,3493.4253,9.253912e-05,0.0,62.16242,158.28545,0.0,30.000002,0.23027965,70.0,289.86612,216.04367,0.0,57.745026,0.23026398,0.0,82.10622,8.330017
22367,20782020.0,0.0,23.220673,22.520477,23.220673,23.228638,23.267181,23.125519,12.82373,12.800598,12.799591,12.812714,0.0,0.038358133,0.03151693,0.15832235,138.0,12.964691,8.505439,0.0,78.41547,3447.9175,9.1009206e-05,0.0,62.176292,154.17271,0.0,30.000002,0.22820449,70.0,287.26053,212.3092,0.0,58.013325,0.22818907,0.0,82.21291,8.330017
22368,20782080.0,0.0,23.227997,22.549683,23.227997,23.23996,23.265747,23.124817,12.837952,12.814545,12.811737,12.827942,0.0,0.03783865,0.03148168,0.15692593,134.0,12.964691,7.822295,0.0,77.53826,3407.0383,8.9638204e-05,0.0,62.19647,149.9407,0.0,30.000002,0.2262528,70.0,284.72928,208.5635,0.0,58.29825,0.22623771,0.0,82.3663,8.330017
22369,20782140.0,0.0,23.236633,22.578888,23.236633,23.25299,23.264954,23.124176,12.887573,12.839783,12.834564,12.862946,0.0,0.037306786,0.031442586,0.15569521,130.0,13.048004,7.134301,0.0,76.79998,3344.269,8.717129e-05,0.0,62.226753,145.58958,0.0,30.000002,0.22445054,70.0,282.28296,204.81645,0.0,58.60158,0.22443587,0.0,82.57323,8.330017
22370,20782200.0,0.0,23.246552,22.608093,23.246552,23.267609,23.264893,23.123688,12.913361,12.8688965,12.862274,12.895111,0.0,0.036767785,0.031399444,0.1546512,126.0,13.048004,6.4494,0.0,76.215515,3306.03,8.577795e-05,0.0,62.271626,141.12163,0.0,30.000002,0.22282368,70.0,279.94284,201.07867,0.0,58.924995,0.22280951,0.0,82.8407,8.330017
22371,20782260.0,0.0,23.25705,22.637299,23.25705,23.282684,23.265839,23.123657,12.9357605,12.895111,12.888306,12.920227,0.0,0.036228694,0.031353153,0.15380672,122.0,13.048004,5.7789865,0.0,75.78418,3274.2693,8.462212e-05,0.0,62.336235,136.54735,0.0,30.000002,0.22139293,70.0,277.7269,197.36339,0.0,59.270363,0.22137938,0.0,83.17391,8.330017
22372,20782320.0,0.0,23.268524,22.666473,23.268524,23.29892,23.267517,23.12378,12.992096,12.929779,12.92218,12.962891,0.0,0.035695408,0.031303752,0.15317833,118.0,13.131317,5.129367,0.0,75.52603,3221.5923,8.245426e-05,0.0,62.426018,131.8723,0.0,30.000002,0.22018124,70.0,275.65164,193.68076,0.0,59.639675,0.22016837,0.0,83.579735,8.330017
22373,20782380.0,0.0,23.280914,22.695679,23.280914,23.316132,23.269928,23.124054,13.022522,12.965912,12.958191,13.00058,0.0,0.03517304,0.031250734,0.15278314,114.0,13.131317,4.5089,0.0,75.451744,3195.6284,8.14103e-05,0.0,62.546356,127.10299,0.0,30.000002,0.21920948,70.0,273.73093,190.04,0.0,60.034733,0.21919729,0.0,84.065636,8.330017
22374,20782440.0,0.0,23.293854,22.724854,23.293854,23.333862,23.27298,23.124481,13.048004,12.997742,12.990601,13.030151,0.0,0.034664415,0.031193474,0.1526021,110.0,13.131317,3.921136,0.0,75.54697,3176.2715,8.0604375e-05,0.0,62.699287,122.26575,0.0,30.000002,0.21846157,70.0,271.95822,186.44814,0.0,60.455143,0.21845017,0.0,84.630035,8.330017
22375,20782500.0,0.0,23.307343,22.754028,23.307343,23.35199,23.276764,23.125122,13.107788,13.03653,13.029449,13.076324,0.0,0.034174904,0.031132055,0.15266222,106.0,13.2146,3.3751414,0.0,75.83042,3137.9333,7.88295e-05,0.0,62.892925,117.3529,0.0,30.000002,0.2179703,70.0,270.35,182.90889,0.0,60.905212,0.2179597,0.0,85.28535,8.330017
22376,20782560.0,0.0,23.32022,22.783203,23.32022,23.368866,23.281158,23.12616,13.140778,13.076508,13.069763,13.117645,0.0,0.03370947,0.031067103,0.15293834,102.0,13.2146,2.875422,0.0,76.270584,3126.8535,7.8177225e-05,0.0,63.130264,112.402565,0.0,30.000002,0.21771485,70.0,268.8991,179.43512,0.0,61.38494,0.21770501,0.0,86.028206,8.330017
22377,20782620.0,0.0,23.333221,22.812408,23.333221,23.38565,23.286194,23.12741,13.166504,13.110901,13.1050415,13.148499,0.0,0.03327273,0.030996827,0.15342909,98.0,13.2146,2.4293108,0.0,76.87775,3122.0356,7.777287e-05,0.0,63.41767,107.4256,0.0,30.000002,0.21769759,70.0,267.60657,176.03065,0.0,61.897556,0.21768858,0.0,86.864075,8.330017
22378,20782680.0,0.0,23.346252,22.841583,23.346252,23.4021,23.29181,23.128845,13.226929,13.151093,13.14563,13.195526,0.0,0.032867927,0.030920463,0.15413591,94.0,13.297913,2.0435252,0.0,77.65286,3098.1638,7.6412376e-05,0.0,63.76199,102.42797,0.0,30.000002,0.2179226,70.0,266.47336,172.69658,0.0,62.446846,0.21791442,0.0,87.8008,8.330017
22379,20782740.0,0.0,23.359192,22.870789,23.359192,23.418152,23.297943,23.130493,13.257507,13.191406,13.186493,13.235992,0.0,0.032496322,0.030836979,0.15503345,90.0,13.297913,1.7205138,0.0,78.581856,3098.9678,7.612894e-05,0.0,64.16689,97.43239,0.0,30.000002,0.21836397,70.0,265.48618,169.43407,0.0,63.034218,0.2183566,0.0,88.838974,8.330017
22380,20782800.0,0.0,23.371796,22.899994,23.371796,23.43341,23.304596,23.132324,13.280182,13.224976,13.220886,13.264313,0.0,0.03216136,0.03074564,0.1561165,86.0,13.297913,1.4665508,0.0,79.659325,3105.0637,7.60549e-05,0.0,64.640976,92.4431,0.0,30.000002,0.21902008,70.0,264.6431,166.24141,0.0,63.66464,0.21901351,0.0,89.9879,8.330017
22381,20782860.0,0.0,23.37918,22.9292,23.37918,23.442444,23.307648,23.130737,13.330505,13.261932,13.258362,13.305542,0.0,0.031859785,0.030653998,0.1573483,82.0,13.381195,1.2259209,0.0,80.79968,3084.9927,7.488236e-05,0.0,65.18095,87.516075,0.0,30.000002,0.21985827,70.0,263.93607,163.14151,0.0,64.34142,0.21985239,0.0,91.24139,8.330017
22382,20782920.0,0.0,23.385834,22.958374,23.385834,23.45044,23.311127,23.129364,13.348022,13.294312,13.291351,13.3333435,0.0,0.031584345,0.030563086,0.15868364,78.0,13.381195,1.0245154,0.0,82.019196,3086.076,7.4625525e-05,0.0,65.779945,82.7014,0.0,30.000002,0.22082758,70.0,263.34473,160.14812,0.0,65.06272,0.22082241,0.0,92.59072,8.330017
22383,20782980.0,0.0,23.391785,22.987488,23.391785,23.457275,23.314941,23.128174,13.361542,13.319519,13.31723,13.351471,0.0,0.031329066,0.030466368,0.1600754,74.0,13.381195,0.86036205,0.0,83.2943,3089.676,7.448003e-05,0.0,66.43601,78.016174,0.0,30.000002,0.22186589,70.0,262.83316,157.24988,0.0,65.825264,0.22186121,0.0,94.032326,8.330017
22384,20783040.0,0.0,23.396942,23.016571,23.396942,23.462921,23.319122,23.127167,13.413422,13.350037,13.348053,13.388794,0.0,0.03109644,0.030362703,0.16152039,70.0,13.464508,0.7408624,0.0,84.621506,3069.8865,7.330077e-05,0.0,67.16128,73.442055,0.0,30.000002,0.22297485,70.0,262.39456,154.4344,0.0,66.637764,0.2229706,0.0,95.58362,8.330017
22385,20783100.0,0.0,23.401428,23.045624,23.401428,23.467468,23.323639,23.126373,13.435242,13.381012,13.379303,13.419434,0.0,0.03088803,0.03025099,0.16299191,66.0,13.464508,0.67037314,0.0,85.990074,3073.3523,7.311668e-05,0.0,67.96304,68.98766,0.0,30.000002,0.22412671,70.0,262.01358,151.6981,0.0,67.50492,0.22412287,0.0,97.25294,8.330017
22386,20783160.0,0.0,23.404694,23.074646,23.404694,23.470184,23.328278,23.126068,13.45047,13.406616,13.405243,13.439819,0.0,0.030704312,0.030134305,0.16441743,62.0,13.464508,0.64311737,0.0,87.3733,3078.7354,7.304629e-05,0.0,68.8371,64.70372,0.0,30.000002,0.22525136,70.0,261.6592,149.05367,0.0,68.42383,0.22524773,0.0,99.024666,8.330017
22387,20783220.0,1.0,23.406097,23.103638,23.406097,23.471802,23.332886,23.125732,13.513672,13.441071,13.439789,13.484375,0.0,0.031207658,0.030672725,0.16589376,70.333336,13.547821,0.66284865,0.0,88.76681,3070.9792,7.209849e-05,0.0,69.62306,63.357365,0.0,30.000002,0.22776355,70.0,262.92502,148.94196,0.0,69.2306,0.2277751,0.0,99.95184,8.330017
22388,20783280.0,1.0,23.406586,23.132568,23.406586,23.472778,23.336914,23.124847,13.550049,13.482971,13.481689,13.529266,0.0,0.031922102,0.031385493,0.16742633,78.666664,13.547821,0.7192778,0.0,90.16708,3094.4465,7.233956e-05,0.0,69.96537,64.52849,0.0,30.000002,0.23071578,70.0,265.14856,150.76189,0.0,69.57325,0.23073262,0.0,100.001274,8.330017
22389,20783340.0,1.0,23.406403,23.161499,23.406433,23.47226,23.340363,23.123474,13.580078,13.52179,13.520599,13.56369,0.0,0.032509062,0.03194244,0.17005855,87.0,13.547821,0.8074222,0.0,91.55548,3129.1162,7.288621e-05,0.0,70.02455,66.60409,0.0,30.000002,0.23449881,70.0,268.24533,153.51756,0.0,69.61707,0.23452084,0.0,99.99751,8.330017
22390,20783400.0,1.0,23.404572,23.190369,23.404572,23.468903,23.343353,23.121735,13.647675,13.568787,13.567474,13.618683,0.0,0.033011775,0.03239049,0.17376335,95.333336,13.6311035,0.925711,0.0,92.89389,3147.849,7.2621544e-05,0.0,69.88209,69.45871,0.0,30.000002,0.23914495,70.0,272.27725,157.14502,0.0,69.44256,0.2391691,0.0,99.99985,8.330017
22391,20783460.0,1.0,23.399841,23.219208,23.399872,23.461365,23.345428,23.11966,13.685272,13.616241,13.614838,13.665131,0.0,0.033443544,0.032748405,0.17831025,103.666664,13.6311035,1.0597861,0.0,94.13184,3198.522,7.3515526e-05,0.0,69.58501,72.99352,0.0,30.000002,0.24447864,70.0,277.15903,161.53401,0.0,69.10078,0.24450842,0.0,99.999985,8.330017
22392,20783520.0,1.0,23.392303,23.248047,23.392303,23.449982,23.34726,23.117462,13.714142,13.657867,13.656464,13.700348,0.0,0.033879362,0.03309452,0.18326424,112.0,13.6311035,1.2089846,0.0,95.23971,3256.2961,7.464642e-05,0.0,69.167694,77.3491,0.0,30.000002,0.25023064,70.0,282.7528,166.71152,0.0,68.62995,0.2502636,0.0,99.87446,8.330017
22393,20783580.0,1.0,23.38086,23.276825,23.38089,23.434296,23.348572,23.114868,13.648071,13.666901,13.666138,13.669922,1.0,0.034582812,0.033688914,0.18716143,120.333336,13.4644165,1.368857,0.0,96.17334,3370.3064,7.818577e-05,0.0,68.514275,84.074066,0.0,30.000002,0.25541222,70.0,288.6781,173.49239,0.0,67.91784,0.25544867,0.0,98.91661,8.330017
22394,20783640.0,1.0,23.366241,23.305573,23.366241,23.414764,23.349121,23.111725,13.625885,13.65625,13.656189,13.64035,1.0,0.03526021,0.034249328,0.1901117,128.66667,13.4644165,1.5302263,0.0,96.89192,3431.6414,7.9910846e-05,0.0,67.55249,93.0321,0.0,30.000002,0.25960246,70.0,294.63748,181.63571,0.0,66.896965,0.25963873,0.0,97.372055,8.330017
22395,20783700.0,1.0,23.349426,23.33429,23.349426,23.392517,23.348969,23.108032,13.6008,13.639862,13.640381,13.616333,1.0,0.03581672,0.03468717,0.19207437,137.0,13.4644165,1.6864277,0.0,97.37392,3478.269,8.133284e-05,0.0,66.36731,103.959496,0.0,30.000002,0.2625679,70.0,300.4186,190.8402,0.0,65.65433,0.26260206,0.0,95.47478,8.330017
22396,20783760.0,1.0,23.331848,23.362976,23.331818,23.369354,23.348145,23.10431,13.491516,13.592957,13.594666,13.535645,1.0,0.036187764,0.03494438,0.19300377,145.33333,13.297699,1.831194,0.0,97.61852,3562.7556,8.472905e-05,0.0,65.04356,116.47765,0.0,30.000002,0.26413137,70.0,305.65286,200.70679,0.0,64.27649,0.26416188,0.0,93.41055,8.330017
22397,20783820.0,1.0,23.313019,23.391632,23.313019,23.344604,23.346832,23.10019,13.432526,13.532837,13.5355835,13.465485,1.0,0.036355555,0.035008166,0.19299449,153.66667,13.297699,1.9600675,0.0,97.60831,3585.362,8.593216e-05,0.0,63.68654,129.8928,0.0,30.000002,0.26435935,70.0,310.08353,210.67781,0.0,62.869644,0.2643854,0.0,91.360085,8.330017
22398,20783880.0,1.0,23.293915,23.420258,23.293915,23.319519,23.345184,23.095917,13.380188,13.474976,13.478302,13.409424,1.0,0.036344323,0.0349054,0.19221134,162.0,13.297699,2.0709167,0.0,97.3449,3588.1575,8.6574226e-05,0.0,62.3779,143.48396,0.0,30.000002,0.26346648,70.0,313.6013,220.2423,0.0,61.515774,0.26348773,0.0,89.43585,8.330017
22399,20783940.0,1.0,23.274872,23.448853,23.274841,23.294525,23.343384,23.091583,13.2604065,13.397217,13.401642,13.311462,1.0,0.036204986,0.03469256,0.1908609,170.33333,13.131012,2.1615224,0.0,96.81696,3627.1948,8.9107736e-05,0.0,61.182076,156.51945,0.0,30.000002,0.26175985,70.0,316.20532,228.94943,0.0,60.278954,0.2617768,0.0,87.707504,8.330017
22400,20784000.0,1.0,23.256042,23.477417,23.256012,23.269836,23.34143,23.08722,13.19519,13.317596,13.322693,13.231781,1.0,0.036005765,0.034436345,0.18911675,178.66667,13.131012,2.2323582,0.0,96.04883,3612.179,8.942542e-05,0.0,60.112835,168.78935,0.0,30.000002,0.25956908,70.0,318.11838,236.77267,0.0,59.169624,0.25958306,0.0,86.16386,8.330017
22401,20784060.0,1.0,23.239624,23.50595,23.239594,23.248444,23.3396,23.083344,13.145416,13.248901,13.254089,13.173553,1.0,0.03578754,0.034168977,0.18714622,187.0,13.131012,2.286065,0.0,95.092545,3586.9385,8.9297624e-05,0.0,59.166897,180.16902,0.0,30.000002,0.25711343,70.0,319.50104,243.7212,0.0,58.18739,0.25712484,0.0,84.7921,8.330017
22402,20784120.0,0.0,23.224487,23.534454,23.224487,23.22873,23.33783,23.07959,13.027649,13.166748,13.172577,13.0781555,1.0,0.03533308,0.03368334,0.18418536,183.0,12.964294,2.321345,0.0,93.9353,3593.0046,9.1104e-05,0.0,58.42166,186.80292,0.0,30.000002,0.2532178,70.0,317.8608,246.5159,0.0,57.40968,0.25321013,0.0,83.73647,8.330017
22403,20784180.0,0.0,23.210724,23.562927,23.210724,23.210754,23.336273,23.07608,12.963013,13.083618,13.089783,12.997803,1.0,0.0348709,0.033196546,0.18125764,179.0,12.964294,2.3425174,0.0,92.612854,3550.6367,9.067558e-05,0.0,57.93577,189.45067,0.0,30.000002,0.24934019,70.0,315.00662,246.47522,0.0,56.894356,0.24932753,0.0,83.034424,8.330017
22404,20784240.0,0.0,23.198608,23.5914,23.198608,23.194977,23.3349,23.072754,12.917786,13.013855,13.019714,12.941681,1.0,0.034469448,0.032777093,0.17839478,175.0,12.964294,2.3515034,0.0,91.148834,3503.3987,8.987194e-05,0.0,57.645752,189.57767,0.0,30.000002,0.24565536,70.0,311.63004,244.76033,0.0,56.58028,0.24563953,0.0,82.5474,8.330017
22405,20784300.0,0.0,23.18811,23.619812,23.18811,23.181305,23.33368,23.06961,12.814972,12.937561,12.943695,12.857452,1.0,0.03414356,0.032440137,0.17560849,171.0,12.797607,2.3488364,0.0,89.55578,3501.2822,9.127023e-05,0.0,57.515312,187.8999,0.0,30.000002,0.24220526,70.0,308.0231,241.91893,0.0,56.432186,0.2421876,0.0,82.21431,8.330017
22406,20784360.0,0.0,23.180115,23.648193,23.180115,23.17099,23.332703,23.066986,12.767609,12.865845,12.871887,12.793274,1.0,0.033886548,0.032178536,0.17288314,167.0,12.797607,2.3376622,0.0,87.87968,3460.4993,9.064145e-05,0.0,57.496216,185.16037,0.0,30.000002,0.23896004,70.0,304.39883,238.46399,0.0,56.401646,0.23894182,0.0,81.973854,8.330017
22407,20784420.0,0.0,23.173828,23.676575,23.173828,23.162903,23.331726,23.064423,12.735809,12.809692,12.815063,12.752289,1.0,0.033689078,0.031983107,0.17020562,163.0,12.797607,2.3170006,0.0,86.13487,3417.4587,8.975073e-05,0.0,57.559967,181.76115,0.0,30.000002,0.2358889,70.0,300.84903,234.6624,0.0,56.46016,0.23587044,0.0,81.79369,8.330017
22408,20784480.0,0.0,23.169128,23.704926,23.169128,23.156982,23.33075,23.06186,12.643158,12.746704,12.752106,12.681152,1.0,0.03353946,0.03184277,0.16755922,159.0,12.63092,2.2865114,0.0,84.33978,3418.7903,9.116987e-05,0.0,57.68418,177.96985,0.0,30.000002,0.23295212,70.0,297.4121,230.68024,0.0,56.58551,0.23293374,0.0,81.65123,8.330017
22409,20784540.0,0.0,23.16571,23.733215,23.16571,23.152863,23.329712,23.059204,12.602051,12.685791,12.6910095,12.625336,1.0,0.033422194,0.03174253,0.16493025,155.0,12.63092,2.2452912,0.0,82.513504,3382.8074,9.058982e-05,0.0,57.846207,174.00304,0.0,30.000002,0.23010524,70.0,294.10608,226.64407,0.0,56.754936,0.23008703,0.0,81.52744,8.330017
22410,20784600.0,0.0,23.16391,23.761505,23.16391,23.151001,23.328583,23.056458,12.5737915,12.637573,12.642181,12.589233,1.0,0.033325292,0.03167114,0.16232023,151.0,12.63092,2.1925685,0.0,80.679955,3344.2476,8.976703e-05,0.0,58.033264,169.9506,0.0,30.000002,0.22732654,70.0,290.93045,222.60437,0.0,56.955814,0.22730856,0.0,81.4157,8.330017
22411,20784660.0,0.0,23.164398,23.789764,23.164398,23.152313,23.327576,23.054077,12.58963,12.612671,12.616058,12.586182,0.0,0.03323974,0.031620387,0.15975048,147.0,12.714203,2.1289134,0.0,78.87575,3281.431,8.75151e-05,0.0,58.238667,165.83868,0.0,30.000002,0.22462016,70.0,287.88522,218.57944,0.0,57.18171,0.224601,0.0,81.31808,8.330017
22412,20784720.0,0.0,23.166992,23.818024,23.166992,23.156647,23.3266,23.051697,12.592255,12.601776,12.604034,12.589142,0.0,0.03315582,0.03157949,0.15725218,143.0,12.714203,2.055353,0.0,77.135574,3237.0898,8.613852e-05,0.0,58.456814,161.67052,0.0,30.000002,0.22199665,70.0,284.9286,214.57764,0.0,57.426,0.22197933,0.0,81.24056,8.330017
22413,20784780.0,0.0,23.171295,23.846222,23.171295,23.16336,23.325714,23.049316,12.595184,12.596161,12.597504,12.591919,0.0,0.03306891,0.031542,0.1548421,139.0,12.714203,1.9744074,0.0,75.47365,3194.1584,8.479357e-05,0.0,58.684963,157.45381,0.0,30.000002,0.2194613,70.0,282.04074,210.60344,0.0,57.6846,0.2194443,0.0,81.186584,8.330017
22414,20784840.0,0.0,23.177399,23.87442,23.177399,23.17276,23.32492,23.047028,12.637329,12.605408,12.605652,12.616974,0.0,0.032977376,0.031506322,0.15254343,135.0,12.797516,1.8863695,0.0,73.91376,3130.8286,8.227945e-05,0.0,58.924286,153.17233,0.0,30.000002,0.2170352,70.0,279.23868,206.65506,0.0,57.95869,0.21701856,0.0,81.16341,8.330017
22415,20784900.0,0.0,23.185455,23.902588,23.185455,23.184906,23.32428,23.0448,12.656952,12.623016,12.622467,12.642181,0.0,0.032879137,0.03146947,0.15039678,131.0,12.797516,1.793021,0.0,72.48915,3088.387,8.078333e-05,0.0,59.176617,148.80284,0.0,30.000002,0.21475285,70.0,276.54376,202.73083,0.0,58.249466,0.21473669,0.0,81.182816,8.330017
22416,20784960.0,0.0,23.194458,23.930725,23.194458,23.198395,23.323944,23.04303,12.673767,12.640778,12.639801,12.661224,0.0,0.032775182,0.03143088,0.1484263,127.0,12.797516,1.6973797,0.0,71.20635,3050.3723,7.946269e-05,0.0,59.44435,144.34264,0.0,30.000002,0.21263905,70.0,273.97345,198.83783,0.0,58.558334,0.21262342,0.0,81.252365,8.330017
22417,20785020.0,0.0,23.205078,23.958832,23.205078,23.214233,23.323761,23.041351,12.728149,12.668488,12.666962,12.699249,0.0,0.03266596,0.03138945,0.14665484,123.0,12.880798,1.6010916,0.0,70.09447,2993.8303,7.710921e-05,0.0,59.729664,139.78969,0.0,30.000002,0.21071622,70.0,271.54144,194.98189,0.0,58.886494,0.21070115,0.0,81.379875,8.330017
22418,20785080.0,0.0,23.217438,23.986938,23.217438,23.232605,23.323853,23.039856,12.755981,12.700684,12.6987915,12.864197,0.0,0.03255143,0.031343497,0.14511168,119.0,12.880798,1.5068464,0.0,69.17672,2960.5078,7.584305e-05,0.0,60.035526,135.13351,0.0,30.000002,0.20901167,70.0,269.2601,191.1647,0.0,59.23583,0.20899728,1.9300331,81.57595,8.330017
22419,20785140.0,0.0,23.232086,24.015015,23.232086,23.254059,23.324371,23.038605,12.778809,12.994263,12.976196,12.837585,0.0,0.03243092,0.031290554,0.14384037,115.0,12.880798,1.4192628,0.0,68.491234,2933.4573,7.4808355e-05,0.0,60.36632,130.34993,0.0,30.000002,0.20756595,70.0,267.14423,187.38358,0.0,59.60955,0.20755225,0.46912736,81.85658,8.330017
22420,20785200.0,0.0,23.247314,24.04306,23.247314,23.276062,23.325653,23.038116,12.838898,12.913666,12.928741,12.829193,0.0,0.032312304,0.031232465,0.1428538,111.0,12.964111,1.3490032,0.0,68.028366,2888.4802,7.280551e-05,0.0,60.729218,125.45052,0.0,30.000002,0.20640165,70.0,265.2047,183.65105,0.0,60.010952,0.20638877,0.0,82.22897,8.330017
22421,20785260.0,0.0,23.261475,24.071075,23.261475,23.296448,23.326843,23.037811,12.870514,12.885071,12.893982,12.851105,0.0,0.032199126,0.031172125,0.1421441,107.0,12.964111,1.2905378,0.0,67.76092,2868.2637,7.192236e-05,0.0,61.125965,120.47411,0.0,30.000002,0.20551743,70.0,263.44376,179.98717,0.0,60.441376,0.2055054,0.0,82.693275,8.330017
22422,20785320.0,0.0,23.276154,24.09909,23.276154,23.317505,23.328156,23.037476,12.894806,12.882111,12.887024,12.876892,0.0,0.032090455,0.03110919,0.14170676,103.0,12.964111,1.2453152,0.0,67.70798,2854.1702,7.1272065e-05,0.0,61.55749,115.44686,0.0,30.000002,0.20490757,70.0,261.85754,176.40172,0.0,60.901115,0.20489639,0.0,83.25169,8.330017
22423,20785380.0,0.0,23.29129,24.127075,23.29129,23.339111,23.32959,23.037262,12.9565735,12.90213,12.904297,12.922424,0.0,0.031985637,0.031041643,0.14155315,99.0,13.047394,1.2152977,0.0,67.875656,2821.6775,6.967859e-05,0.0,62.027897,110.37193,0.0,30.000002,0.20458063,70.0,260.4451,172.89494,0.0,61.392506,0.20457034,0.0,83.9132,8.330017
22424,20785440.0,0.0,23.306885,24.15506,23.306854,23.361115,23.331238,23.0372,12.987915,12.93219,12.932617,12.963379,0.0,0.031884726,0.030966513,0.14167796,95.0,13.047394,1.2026514,0.0,68.26361,2814.6638,6.918463e-05,0.0,62.54068,105.26521,0.07984902,30.000002,0.20452794,69.888214,259.19922,169.46872,0.0,61.91846,0.20451908,0.0,84.68332,8.330017
22425,20785500.0,0.0,23.32257,24.182983,23.32257,23.382996,23.3331,23.037292,13.011414,12.960693,12.960236,12.992798,0.0,0.0317881,0.030883001,0.1420802,91.0,13.047394,1.2096425,0.0,68.87006,2813.594,6.8909656e-05,0.0,63.101345,100.134834,0.3131492,30.000002,0.20474876,69.56159,258.1152,166.12244,0.0,62.48374,0.20474093,0.0,85.57092,8.330017
22426,20785560.0,0.0,23.336273,24.210907,23.336273,23.401642,23.335083,23.037811,13.073151,12.997467,12.996277,13.038788,0.0,0.031700168,0.030794505,0.14273652,87.0,13.130707,1.2372317,0.0,69.648445,2792.904,6.769581e-05,0.0,63.714092,95.00915,0.54664046,30.000002,0.20522784,69.2347,257.1867,162.86424,0.0,63.091667,0.2052211,0.0,86.575485,8.330017
22427,20785620.0,0.0,23.349823,24.23883,23.349823,23.41983,23.33728,23.038513,13.102051,13.036255,13.034668,13.079041,0.0,0.031620573,0.030699734,0.14361553,83.0,13.130707,1.2878188,0.0,70.60503,2797.163,6.753952e-05,0.0,64.38092,89.91758,0.7814832,30.000002,0.20593138,68.90593,256.3983,159.69661,0.0,63.74337,0.20592579,0.0,87.69636,8.330017
22428,20785680.0,0.0,23.363007,24.266724,23.363007,23.437164,23.339691,23.039429,13.123047,13.0686035,13.066895,13.106384,0.0,0.031548582,0.030596461,0.14470685,79.0,13.130707,1.3634436,0.0,71.73068,2806.4912,6.7575085e-05,0.0,65.10774,84.865875,1.0177504,30.000002,0.2068463,68.57515,255.74135,156.61465,0.0,64.44341,0.20684192,0.0,88.94298,8.330017
22429,20785740.0,0.0,23.37564,24.294586,23.37564,23.4534,23.342255,23.040588,13.182129,13.106415,13.104431,13.1502075,0.0,0.031484786,0.030483505,0.14599821,75.0,13.21402,1.4667606,0.0,73.0192,2794.9053,6.665598e-05,0.0,65.902504,79.86165,1.2555007,30.000002,0.20796053,68.2423,255.2092,153.6156,0.0,65.19815,0.2079575,0.0,90.32673,8.330017
22430,20785800.0,0.0,23.387634,24.322418,23.387634,23.468475,23.345062,23.041992,13.208405,13.1441345,13.141998,13.187256,0.0,0.031429816,0.03036003,0.14746554,71.0,13.21402,1.5999889,0.0,74.45754,2808.2805,6.677107e-05,0.0,66.77202,74.92619,1.4948528,30.000002,0.2092468,67.90721,254.79091,150.70116,0.0,66.0129,0.20924523,0.0,91.85601,8.330017
22431,20785860.0,0.0,23.397125,24.35025,23.397125,23.479645,23.34787,23.043732,13.226624,13.175171,13.173004,13.21225,0.0,0.031381026,0.030224873,0.14903566,67.0,13.21402,1.7594132,0.0,75.97751,2824.6184,6.7023786e-05,0.0,67.71531,70.10674,1.7355772,30.000002,0.2106319,67.57019,254.45692,147.87617,0.0,66.8873,0.21063194,0.0,93.522606,8.330017
22432,20785920.0,0.0,23.40567,24.378082,23.40564,23.489319,23.3508,23.045715,13.282776,13.210968,13.208557,13.253723,0.0,0.031341694,0.030078663,0.15069754,63.0,13.297302,1.9502424,0.0,77.590576,2817.8718,6.628927e-05,0.0,68.746605,65.403946,1.9776633,30.000002,0.212107,67.23128,254.19913,145.1375,0.0,67.833,0.21210884,0.0,95.347336,8.330017
22433,20785980.0,0.0,23.413269,24.405884,23.413239,23.497498,23.353912,23.047974,13.305237,13.24588,13.243256,13.286865,0.0,0.031310797,0.029918453,0.15242124,59.0,13.297302,2.1753092,0.0,79.28351,2835.057,6.6546636e-05,0.0,69.87702,60.82874,2.2213087,30.000002,0.21364258,66.89017,254.00438,142.48264,0.0,68.85895,0.21364671,0.0,97.34929,8.330017
22434,20786040.0,0.0,23.41977,24.433655,23.419647,23.504333,23.357117,23.050415,13.319489,13.273956,13.271362,13.308289,0.0,0.031375177,0.029834697,0.15377371,55.0,13.297302,2.4301038,0.0,81.03,2852.847,6.689007e-05,0.0,71.082016,56.72475,2.461848,30.000002,0.21498406,66.55341,253.81314,140.0686,0.0,69.94197,0.21499059,0.0,99.313545,8.330017
22435,20786100.0,1.0,23.423737,24.461426,23.423645,23.510498,23.359924,23.052673,13.379456,13.30954,13.306549,13.350128,0.0,0.03227256,0.030554123,0.15452543,63.333332,13.380615,2.7111359,0.0,82.83354,2853.0342,6.630098e-05,0.0,72.08757,55.908466,2.663399,30.000002,0.21733035,66.27124,254.91582,140.26506,0.0,70.80722,0.21735324,0.0,99.97484,8.330017
22436,20786160.0,1.0,23.426117,24.489166,23.425995,23.514496,23.361633,23.054352,13.411957,13.350403,13.346954,13.391571,0.0,0.03323363,0.03129853,0.15586442,71.666664,13.380615,3.003354,0.0,84.66577,2884.898,6.6851855e-05,0.0,72.59861,57.0155,2.8638296,30.000002,0.22037117,65.99064,256.8928,142.03165,0.0,71.17722,0.22040187,0.0,100.00105,8.330017
22437,20786220.0,1.0,23.427917,24.516907,23.427734,23.516846,23.362518,23.055481,13.439758,13.387207,13.383636,13.423645,0.0,0.03406068,0.03189999,0.15836464,80.0,13.380615,3.2999084,0.0,86.51335,2927.9604,6.768808e-05,0.0,72.80598,58.944363,3.073713,30.000002,0.22428857,65.6968,259.68216,144.67403,0.0,71.24979,0.22432825,0.0,100.00056,8.330017
22438,20786280.0,1.0,23.428345,24.544617,23.428131,23.516571,23.362701,23.056183,13.508453,13.433136,13.428833,13.47702,0.0,0.034776736,0.032389548,0.1619354,88.333336,13.463898,3.595323,0.0,88.346886,2954.921,6.771136e-05,0.0,72.77024,61.61968,3.2899625,30.000002,0.22905605,65.39405,263.34628,148.14636,0.0,71.08357,0.22910732,0.0,100.000015,8.330017
22439,20786340.0,1.0,23.426605,24.572327,23.42633,23.512665,23.362335,23.05664,13.544189,13.480225,13.475464,13.523163,0.0,0.035398375,0.032786403,0.16642968,96.666664,13.463898,3.8839686,0.0,90.120544,3014.0474,6.887645e-05,0.0,72.53929,64.98857,3.5118635,30.000002,0.23455727,65.08339,267.8922,152.39044,0.0,70.72718,0.23462133,0.0,100.0,8.330017
22440,20786400.0,1.0,23.42215,24.600006,23.421783,23.504578,23.361572,23.056885,13.572418,13.5208435,13.516052,13.55777,0.0,0.03594111,0.033108633,0.17164026,105.0,13.463898,4.162911,0.0,91.793045,3081.332,7.028486e-05,0.0,72.16724,68.95415,3.7374299,30.000002,0.2406186,64.7676,273.2467,157.29791,0.0,70.23589,0.24069737,0.0,100.0,8.330017
22441,20786460.0,1.0,23.417175,24.627625,23.416748,23.49414,23.364258,23.060913,13.645691,13.569763,13.564209,13.614868,0.0,0.03641595,0.033355724,0.177541,113.333336,13.547211,4.4871545,0.0,93.34875,3133.817,7.0948576e-05,0.0,71.67687,73.543594,3.9655108,30.000002,0.2472241,64.44829,279.4386,162.90286,0.0,69.624176,0.24732172,0.0,100.0,8.330017
22442,20786520.0,1.0,23.407959,24.65512,23.40741,23.47821,23.366577,23.06485,13.68338,13.620361,13.614288,13.664276,0.0,0.03700883,0.033690974,0.18336104,121.666664,13.547211,4.8344874,0.0,94.70452,3216.6055,7.279128e-05,0.0,71.0685,79.366234,4.1903677,30.000002,0.2539543,64.133484,286.29248,169.529,0.0,68.88813,0.25407264,0.0,99.665794,8.330017
22443,20786580.0,1.0,23.394928,24.682465,23.394257,23.458466,23.368286,23.06845,13.7022705,13.661163,13.655487,13.69458,0.0,0.037857216,0.03425401,0.18764563,130.0,13.547211,5.1941657,0.0,95.84864,3294.8484,7.470277e-05,0.0,70.18636,87.80359,4.403645,30.000002,0.25962526,63.8349,293.24756,177.80486,0.0,67.88822,0.25976875,0.0,98.39758,8.330017
22444,20786640.0,1.0,23.379059,24.709656,23.378235,23.435333,23.369202,23.071625,13.620819,13.65979,13.657806,13.650543,1.0,0.038640905,0.034751847,0.19075133,138.33333,13.380493,5.55866,0.0,96.75406,3420.419,7.879882e-05,0.0,69.026665,98.51163,4.6144214,30.000002,0.26399907,63.53981,300.18692,187.3849,0.0,66.62082,0.2641673,0.0,96.59766,8.330017
22445,20786700.0,1.0,23.360687,24.736664,23.35968,23.409058,23.369324,23.07431,13.583221,13.6345215,13.636108,13.605896,1.0,0.03925591,0.035088483,0.1926857,146.66667,13.380493,5.919882,0.0,97.38134,3485.0688,8.0908074e-05,0.0,67.690834,111.10802,4.8281307,30.000002,0.26685762,63.240616,306.70895,197.86351,0.0,65.18262,0.26705483,0.0,94.52742,8.330017
22446,20786760.0,1.0,23.341217,24.763458,23.340027,23.381409,23.368744,23.0766,13.543671,13.602417,13.606628,13.5668335,1.0,0.039654154,0.03522256,0.1934625,155.0,13.380493,6.27152,0.0,97.7248,3528.8586,8.2552666e-05,0.0,66.28234,125.033646,5.045028,30.000002,0.26813754,62.936962,312.4256,208.72672,0.0,63.673782,0.26836807,0.0,92.38193,8.330017
22447,20786820.0,1.0,23.320953,24.790009,23.319489,23.352661,23.367615,23.078674,13.425598,13.5383,13.546967,13.474762,1.0,0.039834805,0.03515577,0.19323798,163.33333,13.213806,6.60868,0.0,97.761345,3606.8516,8.605293e-05,0.0,64.90825,139.40863,5.2637534,30.000002,0.2679861,62.63074,317.0586,219.29646,0.0,62.197853,0.26825547,0.0,90.330696,8.330017
22448,20786880.0,1.0,23.300293,24.816345,23.298492,23.323364,23.366058,23.080658,13.35907,13.465271,13.477112,13.395996,1.0,0.039859682,0.034948405,0.19227281,171.66667,13.213806,6.9285126,0.0,97.50835,3622.9817,8.73065e-05,0.0,63.64333,153.53767,5.4869514,30.000002,0.26679268,62.318264,320.66513,229.15604,0.0,60.828495,0.26710975,0.0,88.45949,8.330017
22449,20786940.0,1.0,23.28003,24.842438,23.277832,23.294586,23.364288,23.082611,13.304565,13.398834,13.412018,13.335083,1.0,0.03978782,0.03466859,0.1907972,180.0,13.213806,7.2294235,0.0,96.976654,3622.6494,8.802696e-05,0.0,62.525906,166.85123,5.7103477,30.000002,0.26490495,62.005512,323.34518,238.00322,0.0,59.601086,0.26527864,0.0,86.80132,8.330017
22450,20787000.0,1.0,23.260406,24.868225,23.25772,23.26654,23.362274,23.084595,13.185822,13.315216,13.331421,13.235504,1.0,0.03968227,0.034368724,0.18897776,188.33333,13.047119,7.5091295,0.0,96.166145,3661.9836,9.072483e-05,0.0,61.56896,179.07169,5.9297657,30.000002,0.26261196,61.69833,325.27054,245.75894,0.0,58.525425,0.2630519,0.0,85.34471,8.330017
22451,20787060.0,1.0,23.243011,24.893738,23.239716,23.241333,23.360596,23.087036,13.124481,13.233673,13.251221,13.158783,1.0,0.039584875,0.034083817,0.18692714,196.66667,13.047119,7.7736692,0.0,95.119644,3651.1672,9.124622e-05,0.0,60.754646,190.2885,6.1487327,30.000002,0.2601006,61.39177,326.65546,252.58331,0.0,57.587986,0.26061854,0.0,84.048035,8.330017
22452,20787120.0,1.0,23.226868,24.918945,23.22287,23.217682,23.358673,23.089508,13.078949,13.167206,13.184204,13.104828,1.0,0.039521325,0.033834178,0.18470547,205.0,13.047119,8.017982,0.0,93.84492,3631.5442,9.135101e-05,0.0,60.058838,200.67429,6.3646517,30.000002,0.2574745,61.089485,327.66345,258.66132,0.0,56.77061,0.2580822,0.0,82.87135,8.330017
22453,20787180.0,0.0,23.21222,24.943787,23.20752,23.195984,23.356659,23.09201,12.964447,13.086853,13.105591,13.013123,1.0,0.03924337,0.03340179,0.18153605,201.0,12.880402,8.241103,0.0,92.35987,3643.9216,9.346935e-05,0.0,59.52881,206.56073,6.581035,30.000002,0.2535006,60.786552,325.66406,260.80896,0.0,56.117744,0.2541881,0.0,81.9235,8.330017
22454,20787240.0,0.0,23.199432,24.968323,23.193787,23.176453,23.354584,23.094696,12.903442,13.006012,13.025482,12.936371,1.0,0.0389796,0.03298235,0.17838019,197.0,12.880402,8.44366,0.0,90.69257,3609.612,9.337147e-05,0.0,59.23539,208.59085,6.7991657,30.000002,0.24954814,60.481167,322.45837,260.25174,0.0,55.699604,0.25034365,0.0,81.267944,8.330017
22455,20787300.0,0.0,23.18872,24.992462,23.181976,23.159546,23.352509,23.097534,12.860046,12.939911,12.958252,12.883179,1.0,0.038776245,0.03262977,0.17522627,193.0,12.880402,8.62507,0.0,88.86933,3569.7356,9.288416e-05,0.0,59.107006,208.31668,7.0101542,30.000002,0.24571384,60.185783,318.72595,258.15997,0.0,55.454464,0.24662992,0.0,80.774994,8.330017
22456,20787360.0,0.0,23.180634,25.016235,23.172699,23.145996,23.350555,23.100494,12.759979,12.8654175,12.884705,12.801941,1.0,0.038637944,0.032350563,0.1721009,189.0,12.713715,8.787147,0.0,86.92236,3575.4187,9.4624775e-05,0.0,59.106182,206.44325,7.2129874,30.000002,0.24203733,59.901817,314.7711,255.06537,0.0,55.347378,0.24308468,0.0,80.39526,8.330017
22457,20787420.0,0.0,23.174408,25.039581,23.16507,23.134674,23.34842,23.103485,12.713593,12.796051,12.815033,12.739532,1.0,0.038554125,0.03213693,0.1689911,185.0,12.713715,8.927749,0.0,84.87755,3543.7944,9.434049e-05,0.0,59.188904,203.66878,7.413733,30.000002,0.23848252,59.620773,310.8037,251.44308,0.0,55.33584,0.23967597,0.0,80.077515,8.330017
22458,20787480.0,0.0,23.170319,25.0625,23.159454,23.12613,23.34613,23.106445,12.680756,12.742462,12.75943,12.698608,1.0,0.038511764,0.031979688,0.16588658,181.0,12.713715,9.044548,0.0,82.76109,3508.1514,9.376786e-05,0.0,59.329678,200.33694,7.6084604,30.000002,0.23502058,59.348152,306.90298,247.51663,0.0,55.39607,0.23637104,0.0,79.796455,8.330017
22459,20787540.0,0.0,23.168793,25.084991,23.15628,23.121033,23.343689,23.109375,12.690887,12.7146,12.727203,12.690674,0.0,0.038497128,0.03186935,0.16279094,177.0,12.796997,9.1341095,0.0,80.60552,3443.093,9.168855e-05,0.0,59.50991,196.65771,7.7946806,30.000002,0.23163548,59.08745,303.11102,243.42114,0.0,55.5112,0.2331497,0.0,79.538376,8.330017
22460,20787600.0,0.0,23.16983,25.107025,23.155457,23.119263,23.341217,23.112335,12.688568,12.700226,12.70874,12.688507,0.0,0.038491927,0.03178674,0.15972346,173.0,12.796997,9.199824,0.0,78.453354,3397.0032,9.04319e-05,0.0,59.71051,192.80005,7.984013,30.000002,0.22829595,58.82238,299.45526,239.26297,0.0,55.65973,0.22999431,0.0,79.294846,8.330017
22461,20787660.0,0.0,23.173096,25.12857,23.156769,23.120514,23.338928,23.115204,12.687866,12.69223,12.697632,12.686859,0.0,0.038489364,0.03172485,0.15670183,169.0,12.796997,9.244369,0.0,76.329315,3351.9883,8.917498e-05,0.0,59.925377,188.81265,8.159899,30.000002,0.22502714,58.57614,295.94308,235.07674,0.0,55.83477,0.22690801,0.0,79.06568,8.330017
22462,20787720.0,0.0,23.178894,25.149628,23.16043,23.125214,23.33664,23.118134,12.72525,12.700226,12.701538,12.707947,0.0,0.038481805,0.03167638,0.15375578,165.0,12.88031,9.26616,0.0,74.269646,3282.9353,8.669425e-05,0.0,60.149933,184.71785,8.338555,30.000002,0.22182287,58.326023,292.58118,230.88454,0.0,56.03114,0.22390576,0.0,78.85533,8.330017
22463,20787780.0,0.0,23.187225,25.170166,23.166443,23.133423,23.334442,23.121094,12.741608,12.715881,12.714081,12.729034,0.0,0.03846368,0.031635195,0.15092249,161.0,12.88031,9.2666,0.0,72.30962,3236.0793,8.519909e-05,0.0,60.381943,180.5162,8.51325,30.000002,0.21871717,58.081448,289.37637,226.69844,0.0,56.245605,0.22101296,0.0,78.67134,8.330017
22464,20787840.0,0.0,23.197784,25.190186,23.174591,23.144836,23.332367,23.124146,12.756653,12.731506,12.727997,12.745453,0.0,0.038431868,0.031597383,0.14824092,157.0,12.88031,9.246656,0.0,70.4809,3194.3752,8.386897e-05,0.0,60.62125,176.20058,8.682671,30.000002,0.21574417,57.844265,286.32114,222.52791,0.0,56.477142,0.21826153,0.0,78.52289,8.330017
22465,20787900.0,0.0,23.21051,25.209656,23.184784,23.159393,23.330414,23.127289,12.808929,12.758789,12.752502,12.781342,0.0,0.038384702,0.03156039,0.14574747,153.0,12.963593,9.207621,0.0,68.813385,3134.4802,8.148131e-05,0.0,60.868614,171.76418,8.84526,30.000002,0.2129389,57.61664,283.3753,218.38208,0.0,56.72574,0.21568364,0.0,78.419334,8.330017
22466,20787960.0,0.0,23.223846,25.228516,23.195404,23.17453,23.328827,23.130524,12.835449,12.790253,12.782074,12.815155,0.0,0.038324792,0.0315239,0.14345977,149.0,12.963593,9.155013,0.0,67.299614,3096.9087,8.016874e-05,0.0,61.125713,167.22284,9.008652,30.000002,0.21030687,57.38789,280.55634,214.27838,0.0,56.991463,0.21329929,0.0,78.36537,8.330017
22467,20788020.0,0.0,23.239014,25.246826,23.207642,23.19226,23.327484,23.13388,12.857117,12.817688,12.8089905,12.840546,0.0,0.038252212,0.031486545,0.14140096,145.0,12.963593,9.08988,0.0,65.97794,3064.8962,7.907213e-05,0.0,61.39395,162.58142,9.169398,30.000002,0.20787494,57.162838,277.88272,210.22734,0.0,57.274395,0.21113028,0.0,78.36783,8.330017
22468,20788080.0,0.0,23.255707,25.264526,23.221436,23.212402,23.326324,23.13733,12.915161,12.85379,12.843445,12.88974,0.0,0.03816638,0.031446733,0.13960375,141.0,13.0469055,9.014165,0.0,64.869644,3014.99,7.698268e-05,0.0,61.67571,157.82945,9.318396,30.000002,0.20569237,56.954247,275.37167,206.23265,0.0,57.575806,0.20920736,2.2973185,78.43716,8.330017
22469,20788140.0,0.0,23.27414,25.281586,23.236877,23.235016,23.3255,23.140991,12.944641,12.891174,12.880066,12.926758,0.0,0.038068645,0.03140371,0.13812877,137.0,13.0469055,8.930679,0.0,64.020744,2990.053,7.601902e-05,0.0,61.975906,152.94405,9.464834,30.000002,0.20379776,56.74923,273.05286,202.30179,0.0,57.899277,0.20759,0.0,78.591415,8.330017
22470,20788200.0,0.0,23.293732,25.298004,23.253235,23.259033,23.32489,23.144775,12.9687195,12.922974,12.91214,12.950684,0.0,0.037961178,0.031356942,0.13696024,133.0,13.0469055,8.842921,0.0,63.413353,2971.4363,7.5283555e-05,0.0,62.295532,147.95435,9.610617,30.000002,0.202174,56.54514,270.92224,198.44418,0.0,58.24407,0.20626822,0.0,78.82953,8.330017
22471,20788260.0,0.0,23.311798,25.313751,23.267883,23.280304,23.324646,23.148651,13.029358,12.96286,12.950928,12.994415,0.0,0.037850715,0.03131028,0.13607933,129.0,13.1302185,8.754967,0.0,62.995804,2934.343,7.3580624e-05,0.0,62.636612,142.90712,9.752904,30.000002,0.20081641,56.345932,268.97986,194.68005,0.0,58.61088,0.20523049,0.0,79.147766,8.330017
22472,20788320.0,0.0,23.330872,25.328827,23.283295,23.302704,23.324738,23.15271,13.060455,13.003143,12.990784,13.034393,0.0,0.03773812,0.03126277,0.13550283,125.0,13.1302185,8.669461,0.0,62.81661,2922.6619,7.2990544e-05,0.0,63.00118,137.8132,9.896666,30.000002,0.19972578,56.14467,267.23285,191.01828,0.0,59.000366,0.20449352,0.0,79.55291,8.330017
22473,20788380.0,0.0,23.350433,25.3432,23.299194,23.325684,23.325073,23.15689,13.084808,13.036987,13.025269,13.064636,0.0,0.037622698,0.031212047,0.13521172,121.0,13.1302185,8.5886545,0.0,62.85658,2916.8137,7.261291e-05,0.0,63.39029,132.68016,10.03103,30.000002,0.1989096,55.956562,265.66406,187.44913,0.0,59.41213,0.20403612,0.0,80.044785,8.330017
22474,20788440.0,0.0,23.370209,25.356873,23.31549,23.34903,23.325684,23.161285,13.145874,13.077759,13.065277,13.109985,0.0,0.037506495,0.031158118,0.13523917,117.0,13.213501,8.515485,0.0,63.139057,2892.7314,7.129548e-05,0.0,63.80934,127.4982,10.151136,30.000002,0.19841713,55.78841,264.2861,183.9752,0.0,59.84999,0.2038934,0.0,80.636505,8.330017
22475,20788500.0,0.0,23.390656,25.369812,23.332,23.372467,23.3266,23.165833,13.176331,13.118286,13.105652,13.1502075,0.0,0.03739139,0.031100512,0.13558996,113.0,13.213501,8.453674,0.0,63.66663,2894.7405,7.107931e-05,0.0,64.26232,122.27559,10.280165,30.000002,0.19818324,55.607773,263.09964,180.5982,0.0,60.316074,0.20407161,0.0,81.33424,8.330017
22476,20788560.0,0.0,23.407928,25.381958,23.345581,23.391052,23.32779,23.17044,13.198975,13.151276,13.139557,13.17923,0.0,0.03728436,0.031043654,0.13621397,109.0,13.213501,8.405479,0.0,64.35562,2902.0808,7.1073075e-05,0.0,64.75079,117.0675,10.390254,30.000002,0.19825502,55.453648,262.08923,177.33167,0.0,60.810436,0.20452948,0.0,82.12675,8.330017
22477,20788620.0,0.0,23.425323,25.393372,23.358887,23.40915,23.329224,23.175201,13.259491,13.191742,13.179382,13.2247925,0.0,0.0371824,0.030984659,0.137045,105.0,13.296814,8.371554,0.0,65.20636,2889.0967,7.0088565e-05,0.0,65.27136,111.91301,10.506901,30.000002,0.19848719,55.29034,261.22403,174.17053,0.0,61.32927,0.20520186,0.0,83.00039,8.330017
22478,20788680.0,0.0,23.442596,25.403992,23.371948,23.426605,23.330902,23.180145,13.288147,13.231812,13.21936,13.264374,0.0,0.037087258,0.030920407,0.13810739,101.0,13.296814,8.355827,0.0,66.22696,2901.1316,7.015911e-05,0.0,65.830925,106.794205,10.62002,30.000002,0.19892636,55.131973,260.50656,171.10522,0.0,61.877758,0.20610468,0.0,83.968544,8.330017
22479,20788740.0,0.0,23.45935,25.413788,23.384521,23.442993,23.332825,23.185272,13.308655,13.263794,13.252319,13.2916565,0.0,0.036999807,0.030850604,0.13938324,97.0,13.296814,8.360604,0.0,67.40574,2917.983,7.041119e-05,0.0,66.4334,101.718216,10.726788,30.000002,0.19956845,54.982494,259.92853,168.13077,0.0,62.459213,0.20722319,0.0,85.03349,8.330017
22480,20788800.0,0.0,23.474884,25.42276,23.396423,23.4581,23.33496,23.190552,13.366455,13.301849,13.2899475,13.3342285,0.0,0.036921334,0.030774934,0.14086281,93.0,13.380096,8.38865,0.0,68.73608,2913.8513,6.9696456e-05,0.0,67.08399,96.68995,10.813581,30.000002,0.20046036,54.860985,259.48538,165.24358,0.0,63.07743,0.2085491,0.0,86.20071,8.330017
22481,20788860.0,0.0,23.487457,25.430878,23.404907,23.467865,23.33725,23.195892,13.391571,13.338715,13.326935,13.369965,0.0,0.036859337,0.030698566,0.14249934,89.0,13.380096,8.441614,0.0,70.14113,2933.9744,7.000865e-05,0.0,67.786575,91.75022,10.904928,30.000002,0.20147236,54.733105,259.1657,162.45364,0.0,63.734997,0.21004373,0.0,87.46212,8.330017
