,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22482,20788920.0,0.0,23.499512,25.43814,23.412415,23.476166,23.339691,23.201385,13.408966,13.367737,13.356995,13.394165,0.0,0.036809035,0.03061828,0.14421943,85.0,13.380096,8.519086,0.0,71.61636,2957.192,7.045372e-05,0.0,68.53679,86.93411,11.00428,30.000002,0.20252086,54.59401,258.93845,159.75722,0.0,64.42796,0.2116371,0.0,88.803375,8.330017
22483,20788980.0,0.0,23.509827,25.444519,23.418976,23.48291,23.342316,23.207031,13.463928,13.40329,13.392029,13.434692,0.0,0.03677038,0.030532533,0.1460161,81.0,13.463409,8.623086,0.0,73.14999,2956.9526,6.988573e-05,0.0,69.340485,82.2357,11.078668,30.000002,0.20372999,54.489864,258.7907,157.14287,0.0,65.1605,0.2133098,0.0,90.23308,8.330017
22484,20789040.0,0.0,23.519745,25.449982,23.42456,23.48816,23.345093,23.21289,13.486053,13.4374695,13.42627,13.46756,0.0,0.036745593,0.030441232,0.14786772,77.0,13.463409,8.757078,0.0,74.729904,2980.2185,7.030011e-05,0.0,70.205124,77.653625,11.16611,30.000002,0.20492126,54.367447,258.71497,154.60394,0.0,65.93789,0.21504605,0.0,91.75779,8.330017
22485,20789100.0,0.0,23.528534,25.454529,23.429108,23.491821,23.347992,23.218903,13.500763,13.46405,13.453827,13.488892,0.0,0.036729682,0.030341255,0.14972857,73.0,13.463409,8.91873,0.0,76.33415,3005.2896,7.0814116e-05,0.0,71.12921,73.20881,11.246427,30.000002,0.20613338,54.255,258.68283,152.13596,0.0,66.758995,0.21679033,0.0,93.37397,8.330017
22486,20789160.0,0.0,23.533356,25.45816,23.43042,23.490784,23.35083,23.224884,13.550995,13.4964905,13.485779,13.525818,0.0,0.036731996,0.030237827,0.1515791,69.0,13.546692,9.110811,0.0,77.903564,3004.7627,7.028922e-05,0.0,72.1264,68.90018,11.307063,30.000002,0.20742203,54.170113,258.68497,149.73618,0.0,67.634186,0.2185328,0.0,95.09194,8.330017
22487,20789220.0,0.0,23.538177,25.460815,23.430695,23.488403,23.35379,23.23108,13.571411,13.527527,13.516815,13.555664,0.0,0.036746077,0.030127622,0.15334876,65.0,13.546692,9.332192,0.0,79.441826,3026.9717,7.071182e-05,0.0,73.19114,64.75893,11.388597,30.000002,0.20853789,54.055965,258.69574,147.40819,0.0,68.559006,0.22021434,0.0,96.8997,8.330017
22488,20789280.0,0.0,23.541504,25.462494,23.430023,23.48471,23.356812,23.237427,13.582794,13.551056,13.541351,13.573639,0.0,0.0367811,0.03001868,0.15496588,61.0,13.546692,9.58233,0.0,80.93733,3049.1184,7.119144e-05,0.0,74.32463,60.823128,11.4565735,30.000002,0.20960045,53.960793,258.68958,145.16298,0.0,69.533905,0.22177881,0.0,98.77989,8.330017
22489,20789340.0,1.0,23.542175,25.463196,23.427612,23.479614,23.359589,23.243713,13.643311,13.584259,13.573517,13.614197,0.0,0.03753976,0.030525247,0.1568145,69.333336,13.630005,9.859726,0.0,82.37519,3057.4626,7.077077e-05,0.0,75.3585,59.45134,11.487044,30.000002,0.21221453,53.918137,260.23935,145.21397,0.0,70.41088,0.22488044,0.0,99.92877,8.330017
22490,20789400.0,1.0,23.541351,25.46289,23.424042,23.473694,23.36145,23.24939,13.676331,13.624573,13.612793,13.656097,0.0,0.038614042,0.031310525,0.15843567,77.666664,13.630005,10.151098,0.0,83.75037,3096.544,7.149851e-05,0.0,75.85301,60.686607,11.509444,30.000002,0.21520676,53.886776,262.73282,147.23416,0.0,70.8021,0.22835794,0.0,100.00174,8.330017
22491,20789460.0,1.0,23.538574,25.461548,23.418213,23.464142,23.362244,23.254272,13.7030945,13.660217,13.648682,13.687592,0.0,0.03949433,0.031929046,0.16119502,86.0,13.630005,10.445163,0.0,85.012566,3145.5498,7.2491726e-05,0.0,75.98396,62.853065,11.529167,30.000002,0.21890825,53.85917,266.09055,150.1919,0.0,70.855064,0.23262283,0.0,100.000015,8.330017
22492,20789520.0,1.0,23.533478,25.459137,23.410492,23.451752,23.362335,23.258698,13.767792,13.705566,13.692657,13.739044,0.0,0.04023121,0.032423213,0.16506138,94.333336,13.713318,10.736493,0.0,86.125916,3177.381,7.2642426e-05,0.0,75.85446,65.80951,11.532459,30.000002,0.22343723,53.854553,270.38916,154.0185,0.0,70.659706,0.23771898,0.0,100.0,8.330017
22493,20789580.0,1.0,23.52713,25.455658,23.400513,23.435974,23.361969,23.262848,13.80304,13.750763,13.737366,13.783447,0.0,0.040867113,0.032827985,0.16974406,102.666664,13.713318,11.021035,0.0,87.06606,3240.4644,7.390568e-05,0.0,75.54127,69.43804,11.550257,30.000002,0.22842719,53.82964,275.5256,158.58098,0.0,70.28802,0.24344526,0.0,99.98765,8.330017
22494,20789640.0,1.0,23.516968,25.45111,23.387634,23.416565,23.361084,23.266693,13.827911,13.788818,13.776337,13.815704,0.0,0.04163,0.033336807,0.1743066,111.0,13.713318,11.294501,0.0,87.80123,3308.1084,7.536629e-05,0.0,75.023994,74.42613,11.54489,30.000002,0.23364836,53.83716,281.32327,164.22537,0.0,69.728226,0.24928275,0.0,99.541626,8.330017
22495,20789700.0,1.0,23.503265,25.445465,23.37201,23.394012,23.359375,23.27002,13.879425,13.831848,13.819275,13.860504,0.0,0.042607117,0.03404542,0.17757381,119.333336,13.7966,11.546056,0.0,88.2774,3342.9775,7.576241e-05,0.0,74.099724,82.11248,11.531712,30.000002,0.2381269,53.855602,287.3147,171.611,0.0,68.807076,0.25422913,0.0,98.102974,8.330017
22496,20789760.0,1.0,23.488373,25.43869,23.3544,23.368866,23.356964,23.272766,13.891968,13.86676,13.8558655,13.88736,0.0,0.043454822,0.034666903,0.17988148,127.666664,13.7966,11.770334,0.0,88.50012,3391.9634,7.69508e-05,0.0,72.831505,92.0149,11.541917,30.000002,0.2414266,53.841316,293.14536,180.29056,0.0,67.57385,0.25802442,0.0,96.14502,8.330017
22497,20789820.0,1.0,23.472717,25.430786,23.335999,23.342773,23.353943,23.275055,13.887573,13.885101,13.877899,13.893188,0.0,0.044092022,0.03512621,0.18108624,136.0,13.7966,11.961489,0.0,88.46405,3428.0132,7.797174e-05,0.0,71.32631,103.99281,11.5637865,30.000002,0.24332054,53.8107,298.57895,189.99683,0.0,66.1205,0.26032472,0.0,93.86936,8.330017
22498,20789880.0,1.0,23.456573,25.421692,23.317596,23.316803,23.350433,23.277039,13.9096985,13.90152,13.896362,13.907928,0.0,0.044435363,0.035349395,0.18107267,144.33333,13.879913,12.112125,0.0,88.14331,3417.5332,7.7560006e-05,0.0,69.68649,117.62148,11.589862,30.000002,0.24363156,53.774197,303.14453,200.24039,0.0,64.53749,0.2608689,0.0,91.46035,8.330017
22499,20789940.0,1.0,23.442047,25.411469,23.300049,23.292023,23.346832,23.278992,13.899109,13.908752,13.906372,13.908051,0.0,0.044505745,0.03534757,0.1800596,152.66667,13.879913,12.2273655,0.0,87.592995,3414.7031,7.7720164e-05,0.0,68.06424,132.02849,11.643401,30.000002,0.24245715,53.699238,306.73572,210.39835,0.0,62.964706,0.25994664,0.0,89.135704,8.330017
22500,20790000.0,1.0,23.428467,25.399994,23.283752,23.26889,23.343262,23.281006,13.879486,13.903259,13.904327,13.89389,0.0,0.04435588,0.03516124,0.1783252,161.0,13.879913,12.309027,0.0,86.83187,3398.2314,7.760018e-05,0.0,66.55193,146.35594,11.7030945,30.000002,0.2402298,53.615665,309.3108,219.89668,0.0,61.488842,0.25787386,0.0,87.013504,8.330017
22501,20790060.0,1.0,23.41629,25.387695,23.26892,23.247742,23.340118,23.283234,13.898682,13.9039,13.9053955,13.899109,0.0,0.04406399,0.034861144,0.17611282,169.33333,13.963196,12.358505,0.0,85.84913,3341.98,7.607637e-05,0.0,65.22204,159.66724,11.769286,30.000002,0.23730549,53.523,310.9113,228.18924,0.0,60.179813,0.25505245,0.0,85.1619,8.330017
22502,20790120.0,1.0,23.406342,25.374847,23.256165,23.22937,23.337341,23.285767,13.895233,13.904846,13.906616,13.90033,0.0,0.043715842,0.03452836,0.17363814,177.66667,13.963196,12.382966,0.0,84.70494,3303.647,7.527802e-05,0.0,64.07036,171.86075,11.844463,30.000002,0.23404512,53.417755,311.88983,235.38991,0.0,59.03355,0.25190866,0.0,83.54496,8.330017
22503,20790180.0,1.0,23.398071,25.36145,23.245392,23.213654,23.3349,23.288574,13.890442,13.902496,13.904846,13.896545,0.0,0.04336618,0.03420105,0.17108133,186.0,13.963196,12.386408,0.0,83.42855,3263.2688,7.441511e-05,0.0,63.083424,182.92535,11.918855,30.000002,0.23071936,53.313602,312.45374,241.61311,0.0,58.03922,0.248672,0.0,82.132744,8.330017
22504,20790240.0,0.0,23.392334,25.347565,23.237274,23.2016,23.332977,23.29181,13.921295,13.910858,13.911224,13.9133,0.0,0.04278157,0.03367611,0.16774707,182.0,14.046509,12.371297,0.0,82.03698,3184.582,7.228253e-05,0.0,62.35216,188.87874,12.007713,30.000002,0.22625726,53.1892,310.30356,243.58018,0.0,57.279552,0.24421193,0.0,81.06634,8.330017
22505,20790300.0,0.0,23.38916,25.33316,23.23169,23.192993,23.331665,23.295532,13.927643,13.919464,13.918518,13.924072,0.0,0.042225953,0.033162188,0.16456853,178.0,14.046509,12.347683,0.0,80.58686,3128.49,7.0960945e-05,0.0,61.895145,190.96744,12.098672,30.000002,0.22196831,53.06186,307.2257,242.93083,0.0,56.778336,0.2399579,0.0,80.34498,8.330017
22506,20790360.0,0.0,23.387238,25.318268,23.22763,23.186157,23.331024,23.299683,13.934326,13.92569,13.924072,13.930267,0.0,0.041764043,0.03272563,0.16159269,174.0,14.046509,12.32144,0.0,79.079834,3076.2878,6.971256e-05,0.0,61.652477,190.45183,12.185875,30.000002,0.21804696,52.939774,303.79742,240.6752,0.0,56.489594,0.23607926,0.0,79.85852,8.330017
22507,20790420.0,0.0,23.387512,25.302887,23.226196,23.182953,23.330902,23.30423,13.985718,13.947815,13.942871,13.963257,0.0,0.04140829,0.0323824,0.15883756,170.0,14.129791,12.296448,0.0,77.554405,3001.174,6.749474e-05,0.0,61.584377,188.06209,12.267284,30.000002,0.21454324,52.8258,300.285,237.36508,0.0,56.379745,0.23262216,0.0,79.5509,8.330017
22508,20790480.0,0.0,23.389893,25.287018,23.227081,23.18283,23.331207,23.309143,14.011108,13.974609,13.967102,13.993988,0.0,0.04113643,0.032115307,0.1562761,166.0,14.129791,12.277016,0.0,76.04762,2955.6812,6.630346e-05,0.0,61.627586,184.6676,12.3467655,30.000002,0.21137048,52.714527,296.8819,233.56961,0.0,56.386864,0.22952029,0.0,79.35312,8.330017
22509,20790540.0,0.0,23.39386,25.27069,23.229889,23.185394,23.331818,23.3143,14.031036,13.998535,13.989899,14.017456,0.0,0.040931888,0.0319095,0.15388964,162.0,14.129791,12.265754,0.0,74.58441,2916.2302,6.528275e-05,0.0,61.74997,180.68776,12.422395,30.000002,0.20849468,52.608646,293.65186,229.54874,0.0,56.47798,0.22672099,0.0,79.232834,8.330017
22510,20790600.0,0.0,23.399475,25.253876,23.234863,23.190979,23.332794,23.319733,14.091187,14.034912,14.023346,14.06131,0.0,0.040792104,0.0317623,0.15169194,158.0,14.213104,12.266025,0.0,73.19207,2854.6482,6.3382606e-05,0.0,61.945194,176.25264,12.490689,30.000002,0.20594583,52.513035,290.62155,225.39479,0.0,56.646317,0.22423646,0.0,79.1862,8.330017
22511,20790660.0,0.0,23.404999,25.236603,23.239777,23.19629,23.333954,23.325226,14.1197815,14.071594,14.058594,14.098297,0.0,0.040699195,0.03165572,0.14964624,154.0,14.213104,12.279454,0.0,71.85202,2822.7039,6.2522995e-05,0.0,62.186092,171.65694,12.558203,30.000002,0.20361479,52.418518,287.79767,221.26646,0.0,56.862087,0.22199163,0.0,79.1856,8.330017
22512,20790720.0,0.0,23.411743,25.218903,23.246094,23.203705,23.335327,23.330872,14.140381,14.101685,14.088928,14.124695,0.0,0.04063776,0.03157477,0.14772965,150.0,14.213104,12.306633,0.0,70.59354,2795.7148,6.181676e-05,0.0,62.45862,167.00334,12.625049,30.000002,0.20145532,52.324932,285.11905,217.20403,0.0,57.109165,0.21993285,0.0,79.22024,8.330017
22513,20790780.0,0.0,23.419647,25.200745,23.253998,23.21347,23.336884,23.33667,14.200745,14.141144,14.126617,14.169403,0.0,0.040605392,0.031514414,0.14597847,146.0,14.296417,12.351561,0.053247802,69.45135,2745.0396,6.0221664e-05,0.0,62.76258,162.29967,12.685986,30.000002,0.19952154,52.23962,282.58597,213.22264,0.0,57.38504,0.21808852,0.0,79.29825,8.330017
22514,20790840.0,0.0,23.428894,25.18216,23.263306,23.22528,23.338623,23.34262,14.228638,14.179352,14.164276,14.206848,0.0,0.040592182,0.031464223,0.14439286,142.0,14.296417,12.414589,0.1797865,68.43642,2723.7112,5.963126e-05,0.0,63.092117,157.56839,12.748589,30.000002,0.19775072,52.151978,280.1938,209.32524,0.0,57.681866,0.21643983,0.0,79.41963,8.330017
22515,20790900.0,0.0,23.438782,25.163147,23.273743,23.238739,23.340515,23.348663,14.247772,14.209503,14.195526,14.232178,0.0,0.040582318,0.0315392,0.14294481,138.0,14.296417,12.496215,0.3637048,67.55733,2707.4753,5.9186623e-05,0.0,63.449913,152.69724,12.802193,30.000002,0.19626328,52.07693,277.95938,205.4648,0.0,58.087357,0.21505655,0.0,79.59338,8.330017
22516,20790960.0,0.0,23.446991,25.143707,23.282593,23.249847,23.342346,23.354462,14.308228,14.248779,14.233643,14.276154,0.0,0.040600747,0.03162932,0.14170723,134.0,14.3797,12.5974865,0.6095065,66.78737,2667.2341,5.7870482e-05,0.0,63.84111,147.81404,12.851297,30.000002,0.19502167,52.008183,275.90787,201.71661,0.0,58.519363,0.21392715,0.0,79.82372,8.330017
22517,20791020.0,0.0,23.456085,25.12387,23.292358,23.262482,23.34433,23.36026,14.335144,14.286591,14.271423,14.31308,0.0,0.040631842,0.03175928,0.14062166,130.0,14.3797,12.718675,0.9114188,66.149315,2656.3801,5.7540146e-05,0.0,64.25673,142.93765,12.901229,30.000002,0.19395229,51.93828,274.00977,198.06763,0.0,58.99335,0.21300302,0.0,80.1001,8.330017
22518,20791080.0,0.0,23.465546,25.103607,23.302856,23.276245,23.346375,23.365997,14.353058,14.316101,14.302399,14.337891,0.0,0.040673792,0.03192634,0.13970523,126.0,14.3797,12.8599,1.2673264,65.64804,2649.9556,5.733787e-05,0.0,64.69987,138.0427,12.9446535,30.000002,0.19310604,51.877487,272.2632,194.50206,0.0,59.510826,0.21229558,0.0,80.43133,8.330017
22519,20791140.0,0.0,23.475342,25.082977,23.314056,23.291168,23.348541,23.371643,14.412811,14.354553,14.340088,14.380707,0.0,0.04072933,0.03213574,0.13899833,122.0,14.463013,13.025071,1.6844219,65.3144,2619.1912,5.6260797e-05,0.0,65.17712,133.10442,12.980211,30.000002,0.19252998,51.827705,270.68948,191.01965,0.0,60.079365,0.21185294,0.0,80.83203,8.330017
22520,20791200.0,0.0,23.485779,25.06195,23.325836,23.307037,23.3508,23.377228,14.439056,14.391602,14.37738,14.416962,0.0,0.040794667,0.03238091,0.13848619,118.0,14.463013,13.212774,2.1547306,65.14009,2618.3372,5.616207e-05,0.0,65.68771,128.13411,13.018033,30.000002,0.19214563,51.774754,269.2734,187.61328,0.0,60.694927,0.21165177,0.0,81.302,8.330017
22521,20791260.0,0.0,23.493439,25.040558,23.33496,23.318878,23.352875,23.382355,14.455963,14.420319,14.407776,14.4410095,0.0,0.040873583,0.032663,0.13813612,114.0,14.463013,13.418674,2.671209,65.05459,2621.2551,5.6181732e-05,0.0,66.232315,123.17252,13.048069,30.000002,0.19198462,51.7327,268.00375,184.29369,0.0,61.35621,0.21166274,0.0,81.83425,8.330017
22522,20791320.0,0.0,23.501038,25.018799,23.3443,23.331299,23.35498,23.38733,14.515045,14.458099,14.445007,14.483215,0.0,0.040969055,0.03298359,0.1379608,110.0,14.546295,13.647898,3.2408695,65.107834,2598.8489,5.5318644e-05,0.0,66.814705,118.229195,13.070111,30.000002,0.19206178,51.701843,266.8907,181.0702,0.0,62.06881,0.21190283,0.0,82.434685,8.330017
22523,20791380.0,0.0,23.509033,24.996674,23.353943,23.344208,23.357147,23.39209,14.5399475,14.494263,14.481598,14.518524,0.0,0.04107378,0.033332776,0.13794334,106.0,14.546295,13.898558,3.8554935,65.28911,2606.011,5.5412824e-05,0.0,67.43339,113.30462,13.096081,30.000002,0.19228192,51.665485,265.91257,177.92633,0.0,62.82944,0.21234,0.0,83.10394,8.330017
22524,20791440.0,0.0,23.516785,24.974213,23.363586,23.35727,23.359344,23.396637,14.555725,14.521851,14.510895,14.541626,0.0,0.041186534,0.03370755,0.13807778,102.0,14.546295,14.170098,4.511695,65.594604,2616.8381,5.5611436e-05,0.0,68.091545,108.39727,13.114227,30.000002,0.1927011,51.640083,265.05923,174.85274,0.0,63.639755,0.21296208,0.0,83.84644,8.330017
22525,20791500.0,0.0,23.52417,24.951385,23.37326,23.370392,23.361572,23.40091,14.614929,14.55896,14.547607,14.583374,0.0,0.041309543,0.03411048,0.13838592,98.0,14.629608,14.46521,5.211991,66.03953,2601.7212,5.4924618e-05,0.0,68.79724,103.49244,13.124407,30.000002,0.19334315,51.62583,264.34247,171.8466,0.0,64.507904,0.21379627,0.0,84.67586,8.330017
22526,20791560.0,0.0,23.529114,24.928253,23.379944,23.378998,23.363556,23.404724,14.638275,14.594818,14.583954,14.618408,0.0,0.04144275,0.03453746,0.13880797,94.0,14.629608,14.777483,5.9453855,66.53961,2615.1433,5.516609e-05,0.0,69.54736,98.642426,13.139076,30.000002,0.19408283,51.60529,263.73587,168.91553,0.0,65.428314,0.2147786,0.0,85.57775,8.330017
22527,20791620.0,0.0,23.533478,24.904755,23.386383,23.387451,23.365509,23.408234,14.652313,14.621002,14.611877,14.639709,0.0,0.041587137,0.03498875,0.13932818,90.0,14.629608,15.10946,6.7123747,67.123215,2631.7659,5.550506e-05,0.0,70.34502,93.86306,13.146443,30.000002,0.19497554,51.59498,263.23346,166.06273,0.0,66.403595,0.21589448,0.0,86.55314,8.330017
22528,20791680.0,0.0,23.537323,24.880981,23.392609,23.39566,23.367462,23.411407,14.708923,14.656403,14.647156,14.679382,0.0,0.041741136,0.035461854,0.13996021,86.0,14.712921,15.462756,7.5126147,67.79542,2621.1113,5.4939876e-05,0.0,71.19773,89.13747,13.145636,30.000002,0.19603409,51.59611,262.83615,163.27782,0.0,67.44029,0.21715228,0.0,87.616356,8.330017
22529,20791740.0,0.0,23.541199,24.856873,23.398682,23.403687,23.369446,23.414307,14.730621,14.690002,14.6813965,14.711884,0.0,0.041898202,0.03594679,0.1406663,82.0,14.712921,15.834949,8.338721,68.54366,2639.1787,5.5291603e-05,0.0,72.10321,84.490105,13.149311,30.000002,0.19714306,51.590965,262.52023,160.55779,0.0,68.53358,0.21850215,0.0,88.76298,8.330017
22530,20791800.0,0.0,23.544678,24.832458,23.404419,23.411285,23.371368,23.41687,14.74353,14.7146,14.70752,14.731903,0.0,0.042055912,0.03643873,0.14143868,78.0,14.712921,16.225363,9.187226,69.36167,2659.6167,5.571771e-05,0.0,73.06787,79.91635,13.151767,30.000002,0.19831887,51.58753,262.2724,157.89146,0.0,69.68813,0.21992417,0.0,90.00281,8.330017
22531,20791860.0,0.0,23.544952,24.80774,23.407013,23.414124,23.373016,23.418915,14.798676,14.748718,14.741577,14.770569,0.0,0.042222846,0.03694433,0.1422597,74.0,14.796204,16.63228,10.055843,70.186844,2650.999,5.521782e-05,0.0,74.103745,75.42641,13.144427,30.000002,0.19961086,51.597805,262.0921,155.28458,0.0,70.91546,0.22141574,0.0,91.343216,8.330017
22532,20791920.0,0.0,23.545197,24.782745,23.409302,23.416718,23.374664,23.420654,14.818665,14.78064,14.774048,14.801422,0.0,0.042391565,0.037454102,0.14307605,70.0,14.796204,17.05499,10.939321,71.03563,2670.3462,5.561107e-05,0.0,75.20418,71.06554,13.145536,30.000002,0.20085678,51.59625,261.94946,152.74661,0.0,72.207596,0.22291285,0.0,92.77231,8.330017
22533,20791980.0,0.0,23.544891,24.757477,23.411285,23.418884,23.376251,23.422058,14.829529,14.803497,14.798218,14.81958,0.0,0.042556573,0.037960432,0.14387907,66.0,14.796204,17.492548,11.834153,71.90262,2690.9622,5.6055233e-05,0.0,76.37518,66.83161,13.14098,30.000002,0.20211817,51.60263,261.82654,150.26799,0.0,73.56908,0.22438799,0.0,94.30241,8.330017
22534,20792040.0,0.0,23.544067,24.731934,23.412964,23.420715,23.377808,23.423126,14.882751,14.835907,14.830627,14.856476,0.0,0.04271929,0.03846213,0.14466986,62.0,14.879517,17.94688,12.738623,72.787415,2681.4875,5.5551915e-05,0.0,77.63531,62.701797,13.131525,30.000002,0.2033902,51.615864,261.71722,147.83366,0.0,75.01691,0.22583973,0.0,95.959724,8.330017
22535,20792100.0,0.0,23.543304,24.706146,23.414429,23.422302,23.379364,23.423859,14.901062,14.865997,14.861206,14.885437,0.0,0.04287172,0.038949113,0.14541143,58.0,14.879517,18.416264,13.648401,73.686646,2699.51,5.5923687e-05,0.0,78.98389,58.70651,13.130881,30.000002,0.20455185,51.616764,261.60226,145.45226,0.0,76.54933,0.22722407,0.0,97.74583,8.330017
22536,20792160.0,0.0,23.539795,24.680084,23.413239,23.419891,23.380615,23.424194,14.909149,14.8862,14.882538,14.900635,0.0,0.04314361,0.039540168,0.14568338,54.0,14.879517,18.89704,14.559775,74.53791,2717.031,5.6325065e-05,0.0,80.41315,55.109867,13.122472,30.000002,0.20555773,51.62854,261.43402,143.25784,0.0,78.15944,0.22836438,0.0,99.45387,8.330017
22537,20792220.0,1.0,23.53601,24.653778,23.412018,23.41803,23.381317,23.423798,14.970215,14.920532,14.916718,14.940704,0.0,0.044323858,0.04098604,0.14550023,62.333332,14.962799,19.381598,15.463204,75.37448,2712.2783,5.5875207e-05,0.0,81.552864,54.31875,13.094123,30.000002,0.20776992,51.66823,262.8049,143.47824,0.0,79.49884,0.23081058,0.0,99.96777,8.330017
22538,20792280.0,1.0,23.532074,24.627258,23.410767,23.416626,23.381104,23.422272,15.00119,14.95932,14.955627,14.980103,0.0,0.045520216,0.042466797,0.14616379,70.666664,14.962799,19.858868,16.34564,76.2006,2745.273,5.6494475e-05,0.0,82.166824,55.11488,13.0560875,30.000002,0.2108071,51.721478,265.2182,145.12633,0.0,80.328804,0.23415512,0.0,100.00708,8.330017
22539,20792340.0,1.0,23.527405,24.600494,23.408844,23.414581,23.380096,23.419739,15.025909,14.992493,14.989441,15.01004,0.0,0.046559293,0.043798905,0.14806621,79.0,14.962799,20.321453,17.197128,77.00337,2789.2368,5.7357734e-05,0.0,82.42535,56.755047,13.00577,30.000002,0.21470779,51.791924,268.58313,147.69255,0.0,80.80008,0.23842728,0.0,100.00163,8.330017
22540,20792400.0,1.0,23.52118,24.573486,23.40561,23.410858,23.378326,23.416199,15.093842,15.039307,15.036194,15.06189,0.0,0.04746822,0.04499789,0.15117168,87.333336,15.046112,20.761618,18.005978,77.75839,2811.7053,5.7466365e-05,0.0,82.38712,59.19042,12.936778,30.000002,0.21953674,51.888508,272.98398,151.16322,0.0,80.96478,0.24364218,0.0,100.00011,8.330017
22541,20792460.0,1.0,23.511688,24.546295,23.39862,23.401306,23.375916,23.41211,15.126038,15.083588,15.080872,15.104889,0.0,0.04826689,0.04607999,0.15525608,95.666664,15.046112,21.173603,18.769571,78.38274,2870.2678,5.8618578e-05,0.0,82.11974,62.315926,12.86734,30.000002,0.22501984,51.98572,278.32715,155.41876,0.0,80.888405,0.24960823,0.0,100.000015,8.330017
22542,20792520.0,1.0,23.500488,24.51889,23.389465,23.388763,23.373108,23.40738,15.149628,15.118774,15.116699,15.135895,0.0,0.049020663,0.04710707,0.15994988,104.0,15.046112,21.556902,19.485674,78.87214,2936.119,5.995124e-05,0.0,81.66837,66.16866,12.803276,30.000002,0.23093173,52.075417,284.47827,160.43365,0.0,80.61569,0.2561029,0.0,99.909386,8.330017
22543,20792580.0,1.0,23.486664,24.491302,23.378174,23.37326,23.36969,23.401886,15.211426,15.1649475,15.163055,15.18631,0.0,0.050117884,0.048454363,0.16378795,112.333336,15.129395,21.90306,20.142628,79.19033,2970.9858,6.0387876e-05,0.0,80.88187,72.02697,12.721586,30.000002,0.23680454,52.18978,291.1751,166.93431,0.0,79.997215,0.26237187,0.0,98.94697,8.330017
22544,20792640.0,1.0,23.471924,24.463501,23.36554,23.356049,23.36554,23.395477,15.22876,15.20343,15.202026,15.220032,0.0,0.051252104,0.049829453,0.16663562,120.666664,15.129395,22.20488,20.73261,79.33174,3029.2017,6.163067e-05,0.0,79.62194,80.291855,12.659361,30.000002,0.2417843,52.276897,298.18356,175.01111,0.0,78.894775,0.26772168,0.0,97.16164,8.330017
22545,20792700.0,1.0,23.456146,24.435547,23.351776,23.337463,23.360657,23.388184,15.22998,15.224365,15.223572,15.232056,0.0,0.052201144,0.051008113,0.16851108,129.0,15.129395,22.453829,21.244978,79.28009,3079.5562,6.278885e-05,0.0,77.96923,90.993774,12.606931,30.000002,0.2455772,52.350296,305.15088,184.53555,0.0,77.38328,0.27173406,0.0,94.84298,8.330017
22546,20792760.0,1.0,23.438782,24.40741,23.336151,23.315979,23.355225,23.380493,15.262024,15.247803,15.247253,15.255371,0.0,0.052836932,0.05185688,0.16918458,137.33333,15.2127075,22.640213,21.670757,78.97654,3080.9336,6.2683604e-05,0.0,76.032845,104.137115,12.574485,30.000002,0.24763651,52.395718,311.4302,195.26157,0.0,75.56871,0.27386412,0.0,92.183014,8.330017
22547,20792820.0,1.0,23.422028,24.37909,23.3208,23.295135,23.349548,23.372437,15.255371,15.260193,15.259949,15.262268,0.0,0.05310582,0.052324582,0.1686966,145.66667,15.2127075,22.771938,22.0187,78.48177,3094.7695,6.3139596e-05,0.0,74.025604,118.9795,12.567264,30.000002,0.24794157,52.405827,316.63098,206.54485,0.0,73.666405,0.27415502,0.0,89.48766,8.330017
22548,20792880.0,1.0,23.406067,24.350647,23.306152,23.275421,23.343842,23.364227,15.236359,15.2565,15.2565,15.251282,0.0,0.05302627,0.05242301,0.16725202,154.0,15.2127075,22.84845,22.286402,77.80321,3092.8179,6.3300555e-05,0.0,72.09041,134.60849,12.578818,30.000002,0.24664554,52.389652,320.41565,217.6305,0.0,71.81895,0.27272305,0.0,86.94656,8.330017
22549,20792940.0,1.0,23.39154,24.322021,23.292786,23.25772,23.338348,23.35608,15.25827,15.260773,15.260803,15.2586975,0.0,0.052670132,0.052218553,0.16510051,162.33333,15.2960205,22.866306,22.465763,76.940735,3041.9438,6.211622e-05,0.0,70.35871,149.6454,12.610472,30.000002,0.24410352,52.34534,322.69287,227.57758,0.0,70.15822,0.26999995,0.0,84.70664,8.330017
22550,20793000.0,1.0,23.378387,24.293304,23.281036,23.24237,23.333313,23.348236,15.251923,15.262024,15.262054,15.258972,0.0,0.052172124,0.051848706,0.16257563,170.66667,15.2960205,22.837595,22.570728,75.94363,3010.462,6.157366e-05,0.0,68.863815,163.51053,12.644449,30.000002,0.2409984,52.29777,323.9149,236.20006,0.0,68.72131,0.26662895,0.0,82.77873,8.330017
22551,20793060.0,1.0,23.36618,24.264404,23.27002,23.22763,23.328949,23.341309,15.2439575,15.25705,15.257111,15.252167,0.0,0.05164318,0.05142395,0.15995224,179.0,15.2960205,22.767578,22.609232,74.79695,2974.6582,6.0920633e-05,0.0,67.622086,175.7088,12.691659,30.000002,0.23761636,52.23168,324.3658,243.3422,0.0,67.52585,0.26303938,0.0,81.16045,8.330017
22552,20793120.0,0.0,23.355743,24.235413,23.261017,23.21585,23.325195,23.33493,15.2771,15.267181,15.267212,15.26889,0.0,0.050829776,0.050693683,0.1565626,175.0,15.379303,22.663906,22.58717,73.54998,2895.0762,5.9078422e-05,0.0,66.693596,182.70422,12.753144,30.000002,0.23300974,52.1456,321.64078,245.98161,0.0,66.63354,0.25809434,0.0,79.93302,8.330017
22553,20793180.0,0.0,23.347168,24.206299,23.25418,23.207214,23.322235,23.329224,15.282349,15.2760315,15.2760315,15.278961,0.0,0.05006266,0.049987797,0.15335059,171.0,15.379303,22.535975,22.513733,72.238884,2842.2039,5.8002985e-05,0.0,66.11894,185.26279,12.808043,30.000002,0.22866751,52.06874,317.809,245.5285,0.0,66.08561,0.25340337,0.0,79.12331,8.330017
22554,20793240.0,0.0,23.340393,24.177094,23.249237,23.201263,23.319885,23.324066,15.287994,15.281738,15.281738,15.284485,0.0,0.049407694,0.049373556,0.1503921,167.0,15.379303,22.389658,22.395206,70.8881,2793.1975,5.6988334e-05,0.0,65.7946,184.98694,12.865869,30.000002,0.22470249,51.987785,313.6633,243.29027,0.0,65.77926,0.24917021,0.0,78.58613,8.330017
22555,20793300.0,0.0,23.335419,24.147766,23.246277,23.19815,23.318146,23.319489,15.344788,15.307434,15.307404,15.319183,0.0,0.04887413,0.04885926,0.14770217,163.0,15.462616,22.22858,22.233105,69.518456,2716.0017,5.5080855e-05,0.0,65.67102,182.62617,12.921914,30.000002,0.22117539,51.90932,309.4823,239.84709,0.0,65.664276,0.24542938,0.0,78.25982,8.330017
22556,20793360.0,0.0,23.330627,24.118378,23.243744,23.195099,23.317047,23.315887,15.367157,15.336395,15.336365,15.349915,0.0,0.048449747,0.048435085,0.14523122,159.0,15.462616,22.060095,22.04082,68.11961,2672.1897,5.411923e-05,0.0,65.68252,179.10498,12.9700365,30.000002,0.21806371,51.84195,305.47552,235.82286,0.0,65.675804,0.24210802,0.0,78.065285,8.330017
22557,20793420.0,0.0,23.32727,24.088867,23.242798,23.194458,23.316406,23.312775,15.384338,15.359253,15.359253,15.371094,0.0,0.04811319,0.048080694,0.14293459,155.0,15.462616,21.887857,21.819807,66.728134,2635.1648,5.3320393e-05,0.0,65.78598,174.95653,13.0148945,30.000002,0.21526082,51.779144,301.70682,231.54869,0.0,65.77098,0.23911954,0.0,77.95573,8.330017
22558,20793480.0,0.0,23.325531,24.059326,23.243622,23.196411,23.316223,23.31012,15.445526,15.396942,15.396912,15.414154,0.0,0.04784876,0.047778394,0.14080603,151.0,15.545898,21.715612,21.57173,65.3689,2570.653,5.1688647e-05,0.0,65.95821,170.45274,13.061765,30.000002,0.21269739,51.713528,298.1986,227.19191,0.0,65.92549,0.23642379,0.0,77.91148,8.330017
22559,20793540.0,0.0,23.32489,24.029694,23.24588,23.200592,23.316437,23.307861,15.471161,15.43277,15.432678,15.449768,0.0,0.047627326,0.047501713,0.13881078,147.0,15.545898,21.547863,21.304558,64.06394,2539.4392,5.100347e-05,0.0,66.16895,165.84679,13.100316,30.000002,0.21036306,51.65956,294.92798,222.88155,0.0,66.11011,0.23393063,0.0,77.90725,8.330017
22560,20793600.0,0.0,23.325348,24.0,23.249329,23.206543,23.316956,23.30597,15.48819,15.459869,15.459778,15.473846,0.0,0.04743578,0.047238212,0.13694143,143.0,15.545898,21.387178,21.021923,62.828915,2512.8691,5.0431583e-05,0.0,66.40748,161.21344,13.139046,30.000002,0.20817353,51.60534,291.87167,218.6502,0.0,66.31428,0.2316058,0.0,77.93676,8.330017
22561,20793660.0,0.0,23.325195,23.970306,23.252045,23.210938,23.317627,23.304688,15.548248,15.498688,15.498505,15.516235,0.0,0.047275126,0.04698888,0.13518205,139.0,15.629211,21.234365,20.728024,61.629574,2457.0947,4.9015787e-05,0.0,66.67085,156.60828,13.182655,30.000002,0.20608926,51.544285,289.02026,214.52731,0.0,66.53488,0.22943656,0.0,77.99356,8.330017
22562,20793720.0,0.0,23.325897,23.940613,23.25589,23.217163,23.318634,23.303802,15.571411,15.533997,15.533722,15.550446,0.0,0.047130544,0.046742253,0.13351387,135.0,15.629211,21.093218,20.427794,60.502254,2433.551,4.8509595e-05,0.0,66.94977,152.06335,13.219005,30.000002,0.20414646,51.493393,286.3194,210.51193,0.0,66.76405,0.22737768,0.0,78.07188,8.330017
22563,20793780.0,0.0,23.327484,23.91095,23.260712,23.224884,23.319885,23.303223,15.585968,15.559662,15.559357,15.572632,0.0,0.046997152,0.046494007,0.13195002,131.0,15.629211,20.965597,20.12435,59.459114,2413.5627,4.8089074e-05,0.0,67.24497,147.54875,13.255732,30.000002,0.20229982,51.441975,283.7188,206.5829,0.0,67.00266,0.22543189,0.0,78.1781,8.330017
22564,20793840.0,0.0,23.330109,23.881287,23.266602,23.234344,23.321411,23.303009,15.644928,15.596802,15.596313,15.612976,0.0,0.046875432,0.04624329,0.13051413,127.0,15.712494,20.855516,19.820026,58.524178,2363.8594,4.6819474e-05,0.0,67.559814,143.04228,13.295971,30.000002,0.20055094,51.385643,281.23196,202.7337,0.0,67.25325,0.22362342,0.0,78.32091,8.330017
22565,20793900.0,0.0,23.333435,23.851654,23.273468,23.24524,23.323212,23.303192,15.666901,15.630707,15.630127,15.645935,0.0,0.046761468,0.045988735,0.1292112,123.0,15.712494,20.764515,19.519518,57.70405,2346.4219,4.644494e-05,0.0,67.895386,138.52525,13.330356,30.000002,0.19895482,51.337505,278.8553,198.94934,0.0,67.517944,0.22195236,0.0,78.50531,8.330017
22566,20793960.0,0.0,23.335175,23.822021,23.278534,23.25293,23.32489,23.30368,15.679779,15.654785,15.654205,15.666473,0.0,0.04665911,0.045736615,0.12801644,119.0,15.712494,20.68879,19.225668,56.938236,2331.9675,4.614674e-05,0.0,68.25263,134.01935,13.365325,30.000002,0.19746011,51.288544,276.5864,195.23581,0.0,67.79877,0.22040327,0.0,78.726036,8.330017
22567,20794020.0,0.0,23.337616,23.792389,23.284424,23.261963,23.326813,23.304535,15.7387085,15.69104,15.690216,15.706207,0.0,0.04657013,0.04548903,0.12693919,115.0,15.795807,20.63522,18.942898,56.277294,2287.1855,4.499791e-05,0.0,68.63431,129.52182,13.400115,30.000002,0.19608152,51.239838,274.4337,191.5945,0.0,68.098495,0.21898885,0.0,78.98761,8.330017
22568,20794080.0,0.0,23.340698,23.762787,23.291046,23.272156,23.32898,23.305756,15.759918,15.724304,15.723328,15.738739,0.0,0.046489704,0.045243032,0.12598549,111.0,15.795807,20.60404,18.673944,55.722332,2274.58,4.4729983e-05,0.0,69.0417,125.01358,13.431639,30.000002,0.19483615,51.195705,272.39124,188.01024,0.0,68.4192,0.21770918,0.0,79.296005,8.330017
22569,20794140.0,0.0,23.344238,23.733154,23.298279,23.283203,23.33133,23.307251,15.7724,15.747803,15.746887,15.759064,0.0,0.046418354,0.04500009,0.12515925,107.0,15.795807,20.596,18.420855,55.276848,2265.1584,4.453329e-05,0.0,69.47838,120.48418,13.462623,30.000002,0.1937117,51.152332,270.45862,184.47548,0.0,68.76473,0.2165686,0.0,79.65641,8.330017
22570,20794200.0,0.0,23.348358,23.703552,23.306152,23.295166,23.333862,23.309082,15.831512,15.783783,15.782501,15.79837,0.0,0.046360347,0.044764176,0.12449601,103.0,15.87912,20.616917,18.189543,54.96751,2225.6404,4.3500546e-05,0.0,69.95317,115.9048,13.491561,30.000002,0.1927513,51.111816,268.6537,180.9851,0.0,69.143654,0.21560916,0.0,80.08449,8.330017
22571,20794260.0,0.0,23.350555,23.67395,23.31195,23.303467,23.336243,23.311188,15.851624,15.815826,15.814392,15.829559,0.0,0.04631998,0.044542696,0.12396111,99.0,15.87912,20.66214,17.982111,54.724407,2218.5251,4.335053e-05,0.0,70.46654,111.31637,13.517983,30.000002,0.19194141,51.07482,266.97226,177.55678,0.0,69.55797,0.21481298,0.0,80.57192,8.330017
22572,20794320.0,0.0,23.353058,23.644379,23.318085,23.312317,23.338745,23.313538,15.863129,15.837463,15.836151,15.848358,0.0,0.046296787,0.04433698,0.123547465,95.0,15.87912,20.735683,17.802395,54.58175,2214.6099,4.3271295e-05,0.0,71.01936,106.73568,13.5423155,30.000002,0.19127034,51.040756,265.40887,174.19461,0.0,70.009384,0.2141685,0.0,81.11911,8.330017
22573,20794380.0,0.0,23.355835,23.614777,23.324615,23.321686,23.3414,23.316162,15.922791,15.874268,15.872437,15.888763,0.0,0.046280984,0.04413872,0.12322317,91.0,15.962402,20.832516,17.646431,54.521805,2179.1763,4.2335523e-05,0.0,71.607056,102.17962,13.565178,30.000002,0.19069648,51.00875,263.93716,170.8904,0.0,70.49385,0.21363091,0.0,81.72027,8.330017
22574,20794440.0,0.0,23.358948,23.585175,23.331512,23.331604,23.344208,23.31903,15.944183,15.908112,15.906097,15.922211,0.0,0.046274696,0.04395041,0.1230053,87.0,15.962402,20.956715,17.519234,54.55814,2176.097,4.22661e-05,0.0,72.238014,97.625755,13.5873,30.000002,0.19023284,50.97778,262.5624,167.63498,0.0,71.01978,0.21322113,0.0,82.38795,8.330017
22575,20794500.0,0.0,23.362244,23.555573,23.338684,23.341797,23.347137,23.322144,15.956451,15.931976,15.930115,15.943207,0.0,0.046279702,0.04377462,0.12290365,83.0,15.962402,21.110048,17.423918,54.69532,2175.8684,4.225666e-05,0.0,72.91972,93.064995,13.607524,30.000002,0.18989234,50.949467,261.2846,164.42284,0.0,71.59494,0.2129468,0.0,83.13254,8.330017
22576,20794560.0,0.0,23.363434,23.52597,23.343536,23.34793,23.349792,23.325348,16.015076,15.967773,15.965424,15.982025,0.0,0.046303093,0.043620028,0.12290195,79.0,16.045715,21.290663,17.363462,54.878223,2144.4756,4.14167e-05,0.0,73.65945,88.51526,13.621942,30.000002,0.18970032,50.929283,260.10794,161.26538,0.0,72.22741,0.21281205,0.0,83.95535,8.330017
22577,20794620.0,0.0,23.364807,23.496368,23.348602,23.3544,23.35254,23.328766,16.035278,16.00055,15.998077,16.014221,0.0,0.046336498,0.04348027,0.122956984,75.0,16.045715,21.498047,17.336536,55.123974,2145.1514,4.1429284e-05,0.0,74.450745,84.01905,13.638866,30.000002,0.1895656,50.905586,259.0095,158.17061,0.0,72.9116,0.21276453,0.0,84.84523,8.330017
22578,20794680.0,0.0,23.366241,23.466766,23.35379,23.360992,23.355408,23.332397,16.046387,16.023315,16.021118,16.034088,0.0,0.04637969,0.043355633,0.12307926,71.0,16.045715,21.733593,17.345938,55.434654,2148.1055,4.148919e-05,0.0,75.30288,79.56148,13.654025,30.000002,0.18951175,50.884365,257.9833,155.12654,0.0,73.656784,0.21280293,0.0,85.81599,8.330017
22579,20794740.0,0.0,23.367828,23.437134,23.359161,23.367828,23.358368,23.336212,16.1044,16.058258,16.05545,16.072052,0.0,0.04643368,0.043248314,0.12327592,67.0,16.128998,22.001968,17.398153,55.820965,2119.535,4.0714465e-05,0.0,76.22875,75.12744,13.662402,30.000002,0.18958017,50.872635,257.03308,152.12718,0.0,74.47619,0.2129433,0.0,86.88443,8.330017
22580,20794800.0,0.0,23.369537,23.407532,23.364746,23.374847,23.36142,23.34024,16.123901,16.090271,16.087341,16.103546,0.0,0.04648907,0.043149915,0.12351569,63.0,16.128998,22.299706,17.489315,56.274193,2123.0198,4.0783718e-05,0.0,77.22668,70.74573,13.675001,30.000002,0.18967515,50.855,256.14072,149.17702,0.0,75.36816,0.21314548,0.0,88.04855,8.330017
22581,20794860.0,0.0,23.36911,23.3779,23.36789,23.377747,23.364136,23.344177,16.133423,16.111755,16.109253,16.121704,0.0,0.04655067,0.043065973,0.123778835,59.0,16.128998,22.621355,17.61742,56.73314,2128.127,4.089193e-05,0.0,78.30591,66.435875,13.683769,30.000002,0.18982358,50.84272,255.29466,146.28102,0.0,76.34217,0.21338639,0.0,89.312904,8.330017
22582,20794920.0,0.0,23.368683,23.348236,23.371094,23.380798,23.366913,23.348267,16.190918,16.145966,16.142822,16.159302,0.0,0.046622172,0.043002337,0.12405511,55.0,16.21231,22.974054,17.79154,57.226135,2100.5674,4.015166e-05,0.0,79.48419,62.190395,13.690514,30.000002,0.19001241,50.83328,254.49062,143.43257,0.0,77.41675,0.21366248,0.0,90.69479,8.330017
22583,20794980.0,0.0,23.368378,23.318573,23.374481,23.384033,23.369781,23.352509,16.20932,16.177094,16.173859,16.189941,0.0,0.04668668,0.042942747,0.12430811,51.0,16.21231,23.354233,18.006416,57.750874,2104.5884,4.02383e-05,0.0,80.75669,58.045998,13.700674,30.000002,0.19017343,50.819057,253.71213,140.64224,0.0,78.58651,0.21392867,0.0,92.19267,8.330017
22584,20795040.0,0.0,23.368134,23.28891,23.37793,23.38733,23.372711,23.356873,16.218079,16.197815,16.195099,16.20755,0.0,0.046745032,0.042888273,0.12454241,47.0,16.21231,23.76301,18.264202,58.307903,2109.849,4.0350555e-05,0.0,82.1413,54.00321,13.708896,30.000002,0.19031857,50.80755,252.94731,137.9037,0.0,79.86873,0.21416207,0.0,93.83056,8.330017
22585,20795100.0,0.0,23.368011,23.259216,23.38153,23.390839,23.375732,23.36139,16.274628,16.23111,16.227753,16.24411,0.0,0.046794727,0.042838346,0.1247504,43.0,16.295593,24.205423,18.572481,58.90393,2081.7517,3.9608956e-05,0.0,83.66902,50.0407,13.714836,30.000002,0.19044891,50.799232,252.1915,135.20271,0.0,81.29413,0.2143616,0.0,95.64818,8.330017
22586,20795160.0,0.0,23.366028,23.229523,23.383087,23.390839,23.378448,23.365784,16.290771,16.260345,16.257019,16.27243,0.0,0.046828374,0.0427866,0.12487553,39.0,16.295593,24.673185,18.923601,59.479324,2084.579,3.967868e-05,0.0,85.34521,46.20732,13.723819,30.000002,0.1904933,50.78665,251.43047,132.55885,0.0,82.86758,0.21447757,0.0,97.64724,8.330017
22587,20795220.0,0.0,23.364105,23.199799,23.384735,23.391144,23.381195,23.370209,16.298065,16.279572,16.276825,16.288513,0.0,0.046993535,0.042868912,0.12444931,35.0,16.295593,25.16661,19.316124,60.05893,2087.3916,3.9755516e-05,0.0,87.15169,42.749744,13.734406,30.000002,0.19032712,50.77183,250.63574,130.09674,0.0,84.57169,0.21434724,0.0,99.57418,8.330017
22588,20795280.0,1.0,23.36261,23.170044,23.38675,23.39264,23.383453,23.374268,16.363281,16.315613,16.312012,16.328278,0.0,0.04835577,0.04408416,0.12316256,43.333332,16.378906,25.680897,19.74803,60.658882,2063.7583,3.90792e-05,0.0,88.61915,41.768253,13.715768,30.000002,0.1914505,50.79792,251.06267,129.79312,0.0,85.97154,0.21560194,0.0,99.983154,8.330017
22589,20795340.0,1.0,23.361359,23.14029,23.389069,23.395142,23.384888,23.377625,16.392303,16.354553,16.350616,16.367126,0.0,0.04969754,0.04531415,0.122977935,51.666668,16.378906,26.204153,20.20797,61.289795,2081.747,3.9397208e-05,0.0,89.47993,42.023174,13.682411,30.000002,0.19359809,50.84462,252.35857,130.7054,0.0,86.80606,0.21799295,0.0,100.00795,8.330017
22590,20795400.0,1.0,23.359955,23.110504,23.391174,23.397675,23.38556,23.380249,16.414368,16.386017,16.382507,16.396088,0.0,0.050911605,0.04644421,0.124098286,60.0,16.378906,26.72998,20.690783,61.946476,2110.6985,3.9927534e-05,0.0,89.9257,43.013157,13.633301,30.000002,0.19672224,50.913383,254.46184,132.46927,0.0,87.25,0.22145575,0.0,100.00113,8.330017
22591,20795460.0,1.0,23.35617,23.080719,23.390472,23.395813,23.385132,23.381958,16.485107,16.434082,16.42978,16.446808,0.0,0.052022867,0.047496557,0.12650147,68.333336,16.46222,27.24609,21.187887,62.561047,2114.9084,3.979007e-05,0.0,89.99733,44.732685,13.560192,30.000002,0.20090882,51.015728,257.50052,135.10268,0.0,87.34234,0.2260221,0.0,100.00007,8.330017
22592,20795520.0,1.0,23.35138,23.050873,23.388702,23.392487,23.384216,23.383179,16.515991,16.478516,16.474274,16.490662,0.0,0.053044017,0.048479725,0.1298879,76.666664,16.46222,27.75062,21.693596,63.135754,2158.413,4.0604722e-05,0.0,89.79029,47.043518,13.494372,30.000002,0.2057468,51.107876,261.40234,138.43672,0.0,87.172676,0.23141438,0.0,99.99999,8.330017
22593,20795580.0,1.0,23.345367,23.021027,23.385468,23.386871,23.382843,23.383972,16.536987,16.511597,16.508118,16.521149,0.0,0.053967968,0.049386766,0.13421057,85.0,16.46222,28.238941,22.20401,63.64224,2210.109,4.1578016e-05,0.0,89.333496,49.960415,13.410536,30.000002,0.21134527,51.22525,266.23224,142.4763,0.0,86.7679,0.23756053,0.0,99.99999,8.330017
22594,20795640.0,1.0,23.33786,22.99112,23.380249,23.378174,23.381012,23.384308,16.603241,16.55835,16.554443,16.570923,0.0,0.05482725,0.050249357,0.13935019,93.333336,16.545502,28.705359,22.716297,64.04067,2232.9429,4.181178e-05,0.0,88.6227,53.63725,13.302727,30.000002,0.21773463,51.376183,272.1009,147.34686,0.0,86.12406,0.24443796,0.0,99.91432,8.330017
22595,20795700.0,1.0,23.328796,22.961212,23.373383,23.367065,23.378723,23.384155,16.627502,16.599213,16.595703,16.610382,0.0,0.05612128,0.051534906,0.14353126,101.666664,16.545502,29.14803,23.22463,64.32104,2290.2488,4.2914566e-05,0.0,87.560104,58.99015,13.211552,30.000002,0.22396465,51.50383,278.67786,153.4841,0.0,85.14997,0.25121516,0.0,98.871735,8.330017
22596,20795760.0,1.0,23.317047,22.931274,23.363312,23.350983,23.375397,23.383026,16.636078,16.623505,16.621155,16.63031,0.0,0.057516288,0.05294681,0.14667147,110.0,16.545502,29.550032,23.715834,64.4041,2345.9932,4.40205e-05,0.0,85.868324,66.82247,13.120193,30.000002,0.22952563,51.63173,285.50906,161.26657,0.0,83.57788,0.25713468,0.0,96.78771,8.330017
22597,20795820.0,1.0,23.304352,22.901306,23.352295,23.33377,23.371368,23.381195,16.685638,16.659607,16.657166,16.66809,0.0,0.058709312,0.054192577,0.14885268,118.333336,16.628815,29.90958,24.185198,64.317055,2356.9656,4.4106462e-05,0.0,83.72838,77.129364,13.053012,30.000002,0.23387398,51.72578,292.1531,170.55603,0.0,81.57156,0.26177642,0.0,94.117294,8.330017
22598,20795880.0,1.0,23.29132,22.871277,23.340912,23.316193,23.366821,23.378784,16.68695,16.682953,16.681366,16.687622,0.0,0.05955232,0.055125367,0.14986093,126.666664,16.628815,30.2223,24.628119,64.05789,2388.8079,4.478843e-05,0.0,81.289345,90.09247,13.005908,30.000002,0.23654306,51.79173,298.30923,181.24652,0.0,79.26893,0.2645594,0.0,91.0897,8.330017
22599,20795940.0,1.0,23.278168,22.841248,23.329529,23.298767,23.361938,23.375946,16.6745,16.686615,16.68634,16.686096,0.0,0.059923794,0.055621784,0.14956938,135.0,16.628815,30.484272,25.040588,63.625145,2407.081,4.524084e-05,0.0,78.754135,105.323586,12.985124,30.000002,0.23719156,51.820827,303.42535,192.82367,0.0,76.863045,0.2651452,0.0,87.97857,8.330017
22600,20796000.0,1.0,23.265411,22.811157,23.318756,23.28244,23.357025,23.372986,16.703064,16.699615,16.69928,16.7005,0.0,0.059815064,0.055664297,0.14809243,143.33333,16.712097,30.692123,25.419792,63.017864,2370.106,4.444618e-05,0.0,76.349106,121.62128,12.995447,30.000002,0.23581831,51.806374,307.0049,204.26848,0.0,74.573296,0.26358357,0.0,85.05645,8.330017
22601,20796060.0,1.0,23.252716,22.781067,23.308167,23.266022,23.352478,23.37027,16.694794,16.703522,16.703644,16.702576,0.0,0.059376366,0.05539264,0.14581576,151.66667,16.712097,30.85611,25.772598,62.244244,2352.4802,4.4197957e-05,0.0,74.24403,137.55086,13.024029,30.000002,0.23311695,51.76636,309.1927,214.68701,0.0,72.56915,0.26059076,0.0,82.49953,8.330017
22602,20796120.0,1.0,23.24112,22.750916,23.298737,23.251465,23.348297,23.367767,16.683289,16.698029,16.69867,16.695038,0.0,0.05876851,0.054959796,0.14311758,160.0,16.712097,30.983416,26.1035,61.3462,2327.5562,4.3796113e-05,0.0,72.475655,152.21162,13.05626,30.000002,0.2297975,51.721237,310.3582,223.67496,0.0,70.89074,0.256885,0.0,80.33089,8.330017
22603,20796180.0,0.0,23.230652,22.720703,23.290924,23.239258,23.344727,23.365662,16.719727,16.710266,16.710114,16.711456,0.0,0.057778057,0.05416063,0.13956423,156.0,16.79541,31.078514,26.416037,60.341488,2253.2031,4.2272768e-05,0.0,71.159615,161.63474,13.122498,30.000002,0.22487317,51.6285,308.3776,227.9863,0.0,69.65171,0.25151533,0.0,78.68051,8.330017
22604,20796240.0,0.0,23.221954,22.69046,23.285004,23.22992,23.341919,23.364197,16.721588,16.718628,16.718353,16.720062,0.0,0.05684992,0.05341763,0.13617109,152.0,16.79541,31.15026,26.717335,59.259872,2208.0315,4.143393e-05,0.0,70.378,165.64662,13.181414,30.000002,0.22025438,51.54602,305.11258,228.4954,0.0,68.93745,0.24644415,0.0,77.615166,8.330017
22605,20796300.0,0.0,23.214691,22.660187,23.280792,23.223022,23.339752,23.36319,16.726196,16.722412,16.722168,16.72345,0.0,0.05609385,0.05284467,0.13310644,148.0,16.79541,31.203922,27.011267,58.122135,2167.1917,4.0665876e-05,0.0,69.98778,165.88518,13.239336,30.000002,0.21621129,51.464928,301.4386,226.63934,0.0,68.61282,0.24204238,0.0,76.95557,8.330017
22606,20796360.0,0.0,23.208008,22.629883,23.277283,23.216736,23.338287,23.362732,16.785034,16.75113,16.749908,16.756989,0.0,0.05554048,0.05247481,0.13040023,144.0,16.878693,31.244255,27.302515,56.91638,2095.0503,3.9107494e-05,0.0,69.90734,163.41693,13.293539,30.000002,0.21284232,51.389046,297.75153,223.2643,0.0,68.599655,0.23840876,0.0,76.60217,8.330017
22607,20796420.0,0.0,23.20279,22.599518,23.275177,23.212616,23.33731,23.36261,16.809113,16.781128,16.779541,16.788177,0.0,0.055135984,0.052255906,0.12795259,140.0,16.878693,31.278652,27.594805,55.686474,2061.4575,3.8464124e-05,0.0,70.00122,159.68954,13.328928,30.000002,0.21006651,51.3395,294.27643,219.29701,0.0,68.76388,0.23533574,0.0,76.41237,8.330017
22608,20796480.0,0.0,23.198608,22.569092,23.274353,23.21045,23.3367,23.362701,16.825806,16.8042,16.802765,16.810333,0.0,0.054854307,0.052162893,0.12572278,136.0,16.878693,31.3096,27.889486,54.447598,2034.6943,3.795075e-05,0.0,70.22164,155.22644,13.364783,30.000002,0.20767981,51.289303,291.06134,215.05724,0.0,69.05808,0.2327295,0.0,76.338066,8.330017
22609,20796540.0,0.0,23.195526,22.538635,23.274872,23.21045,23.336487,23.363037,16.889801,16.84488,16.843018,16.853485,0.0,0.05468418,0.052185453,0.12369752,132.0,16.962006,31.33997,28.18877,53.21791,1977.5114,3.668992e-05,0.0,70.54414,150.33545,13.400492,30.000002,0.20565683,51.23931,288.13608,210.73602,0.0,69.45816,0.23055306,0.0,76.35548,8.330017
22610,20796600.0,0.0,23.193665,22.508118,23.276611,23.212494,23.33664,23.363525,16.912811,16.879395,16.877625,16.887268,0.0,0.054584328,0.052281417,0.121828,128.0,16.962006,31.374294,28.49476,52.024216,1958.4957,3.6332884e-05,0.0,70.923164,145.37167,13.427284,30.000002,0.20394148,51.2018,285.44678,206.51538,0.0,69.91768,0.22868024,0.0,76.425156,8.330017
22611,20796660.0,0.0,23.191193,22.47757,23.27771,23.213226,23.336823,23.364044,16.927582,16.903992,16.902618,16.910095,0.0,0.05452491,0.052420203,0.12004053,124.0,16.962006,31.410381,28.805416,50.827606,1943.5398,3.6056623e-05,0.0,71.332245,140.48647,13.452204,30.000002,0.20237823,51.166916,282.90683,202.43509,0.0,70.40943,0.22697484,0.0,76.51784,8.330017
22612,20796720.0,0.0,23.189484,22.44696,23.279663,23.215515,23.337189,23.364624,16.98996,16.94522,16.943665,16.95285,0.0,0.05449543,0.05259083,0.118326016,120.0,17.045319,31.451624,29.122028,49.663162,1894.9128,3.4978686e-05,0.0,71.763664,135.71648,13.475757,30.000002,0.20093378,51.13394,280.50357,198.50076,0.0,70.92533,0.22539829,0.0,76.62844,8.330017
22613,20796780.0,0.0,23.188599,22.41629,23.282593,23.219543,23.33783,23.365265,17.010101,16.978394,16.97705,16.985016,0.0,0.054487582,0.052783974,0.11669738,116.0,17.045319,31.501717,29.44658,48.554916,1882.5695,3.475755e-05,0.0,72.215385,131.05193,13.497954,30.000002,0.199609,51.102863,278.23856,194.70555,0.0,71.4627,0.22395587,0.0,76.76162,8.330017
22614,20796840.0,0.0,23.188293,22.38556,23.286102,23.224731,23.338623,23.365936,17.022491,17.00122,17.000244,17.006165,0.0,0.054488048,0.052984934,0.11514102,112.0,17.045319,31.559961,29.777178,47.504154,1873.2412,3.459143e-05,0.0,72.683304,126.47622,13.517651,30.000002,0.19837531,51.07529,276.0788,191.01805,0.0,72.01667,0.22260478,0.0,76.91666,8.330017
22615,20796900.0,0.0,23.188507,22.354797,23.290314,23.231232,23.33957,23.366638,17.083282,17.040527,17.03946,17.046509,0.0,0.054496493,0.05319261,0.113667235,108.0,17.128601,31.628391,30.114725,46.52356,1829.4802,3.3616656e-05,0.0,73.16989,121.972664,13.53982,30.000002,0.19720393,51.04425,274.02054,187.4242,0.0,72.58934,0.22134224,0.0,77.09893,8.330017
22616,20796960.0,0.0,23.187897,22.323944,23.29358,23.235962,23.340424,23.36728,17.102264,17.072784,17.07193,17.077972,0.0,0.054511823,0.05340563,0.11226322,104.0,17.128601,31.705338,30.45868,45.581223,1820.8412,3.3470715e-05,0.0,73.67682,117.532486,13.559492,30.000002,0.19612154,51.016712,272.06073,183.91739,0.0,73.18227,0.22017051,0.0,77.30824,8.330017
