,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22617,20797020.0,0.0,23.187744,22.29306,23.297394,23.241882,23.34143,23.36789,17.112335,17.092682,17.092102,17.096436,0.0,0.05453303,0.053622015,0.11093775,100.0,17.128601,31.793999,30.809412,44.711567,1815.1035,3.3375403e-05,0.0,74.20596,113.146866,13.578369,30.000002,0.19511406,50.990284,270.19272,180.48682,0.0,73.79691,0.21908125,0.0,77.54938,8.330017
22618,20797080.0,0.0,23.188019,22.262115,23.301697,23.24881,23.34256,23.36856,17.172516,17.13089,17.13028,17.135437,0.0,0.054553527,0.05383461,0.10968148,96.0,17.211914,31.89362,31.16606,43.90973,1774.1869,3.2464588e-05,0.0,74.75745,108.80202,13.596686,30.000002,0.19416288,50.964634,268.3993,177.11404,0.0,74.43315,0.21805477,0.0,77.82373,8.330017
22619,20797140.0,0.0,23.188843,22.23108,23.30661,23.256958,23.343903,23.369263,17.190247,17.161346,17.160889,17.165222,0.0,0.054576315,0.05404469,0.10853007,92.0,17.211914,32.00959,31.531153,43.207134,1768.6814,3.2377113e-05,0.0,75.34262,104.44784,13.613832,30.000002,0.19330812,50.94063,266.696,173.78146,0.0,75.101585,0.21713683,0.0,78.15039,8.330017
22620,20797200.0,0.0,23.189972,22.200012,23.31189,23.2659,23.345337,23.369995,17.200714,17.181793,17.181488,17.184631,0.0,0.05459732,0.054247912,0.107471205,88.0,17.211914,32.139606,31.902668,42.59316,1765.5459,3.2329284e-05,0.0,75.961075,100.09669,13.62918,30.000002,0.19253607,50.919144,265.07153,170.48787,0.0,75.80176,0.21630672,0.0,78.52853,8.330017
22621,20797260.0,0.0,23.189331,22.168945,23.315247,23.271759,23.345947,23.369934,17.260742,17.219574,17.21933,17.222992,0.0,0.054621812,0.054449927,0.10649029,84.0,17.295197,32.26964,32.268707,42.01402,1727.061,3.1474003e-05,0.0,76.61428,95.77683,13.645391,30.000002,0.19181822,50.896454,263.52133,167.2441,0.0,76.53543,0.21554531,0.0,78.95421,8.330017
22622,20797320.0,0.0,23.189117,22.13794,23.319061,23.278625,23.34674,23.369965,17.277832,17.249512,17.24942,17.252441,0.0,0.05464628,0.05464585,0.1055966,80.0,17.295197,32.40999,32.6356,41.51851,1723.7269,3.1430398e-05,0.0,77.30867,91.465355,13.659753,30.000002,0.19118349,50.876343,262.0494,164.0408,0.0,77.30847,0.21487282,0.0,79.43835,8.330017
22623,20797380.0,0.0,23.189178,22.106995,23.323181,23.286133,23.347656,23.369995,17.28769,17.26941,17.269379,17.271515,0.0,0.054664828,0.054829646,0.10477756,76.0,17.295197,32.55944,33.002834,41.09732,1722.4598,3.1419877e-05,0.0,78.04306,87.17893,13.672939,30.000002,0.19060625,50.857883,260.64258,160.87823,0.0,78.11973,0.21426225,0.0,79.979935,8.330017
22624,20797440.0,0.0,23.189484,22.07611,23.327606,23.294373,23.348694,23.370087,17.348083,17.30722,17.307343,17.309784,0.0,0.054678854,0.05500224,0.10404016,72.0,17.37851,32.71963,33.371246,40.75708,1685.8555,3.0605468e-05,0.0,78.82377,82.91577,13.686435,30.000002,0.1900757,50.83899,259.2973,157.75244,0.0,78.97543,0.2137087,0.0,80.58697,8.330017
22625,20797500.0,0.0,23.190186,22.045288,23.332428,23.303284,23.349945,23.3703,17.366577,17.339386,17.33957,17.341614,0.0,0.054684386,0.055158887,0.10338454,68.0,17.37851,32.892673,33.74204,40.504856,1684.0168,3.0589978e-05,0.0,79.658356,78.662994,13.6982765,30.000002,0.18960664,50.822414,258.01276,154.65614,0.0,79.882935,0.213219,0.0,81.26967,8.330017
22626,20797560.0,0.0,23.189453,22.014496,23.335693,23.309143,23.350983,23.37027,17.375336,17.35913,17.359314,17.360657,0.0,0.054686625,0.05530447,0.10279813,64.0,17.37851,33.07468,34.111378,40.292244,1684.2241,3.0606527e-05,0.0,80.554276,74.43542,13.71007,30.000002,0.18918079,50.8059,256.78482,151.59427,0.0,80.84966,0.21278077,0.0,82.03047,8.330017
22627,20797620.0,0.0,23.188934,21.983765,23.339203,23.315643,23.352203,23.3703,17.435272,17.3956,17.395996,17.39746,0.0,0.054687575,0.055439632,0.10228087,60.0,17.461792,33.27068,34.481514,40.153595,1649.0837,2.982852e-05,0.0,81.52402,70.226814,13.7213125,30.000002,0.18880372,50.79016,255.61237,148.56303,0.0,81.88764,0.21239777,0.0,82.881546,8.330017
22628,20797680.0,0.0,23.188782,21.953094,23.34311,23.322815,23.353638,23.370483,17.450989,17.424225,17.424652,17.425812,0.0,0.054682758,0.055558357,0.101844855,56.0,17.461792,33.484425,34.85443,40.1013,1648.9987,2.9845136e-05,0.0,82.58159,66.02565,13.731468,30.000002,0.1884837,50.775944,254.49397,145.55598,0.0,83.01037,0.21207683,0.0,83.84309,8.330017
22629,20797740.0,0.0,23.188812,21.922455,23.347229,23.330353,23.355194,23.370697,17.459381,17.44217,17.442566,17.443329,0.0,0.05466591,0.055654954,0.1014685,52.0,17.461792,33.714287,35.229935,40.126167,1650.7484,2.9890682e-05,0.0,83.72752,61.87278,13.741386,30.000002,0.18818443,50.76206,253.4173,142.58755,0.0,84.21886,0.21177925,0.0,84.913704,8.330017
22630,20797800.0,0.0,23.189026,21.891815,23.351593,23.338318,23.356873,23.371033,17.519775,17.479523,17.480164,17.480988,0.0,0.054629475,0.0557224,0.10113036,48.0,17.545105,33.960026,35.608932,40.222824,1616.2748,2.9130459e-05,0.0,84.964195,57.798824,13.751584,30.000002,0.18787535,50.747784,252.37135,139.66766,0.0,85.51599,0.2114711,0.0,86.094536,8.330017
22631,20797860.0,0.0,23.187225,21.861237,23.353668,23.34259,23.357422,23.37027,17.535461,17.509125,17.509735,17.510406,0.0,0.054586545,0.055772964,0.1008447,44.0,17.545105,34.204712,35.973557,40.34428,1616.0718,2.9149289e-05,0.0,86.32351,53.78702,13.762064,30.000002,0.18755665,50.73311,251.3531,136.78484,0.0,86.93358,0.21115163,0.0,87.41601,8.330017
22632,20797920.0,0.0,23.185547,21.830658,23.355927,23.34729,23.358124,23.369629,17.542847,17.526367,17.526886,17.527313,0.0,0.05451237,0.05578104,0.10055693,40.0,17.545105,34.45805,36.332233,40.51792,1617.3484,2.9189161e-05,0.0,87.81348,49.850258,13.773188,30.000002,0.18720707,50.717537,250.35498,133.94179,0.0,88.47974,0.2108001,0.0,88.88455,8.330017
22633,20797980.0,0.0,23.184082,21.80014,23.358429,23.352325,23.35904,23.369171,17.602478,17.563019,17.563812,17.56427,0.0,0.054395575,0.05573613,0.10024035,36.0,17.628418,34.720444,36.687786,40.73777,1581.7494,2.8417711e-05,0.0,89.42673,46.053814,13.785844,30.000002,0.18677613,50.699818,249.3648,131.16684,0.0,90.14788,0.21035974,0.0,90.49194,8.330017
22634,20798040.0,0.0,23.182922,21.769592,23.361328,23.35788,23.360199,23.368927,17.618286,17.59317,17.593933,17.5943,0.0,0.05424607,0.055647533,0.09992058,32.0,17.628418,34.99587,37.04238,41.01449,1580.0422,2.8410504e-05,0.0,91.20127,42.389862,13.800004,30.000002,0.18624596,50.679993,248.37325,128.44878,0.0,91.97629,0.2098068,0.0,92.28019,8.330017
22635,20798100.0,0.0,23.181976,21.739075,23.364471,23.3638,23.361603,23.368866,17.625122,17.611145,17.611725,17.611969,0.0,0.054049533,0.055500504,0.09957022,28.0,17.628418,35.285786,37.39756,41.349335,1579.1595,2.8410375e-05,0.0,93.16075,38.870205,13.8168545,30.000002,0.18558343,50.656403,247.37201,125.78782,0.0,93.9892,0.20910905,0.0,94.274796,8.330017
22636,20798160.0,0.0,23.179993,21.708557,23.366516,23.367462,23.362732,23.368774,17.685394,17.646423,17.647278,17.647583,0.0,0.053956438,0.055448536,0.09945364,27.0,17.7117,35.5868,37.751488,41.712376,1543.4229,2.7635777e-05,0.0,95.309784,35.754063,13.828439,30.000002,0.18530282,50.64019,246.66751,123.53976,0.0,96.19104,0.208846,0.0,96.478645,8.330017
22637,20798220.0,0.0,23.178284,21.67804,23.368805,23.37149,23.364105,23.368896,17.703308,17.677246,17.678131,17.678406,0.0,0.05392478,0.055449262,0.09937642,26.0,17.7117,35.90252,38.10784,42.11651,1543.7733,2.766277e-05,0.0,97.57167,33.06163,13.836457,30.000002,0.18518907,50.62896,246.14354,121.63858,0.0,98.50476,0.20876119,0.0,98.77621,8.330017
22638,20798280.0,0.0,23.176758,21.647491,23.371338,23.376038,23.365417,23.36914,17.71112,17.696838,17.697388,17.69754,0.0,0.054696176,0.055247344,0.09833419,25.0,17.7117,36.230232,38.467533,42.566006,1545.0466,2.7706268e-05,0.0,99.5489,31.47319,13.849753,30.000002,0.18471816,50.610344,245.6693,120.38735,0.0,99.893616,0.2082732,0.0,99.93288,8.330017
22639,20798340.0,3.0,23.175415,21.616974,23.374115,23.381165,23.366364,23.36966,17.778168,17.735992,17.736267,17.736328,0.0,0.055445455,0.055476982,0.09863426,35.666668,17.795013,36.565907,38.833508,43.072132,1515.9724,2.7044674e-05,0.0,99.977684,31.692251,13.839838,30.000002,0.18581161,50.62423,246.23087,120.91801,0.0,99.997314,0.20955786,0.0,99.9986,8.330017
22640,20798400.0,3.0,23.174194,21.586426,23.37674,23.386108,23.367096,23.370056,17.80597,17.774597,17.77472,17.77472,0.0,0.05626138,0.05626138,0.10002513,46.333332,17.795013,36.90765,39.20301,43.624992,1531.9645,2.732831e-05,0.0,100.008415,32.589848,13.803339,30.000002,0.18845552,50.675327,247.72353,122.42863,0.0,100.00155,0.21255147,0.0,100.00093,8.330017
22641,20798460.0,3.0,23.172058,21.555847,23.377563,23.387909,23.366974,23.369812,17.827972,17.804382,17.804413,17.804413,0.0,0.05746412,0.0574641,0.10216344,57.0,17.795013,37.24427,39.56728,44.180626,1560.433,2.7833763e-05,0.0,99.999985,33.98955,13.734792,30.000002,0.19255322,50.77129,250.18944,124.75878,0.0,99.99998,0.21709421,0.0,99.999985,8.330017
22642,20798520.0,3.0,23.1698,21.525269,23.377472,23.38852,23.366241,23.368988,17.902527,17.855469,17.8555,17.8555,0.0,0.05908929,0.059089296,0.1050528,67.666664,17.878296,37.569527,39.919426,44.737328,1562.6068,2.7740336e-05,0.0,99.99999,35.930035,13.636353,30.000002,0.19815563,50.909107,253.86217,127.965034,0.0,100.0,0.22323416,0.0,100.0,8.330017
22643,20798580.0,3.0,23.16623,21.49466,23.376373,23.387787,23.364807,23.367432,17.933228,17.900726,17.900787,17.900787,0.0,0.060811814,0.061144546,0.10870675,78.333336,17.878296,37.876682,40.25235,45.278717,1608.6271,2.8574761e-05,0.0,99.81184,38.406982,13.537809,30.000002,0.20485608,51.04707,258.8195,131.97414,0.0,100.0,0.23066828,0.0,100.0,8.330017
22644,20798640.0,3.0,23.16269,21.46402,23.374023,23.38507,23.362793,23.36496,17.954529,17.933289,17.933533,17.933594,0.0,0.062173065,0.06336052,0.11357042,89.0,17.878296,38.161488,40.55662,45.78358,1664.1754,2.9572597e-05,0.0,99.01942,41.666935,13.412084,30.000002,0.21262461,51.22308,265.17194,136.91112,0.0,99.66592,0.2391361,0.0,99.94717,8.330017
22645,20798700.0,3.0,23.158295,21.43332,23.370056,23.379852,23.360138,23.361572,18.023834,17.984192,17.984894,17.985413,0.0,0.06398058,0.06545993,0.11864,99.666664,17.961609,38.41607,40.821842,46.222614,1685.8331,2.9852661e-05,0.0,97.478455,46.676384,13.278725,30.000002,0.22090392,51.409786,272.9291,143.3562,0.0,98.24139,0.24808726,0.0,98.89083,8.330017
22646,20798760.0,3.0,23.15155,21.402588,23.363739,23.37088,23.356415,23.357178,18.043304,18.023712,18.024414,18.024963,0.0,0.065984145,0.06765195,0.123088166,110.333336,17.961609,38.62887,41.03909,46.554474,1743.5486,3.0909538e-05,0.0,95.039215,54.136086,13.159804,30.000002,0.2288721,51.576275,281.64285,151.63232,0.0,95.84186,0.25670168,0.0,96.59384,8.330017
22647,20798820.0,3.0,23.143768,21.371826,23.355988,23.360046,23.351807,23.351898,18.049347,18.044556,18.044952,18.045288,0.0,0.06776338,0.069544636,0.12683633,121.0,17.961609,38.79094,41.19856,46.76765,1799.5657,3.1948497e-05,0.0,91.76392,64.882454,13.052564,30.000002,0.23581485,51.726414,290.6385,162.1383,0.0,92.558815,0.26411688,0.0,93.349525,8.330017
22648,20798880.0,3.0,23.13507,21.341003,23.347229,23.34784,23.346527,23.345917,18.09613,18.079102,18.07962,18.08014,0.0,0.06899533,0.0708264,0.12929466,131.66667,18.044891,38.89508,41.292934,46.848167,1804.3943,3.196804e-05,0.0,87.843414,80.07679,12.969997,30.000002,0.24062754,51.842003,299.4308,175.34775,0.0,88.60274,0.26914427,0.0,89.3776,8.330017
22649,20798940.0,3.0,23.125061,21.31012,23.338165,23.335327,23.341003,23.339722,18.091125,18.096405,18.096619,18.096802,0.0,0.0694,0.07124,0.13004507,142.33333,18.044891,38.944427,41.32596,46.805172,1828.5453,3.2469092e-05,0.0,83.73951,99.90351,12.934585,30.000002,0.24221644,51.891582,307.00156,190.882,0.0,84.4577,0.2707183,0.0,85.18949,8.330017
22650,20799000.0,3.0,23.11444,21.279175,23.329285,23.32309,23.335571,23.333618,18.070374,18.091187,18.090942,18.090729,0.0,0.06887926,0.07069814,0.12895054,153.0,18.044891,38.939915,41.29834,46.64151,1834.0924,3.264294e-05,0.0,79.86119,123.161194,12.942653,30.000002,0.24034302,51.880287,312.29703,207.40656,0.0,80.542274,0.26853594,0.0,81.21675,8.330017
22651,20799060.0,0.0,23.102936,21.248169,23.320892,23.311249,23.330688,23.328094,18.09079,18.096863,18.09674,18.09665,0.0,0.06714791,0.06892179,0.12552945,149.0,18.128204,38.888214,41.217476,46.35911,1771.1122,3.1481086e-05,0.0,76.7216,143.03114,13.014544,30.000002,0.23406814,51.77964,311.94644,219.11412,0.0,77.37754,0.26163098,0.0,77.989784,8.330017
22652,20799120.0,0.0,23.092651,21.217102,23.314117,23.301666,23.326904,23.323639,18.074585,18.08957,18.089325,18.08908,0.0,0.0652012,0.066930376,0.12165867,145.0,18.128204,38.80497,41.098347,45.99406,1729.1869,3.0769e-05,0.0,74.63175,155.51065,13.097872,30.000002,0.22697209,51.662983,308.56116,224.67549,0.0,75.27427,0.25382385,0.0,75.82183,8.330017
22653,20799180.0,0.0,23.083282,21.185944,23.308838,23.294128,23.324127,23.32016,18.065887,18.076874,18.076538,18.076294,0.0,0.0634768,0.06516352,0.118141815,141.0,18.128204,38.698933,40.949375,45.564373,1685.439,3.0001904e-05,0.0,73.387215,160.96497,13.185477,30.000002,0.22051907,51.540333,303.9835,225.37117,0.0,74.02182,0.2467905,0.0,74.49846,8.330017
22654,20799240.0,0.0,23.075134,21.154724,23.305023,23.288574,23.322266,23.317596,18.12204,18.097229,18.097534,18.097717,0.0,0.06210724,0.06375303,0.11522434,137.0,18.211517,38.57824,40.778465,45.087276,1604.3737,2.8435257e-05,0.0,72.78029,160.96883,13.263473,30.000002,0.21525769,51.431137,299.19202,222.78462,0.0,73.408806,0.24108082,0.0,73.80646,8.330017
22655,20799300.0,0.0,23.068726,21.123413,23.30252,23.284851,23.321259,23.315857,18.141937,18.12146,18.121948,18.122253,0.0,0.061083324,0.062687375,0.11289724,133.0,18.211517,38.452236,40.594986,44.58334,1566.3772,2.7752772e-05,0.0,72.59794,157.72812,13.320502,30.000002,0.21121946,51.351295,294.74088,218.54166,0.0,73.21955,0.23665841,0.0,73.530655,8.330017
22656,20799360.0,0.0,23.062805,21.09201,23.30072,23.281738,23.320831,23.314972,18.158447,18.14038,18.1409,18.141113,0.0,0.060376085,0.061937086,0.11110128,129.0,18.211517,38.324326,40.40581,44.04773,1538.8301,2.7261785e-05,0.0,72.726814,152.56847,13.369279,30.000002,0.20821197,51.28301,290.82767,213.53027,0.0,73.33981,0.2334028,0.0,73.55479,8.330017
22657,20799420.0,0.0,23.058044,21.060516,23.299774,23.279907,23.320923,23.314606,18.226776,18.183685,18.18457,18.184814,0.0,0.059875704,0.061391786,0.10964855,125.0,18.2948,38.20062,40.216328,43.501694,1478.5343,2.6071126e-05,0.0,73.023636,146.7481,13.4037075,30.000002,0.20592694,51.23481,287.4158,208.42822,0.0,73.62612,0.23090342,0.0,73.73718,8.330017
22658,20799480.0,0.0,23.054321,21.02893,23.299683,23.279236,23.321503,23.314758,18.25235,18.221344,18.222229,18.222351,0.0,0.05952207,0.060990524,0.10844168,121.0,18.2948,38.085674,40.031277,42.95696,1459.9875,2.5755906e-05,0.0,73.42462,140.77571,13.427845,30.000002,0.2041546,51.201015,284.3859,203.47775,0.0,74.014465,0.22894254,0.0,74.016426,8.330017
22659,20799540.0,0.0,23.051056,20.997223,23.300201,23.27948,23.322418,23.315216,18.26883,18.24768,18.248413,18.248413,0.0,0.059268937,0.06068683,0.10740513,117.0,18.2948,37.98169,39.853104,42.420914,1447.5731,2.5543723e-05,0.0,73.88841,134.91357,13.449608,30.000002,0.20270276,51.17055,281.66025,198.77527,0.0,74.463585,0.22734949,0.0,74.35303,8.330017
22660,20799600.0,0.0,23.047943,20.965424,23.3013,23.28061,23.323608,23.31601,18.281708,18.265106,18.265625,18.265533,0.0,0.059111282,0.060474906,0.106532425,113.0,18.300018,37.892757,39.68519,41.901337,1438.2163,2.5379935e-05,0.0,74.40317,129.2771,13.473275,30.000002,0.20153178,51.137413,279.25894,194.38437,0.0,74.961266,0.22610569,0.0,74.735886,8.330017
22661,20799660.0,0.0,23.04477,20.933533,23.301971,23.280884,23.324646,23.316833,18.289124,18.277191,18.277557,18.277435,0.0,0.058999177,0.060306758,0.105731845,109.0,18.300018,37.81283,39.52584,41.378323,1433.8225,2.5314925e-05,0.0,74.936,123.953415,13.490124,30.000002,0.20053755,51.113827,277.07126,190.28207,0.0,75.47566,0.22502555,0.0,75.131805,8.330017
22662,20799720.0,0.0,23.04187,20.90152,23.302979,23.281769,23.325775,23.31781,18.293365,18.284485,18.28476,18.284607,0.0,0.05893257,0.060182415,0.10500427,105.0,18.300018,37.748913,39.380623,40.871994,1431.5508,2.5287338e-05,0.0,75.4804,118.977066,13.505546,30.000002,0.19966051,51.092236,275.08112,186.47292,0.0,76.00028,0.2240683,0.0,75.5346,8.330017
22663,20799780.0,0.0,23.039124,20.869354,23.3042,23.282959,23.326965,23.318848,18.296478,18.289978,18.290192,18.29004,0.0,0.058857262,0.06004836,0.10426593,101.0,18.300018,37.69338,39.242996,40.37641,1429.9628,2.5272007e-05,0.0,76.03037,114.180756,13.520668,30.000002,0.19881482,51.071064,273.18375,182.81082,0.0,76.52983,0.22316043,0.0,75.941345,8.330017
22664,20799840.0,0.0,23.03659,20.837097,23.305664,23.284698,23.328217,23.319977,18.298157,18.293152,18.293274,18.293152,0.0,0.05880759,0.0599387,0.10357975,97.0,18.300018,37.655075,39.12149,39.908077,1429.1783,2.5270585e-05,0.0,76.59363,109.61706,13.535266,30.000002,0.19802707,51.05063,271.40744,179.33438,0.0,77.07166,0.22230966,0.0,76.36019,8.330017
22665,20799900.0,0.0,23.03421,20.804688,23.307343,23.286804,23.329468,23.321198,18.299194,18.295227,18.295319,18.295197,0.0,0.058760993,0.059831485,0.102912575,93.0,18.300018,37.629826,39.012604,39.464317,1428.6514,2.527349e-05,0.0,77.170906,105.19801,13.5497675,30.000002,0.19726215,51.030327,269.70456,175.97054,0.0,77.62695,0.2214854,0.0,76.79357,8.330017
22666,20799960.0,0.0,23.031128,20.772156,23.308258,23.287476,23.330383,23.322205,18.299744,18.296692,18.296753,18.29663,0.0,0.058707897,0.059718624,0.102231845,89.0,18.300018,37.606537,38.90843,39.010544,1427.9729,2.5275012e-05,0.0,77.75925,100.91094,13.564671,30.000002,0.19648322,51.009464,268.04556,172.6953,0.0,78.19342,0.22064807,0.0,77.23463,8.330017
22667,20800020.0,0.0,23.028168,20.739502,23.309387,23.288666,23.331299,23.323303,18.299835,18.297302,18.297363,18.297241,0.0,0.05866365,0.059615992,0.10156804,85.0,18.300018,37.59604,38.819424,38.576107,1427.2285,2.5274323e-05,0.0,78.37238,96.71907,13.579604,30.000002,0.1957238,50.988556,266.4453,169.49625,0.0,78.78495,0.21983136,0.0,77.69776,8.330017
22668,20800080.0,0.0,23.02536,20.706665,23.3107,23.290161,23.332245,23.324432,18.299774,18.297577,18.297638,18.297516,0.0,0.05861624,0.059511483,0.100909434,81.0,18.300018,37.595276,38.74227,38.160328,1426.3534,2.5270861e-05,0.0,79.00978,92.60045,13.594781,30.000002,0.19496498,50.967304,264.88553,166.35115,0.0,79.40106,0.21901657,0.0,78.18459,8.330017
22669,20800140.0,0.0,23.022583,20.673706,23.312134,23.2919,23.333221,23.325592,18.29953,18.297668,18.297699,18.297607,0.0,0.05855656,0.05939568,0.1002402,77.0,18.300018,37.600975,38.67305,37.757935,1425.2844,2.5263846e-05,0.0,79.667885,88.561134,13.610475,30.000002,0.19418623,50.945335,263.3546,163.25636,0.0,80.03809,0.21818222,0.0,78.69144,8.330017
22670,20800200.0,0.0,23.019989,20.640594,23.313782,23.294098,23.334229,23.326843,18.299255,18.297516,18.297546,18.297455,0.0,0.05851148,0.059296623,0.09961436,73.0,18.300018,37.62018,38.620678,37.38752,1424.0123,2.5252291e-05,0.0,80.3736,84.54026,13.626318,30.000002,0.19342081,50.923157,261.85953,160.18036,0.0,80.7234,0.21735643,0.0,79.246765,8.330017
22671,20800260.0,0.0,23.016663,20.60733,23.314667,23.29486,23.33487,23.327911,18.29889,18.297272,18.297302,18.29721,0.0,0.058434535,0.05916785,0.09893793,69.0,18.300018,37.640186,38.57374,37.00817,1422.447,2.5236599e-05,0.0,81.10467,80.56536,13.642517,30.000002,0.192643,50.90048,260.39493,157.13872,0.0,81.43489,0.21652986,0.0,79.82462,8.330017
22672,20800320.0,0.0,23.013428,20.573883,23.315704,23.29599,23.33554,23.32901,18.29837,18.296906,18.296936,18.296814,0.0,0.058362406,0.05904716,0.098274015,65.0,18.300018,37.66719,38.538322,36.642357,1420.5167,2.5213812e-05,0.0,81.88009,76.64411,13.659373,30.000002,0.19184256,50.87688,258.95306,154.12645,0.0,82.19192,0.21567291,0.0,80.44355,8.330017
22673,20800380.0,0.0,23.010315,20.540283,23.316925,23.297485,23.336273,23.3302,18.297882,18.296448,18.296478,18.296387,0.0,0.058284502,0.058924153,0.09761234,61.0,18.300018,37.70222,38.516056,36.295223,1418.2981,2.518521e-05,0.0,82.70979,72.73814,13.676669,30.000002,0.19103332,50.85266,257.53656,151.1249,0.0,83.00464,0.21480699,0.0,81.11504,8.330017
22674,20800440.0,0.0,23.007446,20.5065,23.318329,23.299255,23.337006,23.33142,18.297394,18.29599,18.29602,18.295929,0.0,0.058191348,0.058788735,0.09693967,57.0,18.300018,37.743782,38.50438,35.965317,1415.8384,2.5151887e-05,0.0,83.58922,68.87776,13.69257,30.000002,0.19020967,50.8304,256.1422,148.14891,0.0,83.8682,0.21391377,0.0,81.83497,8.330017
22675,20800500.0,0.0,23.004364,20.472565,23.319885,23.301392,23.3378,23.332703,18.296814,18.295502,18.295502,18.29541,0.0,0.058090497,0.05864929,0.09627222,53.0,18.300018,37.794186,38.506905,35.660213,1412.9644,2.5111021e-05,0.0,84.53968,65.02849,13.713249,30.000002,0.18934424,50.80145,254.76904,145.17743,0.0,84.80439,0.21300027,0.0,82.62478,8.330017
22676,20800560.0,0.0,23.000854,20.438416,23.320831,23.302307,23.338318,23.333862,18.296234,18.294952,18.294952,18.29483,0.0,0.05797598,0.058500662,0.09559198,49.0,18.300018,37.847847,38.52037,35.35624,1409.6697,2.5063138e-05,0.0,85.56437,61.210865,13.732661,30.000002,0.18846183,50.774277,253.41795,142.2216,0.0,85.81683,0.21205641,0.0,83.4848,8.330017
22677,20800620.0,0.0,22.997406,20.404114,23.32196,23.30362,23.338898,23.335114,18.295593,18.294342,18.294373,18.29425,0.0,0.057848327,0.05834406,0.094900474,45.0,18.300018,37.908253,38.54786,35.069088,1405.9501,2.500713e-05,0.0,86.67858,57.420467,13.753003,30.000002,0.1875449,50.745796,252.08733,139.2765,0.0,86.92124,0.21107507,0.0,84.42942,8.330017
22678,20800680.0,0.0,22.99408,20.369598,23.323273,23.305267,23.33957,23.336426,18.29486,18.293701,18.293732,18.29361,0.0,0.057696223,0.05816725,0.09418404,41.0,18.300018,37.975033,38.587875,34.799408,1401.7688,2.4942645e-05,0.0,87.88096,53.691093,13.774629,30.000002,0.18657269,50.71552,250.7762,136.35889,0.0,88.115944,0.21003404,0.0,85.45791,8.330017
22679,20800740.0,0.0,22.990875,20.3349,23.324799,23.307281,23.340302,23.33783,18.294098,18.293,18.29303,18.292908,0.0,0.0575237,0.057975087,0.093453854,37.0,18.300018,38.050385,38.643772,34.55456,1397.064,2.4868332e-05,0.0,89.20274,49.997566,13.797644,30.000002,0.18554454,50.683296,249.48306,133.45161,0.0,89.43277,0.20893158,0.0,86.60094,8.330017
22680,20800800.0,0.0,22.987976,20.300018,23.326508,23.309662,23.341095,23.339325,18.293213,18.292236,18.292267,18.292145,0.0,0.05731044,0.057745956,0.0926792,33.0,18.300018,38.133266,38.712765,34.332104,1391.8425,2.4784515e-05,0.0,90.63414,46.394337,13.81955,30.000002,0.18444933,50.65263,248.20972,130.58423,0.0,90.86143,0.20773919,0.0,87.848625,8.330017
22681,20800860.0,0.0,22.978699,20.265015,23.321594,23.304626,23.335419,23.334381,18.28772,18.289612,18.289612,18.289642,0.0,0.05714922,0.057574686,0.09199797,30.333334,18.300018,38.116356,38.690308,34.011333,1381.1217,2.46049e-05,0.0,92.16534,43.06855,13.845861,30.000002,0.18343215,50.615795,247.09084,127.95231,0.0,92.39295,0.20666794,0.0,89.18665,8.330017
22682,20800920.0,0.0,22.969635,20.230011,23.31668,23.300018,23.329865,23.329529,18.282715,18.285278,18.285278,18.285461,0.0,0.05696525,0.05738615,0.09128883,27.666666,18.300018,38.039738,38.616035,33.643356,1367.4935,2.4361863e-05,0.0,93.74985,40.01266,13.8697815,30.000002,0.18242149,50.582306,246.07457,125.50942,0.0,93.98105,0.20558815,0.0,90.5692,8.330017
22683,20800980.0,0.0,22.960846,20.195007,23.311981,23.295746,23.324402,23.324799,18.27948,18.281494,18.281464,18.281708,0.0,0.056737814,0.057158254,0.090524,25.0,18.300018,37.91611,38.501,33.241035,1353.0273,2.4103721e-05,0.0,95.37961,37.198334,13.893798,30.000002,0.18133745,50.548683,245.14307,123.21145,0.0,95.61721,0.2044189,0.0,91.98926,8.330017
22684,20801040.0,2.0,22.951874,20.160004,23.307343,23.291626,23.318909,23.320038,18.2854,18.281158,18.281158,18.281158,0.0,0.057189673,0.05761811,0.09087283,35.666668,18.300018,37.744984,38.344673,32.803883,1346.2725,2.3955852e-05,0.0,96.87458,35.714375,13.886112,30.000002,0.1823978,50.559444,245.37457,122.56486,0.0,97.12035,0.20568165,0.0,93.28244,8.330017
22685,20801100.0,2.0,22.943329,20.125,23.302368,23.28717,23.31311,23.314972,18.298706,18.28891,18.28894,18.2883,0.0,0.058092088,0.05853562,0.0919793,46.333332,18.300018,37.514183,38.13598,32.32036,1350.5125,2.4018715e-05,0.0,97.79904,35.622215,13.849153,30.000002,0.18498218,50.611187,246.5413,123.376884,0.0,98.05316,0.20860845,0.0,94.04561,8.330017
22686,20801160.0,2.0,22.934906,20.089996,23.296448,23.281067,23.306885,23.30951,18.312439,18.301361,18.301422,18.300262,0.0,0.05933044,0.059796467,0.093633525,57.0,18.300018,37.219288,37.871178,31.767878,1363.3978,2.424093e-05,0.0,98.03191,36.81023,13.786592,30.000002,0.18871713,50.69877,248.6506,125.452034,0.0,98.2943,0.21276289,0.0,94.162315,8.330017
22687,20801220.0,2.0,22.925934,20.054993,23.289856,23.27414,23.300049,23.303467,18.324219,18.314545,18.314636,18.313263,0.0,0.060815725,0.06131173,0.09568204,67.666664,18.300018,36.852966,37.542957,31.142246,1382.9733,2.458716e-05,0.0,97.42614,39.442337,13.715167,30.000002,0.19324337,50.798763,251.7023,128.82513,0.0,97.695984,0.21780227,0.0,93.49464,8.330017
22688,20801280.0,2.0,22.91687,20.02002,23.28244,23.266296,23.292511,23.296753,18.332886,18.326233,18.326294,18.325073,0.0,0.062415615,0.06294868,0.09791128,78.333336,18.300018,36.407394,37.143673,30.432835,1406.7456,2.5013429e-05,0.0,95.88919,43.868336,13.633955,30.000002,0.19818527,50.912464,255.67763,133.63106,0.0,96.1651,0.22325438,0.0,91.95484,8.330017
22689,20801340.0,2.0,22.907684,19.985016,23.2742,23.257477,23.284271,23.289307,18.337494,18.335114,18.335144,18.33432,0.0,0.06393447,0.06451067,0.10000804,89.0,18.300018,35.875736,36.666603,29.630497,1431.8586,2.5470952e-05,0.0,93.416916,50.674335,13.552833,30.000002,0.20296459,51.026035,260.43835,140.12288,0.0,93.697426,0.22848038,0.0,89.53338,8.330017
22690,20801400.0,2.0,22.898071,19.950012,23.265259,23.247803,23.27536,23.28122,18.33606,18.339691,18.339691,18.339478,0.0,0.06514752,0.065771565,0.10160749,99.666664,18.300018,35.252075,36.105873,28.727745,1453.7322,2.5881593e-05,0.0,90.10812,60.758183,13.484073,30.000002,0.2067278,51.122303,265.60425,148.66019,0.0,90.39236,0.23253532,0.0,86.31258,8.330017
22691,20801460.0,2.0,22.886261,19.915009,23.254639,23.235779,23.26538,23.272003,18.325592,18.336884,18.336823,18.337616,0.0,0.06569949,0.06637411,0.10210137,110.333336,18.300018,34.513107,35.43756,27.680323,1464.7572,2.6110449e-05,0.0,86.181984,75.02175,13.451615,30.000002,0.2082587,51.16774,270.42194,159.4187,0.0,86.47067,0.2341384,0.0,82.4784,8.330017
22692,20801520.0,2.0,22.873444,19.880005,23.24411,23.223969,23.255371,23.262695,18.306915,18.3266,18.326477,18.328491,0.0,0.06536533,0.06609083,0.10110816,121.0,18.300018,33.67832,34.680054,26.521143,1460.5398,2.6076725e-05,0.0,82.11463,93.29986,13.463356,30.000002,0.20690756,51.1513,274.17538,171.8566,0.0,82.41056,0.23258618,0.0,78.4727,8.330017
22693,20801580.0,0.0,22.859741,19.845001,23.234222,23.213165,23.24582,23.253815,18.275024,18.305511,18.305267,18.308868,0.0,0.06360774,0.06438008,0.097740605,117.0,18.300018,32.755146,33.840107,25.26464,1431.6144,2.562065e-05,0.0,78.44401,111.129585,13.551339,30.000002,0.20077619,51.028126,274.16666,181.73543,0.0,78.753296,0.22577389,0.0,74.794044,8.330017
22694,20801640.0,0.0,22.846466,19.809998,23.225769,23.204315,23.237274,23.24582,18.242523,18.275146,18.27478,18.279785,0.0,0.06130316,0.06212648,0.093374,113.0,18.300018,31.751743,32.925198,23.930225,1382.826,2.4772206e-05,0.0,75.68633,124.38088,13.675909,30.000002,0.19270465,50.85373,271.66592,187.2224,0.0,76.01724,0.2168327,0.0,71.93989,8.330017
22695,20801700.0,0.0,22.83368,19.774994,23.218842,23.197632,23.229797,23.238861,18.220581,18.246216,18.24582,18.25119,0.0,0.058951627,0.05983061,0.08888293,109.0,18.300018,30.679379,31.945679,22.539595,1324.6653,2.3733302e-05,0.0,73.74256,132.10323,13.820255,30.000002,0.18440577,50.651638,267.86774,188.59944,0.0,74.10159,0.20767957,0.0,69.83947,8.330017
22696,20801760.0,0.0,22.821198,19.74002,23.213165,23.192291,23.223663,23.23291,18.211151,18.22583,18.225494,18.230011,0.0,0.056809153,0.057747968,0.08470997,105.0,18.300018,29.54987,30.909533,21.09959,1264.5867,2.2647035e-05,0.0,72.47245,134.68558,13.972545,30.000002,0.17673798,50.43844,263.54724,186.7494,0.0,72.864456,0.19926848,0.0,68.36988,8.330017
22697,20801820.0,0.0,22.811981,19.705017,23.208893,23.188904,23.218536,23.227875,18.2117,18.215698,18.215485,18.218445,0.0,0.054934718,0.055935808,0.08098439,101.0,18.300018,28.376125,29.82967,19.637905,1208.9236,2.16352e-05,0.0,71.660065,133.84169,14.097526,30.000002,0.17007573,50.263466,259.2914,183.06317,0.0,72.08815,0.19185036,0.0,67.33484,8.330017
22698,20801880.0,0.0,22.803131,19.670013,23.205872,23.187378,23.214355,23.223724,18.21759,18.213928,18.213867,18.215027,0.0,0.053316187,0.05438143,0.077706754,97.0,18.300018,27.165714,28.712898,18.170876,1158.7653,2.0725472e-05,0.0,71.178024,130.7324,14.224404,30.000002,0.16423303,50.08583,255.34248,178.35722,0.0,71.644554,0.18539637,0.0,66.61901,8.330017
22699,20801940.0,0.0,22.794281,19.63501,23.204132,23.187653,23.21112,23.220398,18.225525,18.217834,18.217896,18.21753,0.0,0.05192418,0.0530547,0.074846394,93.0,18.300018,25.923473,27.563234,16.714998,1114.5315,1.9926276e-05,0.0,70.94025,126.2132,14.35536,30.000002,0.15912311,49.902496,251.81467,173.17018,0.0,71.446976,0.17981395,0.0,66.146126,8.330017
22700,20802000.0,0.0,22.788635,19.600006,23.203339,23.189331,23.208557,23.217712,18.2341,18.223999,18.224152,18.222626,0.0,0.05066913,0.051864292,0.07226948,89.0,18.300018,24.66194,26.392624,15.283665,1075.7294,1.9224084e-05,0.0,70.82523,121.19078,14.453928,30.000002,0.15463479,49.764503,248.72118,167.95204,0.0,71.37314,0.17479238,0.0,65.80197,8.330017
22701,20802060.0,0.0,22.781311,19.565002,23.20288,23.191101,23.206726,23.215363,18.241333,18.231018,18.231232,18.229004,0.0,0.04953316,0.050790388,0.06994546,85.0,18.300018,23.383436,25.197052,13.872727,1041.3842,1.8608986e-05,0.0,70.801704,115.96441,14.573309,30.000002,0.15048465,49.597366,246.07803,162.85579,0.0,71.39074,0.17025694,0.0,65.55772,8.330017
22702,20802120.0,0.0,22.775696,19.529999,23.203247,23.194092,23.205536,23.213593,18.247345,18.237549,18.237793,18.235199,0.0,0.048464045,0.04977905,0.06779104,81.0,18.300018,22.09722,23.987568,12.499857,1010.3562,1.8052699e-05,0.0,70.82086,110.789986,14.678979,30.000002,0.1466563,49.44943,243.98265,157.95947,0.0,71.450294,0.16602218,0.0,65.3664,8.330017
22703,20802180.0,0.0,22.770782,19.494995,23.204437,23.198273,23.204987,23.212402,18.252106,18.243164,18.243439,18.240692,0.0,0.047442365,0.048810445,0.06578518,77.0,18.300018,20.80932,22.769028,11.18081,982.05054,1.7546301e-05,0.0,70.86576,105.749176,14.784382,30.000002,0.14304411,49.301865,242.36815,153.28244,0.0,71.534615,0.16202466,0.0,65.21595,8.330017
22704,20802240.0,0.0,22.76767,19.459991,23.206207,23.203339,23.204895,23.21164,18.256287,18.248138,18.248383,18.245636,0.0,0.046442334,0.047858965,0.06387806,73.0,18.300018,19.524893,21.547905,9.911422,955.649,1.7073036e-05,0.0,70.92312,100.84596,14.874804,30.000002,0.13961641,49.175274,241.12152,148.78517,0.0,71.63065,0.15816976,0.0,65.09096,8.330017
22705,20802300.0,0.0,22.762756,19.425018,23.20871,23.209412,23.205383,23.211365,18.259186,18.252136,18.25235,18.249756,0.0,0.045466144,0.04692635,0.062083155,69.0,18.300018,18.24829,20.326748,8.709969,930.582,1.6626975e-05,0.0,70.993515,96.090195,14.9979,30.000002,0.13621922,49.00294,240.17992,144.47054,0.0,71.73862,0.15445933,0.0,64.99718,8.330017
22706,20802360.0,0.0,22.758392,19.390015,23.21045,23.21405,23.206055,23.210205,18.261475,18.255219,18.255463,18.253021,0.0,0.04450572,0.04599787,0.06037697,65.0,18.300018,16.979929,19.087687,7.547941,906.7906,1.620302e-05,0.0,71.07264,91.48248,15.107298,30.000002,0.13297784,48.84978,239.48395,140.32323,0.0,71.85076,0.15086158,0.0,64.9279,8.330017
22707,20802420.0,0.0,22.754547,19.355011,23.2128,23.219635,23.207275,23.209564,18.263306,18.25769,18.257904,18.255615,0.0,0.043556456,0.04506627,0.05875058,61.0,18.300018,15.728159,17.845068,6.45117,884.0627,1.579794e-05,0.0,71.1607,87.003746,15.219002,30.000002,0.12981957,48.693398,238.98949,136.32185,0.0,71.96566,0.14735825,0.0,64.8839,8.330017
22708,20802480.0,0.0,22.751251,19.320007,23.215668,23.225952,23.208954,23.20932,18.264862,18.259735,18.259918,18.257812,0.0,0.042613633,0.044129472,0.057192262,57.0,18.300018,14.4944,16.60349,5.415423,862.11084,1.5406176e-05,0.0,71.25994,82.62406,15.333147,30.000002,0.12672934,48.533592,238.6617,132.43733,0.0,72.08664,0.14392582,0.0,64.86673,8.330017
22709,20802540.0,0.0,22.749268,19.285004,23.219116,23.233002,23.21109,23.209534,18.266357,18.261475,18.261658,18.259674,0.0,0.041678555,0.043188285,0.055705898,53.0,18.300018,13.2834015,15.366827,4.449407,841.0699,1.50296455e-05,0.0,71.37548,78.32375,15.439778,30.000002,0.123739354,48.38431,238.47456,128.65591,0.0,72.21822,0.14056419,0.0,64.88411,8.330017
22710,20802600.0,0.0,22.747345,19.25,23.223114,23.240753,23.213715,23.210236,18.2677,18.263,18.263184,18.261292,0.0,0.040753942,0.04224473,0.054288678,49.0,18.300018,12.100991,14.139873,3.563593,820.77356,1.4667007e-05,0.0,71.513855,74.08509,15.555939,30.000002,0.12080039,48.221687,238.40619,124.96684,0.0,72.366104,0.1372777,0.0,64.949295,8.330017
22711,20802660.0,0.0,22.74347,19.214996,23.226257,23.246399,23.21634,23.210571,18.268524,18.264221,18.264374,18.262573,0.0,0.03984374,0.041299608,0.052932728,45.0,18.300018,10.946714,12.914404,2.728467,800.816,1.4312168e-05,0.0,71.68083,69.90533,15.6906185,30.000002,0.11789413,48.033134,238.43799,121.36694,0.0,72.53374,0.13406658,0.0,65.07196,8.330017
22712,20802720.0,0.0,22.741821,19.179993,23.229858,23.252686,23.21939,23.211365,18.26947,18.265259,18.265411,18.263702,0.0,0.038944516,0.040351123,0.05162115,41.0,18.300018,9.823433,11.69915,1.9553723,781.60455,1.3968187e-05,0.0,71.87635,65.78963,15.805502,30.000002,0.11509781,47.872295,238.55437,117.85006,0.0,72.721405,0.13090864,0.0,65.25095,8.330017
22713,20802780.0,0.0,22.740234,19.14502,23.233978,23.259613,23.2229,23.212646,18.270477,18.266235,18.266388,18.26471,0.0,0.03805647,0.039399005,0.050369665,37.0,18.300018,8.737248,10.4992,1.2537594,763.0106,1.3635832e-05,0.0,72.11053,61.71071,15.930256,30.000002,0.11234601,47.697643,238.74203,114.402855,0.0,72.93834,0.12781553,0.0,65.50223,8.330017
22714,20802840.0,0.0,22.738434,19.110016,23.238647,23.26715,23.226868,23.214386,18.27121,18.26712,18.267273,18.265625,0.0,0.03717843,0.038442083,0.049184736,33.0,18.300018,7.692312,9.318347,0.6296487,744.80634,1.33103085e-05,0.0,72.39133,57.657837,16.06789,30.000002,0.10964264,47.504955,238.98915,111.02109,0.0,73.19181,0.124797106,0.0,65.83534,8.330017
22715,20802900.0,0.0,22.737976,19.075012,23.243835,23.2753,23.231293,23.216614,18.272278,18.267944,18.268097,18.26648,0.0,0.036312666,0.037482575,0.048077706,29.0,18.300018,6.694138,8.16237,0.09124235,727.43994,1.2998608e-05,0.0,72.7315,53.61791,16.197752,30.000002,0.10704175,47.323147,239.2852,107.69968,0.0,73.493675,0.12186499,0.0,66.26377,8.330017
22716,20802960.0,0.0,22.7359,19.040009,23.247986,23.280884,23.235504,23.218384,18.273285,18.268799,18.268951,18.267334,0.0,0.03543311,0.036493354,0.047161322,25.0,18.300018,5.7367067,7.0218234,0.0,710.63763,1.2698169e-05,0.0,73.14359,49.52534,16.337402,30.000002,0.10455363,47.127636,239.62016,104.4187,0.0,73.855385,0.1190794,0.0,66.85642,8.330017
22717,20803020.0,0.0,22.733276,19.005005,23.252594,23.286804,23.240143,23.220673,18.276978,18.270416,18.270569,18.268799,0.0,0.03469783,0.035636064,0.046797168,25.0,18.300018,4.8279533,5.9063797,0.0,697.0579,1.2451556e-05,0.0,73.621956,45.886707,16.460653,30.000002,0.10276871,46.955086,239.91545,101.686455,0.0,74.26936,0.11712457,0.0,67.64074,8.330017
22718,20803080.0,0.0,22.730713,18.970001,23.257507,23.292847,23.245148,23.223328,18.281769,18.273682,18.273834,18.271729,0.0,0.034065906,0.034867063,0.046651866,25.0,18.300018,3.970992,4.8197327,0.0,686.7978,1.2270801e-05,0.0,74.08388,42.812187,16.57288,30.000002,0.10134098,46.797966,240.17479,99.42157,0.0,74.65066,0.115579374,0.0,68.43729,8.330017
22719,20803140.0,0.0,22.727814,18.934998,23.262726,23.29892,23.250458,23.22638,18.28537,18.277466,18.277649,18.27536,0.0,0.03351098,0.034160014,0.04665285,25.0,18.300018,3.1687267,3.7654526,0.0,678.4757,1.2124269e-05,0.0,74.524605,40.182163,16.683556,30.000002,0.10015117,46.64302,240.40288,97.51008,0.0,74.99444,0.11431907,0.0,69.22893,8.330017
22720,20803200.0,0.0,22.7247,18.899994,23.268127,23.304932,23.256042,23.229767,18.288208,18.281036,18.281189,18.278961,0.0,0.033022735,0.033504415,0.046747304,25.0,18.300018,2.4238248,2.7470074,0.0,671.67633,1.200581e-05,0.0,74.93328,37.947647,16.789528,30.000002,0.0991409,46.49466,240.60187,95.89756,0.0,75.28939,0.11327057,0.0,69.99018,8.330017
22721,20803260.0,0.0,22.720093,18.86502,23.272278,23.308472,23.261108,23.232513,18.290283,18.28418,18.284302,18.282257,0.0,0.0325911,0.03288963,0.04690563,25.0,18.300018,1.7270436,1.752667,0.0,665.897,1.19065335e-05,0.0,75.30124,36.061417,16.89276,30.000002,0.098264046,46.350136,240.77435,94.538864,0.0,75.52626,0.1123831,0.0,70.70646,8.330017
22722,20803320.0,0.0,22.71518,18.830017,23.276428,23.31189,23.266388,23.235565,18.291748,18.286743,18.286835,18.285065,0.0,0.032205958,0.03230518,0.047099117,25.0,18.300018,1.0844669,0.79080623,0.0,660.8039,1.1819414e-05,0.0,75.623886,34.47288,16.993532,30.000002,0.09748128,46.209057,240.92451,93.388626,0.0,75.70002,0.11160849,0.0,71.3676,8.330017
22723,20803380.0,0.0,22.710022,18.795013,23.28067,23.315216,23.27185,23.238892,18.292786,18.288727,18.288788,18.287354,0.0,0.031869274,0.031751312,0.04732334,25.0,18.300018,0.50141376,0.0,0.0,656.3518,1.1743457e-05,0.0,75.89763,33.161915,17.092184,30.000002,0.096788205,46.070942,241.05237,92.43265,0.0,75.80565,0.1109415,0.0,71.96516,8.330017
22724,20803440.0,0.0,22.704742,18.76001,23.284851,23.31842,23.277496,23.242462,18.293884,18.290344,18.290344,18.289215,0.0,0.031517863,0.03144515,0.047469888,25.0,18.300018,0.0,0.0,0.0,652.5831,1.1678926e-05,0.0,76.13895,31.958305,17.18206,30.000002,0.096233144,45.945118,241.16338,91.58691,0.0,76.08164,0.1104306,0.0,72.51779,8.330017
22725,20803500.0,0.0,22.699188,18.725006,23.289001,23.321564,23.283264,23.246094,18.295502,18.29187,18.29187,18.290924,0.0,0.031297833,0.031283416,0.047550555,25.0,18.300018,0.0,0.0,0.0,649.99756,1.1636339e-05,0.0,76.48662,30.811367,17.26414,30.000002,0.09585647,45.830204,241.25589,90.83764,0.0,76.47518,0.11012961,0.0,73.05076,8.330017
22726,20803560.0,0.0,22.692444,18.690002,23.292114,23.323212,23.28836,23.249084,18.29715,18.293488,18.293488,18.292664,0.0,0.031197872,0.031185219,0.047619186,25.0,18.300018,0.0,0.0,0.0,648.4186,1.16132305e-05,0.0,76.9202,29.7456,17.339756,30.000002,0.095625296,45.724342,241.3309,90.18664,0.0,76.910095,0.11000028,0.0,73.5716,8.330017
22727,20803620.0,0.0,22.685303,18.654999,23.295166,23.32483,23.293457,23.252075,18.298431,18.295074,18.295074,18.294342,0.0,0.031150645,0.031142885,0.047700215,25.0,18.300018,0.0,0.0,0.0,647.5415,1.1602863e-05,0.0,77.36922,28.787573,17.412844,30.000002,0.095492624,45.622017,241.39034,89.633484,0.0,77.36298,0.109991945,0.0,74.07259,8.330017
22728,20803680.0,0.0,22.67804,18.619995,23.298187,23.326416,23.298584,23.255096,18.299438,18.296478,18.296478,18.295837,0.0,0.031145046,0.031139804,0.04779545,25.0,18.300018,0.0,0.0,0.0,647.2158,1.1602186e-05,0.0,77.81929,27.9376,17.479378,30.000002,0.095444806,45.52887,241.43594,89.17034,0.0,77.81507,0.1100787,0.0,74.54863,8.330017
22729,20803740.0,0.0,22.67102,18.584991,23.301147,23.327911,23.30368,23.258087,18.300262,18.297668,18.297668,18.29712,0.0,0.031172311,0.031168815,0.04790866,25.0,18.300018,0.0,0.0,0.0,647.4488,1.1611345e-05,0.0,78.25194,27.206795,17.537642,30.000002,0.09547491,45.447304,241.46785,88.79975,0.0,78.2491,0.110248,0.0,74.9899,8.330017
22730,20803800.0,0.0,22.663483,18.550018,23.304016,23.329315,23.308716,23.261047,18.300781,18.298645,18.298645,18.298157,0.0,0.031223971,0.031221522,0.048038606,25.0,18.300018,0.0,0.0,0.0,647.9881,1.1626264e-05,0.0,78.64927,26.603306,17.596882,30.000002,0.09554839,45.36437,241.48718,88.519394,0.0,78.64728,0.11047627,0.0,75.38508,8.330017
22731,20803860.0,0.0,22.655151,18.515015,23.30603,23.329529,23.313019,23.263306,18.301147,18.299438,18.299438,18.299042,0.0,0.031280346,0.0312787,0.048166733,25.0,18.300018,0.0,0.0,0.0,648.5728,1.1642505e-05,0.0,79.02615,26.062279,17.65468,30.000002,0.0956384,45.283447,241.50107,88.28046,0.0,79.0248,0.110724516,0.0,75.75617,8.330017
22732,20803920.0,0.0,22.646667,18.480011,23.307953,23.329681,23.31726,23.265564,18.30133,18.300049,18.300049,18.299713,0.0,0.031346828,0.031345714,0.048302222,25.0,18.300018,0.0,0.0,0.0,649.1981,1.1659316e-05,0.0,79.370285,25.606792,17.710655,30.000002,0.09574694,45.205082,241.50789,88.0966,0.0,79.36937,0.11099371,0.0,76.09091,8.330017
22733,20803980.0,0.0,22.638062,18.445007,23.309753,23.329712,23.321442,23.26773,18.301422,18.300446,18.300446,18.30017,0.0,0.03142,0.03141922,0.04844094,25.0,18.300018,0.0,0.0,0.0,649.8468,1.16764195e-05,0.0,79.66786,25.248158,17.764633,30.000002,0.09586862,45.129513,241.50752,87.97234,0.0,79.66721,0.111276686,0.0,76.37697,8.330017
22734,20804040.0,0.0,22.629456,18.410004,23.311523,23.329681,23.325562,23.269867,18.301422,18.30072,18.30072,18.300507,0.0,0.0314936,0.031493053,0.048576094,25.0,18.300018,0.0,0.0,0.0,650.46564,1.1692941e-05,0.0,79.93117,24.95229,17.817453,30.000002,0.09599181,45.055565,241.50311,87.884346,0.0,79.93072,0.111560546,0.0,76.62833,8.330017
22735,20804100.0,0.0,22.620758,18.375,23.313263,23.32962,23.32965,23.272003,18.301392,18.300903,18.300903,18.30075,0.0,0.031566896,0.031566523,0.048708197,25.0,18.300018,0.0,0.0,0.0,651.04443,1.170875e-05,0.0,80.169685,24.700123,17.869482,30.000002,0.096112736,44.982727,241.49619,87.82042,0.0,80.16938,0.11184108,0.0,76.8549,8.330017
22736,20804160.0,0.0,22.61139,18.339996,23.314209,23.328491,23.333069,23.273499,18.30127,18.301025,18.301025,18.300903,0.0,0.03163933,0.03163908,0.04883626,25.0,18.300018,0.002285576,0.0,0.0,651.4773,1.172234e-05,0.0,80.37383,24.503174,17.920593,30.000002,0.09622862,44.911167,241.48636,87.78611,0.0,80.37363,0.11211427,0.0,77.04752,8.330017
22737,20804220.0,0.0,22.60199,18.304993,23.315063,23.327301,23.336426,23.274963,18.301086,18.300995,18.300995,18.300934,0.0,0.03170888,0.03170871,0.04895741,25.0,18.300018,0.05926818,0.0,0.0,651.766,1.1733221e-05,0.0,80.54232,24.35827,17.970867,30.000002,0.09633519,44.840786,241.47426,87.77809,0.0,80.542175,0.11237468,0.0,77.20537,8.330017
22738,20804280.0,0.0,22.59253,18.27002,23.315857,23.32608,23.339752,23.276398,18.300873,18.300934,18.300934,18.300903,0.0,0.031775005,0.031774886,0.049071487,25.0,18.300018,0.14596823,0.0,0.0,651.9273,1.1741734e-05,0.0,80.68287,24.251482,18.020567,30.000002,0.0964311,44.771202,241.46088,87.78799,0.0,80.68277,0.112621106,0.0,77.336235,8.330017
22739,20804340.0,0.0,22.583038,18.235016,23.31665,23.324799,23.343018,23.277771,18.30069,18.300842,18.300842,18.300812,0.0,0.031883426,0.0318254,0.049156517,25.0,18.300018,0.26462474,0.0,0.0,651.9864,1.1748212e-05,0.0,80.845,24.165377,18.069687,30.000002,0.09652528,44.702442,241.44637,87.80911,0.0,80.79704,0.11286515,0.0,77.44202,8.330017
22740,20804400.0,0.0,22.573181,18.200012,23.317383,23.323486,23.346222,23.279144,18.300598,18.30072,18.30072,18.30072,0.0,0.032025464,0.031866256,0.049225025,25.0,18.300018,0.41269684,0.0,0.0,652.0149,1.1754513e-05,0.0,81.028946,24.089342,18.120998,30.000002,0.096620016,44.630604,241.4306,87.83819,0.0,80.897484,0.11311662,0.0,77.53521,8.330017
22741,20804460.0,0.0,22.560211,18.165009,23.313873,23.317474,23.34494,23.276154,18.297699,18.299896,18.299896,18.299988,0.0,0.032151658,0.031907607,0.04929482,25.0,18.300018,0.52080345,0.0,0.0,649.2986,1.1709017e-05,0.0,81.17921,24.042421,18.16557,30.000002,0.096715935,44.568203,241.41417,87.88001,0.0,80.97793,0.11335398,0.0,77.60941,8.330017
22742,20804520.0,0.0,22.546783,18.130005,23.310059,23.311493,23.343628,23.273163,18.294037,18.29776,18.29776,18.298035,0.0,0.032267433,0.031946447,0.04936031,25.0,18.300018,0.6139114,0.0,0.0,643.91534,1.1607513e-05,0.0,81.30271,24.020836,18.212482,30.000002,0.09679338,44.502525,241.39754,87.93152,0.0,81.038315,0.11357414,0.0,77.664566,8.330017
22743,20804580.0,0.0,22.533081,18.095001,23.306244,23.305481,23.342224,23.270172,18.291992,18.295532,18.295532,18.295929,0.0,0.03237485,0.03198293,0.049421728,25.0,18.300018,0.6947932,0.0,0.0,638.154,1.1500857e-05,0.0,81.406685,24.016562,18.26268,30.000002,0.096852355,44.43225,241.381,87.98878,0.0,81.084274,0.113779515,0.0,77.706055,8.330017
22744,20804640.0,0.0,22.519958,18.059998,23.302368,23.299438,23.34079,23.26715,18.29132,18.293793,18.293823,18.29422,0.0,0.03247075,0.03201659,0.049478363,25.0,18.300018,0.7599225,0.0,0.0,632.37744,1.1395715e-05,0.0,81.48655,24.031515,18.305088,30.000002,0.09691118,44.37288,241.36484,88.05164,0.0,81.11344,0.113965735,0.0,77.73165,8.330017
22745,20804700.0,0.0,22.506622,18.024994,23.298492,23.293427,23.339294,23.26413,18.291138,18.292725,18.292755,18.29309,0.0,0.03255322,0.032047067,0.049529575,25.0,18.300018,0.8084027,0.0,0.0,626.61163,1.12920225e-05,0.0,81.54245,24.06354,18.350782,30.000002,0.096946165,44.308903,241.3494,88.11803,0.0,81.12718,0.11412994,0.0,77.742676,8.330017
22746,20804760.0,0.0,22.493011,17.99002,23.294312,23.286926,23.337524,23.260864,18.291046,18.292023,18.292053,18.292328,0.0,0.03262297,0.03207509,0.049576607,25.0,18.300018,0.8386245,0.0,0.0,620.8246,1.1188498e-05,0.0,81.578156,24.108128,18.396225,30.000002,0.09696633,44.245285,241.33475,88.186104,0.0,81.12922,0.11427476,0.0,77.74266,8.330017
22747,20804820.0,0.0,22.479431,17.955017,23.2901,23.280487,23.335724,23.257599,18.291016,18.291595,18.291626,18.29184,0.0,0.032677826,0.032100428,0.049619086,25.0,18.300018,0.8506408,0.0,0.0,615.02545,1.10850015e-05,0.0,81.59208,24.164906,18.441452,30.000002,0.09696958,44.18197,241.32115,88.254845,0.0,81.11952,0.11439745,0.0,77.73158,8.330017
22748,20804880.0,0.0,22.465881,17.920013,23.285858,23.274017,23.333893,23.254364,18.290985,18.291382,18.291382,18.291565,0.0,0.032715943,0.032122802,0.04965655,25.0,18.300018,0.84267884,0.0,0.0,609.2202,1.0981568e-05,0.0,81.583466,24.23276,18.486506,30.000002,0.09695394,44.11889,241.30887,88.32285,0.0,81.09857,0.11449543,0.0,77.70991,8.330017
22749,20804940.0,0.0,22.451904,17.88501,23.281616,23.267578,23.332062,23.251099,18.290955,18.29123,18.29123,18.291351,0.0,0.03274093,0.032142855,0.049690057,25.0,18.300018,0.819444,0.0,0.0,603.35,1.08773265e-05,0.0,81.55859,24.307636,18.536646,30.000002,0.096912965,44.0487,241.2977,88.38932,0.0,81.07017,0.11457399,0.0,77.68123,8.330017
22750,20805000.0,0.0,22.438873,17.850006,23.277405,23.26117,23.33023,23.247833,18.290985,18.291138,18.291138,18.29123,0.0,0.03274905,0.032160234,0.049719058,25.0,18.300018,0.7764437,0.0,0.0,597.56177,1.0774058e-05,0.0,81.51335,24.390144,18.576475,30.000002,0.09687407,43.992935,241.28807,88.453224,0.0,81.03292,0.1146285,0.0,77.64426,8.330017
22751,20805060.0,0.0,22.424927,17.815002,23.272552,23.253906,23.32788,23.24405,18.290985,18.291107,18.291107,18.291168,0.0,0.03273937,0.032175373,0.0497443,25.0,18.300018,0.7062664,0.0,0.0,591.7188,1.067078e-05,0.0,81.44862,24.47881,18.62129,30.000002,0.096806884,43.930195,241.27997,88.5138,0.0,80.98879,0.11465921,0.0,77.60083,8.330017
22752,20805120.0,0.0,22.41101,17.779999,23.26767,23.246674,23.325531,23.240265,18.290955,18.291077,18.291077,18.291107,0.0,0.032709423,0.032188423,0.04976604,25.0,18.300018,0.6107642,0.0,0.0,585.82495,1.0566516e-05,0.0,81.36268,24.572948,18.666105,30.000002,0.0967199,43.867455,241.2736,88.570015,0.0,80.938156,0.114664055,0.0,77.55131,8.330017
