,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22753,20805180.0,0.0,22.397095,17.744995,23.262787,23.239502,23.323242,23.23648,18.290894,18.291046,18.291046,18.291077,0.0,0.032662645,0.032199726,0.049784835,25.0,18.300018,0.49444517,0.0,0.0,579.91315,1.0461913e-05,0.0,81.25992,24.670643,18.71095,30.000002,0.0966164,43.80467,241.26877,88.62203,0.0,80.88289,0.11464739,0.0,77.49745,8.330017
22754,20805240.0,0.0,22.38327,17.709991,23.257935,23.23233,23.320953,23.232697,18.290894,18.291016,18.291016,18.291046,0.0,0.032595906,0.03220904,0.049800284,25.0,18.300018,0.35374087,0.0,0.0,573.99023,1.03571865e-05,0.0,81.138,24.771353,18.755856,30.000002,0.09649353,43.741802,241.2658,88.66841,0.0,80.823,0.114605404,0.0,77.43929,8.330017
22755,20805300.0,0.0,22.36914,17.675018,23.253082,23.22519,23.318756,23.228943,18.291504,18.291168,18.291168,18.291168,0.0,0.032514047,0.032216817,0.049813125,25.0,18.300018,0.19493316,0.0,0.0,568.6237,1.0264176e-05,0.0,81.002335,24.873594,18.804455,30.000002,0.09634848,43.673763,241.26425,88.71005,0.0,80.76034,0.11454419,0.0,77.378555,8.330017
22756,20805360.0,0.0,22.355469,17.640015,23.248047,23.217773,23.316406,23.225037,18.29654,18.292938,18.292908,18.292725,0.0,0.032403372,0.032226015,0.049828745,25.0,18.300018,0.013208361,0.0,0.0,567.4658,1.0261573e-05,0.0,80.83887,24.9809,18.846937,30.000002,0.09619734,43.61429,241.2644,88.74743,0.0,80.69444,0.11445836,0.0,77.314804,8.330017
22757,20805420.0,0.0,22.341614,17.605011,23.243042,23.210388,23.314148,23.22116,18.296692,18.294556,18.294556,18.294281,0.0,0.032330044,0.032219708,0.04981657,25.0,18.300018,0.0,0.0,0.0,565.0496,1.0224548e-05,0.0,80.71823,25.069305,18.89146,30.000002,0.09603734,43.551956,241.26619,88.77202,0.0,80.62838,0.11436648,0.0,77.25111,8.330017
22758,20805480.0,0.0,22.327515,17.570007,23.238129,23.203064,23.31195,23.217285,18.296875,18.295624,18.295624,18.29535,0.0,0.032279048,0.032206494,0.04979274,25.0,18.300018,0.0,0.0,0.0,562.69104,1.0189839e-05,0.0,80.628845,25.138401,18.938313,30.000002,0.09587524,43.486362,241.26884,88.78647,0.0,80.56975,0.1142784,0.0,77.19498,8.330017
22759,20805540.0,0.0,22.313843,17.535004,23.233246,23.195831,23.309753,23.21347,18.296906,18.296173,18.296173,18.29596,0.0,0.03223914,0.032190263,0.049764123,25.0,18.300018,0.0,0.0,0.0,560.34863,1.0154508e-05,0.0,80.56067,25.188923,18.980322,30.000002,0.0957254,43.427547,241.27237,88.79106,0.0,80.52086,0.11419361,0.0,77.14849,8.330017
22760,20805600.0,0.0,22.299988,17.5,23.228424,23.18866,23.307617,23.209656,18.296936,18.296478,18.296478,18.296326,0.0,0.032207478,0.032173116,0.049734246,25.0,18.300018,0.0,0.0,0.0,558.0264,1.0119685e-05,0.0,80.51108,25.221697,19.023922,30.000002,0.09557663,43.36651,241.2765,88.7871,0.0,80.48308,0.11411487,0.0,77.11288,8.330017
22761,20805660.0,0.0,22.28598,17.464996,23.22345,23.181213,23.305359,23.20575,18.296967,18.296692,18.296692,18.29657,0.0,0.032179218,0.032156046,0.049704645,25.0,18.300018,0.0,0.0,0.0,555.7131,1.008506e-05,0.0,80.46967,25.246386,19.067118,30.000002,0.095431365,43.306034,241.2808,88.77954,0.0,80.45079,0.11403994,0.0,77.082596,8.330017
22762,20805720.0,0.0,22.271973,17.429993,23.218506,23.173859,23.3031,23.201843,18.296997,18.296814,18.296814,18.296722,0.0,0.03215529,0.03213966,0.049676407,25.0,18.300018,0.0,0.0,0.0,553.42017,1.0050757e-05,0.0,80.439064,25.260256,19.10971,30.000002,0.095291905,43.246403,241.28528,88.76755,0.0,80.42632,0.113971375,0.0,77.05988,8.330017
22763,20805780.0,0.0,22.257996,17.39502,23.213593,23.166534,23.300873,23.197998,18.297028,18.296906,18.296906,18.296844,0.0,0.032135643,0.032124795,0.049650967,25.0,18.300018,0.0,0.0,0.0,551.1748,1.00172265e-05,0.0,80.41923,25.2634,19.151434,30.000002,0.09516048,43.187992,241.28972,88.75184,0.0,80.410385,0.11391141,0.0,77.04537,8.330017
22764,20805840.0,0.0,22.243988,17.360016,23.20874,23.159302,23.298645,23.194153,18.297089,18.296967,18.296967,18.296936,0.0,0.032119267,0.032111622,0.04962853,25.0,18.300018,0.0,0.0,0.0,548.9645,9.984363e-06,0.0,80.40737,25.25885,19.19253,30.000002,0.09503609,43.13046,241.29399,88.73399,0.0,80.40114,0.11385941,0.0,77.03725,8.330017
22765,20805900.0,0.0,22.230011,17.325012,23.203888,23.15207,23.296448,23.190308,18.29715,18.297028,18.297028,18.296997,0.0,0.032104645,0.032099485,0.04960793,25.0,18.300018,0.0,0.0,0.0,546.78357,9.951943e-06,0.0,80.39961,25.25046,19.23312,30.000002,0.09491602,43.073635,241.29813,88.71526,0.0,80.39541,0.113812044,0.0,77.03248,8.330017
22766,20805960.0,0.0,22.215881,17.290009,23.198883,23.144653,23.294128,23.186401,18.29718,18.297089,18.297089,18.297058,0.0,0.03209249,0.03208901,0.049590234,25.0,18.300018,0.0,0.0,0.0,544.6232,9.919981e-06,0.0,80.39737,25.23715,19.273046,30.000002,0.09480236,43.017735,241.302,88.69574,0.0,80.39452,0.1137717,0.0,77.032295,8.330017
22767,20806020.0,0.0,22.201782,17.255005,23.193909,23.137299,23.29184,23.182495,18.297241,18.29715,18.29715,18.29712,0.0,0.032083184,0.032080725,0.04957635,25.0,18.300018,0.0,0.0,0.0,542.5042,9.8886985e-06,0.0,80.400696,25.219435,19.312069,30.000002,0.094696954,42.963104,241.30544,88.67625,0.0,80.39868,0.11374022,0.0,77.03687,8.330017
22768,20806080.0,0.0,22.187653,17.220001,23.188965,23.129944,23.28955,23.178589,18.297272,18.29718,18.29718,18.29715,0.0,0.032075122,0.032073464,0.049564216,25.0,18.300018,0.0,0.0,0.0,540.4053,9.85774e-06,0.0,80.40622,25.20019,19.35066,30.000002,0.09459525,42.909077,241.30864,88.65704,0.0,80.40486,0.113712765,0.0,77.04333,8.330017
22769,20806140.0,0.0,22.173584,17.184998,23.184082,23.12268,23.287262,23.174744,18.297333,18.297241,18.297241,18.29721,0.0,0.032069337,0.032068167,0.049555454,25.0,18.300018,0.0,0.0,0.0,538.3462,9.827455e-06,0.0,80.41516,25.179098,19.388378,30.000002,0.0945008,42.85627,241.31137,88.638985,0.0,80.4142,0.11369291,0.0,77.05273,8.330017
22770,20806200.0,0.0,22.159576,17.149994,23.1792,23.115479,23.285004,23.170898,18.297363,18.297272,18.297272,18.297241,0.0,0.03206604,0.032065134,0.04955055,25.0,18.300018,0.0,0.0,0.0,536.33374,9.7979855e-06,0.0,80.426476,25.158129,19.424908,30.000002,0.09441502,42.80513,241.31339,88.62351,0.0,80.425735,0.11368164,0.0,77.06409,8.330017
22771,20806260.0,0.0,22.145386,17.11502,23.174194,23.108002,23.282593,23.166931,18.297394,18.297302,18.297302,18.297302,0.0,0.03206237,0.03206176,0.049545053,25.0,18.300018,0.0,0.0,0.0,534.31323,9.7683715e-06,0.0,80.43756,25.13697,19.461596,30.000002,0.09432781,42.753765,241.31552,88.607574,0.0,80.43707,0.11366914,0.0,77.07528,8.330017
22772,20806320.0,0.0,22.131226,17.080017,23.169159,23.100616,23.280212,23.163025,18.297424,18.297333,18.297333,18.297333,0.0,0.032060247,0.03205982,0.049541987,25.0,18.300018,0.0,0.0,0.0,532.3045,9.738953e-06,0.0,80.44983,25.11637,19.49751,30.000002,0.094246,42.703484,241.3172,88.59352,0.0,80.44948,0.113662004,0.0,77.08742,8.330017
22773,20806380.0,0.0,22.117096,17.045013,23.164215,23.093262,23.277863,23.159119,18.297424,18.297363,18.297363,18.297363,0.0,0.03205968,0.032059353,0.049541403,25.0,18.300018,0.0,0.0,0.0,530.3273,9.710055e-06,0.0,80.46217,25.098028,19.532331,30.000002,0.09417037,42.654736,241.3183,88.58239,0.0,80.46191,0.113660365,0.0,77.09946,8.330017
22774,20806440.0,0.0,22.102966,17.01001,23.15924,23.085938,23.275482,23.155212,18.297455,18.297394,18.297394,18.297394,0.0,0.03205889,0.032058667,0.04954045,25.0,18.300018,0.0,0.0,0.0,528.3552,9.681156e-06,0.0,80.47461,25.079239,19.567295,30.000002,0.09409372,42.60579,241.31949,88.57078,0.0,80.47443,0.11365798,0.0,77.11161,8.330017
22775,20806500.0,0.0,22.088867,16.975006,23.154297,23.078644,23.273132,23.151306,18.297485,18.297424,18.297424,18.297424,0.0,0.03205904,0.032058883,0.049541004,25.0,18.300018,0.0,0.0,0.0,526.39166,9.652407e-06,0.0,80.48683,25.062212,19.601557,30.000002,0.094020806,42.55782,241.3203,88.56116,0.0,80.486694,0.1136589,0.0,77.12347,8.330017
22776,20806560.0,0.0,22.074615,16.940002,23.149231,23.071136,23.27069,23.147339,18.297485,18.297455,18.297455,18.297424,0.0,0.03205956,0.032059453,0.049542148,25.0,18.300018,0.0,0.0,0.0,524.4269,9.623675e-06,0.0,80.4988,25.046139,19.635464,30.000002,0.09394945,42.51035,241.32095,88.552475,0.0,80.49872,0.11366113,0.0,77.13504,8.330017
22777,20806620.0,0.0,22.060394,16.904999,23.144165,23.06369,23.268219,23.143402,18.297485,18.297455,18.297455,18.297455,0.0,0.032060567,0.032060493,0.049544062,25.0,18.300018,0.0,0.0,0.0,522.4674,9.594979e-06,0.0,80.51025,25.031624,19.668856,30.000002,0.09388029,42.463604,241.32137,88.545204,0.0,80.510185,0.1136651,0.0,77.14606,8.330017
22778,20806680.0,0.0,22.046204,16.869995,23.13913,23.056274,23.265808,23.139465,18.297516,18.297485,18.297485,18.297455,0.0,0.032062016,0.032061964,0.04954669,25.0,18.300018,0.0,0.0,0.0,520.5191,9.566418e-06,0.0,80.5207,25.019312,19.70159,30.000002,0.09381354,42.417774,241.32152,88.53968,0.0,80.52066,0.11367065,0.0,77.156075,8.330017
22779,20806740.0,0.0,22.032104,16.834991,23.134155,23.04895,23.263367,23.135529,18.297516,18.297485,18.297485,18.297485,0.0,0.032063756,0.032063715,0.049549755,25.0,18.300018,0.0,0.0,0.0,518.58185,9.538013e-06,0.0,80.52944,25.010048,19.73343,30.000002,0.09374928,42.373196,241.32141,88.53621,0.0,80.52941,0.11367719,0.0,77.164406,8.330017
22780,20806800.0,0.0,22.017975,16.800018,23.12915,23.041595,23.260925,23.131622,18.297516,18.297485,18.297485,18.297485,0.0,0.032065466,0.03206544,0.049552772,25.0,18.300018,0.0,0.0,0.0,516.6526,9.509665e-06,0.0,80.53847,25.000309,19.765387,30.000002,0.09368456,42.32846,241.32135,88.53244,0.0,80.53845,0.11368366,0.0,77.17302,8.330017
22781,20806860.0,0.0,16.778412,16.765015,23.124115,23.034119,23.258453,23.127686,18.192291,18.291351,18.291351,18.29242,0.0,0.031972464,0.031972446,0.04938635,25.0,18.300018,0.0,0.0,0.0,199.28644,8.154369e-06,0.0,80.57988,25.192965,49.99986,95.999695,3.7212115e-07,0.00019574173,241.32643,88.54126,0.0,80.57986,0.11333111,0.0,77.21504,8.330017
22782,20806920.0,0.0,16.732147,16.730011,23.118713,23.026245,23.255676,23.123413,17.762665,18.100555,18.100555,18.122772,0.0,0.03196726,0.03196725,0.04937952,25.0,18.300018,0.0,0.0,0.0,-47.348858,9.54197e-21,0.0,80.64046,25.19016,49.15802,96.0,1.6123768e-06,1.1787746,241.3279,88.53487,0.0,80.64045,0.11331481,0.0,77.2744,8.330017
22783,20806980.0,0.0,16.82254,16.695007,23.112701,23.017578,23.252289,23.118652,17.64679,17.938812,17.938812,17.968872,0.0,0.0318439,0.031843893,0.04915821,25.0,18.300018,0.0,0.0,0.0,-49.815315,9.54197e-21,0.0,80.73366,25.65291,43.216457,96.0,0.0031425913,9.49696,241.33974,88.66625,0.0,80.73365,0.1128468,0.0,77.3672,8.330017
22784,20807040.0,0.0,18.63681,16.660004,23.105927,23.007996,23.248291,23.11325,17.456146,17.739502,17.739502,17.778412,0.0,0.031939454,0.031939447,0.049336795,25.0,18.300018,0.0,0.0,0.0,55.64057,9.54197e-21,0.0,80.82203,25.432833,35.51131,96.0,0.035813216,20.284166,241.3472,88.64677,0.0,80.82203,0.11321601,0.0,77.45245,8.330017
22785,20807100.0,0.0,19.153198,16.625,23.098541,22.997742,23.243805,23.107422,17.837036,17.69104,17.69104,17.716583,0.0,0.03194916,0.031949155,0.04935392,25.0,18.300018,0.0,0.0,0.0,73.82412,9.54197e-21,0.0,80.87984,25.35883,33.07344,96.0,0.04418024,23.697184,241.35326,88.61458,0.0,80.87983,0.113252744,0.0,77.507576,8.330017
22786,20807160.0,0.0,18.781097,16.589996,23.09143,22.987762,23.239624,23.101898,18.348053,17.88977,17.88977,17.88205,0.0,0.03194431,0.031944305,0.04934512,25.0,18.300018,0.0,0.0,0.0,29.770826,9.54197e-21,0.0,80.94367,25.263,35.015068,96.0,0.03747856,20.978905,241.35724,88.55335,0.0,80.94367,0.1132335,0.0,77.56893,8.330017
22787,20807220.0,0.0,18.202728,16.554993,23.085327,22.979034,23.236359,23.097229,18.569427,18.166595,18.166595,18.133118,0.0,0.031949434,0.031949434,0.04935485,25.0,18.300018,0.0,0.0,0.0,-16.324667,9.54197e-21,0.0,81.01018,25.123,37.950443,96.0,0.028073328,16.869377,241.35863,88.47796,0.0,81.01018,0.11325344,0.0,77.632866,8.330017
22788,20807280.0,0.0,17.917633,16.52002,23.08017,22.971527,23.233887,23.093323,18.468567,18.332214,18.332214,18.296509,0.0,0.031954788,0.031954788,0.04936434,25.0,18.300018,0.0,0.0,0.0,-30.436283,9.54197e-21,0.0,81.07168,25.05025,39.022472,96.0,0.024097888,15.368538,241.35886,88.44168,0.0,81.07168,0.11327377,0.0,77.691696,8.330017
22789,20807340.0,0.0,18.109406,16.485016,23.07544,22.964447,23.231659,23.08966,18.269623,18.343231,18.343231,18.322144,0.0,0.031975776,0.031975776,0.049401805,25.0,18.300018,0.0,0.0,0.0,-11.524608,9.54197e-21,0.0,81.12498,24.996592,37.92942,96.0,0.028168844,16.898813,241.35846,88.4338,0.0,81.12498,0.113353364,0.0,77.74225,8.330017
22790,20807400.0,0.0,18.354431,16.450012,23.070587,22.957275,23.22931,23.085876,18.18451,18.283722,18.283722,18.27768,0.0,0.031988136,0.031988136,0.04942303,25.0,18.300018,0.0,0.0,0.0,7.7302194,9.54197e-21,0.0,81.16991,24.985476,36.457275,96.0,0.03278583,18.959812,241.35832,88.44075,0.0,81.16991,0.11339926,0.0,77.78466,8.330017
22791,20807460.0,0.0,18.449707,16.415009,23.06549,22.949799,23.226746,23.08191,18.230408,18.247131,18.247131,18.246948,0.0,0.032000657,0.032000657,0.049444556,25.0,18.300018,0.0,0.0,0.0,12.254409,9.54197e-21,0.0,81.209656,24.955656,35.882206,96.0,0.03467499,19.764908,241.35753,88.437035,0.0,81.20965,0.1134458,0.0,77.8221,8.330017
22792,20807520.0,0.0,18.376282,16.380005,23.060364,22.942291,23.224152,23.077942,18.311432,18.260193,18.260193,18.258331,0.0,0.032011542,0.032011542,0.04946309,25.0,18.300018,0.0,0.0,0.0,4.6740565,9.54197e-21,0.0,81.244156,24.918962,36.165092,96.0,0.033764962,19.368872,241.35602,88.427505,0.0,81.244156,0.113486096,0.0,77.85453,8.330017
22793,20807580.0,0.0,18.264404,16.345001,23.055359,22.934967,23.22165,23.074036,18.345795,18.294098,18.294098,18.289398,0.0,0.03202253,0.03202253,0.04948183,25.0,18.300018,0.0,0.0,0.0,-3.7617466,9.54197e-21,0.0,81.27379,24.886047,36.60539,96.0,0.03235762,18.752457,241.35393,88.42028,0.0,81.27379,0.113526836,0.0,77.88229,8.330017
22794,20807640.0,0.0,18.227722,16.309998,23.050476,22.927795,23.219238,23.07022,18.323273,18.313812,18.313812,18.309174,0.0,0.03203391,0.03203391,0.049501274,25.0,18.300018,0.0,0.0,0.0,-5.458934,9.54197e-21,0.0,81.298065,24.868156,36.62781,96.0,0.03230113,18.721066,241.3516,88.422226,0.0,81.298065,0.11356907,0.0,77.90492,8.330017
22795,20807700.0,0.0,18.268555,16.274994,23.045654,22.920685,23.216858,23.066467,18.287354,18.308807,18.308807,18.306763,0.0,0.03204487,0.03204487,0.049519937,25.0,18.300018,0.0,0.0,0.0,-1.5699081,9.54197e-21,0.0,81.31703,24.863888,36.266422,96.0,0.03348209,19.22701,241.34929,88.4316,0.0,81.31703,0.11360968,0.0,77.92245,8.330017
22796,20807760.0,0.0,18.312775,16.24002,23.04068,22.913391,23.214386,23.062592,18.278381,18.296112,18.296112,18.296112,0.0,0.0320547,0.0320547,0.04953658,25.0,18.300018,0.0,0.0,0.0,1.6278355,9.54197e-21,0.0,81.33072,24.864115,35.91525,96.0,0.034643374,19.71865,241.34705,88.44233,0.0,81.33072,0.113645986,0.0,77.934944,8.330017
22797,20807820.0,0.0,18.325043,16.205017,23.035675,22.906067,23.211884,23.058716,18.288208,18.29065,18.29065,18.291138,0.0,0.03206325,0.03206325,0.049550973,25.0,18.300018,0.0,0.0,0.0,2.0788264,9.54197e-21,0.0,81.340614,24.86508,35.73395,96.0,0.035253365,19.972464,241.3448,88.45209,0.0,81.340614,0.11367748,0.0,77.943855,8.330017
22798,20807880.0,0.0,18.308594,16.170013,23.0307,22.898773,23.209381,23.05487,18.301636,18.292969,18.292969,18.292938,0.0,0.03207059,0.03207059,0.049563266,25.0,18.300018,0.0,0.0,0.0,0.59068525,9.54197e-21,0.0,81.34733,24.867115,35.694,96.0,0.035396107,20.028399,241.34259,88.46114,0.0,81.34733,0.11370445,0.0,77.94976,8.330017
22799,20807940.0,0.0,18.290009,16.13501,23.025757,22.89154,23.206879,23.050995,18.30606,18.298035,18.298035,18.297485,0.0,0.03207702,0.03207702,0.04957403,25.0,18.300018,0.0,0.0,0.0,-0.767583,9.54197e-21,0.0,81.351074,24.871948,35.656883,96.0,0.035528317,20.080364,241.34045,88.47085,0.0,81.351074,0.113728076,0.0,77.952896,8.330017
22800,20808000.0,0.0,18.2854,16.100006,23.020874,22.884369,23.204407,23.04718,18.30185,18.30069,18.30069,18.30011,0.0,0.032082703,0.032082703,0.04958353,25.0,18.300018,0.0,0.0,0.0,-0.94726497,9.54197e-21,0.0,81.35217,24.880095,35.548077,96.0,0.03589794,20.232693,241.33849,88.48168,0.0,81.35217,0.11374895,0.0,77.95353,8.330017
22801,20808060.0,0.0,18.294159,16.065247,23.015839,22.876892,23.201904,23.043396,18.295715,18.299652,18.299652,18.299438,0.0,0.032087605,0.032087605,0.0495917,25.0,18.300018,0.0,0.0,0.0,-0.20077604,9.54197e-21,0.0,81.35093,24.890762,35.378372,96.0,0.03647126,20.47028,241.33672,88.493126,0.0,81.35093,0.11376693,0.0,77.95197,8.330017
22802,20808120.0,0.0,18.303009,16.030975,23.010803,22.869446,23.199371,23.039581,18.294342,18.297485,18.297485,18.297577,0.0,0.032091558,0.032091558,0.049598243,25.0,18.300018,0.0,0.0,0.0,0.446662,9.54197e-21,0.0,81.34778,24.902405,35.217625,96.0,0.037015993,20.695324,241.33514,88.504105,0.0,81.34778,0.11378138,0.0,77.94864,8.330017
22803,20808180.0,0.0,18.303131,15.997192,23.005798,22.86206,23.196838,23.035797,18.296906,18.297028,18.297028,18.29712,0.0,0.032094367,0.032094367,0.04960284,25.0,18.300018,0.0,0.0,0.0,0.35837033,9.54197e-21,0.0,81.34299,24.914238,35.100376,96.0,0.037414785,20.85947,241.33382,88.51396,0.0,81.34299,0.11379159,0.0,77.94379,8.330017
22804,20808240.0,0.0,18.300507,15.963898,23.000824,22.854706,23.194336,23.032043,18.29898,18.297638,18.297638,18.297607,0.0,0.032096487,0.032096487,0.049606267,25.0,18.300018,0.0,0.0,0.0,0.11236382,9.54197e-21,0.0,81.33737,24.926008,34.998554,96.0,0.037761718,21.002026,241.33267,88.52304,0.0,81.33737,0.11379927,0.0,77.9382,8.330017
22805,20808300.0,0.0,18.290833,15.931061,22.99588,22.847382,23.191833,23.02829,18.297638,18.297638,18.297638,18.297638,0.0,0.032097682,0.032097682,0.049608137,25.0,18.300018,0.0,0.0,0.0,-0.31790343,9.54197e-21,0.0,81.33109,24.937098,34.93428,96.0,0.03798097,21.092009,241.33176,88.53073,0.0,81.33109,0.11380353,0.0,77.93204,8.330017
22806,20808360.0,0.0,18.282898,15.898682,22.990845,22.839996,23.18927,23.024506,18.294495,18.296753,18.296753,18.296844,0.0,0.032098584,0.032098584,0.049609527,25.0,18.300018,0.0,0.0,0.0,-0.61056274,9.54197e-21,0.0,81.32463,24.94801,34.860317,96.0,0.03823305,21.195559,241.33098,88.538,0.0,81.32463,0.11380672,0.0,77.92572,8.330017
22807,20808420.0,0.0,18.28418,15.866791,22.98584,22.83258,23.186707,23.020721,18.290192,18.294678,18.294678,18.294952,0.0,0.032099236,0.032099236,0.049610514,25.0,18.300018,0.0,0.0,0.0,-0.38831314,9.54197e-21,0.0,81.31796,24.95889,34.743706,96.0,0.03863035,21.358814,241.33034,88.54499,0.0,81.31796,0.11380902,0.0,77.91923,8.330017
22808,20808480.0,0.0,18.290833,15.835327,22.980865,22.825226,23.184174,23.016968,18.28769,18.291992,18.291992,18.29245,0.0,0.032099515,0.032099515,0.049610883,25.0,18.300018,0.0,0.0,0.0,0.11365783,9.54197e-21,0.0,81.31116,24.969305,34.607365,96.0,0.039095633,21.54969,241.32988,88.551315,0.0,81.31116,0.113809936,0.0,77.912636,8.330017
22809,20808540.0,0.0,18.292633,15.804321,22.975891,22.817902,23.18161,23.013184,18.288574,18.290588,18.290588,18.291016,0.0,0.03209922,0.03209922,0.049610276,25.0,18.300018,0.0,0.0,0.0,0.21468416,9.54197e-21,0.0,81.3045,24.978485,34.49811,96.0,0.03946879,21.702644,241.32962,88.5563,0.0,81.3045,0.11380874,0.0,77.90622,8.330017
22810,20808600.0,0.0,18.292023,15.773773,22.970917,22.810608,23.179047,23.00943,18.289856,18.289978,18.289978,18.290283,0.0,0.0320987,0.0320987,0.04960929,25.0,18.300018,0.0,0.0,0.0,0.13918526,9.54197e-21,0.0,81.298065,24.986897,34.40181,96.0,0.039798103,21.837467,241.32944,88.56059,0.0,81.298065,0.11380671,0.0,77.90004,8.330017
22811,20808660.0,0.0,18.289642,15.743652,22.965912,22.803223,23.176453,23.005676,18.290771,18.290161,18.290161,18.290314,0.0,0.032097925,0.032097925,0.049607888,25.0,18.300018,0.0,0.0,0.0,-0.043389376,9.54197e-21,0.0,81.29202,24.994307,34.314545,96.0,0.04009668,21.95964,241.32938,88.56403,0.0,81.29202,0.11380375,0.0,77.89425,8.330017
22812,20808720.0,0.0,18.28897,15.713989,22.960938,22.795898,23.17389,23.001923,18.290741,18.290405,18.290405,18.290466,0.0,0.032097023,0.032097023,0.04960629,25.0,18.300018,0.0,0.0,0.0,-0.09808755,9.54197e-21,0.0,81.28643,25.000803,34.22116,96.0,0.04041673,22.090374,241.32942,88.56682,0.0,81.28643,0.11380035,0.0,77.88891,8.330017
22813,20808780.0,0.0,18.290253,15.684723,22.955963,22.788605,23.171326,22.998169,18.290222,18.290436,18.290436,18.290466,0.0,0.032096032,0.032096032,0.049604557,25.0,18.300018,0.0,0.0,0.0,-0.015054246,9.54197e-21,0.0,81.281296,25.006397,34.12117,96.0,0.040760104,22.230362,241.32956,88.56898,0.0,81.281296,0.11379664,0.0,77.88403,8.330017
22814,20808840.0,0.0,18.291718,15.655914,22.95105,22.781372,23.168762,22.994446,18.290192,18.290375,18.290375,18.290405,0.0,0.03209497,0.03209497,0.049602713,25.0,18.300018,0.0,0.0,0.0,0.07358396,9.54197e-21,0.0,81.27668,25.011086,34.023037,96.0,0.04109767,22.367746,241.32977,88.57054,0.0,81.27668,0.113792665,0.0,77.87965,8.330017
22815,20808900.0,0.0,18.291748,15.627502,22.946167,22.774231,23.16623,22.990753,18.290527,18.290497,18.290497,18.290527,0.0,0.03209389,0.03209389,0.04960085,25.0,18.300018,0.0,0.0,0.0,0.062486734,9.54197e-21,0.0,81.27334,25.013828,33.934654,96.0,0.041401964,22.491484,241.3301,88.57096,0.0,81.27334,0.11378863,0.0,77.876495,8.330017
22816,20808960.0,0.0,18.291962,15.599518,22.941223,22.766937,23.163635,22.98703,18.290924,18.290588,18.290588,18.290588,0.0,0.032092787,0.032092787,0.049598955,25.0,18.300018,0.0,0.0,0.0,0.057718143,9.54197e-21,0.0,81.269745,25.016901,33.84518,96.0,0.0417108,22.616747,241.3304,88.57155,0.0,81.269745,0.113784544,0.0,77.87311,8.330017
22817,20809020.0,0.0,18.29187,15.57193,22.93628,22.759705,23.161041,22.983307,18.29129,18.290833,18.290833,18.290802,0.0,0.03209171,0.03209171,0.049597107,25.0,18.300018,0.0,0.0,0.0,0.034584057,9.54197e-21,0.0,81.26666,25.0192,33.759846,96.0,0.042005688,22.736216,241.33073,88.57172,0.0,81.26666,0.11378053,0.0,77.87021,8.330017
22818,20809080.0,0.0,18.29181,15.544769,22.931366,22.752502,23.158478,22.979614,18.291595,18.291077,18.291077,18.291016,0.0,0.03209069,0.03209069,0.049595367,25.0,18.300018,0.0,0.0,0.0,0.015997104,9.54197e-21,0.0,81.264046,25.020874,33.676113,96.0,0.042295575,22.853441,241.33109,88.57158,0.0,81.264046,0.11377676,0.0,77.86775,8.330017
22819,20809140.0,0.0,18.291656,15.518005,22.926483,22.745361,23.155945,22.975922,18.291748,18.291351,18.291351,18.29129,0.0,0.032089718,0.032089718,0.04959371,25.0,18.300018,0.0,0.0,0.0,-0.0043274015,9.54197e-21,0.0,81.26192,25.021868,33.59441,96.0,0.04257889,22.967827,241.33145,88.571106,0.0,81.26192,0.113773145,0.0,77.86577,8.330017
22820,20809200.0,0.0,18.291962,15.491608,22.92163,22.73825,23.153381,22.97226,18.29181,18.291534,18.291534,18.291504,0.0,0.03208883,0.03208883,0.049592208,25.0,18.300018,0.0,0.0,0.0,0.0051887454,9.54197e-21,0.0,81.26021,25.022352,33.512543,96.0,0.042863343,23.08244,241.33183,88.570435,0.0,81.26021,0.113769874,0.0,77.864174,8.330017
22821,20809260.0,0.0,18.29245,15.465607,22.916748,22.731049,23.150818,22.968567,18.29187,18.291687,18.291687,18.291626,0.0,0.032088038,0.032088038,0.049590867,25.0,18.300018,0.0,0.0,0.0,0.028943574,9.54197e-21,0.0,81.258865,25.022373,33.43147,96.0,0.043145586,23.195948,241.33221,88.56959,0.0,81.258865,0.11376693,0.0,77.862946,8.330017
22822,20809320.0,0.0,18.292694,15.440002,22.911865,22.723907,23.148254,22.964905,18.292084,18.29181,18.29181,18.291779,0.0,0.032087326,0.032087326,0.049589667,25.0,18.300018,0.0,0.0,0.0,0.034005262,9.54197e-21,0.0,81.257866,25.022017,33.3532,96.0,0.043418515,23.305521,241.3326,88.56861,0.0,81.257866,0.113764316,0.0,77.86204,8.330017
22823,20809380.0,0.0,18.292725,15.414795,22.907013,22.716797,23.14569,22.961243,18.292328,18.291992,18.291992,18.291962,0.0,0.032086704,0.032086704,0.049588628,25.0,18.300018,0.0,0.0,0.0,0.023714695,9.54197e-21,0.0,81.25716,25.021364,33.277466,96.0,0.043683074,23.411552,241.33295,88.567566,0.0,81.25716,0.11376204,0.0,77.86139,8.330017
22824,20809440.0,0.0,18.292755,15.389923,22.902191,22.709747,23.143127,22.95758,18.292511,18.292175,18.292175,18.292145,0.0,0.03208618,0.03208618,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.015471741,9.54197e-21,0.0,81.25666,25.020508,33.203133,96.0,0.043943178,23.515615,241.3333,88.5665,0.0,81.25666,0.11376009,0.0,77.860954,8.330017
22825,20809500.0,0.0,18.292786,15.365448,22.8974,22.702728,23.140594,22.953949,18.292664,18.292358,18.292358,18.292328,0.0,0.03208574,0.03208574,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.006470552,9.54197e-21,0.0,81.25641,25.019411,33.13038,96.0,0.044198174,23.617466,241.33362,88.5654,0.0,81.25641,0.113758504,0.0,77.86075,8.330017
22826,20809560.0,0.0,18.293,15.341309,22.892548,22.695618,23.138031,22.950317,18.292755,18.292511,18.292511,18.29248,0.0,0.032085396,0.032085396,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.013039537,9.54197e-21,0.0,81.25632,25.018187,33.05808,96.0,0.044452045,23.71869,241.33392,88.56432,0.0,81.25632,0.113757245,0.0,77.860695,8.330017
22827,20809620.0,0.0,18.293274,15.317535,22.887726,22.688568,23.135468,22.946686,18.292847,18.292664,18.292664,18.292603,0.0,0.032085136,0.032085136,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.020822437,9.54197e-21,0.0,81.25635,25.016897,32.98713,96.0,0.044701565,23.81802,241.3342,88.56329,0.0,81.25635,0.11375629,0.0,77.86074,8.330017
22828,20809680.0,0.0,18.293427,15.294128,22.882935,22.68158,23.132935,22.943085,18.29303,18.292786,18.292786,18.292755,0.0,0.032084946,0.032084946,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.023017496,9.54197e-21,0.0,81.25647,25.015564,32.917923,96.0,0.04494531,23.914907,241.33446,88.56232,0.0,81.25647,0.113755606,0.0,77.86088,8.330017
22829,20809740.0,0.0,18.293518,15.271057,22.878174,22.674591,23.130402,22.939484,18.293182,18.292938,18.292938,18.292908,0.0,0.03208482,0.03208482,0.049585517,25.0,18.300018,0.0,0.0,0.0,0.018119542,9.54197e-21,0.0,81.256645,25.014236,32.850487,96.0,0.045183167,24.009321,241.3347,88.56142,0.0,81.256645,0.11375515,0.0,77.86106,8.330017
22830,20809800.0,0.0,18.29358,15.248352,22.873413,22.667664,23.127869,22.935883,18.293335,18.29309,18.29309,18.29303,0.0,0.032084744,0.032084744,0.049585406,25.0,18.300018,0.0,0.0,0.0,0.014188524,9.54197e-21,0.0,81.25683,25.01295,32.784283,96.0,0.045416974,24.102003,241.33492,88.56059,0.0,81.25683,0.11375489,0.0,77.86125,8.330017
22831,20809860.0,0.0,18.29361,15.225952,22.868622,22.660675,23.125305,22.932281,18.293457,18.293213,18.293213,18.293182,0.0,0.032084726,0.032084726,0.04958539,25.0,18.300018,0.0,0.0,0.0,0.009051138,9.54197e-21,0.0,81.25706,25.011696,32.719387,96.0,0.045646466,24.19286,241.33511,88.55985,0.0,81.25706,0.11375485,0.0,77.86147,8.330017
22832,20809920.0,0.0,18.293762,15.203888,22.863861,22.653687,23.122772,22.92871,18.293549,18.293365,18.293365,18.293335,0.0,0.03208476,0.03208476,0.04958545,25.0,18.300018,0.0,0.0,0.0,0.0107871005,9.54197e-21,0.0,81.25726,25.010513,32.65528,96.0,0.04587345,24.282608,241.33528,88.5592,0.0,81.25726,0.113754965,0.0,77.86167,8.330017
22833,20809980.0,0.0,18.293915,15.182159,22.85913,22.64679,23.12024,22.92514,18.29367,18.293488,18.293488,18.293457,0.0,0.03208482,0.03208482,0.049585562,25.0,18.300018,0.0,0.0,0.0,0.013166605,9.54197e-21,0.0,81.25742,25.009422,32.592335,96.0,0.04609656,24.37073,241.33543,88.55863,0.0,81.25742,0.1137552,0.0,77.861824,8.330017
22834,20810040.0,0.0,18.294098,15.160767,22.8544,22.639893,23.117706,22.92157,18.293762,18.29358,18.29358,18.293549,0.0,0.032084912,0.032084912,0.049585734,25.0,18.300018,0.0,0.0,0.0,0.018083965,9.54197e-21,0.0,81.25755,25.008417,32.530453,96.0,0.04631614,24.457363,241.33559,88.55815,0.0,81.25755,0.11375556,0.0,77.86195,8.330017
22835,20810100.0,0.0,18.29422,15.139679,22.8497,22.633026,23.115204,22.91803,18.293915,18.293701,18.293701,18.29367,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.017055437,9.54197e-21,0.0,81.25763,25.007515,32.470055,96.0,0.046530657,24.54192,241.33571,88.557755,0.0,81.25763,0.11375598,0.0,77.86202,8.330017
22836,20810160.0,0.0,18.29425,15.1188965,22.84497,22.62613,23.11267,22.91446,18.294037,18.293823,18.293823,18.293793,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.011303826,9.54197e-21,0.0,81.257645,25.006718,32.410984,96.0,0.046740666,24.624624,241.33582,88.55743,0.0,81.257645,0.113756455,0.0,77.86203,8.330017
22837,20810220.0,0.0,18.294312,15.098419,22.840271,22.619232,23.110138,22.91092,18.294128,18.293945,18.293945,18.293915,0.0,0.03208529,0.03208529,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.008963273,9.54197e-21,0.0,81.25759,25.006021,32.352745,96.0,0.04694787,24.706156,241.33592,88.557175,0.0,81.25759,0.11375698,0.0,77.86198,8.330017
22838,20810280.0,0.0,18.294434,15.078247,22.835571,22.612396,23.107635,22.90738,18.29422,18.294067,18.294067,18.294037,0.0,0.032085434,0.032085434,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.010951,9.54197e-21,0.0,81.25748,25.005423,32.295307,96.0,0.04715238,24.78657,241.33601,88.556984,0.0,81.25748,0.11375752,0.0,77.861855,8.330017
22839,20810340.0,0.0,18.294556,15.05835,22.830902,22.60559,23.105103,22.90387,18.294312,18.294159,18.294159,18.294128,0.0,0.03208558,0.03208558,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.01264181,9.54197e-21,0.0,81.257286,25.004913,32.238907,96.0,0.04735334,24.865528,241.33609,88.55685,0.0,81.257286,0.11375806,0.0,77.86167,8.330017
22840,20810400.0,0.0,18.294708,15.038757,22.826263,22.598816,23.1026,22.90036,18.294434,18.29425,18.29425,18.29422,0.0,0.032085724,0.032085724,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.014760774,9.54197e-21,0.0,81.257034,25.004501,32.183517,96.0,0.047550835,24.943079,241.33617,88.55676,0.0,81.257034,0.11375859,0.0,77.86142,8.330017
22841,20810460.0,0.0,18.294739,15.01947,22.821564,22.59198,23.100098,22.89685,18.294525,18.294373,18.294373,18.294342,0.0,0.032085862,0.032085862,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.011334022,9.54197e-21,0.0,81.256714,25.004171,32.129333,96.0,0.047744125,25.01893,241.33624,88.556725,0.0,81.256714,0.1137591,0.0,77.8611,8.330017
22842,20810520.0,0.0,18.2948,15.000458,22.816925,22.585175,23.097595,22.893341,18.294647,18.294464,18.294464,18.294434,0.0,0.032085992,0.032085992,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.008767591,9.54197e-21,0.0,81.25633,25.003912,32.07601,96.0,0.047934465,25.093586,241.3363,88.55671,0.0,81.25633,0.113759585,0.0,77.860725,8.330017
22843,20810580.0,0.0,18.294891,14.981689,22.812286,22.57843,23.095093,22.889862,18.294708,18.294556,18.294556,18.294525,0.0,0.03208611,0.03208611,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.009033843,9.54197e-21,0.0,81.25589,25.00372,32.023434,96.0,0.048122235,25.167194,241.33638,88.55673,0.0,81.25589,0.11376003,0.0,77.8603,8.330017
22844,20810640.0,0.0,18.295013,14.963226,22.807648,22.571686,23.09259,22.886383,18.2948,18.294647,18.294647,18.294617,0.0,0.032086223,0.032086223,0.049588,25.0,18.300018,0.0,0.0,0.0,0.010875142,9.54197e-21,0.0,81.255394,25.003584,31.971666,96.0,0.048307203,25.23967,241.33644,88.55677,0.0,81.255394,0.11376045,0.0,77.85981,8.330017
22845,20810700.0,0.0,18.295105,14.945007,22.80307,22.565002,23.090118,22.882904,18.294891,18.294739,18.294739,18.294708,0.0,0.032086328,0.032086328,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.011832044,9.54197e-21,0.0,81.25486,25.003489,31.92081,96.0,0.04848898,25.310862,241.3365,88.55682,0.0,81.25486,0.113760814,0.0,77.85929,8.330017
22846,20810760.0,0.0,18.295166,14.927063,22.798431,22.558228,23.087616,22.879425,18.294983,18.29483,18.29483,18.2948,0.0,0.032086413,0.032086413,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.010861495,9.54197e-21,0.0,81.25427,25.003445,31.87088,96.0,0.04866753,25.380766,241.33656,88.55689,0.0,81.25427,0.113761134,0.0,77.85873,8.330017
22847,20810820.0,0.0,18.295227,14.909363,22.793823,22.551514,23.085114,22.875977,18.295074,18.294922,18.294922,18.294891,0.0,0.03208649,0.03208649,0.04958844,25.0,18.300018,0.0,0.0,0.0,0.008833697,9.54197e-21,0.0,81.253654,25.003433,31.82179,96.0,0.048843145,25.449493,241.33662,88.55697,0.0,81.253654,0.11376142,0.0,77.85812,8.330017
22848,20810880.0,0.0,18.295288,14.891907,22.789215,22.54483,23.082642,22.872528,18.295135,18.295013,18.295013,18.294983,0.0,0.032086555,0.032086555,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.00782613,9.54197e-21,0.0,81.253006,25.003443,31.77343,96.0,0.04901622,25.517199,241.33669,88.557045,0.0,81.253006,0.113761656,0.0,77.8575,8.330017
22849,20810940.0,0.0,18.29538,14.874695,22.784668,22.538177,23.08017,22.86908,18.295197,18.295074,18.295074,18.295044,0.0,0.032086607,0.032086607,0.049588643,25.0,18.300018,0.0,0.0,0.0,0.008144664,9.54197e-21,0.0,81.25233,25.003477,31.725784,96.0,0.049186785,25.583902,241.33675,88.55712,0.0,81.25233,0.113761865,0.0,77.85685,8.330017
22850,20811000.0,0.0,18.295471,14.857727,22.78009,22.531555,23.077698,22.865631,18.295288,18.295166,18.295166,18.295135,0.0,0.032086655,0.032086655,0.049588714,25.0,18.300018,0.0,0.0,0.0,0.009259732,9.54197e-21,0.0,81.25163,25.003525,31.67885,96.0,0.049354862,25.64961,241.3368,88.5572,0.0,81.25163,0.11376203,0.0,77.85618,8.330017
22851,20811060.0,0.0,18.295532,14.840973,22.775513,22.524872,23.075226,22.862213,18.29535,18.295227,18.295227,18.295227,0.0,0.03208669,0.03208669,0.04958877,25.0,18.300018,0.0,0.0,0.0,0.008975802,9.54197e-21,0.0,81.250916,25.003582,31.632673,96.0,0.04952028,25.714258,241.33687,88.55727,0.0,81.250916,0.113762155,0.0,77.855484,8.330017
22852,20811120.0,0.0,18.295563,14.824493,22.770966,22.518219,23.072754,22.858795,18.29544,18.295319,18.295319,18.295288,0.0,0.032086715,0.032086715,0.04958881,25.0,18.300018,0.0,0.0,0.0,0.007842772,9.54197e-21,0.0,81.25019,25.003645,31.58723,96.0,0.049683116,25.77788,241.33693,88.557335,0.0,81.25019,0.11376224,0.0,77.85479,8.330017
22853,20811180.0,0.0,18.295624,14.808197,22.766418,22.511597,23.070282,22.855377,18.295502,18.29538,18.29538,18.29535,0.0,0.03208673,0.03208673,0.04958884,25.0,18.300018,0.0,0.0,0.0,0.007606098,9.54197e-21,0.0,81.24946,25.003706,31.542429,96.0,0.0498437,25.8406,241.33699,88.55739,0.0,81.24946,0.113762304,0.0,77.85409,8.330017
22854,20811240.0,0.0,18.295715,14.792114,22.761902,22.505005,23.06781,22.85199,18.295563,18.29544,18.29544,18.29544,0.0,0.03208674,0.03208674,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.0076333513,9.54197e-21,0.0,81.248726,25.003765,31.49829,96.0,0.05000197,25.902397,241.33707,88.557434,0.0,81.248726,0.11376234,0.0,77.85338,8.330017
22855,20811300.0,0.0,18.295776,14.776276,22.757385,22.498474,23.065369,22.848572,18.295624,18.295532,18.295532,18.295502,0.0,0.032086745,0.032086745,0.049588863,25.0,18.300018,0.0,0.0,0.0,0.008178421,9.54197e-21,0.0,81.24798,25.00382,31.454796,96.0,0.05015796,25.963285,241.33713,88.55747,0.0,81.24798,0.11376235,0.0,77.85266,8.330017
22856,20811360.0,0.0,18.295807,14.76062,22.752869,22.491852,23.062927,22.845184,18.295685,18.295593,18.295593,18.295563,0.0,0.032086745,0.032086745,0.04958886,25.0,18.300018,0.0,0.0,0.0,0.007034726,9.54197e-21,0.0,81.24724,25.00387,31.411966,96.0,0.050311606,26.023249,241.33719,88.557495,0.0,81.24724,0.11376235,0.0,77.85195,8.330017
22857,20811420.0,0.0,18.295868,14.745178,22.748352,22.48529,23.060455,22.841797,18.295746,18.295654,18.295654,18.295624,0.0,0.032086737,0.032086737,0.04958885,25.0,18.300018,0.0,0.0,0.0,0.006375759,9.54197e-21,0.0,81.2465,25.00391,31.369703,96.0,0.05046327,26.082415,241.33727,88.55751,0.0,81.2465,0.11376233,0.0,77.85124,8.330017
22858,20811480.0,0.0,18.295929,14.729919,22.743866,22.47873,23.058014,22.83844,18.295807,18.295715,18.295715,18.295685,0.0,0.032086734,0.032086734,0.049588837,25.0,18.300018,0.0,0.0,0.0,0.0067522833,9.54197e-21,0.0,81.245766,25.00394,31.327984,96.0,0.050613027,26.140823,241.33733,88.557526,0.0,81.245766,0.113762304,0.0,77.85054,8.330017
22859,20811540.0,0.0,18.29599,14.714874,22.73938,22.472229,23.055603,22.835083,18.295868,18.295776,18.295776,18.295746,0.0,0.03208672,0.03208672,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.0073128347,9.54197e-21,0.0,81.24503,25.003963,31.286842,96.0,0.050760742,26.19842,241.3374,88.557526,0.0,81.24503,0.11376227,0.0,77.84984,8.330017
22860,20811600.0,0.0,18.296082,14.700012,22.734924,22.46576,23.053162,22.831726,18.295929,18.295837,18.295837,18.295807,0.0,0.032086708,0.032086708,0.049588796,25.0,18.300018,0.0,0.0,0.0,0.007718131,9.54197e-21,0.0,81.244316,25.003975,31.246338,96.0,0.05090621,26.255127,241.33746,88.55752,0.0,81.244316,0.113762215,0.0,77.849144,8.330017
22861,20811660.0,0.0,18.295868,14.685425,22.729736,22.458527,23.049927,22.827606,18.29596,18.295898,18.295898,18.295868,0.0,0.032086696,0.032086696,0.04958877,25.0,18.300018,0.0,0.0,0.0,-0.004567537,9.54197e-21,0.0,81.24359,25.003977,31.20617,96.0,0.05105051,26.311365,241.33754,88.5575,0.0,81.24359,0.11376216,0.0,77.84845,8.330017
22862,20811720.0,0.0,18.295929,14.671204,22.724548,22.451355,23.046661,22.823486,18.29596,18.295929,18.295929,18.295898,0.0,0.032086685,0.032086685,0.04958876,25.0,18.300018,0.0,0.0,0.0,-0.0028949836,9.54197e-21,0.0,81.24288,25.003962,31.165773,96.0,0.051195677,26.367918,241.3376,88.55749,0.0,81.24288,0.113762125,0.0,77.84777,8.330017
22863,20811780.0,0.0,18.296112,14.657379,22.71936,22.444214,23.043427,22.819366,18.29599,18.29596,18.29596,18.29596,0.0,0.032086678,0.032086678,0.04958874,25.0,18.300018,0.0,0.0,0.0,0.0030165417,9.54197e-21,0.0,81.24217,25.003944,31.126045,96.0,0.05133847,26.423534,241.33768,88.557465,0.0,81.24217,0.11376209,0.0,77.84709,8.330017
22864,20811840.0,0.0,18.296448,14.643921,22.714172,22.437103,23.040192,22.815277,18.296051,18.29599,18.29599,18.29599,0.0,0.032086667,0.032086667,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.019986205,9.54197e-21,0.0,81.24146,25.003918,31.086588,96.0,0.05148034,26.478779,241.33774,88.55744,0.0,81.24146,0.11376205,0.0,77.84641,8.330017
22865,20811900.0,0.0,18.29657,14.630829,22.709045,22.430023,23.036987,22.811188,18.296173,18.296051,18.296051,18.296051,0.0,0.032086648,0.032086648,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.022483164,9.54197e-21,0.0,81.240776,25.0039,31.048908,96.0,0.05161582,26.531527,241.3378,88.5574,0.0,81.240776,0.11376199,0.0,77.84575,8.330017
22866,20811960.0,0.0,18.29654,14.6180725,22.70398,22.423096,23.033813,22.80719,18.296326,18.296143,18.296143,18.296143,0.0,0.03208662,0.03208662,0.04958864,25.0,18.300018,0.0,0.0,0.0,0.0124538485,9.54197e-21,0.0,81.24009,25.003887,31.01292,96.0,0.05174524,26.581913,241.33788,88.557365,0.0,81.24009,0.11376188,0.0,77.84509,8.330017
22867,20812020.0,0.0,18.296509,14.605713,22.698944,22.416199,23.03061,22.803192,18.296448,18.296265,18.296265,18.296234,0.0,0.03208659,0.03208659,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.003668992,9.54197e-21,0.0,81.23942,25.003862,30.977737,96.0,0.051871773,26.631165,241.33794,88.55732,0.0,81.23942,0.11376177,0.0,77.84445,8.330017
22868,20812080.0,0.0,18.2966,14.5937195,22.69394,22.409332,23.027466,22.799225,18.296509,18.296356,18.296356,18.296326,0.0,0.032086562,0.032086562,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.0049371202,9.54197e-21,0.0,81.23876,25.003824,30.942875,96.0,0.0519972,26.679977,241.33801,88.557274,0.0,81.23876,0.11376167,0.0,77.84382,8.330017
22869,20812140.0,0.0,18.296722,14.582062,22.688965,22.402496,23.024292,22.795258,18.29657,18.296448,18.296448,18.296417,0.0,0.032086536,0.032086536,0.049588498,25.0,18.300018,0.0,0.0,0.0,0.007780809,9.54197e-21,0.0,81.23811,25.00378,30.908802,96.0,0.052119803,26.72768,241.33807,88.55721,0.0,81.23811,0.11376157,0.0,77.84321,8.330017
22870,20812200.0,0.0,18.296936,14.570801,22.684021,22.395721,23.021149,22.79132,18.29663,18.296509,18.296509,18.296478,0.0,0.03208651,0.03208651,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.015219564,9.54197e-21,0.0,81.23748,25.003729,30.875364,96.0,0.052240137,26.774492,241.33813,88.55716,0.0,81.23748,0.11376147,0.0,77.842606,8.330017
22871,20812260.0,0.0,18.29654,14.559845,22.677917,22.387573,23.016937,22.786285,18.296722,18.2966,18.2966,18.29657,0.0,0.03208648,0.03208648,0.049588405,25.0,18.300018,0.0,0.0,0.0,-0.005472609,9.54197e-21,0.0,81.23687,25.003675,30.84288,96.0,0.052357055,26.81997,241.3382,88.5571,0.0,81.23687,0.11376137,0.0,77.84201,8.330017
22872,20812320.0,0.0,18.296478,14.549255,22.671783,22.379486,23.012695,22.78125,18.296722,18.29663,18.29663,18.29663,0.0,0.03208646,0.03208646,0.04958837,25.0,18.300018,0.0,0.0,0.0,-0.012414022,9.54197e-21,0.0,81.23625,25.003603,30.809805,96.0,0.052476145,26.866272,241.33826,88.55704,0.0,81.23625,0.113761306,0.0,77.84142,8.330017
22873,20812380.0,0.0,18.296814,14.539032,22.66568,22.37143,23.008514,22.776245,18.296661,18.296661,18.296661,18.296661,0.0,0.032086458,0.032086458,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.00447045,9.54197e-21,0.0,81.23566,25.003515,30.776072,96.0,0.05259764,26.9135,241.33832,88.55698,0.0,81.23566,0.11376128,0.0,77.84084,8.330017
22874,20812440.0,0.0,18.29712,14.529144,22.659607,22.363434,23.004303,22.77127,18.296692,18.296661,18.296661,18.296661,0.0,0.032086447,0.032086447,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.020512747,9.54197e-21,0.0,81.23505,25.003439,30.74329,96.0,0.05271573,26.959396,241.33838,88.55692,0.0,81.23505,0.113761246,0.0,77.84027,8.330017
22875,20812500.0,0.0,18.29712,14.519592,22.653595,22.35553,23.000153,22.766327,18.296783,18.296722,18.296722,18.296722,0.0,0.032086432,0.032086432,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.016512785,9.54197e-21,0.0,81.23447,25.00338,30.71298,96.0,0.05282488,27.001825,241.33844,88.55687,0.0,81.23447,0.11376119,0.0,77.83971,8.330017
22876,20812560.0,0.0,18.29715,14.510376,22.647522,22.347626,22.99588,22.761322,18.296906,18.296783,18.296783,18.296783,0.0,0.032086413,0.032086413,0.04958829,25.0,18.300018,0.0,0.0,0.0,0.012759221,9.54197e-21,0.0,81.23388,25.00332,30.682367,96.0,0.052935194,27.044687,241.33849,88.556816,0.0,81.23388,0.11376111,0.0,77.83915,8.330017
22877,20812620.0,0.0,18.29721,14.501495,22.64148,22.339752,22.991638,22.756378,18.296997,18.296875,18.296875,18.296844,0.0,0.03208639,0.03208639,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.011514376,9.54197e-21,0.0,81.2333,25.003262,30.652794,96.0,0.053041738,27.086088,241.33855,88.55676,0.0,81.2333,0.11376104,0.0,77.83859,8.330017
22878,20812680.0,0.0,18.297272,14.492981,22.635498,22.33194,22.987366,22.751434,18.297089,18.296936,18.296936,18.296936,0.0,0.03208637,0.03208637,0.04958822,25.0,18.300018,0.0,0.0,0.0,0.009922564,9.54197e-21,0.0,81.232735,25.003204,30.624018,96.0,0.05314542,27.126375,241.33861,88.5567,0.0,81.232735,0.11376096,0.0,77.83805,8.330017
22879,20812740.0,0.0,18.297302,14.484772,22.629517,22.324127,22.983154,22.74649,18.29718,18.297028,18.297028,18.297028,0.0,0.032086346,0.032086346,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.006772362,9.54197e-21,0.0,81.23218,25.003149,30.596119,96.0,0.053245958,27.165434,241.33865,88.55665,0.0,81.23218,0.11376087,0.0,77.837524,8.330017
22880,20812800.0,0.0,18.297363,14.476868,22.623566,22.316406,22.978943,22.741577,18.297241,18.29712,18.29712,18.297089,0.0,0.032086324,0.032086324,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.0066565676,9.54197e-21,0.0,81.23163,25.00309,30.568768,96.0,0.05334453,27.203728,241.33871,88.55659,0.0,81.23163,0.113760784,0.0,77.837,8.330017
22881,20812860.0,0.0,18.297485,14.46933,22.617615,22.308716,22.97464,22.736694,18.297302,18.29718,18.29718,18.29718,0.0,0.0320863,0.0320863,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.008819265,9.54197e-21,0.0,81.231094,25.00303,30.542007,96.0,0.053440977,27.241188,241.33876,88.556526,0.0,81.231094,0.1137607,0.0,77.83649,8.330017
22882,20812920.0,0.0,18.297577,14.462097,22.611694,22.301056,22.970367,22.731812,18.297363,18.297272,18.297272,18.297241,0.0,0.03208628,0.03208628,0.04958806,25.0,18.300018,0.0,0.0,0.0,0.010099472,9.54197e-21,0.0,81.23057,25.002972,30.516026,96.0,0.053534623,27.277561,241.3388,88.556465,0.0,81.23057,0.11376061,0.0,77.83598,8.330017
22883,20812980.0,0.0,18.297638,14.45517,22.605804,22.293457,22.966125,22.726929,18.297455,18.297333,18.297333,18.297302,0.0,0.032086253,0.032086253,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.009440007,9.54197e-21,0.0,81.23006,25.002914,30.49087,96.0,0.053625304,27.312782,241.33887,88.556404,0.0,81.23006,0.11376052,0.0,77.83549,8.330017
22884,20813040.0,0.0,18.297699,14.448578,22.599945,22.285889,22.961884,22.722076,18.297516,18.297394,18.297394,18.297394,0.0,0.03208623,0.03208623,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.008669059,9.54197e-21,0.0,81.22955,25.002857,30.466423,96.0,0.053713437,27.34701,241.33891,88.55635,0.0,81.22955,0.11376043,0.0,77.835014,8.330017
22885,20813100.0,0.0,18.29773,14.442322,22.594086,22.278381,22.957642,22.717255,18.297607,18.297485,18.297485,18.297455,0.0,0.0320862,0.0320862,0.049587928,25.0,18.300018,0.0,0.0,0.0,0.0072517926,9.54197e-21,0.0,81.229065,25.0028,30.442715,96.0,0.053798907,27.380201,241.33896,88.55628,0.0,81.229065,0.11376034,0.0,77.83454,8.330017
22886,20813160.0,0.0,18.29779,14.43634,22.588257,22.270905,22.953339,22.712433,18.297668,18.297546,18.297546,18.297546,0.0,0.03208618,0.03208618,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0072363256,9.54197e-21,0.0,81.22859,25.00274,30.419584,96.0,0.053882293,27.412582,241.339,88.55622,0.0,81.22859,0.11376024,0.0,77.83409,8.330017
22887,20813220.0,0.0,18.297882,14.430695,22.582458,22.263458,22.949066,22.707611,18.29773,18.297607,18.297607,18.297607,0.0,0.032086153,0.032086153,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.008034154,9.54197e-21,0.0,81.22813,25.00268,30.397087,96.0,0.053963415,27.44408,241.33905,88.55616,0.0,81.22813,0.11376015,0.0,77.83364,8.330017
22888,20813280.0,0.0,18.297974,14.425354,22.57669,22.256073,22.944794,22.70282,18.29779,18.297699,18.297699,18.297668,0.0,0.032086127,0.032086127,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.0087776715,9.54197e-21,0.0,81.22767,25.00262,30.375269,96.0,0.05404209,27.474625,241.3391,88.5561,0.0,81.22767,0.113760054,0.0,77.833206,8.330017
22889,20813340.0,0.0,18.298035,14.420319,22.570923,22.248718,22.940552,22.698029,18.297852,18.29776,18.29776,18.29773,0.0,0.032086104,0.032086104,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.008489665,9.54197e-21,0.0,81.22723,25.002562,30.354172,96.0,0.054118153,27.504158,241.33914,88.55604,0.0,81.22723,0.11375996,0.0,77.83278,8.330017
22890,20813400.0,0.0,18.298096,14.415558,22.565186,22.241394,22.93631,22.693268,18.297943,18.297821,18.297821,18.29779,0.0,0.032086074,0.032086074,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.008081941,9.54197e-21,0.0,81.2268,25.002502,30.33374,96.0,0.05419183,27.532764,241.33919,88.55598,0.0,81.2268,0.11375987,0.0,77.832375,8.330017
22891,20813460.0,0.0,18.298157,14.411133,22.55954,22.234344,22.932007,22.688446,18.298004,18.297882,18.297882,18.297882,0.0,0.03208605,0.03208605,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0080510955,9.54197e-21,0.0,81.22638,25.002445,30.314005,96.0,0.054263,27.560392,241.33922,88.555916,0.0,81.22638,0.11375977,0.0,77.83198,8.330017
22892,20813520.0,0.0,18.298218,14.406982,22.553925,22.227295,22.927734,22.683624,18.298065,18.297943,18.297943,18.297943,0.0,0.032086022,0.032086022,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.008057137,9.54197e-21,0.0,81.225975,25.002386,30.294933,96.0,0.05433177,27.587091,241.33926,88.55585,0.0,81.225975,0.11375967,0.0,77.83159,8.330017
22893,20813580.0,0.0,18.298279,14.403107,22.54831,22.220306,22.923492,22.678833,18.298126,18.298035,18.298035,18.298004,0.0,0.032085992,0.032085992,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.007913892,9.54197e-21,0.0,81.225586,25.002329,30.276506,96.0,0.05439822,27.612888,241.33931,88.555786,0.0,81.225586,0.11375957,0.0,77.831215,8.330017
22894,20813640.0,0.0,18.29834,14.399567,22.542725,22.213379,22.91922,22.674072,18.298187,18.298096,18.298096,18.298065,0.0,0.03208597,0.03208597,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.007428253,9.54197e-21,0.0,81.225204,25.002272,30.258741,96.0,0.054462288,27.637762,241.33934,88.555725,0.0,81.225204,0.11375947,0.0,77.83085,8.330017
22895,20813700.0,0.0,18.2984,14.396271,22.53717,22.206451,22.915009,22.669312,18.298248,18.298157,18.298157,18.298126,0.0,0.03208594,0.03208594,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.007100031,9.54197e-21,0.0,81.22484,25.002213,30.241581,96.0,0.05452418,27.661785,241.33939,88.555664,0.0,81.22484,0.11375937,0.0,77.8305,8.330017
