,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22896,20813760.0,0.0,18.298462,14.39328,22.531647,22.199585,22.910706,22.66455,18.29831,18.298218,18.298218,18.298218,0.0,0.032085918,0.032085918,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0069693797,9.54197e-21,0.0,81.22448,25.002153,30.225012,96.0,0.054583933,27.684984,241.33942,88.555595,0.0,81.22448,0.11375927,0.0,77.83016,8.330017
22897,20813820.0,0.0,18.298523,14.390564,22.526123,22.19278,22.906464,22.65982,18.29837,18.298279,18.298279,18.298279,0.0,0.032085888,0.032085888,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.0072161653,9.54197e-21,0.0,81.22414,25.002096,30.209023,96.0,0.0546416,27.707369,241.33945,88.555534,0.0,81.22414,0.113759175,0.0,77.829834,8.330017
22898,20813880.0,0.0,18.298584,14.388153,22.52063,22.185974,22.902222,22.65512,18.298431,18.29834,18.29834,18.29834,0.0,0.032085862,0.032085862,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0073681707,9.54197e-21,0.0,81.22381,25.002037,30.193642,96.0,0.05469707,27.7289,241.3395,88.55547,0.0,81.22381,0.11375907,0.0,77.82952,8.330017
22899,20813940.0,0.0,18.298645,14.385986,22.515167,22.17923,22.89798,22.650421,18.298492,18.2984,18.2984,18.2984,0.0,0.03208584,0.03208584,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.007362961,9.54197e-21,0.0,81.22349,25.00198,30.178864,96.0,0.05475038,27.749596,241.33952,88.55541,0.0,81.22349,0.11375899,0.0,77.829216,8.330017
22900,20814000.0,0.0,18.298706,14.384125,22.509735,22.172516,22.893768,22.645721,18.298553,18.298462,18.298462,18.298462,0.0,0.03208581,0.03208581,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.0070671793,9.54197e-21,0.0,81.22318,25.001923,30.164692,96.0,0.054801483,27.769432,241.33955,88.55535,0.0,81.22318,0.113758884,0.0,77.82892,8.330017
22901,20814060.0,0.0,18.298737,14.382507,22.504303,22.165833,22.889526,22.641083,18.298615,18.298523,18.298523,18.298492,0.0,0.032085788,0.032085788,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.006509802,9.54197e-21,0.0,81.22289,25.001867,30.151096,96.0,0.054850515,27.788464,241.33958,88.55529,0.0,81.22289,0.11375879,0.0,77.828636,8.330017
22902,20814120.0,0.0,18.298798,14.381165,22.498901,22.15918,22.885284,22.636444,18.298676,18.298584,18.298584,18.298553,0.0,0.03208576,0.03208576,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0064561004,9.54197e-21,0.0,81.2226,25.00181,30.138042,96.0,0.054897588,27.806742,241.33961,88.55523,0.0,81.2226,0.1137587,0.0,77.82837,8.330017
22903,20814180.0,0.0,18.298859,14.380096,22.49353,22.152557,22.881073,22.631805,18.298737,18.298645,18.298645,18.298615,0.0,0.032085735,0.032085735,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.006830557,9.54197e-21,0.0,81.222336,25.001755,30.125534,96.0,0.0549427,27.824253,241.33965,88.555176,0.0,81.222336,0.1137586,0.0,77.82812,8.330017
22904,20814240.0,0.0,18.29892,14.379303,22.48819,22.145996,22.876862,22.627197,18.298798,18.298706,18.298706,18.298676,0.0,0.032085713,0.032085713,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.0070078797,9.54197e-21,0.0,81.222084,25.0017,30.113602,96.0,0.054985736,27.840958,241.33968,88.555115,0.0,81.222084,0.11375851,0.0,77.827866,8.330017
22905,20814300.0,0.0,18.29898,14.378754,22.48285,22.139465,22.87268,22.62259,18.298859,18.298737,18.298737,18.298737,0.0,0.032085687,0.032085687,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0069901044,9.54197e-21,0.0,81.22183,25.001646,30.102236,96.0,0.055026732,27.85687,241.3397,88.55505,0.0,81.22183,0.113758415,0.0,77.82763,8.330017
22906,20814360.0,0.0,18.299011,14.378479,22.47754,22.132965,22.86847,22.618011,18.29889,18.298798,18.298798,18.298798,0.0,0.03208566,0.03208566,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0065544164,9.54197e-21,0.0,81.221596,25.001593,30.091446,96.0,0.055065636,27.871975,241.33972,88.555,0.0,81.221596,0.113758326,0.0,77.82741,8.330017
22907,20814420.0,0.0,18.299072,14.3784485,22.47226,22.126495,22.864288,22.613464,18.29895,18.298859,18.298859,18.298859,0.0,0.03208564,0.03208564,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.006226389,9.54197e-21,0.0,81.221375,25.00154,30.081192,96.0,0.055102617,27.886333,241.33975,88.55494,0.0,81.221375,0.11375824,0.0,77.827194,8.330017
22908,20814480.0,0.0,18.299133,14.378662,22.46698,22.120056,22.860107,22.608917,18.299011,18.29892,18.29892,18.29892,0.0,0.032085612,0.032085612,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0061126454,9.54197e-21,0.0,81.22116,25.001488,30.07146,96.0,0.0551377,27.899954,241.33978,88.554886,0.0,81.22116,0.11375814,0.0,77.82699,8.330017
22909,20814540.0,0.0,18.299194,14.37912,22.461761,22.113678,22.855957,22.6044,18.299072,18.29898,18.29898,18.29895,0.0,0.032085586,0.032085586,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0063380687,9.54197e-21,0.0,81.22096,25.001436,30.062252,96.0,0.0551709,27.912846,241.3398,88.554825,0.0,81.22096,0.11375806,0.0,77.8268,8.330017
22910,20814600.0,0.0,18.299225,14.379852,22.456543,22.1073,22.851807,22.599884,18.299103,18.299042,18.299042,18.299011,0.0,0.032085564,0.032085564,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.0064886357,9.54197e-21,0.0,81.22077,25.001385,30.05358,96.0,0.055202182,27.924992,241.33983,88.55477,0.0,81.22077,0.11375797,0.0,77.82662,8.330017
22911,20814660.0,0.0,18.299286,14.380798,22.451355,22.100983,22.847656,22.595428,18.299164,18.299072,18.299072,18.299072,0.0,0.032085538,0.032085538,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0063895187,9.54197e-21,0.0,81.22059,25.001335,30.04544,96.0,0.05523152,27.93638,241.33984,88.55472,0.0,81.22059,0.11375787,0.0,77.82645,8.330017
22912,20814720.0,0.0,18.299347,14.382019,22.446167,22.094696,22.843506,22.590973,18.299225,18.299133,18.299133,18.299133,0.0,0.032085516,0.032085516,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.006108054,9.54197e-21,0.0,81.22042,25.001286,30.037832,96.0,0.05525894,27.947033,241.33987,88.554665,0.0,81.22042,0.11375778,0.0,77.826294,8.330017
22913,20814780.0,0.0,18.299377,14.383453,22.44104,22.08844,22.839355,22.586517,18.299286,18.299194,18.299194,18.299164,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0059928065,9.54197e-21,0.0,81.22027,25.001238,30.030727,96.0,0.055284552,27.95698,241.33989,88.5546,0.0,81.22027,0.11375769,0.0,77.82614,8.330017
22914,20814840.0,0.0,18.299438,14.385132,22.435913,22.082214,22.835266,22.582092,18.299316,18.299225,18.299225,18.299225,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0059590964,9.54197e-21,0.0,81.22012,25.001188,30.024126,96.0,0.055308346,27.966223,241.33992,88.55455,0.0,81.22012,0.11375761,0.0,77.826004,8.330017
22915,20814900.0,0.0,18.2995,14.387024,22.430786,22.07602,22.831146,22.577667,18.299377,18.299286,18.299286,18.299286,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0060633263,9.54197e-21,0.0,81.219986,25.00114,30.018028,96.0,0.055330325,27.97476,241.33994,88.5545,0.0,81.219986,0.11375752,0.0,77.82588,8.330017
22916,20814960.0,0.0,18.29953,14.389191,22.42572,22.069855,22.827057,22.573273,18.299438,18.299347,18.299347,18.299316,0.0,0.03208542,0.03208542,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.006029197,9.54197e-21,0.0,81.21987,25.001093,30.012434,96.0,0.05535048,27.982594,241.33995,88.55444,0.0,81.21987,0.11375743,0.0,77.82576,8.330017
22917,20815020.0,0.0,18.299591,14.391541,22.420654,22.063751,22.822968,22.568909,18.299469,18.299377,18.299377,18.299377,0.0,0.032085396,0.032085396,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.005922113,9.54197e-21,0.0,81.21976,25.001047,30.00734,96.0,0.055368837,27.989727,241.33997,88.55439,0.0,81.21976,0.11375735,0.0,77.82566,8.330017
22918,20815080.0,0.0,18.299622,14.3941345,22.415619,22.057648,22.818878,22.564545,18.29953,18.299438,18.299438,18.299438,0.0,0.03208537,0.03208537,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00579108,9.54197e-21,0.0,81.21966,25.001,30.002733,96.0,0.055385415,27.996174,241.33998,88.554344,0.0,81.21966,0.11375726,0.0,77.82556,8.330017
22919,20815140.0,0.0,18.299683,14.396973,22.410614,22.051605,22.81482,22.560211,18.29956,18.2995,18.2995,18.299469,0.0,0.032085348,0.032085348,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0057411552,9.54197e-21,0.0,81.21957,25.000954,29.99861,96.0,0.05540026,28.001945,241.34,88.55429,0.0,81.21957,0.11375717,0.0,77.82548,8.330017
22920,20815200.0,0.0,18.299744,14.399994,22.40564,22.045593,22.81076,22.555878,18.299622,18.29953,18.29953,18.29953,0.0,0.03208532,0.03208532,0.04958643,25.0,18.300018,0.0,0.0,0.0,0.0061883763,9.54197e-21,0.0,81.21949,25.00091,29.995054,96.0,0.055413056,28.006924,241.34001,88.55424,0.0,81.21949,0.113757074,0.0,77.82541,8.330017
22921,20815260.0,0.0,18.299866,14.403473,22.400696,22.039673,22.806732,22.551605,18.299683,18.299591,18.299591,18.299591,0.0,0.032085303,0.032085303,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.008596876,9.54197e-21,0.0,81.21942,25.000864,29.99193,96.0,0.055424295,28.0113,241.34003,88.554184,0.0,81.21942,0.113756984,0.0,77.82534,8.330017
22922,20815320.0,0.0,18.30011,14.407532,22.395813,22.033813,22.802704,22.547333,18.299744,18.299652,18.299652,18.299622,0.0,0.032085273,0.032085273,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.01820491,9.54197e-21,0.0,81.21937,25.000828,29.989704,96.0,0.055432286,28.014416,241.34004,88.55413,0.0,81.21937,0.11375689,0.0,77.825294,8.330017
22923,20815380.0,0.0,18.300232,14.41217,22.39093,22.027954,22.798676,22.54309,18.299896,18.299744,18.299744,18.299713,0.0,0.032085236,0.032085236,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.018988334,9.54197e-21,0.0,81.21933,25.000807,29.989204,96.0,0.055434026,28.015116,241.34006,88.55408,0.0,81.21933,0.11375675,0.0,77.82526,8.330017
22924,20815440.0,0.0,18.300262,14.417389,22.386078,22.022156,22.794678,22.538849,18.300049,18.299835,18.299835,18.299835,0.0,0.03208519,0.03208519,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.012640605,9.54197e-21,0.0,81.219315,25.000793,29.990269,96.0,0.055430096,28.013622,241.34007,88.55402,0.0,81.219315,0.113756575,0.0,77.82525,8.330017
22925,20815500.0,0.0,18.300323,14.423126,22.381226,22.016357,22.79068,22.534637,18.30014,18.299957,18.299957,18.299927,0.0,0.03208514,0.03208514,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.009717686,9.54197e-21,0.0,81.21933,25.000772,29.992264,96.0,0.055422794,28.01083,241.34009,88.553955,0.0,81.21933,0.11375639,0.0,77.82526,8.330017
22926,20815560.0,0.0,18.300507,14.429382,22.376465,22.010712,22.786682,22.530487,18.300232,18.30008,18.30008,18.300049,0.0,0.03208509,0.03208509,0.049586028,25.0,18.300018,0.0,0.0,0.0,0.013445277,9.54197e-21,0.0,81.21936,25.000746,29.99506,96.0,0.05541261,28.006914,241.3401,88.55389,0.0,81.21936,0.11375622,0.0,77.82529,8.330017
22927,20815620.0,0.0,18.30066,14.436127,22.371735,22.005096,22.782715,22.526337,18.300354,18.30017,18.30017,18.30014,0.0,0.03208504,0.03208504,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.01588903,9.54197e-21,0.0,81.21941,25.000717,29.999043,96.0,0.055398133,28.00134,241.3401,88.55381,0.0,81.21941,0.113756016,0.0,77.82535,8.330017
22928,20815680.0,0.0,18.30072,14.443359,22.367004,21.999512,22.778778,22.522217,18.300476,18.300293,18.300293,18.300262,0.0,0.032084983,0.032084983,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.01409907,9.54197e-21,0.0,81.2195,25.000685,30.00429,96.0,0.05537908,27.993996,241.34012,88.553734,0.0,81.2195,0.11375581,0.0,77.825424,8.330017
22929,20815740.0,0.0,18.300781,14.451019,22.362305,21.993927,22.774841,22.518097,18.300598,18.300415,18.300415,18.300385,0.0,0.032084923,0.032084923,0.04958574,25.0,18.300018,0.0,0.0,0.0,0.011125998,9.54197e-21,0.0,81.219604,25.000645,30.010582,96.0,0.05535626,27.985188,241.34013,88.55365,0.0,81.219604,0.113755584,0.0,77.82554,8.330017
22930,20815800.0,0.0,18.300842,14.459106,22.357635,21.988403,22.770905,22.513977,18.30069,18.300507,18.300507,18.300476,0.0,0.032084864,0.032084864,0.04958564,25.0,18.300018,0.0,0.0,0.0,0.008974373,9.54197e-21,0.0,81.21974,25.000597,30.017769,96.0,0.055330195,27.975124,241.34013,88.55356,0.0,81.21974,0.113755375,0.0,77.825676,8.330017
22931,20815860.0,0.0,18.300964,14.467621,22.353027,21.983002,22.766998,22.509949,18.30075,18.300598,18.300598,18.300568,0.0,0.03208481,0.03208481,0.049585547,25.0,18.300018,0.0,0.0,0.0,0.010757976,9.54197e-21,0.0,81.21991,25.000538,30.025696,96.0,0.055301473,27.964025,241.34015,88.55346,0.0,81.21991,0.11375516,0.0,77.825836,8.330017
22932,20815920.0,0.0,18.301086,14.476471,22.34842,21.9776,22.763092,22.50589,18.300842,18.30069,18.30069,18.30069,0.0,0.032084756,0.032084756,0.04958545,25.0,18.300018,0.0,0.0,0.0,0.011950985,9.54197e-21,0.0,81.2201,25.000471,30.034548,96.0,0.05526941,27.951633,241.34015,88.55336,0.0,81.2201,0.113754965,0.0,77.82602,8.330017
22933,20815980.0,0.0,18.301147,14.485687,22.343872,21.97226,22.759186,22.501892,18.300934,18.300781,18.300781,18.300781,0.0,0.0320847,0.0320847,0.049585357,25.0,18.300018,0.0,0.0,0.0,0.010832629,9.54197e-21,0.0,81.220314,25.0004,30.044369,96.0,0.05523385,27.937885,241.34016,88.55326,0.0,81.220314,0.113754764,0.0,77.82623,8.330017
22934,20816040.0,0.0,18.301178,14.495239,22.339325,21.966919,22.75531,22.497864,18.301025,18.300873,18.300873,18.300873,0.0,0.032084648,0.032084648,0.049585268,25.0,18.300018,0.0,0.0,0.0,0.008704771,9.54197e-21,0.0,81.22056,25.000324,30.05501,96.0,0.05519533,27.922985,241.34016,88.55316,0.0,81.22056,0.11375456,0.0,77.82647,8.330017
22935,20816100.0,0.0,18.301239,14.505127,22.334778,21.961609,22.751465,22.493896,18.301117,18.300964,18.300964,18.300934,0.0,0.032084595,0.032084595,0.049585186,25.0,18.300018,0.0,0.0,0.0,0.0073923077,9.54197e-21,0.0,81.220825,25.00024,30.066322,96.0,0.05515439,27.907148,241.34016,88.553055,0.0,81.220825,0.11375438,0.0,77.82673,8.330017
22936,20816160.0,0.0,18.30133,14.515259,22.330322,21.95642,22.74762,22.48996,18.301178,18.301056,18.301056,18.301025,0.0,0.03208455,0.03208455,0.049585104,25.0,18.300018,0.0,0.0,0.0,0.0076741027,9.54197e-21,0.0,81.22111,25.000149,30.078337,96.0,0.05511093,27.890327,241.34016,88.552956,0.0,81.22111,0.113754205,0.0,77.827,8.330017
22937,20816220.0,0.0,18.301392,14.525696,22.325897,21.951263,22.743774,22.486023,18.301239,18.301117,18.301117,18.301117,0.0,0.032084506,0.032084506,0.04958503,25.0,18.300018,0.0,0.0,0.0,0.008232142,9.54197e-21,0.0,81.22142,25.000051,30.090994,96.0,0.05506515,27.872606,241.34016,88.55285,0.0,81.22142,0.11375404,0.0,77.8273,8.330017
22938,20816280.0,0.0,18.301453,14.536346,22.321472,21.946136,22.73996,22.482117,18.3013,18.301208,18.301208,18.301178,0.0,0.032084465,0.032084465,0.049584962,25.0,18.300018,0.0,0.0,0.0,0.008206177,9.54197e-21,0.0,81.22175,24.999954,30.104279,96.0,0.055017114,27.854008,241.34016,88.55275,0.0,81.22175,0.11375389,0.0,77.82762,8.330017
22939,20816340.0,0.0,18.301514,14.547211,22.317078,21.94104,22.736145,22.47821,18.301361,18.30127,18.30127,18.301239,0.0,0.032084428,0.032084428,0.049584895,25.0,18.300018,0.0,0.0,0.0,0.007140916,9.54197e-21,0.0,81.22209,24.999853,30.118238,96.0,0.05496665,27.834467,241.34016,88.55265,0.0,81.22209,0.11375374,0.0,77.82796,8.330017
22940,20816400.0,0.0,18.301514,14.558289,22.312683,21.935944,22.73236,22.474335,18.301422,18.30133,18.30133,18.3013,0.0,0.03208439,0.03208439,0.049584836,25.0,18.300018,0.0,0.0,0.0,0.005472572,9.54197e-21,0.0,81.22246,24.99975,30.132729,96.0,0.054914277,27.814182,241.34016,88.55255,0.0,81.22246,0.113753624,0.0,77.82831,8.330017
22941,20816460.0,0.0,18.301575,14.56955,22.30838,21.93097,22.728577,22.47049,18.301483,18.301392,18.301392,18.301361,0.0,0.03208436,0.03208436,0.049584787,25.0,18.300018,0.0,0.0,0.0,0.0051647937,9.54197e-21,0.0,81.22283,24.999647,30.14767,96.0,0.054860275,27.793259,241.34015,88.55246,0.0,81.22283,0.11375351,0.0,77.82867,8.330017
22942,20816520.0,0.0,18.301636,14.580933,22.304077,21.926025,22.724823,22.466675,18.301514,18.301453,18.301453,18.301422,0.0,0.032084335,0.032084335,0.04958474,25.0,18.300018,0.0,0.0,0.0,0.005551335,9.54197e-21,0.0,81.22322,24.999542,30.16304,96.0,0.054804754,27.771744,241.34015,88.55237,0.0,81.22322,0.11375341,0.0,77.82905,8.330017
22943,20816580.0,0.0,18.301666,14.592438,22.299805,21.921082,22.72107,22.46289,18.301575,18.301483,18.301483,18.301483,0.0,0.032084312,0.032084312,0.0495847,25.0,18.300018,0.0,0.0,0.0,0.00509762,9.54197e-21,0.0,81.223625,24.99944,30.178844,96.0,0.05474766,27.749619,241.34013,88.552284,0.0,81.223625,0.113753326,0.0,77.82943,8.330017
22944,20816640.0,0.0,18.301697,14.604065,22.295532,21.916199,22.717346,22.459076,18.301605,18.301544,18.301544,18.301514,0.0,0.03208429,0.03208429,0.049584668,25.0,18.300018,0.0,0.0,0.0,0.00441998,9.54197e-21,0.0,81.22403,24.999338,30.194986,96.0,0.05468935,27.727016,241.34012,88.55221,0.0,81.22403,0.11375325,0.0,77.82983,8.330017
22945,20816700.0,0.0,18.301697,14.615784,22.29129,21.911316,22.713623,22.455292,18.301636,18.301575,18.301575,18.301575,0.0,0.032084275,0.032084275,0.049584642,25.0,18.300018,0.0,0.0,0.0,0.0030024343,9.54197e-21,0.0,81.22445,24.999239,30.211517,96.0,0.054629654,27.703875,241.3401,88.55213,0.0,81.22445,0.113753185,0.0,77.83022,8.330017
22946,20816760.0,0.0,18.301727,14.627563,22.28711,21.906555,22.7099,22.451569,18.301666,18.301605,18.301605,18.301605,0.0,0.03208426,0.03208426,0.04958462,25.0,18.300018,0.0,0.0,0.0,0.002638819,9.54197e-21,0.0,81.22488,24.999142,30.228271,96.0,0.054569162,27.68042,241.34009,88.552055,0.0,81.22488,0.11375314,0.0,77.830635,8.330017
22947,20816820.0,0.0,18.301727,14.639343,22.282959,21.901794,22.706207,22.447876,18.301697,18.301636,18.301636,18.301636,0.0,0.032084253,0.032084253,0.0495846,25.0,18.300018,0.0,0.0,0.0,0.0026634396,9.54197e-21,0.0,81.2253,24.999048,30.24523,96.0,0.05450793,27.656677,241.34007,88.551994,0.0,81.2253,0.1137531,0.0,77.83105,8.330017
22948,20816880.0,0.0,18.301758,14.651184,22.278809,21.897064,22.702545,22.444153,18.301727,18.301666,18.301666,18.301666,0.0,0.03208424,0.03208424,0.04958459,25.0,18.300018,0.0,0.0,0.0,0.002078178,9.54197e-21,0.0,81.22574,24.998959,30.262398,96.0,0.054445967,27.632645,241.34006,88.55193,0.0,81.22574,0.11375307,0.0,77.83147,8.330017
22949,20816940.0,0.0,18.301758,14.662964,22.274689,21.892365,22.698883,22.44046,18.301727,18.301697,18.301697,18.301697,0.0,0.03208424,0.03208424,0.049584586,25.0,18.300018,0.0,0.0,0.0,0.0010390878,9.54197e-21,0.0,81.22617,24.998875,30.27969,96.0,0.054383542,27.608433,241.34003,88.55188,0.0,81.22617,0.113753065,0.0,77.83188,8.330017
22950,20817000.0,0.0,18.301727,14.674744,22.270569,21.887695,22.69522,22.436798,18.301727,18.301727,18.301727,18.301697,0.0,0.03208424,0.03208424,0.049584586,25.0,18.300018,0.0,0.0,0.0,0.00023097379,9.54197e-21,0.0,81.22661,24.998795,30.297014,96.0,0.05432104,27.584183,241.34001,88.551834,0.0,81.22661,0.113753065,0.0,77.8323,8.330017
22951,20817060.0,0.0,18.301758,14.686462,22.26654,21.883118,22.69159,22.433167,18.301758,18.301727,18.301727,18.301727,0.0,0.03208424,0.03208424,0.04958459,25.0,18.300018,0.0,0.0,0.0,0.00015087392,9.54197e-21,0.0,81.22704,24.998718,30.314404,96.0,0.05425828,27.559835,241.34,88.551796,0.0,81.22704,0.11375307,0.0,77.83272,8.330017
22952,20817120.0,0.0,18.301727,14.69812,22.262512,21.87857,22.687958,22.429565,18.301758,18.301727,18.301727,18.301727,0.0,0.032084245,0.032084245,0.049584597,25.0,18.300018,0.0,0.0,0.0,-0.0003082269,9.54197e-21,0.0,81.22747,24.998648,30.33178,96.0,0.0541956,27.535511,241.33997,88.55176,0.0,81.22747,0.11375309,0.0,77.83313,8.330017
22953,20817180.0,0.0,18.301727,14.709656,22.258484,21.874023,22.684357,22.425964,18.301727,18.301727,18.301727,18.301727,0.0,0.032084256,0.032084256,0.049584612,25.0,18.300018,0.0,0.0,0.0,-0.0009116113,9.54197e-21,0.0,81.2279,24.998583,30.349052,96.0,0.054133285,27.511328,241.33994,88.55173,0.0,81.2279,0.113753125,0.0,77.83354,8.330017
22954,20817240.0,0.0,18.301697,14.721069,22.254486,21.869507,22.680756,22.422363,18.301727,18.301727,18.301727,18.301727,0.0,0.032084264,0.032084264,0.049584627,25.0,18.300018,0.0,0.0,0.0,-0.0020507276,9.54197e-21,0.0,81.228325,24.998524,30.366268,96.0,0.054071188,27.487225,241.33992,88.551704,0.0,81.228325,0.11375316,0.0,77.83395,8.330017
22955,20817300.0,0.0,18.301666,14.732361,22.250519,21.86502,22.677185,22.418793,18.301727,18.301727,18.301727,18.301727,0.0,0.03208428,0.03208428,0.049584653,25.0,18.300018,0.0,0.0,0.0,-0.003180903,9.54197e-21,0.0,81.22874,24.99847,30.383263,96.0,0.054009896,27.463432,241.33989,88.55169,0.0,81.22874,0.113753214,0.0,77.83434,8.330017
22956,20817360.0,0.0,18.301636,14.743439,22.246613,21.860626,22.673615,22.415253,18.301697,18.301727,18.301727,18.301727,0.0,0.032084297,0.032084297,0.049584683,25.0,18.300018,0.0,0.0,0.0,-0.0030181163,9.54197e-21,0.0,81.22915,24.99842,30.399996,96.0,0.053949554,27.440002,241.33986,88.551674,0.0,81.22915,0.113753274,0.0,77.83474,8.330017
22957,20817420.0,0.0,18.301605,14.754364,22.242706,21.856262,22.670074,22.411743,18.301666,18.301697,18.301697,18.301697,0.0,0.032084312,0.032084312,0.049584713,25.0,18.300018,0.0,0.0,0.0,-0.0030398578,9.54197e-21,0.0,81.22955,24.998377,30.416471,96.0,0.053890157,27.416939,241.33983,88.551674,0.0,81.22955,0.11375333,0.0,77.83512,8.330017
22958,20817480.0,0.0,18.301544,14.765045,22.23883,21.851929,22.666534,22.408234,18.301636,18.301666,18.301666,18.301666,0.0,0.032084335,0.032084335,0.04958475,25.0,18.300018,0.0,0.0,0.0,-0.004014095,9.54197e-21,0.0,81.22994,24.998339,30.432648,96.0,0.053831846,27.394295,241.3398,88.551674,0.0,81.22994,0.11375341,0.0,77.835495,8.330017
22959,20817540.0,0.0,18.301514,14.775513,22.234955,21.847595,22.663025,22.404755,18.301605,18.301636,18.301636,18.301666,0.0,0.032084353,0.032084353,0.04958479,25.0,18.300018,0.0,0.0,0.0,-0.004981166,9.54197e-21,0.0,81.23032,24.998308,30.448395,96.0,0.053775083,27.372248,241.33977,88.55168,0.0,81.23032,0.1137535,0.0,77.83586,8.330017
22960,20817600.0,0.0,18.301422,14.785706,22.23111,21.843292,22.659515,22.401276,18.301575,18.301605,18.301605,18.301636,0.0,0.032084383,0.032084383,0.049584832,25.0,18.300018,0.0,0.0,0.0,-0.006404221,9.54197e-21,0.0,81.2307,24.998283,30.46376,96.0,0.053719707,27.350735,241.33975,88.55169,0.0,81.2307,0.113753594,0.0,77.83621,8.330017
22961,20817660.0,0.0,18.301392,14.795624,22.227325,21.83908,22.656036,22.397858,18.301514,18.301575,18.301575,18.301575,0.0,0.03208441,0.03208441,0.04958488,25.0,18.300018,0.0,0.0,0.0,-0.0066102636,9.54197e-21,0.0,81.23105,24.99826,30.478563,96.0,0.053666364,27.330011,241.33972,88.55171,0.0,81.23105,0.1137537,0.0,77.836555,8.330017
22962,20817720.0,0.0,18.30133,14.805237,22.223541,21.8349,22.652557,22.39444,18.301453,18.301544,18.301544,18.301544,0.0,0.03208444,0.03208444,0.049584933,25.0,18.300018,0.0,0.0,0.0,-0.0065680617,9.54197e-21,0.0,81.23139,24.998247,30.4928,96.0,0.05361507,27.310076,241.33969,88.551735,0.0,81.23139,0.11375381,0.0,77.836876,8.330017
22963,20817780.0,0.0,18.30127,14.814514,22.219788,21.830719,22.649109,22.391022,18.301392,18.301483,18.301483,18.301483,0.0,0.032084472,0.032084472,0.04958499,25.0,18.300018,0.0,0.0,0.0,-0.0073279673,9.54197e-21,0.0,81.23172,24.998238,30.506474,96.0,0.05356583,27.290937,241.33966,88.551765,0.0,81.23172,0.11375393,0.0,77.8372,8.330017
22964,20817840.0,0.0,18.301178,14.823456,22.216064,21.826569,22.64566,22.387634,18.30133,18.301422,18.301422,18.301453,0.0,0.032084506,0.032084506,0.049585048,25.0,18.300018,0.0,0.0,0.0,-0.008580549,9.54197e-21,0.0,81.23203,24.998234,30.519476,96.0,0.053518992,27.272732,241.33963,88.5518,0.0,81.23203,0.11375406,0.0,77.83749,8.330017
22965,20817900.0,0.0,18.301086,14.832001,22.212341,21.822449,22.642212,22.384247,18.30127,18.301361,18.301361,18.301392,0.0,0.032084543,0.032084543,0.04958511,25.0,18.300018,0.0,0.0,0.0,-0.009536693,9.54197e-21,0.0,81.23232,24.998236,30.531698,96.0,0.05347499,27.255621,241.3396,88.55184,0.0,81.23232,0.113754205,0.0,77.83777,8.330017
22966,20817960.0,0.0,18.300995,14.840179,22.20868,21.81839,22.638794,22.38092,18.301178,18.3013,18.3013,18.30133,0.0,0.03208458,0.03208458,0.04958518,25.0,18.300018,0.0,0.0,0.0,-0.009704812,9.54197e-21,0.0,81.2326,24.998243,30.54318,96.0,0.05343365,27.239546,241.33957,88.55189,0.0,81.2326,0.11375434,0.0,77.83803,8.330017
22967,20818020.0,0.0,18.300903,14.8479,22.205017,21.814362,22.635406,22.377594,18.301117,18.301239,18.301239,18.301239,0.0,0.032084625,0.032084625,0.04958525,25.0,18.300018,0.0,0.0,0.0,-0.0102050435,9.54197e-21,0.0,81.23285,24.998257,30.553822,96.0,0.05339536,27.224651,241.33954,88.55194,0.0,81.23285,0.1137545,0.0,77.83827,8.330017
22968,20818080.0,0.0,18.300812,14.855225,22.201385,21.810364,22.632019,22.374298,18.301025,18.301147,18.301147,18.301178,0.0,0.03208467,0.03208467,0.049585324,25.0,18.300018,0.0,0.0,0.0,-0.01084692,9.54197e-21,0.0,81.233086,24.998276,30.563534,96.0,0.05336043,27.211056,241.33951,88.552,0.0,81.233086,0.11375467,0.0,77.83849,8.330017
22969,20818140.0,0.0,18.30069,14.862061,22.197754,21.806396,22.628632,22.371002,18.300934,18.301056,18.301056,18.301086,0.0,0.03208471,0.03208471,0.049585402,25.0,18.300018,0.0,0.0,0.0,-0.012024924,9.54197e-21,0.0,81.2333,24.9983,30.572357,96.0,0.05332869,27.1987,241.33948,88.55206,0.0,81.2333,0.113754824,0.0,77.83869,8.330017
22970,20818200.0,0.0,18.300568,14.868408,22.194153,21.80243,22.625275,22.367706,18.300842,18.300995,18.300995,18.300995,0.0,0.032084763,0.032084763,0.049585484,25.0,18.300018,0.0,0.0,0.0,-0.013287249,9.54197e-21,0.0,81.23349,24.99833,30.580124,96.0,0.053300776,27.187824,241.33945,88.55213,0.0,81.23349,0.11375501,0.0,77.838875,8.330017
22971,20818260.0,0.0,18.300476,14.874237,22.190613,21.798553,22.621948,22.364471,18.30072,18.300873,18.300873,18.300903,0.0,0.03208481,0.03208481,0.049585573,25.0,18.300018,0.0,0.0,0.0,-0.0133426245,9.54197e-21,0.0,81.23366,24.998363,30.586784,96.0,0.05327686,27.178501,241.33942,88.55221,0.0,81.23366,0.1137552,0.0,77.839035,8.330017
22972,20818320.0,0.0,18.300354,14.879517,22.187073,21.794678,22.618622,22.361237,18.300598,18.300781,18.300781,18.300812,0.0,0.032084864,0.032084864,0.049585663,25.0,18.300018,0.0,0.0,0.0,-0.013398793,9.54197e-21,0.0,81.2338,24.998404,30.592316,96.0,0.053257003,27.170757,241.3394,88.55229,0.0,81.2338,0.1137554,0.0,77.839165,8.330017
22973,20818380.0,0.0,18.300232,14.884277,22.183563,21.790863,22.615295,22.358002,18.300507,18.30066,18.30066,18.30069,0.0,0.03208492,0.03208492,0.049585756,25.0,18.300018,0.0,0.0,0.0,-0.014287155,9.54197e-21,0.0,81.23391,24.99845,30.596691,96.0,0.05324134,27.164633,241.33937,88.552376,0.0,81.23391,0.1137556,0.0,77.83927,8.330017
22974,20818440.0,0.0,18.30008,14.888428,22.180054,21.787018,22.612,22.354797,18.300385,18.300568,18.300568,18.300598,0.0,0.032084975,0.032084975,0.049585856,25.0,18.300018,0.0,0.0,0.0,-0.015213399,9.54197e-21,0.0,81.234,24.9985,30.59978,96.0,0.05323031,27.16031,241.33934,88.55247,0.0,81.234,0.11375581,0.0,77.839355,8.330017
22975,20818500.0,0.0,18.299927,14.891998,22.176575,21.783234,22.608704,22.351593,18.300232,18.300446,18.300446,18.300476,0.0,0.03208504,0.03208504,0.049585957,25.0,18.300018,0.0,0.0,0.0,-0.01664536,9.54197e-21,0.0,81.23407,24.998556,30.60163,96.0,0.053223748,27.15772,241.33932,88.55257,0.0,81.23407,0.11375603,0.0,77.83942,8.330017
22976,20818560.0,0.0,18.299805,14.8949585,22.173126,21.77951,22.605438,22.34845,18.30011,18.300323,18.300323,18.300354,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.017081002,9.54197e-21,0.0,81.2341,24.998617,30.602058,96.0,0.05322231,27.15712,241.3393,88.552666,0.0,81.2341,0.113756254,0.0,77.83944,8.330017
22977,20818620.0,0.0,18.299652,14.897247,22.169708,21.775787,22.602203,22.345306,18.299957,18.300201,18.300201,18.300232,0.0,0.03208516,0.03208516,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.017122459,9.54197e-21,0.0,81.2341,24.998684,30.601046,96.0,0.053226072,27.158535,241.33928,88.55277,0.0,81.2341,0.1137565,0.0,77.83944,8.330017
22978,20818680.0,0.0,18.2995,14.898865,22.16629,21.772095,22.598938,22.342194,18.299835,18.300049,18.300049,18.30008,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.01774877,9.54197e-21,0.0,81.23407,24.998755,30.598589,96.0,0.05323505,27.161976,241.33925,88.55289,0.0,81.23407,0.11375675,0.0,77.83941,8.330017
22979,20818740.0,0.0,18.299316,14.89978,22.162903,21.768433,22.595703,22.33905,18.299683,18.299896,18.299896,18.299957,0.0,0.0320853,0.0320853,0.049586404,25.0,18.300018,0.0,0.0,0.0,-0.018843533,9.54197e-21,0.0,81.23401,24.998833,30.594603,96.0,0.053249545,27.167555,241.33923,88.55301,0.0,81.23401,0.113757,0.0,77.83935,8.330017
22980,20818800.0,0.0,18.299164,14.899994,22.159515,21.76477,22.592499,22.335938,18.29953,18.299774,18.299774,18.299805,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.01885922,9.54197e-21,0.0,81.23391,24.998915,30.58914,96.0,0.053269364,27.175203,241.33922,88.55313,0.0,81.23391,0.11375726,0.0,77.83925,8.330017
22981,20818860.0,0.0,18.299072,14.899811,22.156189,21.76117,22.589294,22.332855,18.299377,18.299622,18.299622,18.299652,0.0,0.03208544,0.03208544,0.04958665,25.0,18.300018,0.0,0.0,0.0,-0.017765347,9.54197e-21,0.0,81.23379,24.999,30.582024,96.0,0.05329515,27.185165,241.3392,88.55326,0.0,81.23379,0.113757536,0.0,77.83913,8.330017
22982,20818920.0,0.0,18.299194,14.899536,22.152863,21.757568,22.58612,22.329803,18.299255,18.299469,18.299469,18.2995,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0046039014,9.54197e-21,0.0,81.23363,24.999102,30.574,96.0,0.053324208,27.196402,241.33919,88.55339,0.0,81.23363,0.11375778,0.0,77.83897,8.330017
22983,20818980.0,0.0,18.299286,14.89917,22.149536,21.753998,22.582947,22.326752,18.299194,18.299377,18.299377,18.299408,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0040526846,9.54197e-21,0.0,81.233444,24.99922,30.566034,96.0,0.05335303,27.207554,241.33917,88.55352,0.0,81.233444,0.11375799,0.0,77.83878,8.330017
22984,20819040.0,0.0,18.299377,14.898743,22.14621,21.750427,22.579773,22.3237,18.299225,18.299286,18.299286,18.299316,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.008991666,9.54197e-21,0.0,81.23323,24.999361,30.558067,96.0,0.05338183,27.218706,241.33917,88.55366,0.0,81.23323,0.11375817,0.0,77.83858,8.330017
22985,20819100.0,0.0,18.299255,14.898193,22.142944,21.746887,22.57663,22.320648,18.299255,18.299255,18.299255,18.299286,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0019977686,9.54197e-21,0.0,81.233,24.999514,30.550644,96.0,0.05340866,27.229101,241.33916,88.55378,0.0,81.233,0.11375828,0.0,77.838356,8.330017
22986,20819160.0,0.0,18.299103,14.897583,22.139679,21.743378,22.573486,22.317627,18.299255,18.299255,18.299255,18.299255,0.0,0.032085665,0.032085665,0.049587026,25.0,18.300018,0.0,0.0,0.0,-0.008006104,9.54197e-21,0.0,81.232765,24.999668,30.543238,96.0,0.053435396,27.239466,241.33916,88.55389,0.0,81.232765,0.11375836,0.0,77.83813,8.330017
22987,20819220.0,0.0,18.299072,14.896851,22.136444,21.739899,22.570374,22.314636,18.299194,18.299255,18.299255,18.299255,0.0,0.032085687,0.032085687,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.007614824,9.54197e-21,0.0,81.23252,24.99981,30.53502,96.0,0.05346507,27.250969,241.33916,88.55399,0.0,81.23252,0.11375844,0.0,77.83789,8.330017
22988,20819280.0,0.0,18.299133,14.896057,22.13321,21.73645,22.567291,22.311646,18.299164,18.299225,18.299225,18.299225,0.0,0.032085706,0.032085706,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.0023787864,9.54197e-21,0.0,81.23226,24.999943,30.52633,96.0,0.053496435,27.263138,241.33916,88.55409,0.0,81.23226,0.113758504,0.0,77.83765,8.330017
22989,20819340.0,0.0,18.299164,14.895172,22.129974,21.733002,22.564178,22.308685,18.299133,18.299194,18.299194,18.299194,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0009134109,9.54197e-21,0.0,81.232,25.000072,30.517574,96.0,0.05352803,27.275394,241.33916,88.55418,0.0,81.232,0.11375854,0.0,77.837395,8.330017
22990,20819400.0,0.0,18.299164,14.894165,22.1268,21.729553,22.561096,22.305695,18.299133,18.299164,18.299164,18.299164,0.0,0.032085724,0.032085724,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.0024700596,9.54197e-21,0.0,81.23174,25.000196,30.508745,96.0,0.05355988,27.287758,241.33916,88.55426,0.0,81.23174,0.113758564,0.0,77.83714,8.330017
22991,20819460.0,0.0,18.299103,14.893097,22.123627,21.726166,22.558044,22.302765,18.299133,18.299133,18.299133,18.299164,0.0,0.032085724,0.032085724,0.049587116,25.0,18.300018,0.0,0.0,0.0,-0.0019916978,9.54197e-21,0.0,81.231476,25.000317,30.500109,96.0,0.05359103,27.299849,241.33916,88.55432,0.0,81.231476,0.113758564,0.0,77.83689,8.330017
22992,20819520.0,0.0,18.299011,14.891907,22.120453,21.722778,22.554993,22.299835,18.299133,18.299133,18.299133,18.299133,0.0,0.03208572,0.03208572,0.049587112,25.0,18.300018,0.0,0.0,0.0,-0.005032224,9.54197e-21,0.0,81.23122,25.000422,30.491192,96.0,0.05362319,27.312332,241.33917,88.55438,0.0,81.23122,0.11375855,0.0,77.83664,8.330017
22993,20819580.0,0.0,18.299011,14.890625,22.11731,21.719421,22.551971,22.296906,18.299103,18.299133,18.299133,18.299133,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.0047251,9.54197e-21,0.0,81.23096,25.000513,30.481869,96.0,0.0536568,27.325382,241.33919,88.554436,0.0,81.23096,0.11375855,0.0,77.83639,8.330017
22994,20819640.0,0.0,18.299011,14.889252,22.114197,21.716095,22.54895,22.294006,18.299042,18.299103,18.299103,18.299103,0.0,0.032085717,0.032085717,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0024016683,9.54197e-21,0.0,81.2307,25.000591,30.472225,96.0,0.053691577,27.338882,241.33919,88.554474,0.0,81.2307,0.11375854,0.0,77.836136,8.330017
22995,20819700.0,0.0,18.299011,14.887787,22.111053,21.712769,22.545929,22.291107,18.299042,18.299072,18.299072,18.299072,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.0009782799,9.54197e-21,0.0,81.23044,25.000662,30.462435,96.0,0.053726885,27.352592,241.3392,88.55451,0.0,81.23044,0.11375853,0.0,77.835884,8.330017
22996,20819760.0,0.0,18.299011,14.88623,22.107971,21.709473,22.542938,22.288239,18.299011,18.299042,18.299042,18.299072,0.0,0.03208571,0.03208571,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.00016648113,9.54197e-21,0.0,81.23018,25.000723,30.452501,96.0,0.05376271,27.366499,241.33922,88.55454,0.0,81.23018,0.11375851,0.0,77.83564,8.330017
22997,20819820.0,0.0,18.29898,14.884552,22.104889,21.706207,22.539978,22.28537,18.299011,18.299042,18.299042,18.299042,0.0,0.0320857,0.0320857,0.049587082,25.0,18.300018,0.0,0.0,0.0,-0.0016889371,9.54197e-21,0.0,81.22993,25.000776,30.442507,96.0,0.053798754,27.38049,241.33923,88.55457,0.0,81.22993,0.11375849,0.0,77.835396,8.330017
22998,20819880.0,0.0,18.29892,14.882782,22.101837,21.702942,22.537018,22.282532,18.29898,18.299011,18.299011,18.299011,0.0,0.032085698,0.032085698,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.0029343648,9.54197e-21,0.0,81.229675,25.00082,30.432281,96.0,0.053835627,27.394804,241.33925,88.55459,0.0,81.229675,0.113758475,0.0,77.83516,8.330017
22999,20819940.0,0.0,18.29889,14.88089,22.098785,21.699707,22.534058,22.279663,18.29898,18.299011,18.299011,18.299011,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0043475465,9.54197e-21,0.0,81.22942,25.000854,30.421856,96.0,0.053873233,27.4094,241.33926,88.55461,0.0,81.22942,0.11375847,0.0,77.834915,8.330017
23000,20820000.0,0.0,18.29889,14.878906,22.095764,21.696472,22.531097,22.276855,18.29895,18.29898,18.29898,18.29898,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.003649432,9.54197e-21,0.0,81.22917,25.000881,30.411083,96.0,0.053912096,27.424484,241.33928,88.55462,0.0,81.22917,0.11375845,0.0,77.83468,8.330017
23001,20820060.0,0.0,18.29889,14.876831,22.092743,21.693268,22.528198,22.274048,18.29892,18.29895,18.29895,18.29895,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0017442319,9.54197e-21,0.0,81.22893,25.0009,30.400034,96.0,0.053951956,27.439953,241.3393,88.554634,0.0,81.22893,0.11375845,0.0,77.83444,8.330017
23002,20820120.0,0.0,18.298859,14.874603,22.089752,21.690094,22.525269,22.27124,18.29889,18.29892,18.29892,18.29895,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0014027219,9.54197e-21,0.0,81.228676,25.000917,30.38887,96.0,0.05399223,27.45558,241.33931,88.55464,0.0,81.228676,0.11375845,0.0,77.8342,8.330017
23003,20820180.0,0.0,18.298828,14.872314,22.086761,21.68692,22.52237,22.268433,18.29889,18.29892,18.29892,18.29892,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0023341968,9.54197e-21,0.0,81.228424,25.000929,30.377562,96.0,0.054033037,27.471415,241.33932,88.55465,0.0,81.228424,0.11375847,0.0,77.83396,8.330017
23004,20820240.0,0.0,18.298798,14.869904,22.08377,21.683777,22.51947,22.265656,18.298859,18.29889,18.29889,18.29889,0.0,0.032085698,0.032085698,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.0030461072,9.54197e-21,0.0,81.22817,25.000938,30.366009,96.0,0.05407471,27.487585,241.33934,88.55466,0.0,81.22817,0.113758475,0.0,77.83372,8.330017
23005,20820300.0,0.0,18.298767,14.867371,22.08081,21.680634,22.516602,22.262909,18.298828,18.298859,18.298859,18.29889,0.0,0.0320857,0.0320857,0.049587082,25.0,18.300018,0.0,0.0,0.0,-0.0037417936,9.54197e-21,0.0,81.22792,25.000944,30.35423,96.0,0.054117214,27.504074,241.33936,88.554665,0.0,81.22792,0.11375849,0.0,77.83347,8.330017
23006,20820360.0,0.0,18.298767,14.864746,22.07788,21.67752,22.513733,22.260162,18.298798,18.298859,18.298859,18.298859,0.0,0.03208571,0.03208571,0.049587093,25.0,18.300018,0.0,0.0,0.0,-0.0027947288,9.54197e-21,0.0,81.22767,25.000948,30.342144,96.0,0.054160852,27.521,241.33937,88.55468,0.0,81.22767,0.11375851,0.0,77.83323,8.330017
23007,20820420.0,0.0,18.298737,14.861969,22.074951,21.674438,22.510895,22.257416,18.298798,18.298828,18.298828,18.298828,0.0,0.032085717,0.032085717,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0020676982,9.54197e-21,0.0,81.2274,25.00095,30.329844,96.0,0.054205243,27.53822,241.33939,88.55469,0.0,81.2274,0.11375854,0.0,77.83298,8.330017
23008,20820480.0,0.0,18.298737,14.8591,22.072052,21.671356,22.508057,22.2547,18.298767,18.298798,18.298798,18.298798,0.0,0.032085724,0.032085724,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.0022035404,9.54197e-21,0.0,81.22714,25.000952,30.317366,96.0,0.05425028,27.555687,241.3394,88.554695,0.0,81.22714,0.113758564,0.0,77.832726,8.330017
23009,20820540.0,0.0,18.298706,14.85614,22.069153,21.668304,22.505249,22.251984,18.298737,18.298767,18.298767,18.298798,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,-0.0028670968,9.54197e-21,0.0,81.226875,25.000954,30.304682,96.0,0.054296065,27.573442,241.33942,88.5547,0.0,81.226875,0.1137586,0.0,77.832466,8.330017
23010,20820600.0,0.0,18.298676,14.853088,22.066315,21.665314,22.502472,22.249329,18.298737,18.298767,18.298767,18.298767,0.0,0.032085743,0.032085743,0.049587153,25.0,18.300018,0.0,0.0,0.0,-0.0032749237,9.54197e-21,0.0,81.22661,25.000956,30.291962,96.0,0.054341994,27.591251,241.33943,88.55472,0.0,81.22661,0.11375864,0.0,77.83221,8.330017
23011,20820660.0,0.0,18.298645,14.849823,22.063416,21.662262,22.499634,22.246613,18.298706,18.298737,18.298737,18.298737,0.0,0.032085754,0.032085754,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.003225423,9.54197e-21,0.0,81.22632,25.000956,30.278555,96.0,0.054390397,27.610022,241.33946,88.55473,0.0,81.22632,0.113758676,0.0,77.83194,8.330017
23012,20820720.0,0.0,18.298615,14.846497,22.060577,21.65924,22.496857,22.243927,18.298676,18.298706,18.298706,18.298706,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.0028030914,9.54197e-21,0.0,81.226036,25.00096,30.265108,96.0,0.05443895,27.628847,241.33948,88.55475,0.0,81.226036,0.11375873,0.0,77.831665,8.330017
23013,20820780.0,0.0,18.298615,14.843018,22.05774,21.65625,22.49408,22.241272,18.298645,18.298676,18.298676,18.298706,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.0025858954,9.54197e-21,0.0,81.225746,25.000961,30.251429,96.0,0.054488342,27.647999,241.3395,88.55476,0.0,81.225746,0.11375877,0.0,77.83139,8.330017
23014,20820840.0,0.0,18.298584,14.839447,22.054901,21.65329,22.491302,22.238617,18.298615,18.298676,18.298676,18.298676,0.0,0.03208579,0.03208579,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0026171005,9.54197e-21,0.0,81.22545,25.000967,30.237522,96.0,0.05453856,27.667469,241.33951,88.55478,0.0,81.22545,0.113758825,0.0,77.8311,8.330017
23015,20820900.0,0.0,18.298553,14.835754,22.052094,21.65033,22.488556,22.235992,18.298615,18.298645,18.298645,18.298645,0.0,0.032085806,0.032085806,0.04958726,25.0,18.300018,0.0,0.0,0.0,-0.002985142,9.54197e-21,0.0,81.22514,25.000973,30.223385,96.0,0.054589607,27.68726,241.33952,88.554794,0.0,81.22514,0.11375888,0.0,77.83081,8.330017
23016,20820960.0,0.0,18.298523,14.83194,22.049316,21.6474,22.48584,22.233368,18.298584,18.298615,18.298615,18.298615,0.0,0.03208582,0.03208582,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.003126229,9.54197e-21,0.0,81.22484,25.00098,30.209,96.0,0.054641563,27.707401,241.33954,88.55482,0.0,81.22484,0.11375892,0.0,77.83051,8.330017
23017,20821020.0,0.0,18.298492,14.827972,22.04654,21.6445,22.483124,22.230774,18.298553,18.298584,18.298584,18.298615,0.0,0.032085836,0.032085836,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.0029881129,9.54197e-21,0.0,81.22452,25.000988,30.194351,96.0,0.054694466,27.727911,241.33955,88.55484,0.0,81.22452,0.11375899,0.0,77.83021,8.330017
23018,20821080.0,0.0,18.298462,14.823914,22.043793,21.641602,22.480408,22.22815,18.298523,18.298553,18.298553,18.298584,0.0,0.03208585,0.03208585,0.049587335,25.0,18.300018,0.0,0.0,0.0,-0.002941114,9.54197e-21,0.0,81.2242,25.001,30.179453,96.0,0.054748274,27.748766,241.33957,88.55486,0.0,81.2242,0.11375903,0.0,77.829895,8.330017
23019,20821140.0,0.0,18.298431,14.819702,22.041016,21.638702,22.477692,22.225555,18.298492,18.298553,18.298553,18.298553,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.002959862,9.54197e-21,0.0,81.22386,25.001009,30.1643,96.0,0.05480299,27.769978,241.3396,88.554886,0.0,81.22386,0.1137591,0.0,77.829575,8.330017
23020,20821200.0,0.0,18.298431,14.815369,22.0383,21.635834,22.475006,22.222992,18.298462,18.298523,18.298523,18.298523,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,-0.0031043736,9.54197e-21,0.0,81.223526,25.001022,30.148903,96.0,0.05485861,27.791536,241.33961,88.55491,0.0,81.223526,0.113759145,0.0,77.82925,8.330017
23021,20821260.0,0.0,18.2984,14.810913,22.035583,21.632965,22.472351,22.220428,18.298462,18.298492,18.298492,18.298492,0.0,0.0320859,0.0320859,0.049587417,25.0,18.300018,0.0,0.0,0.0,-0.0030696455,9.54197e-21,0.0,81.223175,25.001036,30.133244,96.0,0.054915167,27.813457,241.33963,88.55493,0.0,81.223175,0.11375921,0.0,77.82891,8.330017
23022,20821320.0,0.0,18.29837,14.806335,22.032867,21.630127,22.469696,22.217896,18.298431,18.298462,18.298462,18.298462,0.0,0.032085914,0.032085914,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.0030353882,9.54197e-21,0.0,81.222824,25.00105,30.11733,96.0,0.054972652,27.83574,241.33965,88.554955,0.0,81.222824,0.11375927,0.0,77.828575,8.330017
23023,20821380.0,0.0,18.29834,14.801605,22.030182,21.62732,22.467041,22.215332,18.2984,18.298431,18.298431,18.298462,0.0,0.03208593,0.03208593,0.04958747,25.0,18.300018,0.0,0.0,0.0,-0.0031072146,9.54197e-21,0.0,81.222466,25.001066,30.10116,96.0,0.05503106,27.858376,241.33966,88.554985,0.0,81.222466,0.113759324,0.0,77.82823,8.330017
23024,20821440.0,0.0,18.29831,14.796753,22.027496,21.624512,22.464386,22.2128,18.29837,18.298431,18.298431,18.298431,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.0032118966,9.54197e-21,0.0,81.22209,25.001081,30.084726,96.0,0.055090424,27.881384,241.33969,88.55501,0.0,81.22209,0.11375938,0.0,77.82787,8.330017
23025,20821500.0,0.0,18.298279,14.791779,22.02481,21.621704,22.461761,22.210297,18.29834,18.2984,18.2984,18.2984,0.0,0.03208596,0.03208596,0.049587525,25.0,18.300018,0.0,0.0,0.0,-0.0032715565,9.54197e-21,0.0,81.22172,25.001099,30.068022,96.0,0.05515076,27.904766,241.3397,88.55504,0.0,81.22172,0.11375944,0.0,77.827515,8.330017
23026,20821560.0,0.0,18.298248,14.786652,22.022156,21.618927,22.459137,22.207794,18.29831,18.29837,18.29837,18.29837,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.0031259416,9.54197e-21,0.0,81.22134,25.001118,30.051052,96.0,0.055212058,27.928526,241.33972,88.55507,0.0,81.22134,0.11375951,0.0,77.82714,8.330017
23027,20821620.0,0.0,18.298248,14.781372,22.019531,21.61618,22.456543,22.205292,18.29831,18.29834,18.29834,18.29834,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.0030621018,9.54197e-21,0.0,81.22094,25.001135,30.033823,96.0,0.055274297,27.952648,241.33974,88.55509,0.0,81.22094,0.11375957,0.0,77.82677,8.330017
23028,20821680.0,0.0,18.298218,14.77597,22.016876,21.613434,22.453949,22.20282,18.298279,18.29831,18.29831,18.29831,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.0030863478,9.54197e-21,0.0,81.22054,25.001154,30.01633,96.0,0.055337496,27.977139,241.33977,88.55512,0.0,81.22054,0.11375963,0.0,77.82638,8.330017
23029,20821740.0,0.0,18.298187,14.770447,22.014282,21.610687,22.451355,22.200348,18.298248,18.298279,18.298279,18.298279,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,-0.0032797717,9.54197e-21,0.0,81.22014,25.001173,29.998577,96.0,0.05540164,28.001993,241.33978,88.55515,0.0,81.22014,0.11375968,0.0,77.82599,8.330017
23030,20821800.0,0.0,18.298157,14.7647705,22.011658,21.607971,22.448792,22.197876,18.298218,18.298248,18.298248,18.298279,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0034087296,9.54197e-21,0.0,81.21972,25.001192,29.980543,96.0,0.055466782,28.027239,241.33981,88.55518,0.0,81.21972,0.11375974,0.0,77.825584,8.330017
23031,20821860.0,0.0,18.298126,14.758942,22.009064,21.605255,22.446228,22.195435,18.298187,18.298218,18.298218,18.298248,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,-0.0032691292,9.54197e-21,0.0,81.2193,25.001211,29.96223,96.0,0.05553295,28.052881,241.33983,88.55521,0.0,81.2193,0.11375981,0.0,77.82518,8.330017
23032,20821920.0,0.0,18.298096,14.752991,22.0065,21.60257,22.443695,22.192993,18.298157,18.298218,18.298218,18.298218,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.0031441683,9.54197e-21,0.0,81.21887,25.001232,29.943645,96.0,0.05560009,28.0789,241.33984,88.55524,0.0,81.21887,0.11375987,0.0,77.82477,8.330017
23033,20821980.0,0.0,18.298065,14.746887,22.003937,21.599915,22.441162,22.190552,18.298126,18.298187,18.298187,18.298187,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.0032169304,9.54197e-21,0.0,81.21843,25.001251,29.924795,96.0,0.05566819,28.105286,241.33987,88.55527,0.0,81.21843,0.11375993,0.0,77.82435,8.330017
23034,20822040.0,0.0,18.298035,14.740631,22.001373,21.597229,22.43863,22.18814,18.298096,18.298157,18.298157,18.298157,0.0,0.032086108,0.032086108,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.0033050072,9.54197e-21,0.0,81.21798,25.00127,29.905668,96.0,0.055737294,28.132063,241.33989,88.5553,0.0,81.21798,0.113759995,0.0,77.82392,8.330017
23035,20822100.0,0.0,18.298004,14.734222,21.99881,21.594574,22.436127,22.18573,18.298065,18.298126,18.298126,18.298126,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.0034664487,9.54197e-21,0.0,81.21753,25.001291,29.886267,96.0,0.055807393,28.159225,241.33992,88.55533,0.0,81.21753,0.113760054,0.0,77.82348,8.330017
23036,20822160.0,0.0,18.297974,14.727692,21.996307,21.59195,22.433624,22.18335,18.298035,18.298096,18.298096,18.298096,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,-0.0033578537,9.54197e-21,0.0,81.217064,25.00131,29.86658,96.0,0.05587853,28.186792,241.33994,88.55536,0.0,81.217064,0.11376011,0.0,77.82304,8.330017
23037,20822220.0,0.0,18.297974,14.720978,21.993774,21.589325,22.431122,22.18097,18.298035,18.298065,18.298065,18.298065,0.0,0.03208616,0.03208616,0.049587864,25.0,18.300018,0.0,0.0,0.0,-0.0032574355,9.54197e-21,0.0,81.21659,25.00133,29.84661,96.0,0.05595068,28.214746,241.33997,88.55539,0.0,81.21659,0.11376018,0.0,77.822586,8.330017
23038,20822280.0,0.0,18.297943,14.714142,21.991272,21.5867,22.42865,22.178589,18.298004,18.298035,18.298035,18.298035,0.0,0.03208618,0.03208618,0.049587894,25.0,18.300018,0.0,0.0,0.0,-0.0032915114,9.54197e-21,0.0,81.21612,25.00135,29.82637,96.0,0.056023814,28.243082,241.33998,88.55542,0.0,81.21612,0.113760255,0.0,77.82212,8.330017
