,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23039,20822340.0,0.0,18.297913,14.707153,21.98877,21.584106,22.426178,22.176208,18.297974,18.298004,18.298004,18.298004,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0034071845,9.54197e-21,0.0,81.21563,25.00137,29.805851,96.0,0.05609795,28.271809,241.34001,88.55545,0.0,81.21563,0.113760315,0.0,77.821655,8.330017
23040,20822400.0,0.0,18.364563,14.700012,21.98645,21.581512,22.423706,22.173828,18.298065,18.297913,18.297913,18.297943,0.0,0.031246156,0.031246156,0.048011396,25.0,18.300018,0.0,0.0,0.0,0.24951904,9.54197e-21,0.0,81.05222,23.919308,26.945278,96.0,0.06513839,32.27661,241.68385,86.90797,0.0,81.05222,0.11025807,0.0,77.66508,8.330017
23041,20822460.0,0.0,21.631165,14.692688,22.000732,21.593506,22.432922,22.181824,18.316132,18.294647,18.294647,18.294556,0.0,0.0003351569,0.0003351569,0.00046887874,56.666668,18.300018,0.0,0.0,0.0,6.737596,9.54197e-21,0.0,25.593918,22.464293,0.30038363,96.0,0.0011384649,69.57947,2.04651,54.12767,0.0,25.593918,0.0011549582,0.0,23.057661,8.330017
23042,20822520.0,0.0,21.714203,14.685211,22.010406,21.608185,22.444489,22.191925,18.317902,18.296722,18.296722,18.29602,0.0,0.0011287588,0.0011287588,0.001328984,88.333336,18.300018,0.0,0.0,0.0,4.353085,9.54197e-21,0.0,34.543118,32.512226,0.48410147,96.0,0.0035843558,69.32226,11.814725,59.29992,0.0,34.543118,0.003613338,0.0,30.18058,8.330017
23043,20822580.0,0.0,21.959198,14.677551,22.059662,21.62204,22.455109,22.201141,18.330963,18.307281,18.307281,18.303986,0.0,0.00529477,0.00529477,0.0055320384,120.0,18.300018,0.0,0.0,0.0,20.768324,9.54197e-21,0.0,47.755623,44.16756,0.80857444,96.0,0.01611364,68.868,73.01323,68.458244,0.0,47.755623,0.016139127,0.0,42.09122,8.330017
23044,20822640.0,9.0,22.083466,14.669708,22.087708,21.633514,22.46286,22.207855,18.450989,18.325226,18.325226,18.318329,0.0,0.013147423,0.013147423,0.014441695,120.0,18.300018,0.0,0.0,0.0,63.244835,9.54197e-21,0.0,57.215004,46.76826,2.5540662,96.0,0.040720284,66.42431,213.21475,77.626175,0.0,57.215004,0.040733866,0.0,51.872646,8.330017
23045,20822700.0,9.0,22.022827,14.661743,22.071594,21.64148,22.467346,22.21167,18.903961,18.419739,18.419739,18.381958,0.0,0.019919008,0.019919008,0.025090363,120.0,18.300018,0.0,0.0,0.0,92.55016,9.54197e-21,0.0,62.70344,45.613853,9.938585,96.0,0.06430156,56.08598,243.29819,84.85701,0.0,62.70344,0.06492684,0.0,58.51131,8.330017
23046,20822760.0,9.0,19.417267,14.653595,22.056885,21.6456,22.469421,22.213348,19.6904,18.738525,18.738525,18.637787,0.0,0.024583826,0.024583826,0.034177907,120.0,18.300018,0.0,0.0,0.0,9.084803,9.54197e-21,0.0,65.90411,46.53162,27.199114,96.0,0.048864882,31.92124,242.17906,91.25359,0.0,65.90411,0.08334998,0.0,62.428303,8.330017
23047,20822820.0,2.0,14.748016,14.645325,22.04898,21.648438,22.470947,22.21466,19.794983,19.184875,19.184875,19.046661,0.0,0.028030325,0.028030325,0.041219834,120.0,18.300018,0.0,0.0,0.0,-218.20738,9.54197e-21,0.0,67.62709,49.77623,44.716667,96.0,0.00055910926,7.396663,241.03455,97.51525,0.0,67.62709,0.09728823,0.0,64.46681,8.330017
23048,20822880.0,2.0,15.190216,14.636932,22.044983,21.650574,22.472046,22.215637,18.39386,19.147522,19.147522,19.074066,0.0,0.030558107,0.030558107,0.046363387,120.0,18.300018,0.0,0.0,0.0,-184.74356,9.54197e-21,0.0,68.18868,55.980556,40.98338,96.0,0.012067896,12.62327,240.03004,104.31854,0.0,68.18868,0.10749287,0.0,65.1338,8.330017
23049,20822940.0,2.0,19.520416,14.628418,22.041443,21.649658,22.470886,22.214508,17.261932,18.473175,18.473175,18.507965,0.0,0.03244904,0.03244904,0.04997905,120.0,18.300018,0.0,0.0,0.0,96.04728,9.54197e-21,0.0,67.911,63.91722,23.55882,96.0,0.07871705,37.01765,239.27104,111.29875,0.0,67.911,0.11489378,0.0,64.8822,8.330017
23050,20823000.0,0.0,20.410461,14.619751,22.036072,21.644806,22.466827,22.210693,17.888184,18.024445,18.024445,18.085388,0.0,0.033806123,0.033806123,0.05239786,126.666664,18.300018,0.0,0.0,0.0,155.51622,9.54197e-21,0.0,67.00399,74.39538,20.11828,96.0,0.09281329,41.834408,238.71587,119.06553,0.0,67.00399,0.12003358,0.0,64.02105,8.330017
23051,20823060.0,0.0,18.247162,14.610992,22.03009,21.638458,22.461914,22.206085,18.831299,18.243408,18.243408,18.252502,0.0,0.03453239,0.03453239,0.053679626,133.33333,18.300018,0.0,0.0,0.0,-11.34532,9.54197e-21,0.0,65.75012,86.795044,30.497229,96.0,0.057951383,27.30388,238.44043,127.14765,0.0,65.75012,0.122769415,0.0,62.83489,8.330017
23052,20823120.0,0.0,17.0419,14.602142,22.02536,21.633362,22.457916,22.202393,18.68277,18.534515,18.534515,18.514526,0.0,0.03488894,0.03488894,0.054326985,140.0,18.300018,0.0,0.0,0.0,-99.891136,9.54197e-21,0.0,64.36444,99.63309,35.272675,96.0,0.04095735,20.618258,238.43106,134.9848,0.0,64.36444,0.124130696,0.0,61.51641,8.330017
23053,20823180.0,0.0,18.063416,14.59317,22.02124,21.628723,22.454224,22.198944,18.090332,18.443054,18.443054,18.444305,0.0,0.03464687,0.03464687,0.053979397,136.0,18.300018,0.0,0.0,0.0,-15.334948,9.54197e-21,0.0,63.052708,109.924034,30.323433,96.0,0.058873095,27.547192,238.54692,140.49109,0.0,63.052708,0.123290084,0.0,60.253918,8.330017
23054,20823240.0,0.0,18.977936,14.584137,22.016663,21.623322,22.449982,22.194977,18.040833,18.238342,18.238342,18.258453,0.0,0.034193445,0.034193445,0.05325447,132.0,18.300018,0.0,0.0,0.0,53.155415,9.54197e-21,0.0,62.021446,117.03236,26.558727,96.0,0.07209764,32.81778,238.64664,143.8317,0.0,62.021446,0.121652685,0.0,59.243538,8.330017
23055,20823300.0,0.0,18.580597,14.575012,22.011963,21.617676,22.445587,22.190887,18.362274,18.230927,18.230927,18.241394,0.0,0.033661712,0.033661712,0.052364238,128.0,18.300018,0.0,0.0,0.0,19.740683,9.54197e-21,0.0,61.26527,121.43122,28.527992,96.0,0.06378063,30.06081,238.68896,145.48615,0.0,61.26527,0.11969385,0.0,58.49107,8.330017
23056,20823360.0,0.0,17.953339,14.565796,22.008026,21.612793,22.441803,22.187317,18.463745,18.332642,18.332642,18.328613,0.0,0.03316786,0.03316786,0.05150916,124.0,18.300018,0.0,0.0,0.0,-26.140526,9.54197e-21,0.0,60.760983,123.45048,31.104713,96.0,0.05335267,26.4534,238.67583,145.84296,0.0,60.760983,0.117846884,0.0,57.9841,8.330017
23057,20823420.0,0.0,18.022247,14.556549,22.004639,21.608551,22.438477,22.184174,18.301788,18.356537,18.356537,18.352936,0.0,0.03274873,0.03274873,0.050766844,120.0,18.300018,0.0,0.0,0.0,-19.06298,9.54197e-21,0.0,60.45957,123.64271,30.600437,96.0,0.05444116,27.15939,238.62648,145.29178,0.0,60.45957,0.11626321,0.0,57.68064,8.330017
23058,20823480.0,0.0,18.440155,14.547211,22.001343,21.604431,22.435211,22.18106,18.193817,18.296417,18.296417,18.30075,0.0,0.032400668,0.032400668,0.05014333,116.0,18.300018,0.0,0.0,0.0,10.960195,9.54197e-21,0.0,60.321472,122.47932,28.807827,96.0,0.060310762,29.669043,238.56227,144.10287,0.0,60.321472,0.11494129,0.0,57.542854,8.330017
23059,20823540.0,0.0,18.521698,14.537811,21.997986,21.60028,22.431946,22.177948,18.262756,18.261536,18.261536,18.266998,0.0,0.032111514,0.032111514,0.049622905,112.0,18.300018,0.0,0.0,0.0,15.491587,9.54197e-21,0.0,60.31777,120.335175,28.553814,96.0,0.060661294,30.02466,238.4999,142.46985,0.0,60.31777,0.11384093,0.0,57.54168,8.330017
23060,20823600.0,0.0,18.275513,14.528412,21.99472,21.596313,22.428802,22.174927,18.354645,18.28653,18.28653,18.28653,0.0,0.031877358,0.031877358,0.049201533,108.0,18.300018,0.0,0.0,0.0,-2.129204,9.54197e-21,0.0,60.424347,117.498215,29.596642,96.0,0.05645175,28.564703,238.44975,140.5462,0.0,60.424347,0.1129501,0.0,57.65243,8.330017
23061,20823660.0,0.0,18.137268,14.518951,21.99176,21.592743,22.425964,22.17218,18.339905,18.315979,18.315979,18.312897,0.0,0.03169562,0.03169562,0.04887582,104.0,18.300018,0.0,0.0,0.0,-11.0442,9.54197e-21,0.0,60.61601,114.19769,30.083477,96.0,0.054361798,27.883133,238.41739,138.45267,0.0,60.61601,0.11226019,0.0,57.849056,8.330017
23062,20823720.0,0.0,18.251434,14.50946,21.988892,21.589355,22.423218,22.169556,18.27472,18.308838,18.308838,18.307892,0.0,0.031555586,0.031555586,0.04862642,100.0,18.300018,0.0,0.0,0.0,-2.7231236,9.54197e-21,0.0,60.87157,110.60859,29.536554,96.0,0.0560579,28.648823,238.40509,136.26639,0.0,60.87157,0.11173027,0.0,58.109653,8.330017
23063,20823780.0,0.0,18.391022,14.499939,21.985992,21.585968,22.420502,22.1669,18.259003,18.285553,18.285553,18.287262,0.0,0.03144432,0.03144432,0.048429422,96.0,18.300018,0.0,0.0,0.0,6.557591,9.54197e-21,0.0,61.177452,106.84134,28.957397,96.0,0.057914022,29.459644,238.41327,134.02596,0.0,61.177452,0.111310475,0.0,58.420277,8.330017
23064,20823840.0,0.0,18.36499,14.4904175,21.983063,21.582611,22.417786,22.164276,18.299042,18.280945,18.280945,18.281921,0.0,0.031351645,0.031351645,0.048267517,92.0,18.300018,0.0,0.0,0.0,4.354735,9.54197e-21,0.0,61.525505,102.97074,29.08315,96.0,0.057288516,29.283592,238.44131,131.75598,0.0,61.525505,0.110963084,0.0,58.772427,8.330017
23065,20823900.0,0.0,18.25824,14.4808655,21.980225,21.579346,22.415161,22.161713,18.324768,18.294891,18.294891,18.29367,0.0,0.031273972,0.031273972,0.04813424,88.0,18.300018,0.0,0.0,0.0,-2.8591502,9.54197e-21,0.0,61.909622,99.04436,29.497564,96.0,0.055667307,28.70341,238.48817,129.47618,0.0,61.909622,0.110674374,0.0,59.15934,8.330017
23066,20823960.0,0.0,18.233124,14.471344,21.977478,21.576202,22.412659,22.15924,18.307892,18.303375,18.303375,18.301636,0.0,0.031208782,0.031208782,0.048024777,84.0,18.300018,0.0,0.0,0.0,-4.262473,9.54197e-21,0.0,62.323975,95.09631,29.546257,96.0,0.05537408,28.635239,238.55269,127.2007,0.0,62.323975,0.110434525,0.0,59.574753,8.330017
23067,20824020.0,0.0,18.292389,14.461792,21.974792,21.57312,22.410187,22.15683,18.283875,18.29779,18.29779,18.29718,0.0,0.031151174,0.031151174,0.04792987,80.0,18.300018,0.0,0.0,0.0,-0.1598546,9.54197e-21,0.0,62.764477,91.150764,29.265654,96.0,0.056265198,29.028086,238.63376,124.934975,0.0,62.764477,0.1102244,0.0,60.01427,8.330017
23068,20824080.0,0.0,18.34253,14.452301,21.972107,21.570068,22.407715,22.154419,18.282867,18.288727,18.288727,18.289062,0.0,0.031096421,0.031096421,0.04784095,76.0,18.300018,0.0,0.0,0.0,3.059224,9.54197e-21,0.0,63.23002,87.2196,29.04988,96.0,0.056929786,29.330168,238.73041,122.678505,0.0,63.23002,0.110026024,0.0,60.47659,8.330017
23069,20824140.0,0.0,18.320251,14.44281,21.969421,21.567047,22.405273,22.152008,18.301178,18.288666,18.288666,18.288544,0.0,0.031041287,0.031041287,0.04775224,72.0,18.300018,0.0,0.0,0.0,1.4073414,9.54197e-21,0.0,63.721054,83.30851,29.133419,96.0,0.056532484,29.213217,238.8417,120.42987,0.0,63.721054,0.109827094,0.0,60.961956,8.330017
23070,20824200.0,0.0,18.273285,14.43335,21.966797,21.564087,22.402893,22.149658,18.310272,18.295288,18.295288,18.29422,0.0,0.030985277,0.030985277,0.0476617,68.0,18.300018,0.0,0.0,0.0,-1.6981477,9.54197e-21,0.0,64.23842,79.41976,29.298353,96.0,0.05584599,28.98231,238.9669,118.18934,0.0,64.23842,0.109624684,0.0,61.47105,8.330017
23071,20824260.0,0.0,18.269379,14.42392,21.964264,21.561188,22.400574,22.14737,18.300537,18.298248,18.298248,18.297089,0.0,0.030928044,0.030928044,0.047566272,64.0,18.300018,0.0,0.0,0.0,-1.8240378,9.54197e-21,0.0,64.78262,75.557014,29.276419,96.0,0.055817537,29.013014,239.10536,115.95759,0.0,64.78262,0.10941463,0.0,62.00517,8.330017
23072,20824320.0,0.0,18.299133,14.41452,21.961792,21.55832,22.398285,22.145111,18.290375,18.295135,18.295135,18.294586,0.0,0.030867252,0.030867252,0.047463153,60.0,18.300018,0.0,0.0,0.0,0.18534675,9.54197e-21,0.0,65.35514,71.72125,29.127747,96.0,0.056228995,29.221157,239.25648,113.7329,0.0,65.35514,0.109189905,0.0,62.5664,8.330017
23073,20824380.0,0.0,18.319,14.405212,21.95932,21.555511,22.396057,22.142853,18.291016,18.291443,18.291443,18.29126,0.0,0.030800588,0.030800588,0.047348652,56.0,18.300018,0.0,0.0,0.0,1.4304379,9.54197e-21,0.0,65.95861,67.91367,29.030773,96.0,0.056444988,29.356918,239.4199,111.513336,0.0,65.95861,0.10894212,0.0,63.15757,8.330017
23074,20824440.0,0.0,18.308899,14.395935,21.95694,21.552765,22.39383,22.140656,18.299225,18.291504,18.291504,18.291107,0.0,0.030726407,0.030726407,0.0472203,52.0,18.300018,0.0,0.0,0.0,0.6905979,9.54197e-21,0.0,66.59658,64.13431,29.056507,96.0,0.056213368,29.32089,239.5956,109.29738,0.0,66.59658,0.10866561,0.0,63.782322,8.330017
23075,20824500.0,0.0,18.28897,14.386749,21.95459,21.550049,22.391663,22.138489,18.303345,18.29422,18.29422,18.293457,0.0,0.030644115,0.030644115,0.04707746,48.0,18.300018,0.0,0.0,0.0,-0.61296034,9.54197e-21,0.0,67.273346,60.38177,29.114012,96.0,0.05585464,29.240387,239.78328,107.083984,0.0,67.273346,0.108358145,0.0,64.44499,8.330017
23076,20824560.0,0.0,18.283905,14.377594,21.952332,21.547424,22.389557,22.136383,18.299988,18.29596,18.29596,18.295074,0.0,0.030552497,0.030552497,0.046918105,44.0,18.300018,0.0,0.0,0.0,-0.8890655,9.54197e-21,0.0,67.99278,56.65852,29.106537,96.0,0.05570684,29.250849,239.98264,104.873695,0.0,67.99278,0.10801569,0.0,65.149414,8.330017
23077,20824620.0,0.0,18.29715,14.368561,21.950134,21.54486,22.387512,22.134308,18.2948,18.29483,18.29483,18.29422,0.0,0.03044988,0.03044988,0.046739414,40.0,18.300018,0.0,0.0,0.0,0.00046109885,9.54197e-21,0.0,68.76015,52.966724,29.02878,96.0,0.055784065,29.359707,240.19345,102.6662,0.0,68.76015,0.107631825,0.0,65.90079,8.330017
23078,20824680.0,0.0,18.307526,14.359589,21.947998,21.542389,22.385529,22.132294,18.294525,18.293121,18.293121,18.292725,0.0,0.030333782,0.030333782,0.046537075,36.0,18.300018,0.0,0.0,0.0,0.64337736,9.54197e-21,0.0,69.581985,49.30981,28.968998,96.0,0.0557714,29.443401,240.41554,100.46105,0.0,69.581985,0.1071972,0.0,66.70556,8.330017
23079,20824740.0,0.0,18.304657,14.350739,21.945953,21.539978,22.383575,22.13031,18.298035,18.292969,18.292969,18.29248,0.0,0.030201336,0.030201336,0.046306126,32.0,18.300018,0.0,0.0,0.0,0.41828713,9.54197e-21,0.0,70.465454,45.693314,28.964096,96.0,0.05553529,29.450264,240.64871,98.2589,0.0,70.465454,0.10670167,0.0,67.57079,8.330017
23080,20824800.0,0.0,18.294464,14.34198,21.943909,21.537659,22.381714,22.128418,18.300568,18.294342,18.294342,18.29367,0.0,0.030113285,0.030113285,0.04616002,29.666666,18.300018,0.0,0.0,0.0,-0.24115741,9.54197e-21,0.0,71.40221,42.34613,28.984612,96.0,0.055299006,29.421543,240.8623,96.264046,0.0,71.40221,0.106380366,0.0,68.48705,8.330017
23081,20824860.0,0.0,18.290894,14.3333435,21.941895,21.53537,22.379883,22.126526,18.299316,18.295471,18.295471,18.294739,0.0,0.030039897,0.030039897,0.046037756,27.333334,18.300018,0.0,0.0,0.0,-0.44472003,9.54197e-21,0.0,72.36641,39.255726,28.97596,96.0,0.055191718,29.433655,241.0631,94.43,0.0,72.36641,0.106111676,0.0,69.427826,8.330017
23082,20824920.0,0.0,18.295563,14.324799,21.939941,21.533112,22.378082,22.124695,18.297028,18.29538,18.29538,18.29477,0.0,0.029966457,0.029966457,0.045914765,25.0,18.300018,0.0,0.0,0.0,-0.13343035,9.54197e-21,0.0,73.36356,36.358707,28.935886,96.0,0.055192918,29.48976,241.25711,92.70445,0.0,73.36356,0.10584252,0.0,70.3997,8.330017
23083,20824980.0,0.0,18.302338,14.316406,21.937927,21.530914,22.376343,22.122894,18.296082,18.294708,18.294708,18.29425,0.0,0.02998539,0.02998539,0.04596315,25.0,18.300018,0.0,0.0,0.0,0.2854634,9.54197e-21,0.0,74.37047,33.904453,28.888983,96.0,0.05539977,29.555426,241.40085,91.33794,0.0,74.37047,0.10593042,0.0,71.37817,8.330017
23084,20825040.0,0.0,18.30246,14.308136,21.935822,21.528687,22.374542,22.121063,18.297485,18.294708,18.294708,18.294281,0.0,0.030051108,0.030051108,0.046089925,25.0,18.300018,0.0,0.0,0.0,0.27840495,9.54197e-21,0.0,75.33486,31.855347,28.869244,96.0,0.055601433,29.583061,241.50818,90.25154,0.0,75.33486,0.10619127,0.0,72.31048,8.330017
23085,20825100.0,0.0,18.298828,14.300018,21.933685,21.526398,22.372742,22.119202,18.298767,18.29538,18.29538,18.294952,0.0,0.030144256,0.030144256,0.0462626,25.0,18.300018,0.0,0.0,0.0,0.04061512,9.54197e-21,0.0,76.25024,30.127163,28.863155,96.0,0.055807095,29.591581,241.58871,89.3752,0.0,76.25024,0.10655184,0.0,73.19206,8.330017
23086,20825160.0,0.0,18.295532,14.292023,21.931458,21.524017,22.37088,22.11731,18.298828,18.296234,18.296234,18.295776,0.0,0.030269595,0.030269595,0.046489608,25.0,18.300018,0.0,0.0,0.0,-0.16284585,9.54197e-21,0.0,77.09972,28.713472,28.853903,96.0,0.056081854,29.60454,241.64117,88.70932,0.0,77.09972,0.10702472,0.0,74.006355,8.330017
23087,20825220.0,0.0,18.296417,14.28421,21.929169,21.521545,22.368988,22.115356,18.297974,18.296509,18.296509,18.296143,0.0,0.030407887,0.030407887,0.046736397,25.0,18.300018,0.0,0.0,0.0,-0.0991708,9.54197e-21,0.0,77.875946,27.550209,28.828007,96.0,0.05644066,29.64079,241.67401,88.19933,0.0,77.875946,0.10754808,0.0,74.74726,8.330017
23088,20825280.0,0.0,18.298035,14.27655,21.926819,21.519012,22.367035,22.113373,18.297455,18.2966,18.2966,18.296295,0.0,0.030549504,0.030549504,0.046987083,25.0,18.300018,0.0,0.0,0.0,0.0072892644,9.54197e-21,0.0,78.59481,26.56195,28.799885,96.0,0.056813616,29.68016,241.6948,87.79105,0.0,78.59481,0.10808288,0.0,75.43125,8.330017
23089,20825340.0,0.0,18.29898,14.269043,21.924438,21.516418,22.36502,22.111328,18.297546,18.29663,18.29663,18.296387,0.0,0.030697439,0.030697439,0.047246706,25.0,18.300018,0.0,0.0,0.0,0.06427136,9.54197e-21,0.0,79.23812,25.761343,28.775194,96.0,0.05718623,29.714727,241.7018,87.49527,0.0,79.23812,0.10863946,0.0,76.04068,8.330017
23090,20825400.0,0.0,18.298492,14.261749,21.921967,21.513702,22.362915,22.109222,18.297882,18.296844,18.296844,18.29663,0.0,0.030846674,0.030846674,0.047506675,25.0,18.300018,0.0,0.0,0.0,0.030023925,9.54197e-21,0.0,79.804245,25.121555,28.756165,96.0,0.057540413,29.741367,241.69821,87.291214,0.0,79.804245,0.109198004,0.0,76.57457,8.330017
23091,20825460.0,0.0,18.297913,14.254608,21.919434,21.510925,22.36081,22.107086,18.298004,18.29712,18.29712,18.296906,0.0,0.030993642,0.030993642,0.0477612,25.0,18.300018,0.0,0.0,0.0,-0.008827192,9.54197e-21,0.0,80.306915,24.600315,28.73745,96.0,0.057889044,29.767572,241.68765,87.151665,0.0,80.306915,0.10974721,0.0,77.04675,8.330017
23092,20825520.0,0.0,18.297821,14.247681,21.91687,21.508026,22.358612,22.104889,18.297974,18.297302,18.297302,18.29715,0.0,0.031137113,0.031137113,0.04800825,25.0,18.300018,0.0,0.0,0.0,-0.01528998,9.54197e-21,0.0,80.74194,24.19068,28.716942,96.0,0.058236703,29.796278,241.67102,87.07134,0.0,80.74194,0.110281505,0.0,77.4535,8.330017
23093,20825580.0,0.0,18.298065,14.240936,21.914215,21.505096,22.356384,22.10263,18.297913,18.297424,18.297424,18.297302,0.0,0.031274803,0.031274803,0.04824397,25.0,18.300018,0.0,0.0,0.0,-0.00138606,9.54197e-21,0.0,81.1066,23.884098,28.695545,96.0,0.058576033,29.826239,241.64954,87.043205,0.0,81.1066,0.11079275,0.0,77.792564,8.330017
23094,20825640.0,0.0,18.298248,14.2344055,21.91156,21.502106,22.354095,22.100342,18.297913,18.297546,18.297546,18.297424,0.0,0.03140633,0.03140633,0.048468098,25.0,18.300018,0.0,0.0,0.0,0.009406227,9.54197e-21,0.0,81.42053,23.646326,28.674683,96.0,0.058901556,29.855446,241.62546,87.04753,0.0,81.42053,0.11128026,0.0,78.08312,8.330017
23095,20825700.0,0.0,18.29831,14.228088,21.908844,21.499054,22.351746,22.098022,18.297974,18.297638,18.297638,18.297577,0.0,0.031531155,0.031531155,0.048679758,25.0,18.300018,0.0,0.0,0.0,0.011935089,9.54197e-21,0.0,81.68095,23.47636,28.654707,96.0,0.059210878,29.883411,241.59908,87.08325,0.0,81.68095,0.11174182,0.0,78.32265,8.330017
23096,20825760.0,0.0,18.298248,14.222015,21.906097,21.495941,22.349396,22.095703,18.298065,18.29779,18.29779,18.297699,0.0,0.03164745,0.03164745,0.048876017,25.0,18.300018,0.0,0.0,0.0,0.0043143737,9.54197e-21,0.0,81.88637,23.370436,28.635744,96.0,0.059500054,29.90996,241.5712,87.14641,0.0,81.88637,0.11217077,0.0,78.50999,8.330017
23097,20825820.0,0.0,18.298218,14.2161255,21.90332,21.492767,22.347015,22.093323,18.298126,18.297882,18.297882,18.297852,0.0,0.031754132,0.031754132,0.04905526,25.0,18.300018,0.0,0.0,0.0,-0.00021384645,9.54197e-21,0.0,82.04226,23.317568,28.617033,96.0,0.059769887,29.936153,241.54285,87.229706,0.0,82.04226,0.11256351,0.0,78.65057,8.330017
23098,20825880.0,0.0,18.298279,14.21051,21.900513,21.489563,22.344574,22.090881,18.298126,18.298004,18.298004,18.297943,0.0,0.03185097,0.03185097,0.049217246,25.0,18.300018,0.0,0.0,0.0,0.0018096024,9.54197e-21,0.0,82.15147,23.312471,28.59841,96.0,0.060020506,29.962223,241.51445,87.329926,0.0,82.15147,0.112919234,0.0,78.74721,8.330017
23099,20825940.0,0.0,18.2984,14.205139,21.897675,21.486298,22.342133,22.08847,18.298157,18.298096,18.298096,18.298065,0.0,0.031937268,0.031937268,0.04936102,25.0,18.300018,0.0,0.0,0.0,0.006830251,9.54197e-21,0.0,82.22091,23.34451,28.580162,96.0,0.060249694,29.987774,241.48688,87.440315,0.0,82.22091,0.11323566,0.0,78.80662,8.330017
23100,20826000.0,0.0,18.298462,14.200012,21.894836,21.483032,22.33963,22.085999,18.298218,18.298157,18.298157,18.298157,0.0,0.032013156,0.032013156,0.04948699,25.0,18.300018,0.0,0.0,0.0,0.009430887,9.54197e-21,0.0,82.258354,23.403576,28.562561,96.0,0.06045659,30.012413,241.46077,87.55517,0.0,82.258354,0.11351329,0.0,78.83625,8.330017
23101,20826060.0,0.0,18.298492,14.195007,21.891998,21.479767,22.337158,22.083527,18.298279,18.298248,18.298248,18.298218,0.0,0.032076456,0.032076456,0.04959168,25.0,18.300018,0.0,0.0,0.0,0.008149584,9.54197e-21,0.0,82.25578,23.497425,28.545813,96.0,0.060636807,30.035862,241.43622,87.676895,0.0,82.25578,0.11374478,0.0,78.82856,8.330017
23102,20826120.0,0.0,18.298431,14.190002,21.88913,21.47644,22.334656,22.081055,18.29834,18.29831,18.29831,18.29831,0.0,0.03212623,0.03212623,0.049673554,25.0,18.300018,0.0,0.0,0.0,0.0027915495,9.54197e-21,0.0,82.22302,23.612066,28.529469,96.0,0.060789697,30.058744,241.41444,87.79622,0.0,82.22302,0.11392619,0.0,78.79296,8.330017
23103,20826180.0,0.0,18.2984,14.184998,21.886261,21.473145,22.332153,22.078583,18.29834,18.29837,18.29837,18.29837,0.0,0.0321667,0.0321667,0.049739767,25.0,18.300018,0.0,0.0,0.0,0.00040629233,9.54197e-21,0.0,82.17353,23.736092,28.513086,96.0,0.060925044,30.08168,241.39488,87.91109,0.0,82.17353,0.1140733,0.0,78.74203,8.330017
23104,20826240.0,0.0,18.2984,14.179993,21.883392,21.469818,22.32962,22.07608,18.29837,18.298431,18.298431,18.298431,0.0,0.032201268,0.032201268,0.04979605,25.0,18.300018,0.0,0.0,0.0,-6.827434e-05,9.54197e-21,0.0,82.114624,23.864914,28.49668,96.0,0.06104934,30.104649,241.37679,88.02251,0.0,82.114624,0.11419882,0.0,78.68251,8.330017
23105,20826300.0,0.0,18.2984,14.175018,21.880524,21.466522,22.327118,22.073608,18.29837,18.298462,18.298462,18.298462,0.0,0.032224942,0.032224942,0.049834143,25.0,18.300018,0.0,0.0,0.0,0.0007930149,9.54197e-21,0.0,82.041916,23.997334,28.480381,96.0,0.061152484,30.127466,241.36172,88.12438,0.0,82.041916,0.1142842,0.0,78.61056,8.330017
23106,20826360.0,0.0,18.298431,14.170013,21.877686,21.463226,22.324615,22.071136,18.29837,18.298462,18.298462,18.298492,0.0,0.032243695,0.032243695,0.049864005,25.0,18.300018,0.0,0.0,0.0,0.0018402847,9.54197e-21,0.0,81.964485,24.129944,28.464201,96.0,0.061245922,30.150118,241.34811,88.22117,0.0,81.964485,0.11435164,0.0,78.53441,8.330017
23107,20826420.0,0.0,18.298431,14.165009,21.874878,21.45993,22.322144,22.068695,18.2984,18.298492,18.298492,18.298492,0.0,0.03225668,0.03225668,0.04988424,25.0,18.300018,0.0,0.0,0.0,0.0019901947,9.54197e-21,0.0,81.88259,24.261154,28.448196,96.0,0.06132774,30.172523,241.3363,88.31098,0.0,81.88259,0.11439786,0.0,78.4544,8.330017
23108,20826480.0,0.0,18.298431,14.160004,21.87207,21.456665,22.319672,22.066223,18.2984,18.298523,18.298523,18.298523,0.0,0.032263562,0.032263562,0.04989433,25.0,18.300018,0.0,0.0,0.0,0.0014196399,9.54197e-21,0.0,81.798134,24.38786,28.432365,96.0,0.061397325,30.194685,241.3266,88.39166,0.0,81.798134,0.1144217,0.0,78.372345,8.330017
23109,20826540.0,0.0,18.298431,14.154999,21.869263,21.45343,22.3172,22.063782,18.298431,18.298523,18.298523,18.298523,0.0,0.032265622,0.032265622,0.049896397,25.0,18.300018,0.0,0.0,0.0,0.0009877499,9.54197e-21,0.0,81.71446,24.507223,28.416645,96.0,0.0614574,30.216694,241.31877,88.46297,0.0,81.71446,0.11442804,0.0,78.29139,8.330017
23110,20826600.0,0.0,18.298462,14.149994,21.866486,21.450195,22.314758,22.06134,18.298431,18.298523,18.298523,18.298553,0.0,0.03226175,0.03226175,0.049888633,25.0,18.300018,0.0,0.0,0.0,0.0007331892,9.54197e-21,0.0,81.630844,24.618477,28.401058,96.0,0.06150555,30.238518,241.3132,88.523125,0.0,81.630844,0.11441234,0.0,78.2109,8.330017
23111,20826660.0,0.0,18.298462,14.14502,21.863739,21.446991,22.312347,22.05896,18.298462,18.298523,18.298523,18.298553,0.0,0.03225487,0.03225487,0.049875885,25.0,18.300018,0.0,0.0,0.0,0.0015060485,9.54197e-21,0.0,81.55025,24.7217,28.38554,96.0,0.06154779,30.260244,241.309,88.575455,0.0,81.55025,0.11438581,0.0,78.13352,8.330017
23112,20826720.0,0.0,18.298492,14.140015,21.860992,21.443817,22.309937,22.05658,18.298462,18.298553,18.298553,18.298553,0.0,0.032245193,0.032245193,0.04985854,25.0,18.300018,0.0,0.0,0.0,0.0018207683,9.54197e-21,0.0,81.47458,24.814354,28.370167,96.0,0.061584186,30.281767,241.30629,88.618645,0.0,81.47458,0.114349104,0.0,78.06109,8.330017
23113,20826780.0,0.0,18.298492,14.13501,21.858307,21.440643,22.307556,22.0542,18.298492,18.298553,18.298553,18.298553,0.0,0.032233175,0.032233175,0.04983735,25.0,18.300018,0.0,0.0,0.0,0.0012863752,9.54197e-21,0.0,81.40443,24.896084,28.35494,96.0,0.061615556,30.303082,241.30492,88.65298,0.0,81.40443,0.11430384,0.0,77.99413,8.330017
23114,20826840.0,0.0,18.298492,14.130005,21.85559,21.43753,22.305176,22.05185,18.298492,18.298553,18.298553,18.298553,0.0,0.03221973,0.03221973,0.049813885,25.0,18.300018,0.0,0.0,0.0,0.00061810255,9.54197e-21,0.0,81.34083,24.96665,28.339804,96.0,0.06164392,30.324278,241.30464,88.679306,0.0,81.34083,0.114253476,0.0,77.9336,8.330017
23115,20826900.0,0.0,18.298492,14.125,21.852936,21.434418,22.302826,22.0495,18.298492,18.298553,18.298553,18.298553,0.0,0.03220565,0.03220565,0.049789436,25.0,18.300018,0.0,0.0,0.0,0.0002769349,9.54197e-21,0.0,81.28411,25.026615,28.32471,96.0,0.061670966,30.345404,241.30519,88.698845,0.0,81.28411,0.11420098,0.0,77.87975,8.330017
23116,20826960.0,0.0,18.298492,14.119995,21.850311,21.431335,22.300507,22.04718,18.298492,18.298553,18.298553,18.298553,0.0,0.032190718,0.032190718,0.0497637,25.0,18.300018,0.0,0.0,0.0,0.0007189808,9.54197e-21,0.0,81.23548,25.07376,28.309689,96.0,0.061696038,30.366436,241.3068,88.70997,0.0,81.23548,0.11414522,0.0,77.833786,8.330017
23117,20827020.0,0.0,18.298523,14.115021,21.847687,21.428314,22.298218,22.044891,18.298492,18.298553,18.298553,18.298553,0.0,0.03217613,0.03217613,0.049738675,25.0,18.300018,0.0,0.0,0.0,0.0008447633,9.54197e-21,0.0,81.19617,25.108013,28.294758,96.0,0.06172153,30.387339,241.30905,88.714035,0.0,81.19617,0.114090994,0.0,77.79679,8.330017
23118,20827080.0,0.0,18.298523,14.110016,21.845123,21.425323,22.295929,22.042633,18.298523,18.298553,18.298553,18.298553,0.0,0.03216309,0.03216309,0.04971644,25.0,18.300018,0.0,0.0,0.0,0.0007246041,9.54197e-21,0.0,81.168655,25.127493,28.27991,96.0,0.06174974,30.408127,241.31175,88.71122,0.0,81.168655,0.1140426,0.0,77.77111,8.330017
23119,20827140.0,0.0,18.298523,14.105011,21.84253,21.422333,22.29367,22.040375,18.298523,18.298553,18.298553,18.298553,0.0,0.032149713,0.032149713,0.049693577,25.0,18.300018,0.0,0.0,0.0,0.00061673875,9.54197e-21,0.0,81.13936,25.149086,28.265057,96.0,0.061777335,30.428923,241.31442,88.70928,0.0,81.13936,0.113993034,0.0,77.74373,8.330017
23120,20827200.0,0.0,18.298523,14.100006,21.839996,21.419373,22.291412,22.038116,18.298523,18.298523,18.298523,18.298553,0.0,0.032137558,0.032137558,0.049672898,25.0,18.300018,0.0,0.0,0.0,0.000506845,9.54197e-21,0.0,81.11772,25.161404,28.250248,96.0,0.061807107,30.449654,241.31729,88.703285,0.0,81.11772,0.11394804,0.0,77.723656,8.330017
23121,20827260.0,0.0,18.298523,14.095001,21.837433,21.416412,22.289215,22.03592,18.298523,18.298523,18.298523,18.298553,0.0,0.03212588,0.03212588,0.049653053,25.0,18.300018,0.0,0.0,0.0,0.00068019255,9.54197e-21,0.0,81.09862,25.170738,28.235462,96.0,0.061837714,30.470354,241.32019,88.696075,0.0,81.09862,0.11390482,0.0,77.70602,8.330017
23122,20827320.0,0.0,18.298523,14.089996,21.83493,21.413452,22.286987,22.033691,18.298523,18.298523,18.298523,18.298523,0.0,0.032115255,0.032115255,0.04963506,25.0,18.300018,0.0,0.0,0.0,0.0006303257,9.54197e-21,0.0,81.08454,25.174335,28.220726,96.0,0.061870188,30.490982,241.32314,88.68669,0.0,81.08454,0.11386558,0.0,77.69316,8.330017
23123,20827380.0,0.0,18.298523,14.084991,21.832428,21.410553,22.28479,22.031494,18.298523,18.298523,18.298523,18.298523,0.0,0.032105774,0.032105774,0.049619045,25.0,18.300018,0.0,0.0,0.0,0.0003603045,9.54197e-21,0.0,81.074844,25.17327,28.206026,96.0,0.06190473,30.51156,241.32603,88.67585,0.0,81.074844,0.11383059,0.0,77.68447,8.330017
23124,20827440.0,0.0,18.298523,14.080017,21.829926,21.407654,22.282623,22.029327,18.298523,18.298523,18.298523,18.298523,0.0,0.032097436,0.032097436,0.049605004,25.0,18.300018,0.0,0.0,0.0,0.00017839737,9.54197e-21,0.0,81.068665,25.168798,28.191343,96.0,0.061941434,30.532118,241.32878,88.66427,0.0,81.068665,0.11379986,0.0,77.67909,8.330017
23125,20827500.0,0.0,18.298523,14.075012,21.827454,21.404785,22.280426,22.02713,18.298553,18.298523,18.298523,18.298523,0.0,0.032090258,0.032090258,0.04959297,25.0,18.300018,0.0,0.0,0.0,6.644439e-05,9.54197e-21,0.0,81.06641,25.160362,28.176678,96.0,0.06198032,30.552652,241.33144,88.65165,0.0,81.06641,0.113773465,0.0,77.67743,8.330017
23126,20827560.0,0.0,18.298553,14.070007,21.824982,21.401917,22.27829,22.024994,18.298553,18.298523,18.298523,18.298523,0.0,0.032084227,0.032084227,0.049582902,25.0,18.300018,0.0,0.0,0.0,0.00035933222,9.54197e-21,0.0,81.066986,25.14952,28.162012,96.0,0.062021416,30.573183,241.3339,88.638885,0.0,81.066986,0.11375134,0.0,77.67843,8.330017
23127,20827620.0,0.0,18.298553,14.065002,21.82254,21.399078,22.276154,22.022858,18.298553,18.298523,18.298523,18.298523,0.0,0.032079272,0.032079272,0.049574673,25.0,18.300018,0.0,0.0,0.0,0.00050130946,9.54197e-21,0.0,81.06979,25.137077,28.147375,96.0,0.06206448,30.593672,241.33614,88.62635,0.0,81.06979,0.113733195,0.0,77.68151,8.330017
23128,20827680.0,0.0,18.298553,14.059998,21.82013,21.39624,22.274048,22.020721,18.298553,18.298523,18.298523,18.298523,0.0,0.032075353,0.032075353,0.04956821,25.0,18.300018,0.0,0.0,0.0,0.0003550962,9.54197e-21,0.0,81.074554,25.123388,28.132776,96.0,0.062109433,30.614117,241.33815,88.61422,0.0,81.074554,0.11371889,0.0,77.68639,8.330017
23129,20827740.0,0.0,18.298553,14.054993,21.817688,21.393433,22.271912,22.018585,18.298553,18.298523,18.298523,18.298523,0.0,0.032072354,0.032072354,0.049563307,25.0,18.300018,0.0,0.0,0.0,0.00015088647,9.54197e-21,0.0,81.08063,25.109196,28.11819,96.0,0.062156085,30.634531,241.33992,88.60279,0.0,81.08063,0.11370799,0.0,77.69248,8.330017
23130,20827800.0,0.0,18.298553,14.050018,21.815277,21.390625,22.269806,22.01648,18.298553,18.298523,18.298523,18.298523,0.0,0.03207013,0.03207013,0.049559712,25.0,18.300018,0.0,0.0,0.0,5.9421393e-05,9.54197e-21,0.0,81.087456,25.09509,28.103617,96.0,0.062204197,30.654934,241.34145,88.59225,0.0,81.087456,0.11369994,0.0,77.699265,8.330017
23131,20827860.0,0.0,18.298553,14.045013,21.812897,21.387848,22.26773,22.014374,18.298553,18.298523,18.298523,18.298523,0.0,0.032068748,0.032068748,0.04955755,25.0,18.300018,0.0,0.0,0.0,0.0001480386,9.54197e-21,0.0,81.0953,25.080833,28.089052,96.0,0.06225391,30.675327,241.34274,88.582535,0.0,81.0953,0.113695025,0.0,77.70694,8.330017
23132,20827920.0,0.0,18.298553,14.040009,21.810486,21.38504,22.265656,22.012299,18.298553,18.298523,18.298523,18.298523,0.0,0.03206801,0.03206801,0.04955646,25.0,18.300018,0.0,0.0,0.0,0.00031204958,9.54197e-21,0.0,81.1034,25.067167,28.074503,96.0,0.062304806,30.695698,241.34381,88.573845,0.0,81.1034,0.113692455,0.0,77.71484,8.330017
23133,20827980.0,0.0,18.298553,14.035004,21.808136,21.382294,22.26358,22.010223,18.298553,18.298523,18.298523,18.298523,0.0,0.032067765,0.032067765,0.049556192,25.0,18.300018,0.0,0.0,0.0,0.00039628768,9.54197e-21,0.0,81.11145,25.05437,28.059977,96.0,0.06235655,30.716032,241.34468,88.56619,0.0,81.11145,0.113691695,0.0,77.72264,8.330017
23134,20828040.0,0.0,18.298553,14.029999,21.805756,21.379547,22.261536,22.008148,18.298553,18.298553,18.298553,18.298523,0.0,0.032068145,0.032068145,0.04955697,25.0,18.300018,0.0,0.0,0.0,0.00034602513,9.54197e-21,0.0,81.1195,25.042534,28.04548,96.0,0.062409393,30.736328,241.3453,88.55976,0.0,81.1195,0.11369324,0.0,77.7304,8.330017
23135,20828100.0,0.0,18.298553,14.024994,21.803406,21.3768,22.25946,22.006104,18.298553,18.298553,18.298553,18.298553,0.0,0.032068957,0.032068957,0.04955847,25.0,18.300018,0.0,0.0,0.0,0.0002672989,9.54197e-21,0.0,81.12697,25.032219,28.031015,96.0,0.062462963,30.75658,241.3457,88.55469,0.0,81.12697,0.11369637,0.0,77.737564,8.330017
23136,20828160.0,0.0,18.298553,14.02002,21.801056,21.374054,22.257446,22.004028,18.298553,18.298553,18.298553,18.298553,0.0,0.0320699,0.0320699,0.04956017,25.0,18.300018,0.0,0.0,0.0,0.00022362986,9.54197e-21,0.0,81.1342,25.022457,28.016556,96.0,0.06251675,30.77682,241.34604,88.550064,0.0,81.1342,0.11369995,0.0,77.74449,8.330017
23137,20828220.0,0.0,18.298553,14.015015,21.798737,21.371338,22.255402,22.002014,18.298553,18.298553,18.298553,18.298553,0.0,0.03207107,0.03207107,0.049562246,25.0,18.300018,0.0,0.0,0.0,0.0002808021,9.54197e-21,0.0,81.14087,25.013872,28.002115,96.0,0.06257089,30.797037,241.34624,88.54637,0.0,81.14087,0.113704376,0.0,77.750854,8.330017
23138,20828280.0,0.0,18.298584,14.01001,21.796387,21.368622,22.253387,21.99997,18.298553,18.298553,18.298553,18.298553,0.0,0.032072388,0.032072388,0.04956456,25.0,18.300018,0.0,0.0,0.0,0.00034448865,9.54197e-21,0.0,81.1469,25.006458,27.987701,96.0,0.06262524,30.817217,241.34631,88.54351,0.0,81.1469,0.113709316,0.0,77.756584,8.330017
23139,20828340.0,0.0,18.298584,14.005005,21.794067,21.365906,22.251373,21.997955,18.298553,18.298553,18.298553,18.298553,0.0,0.032073773,0.032073773,0.04956697,25.0,18.300018,0.0,0.0,0.0,0.00037749842,9.54197e-21,0.0,81.15224,25.000145,27.973314,96.0,0.06267959,30.837357,241.34631,88.54136,0.0,81.15224,0.11371451,0.0,77.76165,8.330017
23140,20828400.0,0.0,18.298584,14.0,21.791779,21.36322,22.24936,21.99591,18.298584,18.298553,18.298553,18.298553,0.0,0.032075264,0.032075264,0.049569543,25.0,18.300018,0.0,0.0,0.0,0.00036681272,9.54197e-21,0.0,81.156906,24.994976,27.95896,96.0,0.06273402,30.857456,241.3462,88.53998,0.0,81.156906,0.11372006,0.0,77.76605,8.330017
23141,20828460.0,0.0,18.298584,13.994995,21.78946,21.360535,22.247375,21.993927,18.298584,18.298553,18.298553,18.298553,0.0,0.032076754,0.032076754,0.04957211,25.0,18.300018,0.0,0.0,0.0,0.00023806431,9.54197e-21,0.0,81.16086,24.990847,27.94463,96.0,0.06278836,30.877516,241.34602,88.5392,0.0,81.16086,0.11372561,0.0,77.769775,8.330017
23142,20828520.0,0.0,18.298584,13.990021,21.78717,21.35785,22.245392,21.991913,18.298584,18.298553,18.298553,18.298553,0.0,0.032078207,0.032078207,0.049574602,25.0,18.300018,0.0,0.0,0.0,0.00022350234,9.54197e-21,0.0,81.16413,24.987661,27.930323,96.0,0.06284254,30.897549,241.34581,88.538925,0.0,81.16413,0.11373101,0.0,77.772835,8.330017
23143,20828580.0,0.0,18.298584,13.985016,21.784882,21.355164,22.243408,21.98993,18.298584,18.298584,18.298584,18.298553,0.0,0.032079604,0.032079604,0.04957699,25.0,18.300018,0.0,0.0,0.0,0.00034796883,9.54197e-21,0.0,81.16673,24.985363,27.916039,96.0,0.06289653,30.91755,241.34555,88.53911,0.0,81.16673,0.1137362,0.0,77.775246,8.330017
23144,20828640.0,0.0,18.298584,13.980011,21.782593,21.352509,22.241425,21.987946,18.298584,18.298584,18.298584,18.298584,0.0,0.032080915,0.032080915,0.049579218,25.0,18.300018,0.0,0.0,0.0,0.000444691,9.54197e-21,0.0,81.16872,24.983822,27.901783,96.0,0.062950216,30.937502,241.34528,88.53963,0.0,81.16872,0.11374104,0.0,77.77708,8.330017
23145,20828700.0,0.0,18.298584,13.975006,21.780334,21.349884,22.239471,21.985962,18.298584,18.298584,18.298584,18.298584,0.0,0.032082118,0.032082118,0.049581256,25.0,18.300018,0.0,0.0,0.0,0.00047798408,9.54197e-21,0.0,81.17018,24.98289,27.887566,96.0,0.06300356,30.957407,241.345,88.54038,0.0,81.17018,0.1137455,0.0,77.778404,8.330017
23146,20828760.0,0.0,18.298584,13.970001,21.778076,21.347229,22.237518,21.984009,18.298584,18.298584,18.298584,18.298584,0.0,0.03208322,0.03208322,0.049583122,25.0,18.300018,0.0,0.0,0.0,0.0002837504,9.54197e-21,0.0,81.17107,24.982632,27.873383,96.0,0.06305657,30.977264,241.34471,88.54143,0.0,81.17107,0.11374957,0.0,77.77918,8.330017
23147,20828820.0,0.0,18.298584,13.964996,21.775818,21.344574,22.235565,21.982025,18.298584,18.298584,18.298584,18.298584,0.0,0.032084204,0.032084204,0.049584776,25.0,18.300018,0.0,0.0,0.0,0.00019317889,9.54197e-21,0.0,81.1715,24.982845,27.859222,96.0,0.06310927,30.99709,241.34442,88.5426,0.0,81.1715,0.113753185,0.0,77.77954,8.330017
23148,20828880.0,0.0,18.298584,13.959991,21.77356,21.34195,22.233643,21.980072,18.298584,18.298584,18.298584,18.298584,0.0,0.03208506,0.03208506,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.00020393882,9.54197e-21,0.0,81.17157,24.983402,27.845087,96.0,0.06316163,31.016878,241.34415,88.54385,0.0,81.17157,0.11375635,0.0,77.77954,8.330017
23149,20828940.0,0.0,18.298615,13.955017,21.771332,21.339325,22.23169,21.97815,18.298584,18.298584,18.298584,18.298584,0.0,0.032085802,0.032085802,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.00040619544,9.54197e-21,0.0,81.17124,24.984356,27.830973,96.0,0.063213654,31.03664,241.34389,88.5452,0.0,81.17124,0.11375906,0.0,77.779175,8.330017
23150,20829000.0,0.0,18.298615,13.950012,21.769104,21.336731,22.229767,21.976196,18.298584,18.298584,18.298584,18.298584,0.0,0.03208642,0.03208642,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0005207193,9.54197e-21,0.0,81.17063,24.985535,27.816898,96.0,0.063265316,31.056345,241.34366,88.54655,0.0,81.17063,0.11376132,0.0,77.77854,8.330017
23151,20829060.0,0.0,18.298615,13.945007,21.766876,21.334106,22.227844,21.974274,18.298615,18.298584,18.298584,18.298584,0.0,0.03208692,0.03208692,0.049589314,25.0,18.300018,0.0,0.0,0.0,0.00030182902,9.54197e-21,0.0,81.16977,24.986897,27.80286,96.0,0.0633166,31.075993,241.34344,88.547874,0.0,81.16977,0.11376316,0.0,77.77768,8.330017
23152,20829120.0,0.0,18.298615,13.940002,21.764679,21.331512,22.225952,21.972351,18.298615,18.298615,18.298615,18.298584,0.0,0.032087315,0.032087315,0.04958996,25.0,18.300018,0.0,0.0,0.0,0.00015495133,9.54197e-21,0.0,81.16873,24.988365,27.788847,96.0,0.06336759,31.095615,241.34326,88.54915,0.0,81.16873,0.1137646,0.0,77.77665,8.330017
23153,20829180.0,0.0,18.298615,13.934998,21.762451,21.328918,22.22403,21.970428,18.298615,18.298615,18.298615,18.298615,0.0,0.032087613,0.032087613,0.04959045,25.0,18.300018,0.0,0.0,0.0,0.0002686706,9.54197e-21,0.0,81.16756,24.989878,27.774849,96.0,0.06341833,31.11521,241.3431,88.55034,0.0,81.16756,0.11376568,0.0,77.77549,8.330017
23154,20829240.0,0.0,18.298615,13.929993,21.760254,21.326324,22.222137,21.968536,18.298615,18.298615,18.298615,18.298615,0.0,0.032087836,0.032087836,0.049590804,25.0,18.300018,0.0,0.0,0.0,0.00037874063,9.54197e-21,0.0,81.166306,24.991373,27.760883,96.0,0.063468784,31.134764,241.34296,88.55144,0.0,81.166306,0.11376648,0.0,77.77427,8.330017
23155,20829300.0,0.0,18.298615,13.925018,21.758087,21.323761,22.220245,21.966614,18.298615,18.298615,18.298615,18.298615,0.0,0.032087967,0.032087967,0.049591005,25.0,18.300018,0.0,0.0,0.0,0.00054472813,9.54197e-21,0.0,81.164955,24.992878,27.746948,96.0,0.06351896,31.154272,241.34285,88.55245,0.0,81.164955,0.11376693,0.0,77.772964,8.330017
23156,20829360.0,0.0,18.298615,13.920013,21.75589,21.321198,22.218384,21.964722,18.298615,18.298615,18.298615,18.298615,0.0,0.032088026,0.032088026,0.049591094,25.0,18.300018,0.0,0.0,0.0,0.00025568838,9.54197e-21,0.0,81.16358,24.99432,27.733055,96.0,0.06356884,31.173721,241.34276,88.55335,0.0,81.16358,0.11376715,0.0,77.77164,8.330017
23157,20829420.0,0.0,18.298615,13.915009,21.753723,21.318634,22.216522,21.96286,18.298615,18.298615,18.298615,18.298615,0.0,0.032088034,0.032088034,0.04959109,25.0,18.300018,0.0,0.0,0.0,9.644835e-05,9.54197e-21,0.0,81.16222,24.99567,27.719181,96.0,0.06361854,31.193146,241.34268,88.55414,0.0,81.16222,0.113767155,0.0,77.77031,8.330017
23158,20829480.0,0.0,18.298615,13.910004,21.751556,21.31607,22.21466,21.960968,18.298615,18.298615,18.298615,18.298615,0.0,0.03208799,0.03208799,0.049591,25.0,18.300018,0.0,0.0,0.0,0.00024329106,9.54197e-21,0.0,81.16086,24.99692,27.705318,96.0,0.0636681,31.212557,241.34265,88.55481,0.0,81.16086,0.11376698,0.0,77.769005,8.330017
23159,20829540.0,0.0,18.298645,13.904999,21.74939,21.313538,22.2128,21.959106,18.298615,18.298615,18.298615,18.298615,0.0,0.03208791,0.03208791,0.049590852,25.0,18.300018,0.0,0.0,0.0,0.0004603547,9.54197e-21,0.0,81.159546,24.998053,27.69148,96.0,0.06371748,31.231924,241.34262,88.55538,0.0,81.159546,0.11376667,0.0,77.767746,8.330017
23160,20829600.0,0.0,18.298645,13.899994,21.747223,21.311005,22.210938,21.957245,18.298615,18.298615,18.298615,18.298615,0.0,0.032087803,0.032087803,0.049590662,25.0,18.300018,0.0,0.0,0.0,0.00055954483,9.54197e-21,0.0,81.158295,24.999062,27.677685,96.0,0.06376667,31.251244,241.3426,88.55585,0.0,81.158295,0.113766275,0.0,77.76654,8.330017
23161,20829660.0,0.0,18.298615,13.89502,21.745087,21.308441,22.209106,21.955383,18.298615,18.298615,18.298615,18.298615,0.0,0.03208767,0.03208767,0.049590424,25.0,18.300018,0.0,0.0,0.0,5.01454e-05,9.54197e-21,0.0,81.15709,24.999949,27.663916,96.0,0.06381568,31.270515,241.3426,88.55621,0.0,81.15709,0.11376577,0.0,77.765396,8.330017
23162,20829720.0,0.0,18.298615,13.890015,21.74292,21.305908,22.207275,21.953522,18.298615,18.298615,18.298615,18.298615,0.0,0.03208752,0.03208752,0.049590167,25.0,18.300018,0.0,0.0,0.0,-0.00018037073,9.54197e-21,0.0,81.15596,25.000708,27.650148,96.0,0.06386467,31.289791,241.34262,88.556496,0.0,81.15596,0.11376521,0.0,77.76432,8.330017
23163,20829780.0,0.0,18.298615,13.88501,21.740784,21.303375,22.205444,21.95166,18.298645,18.298615,18.298615,18.298615,0.0,0.032087367,0.032087367,0.0495899,25.0,18.300018,0.0,0.0,0.0,-0.00013483538,9.54197e-21,0.0,81.15491,25.001348,27.636395,96.0,0.0639136,31.30905,241.34265,88.556694,0.0,81.15491,0.113764636,0.0,77.76332,8.330017
23164,20829840.0,0.0,18.298645,13.880005,21.738647,21.300842,22.203613,21.94983,18.298645,18.298615,18.298615,18.298615,0.0,0.032087203,0.032087203,0.04958962,25.0,18.300018,0.0,0.0,0.0,0.00044167537,9.54197e-21,0.0,81.15393,25.001865,27.622635,96.0,0.06396251,31.328312,241.34268,88.55682,0.0,81.15393,0.113764025,0.0,77.76238,8.330017
23165,20829900.0,0.0,18.298645,13.875,21.736511,21.29834,22.201782,21.947968,18.298645,18.298645,18.298645,18.298645,0.0,0.032087043,0.032087043,0.04958934,25.0,18.300018,0.0,0.0,0.0,0.0007445031,9.54197e-21,0.0,81.15303,25.002275,27.608925,96.0,0.06401124,31.347504,241.34273,88.556885,0.0,81.15303,0.11376343,0.0,77.76153,8.330017
23166,20829960.0,0.0,18.298645,13.869995,21.734375,21.295776,22.199982,21.946136,18.298645,18.298645,18.298645,18.298645,0.0,0.032086886,0.032086886,0.04958907,25.0,18.300018,0.0,0.0,0.0,9.459524e-05,9.54197e-21,0.0,81.1522,25.002583,27.59526,96.0,0.06405982,31.366634,241.34277,88.55689,0.0,81.1522,0.11376283,0.0,77.76074,8.330017
23167,20830020.0,0.0,18.298645,13.865021,21.732239,21.293243,22.198181,21.944305,18.298645,18.298645,18.298645,18.298645,0.0,0.032086737,0.032086737,0.049588818,25.0,18.300018,0.0,0.0,0.0,-0.00031534882,9.54197e-21,0.0,81.15144,25.002798,27.581596,96.0,0.0641084,31.385765,241.34282,88.556854,0.0,81.15144,0.11376229,0.0,77.760025,8.330017
23168,20830080.0,0.0,18.298645,13.860016,21.730133,21.29071,22.19638,21.942474,18.298645,18.298645,18.298645,18.298645,0.0,0.032086596,0.032086596,0.04958858,25.0,18.300018,0.0,0.0,0.0,2.9848363e-05,9.54197e-21,0.0,81.15075,25.002934,27.567915,96.0,0.06415706,31.404919,241.34286,88.556786,0.0,81.15075,0.11376177,0.0,77.75938,8.330017
23169,20830140.0,0.0,18.298645,13.855011,21.727997,21.288208,22.19461,21.940643,18.298645,18.298645,18.298645,18.298645,0.0,0.03208647,0.03208647,0.049588364,25.0,18.300018,0.0,0.0,0.0,0.00035691398,9.54197e-21,0.0,81.15012,25.003006,27.554264,96.0,0.064205624,31.42403,241.34291,88.55669,0.0,81.15012,0.113761306,0.0,77.75877,8.330017
23170,20830200.0,0.0,18.298645,13.850006,21.725922,21.285706,22.19281,21.938843,18.298645,18.298645,18.298645,18.298645,0.0,0.032086354,0.032086354,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0008328465,9.54197e-21,0.0,81.14954,25.003012,27.540636,96.0,0.064254135,31.44311,241.34297,88.556564,0.0,81.14954,0.11376087,0.0,77.758224,8.330017
23171,20830260.0,0.0,18.298645,13.845001,21.723785,21.283173,22.19104,21.937012,18.298645,18.298645,18.298645,18.298645,0.0,0.032086253,0.032086253,0.049588,25.0,18.300018,0.0,0.0,0.0,5.031998e-05,9.54197e-21,0.0,81.14901,25.002966,27.52707,96.0,0.06430244,31.462103,241.34302,88.55643,0.0,81.14901,0.1137605,0.0,77.75773,8.330017
23172,20830320.0,0.0,18.298645,13.839996,21.72168,21.28067,22.18927,21.935211,18.298645,18.298645,18.298645,18.298645,0.0,0.03208616,0.03208616,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.0003948206,9.54197e-21,0.0,81.14853,25.002882,27.513494,96.0,0.06435079,31.481106,241.34306,88.55629,0.0,81.14853,0.11376018,0.0,77.75726,8.330017
23173,20830380.0,0.0,18.298645,13.834991,21.719574,21.278168,22.1875,21.93341,18.298645,18.298645,18.298645,18.298645,0.0,0.032086086,0.032086086,0.049587723,25.0,18.300018,0.0,0.0,0.0,-1.4747247e-05,9.54197e-21,0.0,81.14808,25.002764,27.499899,96.0,0.06439924,31.500143,241.34311,88.55614,0.0,81.14808,0.113759905,0.0,77.75684,8.330017
23174,20830440.0,0.0,18.298645,13.830017,21.717499,21.275665,22.18576,21.93161,18.298645,18.298645,18.298645,18.298645,0.0,0.032086026,0.032086026,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.00057844375,9.54197e-21,0.0,81.14765,25.002625,27.486319,96.0,0.06444765,31.519154,241.34315,88.55599,0.0,81.14765,0.11375967,0.0,77.75643,8.330017
23175,20830500.0,0.0,18.298676,13.825012,21.715393,21.273163,22.18399,21.92981,18.298645,18.298645,18.298645,18.298645,0.0,0.032085974,0.032085974,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.00085828814,9.54197e-21,0.0,81.147255,25.002476,27.472788,96.0,0.0644959,31.538095,241.3432,88.55585,0.0,81.147255,0.11375948,0.0,77.75605,8.330017
23176,20830560.0,0.0,18.298645,13.820007,21.713318,21.27066,22.182251,21.928009,18.298645,18.298645,18.298645,18.298645,0.0,0.032085937,0.032085937,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.00019741569,9.54197e-21,0.0,81.14687,25.00231,27.4593,96.0,0.064544015,31.556978,241.34323,88.55571,0.0,81.14687,0.11375935,0.0,77.7557,8.330017
23177,20830620.0,0.0,18.298645,13.815002,21.711212,21.268127,22.180511,21.926208,18.298645,18.298645,18.298645,18.298645,0.0,0.032085907,0.032085907,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.00032365692,9.54197e-21,0.0,81.14651,25.002142,27.445814,96.0,0.06459213,31.57586,241.34328,88.55558,0.0,81.14651,0.113759235,0.0,77.75534,8.330017
23178,20830680.0,0.0,18.298645,13.809998,21.709137,21.265656,22.178802,21.924438,18.298645,18.298645,18.298645,18.298645,0.0,0.0320859,0.0320859,0.04958741,25.0,18.300018,0.0,0.0,0.0,-0.00012026777,9.54197e-21,0.0,81.14615,25.001986,27.43235,96.0,0.06464022,31.594711,241.3433,88.55548,0.0,81.14615,0.1137592,0.0,77.755005,8.330017
23179,20830740.0,0.0,18.298676,13.804993,21.707092,21.263184,22.177063,21.922668,18.298645,18.298645,18.298645,18.298645,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.00013986776,9.54197e-21,0.0,81.14579,25.001825,27.418867,96.0,0.06468835,31.613585,241.34334,88.555374,0.0,81.14579,0.11375916,0.0,77.75466,8.330017
23180,20830800.0,0.0,18.298676,13.800018,21.705017,21.260712,22.175354,21.920898,18.298645,18.298645,18.298645,18.298645,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0005569554,9.54197e-21,0.0,81.14544,25.00167,27.40541,96.0,0.06473638,31.632423,241.34335,88.55528,0.0,81.14544,0.11375914,0.0,77.75433,8.330017
23181,20830860.0,0.0,18.298676,13.795013,21.702942,21.25821,22.173615,21.919128,18.298676,18.298645,18.298645,18.298645,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.00014273808,9.54197e-21,0.0,81.14509,25.001526,27.39199,96.0,0.0647843,31.65121,241.34338,88.5552,0.0,81.14509,0.11375914,0.0,77.75399,8.330017
