,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23182,20830920.0,0.0,18.298645,13.790009,21.700867,21.255707,22.171906,21.917358,18.298676,18.298676,18.298676,18.298676,0.0,0.03208588,0.03208588,0.04958739,25.0,18.300018,0.0,0.0,0.0,-0.00021499649,9.54197e-21,0.0,81.14473,25.001394,27.378576,96.0,0.0648322,31.669994,241.34341,88.55512,0.0,81.14473,0.11375916,0.0,77.753654,8.330017
23183,20830980.0,0.0,18.298676,13.785004,21.698792,21.253204,22.170197,21.915588,18.298676,18.298676,18.298676,18.298676,0.0,0.03208589,0.03208589,0.04958741,25.0,18.300018,0.0,0.0,0.0,5.578179e-05,9.54197e-21,0.0,81.14437,25.001272,27.36515,96.0,0.06488014,31.68879,241.34343,88.55506,0.0,81.14437,0.1137592,0.0,77.7533,8.330017
23184,20831040.0,0.0,18.298676,13.779999,21.696747,21.250732,22.168518,21.913818,18.298676,18.298676,18.298676,18.298676,0.0,0.032085903,0.032085903,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.00032419703,9.54197e-21,0.0,81.144005,25.001165,27.351757,96.0,0.064927965,31.70754,241.34344,88.555016,0.0,81.144005,0.113759235,0.0,77.75295,8.330017
23185,20831100.0,0.0,18.298676,13.774994,21.694702,21.248291,22.16681,21.912079,18.298676,18.298676,18.298676,18.298676,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.000736808,9.54197e-21,0.0,81.14364,25.00107,27.338383,96.0,0.06497572,31.726261,241.34346,88.55498,0.0,81.14364,0.113759294,0.0,77.752594,8.330017
23186,20831160.0,0.0,18.298676,13.77002,21.692627,21.245789,22.16513,21.910309,18.298676,18.298676,18.298676,18.298676,0.0,0.032085933,0.032085933,0.04958748,25.0,18.300018,0.0,0.0,0.0,-2.7266527e-05,9.54197e-21,0.0,81.14326,25.00099,27.325064,96.0,0.06502329,31.744913,241.34349,88.55495,0.0,81.14326,0.11375935,0.0,77.75223,8.330017
23187,20831220.0,0.0,18.298676,13.765015,21.690582,21.243286,22.163422,21.90857,18.298676,18.298676,18.298676,18.298676,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.00041328504,9.54197e-21,0.0,81.14287,25.000921,27.31173,96.0,0.06507088,31.763577,241.3435,88.554924,0.0,81.14287,0.113759406,0.0,77.751854,8.330017
23188,20831280.0,0.0,18.298676,13.76001,21.688538,21.240814,22.161743,21.9068,18.298676,18.298676,18.298676,18.298676,0.0,0.032085966,0.032085966,0.049587544,25.0,18.300018,0.0,0.0,0.0,2.8403245e-05,9.54197e-21,0.0,81.14246,25.000866,27.298372,96.0,0.06511856,31.782278,241.34352,88.55491,0.0,81.14246,0.11375948,0.0,77.75147,8.330017
23189,20831340.0,0.0,18.298676,13.755005,21.686493,21.238342,22.160065,21.90506,18.298676,18.298676,18.298676,18.298676,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.000616579,9.54197e-21,0.0,81.14206,25.00082,27.28504,96.0,0.065166146,31.800943,241.34352,88.5549,0.0,81.14206,0.11375955,0.0,77.75108,8.330017
23190,20831400.0,0.0,18.298676,13.75,21.684479,21.235931,22.158417,21.90335,18.298676,18.298676,18.298676,18.298676,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0005699985,9.54197e-21,0.0,81.14164,25.0008,27.271807,96.0,0.06521336,31.81947,241.34354,88.55491,0.0,81.14164,0.11375959,0.0,77.75068,8.330017
23191,20831460.0,0.0,18.298676,13.744995,21.682434,21.233429,22.156738,21.901611,18.298676,18.298676,18.298676,18.298676,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,3.933544e-06,9.54197e-21,0.0,81.14122,25.000774,27.258549,96.0,0.06526066,31.838032,241.34355,88.55491,0.0,81.14122,0.11375966,0.0,77.750275,8.330017
23192,20831520.0,0.0,18.298676,13.740021,21.68039,21.230957,22.15509,21.899872,18.298676,18.298676,18.298676,18.298676,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.00024296333,9.54197e-21,0.0,81.14079,25.000757,27.245287,96.0,0.06530798,31.856602,241.34357,88.55492,0.0,81.14079,0.113759704,0.0,77.74986,8.330017
23193,20831580.0,0.0,18.298676,13.735016,21.678375,21.228516,22.153442,21.898132,18.298676,18.298676,18.298676,18.298676,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,-3.2537264e-05,9.54197e-21,0.0,81.14035,25.000755,27.232058,96.0,0.06535515,31.875122,241.34358,88.554924,0.0,81.14035,0.11375974,0.0,77.74944,8.330017
23194,20831640.0,0.0,18.298676,13.730011,21.676361,21.226044,22.151794,21.896423,18.298676,18.298676,18.298676,18.298676,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.00026662368,9.54197e-21,0.0,81.139915,25.00075,27.21881,96.0,0.06540239,31.893667,241.3436,88.55493,0.0,81.139915,0.11375979,0.0,77.74902,8.330017
23195,20831700.0,0.0,18.298706,13.725006,21.674347,21.223602,22.150146,21.894714,18.298676,18.298676,18.298676,18.298676,0.0,0.032086063,0.032086063,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0005806858,9.54197e-21,0.0,81.13947,25.00075,27.205599,96.0,0.06544949,31.912163,241.34361,88.55495,0.0,81.13947,0.11375983,0.0,77.7486,8.330017
23196,20831760.0,0.0,18.298676,13.720001,21.672302,21.22113,22.148499,21.892975,18.298676,18.298676,18.298676,18.298676,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,3.058993e-06,9.54197e-21,0.0,81.13903,25.000755,27.19242,96.0,0.06549646,31.930614,241.34361,88.55496,0.0,81.13903,0.11375987,0.0,77.74817,8.330017
23197,20831820.0,0.0,18.298676,13.714996,21.670288,21.218658,22.14685,21.891266,18.298676,18.298676,18.298676,18.298676,0.0,0.032086078,0.032086078,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.00031875964,9.54197e-21,0.0,81.13857,25.000763,27.179232,96.0,0.06554344,31.949074,241.34363,88.55497,0.0,81.13857,0.11375989,0.0,77.747734,8.330017
23198,20831880.0,0.0,18.298676,13.709991,21.668274,21.216187,22.145233,21.889557,18.298676,18.298676,18.298676,18.298676,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,7.072677e-05,9.54197e-21,0.0,81.13812,25.000772,27.166033,96.0,0.06559047,31.967554,241.34364,88.554985,0.0,81.13812,0.11375992,0.0,77.7473,8.330017
23199,20831940.0,0.0,18.298706,13.705017,21.66626,21.213745,22.143585,21.887848,18.298676,18.298676,18.298676,18.298676,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.00040512602,9.54197e-21,0.0,81.137665,25.000784,27.152866,96.0,0.06563737,31.985987,241.34366,88.555,0.0,81.137665,0.11375994,0.0,77.74686,8.330017
23200,20832000.0,0.0,18.298706,13.700012,21.664276,21.211334,22.141968,21.886139,18.298706,18.298676,18.298676,18.298676,0.0,0.032086097,0.032086097,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.0008236292,9.54197e-21,0.0,81.13721,25.000797,27.139723,96.0,0.065684184,32.004387,241.34367,88.55501,0.0,81.13721,0.11375996,0.0,77.746414,8.330017
23201,20832060.0,0.0,18.298676,13.695007,21.662262,21.208832,22.14035,21.88443,18.298706,18.298676,18.298676,18.298676,0.0,0.0320861,0.0320861,0.049587764,25.0,18.300018,0.0,0.0,0.0,-9.509086e-05,9.54197e-21,0.0,81.13674,25.000813,27.12664,96.0,0.065730765,32.0227,241.34369,88.55502,0.0,81.13674,0.113759965,0.0,77.74597,8.330017
23202,20832120.0,0.0,18.298676,13.690002,21.660248,21.20639,22.138733,21.88272,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,-0.00053731736,9.54197e-21,0.0,81.136284,25.000828,27.113537,96.0,0.06577742,32.04105,241.3437,88.55503,0.0,81.136284,0.113759965,0.0,77.74553,8.330017
23203,20832180.0,0.0,18.298706,13.684998,21.658234,21.203949,22.137115,21.881042,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-1.3044312e-05,9.54197e-21,0.0,81.13582,25.00084,27.100399,96.0,0.06582418,32.05944,241.34372,88.555046,0.0,81.13582,0.11375998,0.0,77.74509,8.330017
23204,20832240.0,0.0,18.298706,13.679993,21.65625,21.201508,22.135529,21.879333,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0006650946,9.54197e-21,0.0,81.13535,25.000853,27.087286,96.0,0.065870844,32.0778,241.34373,88.55505,0.0,81.13535,0.11375998,0.0,77.74464,8.330017
23205,20832300.0,0.0,18.298706,13.675018,21.654266,21.199097,22.133911,21.877686,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0006080666,9.54197e-21,0.0,81.134895,25.000864,27.074278,96.0,0.06591712,32.096012,241.34375,88.55506,0.0,81.134895,0.11375998,0.0,77.7442,8.330017
23206,20832360.0,0.0,18.298706,13.670013,21.652283,21.196625,22.132324,21.875977,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,1.0261649e-05,9.54197e-21,0.0,81.13443,25.000877,27.061241,96.0,0.06596349,32.114258,241.34377,88.55506,0.0,81.13443,0.11375998,0.0,77.74376,8.330017
23207,20832420.0,0.0,18.298706,13.665009,21.650269,21.194183,22.130737,21.874298,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,-0.00028053368,9.54197e-21,0.0,81.133965,25.000887,27.048203,96.0,0.06600987,32.132515,241.34378,88.55507,0.0,81.133965,0.11375998,0.0,77.74331,8.330017
23208,20832480.0,0.0,18.298706,13.660004,21.648315,21.191742,22.12915,21.87262,18.298706,18.298706,18.298706,18.298706,0.0,0.0320861,0.0320861,0.049587768,25.0,18.300018,0.0,0.0,0.0,-6.23362e-05,9.54197e-21,0.0,81.13351,25.000895,27.035194,96.0,0.06605613,32.150726,241.3438,88.55507,0.0,81.13351,0.113759965,0.0,77.74287,8.330017
23209,20832540.0,0.0,18.298706,13.654999,21.646332,21.189331,22.127563,21.870941,18.298706,18.298706,18.298706,18.298706,0.0,0.0320861,0.0320861,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.00024370117,9.54197e-21,0.0,81.13305,25.000902,27.022167,96.0,0.06610245,32.16897,241.34381,88.55508,0.0,81.13305,0.113759965,0.0,77.742424,8.330017
23210,20832600.0,0.0,18.298706,13.649994,21.644348,21.18692,22.125977,21.869293,18.298706,18.298706,18.298706,18.298706,0.0,0.0320861,0.0320861,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.0005784798,9.54197e-21,0.0,81.13258,25.000908,27.00917,96.0,0.06614865,32.187157,241.34383,88.55508,0.0,81.13258,0.11375996,0.0,77.74198,8.330017
23211,20832660.0,0.0,18.298706,13.64502,21.642365,21.184448,22.12439,21.867615,18.298706,18.298706,18.298706,18.298706,0.0,0.032086097,0.032086097,0.04958776,25.0,18.300018,0.0,0.0,0.0,-6.605866e-06,9.54197e-21,0.0,81.132126,25.000914,26.996214,96.0,0.066194706,32.205303,241.34384,88.55508,0.0,81.132126,0.11375996,0.0,77.74154,8.330017
23212,20832720.0,0.0,18.298706,13.640015,21.64038,21.182007,22.122803,21.865936,18.298706,18.298706,18.298706,18.298706,0.0,0.032086097,0.032086097,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.00034027168,9.54197e-21,0.0,81.13167,25.000917,26.983244,96.0,0.0662408,32.22346,241.34386,88.55508,0.0,81.13167,0.11375994,0.0,77.7411,8.330017
23213,20832780.0,0.0,18.298706,13.63501,21.638428,21.179565,22.121246,21.864258,18.298706,18.298706,18.298706,18.298706,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,5.687848e-05,9.54197e-21,0.0,81.13121,25.00092,26.970259,96.0,0.06628694,32.24164,241.34387,88.55508,0.0,81.13121,0.11375994,0.0,77.740654,8.330017
23214,20832840.0,0.0,18.298706,13.630005,21.636444,21.177155,22.11969,21.86261,18.298706,18.298706,18.298706,18.298706,0.0,0.032086093,0.032086093,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.0003989681,9.54197e-21,0.0,81.13075,25.000921,26.957306,96.0,0.06633295,32.25977,241.34389,88.55508,0.0,81.13075,0.11375994,0.0,77.74022,8.330017
23215,20832900.0,0.0,18.298737,13.625,21.634491,21.174744,22.118134,21.860962,18.298706,18.298706,18.298706,18.298706,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.00082963763,9.54197e-21,0.0,81.13029,25.000921,26.944378,96.0,0.06637888,32.27787,241.3439,88.55508,0.0,81.13029,0.11375993,0.0,77.739784,8.330017
23216,20832960.0,0.0,18.298706,13.619995,21.632507,21.172302,22.116547,21.859283,18.298706,18.298706,18.298706,18.298706,0.0,0.03208609,0.03208609,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.00011439024,9.54197e-21,0.0,81.12983,25.000923,26.931509,96.0,0.066424586,32.295887,241.34392,88.55508,0.0,81.12983,0.11375993,0.0,77.73934,8.330017
23217,20833020.0,0.0,18.298706,13.615021,21.630554,21.16986,22.11499,21.857635,18.298706,18.298706,18.298706,18.298706,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.000567034,9.54197e-21,0.0,81.12938,25.000921,26.918617,96.0,0.06647036,32.313934,241.34393,88.55508,0.0,81.12938,0.11375992,0.0,77.73891,8.330017
23218,20833080.0,0.0,18.298706,13.610016,21.628601,21.16745,22.113434,21.855988,18.298706,18.298706,18.298706,18.298706,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,-2.4808896e-05,9.54197e-21,0.0,81.12892,25.00092,26.905691,96.0,0.06651625,32.33203,241.34395,88.55507,0.0,81.12892,0.11375992,0.0,77.738464,8.330017
23219,20833140.0,0.0,18.298737,13.605011,21.626648,21.16504,22.111908,21.85434,18.298706,18.298706,18.298706,18.298706,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.00067219365,9.54197e-21,0.0,81.12846,25.000916,26.892788,96.0,0.06656206,32.350098,241.34396,88.55507,0.0,81.12846,0.11375992,0.0,77.73803,8.330017
23220,20833200.0,0.0,18.298737,13.600006,21.624695,21.162659,22.110352,21.852722,18.298706,18.298706,18.298706,18.298706,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0006856123,9.54197e-21,0.0,81.12801,25.000916,26.88002,96.0,0.06660737,32.367973,241.34398,88.55507,0.0,81.12801,0.113759905,0.0,77.737595,8.330017
23221,20833260.0,0.0,18.298737,13.595062,21.622742,21.160217,22.108826,21.851074,18.298737,18.298706,18.298706,18.298706,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,3.5152258e-05,9.54197e-21,0.0,81.127556,25.000914,26.867203,96.0,0.06665287,32.385918,241.344,88.55506,0.0,81.127556,0.113759905,0.0,77.73716,8.330017
23222,20833320.0,0.0,18.298767,13.590179,21.620789,21.157776,22.10727,21.849426,18.298737,18.298737,18.298737,18.298737,0.0,0.03208608,0.03208608,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0012492731,9.54197e-21,0.0,81.1271,25.000912,26.854443,96.0,0.066698134,32.403778,241.34401,88.55506,0.0,81.1271,0.11375989,0.0,77.736725,8.330017
23223,20833380.0,0.0,18.298798,13.585388,21.618835,21.155334,22.105743,21.847778,18.298737,18.298737,18.298737,18.298737,0.0,0.032086078,0.032086078,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.0022178094,9.54197e-21,0.0,81.12665,25.000914,26.841862,96.0,0.06674276,32.421394,241.34404,88.55506,0.0,81.12665,0.11375989,0.0,77.73629,8.330017
23224,20833440.0,0.0,18.298828,13.580688,21.616882,21.152954,22.104218,21.84616,18.298767,18.298737,18.298737,18.298737,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.003250854,9.54197e-21,0.0,81.1262,25.00092,26.829437,96.0,0.066786826,32.43879,241.34406,88.55505,0.0,81.1262,0.11375987,0.0,77.735855,8.330017
23225,20833500.0,0.0,18.298828,13.57605,21.61496,21.150543,22.102692,21.844543,18.298767,18.298737,18.298737,18.298737,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.00263476,9.54197e-21,0.0,81.12575,25.000929,26.817265,96.0,0.06682997,32.45583,241.34407,88.55505,0.0,81.12575,0.113759845,0.0,77.73543,8.330017
23226,20833560.0,0.0,18.298798,13.571533,21.613007,21.148102,22.101166,21.842896,18.298798,18.298767,18.298767,18.298767,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.00062181393,9.54197e-21,0.0,81.125305,25.000938,26.805279,96.0,0.06687247,32.47261,241.34409,88.55505,0.0,81.125305,0.11375981,0.0,77.735,8.330017
23227,20833620.0,0.0,18.298828,13.567047,21.611053,21.14566,22.09964,21.841278,18.298798,18.298798,18.298798,18.298767,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00042415093,9.54197e-21,0.0,81.12486,25.000942,26.793312,96.0,0.066914864,32.48936,241.3441,88.555046,0.0,81.12486,0.11375978,0.0,77.73458,8.330017
23228,20833680.0,0.0,18.298859,13.562653,21.60913,21.14325,22.098114,21.83966,18.298828,18.298798,18.298798,18.298798,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0016188511,9.54197e-21,0.0,81.12443,25.000946,26.781425,96.0,0.066957,32.506004,241.34412,88.55504,0.0,81.12443,0.113759756,0.0,77.73416,8.330017
23229,20833740.0,0.0,18.29889,13.55835,21.607178,21.140839,22.096619,21.838043,18.298828,18.298798,18.298798,18.298798,0.0,0.032086033,0.032086033,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.0024086372,9.54197e-21,0.0,81.12399,25.00095,26.76971,96.0,0.066998504,32.522408,241.34413,88.55503,0.0,81.12399,0.11375972,0.0,77.73374,8.330017
23230,20833800.0,0.0,18.29889,13.554108,21.605255,21.138458,22.095093,21.836426,18.298859,18.298828,18.298828,18.298828,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.0028960004,9.54197e-21,0.0,81.12357,25.000954,26.758162,96.0,0.0670394,32.538574,241.34415,88.55502,0.0,81.12357,0.11375968,0.0,77.73334,8.330017
23231,20833860.0,0.0,18.29889,13.549927,21.603333,21.136017,22.093597,21.834808,18.298859,18.298828,18.298828,18.298828,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0010277304,9.54197e-21,0.0,81.123146,25.00096,26.746836,96.0,0.06707951,32.55443,241.34416,88.555016,0.0,81.123146,0.113759644,0.0,77.73293,8.330017
23232,20833920.0,0.0,18.29889,13.545837,21.60138,21.133606,22.092102,21.833221,18.29889,18.298859,18.298859,18.298859,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.00015201399,9.54197e-21,0.0,81.122734,25.00096,26.735569,96.0,0.0671194,32.570206,241.34418,88.555,0.0,81.122734,0.11375959,0.0,77.73254,8.330017
23233,20833980.0,0.0,18.29889,13.541809,21.599457,21.131195,22.090576,21.831604,18.29889,18.298859,18.298859,18.298859,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.0009991312,9.54197e-21,0.0,81.122314,25.000956,26.724333,96.0,0.067159176,32.585934,241.3442,88.554985,0.0,81.122314,0.113759555,0.0,77.73213,8.330017
23234,20834040.0,0.0,18.29892,13.537842,21.597534,21.128784,22.08908,21.829987,18.29889,18.29889,18.29889,18.298859,0.0,0.03208598,0.03208598,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.0021430328,9.54197e-21,0.0,81.12191,25.000952,26.713219,96.0,0.067198515,32.601494,241.34421,88.55498,0.0,81.12191,0.11375952,0.0,77.73174,8.330017
23235,20834100.0,0.0,18.29895,13.533936,21.595612,21.126404,22.087616,21.8284,18.29889,18.29889,18.29889,18.29889,0.0,0.03208597,0.03208597,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0026330913,9.54197e-21,0.0,81.121506,25.000948,26.702272,96.0,0.06723725,32.616814,241.34422,88.55496,0.0,81.121506,0.11375948,0.0,77.73136,8.330017
23236,20834160.0,0.0,18.29895,13.53009,21.593689,21.123962,22.08612,21.826813,18.29892,18.29889,18.29889,18.29889,0.0,0.03208596,0.03208596,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.0015232367,9.54197e-21,0.0,81.12111,25.000944,26.691502,96.0,0.06727537,32.631897,241.34424,88.55495,0.0,81.12111,0.11375944,0.0,77.73098,8.330017
23237,20834220.0,0.0,18.29895,13.526337,21.591766,21.121552,22.084625,21.825195,18.29892,18.29892,18.29892,18.29892,0.0,0.032085948,0.032085948,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.00046653743,9.54197e-21,0.0,81.12072,25.000938,26.680824,96.0,0.06731314,32.646847,241.34425,88.55493,0.0,81.12072,0.113759406,0.0,77.7306,8.330017
23238,20834280.0,0.0,18.29895,13.522614,21.589844,21.11914,22.08313,21.823608,18.29895,18.29892,18.29892,18.29892,0.0,0.03208594,0.03208594,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.00056418753,9.54197e-21,0.0,81.12033,25.000927,26.670296,96.0,0.067350395,32.661587,241.34427,88.55492,0.0,81.12033,0.11375937,0.0,77.73023,8.330017
23239,20834340.0,0.0,18.29898,13.518951,21.587952,21.11676,22.081665,21.822021,18.29895,18.29892,18.29892,18.29892,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0007714024,9.54197e-21,0.0,81.11995,25.000917,26.659716,96.0,0.06738781,32.676395,241.34428,88.5549,0.0,81.11995,0.11375935,0.0,77.729866,8.330017
23240,20834400.0,0.0,18.299011,13.51535,21.58606,21.11438,22.0802,21.820435,18.29895,18.29895,18.29895,18.29895,0.0,0.03208592,0.03208592,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.0021709113,9.54197e-21,0.0,81.11957,25.000906,26.649252,96.0,0.06742483,32.691048,241.34431,88.554886,0.0,81.11957,0.11375931,0.0,77.7295,8.330017
23241,20834460.0,0.0,18.299011,13.51181,21.584106,21.111938,22.078705,21.818848,18.29898,18.29895,18.29895,18.29895,0.0,0.032085914,0.032085914,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0018839613,9.54197e-21,0.0,81.119194,25.000896,26.638954,96.0,0.06746124,32.705463,241.34433,88.55487,0.0,81.119194,0.11375927,0.0,77.72913,8.330017
23242,20834520.0,0.0,18.29898,13.508331,21.582214,21.109528,22.07724,21.81726,18.29898,18.29895,18.29895,18.29895,0.0,0.032085903,0.032085903,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.00053568877,9.54197e-21,0.0,81.11881,25.000887,26.628796,96.0,0.06749715,32.719685,241.34435,88.554855,0.0,81.11881,0.113759235,0.0,77.728775,8.330017
23243,20834580.0,0.0,18.299011,13.504883,21.580292,21.107117,22.075745,21.815704,18.29898,18.29898,18.29898,18.29898,0.0,0.032085896,0.032085896,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.00037223133,9.54197e-21,0.0,81.11845,25.000875,26.618677,96.0,0.06753292,32.733852,241.34435,88.55484,0.0,81.11845,0.11375921,0.0,77.728424,8.330017
23244,20834640.0,0.0,18.299011,13.501495,21.5784,21.104736,22.07428,21.814117,18.299011,18.29898,18.29898,18.29898,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0005933495,9.54197e-21,0.0,81.11808,25.000864,26.608643,96.0,0.0675684,32.747902,241.34436,88.554825,0.0,81.11808,0.11375918,0.0,77.72807,8.330017
23245,20834700.0,0.0,18.299042,13.498169,21.576508,21.102356,22.072845,21.812561,18.299011,18.29898,18.29898,18.29898,0.0,0.03208588,0.03208588,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.0016517561,9.54197e-21,0.0,81.11772,25.00085,26.598661,96.0,0.06760366,32.76187,241.34438,88.55481,0.0,81.11772,0.11375916,0.0,77.72773,8.330017
23246,20834760.0,0.0,18.299042,13.494873,21.574585,21.099915,22.07138,21.810974,18.299011,18.299011,18.299011,18.299011,0.0,0.032085873,0.032085873,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.001130743,9.54197e-21,0.0,81.11736,25.00084,26.588825,96.0,0.067638434,32.775646,241.34439,88.554794,0.0,81.11736,0.11375912,0.0,77.72739,8.330017
23247,20834820.0,0.0,18.299042,13.491608,21.572662,21.097504,22.069916,21.809387,18.299011,18.299011,18.299011,18.299011,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0005226297,9.54197e-21,0.0,81.117004,25.000828,26.579063,96.0,0.06767292,32.78931,241.3444,88.55478,0.0,81.117004,0.1137591,0.0,77.72704,8.330017
23248,20834880.0,0.0,18.299042,13.488434,21.57077,21.095093,22.06845,21.80783,18.299042,18.299011,18.299011,18.299011,0.0,0.032085862,0.032085862,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0005983013,9.54197e-21,0.0,81.11665,25.000814,26.569351,96.0,0.06770723,32.80291,241.34442,88.55476,0.0,81.11665,0.113759086,0.0,77.72671,8.330017
23249,20834940.0,0.0,18.299072,13.48526,21.568878,21.092712,22.066986,21.806274,18.299042,18.299042,18.299042,18.299011,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00113636,9.54197e-21,0.0,81.11631,25.000801,26.559708,96.0,0.067741305,32.81641,241.34444,88.55475,0.0,81.11631,0.11375906,0.0,77.72638,8.330017
23250,20835000.0,0.0,18.299072,13.482147,21.567017,21.090332,22.065552,21.804718,18.299042,18.299042,18.299042,18.299042,0.0,0.032085847,0.032085847,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0014389692,9.54197e-21,0.0,81.11595,25.00079,26.550165,96.0,0.067775,32.82977,241.34445,88.55474,0.0,81.11595,0.11375903,0.0,77.72604,8.330017
23251,20835060.0,0.0,18.299072,13.479065,21.565094,21.087921,22.064087,21.803131,18.299042,18.299042,18.299042,18.299042,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0007967373,9.54197e-21,0.0,81.115616,25.00078,26.540714,96.0,0.06780838,32.843002,241.34447,88.554726,0.0,81.115616,0.11375901,0.0,77.72571,8.330017
23252,20835120.0,0.0,18.299072,13.476044,21.563202,21.08551,22.062653,21.801575,18.299072,18.299042,18.299042,18.299042,0.0,0.03208584,0.03208584,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.00026204708,9.54197e-21,0.0,81.11527,25.000769,26.531315,96.0,0.067841575,32.85616,241.34448,88.55472,0.0,81.11527,0.113758996,0.0,77.72538,8.330017
23253,20835180.0,0.0,18.299072,13.473022,21.56131,21.0831,22.061218,21.800018,18.299072,18.299072,18.299072,18.299042,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.00017385397,9.54197e-21,0.0,81.11493,25.000757,26.521965,96.0,0.06787458,32.869247,241.3445,88.5547,0.0,81.11493,0.113758974,0.0,77.72506,8.330017
23254,20835240.0,0.0,18.299103,13.470062,21.559418,21.080719,22.059784,21.798492,18.299072,18.299072,18.299072,18.299072,0.0,0.03208583,0.03208583,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.00085679896,9.54197e-21,0.0,81.11459,25.000744,26.512653,96.0,0.06790747,32.882286,241.3445,88.55469,0.0,81.11459,0.11375896,0.0,77.72473,8.330017
23255,20835300.0,0.0,18.299103,13.467133,21.557556,21.078339,22.05835,21.796936,18.299072,18.299072,18.299072,18.299072,0.0,0.032085825,0.032085825,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.0013581103,9.54197e-21,0.0,81.11426,25.000734,26.503426,96.0,0.067940034,32.895203,241.34451,88.55468,0.0,81.11426,0.11375895,0.0,77.72441,8.330017
23256,20835360.0,0.0,18.299103,13.464233,21.555664,21.075928,22.056885,21.79538,18.299103,18.299072,18.299072,18.299072,0.0,0.03208582,0.03208582,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.00057855016,9.54197e-21,0.0,81.11392,25.000725,26.494295,96.0,0.06797226,32.907986,241.34453,88.55467,0.0,81.11392,0.11375894,0.0,77.72409,8.330017
23257,20835420.0,0.0,18.299103,13.461365,21.553772,21.073517,22.05545,21.793823,18.299103,18.299072,18.299072,18.299072,0.0,0.032085817,0.032085817,0.049587283,25.0,18.300018,0.0,0.0,0.0,-2.8964709e-05,9.54197e-21,0.0,81.11359,25.000715,26.485195,96.0,0.06800437,32.920723,241.34454,88.554665,0.0,81.11359,0.113758914,0.0,77.72377,8.330017
23258,20835480.0,0.0,18.299103,13.458527,21.55188,21.071136,22.054047,21.792297,18.299103,18.299103,18.299103,18.299072,0.0,0.032085814,0.032085814,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.00035183228,9.54197e-21,0.0,81.11326,25.000706,26.476109,96.0,0.068036444,32.933445,241.34456,88.55465,0.0,81.11326,0.113758914,0.0,77.72346,8.330017
23259,20835540.0,0.0,18.299103,13.455719,21.550018,21.068756,22.052612,21.790741,18.299103,18.299103,18.299103,18.299103,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0007358904,9.54197e-21,0.0,81.11293,25.000696,26.467085,96.0,0.06806827,32.94608,241.34456,88.55464,0.0,81.11293,0.1137589,0.0,77.72314,8.330017
23260,20835600.0,0.0,18.299133,13.452911,21.548126,21.066376,22.051178,21.789215,18.299103,18.299103,18.299103,18.299103,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.0013427476,9.54197e-21,0.0,81.1126,25.000687,26.458115,96.0,0.06809992,32.958637,241.34457,88.554634,0.0,81.1126,0.113758884,0.0,77.722824,8.330017
23261,20835660.0,0.0,18.299103,13.450165,21.546234,21.063965,22.049774,21.787659,18.299103,18.299103,18.299103,18.299103,0.0,0.032085806,0.032085806,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.00027092604,9.54197e-21,0.0,81.112274,25.00068,26.449247,96.0,0.0681312,32.971054,241.34459,88.55463,0.0,81.112274,0.11375888,0.0,77.72251,8.330017
23262,20835720.0,0.0,18.299103,13.447418,21.544373,21.061584,22.04834,21.786133,18.299133,18.299103,18.299103,18.299103,0.0,0.032085802,0.032085802,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0003257044,9.54197e-21,0.0,81.111946,25.000673,26.440386,96.0,0.06816246,32.983463,241.3446,88.55462,0.0,81.111946,0.11375886,0.0,77.7222,8.330017
23263,20835780.0,0.0,18.299133,13.444672,21.54248,21.059174,22.046936,21.784607,18.299133,18.299103,18.299103,18.299103,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.00018004616,9.54197e-21,0.0,81.11162,25.000664,26.431507,96.0,0.06819376,32.99589,241.3446,88.55461,0.0,81.11162,0.11375885,0.0,77.721886,8.330017
23264,20835840.0,0.0,18.299133,13.441986,21.540619,21.056793,22.045502,21.783081,18.299133,18.299103,18.299103,18.299103,0.0,0.032085795,0.032085795,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.0009395559,9.54197e-21,0.0,81.1113,25.000656,26.42267,96.0,0.06822493,33.008263,241.34462,88.5546,0.0,81.1113,0.11375885,0.0,77.72158,8.330017
23265,20835900.0,0.0,18.299164,13.439301,21.538757,21.054443,22.044098,21.781555,18.299133,18.299133,18.299133,18.299133,0.0,0.032085795,0.032085795,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0012752298,9.54197e-21,0.0,81.11098,25.000648,26.413906,96.0,0.06825583,33.02053,241.34464,88.554596,0.0,81.11098,0.11375884,0.0,77.72127,8.330017
23266,20835960.0,0.0,18.299133,13.436615,21.536896,21.052032,22.042694,21.78003,18.299133,18.299133,18.299133,18.299133,0.0,0.03208579,0.03208579,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.00033474265,9.54197e-21,0.0,81.11066,25.000645,26.405212,96.0,0.06828647,33.0327,241.34465,88.554596,0.0,81.11066,0.113758825,0.0,77.720955,8.330017
23267,20836020.0,0.0,18.299133,13.43396,21.535004,21.049652,22.04129,21.778473,18.299133,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0004053276,9.54197e-21,0.0,81.11034,25.000639,26.396528,96.0,0.068317086,33.04486,241.34465,88.55459,0.0,81.11034,0.11375881,0.0,77.72065,8.330017
23268,20836080.0,0.0,18.299133,13.431335,21.533173,21.047272,22.039886,21.776978,18.299133,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.00015637538,9.54197e-21,0.0,81.110016,25.000631,26.387865,96.0,0.06834762,33.05699,241.34467,88.55458,0.0,81.110016,0.11375881,0.0,77.720345,8.330017
23269,20836140.0,0.0,18.299133,13.42868,21.531311,21.044891,22.038483,21.775452,18.299133,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00017572132,9.54197e-21,0.0,81.109695,25.000626,26.37918,96.0,0.068378225,33.06915,241.34468,88.55457,0.0,81.109695,0.11375881,0.0,77.72004,8.330017
23270,20836200.0,0.0,18.299164,13.426056,21.52945,21.042542,22.037079,21.773956,18.299133,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0007713295,9.54197e-21,0.0,81.10938,25.00062,26.37053,96.0,0.068408705,33.08126,241.3447,88.55457,0.0,81.10938,0.1137588,0.0,77.71973,8.330017
23271,20836260.0,0.0,18.299133,13.423462,21.527588,21.04013,22.035675,21.77243,18.299133,18.299133,18.299133,18.299133,0.0,0.032085784,0.032085784,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.00020590068,9.54197e-21,0.0,81.10906,25.000614,26.36193,96.0,0.06843899,33.093296,241.3447,88.554565,0.0,81.10906,0.1137588,0.0,77.71943,8.330017
23272,20836320.0,0.0,18.299133,13.420837,21.525726,21.03775,22.034271,21.770905,18.299133,18.299133,18.299133,18.299133,0.0,0.032085784,0.032085784,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.0003858064,9.54197e-21,0.0,81.10874,25.000608,26.353336,96.0,0.06846927,33.10533,241.34471,88.554565,0.0,81.10874,0.1137588,0.0,77.719124,8.330017
23273,20836380.0,0.0,18.299133,13.418243,21.523865,21.03537,22.032898,21.76941,18.299133,18.299133,18.299133,18.299133,0.0,0.032085784,0.032085784,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.00010035248,9.54197e-21,0.0,81.10843,25.000603,26.344719,96.0,0.068499625,33.117397,241.34473,88.55456,0.0,81.10843,0.11375879,0.0,77.71882,8.330017
23274,20836440.0,0.0,18.299164,13.415649,21.522003,21.03299,22.031494,21.767883,18.299133,18.299133,18.299133,18.299133,0.0,0.032085784,0.032085784,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.00022028497,9.54197e-21,0.0,81.10811,25.000597,26.336124,96.0,0.06852989,33.129425,241.34473,88.55456,0.0,81.10811,0.11375879,0.0,77.71851,8.330017
23275,20836500.0,0.0,18.299164,13.413025,21.520172,21.03064,22.03012,21.766388,18.299133,18.299133,18.299133,18.299133,0.0,0.032085784,0.032085784,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.0007865539,9.54197e-21,0.0,81.10779,25.000593,26.327545,96.0,0.0685601,33.141438,241.34474,88.55455,0.0,81.10779,0.11375879,0.0,77.71821,8.330017
23276,20836560.0,0.0,18.299133,13.410431,21.51831,21.02826,22.028717,21.764862,18.299164,18.299133,18.299133,18.299133,0.0,0.03208578,0.03208578,0.049587224,25.0,18.300018,0.0,0.0,0.0,-0.00019763895,9.54197e-21,0.0,81.107475,25.00059,26.319017,96.0,0.06859012,33.153374,241.34476,88.55455,0.0,81.107475,0.11375879,0.0,77.7179,8.330017
23277,20836620.0,0.0,18.299133,13.407837,21.516449,21.025848,22.027344,21.763367,18.299164,18.299164,18.299164,18.299164,0.0,0.03208578,0.03208578,0.049587224,25.0,18.300018,0.0,0.0,0.0,-0.00073310896,9.54197e-21,0.0,81.107155,25.000586,26.310461,96.0,0.068620235,33.16535,241.34476,88.55455,0.0,81.107155,0.11375879,0.0,77.717606,8.330017
23278,20836680.0,0.0,18.299133,13.405243,21.514618,21.023499,22.02594,21.761871,18.299133,18.299164,18.299164,18.299164,0.0,0.03208578,0.03208578,0.049587224,25.0,18.300018,0.0,0.0,0.0,-0.000235087,9.54197e-21,0.0,81.10684,25.00058,26.301857,96.0,0.06865053,33.1774,241.34477,88.55454,0.0,81.10684,0.11375879,0.0,77.7173,8.330017
23279,20836740.0,0.0,18.299164,13.402618,21.512756,21.021118,22.024567,21.760376,18.299133,18.299133,18.299133,18.299133,0.0,0.032085784,0.032085784,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.00047666734,9.54197e-21,0.0,81.10652,25.000574,26.293257,96.0,0.0686808,33.189438,241.34479,88.55454,0.0,81.10652,0.11375879,0.0,77.716995,8.330017
23280,20836800.0,0.0,18.299164,13.399994,21.510956,21.018799,22.023193,21.75888,18.299164,18.299164,18.299164,18.299164,0.0,0.03208578,0.03208578,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.0007671034,9.54197e-21,0.0,81.1062,25.000574,26.284864,96.0,0.068710335,33.201187,241.34479,88.55454,0.0,81.1062,0.11375879,0.0,77.71669,8.330017
23281,20836860.0,0.0,18.299194,13.397583,21.509094,21.016449,22.02182,21.757385,18.299164,18.299164,18.299164,18.299164,0.0,0.03208578,0.03208578,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.0009130739,9.54197e-21,0.0,81.10589,25.000572,26.276371,96.0,0.06874022,33.213078,241.3448,88.554535,0.0,81.10589,0.11375879,0.0,77.716385,8.330017
23282,20836920.0,0.0,18.299286,13.395538,21.507294,21.0141,22.020447,21.75592,18.299194,18.299164,18.299164,18.299164,0.0,0.032085773,0.032085773,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0045747124,9.54197e-21,0.0,81.105576,25.000584,26.26839,96.0,0.06876828,33.224255,241.34482,88.554535,0.0,81.105576,0.113758765,0.0,77.71608,8.330017
23283,20836980.0,0.0,18.299316,13.39389,21.505463,21.01178,22.019073,21.754425,18.299225,18.299194,18.299194,18.299194,0.0,0.032085758,0.032085758,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.005285831,9.54197e-21,0.0,81.10528,25.00061,26.261461,96.0,0.06879262,33.23395,241.34482,88.554535,0.0,81.10528,0.1137587,0.0,77.715805,8.330017
23284,20837040.0,0.0,18.299438,13.392578,21.503662,21.00946,22.0177,21.75296,18.299255,18.299225,18.299225,18.299225,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.007894727,9.54197e-21,0.0,81.10497,25.000633,26.25423,96.0,0.068818025,33.244076,241.34483,88.554535,0.0,81.10497,0.11375865,0.0,77.71551,8.330017
23285,20837100.0,0.0,18.299591,13.391602,21.501862,21.007172,22.016357,21.751495,18.299347,18.299255,18.299255,18.299255,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.012659748,9.54197e-21,0.0,81.10469,25.000671,26.247831,96.0,0.06884048,33.253036,241.34485,88.554535,0.0,81.10469,0.113758564,0.0,77.71523,8.330017
23286,20837160.0,0.0,18.299591,13.390991,21.50003,21.004852,22.014984,21.75003,18.299438,18.299316,18.299316,18.299316,0.0,0.03208569,0.03208569,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.010246338,9.54197e-21,0.0,81.10441,25.000727,26.242432,96.0,0.0688594,33.260597,241.34486,88.55453,0.0,81.10441,0.11375844,0.0,77.714966,8.330017
23287,20837220.0,0.0,18.29956,13.3906555,21.49823,21.002563,22.01361,21.748566,18.2995,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.003220225,9.54197e-21,0.0,81.10416,25.000786,26.23777,96.0,0.06887571,33.267124,241.34486,88.55452,0.0,81.10416,0.11375829,0.0,77.71472,8.330017
23288,20837280.0,0.0,18.299591,13.3906555,21.49646,21.000275,22.012238,21.7471,18.29953,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0015938455,9.54197e-21,0.0,81.10391,25.000828,26.233301,96.0,0.06889134,33.273376,241.34488,88.554504,0.0,81.10391,0.11375814,0.0,77.7145,8.330017
23289,20837340.0,0.0,18.299683,13.390961,21.49466,20.997986,22.010895,21.745636,18.29956,18.2995,18.2995,18.2995,0.0,0.03208557,0.03208557,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0050068707,9.54197e-21,0.0,81.1037,25.000854,26.229038,96.0,0.06890625,33.279343,241.3449,88.554474,0.0,81.1037,0.113758005,0.0,77.71429,8.330017
23290,20837400.0,0.0,18.299774,13.391541,21.49289,20.995728,22.009552,21.744171,18.299622,18.29953,18.29953,18.29953,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.008330928,9.54197e-21,0.0,81.1035,25.00088,26.225266,96.0,0.06891942,33.284626,241.34491,88.55444,0.0,81.1035,0.113757856,0.0,77.714096,8.330017
23291,20837460.0,0.0,18.299774,13.392395,21.49112,20.99347,22.008179,21.742737,18.299683,18.299591,18.299591,18.299591,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.006641977,9.54197e-21,0.0,81.10332,25.000904,26.222214,96.0,0.06893006,33.2889,241.34492,88.55441,0.0,81.10332,0.113757685,0.0,77.71393,8.330017
23292,20837520.0,0.0,18.299805,13.393494,21.489319,20.99121,22.006836,21.741272,18.299713,18.299652,18.299652,18.299622,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0039986838,9.54197e-21,0.0,81.10316,25.000921,26.219624,96.0,0.06893907,33.292526,241.34494,88.55437,0.0,81.10316,0.11375752,0.0,77.71378,8.330017
23293,20837580.0,0.0,18.299805,13.394836,21.48758,20.988953,22.005463,21.739838,18.299774,18.299683,18.299683,18.299683,0.0,0.032085396,0.032085396,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.00276705,9.54197e-21,0.0,81.10302,25.000927,26.217356,96.0,0.068946935,33.2957,241.34496,88.55432,0.0,81.10302,0.11375735,0.0,77.71365,8.330017
23294,20837640.0,0.0,18.299866,13.396423,21.48581,20.986725,22.00412,21.738403,18.299805,18.299744,18.299744,18.299713,0.0,0.03208535,0.03208535,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.003862973,9.54197e-21,0.0,81.102905,25.00092,26.215347,96.0,0.06895391,33.29851,241.34497,88.554276,0.0,81.102905,0.113757186,0.0,77.71355,8.330017
23295,20837700.0,0.0,18.299927,13.398224,21.48407,20.984528,22.002777,21.736969,18.299835,18.299774,18.299774,18.299744,0.0,0.03208531,0.03208531,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.004734987,9.54197e-21,0.0,81.10281,25.000906,26.213718,96.0,0.06895956,33.300793,241.34499,88.55422,0.0,81.10281,0.11375704,0.0,77.713455,8.330017
23296,20837760.0,0.0,18.299957,13.400238,21.4823,20.9823,22.001434,21.735535,18.299866,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0054157204,9.54197e-21,0.0,81.10274,25.000887,26.21245,96.0,0.06896392,33.30257,241.345,88.55417,0.0,81.10274,0.11375689,0.0,77.71338,8.330017
23297,20837820.0,0.0,18.299988,13.402435,21.48056,20.980072,22.000092,21.73413,18.299896,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.004253908,9.54197e-21,0.0,81.10268,25.000864,26.2116,96.0,0.06896683,33.30376,241.34502,88.55411,0.0,81.10268,0.11375674,0.0,77.713326,8.330017
23298,20837880.0,0.0,18.299988,13.404816,21.47882,20.977875,21.998749,21.732697,18.299927,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.003312052,9.54197e-21,0.0,81.10263,25.000834,26.211035,96.0,0.068968736,33.30455,241.34503,88.55405,0.0,81.10263,0.11375659,0.0,77.713295,8.330017
23299,20837940.0,0.0,18.300018,13.407349,21.477081,20.975677,21.997406,21.731262,18.299957,18.299927,18.299927,18.299896,0.0,0.032085154,0.032085154,0.049586147,25.0,18.300018,0.0,0.0,0.0,0.0022578156,9.54197e-21,0.0,81.10261,25.000797,26.21078,96.0,0.068969555,33.30491,241.34505,88.55399,0.0,81.10261,0.11375646,0.0,77.71327,8.330017
23300,20838000.0,0.0,18.300049,13.410065,21.475372,20.97351,21.996094,21.729858,18.299988,18.299957,18.299957,18.299927,0.0,0.03208512,0.03208512,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.002507826,9.54197e-21,0.0,81.1026,25.000755,26.210712,96.0,0.06896973,33.304996,241.34506,88.55393,0.0,81.1026,0.11375634,0.0,77.713264,8.330017
23301,20838060.0,0.0,18.30008,13.412903,21.473633,20.971313,21.994751,21.728455,18.300018,18.299957,18.299957,18.299957,0.0,0.032085095,0.032085095,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.0030637258,9.54197e-21,0.0,81.10261,25.000708,26.210865,96.0,0.06896914,33.30479,241.34508,88.55387,0.0,81.10261,0.11375623,0.0,77.71327,8.330017
23302,20838120.0,0.0,18.30008,13.415894,21.471893,20.969147,21.993408,21.72705,18.300049,18.299988,18.299988,18.299988,0.0,0.032085065,0.032085065,0.049585994,25.0,18.300018,0.0,0.0,0.0,0.0029703928,9.54197e-21,0.0,81.10263,25.000658,26.211273,96.0,0.06896764,33.30422,241.34508,88.55381,0.0,81.10263,0.11375613,0.0,77.713295,8.330017
23303,20838180.0,0.0,18.30011,13.418976,21.470184,20.96698,21.992096,21.725647,18.300049,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0025189116,9.54197e-21,0.0,81.10266,25.000608,26.211914,96.0,0.06896534,33.30332,241.3451,88.55376,0.0,81.10266,0.11375603,0.0,77.713326,8.330017
23304,20838240.0,0.0,18.30011,13.42218,21.468475,20.964813,21.990753,21.724243,18.30008,18.300049,18.300049,18.300049,0.0,0.032085016,0.032085016,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0021408715,9.54197e-21,0.0,81.1027,25.000557,26.212734,96.0,0.0689624,33.302174,241.34511,88.5537,0.0,81.1027,0.11375594,0.0,77.71337,8.330017
23305,20838300.0,0.0,18.30014,13.425476,21.466797,20.962677,21.98944,21.72284,18.30011,18.30008,18.30008,18.300049,0.0,0.032084994,0.032084994,0.04958588,25.0,18.300018,0.0,0.0,0.0,0.0017018216,9.54197e-21,0.0,81.10275,25.000504,26.21375,96.0,0.06895879,33.30075,241.34511,88.55365,0.0,81.10275,0.11375587,0.0,77.71342,8.330017
23306,20838360.0,0.0,18.30014,13.428833,21.465088,20.96051,21.988129,21.721436,18.30011,18.30008,18.30008,18.30008,0.0,0.03208498,0.03208498,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.0012176014,9.54197e-21,0.0,81.10281,25.00045,26.21489,96.0,0.06895476,33.299156,241.34512,88.5536,0.0,81.10281,0.11375581,0.0,77.71348,8.330017
23307,20838420.0,0.0,18.30014,13.4322815,21.463379,20.958374,21.986786,21.720062,18.30011,18.30011,18.30011,18.30011,0.0,0.032084964,0.032084964,0.049585823,25.0,18.300018,0.0,0.0,0.0,0.0011838155,9.54197e-21,0.0,81.10288,25.000397,26.216122,96.0,0.068950385,33.29743,241.34512,88.55355,0.0,81.10288,0.11375575,0.0,77.71355,8.330017
23308,20838480.0,0.0,18.30017,13.4357605,21.4617,20.956268,21.985474,21.718658,18.30014,18.30011,18.30011,18.30011,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.0013791521,9.54197e-21,0.0,81.10296,25.000343,26.21746,96.0,0.06894566,33.295555,241.34512,88.553505,0.0,81.10296,0.11375571,0.0,77.713615,8.330017
23309,20838540.0,0.0,18.30017,13.439301,21.459991,20.954132,21.984161,21.717285,18.30014,18.30014,18.30014,18.30011,0.0,0.03208494,0.03208494,0.049585786,25.0,18.300018,0.0,0.0,0.0,0.001284276,9.54197e-21,0.0,81.103035,25.000292,26.218906,96.0,0.06894055,33.29353,241.34514,88.55347,0.0,81.103035,0.11375567,0.0,77.71369,8.330017
23310,20838600.0,0.0,18.30017,13.442871,21.458313,20.952026,21.98285,21.715912,18.30014,18.30014,18.30014,18.30014,0.0,0.03208493,0.03208493,0.04958577,25.0,18.300018,0.0,0.0,0.0,0.0010566178,9.54197e-21,0.0,81.10312,25.000242,26.220427,96.0,0.06893519,33.2914,241.34514,88.55343,0.0,81.10312,0.113755636,0.0,77.71377,8.330017
23311,20838660.0,0.0,18.30017,13.446442,21.456635,20.94992,21.981537,21.714508,18.30017,18.30014,18.30014,18.30014,0.0,0.032084923,0.032084923,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.00016355692,9.54197e-21,0.0,81.1032,25.000195,26.222033,96.0,0.06892954,33.289154,241.34514,88.55339,0.0,81.1032,0.113755606,0.0,77.71385,8.330017
23312,20838720.0,0.0,18.30017,13.450012,21.454956,20.947815,21.980225,21.713135,18.30017,18.30014,18.30014,18.30014,0.0,0.03208492,0.03208492,0.049585756,25.0,18.300018,0.0,0.0,0.0,-0.00038016075,9.54197e-21,0.0,81.10329,25.000149,26.223629,96.0,0.06892391,33.28692,241.34514,88.55336,0.0,81.10329,0.1137556,0.0,77.71394,8.330017
23313,20838780.0,0.0,18.30017,13.453583,21.453308,20.94571,21.978912,21.711761,18.30017,18.30017,18.30017,18.30017,0.0,0.032084916,0.032084916,0.049585752,25.0,18.300018,0.0,0.0,0.0,-0.0005462357,9.54197e-21,0.0,81.10338,25.000103,26.225212,96.0,0.06891835,33.284706,241.34514,88.55333,0.0,81.10338,0.113755584,0.0,77.71403,8.330017
23314,20838840.0,0.0,18.30017,13.457153,21.45163,20.943634,21.9776,21.710419,18.30017,18.30017,18.30017,18.30017,0.0,0.03208492,0.03208492,0.049585752,25.0,18.300018,0.0,0.0,0.0,-9.266706e-05,9.54197e-21,0.0,81.10347,25.000061,26.226765,96.0,0.068912886,33.282528,241.34514,88.55331,0.0,81.10347,0.1137556,0.0,77.71411,8.330017
23315,20838900.0,0.0,18.30017,13.460663,21.449982,20.941559,21.976318,21.709045,18.30017,18.30017,18.30017,18.30017,0.0,0.03208492,0.03208492,0.049585756,25.0,18.300018,0.0,0.0,0.0,-7.010048e-05,9.54197e-21,0.0,81.10355,25.000021,26.228312,96.0,0.068907455,33.280365,241.34514,88.55328,0.0,81.10355,0.1137556,0.0,77.714195,8.330017
23316,20838960.0,0.0,18.30014,13.464111,21.448334,20.939484,21.975006,21.707672,18.30017,18.30017,18.30017,18.30017,0.0,0.032084923,0.032084923,0.049585763,25.0,18.300018,0.0,0.0,0.0,-0.0008735819,9.54197e-21,0.0,81.10364,24.999983,26.229832,96.0,0.06890212,33.278236,241.34514,88.55327,0.0,81.10364,0.113755606,0.0,77.71428,8.330017
23317,20839020.0,0.0,18.30011,13.467529,21.446655,20.937408,21.973694,21.70633,18.30014,18.30017,18.30017,18.30017,0.0,0.03208493,0.03208493,0.04958577,25.0,18.300018,0.0,0.0,0.0,-0.0015017112,9.54197e-21,0.0,81.10372,24.999949,26.231262,96.0,0.0688971,33.276234,241.34514,88.55325,0.0,81.10372,0.113755636,0.0,77.714355,8.330017
23318,20839080.0,0.0,18.30011,13.470856,21.445007,20.935333,21.972382,21.704956,18.30014,18.30014,18.30014,18.30014,0.0,0.032084934,0.032084934,0.049585782,25.0,18.300018,0.0,0.0,0.0,-0.0014644818,9.54197e-21,0.0,81.103806,24.999914,26.232561,96.0,0.068892546,33.274414,241.34514,88.553246,0.0,81.103806,0.11375566,0.0,77.71443,8.330017
23319,20839140.0,0.0,18.30011,13.474121,21.44339,20.933289,21.9711,21.703613,18.30014,18.30014,18.30014,18.30014,0.0,0.032084946,0.032084946,0.0495858,25.0,18.300018,0.0,0.0,0.0,-0.0014073926,9.54197e-21,0.0,81.10388,24.999884,26.233746,96.0,0.0688884,33.27276,241.34514,88.55324,0.0,81.10388,0.113755696,0.0,77.7145,8.330017
23320,20839200.0,0.0,18.30008,13.477264,21.441742,20.931244,21.969818,21.70227,18.30011,18.30014,18.30014,18.30014,0.0,0.032084957,0.032084957,0.04958582,25.0,18.300018,0.0,0.0,0.0,-0.001262889,9.54197e-21,0.0,81.10395,24.999853,26.234814,96.0,0.06888467,33.27126,241.34514,88.55323,0.0,81.10395,0.11375573,0.0,77.71458,8.330017
23321,20839260.0,0.0,18.300049,13.480286,21.440094,20.9292,21.968506,21.700928,18.30011,18.30011,18.30011,18.30014,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.0022451228,9.54197e-21,0.0,81.10402,24.999828,26.235762,96.0,0.06888136,33.26993,241.34514,88.55323,0.0,81.10402,0.11375577,0.0,77.71463,8.330017
23322,20839320.0,0.0,18.300049,13.483215,21.438477,20.927155,21.967224,21.699585,18.30008,18.30011,18.30011,18.30011,0.0,0.032084983,0.032084983,0.049585864,25.0,18.300018,0.0,0.0,0.0,-0.0028019736,9.54197e-21,0.0,81.10407,24.999804,26.236498,96.0,0.0688788,33.2689,241.34512,88.55323,0.0,81.10407,0.11375583,0.0,77.71469,8.330017
23323,20839380.0,0.0,18.300018,13.485992,21.436829,20.92511,21.965942,21.698242,18.30008,18.30011,18.30011,18.30011,0.0,0.032084998,0.032084998,0.04958589,25.0,18.300018,0.0,0.0,0.0,-0.0027009472,9.54197e-21,0.0,81.104126,24.99978,26.237007,96.0,0.06887705,33.26819,241.34512,88.55323,0.0,81.104126,0.11375588,0.0,77.714745,8.330017
23324,20839440.0,0.0,18.299988,13.488617,21.435211,20.923096,21.96463,21.6969,18.300049,18.30008,18.30008,18.30008,0.0,0.032085013,0.032085013,0.04958592,25.0,18.300018,0.0,0.0,0.0,-0.00246122,9.54197e-21,0.0,81.10417,24.99976,26.237293,96.0,0.06887607,33.26779,241.34512,88.55324,0.0,81.10417,0.11375594,0.0,77.71478,8.330017
