,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23325,20839500.0,0.0,18.299988,13.491089,21.433594,20.921082,21.963379,21.695587,18.300018,18.300049,18.300049,18.300049,0.0,0.03208503,0.03208503,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.0024585288,9.54197e-21,0.0,81.10421,24.99974,26.237354,96.0,0.0688759,33.267708,241.34512,88.553246,0.0,81.10421,0.113756016,0.0,77.71481,8.330017
23326,20839560.0,0.0,18.299927,13.493378,21.431976,20.919067,21.962067,21.694244,18.299988,18.300049,18.300049,18.300049,0.0,0.032085054,0.032085054,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.003206611,9.54197e-21,0.0,81.10423,24.999723,26.237196,96.0,0.06887649,33.267925,241.34511,88.55326,0.0,81.10423,0.11375609,0.0,77.714836,8.330017
23327,20839620.0,0.0,18.299896,13.495483,21.430359,20.917053,21.960785,21.692902,18.299988,18.300018,18.300018,18.300018,0.0,0.032085076,0.032085076,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0039874106,9.54197e-21,0.0,81.10425,24.999708,26.236742,96.0,0.06887813,33.26856,241.34511,88.553276,0.0,81.10425,0.113756165,0.0,77.71485,8.330017
23328,20839680.0,0.0,18.299866,13.4973755,21.428741,20.91504,21.959503,21.69159,18.299957,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.0043388554,9.54197e-21,0.0,81.10425,24.999695,26.235958,96.0,0.06888094,33.269657,241.34511,88.55329,0.0,81.10425,0.113756254,0.0,77.71485,8.330017
23329,20839740.0,0.0,18.299835,13.499054,21.427155,20.913055,21.958221,21.690277,18.299896,18.299957,18.299957,18.299957,0.0,0.03208512,0.03208512,0.049586102,25.0,18.300018,0.0,0.0,0.0,-0.0040799994,9.54197e-21,0.0,81.10424,24.999681,26.234838,96.0,0.068884924,33.271225,241.3451,88.55331,0.0,81.10424,0.11375635,0.0,77.71485,8.330017
23330,20839800.0,0.0,18.299805,13.500549,21.425568,20.911072,21.95697,21.688934,18.299866,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.0039248904,9.54197e-21,0.0,81.104225,24.99967,26.233381,96.0,0.06889011,33.27327,241.3451,88.55333,0.0,81.104225,0.11375644,0.0,77.71483,8.330017
23331,20839860.0,0.0,18.299744,13.50177,21.42395,20.909058,21.955688,21.687622,18.299835,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.004486422,9.54197e-21,0.0,81.10419,24.99966,26.23158,96.0,0.068896495,33.275787,241.3451,88.55335,0.0,81.10419,0.11375655,0.0,77.7148,8.330017
23332,20839920.0,0.0,18.299713,13.502747,21.422363,20.907074,21.954407,21.68631,18.299805,18.299866,18.299866,18.299866,0.0,0.032085206,0.032085206,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.00510447,9.54197e-21,0.0,81.10415,24.999653,26.229391,96.0,0.06890425,33.278854,241.34508,88.55338,0.0,81.10415,0.113756664,0.0,77.714745,8.330017
23333,20839980.0,0.0,18.299652,13.5034485,21.420776,20.90509,21.953125,21.684998,18.299774,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.005187612,9.54197e-21,0.0,81.10409,24.999645,26.226768,96.0,0.06891354,33.282524,241.34508,88.55341,0.0,81.10409,0.113756776,0.0,77.71469,8.330017
23334,20840040.0,0.0,18.299622,13.503906,21.41919,20.903137,21.951874,21.683685,18.299713,18.299774,18.299774,18.299805,0.0,0.032085266,0.032085266,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.005208533,9.54197e-21,0.0,81.10401,24.99964,26.223713,96.0,0.06892435,33.2868,241.34506,88.553444,0.0,81.10401,0.1137569,0.0,77.71461,8.330017
23335,20840100.0,0.0,18.299591,13.504028,21.417603,20.901184,21.950623,21.682404,18.299683,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.0051078773,9.54197e-21,0.0,81.10391,24.999636,26.22023,96.0,0.06893666,33.291676,241.34506,88.55348,0.0,81.10391,0.11375702,0.0,77.71452,8.330017
23336,20840160.0,0.0,18.29953,13.503876,21.416016,20.8992,21.94934,21.681091,18.299622,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.005987957,9.54197e-21,0.0,81.103806,24.999634,26.216305,96.0,0.068950534,33.297173,241.34506,88.55352,0.0,81.103806,0.11375715,0.0,77.71442,8.330017
23337,20840220.0,0.0,18.299469,13.503418,21.414429,20.897247,21.94806,21.67978,18.299591,18.299652,18.299652,18.299683,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.0064723585,9.54197e-21,0.0,81.10368,24.999632,26.21186,96.0,0.06896623,33.303394,241.34505,88.55356,0.0,81.10368,0.1137573,0.0,77.714294,8.330017
23338,20840280.0,0.0,18.299408,13.5026245,21.412872,20.895294,21.946808,21.678497,18.29953,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.0063715694,9.54197e-21,0.0,81.10353,24.99963,26.20688,96.0,0.068983816,33.310364,241.34505,88.5536,0.0,81.10353,0.11375743,0.0,77.71415,8.330017
23339,20840340.0,0.0,18.299377,13.501495,21.411285,20.893341,21.945557,21.677185,18.299469,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.006176235,9.54197e-21,0.0,81.10337,24.99963,26.201374,96.0,0.06900326,33.318077,241.34505,88.55364,0.0,81.10337,0.113757595,0.0,77.71399,8.330017
23340,20840400.0,0.0,18.299316,13.5,21.409729,20.891418,21.944305,21.675903,18.299408,18.2995,18.2995,18.29953,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.006487474,9.54197e-21,0.0,81.10318,24.99963,26.19527,96.0,0.069024794,33.326622,241.34503,88.55369,0.0,81.10318,0.11375776,0.0,77.71381,8.330017
23341,20840460.0,0.0,18.299194,13.497986,21.408142,20.889374,21.943024,21.674591,18.299377,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.009237897,9.54197e-21,0.0,81.10298,24.999634,26.188665,96.0,0.069048084,33.33587,241.34503,88.55374,0.0,81.10298,0.113757916,0.0,77.71361,8.330017
23342,20840520.0,0.0,18.29898,13.4953,21.406525,20.88736,21.941772,21.673279,18.299286,18.299408,18.299408,18.299408,0.0,0.032085594,0.032085594,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.015640084,9.54197e-21,0.0,81.10275,24.999628,26.181156,96.0,0.06907456,33.346382,241.34502,88.55379,0.0,81.10275,0.1137581,0.0,77.71339,8.330017
23343,20840580.0,0.0,18.29889,13.491974,21.404938,20.885376,21.940521,21.671967,18.299164,18.299316,18.299316,18.299347,0.0,0.032085653,0.032085653,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.015146073,9.54197e-21,0.0,81.10249,24.999601,26.172215,96.0,0.06910611,33.3589,241.34502,88.55384,0.0,81.10249,0.113758326,0.0,77.713135,8.330017
23344,20840640.0,0.0,18.298859,13.488037,21.40332,20.883362,21.93927,21.670654,18.299042,18.299225,18.299225,18.299225,0.0,0.03208572,0.03208572,0.049587138,25.0,18.300018,0.0,0.0,0.0,-0.010449855,9.54197e-21,0.0,81.1022,24.999567,26.162048,96.0,0.069141954,33.37313,241.345,88.553894,0.0,81.1022,0.11375858,0.0,77.71286,8.330017
23345,20840700.0,0.0,18.298798,13.48349,21.401764,20.881378,21.938019,21.669342,18.29895,18.299103,18.299103,18.299133,0.0,0.03208579,0.03208579,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.008556589,9.54197e-21,0.0,81.10188,24.999542,26.151106,96.0,0.069180526,33.38845,241.345,88.553955,0.0,81.10188,0.11375885,0.0,77.71255,8.330017
23346,20840760.0,0.0,18.298645,13.478363,21.400116,20.879303,21.936768,21.668,18.298859,18.299011,18.299011,18.299042,0.0,0.032085866,0.032085866,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.011460985,9.54197e-21,0.0,81.101524,24.999529,26.139423,96.0,0.06922169,33.404808,241.345,88.55403,0.0,81.101524,0.11375911,0.0,77.712204,8.330017
23347,20840820.0,0.0,18.298523,13.472687,21.398468,20.877228,21.935516,21.666687,18.298767,18.29892,18.29892,18.29895,0.0,0.03208594,0.03208594,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.013135232,9.54197e-21,0.0,81.101135,24.999516,26.12674,96.0,0.06926638,33.42256,241.34499,88.55411,0.0,81.101135,0.1137594,0.0,77.71182,8.330017
23348,20840880.0,0.0,18.298462,13.466461,21.39685,20.875153,21.934265,21.665375,18.298676,18.298828,18.298828,18.298859,0.0,0.032086022,0.032086022,0.04958765,25.0,18.300018,0.0,0.0,0.0,-0.011378195,9.54197e-21,0.0,81.1007,24.999506,26.113024,96.0,0.069314666,33.441765,241.34499,88.554184,0.0,81.1007,0.1137597,0.0,77.7114,8.330017
23349,20840940.0,0.0,18.298431,13.459747,21.395233,20.873108,21.933044,21.664032,18.298584,18.298737,18.298737,18.298767,0.0,0.0320861,0.0320861,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.00956909,9.54197e-21,0.0,81.100235,24.999508,26.098532,96.0,0.06936568,33.462055,241.34497,88.554276,0.0,81.100235,0.113759995,0.0,77.710945,8.330017
23350,20841000.0,0.0,18.2984,13.452545,21.393616,20.871063,21.931793,21.66272,18.298523,18.298645,18.298645,18.298676,0.0,0.03208618,0.03208618,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0066958787,9.54197e-21,0.0,81.099724,24.99952,26.083193,96.0,0.06941966,33.483532,241.34497,88.55437,0.0,81.099724,0.11376029,0.0,77.71046,8.330017
23351,20841060.0,0.0,18.298279,13.444885,21.391968,20.868927,21.930542,21.661377,18.298431,18.298584,18.298584,18.298584,0.0,0.032086257,0.032086257,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.0081065595,9.54197e-21,0.0,81.09918,24.999548,26.067316,96.0,0.069475494,33.50576,241.34496,88.55447,0.0,81.09918,0.113760576,0.0,77.70993,8.330017
23352,20841120.0,0.0,18.298187,13.436798,21.39032,20.86679,21.92929,21.660034,18.29837,18.298492,18.298492,18.298523,0.0,0.03208633,0.03208633,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.0095813675,9.54197e-21,0.0,81.0986,24.999584,26.050728,96.0,0.069533795,33.52898,241.34496,88.554565,0.0,81.0986,0.11376085,0.0,77.70937,8.330017
23353,20841180.0,0.0,18.298157,13.428314,21.388672,20.864685,21.92807,21.658691,18.29831,18.298431,18.298431,18.298431,0.0,0.03208641,0.03208641,0.04958831,25.0,18.300018,0.0,0.0,0.0,-0.008857788,9.54197e-21,0.0,81.09799,24.999626,26.03337,96.0,0.0695948,33.553284,241.34494,88.55467,0.0,81.09799,0.113761134,0.0,77.70878,8.330017
23354,20841240.0,0.0,18.298126,13.419403,21.387024,20.86258,21.926819,21.657349,18.298248,18.29834,18.29834,18.29837,0.0,0.03208648,0.03208648,0.049588434,25.0,18.300018,0.0,0.0,0.0,-0.006691848,9.54197e-21,0.0,81.09734,24.999678,26.015347,96.0,0.069658086,33.57851,241.34494,88.55478,0.0,81.09734,0.113761395,0.0,77.708145,8.330017
23355,20841300.0,0.0,18.298096,13.410156,21.385376,20.860474,21.925598,21.656036,18.298187,18.298279,18.298279,18.29831,0.0,0.03208655,0.03208655,0.04958855,25.0,18.300018,0.0,0.0,0.0,-0.005254551,9.54197e-21,0.0,81.096664,24.999737,25.996843,96.0,0.06972303,33.60442,241.34494,88.55489,0.0,81.096664,0.11376164,0.0,77.7075,8.330017
23356,20841360.0,0.0,18.298004,13.400574,21.383698,20.858276,21.924347,21.654663,18.298126,18.298218,18.298218,18.298248,0.0,0.03208661,0.03208661,0.049588658,25.0,18.300018,0.0,0.0,0.0,-0.0056354357,9.54197e-21,0.0,81.095955,24.999807,25.977808,96.0,0.06978982,33.63107,241.34494,88.555,0.0,81.095955,0.113761894,0.0,77.70681,8.330017
23357,20841420.0,0.0,18.297943,13.3906555,21.382019,20.85611,21.923126,21.65332,18.298065,18.298157,18.298157,18.298187,0.0,0.032086674,0.032086674,0.049588762,25.0,18.300018,0.0,0.0,0.0,-0.006258288,9.54197e-21,0.0,81.09521,24.999886,25.958303,96.0,0.06985822,33.65838,241.34494,88.55511,0.0,81.09521,0.1137621,0.0,77.70609,8.330017
23358,20841480.0,0.0,18.297913,13.380463,21.38034,20.853943,21.921875,21.651978,18.298035,18.298126,18.298126,18.298126,0.0,0.03208673,0.03208673,0.049588855,25.0,18.300018,0.0,0.0,0.0,-0.006196847,9.54197e-21,0.0,81.094444,24.999966,25.938341,96.0,0.06992818,33.68632,241.34494,88.555214,0.0,81.094444,0.11376231,0.0,77.70535,8.330017
23359,20841540.0,0.0,18.297882,13.369995,21.378662,20.851776,21.920654,21.650635,18.297974,18.298065,18.298065,18.298065,0.0,0.032086782,0.032086782,0.049588945,25.0,18.300018,0.0,0.0,0.0,-0.0048936876,9.54197e-21,0.0,81.09365,25.00005,25.91788,96.0,0.06999986,33.71497,241.34494,88.55532,0.0,81.09365,0.11376251,0.0,77.70459,8.330017
23360,20841600.0,0.0,18.297882,13.359253,21.377014,20.84964,21.919434,21.649292,18.297943,18.298004,18.298004,18.298035,0.0,0.03208683,0.03208683,0.049589023,25.0,18.300018,0.0,0.0,0.0,-0.0031641368,9.54197e-21,0.0,81.09284,25.000137,25.897078,96.0,0.07007269,33.744095,241.34494,88.55543,0.0,81.09284,0.113762684,0.0,77.703804,8.330017
23361,20841660.0,0.0,18.297852,13.348328,21.375305,20.847412,21.918182,21.647919,18.297913,18.297974,18.297974,18.297974,0.0,0.03208687,0.03208687,0.049589097,25.0,18.300018,0.0,0.0,0.0,-0.0035337196,9.54197e-21,0.0,81.092,25.000229,25.875994,96.0,0.070146464,33.773605,241.34494,88.55553,0.0,81.092,0.11376283,0.0,77.703,8.330017
23362,20841720.0,0.0,18.29779,13.337189,21.373596,20.845184,21.916962,21.646545,18.297882,18.297943,18.297943,18.297943,0.0,0.03208691,0.03208691,0.04958916,25.0,18.300018,0.0,0.0,0.0,-0.004171397,9.54197e-21,0.0,81.09115,25.000322,25.854618,96.0,0.07022122,33.803535,241.34496,88.55562,0.0,81.09115,0.11376298,0.0,77.70218,8.330017
23363,20841780.0,0.0,18.29779,13.325867,21.371918,20.842957,21.915741,21.645203,18.297852,18.297913,18.297913,18.297913,0.0,0.032086942,0.032086942,0.049589217,25.0,18.300018,0.0,0.0,0.0,-0.0033447065,9.54197e-21,0.0,81.09029,25.000412,25.83293,96.0,0.07029704,33.833897,241.34496,88.55571,0.0,81.09029,0.11376311,0.0,77.70135,8.330017
23364,20841840.0,0.0,18.29779,13.314392,21.370209,20.84076,21.91452,21.64383,18.297821,18.297882,18.297882,18.297882,0.0,0.032086976,0.032086976,0.04958927,25.0,18.300018,0.0,0.0,0.0,-0.0024033182,9.54197e-21,0.0,81.0894,25.000504,25.811064,96.0,0.07037343,33.86451,241.34497,88.55579,0.0,81.0894,0.11376322,0.0,77.70049,8.330017
23365,20841900.0,0.0,18.29779,13.302826,21.36853,20.838562,21.9133,21.642487,18.297821,18.297852,18.297852,18.297852,0.0,0.032087,0.032087,0.04958931,25.0,18.300018,0.0,0.0,0.0,-0.0007632565,9.54197e-21,0.0,81.08851,25.000593,25.78897,96.0,0.070450574,33.895443,241.34499,88.55587,0.0,81.08851,0.11376331,0.0,77.69964,8.330017
23366,20841960.0,0.0,18.29776,13.291107,21.366821,20.836273,21.912048,21.641113,18.29779,18.297821,18.297821,18.297821,0.0,0.032087017,0.032087017,0.049589343,25.0,18.300018,0.0,0.0,0.0,-0.0014581985,9.54197e-21,0.0,81.0876,25.000683,25.766827,96.0,0.07052787,33.926445,241.34499,88.55595,0.0,81.0876,0.113763385,0.0,77.69877,8.330017
23367,20842020.0,0.0,18.29776,13.279327,21.365082,20.834015,21.910828,21.63974,18.29779,18.297821,18.297821,18.297821,0.0,0.032087035,0.032087035,0.049589373,25.0,18.300018,0.0,0.0,0.0,-0.0019986092,9.54197e-21,0.0,81.086685,25.00077,25.744555,96.0,0.070605546,33.957623,241.345,88.556015,0.0,81.086685,0.113763444,0.0,77.69788,8.330017
23368,20842080.0,0.0,18.29776,13.267517,21.363373,20.831757,21.909607,21.638367,18.29776,18.29779,18.29779,18.29779,0.0,0.03208705,0.03208705,0.049589396,25.0,18.300018,0.0,0.0,0.0,-0.0010130679,9.54197e-21,0.0,81.08576,25.00085,25.722143,96.0,0.07068367,33.989,241.34502,88.556076,0.0,81.08576,0.1137635,0.0,77.69701,8.330017
23369,20842140.0,0.0,18.29779,13.255646,21.361664,20.829498,21.908386,21.636993,18.29776,18.29779,18.29779,18.29779,0.0,0.032087058,0.032087058,0.04958941,25.0,18.300018,0.0,0.0,0.0,0.00053951575,9.54197e-21,0.0,81.08484,25.00093,25.69971,96.0,0.07076185,34.020405,241.34503,88.55613,0.0,81.08484,0.11376353,0.0,77.69611,8.330017
23370,20842200.0,0.0,18.29779,13.243744,21.359955,20.82727,21.907166,21.63565,18.29776,18.29779,18.29779,18.29779,0.0,0.032087065,0.032087065,0.049589418,25.0,18.300018,0.0,0.0,0.0,0.0014914714,9.54197e-21,0.0,81.083916,25.001007,25.677362,96.0,0.07083968,34.051697,241.34506,88.55618,0.0,81.083916,0.11376354,0.0,77.69523,8.330017
23371,20842260.0,0.0,18.29779,13.231903,21.358215,20.824951,21.905945,21.634247,18.29776,18.29776,18.29776,18.29776,0.0,0.032087065,0.032087065,0.049589418,25.0,18.300018,0.0,0.0,0.0,0.00059836125,9.54197e-21,0.0,81.082985,25.001081,25.655062,96.0,0.0709173,34.082916,241.34508,88.55623,0.0,81.082985,0.113763556,0.0,77.694336,8.330017
23372,20842320.0,0.0,18.29779,13.220062,21.356476,20.822632,21.904724,21.632874,18.29779,18.29776,18.29776,18.29776,0.0,0.032087065,0.032087065,0.049589414,25.0,18.300018,0.0,0.0,0.0,0.00022310334,9.54197e-21,0.0,81.08206,25.00115,25.632814,96.0,0.0709947,34.114063,241.3451,88.55627,0.0,81.08206,0.11376354,0.0,77.69344,8.330017
23373,20842380.0,0.0,18.29779,13.208313,21.354736,20.820312,21.903503,21.6315,18.29779,18.29779,18.29779,18.29779,0.0,0.032087058,0.032087058,0.049589407,25.0,18.300018,0.0,0.0,0.0,0.0005445639,9.54197e-21,0.0,81.08113,25.001215,25.610676,96.0,0.07107166,34.14505,241.34512,88.5563,0.0,81.08113,0.11376353,0.0,77.69256,8.330017
23374,20842440.0,0.0,18.297852,13.196625,21.352997,20.818024,21.902313,21.630127,18.29779,18.29779,18.29779,18.29779,0.0,0.032087054,0.032087054,0.049589396,25.0,18.300018,0.0,0.0,0.0,0.0022882116,9.54197e-21,0.0,81.08021,25.001274,25.588596,96.0,0.0711484,34.175964,241.34514,88.55632,0.0,81.08021,0.1137635,0.0,77.69167,8.330017
23375,20842500.0,0.0,18.297882,13.185059,21.351288,20.815765,21.901093,21.628754,18.297821,18.29779,18.29779,18.29779,0.0,0.03208704,0.03208704,0.049589377,25.0,18.300018,0.0,0.0,0.0,0.0037807613,9.54197e-21,0.0,81.0793,25.001331,25.566769,96.0,0.07122423,34.206524,241.34517,88.55634,0.0,81.0793,0.11376346,0.0,77.690796,8.330017
23376,20842560.0,0.0,18.297882,13.1736145,21.349518,20.813385,21.899872,21.62735,18.297852,18.297821,18.297821,18.297821,0.0,0.032087024,0.032087024,0.049589347,25.0,18.300018,0.0,0.0,0.0,0.0028080347,9.54197e-21,0.0,81.078384,25.001389,25.545227,96.0,0.071299,34.23668,241.34518,88.55636,0.0,81.078384,0.11376339,0.0,77.68992,8.330017
23377,20842620.0,0.0,18.297913,13.162323,21.347748,20.811035,21.898651,21.625977,18.297852,18.297821,18.297821,18.297821,0.0,0.03208701,0.03208701,0.049589317,25.0,18.300018,0.0,0.0,0.0,0.0019876717,9.54197e-21,0.0,81.077484,25.001438,25.523912,96.0,0.071372956,34.26652,241.34521,88.55637,0.0,81.077484,0.11376333,0.0,77.68906,8.330017
23378,20842680.0,0.0,18.297943,13.151215,21.346008,20.808685,21.89746,21.624573,18.297882,18.297852,18.297852,18.297852,0.0,0.032086987,0.032086987,0.049589284,25.0,18.300018,0.0,0.0,0.0,0.0030053402,9.54197e-21,0.0,81.07659,25.001482,25.502804,96.0,0.07144616,34.296074,241.34525,88.55637,0.0,81.07659,0.11376326,0.0,77.6882,8.330017
23379,20842740.0,0.0,18.298004,13.14032,21.344269,20.806366,21.89624,21.6232,18.297913,18.297882,18.297882,18.297882,0.0,0.032086965,0.032086965,0.049589243,25.0,18.300018,0.0,0.0,0.0,0.004075873,9.54197e-21,0.0,81.07571,25.001524,25.482052,96.0,0.07151809,34.32513,241.34526,88.55637,0.0,81.07571,0.11376317,0.0,77.68736,8.330017
23380,20842800.0,0.0,18.298065,13.129639,21.34253,20.804047,21.89505,21.621826,18.297943,18.297913,18.297913,18.297882,0.0,0.032086942,0.032086942,0.049589198,25.0,18.300018,0.0,0.0,0.0,0.005813292,9.54197e-21,0.0,81.07484,25.001562,25.461609,96.0,0.07158891,34.35375,241.34529,88.556366,0.0,81.07484,0.11376307,0.0,77.68652,8.330017
23381,20842860.0,0.0,18.298096,13.119202,21.34076,20.801727,21.89383,21.620453,18.298004,18.297943,18.297943,18.297913,0.0,0.03208691,0.03208691,0.049589146,25.0,18.300018,0.0,0.0,0.0,0.005417769,9.54197e-21,0.0,81.07398,25.001602,25.441673,96.0,0.07165793,34.381657,241.34532,88.55636,0.0,81.07398,0.11376296,0.0,77.6857,8.330017
23382,20842920.0,0.0,18.298126,13.10907,21.33902,20.799377,21.892609,21.61905,18.298035,18.297974,18.297974,18.297974,0.0,0.032086875,0.032086875,0.04958909,25.0,18.300018,0.0,0.0,0.0,0.0047264877,9.54197e-21,0.0,81.07314,25.001638,25.422176,96.0,0.071725406,34.40895,241.34535,88.55634,0.0,81.07314,0.11376285,0.0,77.6849,8.330017
23383,20842980.0,0.0,18.298187,13.099213,21.33728,20.797058,21.891388,21.617676,18.298065,18.298004,18.298004,18.298004,0.0,0.03208684,0.03208684,0.049589027,25.0,18.300018,0.0,0.0,0.0,0.0050417827,9.54197e-21,0.0,81.07232,25.001669,25.403088,96.0,0.07179144,34.435677,241.34538,88.55632,0.0,81.07232,0.113762714,0.0,77.684105,8.330017
23384,20843040.0,0.0,18.298248,13.089661,21.33554,20.79477,21.890198,21.616302,18.298126,18.298065,18.298065,18.298035,0.0,0.032086805,0.032086805,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.006209637,9.54197e-21,0.0,81.07151,25.001698,25.384464,96.0,0.07185582,34.46175,241.34541,88.5563,0.0,81.07151,0.11376257,0.0,77.683334,8.330017
23385,20843100.0,0.0,18.29831,13.080475,21.333832,20.79248,21.889008,21.61493,18.298187,18.298096,18.298096,18.298096,0.0,0.032086764,0.032086764,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.0070537995,9.54197e-21,0.0,81.070724,25.001722,25.366411,96.0,0.071918204,34.487026,241.34543,88.55627,0.0,81.070724,0.11376242,0.0,77.68258,8.330017
23386,20843160.0,0.0,18.29834,13.071655,21.332062,20.7901,21.887787,21.613525,18.298218,18.298157,18.298157,18.298126,0.0,0.03208672,0.03208672,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.00673558,9.54197e-21,0.0,81.069954,25.001747,25.348886,96.0,0.07197872,34.51156,241.34546,88.55624,0.0,81.069954,0.11376227,0.0,77.68185,8.330017
23387,20843220.0,0.0,18.2984,13.063232,21.330322,20.78775,21.886597,21.612152,18.298279,18.298187,18.298187,18.298187,0.0,0.032086674,0.032086674,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.0066179293,9.54197e-21,0.0,81.06921,25.001768,25.331936,96.0,0.07203723,34.53529,241.34549,88.5562,0.0,81.06921,0.11376209,0.0,77.68113,8.330017
23388,20843280.0,0.0,18.298462,13.055206,21.328552,20.78543,21.885376,21.610779,18.29834,18.298248,18.298248,18.298248,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.00691014,9.54197e-21,0.0,81.06849,25.001785,25.315603,96.0,0.072093576,34.558155,241.34552,88.55616,0.0,81.06849,0.11376192,0.0,77.680435,8.330017
23389,20843340.0,0.0,18.298553,13.047638,21.326813,20.783112,21.884186,21.609406,18.2984,18.29831,18.29831,18.29831,0.0,0.032086574,0.032086574,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.008086035,9.54197e-21,0.0,81.06778,25.001799,25.299847,96.0,0.072147906,34.58021,241.34555,88.55611,0.0,81.06778,0.113761716,0.0,77.67977,8.330017
23390,20843400.0,0.0,18.298645,13.040527,21.325104,20.780792,21.882996,21.608032,18.298462,18.29837,18.29837,18.29837,0.0,0.03208652,0.03208652,0.04958848,25.0,18.300018,0.0,0.0,0.0,0.009193277,9.54197e-21,0.0,81.06711,25.001814,25.284811,96.0,0.07219972,34.60126,241.34558,88.55606,0.0,81.06711,0.11376152,0.0,77.67913,8.330017
23391,20843460.0,0.0,18.298706,13.0338745,21.323334,20.778412,21.881775,21.606628,18.298553,18.298431,18.298431,18.298431,0.0,0.032086466,0.032086466,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.0084340675,9.54197e-21,0.0,81.06646,25.001827,25.270525,96.0,0.07224893,34.621265,241.34561,88.55601,0.0,81.06646,0.113761306,0.0,77.678505,8.330017
23392,20843520.0,0.0,18.298767,13.027771,21.321564,20.776031,21.880585,21.605225,18.298615,18.298492,18.298492,18.298492,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0079963785,9.54197e-21,0.0,81.06584,25.001837,25.256935,96.0,0.07229571,34.640293,241.34566,88.55595,0.0,81.06584,0.11376108,0.0,77.67792,8.330017
23393,20843580.0,0.0,18.298859,13.022186,21.319794,20.773682,21.879395,21.603851,18.298676,18.298584,18.298584,18.298553,0.0,0.032086346,0.032086346,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.0089831455,9.54197e-21,0.0,81.06525,25.001842,25.244055,96.0,0.072340034,34.658325,241.34569,88.555885,0.0,81.06525,0.11376086,0.0,77.67735,8.330017
23394,20843640.0,0.0,18.29895,13.017151,21.318054,20.771332,21.878204,21.602478,18.298767,18.298645,18.298645,18.298615,0.0,0.03208628,0.03208628,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.009923254,9.54197e-21,0.0,81.06469,25.001848,25.232006,96.0,0.07238145,34.67519,241.34572,88.55582,0.0,81.06469,0.11376063,0.0,77.67681,8.330017
23395,20843700.0,0.0,18.299072,13.012695,21.316315,20.769012,21.877014,21.601105,18.298859,18.298706,18.298706,18.298706,0.0,0.032086212,0.032086212,0.04958795,25.0,18.300018,0.0,0.0,0.0,0.011275556,9.54197e-21,0.0,81.064156,25.001852,25.220758,96.0,0.072420105,34.69094,241.34575,88.55575,0.0,81.064156,0.113760374,0.0,77.67631,8.330017
23396,20843760.0,0.0,18.299133,13.008881,21.314545,20.766602,21.875824,21.5997,18.29895,18.298798,18.298798,18.298767,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.010275839,9.54197e-21,0.0,81.06366,25.001858,25.210453,96.0,0.07245548,34.705364,241.34578,88.55567,0.0,81.06366,0.11376011,0.0,77.675835,8.330017
23397,20843820.0,0.0,18.299194,13.005646,21.312775,20.76419,21.874634,21.598328,18.299011,18.29889,18.29889,18.298859,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.009700387,9.54197e-21,0.0,81.0632,25.00186,25.200998,96.0,0.07248792,34.7186,241.34581,88.555595,0.0,81.0632,0.113759845,0.0,77.6754,8.330017
23398,20843880.0,0.0,18.299316,13.003082,21.311005,20.76181,21.873444,21.596924,18.299103,18.29898,18.29898,18.29895,0.0,0.032085992,0.032085992,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.010792498,9.54197e-21,0.0,81.06277,25.001856,25.192379,96.0,0.07251746,34.730667,241.34584,88.55551,0.0,81.06277,0.11375957,0.0,77.67499,8.330017
23399,20843940.0,0.0,18.299438,13.00119,21.309235,20.75946,21.872253,21.59555,18.299194,18.299042,18.299042,18.299042,0.0,0.032085918,0.032085918,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.01235165,9.54197e-21,0.0,81.06238,25.001854,25.184723,96.0,0.07254368,34.741386,241.34587,88.55543,0.0,81.06238,0.11375929,0.0,77.674614,8.330017
23400,20844000.0,0.0,18.29953,13.0,21.307495,20.75708,21.871063,21.594177,18.299286,18.299133,18.299133,18.299133,0.0,0.03208584,0.03208584,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.012728329,9.54197e-21,0.0,81.06203,25.001846,25.178028,96.0,0.07256658,34.75076,241.3459,88.555336,0.0,81.06203,0.11375899,0.0,77.67428,8.330017
23401,20844060.0,0.0,18.299591,12.999237,21.305756,20.75476,21.869873,21.592804,18.299408,18.299225,18.299225,18.299225,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.01120266,9.54197e-21,0.0,81.06171,25.001846,25.172457,96.0,0.07258559,34.75856,241.34593,88.555244,0.0,81.06171,0.11375866,0.0,77.67398,8.330017
23402,20844120.0,0.0,18.299438,12.998535,21.304016,20.752441,21.868683,21.59143,18.299469,18.299347,18.299347,18.299316,0.0,0.03208567,0.03208567,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.00076742837,9.54197e-21,0.0,81.06143,25.001831,25.16764,96.0,0.072602,34.765305,241.34596,88.555145,0.0,81.06143,0.113758355,0.0,77.67373,8.330017
23403,20844180.0,0.0,18.299408,12.997955,21.302307,20.750153,21.867493,21.590088,18.299469,18.299408,18.299408,18.299377,0.0,0.0320856,0.0320856,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.004117319,9.54197e-21,0.0,81.061195,25.001766,25.16249,96.0,0.07261959,34.77251,241.346,88.55503,0.0,81.061195,0.1137581,0.0,77.6735,8.330017
23404,20844240.0,0.0,18.29953,12.997467,21.300598,20.747864,21.866302,21.588715,18.299469,18.299438,18.299438,18.299408,0.0,0.032085545,0.032085545,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0022998757,9.54197e-21,0.0,81.06098,25.001667,25.156971,96.0,0.07263848,34.78024,241.34602,88.55492,0.0,81.06098,0.11375791,0.0,77.6733,8.330017
23405,20844300.0,0.0,18.299591,12.99707,21.29889,20.745575,21.865143,21.587372,18.299469,18.299438,18.299438,18.299438,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00627339,9.54197e-21,0.0,81.06078,25.001564,25.151777,96.0,0.07265627,34.78751,241.34604,88.55481,0.0,81.06078,0.11375773,0.0,77.67312,8.330017
23406,20844360.0,0.0,18.299591,12.996765,21.29718,20.743317,21.863953,21.58603,18.29953,18.299469,18.299469,18.299469,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0038921107,9.54197e-21,0.0,81.060616,25.001467,25.147114,96.0,0.07267222,34.794037,241.34607,88.5547,0.0,81.060616,0.11375756,0.0,77.67296,8.330017
23407,20844420.0,0.0,18.29953,12.996582,21.295502,20.741089,21.862762,21.584686,18.29956,18.2995,18.2995,18.2995,0.0,0.032085415,0.032085415,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.00039930758,9.54197e-21,0.0,81.06046,25.001366,25.1427,96.0,0.072687335,34.80022,241.3461,88.554596,0.0,81.06046,0.11375741,0.0,77.672806,8.330017
23408,20844480.0,0.0,18.29953,12.99646,21.293823,20.738861,21.861572,21.583374,18.29956,18.29953,18.29953,18.29953,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.0009884717,9.54197e-21,0.0,81.060326,25.001253,25.138224,96.0,0.07270268,34.806488,241.34612,88.5545,0.0,81.060326,0.1137573,0.0,77.672676,8.330017
23409,20844540.0,0.0,18.29956,12.99646,21.292145,20.736664,21.860413,21.582031,18.29956,18.29953,18.29953,18.29953,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.00030852636,9.54197e-21,0.0,81.060196,25.001139,25.133827,96.0,0.07271776,34.812645,241.34613,88.554405,0.0,81.060196,0.11375721,0.0,77.67256,8.330017
23410,20844600.0,0.0,18.299622,12.996521,21.290497,20.734436,21.859222,21.580719,18.29956,18.29956,18.29956,18.29956,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0031137443,9.54197e-21,0.0,81.060074,25.001022,25.129429,96.0,0.07273286,34.818798,241.34615,88.55432,0.0,81.060074,0.11375715,0.0,77.67245,8.330017
23411,20844660.0,0.0,18.299652,12.996704,21.288818,20.73227,21.858032,21.579407,18.299591,18.29956,18.29956,18.29956,0.0,0.03208532,0.03208532,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.0038739697,9.54197e-21,0.0,81.05996,25.00092,25.125349,96.0,0.07274687,34.824512,241.34616,88.554245,0.0,81.05996,0.113757096,0.0,77.67234,8.330017
23412,20844720.0,0.0,18.299652,12.996979,21.2872,20.730103,21.856873,21.578094,18.299622,18.299591,18.299591,18.299591,0.0,0.03208531,0.03208531,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.0023391352,9.54197e-21,0.0,81.05985,25.000826,25.121542,96.0,0.07275994,34.82984,241.34618,88.55418,0.0,81.05985,0.11375705,0.0,77.67223,8.330017
23413,20844780.0,0.0,18.299652,12.997314,21.285553,20.727966,21.855682,21.576782,18.299622,18.299591,18.299591,18.299591,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.00035038777,9.54197e-21,0.0,81.05975,25.000738,25.117905,96.0,0.072772436,34.834938,241.34619,88.554115,0.0,81.05975,0.113757014,0.0,77.67214,8.330017
23414,20844840.0,0.0,18.299652,12.997772,21.283905,20.72583,21.854523,21.57547,18.299652,18.299622,18.299622,18.299622,0.0,0.032085296,0.032085296,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0004219542,9.54197e-21,0.0,81.05966,25.000654,25.114288,96.0,0.072784856,34.839993,241.3462,88.55406,0.0,81.05966,0.113756984,0.0,77.67205,8.330017
23415,20844900.0,0.0,18.299683,12.998291,21.282288,20.723694,21.853333,21.574158,18.299652,18.299622,18.299622,18.299622,0.0,0.03208529,0.03208529,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.00095042447,9.54197e-21,0.0,81.05956,25.00058,25.110796,96.0,0.07279687,34.844887,241.3462,88.55401,0.0,81.05956,0.11375698,0.0,77.67196,8.330017
23416,20844960.0,0.0,18.299713,12.998901,21.28067,20.721588,21.852173,21.572876,18.299652,18.299652,18.299652,18.299652,0.0,0.03208529,0.03208529,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0026768774,9.54197e-21,0.0,81.05947,25.00051,25.107384,96.0,0.0728086,34.849663,241.34622,88.55397,0.0,81.05947,0.11375696,0.0,77.67187,8.330017
23417,20845020.0,0.0,18.299744,12.999603,21.279083,20.719513,21.850983,21.571594,18.299683,18.299652,18.299652,18.299652,0.0,0.032085285,0.032085285,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.002859122,9.54197e-21,0.0,81.05937,25.000454,25.104206,96.0,0.07281952,34.85411,241.34622,88.55393,0.0,81.05937,0.11375695,0.0,77.671776,8.330017
23418,20845080.0,0.0,18.299744,13.000397,21.277466,20.717438,21.849823,21.570312,18.299683,18.299683,18.299683,18.299652,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0025340773,9.54197e-21,0.0,81.05928,25.000404,25.101196,96.0,0.07282987,34.858326,241.34624,88.5539,0.0,81.05928,0.11375695,0.0,77.67169,8.330017
23419,20845140.0,0.0,18.299744,13.001282,21.275879,20.715363,21.848663,21.56903,18.299713,18.299683,18.299683,18.299683,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0010866746,9.54197e-21,0.0,81.05919,25.000366,25.098387,96.0,0.07283952,34.862255,241.34624,88.55388,0.0,81.05919,0.11375694,0.0,77.6716,8.330017
23420,20845200.0,0.0,18.299744,13.002228,21.274292,20.713318,21.847504,21.567749,18.299713,18.299713,18.299713,18.299713,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.0006964576,9.54197e-21,0.0,81.0591,25.000332,25.095654,96.0,0.072848916,34.866085,241.34624,88.553856,0.0,81.0591,0.113756925,0.0,77.67151,8.330017
23421,20845260.0,0.0,18.299774,13.003265,21.272736,20.711273,21.846313,21.566498,18.299744,18.299713,18.299713,18.299713,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0014534708,9.54197e-21,0.0,81.059006,25.000301,25.092993,96.0,0.072858065,34.869812,241.34625,88.55384,0.0,81.059006,0.113756925,0.0,77.671425,8.330017
23422,20845320.0,0.0,18.299805,13.004395,21.271149,20.709259,21.845154,21.565216,18.299744,18.299744,18.299744,18.299713,0.0,0.032085277,0.032085277,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.0022308966,9.54197e-21,0.0,81.058914,25.000278,25.090471,96.0,0.07286673,34.87334,241.34625,88.553825,0.0,81.058914,0.11375691,0.0,77.67134,8.330017
23423,20845380.0,0.0,18.299805,13.005585,21.269592,20.707245,21.843994,21.563965,18.299774,18.299744,18.299744,18.299744,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.002133919,9.54197e-21,0.0,81.05883,25.000261,25.088135,96.0,0.07287476,34.876614,241.34625,88.55381,0.0,81.05883,0.1137569,0.0,77.67126,8.330017
23424,20845440.0,0.0,18.299805,13.006897,21.268036,20.70523,21.842834,21.562714,18.299774,18.299744,18.299744,18.299744,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.0018731102,9.54197e-21,0.0,81.05874,25.000248,25.085938,96.0,0.0728823,34.87969,241.34627,88.553795,0.0,81.05874,0.11375689,0.0,77.67117,8.330017
23425,20845500.0,0.0,18.299805,13.00824,21.26648,20.703247,21.841675,21.561462,18.299805,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0011625855,9.54197e-21,0.0,81.058655,25.000242,25.0839,96.0,0.0728893,34.882538,241.34627,88.55379,0.0,81.058655,0.11375687,0.0,77.67109,8.330017
23426,20845560.0,0.0,18.299835,13.009705,21.264954,20.701263,21.840485,21.560211,18.299805,18.299774,18.299774,18.299774,0.0,0.03208526,0.03208526,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0012047926,9.54197e-21,0.0,81.05857,25.000235,25.081947,96.0,0.072895996,34.885273,241.34627,88.55378,0.0,81.05857,0.11375685,0.0,77.67101,8.330017
23427,20845620.0,0.0,18.299835,13.01123,21.263428,20.69931,21.839325,21.55899,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0015855755,9.54197e-21,0.0,81.058495,25.00023,25.080112,96.0,0.0729023,34.887844,241.34627,88.55377,0.0,81.058495,0.11375683,0.0,77.67094,8.330017
23428,20845680.0,0.0,18.299866,13.012817,21.261902,20.697357,21.838165,21.55774,18.299835,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.0018723584,9.54197e-21,0.0,81.058426,25.000229,25.078407,96.0,0.07290814,34.890232,241.34628,88.55376,0.0,81.058426,0.1137568,0.0,77.67087,8.330017
23429,20845740.0,0.0,18.299866,13.014496,21.260376,20.695404,21.837006,21.556519,18.299835,18.299835,18.299835,18.299805,0.0,0.032085236,0.032085236,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.0017225659,9.54197e-21,0.0,81.05835,25.000229,25.076857,96.0,0.07291346,34.892403,241.34628,88.55375,0.0,81.05835,0.113756776,0.0,77.6708,8.330017
23430,20845800.0,0.0,18.299896,13.016266,21.25885,20.693481,21.835876,21.555267,18.299866,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0015505053,9.54197e-21,0.0,81.05828,25.000229,25.075432,96.0,0.07291834,34.894394,241.34628,88.55374,0.0,81.05828,0.11375674,0.0,77.67074,8.330017
23431,20845860.0,0.0,18.299927,13.018097,21.257446,20.691742,21.834717,21.554108,18.299866,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0031150372,9.54197e-21,0.0,81.05821,25.000233,25.074179,96.0,0.072922625,34.89615,241.34628,88.553734,0.0,81.05821,0.113756716,0.0,77.67068,8.330017
23432,20845920.0,0.0,18.299957,13.019989,21.256012,20.690002,21.833557,21.552917,18.299896,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.003397481,9.54197e-21,0.0,81.05816,25.00024,25.073185,96.0,0.07292601,34.897537,241.3463,88.55373,0.0,81.05816,0.113756664,0.0,77.670616,8.330017
23433,20845980.0,0.0,18.299957,13.021973,21.254608,20.688293,21.832397,21.551727,18.299927,18.299896,18.299896,18.299866,0.0,0.032085195,0.032085195,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.002905867,9.54197e-21,0.0,81.058105,25.000248,25.072363,96.0,0.07292881,34.89869,241.3463,88.55372,0.0,81.058105,0.11375661,0.0,77.67057,8.330017
23434,20846040.0,0.0,18.299957,13.024017,21.253204,20.686584,21.831238,21.550568,18.299927,18.299896,18.299896,18.299896,0.0,0.03208518,0.03208518,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.0007321585,9.54197e-21,0.0,81.05806,25.000256,25.07177,96.0,0.07293081,34.89952,241.3463,88.5537,0.0,81.05806,0.11375657,0.0,77.670525,8.330017
23435,20846100.0,0.0,18.299957,13.026123,21.2518,20.684875,21.830109,21.549377,18.299957,18.299927,18.299927,18.299927,0.0,0.03208517,0.03208517,0.049586177,25.0,18.300018,0.0,0.0,0.0,-3.4767614e-05,9.54197e-21,0.0,81.05803,25.00026,25.071209,96.0,0.07293271,34.900307,241.34631,88.553696,0.0,81.05803,0.113756515,0.0,77.670494,8.330017
23436,20846160.0,0.0,18.300018,13.02832,21.250519,20.68338,21.828949,21.548248,18.299957,18.299927,18.299927,18.299927,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0030644438,9.54197e-21,0.0,81.05799,25.000257,25.07071,96.0,0.072934404,34.90101,241.34631,88.55368,0.0,81.05799,0.11375646,0.0,77.67046,8.330017
23437,20846220.0,0.0,18.300049,13.030579,21.249237,20.681915,21.82782,21.54715,18.299988,18.299957,18.299957,18.299957,0.0,0.03208514,0.03208514,0.049586132,25.0,18.300018,0.0,0.0,0.0,0.004385865,9.54197e-21,0.0,81.05797,25.000261,25.070513,96.0,0.07293505,34.901283,241.34631,88.553665,0.0,81.05797,0.11375642,0.0,77.67043,8.330017
23438,20846280.0,0.0,18.300049,13.032928,21.247955,20.68042,21.82666,21.54602,18.300018,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.002499207,9.54197e-21,0.0,81.057945,25.000269,25.070616,96.0,0.07293466,34.901134,241.34631,88.55365,0.0,81.057945,0.11375635,0.0,77.67042,8.330017
23439,20846340.0,0.0,18.300018,13.035309,21.246674,20.678955,21.825531,21.544922,18.300018,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.049586076,25.0,18.300018,0.0,0.0,0.0,0.00093810685,9.54197e-21,0.0,81.05794,25.000273,25.070814,96.0,0.07293394,34.90086,241.34633,88.553635,0.0,81.05794,0.11375629,0.0,77.67041,8.330017
23440,20846400.0,0.0,18.300018,13.037781,21.245392,20.67749,21.824402,21.543823,18.300018,18.300018,18.300018,18.299988,0.0,0.03208509,0.03208509,0.049586046,25.0,18.300018,0.0,0.0,0.0,-0.00088707934,9.54197e-21,0.0,81.05793,25.00027,25.071138,96.0,0.072932795,34.900406,241.34633,88.55362,0.0,81.05793,0.11375623,0.0,77.67041,8.330017
23441,20846460.0,0.0,18.30011,13.040314,21.244232,20.676239,21.823242,21.542755,18.300049,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0027776323,9.54197e-21,0.0,81.05794,25.000261,25.07142,96.0,0.07293179,34.90001,241.34633,88.5536,0.0,81.05794,0.11375618,0.0,77.67041,8.330017
23442,20846520.0,0.0,18.30014,13.042908,21.243073,20.674988,21.822113,21.541687,18.300049,18.300018,18.300018,18.300018,0.0,0.03208506,0.03208506,0.049585998,25.0,18.300018,0.0,0.0,0.0,0.004699665,9.54197e-21,0.0,81.057945,25.000256,25.071993,96.0,0.07292979,34.89921,241.34634,88.55358,0.0,81.057945,0.11375612,0.0,77.67042,8.330017
23443,20846580.0,0.0,18.30014,13.045593,21.241913,20.673737,21.820984,21.54065,18.30008,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.002850724,9.54197e-21,0.0,81.05797,25.000257,25.072908,96.0,0.0729266,34.897926,241.34634,88.55356,0.0,81.05797,0.11375605,0.0,77.67044,8.330017
23444,20846640.0,0.0,18.30011,13.048309,21.240753,20.672516,21.819855,21.539612,18.30011,18.30008,18.30008,18.30008,0.0,0.032085028,0.032085028,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.00016620352,9.54197e-21,0.0,81.05799,25.000256,25.073969,96.0,0.07292292,34.896442,241.34634,88.553535,0.0,81.05799,0.11375599,0.0,77.67046,8.330017
23445,20846700.0,0.0,18.30011,13.051086,21.239624,20.671295,21.818756,21.538574,18.30011,18.30008,18.30008,18.30008,0.0,0.032085013,0.032085013,0.049585916,25.0,18.300018,0.0,0.0,0.0,7.8478064e-05,9.54197e-21,0.0,81.05804,25.00024,25.07507,96.0,0.07291912,34.894905,241.34634,88.55351,0.0,81.05804,0.11375594,0.0,77.67051,8.330017
23446,20846760.0,0.0,18.30017,13.053955,21.238556,20.670258,21.817627,21.537567,18.30011,18.30011,18.30011,18.30008,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0019952443,9.54197e-21,0.0,81.058075,25.000227,25.076181,96.0,0.07291526,34.893345,241.34636,88.5535,0.0,81.058075,0.1137559,0.0,77.67055,8.330017
23447,20846820.0,0.0,18.300201,13.056885,21.237518,20.66922,21.816498,21.53659,18.30014,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.004105136,9.54197e-21,0.0,81.05812,25.000217,25.077518,96.0,0.07291064,34.89147,241.34636,88.553474,0.0,81.05812,0.113755845,0.0,77.67059,8.330017
23448,20846880.0,0.0,18.300232,13.059845,21.23648,20.668213,21.8154,21.535614,18.30014,18.30011,18.30011,18.30011,0.0,0.032084968,0.032084968,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.0044145035,9.54197e-21,0.0,81.058174,25.00021,25.079077,96.0,0.07290524,34.889294,241.34636,88.55345,0.0,81.058174,0.113755785,0.0,77.67065,8.330017
23449,20846940.0,0.0,18.300201,13.062897,21.235474,20.667206,21.8143,21.534637,18.30017,18.30014,18.30014,18.30014,0.0,0.032084953,0.032084953,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.0016071071,9.54197e-21,0.0,81.058235,25.000206,25.080936,96.0,0.07289882,34.88669,241.34636,88.55343,0.0,81.058235,0.11375572,0.0,77.67071,8.330017
23450,20847000.0,0.0,18.30017,13.065979,21.234436,20.666199,21.813171,21.53366,18.300201,18.30017,18.30017,18.30017,0.0,0.03208494,0.03208494,0.049585786,25.0,18.300018,0.0,0.0,0.0,-0.0006836242,9.54197e-21,0.0,81.058304,25.000196,25.082851,96.0,0.07289221,34.88401,241.34636,88.553406,0.0,81.058304,0.11375567,0.0,77.67077,8.330017
23451,20847060.0,0.0,18.300232,13.069122,21.23349,20.665375,21.812073,21.532715,18.300201,18.30017,18.30017,18.30017,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0015599846,9.54197e-21,0.0,81.05838,25.00018,25.08476,96.0,0.07288561,34.881336,241.34637,88.55338,0.0,81.05838,0.11375562,0.0,77.670845,8.330017
23452,20847120.0,0.0,18.300293,13.072357,21.232574,20.664581,21.810974,21.5318,18.300201,18.300201,18.300201,18.30017,0.0,0.032084912,0.032084912,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.003925146,9.54197e-21,0.0,81.058464,25.000166,25.08685,96.0,0.072878405,34.87841,241.34637,88.55336,0.0,81.058464,0.11375557,0.0,77.67093,8.330017
23453,20847180.0,0.0,18.300293,13.075623,21.231659,20.663788,21.809875,21.530884,18.300232,18.300201,18.300201,18.300201,0.0,0.032084897,0.032084897,0.04958572,25.0,18.300018,0.0,0.0,0.0,0.0029457947,9.54197e-21,0.0,81.05855,25.000158,25.089231,96.0,0.07287018,34.875076,241.34637,88.553345,0.0,81.05855,0.11375551,0.0,77.67101,8.330017
23454,20847240.0,0.0,18.300262,13.078949,21.230743,20.662994,21.808807,21.529968,18.300262,18.300232,18.300232,18.300201,0.0,0.032084882,0.032084882,0.049585693,25.0,18.300018,0.0,0.0,0.0,0.0016946055,9.54197e-21,0.0,81.05865,25.000147,25.091722,96.0,0.07286158,34.871586,241.34637,88.55332,0.0,81.05865,0.11375546,0.0,77.6711,8.330017
23455,20847300.0,0.0,18.300262,13.082306,21.229858,20.6622,21.807709,21.529053,18.300262,18.300232,18.300232,18.300232,0.0,0.03208487,0.03208487,0.04958567,25.0,18.300018,0.0,0.0,0.0,-0.0007469403,9.54197e-21,0.0,81.05875,25.000135,25.094376,96.0,0.072852425,34.867874,241.34637,88.5533,0.0,81.05875,0.11375541,0.0,77.6712,8.330017
23456,20847360.0,0.0,18.300323,13.085754,21.229034,20.66159,21.80664,21.528198,18.300262,18.300262,18.300262,18.300232,0.0,0.032084856,0.032084856,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.0020528736,9.54197e-21,0.0,81.05885,25.000118,25.096985,96.0,0.07284343,34.864223,241.34637,88.553276,0.0,81.05885,0.11375536,0.0,77.6713,8.330017
23457,20847420.0,0.0,18.300354,13.089233,21.228241,20.66101,21.805573,21.527344,18.300293,18.300262,18.300262,18.300262,0.0,0.032084845,0.032084845,0.04958563,25.0,18.300018,0.0,0.0,0.0,0.003922523,9.54197e-21,0.0,81.05897,25.000103,25.099813,96.0,0.07283367,34.86026,241.34639,88.55325,0.0,81.05897,0.11375532,0.0,77.67142,8.330017
23458,20847480.0,0.0,18.300354,13.092773,21.227417,20.6604,21.804504,21.52649,18.300293,18.300262,18.300262,18.300262,0.0,0.032084834,0.032084834,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.002664296,9.54197e-21,0.0,81.05909,25.000095,25.102938,96.0,0.072822906,34.85589,241.34639,88.55324,0.0,81.05909,0.11375527,0.0,77.671524,8.330017
23459,20847540.0,0.0,18.300323,13.0963745,21.226624,20.65982,21.803436,21.525665,18.300323,18.300293,18.300293,18.300293,0.0,0.03208482,0.03208482,0.04958558,25.0,18.300018,0.0,0.0,0.0,0.00032675895,9.54197e-21,0.0,81.05921,25.000086,25.106201,96.0,0.07281165,34.85132,241.34639,88.553215,0.0,81.05921,0.113755226,0.0,77.671646,8.330017
23460,20847600.0,0.0,18.300323,13.100006,21.22583,20.65924,21.802368,21.52481,18.300323,18.300293,18.300293,18.300293,0.0,0.032084808,0.032084808,0.049585566,25.0,18.300018,0.0,0.0,0.0,0.0001425434,9.54197e-21,0.0,81.05935,25.000069,25.109493,96.0,0.0728003,34.846706,241.34639,88.55319,0.0,81.05935,0.11375519,0.0,77.67178,8.330017
23461,20847660.0,0.0,18.307709,13.103699,21.237427,20.689117,21.802124,21.524841,18.300629,18.300354,18.300354,27.955597,0.0,0.03208385,0.03208385,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.3092659,9.54197e-21,0.0,81.05951,24.999096,25.115564,96.0,0.072779804,34.838207,241.34639,88.55283,0.0,81.05951,0.11375587,100.0,77.67383,8.330017
23462,20847720.0,0.0,18.301514,13.107452,21.2471,20.76239,21.802063,21.525024,18.302826,18.300293,18.300293,34.049286,0.0,0.03098248,0.03098248,0.053208977,25.0,18.300018,0.0,0.0,0.0,0.050039425,9.54197e-21,0.0,81.29222,23.506565,25.15159,96.0,0.07347177,34.787773,241.32457,88.095436,0.0,81.29222,0.11516877,100.0,80.41254,8.330017
23463,20847780.0,0.0,18.292877,13.111267,21.262054,20.86676,21.802551,21.525696,18.30191,18.30014,18.30014,36.81256,0.0,0.029443104,0.029443104,0.059408337,25.0,18.300018,0.0,0.0,0.0,-0.6075332,9.54197e-21,0.0,82.52399,20.721281,25.175016,96.0,0.07519028,34.75498,241.24063,87.364265,0.0,82.52399,0.11829009,100.0,85.93462,8.330017
23464,20847840.0,0.0,18.313446,13.115143,21.303925,20.989136,21.803528,21.526794,18.299469,18.299164,18.299164,37.47946,0.0,0.028531693,0.028531693,0.064332806,25.0,18.300018,0.0,0.0,0.0,0.5631358,9.54197e-21,0.0,84.3091,18.494831,25.153637,96.0,0.07705435,34.78491,241.11969,86.93441,0.0,84.3091,0.12139389,100.0,90.97635,8.330017
23465,20847900.0,0.0,18.331635,13.11908,21.36679,21.118073,21.804688,21.528015,18.304932,18.299652,18.299652,37.252808,0.0,0.028545044,0.028545044,0.06687739,25.0,18.300018,0.0,0.0,0.0,1.5244893,9.54197e-21,0.0,86.15149,17.241522,25.214624,96.0,0.07830556,34.699528,240.98186,86.91226,0.0,86.15149,0.12395184,100.0,94.19845,8.330017
23466,20847960.0,0.0,18.323547,13.123077,21.438019,21.241241,21.805573,21.529083,18.315369,18.30426,18.30426,36.990875,0.0,0.029592937,0.029592937,0.06648645,25.0,18.300018,0.0,0.0,0.0,0.6364259,9.54197e-21,0.0,87.52023,17.093252,25.416851,96.0,0.07855179,34.41641,240.84654,87.30838,0.0,87.52023,0.12567316,100.0,94.51046,8.330017
23467,20848020.0,0.0,18.312866,13.127136,21.510681,21.359772,21.805878,21.529633,18.31955,18.310913,18.310913,37.152863,0.0,0.031672247,0.031672247,0.06279605,25.0,18.300018,0.0,0.0,0.0,-0.35250366,9.54197e-21,0.0,87.91846,18.29218,25.64175,96.0,0.077991016,34.101547,240.73656,88.15916,0.0,87.91846,0.12614515,100.0,91.13666,8.330017
