,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23468,20848080.0,0.0,18.306183,13.131226,21.56485,21.454285,21.80545,21.529541,18.317413,18.315247,18.315247,31.054596,0.0,0.0331791,0.0331791,0.05943021,25.0,18.300018,0.0,0.0,0.0,-0.61534584,9.54197e-21,0.0,87.20579,20.032507,25.812132,96.0,0.07716068,33.863018,240.66457,89.099594,0.0,87.20579,0.12579125,0.0,87.41966,8.330017
23469,20848140.0,0.0,18.297638,13.135376,21.589447,21.500793,21.804688,21.529144,18.312073,18.315613,18.315613,25.154877,0.0,0.033790868,0.033790868,0.057873603,25.0,18.300018,0.0,0.0,0.0,-0.86221504,9.54197e-21,0.0,86.29354,21.413343,25.913626,96.0,0.07659755,33.720924,240.61241,89.82891,0.0,86.29354,0.12545803,0.0,85.24605,8.330017
23470,20848200.0,0.0,18.299286,13.139587,21.599579,21.52008,21.80371,21.528595,18.305847,18.312836,18.312836,22.04422,0.0,0.034116987,0.034116987,0.056649253,25.0,18.300018,0.0,0.0,0.0,-0.4509993,9.54197e-21,0.0,85.285484,22.75852,25.942677,96.0,0.07616903,33.680252,240.58203,90.46625,0.0,85.285484,0.124885865,0.0,83.40414,8.330017
23471,20848260.0,0.0,18.30307,13.14386,21.601807,21.522278,21.803741,21.529144,18.302673,18.309113,18.309113,20.365997,0.0,0.03422484,0.03422484,0.05563732,25.0,18.300018,0.0,0.0,0.0,0.008970904,9.54197e-21,0.0,84.24019,24.052008,25.950188,96.0,0.07569451,33.66974,240.57257,91.00526,0.0,84.24019,0.12408956,0.0,81.817986,8.330017
23472,20848320.0,0.0,18.302216,13.148163,21.600403,21.517303,21.803741,21.529694,18.302368,18.306427,18.306427,19.448914,0.0,0.034178633,0.034178633,0.05475663,25.0,18.300018,0.0,0.0,0.0,0.027292423,9.54197e-21,0.0,83.2277,25.25035,25.970373,96.0,0.07507415,33.64148,240.5823,91.433014,0.0,83.2277,0.12311614,0.0,80.45758,8.330017
23473,20848380.0,0.0,18.299744,13.152527,21.597168,21.508575,21.803772,21.530243,18.302246,18.304962,18.304962,18.945404,0.0,0.034028113,0.034028113,0.053963944,25.0,18.300018,0.0,0.0,0.0,-0.11586801,9.54197e-21,0.0,82.294136,26.31233,25.993113,96.0,0.07437735,33.609642,240.60869,91.74139,0.0,82.294136,0.122022174,0.0,79.30342,8.330017
23474,20848440.0,0.0,18.299774,13.156952,21.592987,21.497986,21.803864,21.530853,18.301453,18.303864,18.303864,18.666718,0.0,0.03381279,0.03381279,0.05323834,25.0,18.300018,0.0,0.0,0.0,-0.09354108,9.54197e-21,0.0,81.46817,27.206347,26.004612,96.0,0.07368678,33.59354,240.64888,91.92898,0.0,81.46817,0.12086548,0.0,78.33993,8.330017
23475,20848500.0,0.0,18.301361,13.161407,21.58841,21.48645,21.804047,21.531525,18.300873,18.302887,18.302887,18.5112,0.0,0.03356282,0.03356282,0.052571718,25.0,18.300018,0.0,0.0,0.0,0.033107378,9.54197e-21,0.0,80.76465,27.914331,26.009941,96.0,0.07301292,33.586082,240.6999,92.001335,0.0,80.76465,0.11969855,0.0,77.55275,8.330017
23476,20848560.0,0.0,18.301666,13.165924,21.583801,21.47467,21.804474,21.53241,18.301025,18.302185,18.302185,18.421265,0.0,0.03330165,0.03330165,0.05196244,25.0,18.300018,0.0,0.0,0.0,0.059164118,9.54197e-21,0.0,80.18833,28.432875,26.02034,96.0,0.072340444,33.57152,240.75862,91.97079,0.0,80.18833,0.118566655,0.0,76.92652,8.330017
23477,20848620.0,0.0,18.30069,13.170502,21.579163,21.462769,21.805023,21.533386,18.3013,18.30188,18.30188,18.369568,0.0,0.033045124,0.033045124,0.051413026,25.0,18.300018,0.0,0.0,0.0,-0.008637712,9.54197e-21,0.0,79.73536,28.77023,26.034779,96.0,0.071692474,33.55131,240.82211,91.85324,0.0,79.73536,0.117503904,0.0,76.445496,8.330017
23478,20848680.0,0.0,18.299927,13.17511,21.574554,21.450897,21.805664,21.534454,18.301239,18.301666,18.301666,18.340546,0.0,0.032803696,0.032803696,0.050925877,25.0,18.300018,0.0,0.0,0.0,-0.057761528,9.54197e-21,0.0,79.397835,28.9416,26.046976,96.0,0.07110442,33.534233,240.88792,91.665276,0.0,79.397835,0.11653327,0.0,76.0941,8.330017
23479,20848740.0,0.0,18.30017,13.179749,21.570007,21.439117,21.806366,21.535583,18.300842,18.301392,18.301392,18.324005,0.0,0.032584287,0.032584287,0.05050125,25.0,18.300018,0.0,0.0,0.0,-0.0318058,9.54197e-21,0.0,79.16524,28.968443,26.053953,96.0,0.07059513,33.524464,240.95384,91.42453,0.0,79.16524,0.11566976,0.0,75.856094,8.330017
23480,20848800.0,0.0,18.300598,13.184448,21.565552,21.42746,21.80716,21.536774,18.300629,18.301056,18.301056,18.313782,0.0,0.032391164,0.032391164,0.050137248,25.0,18.300018,0.0,0.0,0.0,0.0040217782,9.54197e-21,0.0,79.02171,28.882713,26.059332,96.0,0.070154935,33.516933,241.01765,91.151855,0.0,79.02171,0.11491931,0.0,75.7113,8.330017
23481,20848860.0,0.0,18.300934,13.189209,21.561676,21.417023,21.808167,21.538116,18.300629,18.300781,18.300781,18.308258,0.0,0.032225057,0.032225057,0.049832776,25.0,18.300018,0.0,0.0,0.0,0.026113778,9.54197e-21,0.0,78.959404,28.699553,26.06519,96.0,0.069776826,33.508736,241.07849,90.856476,0.0,78.959404,0.11428245,0.0,75.65044,8.330017
23482,20848920.0,0.0,18.300415,13.19397,21.557922,21.406708,21.809235,21.53952,18.30075,18.300629,18.300629,18.305023,0.0,0.032086235,0.032086235,0.04958301,25.0,18.300018,0.0,0.0,0.0,-0.0045275986,9.54197e-21,0.0,78.96258,28.448772,26.073042,96.0,0.0694531,33.49774,241.13495,90.55456,0.0,78.96258,0.11375493,0.0,75.655495,8.330017
23483,20848980.0,0.0,18.299927,13.198822,21.55423,21.396515,21.810364,21.540955,18.30069,18.300507,18.300507,18.303009,0.0,0.031973056,0.031973056,0.04938235,25.0,18.300018,0.0,0.0,0.0,-0.03203149,9.54197e-21,0.0,79.016556,28.155186,26.079412,96.0,0.069190964,33.488823,241.18628,90.25787,0.0,79.016556,0.113327794,0.0,75.71085,8.330017
23484,20849040.0,0.0,18.299805,13.203674,21.550598,21.386414,21.811493,21.54242,18.300507,18.300385,18.300385,18.301758,0.0,0.0318836,0.0318836,0.049226236,25.0,18.300018,0.0,0.0,0.0,-0.034434196,9.54197e-21,0.0,79.11166,27.834267,26.08324,96.0,0.06898942,33.483463,241.23216,89.97285,0.0,79.11166,0.1129927,0.0,75.80641,8.330017
23485,20849100.0,0.0,18.300018,13.208588,21.546997,21.376434,21.812653,21.543915,18.300262,18.300232,18.300232,18.301025,0.0,0.0318163,0.0318163,0.04911121,25.0,18.300018,0.0,0.0,0.0,-0.012663245,9.54197e-21,0.0,79.241425,27.496151,26.084688,96.0,0.06884422,33.481438,241.27249,89.70336,0.0,79.241425,0.11274314,0.0,75.9355,8.330017
23486,20849160.0,0.0,18.300507,13.213562,21.543976,21.367615,21.813965,21.545502,18.30017,18.300049,18.300049,18.300537,0.0,0.031768244,0.031768244,0.049030602,25.0,18.300018,0.0,0.0,0.0,0.01760567,9.54197e-21,0.0,79.39354,27.158035,26.08571,96.0,0.06874137,33.480007,241.30719,89.45552,0.0,79.39354,0.11256642,0.0,76.08556,8.330017
23487,20849220.0,0.0,18.300446,13.218536,21.540985,21.358856,21.815308,21.54712,18.300201,18.299988,18.299988,18.300232,0.0,0.03173638,0.03173638,0.048978467,25.0,18.300018,0.0,0.0,0.0,0.01656785,9.54197e-21,0.0,79.55882,26.830627,26.088106,96.0,0.06866792,33.47665,241.33649,89.23192,0.0,79.55882,0.1124506,0.0,76.24758,8.330017
23488,20849280.0,0.0,18.300018,13.223572,21.538025,21.35019,21.81665,21.548706,18.300293,18.299957,18.299957,18.30011,0.0,0.031719252,0.031719252,0.04895208,25.0,18.300018,0.0,0.0,0.0,-0.010683897,9.54197e-21,0.0,79.73337,26.51789,26.091326,96.0,0.06862261,33.472145,241.36057,89.033104,0.0,79.73337,0.11238999,0.0,76.41773,8.330017
23489,20849340.0,0.0,18.299774,13.228638,21.535095,21.341553,21.817963,21.550323,18.300232,18.299957,18.299957,18.300018,0.0,0.03171367,0.03171367,0.04894546,25.0,18.300018,0.0,0.0,0.0,-0.024152815,9.54197e-21,0.0,79.90917,26.226997,26.093132,96.0,0.06860631,33.469616,241.37994,88.85955,0.0,79.90917,0.11237227,0.0,76.58829,8.330017
23490,20849400.0,0.0,18.299805,13.233765,21.532166,21.332947,21.819305,21.55191,18.30011,18.299927,18.299927,18.299927,0.0,0.031717833,0.031717833,0.048955362,25.0,18.300018,0.0,0.0,0.0,-0.018028626,9.54197e-21,0.0,80.08244,25.960312,26.093372,96.0,0.06861568,33.469276,241.395,88.710556,0.0,80.08244,0.112390585,0.0,76.75566,8.330017
23491,20849460.0,0.0,18.300293,13.238892,21.529907,21.325836,21.82074,21.55368,18.300049,18.299866,18.299866,18.299866,0.0,0.031731714,0.031731714,0.0489816,25.0,18.300018,0.0,0.0,0.0,0.010562059,9.54197e-21,0.0,80.24914,25.723362,26.093128,96.0,0.06864675,33.46962,241.40538,88.58918,0.0,80.24914,0.11244452,0.0,76.91589,8.330017
23492,20849520.0,0.0,18.300323,13.24408,21.52771,21.318726,21.822144,21.55542,18.30011,18.299896,18.299896,18.299866,0.0,0.031752534,0.031752534,0.049019203,25.0,18.300018,0.0,0.0,0.0,0.011277495,9.54197e-21,0.0,80.40157,25.522615,26.09458,96.0,0.068686076,33.467587,241.41151,88.496124,0.0,80.40157,0.11252369,0.0,77.061745,8.330017
23493,20849580.0,0.0,18.300232,13.249298,21.525513,21.311646,21.823547,21.55716,18.30014,18.299927,18.299927,18.299896,0.0,0.031776626,0.031776626,0.049062006,25.0,18.300018,0.0,0.0,0.0,0.0046768966,9.54197e-21,0.0,80.54168,25.348207,26.096334,96.0,0.06873098,33.46513,241.41507,88.42173,0.0,80.54168,0.1126147,0.0,77.19534,8.330017
23494,20849640.0,0.0,18.30014,13.254547,21.523285,21.304596,21.824951,21.558868,18.30017,18.299957,18.299957,18.299927,0.0,0.031802315,0.031802315,0.049107276,25.0,18.300018,0.0,0.0,0.0,-0.0015996665,9.54197e-21,0.0,80.67343,25.190792,26.09803,96.0,0.06877938,33.462757,241.4171,88.35886,0.0,80.67343,0.112711586,0.0,77.32071,8.330017
23495,20849700.0,0.0,18.30014,13.259827,21.521088,21.297577,21.826324,21.560577,18.30014,18.299988,18.299988,18.299957,0.0,0.031830195,0.031830195,0.049155854,25.0,18.300018,0.0,0.0,0.0,-0.002265076,9.54197e-21,0.0,80.787056,25.06527,26.099358,96.0,0.068833254,33.460896,241.41653,88.3166,0.0,80.787056,0.1128159,0.0,77.428345,8.330017
23496,20849760.0,0.0,18.300415,13.265137,21.519531,21.291931,21.82779,21.56247,18.30017,18.300018,18.300018,18.299988,0.0,0.031858478,0.031858478,0.049204893,25.0,18.300018,0.0,0.0,0.0,0.010631027,9.54197e-21,0.0,80.891815,24.954573,26.101107,96.0,0.06888643,33.45845,241.41495,88.2833,0.0,80.891815,0.112921625,0.0,77.52736,8.330017
23497,20849820.0,0.0,18.300507,13.270477,21.518005,21.286316,21.829224,21.564331,18.300262,18.300049,18.300049,18.300049,0.0,0.031886995,0.031886995,0.049254093,25.0,18.300018,0.0,0.0,0.0,0.013014272,9.54197e-21,0.0,80.98535,24.861591,26.103874,96.0,0.06893635,33.454575,241.4122,88.26042,0.0,80.98535,0.11302792,0.0,77.61551,8.330017
23498,20849880.0,0.0,18.300415,13.275848,21.51648,21.280731,21.830658,21.566193,18.300323,18.30014,18.30014,18.30011,0.0,0.03191513,0.03191513,0.049302384,25.0,18.300018,0.0,0.0,0.0,0.004254813,9.54197e-21,0.0,81.065575,24.788086,26.107407,96.0,0.06898266,33.44963,241.40837,88.248314,0.0,81.065575,0.11313253,0.0,77.6908,8.330017
23499,20849940.0,0.0,18.300323,13.28125,21.514954,21.275146,21.832062,21.568024,18.300354,18.300201,18.300201,18.30017,0.0,0.031942066,0.031942066,0.049348444,25.0,18.300018,0.0,0.0,0.0,-0.0021281026,9.54197e-21,0.0,81.133446,24.731089,26.110914,96.0,0.069026545,33.444717,241.40385,88.24448,0.0,81.133446,0.11323272,0.0,77.754265,8.330017
23500,20850000.0,0.0,18.300262,13.286682,21.513428,21.269562,21.833466,21.569855,18.300354,18.300262,18.300262,18.300232,0.0,0.031967998,0.031967998,0.04939257,25.0,18.300018,0.0,0.0,0.0,-0.0056659295,9.54197e-21,0.0,81.186386,24.694338,26.114374,96.0,0.06906814,33.439877,241.39844,88.2511,0.0,81.186386,0.1133285,0.0,77.80339,8.330017
23501,20850060.0,0.0,18.30069,13.292145,21.512512,21.26532,21.83493,21.571838,18.300354,18.300293,18.300293,18.300262,0.0,0.03199241,0.03199241,0.04943397,25.0,18.300018,0.0,0.0,0.0,0.013462859,9.54197e-21,0.0,81.229904,24.66898,26.117712,96.0,0.069107026,33.435204,241.39276,88.2627,0.0,81.229904,0.11341876,0.0,77.84354,8.330017
23502,20850120.0,0.0,18.300842,13.297607,21.511627,21.261078,21.836395,21.573822,18.300415,18.300323,18.300323,18.300323,0.0,0.032014776,0.032014776,0.04947178,25.0,18.300018,0.0,0.0,0.0,0.020507352,9.54197e-21,0.0,81.26302,24.655603,26.122364,96.0,0.069137,33.428688,241.38696,88.27902,0.0,81.26302,0.11350132,0.0,77.8738,8.330017
23503,20850180.0,0.0,18.30066,13.303131,21.510742,21.256866,21.83783,21.575806,18.300568,18.300415,18.300415,18.300385,0.0,0.032035,0.032035,0.049505856,25.0,18.300018,0.0,0.0,0.0,0.0071680336,9.54197e-21,0.0,81.28638,24.653109,26.12844,96.0,0.06915747,33.42018,241.38112,88.29932,0.0,81.28638,0.11357586,0.0,77.89481,8.330017
23504,20850240.0,0.0,18.300476,13.308655,21.509857,21.252655,21.839264,21.577759,18.300598,18.300476,18.300476,18.300476,0.0,0.032052934,0.032052934,0.049535975,25.0,18.300018,0.0,0.0,0.0,-0.0066061234,9.54197e-21,0.0,81.30148,24.658998,26.13464,96.0,0.06917272,33.411507,241.37544,88.32199,0.0,81.30148,0.113641866,0.0,77.90803,8.330017
23505,20850300.0,0.0,18.300415,13.3142395,21.508972,21.248444,21.840698,21.579712,18.300629,18.300537,18.300537,18.300537,0.0,0.032068618,0.032068618,0.04956224,25.0,18.300018,0.0,0.0,0.0,-0.011911188,9.54197e-21,0.0,81.31,24.670902,26.14052,96.0,0.06918436,33.40327,241.37007,88.34572,0.0,81.31,0.1136995,0.0,77.91507,8.330017
23506,20850360.0,0.0,18.300812,13.319824,21.508667,21.245514,21.842194,21.581848,18.300598,18.300568,18.300568,18.300568,0.0,0.032082003,0.032082003,0.049584553,25.0,18.300018,0.0,0.0,0.0,0.008473903,9.54197e-21,0.0,81.31116,24.689865,26.146095,96.0,0.06919228,33.395462,241.36494,88.371056,0.0,81.31116,0.113748595,0.0,77.91518,8.330017
23507,20850420.0,0.0,18.301056,13.325409,21.508423,21.242584,21.843689,21.583954,18.300629,18.300598,18.300598,18.300598,0.0,0.032093164,0.032093164,0.049603082,25.0,18.300018,0.0,0.0,0.0,0.021179488,9.54197e-21,0.0,81.30727,24.712786,26.152754,96.0,0.0691918,33.386147,241.36024,88.39629,0.0,81.30727,0.11378946,0.0,77.910576,8.330017
23508,20850480.0,0.0,18.300995,13.331055,21.508148,21.239655,21.845184,21.58609,18.30075,18.30066,18.30066,18.30066,0.0,0.032102216,0.032102216,0.04961802,25.0,18.300018,0.0,0.0,0.0,0.015461663,9.54197e-21,0.0,81.299194,24.7386,26.1607,96.0,0.06918239,33.375023,241.35599,88.42094,0.0,81.299194,0.113822505,0.0,77.9021,8.330017
23509,20850540.0,0.0,18.30075,13.3367,21.507904,21.236755,21.84665,21.588165,18.300842,18.30075,18.30075,18.30072,0.0,0.032109242,0.032109242,0.049629536,25.0,18.300018,0.0,0.0,0.0,-0.0026780001,9.54197e-21,0.0,81.287544,24.766586,26.1695,96.0,0.06916579,33.3627,241.35219,88.44466,0.0,81.287544,0.11384808,0.0,77.89031,8.330017
23510,20850600.0,0.0,18.30066,13.342377,21.50763,21.233856,21.848114,21.590271,18.300842,18.300781,18.300781,18.300781,0.0,0.03211451,0.03211451,0.049638066,25.0,18.300018,0.0,0.0,0.0,-0.01028698,9.54197e-21,0.0,81.2736,24.7952,26.177792,96.0,0.06914732,33.35109,241.34889,88.46685,0.0,81.2736,0.11386714,0.0,77.87644,8.330017
23511,20850660.0,0.0,18.301025,13.348053,21.507935,21.232147,21.84967,21.59256,18.300812,18.300812,18.300812,18.300812,0.0,0.03211811,0.03211811,0.04964381,25.0,18.300018,0.0,0.0,0.0,0.008810309,9.54197e-21,0.0,81.257805,24.82397,26.185638,96.0,0.06912699,33.340107,241.34607,88.48735,0.0,81.257805,0.1138801,0.0,77.860916,8.330017
23512,20850720.0,0.0,18.301239,13.35376,21.50827,21.230438,21.851227,21.594818,18.300873,18.300842,18.300842,18.300842,0.0,0.03212027,0.03212027,0.04964712,25.0,18.300018,0.0,0.0,0.0,0.020002365,9.54197e-21,0.0,81.24102,24.852072,26.194555,96.0,0.06909991,33.327625,241.3437,88.505905,0.0,81.24102,0.11388772,0.0,77.84453,8.330017
23513,20850780.0,0.0,18.301117,13.359497,21.508606,21.22873,21.852783,21.597076,18.300995,18.300903,18.300903,18.300903,0.0,0.032121208,0.032121208,0.04964839,25.0,18.300018,0.0,0.0,0.0,0.0098196035,9.54197e-21,0.0,81.22392,24.878866,26.2048,96.0,0.06906565,33.313282,241.3418,88.52239,0.0,81.22392,0.113890864,0.0,77.82793,8.330017
23514,20850840.0,0.0,18.300995,13.365234,21.508942,21.22705,21.85431,21.599335,18.301056,18.300934,18.300934,18.300934,0.0,0.032121222,0.032121222,0.049648125,25.0,18.300018,0.0,0.0,0.0,0.0004091396,9.54197e-21,0.0,81.20717,24.903805,26.215076,96.0,0.06902938,33.298893,241.34026,88.53682,0.0,81.20717,0.113890626,0.0,77.81173,8.330017
23515,20850900.0,0.0,18.300842,13.371002,21.509277,21.225372,21.855835,21.601593,18.301025,18.300995,18.300995,18.300995,0.0,0.032120075,0.032120075,0.049645927,25.0,18.300018,0.0,0.0,0.0,-0.00927451,9.54197e-21,0.0,81.19064,24.926659,26.225449,96.0,0.06899039,33.28437,241.3392,88.54878,0.0,81.19064,0.11388612,0.0,77.79584,8.330017
23516,20850960.0,0.0,18.301208,13.37677,21.510132,21.224823,21.857452,21.604004,18.300995,18.301025,18.301025,18.300995,0.0,0.032118384,0.032118384,0.049642827,25.0,18.300018,0.0,0.0,0.0,0.00762771,9.54197e-21,0.0,81.17485,24.947624,26.235264,96.0,0.06895224,33.270626,241.33842,88.559074,0.0,81.17485,0.113879636,0.0,77.780685,8.330017
23517,20851020.0,0.0,18.301361,13.382568,21.511017,21.224243,21.85907,21.606445,18.301056,18.301025,18.301025,18.301025,0.0,0.032116175,0.032116175,0.049638886,25.0,18.300018,0.0,0.0,0.0,0.017133616,9.54197e-21,0.0,81.160164,24.966253,26.245981,96.0,0.06890987,33.255623,241.33794,88.56745,0.0,81.160164,0.11387127,0.0,77.76665,8.330017
23518,20851080.0,0.0,18.30127,13.388367,21.511902,21.223663,21.860657,21.608856,18.301147,18.301086,18.301086,18.301056,0.0,0.032113533,0.032113533,0.049634237,25.0,18.300018,0.0,0.0,0.0,0.008311552,9.54197e-21,0.0,81.14669,24.982525,26.257906,96.0,0.06886237,33.238934,241.3377,88.574005,0.0,81.14669,0.11386133,0.0,77.753815,8.330017
23519,20851140.0,0.0,18.301086,13.394165,21.512787,21.223114,21.862274,21.611237,18.301208,18.301117,18.301117,18.301117,0.0,0.032110654,0.032110654,0.049629215,25.0,18.300018,0.0,0.0,0.0,-0.0049058674,9.54197e-21,0.0,81.13462,24.996414,26.270061,96.0,0.06881357,33.221916,241.3377,88.578926,0.0,81.13462,0.11385054,0.0,77.74235,8.330017
23520,20851200.0,0.0,18.301086,13.399994,21.513672,21.222565,21.863861,21.613647,18.301178,18.301147,18.301147,18.301147,0.0,0.0321077,0.0321077,0.049624134,25.0,18.300018,0.0,0.0,0.0,-0.0044854744,9.54197e-21,0.0,81.126045,25.005056,26.281551,96.0,0.068767,33.20583,241.33804,88.580734,0.0,81.126045,0.11383955,0.0,77.73426,8.330017
23521,20851260.0,0.0,18.303131,13.405945,21.518524,21.226715,21.869202,21.619904,18.30133,18.301178,18.301178,18.301178,0.0,0.03210469,0.03210469,0.049618937,25.0,18.300018,0.0,0.0,0.0,0.086025625,9.54197e-21,0.0,81.11679,25.014696,26.294792,96.0,0.068714134,33.18729,241.33833,88.58306,0.0,81.11679,0.113828324,0.0,77.72553,8.330017
23522,20851320.0,0.0,18.303497,13.412048,21.52359,21.230865,21.874542,21.62613,18.30191,18.301392,18.301392,18.301361,0.0,0.032101605,0.032101605,0.049613632,25.0,18.300018,0.0,0.0,0.0,0.09490946,9.54197e-21,0.0,81.10899,25.022543,26.316061,96.0,0.068632856,33.157516,241.33875,88.58427,0.0,81.10899,0.113816865,0.0,77.7182,8.330017
23523,20851380.0,0.0,18.302551,13.418396,21.528656,21.234985,21.879852,21.632324,18.30243,18.301727,18.301727,18.301697,0.0,0.032098565,0.032098565,0.049608417,25.0,18.300018,0.0,0.0,0.0,0.021055974,9.54197e-21,0.0,81.10263,25.02862,26.34251,96.0,0.0685334,33.120487,241.33925,88.584496,0.0,81.10263,0.113805555,0.0,77.712265,8.330017
23524,20851440.0,0.0,18.301453,13.424896,21.533691,21.239075,21.885162,21.63852,18.302551,18.302094,18.302094,18.302032,0.0,0.03209566,0.03209566,0.04960346,25.0,18.300018,0.0,0.0,0.0,-0.05628931,9.54197e-21,0.0,81.09767,25.032873,26.3693,96.0,0.06843301,33.082977,241.33981,88.58382,0.0,81.09767,0.11379479,0.0,77.70767,8.330017
23525,20851500.0,0.0,18.301575,13.43161,21.538696,21.243164,21.890442,21.644714,18.302338,18.302246,18.302246,18.302216,0.0,0.03209301,0.03209301,0.04959896,25.0,18.300018,0.0,0.0,0.0,-0.047469974,9.54197e-21,0.0,81.093956,25.035454,26.391426,96.0,0.06834959,33.052002,241.34042,88.58246,0.0,81.093956,0.11378499,0.0,77.70426,8.330017
23526,20851560.0,0.0,18.302704,13.438507,21.544006,21.248047,21.89563,21.650879,18.302094,18.302216,18.302216,18.302185,0.0,0.03209061,0.03209061,0.0495949,25.0,18.300018,0.0,0.0,0.0,0.02504756,9.54197e-21,0.0,81.09139,25.036575,26.410843,96.0,0.06827621,33.024822,241.34103,88.58052,0.0,81.09139,0.113776125,0.0,77.70195,8.330017
23527,20851620.0,0.0,18.303162,13.445618,21.549316,21.252869,21.900787,21.657013,18.302246,18.302185,18.302185,18.302185,0.0,0.03208842,0.03208842,0.0495912,25.0,18.300018,0.0,0.0,0.0,0.051889263,9.54197e-21,0.0,81.08985,25.03669,26.433578,96.0,0.06819154,32.992992,241.34164,88.578224,0.0,81.08985,0.11376804,0.0,77.700615,8.330017
23528,20851680.0,0.0,18.302765,13.452881,21.554596,21.25769,21.905945,21.663147,18.30249,18.302277,18.302277,18.302246,0.0,0.032086447,0.032086447,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.021888081,9.54197e-21,0.0,81.089226,25.035982,26.459742,96.0,0.06809521,32.95636,241.34225,88.57568,0.0,81.089226,0.11376076,0.0,77.70014,8.330017
23529,20851740.0,0.0,18.30243,13.460388,21.559845,21.262512,21.911102,21.669281,18.302643,18.302368,18.302368,18.302338,0.0,0.032084726,0.032084726,0.049584977,25.0,18.300018,0.0,0.0,0.0,-0.0036236253,9.54197e-21,0.0,81.08932,25.034601,26.48582,96.0,0.06799966,32.91985,241.3428,88.57304,0.0,81.08932,0.11375443,0.0,77.700356,8.330017
23530,20851800.0,0.0,18.301971,13.468048,21.565094,21.267273,21.916199,21.675354,18.302643,18.30249,18.30249,18.30246,0.0,0.03208326,0.03208326,0.049582526,25.0,18.300018,0.0,0.0,0.0,-0.035301484,9.54197e-21,0.0,81.09023,25.03244,26.51237,96.0,0.06790295,32.882683,241.34334,88.570206,0.0,81.09023,0.11374904,0.0,77.70133,8.330017
23531,20851860.0,0.0,18.303131,13.475922,21.571808,21.27417,21.922394,21.682678,18.30249,18.30252,18.30252,18.30249,0.0,0.032082073,0.032082073,0.049580555,25.0,18.300018,0.0,0.0,0.0,0.024686258,9.54197e-21,0.0,81.0917,25.02975,26.536474,96.0,0.06781542,32.848938,241.34383,88.567375,0.0,81.0917,0.11374469,0.0,77.702835,8.330017
23532,20851920.0,0.0,18.30371,13.484009,21.578613,21.281006,21.928528,21.689972,18.302643,18.302551,18.302551,18.302551,0.0,0.032081082,0.032081082,0.04957891,25.0,18.300018,0.0,0.0,0.0,0.05724226,9.54197e-21,0.0,81.093605,25.02688,26.563591,96.0,0.06771763,32.810974,241.34427,88.564644,0.0,81.093605,0.11374107,0.0,77.70474,8.330017
23533,20851980.0,0.0,18.303375,13.492279,21.585358,21.287811,21.934662,21.697266,18.302979,18.302673,18.302673,18.302643,0.0,0.032080263,0.032080263,0.04957756,25.0,18.300018,0.0,0.0,0.0,0.028407114,9.54197e-21,0.0,81.09591,25.023909,26.59475,96.0,0.067605846,32.76735,241.34465,88.56205,0.0,81.09591,0.11373809,0.0,77.707016,8.330017
23534,20852040.0,0.0,18.302765,13.500732,21.592072,21.294617,21.940765,21.704498,18.303162,18.302826,18.302826,18.302795,0.0,0.032079633,0.032079633,0.04957653,25.0,18.300018,0.0,0.0,0.0,-0.015046004,9.54197e-21,0.0,81.098495,25.020851,26.626783,96.0,0.06749132,32.722507,241.34499,88.5596,0.0,81.098495,0.11373579,0.0,77.70956,8.330017
23535,20852100.0,0.0,18.302765,13.509369,21.598724,21.3013,21.946838,21.7117,18.3031,18.302887,18.302887,18.302856,0.0,0.03207941,0.03207941,0.049576182,25.0,18.300018,0.0,0.0,0.0,-0.014286355,9.54197e-21,0.0,81.10136,25.017893,26.656597,96.0,0.0673854,32.680763,241.3452,88.55765,0.0,81.10136,0.113735,0.0,77.71233,8.330017
23536,20852160.0,0.0,18.302917,13.518219,21.605774,21.308777,21.952942,21.718994,18.30304,18.302979,18.302979,18.302948,0.0,0.03207912,0.03207912,0.049575724,25.0,18.300018,0.0,0.0,0.0,-0.009577976,9.54197e-21,0.0,81.10421,25.014862,26.686674,96.0,0.0672784,32.638653,241.34543,88.55559,0.0,81.10421,0.113733955,0.0,77.7151,8.330017
23537,20852220.0,0.0,18.303284,13.527283,21.612762,21.316223,21.959045,21.726257,18.303009,18.303009,18.303009,18.302979,0.0,0.032078963,0.032078963,0.0495755,25.0,18.300018,0.0,0.0,0.0,0.011335698,9.54197e-21,0.0,81.107124,25.011951,26.716581,96.0,0.067172244,32.596786,241.34563,88.55374,0.0,81.107124,0.11373342,0.0,77.71792,8.330017
23538,20852280.0,0.0,18.303436,13.536499,21.619751,21.323639,21.965118,21.73349,18.30307,18.303009,18.303009,18.303009,0.0,0.032078914,0.032078914,0.04957545,25.0,18.300018,0.0,0.0,0.0,0.01972098,9.54197e-21,0.0,81.11004,25.009235,26.747557,96.0,0.06706245,32.55342,241.34576,88.552124,0.0,81.11004,0.113733284,0.0,77.72073,8.330017
23539,20852340.0,0.0,18.303314,13.545929,21.626709,21.330994,21.971191,21.740692,18.303192,18.30307,18.30307,18.30307,0.0,0.032078963,0.032078963,0.049575556,25.0,18.300018,0.0,0.0,0.0,0.009752046,9.54197e-21,0.0,81.11295,25.006739,26.779848,96.0,0.06694814,32.508213,241.34587,88.55073,0.0,81.11295,0.11373347,0.0,77.72354,8.330017
23540,20852400.0,0.0,18.303162,13.5555725,21.633636,21.338318,21.977203,21.747864,18.303253,18.303131,18.303131,18.303131,0.0,0.032079082,0.032079082,0.04957578,25.0,18.300018,0.0,0.0,0.0,-0.003452491,9.54197e-21,0.0,81.1158,25.004465,26.81251,96.0,0.06683262,32.462486,241.34593,88.549545,0.0,81.1158,0.11373394,0.0,77.72628,8.330017
23541,20852460.0,0.0,18.303284,13.565369,21.640839,21.346313,21.983246,21.755096,18.303253,18.303192,18.303192,18.303162,0.0,0.032079272,0.032079272,0.049576126,25.0,18.300018,0.0,0.0,0.0,-0.0007167255,9.54197e-21,0.0,81.11857,25.002407,26.845005,96.0,0.066717766,32.416992,241.34596,88.54856,0.0,81.11857,0.11373466,0.0,77.72893,8.330017
23542,20852520.0,0.0,18.303467,13.575409,21.648071,21.354279,21.989288,21.762299,18.303253,18.303223,18.303223,18.303192,0.0,0.03207951,0.03207951,0.04957655,25.0,18.300018,0.0,0.0,0.0,0.010283565,9.54197e-21,0.0,81.121216,25.000595,26.877563,96.0,0.06660275,32.37141,241.34596,88.54777,0.0,81.121216,0.113735564,0.0,77.73147,8.330017
23543,20852580.0,0.0,18.303497,13.585602,21.655243,21.362213,21.9953,21.7695,18.303314,18.303253,18.303253,18.303253,0.0,0.03207977,0.03207977,0.04957701,25.0,18.300018,0.0,0.0,0.0,0.01088943,9.54197e-21,0.0,81.12374,24.999046,26.910995,96.0,0.06648462,32.324604,241.34593,88.54716,0.0,81.12374,0.11373656,0.0,77.73387,8.330017
23544,20852640.0,0.0,18.303497,13.596008,21.662384,21.370087,22.001282,21.776672,18.303375,18.303284,18.303284,18.303284,0.0,0.032080047,0.032080047,0.04957749,25.0,18.300018,0.0,0.0,0.0,0.008444353,9.54197e-21,0.0,81.12612,24.997728,26.94486,96.0,0.06636493,32.277195,241.3459,88.54669,0.0,81.12612,0.113737576,0.0,77.73615,8.330017
23545,20852700.0,0.0,18.303406,13.606598,21.669495,21.37793,22.007233,21.783783,18.303436,18.303345,18.303345,18.303345,0.0,0.032080337,0.032080337,0.04957799,25.0,18.300018,0.0,0.0,0.0,-0.0010124131,9.54197e-21,0.0,81.12838,24.996656,26.979383,96.0,0.06624289,32.228863,241.34583,88.54639,0.0,81.12838,0.113738656,0.0,77.738304,8.330017
23546,20852760.0,0.0,18.303558,13.617401,21.67691,21.386444,22.013214,21.790985,18.303436,18.303375,18.303375,18.303375,0.0,0.03208063,0.03208063,0.0495785,25.0,18.300018,0.0,0.0,0.0,0.004639661,9.54197e-21,0.0,81.13049,24.995787,27.013823,96.0,0.06612109,32.180645,241.34575,88.5462,0.0,81.13049,0.113739766,0.0,77.74032,8.330017
23547,20852820.0,0.0,18.30368,13.628387,21.684296,21.394897,22.019196,21.798187,18.303497,18.303436,18.303436,18.303406,0.0,0.03208092,0.03208092,0.049578983,25.0,18.300018,0.0,0.0,0.0,0.010047638,9.54197e-21,0.0,81.13247,24.995117,27.048788,96.0,0.06599734,32.131695,241.34567,88.54612,0.0,81.13247,0.11374082,0.0,77.7422,8.330017
23548,20852880.0,0.0,18.30368,13.639557,21.69168,21.40332,22.025146,21.805328,18.303558,18.303467,18.303467,18.303467,0.0,0.032081187,0.032081187,0.049579438,25.0,18.300018,0.0,0.0,0.0,0.0079484405,9.54197e-21,0.0,81.13432,24.994642,27.08451,96.0,0.06587081,32.08168,241.34558,88.546135,0.0,81.13432,0.113741815,0.0,77.74396,8.330017
23549,20852940.0,0.0,18.30362,13.65094,21.699005,21.411682,22.031097,21.81247,18.303589,18.303528,18.303528,18.303497,0.0,0.032081433,0.032081433,0.04957986,25.0,18.300018,0.0,0.0,0.0,0.002020552,9.54197e-21,0.0,81.13606,24.99432,27.120697,96.0,0.06574253,32.031025,241.34547,88.54622,0.0,81.13606,0.11374272,0.0,77.74561,8.330017
23550,20853000.0,0.0,18.30362,13.662506,21.706299,21.420013,22.036987,21.81958,18.30365,18.303558,18.303558,18.303558,0.0,0.03208166,0.03208166,0.049580246,25.0,18.300018,0.0,0.0,0.0,-0.0011563262,9.54197e-21,0.0,81.137695,24.994114,27.156998,96.0,0.06561377,31.980207,241.34538,88.54634,0.0,81.137695,0.113743566,0.0,77.74717,8.330017
23551,20853060.0,0.0,18.303925,13.674255,21.714203,21.429688,22.042938,21.826813,18.30365,18.303589,18.303589,18.303589,0.0,0.03208187,0.03208187,0.049580596,25.0,18.300018,0.0,0.0,0.0,0.012022452,9.54197e-21,0.0,81.13923,24.994043,27.193632,96.0,0.06548369,31.928911,241.34528,88.546524,0.0,81.13923,0.11374433,0.0,77.74863,8.330017
23552,20853120.0,0.0,18.304077,13.686218,21.722107,21.4393,22.04889,21.834015,18.303741,18.30365,18.30365,18.30365,0.0,0.032082044,0.032082044,0.049580887,25.0,18.300018,0.0,0.0,0.0,0.018002411,9.54197e-21,0.0,81.14068,24.994085,27.231407,96.0,0.06534945,31.87603,241.34518,88.54674,0.0,81.14068,0.11374497,0.0,77.75,8.330017
23553,20853180.0,0.0,18.304108,13.698395,21.72998,21.448883,22.05478,21.841217,18.303833,18.30371,18.30371,18.30371,0.0,0.032082185,0.032082185,0.04958113,25.0,18.300018,0.0,0.0,0.0,0.01657592,9.54197e-21,0.0,81.142075,24.9942,27.269918,96.0,0.06521246,31.822119,241.34508,88.54696,0.0,81.142075,0.1137455,0.0,77.75133,8.330017
23554,20853240.0,0.0,18.303894,13.710724,21.737823,21.458405,22.060669,21.848358,18.303925,18.303802,18.303802,18.303772,0.0,0.032082297,0.032082297,0.04958131,25.0,18.300018,0.0,0.0,0.0,0.00077366555,9.54197e-21,0.0,81.143394,24.994408,27.309593,96.0,0.065071195,31.76657,241.34499,88.547195,0.0,81.143394,0.11374591,0.0,77.752594,8.330017
23555,20853300.0,0.0,18.303864,13.723267,21.745605,21.467834,22.066528,21.8555,18.303925,18.303833,18.303833,18.303833,0.0,0.032082386,0.032082386,0.04958146,25.0,18.300018,0.0,0.0,0.0,-0.0033934799,9.54197e-21,0.0,81.14467,24.994635,27.348825,96.0,0.064931385,31.711643,241.3449,88.547424,0.0,81.14467,0.11374623,0.0,77.7538,8.330017
23556,20853360.0,0.0,18.304321,13.735992,21.75418,21.479156,22.072449,21.862732,18.303955,18.303894,18.303894,18.303864,0.0,0.032082465,0.032082465,0.049581587,25.0,18.300018,0.0,0.0,0.0,0.01680589,9.54197e-21,0.0,81.14592,24.994873,27.38823,96.0,0.064790905,31.656477,241.34482,88.547646,0.0,81.14592,0.11374652,0.0,77.75499,8.330017
23557,20853420.0,0.0,18.304504,13.748932,21.762787,21.490417,22.078339,21.869965,18.304077,18.303925,18.303925,18.303925,0.0,0.03208251,0.03208251,0.049581654,25.0,18.300018,0.0,0.0,0.0,0.024466572,9.54197e-21,0.0,81.14715,24.995165,27.429338,96.0,0.0646442,31.598927,241.34473,88.54786,0.0,81.14715,0.113746665,0.0,77.756165,8.330017
23558,20853480.0,0.0,18.304352,13.762054,21.771362,21.501587,22.084229,21.877167,18.3042,18.304016,18.304016,18.304016,0.0,0.03208252,0.03208252,0.04958167,25.0,18.300018,0.0,0.0,0.0,0.01008752,9.54197e-21,0.0,81.14837,24.99548,27.471977,96.0,0.06449191,31.539232,241.34465,88.54805,0.0,81.14837,0.1137467,0.0,77.75734,8.330017
23559,20853540.0,0.0,18.3042,13.775391,21.779907,21.512726,22.090088,21.884369,18.30429,18.304108,18.304108,18.304108,0.0,0.032082524,0.032082524,0.04958167,25.0,18.300018,0.0,0.0,0.0,-0.0010907293,9.54197e-21,0.0,81.1496,24.995768,27.514702,96.0,0.06433922,31.479416,241.34459,88.548225,0.0,81.1496,0.11374672,0.0,77.758514,8.330017
23560,20853600.0,0.0,18.304077,13.78891,21.788391,21.523804,22.095917,21.89151,18.30429,18.3042,18.3042,18.304169,0.0,0.03208251,0.03208251,0.049581647,25.0,18.300018,0.0,0.0,0.0,-0.012573401,9.54197e-21,0.0,81.15083,24.996035,27.557703,96.0,0.06418547,31.419214,241.34451,88.54836,0.0,81.15083,0.113746665,0.0,77.7597,8.330017
23561,20853660.0,0.0,18.304657,13.802612,21.797668,21.536682,22.101807,21.898804,18.30426,18.30423,18.30423,18.3042,0.0,0.0320825,0.0320825,0.04958163,25.0,18.300018,0.0,0.0,0.0,0.017010665,9.54197e-21,0.0,81.15207,24.99625,27.599972,96.0,0.06403426,31.360037,241.34445,88.54848,0.0,81.15207,0.11374663,0.0,77.76088,8.330017
23562,20853720.0,0.0,18.304932,13.816498,21.806976,21.549469,22.107697,21.906067,18.304352,18.30426,18.30426,18.30426,0.0,0.03208247,0.03208247,0.049581565,25.0,18.300018,0.0,0.0,0.0,0.030580947,9.54197e-21,0.0,81.15332,24.996483,27.64405,96.0,0.06387648,31.29833,241.34439,88.54858,0.0,81.15332,0.113746494,0.0,77.762085,8.330017
23563,20853780.0,0.0,18.304718,13.830597,21.816223,21.562225,22.113586,21.9133,18.304535,18.304352,18.304352,18.304352,0.0,0.032082405,0.032082405,0.049581457,25.0,18.300018,0.0,0.0,0.0,0.013836786,9.54197e-21,0.0,81.154594,24.99673,27.690283,96.0,0.06371087,31.233606,241.34433,88.54865,0.0,81.154594,0.11374627,0.0,77.76331,8.330017
23564,20853840.0,0.0,18.304474,13.84491,21.82544,21.57489,22.119415,21.920532,18.304626,18.304474,18.304474,18.304443,0.0,0.03208234,0.03208234,0.049581345,25.0,18.300018,0.0,0.0,0.0,-0.0071006124,9.54197e-21,0.0,81.15591,24.996931,27.736938,96.0,0.06354367,31.168287,241.34428,88.5487,0.0,81.15591,0.113746025,0.0,77.76458,8.330017
23565,20853900.0,0.0,18.304474,13.859375,21.834534,21.587402,22.125214,21.927673,18.304626,18.304504,18.304504,18.304474,0.0,0.032082293,0.032082293,0.04958126,25.0,18.300018,0.0,0.0,0.0,-0.0062099383,9.54197e-21,0.0,81.15728,24.997013,27.782743,96.0,0.06337944,31.10416,241.34424,88.54869,0.0,81.15728,0.113745846,0.0,77.76589,8.330017
23566,20853960.0,0.0,18.304932,13.874054,21.844543,21.601898,22.131134,21.934998,18.304626,18.304565,18.304565,18.304535,0.0,0.03208224,0.03208224,0.04958117,25.0,18.300018,0.0,0.0,0.0,0.011312496,9.54197e-21,0.0,81.158646,24.997114,27.82888,96.0,0.06321403,31.039568,241.34418,88.54869,0.0,81.158646,0.11374565,0.0,77.767204,8.330017
23567,20854020.0,0.0,18.305206,13.888947,21.854553,21.616333,22.137024,21.942291,18.304718,18.304626,18.304626,18.304596,0.0,0.032082178,0.032082178,0.049581066,25.0,18.300018,0.0,0.0,0.0,0.025659671,9.54197e-21,0.0,81.160034,24.997208,27.876345,96.0,0.06304373,30.973116,241.34413,88.54868,0.0,81.160034,0.11374543,0.0,77.76854,8.330017
23568,20854080.0,0.0,18.305115,13.903992,21.86444,21.630554,22.142853,21.949554,18.30478,18.304688,18.304688,18.304657,0.0,0.032082114,0.032082114,0.049580954,25.0,18.300018,0.0,0.0,0.0,0.017294528,9.54197e-21,0.0,81.1615,24.997248,27.925638,96.0,0.06286677,30.904108,241.34409,88.54863,0.0,81.1615,0.113745175,0.0,77.76995,8.330017
23569,20854140.0,0.0,18.304993,13.919281,21.87436,21.644836,22.148712,21.956787,18.304901,18.304749,18.304749,18.304749,0.0,0.032082044,0.032082044,0.04958083,25.0,18.300018,0.0,0.0,0.0,0.0069877356,9.54197e-21,0.0,81.16296,24.997305,27.974977,96.0,0.06268964,30.83503,241.34404,88.54859,0.0,81.16296,0.11374493,0.0,77.77135,8.330017
23570,20854200.0,0.0,18.304932,13.934723,21.884247,21.659027,22.154541,21.96402,18.304962,18.30484,18.30484,18.30481,0.0,0.032081984,0.032081984,0.049580727,25.0,18.300018,0.0,0.0,0.0,-0.00041286965,9.54197e-21,0.0,81.16444,24.99732,28.024637,96.0,0.06251127,30.76551,241.344,88.54853,0.0,81.16444,0.11374469,0.0,77.77278,8.330017
23571,20854260.0,0.0,18.305542,13.950378,21.895355,21.676147,22.160461,21.971375,18.304993,18.304901,18.304901,18.30487,0.0,0.03208192,0.03208192,0.049580622,25.0,18.300018,0.0,0.0,0.0,0.024159132,9.54197e-21,0.0,81.165955,24.997309,28.0748,96.0,0.062331032,30.695278,241.34395,88.54846,0.0,81.165955,0.11374447,0.0,77.77423,8.330017
23572,20854320.0,0.0,18.305695,13.966217,21.906525,21.693207,22.166382,21.978699,18.305176,18.304993,18.304993,18.304962,0.0,0.032081846,0.032081846,0.049580496,25.0,18.300018,0.0,0.0,0.0,0.030151797,9.54197e-21,0.0,81.167496,24.997318,28.127285,96.0,0.06214237,30.621803,241.3439,88.548386,0.0,81.167496,0.1137442,0.0,77.77572,8.330017
23573,20854380.0,0.0,18.305481,13.982269,21.917633,21.710144,22.172272,21.985992,18.305359,18.305115,18.305115,18.305084,0.0,0.032081764,0.032081764,0.049580354,25.0,18.300018,0.0,0.0,0.0,0.010013605,9.54197e-21,0.0,81.16908,24.99732,28.181547,96.0,0.061947227,30.545834,241.34386,88.548294,0.0,81.16908,0.11374389,0.0,77.777245,8.330017
23574,20854440.0,0.0,18.305298,13.998505,21.92871,21.72699,22.178131,21.993286,18.30545,18.305237,18.305237,18.305206,0.0,0.032081697,0.032081697,0.049580235,25.0,18.300018,0.0,0.0,0.0,-0.004543557,9.54197e-21,0.0,81.17069,24.99728,28.235779,96.0,0.06175216,30.46991,241.34381,88.5482,0.0,81.17069,0.113743626,0.0,77.7788,8.330017
23575,20854500.0,0.0,18.305145,14.014923,21.939697,21.743774,22.18399,22.000519,18.30542,18.305328,18.305328,18.305298,0.0,0.032081638,0.032081638,0.04958014,25.0,18.300018,0.0,0.0,0.0,-0.016849576,9.54197e-21,0.0,81.172356,24.997192,28.29015,96.0,0.061556537,30.393787,241.34375,88.54809,0.0,81.172356,0.11374342,0.0,77.78039,8.330017
23576,20854560.0,0.0,18.305878,14.031555,21.95169,21.762787,22.189972,22.007904,18.30539,18.305359,18.305359,18.305328,0.0,0.0320816,0.0320816,0.049580075,25.0,18.300018,0.0,0.0,0.0,0.021304742,9.54197e-21,0.0,81.17402,24.997057,28.343546,96.0,0.061364405,30.319035,241.3437,88.547966,0.0,81.17402,0.113743275,0.0,77.78199,8.330017
23577,20854620.0,0.0,18.306213,14.04837,21.963715,21.781708,22.195923,22.015259,18.305511,18.30542,18.30542,18.30539,0.0,0.03208155,0.03208155,0.049579993,25.0,18.300018,0.0,0.0,0.0,0.037955597,9.54197e-21,0.0,81.175705,24.996954,28.399204,96.0,0.06116404,30.241112,241.34364,88.54785,0.0,81.175705,0.113743104,0.0,77.783615,8.330017
23578,20854680.0,0.0,18.305939,14.065399,21.975647,21.800537,22.201843,22.022583,18.305725,18.305511,18.305511,18.305481,0.0,0.032081485,0.032081485,0.04957988,25.0,18.300018,0.0,0.0,0.0,0.016217962,9.54197e-21,0.0,81.17743,24.996885,28.457525,96.0,0.06095401,30.159464,241.3436,88.547745,0.0,81.17743,0.11374286,0.0,77.78526,8.330017
23579,20854740.0,0.0,18.305603,14.082611,21.987549,21.819244,22.207764,22.029877,18.305847,18.305634,18.305634,18.305603,0.0,0.032081433,0.032081433,0.049579788,25.0,18.300018,0.0,0.0,0.0,-0.010069827,9.54197e-21,0.0,81.17917,24.996786,28.516277,96.0,0.060742367,30.07721,241.34354,88.54763,0.0,81.17917,0.11374266,0.0,77.78695,8.330017
23580,20854800.0,0.0,18.305664,14.100006,21.999298,21.837738,22.213623,22.03711,18.305847,18.305695,18.305695,18.305664,0.0,0.03208141,0.03208141,0.04957975,25.0,18.300018,0.0,0.0,0.0,-0.0073808813,9.54197e-21,0.0,81.18095,24.996637,28.574362,96.0,0.060533095,29.995895,241.34348,88.547516,0.0,81.18095,0.11374257,0.0,77.78865,8.330017
23581,20854860.0,0.0,18.309296,14.118256,22.018799,21.865631,22.226776,22.051666,18.30603,18.305786,18.305786,18.305756,0.0,0.032081358,0.032081358,0.04957966,25.0,18.300018,0.0,0.0,0.0,0.14939182,9.54197e-21,0.0,81.182724,24.996544,28.634953,96.0,0.06031476,29.911064,241.34341,88.54741,0.0,81.182724,0.11374238,0.0,77.79036,8.330017
23582,20854920.0,0.0,18.310547,14.1380005,22.038696,21.893372,22.239899,22.066132,18.307098,18.306152,18.306152,18.306091,0.0,0.032081172,0.032081172,0.049579337,25.0,18.300018,0.0,0.0,0.0,0.19545393,9.54197e-21,0.0,81.18457,24.996723,28.710222,96.0,0.060043152,29.805687,241.34335,88.54731,0.0,81.18457,0.11374169,0.0,77.79214,8.330017
23583,20854980.0,0.0,18.309296,14.159149,22.058472,21.92099,22.25299,22.080566,18.308228,18.306854,18.306854,18.306732,0.0,0.03208089,0.03208089,0.049578838,25.0,18.300018,0.0,0.0,0.0,0.08076954,9.54197e-21,0.0,81.18656,24.99701,28.797543,96.0,0.05972783,29.683441,241.3433,88.547165,0.0,81.18656,0.11374062,0.0,77.79406,8.330017
23584,20855040.0,0.0,18.307648,14.181702,22.078186,21.948425,22.266022,22.09497,18.308685,18.307587,18.307587,18.307465,0.0,0.032080613,0.032080613,0.049578354,25.0,18.300018,0.0,0.0,0.0,-0.046912797,9.54197e-21,0.0,81.18872,24.997145,28.88797,96.0,0.059401214,29.55684,241.34325,88.546936,0.0,81.18872,0.11373958,0.0,77.79614,8.330017
23585,20855100.0,0.0,18.308136,14.205597,22.097778,21.975677,22.278992,22.109283,18.308563,18.307953,18.307953,18.30783,0.0,0.032080434,0.032080434,0.049578056,25.0,18.300018,0.0,0.0,0.0,-0.026815964,9.54197e-21,0.0,81.190994,24.996988,28.972698,96.0,0.059095245,29.438225,241.3432,88.54665,0.0,81.190994,0.11373893,0.0,77.79833,8.330017
23586,20855160.0,0.0,18.309479,14.230774,22.118011,22.004791,22.291779,22.123413,18.308502,18.308228,18.308228,18.308136,0.0,0.032080274,0.032080274,0.049577788,25.0,18.300018,0.0,0.0,0.0,0.04050646,9.54197e-21,0.0,81.19329,24.996775,29.05729,96.0,0.058789764,29.319796,241.34314,88.546364,0.0,81.19329,0.113738336,0.0,77.800545,8.330017
23587,20855220.0,0.0,18.310455,14.257202,22.138214,22.033783,22.304504,22.137482,18.308838,18.308441,18.308441,18.30835,0.0,0.032080103,0.032080103,0.049577493,25.0,18.300018,0.0,0.0,0.0,0.08812882,9.54197e-21,0.0,81.19566,24.996578,29.146662,96.0,0.058466893,29.194672,241.34308,88.54606,0.0,81.19566,0.1137377,0.0,77.80283,8.330017
23588,20855280.0,0.0,18.310333,14.284821,22.158325,22.062592,22.3172,22.15152,18.309357,18.308746,18.308746,18.308655,0.0,0.0320799,0.0320799,0.049577147,25.0,18.300018,0.0,0.0,0.0,0.0612144,9.54197e-21,0.0,81.198135,24.9964,29.242569,96.0,0.05812033,29.060402,241.343,88.54574,0.0,81.198135,0.11373696,0.0,77.805214,8.330017
23589,20855340.0,0.0,18.31018,14.313568,22.178314,22.091248,22.329865,22.165497,18.309753,18.309082,18.309082,18.30899,0.0,0.03207972,0.03207972,0.049576834,25.0,18.300018,0.0,0.0,0.0,0.032091863,9.54197e-21,0.0,81.20068,24.996159,29.340775,96.0,0.05776544,28.922918,241.34294,88.5454,0.0,81.20068,0.11373627,0.0,77.80767,8.330017
23590,20855400.0,0.0,18.309662,14.343445,22.198242,22.119751,22.342468,22.179443,18.309998,18.309448,18.309448,18.309357,0.0,0.032079544,0.032079544,0.049576536,25.0,18.300018,0.0,0.0,0.0,-0.01744902,9.54197e-21,0.0,81.20333,24.995855,29.442287,96.0,0.05739858,28.7808,241.34286,88.54503,0.0,81.20333,0.113735616,0.0,77.81022,8.330017
23591,20855460.0,0.0,18.310852,14.374359,22.219757,22.151276,22.355774,22.194061,18.310028,18.309692,18.309692,18.309631,0.0,0.032079417,0.032079417,0.04957633,25.0,18.300018,0.0,0.0,0.0,0.034649514,9.54197e-21,0.0,81.20604,24.99543,29.542494,96.0,0.05703649,28.640509,241.34277,88.544655,0.0,81.20604,0.11373517,0.0,77.812836,8.330017
23592,20855520.0,0.0,18.311707,14.4062805,22.241272,22.182648,22.369019,22.208649,18.310303,18.309937,18.309937,18.309875,0.0,0.032079298,0.032079298,0.049576122,25.0,18.300018,0.0,0.0,0.0,0.07349674,9.54197e-21,0.0,81.20879,24.995016,29.64673,96.0,0.056659833,28.49458,241.34268,88.54428,0.0,81.20879,0.11373472,0.0,77.81548,8.330017
23593,20855580.0,0.0,18.311707,14.439178,22.262695,22.213806,22.382202,22.223175,18.310791,18.310211,18.310211,18.31015,0.0,0.03207916,0.03207916,0.04957589,25.0,18.300018,0.0,0.0,0.0,0.056617685,9.54197e-21,0.0,81.21162,24.994623,29.756556,96.0,0.05626297,28.340826,241.34259,88.54391,0.0,81.21162,0.113734215,0.0,77.8182,8.330017
23594,20855640.0,0.0,18.31131,14.472961,22.284027,22.244843,22.395355,22.23767,18.311157,18.310547,18.310547,18.310486,0.0,0.032079037,0.032079037,0.049575686,25.0,18.300018,0.0,0.0,0.0,0.014513511,9.54197e-21,0.0,81.2145,24.994196,29.869673,96.0,0.055854242,28.182455,241.34248,88.543526,0.0,81.2145,0.11373377,0.0,77.82097,8.330017
23595,20855700.0,0.0,18.31134,14.507629,22.305115,22.275452,22.408417,22.252045,18.311249,18.31076,18.31076,18.3107,0.0,0.03207899,0.03207899,0.049575604,25.0,18.300018,0.0,0.0,0.0,0.007907907,9.54197e-21,0.0,81.217445,24.993698,29.98381,96.0,0.055441815,28.022665,241.34236,88.54318,0.0,81.217445,0.11373358,0.0,77.8238,8.330017
23596,20855760.0,0.0,18.311707,14.543121,22.327026,22.308197,22.421448,22.266296,18.31134,18.311005,18.311005,18.310944,0.0,0.03207893,0.03207893,0.049575504,25.0,18.300018,0.0,0.0,0.0,0.011290447,9.54197e-21,0.0,81.22039,24.993185,30.097855,96.0,0.055030186,27.863003,241.34224,88.54282,0.0,81.22039,0.11373336,0.0,77.82663,8.330017
23597,20855820.0,0.0,18.31247,14.579376,22.348907,22.34079,22.434418,22.280518,18.311523,18.311218,18.311218,18.311157,0.0,0.032078892,0.032078892,0.049575448,25.0,18.300018,0.0,0.0,0.0,0.044808127,9.54197e-21,0.0,81.223335,24.992634,30.213865,96.0,0.054611374,27.700588,241.3421,88.542465,0.0,81.223335,0.11373323,0.0,77.82947,8.330017
23598,20855880.0,0.0,18.312775,14.616364,22.370697,22.3732,22.447357,22.294678,18.311829,18.311432,18.311432,18.31137,0.0,0.032078862,0.032078862,0.0495754,25.0,18.300018,0.0,0.0,0.0,0.051915653,9.54197e-21,0.0,81.22631,24.992096,30.333504,96.0,0.0541796,27.533092,241.34196,88.54212,0.0,81.22631,0.11373312,0.0,77.83232,8.330017
23599,20855940.0,0.0,18.312622,14.654022,22.392365,22.405457,22.460236,22.308807,18.312164,18.311707,18.311707,18.311646,0.0,0.03207884,0.03207884,0.049575362,25.0,18.300018,0.0,0.0,0.0,0.027650945,9.54197e-21,0.0,81.22929,24.991568,30.456787,96.0,0.053734846,27.360497,241.34181,88.54179,0.0,81.22929,0.11373303,0.0,77.835175,8.330017
23600,20856000.0,0.0,18.31247,14.692322,22.41394,22.43753,22.473083,22.322876,18.312408,18.31195,18.31195,18.31189,0.0,0.032078836,0.032078836,0.049575362,25.0,18.300018,0.0,0.0,0.0,0.0053488887,9.54197e-21,0.0,81.23227,24.991014,30.581587,96.0,0.05328485,27.185778,241.34166,88.541466,0.0,81.23227,0.11373303,0.0,77.83804,8.330017
23601,20856060.0,0.0,18.312897,14.731201,22.436249,22.471527,22.48587,22.336761,18.3125,18.312195,18.312195,18.312134,0.0,0.032078862,0.032078862,0.049575415,25.0,18.300018,0.0,0.0,0.0,0.017067509,9.54197e-21,0.0,81.235245,24.990437,30.707169,96.0,0.052832313,27.009964,241.34149,88.54116,0.0,81.235245,0.11373314,0.0,77.8409,8.330017
23602,20856120.0,0.0,18.313385,14.770599,22.458496,22.50534,22.498627,22.350616,18.312683,18.312378,18.312378,18.312317,0.0,0.03207891,0.03207891,0.0495755,25.0,18.300018,0.0,0.0,0.0,0.03711247,9.54197e-21,0.0,81.23819,24.989864,30.834469,96.0,0.052373867,26.831743,241.34131,88.54088,0.0,81.23819,0.11373332,0.0,77.84373,8.330017
23603,20856180.0,0.0,18.313507,14.810486,22.480652,22.53897,22.511322,22.36441,18.312927,18.312561,18.312561,18.31253,0.0,0.032078963,0.032078963,0.049575593,25.0,18.300018,0.0,0.0,0.0,0.0338389,9.54197e-21,0.0,81.24111,24.98931,30.96475,96.0,0.05190501,26.64935,241.34113,88.54061,0.0,81.24111,0.113733515,0.0,77.84653,8.330017
23604,20856240.0,0.0,18.313568,14.85083,22.502686,22.572449,22.523956,22.378174,18.31314,18.312775,18.312775,18.312714,0.0,0.03207903,0.03207903,0.04957571,25.0,18.300018,0.0,0.0,0.0,0.02621556,9.54197e-21,0.0,81.244,24.98876,31.096792,96.0,0.051430177,26.464493,241.34093,88.54037,0.0,81.244,0.113733776,0.0,77.84929,8.330017
23605,20856300.0,0.0,18.313416,14.891571,22.524628,22.605713,22.53659,22.391907,18.313324,18.312988,18.312988,18.312927,0.0,0.03207911,0.03207911,0.049575854,25.0,18.300018,0.0,0.0,0.0,0.0064987927,9.54197e-21,0.0,81.24686,24.988213,31.231066,96.0,0.050947748,26.276505,241.34071,88.54014,0.0,81.24686,0.113734074,0.0,77.852036,8.330017
23606,20856360.0,0.0,18.313904,14.932648,22.547394,22.641113,22.549194,22.405518,18.313446,18.313171,18.313171,18.31311,0.0,0.03207922,0.03207922,0.049576037,25.0,18.300018,0.0,0.0,0.0,0.020827163,9.54197e-21,0.0,81.249664,24.987658,31.365904,96.0,0.050463784,26.087734,241.3405,88.53993,0.0,81.249664,0.113734476,0.0,77.85472,8.330017
23607,20856420.0,0.0,18.31424,14.97403,22.570099,22.6763,22.561768,22.419067,18.313599,18.313354,18.313354,18.313293,0.0,0.032079335,0.032079335,0.049576238,25.0,18.300018,0.0,0.0,0.0,0.03250056,9.54197e-21,0.0,81.25242,24.987122,31.502766,96.0,0.049973056,25.89613,241.34029,88.53975,0.0,81.25242,0.11373491,0.0,77.85736,8.330017
23608,20856480.0,0.0,18.31427,15.015686,22.592712,22.711334,22.57431,22.432587,18.313843,18.313538,18.313538,18.313477,0.0,0.03207946,0.03207946,0.04957645,25.0,18.300018,0.0,0.0,0.0,0.025878195,9.54197e-21,0.0,81.25511,24.986603,31.64213,96.0,0.049473915,25.701015,241.34004,88.53958,0.0,81.25511,0.11373537,0.0,77.85993,8.330017
23609,20856540.0,0.0,18.314209,15.057526,22.615234,22.746155,22.586792,22.446045,18.314026,18.31372,18.31372,18.31366,0.0,0.032079596,0.032079596,0.04957669,25.0,18.300018,0.0,0.0,0.0,0.011027032,9.54197e-21,0.0,81.257744,24.98609,31.78313,96.0,0.048969556,25.503618,241.3398,88.53944,0.0,81.257744,0.11373588,0.0,77.86245,8.330017
23610,20856600.0,0.0,18.314178,15.099518,22.637634,22.780792,22.599213,22.459473,18.314148,18.313873,18.313873,18.313843,0.0,0.03207975,0.03207975,0.049576953,25.0,18.300018,0.0,0.0,0.0,0.0027226976,9.54197e-21,0.0,81.26029,24.985584,31.924835,96.0,0.04846336,25.305233,241.33955,88.53931,0.0,81.26029,0.11373645,0.0,77.86489,8.330017
