,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23611,20856660.0,0.0,18.314728,15.141632,22.661163,22.818512,22.611694,22.472473,18.31424,18.314026,18.314026,18.313995,0.0,0.032079916,0.032079916,0.049577244,25.0,18.300018,0.0,0.0,0.0,0.021313835,9.54197e-21,0.0,81.26277,24.98508,32.067604,96.0,0.047954123,25.105358,241.3393,88.5392,0.0,81.26277,0.113737084,0.0,77.86726,8.330017
23612,20856720.0,0.0,18.315033,15.183807,22.684692,22.856018,22.624146,22.485413,18.314423,18.314178,18.314178,18.314117,0.0,0.03208009,0.03208009,0.049577545,25.0,18.300018,0.0,0.0,0.0,0.03259095,9.54197e-21,0.0,81.26517,24.984596,32.212402,96.0,0.047438424,24.902636,241.33902,88.53911,0.0,81.26517,0.113737725,0.0,77.86955,8.330017
23613,20856780.0,0.0,18.315033,15.226013,22.7081,22.89331,22.636536,22.498352,18.314606,18.314331,18.314331,18.3143,0.0,0.032080274,0.032080274,0.04957786,25.0,18.300018,0.0,0.0,0.0,0.024868077,9.54197e-21,0.0,81.26748,24.984125,32.359333,96.0,0.046916004,24.69693,241.33875,88.53903,0.0,81.26748,0.11373841,0.0,77.871765,8.330017
23614,20856840.0,0.0,18.31482,15.268188,22.731384,22.93042,22.648895,22.5112,18.314758,18.314514,18.314514,18.314453,0.0,0.032080464,0.032080464,0.049578186,25.0,18.300018,0.0,0.0,0.0,0.0043304116,9.54197e-21,0.0,81.26971,24.983662,32.507854,96.0,0.046388894,24.489002,241.33847,88.53897,0.0,81.26971,0.11373912,0.0,77.873886,8.330017
23615,20856900.0,0.0,18.314728,15.310272,22.754578,22.967346,22.661194,22.524048,18.31485,18.314636,18.314636,18.314606,0.0,0.032080676,0.032080676,0.049578547,25.0,18.300018,0.0,0.0,0.0,-0.005188604,9.54197e-21,0.0,81.27183,24.983202,32.656345,96.0,0.04586292,24.281118,241.33817,88.53893,0.0,81.27183,0.1137399,0.0,77.87591,8.330017
23616,20856960.0,0.0,18.315125,15.352264,22.778412,23.006134,22.673553,22.536407,18.31485,18.314728,18.314728,18.314697,0.0,0.032080907,0.032080907,0.049578942,25.0,18.300018,0.0,0.0,0.0,0.011525413,9.54197e-21,0.0,81.27385,24.982752,32.804756,96.0,0.045338295,24.073341,241.33788,88.53892,0.0,81.27385,0.11374076,0.0,77.87783,8.330017
23617,20857020.0,0.0,18.315369,15.394043,22.802216,23.044739,22.685883,22.548767,18.314941,18.314789,18.314789,18.314789,0.0,0.032081142,0.032081142,0.049579345,25.0,18.300018,0.0,0.0,0.0,0.022774646,9.54197e-21,0.0,81.27575,24.982323,32.954414,96.0,0.044810392,23.863817,241.33757,88.538925,0.0,81.27575,0.11374163,0.0,77.87965,8.330017
23618,20857080.0,0.0,18.315277,15.435638,22.825897,23.08313,22.698181,22.561066,18.315063,18.31491,18.31491,18.31488,0.0,0.03208138,0.03208138,0.04957976,25.0,18.300018,0.0,0.0,0.0,0.013950484,9.54197e-21,0.0,81.27754,24.981909,33.105667,96.0,0.044278074,23.652067,241.33725,88.53895,0.0,81.27754,0.11374252,0.0,77.881355,8.330017
23619,20857140.0,0.0,18.315186,15.476959,22.849457,23.121307,22.710419,22.573334,18.315155,18.314972,18.314972,18.314972,0.0,0.032081634,0.032081634,0.04958019,25.0,18.300018,0.0,0.0,0.0,0.004496684,9.54197e-21,0.0,81.27921,24.98151,33.257156,96.0,0.0437462,23.43998,241.33693,88.53899,0.0,81.27921,0.113743454,0.0,77.88294,8.330017
23620,20857200.0,0.0,18.314972,15.517944,22.872894,23.159302,22.722626,22.58554,18.315186,18.315063,18.315063,18.315063,0.0,0.032081895,0.032081895,0.04958064,25.0,18.300018,0.0,0.0,0.0,-0.010991582,9.54197e-21,0.0,81.28076,24.981125,33.409264,96.0,0.04321352,23.22703,241.33661,88.53905,0.0,81.28076,0.11374443,0.0,77.884415,8.330017
23621,20857260.0,0.0,18.31543,15.558594,22.897614,23.200653,22.734863,22.59729,18.315155,18.315125,18.315125,18.315094,0.0,0.032082174,0.032082174,0.049581114,25.0,18.300018,0.0,0.0,0.0,0.010319083,9.54197e-21,0.0,81.28219,24.980759,33.56061,96.0,0.042684913,23.01514,241.33627,88.53914,0.0,81.28219,0.113745466,0.0,77.885765,8.330017
23622,20857320.0,0.0,18.315643,15.598846,22.922302,23.24179,22.7471,22.609009,18.315216,18.315155,18.315155,18.315155,0.0,0.032082453,0.032082453,0.049581595,25.0,18.300018,0.0,0.0,0.0,0.021664167,9.54197e-21,0.0,81.28348,24.980415,33.713093,96.0,0.04215382,22.801668,241.33594,88.53924,0.0,81.28348,0.11374651,0.0,77.886986,8.330017
23623,20857380.0,0.0,18.31543,15.638641,22.946869,23.282684,22.759277,22.620697,18.315338,18.315216,18.315216,18.315216,0.0,0.032082733,0.032082733,0.049582075,25.0,18.300018,0.0,0.0,0.0,0.0077689793,9.54197e-21,0.0,81.28463,24.980085,33.867035,96.0,0.041619197,22.586151,241.33559,88.53935,0.0,81.28463,0.11374755,0.0,77.88808,8.330017
23624,20857440.0,0.0,18.315094,15.6779175,22.971313,23.323395,22.771423,22.632355,18.315369,18.315277,18.315277,18.315277,0.0,0.032083027,0.032083027,0.049582575,25.0,18.300018,0.0,0.0,0.0,-0.012499282,9.54197e-21,0.0,81.285645,24.979774,34.020878,96.0,0.041086562,22.370771,241.33525,88.53949,0.0,81.285645,0.11374863,0.0,77.88904,8.330017
23625,20857500.0,0.0,18.315094,15.716644,22.995972,23.363861,22.783508,22.643951,18.315277,18.315277,18.315277,18.315277,0.0,0.03205535,0.03205535,0.049669642,25.0,18.300018,0.0,0.0,0.47233537,-0.0162088,9.54197e-21,0.0,81.28922,24.945148,34.17347,96.0,0.04057263,22.157139,241.33458,88.52856,0.0,81.28922,0.11378006,0.0,77.951904,8.330017
23626,20857560.0,0.0,18.316742,15.754791,23.023224,23.406342,22.795746,22.655151,18.315277,18.315186,18.315186,18.315186,0.0,0.031931084,0.031931084,0.050135132,25.0,18.300018,0.0,0.0,1.4153883,0.06379665,9.54197e-21,0.0,81.3468,24.73633,34.32572,96.0,0.04013845,21.943989,241.32976,88.47045,0.0,81.3468,0.11399673,0.0,78.30789,8.330017
23627,20857620.0,0.0,18.318176,15.792297,23.05191,23.448242,22.807983,22.666382,18.315765,18.315186,18.315186,18.315155,0.0,0.031748865,0.031748865,0.050934203,25.0,18.300018,0.0,0.0,2.7745616,0.12068677,9.54197e-21,0.0,81.49429,24.357264,34.48499,96.0,0.03977042,21.721016,241.31787,88.37642,0.0,81.49429,0.1144305,0.0,78.94802,8.330017
23628,20857680.0,0.0,18.318878,15.829102,23.082275,23.48938,22.820312,22.677673,18.31659,18.3154,18.3154,18.315369,0.0,0.031508386,0.031508386,0.052120242,25.0,18.300018,0.0,0.0,4.5404954,0.1171742,9.54197e-21,0.0,81.756935,23.791769,34.65469,96.0,0.039476518,21.483437,241.29552,88.25155,0.0,81.756935,0.11513368,0.0,79.93298,8.330017
23629,20857740.0,0.0,18.319305,15.865204,23.114319,23.52951,22.832703,22.689056,18.317474,18.315857,18.315857,18.315796,0.0,0.03121767,0.03121767,0.053693578,25.0,18.300018,0.0,0.0,6.7037983,0.086738706,9.54197e-21,0.0,82.155205,23.048656,34.833466,96.0,0.03926746,21.233149,241.26015,88.10581,0.0,82.155205,0.11612703,0.0,81.29571,8.330017
23630,20857800.0,0.0,18.320038,15.900482,23.14795,23.56839,22.845215,22.700531,18.318237,18.316345,18.316345,18.316315,0.0,0.030885432,0.030885432,0.055669095,25.0,18.300018,0.0,0.0,9.246914,0.07866659,9.54197e-21,0.0,82.714806,22.1437,35.01887,96.0,0.039159384,20.973583,241.20825,87.95411,0.0,82.714806,0.117435955,0.0,83.08158,8.330017
23631,20857860.0,0.0,18.32138,15.934937,23.184174,23.608124,22.858002,22.711761,18.31894,18.316895,18.316895,18.316925,0.0,0.030500958,0.030500958,0.058054242,25.0,18.300018,0.0,0.0,12.194592,0.10765778,9.54197e-21,0.0,83.44921,21.097769,35.211136,96.0,0.039145492,20.704409,241.13875,87.80466,0.0,83.44921,0.11905354,0.0,85.31426,8.330017
23632,20857920.0,0.0,18.32257,15.968536,23.222015,23.646149,22.870941,22.723114,18.319824,18.317505,18.317505,18.317596,0.0,0.030059993,0.030059993,0.060867574,25.0,18.300018,0.0,0.0,15.513966,0.1280073,9.54197e-21,0.0,84.39037,19.933697,35.41278,96.0,0.039215926,20.422104,241.04947,87.67002,0.0,84.39037,0.12098461,0.0,88.02955,8.330017
23633,20857980.0,0.0,18.32312,16.00119,23.260986,23.68216,22.884064,22.73465,18.32074,18.318176,18.318176,18.31842,0.0,0.029570267,0.029570267,0.064068794,25.0,18.300018,0.0,0.0,19.179287,0.1096648,9.54197e-21,0.0,85.56801,18.698788,35.624195,96.0,0.039354842,20.126127,240.93938,87.567955,0.0,85.56801,0.12320127,0.0,91.2533,8.330017
23634,20858040.0,0.0,18.323242,16.032898,23.300629,23.715973,22.8974,22.746399,18.321533,18.318878,18.318878,18.319275,0.0,0.029032107,0.029032107,0.06759665,25.0,18.300018,0.0,0.0,23.169739,0.07058525,9.54197e-21,0.0,87.000885,17.448503,35.84265,96.0,0.039548814,19.820286,240.80905,87.515526,0.0,87.000885,0.12565392,0.0,95.014496,8.330017
23635,20858100.0,1.0,18.328674,16.063568,23.338623,23.747314,22.91092,22.7583,18.322205,18.319824,18.319824,18.320343,0.0,0.028961034,0.028961034,0.07195725,33.333332,18.300018,0.0,0.0,27.46848,0.2832274,9.54197e-21,0.0,88.59104,16.7657,36.06642,96.0,0.04039357,19.50701,240.49818,88.29379,0.0,88.59104,0.12987947,0.0,98.96157,8.330017
23636,20858160.0,1.0,18.327087,16.09317,23.360352,23.779938,22.924133,22.76947,18.324219,18.321533,18.321533,18.322205,0.0,0.03024767,0.03024767,0.07435855,41.666668,18.300018,0.0,0.0,32.09891,0.15106766,9.54197e-21,0.0,89.68777,17.36044,36.31666,96.0,0.04140416,19.156673,240.0651,90.05258,0.0,89.68777,0.1348551,0.0,99.987946,8.330017
23637,20858220.0,1.0,18.32605,16.121674,23.380615,23.810852,22.936615,22.779938,18.324951,18.323547,18.323547,18.324158,0.0,0.031668723,0.031668723,0.07726716,50.0,18.300018,0.0,0.0,37.030457,-0.043376155,9.54197e-21,0.0,89.89394,18.750938,36.57209,96.0,0.042653702,18.799076,239.56538,92.52734,0.0,89.89394,0.14061053,0.0,99.996025,8.330017
23638,20858280.0,1.0,18.329773,16.149017,23.404724,23.839142,22.948364,22.789764,18.325256,18.324982,18.324982,18.325348,0.0,0.032909848,0.032909848,0.081574745,58.333332,18.300018,0.0,0.0,42.260723,0.16351593,9.54197e-21,0.0,89.42957,20.705297,36.82488,96.0,0.044253487,18.44517,239.04619,95.66221,0.0,89.42957,0.14739026,0.0,99.99967,8.330017
23639,20858340.0,1.0,18.331696,16.17514,23.43106,23.86438,22.959534,22.799042,18.32669,18.326477,18.326477,18.32669,0.0,0.033986058,0.033986058,0.08700254,66.666664,18.300018,0.0,0.0,47.713245,0.22761361,9.54197e-21,0.0,88.485794,23.18826,37.097816,96.0,0.046008103,18.063059,238.61348,99.3912,0.0,88.485794,0.15497474,0.0,100.0,8.330017
23640,20858400.0,1.0,18.33133,16.200012,23.458832,23.886017,22.970215,22.807922,18.328125,18.328217,18.328217,18.328308,0.0,0.03487508,0.03487508,0.09350922,75.0,18.300018,0.0,0.0,53.348637,0.104872204,9.54197e-21,0.0,87.15092,26.247383,37.3857,96.0,0.047877822,17.660023,238.40628,103.73091,0.0,87.15092,0.16324681,0.0,100.000015,8.330017
23641,20858460.0,1.0,18.33075,16.223663,23.489136,23.906403,22.98056,22.815979,18.328613,18.329803,18.329803,18.329681,0.0,0.03553593,0.03553593,0.10115664,83.333336,18.300018,0.0,0.0,59.20781,-0.002641819,9.54197e-21,0.0,85.460434,29.98811,37.675583,96.0,0.04989182,17.254185,238.63393,108.77993,0.0,85.460434,0.17222987,0.0,100.0,8.330017
23642,20858520.0,1.0,18.32962,16.246155,23.518799,23.92212,22.990631,22.823822,18.328308,18.330933,18.330933,18.330322,0.0,0.03599296,0.03599296,0.10967484,91.666664,18.300018,0.0,0.0,65.18125,-0.08581713,9.54197e-21,0.0,83.581924,34.375847,37.957966,96.0,0.051983833,16.858847,239.59286,114.468025,0.0,83.581924,0.18166852,0.0,100.0,8.330017
23643,20858580.0,1.0,18.327545,16.267548,23.546326,23.932343,23.000519,22.831482,18.32721,18.33142,18.33142,18.33014,0.0,0.036265362,0.036265362,0.11894477,100.0,18.300018,0.0,0.0,71.2154,-0.18587941,9.54197e-21,0.0,81.60049,39.438892,38.224598,96.0,0.0541339,16.485563,241.6896,120.815315,0.0,81.60049,0.19147852,0.0,100.0,8.330017
23644,20858640.0,1.0,18.322845,16.287903,23.57022,23.93573,23.010254,22.83902,18.324677,18.330902,18.330902,18.328583,0.0,0.036365528,0.036365528,0.12892827,108.333336,18.300018,0.0,0.0,77.26646,-0.39268187,9.54197e-21,0.0,79.55701,45.25253,38.457573,96.0,0.056289356,16.159397,245.53674,127.899376,0.0,79.55701,0.20165439,0.0,100.0,8.330017
23645,20858700.0,1.0,18.319305,16.307251,23.589264,23.932343,23.019928,22.846497,18.321045,18.329254,18.329254,18.325653,0.0,0.036335997,0.036335997,0.13937059,116.666664,18.300018,0.0,0.0,83.23492,-0.43564835,9.54197e-21,0.0,77.54163,51.748398,38.643208,96.0,0.058528133,15.899509,251.52135,135.65082,0.0,77.54163,0.21202877,0.0,100.0,8.330017
23646,20858760.0,1.0,18.316895,16.325623,23.606598,23.928192,23.029877,22.85373,18.317627,18.327057,18.327057,18.322296,0.0,0.036203045,0.036203045,0.1500748,125.0,18.300018,0.0,0.0,89.15989,-0.3685553,9.54197e-21,0.0,75.598946,58.85138,38.797794,96.0,0.060787328,15.683087,258.9488,144.00331,0.0,75.598946,0.22247984,0.0,100.0,8.330017
23647,20858820.0,1.0,18.314667,16.343048,23.618225,23.917603,23.039886,22.861023,18.314758,18.324707,18.324707,18.319122,0.0,0.036008973,0.036008973,0.16092576,133.33333,18.300018,0.0,0.0,94.935486,-0.3115423,9.54197e-21,0.0,73.7592,66.519516,38.927025,96.0,0.06307109,15.502165,267.62878,152.92703,0.0,73.7592,0.2329448,0.0,100.0,8.330017
23648,20858880.0,1.0,18.312592,16.35962,23.623657,23.900665,23.049927,22.868347,18.312317,18.32251,18.32251,18.316345,0.0,0.03577444,0.03577444,0.17181157,141.66667,18.300018,0.0,0.0,100.0,-0.27650332,9.54197e-21,0.0,72.03307,74.690346,39.03499,96.0,0.065372564,15.35102,277.32733,162.3777,0.0,72.03307,0.24337426,0.0,100.0,8.330017
23649,20858940.0,1.0,18.3107,16.375366,23.623535,23.878479,23.060059,22.875793,18.310059,18.320465,18.320465,18.313843,0.0,0.035511315,0.035511315,0.18265745,150.0,18.300018,0.0,0.0,100.0,-0.24725354,9.54197e-21,0.0,70.41871,83.307526,39.125027,96.0,0.06768251,15.224966,287.6944,172.30331,0.0,70.41871,0.25369796,0.0,100.0,8.330017
23650,20859000.0,1.0,18.333618,16.39029,23.614807,23.849518,23.07019,22.88321,18.092499,18.25418,18.25418,18.164856,1.0,0.035480738,0.035480738,0.19253416,158.33333,18.1333,0.0,0.0,100.0,19.844902,9.54197e-21,0.0,68.93119,93.00639,39.106472,96.0,0.07077954,15.250942,298.68036,183.04308,0.0,68.93119,0.26352084,0.0,99.62917,8.330017
23651,20859060.0,1.0,18.113464,16.40448,23.597717,23.821716,23.080017,22.889862,18.142883,18.210236,18.210236,18.160309,1.0,0.036147602,0.036147602,0.19740286,166.66667,18.1333,0.0,0.0,100.0,-7.4029055,9.54197e-21,0.0,67.09854,108.70467,39.878307,96.0,0.064261466,14.170371,309.38943,197.10959,0.0,67.09854,0.2697325,0.0,97.12932,8.330017
23652,20859120.0,1.0,18.12497,16.418,23.578186,23.792175,23.089325,22.896057,18.143097,18.182983,18.182983,18.147766,1.0,0.036533732,0.036533732,0.19948901,175.0,18.1333,0.0,0.0,100.0,-1.4354684,9.54197e-21,0.0,64.950714,127.95062,39.88736,96.0,0.06493233,14.157695,318.6568,212.62276,0.0,64.950714,0.27259678,0.0,94.015884,8.330017
23653,20859180.0,1.0,18.186218,16.430817,23.55777,23.761322,23.098328,22.901978,17.942291,18.095428,18.095428,17.98285,1.0,0.036503643,0.036503643,0.19950315,183.33333,17.966614,0.0,0.0,100.0,29.838213,9.54197e-21,0.0,62.828453,148.42812,39.754017,96.0,0.066516146,14.344379,325.7163,227.79626,0.0,62.828453,0.27255356,0.0,91.04055,8.330017
23654,20859240.0,1.0,18.014252,16.443024,23.537079,23.729614,23.107086,22.907654,17.953796,18.047882,18.047882,17.982666,1.0,0.036075514,0.036075514,0.19806878,191.66667,17.966614,0.0,0.0,100.0,0.44575685,9.54197e-21,0.0,60.884644,168.30998,40.227543,96.0,0.060007874,13.6814375,330.36166,241.35283,0.0,60.884644,0.270256,0.0,88.47724,8.330017
23655,20859300.0,1.0,17.95404,16.454681,23.5177,23.69931,23.115906,22.913422,17.968597,18.017487,18.017487,17.978394,1.0,0.035488006,0.035488006,0.19621964,200.0,17.966614,0.0,0.0,100.0,-3.2849064,9.54197e-21,0.0,59.251755,185.45438,40.409687,96.0,0.05680361,13.426438,333.24945,252.33879,0.0,59.251755,0.26722568,0.0,86.46529,8.330017
23656,20859360.0,1.0,18.052307,16.46579,23.504822,23.677643,23.125122,22.919159,17.767975,17.926697,17.926697,17.810364,1.0,0.034901157,0.034901157,0.19463533,208.33333,17.799896,0.0,0.0,100.0,32.737682,9.54197e-21,0.0,57.95625,199.1038,40.19055,96.0,0.058962464,13.733228,335.15988,260.74792,0.0,57.95625,0.26446494,0.0,84.989365,8.330017
23657,20859420.0,1.0,17.859192,16.47644,23.491577,23.655548,23.134338,22.924927,17.780273,17.87793,17.87793,17.81189,1.0,0.03432982,0.03432982,0.19319782,216.66667,17.799896,0.0,0.0,100.0,0.25994,9.54197e-21,0.0,56.91132,210.36772,40.670166,96.0,0.051892716,13.061767,336.5076,267.41037,0.0,56.91132,0.2618773,0.0,83.87902,8.330017
23658,20859480.0,1.0,17.778809,16.486633,23.47882,23.634338,23.143646,22.930786,17.802185,17.84668,17.84668,17.80954,1.0,0.033880685,0.033880685,0.19214167,225.0,17.799896,0.0,0.0,100.0,-4.4470897,9.54197e-21,0.0,56.08205,219.75928,40.901028,96.0,0.048158217,12.7385645,337.87225,272.98212,0.0,56.08205,0.2599196,0.0,83.02179,8.330017
23659,20859540.0,0.0,17.929138,16.49643,23.466095,23.613037,23.153015,22.936676,17.586945,17.757355,17.757355,17.640503,1.0,0.033354264,0.033354264,0.19082637,221.0,17.63321,0.0,0.0,100.0,34.34495,9.54197e-21,0.0,55.49457,223.63913,40.551006,96.0,0.052440897,13.228591,336.5601,274.42847,0.0,55.49457,0.25754055,0.0,82.51,8.330017
23660,20859600.0,0.0,17.677002,16.50586,23.452759,23.591095,23.162415,22.942596,17.611877,17.706818,17.706818,17.643738,1.0,0.032837234,0.032837234,0.18967134,217.0,17.63321,0.0,0.0,100.0,-3.1118119,9.54197e-21,0.0,55.15392,223.80829,41.151253,96.0,0.043491866,12.3882475,334.22342,273.379,0.0,55.15392,0.2553431,0.0,82.33418,8.330017
23661,20859660.0,0.0,17.583344,16.515015,23.4458,23.578247,23.172089,22.948395,17.643158,17.672852,17.672852,17.639984,1.0,0.03244441,0.03244441,0.18882349,213.0,17.63321,0.0,0.0,100.0,-6.055303,9.54197e-21,0.0,54.99785,221.85376,41.421,96.0,0.03917903,12.010596,331.735,271.1607,0.0,54.99785,0.2537061,0.0,82.33903,8.330017
23662,20859720.0,0.0,17.774536,16.523895,23.438507,23.56491,23.181763,22.954193,17.41214,17.58783,17.58783,17.473755,1.0,0.03218365,0.03218365,0.18847705,209.0,17.466492,0.0,0.0,100.0,32.933258,9.54197e-21,0.0,55.002068,218.14136,40.979,96.0,0.04537454,12.629398,329.3813,268.14087,0.0,55.002068,0.25283918,0.0,82.51185,8.330017
23663,20859780.0,0.0,17.486298,16.532532,23.429932,23.550201,23.191315,22.95987,17.446533,17.53778,17.53778,17.477997,1.0,0.031937987,0.031937987,0.18801895,205.0,17.466492,0.0,0.0,100.0,-6.5925856,9.54197e-21,0.0,55.083424,214.14906,41.652424,96.0,0.035390038,11.686609,327.0337,264.88614,0.0,55.083424,0.25188562,0.0,82.75624,8.330017
23664,20859840.0,0.0,17.415466,16.541016,23.421295,23.535675,23.200775,22.965485,17.476013,17.503906,17.503906,17.472565,1.0,0.031785525,0.031785525,0.18772991,201.0,17.466492,0.0,0.0,100.0,-6.4105563,9.54197e-21,0.0,55.232162,209.84863,41.872623,96.0,0.032031436,11.378326,324.92572,261.60736,0.0,55.232162,0.2512915,0.0,83.03391,8.330017
23665,20859900.0,0.0,17.587341,16.549377,23.41214,23.520508,23.210144,22.971008,17.236969,17.423828,17.423828,17.3125,1.0,0.031711373,0.031711373,0.18777522,197.0,17.299805,0.0,0.0,100.0,26.54192,9.54197e-21,0.0,55.449165,204.9915,41.468838,96.0,0.037937295,11.9436245,323.06754,258.19415,0.0,55.449165,0.25119102,0.0,83.382034,8.330017
23666,20859960.0,0.0,17.268951,16.557617,23.406403,23.510376,23.219452,22.976196,17.291046,17.371399,17.371399,17.313599,1.0,0.031609647,0.031609647,0.18754323,193.0,17.299805,0.0,0.0,100.0,-10.526321,9.54197e-21,0.0,55.673473,200.6768,42.244686,96.0,0.02656166,10.857437,321.24524,254.98117,0.0,55.673473,0.25075275,0.0,83.72469,8.330017
23667,20860020.0,0.0,17.259033,16.565826,23.400696,23.500275,23.228607,22.981262,17.310913,17.336395,17.336395,17.303406,1.0,0.031569716,0.031569716,0.18746172,189.0,17.299805,0.0,0.0,100.0,-3.9320278,9.54197e-21,0.0,55.919266,196.31334,42.325027,96.0,0.025400504,10.744962,319.60727,251.87083,0.0,55.919266,0.2505921,0.0,84.06526,8.330017
23668,20860080.0,0.0,17.326294,16.574066,23.3945,23.489471,23.23761,22.986206,17.071594,17.263672,17.263672,17.15863,1.0,0.031555377,0.031555377,0.18756224,185.0,17.133118,0.0,0.0,100.0,13.391486,9.54197e-21,0.0,56.19668,191.70995,42.144817,96.0,0.027964773,10.997257,318.09872,248.70338,0.0,56.19668,0.2506646,0.0,84.45297,8.330017
23669,20860140.0,0.0,17.074707,16.582306,23.386627,23.476654,23.246338,22.990906,17.138,17.204742,17.204742,17.145874,1.0,0.031513378,0.031513378,0.18740766,181.0,17.133118,0.0,0.0,100.0,-10.130167,9.54197e-21,0.0,56.460934,187.6463,42.852287,96.0,0.018398445,10.006797,316.60184,245.75352,0.0,56.460934,0.25042588,0.0,84.81199,8.330017
23670,20860200.0,0.0,17.122192,16.590668,23.378815,23.463959,23.254883,22.995422,17.14032,17.169312,17.169312,17.132874,1.0,0.031509265,0.031509265,0.18739918,177.0,17.133118,0.0,0.0,100.0,0.017894465,9.54197e-21,0.0,56.73589,183.4792,42.762203,96.0,0.019520665,10.132912,315.19556,242.83527,0.0,56.73589,0.2504095,0.0,85.17509,8.330017
23671,20860260.0,0.0,17.001587,16.599152,23.37436,23.455872,23.263458,22.999847,16.925262,17.107025,17.107025,17.014801,1.0,0.031493984,0.031493984,0.18739623,173.0,16.9664,0.0,0.0,100.0,-3.6689053,9.54197e-21,0.0,57.02483,179.30872,43.11097,96.0,0.01534573,9.644641,313.8363,239.90054,0.0,57.02483,0.25037533,0.0,85.569115,8.330017
23672,20860320.0,0.0,16.943604,16.607788,23.368164,23.445496,23.271729,23.003967,16.97525,17.036957,17.036957,16.969238,1.0,0.03148296,0.03148296,0.18734168,169.0,16.9664,0.0,0.0,100.0,-1.8120528,9.54197e-21,0.0,57.30785,175.2884,43.388947,96.0,0.012411091,9.255478,312.48807,237.0462,0.0,57.30785,0.2502996,0.0,85.9458,8.330017
23673,20860380.0,0.0,16.975342,16.616669,23.36203,23.435242,23.279816,23.007935,16.966644,17.003876,17.003876,16.96518,1.0,0.031477842,0.031477842,0.18733281,165.0,16.9664,0.0,0.0,100.0,1.2435011,9.54197e-21,0.0,57.5984,171.25606,43.30277,96.0,0.013275677,9.376125,311.16376,234.2052,0.0,57.5984,0.2502806,0.0,86.33602,8.330017
23674,20860440.0,0.0,16.74408,16.625824,23.35556,23.42456,23.28775,23.01178,16.811798,16.953705,16.953705,16.882324,1.0,0.031470712,0.031470712,0.1872884,161.0,16.799713,0.0,0.0,100.0,-13.172618,9.54197e-21,0.0,57.88608,167.23203,44.49688,96.0,0.0045336373,7.7043705,309.91293,231.34677,0.0,57.88608,0.25022247,0.0,86.72086,8.330017
23675,20860500.0,0.0,16.816101,16.635254,23.347626,23.412018,23.29544,23.01538,16.788666,16.87976,16.87976,16.80072,1.0,0.031454016,0.031454016,0.187256,157.0,16.799713,0.0,0.0,100.0,3.0483694,9.54197e-21,0.0,58.188103,163.30733,44.09203,96.0,0.006733642,8.271158,308.58893,228.54988,0.0,58.188103,0.25015613,0.0,87.13752,8.330017
23676,20860560.0,0.0,16.804688,16.64505,23.342773,23.403778,23.3031,23.01889,16.80368,16.841248,16.841248,16.798676,1.0,0.03144267,0.03144267,0.18721892,153.0,16.799713,0.0,0.0,100.0,0.4561868,9.54197e-21,0.0,58.494354,159.33257,44.221283,96.0,0.0059509296,8.090205,307.2969,225.71611,0.0,58.494354,0.2500964,0.0,87.556694,8.330017
23677,20860620.0,0.0,16.666931,16.655243,23.3378,23.395325,23.310547,23.022186,16.72586,16.806915,16.806915,16.760925,1.0,0.031484887,0.031484887,0.18733633,149.0,16.632996,0.0,0.0,100.0,-8.581275,9.54197e-21,0.0,58.775856,154.97853,46.47658,96.0,0.00044414625,4.932786,306.181,222.72578,0.0,58.775856,0.2502986,0.0,87.91927,8.330017
23678,20860680.0,0.0,16.673828,16.665894,23.332123,23.385925,23.317871,23.02539,16.688965,16.759766,16.759766,16.707916,1.0,0.031468596,0.031468596,0.18727888,145.0,16.632996,0.0,0.0,100.0,-2.4294882,9.54197e-21,0.0,59.067017,151.17421,46.75762,96.0,0.00030454772,4.5393286,304.92935,219.98846,0.0,59.067017,0.25020847,0.0,88.32361,8.330017
23679,20860740.0,0.0,16.681488,16.677002,23.32611,23.37616,23.325043,23.028442,16.678741,16.723999,16.723999,16.68335,1.0,0.03145454,0.03145454,0.18722719,141.0,16.632996,0.0,0.0,100.0,0.14710706,9.54197e-21,0.0,59.36696,147.31319,47.151505,96.0,0.00017625683,3.987895,303.68036,217.21129,0.0,59.36696,0.25012857,0.0,88.74113,8.330017
23680,20860800.0,0.0,16.688385,16.68866,23.319763,23.366058,23.33197,23.031342,16.659607,16.70047,16.70047,16.672699,1.0,0.03151027,0.03151027,0.18738042,137.0,16.466309,0.0,0.0,100.0,15.083738,8.5098986e-07,0.0,59.633183,143.01288,49.999485,96.0,1.8176219e-06,0.0007209544,302.61273,214.26591,0.0,59.633183,0.25039414,0.0,89.081535,8.330017
23681,20860860.0,0.0,16.700592,16.700867,23.316528,23.360138,23.339111,23.034302,16.569641,16.659332,16.659332,16.608368,1.0,0.03146561,0.03146561,0.18721059,133.0,16.466309,0.088816985,0.0,100.0,44.649864,1.5050103e-06,0.0,59.918774,139.50249,50.0,96.0,1.8121806e-06,1.963864e-06,301.33154,211.65182,0.0,59.918774,0.25013456,0.0,89.49342,8.330017
23682,20860920.0,0.0,16.71341,16.713684,23.3125,23.353058,23.34607,23.03711,16.521637,16.605225,16.605225,16.543884,1.0,0.03145135,0.03141897,0.1870524,129.0,16.466309,0.25120404,0.0,100.0,60.06293,1.8326683e-06,0.0,60.255478,135.78038,50.0,96.0,1.8089977e-06,1.3874487e-07,300.03387,208.90154,0.0,60.23376,0.24991503,0.0,89.95262,8.330017
23683,20860980.0,0.0,16.726868,16.727203,23.307404,23.344513,23.352722,23.039764,16.358887,16.521667,16.521973,16.416351,1.0,0.03154601,0.031361785,0.18688177,125.0,16.299591,0.47904164,0.0,100.0,113.30036,3.3353858e-06,0.0,60.69991,131.84355,50.0,96.0,1.8070667e-06,-5.1315985e-10,298.7585,206.03099,0.0,60.576366,0.24978171,0.0,90.46181,8.330017
23684,20861040.0,0.0,16.741028,16.741394,23.300781,23.334076,23.359009,23.042145,16.335632,16.441101,16.441711,16.351196,1.0,0.03165142,0.031310197,0.18673064,121.0,16.299591,0.7676306,0.0,99.99719,124.137634,3.6111578e-06,0.0,61.173023,127.842415,50.0,96.0,1.8056559e-06,2.4200932e-12,297.5062,203.12526,0.0,60.9443,0.24968426,0.0,91.008545,8.330017
23685,20861100.0,0.0,16.75595,16.756317,23.293732,23.323181,23.36493,23.044373,16.321747,16.388031,16.388916,16.32785,1.0,0.031809933,0.031270396,0.186512,117.0,16.299591,1.1138889,0.0,99.841324,131.34692,3.7717616e-06,0.0,61.695885,123.86911,50.0,96.0,1.8042149e-06,3.4893946e-13,296.27124,200.23425,0.0,61.333294,0.24958453,0.0,91.56705,8.330017
23686,20861160.0,0.0,16.771667,16.772064,23.289307,23.315887,23.370728,23.04654,16.178009,16.315918,16.317657,16.22586,1.0,0.032016795,0.03123788,0.18618657,113.0,16.132904,1.5174476,0.0,99.63201,180.6538,5.2175897e-06,0.0,62.26024,119.97664,50.0,96.0,1.8020344e-06,-8.519082e-16,295.02798,197.37648,0.0,61.735428,0.24943358,0.0,92.12229,8.330017
23687,20861220.0,0.0,16.788208,16.788635,23.283875,23.307251,23.376068,23.048523,16.161194,16.24762,16.24997,16.173492,1.0,0.032267507,0.031209135,0.18576485,109.0,16.132904,1.9720267,0.0,99.328415,190.22685,5.4512607e-06,0.0,62.86599,116.142746,50.0,96.0,1.7991538e-06,-8.841709e-18,293.77267,194.538,0.0,62.151455,0.24923398,0.0,92.67995,8.330017
23688,20861280.0,0.0,16.805634,16.80606,23.27832,23.298492,23.380981,23.050323,16.152283,16.20404,16.206482,16.156616,1.0,0.03255911,0.031183539,0.18522719,105.0,16.132904,2.4737566,0.0,98.9366,197.05281,5.6136782e-06,0.0,63.509266,112.38289,50.0,96.0,1.795239e-06,-1.1209476e-19,292.49146,191.72168,0.0,62.579155,0.24896248,0.0,93.233795,8.330017
23689,20861340.0,0.0,16.823975,16.824432,23.272491,23.289398,23.385468,23.051971,16.014587,16.137024,16.141022,16.057495,1.0,0.0328871,0.031158974,0.18456998,101.0,15.966217,3.0182655,0.0,98.45318,246.38246,7.0894193e-06,0.0,64.18803,108.68968,50.0,96.0,1.7901464e-06,2.3084032e-22,291.17514,188.91945,0.0,63.01813,0.24860881,0.0,93.78426,8.330017
23690,20861400.0,0.0,16.843292,16.84378,23.26593,23.279388,23.389435,23.053406,15.994843,16.073425,16.078339,16.00705,1.0,0.03324887,0.031136166,0.18377784,97.0,15.966217,3.5994966,0.0,97.86381,256.0758,7.300137e-06,0.0,64.899475,105.07024,50.0,96.0,1.7836329e-06,4.678763e-25,289.8135,186.13113,0.0,63.467934,0.2481558,0.0,94.32679,8.330017
23691,20861460.0,0.0,16.863617,16.864136,23.262543,23.273743,23.393158,23.054901,15.985992,16.03247,16.037231,15.989899,1.0,0.03363488,0.031108426,0.18287191,93.0,15.966217,4.2168965,0.0,97.23957,263.3614,7.4722475e-06,0.0,65.64273,101.48942,50.0,96.0,1.775773e-06,-5.0172917e-27,288.40256,183.33458,0.0,63.929333,0.24760808,0.0,94.87226,8.330017
23692,20861520.0,0.0,16.88498,16.885529,23.259064,23.267914,23.396393,23.056244,15.852173,15.965485,15.972565,15.891846,1.0,0.034040008,0.031073075,0.18187729,89.0,15.7994995,4.8642645,0.0,96.55744,313.30182,8.978072e-06,0.0,66.42145,97.91206,50.0,96.0,1.7668272e-06,8.3850566e-30,286.94162,180.51227,0.0,64.40726,0.2469833,0.0,95.43461,8.330017
23693,20861580.0,0.0,16.90744,16.90802,23.255066,23.261444,23.399017,23.057404,15.829102,15.90332,15.911499,15.841919,1.0,0.034464024,0.03103428,0.18078062,85.0,15.7994995,5.5347805,0.0,95.80625,322.85355,9.167605e-06,0.0,67.235,94.35373,50.0,96.0,1.7566687e-06,-1.7090549e-32,285.41812,177.67296,0.0,64.90391,0.2462719,0.0,96.010216,8.330017
23694,20861640.0,0.0,16.93106,16.931671,23.251312,23.255402,23.401093,23.05841,15.820251,15.863556,15.871094,15.8246155,1.0,0.03490175,0.030990986,0.17958581,81.0,15.7994995,6.2234354,0.0,94.99633,330.58646,9.348165e-06,0.0,68.082436,90.812706,50.0,96.0,1.7452742e-06,-9.905521e-34,283.8307,174.81572,0.0,65.42069,0.24547155,0.0,96.60251,8.330017
23695,20861700.0,1.0,16.955872,16.956512,23.247284,23.248993,23.402527,23.059235,15.688782,15.796814,15.807495,15.72879,1.0,0.035689063,0.031251967,0.17958611,89.333336,15.6328125,6.923621,0.0,94.12298,382.11838,1.088755e-05,0.0,68.877815,89.37483,50.0,96.0,1.7601112e-06,1.6890256e-37,284.2531,174.1587,0.0,65.88205,0.246527,0.0,97.01355,8.330017
23696,20861760.0,1.0,16.981903,16.982574,23.244781,23.244934,23.40335,23.059814,15.669647,15.737854,15.749573,15.68222,1.0,0.03669538,0.031705894,0.17988421,97.666664,15.6328125,7.6286488,0.0,93.21932,395.38626,1.1184506e-05,0.0,69.40707,90.35072,50.0,96.0,1.7852846e-06,1.869893e-39,285.89145,175.50949,0.0,66.09504,0.2482879,0.0,96.91019,8.330017
23697,20861820.0,1.0,17.009216,17.009918,23.241608,23.240143,23.403107,23.059845,15.663055,15.70224,15.712616,15.667297,1.0,0.037796635,0.032243144,0.18023346,106.0,15.6328125,8.325436,0.0,92.2637,407.95245,1.14956365e-05,0.0,69.64417,93.327126,50.0,96.0,1.813951e-06,3.503e-42,288.26462,178.40636,0.0,66.039314,0.25027633,0.0,96.34162,8.330017
23698,20861880.0,1.0,17.037842,17.038574,23.237335,23.2341,23.401642,23.059296,15.53656,15.63797,15.651764,15.580078,1.0,0.038924366,0.03281082,0.18041103,114.333336,15.466095,9.001147,0.0,91.23764,463.48325,1.3166829e-05,0.0,69.550705,98.414215,50.0,96.0,1.8412385e-06,0.0,291.1667,182.81403,0.0,65.68409,0.25215307,0.0,95.29194,8.330017
23699,20861940.0,1.0,17.06781,17.068573,23.231964,23.226868,23.399017,23.058105,15.5121155,15.580933,15.595673,15.530701,1.0,0.039992996,0.033338074,0.18022133,122.666664,15.466095,9.6438265,0.0,90.13221,479.4508,1.3515341e-05,0.0,69.171936,105.31702,50.0,96.0,1.8619254e-06,0.0,294.27206,188.38446,0.0,65.07472,0.2535663,0.0,93.87734,8.330017
23700,20862000.0,1.0,17.099213,17.100006,23.226349,23.219574,23.395416,23.056427,15.500641,15.543976,15.557098,15.509705,1.0,0.040942386,0.03377719,0.17957166,131.0,15.466095,10.246953,0.0,88.957634,493.09683,1.384377e-05,0.0,68.566025,113.794624,50.0,96.0,1.8728177e-06,0.0,297.33774,194.84486,0.0,64.2674,0.25430587,0.0,92.21745,8.330017
23701,20862060.0,1.0,17.13147,17.132263,23.223083,23.21579,23.391388,23.054596,15.370911,15.474731,15.4921875,15.418488,1.0,0.04170227,0.034073807,0.17839813,139.33333,15.299408,10.80459,0.0,87.760605,548.0779,1.5494674e-05,0.0,67.77067,123.64074,50.0,96.0,1.8710917e-06,0.0,300.1299,201.94026,0.0,63.297993,0.25418642,0.0,90.40504,8.330017
23702,20862120.0,1.0,17.16394,17.164764,23.219574,23.211884,23.386566,23.052368,15.341064,15.413269,15.431824,15.363068,1.0,0.04227604,0.034229334,0.1767671,147.66667,15.299408,11.310842,0.0,86.52472,561.7602,1.5770642e-05,0.0,66.89212,134.28227,50.0,96.0,1.8580062e-06,0.0,302.53214,209.24908,0.0,62.263847,0.25329426,0.0,88.582184,8.330017
23703,20862180.0,1.0,17.196655,17.19748,23.216522,23.208862,23.381134,23.049927,15.3263855,15.373016,15.389465,15.338196,1.0,0.042671677,0.03425516,0.17478769,156.0,15.299408,11.762092,0.0,85.26459,571.83105,1.5995822e-05,0.0,65.99217,145.26376,50.0,96.0,1.8352501e-06,0.0,304.4849,216.4506,0.0,61.22393,0.25173613,0.0,86.83074,8.330017
23704,20862240.0,1.0,17.229584,17.230408,23.213806,23.206543,23.375183,23.047302,15.194641,15.300049,15.321106,15.2453,1.0,0.042906757,0.034178037,0.17258362,164.33333,15.132721,12.145626,0.0,83.98333,622.35974,1.7525463e-05,0.0,65.12277,156.05592,50.0,96.0,1.8054903e-06,0.0,305.96902,223.21452,0.0,60.22898,0.24968474,0.0,85.21397,8.330017
23705,20862300.0,1.0,17.262726,17.26358,23.211334,23.204803,23.368774,23.044556,15.163971,15.236298,15.258087,15.187622,1.0,0.043035235,0.034046557,0.17025767,172.66667,15.132721,12.465183,0.0,82.688354,631.7522,1.7676943e-05,0.0,64.310265,166.4924,50.0,96.0,1.7720719e-06,0.0,307.1257,229.50983,0.0,59.300793,0.24736206,0.0,83.736465,8.330017
23706,20862360.0,1.0,17.296051,17.296906,23.212189,23.207855,23.362915,23.042175,15.151367,15.197479,15.216095,15.164215,1.0,0.043086044,0.033883218,0.16797642,181.0,15.132721,12.725674,0.0,81.451256,638.2031,1.7796288e-05,0.0,63.57494,176.28008,50.0,96.0,1.7378749e-06,0.0,308.03543,235.22102,0.0,58.459442,0.2449628,0.0,82.42441,8.330017
23707,20862420.0,0.0,17.32959,17.330475,23.214447,23.212982,23.357086,23.039948,15.205627,15.196991,15.206909,15.192749,0.0,0.04280576,0.033467915,0.16495876,177.0,15.216003,12.934004,0.0,80.27108,619.94666,1.7162654e-05,0.0,62.985474,181.98787,50.0,96.0,1.6856283e-06,0.0,306.52945,237.3942,0.0,57.759823,0.241239,0.0,81.38742,8.330017
23708,20862480.0,0.0,17.363312,17.364197,23.21872,23.220917,23.351593,23.038055,15.210388,15.204102,15.208405,15.206757,0.0,0.042476848,0.0330184,0.16224648,173.0,15.216003,13.089228,0.0,79.18531,620.17065,1.7130014e-05,0.0,62.66163,183.65211,50.0,96.0,1.637153e-06,0.0,304.04504,236.85318,0.0,57.31856,0.2377421,0.0,80.75598,8.330017
23709,20862540.0,0.0,17.397186,17.398132,23.224548,23.231049,23.346436,23.03653,15.212677,15.207886,15.209534,15.21048,0.0,0.042170763,0.032613102,0.15988168,169.0,15.216003,13.194579,0.0,78.21179,621.11993,1.7106433e-05,0.0,62.528187,182.73718,50.0,96.0,1.5950219e-06,0.0,301.21817,234.74582,0.0,57.078762,0.23466183,0.0,80.397316,8.330017
23710,20862600.0,0.0,17.431274,17.43222,23.231873,23.243256,23.341644,23.03537,15.280914,15.236084,15.231262,15.255798,0.0,0.041907713,0.032272704,0.15790452,165.0,15.299316,13.253516,0.0,77.37052,602.1952,1.6462169e-05,0.0,62.54175,180.05408,50.0,96.0,1.5600962e-06,0.0,298.35754,231.686,0.0,57.002502,0.2320783,0.0,80.25195,8.330017
23711,20862660.0,0.0,17.465515,17.466492,23.24237,23.259827,23.338074,23.034943,15.294128,15.263306,15.255524,15.282776,0.0,0.04168797,0.03199736,0.15632387,161.0,15.299316,13.282999,0.0,76.71774,604.1627,1.6485485e-05,0.0,62.666584,176.20058,50.0,96.0,1.5322768e-06,0.0,295.63135,228.08974,0.0,57.0554,0.23000033,0.0,80.27829,8.330017
23712,20862720.0,0.0,17.499939,17.500916,23.253815,23.277588,23.334778,23.03476,15.301147,15.280548,15.272705,15.2948,0.0,0.041506004,0.031780288,0.15513092,157.0,15.299316,13.281235,0.0,76.249374,607.98114,1.6546242e-05,0.0,62.8747,171.61642,50.0,96.0,1.5111128e-06,0.0,293.1302,224.24197,0.0,57.20859,0.22840726,0.0,80.445465,8.330017
23713,20862780.0,0.0,17.534515,17.535492,23.266083,23.296448,23.331787,23.034851,15.371643,15.316742,15.304932,15.343048,0.0,0.041352175,0.031614233,0.15430416,153.0,15.382599,13.250043,0.0,75.97788,592.7604,1.6011862e-05,0.0,63.14532,166.5885,50.0,96.0,1.495963e-06,0.0,290.88583,220.3116,0.0,57.44187,0.22726041,0.0,80.73203,8.330017
23714,20862840.0,0.0,17.569214,17.57019,23.279053,23.316223,23.329071,23.035156,15.385529,15.348816,15.335999,15.372589,0.0,0.041213788,0.03148531,0.15381344,149.0,15.382599,13.193943,0.0,75.906494,598.16504,1.6132994e-05,0.0,63.457966,161.35165,50.0,96.0,1.4859794e-06,0.0,288.9034,216.42265,0.0,57.732327,0.22650196,0.0,81.117424,8.330017
23715,20862900.0,0.0,17.604065,17.605072,23.292328,23.336243,23.3266,23.035614,15.3923645,15.368744,15.357513,15.385498,0.0,0.04108277,0.03138459,0.15364362,145.0,15.382599,13.114661,0.0,76.03633,605.2931,1.6283771e-05,0.0,63.80253,156.0188,50.0,96.0,1.4807005e-06,0.0,287.1725,212.62947,0.0,58.068066,0.22610037,0.0,81.59326,8.330017
23716,20862960.0,0.0,17.639069,17.640045,23.306885,23.357758,23.325104,23.03659,15.46283,15.4062195,15.392181,15.434021,0.0,0.040954117,0.03130355,0.15379559,141.0,15.465912,13.024653,0.0,76.39239,593.21796,1.584172e-05,0.0,64.17488,150.64093,50.0,96.0,1.4799294e-06,0.0,285.6739,208.95348,0.0,58.4417,0.22604266,0.0,82.15927,8.330017
23717,20863020.0,0.0,17.674164,17.67517,23.321686,23.379303,23.323883,23.03769,15.476013,15.43869,15.42453,15.463318,0.0,0.04082443,0.031233896,0.15425245,137.0,15.465912,12.924168,0.0,76.961555,601.589,1.6040849e-05,0.0,64.57215,145.25719,50.0,96.0,1.4832864e-06,0.0,284.39728,205.40172,0.0,58.84638,0.22630005,0.0,82.81259,8.330017
23718,20863080.0,0.0,17.709412,17.710419,23.336304,23.40033,23.322906,23.03894,15.4823,15.458649,15.446655,15.47583,0.0,0.04069141,0.031171747,0.15500231,133.0,15.465912,12.815051,0.0,77.73703,611.5287,1.6264568e-05,0.0,64.99331,139.89183,50.0,96.0,1.4905536e-06,0.0,283.33798,201.9768,0.0,59.279408,0.22685485,0.0,83.552704,8.330017
23719,20863140.0,0.0,17.744751,17.745758,23.350708,23.420715,23.322144,23.040344,15.552429,15.495758,15.481445,15.52417,0.0,0.040553935,0.031114286,0.1560401,129.0,15.549194,12.699316,0.0,78.718704,602.0321,1.5895885e-05,0.0,65.438995,134.55867,50.0,96.0,1.5016353e-06,0.0,282.49457,198.67838,0.0,59.73984,0.22769761,0.0,84.38167,8.330017
23720,20863200.0,0.0,18.24878,17.781189,23.365143,23.440552,23.321747,23.041931,15.56543,15.528198,15.513947,15.553497,0.0,0.040447112,0.031085918,0.1574798,125.0,15.549194,12.581314,0.0,79.89234,619.2799,1.6163005e-05,0.0,65.909775,130.8373,36.053802,77.59102,0.07868948,19.524675,281.83734,196.61221,0.0,60.225964,0.22887991,0.0,85.29767,8.330017
23721,20863260.0,0.0,23.381073,17.816742,23.381073,23.463165,23.322113,23.043701,16.58545,15.910553,15.824463,16.203705,0.0,0.04058882,0.03129285,0.15967315,121.0,15.549194,12.468316,0.0,81.29298,1906.2589,3.5100355e-05,0.0,66.17026,124.01212,-5.298659e-07,29.999998,0.23155044,70.0,281.47583,192.98517,0.0,60.538822,0.23154603,0.0,85.914536,8.330017
23722,20863320.0,0.0,23.40393,17.852356,23.40393,23.493683,23.324738,23.046936,16.245087,16.184967,16.095062,16.356903,0.0,0.040352337,0.031152861,0.1613977,117.0,15.632507,12.394805,0.0,83.049286,2090.6038,3.9568582e-05,0.0,66.58566,119.13139,1.2874209e-10,30.000002,0.23289615,70.0,281.1228,190.12872,0.0,60.96198,0.23289274,0.0,86.909935,8.330017
23723,20863380.0,0.0,23.424438,17.888062,23.424438,23.519928,23.32782,23.050568,15.945801,16.118683,16.082703,16.091125,0.0,0.040147424,0.03101767,0.16353483,113.0,15.632507,12.355325,0.0,85.0524,2168.3674,4.1251576e-05,0.0,67.10059,113.87135,-2.9360232e-12,30.000002,0.2346916,70.0,280.99942,187.15936,0.0,61.464916,0.23468935,0.0,88.092316,8.330017
23724,20863440.0,0.0,23.44049,17.923859,23.44049,23.53955,23.330475,23.054077,15.801666,15.978668,15.983063,15.88559,0.0,0.039971683,0.030886889,0.16598654,109.0,15.632507,12.340893,0.0,87.21755,2216.9358,4.2264477e-05,0.0,67.69572,108.47782,2.2952236e-14,30.000002,0.23683546,70.0,281.10495,184.19795,0.0,62.031193,0.23683439,0.0,89.42475,8.330017
23725,20863500.0,0.0,23.453186,17.959717,23.453186,23.554352,23.332764,23.057343,15.803406,15.887695,15.904785,15.821625,0.0,0.039825264,0.030765282,0.16867638,105.0,15.71582,12.34708,0.0,89.50502,2232.1145,4.2414955e-05,0.0,68.36241,103.08991,-1.7746938e-17,30.000002,0.2392562,70.0,281.43097,181.30727,0.0,62.65545,0.23925634,0.0,90.88596,8.330017
23726,20863560.0,0.0,23.464142,17.995605,23.464142,23.566528,23.335175,23.060608,15.781647,15.834076,15.852417,15.792236,0.0,0.039704673,0.0306511,0.17155017,101.0,15.71582,12.378109,0.0,91.899666,2264.242,4.3036518e-05,0.0,69.095566,97.78523,1.3750487e-19,30.000002,0.24189419,70.0,281.96036,178.51494,0.0,63.333084,0.24189542,0.0,92.466125,8.330017
23727,20863620.0,0.0,23.47293,18.031555,23.47293,23.575623,23.337524,23.063843,15.771515,15.80072,15.816345,15.775696,0.0,0.03960767,0.030542603,0.17455669,97.0,15.71582,12.431797,0.0,94.36821,2294.871,4.361862e-05,0.0,69.892975,92.614815,-1.3160727e-20,30.000002,0.24469434,70.0,282.66846,175.83438,0.0,64.06154,0.24469657,0.0,94.15932,8.330017
23728,20863680.0,0.0,23.47995,18.067566,23.47995,23.582184,23.339844,23.067047,15.835266,15.807739,15.814117,15.815643,0.0,0.03953127,0.030438172,0.17764875,93.0,15.799103,12.508607,0.0,96.89124,2302.3066,4.3578573e-05,0.0,70.75273,87.61674,3.0994033e-24,30.000002,0.24760537,70.0,283.52676,173.2736,0.0,64.83905,0.24760848,0.0,95.96209,8.330017
23729,20863740.0,0.0,23.485504,18.103607,23.485504,23.58667,23.342255,23.070374,15.842377,15.822601,15.82309,15.835785,0.0,0.039472077,0.030334432,0.18078318,89.0,15.799103,12.61026,0.0,99.447945,2331.0986,4.4121673e-05,0.0,71.675255,82.808044,-4.2045155e-26,30.000002,0.25057662,70.0,284.50458,170.82767,0.0,65.66496,0.2505804,0.0,97.876076,8.330017
23730,20863800.0,0.0,23.488708,18.139679,23.488739,23.588867,23.344727,23.07373,15.843201,15.83197,15.83017,15.841553,0.0,0.03962752,0.030395107,0.18316983,85.0,15.799103,12.736713,0.0,100.0,2357.6672,4.463764e-05,0.0,72.62123,78.918625,-3.5605137e-27,30.000002,0.25318253,70.0,285.4713,168.8879,0.0,66.50614,0.2531862,0.0,99.5325,8.330017
23731,20863860.0,1.0,23.48938,18.175781,23.489685,23.590454,23.346954,23.076843,15.753906,15.799988,15.805389,15.774719,1.0,0.040541437,0.031087108,0.18485859,93.333336,15.632416,12.885102,0.0,100.0,2466.2122,4.7160313e-05,0.0,73.25893,79.02615,-1.4435707e-31,30.000002,0.2564713,70.0,288.1136,170.1249,0.0,67.08421,0.25649017,0.0,99.97829,8.330017
23732,20863920.0,1.0,23.488617,18.211884,23.489014,23.589417,23.348297,23.079376,15.753967,15.775665,15.783051,15.756439,1.0,0.041346047,0.031713128,0.18730542,101.666664,15.632416,13.042444,0.0,100.0,2531.4817,4.8548893e-05,0.0,73.43079,81.13878,3.2732514e-33,30.000002,0.26034606,70.0,291.85245,173.0596,0.0,67.2491,0.26037017,0.0,100.00067,8.330017
23733,20863980.0,1.0,23.486176,18.248016,23.486725,23.585968,23.348969,23.08142,15.756622,15.766083,15.772003,15.757111,1.0,0.042118754,0.03231029,0.1902577,110.0,15.632416,13.203007,0.0,100.0,2598.9944,4.998765e-05,0.0,73.32527,84.645004,3.80702e-34,30.000002,0.26466703,70.0,296.54205,177.21597,0.0,67.153595,0.26469582,0.0,99.74996,8.330017
23734,20864040.0,1.0,23.481232,18.284119,23.48172,23.579712,23.348816,23.082855,15.656006,15.724762,15.736603,15.688782,1.0,0.043031134,0.03303328,0.19248055,118.333336,15.465698,13.358161,0.0,100.0,2735.8606,5.3332627e-05,0.0,72.85002,90.6285,5.824665e-38,30.000002,0.26852825,70.0,301.7923,183.10373,0.0,66.72495,0.26855883,0.0,98.74031,8.330017
23735,20864100.0,1.0,23.473999,18.320251,23.474518,23.570679,23.347748,23.083649,15.62207,15.678497,15.693695,15.641449,1.0,0.04382117,0.03367067,0.19418319,126.666664,15.465698,13.497753,0.0,100.0,2803.7966,5.4920176e-05,0.0,72.02121,98.680916,2.62463e-40,30.000002,0.27166206,70.0,307.25116,190.32632,0.0,65.96964,0.27169284,0.0,97.26404,8.330017
23736,20864160.0,1.0,23.467346,18.356354,23.467865,23.5625,23.346252,23.084015,15.594238,15.641571,15.656982,15.610382,1.0,0.044428688,0.03416424,0.19525388,135.0,15.465698,13.6202755,0.0,100.0,2858.2317,5.6232147e-05,0.0,70.93741,108.53514,-1.261e-42,30.000002,0.27383748,70.0,312.5799,198.57935,0.0,64.97098,0.27386695,0.0,95.49635,8.330017
23737,20864220.0,1.0,23.459534,18.392426,23.459991,23.552551,23.344116,23.083862,15.472656,15.572815,15.594635,15.517181,1.0,0.04480555,0.034468755,0.19567314,143.33333,15.299011,13.718041,0.0,100.0,2969.7156,5.9267182e-05,0.0,69.697716,119.77405,0.0,30.000002,0.27494398,70.0,317.461,207.46713,0.0,63.816216,0.27497062,0.0,93.60825,8.330017
23738,20864280.0,1.0,23.450562,18.428497,23.450989,23.540924,23.3414,23.083344,15.420715,15.502869,15.527405,15.449768,1.0,0.044950396,0.03457977,0.19554314,151.66667,15.299011,13.785942,0.0,100.0,3007.182,6.0345297e-05,0.0,68.41451,131.7313,0.0,30.000002,0.27507412,70.0,321.68616,216.47601,0.0,62.609005,0.27509746,0.0,91.76455,8.330017
23739,20864340.0,1.0,23.441223,18.464508,23.44162,23.528687,23.338379,23.08258,15.379913,15.447174,15.470673,15.402985,1.0,0.044899125,0.03452603,0.19502796,160.0,15.299011,13.8216095,0.0,100.0,3027.7913,6.1027535e-05,0.0,67.1748,143.72644,0.0,30.000002,0.27445662,70.0,325.2107,225.14767,0.0,61.43238,0.27447665,0.0,90.073875,8.330017
23740,20864400.0,1.0,23.431519,18.500488,23.431854,23.515747,23.335144,23.081665,15.255859,15.366211,15.394318,15.302368,1.0,0.044711474,0.03436297,0.19431591,168.33333,15.132294,13.823539,0.0,100.0,3105.343,6.347257e-05,0.0,66.036476,155.19696,0.0,30.000002,0.273395,70.0,328.1261,233.16856,0.0,60.34427,0.27341235,0.0,88.5929,8.330017
23741,20864460.0,1.0,23.423615,18.536407,23.42392,23.50528,23.332275,23.080902,15.204834,15.290588,15.319458,15.232971,1.0,0.04445084,0.034148943,0.19356166,176.66667,15.132294,13.798909,0.0,100.0,3116.8018,6.3993226e-05,0.0,65.021545,165.87924,0.0,30.000002,0.2721665,70.0,330.6201,240.46173,0.0,59.365475,0.2721819,0.0,87.32514,8.330017
23742,20864520.0,1.0,23.415619,18.572266,23.415894,23.494537,23.329346,23.080109,15.171143,15.23468,15.260468,15.19043,1.0,0.04416606,0.033922337,0.19287159,185.0,15.132294,13.744699,0.0,100.0,3118.8286,6.4233354e-05,0.0,64.13036,175.71243,0.0,30.000002,0.27096426,70.0,332.87387,247.07913,0.0,58.500153,0.27097848,0.0,86.250374,8.330017
23743,20864580.0,1.0,23.407227,18.608093,23.40747,23.483276,23.326385,23.079285,15.057953,15.159882,15.18808,15.100159,1.0,0.043887313,0.033711873,0.19229935,193.33333,14.965607,13.660352,0.0,100.0,3182.2947,6.6386834e-05,0.0,63.347996,184.80681,0.0,30.000002,0.26990226,70.0,335.05423,253.16853,0.0,57.74054,0.26991597,0.0,85.33452,8.330017
23744,20864640.0,1.0,23.398102,18.643799,23.398346,23.47107,23.323334,23.078339,15.016449,15.092133,15.119659,15.040131,1.0,0.043625556,0.033530146,0.19184886,201.66667,14.965607,13.545402,0.0,100.0,3186.695,6.6710454e-05,0.0,62.64928,193.3887,0.0,30.000002,0.26900744,70.0,337.2799,258.92035,0.0,57.06717,0.26902112,0.0,84.53664,8.330017
23745,20864700.0,1.0,23.388702,18.679474,23.388947,23.458557,23.320251,23.077332,14.990021,15.044373,15.068024,15.005585,1.0,0.043383207,0.03338248,0.19151208,210.0,14.965607,13.399421,0.0,100.0,3185.165,6.682635e-05,0.0,62.01421,201.63834,0.0,30.000002,0.26827994,70.0,339.62033,264.47498,0.0,56.464302,0.26829386,0.0,83.82699,8.330017
23746,20864760.0,0.0,23.381958,18.715027,23.381958,23.449158,23.31784,23.07669,14.880127,14.975586,15.00116,14.921783,1.0,0.042897366,0.03304473,0.19046773,206.0,14.79892,13.230477,0.0,100.0,3237.3672,6.8820555e-05,0.0,61.518772,205.64194,0.0,30.000002,0.26641738,70.0,338.92258,266.3819,0.0,55.995224,0.26641405,0.0,83.35083,8.330017
23747,20864820.0,0.0,23.374756,18.750519,23.374756,23.4393,23.315582,23.07608,14.833435,14.908813,14.934296,14.857849,1.0,0.04240852,0.03269752,0.18961047,202.0,14.79892,13.040273,0.0,100.0,3230.0562,6.889979e-05,0.0,61.219334,206.3195,0.0,30.000002,0.26472265,70.0,337.16837,266.00012,0.0,55.715572,0.26471564,0.0,83.1564,8.330017
23748,20864880.0,0.0,23.367523,18.785889,23.367523,23.429382,23.313477,23.075531,14.804169,14.857574,14.88028,14.817657,1.0,0.041964695,0.032396287,0.18893029,198.0,14.79892,12.831343,0.0,100.0,3218.9282,6.880781e-05,0.0,61.05171,205.12141,0.0,30.000002,0.2632948,70.0,335.04834,264.42453,0.0,55.57478,0.26328537,0.0,83.12953,8.330017
23749,20864940.0,0.0,23.359894,18.821167,23.359894,23.418945,23.311493,23.075043,14.702454,14.7908325,14.814941,14.739197,1.0,0.041573063,0.032152362,0.18843687,194.0,14.632202,12.601471,0.0,100.0,3268.38,7.072356e-05,0.0,61.00428,202.34163,0.0,30.000002,0.2621659,70.0,332.72354,261.88617,0.0,55.565834,0.26215577,0.0,83.25216,8.330017
23750,20865000.0,0.0,23.351685,18.856323,23.351654,23.407745,23.30957,23.074524,14.6633,14.729797,14.753174,14.682892,1.0,0.041225255,0.031961143,0.18808113,190.0,14.632202,12.353579,0.0,100.0,3263.9912,7.082107e-05,0.0,61.02612,198.82535,0.0,30.000002,0.26127014,70.0,330.43057,258.94894,0.0,55.639236,0.26125988,0.0,83.45723,8.330017
23751,20865060.0,0.0,23.34549,18.891357,23.34549,23.399353,23.308289,23.07428,14.640564,14.685181,14.70517,14.6510315,1.0,0.04091469,0.031816013,0.18783188,186.0,14.632202,12.096737,0.0,100.0,3257.2869,7.0781e-05,0.0,61.098755,194.86458,0.0,30.000002,0.26056457,70.0,328.22137,255.79506,0.0,55.77559,0.2605544,0.0,83.72084,8.330017
