,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23752,20865120.0,0.0,23.338776,18.92627,23.338776,23.390198,23.307037,23.073975,14.542847,14.624939,14.646149,14.577515,1.0,0.040637378,0.031714413,0.18767364,182.0,14.465515,11.826612,0.0,100.0,3310.369,7.281036e-05,0.0,61.210453,190.65048,0.0,30.000002,0.2600265,70.0,326.1348,252.54547,0.0,55.963497,0.26001653,0.0,84.02826,8.330017
23753,20865180.0,0.0,23.33133,18.96103,23.33133,23.380096,23.305786,23.073547,14.504852,14.568176,14.588928,14.523621,1.0,0.040377527,0.031640932,0.18756524,178.0,14.465515,11.544471,0.0,100.0,3310.504,7.3010386e-05,0.0,61.341755,186.37605,0.0,30.000002,0.25958472,70.0,324.1582,249.29951,0.0,56.181282,0.2595752,0.0,84.358864,8.330017
23754,20865240.0,0.0,23.323517,18.995667,23.323517,23.369537,23.304565,23.073029,14.480804,14.525238,14.543457,14.490723,1.0,0.040127456,0.03158785,0.18749021,174.0,14.465515,11.251049,0.0,100.0,3307.2688,7.306389e-05,0.0,61.484764,182.10771,0.0,30.000002,0.2592061,70.0,322.27573,246.08669,0.0,56.419857,0.2591969,0.0,84.70523,8.330017
23755,20865300.0,0.0,23.315002,19.030151,23.315002,23.358063,23.303375,23.072388,14.383453,14.4661255,14.485748,14.418121,1.0,0.039884087,0.031553406,0.18744422,170.0,14.298798,10.944666,0.0,100.0,3361.0806,7.518373e-05,0.0,61.636604,177.8699,0.0,30.000002,0.25888196,70.0,320.48346,242.91919,0.0,56.67671,0.25887284,0.0,85.06515,8.330017
23756,20865360.0,0.0,23.307861,19.064453,23.307861,23.34842,23.302612,23.071869,14.343506,14.40863,14.428223,14.362488,1.0,0.039641563,0.031527724,0.18740566,166.0,14.298798,10.633773,0.0,100.0,3363.0923,7.5453216e-05,0.0,61.791985,173.69228,0.0,30.000002,0.25857556,70.0,318.75156,239.80042,0.0,56.943054,0.25856674,0.0,85.43265,8.330017
23757,20865420.0,0.0,23.300262,19.098602,23.300262,23.338196,23.30185,23.071228,14.3185425,14.365173,14.382385,14.32962,1.0,0.039398402,0.031508483,0.18737344,162.0,14.298798,10.315522,0.0,100.0,3360.7786,7.553858e-05,0.0,61.950535,169.56943,0.0,30.000002,0.2582809,70.0,317.07025,236.72346,0.0,57.217728,0.25827223,0.0,85.808235,8.330017
23758,20865480.0,0.0,23.291962,19.132599,23.291962,23.327057,23.301117,23.070435,14.220856,14.305817,14.324341,14.2561035,1.0,0.039158925,0.031499516,0.18729691,158.0,14.132111,9.98945,0.0,99.90117,3413.357,7.770596e-05,0.0,62.10965,165.56259,0.0,30.000002,0.25795585,70.0,315.41708,233.71272,0.0,57.498413,0.2579471,0.0,86.17785,8.330017
23759,20865540.0,0.0,23.282959,19.166382,23.282959,23.315002,23.300385,23.069427,14.179077,14.248077,14.266602,14.199829,1.0,0.03892723,0.031503584,0.18706188,154.0,14.132111,9.656032,0.0,99.65205,3413.44,7.797069e-05,0.0,62.261063,161.7883,0.0,30.000002,0.2574944,70.0,313.7272,230.80432,0.0,57.776527,0.25748545,0.0,86.510155,8.330017
23760,20865600.0,0.0,23.273712,19.200012,23.273712,23.302734,23.299652,23.068298,14.150269,14.202301,14.218933,14.162872,1.0,0.03869374,0.03151209,0.18666862,150.0,14.132111,9.315835,0.0,99.28348,3407.937,7.802759e-05,0.0,62.402554,158.19026,0.0,30.000002,0.25687733,70.0,311.96652,227.95161,0.0,58.04932,0.25686795,0.0,86.80863,8.330017
23761,20865660.0,0.0,23.266144,19.233612,23.266144,23.292725,23.299316,23.06726,14.050964,14.140839,14.158691,14.087585,1.0,0.038455084,0.0315207,0.18611857,146.0,13.965393,8.973794,0.0,98.8185,3454.4805,8.015049e-05,0.0,62.535114,154.72021,0.0,30.000002,0.25609696,70.0,310.1167,225.11913,0.0,58.316795,0.2560871,0.0,87.07688,8.330017
23762,20865720.0,0.0,23.258179,19.267456,23.258179,23.282196,23.29895,23.06604,14.006561,14.080719,14.098541,14.02887,1.0,0.03821149,0.03152745,0.18542485,142.0,13.965393,8.628119,0.0,98.24953,3449.3904,8.033167e-05,0.0,62.66246,151.32903,0.0,30.000002,0.25516745,70.0,308.1808,222.28009,0.0,58.58127,0.25515717,0.0,87.32128,8.330017
23763,20865780.0,0.0,23.250275,19.301453,23.250275,23.27179,23.298615,23.064667,13.975586,14.03241,14.048492,13.989532,1.0,0.037962623,0.0315319,0.18458515,138.0,13.965393,8.27953,0.0,97.58177,3438.5552,8.028499e-05,0.0,62.78575,147.99568,0.0,30.000002,0.25408426,70.0,306.15347,219.41914,0.0,58.84385,0.25407317,0.0,87.5429,8.330017
23764,20865840.0,0.0,23.24231,19.335602,23.24228,23.261322,23.29831,23.06308,13.877991,13.970093,13.986969,13.914673,1.0,0.037708197,0.03153383,0.18358335,134.0,13.798706,7.9276505,0.0,96.79991,3482.5833,8.235231e-05,0.0,62.90555,144.70616,0.0,30.000002,0.25283015,70.0,304.02185,216.52104,0.0,59.105194,0.2528186,0.0,87.739784,8.330017
23765,20865900.0,0.0,23.234253,19.369934,23.234253,23.250793,23.298004,23.06131,13.83313,13.9096985,13.92627,13.856262,1.0,0.037449043,0.031533338,0.18243363,130.0,13.798706,7.572806,0.0,95.91572,3473.236,8.24493e-05,0.0,63.023705,141.44577,0.0,30.000002,0.2514216,70.0,301.8033,213.58409,0.0,59.366787,0.25140956,0.0,87.91549,8.330017
23766,20865960.0,0.0,23.228424,19.404419,23.228424,23.243317,23.298065,23.059692,13.80069,13.860504,13.875275,13.81665,1.0,0.037183166,0.031527266,0.18116449,126.0,13.798706,7.220504,0.0,94.978,3456.9133,8.22813e-05,0.0,63.14302,138.17412,0.0,30.000002,0.24988095,70.0,299.51178,210.59082,0.0,59.630497,0.2498684,0.0,88.07939,8.330017
23767,20866020.0,0.0,23.22293,19.438995,23.22293,23.236237,23.298157,23.057922,13.703186,13.797791,13.813141,13.740997,1.0,0.03691214,0.031515513,0.17978364,122.0,13.632019,6.8697495,0.0,93.965324,3495.746,8.4260835e-05,0.0,63.26868,134.85007,0.0,30.000002,0.24821728,70.0,297.14923,207.51715,0.0,59.900486,0.2482038,0.0,88.23805,8.330017
23768,20866080.0,0.0,23.21762,19.473724,23.21762,23.229431,23.29831,23.05597,13.657257,13.736725,13.7517395,13.68158,1.0,0.036638696,0.031500585,0.1783025,118.0,13.632019,6.520475,0.0,92.88786,3481.2012,8.424359e-05,0.0,63.40133,131.49281,0.0,30.000002,0.24644862,70.0,294.74243,204.38644,0.0,60.177567,0.24643509,0.0,88.391655,8.330017
23769,20866140.0,0.0,23.21286,19.508514,23.21286,23.223389,23.298523,23.053864,13.623505,13.686432,13.69989,13.639862,1.0,0.03636327,0.031482495,0.17673694,114.0,13.632019,6.173683,0.0,91.75886,3459.9329,8.3961844e-05,0.0,63.542522,128.09767,0.0,30.000002,0.24458966,70.0,292.30597,201.20218,0.0,60.463005,0.24457537,0.0,88.5441,8.330017
23770,20866200.0,0.0,23.208557,19.543427,23.208557,23.218018,23.298798,23.051605,13.526642,13.623474,13.637268,13.565247,1.0,0.036086414,0.031461332,0.17508374,110.0,13.4653015,5.830071,0.0,90.574036,3491.9578,8.583536e-05,0.0,63.694805,124.64985,0.0,30.000002,0.24263874,70.0,289.8389,197.95493,0.0,60.759056,0.24262424,0.0,88.69743,8.330017
23771,20866260.0,0.0,23.206146,19.5784,23.206146,23.21524,23.299347,23.04953,13.480011,13.561462,13.57486,13.504578,1.0,0.035807498,0.031435397,0.1733784,106.0,13.4653015,5.4933968,0.0,89.379135,3473.4578,8.572457e-05,0.0,63.8591,121.15132,0.0,30.000002,0.24062885,70.0,287.36713,194.66061,0.0,61.06581,0.24061428,0.0,88.85892,8.330017
23772,20866320.0,0.0,23.204468,19.613434,23.204468,23.21341,23.300018,23.047333,13.447205,13.511139,13.52298,13.463959,1.0,0.03552778,0.031404115,0.1716396,102.0,13.4653015,5.163636,0.0,88.1708,3448.4963,8.533096e-05,0.0,64.04044,117.57621,0.0,30.000002,0.2385791,70.0,284.8634,191.30945,0.0,61.38739,0.23856427,0.0,89.0372,8.330017
23773,20866380.0,0.0,23.2034,19.648499,23.2034,23.212433,23.30075,23.044983,13.352173,13.44928,13.461212,13.391113,1.0,0.03524952,0.031368457,0.16987588,98.0,13.2986145,4.842322,0.0,86.95612,3475.9536,8.713077e-05,0.0,64.242516,113.9202,0.0,30.000002,0.23650123,70.0,282.33054,187.90387,0.0,61.727356,0.23648603,0.0,89.23665,8.330017
23774,20866440.0,0.0,23.20279,19.683624,23.20279,23.212128,23.301544,23.04245,13.307251,13.389038,13.400452,13.33255,1.0,0.03497316,0.031328976,0.16809975,94.0,13.2986145,4.5289555,0.0,85.74219,3454.5532,8.6931446e-05,0.0,64.464806,110.20854,0.0,30.000002,0.23440944,70.0,279.7928,184.46814,0.0,62.085373,0.23439439,0.0,89.458176,8.330017
23775,20866500.0,0.0,23.20288,19.71875,23.20288,23.21283,23.302399,23.039825,13.275085,13.339508,13.349579,13.291718,1.0,0.034698885,0.03128553,0.16632518,90.0,13.2986145,4.2245955,0.0,84.542206,3428.1768,8.648972e-05,0.0,64.709274,106.44355,0.0,30.000002,0.23231602,70.0,277.2658,181.00876,0.0,62.463196,0.23230079,0.0,89.70665,8.330017
23776,20866560.0,0.0,23.20523,19.753906,23.20523,23.216583,23.30365,23.037537,13.289307,13.313782,13.321106,13.287262,0.0,0.03442677,0.031235907,0.16458051,86.0,13.381897,3.935935,0.0,83.39751,3369.1604,8.4598796e-05,0.0,64.98344,102.58799,0.0,30.000002,0.23024662,70.0,274.76334,177.50911,0.0,62.86667,0.23022956,0.0,89.997215,8.330017
23777,20866620.0,0.0,23.208984,19.789032,23.208984,23.22229,23.305176,23.035217,13.28949,13.301727,13.306671,13.287842,0.0,0.0341577,0.031178234,0.1629025,82.0,13.381897,3.6655474,0.0,82.32789,3331.3647,8.354092e-05,0.0,65.29396,98.62653,0.0,30.000002,0.2282398,70.0,272.31384,173.97424,0.0,63.300537,0.22822237,0.0,90.34512,8.330017
23778,20866680.0,0.0,23.213837,19.824127,23.213806,23.2294,23.306915,23.032959,13.29068,13.294678,13.29776,13.288666,0.0,0.033889923,0.031111272,0.16128549,78.0,13.381897,3.4120257,0.0,81.3318,3294.8665,8.2504055e-05,0.0,65.63796,94.601166,0.0,30.000002,0.22629292,70.0,269.93024,170.43251,0.0,63.762264,0.22627817,0.0,90.747604,8.330017
23779,20866740.0,0.0,23.219818,19.859222,23.219818,23.238098,23.308899,23.030762,13.332001,13.303101,13.304047,13.313782,0.0,0.033625074,0.031035416,0.15974809,74.0,13.46521,3.177754,0.0,80.42263,3231.8074,8.030565e-05,0.0,66.020355,90.51499,0.0,30.000002,0.22441493,70.0,267.62024,166.88667,0.0,64.255936,0.2244004,0.0,91.21412,8.330017
23780,20866800.0,0.0,23.227203,19.894257,23.227203,23.248688,23.311218,23.028687,13.3498535,13.319305,13.318756,13.336945,0.0,0.033364028,0.03094857,0.15831944,70.0,13.46521,2.968041,0.0,79.62796,3193.4194,7.908876e-05,0.0,66.45177,86.340454,0.0,30.000002,0.22263794,70.0,265.39993,163.32922,0.0,64.789955,0.2226237,0.0,91.764946,8.330017
23781,20866860.0,0.0,23.236298,19.9292,23.236298,23.261444,23.313965,23.02713,13.365723,13.335571,13.3342285,13.354645,0.0,0.03310777,0.03084877,0.15702225,66.0,13.46521,2.7884326,0.0,78.972534,3160.26,7.804103e-05,0.0,66.94072,82.07525,0.0,30.000002,0.22098398,70.0,263.28262,159.76509,0.0,65.37068,0.22097011,0.0,92.416855,8.330017
23782,20866920.0,0.0,23.246582,19.964111,23.246582,23.275757,23.317078,23.025787,13.4192505,13.362579,13.3602295,13.3932495,0.0,0.032857332,0.030734304,0.1558737,62.0,13.548492,2.6417994,0.0,78.46867,3103.004,7.596242e-05,0.0,67.4964,77.72377,0.0,30.000002,0.2194701,70.0,261.27826,156.20155,0.0,66.005165,0.21945661,0.0,93.187126,8.330017
23783,20866980.0,0.0,23.258057,19.998901,23.258057,23.291595,23.320557,23.024628,13.445221,13.393127,13.390167,13.426849,0.0,0.03261295,0.030603288,0.15488431,58.0,13.548492,2.5314603,0.0,78.129875,3072.6594,7.4931e-05,0.0,68.12767,73.2993,0.0,30.000002,0.21810459,70.0,259.3911,152.64857,0.0,66.7005,0.21809155,0.0,94.09285,8.330017
23784,20867040.0,0.0,23.270508,20.0336,23.270508,23.308563,23.324371,23.023712,13.46637,13.420227,13.417145,13.451569,0.0,0.032374952,0.03045346,0.15406238,54.0,13.548492,2.4610653,0.0,77.96706,3048.7954,7.41131e-05,0.0,68.84592,68.81416,0.0,30.000002,0.2168951,70.0,257.62473,149.11499,0.0,67.4659,0.21688257,0.0,95.155266,8.330017
23785,20867100.0,1.0,23.283325,20.068176,23.283356,23.32605,23.3284,23.022919,13.539246,13.458527,13.454895,13.501801,0.0,0.032500006,0.030631572,0.15474099,62.333332,13.631805,2.4324849,0.0,77.98358,3021.702,7.254336e-05,0.0,69.56976,66.07867,0.0,30.000002,0.21786591,70.0,257.5515,147.54369,0.0,68.219986,0.21786933,0.0,96.18731,8.330017
23786,20867160.0,1.0,23.295471,20.10263,23.295593,23.342743,23.332306,23.022308,13.591156,13.508026,13.503754,13.559265,0.0,0.032872766,0.031024775,0.15611225,70.666664,13.631805,2.442057,0.0,78.1618,3034.66,7.238022e-05,0.0,70.08894,65.281075,0.0,30.000002,0.22000098,70.0,258.61276,147.70572,0.0,68.75675,0.22001047,0.0,96.83514,8.330017
23787,20867220.0,1.0,23.306732,20.136963,23.306915,23.358307,23.335876,23.021423,13.6345825,13.557709,13.553192,13.608551,0.0,0.033393424,0.031534936,0.15796547,79.0,13.631805,2.485876,0.0,78.49008,3061.8179,7.266183e-05,0.0,70.36337,66.08625,0.0,30.000002,0.22288083,70.0,260.54172,149.24028,0.0,69.03828,0.22289571,0.0,97.09438,8.330017
23788,20867280.0,1.0,23.316864,20.171112,23.317078,23.372467,23.33905,23.020172,13.711517,13.616394,13.611389,13.674316,0.0,0.03401881,0.032123357,0.1601472,87.333336,13.715118,2.56057,0.0,78.9587,3073.4456,7.218932e-05,0.0,70.35385,68.51198,0.0,30.000002,0.2262753,70.0,263.26837,152.09984,0.0,69.02718,0.22629519,0.0,96.92159,8.330017
23789,20867340.0,1.0,23.325684,20.205109,23.325958,23.384949,23.341705,23.018524,13.750366,13.673126,13.668121,13.7265625,0.0,0.034683034,0.03273022,0.16245957,95.666664,13.715118,2.6606894,0.0,79.55099,3113.7463,7.287295e-05,0.0,70.03991,72.56237,0.0,30.000002,0.22985777,70.0,266.6428,156.19576,0.0,68.7035,0.22988124,0.0,96.31616,8.330017
23790,20867400.0,1.0,23.33319,20.238892,23.333496,23.395721,23.343872,23.01651,13.776825,13.719971,13.715393,13.762665,0.0,0.035329092,0.033304445,0.16472842,104.0,13.715118,2.7779431,0.0,80.23137,3157.3389,7.374207e-05,0.0,69.478264,78.02557,0.0,30.000002,0.2333455,70.0,270.44916,161.29584,0.0,68.12567,0.23337144,0.0,95.38303,8.330017
23791,20867460.0,1.0,23.33902,20.272491,23.339325,23.404114,23.345612,23.014465,13.83371,13.768036,13.763611,13.810577,0.0,0.035906926,0.033797838,0.16681495,112.333336,13.798401,2.9104383,0.0,80.98547,3173.5532,7.359608e-05,0.0,68.675095,85.006714,0.0,30.000002,0.23650593,70.0,274.54715,167.40057,0.0,67.299805,0.23653305,0.0,94.155106,8.330017
23792,20867520.0,1.0,23.34378,20.305878,23.344086,23.41098,23.346924,23.012146,13.851959,13.808411,13.804504,13.841949,0.0,0.03636918,0.034166414,0.16860877,120.666664,13.798401,3.0547943,0.0,81.80449,3208.8875,7.434736e-05,0.0,67.689224,93.3449,0.0,30.000002,0.2391333,70.0,278.71478,174.31801,0.0,66.28477,0.23916061,0.0,92.73807,8.330017
23793,20867580.0,1.0,23.347626,20.33905,23.347961,23.416595,23.347992,23.009705,13.858978,13.836212,13.83316,13.857361,0.0,0.03670257,0.03440046,0.17008543,129.0,13.798401,3.2072854,0.0,82.66703,3240.187,7.508948e-05,0.0,66.61051,102.694565,0.0,30.000002,0.24117942,70.0,282.7808,181.76868,0.0,65.17107,0.24120651,0.0,91.26152,8.330017
23794,20867640.0,1.0,23.35083,20.371979,23.351166,23.421112,23.348877,23.007202,13.899536,13.865143,13.862366,13.8871155,0.0,0.036895506,0.034488887,0.17126149,137.33333,13.881714,3.367938,0.0,83.56991,3238.1277,7.463989e-05,0.0,65.49597,112.72354,0.0,30.000002,0.24263887,70.0,286.6138,189.49149,0.0,64.01465,0.24266452,0.0,89.81201,8.330017
23795,20867700.0,1.0,23.353638,20.404663,23.353943,23.424896,23.349762,23.004791,13.906982,13.888367,13.886078,13.904327,0.0,0.03697049,0.034453623,0.17221817,145.66667,13.881714,3.537455,0.0,84.50858,3253.6316,7.498738e-05,0.0,64.412605,122.98342,0.0,30.000002,0.24363898,70.0,290.17517,197.19508,0.0,62.881763,0.24366362,0.0,88.47068,8.330017
23796,20867760.0,1.0,23.35611,20.437073,23.356384,23.427887,23.350769,23.002869,13.908539,13.9027405,13.901123,13.9105835,0.0,0.03696665,0.034333415,0.17304483,154.0,13.881714,3.7172,0.0,85.46988,3266.3628,7.530619e-05,0.0,63.396126,133.21924,0.0,30.000002,0.2443423,70.0,293.5805,204.74757,0.0,61.808594,0.2443654,0.0,87.26473,8.330017
23797,20867820.0,1.0,23.358215,20.469208,23.35852,23.430298,23.351898,23.00119,13.949371,13.923157,13.921417,13.937286,0.0,0.036917303,0.034159172,0.17384665,162.33333,13.964996,3.9089255,0.0,86.45279,3249.0503,7.447082e-05,0.0,62.480648,143.06851,0.0,30.000002,0.24491969,70.0,296.85904,211.95612,0.0,60.82794,0.24494164,0.0,86.2272,8.330017
23798,20867880.0,1.0,23.360168,20.501038,23.360413,23.432251,23.35315,22.999725,13.961609,13.94342,13.941681,13.956757,0.0,0.03686026,0.03397239,0.17469053,170.66667,13.964996,4.1145706,0.0,87.453804,3254.47,7.4517324e-05,0.0,61.67357,152.44691,0.0,30.000002,0.24552058,70.0,300.09842,218.826,0.0,59.94531,0.24554203,0.0,85.3468,8.330017
23799,20867940.0,1.0,23.361725,20.532593,23.361938,23.433563,23.354523,22.998505,13.970276,13.958801,13.957275,13.968384,0.0,0.036815293,0.033789415,0.17559792,179.0,13.964996,4.333583,0.0,88.46342,3261.6106,7.462798e-05,0.0,60.960144,161.45229,0.0,30.000002,0.24619988,70.0,303.37024,225.45476,0.0,59.144997,0.24622096,0.0,84.59086,8.330017
23800,20868000.0,0.0,23.363495,20.563782,23.363525,23.434753,23.35611,22.99762,14.010803,13.980347,13.9782715,13.997711,0.0,0.036538064,0.033372615,0.17571336,175.0,14.048309,4.5697103,0.0,89.48365,3231.9402,7.355322e-05,0.0,60.42101,166.5314,0.0,30.000002,0.24562615,70.0,304.4079,228.74007,0.0,58.503143,0.24563025,0.0,84.11562,8.330017
23801,20868060.0,0.0,23.365814,20.594666,23.365845,23.436462,23.358185,22.997528,14.020447,13.99881,13.996521,14.014832,0.0,0.03625281,0.032926396,0.17601486,171.0,14.048309,4.8288956,0.0,90.524,3223.819,7.329092e-05,0.0,60.14027,168.06581,0.0,30.000002,0.24519469,70.0,304.50082,229.61049,0.0,58.103394,0.24519454,0.0,84.01376,8.330017
23802,20868120.0,0.0,23.368073,20.625214,23.368073,23.437988,23.360596,22.997864,14.029297,14.011658,14.009491,14.024506,0.0,0.036037676,0.03252777,0.17653547,167.0,14.048309,5.113806,0.0,91.57833,3219.7068,7.312361e-05,0.0,60.07022,167.26802,0.0,30.000002,0.24509951,70.0,304.1733,229.0087,0.0,57.901527,0.24509689,0.0,84.16733,8.330017
23803,20868180.0,0.0,23.370209,20.655365,23.370209,23.43924,23.36325,22.998627,14.081329,14.035339,14.032074,14.060181,0.0,0.0359101,0.032192867,0.1772891,163.0,14.131592,5.4272776,0.0,92.644485,3191.5188,7.196064e-05,0.0,60.181362,164.73781,0.0,30.000002,0.24538949,70.0,303.65134,227.37427,0.0,57.868694,0.24538587,0.0,84.52686,8.330017
23804,20868240.0,0.0,23.372162,20.68518,23.372162,23.440247,23.366058,22.999756,14.104431,14.0625,14.058319,14.090118,0.0,0.035876688,0.031927887,0.17824635,159.0,14.131592,5.771269,0.0,93.72009,3191.9578,7.180704e-05,0.0,60.432762,161.17174,0.0,30.000002,0.24604696,70.0,303.13284,225.17737,0.0,57.964874,0.24604319,0.0,85.030655,8.330017
23805,20868300.0,0.0,23.373749,20.7146,23.373749,23.440704,23.368958,23.00116,14.122894,14.086273,14.081696,14.111908,0.0,0.0359202,0.03171855,0.17934054,155.0,14.131592,6.142619,0.0,94.7966,3197.7495,7.1815026e-05,0.0,60.780968,157.07329,0.0,30.000002,0.24697407,70.0,302.68753,222.71707,0.0,58.148212,0.24697049,0.0,85.626366,8.330017
23806,20868360.0,0.0,23.375153,20.743591,23.375153,23.440979,23.371948,23.00299,14.180786,14.120148,14.114075,14.15625,0.0,0.036040235,0.031561982,0.18055302,151.0,14.214905,6.5450916,0.0,95.875,3179.3057,7.0878064e-05,0.0,61.215508,152.62408,0.0,30.000002,0.24814926,70.0,302.3532,220.10394,0.0,58.407467,0.24814619,0.0,86.29937,8.330017
23807,20868420.0,0.0,23.37622,20.772186,23.37622,23.440765,23.374908,23.005096,14.205933,14.154694,14.147705,14.190308,0.0,0.036223933,0.03144744,0.18184543,147.0,14.214905,6.9782205,0.0,96.94861,3189.0254,7.094873e-05,0.0,61.714577,148.05031,0.0,30.000002,0.24951032,70.0,302.14606,217.4639,0.0,58.720432,0.2495078,0.0,87.02453,8.330017
23808,20868480.0,0.0,23.376709,20.800354,23.376709,23.43982,23.377747,23.007355,14.224243,14.183197,14.176056,14.213409,0.0,0.036453646,0.031360865,0.18317258,143.0,14.214905,7.4373016,0.0,98.009026,3202.825,7.1162984e-05,0.0,62.25888,143.48216,0.0,30.000002,0.25098002,70.0,302.04034,214.85204,0.0,59.068096,0.250978,0.0,87.78266,8.330017
23809,20868540.0,0.0,23.37613,20.828094,23.37613,23.437439,23.380402,23.009705,14.150024,14.176941,14.173859,14.171783,1.0,0.036727052,0.031298935,0.1845138,139.0,14.048218,7.9220614,0.0,99.03995,3279.064,7.369812e-05,0.0,62.843567,138.97125,0.0,30.000002,0.2525325,70.0,302.03055,212.29254,0.0,59.444664,0.25253096,0.0,88.56643,8.330017
23810,20868600.0,0.0,23.373901,20.855347,23.373901,23.432983,23.38269,23.012054,14.131378,14.156464,14.156891,14.140442,1.0,0.03703874,0.031258136,0.18581255,135.0,14.048218,8.427523,0.0,100.0,3308.4421,7.45404e-05,0.0,63.457672,134.59998,0.0,30.000002,0.25410274,70.0,302.08572,209.81651,0.0,59.84002,0.25410154,0.0,89.356834,8.330017
23811,20868660.0,0.0,23.370789,20.882141,23.370789,23.427704,23.384552,23.014465,14.117279,14.138428,14.1406555,14.123566,1.0,0.037453208,0.031296734,0.18658276,131.0,14.048218,8.949561,0.0,100.0,3332.7444,7.525089e-05,0.0,64.073586,130.96101,0.0,30.000002,0.25532866,70.0,302.06586,207.70317,0.0,60.230087,0.25532702,0.0,89.98799,8.330017
23812,20868720.0,0.0,23.366547,20.908478,23.366547,23.421234,23.385834,23.016724,14.019653,14.094177,14.10144,14.0529785,1.0,0.037889123,0.031349074,0.186844,127.0,13.8815,9.48201,0.0,100.0,3408.0798,7.805628e-05,0.0,64.64867,127.90161,0.0,30.000002,0.25607878,70.0,301.80478,205.79866,0.0,60.576813,0.25607616,0.0,90.46847,8.330017
23813,20868780.0,0.0,23.361237,20.934296,23.361237,23.413391,23.386505,23.018768,13.979736,14.043152,14.053925,13.999359,1.0,0.03829999,0.03137301,0.18695989,123.0,13.8815,10.017678,0.0,100.0,3431.0354,7.89411e-05,0.0,65.21603,124.84375,0.0,30.000002,0.25663024,70.0,301.37146,203.80547,0.0,60.910393,0.25662678,0.0,90.937195,8.330017
23814,20868840.0,0.0,23.355255,20.959595,23.355255,23.404785,23.386566,23.02066,13.951111,14.000763,14.012482,13.964874,1.0,0.03868937,0.031374972,0.18696158,119.0,13.8815,10.551032,0.0,100.0,3446.61,7.9566475e-05,0.0,65.78635,121.72188,0.0,30.000002,0.2570238,70.0,300.78265,201.69461,0.0,61.24312,0.2570196,0.0,91.410324,8.330017
23815,20868900.0,0.0,23.348572,20.984406,23.348572,23.395294,23.386047,23.0224,13.848511,13.939362,13.955231,13.885254,1.0,0.039056893,0.031357154,0.18689308,115.0,13.714813,11.076118,0.0,100.0,3512.716,8.229403e-05,0.0,66.36771,118.48518,0.0,30.000002,0.25730544,70.0,300.06482,199.449,0.0,61.584698,0.25730062,0.0,91.90578,8.330017
23816,20868960.0,0.0,23.341736,21.008636,23.341736,23.385681,23.38501,23.024078,13.805267,13.8776245,13.89566,13.826599,1.0,0.03940412,0.031324904,0.1867817,111.0,13.714813,11.588283,0.0,100.0,3528.987,8.3071245e-05,0.0,66.96504,115.12663,0.0,30.000002,0.25750914,70.0,299.2471,197.0778,0.0,61.942333,0.25750378,0.0,92.43324,8.330017
23817,20869020.0,0.0,23.334412,21.032349,23.334412,23.375519,23.383392,23.025574,13.774475,13.828888,13.846436,13.788635,1.0,0.039731443,0.03128242,0.18664436,107.0,13.714813,12.081273,0.0,100.0,3538.7173,8.357971e-05,0.0,67.58119,111.65336,0.0,30.000002,0.25765672,70.0,298.35217,194.59523,0.0,62.3209,0.25765094,0.0,92.99898,8.330017
23818,20869080.0,0.0,23.326416,21.055481,23.326416,23.364532,23.381256,23.026947,13.673798,13.764404,13.785095,13.7100525,1.0,0.040038023,0.031232553,0.18648961,103.0,13.548096,12.550177,0.0,100.0,3597.8525,8.623069e-05,0.0,68.21718,108.08204,0.0,30.000002,0.25775918,70.0,297.39554,192.01804,0.0,62.723343,0.25775307,0.0,93.606445,8.330017
23819,20869140.0,0.0,23.317566,21.078033,23.317566,23.352509,23.37851,23.028168,13.630859,13.70163,13.723511,13.652344,1.0,0.040322497,0.031178132,0.1863253,99.0,13.548096,12.98898,0.0,100.0,3609.6282,8.691602e-05,0.0,68.87259,104.43802,0.0,30.000002,0.25782505,70.0,296.39188,189.3683,0.0,63.151596,0.25781864,0.0,94.25766,8.330017
23820,20869200.0,0.0,23.308258,21.100006,23.308258,23.339996,23.375275,23.029266,13.600586,13.653137,13.673431,13.614899,1.0,0.0405823,0.031120775,0.18615429,95.0,13.548096,13.392657,0.0,100.0,3615.8965,8.7335386e-05,0.0,69.546715,100.74233,0.0,30.000002,0.25785652,70.0,295.34985,186.66257,0.0,63.607132,0.25784993,0.0,94.954445,8.330017
23821,20869260.0,0.0,23.295563,21.121124,23.295563,23.324158,23.368011,23.02652,13.496155,13.588257,13.611633,13.535034,1.0,0.040811468,0.031070657,0.185946,91.0,13.381409,13.703278,0.0,99.8695,3669.2358,8.985583e-05,0.0,70.22866,97.06395,0.0,30.000002,0.2578279,70.0,294.26865,183.94232,0.0,64.08974,0.25782105,0.0,95.68159,8.330017
23822,20869320.0,0.0,23.281982,21.141205,23.281982,23.307434,23.36026,23.02359,13.441437,13.52063,13.545898,13.468231,1.0,0.041018207,0.03104728,0.18555713,87.0,13.381409,13.934466,0.0,99.52755,3666.5813,9.021749e-05,0.0,70.892975,93.58313,0.0,30.000002,0.25762329,70.0,293.1044,181.29875,0.0,64.584785,0.25761592,0.0,96.37227,8.330017
23823,20869380.0,0.0,23.268066,21.160248,23.268066,23.290405,23.352081,23.020508,13.400574,13.463989,13.488373,13.42041,1.0,0.04118499,0.031038318,0.18498385,83.0,13.381409,14.081616,0.0,99.01361,3653.7976,9.019173e-05,0.0,71.52806,90.28664,0.0,30.000002,0.25720876,70.0,291.82867,178.71265,0.0,65.082535,0.25720084,0.0,97.022514,8.330017
23824,20869440.0,1.0,23.253387,21.178284,23.253448,23.272644,23.343353,23.01715,13.309753,13.39621,13.422974,13.342682,1.0,0.041680053,0.031345572,0.18549423,91.333336,13.214691,14.138407,0.0,98.318054,3706.8462,9.253409e-05,0.0,72.0272,89.26053,0.0,30.000002,0.25851178,70.0,292.62473,178.43362,0.0,65.49979,0.2585207,0.0,97.41528,8.330017
23825,20869500.0,1.0,23.237274,21.195343,23.237366,23.253265,23.33377,23.013153,13.278992,13.339783,13.365265,13.29657,1.0,0.042329382,0.03185926,0.18614694,99.666664,13.214691,14.095655,0.0,97.42188,3719.8088,9.3080926e-05,0.0,72.16433,90.88773,0.0,30.000002,0.26032677,70.0,294.61478,180.30269,0.0,65.64459,0.2603411,0.0,97.21092,8.330017
23826,20869560.0,1.0,23.221497,21.211456,23.221619,23.234528,23.323944,23.00882,13.257599,13.300995,13.322479,13.269836,1.0,0.04299254,0.032463904,0.18663546,108.0,13.214691,13.953612,0.0,96.34069,3728.8774,9.344468e-05,0.0,71.91908,94.84189,0.0,30.000002,0.26208335,70.0,297.27515,183.88637,0.0,65.48799,0.2621011,0.0,96.44725,8.330017
23827,20869620.0,1.0,23.204956,21.226685,23.205109,23.214935,23.313293,23.003754,13.170837,13.247894,13.270477,13.204712,1.0,0.043576322,0.033085316,0.18670195,116.333336,13.048004,13.699932,0.0,95.05841,3789.9314,9.616124e-05,0.0,71.29074,101.109215,0.0,30.000002,0.26335827,70.0,300.2587,189.01993,0.0,65.02191,0.26337752,0.0,95.163025,8.330017
23828,20869680.0,1.0,23.187836,21.240997,23.187958,23.194794,23.30188,22.997894,13.12738,13.194366,13.216949,13.152588,1.0,0.0439894,0.033646245,0.1861287,124.666664,13.048004,13.329075,0.0,93.572685,3797.45,9.681919e-05,0.0,70.326065,109.545944,0.0,30.000002,0.2637642,70.0,303.1746,195.43192,0.0,64.280365,0.26378307,0.0,93.46556,8.330017
23829,20869740.0,1.0,23.170898,21.254456,23.171051,23.17517,23.289978,22.991425,13.086304,13.147888,13.169006,13.110199,1.0,0.044156592,0.034080036,0.18477827,133.0,13.048004,12.836297,0.0,91.89253,3788.216,9.702182e-05,0.0,69.09782,119.885216,0.0,30.000002,0.26301965,70.0,305.65988,202.77055,0.0,63.32248,0.2630364,0.0,91.4916,8.330017
23830,20869800.0,1.0,23.154694,21.26712,23.154816,23.156616,23.277802,22.984375,12.978577,13.0798645,13.104034,13.026306,1.0,0.044030435,0.034340966,0.1826155,141.33333,12.881317,12.216059,0.0,90.02553,3817.183,9.930571e-05,0.0,67.69855,131.61745,0.0,30.000002,0.2609976,70.0,307.42462,210.54156,0.0,62.228584,0.2610111,0.0,89.39208,8.330017
23831,20869860.0,1.0,23.140167,21.278961,23.140259,23.140503,23.266083,22.97702,12.913361,13.007477,13.033112,12.951477,1.0,0.04363156,0.034431994,0.17977569,149.66667,12.881317,11.485126,0.0,88.015816,3787.64,9.929545e-05,0.0,66.23901,144.01952,0.0,30.000002,0.2578548,70.0,308.38632,218.20767,0.0,61.09658,0.25786453,0.0,87.31523,8.330017
23832,20869920.0,1.0,23.12735,21.29007,23.127441,23.1268,23.25467,22.969452,12.855408,12.941956,12.966705,12.889526,1.0,0.042996254,0.03438387,0.17643313,158.0,12.881317,10.641749,0.0,85.88193,3739.725,9.866644e-05,0.0,64.79447,156.38176,0.0,30.000002,0.25383243,70.0,308.56216,225.30276,0.0,59.996235,0.25383854,0.0,85.35496,8.330017
23833,20869980.0,1.0,23.116577,21.300415,23.116638,23.115936,23.243835,22.961731,12.742371,12.8602295,12.886383,12.796387,1.0,0.04217621,0.03423993,0.1727811,166.33333,12.7146,9.682343,0.0,83.64183,3730.0884,0.000100055746,0.0,63.41337,168.09924,0.0,30.000002,0.24921393,70.0,308.0506,231.49292,0.0,58.975048,0.24921708,0.0,83.5634,8.330017
23834,20870040.0,1.0,23.107697,21.310059,23.107727,23.107697,23.233643,22.953949,12.675293,12.780579,12.806122,12.717072,1.0,0.041244972,0.034051415,0.16898109,174.66667,12.7146,8.628221,0.0,81.33824,3670.1172,9.9164165e-05,0.0,62.10854,179.08809,0.0,30.000002,0.24429972,70.0,307.12424,236.85538,0.0,58.04734,0.24430099,0.0,81.93001,8.330017
23835,20870100.0,1.0,23.100922,21.31903,23.100952,23.102448,23.224213,22.946106,12.623016,12.712677,12.735443,12.656342,1.0,0.040244114,0.033846635,0.16516417,183.0,12.7146,7.4894657,0.0,79.0012,3601.1135,9.780545e-05,0.0,60.880238,189.27228,0.0,30.000002,0.2392746,70.0,305.93958,241.43733,0.0,57.216232,0.23927444,0.0,80.446465,8.330017
23836,20870160.0,0.0,23.097748,21.327362,23.097748,23.101898,23.216644,22.939026,12.609131,12.665955,12.683594,12.6258545,0.0,0.038957197,0.033416037,0.16065568,179.0,12.797913,6.283357,0.0,76.68055,3490.2295,9.4646406e-05,0.0,59.796154,194.82738,0.0,30.000002,0.23305224,70.0,302.45563,242.13152,0.0,56.54901,0.233035,0.0,79.23934,8.330017
23837,20870220.0,0.0,23.09784,21.335052,23.09784,23.105743,23.21045,22.932281,12.58551,12.630463,12.643555,12.599976,0.0,0.037651297,0.032979198,0.15645501,175.0,12.797913,5.0234356,0.0,74.42319,3394.2366,9.207416e-05,0.0,58.93098,196.35716,0.0,30.000002,0.22710705,70.0,298.2331,240.1955,0.0,56.126953,0.22708556,0.0,78.38435,8.330017
23838,20870280.0,0.0,23.100952,21.342194,23.100952,23.113647,23.205597,22.925873,12.573059,12.603821,12.613068,12.581268,0.0,0.03638279,0.032599986,0.15258706,171.0,12.797913,3.723377,0.0,72.26962,3301.2668,8.943674e-05,0.0,58.2135,195.41844,0.0,30.000002,0.22158799,70.0,293.86536,236.8223,0.0,55.89003,0.22156452,0.0,77.75635,8.330017
23839,20870340.0,0.0,23.107208,21.348724,23.107208,23.125732,23.20221,22.9198,12.605743,12.5979,12.60321,12.592529,0.0,0.035161946,0.032288823,0.14910488,167.0,12.881195,2.3927097,0.0,70.25728,3187.868,8.555464e-05,0.0,57.61798,192.56544,0.0,30.000002,0.21657248,70.0,289.55338,232.45996,0.0,55.813892,0.21654887,0.0,77.32386,8.330017
23840,20870400.0,0.0,23.11615,21.354767,23.11615,23.141449,23.200134,22.914001,12.625793,12.604797,12.607147,12.611694,0.0,0.03399186,0.032040432,0.14598832,163.0,12.881195,1.050202,0.0,68.4165,3100.9878,8.274259e-05,0.0,57.097076,188.6894,0.0,30.000002,0.21203488,70.0,285.4607,227.69992,0.0,55.84581,0.21201178,0.0,77.02425,8.330017
23841,20870460.0,0.0,23.127075,21.36029,23.127075,23.159454,23.19986,22.909088,12.649048,12.618103,12.618835,12.632538,0.0,0.032880966,0.031848848,0.14323714,159.0,12.881195,0.0,0.0,66.76549,3027.253,8.021143e-05,0.0,56.64192,184.10236,0.0,30.000002,0.20797959,70.0,281.5596,222.75255,0.0,55.966938,0.20795715,0.0,76.84075,8.330017
23842,20870520.0,0.0,23.140533,21.365356,23.140533,23.180603,23.200653,22.904419,12.714874,12.647034,12.646851,12.678223,0.0,0.03226473,0.031668834,0.14075214,155.0,12.964508,0.0,0.0,65.34186,2942.306,7.680646e-05,0.0,56.559616,178.6262,0.0,30.000002,0.20469509,70.0,277.98184,217.6412,0.0,56.16511,0.20467421,0.0,76.77878,8.330017
23843,20870580.0,0.0,23.15622,21.369965,23.15622,23.204773,23.202118,22.900055,12.760071,12.686127,12.685516,12.726959,0.0,0.031896666,0.031528737,0.1386963,151.0,12.964508,0.0,0.0,64.17521,2888.4534,7.472937e-05,0.0,56.680405,172.71346,0.0,30.000002,0.20212895,70.0,274.80142,212.62238,0.0,56.43502,0.20210983,0.0,76.84065,8.330017
23844,20870640.0,0.0,23.173706,21.374176,23.173706,23.231354,23.20404,22.895966,12.799652,12.726227,12.725586,12.769745,0.0,0.031650238,0.031421937,0.13705821,147.0,12.964508,0.0,0.0,63.28646,2846.374,7.307176e-05,0.0,56.906475,166.68153,0.0,30.000002,0.20013578,70.0,271.99603,207.81851,0.0,56.753593,0.20011844,0.0,77.0053,8.330017
23845,20870700.0,0.0,23.193176,21.37799,23.193176,23.26065,23.20636,22.89215,12.875275,12.77594,12.77536,12.882507,0.0,0.031481173,0.03133911,0.1358566,143.0,13.047821,0.0,0.0,62.70896,2791.6655,7.062802e-05,0.0,57.20542,160.62407,0.0,30.000002,0.19868049,70.0,269.55377,203.2612,0.0,57.11009,0.1986649,0.0,77.2739,8.330017
23846,20870760.0,0.0,23.211914,21.38147,23.211914,23.288239,23.209473,22.889221,12.920776,13.002563,13.028961,12.897675,0.0,0.031362265,0.03127391,0.13506548,139.0,13.047821,0.0,0.0,62.398808,2765.8591,6.945096e-05,0.0,57.55573,154.6122,0.0,30.000002,0.1977037,70.0,267.44296,198.9574,0.0,57.49637,0.19768973,0.0,77.63997,8.330017
23847,20870820.0,0.0,23.231262,21.384613,23.231262,23.316498,23.212769,22.88675,12.956604,12.972076,12.98703,12.930695,0.0,0.03127492,0.031220047,0.1346634,135.0,13.047821,0.0,0.0,62.37388,2749.355,6.862051e-05,0.0,57.943302,148.68274,0.0,30.000002,0.19715907,70.0,265.6331,194.89992,0.0,57.906414,0.19714671,0.0,78.09987,8.330017
23848,20870880.0,0.0,23.251068,21.387482,23.251068,23.345184,23.216095,22.884308,13.028564,12.981201,12.989471,12.985931,0.0,0.031205611,0.031171553,0.13465025,131.0,13.1311035,0.0,0.0,62.63575,2717.055,6.694961e-05,0.0,58.361088,142.82507,0.0,30.000002,0.19702677,70.0,264.09915,191.06396,0.0,58.338184,0.19701588,0.0,78.65817,8.330017
23849,20870940.0,0.0,23.27127,21.390076,23.27127,23.374054,23.219574,22.881958,13.067688,13.009186,13.013794,13.035828,0.0,0.031145595,0.031124441,0.13502668,127.0,13.1311035,0.0,0.0,63.187813,2712.7886,6.645965e-05,0.0,58.805668,137.0276,0.0,30.000002,0.1972948,70.0,262.82257,187.4283,0.0,58.791435,0.1972853,0.0,79.32002,8.330017
23850,20871000.0,0.0,23.291534,21.392426,23.291534,23.402527,23.223175,22.87976,13.0971985,13.039703,13.042236,13.072693,0.0,0.03108934,0.031076185,0.13578534,123.0,13.1311035,0.0,0.0,64.02269,2716.4097,6.624766e-05,0.0,59.275852,131.28206,0.0,30.000002,0.1979477,70.0,261.78586,183.97276,0.0,59.267,0.19793953,0.0,80.089,8.330017
23851,20871060.0,0.0,23.309113,21.394562,23.309113,23.426483,23.226715,22.87799,13.164825,13.079895,13.081299,13.124664,0.0,0.031037105,0.03102892,0.13688953,119.0,13.2144165,0.0,0.0,65.07695,2701.8406,6.515887e-05,0.0,59.771126,125.61655,0.0,30.000002,0.19895132,70.0,260.97223,180.69373,0.0,59.765625,0.19894445,0.0,80.959,8.330017
23852,20871120.0,0.0,23.326263,21.396545,23.326263,23.449432,23.230408,22.876434,13.197418,13.122772,13.123535,13.170166,0.0,0.030985799,0.030980732,0.13829629,115.0,13.2144165,0.0,0.0,66.35397,2713.6123,6.515804e-05,0.0,60.289562,120.04633,0.0,30.000002,0.20025758,70.0,260.35632,177.575,0.0,60.28615,0.2002519,0.0,81.92361,8.330017
23853,20871180.0,0.0,23.342743,21.398376,23.342743,23.470917,23.234314,22.87503,13.221252,13.158966,13.159393,13.201599,0.0,0.030932846,0.030929716,0.13999337,111.0,13.2144165,0.0,0.0,67.83817,2731.4592,6.5375265e-05,0.0,60.832626,114.56033,0.0,30.000002,0.2018499,70.0,259.92566,174.59723,0.0,60.830517,0.20184536,0.0,82.986275,8.330017
23854,20871240.0,0.0,23.358276,21.400085,23.358307,23.49057,23.238373,22.87384,13.283234,13.200104,13.200348,13.248322,0.0,0.030877432,0.030875476,0.14196739,107.0,13.297699,0.0,0.0,69.517746,2729.208,6.467635e-05,0.0,61.402607,109.16006,0.0,30.000002,0.20371309,70.0,259.6732,171.75046,0.0,61.40129,0.20370962,0.0,84.1496,8.330017
23855,20871300.0,0.0,23.372772,21.401703,23.372772,23.508179,23.242645,22.872833,13.311279,13.240692,13.240814,13.287872,0.0,0.030817294,0.030816065,0.1441872,103.0,13.297699,0.0,0.0,71.3703,2752.9688,6.502667e-05,0.0,62.00178,103.85898,0.0,30.000002,0.20581284,70.0,259.58542,169.02603,0.0,62.00095,0.20581038,0.0,85.41147,8.330017
23856,20871360.0,0.0,23.38385,21.40326,23.38385,23.520569,23.246765,22.872162,13.330872,13.274139,13.2742,13.315002,0.0,0.03075364,0.03075288,0.14656305,99.0,13.297699,0.0,0.0,73.30607,2780.102,6.552318e-05,0.0,62.629074,98.69449,0.0,30.000002,0.20806102,70.0,259.62488,166.41231,0.0,62.628548,0.20805945,0.0,86.75367,8.330017
23857,20871420.0,0.0,23.393341,21.404785,23.393341,23.530548,23.251068,22.871674,13.388641,13.31189,13.31192,13.358154,0.0,0.030689053,0.030688576,0.14907934,95.0,13.381012,0.0,0.0,75.33365,2784.378,6.505369e-05,0.0,63.288265,93.67476,0.0,30.000002,0.21044792,70.0,259.79092,163.91014,0.0,63.287937,0.2104471,0.0,88.17829,8.330017
23858,20871480.0,0.0,23.401276,21.406342,23.401276,23.538086,23.255554,22.871399,13.41217,13.348602,13.348602,13.393066,0.0,0.030622248,0.030621946,0.1516989,91.0,13.381012,0.0,0.0,77.42695,2813.1096,6.557551e-05,0.0,63.98006,88.80813,0.0,30.000002,0.21293406,70.0,260.06622,161.51018,0.0,63.97985,0.21293399,0.0,89.68311,8.330017
23859,20871540.0,0.0,23.407623,21.407898,23.407623,23.543274,23.260193,22.871277,13.427704,13.378021,13.378021,13.415619,0.0,0.030550659,0.03055047,0.15436208,87.0,13.381012,0.0,0.0,79.55332,2843.9102,6.6201486e-05,0.0,64.70308,84.106155,0.0,30.000002,0.21545334,70.0,260.41757,159.19688,0.0,64.70295,0.21545377,0.0,91.26041,8.330017
23860,20871600.0,0.0,23.412048,21.409515,23.412048,23.545776,23.265015,22.871307,13.47998,13.411713,13.411743,13.454437,0.0,0.03047713,0.03047701,0.15706442,83.0,13.464294,0.0,0.0,81.694534,2849.5664,6.5820735e-05,0.0,65.46436,79.55923,0.0,30.000002,0.21800308,70.0,260.84274,156.96436,0.0,65.46428,0.21800381,0.0,92.920235,8.330017
23861,20871660.0,0.0,23.413422,21.411255,23.413422,23.544006,23.269684,22.871674,13.500732,13.444122,13.444122,13.484924,0.0,0.030402033,0.030401958,0.15972921,79.0,13.464294,0.0,0.0,83.79298,2878.5334,6.6393965e-05,0.0,66.26158,75.196,0.0,30.000002,0.22052108,70.0,261.31097,154.81273,0.0,66.26152,0.2205222,0.0,94.64839,8.330017
23862,20871720.0,0.0,23.413025,21.413086,23.413025,23.540009,23.274506,22.872162,13.512665,13.469574,13.469574,13.503326,0.0,0.030324727,0.03032468,0.16231492,75.0,13.464294,0.0,0.0,85.83937,2907.7817,6.702628e-05,0.0,67.092606,71.032875,0.0,30.000002,0.22295462,70.0,261.7904,152.73843,0.0,67.09258,0.22295596,0.0,96.43891,8.330017
23863,20871780.0,1.0,23.410217,21.41507,23.410309,23.533295,23.279358,22.87268,13.575928,13.502808,13.502808,13.546295,0.0,0.030583328,0.030583296,0.16616258,83.333336,13.547607,0.0,0.0,87.80732,2924.3726,6.679179e-05,0.0,67.87119,68.86432,0.0,30.000002,0.22730988,70.0,264.01996,152.69948,0.0,67.87118,0.22732732,0.0,98.08167,8.330017
23864,20871840.0,1.0,23.404358,21.417236,23.40451,23.523163,23.283905,22.872986,13.61377,13.543945,13.543945,13.592224,0.0,0.031069195,0.031069176,0.17043859,91.666664,13.547607,0.0,0.0,89.657745,2976.5972,6.777421e-05,0.0,68.39059,68.886314,0.0,30.000002,0.23255473,70.0,267.51,154.49715,0.0,68.39057,0.23257868,0.0,99.189514,8.330017
23865,20871900.0,1.0,23.395325,21.419586,23.395508,23.509338,23.287994,22.872864,13.642639,13.583099,13.583099,13.62735,0.0,0.031686585,0.031686574,0.1748945,100.0,13.547607,0.0,0.0,91.35199,3037.3538,6.903727e-05,0.0,68.608215,70.79816,0.0,30.000002,0.23823957,70.0,271.98804,157.80627,0.0,68.60821,0.23826943,0.0,99.729065,8.330017
23866,20871960.0,1.0,23.382538,21.42221,23.382782,23.49112,23.291168,22.872284,13.704346,13.629059,13.629059,13.679474,0.0,0.03239103,0.032391023,0.17923146,108.333336,13.63092,0.0,0.0,92.82568,3073.8176,6.93888e-05,0.0,68.456116,74.78532,0.0,30.000002,0.24398787,70.0,277.28137,162.66959,0.0,68.45611,0.24401876,0.0,99.58661,8.330017
23867,20872020.0,1.0,23.367157,21.42508,23.367401,23.469818,23.293732,22.871216,13.729553,13.672485,13.672485,13.717133,0.0,0.033108808,0.033108804,0.18319732,116.666664,13.63092,0.0,0.0,94.070885,3133.172,7.0698836e-05,0.0,67.958305,80.72332,0.0,30.000002,0.249391,70.0,283.0334,168.89201,0.0,67.9583,0.2494267,0.0,98.84009,8.330017
23868,20872080.0,1.0,23.349548,21.428223,23.349792,23.445862,23.295776,22.869629,13.7404785,13.705688,13.705688,13.737122,0.0,0.033779394,0.03377939,0.18657437,125.0,13.63092,0.0,0.0,95.07572,3188.5535,7.2021656e-05,0.0,67.15687,88.59546,0.0,30.000002,0.2541084,70.0,288.89178,176.35576,0.0,67.15687,0.25414485,0.0,97.59076,8.330017
23869,20872140.0,1.0,23.32959,21.431732,23.329834,23.419006,23.29718,22.867523,13.653748,13.700592,13.700592,13.686035,1.0,0.03433861,0.034338605,0.1891023,133.33333,13.464203,0.0,0.0,95.79859,3293.165,7.550228e-05,0.0,66.07661,98.53575,0.0,30.000002,0.25776574,70.0,294.6725,185.01942,0.0,66.07661,0.25780103,0.0,95.91096,8.330017
23870,20872200.0,1.0,23.307556,21.435577,23.3078,23.389526,23.298004,22.86493,13.615112,13.673706,13.673706,13.638336,1.0,0.034730475,0.034730475,0.19063734,141.66667,13.464203,0.0,0.0,96.21417,3338.1423,7.701054e-05,0.0,64.80589,110.27393,0.0,30.000002,0.2600892,70.0,300.1015,194.54666,0.0,64.805885,0.26012173,0.0,93.97327,8.330017
23871,20872260.0,1.0,23.285248,21.439789,23.28543,23.35971,23.298279,22.862091,13.576782,13.641571,13.641571,13.599365,1.0,0.034924503,0.034924503,0.19114317,150.0,13.464203,0.0,0.0,96.329506,3364.3552,7.808128e-05,0.0,63.438446,123.335045,0.0,30.000002,0.26099062,70.0,304.85968,204.4903,0.0,63.43844,0.26101914,0.0,91.94042,8.330017
23872,20872320.0,1.0,23.26236,21.444458,23.262512,23.329132,23.298218,22.859009,13.45871,13.581024,13.581024,13.508057,1.0,0.034924354,0.03492435,0.1907095,158.33333,13.297516,0.0,0.0,96.11974,3427.1643,8.100001e-05,0.0,62.071194,136.97174,0.0,30.000002,0.26055878,70.0,308.70572,214.26233,0.0,62.071194,0.26058233,0.0,89.95885,8.330017
23873,20872380.0,1.0,23.239227,21.449524,23.23938,23.298279,23.298004,22.855743,13.3941345,13.5112915,13.5112915,13.430542,1.0,0.03478412,0.03478412,0.18953596,166.66667,13.297516,0.0,0.0,95.606895,3428.567,8.170642e-05,0.0,60.778553,150.55763,0.0,30.000002,0.2591128,70.0,311.66528,223.4753,0.0,60.778553,0.25913203,0.0,88.11176,8.330017
23874,20872440.0,1.0,23.216675,21.455078,23.216797,23.268188,23.297699,22.852417,13.34198,13.447235,13.447235,13.371765,1.0,0.03456306,0.03456306,0.18781888,175.0,13.297516,0.0,0.0,94.80492,3414.3179,8.190985e-05,0.0,59.599167,163.5475,0.0,30.000002,0.25695452,70.0,313.8061,231.82677,0.0,59.599167,0.25696963,0.0,86.4389,8.330017
23875,20872500.0,1.0,23.194946,21.461151,23.195038,23.239319,23.297424,22.849121,13.223938,13.36792,13.36792,13.2752075,1.0,0.034311797,0.034311794,0.18571241,183.33333,13.130798,0.0,0.0,93.70179,3440.5989,8.403595e-05,0.0,58.55516,175.5723,0.0,30.000002,0.25434318,70.0,315.2345,239.15613,0.0,58.55516,0.25435495,0.0,84.944984,8.330017
23876,20872560.0,1.0,23.175201,21.467743,23.175293,23.213165,23.297089,22.846039,13.162659,13.288513,13.288513,13.197632,1.0,0.03406108,0.03406108,0.18332386,191.66667,13.130798,0.0,0.0,92.36881,3415.7673,8.403414e-05,0.0,57.625454,186.83144,0.0,30.000002,0.25145924,70.0,316.18124,245.69102,0.0,57.625454,0.25146887,0.0,83.58241,8.330017
23877,20872620.0,1.0,23.15689,21.474884,23.156982,23.188965,23.296753,22.842987,13.118408,13.22229,13.22229,13.144501,1.0,0.03383322,0.03383322,0.18073756,200.0,13.130798,0.0,0.0,90.803474,3382.259,8.3633735e-05,0.0,56.807022,197.31023,0.0,30.000002,0.24841627,70.0,316.74854,251.48285,0.0,56.807022,0.2484241,0.0,82.33372,8.330017
23878,20872680.0,0.0,23.140564,21.482635,23.140564,23.167297,23.296478,22.839996,13.003357,13.143921,13.143921,13.053741,1.0,0.033413127,0.033413127,0.1771839,196.0,12.964111,0.0,0.0,89.02107,3382.4807,8.518524e-05,0.0,56.15882,203.15309,0.0,30.000002,0.24402778,70.0,314.54382,253.29077,0.0,56.15882,0.24401738,0.0,81.320724,8.330017
23879,20872740.0,0.0,23.12613,21.490997,23.12613,23.148163,23.296417,22.837158,12.942596,13.06427,13.06427,12.976868,1.0,0.033001088,0.033001088,0.17363796,192.0,12.964111,0.0,0.0,87.066666,3334.506,8.45513e-05,0.0,55.73514,205.284,0.0,30.000002,0.23965685,70.0,311.2773,252.52197,0.0,55.73514,0.23964188,0.0,80.586815,8.330017
23880,20872800.0,0.0,23.11383,21.5,23.11383,23.131989,23.296509,22.834442,12.900757,12.997498,12.997498,12.924103,1.0,0.03265039,0.03265039,0.17010397,188.0,12.964111,0.0,0.0,84.970695,3281.8171,8.357501e-05,0.0,55.479683,205.14758,0.0,30.000002,0.2354205,70.0,307.562,250.27153,0.0,55.479683,0.23540264,0.0,80.01255,8.330017
23881,20872860.0,0.0,23.10852,21.509583,23.10852,23.124023,23.300568,22.83603,12.920105,12.957794,12.957794,12.915497,0.0,0.032364555,0.032364555,0.16664632,184.0,13.047394,0.0,0.0,82.83439,3208.1345,8.1287544e-05,0.0,55.360836,203.35008,0.0,30.000002,0.23138998,70.0,303.67148,247.01654,0.0,55.360836,0.23137064,0.0,79.561264,8.330017
23882,20872920.0,0.0,23.106201,21.519592,23.106201,23.119904,23.30484,22.8378,12.926819,12.940857,12.940857,12.922028,0.0,0.03214038,0.03214038,0.16330037,180.0,13.047394,0.0,0.0,80.67727,3156.924,7.9944155e-05,0.0,55.346077,200.47237,0.0,30.000002,0.22759461,70.0,299.80875,243.17862,0.0,55.346077,0.22757465,0.0,79.19833,8.330017
23883,20872980.0,0.0,23.106659,21.53003,23.106659,23.119568,23.309296,22.839691,12.9339905,12.934601,12.934601,12.92865,0.0,0.03196993,0.03196993,0.16006672,176.0,13.047394,0.0,0.0,78.535324,3109.3535,7.8684934e-05,0.0,55.41046,196.90263,0.0,30.000002,0.22401905,70.0,296.0659,239.01675,0.0,55.41046,0.22399901,0.0,78.89839,8.330017
23884,20873040.0,0.0,23.109833,21.540894,23.109833,23.123016,23.313873,22.841766,12.982117,12.945404,12.945404,12.959381,0.0,0.031841923,0.031841923,0.15696079,172.0,13.130707,0.0,0.0,76.44719,3041.2996,7.634399e-05,0.0,55.533527,192.90166,0.0,30.000002,0.22065616,70.0,292.4964,234.70308,0.0,55.533527,0.2206364,0.0,78.64757,8.330017
23885,20873100.0,0.0,23.115723,21.552124,23.115723,23.130219,23.318634,22.843994,13.0043335,12.965363,12.965363,12.988281,0.0,0.031744476,0.031744476,0.15400282,168.0,13.130707,0.0,0.0,74.44979,2996.8123,7.502699e-05,0.0,55.700066,188.62227,0.0,30.000002,0.21750236,70.0,289.12183,230.33678,0.0,55.700066,0.21748309,0.0,78.440346,8.330017
23886,20873160.0,0.0,23.123047,21.563751,23.123047,23.139465,23.323273,22.846405,13.022491,12.985199,12.985199,13.009338,0.0,0.03166984,0.03166984,0.15120885,164.0,13.130707,0.0,0.0,72.55596,2957.4768,7.389275e-05,0.0,55.90028,184.1636,0.0,30.000002,0.21455821,70.0,285.929,225.98181,0.0,55.90028,0.21453956,0.0,78.27437,8.330017
23887,20873220.0,0.0,23.13269,21.575684,23.13269,23.151978,23.328033,22.848938,13.079498,13.014832,13.014832,13.049805,0.0,0.031610887,0.031610887,0.14859818,160.0,13.21402,0.0,0.0,70.80407,2898.4983,7.176745e-05,0.0,56.127323,179.57843,0.0,30.000002,0.21182877,70.0,282.87155,221.67276,0.0,56.127323,0.21181077,0.0,78.15124,8.330017
23888,20873280.0,0.0,23.1445,21.587982,23.1445,23.167633,23.332977,22.851654,13.106995,13.048309,13.048309,13.086182,0.0,0.031560548,0.031560548,0.14620453,156.0,13.21402,0.0025417402,0.0,69.22394,2864.4004,7.0702896e-05,0.0,56.3767,174.88188,0.0,30.000002,0.20933339,70.0,279.968,217.42581,0.0,56.3767,0.20931618,0.0,78.078255,8.330017
23889,20873340.0,0.0,23.158173,21.600555,23.158173,23.185944,23.338043,22.854492,13.1285095,13.077606,13.077606,13.112152,0.0,0.03151507,0.03151507,0.1440592,152.0,13.21402,0.07721545,0.0,67.8413,2836.2878,6.984705e-05,0.0,56.646763,170.0813,0.0,30.000002,0.20709613,70.0,277.2376,213.25345,0.0,56.646763,0.20707971,0.0,78.063416,8.330017
23890,20873400.0,0.0,23.173523,21.613434,23.173523,23.206696,23.343262,22.857483,13.18927,13.113983,13.113983,13.155914,0.0,0.03147217,0.031471837,0.14218965,148.0,13.297302,0.20320748,0.0,66.678894,2789.1013,6.8048146e-05,0.0,56.93714,165.18079,0.0,30.000002,0.2051394,70.0,274.69458,209.16454,0.0,56.936913,0.20512381,0.0,78.11477,8.330017
23891,20873460.0,0.0,23.188965,21.626587,23.188965,23.227203,23.348633,22.860992,13.219055,13.152588,13.152527,13.195343,0.0,0.031567067,0.031419817,0.14056882,144.0,13.297302,0.3832779,0.0,65.71933,2768.3425,6.7326626e-05,0.0,57.348698,160.07013,0.0,30.000002,0.20355994,70.0,272.36633,205.12697,0.0,57.25001,0.20354548,0.0,78.241684,8.330017
23892,20873520.0,0.0,23.205536,21.640015,23.205536,23.24945,23.354004,22.864685,13.242371,13.18573,13.185516,13.223907,0.0,0.031648256,0.031375017,0.13926962,140.0,13.297302,0.617134,0.0,64.99219,2754.2764,6.683041e-05,0.0,57.769024,154.91942,0.0,30.000002,0.20229594,70.0,270.25247,201.21623,0.0,57.58597,0.2022825,0.0,78.44631,8.330017
23893,20873580.0,0.0,23.223236,21.653656,23.223206,23.273224,23.359375,22.8685,13.304657,13.225372,13.2248535,13.269348,0.0,0.031764265,0.031328324,0.13828829,136.0,13.380615,0.90657127,0.0,64.51713,2721.4487,6.542517e-05,0.0,58.235325,149.68987,0.0,30.000002,0.2013831,70.0,268.3577,197.41693,0.0,57.943516,0.20137063,0.0,78.73597,8.330017
