,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23894,20873640.0,0.0,23.24179,21.66748,23.24179,23.298157,23.364716,22.872528,13.335083,13.265961,13.265076,13.309601,0.0,0.031919096,0.031278886,0.13764998,132.0,13.380615,1.2511979,0.0,64.30702,2716.259,6.510875e-05,0.0,58.75296,144.37396,0.0,30.000002,0.20084871,70.0,266.68887,193.7292,0.0,58.325024,0.20083731,0.0,79.12111,8.330017
23895,20873700.0,0.0,23.260864,21.68155,23.260864,23.32367,23.369995,22.876678,13.3585205,13.300598,13.299408,13.339203,0.0,0.032106075,0.031226024,0.13732718,128.0,13.380615,1.6448282,0.0,64.33987,2717.3313,6.499264e-05,0.0,59.316998,138.99869,0.0,30.000002,0.2006587,70.0,265.22543,190.14822,0.0,58.72991,0.20064844,0.0,79.5986,8.330017
23896,20873760.0,0.0,23.277557,21.69574,23.277557,23.34555,23.374817,22.88089,13.421356,13.341522,13.339752,13.385345,0.0,0.03233189,0.03117382,0.13732614,124.0,13.463898,2.0859637,0.0,64.579895,2698.8323,6.3977524e-05,0.0,59.931572,133.59456,0.0,30.000002,0.20083028,70.0,263.97882,186.69391,0.0,59.161037,0.20082107,0.0,80.17183,8.330017
23897,20873820.0,0.0,23.294403,21.710114,23.294403,23.367615,23.379486,22.885315,13.450745,13.38266,13.38028,13.425476,0.0,0.03259458,0.031121386,0.13763009,120.0,13.463898,2.575138,0.0,65.05095,2707.7769,6.4029766e-05,0.0,60.59445,128.1928,0.0,30.000002,0.20134354,70.0,262.94006,183.37108,0.0,59.61739,0.20133547,0.0,80.839096,8.330017
23898,20873880.0,0.0,23.311127,21.72464,23.311127,23.389343,23.384003,22.889862,13.472717,13.417114,13.414337,13.454315,0.0,0.03288623,0.031065613,0.13820007,116.0,13.463898,3.1050515,0.0,65.721924,2722.159,6.425906e-05,0.0,61.30125,122.8036,0.0,30.000002,0.202148,70.0,262.079,180.15883,0.0,60.09794,0.20214102,0.0,81.59622,8.330017
23899,20873940.0,0.0,23.327606,21.739258,23.327606,23.410522,23.388306,22.894562,13.534393,13.457733,13.45401,13.499817,0.0,0.03320514,0.031007024,0.13905787,112.0,13.547211,3.6776946,0.0,66.60613,2716.0989,6.3574706e-05,0.0,62.057774,117.42437,0.0,30.000002,0.20326534,70.0,261.40512,177.05833,0.0,60.606503,0.20325938,0.0,82.45375,8.330017
23900,20874000.0,0.0,23.34375,21.753967,23.34375,23.43103,23.392365,22.899445,13.562744,13.498505,13.493988,13.539459,0.0,0.03354734,0.03094424,0.14017658,108.0,13.547211,4.2888856,0.0,67.68628,2736.841,6.3920954e-05,0.0,62.86516,112.068275,0.0,30.000002,0.20466217,70.0,260.90186,174.05891,0.0,61.143787,0.20465729,0.0,83.410805,8.330017
23901,20874060.0,0.0,23.356567,21.768768,23.356567,23.446442,23.395905,22.904358,13.582153,13.531464,13.526642,13.565826,0.0,0.033915702,0.030879388,0.14152272,104.0,13.547211,4.9327345,0.0,68.89526,2762.1716,6.44361e-05,0.0,63.72515,106.77321,0.0,30.000002,0.20631129,70.0,260.56326,171.16988,0.0,61.712097,0.20630738,0.0,84.46219,8.330017
23902,20874120.0,0.0,23.368408,21.78363,23.368408,23.46048,23.39914,22.909424,13.639404,13.570099,13.564178,13.608337,0.0,0.03431192,0.030814055,0.14307807,100.0,13.630493,5.6102047,0.0,70.250916,2765.202,6.4011314e-05,0.0,64.63962,101.56795,0.0,30.000002,0.2081933,70.0,260.38678,168.3988,0.0,62.314217,0.20819019,0.0,85.60686,8.330017
23903,20874180.0,0.0,23.379456,21.798523,23.379456,23.473267,23.40207,22.914673,13.665588,13.608002,13.601257,13.644714,0.0,0.03472338,0.030742688,0.14477777,96.0,13.630493,6.3137836,0.0,71.720085,2794.2612,6.458586e-05,0.0,65.60169,96.46912,0.0,30.000002,0.21023595,70.0,260.3374,165.72646,0.0,62.94716,0.21023382,0.0,86.83532,8.330017
23904,20874240.0,0.0,23.389496,21.813446,23.389496,23.484528,23.404694,22.920074,13.682404,13.638184,13.631317,13.668579,0.0,0.035148155,0.030664964,0.14661126,92.0,13.630493,7.0409193,0.0,73.28894,2826.3672,6.5278284e-05,0.0,66.61577,91.47461,0.071961634,30.000002,0.21241558,69.899254,260.40353,163.14085,0.0,63.61561,0.21241456,0.0,88.15447,8.330017
23905,20874300.0,0.0,23.398285,21.828339,23.398285,23.493927,23.406952,22.925629,13.736877,13.674286,13.666199,13.70874,0.0,0.035587877,0.030582426,0.14857797,88.0,13.713806,7.79096,0.0,74.952034,2834.3699,6.499844e-05,0.0,67.690216,86.585815,0.31770813,30.000002,0.2147336,69.555214,260.58896,160.6421,0.0,64.327065,0.21473348,0.0,89.576,8.330017
23906,20874360.0,0.0,23.403717,21.843231,23.403717,23.498474,23.408691,22.931213,13.759338,13.70874,13.699982,13.741089,0.0,0.03603923,0.03049721,0.15060115,84.0,13.713806,8.555902,0.0,76.63269,2867.189,6.5689186e-05,0.0,68.820496,81.83925,0.5589676,30.000002,0.21712533,69.217445,260.8673,158.23134,0.0,65.079895,0.21712625,0.0,91.08415,8.330017
23907,20874420.0,0.0,23.407867,21.858093,23.407867,23.501373,23.410126,22.93692,13.773193,13.735626,13.72702,13.761841,0.0,0.036495633,0.030407714,0.1526298,80.0,13.713806,9.3316765,0.0,78.32924,2901.3462,6.64568e-05,0.0,70.001236,77.26686,0.80091256,30.000002,0.21952221,68.87872,261.2068,155.90729,0.0,65.87104,0.21952404,0.0,92.66994,8.330017
23908,20874480.0,0.0,23.410706,21.872894,23.410706,23.502472,23.411133,22.94281,13.824402,13.76889,13.759033,13.799438,0.0,0.036957268,0.030314256,0.15466684,76.0,13.797119,10.116408,0.0,80.02844,2909.0078,6.6204986e-05,0.0,71.24267,72.846664,1.0435846,30.000002,0.22191998,68.53898,261.59644,153.65529,0.0,66.709465,0.22192246,0.0,94.35051,8.330017
23909,20874540.0,0.0,23.412415,21.887604,23.412415,23.502075,23.411835,22.948883,13.844391,13.800568,13.79007,13.829193,0.0,0.03741513,0.03021323,0.15665312,72.0,13.797119,10.905728,0.0,81.71478,2940.5547,6.6883724e-05,0.0,72.54122,68.597115,1.2869599,30.000002,0.22426952,68.19826,262.0107,151.47398,0.0,67.59357,0.22427318,0.0,96.12055,8.330017
23910,20874600.0,0.0,23.412933,21.902252,23.412964,23.500153,23.41217,22.955078,13.855316,13.824341,13.814392,13.846649,0.0,0.037865765,0.030103784,0.15857388,68.0,13.797119,11.696227,0.0,83.37366,2972.335,6.76142e-05,0.0,73.89969,64.523254,1.5310371,30.000002,0.22653116,67.85655,262.42593,149.35649,0.0,68.52622,0.22653586,0.0,97.98813,8.330017
23911,20874660.0,1.0,23.409912,21.916748,23.410034,23.493866,23.411957,22.96112,13.917328,13.8585205,13.84668,13.888306,0.0,0.038783155,0.030391848,0.1615873,76.333336,13.880402,12.482048,0.0,84.94723,2990.926,6.749274e-05,0.0,75.20311,62.45884,1.7596742,30.000002,0.23074017,67.53645,264.63983,149.29292,0.0,69.41059,0.2307622,0.0,99.62217,8.330017
23912,20874720.0,1.0,23.404175,21.931122,23.404327,23.48584,23.410645,22.966736,13.951904,13.900299,13.886566,13.931854,0.0,0.040273678,0.031175055,0.16380596,84.666664,13.880402,13.249707,0.0,86.43328,3041.6375,6.852272e-05,0.0,76.064285,63.434303,1.9637644,30.000002,0.23522934,67.25073,267.92505,151.48433,0.0,69.91911,0.23525828,0.0,99.99165,8.330017
23913,20874780.0,1.0,23.3974,21.945343,23.397552,23.476074,23.40802,22.97174,13.976257,13.936707,13.922974,13.9626465,0.0,0.041614424,0.031861775,0.16672967,93.0,13.880402,13.9849205,0.0,87.81373,3099.3918,6.9768044e-05,0.0,76.432106,65.893295,2.1724386,30.000002,0.2401771,66.95859,272.07373,154.91455,0.0,70.005745,0.24021293,0.0,99.9814,8.330017
23914,20874840.0,1.0,23.388947,21.959381,23.38916,23.463318,23.404297,22.976318,14.03891,13.981659,13.966064,14.012451,0.0,0.042726006,0.032379884,0.17083468,101.333336,13.963715,14.673292,0.0,89.04067,3137.264,7.0146205e-05,0.0,76.49526,69.13141,2.390421,30.000002,0.24590409,66.65341,277.18573,159.20471,0.0,69.82706,0.24594633,0.0,99.99829,8.330017
23915,20874900.0,1.0,23.378265,21.973236,23.378479,23.447174,23.39975,22.98059,14.070801,14.0252075,14.009033,14.053925,0.0,0.043740876,0.03283611,0.17557786,109.666664,13.963715,15.312741,0.0,90.09087,3205.6064,7.1586015e-05,0.0,76.3344,73.21839,2.6123996,30.000002,0.25210837,66.342636,283.08884,164.32634,0.0,69.4587,0.25215906,0.0,99.91093,8.330017
23916,20874960.0,1.0,23.363434,21.986877,23.363708,23.426239,23.39444,22.984253,14.08905,14.059082,14.044647,14.080353,0.0,0.044966694,0.033489812,0.17951396,118.0,13.963715,15.893057,0.0,90.8969,3274.6006,7.3159616e-05,0.0,75.827065,79.49787,2.8250728,30.000002,0.257917,66.0449,289.4315,170.99458,0.0,68.80718,0.25797215,0.0,99.0252,8.330017
23917,20875020.0,1.0,23.346497,22.000275,23.346802,23.403015,23.388092,22.987457,14.13559,14.097809,14.083435,14.120087,0.0,0.046141632,0.034152053,0.18249868,126.333336,14.046997,16.404215,0.0,91.45766,3307.2512,7.359227e-05,0.0,74.90296,88.117294,3.0348306,30.000002,0.2627403,65.751236,295.91595,179.13435,0.0,67.81139,0.26280335,0.0,97.454796,8.330017
23918,20875080.0,1.0,23.32843,22.013428,23.328766,23.378479,23.38092,22.990204,14.143982,14.127014,14.115082,14.141785,0.0,0.047120355,0.03470008,0.1845356,134.66667,14.046997,16.840498,0.0,91.77213,3353.9504,7.476786e-05,0.0,73.66399,98.85955,3.2466304,30.000002,0.2662977,65.45471,302.2857,188.4682,0.0,66.55147,0.2663682,0.0,95.470604,8.330017
23919,20875140.0,1.0,23.309723,22.026306,23.31009,23.35321,23.373077,22.992645,14.136871,14.140228,14.133057,14.144012,0.0,0.04782852,0.035070382,0.18553399,143.0,14.046997,17.198723,0.0,91.84357,3387.8555,7.57575e-05,0.0,72.22276,111.452835,3.4618602,30.000002,0.26836982,65.1534,308.14856,198.66243,0.0,65.121704,0.26844525,0.0,93.26841,8.330017
23920,20875200.0,1.0,23.291138,22.03891,23.291504,23.328186,23.364746,22.994843,14.158722,14.153778,14.148773,14.15741,0.0,0.04820047,0.035210557,0.1854307,151.33333,14.13031,17.462877,0.0,91.63984,3375.0183,7.532976e-05,0.0,70.67981,125.347374,3.6817436,30.000002,0.26876464,64.845566,313.00266,209.15285,0.0,63.609062,0.26884344,0.0,91.01122,8.330017
23921,20875260.0,1.0,23.273438,22.051178,23.273865,23.30429,23.356781,22.99704,14.148773,14.158508,14.156708,14.156586,0.0,0.048283033,0.03514717,0.184444,159.66667,14.13031,17.6493,0.0,91.20336,3371.9646,7.548247e-05,0.0,69.17616,139.63046,3.906356,30.000002,0.2678078,64.5311,316.76144,219.3065,0.0,62.13724,0.26789513,0.0,88.87802,8.330017
23922,20875320.0,1.0,23.256866,22.06314,23.257294,23.281921,23.348907,22.999329,14.132233,14.1527405,14.154755,14.144531,0.0,0.048156172,0.034939893,0.18285698,168.0,14.13031,17.763338,0.0,90.57035,3357.9333,7.540546e-05,0.0,67.782715,153.6595,4.1346426,30.000002,0.26588377,64.2115,319.52643,228.7455,0.0,60.771282,0.26598197,0.0,86.94336,8.330017
23923,20875380.0,1.0,23.241913,22.074738,23.242432,23.26184,23.341248,23.001862,14.155487,14.156342,14.1579895,14.153839,0.0,0.047885165,0.034654777,0.18089496,176.33333,14.213593,17.797318,0.0,89.73498,3304.8555,7.3985466e-05,0.0,66.55462,166.60773,4.363698,30.000002,0.26333773,63.89082,321.3326,236.98744,0.0,59.563286,0.26345003,0.0,85.26211,8.330017
23924,20875440.0,1.0,23.22876,22.085968,23.22934,23.244263,23.333954,23.004639,14.155121,14.1604,14.161865,14.158386,0.0,0.047545835,0.03434917,0.17872225,184.66667,14.213593,17.762712,0.0,88.74415,3271.6033,7.3315925e-05,0.0,65.47891,178.48222,4.593615,30.000002,0.2605103,63.56894,322.51926,244.19412,0.0,58.50317,0.2606424,0.0,83.790665,8.330017
23925,20875500.0,1.0,23.217285,22.096832,23.217987,23.229034,23.327057,23.00769,14.152679,14.160767,14.162811,14.157288,0.0,0.0471836,0.034054976,0.17647773,193.0,14.213593,17.665173,0.0,87.62391,3236.8533,7.260249e-05,0.0,64.53825,189.33398,4.8221273,30.000002,0.25758237,63.249023,323.28485,250.50095,0.0,57.578827,0.25773895,0.0,82.497116,8.330017
23926,20875560.0,0.0,23.20813,22.10727,23.208862,23.216675,23.32129,23.011108,14.185547,14.172485,14.171692,14.176727,0.0,0.046546724,0.03356808,0.17344125,189.0,14.2969055,17.510223,0.0,86.38185,3162.984,7.064556e-05,0.0,63.823986,195.17747,5.0559554,30.000002,0.25339457,62.92166,321.05508,252.55368,0.0,56.86923,0.2535631,0.0,81.5221,8.330017
23927,20875620.0,0.0,23.201324,22.11728,23.20221,23.207642,23.316223,23.014984,14.192688,14.1831665,14.180817,14.188629,0.0,0.045918908,0.033091296,0.17054574,185.0,14.2969055,17.310446,0.0,85.07263,3112.552,6.949951e-05,0.0,63.36904,197.12738,5.290259,30.000002,0.24935621,62.59364,317.7767,251.92096,0.0,56.410183,0.24955727,0.0,80.88133,8.330017
23928,20875680.0,0.0,23.196594,22.126862,23.197662,23.201416,23.311768,23.019257,14.199249,14.190643,14.187714,14.195496,0.0,0.045352783,0.032682985,0.16783102,181.0,14.2969055,17.072424,0.0,83.72204,3065.5522,6.8417445e-05,0.0,63.093407,196.67732,5.521075,30.000002,0.24562208,62.2705,314.13617,249.77016,0.0,56.140156,0.24586368,0.0,80.45061,8.330017
23929,20875740.0,0.0,23.19403,22.135986,23.195312,23.198242,23.307953,23.023895,14.251862,14.214142,14.206848,14.229675,0.0,0.044854198,0.03235427,0.16531307,177.0,14.3802185,16.79847,0.0,82.3526,2993.5125,6.635537e-05,0.0,62.96174,194.43362,5.7469172,30.000002,0.24222559,61.954315,310.37433,246.56541,0.0,56.031013,0.24251583,0.0,80.184616,8.330017
23930,20875800.0,0.0,23.193542,22.144592,23.195068,23.197968,23.304718,23.02884,14.274933,14.241608,14.231293,14.259949,0.0,0.0444137,0.032098968,0.16298014,173.0,14.3802185,16.496367,0.0,80.99781,2950.8481,6.527957e-05,0.0,62.92501,191.15778,5.970943,30.000002,0.23913655,61.64068,306.70303,242.82849,0.0,56.036163,0.23948497,0.0,80.02678,8.330017
23931,20875860.0,0.0,23.194092,22.15271,23.195923,23.198975,23.30243,23.033997,14.292023,14.263855,14.253052,14.279938,0.0,0.04403026,0.031918686,0.1608304,169.0,14.3802185,16.17218,0.0,79.65967,2915.154,6.440265e-05,0.0,62.966114,187.16937,6.1866217,30.000002,0.23635672,61.33873,303.20526,238.78148,0.0,56.140827,0.23677064,0.0,79.9564,8.330017
23932,20875920.0,0.0,23.196228,22.160309,23.198425,23.202301,23.300629,23.039337,14.350464,14.299438,14.285309,14.3229065,0.0,0.04367754,0.03178264,0.15880822,165.0,14.463501,15.834393,0.0,78.367134,2854.2073,6.259676e-05,0.0,63.04603,182.90744,6.400945,30.000002,0.23376855,61.038677,299.90048,234.6678,0.0,56.299053,0.23425947,0.0,79.93281,8.330017
23933,20875980.0,0.0,23.200043,22.167389,23.202637,23.208008,23.299316,23.04486,14.377808,14.334808,14.319153,14.358673,0.0,0.04334656,0.03168105,0.15692358,161.0,14.463501,15.48704,0.0,77.145,2823.1848,6.179682e-05,0.0,63.155304,178.47495,6.6146874,30.000002,0.23136212,60.73944,296.79535,230.55118,0.0,56.49942,0.23194225,0.0,79.951805,8.330017
23934,20876040.0,0.0,23.2052,22.17389,23.208252,23.215668,23.298462,23.050568,14.397125,14.363159,14.348053,14.3836975,0.0,0.04302964,0.03160314,0.15517877,157.0,14.463501,15.134509,0.0,76.009674,2796.9795,6.1139144e-05,0.0,63.286137,173.9494,6.82498,30.000002,0.22912058,60.44503,293.88315,226.47362,0.0,56.730747,0.22980194,0.0,80.00938,8.330017
23935,20876100.0,0.0,23.211884,22.17981,23.215485,23.225525,23.298065,23.056396,14.455994,14.401337,14.384491,14.427185,0.0,0.042724777,0.031546112,0.1535989,153.0,14.546814,14.7795725,0.0,74.98882,2745.9062,5.9592403e-05,0.0,63.43797,169.34393,7.023085,30.000002,0.22707081,60.167683,291.16934,222.45149,0.0,56.991493,0.22786026,0.0,80.110855,8.330017
23936,20876160.0,0.0,23.217773,22.18512,23.221954,23.2341,23.298187,23.062195,14.482666,14.438324,14.421112,14.463593,0.0,0.042428613,0.03150039,0.1521468,149.0,14.546814,14.428732,0.0,74.0389,2723.8533,5.901911e-05,0.0,63.6044,164.73526,7.227982,30.000002,0.22514826,59.88082,288.62418,218.51027,0.0,57.270527,0.2260667,0.0,80.244934,8.330017
23937,20876220.0,0.0,23.22467,22.18982,23.229584,23.244324,23.298737,23.068115,14.499756,14.466309,14.450775,14.486816,0.0,0.042140774,0.03146293,0.15083283,145.0,14.546814,14.08559,0.0,73.19999,2706.1475,5.8576286e-05,0.0,63.78569,160.12717,7.4257836,30.000002,0.2233677,59.603905,286.22583,214.65274,0.0,57.566105,0.22442737,0.0,80.4145,8.330017
23938,20876280.0,0.0,23.232727,22.193878,23.238403,23.256165,23.299713,23.074188,14.557831,14.503418,14.486877,14.528992,0.0,0.041860223,0.031429395,0.14969222,141.0,14.630096,13.755177,0.0,72.49759,2662.6702,5.723669e-05,0.0,63.984524,155.49388,7.6138206,30.000002,0.22176108,59.34065,283.9553,210.87239,0.0,57.878326,0.2229722,0.0,80.630264,8.330017
23939,20876340.0,0.0,23.241669,22.197266,23.24823,23.269379,23.301117,23.080353,14.582733,14.538727,14.522339,14.563507,0.0,0.04158614,0.031395406,0.14871924,137.0,14.630096,13.440935,0.0,71.93191,2648.8306,5.6860707e-05,0.0,64.20187,150.8347,7.8089647,30.000002,0.22030142,59.06745,281.8069,207.16125,0.0,58.205437,0.22169144,0.0,80.89372,8.330017
23940,20876400.0,0.0,23.251282,22.200012,23.25885,23.28357,23.302887,23.08664,14.5989685,14.565796,14.551178,14.58606,0.0,0.041319855,0.03135966,0.14792062,133.0,14.630096,13.145523,0.0,71.50618,2638.9832,5.659749e-05,0.0,64.44036,146.1412,7.9960423,30.000002,0.21900778,58.805542,279.7833,203.51317,0.0,58.548267,0.22059074,0.0,81.20923,8.330017
23941,20876460.0,0.0,23.259033,22.201904,23.26764,23.294891,23.304932,23.092804,14.656982,14.602234,14.58667,14.627838,0.0,0.04106976,0.03132583,0.14730203,129.0,14.713409,12.873508,0.0,71.18796,2602.5322,5.5440327e-05,0.0,64.704575,141.43307,8.1709,30.000002,0.21790315,58.56074,277.90176,199.94586,0.0,58.90913,0.21968776,0.0,81.57876,8.330017
23942,20876520.0,0.0,23.267181,22.20285,23.27707,23.307068,23.307343,23.09906,14.680969,14.636963,14.6215515,14.661896,0.0,0.040833484,0.03129105,0.1468324,125.0,14.713409,12.62717,0.0,70.99355,2595.572,5.522978e-05,0.0,64.99264,136.73428,8.35519,30.000002,0.21692409,58.30273,276.14417,196.4572,0.0,59.285217,0.21894754,0.0,81.99666,8.330017
23943,20876580.0,0.0,23.275726,22.20288,23.286987,23.319794,23.310059,23.105438,14.696167,14.663361,14.649628,14.683685,0.0,0.040610965,0.031253427,0.146519,121.0,14.713409,12.408463,0.0,70.92275,2592.2007,5.511961e-05,0.0,65.30758,132.02773,8.529355,30.000002,0.21609911,58.058907,274.50745,193.03442,0.0,59.677856,0.21837397,0.0,82.46862,8.330017
23944,20876640.0,0.0,23.284698,22.202026,23.297394,23.333069,23.31314,23.111969,14.754028,14.699127,14.684479,14.724945,0.0,0.040407397,0.031212982,0.14639382,117.0,14.796692,12.224773,0.0,70.998726,2562.2124,5.411938e-05,0.0,65.65692,127.2928,8.68918,30.000002,0.21547331,57.83515,273.00922,189.67595,0.0,60.09115,0.21800411,0.0,83.006935,8.330017
23945,20876700.0,0.0,23.293793,22.200287,23.308167,23.346771,23.316528,23.118591,14.777618,14.733398,14.718811,14.758667,0.0,0.040220983,0.031168142,0.14643504,113.0,14.796692,12.075889,0.0,71.20988,2562.0527,5.405939e-05,0.0,66.04094,122.54437,8.861117,30.000002,0.21497758,57.594437,271.6363,186.37866,0.0,60.524757,0.21781461,0.0,83.609924,8.330017
23946,20876760.0,0.0,23.300293,22.197723,23.316315,23.356323,23.319946,23.125092,14.791321,14.758179,14.745239,14.778656,0.0,0.040063772,0.03112513,0.14664263,109.0,14.796692,11.964906,0.0,71.50398,2565.3955,5.4106284e-05,0.0,66.4664,117.80561,9.0103855,30.000002,0.21468212,57.385464,270.3973,183.15776,0.0,60.982384,0.21781215,0.0,84.27845,8.330017
23947,20876820.0,0.0,23.30664,22.194336,23.324524,23.365997,23.323578,23.131683,14.848907,14.793732,14.779755,14.820007,0.0,0.039925788,0.031078774,0.14694817,105.0,14.880005,11.889221,0.0,71.88821,2540.523,5.3239106e-05,0.0,66.92645,113.10911,9.163401,30.000002,0.2144815,57.171238,269.26263,180.01054,0.0,61.459274,0.21794197,0.0,84.99872,8.330017
23948,20876880.0,0.0,23.312897,22.190186,23.332916,23.375763,23.327484,23.138397,14.871613,14.827698,14.81366,14.853363,0.0,0.039809726,0.031027468,0.14737235,101.0,14.880005,11.852229,0.0,72.36655,2545.1013,5.3292977e-05,0.0,67.42615,108.44823,9.321798,30.000002,0.21436572,56.949486,268.22775,176.92883,0.0,61.95885,0.21820015,0.0,85.779625,8.330017
23949,20876940.0,0.0,23.319092,22.185272,23.341278,23.385315,23.331543,23.145233,14.885132,14.853119,14.840546,14.87381,0.0,0.039715163,0.030970322,0.1479074,97.0,14.880005,11.855216,0.0,72.93509,2552.5889,5.3428794e-05,0.0,67.96946,103.813416,9.465697,30.000002,0.21437694,56.748028,267.28656,173.90283,0.0,62.484203,0.21858361,0.0,86.62571,8.330017
23950,20877000.0,0.0,23.325256,22.179657,23.349548,23.394684,23.335846,23.152191,14.941956,14.887726,14.8741455,14.914093,0.0,0.039647818,0.030907828,0.14856957,93.0,14.963318,11.905667,0.0,73.60419,2532.0544,5.266801e-05,0.0,68.566444,99.18874,9.592713,30.000002,0.21454924,56.5702,266.4482,170.92805,0.0,63.041664,0.21911485,0.0,87.54955,8.330017
23951,20877060.0,0.0,23.32843,22.17334,23.355072,23.399841,23.339935,23.159027,14.9627075,14.920227,14.906677,14.9453125,0.0,0.039609063,0.030843353,0.14930665,89.0,14.963318,11.996753,0.0,74.30126,2540.539,5.281757e-05,0.0,69.21549,94.62172,9.725233,30.000002,0.21478029,56.38467,265.69556,168.018,0.0,63.630795,0.21974875,0.0,88.53914,8.330017
23952,20877120.0,0.0,23.331146,22.16632,23.36023,23.404572,23.344147,23.165985,14.974548,14.943451,14.9313965,14.963501,0.0,0.039601043,0.030777862,0.15010653,85.0,14.963318,12.132918,0.0,75.04534,2551.4277,5.3039617e-05,0.0,69.9193,90.12847,9.852551,30.000002,0.21507469,56.20643,265.01575,165.17313,0.0,64.25309,0.22045976,0.0,89.59494,8.330017
23953,20877180.0,0.0,23.333618,22.158691,23.365234,23.408997,23.34845,23.173065,15.03067,14.9774475,14.964111,15.003632,0.0,0.039610695,0.030703371,0.15092221,81.0,15.0466,12.309779,0.0,75.82847,2532.5095,5.2334788e-05,0.0,70.67505,85.705345,9.9753685,30.000002,0.21540818,56.03448,264.39188,162.38155,0.0,64.907036,0.22122422,0.0,90.71499,8.330017
23954,20877240.0,0.0,23.335663,22.150452,23.370148,23.413208,23.352875,23.180267,15.050751,15.009552,14.996033,15.034668,0.0,0.039643057,0.030621942,0.15177137,77.0,15.0466,12.53024,0.0,76.65115,2542.4673,5.2519095e-05,0.0,71.49054,81.35504,10.105066,30.000002,0.21572952,55.85291,263.8159,159.6396,0.0,65.598015,0.22202761,0.0,91.91048,8.330017
23955,20877300.0,0.0,23.337463,22.141632,23.374756,23.416962,23.35736,23.187622,15.062012,15.0329895,15.0208435,15.052673,0.0,0.03969455,0.030531026,0.15263695,73.0,15.0466,12.793207,0.0,77.50676,2554.232,5.276036e-05,0.0,72.37004,77.07496,10.220023,30.000002,0.21609814,55.69197,263.2748,156.93987,0.0,66.32956,0.22285415,0.0,93.18803,8.330017
23956,20877360.0,0.0,23.336853,22.132263,23.376648,23.416748,23.36148,23.194794,15.116547,15.065674,15.052246,15.0911255,0.0,0.03977418,0.03043525,0.15350012,69.0,15.129913,13.099178,0.0,78.34017,2535.423,5.2077485e-05,0.0,73.32651,72.86643,10.317928,30.000002,0.21652593,55.5549,262.76376,154.28171,0.0,67.11119,0.22369903,0.0,94.55581,8.330017
23957,20877420.0,0.0,23.33548,22.122375,23.378357,23.416382,23.365631,23.202148,15.135193,15.096344,15.082733,15.120483,0.0,0.039873436,0.030332211,0.15431686,65.0,15.129913,13.445666,0.0,79.16912,2544.9312,5.226514e-05,0.0,74.35372,68.76779,10.435541,30.000002,0.2168288,55.390244,262.26334,151.67609,0.0,67.93925,0.22451414,0.0,96.00565,8.330017
23958,20877480.0,0.0,23.334045,22.111969,23.379852,23.41571,23.369781,23.209625,15.144836,15.118347,15.10611,15.13678,0.0,0.039987456,0.030218083,0.1550813,61.0,15.129913,13.831341,0.0,79.9897,2555.457,5.2491498e-05,0.0,75.45714,64.775444,10.538392,30.000002,0.21712148,55.24625,261.759,149.11488,0.0,68.817825,0.2252791,0.0,97.55016,8.330017
23959,20877540.0,1.0,23.332275,22.101105,23.380707,23.414215,23.373749,23.217133,15.209717,15.153595,15.139343,15.180084,0.0,0.040558904,0.030456388,0.15717663,69.333336,15.213196,14.259415,0.0,80.79094,2548.4893,5.1975658e-05,0.0,76.51313,62.657402,10.603249,30.000002,0.21953498,55.15545,263.0813,148.58112,0.0,69.64359,0.2281875,0.0,98.95181,8.330017
23960,20877600.0,1.0,23.32904,22.089783,23.380402,23.411438,23.377197,23.224457,15.245789,15.194672,15.178619,15.223511,0.0,0.041443396,0.0309455,0.15968096,77.666664,15.213196,14.718236,0.0,81.55756,2582.272,5.258988e-05,0.0,77.28482,62.478508,10.674963,30.000002,0.22280645,55.055054,265.5871,149.74033,0.0,70.21662,0.2320704,0.0,99.80542,8.330017
23961,20877660.0,1.0,23.32315,22.078064,23.376617,23.404053,23.379547,23.231049,15.270935,15.230774,15.214966,15.255615,0.0,0.0425384,0.03160235,0.16229594,86.0,15.213196,15.194817,0.0,82.22306,2624.7568,5.342696e-05,0.0,77.664825,64.16349,10.708837,30.000002,0.22668043,55.00763,269.01608,152.40312,0.0,70.444984,0.23644044,0.0,99.98451,8.330017
23962,20877720.0,1.0,23.315704,22.065948,23.371521,23.394958,23.381134,23.237213,15.337555,15.278503,15.260437,15.3090515,0.0,0.043602962,0.03223493,0.16547251,94.333336,15.296509,15.68283,0.0,82.787346,2640.9436,5.3451815e-05,0.0,77.69593,67.11155,10.74863,30.000002,0.2309745,54.95192,273.28867,156.16982,0.0,70.35928,0.24131753,0.0,99.84288,8.330017
23963,20877780.0,1.0,23.306793,22.053497,23.365082,23.384247,23.381927,23.242981,15.364227,15.322235,15.304321,15.348877,0.0,0.044791583,0.03296692,0.1683752,102.666664,15.296509,16.174286,0.0,83.236404,2688.5562,5.441546e-05,0.0,77.35306,71.85138,10.792658,30.000002,0.23517686,54.89028,278.16992,161.25987,0.0,69.94079,0.24614035,0.0,99.05357,8.330017
23964,20877840.0,1.0,23.297058,22.04071,23.357422,23.37204,23.381958,23.24826,15.377655,15.353699,15.338623,15.371674,0.0,0.04596226,0.0336927,0.17088519,111.0,15.296509,16.66093,0.0,83.562485,2736.2551,5.542607e-05,0.0,76.63563,78.405556,10.825247,30.000002,0.23903781,54.844654,283.3624,167.5859,0.0,69.18832,0.25054598,0.0,97.7228,8.330017
23965,20877900.0,1.0,23.286743,22.027618,23.348785,23.358673,23.381073,23.253082,15.42688,15.390778,15.376099,15.4104,0.0,0.04701096,0.03432889,0.1727624,119.333336,15.379791,17.134178,0.0,83.737206,2745.8699,5.5409055e-05,0.0,75.54113,87.04162,10.850065,30.000002,0.24216272,54.80991,288.5417,175.2011,0.0,68.09339,0.2541128,0.0,95.89596,8.330017
23966,20877960.0,1.0,23.274231,22.014252,23.338135,23.34253,23.379395,23.257294,15.434387,15.418213,15.40625,15.431213,0.0,0.047863062,0.03481144,0.17385538,127.666664,15.379791,17.585281,0.0,83.73248,2775.8376,5.610204e-05,0.0,74.19652,97.53938,10.892683,30.000002,0.24412322,54.750244,293.4356,183.8086,0.0,66.76462,0.25652438,0.0,93.77743,8.330017
23967,20878020.0,1.0,23.261261,22.00064,23.327362,23.326385,23.377228,23.261292,15.429382,15.430878,15.423584,15.4348755,0.0,0.04846962,0.0350982,0.17409511,136.0,15.379791,18.012793,0.0,83.576,2796.5298,5.664384e-05,0.0,72.72641,109.51601,10.953691,30.000002,0.24482383,54.664833,297.87244,193.04272,0.0,65.31109,0.25768438,0.0,91.55139,8.330017
23968,20878080.0,1.0,23.249207,21.986816,23.317047,23.310974,23.374695,23.265167,15.462524,15.449585,15.443207,15.455994,0.0,0.04881051,0.035166837,0.17354749,144.33333,15.463104,18.41167,0.0,83.2584,2771.3782,5.5970406e-05,0.0,71.23545,122.39079,11.006686,30.000002,0.24437274,54.59064,301.55524,202.38712,0.0,63.823326,0.25752807,0.0,89.36907,8.330017
23969,20878140.0,1.0,23.237427,21.972809,23.307648,23.296814,23.3721,23.269135,15.461395,15.462128,15.457825,15.464996,0.0,0.048937812,0.035058293,0.17237605,152.66667,15.463104,18.785667,0.0,82.81642,2765.676,5.59493e-05,0.0,69.82501,135.47856,11.084123,30.000002,0.24289206,54.482227,304.52554,211.41765,0.0,62.396206,0.2564029,0.0,87.342766,8.330017
23970,20878200.0,1.0,23.226715,21.958649,23.299194,23.284027,23.369507,23.273224,15.4531555,15.463898,15.462952,15.461304,0.0,0.048917193,0.03482364,0.17082387,161.0,15.463104,19.134672,0.0,82.2593,2753.107,5.5785596e-05,0.0,68.55645,148.13356,11.159501,30.000002,0.2408067,54.376698,306.80334,219.74557,0.0,61.088264,0.25459462,0.0,85.53877,8.330017
23971,20878260.0,1.0,23.216156,21.944366,23.290802,23.27121,23.367065,23.277435,15.491455,15.478577,15.476013,15.482513,0.0,0.048824474,0.034533825,0.16906354,169.33333,15.546417,19.457533,0.0,81.56013,2701.297,5.4516397e-05,0.0,67.47304,159.75891,11.232833,30.000002,0.2384234,54.274033,308.48346,227.07521,0.0,59.942596,0.25243932,0.0,83.984825,8.330017
23972,20878320.0,1.0,23.206543,21.929962,23.283844,23.260376,23.364807,23.281921,15.499786,15.493256,15.490051,15.497681,0.0,0.048715472,0.034239314,0.16720477,177.66667,15.546417,19.759815,0.0,80.770226,2676.6252,5.4038544e-05,0.0,66.544716,170.51025,11.317952,30.000002,0.2358805,54.154865,309.82614,233.63544,0.0,58.93483,0.25018305,0.0,82.623535,8.330017
23973,20878380.0,1.0,23.198334,21.915497,23.278168,23.251373,23.36267,23.286621,15.503876,15.50238,15.499908,15.504547,0.0,0.048624575,0.033963975,0.16535537,186.0,15.546417,20.04277,0.0,79.90519,2652.7798,5.3573327e-05,0.0,65.75597,180.41545,11.396114,30.000002,0.23341885,54.04544,310.95993,239.52501,0.0,58.054306,0.24796538,0.0,81.42993,8.330017
23974,20878440.0,0.0,23.191895,21.90097,23.274292,23.244904,23.36084,23.291687,15.54837,15.5243225,15.518494,15.533478,0.0,0.04827822,0.03349233,0.16279057,182.0,15.6297,20.306927,0.0,78.98027,2588.8806,5.2052786e-05,0.0,65.20254,185.60294,11.482767,30.000002,0.22987196,53.924126,309.54675,241.49167,0.0,57.380283,0.24456745,0.0,80.5461,8.330017
23975,20878500.0,0.0,23.186676,21.886444,23.272186,23.240875,23.359406,23.29715,15.560303,15.543335,15.536041,15.552704,0.0,0.04795952,0.033024833,0.16039331,178.0,15.6297,20.559921,0.0,78.033,2553.7817,5.1336163e-05,0.0,64.91645,187.16278,11.5776615,30.000002,0.22646081,53.79127,307.23645,241.01859,0.0,56.948112,0.2413783,0.0,79.9917,8.330017
23976,20878560.0,0.0,23.181763,21.871918,23.27008,23.236633,23.358337,23.302856,15.568817,15.555695,15.548706,15.562958,0.0,0.047733482,0.032630112,0.15820672,174.0,15.6297,20.80379,0.0,77.03905,2522.6338,5.0697025e-05,0.0,64.84253,186.23264,11.659709,30.000002,0.22347188,53.676407,304.55615,239.01558,0.0,56.72247,0.23856702,0.0,79.67008,8.330017
23977,20878620.0,0.0,23.178131,21.857422,23.269531,23.234558,23.357544,23.308868,15.625763,15.585632,15.573914,15.600983,0.0,0.047593106,0.032311168,0.15620585,170.0,15.713013,21.041265,0.0,76.037315,2461.802,4.918589e-05,0.0,64.91201,183.80162,11.741742,30.000002,0.22079946,53.56156,301.7897,236.16515,0.0,56.64379,0.23610424,0.0,79.49832,8.330017
23978,20878680.0,0.0,23.17575,21.843018,23.270447,23.234589,23.356995,23.315155,15.648834,15.615967,15.601654,15.632324,0.0,0.04752611,0.032060478,0.15437993,166.0,15.713013,21.274897,0.0,75.04938,2434.8599,4.8605012e-05,0.0,65.08466,180.43346,11.824264,30.000002,0.21841136,53.44603,299.07547,232.84288,0.0,56.674732,0.23395899,0.0,79.433395,8.330017
23979,20878740.0,0.0,23.174652,21.828674,23.272614,23.236328,23.356598,23.321686,15.664612,15.639465,15.625153,15.653107,0.0,0.047517866,0.03186702,0.15270671,162.0,15.713013,21.505707,0.0,74.088684,2413.1006,4.81398e-05,0.0,65.33169,176.49884,11.898724,30.000002,0.21631446,53.34179,296.47382,229.27795,0.0,56.787266,0.232083,0.0,79.44561,8.330017
23980,20878800.0,0.0,23.175049,21.814484,23.276123,23.240051,23.356354,23.32843,15.725739,15.677155,15.658783,15.696686,0.0,0.04756306,0.03172785,0.15119316,158.0,15.796295,21.73451,0.0,73.17654,2362.6572,4.685133e-05,0.0,65.64191,172.16975,11.963655,30.000002,0.21451497,53.250877,294.0221,225.5843,0.0,56.971222,0.23047501,0.0,79.52611,8.330017
23981,20878860.0,0.0,23.174377,21.800446,23.278656,23.242157,23.35617,23.335114,15.748932,15.711884,15.692322,15.730286,0.0,0.047645543,0.031628065,0.14978781,154.0,15.796295,21.96206,0.030391268,72.27678,2345.5115,4.6481495e-05,0.0,65.99,167.71472,12.030446,30.000002,0.21287054,53.15738,291.72302,221.90204,0.0,57.199715,0.22905222,0.0,79.64556,8.330017
23982,20878920.0,0.0,23.174316,21.78656,23.282043,23.245636,23.35608,23.341919,15.763702,15.737335,15.71933,15.751648,0.0,0.047750093,0.031553835,0.14846288,150.0,15.796295,22.189049,0.15175141,71.41786,2332.1414,4.620063e-05,0.0,66.362,163.23628,12.0998955,30.000002,0.21132603,53.060143,289.5544,218.27174,0.0,57.456905,0.22775789,0.0,79.79138,8.330017
23983,20878980.0,0.0,23.175537,21.772919,23.286407,23.25058,23.356018,23.348816,15.826782,15.776154,15.754883,15.796112,0.0,0.047858063,0.03159887,0.14719656,146.0,15.879608,22.41596,0.34243897,70.61461,2288.651,4.5082357e-05,0.0,66.75703,158.65875,12.156659,30.000002,0.21001746,52.98068,287.52267,214.66365,0.0,57.81284,0.22664426,0.0,79.96911,8.330017
23984,20879040.0,0.0,23.177551,21.759491,23.291779,23.257019,23.35611,23.355774,15.848267,15.812134,15.790314,15.830658,0.0,0.04797956,0.031693116,0.14604911,142.0,15.879608,22.6442,0.60163665,69.883835,2278.0215,4.4842305e-05,0.0,67.17696,154.03783,12.215057,30.000002,0.20885989,52.89892,285.615,211.1129,0.0,58.217598,0.22571252,0.0,80.18627,8.330017
23985,20879100.0,0.0,23.180298,21.746338,23.297913,23.264618,23.356201,23.36267,15.861694,15.836975,15.81778,15.85083,0.0,0.048106845,0.03182692,0.1450078,138.0,15.879608,22.873909,0.9299767,69.23576,2271.707,4.470512e-05,0.0,67.61558,149.4178,12.269492,30.000002,0.20785943,52.82271,283.81555,207.63313,0.0,58.66185,0.22493237,0.0,80.43808,8.330017
23986,20879160.0,0.0,23.181915,21.73349,23.302307,23.269562,23.356262,23.369232,15.920593,15.873962,15.852905,15.891632,0.0,0.0482407,0.03202411,0.14405735,134.0,15.962921,23.103529,1.329174,68.627106,2234.6997,4.3733035e-05,0.0,68.07356,144.81212,12.311321,30.000002,0.20707342,52.76415,282.1341,204.23422,0.0,59.16103,0.22431163,0.0,80.722496,8.330017
23987,20879220.0,0.0,23.183746,21.720947,23.307373,23.275635,23.356354,23.375732,15.942078,15.907715,15.886963,15.924133,0.0,0.048374582,0.03226797,0.14317624,130.0,15.962921,23.334734,1.7885853,68.08278,2230.168,4.36342e-05,0.0,68.54683,140.23628,12.361283,30.000002,0.20634243,52.694202,280.5476,200.90663,0.0,59.70228,0.22380967,0.0,81.03482,8.330017
23988,20879280.0,0.0,23.18631,21.70874,23.312988,23.282593,23.356506,23.38211,15.954376,15.931244,15.913391,15.943573,0.0,0.048506957,0.03255692,0.14238186,126.0,15.962921,23.567577,2.3085063,67.61122,2228.8364,4.3602915e-05,0.0,69.03814,135.67021,12.403969,30.000002,0.20576634,52.63444,279.05722,197.63884,0.0,60.28685,0.22343627,0.0,81.38255,8.330017
23989,20879340.0,0.0,23.189758,21.69693,23.319244,23.290619,23.35672,23.388306,16.013062,15.967529,15.947968,15.983887,0.0,0.04863779,0.0328964,0.1416972,122.0,16.046204,23.80291,2.896017,67.232155,2196.575,4.273504e-05,0.0,69.55186,131.09157,12.437436,30.000002,0.20538166,52.587593,277.677,194.42563,0.0,60.92124,0.22322056,0.0,81.77546,8.330017
23990,20879400.0,0.0,23.19339,21.685516,23.32602,23.2995,23.356995,23.394318,16.03421,16.000702,15.981567,16.016144,0.0,0.048763853,0.033274136,0.14111164,118.0,16.046204,24.041458,3.5388,66.9419,2197.0388,4.273532e-05,0.0,70.08753,126.50537,12.477307,30.000002,0.20507511,52.53177,276.39297,191.25858,0.0,61.598503,0.22314043,0.0,82.2133,8.330017
23991,20879460.0,0.0,23.19522,21.67456,23.330505,23.30484,23.357178,23.399841,16.045746,16.023468,16.007355,16.034851,0.0,0.04889134,0.033690434,0.14060824,114.0,16.046204,24.280806,4.2319293,66.68353,2200.2686,4.2799285e-05,0.0,70.647194,121.94101,12.509137,30.000002,0.20492,52.487206,275.20187,188.1494,0.0,62.320564,0.22318093,0.0,82.69227,8.330017
23992,20879520.0,0.0,23.19748,21.664032,23.335358,23.310883,23.35736,23.40512,16.108002,16.060272,16.042175,16.076782,0.0,0.049018633,0.03414559,0.140173,110.0,16.129517,24.522335,4.976636,66.48878,2171.6514,4.202786e-05,0.0,71.230225,117.41358,12.536907,30.000002,0.20488039,52.448334,274.09793,185.10098,0.0,63.087696,0.22332826,0.0,83.21025,8.330017
23993,20879580.0,0.0,23.200104,21.654022,23.340668,23.317719,23.357666,23.410156,16.125458,16.09372,16.076202,16.108856,0.0,0.049142245,0.034634456,0.13982111,106.0,16.129517,24.76739,5.770279,66.36695,2174.9834,4.2077412e-05,0.0,71.84021,112.89906,12.565944,30.000002,0.20492952,52.407677,273.0789,182.09761,0.0,63.901234,0.22358866,0.0,83.77664,8.330017
23994,20879640.0,0.0,23.203125,21.644531,23.346222,23.325043,23.358002,23.414886,16.13623,16.11557,16.101196,16.126465,0.0,0.049261965,0.035154413,0.13955542,102.0,16.129517,25.01609,6.6095605,66.32103,2181.8289,4.2211683e-05,0.0,72.480804,108.39288,12.590599,30.000002,0.20510049,52.373158,272.14243,179.13408,0.0,64.762856,0.22396167,0.0,84.396904,8.330017
23995,20879700.0,0.0,23.206757,21.63556,23.352081,23.332886,23.358398,23.419281,16.194153,16.150635,16.135162,16.165344,0.0,0.049378157,0.03570664,0.139392,98.0,16.2128,25.269545,7.4961557,66.364174,2156.7314,4.150584e-05,0.0,73.15842,103.88034,12.606613,30.000002,0.20543426,52.350742,271.29602,176.20508,0.0,65.67897,0.2244648,0.0,85.082054,8.330017
23996,20879760.0,0.0,23.20819,21.627197,23.355652,23.337128,23.358734,23.423126,16.212555,16.181152,16.166718,16.194641,0.0,0.04949714,0.036290564,0.13930024,94.0,16.2128,25.525846,8.42008,66.43037,2164.1646,4.1652987e-05,0.0,73.87381,99.40343,12.624979,30.000002,0.20583643,52.325027,270.52884,173.32518,0.0,66.647064,0.22506529,0.0,85.82404,8.330017
23997,20879820.0,0.0,23.209747,21.619415,23.359253,23.341675,23.35907,23.426575,16.222534,16.200867,16.189148,16.21112,0.0,0.049614254,0.03690027,0.13925938,90.0,16.2128,25.786167,9.378871,66.548035,2174.1365,4.1853727e-05,0.0,74.627884,94.968254,12.640947,30.000002,0.20632401,52.302677,269.833,170.49245,0.0,67.66645,0.2257503,0.0,86.62302,8.330017
23998,20879880.0,0.0,23.211578,21.612274,23.363068,23.346558,23.359497,23.429718,16.280426,16.236786,16.223755,16.251282,0.0,0.04972128,0.037520777,0.13924451,86.0,16.296112,26.050346,10.362125,66.70975,2150.3044,4.11837e-05,0.0,75.41642,90.59743,12.655546,30.000002,0.2068516,52.282238,269.1834,167.70471,0.0,68.72799,0.22647382,0.0,87.47432,8.330017
23999,20879940.0,0.0,23.213501,21.605804,23.367096,23.351868,23.359985,23.432526,16.299835,16.26883,16.25647,16.282501,0.0,0.049821343,0.03815267,0.13927528,82.0,16.296112,26.31993,11.36972,66.92405,2158.954,4.135309e-05,0.0,76.24875,86.27394,12.67308,30.000002,0.20739716,52.257687,268.57904,164.95149,0.0,69.83968,0.22724044,0.0,88.39179,8.330017
24000,20880000.0,0.0,23.21576,21.600006,23.371185,23.357391,23.360565,23.434998,16.309998,16.290192,16.280304,16.300293,0.0,0.049913533,0.038792398,0.13935292,78.0,16.296112,26.59531,12.398835,67.192856,2169.8142,4.1566494e-05,0.0,77.13267,81.988686,12.685307,30.000002,0.20800936,52.240574,268.01495,162.22528,0.0,71.007576,0.22804807,0.0,89.38633,8.330017
24001,20880060.0,0.0,23.216187,21.594696,23.372894,23.35913,23.361023,23.436829,16.366333,16.324493,16.313873,16.338257,0.0,0.05000713,0.039446365,0.13946743,74.0,16.379395,26.875278,13.446005,67.46187,2146.8623,4.0924162e-05,0.0,78.07993,77.747025,12.690757,30.000002,0.2086977,52.23294,267.4898,159.52934,0.0,72.24274,0.22889635,0.0,90.46532,8.330017
24002,20880120.0,0.0,23.216583,21.5896,23.374756,23.361298,23.361603,23.438293,16.383087,16.353119,16.343567,16.36557,0.0,0.050095346,0.040104665,0.13958451,70.0,16.379395,27.162409,14.50686,67.75774,2156.5413,4.1118412e-05,0.0,79.09228,73.56362,12.699604,30.000002,0.20937827,52.220554,266.99164,156.86551,0.0,73.544655,0.22976136,0.0,91.628746,8.330017
24003,20880180.0,0.0,23.21695,21.584717,23.376617,23.363586,23.362213,23.439362,16.392517,16.37265,16.365112,16.382172,0.0,0.05016981,0.040754605,0.13968536,66.0,16.379395,27.455595,15.574868,68.07591,2167.5435,4.1341034e-05,0.0,80.16616,69.47088,12.710728,30.000002,0.21002153,52.20498,266.50034,154.24245,0.0,74.907265,0.2306003,0.0,92.87485,8.330017
24004,20880240.0,0.0,23.217712,21.580048,23.378662,23.36621,23.362915,23.440125,16.448547,16.407104,16.398804,16.420593,0.0,0.05023653,0.041397963,0.13979183,62.0,16.462708,27.75621,16.648144,68.42125,2143.5898,4.068475e-05,0.0,81.31291,65.47476,12.716429,30.000002,0.21066064,52.197,266.00504,151.65924,0.0,76.34033,0.23139443,0.0,94.21987,8.330017
24005,20880300.0,0.0,23.218628,21.575592,23.38092,23.369263,23.36377,23.440521,16.464874,16.435455,16.42804,16.447662,0.0,0.05028511,0.042022157,0.13988346,58.0,16.462708,28.067333,17.723639,68.80342,2152.2612,4.0858133e-05,0.0,82.55666,61.521435,12.724343,30.000002,0.21126096,52.185925,265.50327,149.08409,0.0,77.8653,0.23216027,0.0,95.69695,8.330017
24006,20880360.0,0.0,23.217499,21.57132,23.38092,23.368652,23.364502,23.440582,16.47345,16.454376,16.448639,16.463531,0.0,0.05031735,0.04262599,0.13991192,54.0,16.462708,28.383932,18.797089,69.152664,2161.5828,4.105166e-05,0.0,83.8892,57.68908,12.732707,30.000002,0.21178444,52.17421,264.97638,146.555,0.0,79.474106,0.23283961,0.0,97.28699,8.330017
24007,20880420.0,1.0,23.216583,21.56723,23.380768,23.367981,23.365143,23.440216,16.539093,16.492554,16.48587,16.506897,0.0,0.050864875,0.043681674,0.14119639,62.333332,16.54602,28.706375,19.864372,69.49584,2146.6172,4.0524865e-05,0.0,85.1412,55.570866,12.711615,30.000002,0.21436603,52.20374,266.38892,145.96529,0.0,81.01702,0.23573706,0.0,98.74875,8.330017
24008,20880480.0,1.0,23.215271,21.563324,23.380188,23.366852,23.365479,23.439209,16.571991,16.533203,16.526459,16.548431,0.0,0.05172807,0.045037176,0.14298037,70.666664,16.54602,29.030245,20.918089,69.82534,2174.836,4.1032767e-05,0.0,86.074646,55.055126,12.682311,30.000002,0.21795897,52.244766,269.0492,146.88287,0.0,82.26945,0.23975115,0.0,99.740746,8.330017
24009,20880540.0,1.0,23.21408,21.5596,23.378937,23.36499,23.365295,23.437317,16.595032,16.566559,16.560974,16.579071,0.0,0.052900475,0.04668815,0.14478625,79.0,16.54602,29.34936,21.949015,70.133,2212.2998,4.172766e-05,0.0,86.56582,56.18449,12.6340065,30.000002,0.22220953,52.312393,272.69873,149.1999,0.0,83.10432,0.24438247,0.0,100.01439,8.330017
24010,20880600.0,1.0,23.212402,21.55603,23.376617,23.36206,23.364471,23.434448,16.662323,16.614655,16.608795,16.630646,0.0,0.053957798,0.048245594,0.14753653,87.333336,16.629303,29.65632,22.943434,70.403564,2221.0295,4.168568e-05,0.0,86.56003,58.54824,12.572347,30.000002,0.22720942,52.398716,277.39673,152.68678,0.0,83.452484,0.24977072,0.0,99.959366,8.330017
24011,20880660.0,1.0,23.207855,21.552612,23.371338,23.3544,23.362915,23.430817,16.688202,16.656158,16.651245,16.669922,0.0,0.05517087,0.049944293,0.15031962,95.666664,16.629303,29.94344,23.897575,70.5698,2266.633,4.2552027e-05,0.0,86.13099,62.394535,12.51314,30.000002,0.23244295,52.481606,282.8802,157.3983,0.0,83.37609,0.2554353,0.0,99.31649,8.330017
24012,20880720.0,1.0,23.202087,21.549316,23.36499,23.34555,23.360687,23.426239,16.70221,16.684357,16.68103,16.693573,0.0,0.05641603,0.051676694,0.15280415,104.0,16.629303,30.205158,24.802,70.643845,2314.6814,4.348285e-05,0.0,85.2055,68.00623,12.462945,30.000002,0.23745397,52.551876,288.81436,163.41536,0.0,82.8002,0.26089704,0.0,97.99957,8.330017
24013,20880780.0,1.0,23.196075,21.546173,23.357758,23.335754,23.357819,23.420715,16.75879,16.72528,16.722107,16.73706,0.0,0.057560723,0.05330935,0.15486924,112.333336,16.712616,30.435253,25.647167,70.61649,2323.092,4.3487984e-05,0.0,83.80638,75.62293,12.408363,30.000002,0.24199998,52.628292,295.05762,170.80276,0.0,81.735985,0.2657557,0.0,96.10862,8.330017
24014,20880840.0,1.0,23.189209,21.543182,23.350067,23.325531,23.354462,23.414398,16.769592,16.755737,16.75351,16.764069,0.0,0.058498647,0.054731436,0.15630262,120.666664,16.712616,30.629936,26.4265,70.487305,2358.7383,4.4201763e-05,0.0,82.03441,85.37425,12.371314,30.000002,0.24551652,52.68016,301.34558,179.49727,0.0,80.274376,0.26954725,0.0,93.79467,8.330017
24015,20880900.0,1.0,23.181976,21.540283,23.34195,23.315033,23.350677,23.40738,16.76712,16.768799,16.767792,16.771515,0.0,0.059124973,0.05583067,0.15690339,129.0,16.712616,30.784903,27.132208,70.251854,2387.5598,4.4809403e-05,0.0,80.007835,97.27852,12.345892,30.000002,0.24770162,52.715748,307.23764,189.33638,0.0,78.52676,0.27187496,0.0,91.221115,8.330017
24016,20880960.0,1.0,23.173218,21.537506,23.332428,23.302124,23.34668,23.400208,16.8042,16.79129,16.790436,16.795624,0.0,0.059368595,0.05652333,0.1565515,137.33333,16.795898,30.894426,27.758078,69.8611,2365.594,4.4276716e-05,0.0,77.88072,110.93188,12.3392105,30.000002,0.24823694,52.725105,312.17636,199.82672,0.0,76.64215,0.27243444,0.0,88.58012,8.330017
24017,20881020.0,1.0,23.16455,21.53482,23.323425,23.290253,23.342773,23.392883,16.802582,16.804565,16.804108,16.806335,0.0,0.05926718,0.0568496,0.155364,145.66667,16.795898,30.967957,28.314117,69.36573,2365.702,4.4349374e-05,0.0,75.83706,125.45407,12.350802,30.000002,0.24736522,52.708878,316.0199,210.32016,0.0,74.810356,0.27151442,0.0,86.079,8.330017
24018,20881080.0,1.0,23.156372,21.532227,23.315155,23.279572,23.33908,23.385498,16.792603,16.804535,16.804596,16.802673,0.0,0.05890806,0.056883875,0.15361321,154.0,16.795898,31.007093,28.798765,68.77458,2357.1355,4.425212e-05,0.0,73.99064,139.86089,12.375396,30.000002,0.24540743,52.67445,318.70282,220.13167,0.0,73.145836,0.26943603,0.0,83.844475,8.330017
24019,20881140.0,0.0,23.148804,21.529755,23.308167,23.270935,23.335907,23.378357,16.82492,16.81723,16.817108,16.818787,0.0,0.058024436,0.056358088,0.15070899,150.0,16.879211,31.014168,29.207594,68.099075,2294.9575,4.2964562e-05,0.0,72.548225,149.79193,12.430133,30.000002,0.24131633,52.597816,317.57782,225.54024,0.0,71.85499,0.26510248,0.0,82.11627,8.330017
24020,20881200.0,0.0,23.142792,21.527313,23.302765,23.264648,23.333466,23.371704,16.823975,16.823395,16.823303,16.82434,0.0,0.05708616,0.05573343,0.14777896,146.0,16.879211,31.001223,29.552809,67.37482,2259.6118,4.232708e-05,0.0,71.61831,154.82503,12.483629,30.000002,0.23709522,52.522923,314.74146,227.20457,0.0,71.05324,0.26060623,0.0,80.98778,8.330017
24021,20881260.0,0.0,23.136627,21.524963,23.297485,23.257904,23.331726,23.366028,16.824127,16.824036,16.824005,16.82428,0.0,0.056263722,0.055184323,0.14509784,142.0,16.879211,30.974546,29.845345,66.57863,2225.3625,4.1694424e-05,0.0,71.099785,156.07324,12.540418,30.000002,0.23323262,52.443417,311.22916,226.29218,0.0,70.64568,0.25654593,0.0,80.30994,8.330017
24022,20881320.0,0.0,23.131958,21.522705,23.29361,23.253265,23.330597,23.360779,16.877655,16.848633,16.848358,16.854889,0.0,0.05559461,0.054752357,0.14271744,138.0,16.962494,30.94027,30.08783,65.74837,2156.149,4.0200215e-05,0.0,70.88433,154.71625,12.588771,30.000002,0.22992699,52.37572,307.56705,223.76918,0.0,70.527115,0.25305977,0.0,79.95077,8.330017
24023,20881380.0,0.0,23.128662,21.520447,23.291046,23.25055,23.330017,23.355927,16.898193,16.874329,16.873993,16.88208,0.0,0.055067103,0.05442917,0.1406169,134.0,16.962494,30.904108,30.2876,64.90519,2124.6357,3.9594655e-05,0.0,70.8795,151.75317,12.628828,30.000002,0.22713763,52.31964,304.01666,220.35373,0.0,70.606735,0.2501054,0.0,79.807625,8.330017
24024,20881440.0,0.0,23.126282,21.51828,23.28955,23.24945,23.329865,23.35138,16.91275,16.894043,16.893768,16.900818,0.0,0.054667894,0.054201562,0.13876845,130.0,16.962494,30.869204,30.44564,64.06172,2099.3682,3.9105616e-05,0.0,71.034584,147.7657,12.667579,30.000002,0.22476709,52.265392,300.6838,216.44061,0.0,70.83362,0.2476272,0.0,79.8246,8.330017
24025,20881500.0,0.0,23.124908,21.516113,23.289276,23.250183,23.33017,23.347198,16.975098,16.932343,16.932068,16.94342,0.0,0.054390855,0.054059323,0.1371632,126.0,17.045807,30.839508,30.55886,63.233803,2042.0466,3.784052e-05,0.0,71.32349,143.10515,12.703657,30.000002,0.22280467,52.214878,297.62714,212.26671,0.0,71.17956,0.24560213,0.0,79.97372,8.330017
24026,20881560.0,0.0,23.12323,21.514008,23.288422,23.249512,23.33075,23.34372,16.997803,16.965881,16.965668,16.97641,0.0,0.05420319,0.053973768,0.13571535,122.0,17.045807,30.817476,30.639257,62.3904,2022.8358,3.7474154e-05,0.0,71.690025,138.2651,12.733954,30.000002,0.22114167,52.172462,294.84158,208.11156,0.0,71.58975,0.24388133,0.0,80.19214,8.330017
24027,20881620.0,0.0,23.122345,21.511902,23.288452,23.250214,23.331573,23.340424,17.01175,16.988647,16.988525,16.996948,0.0,0.05408051,0.05392076,0.13438244,118.0,17.045807,30.806286,30.685541,61.564045,2008.8673,3.7209367e-05,0.0,72.10651,133.44038,12.762044,30.000002,0.2196752,52.133137,292.28992,204.06842,0.0,72.036224,0.2423714,0.0,80.45281,8.330017
24028,20881680.0,0.0,23.1221,21.509827,23.289185,23.252106,23.332611,23.337372,17.073212,17.028961,17.02884,17.040283,0.0,0.053992953,0.05387651,0.13312484,114.0,17.12912,30.805954,30.706627,60.762894,1959.745,3.6118992e-05,0.0,72.55278,128.70168,12.789011,30.000002,0.21831842,52.095383,289.90564,200.14496,0.0,72.50123,0.24097927,0.0,80.74032,8.330017
24029,20881740.0,0.0,23.122711,21.50772,23.290833,23.255432,23.333954,23.334595,17.093475,17.061707,17.061615,17.071838,0.0,0.053940225,0.05383339,0.13195835,110.0,17.12912,30.822384,30.698273,60.008366,1947.6183,3.589378e-05,0.0,73.02928,124.057045,12.814732,30.000002,0.21708187,52.059376,287.6895,196.35008,0.0,72.98168,0.23971802,0.0,81.05851,8.330017
24030,20881800.0,0.0,23.12384,21.505646,23.29303,23.259674,23.33545,23.33197,17.10617,17.084503,17.084442,17.092285,0.0,0.053904984,0.053780206,0.13085829,106.0,17.12912,30.853632,30.667168,59.300446,1938.7123,3.5728382e-05,0.0,73.52787,119.510864,12.839532,30.000002,0.21591802,52.02466,285.5697,192.6632,0.0,73.471924,0.23853435,0.0,81.40221,8.330017
