,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24031,20881860.0,0.0,23.12381,21.50354,23.294006,23.261444,23.336823,23.329803,17.165894,17.123322,17.12323,17.133636,0.0,0.053890344,0.05372219,0.1298025,102.0,17.212402,30.897287,30.61819,58.59227,1893.7925,3.4733504e-05,0.0,74.04764,115.08481,12.864483,30.000002,0.21479875,51.989723,283.52353,189.08713,0.0,73.97175,0.2374001,0.0,81.76453,8.330017
24032,20881920.0,0.0,23.12445,21.501434,23.295685,23.264496,23.33841,23.327911,17.184143,17.154297,17.154175,17.16336,0.0,0.053890903,0.05365096,0.12878938,98.0,17.212402,30.96027,30.54983,57.926445,1884.8513,3.457493e-05,0.0,74.58999,110.754074,12.88881,30.000002,0.21372736,51.955666,281.54678,185.60443,0.0,74.48098,0.23631738,0.0,82.14938,8.330017
24033,20881980.0,0.0,23.12555,21.499268,23.297882,23.268341,23.340118,23.326172,17.195068,17.175323,17.175201,17.18216,0.0,0.053897288,0.053562563,0.12781484,94.0,17.212402,31.039825,30.467064,57.30273,1878.3938,3.4460212e-05,0.0,75.1544,106.49638,12.912878,30.000002,0.2126848,51.92197,279.6209,182.1907,0.0,75.00126,0.2352658,0.0,82.56007,8.330017
24034,20882040.0,0.0,23.127167,21.4971,23.30069,23.273163,23.34198,23.324707,17.253998,17.2128,17.212555,17.222015,0.0,0.053911205,0.05345815,0.12689103,90.0,17.295715,31.138224,30.371359,56.731064,1835.6807,3.3515054e-05,0.0,75.745895,102.29383,12.937084,30.000002,0.21167019,51.888084,277.74365,178.83253,0.0,75.53707,0.23424457,0.0,83.003876,8.330017
24035,20882100.0,0.0,23.129364,21.494843,23.304138,23.279053,23.344025,23.323517,17.271545,17.242737,17.242432,17.250916,0.0,0.05393157,0.05333352,0.12603475,86.0,17.295715,31.260914,30.264223,56.232388,1828.874,3.3396907e-05,0.0,76.37483,98.09577,12.960691,30.000002,0.21071143,51.855034,275.92383,175.50542,0.0,76.09699,0.23328485,0.0,83.49651,8.330017
24036,20882160.0,0.0,23.130188,21.492554,23.30606,23.281982,23.345825,23.322632,17.281555,17.262665,17.26239,17.268768,0.0,0.05395819,0.053197175,0.12520559,82.0,17.295715,31.398142,30.151527,55.73836,1824.0865,3.3316315e-05,0.0,77.03735,93.94356,12.984165,30.000002,0.20977591,51.822166,274.14816,172.22423,0.0,76.68083,0.23235048,0.0,84.02525,8.330017
24037,20882220.0,0.0,23.131409,21.490204,23.308472,23.285767,23.347748,23.322021,17.340332,17.299652,17.299133,17.308044,0.0,0.053991854,0.053050343,0.12440923,78.0,17.378998,31.554699,30.03441,55.28612,1782.621,3.2404903e-05,0.0,77.73741,89.83435,13.007601,30.000002,0.20885782,51.78936,272.41223,168.98372,0.0,77.29242,0.23143362,0.0,84.5953,8.330017
24038,20882280.0,0.0,23.133179,21.487793,23.311493,23.290527,23.349854,23.321686,17.3573,17.329102,17.328522,17.336578,0.0,0.05403054,0.05288859,0.12366145,74.0,17.378998,31.735977,29.915794,54.893677,1776.917,3.2310447e-05,0.0,78.48818,85.71881,13.030674,30.000002,0.2079818,51.757057,270.7235,165.75935,0.0,77.943275,0.23056361,0.0,85.22557,8.330017
24039,20882340.0,0.0,23.135284,21.48529,23.31491,23.295898,23.35205,23.321594,17.367218,17.348846,17.348297,17.354492,0.0,0.054068353,0.052711304,0.12295184,70.0,17.378998,31.937984,29.79783,54.55548,1773.366,3.22514e-05,0.0,79.288086,81.62094,13.053711,30.000002,0.20713025,51.724804,269.07495,162.56076,0.0,78.63384,0.22972177,0.0,85.91526,8.330017
24040,20882400.0,0.0,23.137817,21.482727,23.318787,23.302002,23.35437,23.321747,17.426147,17.385681,17.384766,17.393463,0.0,0.05410915,0.05252221,0.12229569,66.0,17.46231,32.16304,29.682901,54.280384,1733.2306,3.1370633e-05,0.0,80.14653,77.53777,13.076364,30.000002,0.20630503,51.693092,267.46524,159.38438,0.0,79.37288,0.22890514,0.0,86.676285,8.330017
24041,20882460.0,0.0,23.1391,21.480042,23.321259,23.305328,23.356445,23.322235,17.44336,17.415802,17.414795,17.42279,0.0,0.054151133,0.052321907,0.12166373,62.0,17.46231,32.4086,29.575464,54.022682,1728.4021,3.129576e-05,0.0,81.074615,73.456085,13.098836,30.000002,0.20551087,51.66163,265.8975,156.22429,0.0,80.17198,0.22812474,0.0,87.51516,8.330017
24042,20882520.0,0.0,23.140656,21.477234,23.324127,23.309326,23.358643,23.322998,17.452118,17.434052,17.433197,17.43924,0.0,0.05419945,0.052117094,0.12106651,58.0,17.46231,32.67855,29.477962,53.812737,1725.9395,3.125858e-05,0.0,82.08108,69.39473,13.121137,30.000002,0.20473808,51.63041,264.36877,153.08846,0.0,81.03993,0.2273663,0.0,88.44123,8.330017
24043,20882580.0,0.0,23.142578,21.474365,23.327362,23.313904,23.360931,23.324005,17.511444,17.471222,17.469818,17.478485,0.0,0.05423847,0.05189679,0.120476484,54.0,17.545593,32.96873,29.390577,53.646,1686.2527,3.0396357e-05,0.0,83.158195,65.39371,13.143738,30.000002,0.20395476,51.59877,262.86798,149.99377,0.0,81.97044,0.22659653,0.0,89.44808,8.330017
24044,20882640.0,0.0,23.144867,21.471344,23.331116,23.319214,23.363403,23.325287,17.529388,17.502686,17.50116,17.509369,0.0,0.054267548,0.05166013,0.11990087,50.0,17.545593,33.282967,29.317165,53.53362,1681.7405,3.0328045e-05,0.0,84.324875,61.43181,13.166894,30.000002,0.20316328,51.56635,261.39407,146.92693,0.0,82.98117,0.22582003,0.0,90.55866,8.330017
24045,20882700.0,0.0,23.147491,21.4682,23.335205,23.325073,23.365967,23.326813,17.538574,17.522675,17.521393,17.527618,0.0,0.054287493,0.05140862,0.11934863,46.0,17.545593,33.62276,29.260498,53.48179,1679.2789,3.0289206e-05,0.0,85.60055,57.50498,13.190339,30.000002,0.20235996,51.533527,259.94333,143.88286,0.0,84.090515,0.22502963,0.0,91.796455,8.330017
24046,20882760.0,0.0,23.148865,21.464905,23.337921,23.328217,23.368286,23.328613,17.597046,17.55832,17.556396,17.564972,0.0,0.05429623,0.051142365,0.11879207,42.0,17.628906,33.986263,29.224106,53.448708,1639.8744,2.9441715e-05,0.0,87.006805,53.615547,13.213575,30.000002,0.20154239,51.500996,258.514,140.8615,0.0,85.31943,0.22421913,0.0,93.179825,8.330017
24047,20882820.0,0.0,23.150574,21.461487,23.341064,23.332062,23.370789,23.33075,17.613312,17.588074,17.58609,17.594086,0.0,0.05428759,0.050859544,0.11821234,38.0,17.628906,34.375122,29.210209,53.457523,1635.3162,2.9374763e-05,0.0,88.54716,49.81293,13.238317,30.000002,0.20066912,51.46636,257.09787,137.8865,0.0,86.67191,0.22335151,0.0,94.711914,8.330017
24048,20882880.0,0.0,23.152588,21.457916,23.344604,23.336456,23.373413,23.33313,17.621094,17.606415,17.604797,17.610657,0.0,0.054253742,0.05055364,0.11760213,34.0,17.628906,34.78955,29.220442,53.5114,1632.2983,2.9328512e-05,0.0,90.24027,46.1111,13.264216,30.000002,0.19971931,51.4301,255.68483,134.95985,0.0,88.16481,0.2223984,0.0,96.41673,8.330017
24049,20882940.0,1.0,23.15512,21.454163,23.348389,23.341248,23.376068,23.335693,17.687866,17.644806,17.642242,17.651215,0.0,0.054793354,0.050789602,0.11820645,42.333332,17.71222,35.23294,29.259565,53.618984,1601.5034,2.8612509e-05,0.0,91.93542,43.77054,13.257529,30.000002,0.20090109,51.439457,255.94138,133.7247,0.0,89.65578,0.22378372,0.0,98.11705,8.330017
24050,20883000.0,1.0,23.157562,21.450256,23.35205,23.345856,23.378479,23.338196,17.717438,17.683716,17.680786,17.690277,0.0,0.055701915,0.05137999,0.11946296,50.666668,17.71222,35.6983,29.322714,53.770542,1615.9587,2.8869184e-05,0.0,93.323204,42.739212,13.235987,30.000002,0.20333052,51.46962,257.32657,133.83868,0.0,90.85156,0.226549,0.0,99.441956,8.330017
24051,20883060.0,1.0,23.158813,21.446167,23.353577,23.346893,23.380005,23.340302,17.738342,17.714264,17.711609,17.719482,0.0,0.057085294,0.052418564,0.120666414,59.0,17.71222,36.1735,29.40337,53.911716,1639.7357,2.9293602e-05,0.0,94.27317,43.026474,13.190847,30.000002,0.20662422,51.53281,259.60995,135.1571,0.0,91.63032,0.23017211,0.0,99.98405,8.330017
24052,20883120.0,1.0,23.159912,21.441895,23.354523,23.347473,23.380829,23.341919,17.8078,17.763123,17.759491,17.769653,0.0,0.058523662,0.05351837,0.12262707,67.333336,17.795502,36.6541,29.499233,54.05743,1632.46,2.9029889e-05,0.0,94.56509,44.530537,13.132302,30.000002,0.21074538,51.614773,262.87466,137.62982,0.0,91.7855,0.23467197,0.0,99.99966,8.330017
24053,20883180.0,1.0,23.15982,21.437439,23.354736,23.347137,23.381165,23.3432,17.83368,17.804382,17.800873,17.81015,0.0,0.059851926,0.054517012,0.12561291,75.666664,17.795502,37.13462,29.60561,54.19442,1666.0104,2.9641204e-05,0.0,94.42099,46.801678,13.077852,30.000002,0.21551792,51.69101,267.05875,140.92522,0.0,91.52698,0.23996672,0.0,99.89853,8.330017
24054,20883240.0,1.0,23.159637,21.43277,23.354065,23.34552,23.38086,23.344086,17.849854,17.83258,17.829834,17.83664,0.0,0.06138442,0.055708226,0.12856205,84.0,17.795502,37.608925,29.718006,54.308475,1705.6631,3.0357583e-05,0.0,93.794106,50.283478,13.007085,30.000002,0.22074239,51.79008,272.0722,145.26291,0.0,90.81547,0.24565248,0.0,99.14577,8.330017
24055,20883300.0,1.0,23.159088,21.427887,23.352478,23.342743,23.379822,23.344452,17.913788,17.878082,17.874512,17.883392,0.0,0.06304195,0.057027876,0.13120301,92.333336,17.878815,38.06912,29.831594,54.3886,1708.0497,3.0290503e-05,0.0,92.50169,55.52995,12.931508,30.000002,0.2259756,51.895885,277.75668,150.93753,0.0,89.48114,0.25128227,0.0,97.53497,8.330017
24056,20883360.0,1.0,23.15625,21.42276,23.348755,23.336456,23.3779,23.344238,17.929443,17.91272,17.90976,17.916656,0.0,0.06457524,0.05824527,0.13358127,100.666664,17.878815,38.505646,29.940042,54.388958,1744.7521,3.0969426e-05,0.0,90.631775,62.690834,12.867796,30.000002,0.23071969,51.985085,283.75616,157.93777,0.0,87.60402,0.2564008,0.0,95.32733,8.330017
24057,20883420.0,1.0,23.15268,21.41745,23.34433,23.329346,23.375305,23.343536,17.933533,17.930023,17.928375,17.931915,0.0,0.065859534,0.05924706,0.13532746,109.0,17.878815,38.91262,30.039072,54.31406,1779.3623,3.1618925e-05,0.0,88.28179,72.16528,12.81675,30.000002,0.23447825,52.05655,289.62476,166.37679,0.0,85.27374,0.2604344,0.0,92.60953,8.330017
24058,20883480.0,1.0,23.148773,21.411865,23.339508,23.32193,23.372223,23.34253,17.980408,17.96164,17.959503,17.964203,0.0,0.06672315,0.059874102,0.13615279,117.333336,17.962097,39.283592,30.12539,54.15626,1765.2462,3.127492e-05,0.0,85.59042,84.233345,12.780321,30.000002,0.23670326,52.107555,295.00177,176.21626,0.0,82.61761,0.26275668,0.0,89.55031,8.330017
24059,20883540.0,1.0,23.144287,21.406067,23.334839,23.31482,23.368988,23.341461,17.982758,17.980713,17.97934,17.982117,0.0,0.06709772,0.060056213,0.13596895,125.666664,17.962097,39.62232,30.200907,53.93144,1777.1284,3.153504e-05,0.0,82.84732,98.42985,12.772041,30.000002,0.23709728,52.11914,299.51526,186.94286,0.0,79.90771,0.2631484,0.0,86.46502,8.330017
24060,20883600.0,1.0,23.139801,21.399994,23.330475,23.308289,23.365784,23.340485,17.974426,17.983856,17.983826,17.983734,0.0,0.06700751,0.05981038,0.13487732,134.0,17.962097,39.930706,30.267569,53.64829,1779.9677,3.1627285e-05,0.0,80.26859,113.84568,12.783904,30.000002,0.2358015,52.102535,302.85385,197.79552,0.0,77.34943,0.26170605,0.0,83.58295,8.330017
24061,20883660.0,0.0,23.133759,21.39386,23.325226,23.300293,23.362183,23.339203,18.009766,18.00177,18.000916,18.002594,0.0,0.066107936,0.05881586,0.13222529,130.0,18.04541,40.19979,30.319202,53.27339,1725.1444,3.0578525e-05,0.0,78.15865,126.18953,12.836226,30.000002,0.23162612,52.02928,302.51852,205.00577,0.0,75.23076,0.25717178,0.0,81.217705,8.330017
24062,20883720.0,0.0,23.128754,21.387756,23.321228,23.294128,23.359314,23.338593,18.006042,18.008575,18.008179,18.008911,0.0,0.06502243,0.05763958,0.12924981,126.0,18.04541,40.445023,30.368921,52.850266,1697.0741,3.0105582e-05,0.0,76.72867,133.86282,12.896874,30.000002,0.22679636,51.944374,300.23596,208.37419,0.0,73.76019,0.25192642,0.0,79.57321,8.330017
24063,20883780.0,0.0,23.124542,21.381714,23.31845,23.289734,23.357056,23.338654,18.003113,18.006714,18.006866,18.006561,0.0,0.064016394,0.056542374,0.12644233,122.0,18.04541,40.67122,30.422438,52.39262,1668.2363,2.960226e-05,0.0,75.895485,137.066,12.96209,30.000002,0.22221957,51.853073,297.0455,208.5874,0.0,72.86796,0.24700421,0.0,78.54817,8.330017
24064,20883840.0,0.0,23.121246,21.375702,23.316956,23.287231,23.3555,23.339355,18.05783,18.032135,18.030182,18.033691,0.0,0.06321382,0.055648018,0.12402819,118.0,18.128693,40.883198,30.486563,51.915466,1601.0499,2.8279988e-05,0.0,75.58121,136.38228,13.025371,30.000002,0.21834427,51.76448,293.54013,206.36093,0.0,72.484924,0.2428863,0.0,78.05413,8.330017
24065,20883900.0,0.0,23.11966,21.36972,23.316559,23.286285,23.354492,23.340607,18.07721,18.057281,18.054565,18.059204,0.0,0.06261228,0.054958384,0.12200095,114.0,18.128693,41.0893,30.566082,51.43938,1574.6636,2.7816082e-05,0.0,75.59445,133.51173,13.0681305,30.000002,0.21528034,51.704617,290.17368,202.94102,0.0,72.42831,0.2395632,0.0,77.8918,8.330017
24066,20883960.0,0.0,23.117767,21.363708,23.316254,23.285034,23.353882,23.342255,18.090637,18.075073,18.07254,18.07666,0.0,0.06221123,0.05447646,0.120342754,110.0,18.128693,41.291233,30.66515,50.948376,1555.4487,2.7474372e-05,0.0,75.87427,129.13812,13.111469,30.000002,0.21287195,51.643944,287.0843,198.81361,0.0,72.64118,0.23702034,0.0,77.99444,8.330017
24067,20884020.0,0.0,23.116943,21.357697,23.316742,23.285034,23.353668,23.344269,18.155945,18.116516,18.112,18.11911,0.0,0.06196237,0.054157633,0.11896548,106.0,18.212006,41.493267,30.786425,50.464653,1501.6431,2.6399866e-05,0.0,76.327446,124.056274,13.142623,30.000002,0.21104507,51.600327,284.26825,194.45564,0.0,73.03309,0.2350741,0.0,78.26747,8.330017
24068,20884080.0,0.0,23.116974,21.351654,23.318024,23.286194,23.35382,23.346619,18.179138,18.151703,18.147034,18.154114,0.0,0.06182527,0.053963378,0.117806114,102.0,18.212006,41.698982,30.932447,49.999596,1488.5266,2.6178806e-05,0.0,76.89979,118.68671,13.166228,30.000002,0.20964952,51.56728,281.71918,190.09543,0.0,73.55069,0.23358391,0.0,78.65866,8.330017
24069,20884140.0,0.0,23.117493,21.345581,23.319794,23.288208,23.354156,23.349152,18.193909,18.17572,18.171844,18.17749,0.0,0.06176806,0.05386281,0.1168129,98.0,18.212006,41.909622,31.103981,49.559723,1480.8688,2.6047603e-05,0.0,77.55556,113.27249,13.186844,30.000002,0.2085557,51.53842,279.41568,185.84732,0.0,74.15846,0.23243093,0.0,79.13374,8.330017
24070,20884200.0,0.0,23.118439,21.339417,23.322205,23.291199,23.354797,23.351898,18.257538,18.218048,18.21286,18.220154,0.0,0.061783306,0.053850975,0.11597958,94.0,18.295319,42.127907,31.306255,49.15579,1437.651,2.517321e-05,0.0,78.28734,107.89872,13.205676,30.000002,0.20774584,51.51206,277.37033,181.75903,0.0,74.85012,0.23160203,0.0,79.687126,8.330017
24071,20884260.0,0.0,23.118134,21.33319,23.323029,23.29187,23.3544,23.353668,18.276672,18.25058,18.24582,18.252258,0.0,0.061843283,0.053900626,0.11524498,90.0,18.295319,42.33634,31.521528,48.7456,1433.419,2.5116462e-05,0.0,79.06386,102.72069,13.219579,30.000002,0.20713623,51.492588,275.53427,177.88693,0.0,75.594376,0.23097593,0.0,80.28523,8.330017
24072,20884320.0,0.0,23.118103,21.326874,23.324158,23.293243,23.354156,23.3555,18.2872,18.270111,18.26648,18.27124,0.0,0.0619266,0.053990953,0.11457258,86.0,18.295319,42.5429,31.757391,48.355057,1432.9701,2.5118952e-05,0.0,79.87038,97.773705,13.2316885,30.000002,0.20664272,51.47564,273.86044,174.2233,0.0,76.37622,0.23047495,0.0,80.914024,8.330017
24073,20884380.0,0.0,23.118347,21.320435,23.325562,23.295074,23.353943,23.35736,18.296875,18.28424,18.281494,18.284973,0.0,0.062013004,0.054099478,0.11393194,82.0,18.300018,42.747997,32.010406,47.984837,1432.2566,2.5109617e-05,0.0,80.70194,93.028336,13.242952,30.000002,0.20620297,51.459866,272.29245,170.72105,0.0,77.188805,0.23003212,0.0,81.57016,8.330017
24074,20884440.0,0.0,23.118774,21.313843,23.327179,23.297363,23.35376,23.359192,18.301544,18.292938,18.290955,18.293365,0.0,0.062102284,0.054227725,0.11333185,78.0,18.300018,42.951298,32.283382,47.64272,1435.0764,2.5169886e-05,0.0,81.56355,88.46132,13.253344,30.000002,0.20581743,51.445324,270.8234,167.36322,0.0,78.03782,0.22964692,0.0,82.260864,8.330017
24075,20884500.0,0.0,23.119293,21.30716,23.328918,23.299957,23.353577,23.360992,18.304504,18.298798,18.297424,18.299042,0.0,0.06217838,0.054356616,0.11274166,74.0,18.300018,43.153065,32.571106,47.32483,1438.5072,2.524044e-05,0.0,82.45318,84.04814,13.263629,30.000002,0.20543793,51.430916,269.41055,164.11383,0.0,78.91905,0.2292684,0.0,82.98381,8.330017
24076,20884560.0,0.0,23.118866,21.300293,23.32965,23.30075,23.352997,23.362457,18.305786,18.301819,18.300903,18.301971,0.0,0.062250137,0.054497268,0.11216615,70.0,18.300018,43.346188,32.87249,47.004562,1442.2417,2.5317619e-05,0.0,83.38044,79.77403,13.273619,30.000002,0.20507084,51.416935,268.05228,160.96452,0.0,79.84344,0.2289016,0.0,83.74589,8.330017
24077,20884620.0,0.0,23.11856,21.293243,23.330475,23.301971,23.352417,23.36383,18.306183,18.303192,18.30252,18.303284,0.0,0.06232997,0.05466319,0.11163349,66.0,18.300018,43.531116,33.191166,46.703453,1445.9169,2.5393034e-05,0.0,84.357765,75.62221,13.283579,30.000002,0.20470184,51.402992,266.73285,157.89711,0.0,80.824234,0.22852762,0.0,84.56086,8.330017
24078,20884680.0,0.0,23.118347,21.28601,23.331451,23.303467,23.351776,23.365112,18.306213,18.303864,18.303375,18.303894,0.0,0.06236541,0.054802135,0.11105264,62.0,18.300018,43.71012,33.52121,46.419,1449.3851,2.5464404e-05,0.0,85.37728,71.550026,13.293737,30.000002,0.20431729,51.388763,265.43488,154.88026,0.0,81.8511,0.22814198,0.0,85.4214,8.330017
24079,20884740.0,0.0,23.118164,21.278564,23.332489,23.305176,23.351166,23.366333,18.305878,18.304108,18.303741,18.304108,0.0,0.062364116,0.054917276,0.11043496,58.0,18.300018,43.884487,33.859844,46.149178,1452.5013,2.552962e-05,0.0,86.4377,67.59633,13.304633,30.000002,0.20388368,51.373516,264.14432,151.92818,0.0,82.92126,0.22770399,0.0,86.32525,8.330017
24080,20884800.0,0.0,23.118073,21.270905,23.33368,23.30722,23.350555,23.367493,18.305267,18.303864,18.303589,18.303833,0.0,0.062353514,0.055036146,0.109837905,54.0,18.300018,44.052166,34.21051,45.90367,1455.0714,2.5584575e-05,0.0,87.56997,63.7225,13.316298,30.000002,0.2034019,51.35718,262.85263,149.01326,0.0,84.06612,0.22720997,0.0,87.3053,8.330017
24081,20884860.0,0.0,23.116821,21.263,23.333649,23.307037,23.34961,23.368225,18.304321,18.303253,18.30307,18.303253,0.0,0.062314447,0.055139113,0.10920408,50.0,18.300018,44.208805,34.56484,45.63974,1456.8407,2.5627078e-05,0.0,88.77123,59.941765,13.328987,30.000002,0.20285451,51.339417,261.55383,146.1408,0.0,85.28176,0.22664441,0.0,88.352196,8.330017
24082,20884920.0,0.0,23.115662,21.254852,23.33371,23.30722,23.348694,23.368927,18.303192,18.302368,18.302246,18.302368,0.0,0.06224692,0.05522638,0.10853383,46.0,18.300018,44.35657,34.925648,45.37984,1457.8021,2.565461e-05,0.0,90.05692,56.244106,13.342932,30.000002,0.20222919,51.319897,260.23956,143.30026,0.0,86.583176,0.22599329,0.0,89.48062,8.330017
24083,20884980.0,0.0,23.114624,21.24643,23.333984,23.30777,23.34784,23.369568,18.301971,18.3013,18.301178,18.3013,0.0,0.062146716,0.05529414,0.10782842,42.0,18.300018,44.495373,35.293003,45.128666,1457.9087,2.5666382e-05,0.0,91.448685,52.611935,13.358318,30.000002,0.20151766,51.298355,258.9034,140.47765,0.0,87.9912,0.22524786,0.0,90.713554,8.330017
24084,20885040.0,0.0,23.113708,21.237732,23.334412,23.308655,23.347046,23.370178,18.300598,18.30011,18.300049,18.30011,0.0,0.06199707,0.055323906,0.10706097,38.0,18.300018,44.628063,35.665176,44.887608,1457.2134,2.5663807e-05,0.0,92.93926,49.08875,13.374075,30.000002,0.20070674,51.276295,257.5455,137.69794,0.0,89.49725,0.22438505,0.0,92.04346,8.330017
24085,20885100.0,0.0,23.112793,21.228699,23.335083,23.309967,23.346344,23.370758,18.299042,18.298737,18.298676,18.298706,0.0,0.06181198,0.055329606,0.10625987,34.0,18.300018,44.75362,36.04359,44.662792,1455.366,2.5640456e-05,0.0,94.57372,45.64247,13.394931,30.000002,0.19975255,51.247097,256.15204,134.93362,0.0,91.14519,0.22338462,0.0,93.514946,8.330017
24086,20885160.0,0.0,23.111206,21.21939,23.33496,23.309906,23.345428,23.371094,18.297272,18.29718,18.29715,18.29718,0.0,0.061586265,0.05530513,0.10540631,30.0,18.300018,44.868843,36.423504,44.427883,1452.2527,2.5595718e-05,0.0,96.36369,42.305035,13.416947,30.000002,0.19865993,51.216274,254.72308,132.20164,0.0,92.945335,0.22222218,0.0,95.13511,8.330017
24087,20885220.0,0.0,23.109772,21.209717,23.335114,23.310333,23.344696,23.37143,18.29535,18.29544,18.29544,18.29544,0.0,0.06128775,0.0552212,0.10444649,26.0,18.300018,44.977123,36.807297,44.200977,1447.7778,2.5526157e-05,0.0,98.344826,39.055668,13.441962,30.000002,0.19740266,51.18125,253.25241,129.48451,0.0,94.9314,0.22088249,0.0,96.93724,8.330017
24088,20885280.0,2.0,23.108551,21.199707,23.335297,23.310822,23.343994,23.371643,18.302063,18.296936,18.296753,18.296875,0.0,0.061157305,0.05596533,0.10504395,36.666668,18.300018,45.080376,37.19223,43.979256,1451.7662,2.5577312e-05,0.0,99.82506,37.325855,13.430635,30.000002,0.19851561,51.197113,253.57062,128.64061,0.0,96.84183,0.22216497,0.0,98.64868,8.330017
24089,20885340.0,2.0,23.107513,21.189331,23.335052,23.310669,23.343597,23.371307,18.314728,18.305481,18.305054,18.305359,0.0,0.060644772,0.05741647,0.10690693,47.333332,18.300018,45.18105,37.57107,43.75264,1465.7671,2.5817819e-05,0.0,99.99491,37.228767,13.393945,30.000002,0.20105603,51.248478,255.12991,129.41483,0.0,98.13395,0.22497462,0.0,99.702484,8.330017
24090,20885400.0,2.0,23.10608,21.178589,23.334259,23.3096,23.343292,23.37027,18.32782,18.317474,18.317017,18.317413,0.0,0.06122533,0.059008658,0.10887148,58.0,18.300018,45.279163,37.935852,43.51088,1488.2832,2.6211143e-05,0.0,99.98489,38.26373,13.34211,30.000002,0.20479259,51.32105,257.8148,131.40085,0.0,98.72449,0.22910795,0.0,99.99159,8.330017
24091,20885460.0,3.0,23.104248,21.16742,23.331818,23.306,23.34201,23.368225,18.341125,18.33078,18.330353,18.330719,0.0,0.063045196,0.06056849,0.11096668,68.666664,18.300018,45.359676,38.2735,43.217552,1520.1204,2.6772133e-05,0.0,99.998886,40.329376,13.259114,30.000002,0.20985402,51.43724,261.77045,134.55092,0.0,98.62999,0.23458293,0.0,99.65328,8.330017
24092,20885520.0,3.0,23.100891,21.155853,23.328552,23.301575,23.33957,23.365509,18.352753,18.343994,18.343506,18.34378,0.0,0.06591395,0.06214082,0.112936266,79.333336,18.300018,45.409786,38.580795,42.876358,1558.3306,2.7451082e-05,0.0,99.92737,43.448402,13.183269,30.000002,0.21568185,51.54342,266.91895,138.78896,0.0,97.9264,0.24100602,0.0,98.66599,8.330017
24093,20885580.0,3.0,23.097626,21.14386,23.32431,23.296265,23.335785,23.36206,18.362091,18.355927,18.355408,18.35559,0.0,0.0685669,0.06397817,0.11531483,90.0,18.300018,45.41594,38.851227,42.479572,1601.2476,2.8217793e-05,0.0,98.83722,48.174137,13.088075,30.000002,0.22205253,51.676697,273.17487,144.40572,0.0,96.53166,0.2478914,0.0,96.98148,8.330017
24094,20885640.0,3.0,23.093567,21.13144,23.318909,23.289734,23.33081,23.357666,18.366943,18.36499,18.364655,18.364746,0.0,0.07065564,0.06596197,0.11788113,100.666664,18.300018,45.365273,39.072178,42.010098,1645.582,2.9020224e-05,0.0,96.41904,55.43535,12.995547,30.000002,0.22822337,51.806236,280.25806,151.90472,0.0,94.21289,0.254514,0.0,94.37677,8.330017
24095,20885700.0,3.0,23.088135,21.11853,23.312592,23.282227,23.324951,23.352448,18.365234,18.369019,18.369019,18.369019,0.0,0.07240598,0.06769131,0.11991993,111.333336,18.300018,45.252335,39.23767,41.461872,1685.776,2.9759545e-05,0.0,93.18246,65.84738,12.923338,30.000002,0.23332226,51.907326,287.5177,161.49147,0.0,91.120056,0.25999033,0.0,91.01309,8.330017
24096,20885760.0,3.0,23.081726,21.105164,23.304993,23.272888,23.318146,23.346588,18.355469,18.365875,18.366272,18.366333,0.0,0.073446,0.06885395,0.120886095,122.0,18.300018,45.060097,39.335423,40.801388,1715.9567,3.0335068e-05,0.0,89.27747,80.48382,12.869342,30.000002,0.2363443,51.98292,294.23404,173.53697,0.0,87.40282,0.26311582,0.0,87.04383,8.330017
24097,20885820.0,3.0,23.073914,21.091278,23.29721,23.26352,23.311066,23.340363,18.336792,18.354706,18.35553,18.355774,0.0,0.073558204,0.06917763,0.12031496,132.66667,18.300018,44.794632,39.367973,40.046047,1729.8396,3.063355e-05,0.0,85.21608,99.2239,12.861037,30.000002,0.23636553,51.99455,299.6852,187.50107,0.0,83.52499,0.26306316,0.0,82.928505,8.330017
24098,20885880.0,3.0,23.065887,21.076904,23.289734,23.25473,23.304108,23.334106,18.311432,18.33606,18.33731,18.33786,0.0,0.07280726,0.06868703,0.1182855,143.33333,18.300018,44.46548,39.342747,39.213604,1725.5116,3.0612526e-05,0.0,81.41994,120.84204,12.886069,30.000002,0.23344634,51.959503,303.2541,202.16986,0.0,79.889145,0.2597924,0.0,79.063644,8.330017
24099,20885940.0,3.0,23.057678,21.062012,23.28305,23.247162,23.297577,23.328156,18.283783,18.311523,18.313019,18.313995,0.0,0.0714213,0.0675773,0.11516877,154.0,18.300018,44.075302,39.2612,38.314003,1703.4403,3.0264951e-05,0.0,78.1945,142.5471,12.945885,30.000002,0.22830284,51.875763,304.81876,215.55182,0.0,76.79539,0.2541571,0.0,75.741356,8.330017
24100,20886000.0,0.0,23.049469,21.04657,23.277527,23.241364,23.29184,23.322815,18.255249,18.282593,18.28415,18.285492,0.0,0.06929112,0.06573574,0.11079314,150.0,18.300018,43.62919,39.12695,37.36209,1662.4163,2.957685e-05,0.0,75.813324,157.62418,13.049272,30.000002,0.22065094,51.73102,302.15094,222.59828,0.0,74.51715,0.24584311,0.0,73.22275,8.330017
24101,20886060.0,0.0,23.042267,21.030579,23.273132,23.236786,23.28714,23.318512,18.2359,18.255676,18.257019,18.258514,0.0,0.067281775,0.06399414,0.10659809,146.0,18.300018,43.143337,38.956924,36.37282,1613.9506,2.8720642e-05,0.0,74.31566,165.17549,13.152043,30.000002,0.21333091,51.58714,297.8349,224.2377,0.0,73.10331,0.23788406,0.0,71.55139,8.330017
24102,20886120.0,0.0,23.03656,21.014008,23.27002,23.23413,23.283325,23.31491,18.22931,18.238586,18.239502,18.240723,0.0,0.06559374,0.06255908,0.102953486,142.0,18.300018,42.62426,38.75499,35.367455,1566.7877,2.7873202e-05,0.0,73.45433,167.048,13.240319,30.000002,0.2071235,51.46355,293.13593,222.39862,0.0,72.318665,0.23110527,0.0,70.49704,8.330017
24103,20886180.0,0.0,23.031067,20.996857,23.268158,23.233276,23.280334,23.311981,18.231873,18.232513,18.23291,18.233582,0.0,0.06426739,0.061473582,0.09994553,138.0,18.300018,42.07657,38.524185,34.360973,1524.2708,2.7103482e-05,0.0,73.077484,164.77733,13.33029,30.000002,0.20205903,51.337593,288.56747,218.36087,0.0,72.01599,0.22567974,0.0,69.91815,8.330017
24104,20886240.0,0.0,23.027588,20.979095,23.267212,23.233826,23.277985,23.30954,18.239258,18.233795,18.233826,18.233856,0.0,0.06320413,0.060644288,0.097424775,134.0,18.300018,41.510113,38.272694,33.36846,1488.4204,2.6452015e-05,0.0,72.96849,160.56711,13.390401,30.000002,0.1980319,51.253437,284.34137,213.51161,0.0,71.98184,0.22126292,0.0,69.60779,8.330017
24105,20886300.0,0.0,23.024384,20.960724,23.267029,23.235596,23.276184,23.307465,18.248138,18.239502,18.239319,18.238739,0.0,0.06234148,0.060010847,0.09529149,130.0,18.300018,40.929543,38.00391,32.399807,1458.4171,2.5909167e-05,0.0,73.03557,155.34695,13.449921,30.000002,0.19467363,51.170113,280.4426,208.38109,0.0,72.12523,0.21763262,0.0,69.47834,8.330017
24106,20886360.0,0.0,23.02127,20.941711,23.267242,23.237549,23.274872,23.306,18.256378,18.247162,18.246887,18.245941,0.0,0.061653946,0.059549656,0.09350922,126.0,18.300018,40.336334,37.72078,31.454706,1434.2002,2.5473304e-05,0.0,73.2315,149.66699,13.505059,30.000002,0.19192971,51.09292,276.95074,203.29018,0.0,72.3996,0.21470007,0.0,69.48663,8.330017
24107,20886420.0,0.0,23.018982,20.922058,23.268066,23.240509,23.274017,23.30481,18.263489,18.254639,18.254333,18.253174,0.0,0.061065294,0.05918459,0.091954224,122.0,18.300018,39.736645,37.4266,30.548758,1414.3712,2.5117735e-05,0.0,73.48473,144.03232,13.550024,30.000002,0.18960065,51.02997,273.80737,198.44325,0.0,72.73286,0.21219015,0.0,69.56357,8.330017
24108,20886480.0,0.0,23.017334,20.901733,23.269287,23.24414,23.273438,23.303802,18.269592,18.261444,18.26117,18.259888,0.0,0.06052179,0.058861557,0.09052947,118.0,18.300018,39.13478,37.125652,29.679102,1397.1565,2.4809984e-05,0.0,73.76242,138.56168,13.586799,30.000002,0.18750525,50.97848,270.9073,193.82468,0.0,73.09147,0.20990282,0.0,69.674805,8.330017
24109,20886540.0,0.0,23.01535,20.880707,23.270996,23.248596,23.273224,23.303009,18.274048,18.26706,18.266846,18.265594,0.0,0.060026243,0.05858293,0.08925264,114.0,18.300018,38.532238,36.81719,28.861364,1382.3424,2.4547624e-05,0.0,74.06146,133.30359,13.632864,30.000002,0.18555878,50.91399,268.26828,189.4667,0.0,73.47209,0.20785007,0.0,69.821754,8.330017
24110,20886600.0,0.0,23.013977,20.859009,23.273102,23.253723,23.273315,23.302399,18.277435,18.271454,18.271301,18.27008,0.0,0.059555124,0.05832357,0.08809348,110.0,18.300018,37.932846,36.50331,28.104427,1369.4503,2.4319512e-05,0.0,74.36932,128.27701,13.671647,30.000002,0.1837908,50.859695,265.84262,185.34679,0.0,73.8613,0.20595957,0.0,69.99468,8.330017
24111,20886660.0,0.0,23.012238,20.836578,23.274933,23.257996,23.273438,23.302002,18.28003,18.274963,18.274841,18.273743,0.0,0.059094287,0.05807107,0.08700614,106.0,18.300018,37.334736,36.187622,27.379477,1357.593,2.4111336e-05,0.0,74.68203,123.447754,13.7098465,30.000002,0.18210462,50.806217,263.57452,181.40993,0.0,74.25566,0.20416063,0.0,70.18411,8.330017
24112,20886720.0,0.0,23.010681,20.813416,23.277039,23.262787,23.273804,23.301758,18.281921,18.277618,18.277527,18.27652,0.0,0.058640454,0.057821523,0.085990295,102.0,18.300018,36.74223,35.870533,26.70633,1346.6268,2.3919181e-05,0.0,74.99987,118.794655,13.747631,30.000002,0.18049091,50.753315,261.44986,177.6355,0.0,74.65514,0.20244174,0.0,70.39211,8.330017
24113,20886780.0,0.0,23.009308,20.78952,23.27951,23.268127,23.274475,23.301697,18.283325,18.279572,18.27948,18.278595,0.0,0.058190737,0.05757049,0.08505131,98.0,18.300018,36.158745,35.553566,26.09484,1336.4254,2.37406e-05,0.0,75.3258,114.27906,13.785042,30.000002,0.17894746,50.70094,259.4553,173.9955,0.0,75.06202,0.20080088,0.0,70.62477,8.330017
24114,20886840.0,0.0,23.00821,20.764862,23.282196,23.273834,23.27533,23.301727,18.284515,18.281158,18.281097,18.280304,0.0,0.057739332,0.057312295,0.084166646,94.0,18.300018,35.58429,35.237923,25.534117,1326.7543,2.3571221e-05,0.0,75.662056,109.86047,13.818921,30.000002,0.17746511,50.65351,257.5626,170.45047,0.0,75.47852,0.19920951,0.0,70.88099,8.330017
24115,20886900.0,0.0,23.006866,20.73941,23.285187,23.279968,23.276459,23.30191,18.28534,18.282318,18.282288,18.281525,0.0,0.057290707,0.057050116,0.083359085,90.0,18.300018,35.023323,34.925034,25.041971,1317.5001,2.340967e-05,0.0,76.01503,105.512695,13.859323,30.000002,0.1760128,50.596947,255.77745,166.99077,0.0,75.91051,0.19768979,0.0,71.17197,8.330017
24116,20886960.0,0.0,23.005219,20.713196,23.28775,23.285034,23.277527,23.302246,18.286072,18.283203,18.283203,18.282501,0.0,0.056843735,0.056784038,0.08261257,86.0,18.300018,34.47257,34.61691,24.592953,1308.6362,2.3255387e-05,0.0,76.38705,101.223885,13.8960705,30.000002,0.17463139,50.5455,254.08844,163.603,0.0,76.360825,0.19623023,0.0,71.49651,8.330017
24117,20887020.0,0.0,23.003662,20.686157,23.290558,23.290436,23.27884,23.302765,18.286682,18.283966,18.283936,18.283295,0.0,0.056400154,0.05651524,0.08193245,82.0,18.300018,33.937923,34.31536,24.205265,1300.1826,2.3108181e-05,0.0,76.783676,96.97366,13.932471,30.000002,0.17330876,50.49454,252.49254,160.27466,0.0,76.83481,0.19483608,0.0,71.86125,8.330017
24118,20887080.0,0.0,23.002167,20.658295,23.29358,23.296112,23.280396,23.303406,18.287262,18.284607,18.284607,18.283966,0.0,0.05595679,0.05624033,0.081306435,78.0,18.300018,33.418926,34.020626,23.871655,1292.044,2.2966424e-05,0.0,77.20633,92.75725,13.968669,30.000002,0.17203148,50.443863,250.98038,156.99635,0.0,77.33382,0.19349334,0.0,72.26589,8.330017
24119,20887140.0,0.0,23.000732,20.629578,23.296844,23.302094,23.282166,23.3042,18.287842,18.285187,18.285217,18.284576,0.0,0.055518962,0.05596324,0.08075338,74.0,18.300018,32.921047,33.735546,23.604982,1284.3296,2.2831948e-05,0.0,77.66523,88.54811,14.004328,30.000002,0.17081986,50.393944,249.55571,153.75761,0.0,77.86745,0.19222331,0.0,72.7239,8.330017
24120,20887200.0,0.0,22.999481,20.600006,23.300262,23.308258,23.28415,23.305115,18.288422,18.285797,18.285797,18.285187,0.0,0.0550806,0.055678535,0.08024906,70.0,18.300018,32.441296,33.459118,23.391314,1276.9456,2.2703181e-05,0.0,78.15781,84.365395,14.037699,30.000002,0.16965927,50.34722,248.20924,150.56064,0.0,78.43349,0.19100036,0.0,73.22893,8.330017
24121,20887260.0,0.0,22.992004,20.570007,23.297028,23.306763,23.279694,23.299744,18.283722,18.284912,18.284912,18.284546,0.0,0.05463503,0.05538027,0.07977153,66.0,18.300018,31.88264,33.09656,23.118164,1264.929,2.2498609e-05,0.0,78.67146,80.27518,14.074893,30.000002,0.16848503,50.29515,246.93506,147.43192,0.0,79.01968,0.1897789,0.0,73.7659,8.330017
24122,20887320.0,0.0,22.984589,20.540009,23.293793,23.305511,23.275482,23.294556,18.278076,18.280792,18.280762,18.280914,0.0,0.054166798,0.055052392,0.07929072,62.0,18.300018,31.283361,32.683037,22.833847,1249.308,2.2213333e-05,0.0,79.19034,76.32255,14.111474,30.000002,0.16727155,50.24394,245.74947,144.38109,0.0,79.60997,0.18850219,0.0,74.31801,8.330017
24123,20887380.0,0.0,22.977295,20.51001,23.290771,23.304474,23.271545,23.28955,18.275452,18.276855,18.276825,18.27716,0.0,0.053673033,0.05469113,0.07880403,58.0,18.300018,30.645958,32.220314,22.540588,1232.9714,2.1917751e-05,0.0,79.717926,72.482834,14.150539,30.000002,0.16599663,50.189243,244.67097,141.3893,0.0,80.20751,0.18716063,0.0,74.88952,8.330017
24124,20887440.0,0.0,22.970062,20.480011,23.288055,23.303772,23.267914,23.28476,18.274231,18.274384,18.274353,18.274567,0.0,0.053149145,0.054290373,0.07830837,54.0,18.300018,29.967606,31.702751,22.24011,1216.0449,2.1612408e-05,0.0,80.25725,68.7342,14.193509,30.000002,0.16464145,50.129086,243.68723,138.43744,0.0,80.81469,0.18573792,0.0,75.48499,8.330017
24125,20887500.0,0.0,22.963165,20.450012,23.285614,23.303314,23.264618,23.280243,18.27353,18.272919,18.272919,18.27298,0.0,0.052593026,0.053847417,0.07779599,50.0,18.300018,29.255655,31.137714,21.936785,1198.8599,2.1302838e-05,0.0,80.81094,65.06734,14.237385,30.000002,0.16321185,50.067665,242.79225,135.51692,0.0,81.43394,0.18422394,0.0,76.1061,8.330017
24126,20887560.0,0.0,22.956024,20.420013,23.28299,23.301971,23.261597,23.276093,18.27298,18.271973,18.271973,18.271912,0.0,0.052006543,0.053366035,0.077251725,46.0,18.300018,28.517618,30.53733,21.613962,1181.3632,2.098879e-05,0.0,81.382195,61.481735,14.283833,30.000002,0.16169627,50.002636,241.98407,132.62704,0.0,82.06938,0.1826143,0.0,76.75074,8.330017
24127,20887620.0,0.0,22.949097,20.390015,23.28067,23.300903,23.25888,23.272217,18.272491,18.27127,18.271301,18.271118,0.0,0.051389612,0.052845538,0.07667429,42.0,18.300018,27.754726,29.89994,21.282696,1163.567,2.066971e-05,0.0,81.97821,57.960735,14.333187,30.000002,0.16008751,49.933537,241.25882,129.75478,0.0,82.72807,0.1808993,0.0,77.42586,8.330017
24128,20887680.0,0.0,22.942413,20.360016,23.278687,23.300201,23.25653,23.268646,18.272064,18.270721,18.270752,18.270538,0.0,0.050741065,0.052283548,0.07606435,38.0,18.300018,26.969126,29.22599,20.946255,1145.4901,2.0345886e-05,0.0,82.609245,54.483025,14.385724,30.000002,0.15838234,49.859985,240.61464,126.8862,0.0,83.4198,0.17907536,0.0,78.14254,8.330017
24129,20887740.0,0.0,22.93631,20.330017,23.277008,23.299805,23.254517,23.26535,18.271698,18.270294,18.270325,18.27005,0.0,0.05006044,0.051680733,0.07541512,34.0,18.300018,26.169481,28.526958,20.608995,1127.2587,2.0019257e-05,0.0,83.27635,51.066406,14.436192,30.000002,0.1566085,49.789333,240.05493,124.03686,0.0,84.14626,0.17715089,0.0,78.900406,8.330017
24130,20887800.0,0.0,22.929749,20.300018,23.275696,23.299774,23.2529,23.26239,18.271759,18.27008,18.270111,18.269836,0.0,0.049398527,0.051087677,0.07481191,31.0,18.300018,25.354313,27.797756,20.273067,1109.1962,1.9695248e-05,0.0,83.97918,47.82636,14.4971285,30.000002,0.15484735,49.70402,239.60521,121.33415,0.0,84.9061,0.17528796,0.0,79.70272,8.330017
24131,20887860.0,0.0,22.922577,20.27002,23.273376,23.297882,23.250732,23.258911,18.272034,18.270172,18.270203,18.269867,0.0,0.048728283,0.050476484,0.07420036,28.0,18.300018,24.51386,27.029926,19.906088,1091.3329,1.9376806e-05,0.0,84.701385,44.755898,14.554897,30.000002,0.15308177,49.623142,239.24002,118.74357,0.0,85.68265,0.17339516,0.0,80.5298,8.330017
24132,20887920.0,0.0,22.91565,20.24002,23.271393,23.296417,23.248993,23.255768,18.272156,18.270325,18.270386,18.27005,0.0,0.048042838,0.049839485,0.073564716,25.0,18.300018,23.657148,26.230606,19.525576,1073.4889,1.9059122e-05,0.0,85.44764,41.827168,14.615472,30.000002,0.15125662,49.538338,238.94734,116.23468,0.0,86.48016,0.1714336,0.0,81.38466,8.330017
24133,20887980.0,0.0,22.908875,20.209991,23.269684,23.295197,23.247559,23.25293,18.273926,18.27121,18.27127,18.270874,0.0,0.047491632,0.04933147,0.07314261,25.0,18.300018,22.78961,25.407404,19.135946,1057.6256,1.8772484e-05,0.0,86.160675,39.40677,14.668218,30.000002,0.14985679,49.464497,238.7652,114.21445,0.0,87.24013,0.16995831,0.0,82.2161,8.330017
24134,20888040.0,0.0,22.902344,20.179993,23.268219,23.29419,23.246399,23.250366,18.27649,18.273102,18.273193,18.272675,0.0,0.047005005,0.048878513,0.07283342,25.0,18.300018,21.911848,24.55821,18.736958,1043.8112,1.8525167e-05,0.0,86.773766,37.447567,14.717213,30.000002,0.14866081,49.3959,238.64418,112.567635,0.0,87.89321,0.16870974,0.0,82.9623,8.330017
24135,20888100.0,0.0,22.896057,20.149994,23.266968,23.293335,23.245483,23.247986,18.278778,18.275269,18.27539,18.27478,0.0,0.04654353,0.04844255,0.0725676,25.0,18.300018,21.028458,23.69118,18.33209,1031.0471,1.8297449e-05,0.0,87.30173,35.7969,14.763413,30.000002,0.1475478,49.331223,238.55824,111.15037,0.0,88.45562,0.16754693,0.0,83.63371,8.330017
24136,20888160.0,0.0,22.889038,20.119995,23.265228,23.291168,23.244598,23.245728,18.280548,18.277435,18.277557,18.276978,0.0,0.046112187,0.04802735,0.07234526,25.0,18.300018,20.13493,22.79989,17.896013,1019.2533,1.808875e-05,0.0,87.71042,34.479774,14.81193,30.000002,0.14650807,49.263298,238.49995,109.9808,0.0,88.891365,0.16648127,0.0,84.19441,8.330017
24137,20888220.0,0.0,22.882263,20.089996,23.263641,23.289154,23.243927,23.243713,18.28186,18.279266,18.279388,18.27884,0.0,0.04569942,0.047620825,0.07213917,25.0,18.300018,19.236036,21.888273,17.439266,1008.1607,1.7892673e-05,0.0,87.985596,33.46123,14.858481,30.000002,0.14551193,49.198128,238.4603,109.01823,0.0,89.185455,0.16545641,0.0,84.626495,8.330017
24138,20888280.0,0.0,22.87564,20.059998,23.262238,23.287292,23.24347,23.241852,18.282898,18.280792,18.280914,18.280457,0.0,0.045292765,0.047212444,0.0719304,25.0,18.300018,18.334972,20.963022,16.967884,997.4288,1.7703176e-05,0.0,88.155685,32.647915,14.904347,30.000002,0.14452265,49.133915,238.43327,108.19012,0.0,89.367966,0.16443333,0.0,84.95659,8.330017
24139,20888340.0,0.0,22.86905,20.029999,23.260986,23.285553,23.243256,23.240265,18.283478,18.281952,18.282043,18.281677,0.0,0.04488965,0.046797372,0.0717124,25.0,18.300018,17.432716,20.021723,16.478558,986.95746,1.7518756e-05,0.0,88.18955,32.067177,14.953481,30.000002,0.14351542,49.065125,238.41646,107.50924,0.0,89.405624,0.16339822,0.0,85.15316,8.330017
24140,20888400.0,0.0,22.86264,20.0,23.25998,23.283966,23.243256,23.238922,18.283783,18.282715,18.282806,18.282532,0.0,0.044482,0.04636697,0.0714683,25.0,18.300018,16.532299,19.06735,15.973165,976.54944,1.73355e-05,0.0,88.08922,31.690325,15.003104,30.000002,0.14247274,48.99565,238.40746,106.946236,0.0,89.300156,0.16231649,0.0,85.21574,8.330017
24141,20888460.0,0.0,22.855713,19.970001,23.25827,23.280914,23.243103,23.237488,18.283875,18.283264,18.283325,18.283142,0.0,0.044069756,0.045924988,0.07119379,25.0,18.300018,15.629517,18.101875,15.433879,966.0312,1.7151151e-05,0.0,87.90015,31.440683,15.053019,30.000002,0.14139526,48.925774,238.40503,106.45148,0.0,89.10009,0.16118822,0.0,85.18568,8.330017
24142,20888520.0,0.0,22.848755,19.940002,23.256775,23.278076,23.243225,23.236328,18.28357,18.283478,18.283478,18.283386,0.0,0.043644894,0.045459278,0.07085753,25.0,18.300018,14.729376,17.12428,14.862481,955.17096,1.6960947e-05,0.0,87.57573,31.37571,15.108448,30.000002,0.14022434,48.84817,238.4087,106.045715,0.0,88.75557,0.15996163,0.0,85.01018,8.330017
24143,20888580.0,0.0,22.842072,19.910004,23.255493,23.275482,23.243591,23.235443,18.283112,18.283356,18.283356,18.283325,0.0,0.043202344,0.04496536,0.07045298,25.0,18.300018,13.83494,16.13893,14.2645445,943.8996,1.6763177e-05,0.0,87.1388,31.456621,15.166023,30.000002,0.13895962,48.767567,238.41855,105.69872,0.0,88.29034,0.1586207,0.0,84.71126,8.330017
24144,20888640.0,0.0,22.835815,19.880005,23.254456,23.273132,23.244171,23.234802,18.282562,18.283112,18.283112,18.283112,0.0,0.042743463,0.044447135,0.06999024,25.0,18.300018,12.947013,15.150018,13.648839,932.31683,1.6559572e-05,0.0,86.62701,31.633162,15.222968,30.000002,0.13762313,48.687847,238.43492,105.38251,0.0,87.74424,0.15718102,0.0,84.32801,8.330017
24145,20888700.0,0.0,22.829315,19.850006,23.253693,23.271057,23.244995,23.234436,18.2818,18.282654,18.282623,18.282684,0.0,0.04226134,0.043895353,0.06944883,25.0,18.300018,12.069403,14.158572,13.012427,920.08496,1.6344935e-05,0.0,86.0287,31.919847,15.291665,30.000002,0.13614595,48.591667,238.45865,105.09464,0.0,87.10415,0.15560585,0.0,83.84519,8.330017
24146,20888760.0,0.0,22.822113,19.820007,23.251862,23.267517,23.245697,23.232635,18.280853,18.282013,18.281982,18.282074,0.0,0.04175945,0.043308195,0.06882427,25.0,18.300018,11.197893,13.139707,12.3305,907.16046,1.6118665e-05,0.0,85.36523,32.29375,15.361236,30.000002,0.13456297,48.49427,238.49072,104.81901,0.0,86.388176,0.15389232,0.0,83.27928,8.330017
24147,20888820.0,0.0,22.815155,19.790009,23.250336,23.264404,23.246704,23.231201,18.279846,18.28122,18.281189,18.281311,0.0,0.04123615,0.042680133,0.06810447,25.0,18.300018,10.339173,12.107381,11.617369,893.49756,1.5878913e-05,0.0,84.64544,32.744247,15.43621,30.000002,0.1328454,48.389305,238.53262,104.542244,0.0,85.602745,0.15202083,0.0,82.634964,8.330017
24148,20888880.0,0.0,22.808533,19.76001,23.249146,23.261658,23.247955,23.230042,18.27884,18.280334,18.280304,18.280426,0.0,0.040693495,0.042017106,0.06730448,25.0,18.300018,9.493743,11.066934,10.882382,879.24426,1.5628244e-05,0.0,83.89262,33.242165,15.516174,30.000002,0.13101484,48.27736,238.58516,104.25251,0.0,84.77379,0.1500156,0.0,81.939354,8.330017
24149,20888940.0,0.0,22.802277,19.730011,23.248352,23.25946,23.249512,23.229279,18.277832,18.279419,18.279388,18.279541,0.0,0.04013059,0.041315395,0.06641509,25.0,18.300018,8.667424,10.020693,10.126741,864.3352,1.5365515e-05,0.0,83.11692,33.77055,15.602038,30.000002,0.12905869,48.157143,238.65009,103.933975,0.0,83.9095,0.14786117,0.0,81.19909,8.330017
24150,20889000.0,0.0,22.796997,19.700012,23.247925,23.25766,23.251312,23.22882,18.277008,18.278534,18.278503,18.278656,0.0,0.039552763,0.040585168,0.06546047,25.0,18.300018,7.858352,8.97332,9.360079,849.1336,1.5096625e-05,0.0,82.33735,34.30563,15.683241,30.000002,0.12704062,48.04346,238.72737,103.584,0.0,83.03187,0.14559956,0.0,80.438614,8.330017
24151,20889060.0,0.0,22.789886,19.670013,23.246704,23.254364,23.25299,23.227997,18.276031,18.277649,18.277618,18.277771,0.0,0.03896274,0.039824065,0.06442107,25.0,18.300018,7.0661826,7.9145007,8.548153,833.07043,1.4814352e-05,0.0,81.56035,34.835896,15.78943,30.000002,0.12486283,47.8948,238.81874,103.18844,0.0,82.14355,0.14320847,0.0,79.6543,8.330017
24152,20889120.0,0.0,22.783844,19.640015,23.245941,23.251709,23.255005,23.2276,18.275208,18.276764,18.276733,18.276886,0.0,0.03836626,0.039037686,0.063302994,25.0,18.300018,6.2981324,6.8542137,7.71175,816.5775,1.4522817e-05,0.0,80.799286,35.340656,15.892291,30.000002,0.12262124,47.750793,238.92473,102.740204,0.0,81.257286,0.14070714,0.0,78.85729,8.330017
24153,20889180.0,0.0,22.778992,19.610016,23.245605,23.249603,23.257263,23.22754,18.274689,18.276001,18.27597,18.276123,0.0,0.037766464,0.03823473,0.062132515,25.0,18.300018,5.551218,5.7963815,6.8624034,800.0554,1.4229646e-05,0.0,80.059586,35.812054,15.987499,30.000002,0.12035537,47.6175,239.04402,102.24649,0.0,80.38167,0.13813493,0.0,78.06078,8.330017
24154,20889240.0,0.0,22.773224,19.580017,23.245758,23.248169,23.259857,23.227905,18.27417,18.27536,18.27533,18.275482,0.0,0.03716817,0.037416153,0.06090656,25.0,18.300018,4.8339868,4.744768,6.001237,783.088,1.3929642e-05,0.0,79.35424,36.22442,16.113203,30.000002,0.11797355,47.441517,239.17746,101.69181,0.0,79.5264,0.1354914,0.0,77.27224,8.330017
24155,20889300.0,0.0,22.768768,19.550018,23.24649,23.247498,23.262787,23.22873,18.273956,18.274872,18.274841,18.274963,0.0,0.036578346,0.0365898,0.059642613,25.0,18.300018,4.150939,3.7051544,5.1375775,766.166,1.3628832e-05,0.0,78.693565,36.559967,16.23178,30.000002,0.11559642,47.27551,239.32387,101.07647,0.0,78.7016,0.13281101,0.0,76.50334,8.330017
24156,20889360.0,0.0,22.763794,19.52002,23.24643,23.245392,23.265442,23.229034,18.273926,18.274536,18.274506,18.274597,0.0,0.0360008,0.035761714,0.058348387,25.0,18.300018,3.490182,2.6640692,4.2438517,749.2875,1.3329517e-05,0.0,78.07274,36.831467,16.354757,30.000002,0.11320908,47.10334,239.48143,100.41418,0.0,77.90324,0.13011125,0.0,75.74903,8.330017
24157,20889420.0,0.0,22.759338,19.49002,23.246857,23.243988,23.268433,23.229736,18.274017,18.274353,18.274353,18.274414,0.0,0.035440993,0.03493572,0.057028126,25.0,18.300018,2.8610864,1.6328341,3.340963,732.5625,1.3032479e-05,0.0,77.49666,37.032417,16.48218,30.000002,0.11082331,46.92495,239.64902,99.70567,0.0,77.13429,0.12740509,0.0,75.01105,8.330017
24158,20889480.0,0.0,22.755524,19.459991,23.247833,23.243378,23.271698,23.230896,18.274323,18.274353,18.274353,18.274384,0.0,0.0349046,0.034116995,0.055692665,25.0,18.300018,2.269601,0.6171473,2.4367142,716.148,1.2740555e-05,0.0,76.97137,37.155094,16.61378,30.000002,0.108457126,46.740707,239.82495,98.953766,0.0,76.39969,0.124714166,0.0,74.29554,8.330017
24159,20889540.0,0.0,22.75235,19.429993,23.249207,23.243347,23.275177,23.23236,18.27478,18.274475,18.274475,18.274475,0.0,0.03438166,0.03333374,0.05433419,25.0,18.300018,1.7065058,0.0,1.5362056,700.0818,1.2454061e-05,0.0,76.48323,37.212177,16.744812,30.000002,0.106124766,46.557266,240.00728,98.17008,0.0,75.713234,0.1220495,0.0,73.59985,8.330017
24160,20889600.0,0.0,22.749695,19.399994,23.251068,23.244019,23.2789,23.23413,18.27594,18.27481,18.27481,18.27478,0.0,0.033830296,0.032869413,0.052867737,25.0,18.300018,1.1811016,0.0,0.64626664,684.97955,1.2184002e-05,0.0,76.06368,37.052788,16.868093,30.000002,0.103954725,46.384666,240.19186,97.31502,0.0,75.35017,0.11956695,0.0,72.95673,8.330017
24161,20889660.0,0.0,22.746399,19.369995,23.252594,23.244415,23.282349,23.235474,18.277649,18.275665,18.275635,18.275543,0.0,0.033308294,0.03254321,0.051411405,25.0,18.300018,0.6883347,0.0,0.0,671.088,1.1937646e-05,0.0,75.72704,36.74288,16.990665,30.000002,0.10192832,46.213066,240.3751,96.42753,0.0,75.1534,0.11726207,0.0,72.395294,8.330017
24162,20889720.0,0.0,22.743073,19.339996,23.254517,23.245483,23.286041,23.236969,18.279968,18.276886,18.276855,18.276642,0.0,0.032731958,0.032209113,0.05040373,25.0,18.300018,0.23411728,0.0,0.0,658.8824,1.1719913e-05,0.0,75.48766,36.102825,17.102306,30.000002,0.10022643,46.056767,240.55112,95.468475,0.0,75.09085,0.11534325,0.0,72.16746,8.330017
24163,20889780.0,0.0,22.739166,19.309998,23.256714,23.24701,23.29007,23.238647,18.282898,18.278687,18.278656,18.27832,0.0,0.032203145,0.031926833,0.04967942,25.0,18.300018,0.0,0.0,0.0,648.7551,1.1540901e-05,0.0,75.38543,35.234703,17.208961,30.000002,0.098835304,45.90745,240.71416,94.49731,0.0,75.173096,0.11380749,0.0,72.16302,8.330017
24164,20889840.0,0.0,22.734985,19.279999,23.259216,23.24887,23.294312,23.240448,18.286041,18.280975,18.280945,18.280457,0.0,0.031855535,0.031680975,0.049101893,25.0,18.300018,0.0,0.0,0.0,640.6774,1.1398968e-05,0.0,75.50391,34.205925,17.305689,30.000002,0.097748466,45.772038,240.86136,93.54724,0.0,75.36829,0.11263622,0.0,72.30328,8.330017
24165,20889900.0,0.0,22.730377,19.25,23.261902,23.251038,23.298706,23.24237,18.289062,18.2836,18.28357,18.282928,0.0,0.031603333,0.031489555,0.048678987,25.0,18.300018,0.0,0.0,0.0,634.43695,1.1290912e-05,0.0,75.74607,33.11131,17.396605,30.000002,0.09691124,45.644753,240.99115,92.65403,0.0,75.656944,0.111769706,0.0,72.556755,8.330017
