,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24166,20889960.0,0.0,22.724823,19.220001,23.264008,23.25232,23.302582,23.243866,18.291595,18.286255,18.286224,18.285492,0.0,0.03142237,0.031349093,0.048382353,25.0,18.300018,0.0,0.0,0.0,629.6447,1.1209356e-05,0.0,76.06881,32.01704,17.480465,30.000002,0.09628108,45.527348,241.10341,91.83775,0.0,76.01104,0.11115168,0.0,72.886154,8.330017
24167,20890020.0,0.0,22.718964,19.190002,23.266174,23.253754,23.30655,23.245422,18.293701,18.288757,18.288727,18.287964,0.0,0.03129937,0.031252515,0.04818482,25.0,18.300018,0.0,0.0,0.0,626.03235,1.1148981e-05,0.0,76.44425,30.964424,17.559244,30.000002,0.095817044,45.417057,241.19873,91.10712,0.0,76.40709,0.11073521,0.0,73.26258,8.330017
24168,20890080.0,0.0,22.712769,19.160004,23.268433,23.25528,23.310547,23.24701,18.29544,18.290985,18.290985,18.290222,0.0,0.031222869,0.031193456,0.04806673,25.0,18.300018,0.0,0.0,0.0,623.3708,1.1105585e-05,0.0,76.85105,29.977177,17.634043,30.000002,0.095487475,45.31234,241.2782,90.46358,0.0,76.8276,0.11048215,0.0,73.6658,8.330017
24169,20890140.0,0.0,22.706787,19.130005,23.27069,23.256836,23.314606,23.248627,18.296875,18.292938,18.292938,18.292206,0.0,0.031193623,0.031173982,0.048029102,25.0,18.300018,0.0,0.0,0.0,621.7435,1.1080427e-05,0.0,77.27921,29.07381,17.697157,30.000002,0.095307335,45.22398,241.34018,89.917755,0.0,77.263466,0.11039444,0.0,74.08571,8.330017
24170,20890200.0,0.0,22.700317,19.100006,23.27298,23.258423,23.318634,23.250244,18.297913,18.294525,18.294525,18.293854,0.0,0.03120148,0.031187743,0.048053417,25.0,18.300018,0.0,0.0,0.0,620.8294,1.1068213e-05,0.0,77.698906,28.287811,17.759659,30.000002,0.0952245,45.13648,241.3855,89.476364,0.0,77.68784,0.11043137,0.0,74.493805,8.330017
24171,20890260.0,0.0,22.693115,19.070007,23.274536,23.258942,23.322052,23.251312,18.298737,18.295929,18.295898,18.295319,0.0,0.031218398,0.031209176,0.04809138,25.0,18.300018,0.0,0.0,0.0,620.144,1.1060495e-05,0.0,78.109344,27.564745,17.820145,30.000002,0.09518145,45.051796,241.42331,89.085396,0.0,78.10188,0.11051719,0.0,74.8914,8.330017
24172,20890320.0,0.0,22.68576,19.040009,23.276001,23.25943,23.32544,23.25241,18.299347,18.297028,18.297028,18.29654,0.0,0.03125391,0.03124771,0.04816008,25.0,18.300018,0.0,0.0,0.0,619.7349,1.1057548e-05,0.0,78.500984,26.931522,17.878025,30.000002,0.095186956,44.970764,241.45113,88.762726,0.0,78.49594,0.11066018,0.0,75.26886,8.330017
24173,20890380.0,0.0,22.678284,19.01001,23.277435,23.259888,23.328796,23.253448,18.299744,18.297882,18.297882,18.297424,0.0,0.031305507,0.03130114,0.048254535,25.0,18.300018,0.0,0.0,0.0,619.6123,1.1059602e-05,0.0,78.85758,26.40569,17.932903,30.000002,0.09524019,44.893936,241.4679,88.51808,0.0,78.85402,0.110859096,0.0,75.610504,8.330017
24174,20890440.0,0.0,22.670746,18.980011,23.27884,23.260284,23.332092,23.254456,18.300049,18.298523,18.298523,18.298157,0.0,0.03136378,0.031360704,0.04835912,25.0,18.300018,0.0,0.0,0.0,619.6078,1.10637375e-05,0.0,79.18457,25.95551,17.986025,30.000002,0.09531379,44.819565,241.47806,88.32366,0.0,79.18205,0.11108157,0.0,75.922554,8.330017
24175,20890500.0,0.0,22.663116,18.950012,23.280182,23.26062,23.335388,23.255463,18.300293,18.299103,18.299103,18.298798,0.0,0.03142488,0.031422805,0.04846767,25.0,18.300018,0.035737403,0.0,0.0,619.6473,1.1068662e-05,0.0,79.49213,25.553478,18.038124,30.000002,0.095395766,44.746624,241.48444,88.1596,0.0,79.490425,0.11131379,0.0,76.215294,8.330017
24176,20890560.0,0.0,22.654877,18.920013,23.280884,23.26001,23.338104,23.25595,18.300385,18.2995,18.2995,18.299255,0.0,0.031489886,0.03148849,0.04858184,25.0,18.300018,0.10179371,0.0,0.0,619.6937,1.1074064e-05,0.0,79.768394,25.217278,18.08875,30.000002,0.095489465,44.67575,241.48563,88.037094,0.0,79.76724,0.11155899,0.0,76.47722,8.330017
24177,20890620.0,0.0,22.646545,18.890015,23.281464,23.259338,23.34076,23.25644,18.300415,18.299774,18.299774,18.299591,0.0,0.03155672,0.031555764,0.048698116,25.0,18.300018,0.19594198,0.0,0.0,619.71375,1.1078876e-05,0.0,80.01063,24.944384,18.138084,30.000002,0.09558886,44.60668,241.48239,87.95258,0.0,80.00984,0.11180975,0.0,76.70589,8.330017
24178,20890680.0,0.0,22.638153,18.860016,23.282074,23.258636,23.343353,23.256866,18.300476,18.299957,18.299957,18.299805,0.0,0.03170643,0.031604934,0.048780963,25.0,18.300018,0.3136338,0.0,0.0,619.80634,1.1084847e-05,0.0,80.3141,24.690142,18.186234,30.000002,0.0957132,44.539272,241.47546,87.88772,0.0,80.230316,0.1120915,0.0,76.91361,8.330017
24179,20890740.0,0.0,22.6297,18.830017,23.282623,23.257874,23.345856,23.257294,18.300537,18.30014,18.30014,18.300018,0.0,0.0318506,0.031657945,0.04887142,25.0,18.300018,0.45799482,0.0,0.0,619.9293,1.1091501e-05,0.0,80.58481,24.483774,18.23297,30.000002,0.09584385,44.473846,241.46501,87.85216,0.0,80.42572,0.11237933,0.0,77.09744,8.330017
24180,20890800.0,0.0,22.62085,18.800018,23.283142,23.25708,23.348297,23.25769,18.300507,18.300232,18.300232,18.30014,0.0,0.03200044,0.031709213,0.04895863,25.0,18.300018,0.62277216,0.0,0.0,619.9749,1.1096949e-05,0.0,80.84045,24.310415,18.28392,30.000002,0.09596603,44.40251,241.45236,87.835815,0.0,80.60003,0.11266801,0.0,77.26105,8.330017
24181,20890860.0,0.0,22.6091,18.77002,23.27945,23.251617,23.346344,23.253845,18.29773,18.29956,18.299591,18.299591,0.0,0.032147907,0.031760402,0.04904577,25.0,18.300018,0.7403376,0.0,0.0,617.4233,1.1052826e-05,0.0,81.068825,24.175982,18.323711,30.000002,0.09610647,44.3468,241.43753,87.84105,0.0,80.74916,0.112953715,0.0,77.400566,8.330017
24182,20890920.0,0.0,22.596832,18.74002,23.275452,23.246155,23.34433,23.24997,18.294159,18.297577,18.297607,18.297821,0.0,0.03228341,0.03181142,0.0491326,25.0,18.300018,0.83584654,0.0,0.0,612.25037,1.0954323e-05,0.0,81.26169,24.079851,18.367676,30.000002,0.096228674,44.285255,241.42126,87.86486,0.0,80.87269,0.1132272,0.0,77.515564,8.330017
24183,20890980.0,0.0,22.584412,18.709991,23.271423,23.240631,23.342255,23.246063,18.292328,18.295532,18.295563,18.295898,0.0,0.032407165,0.031861357,0.049217463,25.0,18.300018,0.9111611,0.0,0.0,606.7285,1.085177e-05,0.0,81.42337,24.014677,18.41254,30.000002,0.096337005,44.222443,241.40422,87.902275,0.0,80.97402,0.11348591,0.0,77.609344,8.330017
24184,20891040.0,0.0,22.572235,18.679993,23.267334,23.235107,23.340088,23.242157,18.291718,18.293945,18.293976,18.294342,0.0,0.032516684,0.031909768,0.049299598,25.0,18.300018,0.9645725,0.0,0.0,601.2134,1.0751384e-05,0.0,81.55164,23.97972,18.453981,30.000002,0.09643717,44.16443,241.38681,87.9518,0.0,81.05255,0.11372599,0.0,77.681366,8.330017
24185,20891100.0,0.0,22.559998,18.649994,23.263245,23.229553,23.33789,23.23822,18.291534,18.292969,18.293,18.293304,0.0,0.032608435,0.03195578,0.04937752,25.0,18.300018,0.9936613,0.0,0.0,595.71814,1.06525e-05,0.0,81.64365,23.974327,18.496489,30.000002,0.09651609,44.10492,241.36952,88.011406,0.0,81.1076,0.11394174,0.0,77.73103,8.330017
24186,20891160.0,0.0,22.547546,18.619995,23.25885,23.223572,23.33548,23.234161,18.293213,18.292755,18.292786,18.292969,0.0,0.032683488,0.031999547,0.049451515,25.0,18.300018,0.9991687,0.0,0.0,591.7428,1.0584488e-05,0.0,81.70516,23.991364,18.538778,30.000002,0.096577466,44.04571,241.35269,88.0774,0.0,81.144104,0.114134595,0.0,77.76306,8.330017
24187,20891220.0,0.0,22.53479,18.589996,23.254425,23.21759,23.333038,23.230072,18.297974,18.294159,18.294159,18.294098,0.0,0.032742385,0.032040987,0.049521446,25.0,18.300018,0.98438376,0.0,0.0,591.06366,1.05882955e-05,0.0,81.73925,24.027266,18.584862,30.000002,0.09661358,43.98119,241.3365,88.14782,0.0,81.164566,0.114304915,0.0,77.779884,8.330017
24188,20891280.0,0.0,22.52237,18.559998,23.24997,23.211609,23.330597,23.225983,18.299164,18.296234,18.296173,18.29596,0.0,0.032781195,0.03207944,0.049586244,25.0,18.300018,0.9451013,0.0,0.0,590.3132,1.05850795e-05,0.0,81.74124,24.083462,18.62701,30.000002,0.09663573,43.922188,241.32137,88.22186,0.0,81.16693,0.114447005,0.0,77.77955,8.330017
24189,20891340.0,0.0,22.509949,18.529999,23.245544,23.205627,23.328156,23.221893,18.29898,18.297577,18.297516,18.297241,0.0,0.032799166,0.032114536,0.04964526,25.0,18.300018,0.8813871,0.0,0.0,589.17773,1.0571039e-05,0.0,81.712524,24.157333,18.669943,30.000002,0.09663323,43.86208,241.30757,88.29748,0.0,81.15284,0.1145591,0.0,77.76366,8.330017
24190,20891400.0,0.0,22.498016,18.5,23.241089,23.199677,23.325714,23.217834,18.298737,18.298157,18.298126,18.297913,0.0,0.032793272,0.032145713,0.04969758,25.0,18.300018,0.79025495,0.0,0.0,587.9256,1.0555002e-05,0.0,81.65077,24.248356,18.707579,30.000002,0.09661518,43.80939,241.29555,88.37308,0.0,81.1219,0.114636764,0.0,77.73186,8.330017
24191,20891460.0,0.0,22.485046,18.470001,23.236023,23.192871,23.322815,23.213287,18.298462,18.2984,18.29837,18.298218,0.0,0.032767303,0.03217381,0.049744647,25.0,18.300018,0.67098904,0.0,0.0,586.44775,1.0535504e-05,0.0,81.56392,24.350824,18.753185,30.000002,0.0965592,43.745537,241.28508,88.447075,0.0,81.07962,0.114685975,0.0,77.68937,8.330017
24192,20891520.0,0.0,22.472046,18.440002,23.230927,23.186096,23.319977,23.20874,18.298126,18.2984,18.2984,18.29831,0.0,0.032717362,0.032198675,0.04978624,25.0,18.300018,0.5233553,0.0,0.0,584.76117,1.05120935e-05,0.0,81.44891,24.46413,18.79888,30.000002,0.09647819,43.68157,241.2766,88.51787,0.0,81.02594,0.1147025,0.0,77.63617,8.330017
24193,20891580.0,0.0,22.45987,18.410004,23.22586,23.179352,23.31717,23.204193,18.297852,18.298248,18.298248,18.298218,0.0,0.03263988,0.032219842,0.049821574,25.0,18.300018,0.34312505,0.0,0.0,582.9365,1.0485445e-05,0.0,81.302666,24.588007,18.836021,30.000002,0.096386306,43.62957,241.27054,88.583855,0.0,80.9603,0.11468144,0.0,77.571724,8.330017
24194,20891640.0,0.0,22.447296,18.380005,23.220764,23.172638,23.314423,23.199646,18.297607,18.298065,18.298065,18.298065,0.0,0.032537665,0.032237425,0.049850825,25.0,18.300018,0.13457,0.0,0.0,580.9286,1.0455878e-05,0.0,81.1309,24.71851,18.878386,30.000002,0.09625797,43.570263,241.26683,88.64371,0.0,80.88623,0.114626184,0.0,77.499405,8.330017
24195,20891700.0,0.0,22.434692,18.350006,23.215698,23.165924,23.311737,23.19513,18.297333,18.297821,18.297821,18.297882,0.0,0.032421615,0.032250404,0.049872015,25.0,18.300018,0.0,0.0,0.0,578.7787,1.0423652e-05,0.0,80.94566,24.851364,18.923054,30.000002,0.096104816,43.50772,241.26509,88.697136,0.0,80.80615,0.114544265,0.0,77.421486,8.330017
24196,20891760.0,0.0,22.421875,18.320007,23.21054,23.158936,23.30899,23.190521,18.29721,18.297607,18.297607,18.297668,0.0,0.032354143,0.032245256,0.049861282,25.0,18.300018,0.0,0.0,0.0,576.57635,1.0390654e-05,0.0,80.816345,24.960192,18.968342,30.000002,0.09594911,43.44432,241.26494,88.736115,0.0,80.72763,0.11446088,0.0,77.34554,8.330017
24197,20891820.0,0.0,22.40915,18.290009,23.205444,23.151978,23.306274,23.185974,18.29715,18.297455,18.297455,18.297485,0.0,0.03230433,0.03223292,0.04983864,25.0,18.300018,0.0,0.0,0.0,574.3647,1.035745e-05,0.0,80.71495,25.048786,19.01272,30.000002,0.09579406,43.38219,241.26614,88.76288,0.0,80.65678,0.11437607,0.0,77.27749,8.330017
24198,20891880.0,0.0,22.396484,18.26001,23.200378,23.145111,23.303589,23.181396,18.29712,18.297333,18.297333,18.297363,0.0,0.032263342,0.03221681,0.049809877,25.0,18.300018,0.0,0.0,0.0,572.1573,1.0324217e-05,0.0,80.631966,25.12042,19.055967,30.000002,0.09564038,43.321644,241.26848,88.77945,0.0,80.59406,0.11429016,0.0,77.217575,8.330017
24199,20891940.0,0.0,22.384064,18.230011,23.195374,23.138275,23.300934,23.17688,18.29715,18.297272,18.297272,18.297302,0.0,0.03222982,0.032198496,0.049777724,25.0,18.300018,0.0,0.0,0.0,569.98334,1.0291452e-05,0.0,80.56708,25.173803,19.096684,30.000002,0.095493235,43.264645,241.27177,88.78593,0.0,80.54155,0.11420613,0.0,77.16774,8.330017
24200,20892000.0,0.0,22.37149,18.200012,23.1904,23.13153,23.29834,23.172394,18.29715,18.297241,18.297241,18.297272,0.0,0.03220211,0.03218,0.04974562,25.0,18.300018,0.0,0.0,0.0,567.8315,1.0259209e-05,0.0,80.51914,25.208889,19.13877,30.000002,0.095347315,43.205723,241.27574,88.78343,0.0,80.50114,0.1141278,0.0,77.12968,8.330017
24201,20892060.0,0.0,22.358795,18.170013,23.185333,23.124542,23.295654,23.167847,18.29718,18.29721,18.29721,18.297241,0.0,0.032176763,0.032161858,0.049714245,25.0,18.300018,0.0,0.0,0.0,565.68665,1.0227144e-05,0.0,80.47842,25.236109,19.180489,30.000002,0.09520458,43.147316,241.27989,88.77736,0.0,80.46626,0.11405291,0.0,77.09701,8.330017
24202,20892120.0,0.0,22.34607,18.140015,23.180267,23.117584,23.292969,23.16333,18.29721,18.29721,18.29721,18.297241,0.0,0.03215471,0.03214465,0.04968467,25.0,18.300018,0.0,0.0,0.0,563.5672,1.01954865e-05,0.0,80.447754,25.252316,19.221607,30.000002,0.09506742,43.089752,241.28424,88.76665,0.0,80.43955,0.113984056,0.0,77.07221,8.330017
24203,20892180.0,0.0,22.333405,18.110016,23.175262,23.110718,23.290314,23.158844,18.297272,18.297241,18.297241,18.297241,0.0,0.03213644,0.032129344,0.04965853,25.0,18.300018,0.0,0.0,0.0,561.49567,1.0164644e-05,0.0,80.42825,25.256622,19.261875,30.000002,0.094938636,43.033375,241.28859,88.75168,0.0,80.42247,0.113924325,0.0,77.05663,8.330017
24204,20892240.0,0.0,22.3208,18.080017,23.170319,23.103943,23.28769,23.154419,18.297333,18.297272,18.297272,18.297272,0.0,0.032122705,0.032117248,0.04963803,25.0,18.300018,0.0,0.0,0.0,559.49585,1.0135083e-05,0.0,80.42027,25.249731,19.300869,30.000002,0.09482226,42.978783,241.29256,88.73412,0.0,80.41582,0.113877974,0.0,77.05099,8.330017
24205,20892300.0,0.0,22.308167,18.050018,23.165344,23.097168,23.285065,23.149963,18.297363,18.297302,18.297302,18.297302,0.0,0.032108296,0.03210461,0.049616575,25.0,18.300018,0.0,0.0,0.0,557.4932,1.0105373e-05,0.0,80.41072,25.244253,19.340046,30.000002,0.094703756,42.923935,241.29662,88.71676,0.0,80.407715,0.11382947,0.0,77.04396,8.330017
24206,20892360.0,0.0,22.29538,18.02002,23.160278,23.09018,23.282349,23.145477,18.297424,18.297333,18.297333,18.297333,0.0,0.032096125,0.03209364,0.04959804,25.0,18.300018,0.0,0.0,0.0,555.5078,1.0076083e-05,0.0,80.40672,25.233479,19.378592,30.000002,0.09459144,42.86997,241.30045,88.69831,0.0,80.404686,0.113787785,0.0,77.04175,8.330017
24207,20892420.0,0.0,22.282654,17.99002,23.155243,23.083252,23.279663,23.140991,18.297455,18.297394,18.297394,18.297394,0.0,0.032086626,0.03208487,0.049583323,25.0,18.300018,0.0,0.0,0.0,553.5656,1.0047508e-05,0.0,80.408455,25.217815,19.41626,30.000002,0.09448723,42.817234,241.3039,88.679565,0.0,80.40702,0.11375479,0.0,77.04459,8.330017
24208,20892480.0,0.0,22.269897,17.959991,23.150208,23.076355,23.276978,23.136566,18.297516,18.297424,18.297424,18.297424,0.0,0.03207831,0.032077126,0.049570367,25.0,18.300018,0.0,0.0,0.0,551.64417,1.0019274e-05,0.0,80.412476,25.200397,19.453508,30.000002,0.094386674,42.76509,241.30711,88.660965,0.0,80.41151,0.11372577,0.0,77.04946,8.330017
24209,20892540.0,0.0,22.257202,17.929993,23.145233,23.069489,23.274323,23.132141,18.297546,18.297485,18.297485,18.297455,0.0,0.0320722,0.032071367,0.049560815,25.0,18.300018,0.0,0.0,0.0,549.764,9.991742e-06,0.0,80.420135,25.180695,19.489908,30.000002,0.09429333,42.714127,241.30988,88.64326,0.0,80.41946,0.11370434,0.0,77.05754,8.330017
24210,20892600.0,0.0,22.244537,17.899994,23.14032,23.062744,23.271667,23.127747,18.297607,18.297516,18.297516,18.297485,0.0,0.032068565,0.03206792,0.049555205,25.0,18.300018,0.0,0.0,0.0,547.9326,9.965065e-06,0.0,80.4305,25.160604,19.525148,30.000002,0.09420868,42.664795,241.31198,88.62787,0.0,80.42997,0.113691606,0.0,77.06795,8.330017
24211,20892660.0,0.0,22.231781,17.869995,23.135223,23.055725,23.268951,23.123291,18.297638,18.297546,18.297546,18.297546,0.0,0.032064557,0.032064125,0.049548995,25.0,18.300018,0.0,0.0,0.0,546.0932,9.938244e-06,0.0,80.44058,25.140398,19.560545,30.000002,0.09412262,42.61524,241.31418,88.612045,0.0,80.44022,0.113677636,0.0,77.078125,8.330017
24212,20892720.0,0.0,22.218994,17.839996,23.130188,23.048767,23.266205,23.118866,18.297668,18.297577,18.297577,18.297577,0.0,0.0320621,0.032061793,0.04954527,25.0,18.300018,0.0,0.0,0.0,544.27026,9.911706e-06,0.0,80.45206,25.120424,19.595184,30.000002,0.094042,42.566742,241.31593,88.59795,0.0,80.451805,0.11366912,0.0,77.089485,8.330017
24213,20892780.0,0.0,22.206299,17.809998,23.125183,23.0419,23.26352,23.11444,18.297699,18.297607,18.297607,18.297607,0.0,0.032061238,0.032061003,0.049544133,25.0,18.300018,0.0,0.0,0.0,542.48126,9.885733e-06,0.0,80.463875,25.102364,19.62876,30.000002,0.09396768,42.519737,241.31711,88.58665,0.0,80.463684,0.1136663,0.0,77.101036,8.330017
24214,20892840.0,0.0,22.193573,17.779999,23.120178,23.035004,23.260803,23.110046,18.29773,18.297638,18.297638,18.297638,0.0,0.032060146,0.03205999,0.049542617,25.0,18.300018,0.0,0.0,0.0,540.6953,9.859741e-06,0.0,80.47574,25.083902,19.662472,30.000002,0.09389235,42.472538,241.31837,88.574875,0.0,80.47561,0.11366271,0.0,77.11264,8.330017
24215,20892900.0,0.0,22.180878,17.75,23.115173,23.028168,23.258118,23.105652,18.29773,18.297668,18.297668,18.297668,0.0,0.032060023,0.03205991,0.04954268,25.0,18.300018,0.0,0.0,0.0,538.9213,9.83396e-06,0.0,80.487564,25.06699,19.695503,30.000002,0.09382084,42.426296,241.31926,88.56501,0.0,80.48748,0.11366258,0.0,77.124115,8.330017
24216,20892960.0,0.0,22.16806,17.720001,23.110107,23.021149,23.25534,23.101257,18.29776,18.297699,18.297699,18.297699,0.0,0.032060288,0.032060213,0.04954337,25.0,18.300018,0.0,0.0,0.0,537.1487,9.808231e-06,0.0,80.49923,25.050945,19.728186,30.000002,0.09375094,42.380543,241.31999,88.55606,0.0,80.49917,0.113663845,0.0,77.1354,8.330017
24217,20893020.0,0.0,22.155273,17.690002,23.105042,23.01413,23.252594,23.096832,18.29776,18.29773,18.29773,18.297699,0.0,0.032061066,0.032061014,0.049544893,25.0,18.300018,0.0,0.0,0.0,535.3835,9.782589e-06,0.0,80.51045,25.036345,19.760365,30.000002,0.09368332,42.33549,241.3205,88.548485,0.0,80.510414,0.113666944,0.0,77.14622,8.330017
24218,20893080.0,0.0,22.142517,17.660004,23.099976,23.007202,23.249847,23.092468,18.29776,18.29773,18.29773,18.29773,0.0,0.032062333,0.032062296,0.049547195,25.0,18.300018,0.0,0.0,0.0,533.63086,9.757115e-06,0.0,80.52081,25.023829,19.791904,30.000002,0.0936182,42.291336,241.32072,88.54263,0.0,80.52078,0.11367179,0.0,77.15615,8.330017
24219,20893140.0,0.0,22.129852,17.630005,23.095001,23.000305,23.2471,23.088104,18.29779,18.29776,18.29776,18.29773,0.0,0.03206394,0.03206391,0.04955003,25.0,18.300018,0.0,0.0,0.0,531.89075,9.731826e-06,0.0,80.529564,25.014275,19.822575,30.000002,0.09355569,42.248398,241.32068,88.53885,0.0,80.52954,0.11367784,0.0,77.1645,8.330017
24220,20893200.0,0.0,22.117157,17.600006,23.089996,22.993439,23.244385,23.08374,18.29779,18.29776,18.29776,18.29776,0.0,0.032065503,0.032065485,0.049552806,25.0,18.300018,0.0,0.0,0.0,530.1566,9.706577e-06,0.0,80.5386,25.004255,19.853354,30.000002,0.09349272,42.205303,241.32066,88.53477,0.0,80.538574,0.113683775,0.0,77.17312,8.330017
24221,20893260.0,0.0,22.10437,17.570007,23.08487,22.986359,23.241577,23.079346,18.29779,18.29776,18.29776,18.29776,0.0,0.03206722,0.03206721,0.049555812,25.0,18.300018,0.0,0.0,0.0,528.41095,9.68118e-06,0.0,80.5468,24.995726,19.883717,30.000002,0.09343089,42.162796,241.32053,88.5317,0.0,80.54678,0.11369023,0.0,77.18093,8.330017
24222,20893320.0,0.0,22.091644,17.540009,23.079803,22.97937,23.2388,23.074982,18.29779,18.29779,18.29779,18.29776,0.0,0.032069016,0.032069005,0.04955893,25.0,18.300018,0.0,0.0,0.0,526.6688,9.655772e-06,0.0,80.55383,24.989084,19.913506,30.000002,0.09337037,42.121094,241.32025,88.5298,0.0,80.553825,0.11369693,0.0,77.1876,8.330017
24223,20893380.0,0.0,22.078918,17.51001,23.074738,22.972382,23.236023,23.070618,18.29779,18.29779,18.29779,18.29779,0.0,0.03207082,0.03207081,0.049562044,25.0,18.300018,0.0,0.0,0.0,524.9284,9.6303565e-06,0.0,80.56031,24.983297,19.943024,30.000002,0.09331032,42.07977,241.31993,88.528404,0.0,80.5603,0.11370367,0.0,77.19373,8.330017
24224,20893440.0,0.0,22.066223,17.480011,23.069733,22.965424,23.233246,23.066284,18.29779,18.29779,18.29779,18.29779,0.0,0.032072574,0.032072566,0.04956506,25.0,18.300018,0.0,0.0,0.0,523.19183,9.604957e-06,0.0,80.56567,24.979134,19.972,30.000002,0.09325116,42.0392,241.31952,88.52789,0.0,80.56566,0.113710195,0.0,77.198784,8.330017
24225,20893500.0,0.0,22.05362,17.450012,23.064728,22.958557,23.2305,23.06195,18.29779,18.29779,18.29779,18.29779,0.0,0.032074135,0.03207413,0.049567726,25.0,18.300018,0.0,0.0,0.0,521.4591,9.579587e-06,0.0,80.56961,24.976803,20.000235,30.000002,0.093193,41.999672,241.31906,88.52823,0.0,80.56961,0.113715984,0.0,77.202484,8.330017
24226,20893560.0,0.0,22.040894,17.420013,23.059631,22.951508,23.227692,23.057617,18.29779,18.29779,18.29779,18.29779,0.0,0.032075737,0.032075733,0.04957046,25.0,18.300018,0.0,0.0,0.0,519.727,9.554213e-06,0.0,80.57376,24.974216,20.02856,30.000002,0.09313461,41.960014,241.3186,88.528465,0.0,80.57376,0.11372193,0.0,77.20638,8.330017
24227,20893620.0,0.0,22.028198,17.390015,23.054565,22.944489,23.224884,23.053284,18.29779,18.29779,18.29779,18.29779,0.0,0.03207719,0.032077186,0.04957293,25.0,18.300018,0.0,0.0,0.0,517.9846,9.528625e-06,0.0,80.57701,24.972769,20.05641,30.000002,0.09307676,41.921024,241.31812,88.52919,0.0,80.57701,0.11372731,0.0,77.209404,8.330017
24228,20893680.0,0.0,22.015594,17.360016,23.04953,22.93753,23.222107,23.04898,18.29779,18.29779,18.29779,18.29779,0.0,0.032078385,0.032078385,0.049574956,25.0,18.300018,0.0,0.0,0.0,516.24506,9.5030355e-06,0.0,80.57921,24.972498,20.083546,30.000002,0.09301967,41.883038,241.31764,88.53033,0.0,80.5792,0.11373172,0.0,77.21144,8.330017
24229,20893740.0,0.0,22.00296,17.330017,23.044495,22.930573,23.21933,23.044678,18.29779,18.29779,18.29779,18.29779,0.0,0.032079622,0.032079622,0.049577054,25.0,18.300018,0.0,0.0,0.0,514.51276,9.477505e-06,0.0,80.58155,24.972075,20.110771,30.000002,0.09296239,41.84492,241.31717,88.53142,0.0,80.58154,0.1137363,0.0,77.21361,8.330017
24230,20893800.0,0.0,21.990356,17.300018,23.03949,22.923676,23.216553,23.040405,18.29776,18.29779,18.29779,18.29779,0.0,0.032080684,0.032080684,0.04957884,25.0,18.300018,0.0,0.0,0.0,512.774,9.451842e-06,0.0,80.58324,24.972353,20.137543,30.000002,0.09290553,41.80744,241.31671,88.53272,0.0,80.58324,0.11374021,0.0,77.215164,8.330017
24231,20893860.0,0.0,21.977692,17.27002,23.034424,22.916626,23.213715,23.036102,18.29776,18.29776,18.29776,18.29776,0.0,0.03208166,0.03208166,0.04958048,25.0,18.300018,0.0,0.0,0.0,511.0307,9.426103e-06,0.0,80.58465,24.972914,20.164076,30.000002,0.09284887,41.770294,241.31625,88.534096,0.0,80.58465,0.1137438,0.0,77.21645,8.330017
24232,20893920.0,0.0,21.965057,17.24002,23.029358,22.909607,23.210907,23.0318,18.29776,18.29776,18.29776,18.29776,0.0,0.0320825,0.0320825,0.049581893,25.0,18.300018,0.0,0.0,0.0,509.2856,9.400281e-06,0.0,80.58567,24.973845,20.19026,30.000002,0.09279251,41.733635,241.31581,88.53554,0.0,80.58567,0.11374689,0.0,77.21737,8.330017
24233,20893980.0,0.0,21.952454,17.209991,23.024323,22.902618,23.20813,23.027527,18.29776,18.29776,18.29776,18.29776,0.0,0.032083172,0.032083172,0.04958301,25.0,18.300018,0.0,0.0,0.0,507.54254,9.3744375e-06,0.0,80.58628,24.975117,20.215988,30.000002,0.09273663,41.697617,241.31541,88.537,0.0,80.58628,0.11374936,0.0,77.21791,8.330017
24234,20894040.0,0.0,21.93991,17.179993,23.019348,22.895721,23.205353,23.023285,18.29776,18.29776,18.29776,18.29776,0.0,0.032083634,0.032083634,0.049583774,25.0,18.300018,0.0,0.0,0.0,505.8031,9.34862e-06,0.0,80.586525,24.976603,20.241066,30.000002,0.09268155,41.66251,241.31506,88.53835,0.0,80.586525,0.113751054,0.0,77.2181,8.330017
24235,20894100.0,0.0,21.927399,17.149994,23.014343,22.888794,23.202545,23.019043,18.29776,18.29776,18.29776,18.29776,0.0,0.032084126,0.032084126,0.04958459,25.0,18.300018,0.0,0.0,0.0,504.07062,9.322854e-06,0.0,80.5868,24.978075,20.266228,30.000002,0.09262627,41.62728,241.3147,88.539734,0.0,80.5868,0.11375285,0.0,77.21834,8.330017
24236,20894160.0,0.0,21.914795,17.119995,23.009277,22.881775,23.199738,23.014801,18.29776,18.29776,18.29776,18.29776,0.0,0.03208452,0.03208452,0.04958524,25.0,18.300018,0.0,0.0,0.0,502.326,9.296899e-06,0.0,80.586914,24.979626,20.290869,30.000002,0.09257182,41.592785,241.31436,88.54105,0.0,80.586914,0.11375428,0.0,77.218414,8.330017
24237,20894220.0,0.0,21.902222,17.089996,23.004242,22.874756,23.19693,23.01056,18.29773,18.29776,18.29776,18.29776,0.0,0.0320848,0.0320848,0.049585696,25.0,18.300018,0.0,0.0,0.0,500.58096,9.270893e-06,0.0,80.58689,24.981218,20.315561,30.000002,0.09251685,41.558212,241.31406,88.542274,0.0,80.58689,0.1137553,0.0,77.21836,8.330017
24238,20894280.0,0.0,21.889679,17.059998,22.999207,22.867798,23.194122,23.006317,18.29773,18.29776,18.29776,18.29776,0.0,0.032085013,0.032085013,0.049586035,25.0,18.300018,0.0,0.0,0.0,498.83966,9.244895e-06,0.0,80.586784,24.982801,20.339754,30.000002,0.09246274,41.524345,241.31378,88.54342,0.0,80.586784,0.11375607,0.0,77.21824,8.330017
24239,20894340.0,0.0,21.877167,17.029999,22.994232,22.86087,23.191345,23.002136,18.29773,18.29773,18.29773,18.29776,0.0,0.03208513,0.03208513,0.04958622,25.0,18.300018,0.0,0.0,0.0,497.10037,9.218885e-06,0.0,80.58662,24.984314,20.363525,30.000002,0.09240927,41.491066,241.31354,88.544426,0.0,80.58662,0.11375649,0.0,77.21806,8.330017
24240,20894400.0,0.0,21.864777,17.0,22.989288,22.854004,23.188599,22.997955,18.29773,18.29773,18.29773,18.29776,0.0,0.032085154,0.032085154,0.049586248,25.0,18.300018,0.0,0.0,0.0,495.37085,9.192995e-06,0.0,80.58645,24.985645,20.386686,30.000002,0.09235684,41.45864,241.31332,88.54522,0.0,80.58645,0.11375657,0.0,77.2179,8.330017
24241,20894460.0,0.0,21.852325,16.970337,22.984253,22.847015,23.185791,22.993744,18.29773,18.29773,18.29773,18.29773,0.0,0.03208519,0.03208519,0.049586292,25.0,18.300018,0.0,0.0,0.0,493.64178,9.167077e-06,0.0,80.58628,24.987015,20.409924,30.000002,0.09230419,41.426105,241.31313,88.54605,0.0,80.58628,0.11375668,0.0,77.21772,8.330017
24242,20894520.0,0.0,21.840027,16.941284,22.979279,22.840088,23.182983,22.989563,18.29776,18.29776,18.29776,18.29776,0.0,0.032085173,0.032085173,0.049586248,25.0,18.300018,0.0,0.0,0.0,491.9224,9.141222e-06,0.0,80.58613,24.98824,20.432768,30.000002,0.092252225,41.394123,241.31293,88.54674,0.0,80.58613,0.113756604,0.0,77.217575,8.330017
24243,20894580.0,0.0,21.827972,16.912842,22.974335,22.833221,23.180206,22.985443,18.29776,18.29776,18.29776,18.29776,0.0,0.032085106,0.032085106,0.049586125,25.0,18.300018,0.0,0.0,0.0,490.23334,9.115802e-06,0.0,80.58606,24.989244,20.455015,30.000002,0.09220141,41.36298,241.31277,88.54724,0.0,80.58606,0.11375634,0.0,77.21751,8.330017
24244,20894640.0,0.0,21.815918,16.88501,22.96936,22.826355,23.17743,22.981293,18.29776,18.29776,18.29776,18.29776,0.0,0.032085042,0.032085042,0.04958601,25.0,18.300018,0.0,0.0,0.0,488.5472,9.090355e-06,0.0,80.58596,24.99029,20.477339,30.000002,0.092150375,41.331722,241.31262,88.54778,0.0,80.58596,0.11375609,0.0,77.217415,8.330017
24245,20894700.0,0.0,21.804077,16.857727,22.964447,22.819519,23.174652,22.977142,18.29779,18.29776,18.29776,18.29776,0.0,0.032084953,0.032084953,0.049585853,25.0,18.300018,0.0,0.0,0.0,486.8827,9.065207e-06,0.0,80.58594,24.991177,20.49928,30.000002,0.09210007,41.301006,241.31248,88.548195,0.0,80.58594,0.11375577,0.0,77.21739,8.330017
24246,20894760.0,0.0,21.792267,16.831055,22.959473,22.812622,23.171875,22.973022,18.297821,18.29779,18.29779,18.29779,0.0,0.032084856,0.032084856,0.04958568,25.0,18.300018,0.0,0.0,0.0,485.2304,9.040224e-06,0.0,80.58594,24.99199,20.521025,30.000002,0.09205013,41.270565,241.31235,88.54856,0.0,80.58594,0.1137554,0.0,77.2174,8.330017
24247,20894820.0,0.0,21.78064,16.804901,22.954529,22.805725,23.169067,22.968903,18.297821,18.29779,18.29779,18.29779,0.0,0.03208475,0.03208475,0.04958549,25.0,18.300018,0.0,0.0,0.0,483.59683,9.015496e-06,0.0,80.586,24.992691,20.54247,30.000002,0.09200077,41.24054,241.31223,88.54885,0.0,80.586,0.11375499,0.0,77.21746,8.330017
24248,20894880.0,0.0,21.575562,16.779297,22.949585,22.79892,23.16632,22.964844,18.297882,18.297852,18.297852,18.297852,0.0,0.03201335,0.03201335,0.049453855,25.0,18.300018,0.0,0.0,0.0,480.64523,8.991378e-06,0.0,80.586174,25.430532,26.8721,44.14503,0.06892708,32.37906,241.31155,88.735916,0.0,80.586174,0.113525175,0.0,77.217636,8.330017
24249,20894940.0,0.0,16.755707,16.754211,22.944702,22.792023,23.163483,22.960663,17.817871,18.194824,18.194824,18.208252,0.0,0.032008357,0.032008357,0.049451374,25.0,18.300018,0.0,0.0,0.0,14.64609,1.2061982e-06,0.0,80.64586,25.14995,50.000042,96.000084,3.72927e-07,-5.532304e-05,241.31804,88.55631,0.0,80.64586,0.11346799,0.0,77.27781,8.330017
24250,20895000.0,0.0,16.735931,16.729645,22.939148,22.784363,23.160065,22.955994,17.762543,18.01062,18.01062,18.03714,0.0,0.031927634,0.031927634,0.04930589,25.0,18.300018,0.0,0.0,0.0,-57.604263,9.54197e-21,0.0,80.70021,25.441908,46.22198,96.0,0.00012679526,5.2892265,241.32478,88.636314,0.0,80.70021,0.11316233,0.0,77.33168,8.330017
24251,20895060.0,0.0,18.085632,16.705536,22.932861,22.775818,23.156097,22.950775,17.469696,17.824524,17.824524,17.860657,0.0,0.031958,0.031958,0.04937007,25.0,18.300018,0.0,0.0,0.0,16.886345,9.54197e-21,0.0,80.80644,25.428488,38.337845,96.0,0.026866855,16.327017,241.33636,88.664795,0.0,80.80644,0.113286234,0.0,77.437035,8.330017
24252,20895120.0,0.0,19.006653,16.681915,22.925812,22.766327,23.151459,22.944977,17.625214,17.680267,17.680267,17.715057,0.0,0.03196498,0.03196498,0.049380325,25.0,18.300018,0.0,0.0,0.0,73.6868,9.54197e-21,0.0,80.85197,25.427713,33.525604,96.0,0.042617004,23.064154,241.34367,88.67134,0.0,80.85197,0.113310136,0.0,77.47958,8.330017
24253,20895180.0,0.0,18.992157,16.658752,22.91864,22.756744,23.14682,22.939148,18.130829,17.778809,17.778809,17.78656,0.0,0.031962365,0.031962365,0.049375657,25.0,18.300018,0.0,0.0,0.0,51.68144,9.54197e-21,0.0,80.90622,25.345387,33.763615,96.0,0.041787673,22.73094,241.34912,88.620674,0.0,80.90622,0.113300204,0.0,77.53173,8.330017
24254,20895240.0,0.0,18.482574,16.636047,22.912262,22.748138,23.142853,22.93396,18.503387,18.042542,18.042542,18.018646,0.0,0.03195707,0.03195707,0.049366646,25.0,18.300018,0.0,0.0,0.0,3.7163894,9.54197e-21,0.0,80.96703,25.233131,36.462368,96.0,0.032725725,18.952686,241.35254,88.549774,0.0,80.96703,0.11328052,0.0,77.59044,8.330017
24255,20895300.0,0.0,18.070984,16.61377,22.906952,22.740814,23.139832,22.929688,18.547424,18.273376,18.273376,18.235992,0.0,0.03196332,0.03196332,0.049378254,25.0,18.300018,0.0,0.0,0.0,-24.272535,9.54197e-21,0.0,81.025734,25.1144,38.603664,96.0,0.025893768,15.95487,241.3536,88.487976,0.0,81.025734,0.11330479,0.0,77.64679,8.330017
24256,20895360.0,0.0,18.008942,16.591888,22.902374,22.734344,23.13736,22.925964,18.386414,18.360779,18.360779,18.330841,0.0,0.0319732,0.0319732,0.049396183,25.0,18.300018,0.0,0.0,0.0,-22.344181,9.54197e-21,0.0,81.08047,25.05189,38.681538,96.0,0.025596099,15.84585,241.35423,88.4627,0.0,81.08047,0.11334245,0.0,77.699165,8.330017
24257,20895420.0,0.0,18.219025,16.570404,22.897919,22.728058,23.134949,22.922272,18.234283,18.330719,18.330719,18.316895,0.0,0.031986628,0.031986628,0.04941968,25.0,18.300018,0.0,0.0,0.0,-2.8302963,9.54197e-21,0.0,81.12617,25.026333,37.41647,96.0,0.029753085,17.616943,241.35443,88.462616,0.0,81.12617,0.11339291,0.0,77.74245,8.330017
24258,20895480.0,0.0,18.39328,16.549286,22.89328,22.721588,23.132385,22.918457,18.20752,18.27536,18.27536,18.272858,0.0,0.03199742,0.03199742,0.049438436,25.0,18.300018,0.0,0.0,0.0,9.440596,9.54197e-21,0.0,81.16751,25.004578,36.379074,96.0,0.033050843,19.069294,241.35457,88.46176,0.0,81.16751,0.11343322,0.0,77.78161,8.330017
24259,20895540.0,0.0,18.41977,16.528534,22.88855,22.714996,23.12967,22.91452,18.267578,18.258179,18.258179,18.258057,0.0,0.03200766,0.03200766,0.049456023,25.0,18.300018,0.0,0.0,0.0,8.871372,9.54197e-21,0.0,81.20394,24.97057,36.192913,96.0,0.033668764,19.329926,241.35397,88.45313,0.0,81.20394,0.11347127,0.0,77.81599,8.330017
24260,20895600.0,0.0,18.345245,16.508148,22.88382,22.708466,23.126984,22.910614,18.327606,18.278137,18.278137,18.275787,0.0,0.032017343,0.032017343,0.04947259,25.0,18.300018,0.0,0.0,0.0,1.8249028,9.54197e-21,0.0,81.23589,24.933908,36.533432,96.0,0.0325813,18.853191,241.35269,88.442345,0.0,81.23589,0.113507204,0.0,77.84608,8.330017
24261,20895660.0,0.0,18.277252,16.488098,22.879211,22.701996,23.12439,22.9068,18.338867,18.3042,18.3042,18.300232,0.0,0.03202743,0.03202743,0.04948986,25.0,18.300018,0.0,0.0,0.0,-3.0127077,9.54197e-21,0.0,81.26273,24.905546,36.81047,96.0,0.031709462,18.465342,241.35089,88.43681,0.0,81.26273,0.11354467,0.0,77.871254,8.330017
24262,20895720.0,0.0,18.258118,16.468353,22.874634,22.695618,23.121857,22.903046,18.320618,18.31604,18.31604,18.312592,0.0,0.032037515,0.032037515,0.0495071,25.0,18.300018,0.0,0.0,0.0,-3.5766478,9.54197e-21,0.0,81.28524,24.888618,36.81242,96.0,0.031716894,18.46261,241.34892,88.43792,0.0,81.28524,0.11358211,0.0,77.89226,8.330017
24263,20895780.0,0.0,18.282257,16.448914,22.870117,22.6893,23.119354,22.899323,18.297821,18.312683,18.312683,18.311066,0.0,0.032047108,0.032047108,0.04952343,25.0,18.300018,0.0,0.0,0.0,-1.2027369,9.54197e-21,0.0,81.303154,24.881905,36.586018,96.0,0.0324533,18.77958,241.34692,88.44439,0.0,81.303154,0.113617636,0.0,77.90886,8.330017
24264,20895840.0,0.0,18.31305,16.42978,22.8656,22.682983,23.11679,22.895569,18.289062,18.30368,18.30368,18.30368,0.0,0.032055877,0.032055877,0.0495383,25.0,18.300018,0.0,0.0,0.0,1.1143289,9.54197e-21,0.0,81.316826,24.8799,36.340256,96.0,0.033257853,19.123644,241.34492,88.45269,0.0,81.316826,0.11365006,0.0,77.92142,8.330017
24265,20895900.0,0.0,18.321564,16.410889,22.861053,22.676666,23.114227,22.891815,18.29596,18.299011,18.299011,18.299408,0.0,0.032063525,0.032063525,0.049551193,25.0,18.300018,0.0,0.0,0.0,1.4306134,9.54197e-21,0.0,81.32653,24.879503,36.22278,96.0,0.033649907,19.288109,241.34291,88.46069,0.0,81.32653,0.11367825,0.0,77.930214,8.330017
24266,20895960.0,0.0,18.314026,16.392273,22.856476,22.670227,23.111633,22.888062,18.30539,18.299957,18.299957,18.300049,0.0,0.03207029,0.03207029,0.04956256,25.0,18.300018,0.0,0.0,0.0,0.60462284,9.54197e-21,0.0,81.33342,24.880465,36.190063,96.0,0.033765867,19.333912,241.34091,88.46852,0.0,81.33342,0.11370315,0.0,77.93635,8.330017
24267,20896020.0,0.0,18.301636,16.37387,22.851898,22.663849,23.10907,22.884308,18.309692,18.303467,18.303467,18.303162,0.0,0.03207622,0.03207622,0.049572498,25.0,18.300018,0.0,0.0,0.0,-0.34957483,9.54197e-21,0.0,81.33756,24.88376,36.17946,96.0,0.033808686,19.348759,241.33897,88.4768,0.0,81.33756,0.11372495,0.0,77.939896,8.330017
24268,20896080.0,0.0,18.29599,16.355713,22.847351,22.657501,23.106506,22.880585,18.30777,18.30597,18.30597,18.305542,0.0,0.032081407,0.032081407,0.04958117,25.0,18.300018,0.0,0.0,0.0,-0.6574458,9.54197e-21,0.0,81.33925,24.88997,36.130646,96.0,0.03397516,19.417095,241.33716,88.48597,0.0,81.33925,0.113744,0.0,77.94115,8.330017
24269,20896140.0,0.0,18.298645,16.337769,22.842834,22.651184,23.103943,22.876862,18.30426,18.306091,18.306091,18.305817,0.0,0.03208584,0.03208584,0.04958856,25.0,18.300018,0.0,0.0,0.0,-0.37452018,9.54197e-21,0.0,81.33891,24.898468,36.040108,96.0,0.034277473,19.543846,241.3355,88.49565,0.0,81.33891,0.11376026,0.0,77.94049,8.330017
24270,20896200.0,0.0,18.303955,16.320007,22.838318,22.644928,23.10138,22.873169,18.302002,18.304901,18.304901,18.30487,0.0,0.03208949,0.03208949,0.04959461,25.0,18.300018,0.0,0.0,0.0,0.051536344,9.54197e-21,0.0,81.33686,24.90829,35.939095,96.0,0.03461409,19.685266,241.33401,88.50526,0.0,81.33686,0.113773614,0.0,77.93823,8.330017
24271,20896260.0,0.0,18.306335,16.30243,22.83377,22.63855,23.098816,22.869446,18.302246,18.30368,18.30368,18.303772,0.0,0.03209222,0.03209222,0.0495991,25.0,18.300018,0.0,0.0,0.0,0.21440381,9.54197e-21,0.0,81.3332,24.918716,35.855724,96.0,0.034892373,19.801985,241.33273,88.51422,0.0,81.3332,0.11378356,0.0,77.934494,8.330017
24272,20896320.0,0.0,18.306091,16.285004,22.829254,22.632202,23.096252,22.865753,18.303497,18.303528,18.303528,18.303589,0.0,0.032094214,0.032094214,0.049602337,25.0,18.300018,0.0,0.0,0.0,0.15168308,9.54197e-21,0.0,81.3286,24.929157,35.78705,96.0,0.03512182,19.898132,241.33165,88.5224,0.0,81.3286,0.11379079,0.0,77.92989,8.330017
24273,20896380.0,0.0,18.300781,16.26773,22.824738,22.625916,23.093689,22.86206,18.303894,18.303589,18.303589,18.30362,0.0,0.032095674,0.032095674,0.04960467,25.0,18.300018,0.0,0.0,0.0,-0.124093086,9.54197e-21,0.0,81.323524,24.939123,35.74686,96.0,0.035256743,19.954393,241.33069,88.52972,0.0,81.323524,0.11379604,0.0,77.92487,8.330017
24274,20896440.0,0.0,18.288116,16.25061,22.820251,22.619629,23.091125,22.858398,18.301514,18.3031,18.3031,18.303192,0.0,0.032096513,0.032096513,0.049605954,25.0,18.300018,0.0,0.0,0.0,-0.6678207,9.54197e-21,0.0,81.31803,24.948309,35.745014,96.0,0.035263993,19.95698,241.3299,88.53592,0.0,81.31803,0.113799,0.0,77.919495,8.330017
24275,20896500.0,0.0,18.286621,16.233582,22.815765,22.613373,23.088593,22.854736,18.296783,18.300903,18.300903,18.301178,0.0,0.032097034,0.032097034,0.049606737,25.0,18.300018,0.0,0.0,0.0,-0.57656586,9.54197e-21,0.0,81.31233,24.95797,35.680504,96.0,0.035478346,20.04729,241.32927,88.54207,0.0,81.31233,0.11380082,0.0,77.913956,8.330017
24276,20896560.0,0.0,18.290833,16.216644,22.811249,22.607025,23.085999,22.851074,18.292786,18.298004,18.298004,18.298492,0.0,0.032097325,0.032097325,0.04960713,25.0,18.300018,0.0,0.0,0.0,-0.16692978,9.54197e-21,0.0,81.306564,24.9676,35.58889,96.0,0.035782903,20.175552,241.32878,88.54795,0.0,81.306564,0.1138018,0.0,77.908356,8.330017
24277,20896620.0,0.0,18.296173,16.199799,22.806702,22.600708,23.083435,22.847382,18.291534,18.295227,18.295227,18.295807,0.0,0.032097254,0.032097254,0.04960692,25.0,18.300018,0.0,0.0,0.0,0.22683765,9.54197e-21,0.0,81.30082,24.976599,35.494915,96.0,0.036095668,20.30712,241.32843,88.55307,0.0,81.30082,0.11380144,0.0,77.90281,8.330017
24278,20896680.0,0.0,18.29712,16.183044,22.802216,22.59439,23.080841,22.84372,18.292542,18.293762,18.293762,18.29425,0.0,0.03209684,0.03209684,0.049606122,25.0,18.300018,0.0,0.0,0.0,0.26764923,9.54197e-21,0.0,81.29529,24.984495,35.42502,96.0,0.036328323,20.40497,241.3282,88.55718,0.0,81.29529,0.11379982,0.0,77.89749,8.330017
24279,20896740.0,0.0,18.295135,16.16632,22.797699,22.588104,23.078278,22.840088,18.293793,18.293427,18.293427,18.293732,0.0,0.032096177,0.032096177,0.04960492,25.0,18.300018,0.0,0.0,0.0,0.105262674,9.54197e-21,0.0,81.2901,24.991371,35.36993,96.0,0.036511548,20.482101,241.3281,88.56044,0.0,81.2901,0.113797285,0.0,77.89251,8.330017
24280,20896800.0,0.0,18.292053,16.149628,22.793243,22.581848,23.075714,22.836426,18.294495,18.293793,18.293793,18.293945,0.0,0.032095324,0.032095324,0.04960341,25.0,18.300018,0.0,0.0,0.0,-0.11638842,9.54197e-21,0.0,81.28529,24.997349,35.319744,96.0,0.03667833,20.552355,241.32808,88.56297,0.0,81.28529,0.11379408,0.0,77.88793,8.330017
24281,20896860.0,0.0,18.291565,16.132965,22.788727,22.575531,23.07315,22.832794,18.293823,18.293976,18.293976,18.294037,0.0,0.032094408,0.032094408,0.0496018,25.0,18.300018,0.0,0.0,0.0,-0.13365254,9.54197e-21,0.0,81.28094,25.00265,35.256042,96.0,0.03689065,20.64154,241.32816,88.56505,0.0,81.28094,0.113790624,0.0,77.88378,8.330017
24282,20896920.0,0.0,18.292908,16.116333,22.78424,22.569244,23.070587,22.829163,18.293121,18.293793,18.293793,18.293854,0.0,0.032093443,0.032093443,0.049600124,25.0,18.300018,0.0,0.0,0.0,-0.031352896,9.54197e-21,0.0,81.27703,25.007229,35.184227,96.0,0.037130572,20.742083,241.3283,88.56666,0.0,81.27703,0.113787025,0.0,77.88008,8.330017
24283,20896980.0,0.0,18.294647,16.09967,22.779755,22.562958,23.068024,22.825562,18.292908,18.293396,18.293396,18.293488,0.0,0.032092437,0.032092437,0.04959838,25.0,18.300018,0.0,0.0,0.0,0.08745281,9.54197e-21,0.0,81.273605,25.011023,35.11139,96.0,0.037374355,20.844057,241.3285,88.56776,0.0,81.273605,0.11378326,0.0,77.87684,8.330017
24284,20897040.0,0.0,18.294891,16.082977,22.77533,22.556732,23.06549,22.82196,18.293304,18.293304,18.293304,18.293365,0.0,0.0320914,0.0320914,0.0495966,25.0,18.300018,0.0,0.0,0.0,0.09254562,9.54197e-21,0.0,81.27067,25.013985,35.04666,96.0,0.03759118,20.934675,241.32875,88.56835,0.0,81.27067,0.11377941,0.0,77.87407,8.330017
24285,20897100.0,0.0,18.294159,16.066254,22.770874,22.550537,23.062927,22.81836,18.293762,18.293396,18.293396,18.293427,0.0,0.032090377,0.032090377,0.049594842,25.0,18.300018,0.0,0.0,0.0,0.03322655,9.54197e-21,0.0,81.26822,25.016207,34.986725,96.0,0.037792195,21.018583,241.32903,88.568535,0.0,81.26822,0.1137756,0.0,77.87177,8.330017
24286,20897160.0,0.0,18.293121,16.049469,22.766418,22.544281,23.060394,22.814789,18.293976,18.29364,18.29364,18.29361,0.0,0.03208939,0.03208939,0.049593158,25.0,18.300018,0.0,0.0,0.0,-0.041182697,9.54197e-21,0.0,81.266235,25.017767,34.928112,96.0,0.0379891,21.10064,241.32935,88.56837,0.0,81.266235,0.11377194,0.0,77.869934,8.330017
24287,20897220.0,0.0,18.292908,16.032623,22.761993,22.538025,23.057861,22.811218,18.293823,18.293762,18.293762,18.293732,0.0,0.032088485,0.032088485,0.049591612,25.0,18.300018,0.0,0.0,0.0,-0.051874302,9.54197e-21,0.0,81.26469,25.018824,34.865322,96.0,0.038200606,21.188549,241.32967,88.568,0.0,81.26469,0.113768585,0.0,77.8685,8.330017
24288,20897280.0,0.0,18.29306,16.015686,22.757568,22.53183,23.055328,22.807678,18.29367,18.293762,18.293762,18.293762,0.0,0.032087658,0.032087658,0.04959022,25.0,18.300018,0.0,0.0,0.0,-0.040197693,9.54197e-21,0.0,81.26349,25.01946,34.801067,96.0,0.038417537,21.278502,241.32999,88.56748,0.0,81.26349,0.113765545,0.0,77.8674,8.330017
24289,20897340.0,0.0,18.293854,15.998657,22.753174,22.525665,23.052826,22.804108,18.293427,18.29367,18.29367,18.29367,0.0,0.03208692,0.03208692,0.04958897,25.0,18.300018,0.0,0.0,0.0,0.017259814,9.54197e-21,0.0,81.26268,25.019638,34.73378,96.0,0.038645297,21.37271,241.33032,88.56679,0.0,81.26268,0.11376281,0.0,77.86668,8.330017
24290,20897400.0,0.0,18.293976,15.981476,22.74878,22.519531,23.050293,22.800598,18.293518,18.29361,18.29361,18.29361,0.0,0.032086298,0.032086298,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.023494694,9.54197e-21,0.0,81.26232,25.019314,34.669937,96.0,0.03886185,21.462088,241.33064,88.56593,0.0,81.26232,0.11376052,0.0,77.86637,8.330017
24291,20897460.0,0.0,18.293854,15.964203,22.744385,22.513306,23.04779,22.797058,18.29367,18.29361,18.29361,18.29361,0.0,0.032085717,0.032085717,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.013381059,9.54197e-21,0.0,81.26208,25.018843,34.607117,96.0,0.039075322,21.550037,241.33096,88.56504,0.0,81.26208,0.11375839,0.0,77.86618,8.330017
24292,20897520.0,0.0,18.293549,15.946747,22.73999,22.507141,23.045288,22.793549,18.293762,18.29367,18.29367,18.29364,0.0,0.03208523,0.03208523,0.049586132,25.0,18.300018,0.0,0.0,0.0,-0.009227395,9.54197e-21,0.0,81.26207,25.018135,34.54506,96.0,0.039286632,21.636915,241.33127,88.564095,0.0,81.26207,0.113756575,0.0,77.86621,8.330017
24293,20897580.0,0.0,18.293396,15.929138,22.735596,22.500977,23.042786,22.79004,18.293701,18.293701,18.293701,18.29367,0.0,0.032084823,0.032084823,0.049585465,25.0,18.300018,0.0,0.0,0.0,-0.01674531,9.54197e-21,0.0,81.262245,25.017271,34.48188,96.0,0.039502244,21.72537,241.33156,88.56316,0.0,81.262245,0.113755114,0.0,77.8664,8.330017
24294,20897640.0,0.0,18.293396,15.911377,22.731262,22.494873,23.040283,22.78656,18.29367,18.293701,18.293701,18.29367,0.0,0.032084502,0.032084502,0.049584933,25.0,18.300018,0.0,0.0,0.0,-0.016337484,9.54197e-21,0.0,81.26254,25.016321,34.417976,96.0,0.039720763,21.814829,241.33183,88.56227,0.0,81.26254,0.11375393,0.0,77.866714,8.330017
24295,20897700.0,0.0,18.293549,15.893372,22.726929,22.48877,23.037811,22.783081,18.293549,18.29364,18.29364,18.29364,0.0,0.032084268,0.032084268,0.04958455,25.0,18.300018,0.0,0.0,0.0,-0.0015241803,9.54197e-21,0.0,81.262985,25.015255,34.352947,96.0,0.03994363,21.905876,241.33209,88.5614,0.0,81.262985,0.11375309,0.0,77.867165,8.330017
24296,20897760.0,0.0,18.29364,15.875183,22.722534,22.482605,23.035309,22.779602,18.293549,18.29361,18.29361,18.29361,0.0,0.0320841,0.0320841,0.049584284,25.0,18.300018,0.0,0.0,0.0,0.0059262025,9.54197e-21,0.0,81.263504,25.01415,34.28806,96.0,0.040166415,21.996712,241.33232,88.560585,0.0,81.263504,0.11375248,0.0,77.86768,8.330017
24297,20897820.0,0.0,18.29358,15.856781,22.7182,22.47647,23.032837,22.776123,18.293549,18.29358,18.29358,18.29358,0.0,0.032084,0.032084,0.04958412,25.0,18.300018,0.0,0.0,0.0,0.002310346,9.54197e-21,0.0,81.26408,25.013044,34.2236,96.0,0.040388174,22.086964,241.33253,88.55984,0.0,81.26408,0.113752104,0.0,77.86823,8.330017
24298,20897880.0,0.0,18.293396,15.838104,22.713867,22.470398,23.030365,22.772675,18.293549,18.29358,18.29358,18.29358,0.0,0.032083947,0.032083947,0.04958405,25.0,18.300018,0.0,0.0,0.0,-0.0070325336,9.54197e-21,0.0,81.26466,25.011951,34.159184,96.0,0.040610157,22.177143,241.33273,88.55915,0.0,81.26466,0.11375195,0.0,77.86881,8.330017
24299,20897940.0,0.0,18.293304,15.819183,22.709534,22.464325,23.027893,22.769226,18.293518,18.293549,18.293549,18.293549,0.0,0.03208395,0.03208395,0.04958407,25.0,18.300018,0.0,0.0,0.0,-0.010652678,9.54197e-21,0.0,81.26524,25.010908,34.094017,96.0,0.040835127,22.268373,241.33292,88.558556,0.0,81.26524,0.11375197,0.0,77.86938,8.330017
24300,20898000.0,0.0,18.293274,15.800018,22.705261,22.458282,23.025421,22.765808,18.293457,18.293518,18.293518,18.293518,0.0,0.032083992,0.032083992,0.049584154,25.0,18.300018,0.0,0.0,0.0,-0.010414035,9.54197e-21,0.0,81.26579,25.009937,34.028305,96.0,0.041062355,22.36037,241.33308,88.55804,0.0,81.26579,0.11375214,0.0,77.86991,8.330017
24301,20898060.0,0.0,18.29309,15.78067,22.700165,22.451385,23.022156,22.761566,18.293365,18.293457,18.293457,18.293488,0.0,0.03208408,0.03208408,0.04958431,25.0,18.300018,0.0,0.0,0.0,-0.014688549,9.54197e-21,0.0,81.26633,25.009033,33.96154,96.0,0.041293614,22.453842,241.33324,88.55761,0.0,81.26633,0.11375248,0.0,77.87041,8.330017
24302,20898120.0,0.0,18.293213,15.761383,22.695068,22.44455,23.01886,22.757324,18.293274,18.293396,18.293396,18.293427,0.0,0.032084197,0.032084197,0.04958452,25.0,18.300018,0.0,0.0,0.0,-0.0060744374,9.54197e-21,0.0,81.26679,25.008217,33.893974,96.0,0.041528016,22.548435,241.33337,88.55727,0.0,81.26679,0.11375292,0.0,77.87086,8.330017
24303,20898180.0,0.0,18.293335,15.742096,22.690002,22.437714,23.015594,22.753113,18.293243,18.293365,18.293365,18.293365,0.0,0.03208433,0.03208433,0.049584754,25.0,18.300018,0.0,0.0,0.0,0.0027944252,9.54197e-21,0.0,81.26719,25.007488,33.826767,96.0,0.041761525,22.64253,241.33351,88.55699,0.0,81.26719,0.11375341,0.0,77.87124,8.330017
24304,20898240.0,0.0,18.29361,15.722839,22.684937,22.430939,23.01236,22.748932,18.293274,18.293304,18.293304,18.293335,0.0,0.032084484,0.032084484,0.04958502,25.0,18.300018,0.0,0.0,0.0,0.016445009,9.54197e-21,0.0,81.267525,25.006851,33.759575,96.0,0.041995306,22.736597,241.33362,88.556786,0.0,81.267525,0.11375398,0.0,77.87155,8.330017
24305,20898300.0,0.0,18.29367,15.703613,22.679901,22.424194,23.009094,22.744751,18.293396,18.293335,18.293335,18.293335,0.0,0.032084636,0.032084636,0.049585287,25.0,18.300018,0.0,0.0,0.0,0.015894037,9.54197e-21,0.0,81.26778,25.006296,33.693794,96.0,0.042224478,22.828688,241.33372,88.55663,0.0,81.26778,0.11375456,0.0,77.871796,8.330017
24306,20898360.0,0.0,18.293549,15.684418,22.674896,22.41748,23.00589,22.740631,18.293488,18.293365,18.293365,18.293365,0.0,0.032084797,0.032084797,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.00518031,9.54197e-21,0.0,81.26797,25.005825,33.629166,96.0,0.042449936,22.91917,241.33383,88.556526,0.0,81.26797,0.11375515,0.0,77.87196,8.330017
24307,20898420.0,0.0,18.293518,15.665222,22.669922,22.410797,23.002686,22.736511,18.293549,18.293427,18.293427,18.293427,0.0,0.032084953,0.032084953,0.049585834,25.0,18.300018,0.0,0.0,0.0,-0.0015259937,9.54197e-21,0.0,81.26808,25.005434,33.56474,96.0,0.04267495,23.009365,241.33392,88.55647,0.0,81.26808,0.11375573,0.0,77.872055,8.330017
24308,20898480.0,0.0,18.29358,15.646057,22.664978,22.404144,22.999512,22.732422,18.293549,18.293488,18.293488,18.293488,0.0,0.032085113,0.032085113,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.00037698905,9.54197e-21,0.0,81.26811,25.005117,33.500214,96.0,0.042900585,23.099703,241.33401,88.556465,0.0,81.26811,0.11375633,0.0,77.872086,8.330017
