,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24309,20898540.0,0.0,18.29367,15.626953,22.660034,22.397552,22.996307,22.728333,18.29358,18.293518,18.293518,18.293518,0.0,0.032085266,0.032085266,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0033385942,9.54197e-21,0.0,81.26808,25.004864,33.43607,96.0,0.043125138,23.189505,241.33409,88.55648,0.0,81.26808,0.1137569,0.0,77.87204,8.330017
24310,20898600.0,0.0,18.293793,15.607849,22.65512,22.39096,22.993134,22.724274,18.29361,18.293549,18.293549,18.293549,0.0,0.032085415,0.032085415,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.009790598,9.54197e-21,0.0,81.26797,25.004683,33.37215,96.0,0.043349136,23.278988,241.33418,88.55654,0.0,81.26797,0.11375746,0.0,77.871925,8.330017
24311,20898660.0,0.0,18.293457,15.588745,22.649048,22.382965,22.988892,22.719086,18.29364,18.29358,18.29358,18.29358,0.0,0.032085557,0.032085557,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.007915604,9.54197e-21,0.0,81.267784,25.004555,33.308796,96.0,0.0435714,23.367685,241.33426,88.55662,0.0,81.267784,0.11375798,0.0,77.87174,8.330017
24312,20898720.0,0.0,18.293335,15.569702,22.642914,22.37497,22.98465,22.713928,18.29361,18.29361,18.29361,18.29361,0.0,0.032085694,0.032085694,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.015303753,9.54197e-21,0.0,81.26755,25.004475,33.244595,96.0,0.04379687,23.457567,241.33434,88.55672,0.0,81.26755,0.11375849,0.0,77.871506,8.330017
24313,20898780.0,0.0,18.293518,15.55069,22.63681,22.367065,22.980438,22.708801,18.293518,18.29358,18.29358,18.29358,0.0,0.032085832,0.032085832,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.0029755284,9.54197e-21,0.0,81.26724,25.00444,33.179398,96.0,0.04402607,23.54884,241.33441,88.55685,0.0,81.26724,0.11375899,0.0,77.87121,8.330017
24314,20898840.0,0.0,18.293762,15.531708,22.630737,22.359161,22.976227,22.703674,18.293518,18.293549,18.293549,18.293549,0.0,0.032085955,0.032085955,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.01175688,9.54197e-21,0.0,81.26688,25.004442,33.114494,96.0,0.04425446,23.639704,241.33449,88.556984,0.0,81.26688,0.11375944,0.0,77.87085,8.330017
24315,20898900.0,0.0,18.293793,15.512726,22.624756,22.35138,22.972046,22.698608,18.29358,18.29358,18.29358,18.29358,0.0,0.032086045,0.032086045,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.010510001,9.54197e-21,0.0,81.26641,25.00451,33.051353,96.0,0.044476762,23.728102,241.33458,88.55711,0.0,81.26641,0.11375977,0.0,77.87039,8.330017
24316,20898960.0,0.0,18.293793,15.493805,22.618652,22.343506,22.967743,22.693481,18.29364,18.29361,18.29361,18.29361,0.0,0.032086138,0.032086138,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.008716509,9.54197e-21,0.0,81.26595,25.004574,32.988068,96.0,0.044699926,23.816702,241.33466,88.55725,0.0,81.26595,0.11376011,0.0,77.86995,8.330017
24317,20899020.0,0.0,18.293793,15.474915,22.61261,22.335663,22.96347,22.688385,18.293701,18.29364,18.29364,18.29364,0.0,0.032086216,0.032086216,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0056232163,9.54197e-21,0.0,81.26544,25.004646,32.925465,96.0,0.044920813,23.904346,241.33473,88.55738,0.0,81.26544,0.113760404,0.0,77.86945,8.330017
24318,20899080.0,0.0,18.293823,15.456024,22.606598,22.327911,22.959229,22.68332,18.293732,18.29367,18.29367,18.29367,0.0,0.032086276,0.032086276,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.004628064,9.54197e-21,0.0,81.264885,25.00473,32.863384,96.0,0.045139972,23.99126,241.33482,88.557495,0.0,81.264885,0.113760635,0.0,77.86891,8.330017
24319,20899140.0,0.0,18.293854,15.437195,22.600586,22.32016,22.954987,22.678253,18.293762,18.293701,18.293701,18.293701,0.0,0.032086343,0.032086343,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.004034029,9.54197e-21,0.0,81.264336,25.00481,32.8012,96.0,0.04535982,24.078318,241.3349,88.55761,0.0,81.264336,0.11376087,0.0,77.86838,8.330017
24320,20899200.0,0.0,18.293915,15.418396,22.594604,22.31247,22.950775,22.673187,18.293793,18.293732,18.293732,18.293732,0.0,0.0320864,0.0320864,0.04958828,25.0,18.300018,0.0,0.0,0.0,0.0050655864,9.54197e-21,0.0,81.26375,25.004887,32.73957,96.0,0.045577835,24.164602,241.33499,88.55772,0.0,81.26375,0.11376108,0.0,77.86781,8.330017
24321,20899260.0,0.0,18.293976,15.399628,22.588593,22.304718,22.946472,22.668121,18.293854,18.293793,18.293793,18.293762,0.0,0.032086454,0.032086454,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.0060728416,9.54197e-21,0.0,81.263145,25.004953,32.67817,96.0,0.045795217,24.250563,241.33508,88.557816,0.0,81.263145,0.11376128,0.0,77.86723,8.330017
24322,20899320.0,0.0,18.294006,15.38089,22.58258,22.296997,22.94217,22.663086,18.293884,18.293823,18.293823,18.293823,0.0,0.0320865,0.0320865,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.005839075,9.54197e-21,0.0,81.26252,25.005018,32.617287,96.0,0.046010934,24.335798,241.33516,88.5579,0.0,81.26252,0.11376145,0.0,77.86663,8.330017
24323,20899380.0,0.0,18.294037,15.362183,22.5766,22.289337,22.937897,22.65805,18.293945,18.293854,18.293854,18.293854,0.0,0.03208654,0.03208654,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.004878461,9.54197e-21,0.0,81.26188,25.005081,32.556854,96.0,0.046225213,24.4204,241.33525,88.55798,0.0,81.26188,0.1137616,0.0,77.86601,8.330017
24324,20899440.0,0.0,18.294067,15.343506,22.570679,22.281708,22.933624,22.653015,18.293976,18.293915,18.293915,18.293915,0.0,0.032086577,0.032086577,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0042723618,9.54197e-21,0.0,81.26122,25.005136,32.496807,96.0,0.046438303,24.504473,241.33534,88.55805,0.0,81.26122,0.11376173,0.0,77.86538,8.330017
24325,20899500.0,0.0,18.294098,15.32489,22.564758,22.274109,22.929382,22.64801,18.294037,18.293945,18.293945,18.293945,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.0039914018,9.54197e-21,0.0,81.26055,25.005188,32.43714,96.0,0.046650186,24.588005,241.33543,88.55811,0.0,81.26055,0.11376184,0.0,77.86474,8.330017
24326,20899560.0,0.0,18.294128,15.306274,22.558807,22.26648,22.92508,22.643005,18.294067,18.294006,18.294006,18.293976,0.0,0.032086633,0.032086633,0.049588677,25.0,18.300018,0.0,0.0,0.0,0.0037741126,9.54197e-21,0.0,81.259865,25.00523,32.37779,96.0,0.046861097,24.671097,241.33553,88.55817,0.0,81.259865,0.11376194,0.0,77.864075,8.330017
24327,20899620.0,0.0,18.294159,15.28772,22.552856,22.25888,22.920776,22.638,18.294098,18.294037,18.294037,18.294006,0.0,0.03208666,0.03208666,0.049588718,25.0,18.300018,0.0,0.0,0.0,0.00407732,9.54197e-21,0.0,81.25917,25.005264,32.318764,96.0,0.047070984,24.753727,241.33562,88.55821,0.0,81.25917,0.11376204,0.0,77.8634,8.330017
24328,20899680.0,0.0,18.29422,15.269196,22.546967,22.251343,22.916504,22.633026,18.294128,18.294067,18.294067,18.294067,0.0,0.03208668,0.03208668,0.049588755,25.0,18.300018,0.0,0.0,0.0,0.0048610396,9.54197e-21,0.0,81.25846,25.005291,32.260098,96.0,0.04727975,24.835861,241.33571,88.55825,0.0,81.25846,0.11376212,0.0,77.862724,8.330017
24329,20899740.0,0.0,18.29425,15.250732,22.541077,22.243835,22.912231,22.628082,18.294159,18.294098,18.294098,18.294098,0.0,0.0320867,0.0320867,0.04958879,25.0,18.300018,0.0,0.0,0.0,0.0051775184,9.54197e-21,0.0,81.257744,25.005308,32.201855,96.0,0.047487162,24.917406,241.3358,88.55829,0.0,81.257744,0.11376219,0.0,77.86203,8.330017
24330,20899800.0,0.0,18.294312,15.232269,22.535248,22.23639,22.907959,22.623108,18.29419,18.294128,18.294128,18.294128,0.0,0.03208672,0.03208672,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.0051750336,9.54197e-21,0.0,81.25702,25.005318,32.14401,96.0,0.04769326,24.998383,241.33589,88.55831,0.0,81.25702,0.11376225,0.0,77.861336,8.330017
24331,20899860.0,0.0,18.294312,15.213867,22.529358,22.228882,22.903656,22.618164,18.29425,18.29419,18.29419,18.294159,0.0,0.032086737,0.032086737,0.049588844,25.0,18.300018,0.0,0.0,0.0,0.0036861056,9.54197e-21,0.0,81.25628,25.00532,32.086575,96.0,0.047898043,25.078796,241.33598,88.55833,0.0,81.25628,0.11376231,0.0,77.86063,8.330017
24332,20899920.0,0.0,18.294342,15.195496,22.523499,22.221405,22.899353,22.61322,18.294281,18.29422,18.29422,18.29422,0.0,0.032086752,0.032086752,0.049588874,25.0,18.300018,0.0,0.0,0.0,0.0031377343,9.54197e-21,0.0,81.25555,25.005312,32.029427,96.0,0.048101924,25.158802,241.33607,88.55834,0.0,81.25555,0.11376238,0.0,77.85992,8.330017
24333,20899980.0,0.0,18.294373,15.177185,22.51767,22.21399,22.89508,22.608307,18.294312,18.29425,18.29425,18.29425,0.0,0.032086767,0.032086767,0.049588896,25.0,18.300018,0.0,0.0,0.0,0.0032808657,9.54197e-21,0.0,81.25479,25.005299,31.972614,96.0,0.048304733,25.23834,241.33617,88.55835,0.0,81.25479,0.11376244,0.0,77.8592,8.330017
24334,20900040.0,0.0,18.294434,15.158905,22.51184,22.206604,22.890808,22.603394,18.294342,18.294281,18.294281,18.294281,0.0,0.032086782,0.032086782,0.049588926,25.0,18.300018,0.0,0.0,0.0,0.0047526304,9.54197e-21,0.0,81.25404,25.005278,31.91609,96.0,0.048506614,25.317472,241.33626,88.55836,0.0,81.25404,0.11376249,0.0,77.858475,8.330017
24335,20900100.0,0.0,18.294495,15.1406555,22.506073,22.19925,22.886536,22.59851,18.294373,18.294312,18.294312,18.294312,0.0,0.032086797,0.032086797,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.0054759784,9.54197e-21,0.0,81.25327,25.005253,31.859993,96.0,0.048707094,25.39601,241.33635,88.55836,0.0,81.25327,0.11376255,0.0,77.85774,8.330017
24336,20900160.0,0.0,18.294495,15.122467,22.500275,22.191895,22.882263,22.593628,18.294434,18.294373,18.294373,18.294342,0.0,0.032086812,0.032086812,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.004244768,9.54197e-21,0.0,81.2525,25.005222,31.804327,96.0,0.048906144,25.473944,241.33644,88.55836,0.0,81.2525,0.1137626,0.0,77.857,8.330017
24337,20900220.0,0.0,18.294525,15.104309,22.494476,22.18454,22.87796,22.588745,18.294464,18.294403,18.294403,18.294373,0.0,0.032086827,0.032086827,0.049589,25.0,18.300018,0.0,0.0,0.0,0.003176254,9.54197e-21,0.0,81.25173,25.005188,31.748985,96.0,0.04910412,25.551418,241.33653,88.55835,0.0,81.25173,0.11376266,0.0,77.85625,8.330017
24338,20900280.0,0.0,18.294556,15.086212,22.488739,22.177246,22.873688,22.583893,18.294495,18.294434,18.294434,18.294434,0.0,0.03208684,0.03208684,0.049589027,25.0,18.300018,0.0,0.0,0.0,0.0035838939,9.54197e-21,0.0,81.25094,25.005148,31.693926,96.0,0.04930121,25.628504,241.33662,88.55834,0.0,81.25094,0.113762714,0.0,77.8555,8.330017
24339,20900340.0,0.0,18.294586,15.068115,22.483002,22.169983,22.869446,22.57904,18.294525,18.294464,18.294464,18.294464,0.0,0.03208686,0.03208686,0.049589057,25.0,18.300018,0.0,0.0,0.0,0.004118776,9.54197e-21,0.0,81.25015,25.005108,31.639221,96.0,0.04949712,25.70509,241.33672,88.558334,0.0,81.25015,0.11376277,0.0,77.85474,8.330017
24340,20900400.0,0.0,18.294647,15.05011,22.477295,22.16278,22.865204,22.574219,18.294556,18.294495,18.294495,18.294495,0.0,0.032086875,0.032086875,0.049589083,25.0,18.300018,0.0,0.0,0.0,0.0051789093,9.54197e-21,0.0,81.249344,25.005064,31.584852,96.0,0.049691916,25.781208,241.33679,88.55833,0.0,81.249344,0.11376283,0.0,77.853966,8.330017
24341,20900460.0,0.0,18.294678,15.032135,22.471558,22.155518,22.860931,22.569397,18.294586,18.294525,18.294525,18.294525,0.0,0.03208689,0.03208689,0.04958911,25.0,18.300018,0.0,0.0,0.0,0.0041699526,9.54197e-21,0.0,81.24854,25.005018,31.53091,96.0,0.049885266,25.856724,241.33688,88.55832,0.0,81.24854,0.113762885,0.0,77.85319,8.330017
24342,20900520.0,0.0,18.294678,15.014191,22.465881,22.148315,22.85669,22.564606,18.294617,18.294556,18.294556,18.294556,0.0,0.032086905,0.032086905,0.049589135,25.0,18.300018,0.0,0.0,0.0,0.0033350536,9.54197e-21,0.0,81.24773,25.004972,31.477293,96.0,0.050077543,25.931787,241.33698,88.55831,0.0,81.24773,0.113762945,0.0,77.8524,8.330017
24343,20900580.0,0.0,18.294708,14.996307,22.460205,22.141144,22.852448,22.559814,18.294647,18.294617,18.294617,18.294586,0.0,0.032086924,0.032086924,0.049589165,25.0,18.300018,0.0,0.0,0.0,0.003339398,9.54197e-21,0.0,81.2469,25.004927,31.424007,96.0,0.050268725,26.006392,241.33705,88.558304,0.0,81.2469,0.11376301,0.0,77.85161,8.330017
24344,20900640.0,0.0,18.294739,14.978485,22.45456,22.134033,22.848236,22.555054,18.294678,18.294647,18.294647,18.294617,0.0,0.03208694,0.03208694,0.04958919,25.0,18.300018,0.0,0.0,0.0,0.0034451284,9.54197e-21,0.0,81.24606,25.004885,31.3711,96.0,0.050458606,26.080462,241.33714,88.5583,0.0,81.24606,0.11376307,0.0,77.850815,8.330017
24345,20900700.0,0.0,18.29477,14.960693,22.448975,22.126984,22.844025,22.550293,18.294708,18.294678,18.294678,18.294647,0.0,0.032086954,0.032086954,0.049589217,25.0,18.300018,0.0,0.0,0.0,0.0034212049,9.54197e-21,0.0,81.24522,25.004847,31.31875,96.0,0.050646525,26.15375,241.33722,88.55829,0.0,81.24522,0.113763124,0.0,77.85,8.330017
24346,20900760.0,0.0,18.2948,14.942932,22.443329,22.119873,22.839813,22.545563,18.294739,18.294708,18.294708,18.294678,0.0,0.03208697,0.03208697,0.049589247,25.0,18.300018,0.0,0.0,0.0,0.0035740102,9.54197e-21,0.0,81.24437,25.004803,31.266277,96.0,0.050835043,26.227211,241.33731,88.55828,0.0,81.24437,0.11376318,0.0,77.84918,8.330017
24347,20900820.0,0.0,18.29486,14.925262,22.437744,22.112823,22.835602,22.540833,18.29477,18.294739,18.294739,18.294708,0.0,0.032086983,0.032086983,0.049589273,25.0,18.300018,0.0,0.0,0.0,0.0043819183,9.54197e-21,0.0,81.24351,25.004759,31.2143,96.0,0.051021803,26.29998,241.33739,88.55827,0.0,81.24351,0.11376324,0.0,77.84836,8.330017
24348,20900880.0,0.0,18.294891,14.907623,22.43219,22.105835,22.83142,22.536163,18.2948,18.29477,18.29477,18.294739,0.0,0.032087,0.032087,0.0495893,25.0,18.300018,0.0,0.0,0.0,0.004116245,9.54197e-21,0.0,81.24263,25.00472,31.162941,96.0,0.051206373,26.371883,241.33746,88.558266,0.0,81.24263,0.113763295,0.0,77.84752,8.330017
24349,20900940.0,0.0,18.294922,14.890015,22.426636,22.098846,22.82724,22.531464,18.29483,18.2948,18.2948,18.29477,0.0,0.032087017,0.032087017,0.04958932,25.0,18.300018,0.0,0.0,0.0,0.0044070072,9.54197e-21,0.0,81.24176,25.004677,31.111483,96.0,0.051391438,26.443926,241.33755,88.55826,0.0,81.24176,0.113763355,0.0,77.84668,8.330017
24350,20901000.0,0.0,18.294952,14.872467,22.421112,22.091888,22.82309,22.526794,18.294891,18.29483,18.29483,18.2948,0.0,0.03208703,0.03208703,0.049589347,25.0,18.300018,0.0,0.0,0.0,0.004746036,9.54197e-21,0.0,81.24088,25.004635,31.060568,96.0,0.05157457,26.515207,241.33763,88.55825,0.0,81.24088,0.11376341,0.0,77.84583,8.330017
24351,20901060.0,0.0,18.295013,14.85498,22.415588,22.0849,22.818909,22.522125,18.294922,18.29486,18.29486,18.29486,0.0,0.032087047,0.032087047,0.049589377,25.0,18.300018,0.0,0.0,0.0,0.0052229967,9.54197e-21,0.0,81.24,25.004587,31.009855,96.0,0.051757026,26.586203,241.3377,88.558235,0.0,81.24,0.11376347,0.0,77.844986,8.330017
24352,20901120.0,0.0,18.295044,14.837555,22.410065,22.077942,22.814758,22.517487,18.294952,18.294891,18.294891,18.294891,0.0,0.03208706,0.03208706,0.0495894,25.0,18.300018,0.0,0.0,0.0,0.0047078333,9.54197e-21,0.0,81.23911,25.004541,30.95958,96.0,0.051937968,26.65659,241.33778,88.55823,0.0,81.23911,0.11376352,0.0,77.84413,8.330017
24353,20901180.0,0.0,18.295074,14.82016,22.404572,22.071045,22.810608,22.512848,18.295013,18.294922,18.294922,18.294922,0.0,0.032087073,0.032087073,0.049589425,25.0,18.300018,0.0,0.0,0.0,0.0038510035,9.54197e-21,0.0,81.23821,25.004498,30.90966,96.0,0.052117668,26.726473,241.33786,88.55822,0.0,81.23821,0.11376358,0.0,77.84327,8.330017
24354,20901240.0,0.0,18.295105,14.802826,22.399109,22.064178,22.806458,22.50821,18.295044,18.294983,18.294983,18.294952,0.0,0.03208709,0.03208709,0.04958945,25.0,18.300018,0.0,0.0,0.0,0.0034019041,9.54197e-21,0.0,81.23731,25.004454,30.860058,96.0,0.05229628,26.795918,241.33794,88.558205,0.0,81.23731,0.11376363,0.0,77.8424,8.330017
24355,20901300.0,0.0,18.295135,14.785553,22.393677,22.057343,22.802338,22.503632,18.295074,18.295013,18.295013,18.294983,0.0,0.032087103,0.032087103,0.04958947,25.0,18.300018,0.0,0.0,0.0,0.0032420543,9.54197e-21,0.0,81.2364,25.004414,30.8108,96.0,0.052473698,26.864878,241.33801,88.5582,0.0,81.2364,0.11376368,0.0,77.84153,8.330017
24356,20901360.0,0.0,18.295166,14.768341,22.388214,22.050476,22.798218,22.499023,18.295105,18.295044,18.295044,18.295044,0.0,0.032087117,0.032087117,0.049589496,25.0,18.300018,0.0,0.0,0.0,0.0035496408,9.54197e-21,0.0,81.23548,25.004372,30.761766,96.0,0.05265035,26.933527,241.33809,88.55819,0.0,81.23548,0.11376373,0.0,77.840645,8.330017
24357,20901420.0,0.0,18.295197,14.75116,22.382782,22.04364,22.794098,22.494446,18.295135,18.295074,18.295074,18.295074,0.0,0.03208713,0.03208713,0.04958952,25.0,18.300018,0.0,0.0,0.0,0.0040866234,9.54197e-21,0.0,81.23456,25.004333,30.713049,96.0,0.052825905,27.00173,241.33817,88.55818,0.0,81.23456,0.11376378,0.0,77.83975,8.330017
24358,20901480.0,0.0,18.295227,14.73407,22.37738,22.036865,22.790009,22.489899,18.295166,18.295105,18.295105,18.295105,0.0,0.032087144,0.032087144,0.04958954,25.0,18.300018,0.0,0.0,0.0,0.0039685997,9.54197e-21,0.0,81.23362,25.004297,30.664726,96.0,0.053000078,27.069384,241.33824,88.558174,0.0,81.23362,0.11376383,0.0,77.83886,8.330017
24359,20901540.0,0.0,18.295258,14.7170105,22.37204,22.03012,22.78595,22.485382,18.295197,18.295135,18.295135,18.295135,0.0,0.03208715,0.03208715,0.04958956,25.0,18.300018,0.0,0.0,0.0,0.0033604982,9.54197e-21,0.0,81.23268,25.004265,30.616787,96.0,0.053172894,27.136496,241.33832,88.55817,0.0,81.23268,0.11376387,0.0,77.83796,8.330017
24360,20901600.0,0.0,18.295288,14.700012,22.3667,22.023468,22.78189,22.480865,18.295227,18.295166,18.295166,18.295166,0.0,0.032087162,0.032087162,0.04958957,25.0,18.300018,0.0,0.0,0.0,0.0038803334,9.54197e-21,0.0,81.231735,25.004238,30.569616,96.0,0.05334294,27.202538,241.3384,88.55816,0.0,81.231735,0.11376389,0.0,77.83706,8.330017
24361,20901660.0,0.0,18.29538,14.68338,22.361359,22.016754,22.777802,22.476349,18.295227,18.295197,18.295197,18.295197,0.0,0.032087173,0.032087173,0.04958959,25.0,18.300018,0.0,0.0,0.0,0.0059850067,9.54197e-21,0.0,81.2308,25.004202,30.521988,96.0,0.05351473,27.269215,241.33846,88.55815,0.0,81.2308,0.11376394,0.0,77.83615,8.330017
24362,20901720.0,0.0,18.295837,14.667419,22.356049,22.01007,22.773743,22.471863,18.295319,18.295227,18.295227,18.295227,0.0,0.03208718,0.03208718,0.0495896,25.0,18.300018,0.0,0.0,0.0,0.027212258,9.54197e-21,0.0,81.22984,25.004171,30.475203,96.0,0.053683486,27.334717,241.33853,88.55814,0.0,81.22984,0.113763966,0.0,77.835236,8.330017
24363,20901780.0,0.0,18.296051,14.652161,22.350739,22.003448,22.769714,22.467407,18.295532,18.295319,18.295319,18.295288,0.0,0.032087166,0.032087166,0.049589578,25.0,18.300018,0.0,0.0,0.0,0.029897496,9.54197e-21,0.0,81.2289,25.004173,30.431143,96.0,0.053842396,27.396402,241.33861,88.55813,0.0,81.2289,0.11376391,0.0,77.83433,8.330017
24364,20901840.0,0.0,18.29602,14.637543,22.34549,21.996857,22.765656,22.462952,18.295746,18.295471,18.295471,18.29544,0.0,0.032087136,0.032087136,0.049589526,25.0,18.300018,0.0,0.0,0.0,0.01664614,9.54197e-21,0.0,81.22797,25.004189,30.389559,96.0,0.053992357,27.454618,241.33867,88.558105,0.0,81.22797,0.113763794,0.0,77.833435,8.330017
24365,20901900.0,0.0,18.296082,14.623566,22.34024,21.990295,22.761658,22.458496,18.295898,18.295624,18.295624,18.295593,0.0,0.0320871,0.0320871,0.049589463,25.0,18.300018,0.0,0.0,0.0,0.009882816,9.54197e-21,0.0,81.22705,25.004196,30.349102,96.0,0.054138258,27.511257,241.33875,88.55807,0.0,81.22705,0.11376367,0.0,77.832565,8.330017
24366,20901960.0,0.0,18.296295,14.610199,22.334991,21.983734,22.75763,22.454071,18.29599,18.295776,18.295776,18.295746,0.0,0.032087065,0.032087065,0.049589396,25.0,18.300018,0.0,0.0,0.0,0.015894782,9.54197e-21,0.0,81.22616,25.004189,30.309406,96.0,0.05428144,27.566832,241.33882,88.55802,0.0,81.22616,0.11376353,0.0,77.8317,8.330017
24367,20902020.0,0.0,18.29654,14.597473,22.329773,21.977234,22.753632,22.449677,18.296143,18.295898,18.295898,18.295868,0.0,0.03208702,0.03208702,0.04958932,25.0,18.300018,0.0,0.0,0.0,0.022375168,9.54197e-21,0.0,81.22528,25.004179,30.271172,96.0,0.054419342,27.62036,241.3389,88.557976,0.0,81.22528,0.11376337,0.0,77.830864,8.330017
24368,20902080.0,0.0,18.296692,14.585358,22.324585,21.970764,22.749634,22.445312,18.296295,18.296051,18.296051,18.29602,0.0,0.03208697,0.03208697,0.04958923,25.0,18.300018,0.0,0.0,0.0,0.02157951,9.54197e-21,0.0,81.22443,25.00417,30.234793,96.0,0.054550547,27.67129,241.33896,88.55791,0.0,81.22443,0.11376317,0.0,77.83005,8.330017
24369,20902140.0,0.0,18.296753,14.573853,22.319427,21.964294,22.745667,22.440918,18.296448,18.296204,18.296204,18.296173,0.0,0.03208691,0.03208691,0.049589135,25.0,18.300018,0.0,0.0,0.0,0.017205553,9.54197e-21,0.0,81.2236,25.004154,30.200005,96.0,0.054676015,27.719995,241.33904,88.55784,0.0,81.2236,0.11376296,0.0,77.82926,8.330017
24370,20902200.0,0.0,18.296844,14.562927,22.3143,21.957916,22.74173,22.436584,18.2966,18.296356,18.296356,18.296326,0.0,0.03208685,0.03208685,0.049589027,25.0,18.300018,0.0,0.0,0.0,0.012731078,9.54197e-21,0.0,81.22281,25.00413,30.166567,96.0,0.054796603,27.766806,241.33911,88.557755,0.0,81.22281,0.11376272,0.0,77.8285,8.330017
24371,20902260.0,0.0,18.296967,14.552551,22.309174,21.951508,22.737762,22.432251,18.296722,18.296478,18.296478,18.296448,0.0,0.03208679,0.03208679,0.049588922,25.0,18.300018,0.0,0.0,0.0,0.013429185,9.54197e-21,0.0,81.22204,25.004087,30.134127,96.0,0.054913603,27.812222,241.33917,88.55766,0.0,81.22204,0.1137625,0.0,77.82777,8.330017
24372,20902320.0,0.0,18.29712,14.542755,22.304077,21.94516,22.733826,22.427948,18.296814,18.29663,18.29663,18.2966,0.0,0.032086726,0.032086726,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.015762419,9.54197e-21,0.0,81.221306,25.004034,30.102879,96.0,0.05502631,27.855972,241.33925,88.55757,0.0,81.221306,0.11376227,0.0,77.82706,8.330017
24373,20902380.0,0.0,18.297272,14.533508,22.299011,21.938843,22.729889,22.423645,18.296967,18.296753,18.296753,18.296722,0.0,0.032086663,0.032086663,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.016970562,9.54197e-21,0.0,81.2206,25.003973,30.072952,96.0,0.055134237,27.897867,241.33931,88.557465,0.0,81.2206,0.11376203,0.0,77.826385,8.330017
24374,20902440.0,0.0,18.297363,14.52478,22.293945,21.932526,22.725983,22.419373,18.297089,18.296875,18.296875,18.296844,0.0,0.0320866,0.0320866,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.015452056,9.54197e-21,0.0,81.21992,25.003906,30.044392,96.0,0.05523724,27.93785,241.33939,88.55736,0.0,81.21992,0.11376179,0.0,77.82574,8.330017
24375,20902500.0,0.0,18.297485,14.516602,22.28891,21.9263,22.722076,22.4151,18.29721,18.296997,18.296997,18.296967,0.0,0.032086533,0.032086533,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.013997833,9.54197e-21,0.0,81.21927,25.00383,30.01699,96.0,0.055336062,27.976212,241.33945,88.55724,0.0,81.21927,0.11376156,0.0,77.82513,8.330017
24376,20902560.0,0.0,18.297546,14.508942,22.283905,21.920044,22.7182,22.410858,18.297333,18.29712,18.29712,18.297089,0.0,0.03208647,0.03208647,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.01172138,9.54197e-21,0.0,81.21865,25.003744,29.9908,96.0,0.055430517,28.012878,241.33951,88.55712,0.0,81.21865,0.11376132,0.0,77.82453,8.330017
24377,20902620.0,0.0,18.297668,14.50177,22.2789,21.913818,22.714325,22.406616,18.297424,18.297241,18.297241,18.29721,0.0,0.032086406,0.032086406,0.04958827,25.0,18.300018,0.0,0.0,0.0,0.011701445,9.54197e-21,0.0,81.21806,25.00365,29.965574,96.0,0.0555215,28.048197,241.33957,88.557,0.0,81.21806,0.11376108,0.0,77.823975,8.330017
24378,20902680.0,0.0,18.29776,14.495087,22.273926,21.907654,22.71045,22.402435,18.297546,18.297363,18.297363,18.297333,0.0,0.032086346,0.032086346,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.012141281,9.54197e-21,0.0,81.21751,25.00355,29.941399,96.0,0.055608705,28.082047,241.33963,88.55688,0.0,81.21751,0.11376086,0.0,77.82343,8.330017
24379,20902740.0,0.0,18.297913,14.488892,22.268982,21.90152,22.706604,22.398224,18.297638,18.297485,18.297485,18.297455,0.0,0.03208629,0.03208629,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.013707693,9.54197e-21,0.0,81.21697,25.003445,29.918242,96.0,0.05569222,28.114462,241.33969,88.556755,0.0,81.21697,0.11376065,0.0,77.82293,8.330017
24380,20902800.0,0.0,18.298004,14.483154,22.264069,21.895386,22.70279,22.394043,18.29776,18.297577,18.297577,18.297546,0.0,0.032086235,0.032086235,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.013286644,9.54197e-21,0.0,81.21647,25.003336,29.896215,96.0,0.05577166,28.145302,241.33974,88.556625,0.0,81.21647,0.11376044,0.0,77.82245,8.330017
24381,20902860.0,0.0,18.298065,14.477875,22.259155,21.889282,22.698944,22.389893,18.297852,18.297699,18.297699,18.297668,0.0,0.03208618,0.03208618,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.011316031,9.54197e-21,0.0,81.21598,25.003225,29.875261,96.0,0.055847235,28.174635,241.3398,88.5565,0.0,81.21598,0.113760225,0.0,77.82199,8.330017
24382,20902920.0,0.0,18.298157,14.473022,22.254242,21.88321,22.69513,22.385742,18.297943,18.29779,18.29779,18.29776,0.0,0.032086123,0.032086123,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.010271563,9.54197e-21,0.0,81.21553,25.00311,29.855207,96.0,0.05591956,28.20271,241.33986,88.55638,0.0,81.21553,0.11376004,0.0,77.821556,8.330017
24383,20902980.0,0.0,18.298248,14.468597,22.24939,21.877167,22.691345,22.381622,18.298035,18.297882,18.297882,18.297852,0.0,0.032086074,0.032086074,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.010613177,9.54197e-21,0.0,81.2151,25.002995,29.836014,96.0,0.05598878,28.22958,241.3399,88.55626,0.0,81.2151,0.11375985,0.0,77.821144,8.330017
24384,20903040.0,0.0,18.29834,14.46463,22.244537,21.871155,22.687561,22.377502,18.298126,18.297974,18.297974,18.297974,0.0,0.032086026,0.032086026,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.010918966,9.54197e-21,0.0,81.21469,25.002878,29.817728,96.0,0.056054737,28.25518,241.33995,88.55614,0.0,81.21469,0.11375967,0.0,77.82076,8.330017
24385,20903100.0,0.0,18.298431,14.461029,22.239716,21.865173,22.683777,22.373413,18.298218,18.298065,18.298065,18.298065,0.0,0.032085977,0.032085977,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.011357929,9.54197e-21,0.0,81.2143,25.002762,29.80035,96.0,0.056117415,28.27951,241.34,88.55602,0.0,81.2143,0.11375951,0.0,77.82039,8.330017
24386,20903160.0,0.0,18.298492,14.457855,22.234894,21.859222,22.680023,22.369324,18.29831,18.298157,18.298157,18.298157,0.0,0.032085937,0.032085937,0.049587466,25.0,18.300018,0.0,0.0,0.0,0.010061968,9.54197e-21,0.0,81.213936,25.002647,29.783901,96.0,0.056176737,28.302536,241.34004,88.55591,0.0,81.213936,0.11375933,0.0,77.820045,8.330017
24387,20903220.0,0.0,18.298584,14.455048,22.230103,21.853271,22.67627,22.365265,18.2984,18.298248,18.298248,18.298248,0.0,0.03208589,0.03208589,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.00912447,9.54197e-21,0.0,81.21359,25.002535,29.76826,96.0,0.056233156,28.324436,241.34009,88.55579,0.0,81.21359,0.11375918,0.0,77.81971,8.330017
24388,20903280.0,0.0,18.298645,14.452606,22.225342,21.847351,22.672546,22.361237,18.298492,18.29834,18.29834,18.29831,0.0,0.03208585,0.03208585,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.008983096,9.54197e-21,0.0,81.213264,25.002424,29.753376,96.0,0.056286838,28.345276,241.34012,88.55569,0.0,81.213264,0.11375903,0.0,77.819405,8.330017
24389,20903340.0,0.0,18.298737,14.450531,22.220581,21.841492,22.668823,22.357208,18.298553,18.298431,18.298431,18.2984,0.0,0.032085814,0.032085814,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.009288848,9.54197e-21,0.0,81.21296,25.002314,29.739246,96.0,0.0563378,28.365055,241.34016,88.55558,0.0,81.21296,0.113758884,0.0,77.81911,8.330017
24390,20903400.0,0.0,18.298798,14.448822,22.21585,21.835632,22.6651,22.35318,18.298645,18.298492,18.298492,18.298492,0.0,0.032085776,0.032085776,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.009363833,9.54197e-21,0.0,81.21266,25.002209,29.725876,96.0,0.056386016,28.383774,241.3402,88.55548,0.0,81.21266,0.11375875,0.0,77.81883,8.330017
24391,20903460.0,0.0,18.29889,14.447418,22.21112,21.829773,22.661407,22.349182,18.298706,18.298584,18.298584,18.298553,0.0,0.03208574,0.03208574,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.00889516,9.54197e-21,0.0,81.21239,25.002106,29.71328,96.0,0.056431454,28.401411,241.34024,88.55538,0.0,81.21239,0.113758616,0.0,77.818565,8.330017
24392,20903520.0,0.0,18.29892,14.446381,22.206451,21.823975,22.657745,22.345215,18.298798,18.298676,18.298676,18.298645,0.0,0.032085706,0.032085706,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.007999906,9.54197e-21,0.0,81.212135,25.002007,29.701387,96.0,0.05647433,28.418055,241.34027,88.55529,0.0,81.212135,0.11375849,0.0,77.81832,8.330017
24393,20903580.0,0.0,18.29898,14.445618,22.201752,21.818176,22.654053,22.341248,18.298859,18.298737,18.298737,18.298706,0.0,0.032085676,0.032085676,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.007468354,9.54197e-21,0.0,81.21189,25.00191,29.690147,96.0,0.05651488,28.433794,241.3403,88.5552,0.0,81.21189,0.11375838,0.0,77.81809,8.330017
24394,20903640.0,0.0,18.299042,14.44516,22.197113,21.812439,22.650421,22.33731,18.29892,18.298798,18.298798,18.298798,0.0,0.032085642,0.032085642,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0073308772,9.54197e-21,0.0,81.211655,25.001816,29.679558,96.0,0.05655307,28.44862,241.34033,88.55511,0.0,81.211655,0.11375825,0.0,77.81788,8.330017
24395,20903700.0,0.0,18.299133,14.445007,22.192474,21.806702,22.646759,22.333374,18.29898,18.298859,18.298859,18.298859,0.0,0.032085612,0.032085612,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.007399709,9.54197e-21,0.0,81.21144,25.001726,29.669575,96.0,0.05658907,28.462597,241.34036,88.55502,0.0,81.21144,0.113758154,0.0,77.817665,8.330017
24396,20903760.0,0.0,18.299164,14.445099,22.187836,21.800995,22.643127,22.329468,18.299042,18.29895,18.29895,18.29892,0.0,0.032085583,0.032085583,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0071720094,9.54197e-21,0.0,81.21124,25.00164,29.660202,96.0,0.056622863,28.475718,241.3404,88.55494,0.0,81.21124,0.11375804,0.0,77.817474,8.330017
24397,20903820.0,0.0,18.299225,14.445496,22.183258,21.795288,22.639526,22.325562,18.299103,18.299011,18.299011,18.29898,0.0,0.032085557,0.032085557,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0066968272,9.54197e-21,0.0,81.21105,25.001556,29.651419,96.0,0.056654543,28.488016,241.34042,88.55486,0.0,81.21105,0.113757946,0.0,77.8173,8.330017
24398,20903880.0,0.0,18.299286,14.446136,22.17865,21.789612,22.635925,22.321655,18.299164,18.299072,18.299072,18.299042,0.0,0.03208553,0.03208553,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0064083557,9.54197e-21,0.0,81.21088,25.001476,29.643177,96.0,0.056684256,28.499552,241.34044,88.55479,0.0,81.21088,0.11375784,0.0,77.81713,8.330017
24399,20903940.0,0.0,18.299316,14.446991,22.174103,21.783997,22.632324,22.31781,18.299225,18.299133,18.299133,18.299103,0.0,0.032085508,0.032085508,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.006198165,9.54197e-21,0.0,81.21071,25.0014,29.635456,96.0,0.0567121,28.510363,241.34047,88.55472,0.0,81.21071,0.11375776,0.0,77.81697,8.330017
24400,20904000.0,0.0,18.299377,14.44809,22.169556,21.778381,22.628754,22.313934,18.299255,18.299164,18.299164,18.299164,0.0,0.032085482,0.032085482,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0060375105,9.54197e-21,0.0,81.210556,25.001326,29.628265,96.0,0.056738026,28.52043,241.34048,88.55465,0.0,81.210556,0.113757655,0.0,77.816826,8.330017
24401,20904060.0,0.0,18.299408,14.449402,22.165009,21.772766,22.625183,22.31009,18.299316,18.299225,18.299225,18.299225,0.0,0.032085456,0.032085456,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.005333797,9.54197e-21,0.0,81.21042,25.001255,29.62156,96.0,0.056762204,28.52982,241.34052,88.55458,0.0,81.21042,0.11375758,0.0,77.81669,8.330017
24402,20904120.0,0.0,18.299438,14.450928,22.160492,21.767181,22.621613,22.306274,18.299347,18.299286,18.299286,18.299255,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.005008614,9.54197e-21,0.0,81.21028,25.001186,29.615284,96.0,0.056784827,28.538605,241.34053,88.55452,0.0,81.21028,0.1137575,0.0,77.81657,8.330017
24403,20904180.0,0.0,18.2995,14.452667,22.156006,21.761627,22.618073,22.30246,18.299408,18.299316,18.299316,18.299316,0.0,0.032085415,0.032085415,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.0050358223,9.54197e-21,0.0,81.21016,25.001122,29.609426,96.0,0.056805942,28.546804,241.34055,88.55446,0.0,81.21016,0.113757424,0.0,77.81645,8.330017
24404,20904240.0,0.0,18.29953,14.454559,22.15152,21.756104,22.614532,22.298676,18.299438,18.299377,18.299377,18.299347,0.0,0.032085396,0.032085396,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.0050137034,9.54197e-21,0.0,81.210045,25.001059,29.603981,96.0,0.056825563,28.554424,241.34056,88.5544,0.0,81.210045,0.11375735,0.0,77.816345,8.330017
24405,20904300.0,0.0,18.29956,14.4566345,22.147064,21.75061,22.611023,22.294891,18.2995,18.299408,18.299408,18.299408,0.0,0.032085378,0.032085378,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.0048513305,9.54197e-21,0.0,81.20994,25.000998,29.59893,96.0,0.05684378,28.561497,241.34058,88.554344,0.0,81.20994,0.113757275,0.0,77.81624,8.330017
24406,20904360.0,0.0,18.299591,14.458862,22.14264,21.745117,22.607513,22.291138,18.29953,18.299469,18.299469,18.299438,0.0,0.03208536,0.03208536,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0041974853,9.54197e-21,0.0,81.20985,25.00094,29.594284,96.0,0.056860533,28.568003,241.34059,88.55429,0.0,81.20985,0.11375721,0.0,77.816154,8.330017
24407,20904420.0,0.0,18.299622,14.461243,22.138214,21.739655,22.604034,22.287384,18.29956,18.2995,18.2995,18.2995,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0035475655,9.54197e-21,0.0,81.20976,25.000885,29.58996,96.0,0.056876116,28.574059,241.3406,88.554245,0.0,81.20976,0.11375715,0.0,77.81607,8.330017
24408,20904480.0,0.0,18.299652,14.463745,22.13379,21.734222,22.600555,22.28363,18.299591,18.29953,18.29953,18.29953,0.0,0.032085326,0.032085326,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0032162843,9.54197e-21,0.0,81.20968,25.000832,29.585924,96.0,0.056890655,28.579706,241.34062,88.55419,0.0,81.20968,0.11375709,0.0,77.815994,8.330017
24409,20904540.0,0.0,18.299683,14.46637,22.129425,21.72879,22.597107,22.279907,18.299622,18.29956,18.29956,18.29956,0.0,0.03208531,0.03208531,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.0033085172,9.54197e-21,0.0,81.2096,25.000778,29.582182,96.0,0.05690415,28.584948,241.34064,88.554146,0.0,81.2096,0.11375704,0.0,77.81592,8.330017
24410,20904600.0,0.0,18.299713,14.469116,22.12503,21.72342,22.593628,22.276215,18.299652,18.299591,18.299591,18.299591,0.0,0.0320853,0.0320853,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.0032548737,9.54197e-21,0.0,81.20953,25.000729,29.578707,96.0,0.056916673,28.589811,241.34065,88.55411,0.0,81.20953,0.113756984,0.0,77.81586,8.330017
24411,20904660.0,0.0,18.299713,14.471954,22.120697,21.718048,22.59021,22.272522,18.299683,18.299622,18.299622,18.299622,0.0,0.032085285,0.032085285,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0027784256,9.54197e-21,0.0,81.20947,25.00068,29.575495,96.0,0.05692826,28.594309,241.34067,88.55406,0.0,81.20947,0.11375694,0.0,77.8158,8.330017
24412,20904720.0,0.0,18.299744,14.474884,22.116364,21.712677,22.586792,22.26886,18.299683,18.299652,18.299652,18.299652,0.0,0.032085273,0.032085273,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.0022731447,9.54197e-21,0.0,81.20942,25.000635,29.572496,96.0,0.056939054,28.598505,241.34067,88.55402,0.0,81.20942,0.1137569,0.0,77.81575,8.330017
24413,20904780.0,0.0,18.299744,14.477875,22.11203,21.707336,22.583374,22.265198,18.299713,18.299683,18.299683,18.299683,0.0,0.032085266,0.032085266,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.002091674,9.54197e-21,0.0,81.209366,25.000591,29.56968,96.0,0.056949217,28.602448,241.34068,88.553986,0.0,81.209366,0.113756865,0.0,77.8157,8.330017
24414,20904840.0,0.0,18.299774,14.480957,22.107727,21.702057,22.579956,22.261566,18.299744,18.299713,18.299713,18.299683,0.0,0.032085255,0.032085255,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.0019560445,9.54197e-21,0.0,81.20932,25.00055,29.567024,96.0,0.056958787,28.606167,241.3407,88.553955,0.0,81.20932,0.11375683,0.0,77.81566,8.330017
24415,20904900.0,0.0,18.299774,14.48407,22.103455,21.696777,22.576569,22.257904,18.299744,18.299713,18.299713,18.299713,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0018534367,9.54197e-21,0.0,81.209274,25.00051,29.56454,96.0,0.05696774,28.609642,241.3407,88.55392,0.0,81.209274,0.1137568,0.0,77.81561,8.330017
24416,20904960.0,0.0,18.299774,14.487213,22.099182,21.691498,22.573212,22.254303,18.299774,18.299744,18.299744,18.299744,0.0,0.03208524,0.03208524,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.0010927953,9.54197e-21,0.0,81.20924,25.00047,29.562199,96.0,0.056976188,28.612923,241.34071,88.553894,0.0,81.20924,0.113756776,0.0,77.81558,8.330017
24417,20905020.0,0.0,18.299774,14.4904175,22.09491,21.686218,22.569855,22.250702,18.299774,18.299744,18.299744,18.299744,0.0,0.032085232,0.032085232,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.00068980164,9.54197e-21,0.0,81.2092,25.000433,29.559925,96.0,0.056984384,28.616104,241.34071,88.55386,0.0,81.2092,0.11375675,0.0,77.815544,8.330017
24418,20905080.0,0.0,18.299805,14.493591,22.090698,21.681,22.566498,22.247131,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0006639155,9.54197e-21,0.0,81.20917,25.000397,29.557714,96.0,0.056992367,28.619204,241.34073,88.55384,0.0,81.20917,0.11375674,0.0,77.815506,8.330017
24419,20905140.0,0.0,18.299805,14.496796,22.086456,21.675812,22.563171,22.24353,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.00065855024,9.54197e-21,0.0,81.20914,25.000362,29.55555,96.0,0.05700018,28.62223,241.34073,88.55382,0.0,81.20914,0.11375672,0.0,77.815475,8.330017
24420,20905200.0,0.0,18.299835,14.5,22.082275,21.670624,22.559845,22.23999,18.299805,18.299774,18.299774,18.299774,0.0,0.032085225,0.032085225,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0018440379,9.54197e-21,0.0,81.2091,25.000334,29.553667,96.0,0.05700697,28.624865,241.34073,88.553795,0.0,81.2091,0.113756716,0.0,77.81545,8.330017
24421,20905260.0,0.0,18.299988,14.503754,22.078186,21.66568,22.556519,22.236511,18.299805,18.299805,18.299805,18.299805,0.0,0.03208522,0.03208522,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.005949862,9.54197e-21,0.0,81.20907,25.000307,29.551783,96.0,0.05701377,28.627502,241.34074,88.55378,0.0,81.20907,0.1137567,0.0,77.81542,8.330017
24422,20905320.0,0.0,18.300476,14.508545,22.074158,21.660767,22.553223,22.233032,18.299896,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.026611382,9.54197e-21,0.0,81.209045,25.000305,29.551294,96.0,0.05701551,28.62819,241.34074,88.55376,0.0,81.209045,0.11375665,0.0,77.8154,8.330017
24423,20905380.0,0.0,18.300842,14.514374,22.070099,21.655884,22.549957,22.229584,18.30008,18.299927,18.299927,18.299896,0.0,0.032085173,0.032085173,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.03870328,9.54197e-21,0.0,81.209045,25.00033,29.553452,96.0,0.057007648,28.625166,241.34074,88.553734,0.0,81.209045,0.113756515,0.0,77.8154,8.330017
24424,20905440.0,0.0,18.301117,14.52121,22.066101,21.651031,22.546661,22.226135,18.300385,18.300049,18.300049,18.300049,0.0,0.032085113,0.032085113,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.041494247,9.54197e-21,0.0,81.20906,25.000397,29.558315,96.0,0.056989964,28.618357,241.34076,88.55371,0.0,81.20906,0.11375629,0.0,77.81541,8.330017
24425,20905500.0,0.0,18.301117,14.528992,22.062103,21.64621,22.543396,22.222717,18.30066,18.300262,18.300262,18.300232,0.0,0.03208503,0.03208503,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.027512616,9.54197e-21,0.0,81.209114,25.000479,29.566187,96.0,0.056961387,28.607338,241.34076,88.553665,0.0,81.209114,0.11375599,0.0,77.81547,8.330017
24426,20905560.0,0.0,18.301147,14.537689,22.058228,21.641602,22.540161,22.21939,18.300903,18.300507,18.300507,18.300476,0.0,0.03208494,0.03208494,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.014083143,9.54197e-21,0.0,81.20921,25.000551,29.576168,96.0,0.05692516,28.593365,241.34077,88.55361,0.0,81.20921,0.11375564,0.0,77.81556,8.330017
24427,20905620.0,0.0,18.301392,14.547272,22.054382,21.637024,22.536926,22.216064,18.301025,18.30072,18.30072,18.30066,0.0,0.03208484,0.03208484,0.0495856,25.0,18.300018,0.0,0.0,0.0,0.017701501,9.54197e-21,0.0,81.20936,25.000593,29.58715,96.0,0.05688533,28.57799,241.34079,88.55353,0.0,81.20936,0.113755286,0.0,77.81571,8.330017
24428,20905680.0,0.0,18.301697,14.557709,22.050568,21.632477,22.533722,22.212738,18.301208,18.300903,18.300903,18.300873,0.0,0.032084744,0.032084744,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.024846584,9.54197e-21,0.0,81.20955,25.000618,29.59982,96.0,0.056839384,28.560253,241.34079,88.55344,0.0,81.20955,0.11375491,0.0,77.815895,8.330017
24429,20905740.0,0.0,18.30191,14.568909,22.046753,21.62796,22.530518,22.209442,18.301392,18.301086,18.301086,18.301056,0.0,0.032084636,0.032084636,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.02807151,9.54197e-21,0.0,81.20979,25.00063,29.614513,96.0,0.056786105,28.53968,241.3408,88.55333,0.0,81.20979,0.11375452,0.0,77.81614,8.330017
24430,20905800.0,0.0,18.302063,14.580902,22.042969,21.623474,22.527313,22.206146,18.301605,18.30127,18.30127,18.301239,0.0,0.03208452,0.03208452,0.049585048,25.0,18.300018,0.0,0.0,0.0,0.025990427,9.54197e-21,0.0,81.2101,25.000631,29.63135,96.0,0.056725085,28.516111,241.3408,88.5532,0.0,81.2101,0.11375409,0.0,77.81643,8.330017
24431,20905860.0,0.0,18.302155,14.593597,22.039307,21.619202,22.52414,22.202942,18.301788,18.301483,18.301483,18.301422,0.0,0.0320844,0.0320844,0.04958484,25.0,18.300018,0.0,0.0,0.0,0.018834496,9.54197e-21,0.0,81.21045,25.000612,29.650265,96.0,0.056656547,28.489628,241.34082,88.55306,0.0,81.21045,0.11375365,0.0,77.81677,8.330017
24432,20905920.0,0.0,18.302246,14.606995,22.035645,21.61496,22.520966,22.199738,18.301971,18.301666,18.301666,18.301605,0.0,0.032084282,0.032084282,0.04958464,25.0,18.300018,0.0,0.0,0.0,0.01564567,9.54197e-21,0.0,81.21086,25.000565,29.670603,96.0,0.05658288,28.461155,241.34084,88.5529,0.0,81.21086,0.113753214,0.0,77.81718,8.330017
24433,20905980.0,0.0,18.30243,14.621002,22.032013,21.610718,22.517822,22.196564,18.302124,18.30185,18.30185,18.301788,0.0,0.032084167,0.032084167,0.04958444,25.0,18.300018,0.0,0.0,0.0,0.016510282,9.54197e-21,0.0,81.21132,25.000488,29.692263,96.0,0.056504436,28.430834,241.34084,88.552734,0.0,81.21132,0.11375279,0.0,77.81763,8.330017
24434,20906040.0,0.0,18.302582,14.635651,22.028412,21.606537,22.514679,22.19339,18.302246,18.302002,18.302002,18.30194,0.0,0.03208406,0.03208406,0.049584255,25.0,18.300018,0.0,0.0,0.0,0.0182743,9.54197e-21,0.0,81.21184,25.000391,29.715342,96.0,0.056420885,28.398523,241.34084,88.55256,0.0,81.21184,0.11375238,0.0,77.81813,8.330017
24435,20906100.0,0.0,18.302734,14.650879,22.02481,21.602356,22.511536,22.190216,18.302399,18.302155,18.302155,18.302124,0.0,0.032083955,0.032083955,0.049584072,25.0,18.300018,0.0,0.0,0.0,0.018796954,9.54197e-21,0.0,81.2124,25.000275,29.739878,96.0,0.056332063,28.36417,241.34085,88.552376,0.0,81.2124,0.113751985,0.0,77.81868,8.330017
24436,20906160.0,0.0,18.302917,14.666595,22.021332,21.598389,22.508453,22.187134,18.302551,18.302307,18.302307,18.302246,0.0,0.03208385,0.03208385,0.049583897,25.0,18.300018,0.0,0.0,0.0,0.019180791,9.54197e-21,0.0,81.21301,25.000141,29.765978,96.0,0.05623761,28.327633,241.34085,88.552185,0.0,81.21301,0.1137516,0.0,77.819275,8.330017
24437,20906220.0,0.0,18.303009,14.682831,22.017883,21.594421,22.50534,22.184082,18.302704,18.30246,18.30246,18.302399,0.0,0.03208375,0.03208375,0.04958373,25.0,18.300018,0.0,0.0,0.0,0.016393924,9.54197e-21,0.0,81.213684,24.999994,29.793564,96.0,0.056137793,28.289011,241.34084,88.551994,0.0,81.213684,0.113751225,0.0,77.819916,8.330017
24438,20906280.0,0.0,18.30307,14.699524,22.014435,21.590515,22.502258,22.181,18.302826,18.302582,18.302582,18.302551,0.0,0.032083657,0.032083657,0.04958357,25.0,18.300018,0.0,0.0,0.0,0.013929222,9.54197e-21,0.0,81.214386,24.999832,29.822311,96.0,0.0560338,28.248764,241.34084,88.5518,0.0,81.214386,0.11375089,0.0,77.8206,8.330017
24439,20906340.0,0.0,18.303162,14.716644,22.010986,21.586609,22.499176,22.177948,18.302948,18.302734,18.302734,18.302704,0.0,0.03208357,0.03208357,0.049583424,25.0,18.300018,0.0,0.0,0.0,0.010806501,9.54197e-21,0.0,81.21513,24.999655,29.852306,96.0,0.055925317,28.206768,241.34084,88.551605,0.0,81.21513,0.11375057,0.0,77.82132,8.330017
24440,20906400.0,0.0,18.303253,14.7341,22.007568,21.582703,22.496124,22.174927,18.30304,18.302856,18.302856,18.302826,0.0,0.032083496,0.032083496,0.049583293,25.0,18.300018,0.0,0.0,0.0,0.01040488,9.54197e-21,0.0,81.21592,24.999464,29.883163,96.0,0.055813745,28.16357,241.34082,88.551414,0.0,81.21592,0.11375028,0.0,77.822075,8.330017
24441,20906460.0,0.0,18.303406,14.751923,22.004272,21.57904,22.493073,22.171967,18.303131,18.302979,18.302979,18.302948,0.0,0.032083426,0.032083426,0.049583178,25.0,18.300018,0.0,0.0,0.0,0.013483517,9.54197e-21,0.0,81.216736,24.999264,29.914942,96.0,0.055698857,28.119081,241.3408,88.55122,0.0,81.216736,0.11375003,0.0,77.82287,8.330017
24442,20906520.0,0.0,18.303497,14.77005,22.000977,21.575348,22.490051,22.169006,18.303253,18.30307,18.30307,18.30304,0.0,0.032083362,0.032083362,0.049583074,25.0,18.300018,0.0,0.0,0.0,0.013755008,9.54197e-21,0.0,81.21758,24.999062,29.947876,96.0,0.055579815,28.072971,241.34079,88.55103,0.0,81.21758,0.113749795,0.0,77.823685,8.330017
24443,20906580.0,0.0,18.303558,14.788422,21.997711,21.571716,22.48703,22.166077,18.303345,18.303192,18.303192,18.303162,0.0,0.032083306,0.032083306,0.04958298,25.0,18.300018,0.0,0.0,0.0,0.0108651705,9.54197e-21,0.0,81.21845,24.99886,29.981846,96.0,0.055457048,28.025415,241.34076,88.55086,0.0,81.21845,0.113749586,0.0,77.824524,8.330017
24444,20906640.0,0.0,18.303589,14.807007,21.994446,21.568085,22.484009,22.163147,18.303436,18.303284,18.303284,18.303253,0.0,0.032083254,0.032083254,0.049582895,25.0,18.300018,0.0,0.0,0.0,0.00842616,9.54197e-21,0.0,81.219345,24.998657,30.016533,96.0,0.055331714,27.976856,241.34074,88.55069,0.0,81.219345,0.113749415,0.0,77.825386,8.330017
24445,20906700.0,0.0,18.30362,14.825806,21.99121,21.564484,22.481018,22.160217,18.303528,18.303375,18.303375,18.303345,0.0,0.032083217,0.032083217,0.049582828,25.0,18.300018,0.0,0.0,0.0,0.0055840127,9.54197e-21,0.0,81.22026,24.998451,30.05201,96.0,0.055203542,27.927187,241.34071,88.55052,0.0,81.22026,0.113749266,0.0,77.82627,8.330017
24446,20906760.0,0.0,18.30371,14.844727,21.988068,21.561035,22.478058,22.15738,18.303589,18.303467,18.303467,18.303436,0.0,0.032083184,0.032083184,0.04958278,25.0,18.300018,0.0,0.0,0.0,0.0071561635,9.54197e-21,0.0,81.22119,24.998243,30.087927,96.0,0.055073813,27.876902,241.34068,88.55037,0.0,81.22119,0.113749154,0.0,77.82716,8.330017
24447,20906820.0,0.0,18.303802,14.86377,21.984955,21.557648,22.475098,22.154541,18.30362,18.303528,18.303528,18.303497,0.0,0.03208316,0.03208316,0.04958274,25.0,18.300018,0.0,0.0,0.0,0.008342697,9.54197e-21,0.0,81.22214,24.998041,30.124456,96.0,0.05494189,27.82576,241.34064,88.550224,0.0,81.22214,0.11374905,0.0,77.82807,8.330017
24448,20906880.0,0.0,18.303802,14.882874,21.981842,21.55426,22.472137,22.151733,18.30371,18.303589,18.303589,18.303558,0.0,0.032083143,0.032083143,0.04958271,25.0,18.300018,0.0,0.0,0.0,0.0067418693,9.54197e-21,0.0,81.22309,24.997849,30.16164,96.0,0.054807622,27.773703,241.3406,88.550095,0.0,81.22309,0.11374899,0.0,77.82899,8.330017
24449,20906940.0,0.0,18.303802,14.902008,21.97876,21.550903,22.469208,22.148895,18.303741,18.30365,18.30365,18.30362,0.0,0.032083128,0.032083128,0.049582686,25.0,18.300018,0.0,0.0,0.0,0.0037489834,9.54197e-21,0.0,81.224045,24.997662,30.199268,96.0,0.05467178,27.721024,241.34056,88.54997,0.0,81.224045,0.11374894,0.0,77.82991,8.330017
24450,20907000.0,0.0,18.303802,14.920837,21.975739,21.547607,22.466309,22.146149,18.303772,18.30371,18.30371,18.30368,0.0,0.032083124,0.032083124,0.049582675,25.0,18.300018,0.0,0.0,0.0,0.0017108739,9.54197e-21,0.0,81.22499,24.997484,30.236458,96.0,0.05453754,27.668959,241.34052,88.549866,0.0,81.22499,0.11374893,0.0,77.83081,8.330017
24451,20907060.0,0.0,18.303833,14.940216,21.972717,21.544373,22.463348,22.143372,18.303802,18.303741,18.303741,18.303741,0.0,0.032083124,0.032083124,0.04958268,25.0,18.300018,0.0,0.0,0.0,0.0017871788,9.54197e-21,0.0,81.22597,24.997307,30.275185,96.0,0.054397784,27.614746,241.34047,88.54976,0.0,81.22597,0.11374893,0.0,77.83175,8.330017
