,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24452,20907120.0,0.0,18.303864,14.9592285,21.969757,21.54123,22.46045,22.140656,18.303833,18.303772,18.303772,18.303772,0.0,0.03208313,0.03208313,0.049582694,25.0,18.300018,0.0,0.0,0.0,0.0018738504,9.54197e-21,0.0,81.22693,24.99714,30.313393,96.0,0.05425991,27.561247,241.34042,88.549675,0.0,81.22693,0.11374895,0.0,77.83267,8.330017
24453,20907180.0,0.0,18.303864,14.978088,21.966797,21.538086,22.45758,22.13794,18.303833,18.303802,18.303802,18.303802,0.0,0.032083143,0.032083143,0.049582716,25.0,18.300018,0.0,0.0,0.0,0.0012694066,9.54197e-21,0.0,81.227875,24.996988,30.351635,96.0,0.054121945,27.50771,241.34036,88.5496,0.0,81.227875,0.113749005,0.0,77.83358,8.330017
24454,20907240.0,0.0,18.303802,14.996796,21.963867,21.534973,22.454681,22.135223,18.303833,18.303802,18.303802,18.303802,0.0,0.03208316,0.03208316,0.049582746,25.0,18.300018,0.0,0.0,0.0,-0.0007729945,9.54197e-21,0.0,81.22881,24.996843,30.389992,96.0,0.053983603,27.45401,241.34032,88.54954,0.0,81.22881,0.11374908,0.0,77.83449,8.330017
24455,20907300.0,0.0,18.303772,15.015289,21.960938,21.53186,22.451843,22.132538,18.303833,18.303833,18.303833,18.303833,0.0,0.032083184,0.032083184,0.04958279,25.0,18.300018,0.0,0.0,0.0,-0.0034804489,9.54197e-21,0.0,81.22975,24.99671,30.428171,96.0,0.05384592,27.400562,241.34026,88.549484,0.0,81.22975,0.11374916,0.0,77.83538,8.330017
24456,20907360.0,0.0,18.303741,15.033569,21.9581,21.52893,22.448975,22.129913,18.303802,18.303833,18.303833,18.303833,0.0,0.032083217,0.032083217,0.04958284,25.0,18.300018,0.0,0.0,0.0,-0.0038018227,9.54197e-21,0.0,81.23067,24.996586,30.466059,96.0,0.05370931,27.347517,241.3402,88.549446,0.0,81.23067,0.11374927,0.0,77.836266,8.330017
24457,20907420.0,0.0,18.30371,15.051575,21.955292,21.526001,22.446167,22.127289,18.303772,18.303802,18.303802,18.303802,0.0,0.03208325,0.03208325,0.049582902,25.0,18.300018,0.0,0.0,0.0,-0.0036604237,9.54197e-21,0.0,81.231575,24.996473,30.503607,96.0,0.05357396,27.294952,241.34013,88.549416,0.0,81.231575,0.1137494,0.0,77.83713,8.330017
24458,20907480.0,0.0,18.30365,15.069244,21.952515,21.523102,22.443329,22.124695,18.303741,18.303772,18.303772,18.303772,0.0,0.032083288,0.032083288,0.04958297,25.0,18.300018,0.0,0.0,0.0,-0.00503921,9.54197e-21,0.0,81.23246,24.996374,30.54078,96.0,0.053439982,27.242908,241.34007,88.5494,0.0,81.23246,0.11374955,0.0,77.837975,8.330017
24459,20907540.0,0.0,18.303558,15.086548,21.949707,21.520203,22.440521,22.1221,18.30368,18.303741,18.303741,18.303741,0.0,0.03208333,0.03208333,0.049583044,25.0,18.300018,0.0,0.0,0.0,-0.0066351388,9.54197e-21,0.0,81.23332,24.996284,30.577358,96.0,0.053308178,27.191698,241.34,88.54939,0.0,81.23332,0.11374971,0.0,77.8388,8.330017
24460,20907600.0,0.0,18.303467,15.103485,21.94696,21.517334,22.437714,22.119507,18.30365,18.30371,18.30371,18.30371,0.0,0.03208338,0.03208338,0.049583126,25.0,18.300018,0.0,0.0,0.0,-0.009327339,9.54197e-21,0.0,81.23416,24.996208,30.613438,96.0,0.053178202,27.14119,241.33994,88.5494,0.0,81.23416,0.113749884,0.0,77.83961,8.330017
24461,20907660.0,0.0,18.303375,15.119965,21.944275,21.514618,22.434937,22.116974,18.303558,18.30365,18.30365,18.30368,0.0,0.032083433,0.032083433,0.049583215,25.0,18.300018,0.0,0.0,0.0,-0.010188453,9.54197e-21,0.0,81.234985,24.996143,30.648678,96.0,0.053051267,27.091848,241.33987,88.54942,0.0,81.234985,0.113750085,0.0,77.840385,8.330017
24462,20907720.0,0.0,18.303284,15.135986,21.94159,21.511932,22.43219,22.114471,18.303467,18.303589,18.303589,18.30362,0.0,0.03208349,0.03208349,0.049583316,25.0,18.300018,0.0,0.0,0.0,-0.010408838,9.54197e-21,0.0,81.23577,24.996088,30.683031,96.0,0.05292757,27.043756,241.3398,88.54945,0.0,81.23577,0.113750294,0.0,77.84115,8.330017
24463,20907780.0,0.0,18.303162,15.151489,21.938934,21.509247,22.429413,22.111969,18.303375,18.303528,18.303528,18.303528,0.0,0.032083552,0.032083552,0.04958342,25.0,18.300018,0.0,0.0,0.0,-0.011755431,9.54197e-21,0.0,81.236534,24.996048,30.716482,96.0,0.052807145,26.996925,241.33974,88.5495,0.0,81.236534,0.11375052,0.0,77.84187,8.330017
24464,20907840.0,0.0,18.303009,15.166473,21.93631,21.506561,22.426666,22.109467,18.303284,18.303436,18.303436,18.303467,0.0,0.032083616,0.032083616,0.049583532,25.0,18.300018,0.0,0.0,0.0,-0.013910638,9.54197e-21,0.0,81.23727,24.99602,30.748854,96.0,0.05269062,26.951605,241.33966,88.54955,0.0,81.23727,0.11375076,0.0,77.84257,8.330017
24465,20907900.0,0.0,18.302887,15.180847,21.933655,21.503906,22.42395,22.106964,18.303162,18.303345,18.303345,18.303375,0.0,0.032083683,0.032083683,0.04958365,25.0,18.300018,0.0,0.0,0.0,-0.015665494,9.54197e-21,0.0,81.23797,24.996002,30.779924,96.0,0.052578814,26.908102,241.3396,88.549614,0.0,81.23797,0.113751024,0.0,77.84324,8.330017
24466,20907960.0,0.0,18.302734,15.194611,21.931122,21.501404,22.421234,22.104553,18.30304,18.303223,18.303223,18.303253,0.0,0.032083757,0.032083757,0.049583778,25.0,18.300018,0.0,0.0,0.0,-0.016139816,9.54197e-21,0.0,81.23863,24.995998,30.8098,96.0,0.052471347,26.866282,241.33952,88.54969,0.0,81.23863,0.113751285,0.0,77.84387,8.330017
24467,20908020.0,0.0,18.302582,15.207703,21.928589,21.498932,22.418518,22.102142,18.302917,18.3031,18.3031,18.303131,0.0,0.03208383,0.03208383,0.04958391,25.0,18.300018,0.0,0.0,0.0,-0.017360948,9.54197e-21,0.0,81.23926,24.996006,30.838251,96.0,0.052369025,26.82645,241.33946,88.54978,0.0,81.23926,0.113751575,0.0,77.84447,8.330017
24468,20908080.0,0.0,18.302399,15.220093,21.926086,21.49646,22.415833,22.099731,18.302765,18.302979,18.302979,18.303009,0.0,0.032083914,0.032083914,0.04958405,25.0,18.300018,0.0,0.0,0.0,-0.018769579,9.54197e-21,0.0,81.23985,24.996025,30.865093,96.0,0.052272514,26.78887,241.3394,88.54988,0.0,81.23985,0.11375188,0.0,77.84503,8.330017
24469,20908140.0,0.0,18.302216,15.23172,21.923584,21.493988,22.413147,22.09732,18.302612,18.302856,18.302856,18.302887,0.0,0.032084,0.032084,0.04958419,25.0,18.300018,0.0,0.0,0.0,-0.021084575,9.54197e-21,0.0,81.2404,24.99606,30.89042,96.0,0.052181475,26.753414,241.33932,88.54999,0.0,81.2404,0.113752194,0.0,77.84556,8.330017
24470,20908200.0,0.0,18.302002,15.242615,21.921082,21.491547,22.410461,22.09494,18.30243,18.302704,18.302704,18.302734,0.0,0.03208409,0.03208409,0.049584344,25.0,18.300018,0.0,0.0,0.0,-0.023481468,9.54197e-21,0.0,81.24091,24.996103,30.913877,96.0,0.052097198,26.720575,241.33926,88.55011,0.0,81.24091,0.113752514,0.0,77.84604,8.330017
24471,20908260.0,0.0,18.301788,15.252655,21.91867,21.489227,22.407837,22.09259,18.302246,18.30252,18.30252,18.302551,0.0,0.032084182,0.032084182,0.0495845,25.0,18.300018,0.0,0.0,0.0,-0.02367825,9.54197e-21,0.0,81.24138,24.996159,30.935373,96.0,0.05201998,26.690477,241.3392,88.55025,0.0,81.24138,0.113752864,0.0,77.84649,8.330017
24472,20908320.0,0.0,18.301605,15.261841,21.91626,21.486938,22.405182,22.090271,18.302032,18.302338,18.302338,18.302399,0.0,0.03208428,0.03208428,0.049584664,25.0,18.300018,0.0,0.0,0.0,-0.023935407,9.54197e-21,0.0,81.2418,24.99623,30.954868,96.0,0.05194999,26.663185,241.33913,88.55039,0.0,81.2418,0.11375322,0.0,77.846886,8.330017
24473,20908380.0,0.0,18.301361,15.270172,21.91388,21.48465,22.402557,22.087952,18.30185,18.302155,18.302155,18.302216,0.0,0.032084372,0.032084372,0.049584836,25.0,18.300018,0.0,0.0,0.0,-0.025672626,9.54197e-21,0.0,81.24217,24.996311,30.97228,96.0,0.0518875,26.638805,241.33907,88.550545,0.0,81.24217,0.11375359,0.0,77.84724,8.330017
24474,20908440.0,0.0,18.301117,15.277527,21.911499,21.482391,22.399933,22.085663,18.301605,18.301971,18.301971,18.302002,0.0,0.032084476,0.032084476,0.04958501,25.0,18.300018,0.0,0.0,0.0,-0.027500475,9.54197e-21,0.0,81.2425,24.996407,30.987368,96.0,0.051833402,26.617687,241.339,88.55071,0.0,81.2425,0.11375397,0.0,77.84755,8.330017
24475,20908500.0,0.0,18.300812,15.283936,21.909119,21.480133,22.397308,22.083344,18.301392,18.301758,18.301758,18.301788,0.0,0.032084584,0.032084584,0.049585193,25.0,18.300018,0.0,0.0,0.0,-0.030283595,9.54197e-21,0.0,81.242775,24.996513,31.000223,96.0,0.05178733,26.599688,241.33896,88.55089,0.0,81.242775,0.113754354,0.0,77.8478,8.330017
24476,20908560.0,0.0,18.300568,15.289307,21.90683,21.477997,22.394745,22.081116,18.301147,18.301514,18.301514,18.301575,0.0,0.032084692,0.032084692,0.04958538,25.0,18.300018,0.0,0.0,0.0,-0.031350806,9.54197e-21,0.0,81.243004,24.996632,31.010489,96.0,0.051750597,26.58532,241.3389,88.55108,0.0,81.243004,0.113754764,0.0,77.848015,8.330017
24477,20908620.0,0.0,18.300293,15.293671,21.904541,21.475891,22.39215,22.078888,18.300873,18.3013,18.3013,18.30133,0.0,0.032084808,0.032084808,0.049585577,25.0,18.300018,0.0,0.0,0.0,-0.03162056,9.54197e-21,0.0,81.24317,24.996761,31.018093,96.0,0.05172343,26.574669,241.33884,88.55128,0.0,81.24317,0.11375519,0.0,77.848175,8.330017
24478,20908680.0,0.0,18.299988,15.2969055,21.902283,21.473785,22.389587,22.07666,18.300629,18.301025,18.301025,18.301086,0.0,0.032084923,0.032084923,0.049585775,25.0,18.300018,0.0,0.0,0.0,-0.032810614,9.54197e-21,0.0,81.24329,24.996904,31.023031,96.0,0.051705875,26.567755,241.33879,88.55148,0.0,81.24329,0.11375562,0.0,77.84828,8.330017
24479,20908740.0,0.0,18.299683,15.299042,21.900024,21.47171,22.387024,22.074432,18.300323,18.300781,18.300781,18.300842,0.0,0.032085042,0.032085042,0.049585983,25.0,18.300018,0.0,0.0,0.0,-0.034819208,9.54197e-21,0.0,81.243355,24.997059,31.02514,96.0,0.0516985,26.564804,241.33875,88.551704,0.0,81.243355,0.11375607,0.0,77.848335,8.330017
24480,20908800.0,0.0,18.299377,15.299988,21.897797,21.469666,22.384491,22.072235,18.300049,18.300507,18.300507,18.300568,0.0,0.032085165,0.032085165,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.036227167,9.54197e-21,0.0,81.243355,24.997221,31.024296,96.0,0.051701754,26.565987,241.3387,88.55193,0.0,81.243355,0.113756515,0.0,77.84833,8.330017
24481,20908860.0,0.0,21.546173,15.299866,21.912964,21.481506,22.393463,22.079987,18.319122,18.296906,18.296906,18.296875,0.0,0.00033516454,0.00033516454,0.0004689096,56.666668,18.300018,0.0,0.0,0.0,6.5727396,9.54197e-21,0.0,25.59422,22.464165,0.33570847,96.0,0.0011379193,69.530014,2.04507,54.127434,0.0,25.59422,0.0011543516,0.0,23.058418,8.330017
24482,20908920.0,0.0,21.630585,15.298676,21.922913,21.495972,22.404785,22.089874,18.320831,18.299103,18.299103,18.298431,0.0,0.0011287609,0.0011287609,0.0013290219,88.333336,18.300018,0.0,0.0,0.0,4.2539988,9.54197e-21,0.0,34.54238,32.514565,0.5487786,96.0,0.0035844536,69.23171,11.816877,59.301075,0.0,34.54238,0.0036137379,0.0,30.180126,8.330017
24483,20908980.0,0.0,21.876373,15.296509,21.973633,21.509705,22.41513,22.098907,18.333221,18.310272,18.310272,18.306885,0.0,0.005293501,0.005293501,0.005530807,120.0,18.300018,0.0,0.0,0.0,20.28857,9.54197e-21,0.0,47.75284,44.168514,0.8953585,96.0,0.016109101,68.7465,73.00791,68.45821,0.0,47.75284,0.016137682,0.0,42.08864,8.330017
24484,20909040.0,9.0,21.998138,15.293396,22.002045,21.521118,22.42273,22.1055,18.449097,18.328094,18.328094,18.321472,0.0,0.0131462775,0.0131462775,0.014440263,120.0,18.300018,0.0,0.0,0.0,61.737507,9.54197e-21,0.0,57.213394,46.771156,2.611372,96.0,0.040716536,66.34408,213.20291,77.626366,0.0,57.213394,0.04073014,0.0,51.870953,8.330017
24485,20909100.0,9.0,21.94345,15.289368,21.984558,21.529144,22.427063,22.109283,18.89035,18.419678,18.419678,18.383087,0.0,0.019918695,0.019918695,0.02508968,120.0,18.300018,0.0,0.0,0.0,90.471214,9.54197e-21,0.0,62.70222,45.615147,9.822603,96.0,0.06434209,56.248356,243.29817,84.857254,0.0,62.70222,0.06492552,0.0,58.509995,8.330017
24486,20909160.0,9.0,19.698303,15.284485,21.968811,21.533417,22.428986,22.110962,19.664948,18.729767,18.729767,18.631653,0.0,0.024589865,0.024589865,0.034193583,120.0,18.300018,0.0,0.0,0.0,18.76247,9.54197e-21,0.0,65.90817,46.515003,26.706955,96.0,0.050336204,32.610264,242.17879,91.25361,0.0,65.90817,0.08337776,0.0,62.434376,8.330017
24487,20909220.0,2.0,15.368317,15.278717,21.960419,21.536499,22.43039,22.112305,19.849579,19.182312,19.182312,19.044464,0.0,0.028034166,0.028034166,0.04122785,120.0,18.300018,0.0,0.0,0.0,-191.71281,9.54197e-21,0.0,67.630264,49.759426,44.9046,96.0,0.00045613892,7.1335607,241.03423,97.51151,0.0,67.630264,0.09730531,0.0,64.470215,8.330017
24488,20909280.0,2.0,15.308441,15.272156,21.956268,21.539062,22.431519,22.113464,18.638855,19.213531,19.213531,19.130768,0.0,0.030553414,0.030553414,0.04635164,120.0,18.300018,0.0,0.0,0.0,-177.77577,9.54197e-21,0.0,68.177185,55.937035,44.40497,96.0,0.0009413922,7.833042,240.02634,104.28791,0.0,68.177185,0.107474335,0.0,65.12169,8.330017
24489,20909340.0,2.0,18.563507,15.264832,21.953278,21.539124,22.430695,22.112854,17.416077,18.617065,18.617065,18.63861,0.0,0.03241326,0.03241326,0.049916044,120.0,18.300018,0.0,0.0,0.0,35.408905,9.54197e-21,0.0,67.92065,64.02134,28.888565,96.0,0.059914183,29.55601,239.27014,111.3123,0.0,67.92065,0.11475957,0.0,64.892235,8.330017
24490,20909400.0,0.0,20.18332,15.256775,21.948517,21.535217,22.42694,22.109558,17.676453,18.074463,18.074463,18.13919,0.0,0.033806644,0.033806644,0.052399267,126.666664,18.300018,0.0,0.0,0.0,146.55092,9.54197e-21,0.0,67.02657,74.38037,21.622353,96.0,0.08821957,39.728706,238.71571,119.05768,0.0,67.02657,0.12003568,0.0,64.04315,8.330017
24491,20909460.0,0.0,18.855255,15.248016,21.942535,21.529083,22.421814,22.10492,18.594604,18.144165,18.144165,18.169678,0.0,0.034550928,0.034550928,0.05371093,133.33333,18.300018,0.0,0.0,0.0,34.597313,9.54197e-21,0.0,65.75723,86.76993,28.853539,96.0,0.06416782,29.605045,238.44017,127.158585,0.0,65.75723,0.12283802,0.0,62.84222,8.330017
24492,20909520.0,0.0,17.425018,15.238556,21.93753,21.523834,22.417358,22.100983,18.7547,18.44931,18.44931,18.435425,0.0,0.03489245,0.03489245,0.05433351,140.0,18.300018,0.0,0.0,0.0,-74.62358,9.54197e-21,0.0,64.367325,99.62694,35.54637,96.0,0.039993264,20.235079,238.43123,134.98647,0.0,64.367325,0.12414411,0.0,61.519558,8.330017
24493,20909580.0,0.0,17.713959,15.228516,21.933472,21.51944,22.413544,22.097595,18.286835,18.481384,18.481384,18.47406,0.0,0.034640294,0.034640294,0.053968888,136.0,18.300018,0.0,0.0,0.0,-42.94844,9.54197e-21,0.0,63.05822,109.90572,33.622913,96.0,0.046560295,22.927923,238.54785,140.47137,0.0,63.05822,0.12326653,0.0,60.259377,8.330017
24494,20909640.0,0.0,18.594055,15.217834,21.929352,21.51474,22.409515,22.094025,18.04486,18.308258,18.308258,18.321869,0.0,0.034189437,0.034189437,0.05324728,132.0,18.300018,0.0,0.0,0.0,26.498102,9.54197e-21,0.0,62.032555,117.03107,29.329306,96.0,0.061790448,28.93897,238.64766,143.82478,0.0,62.032555,0.12163745,0.0,59.254337,8.330017
24495,20909700.0,0.0,18.724182,15.2066345,21.925018,21.509613,22.405182,22.090118,18.219543,18.222168,18.222168,18.23706,0.0,0.033669524,0.033669524,0.052377537,128.0,18.300018,0.0,0.0,0.0,32.15915,9.54197e-21,0.0,61.272907,121.42194,28.91035,96.0,0.062379703,29.525509,238.69005,145.49292,0.0,61.272907,0.1197228,0.0,58.49872,8.330017
24496,20909760.0,0.0,18.27179,15.194885,21.921051,21.504822,22.401184,22.086517,18.410278,18.277649,18.277649,18.28003,0.0,0.033173196,0.033173196,0.051518627,124.0,18.300018,0.0,0.0,0.0,-3.6911085,9.54197e-21,0.0,60.763733,123.45886,31.07901,96.0,0.053456333,26.489386,238.67676,145.85596,0.0,60.763733,0.11786704,0.0,57.986935,8.330017
24497,20909820.0,0.0,18.024963,15.182648,21.917633,21.500671,22.397644,22.083344,18.382507,18.339966,18.339966,18.335571,0.0,0.032748047,0.032748047,0.050765667,120.0,18.300018,0.0,0.0,0.0,-20.148758,9.54197e-21,0.0,60.462296,123.64495,32.08273,96.0,0.049055897,25.084177,238.62738,145.29196,0.0,60.462296,0.116260655,0.0,57.68338,8.330017
24498,20909880.0,0.0,18.202545,15.169952,21.91455,21.496887,22.394379,22.080383,18.259064,18.32669,18.32669,18.32611,0.0,0.032397587,0.032397587,0.0501378,116.0,18.300018,0.0,0.0,0.0,-5.5666456,9.54197e-21,0.0,60.32649,122.48005,31.112326,96.0,0.051944185,26.442745,238.56308,144.09845,0.0,60.32649,0.11492958,0.0,57.54788,8.330017
24499,20909940.0,0.0,18.427551,15.15686,21.911438,21.493134,22.391144,22.077423,18.226593,18.282074,18.282074,18.286224,0.0,0.032112144,0.032112144,0.049624104,112.0,18.300018,0.0,0.0,0.0,10.081944,9.54197e-21,0.0,60.3235,120.33512,30.056902,96.0,0.055235695,27.920336,238.50046,142.47083,0.0,60.3235,0.113843374,0.0,57.54744,8.330017
24500,20910000.0,0.0,18.413483,15.143372,21.908295,21.48941,22.38794,22.074493,18.289246,18.26944,18.26944,18.272583,0.0,0.031880666,0.031880666,0.049207572,108.0,18.300018,0.0,0.0,0.0,7.9024596,9.54197e-21,0.0,60.42809,117.50192,30.149004,96.0,0.054471042,27.791393,238.45009,140.5534,0.0,60.42809,0.11296277,0.0,57.65613,8.330017
24501,20910060.0,0.0,18.262177,15.129547,21.905304,21.485931,22.384949,22.071747,18.33731,18.29068,18.29068,18.289917,0.0,0.031696852,0.031696852,0.048877966,104.0,18.300018,0.0,0.0,0.0,-2.9341218,9.54197e-21,0.0,60.61821,114.20579,30.810154,96.0,0.05176148,26.865786,238.41756,138.45897,0.0,60.61821,0.11226478,0.0,57.851196,8.330017
24502,20910120.0,0.0,18.200592,15.1154175,21.902466,21.482666,22.38211,22.069122,18.320007,18.307434,18.307434,18.305145,0.0,0.031553965,0.031553965,0.048623353,100.0,18.300018,0.0,0.0,0.0,-6.6024866,9.54197e-21,0.0,60.874496,110.613625,31.008343,96.0,0.0507962,26.588322,238.4051,136.26663,0.0,60.874496,0.11172396,0.0,58.11257,8.330017
24503,20910180.0,0.0,18.268341,15.101013,21.899689,21.479492,22.379364,22.066559,18.28067,18.301453,18.301453,18.30066,0.0,0.031442333,0.031442333,0.048425786,96.0,18.300018,0.0,0.0,0.0,-1.4835038,9.54197e-21,0.0,61.18161,106.844635,30.629448,96.0,0.051944666,27.118773,238.41313,134.02477,0.0,61.18161,0.111302875,0.0,58.424473,8.330017
24504,20910240.0,0.0,18.345184,15.086365,21.896912,21.476349,22.376648,22.064026,18.27121,18.287018,18.287018,18.287842,0.0,0.031351827,0.031351827,0.048267923,92.0,18.300018,0.0,0.0,0.0,3.6285305,9.54197e-21,0.0,61.52974,102.97331,30.249973,96.0,0.05313171,27.650038,238.44106,131.75769,0.0,61.52974,0.11096383,0.0,58.776665,8.330017
24505,20910300.0,0.0,18.341614,15.071503,21.894135,21.473236,22.373901,22.061493,18.292572,18.282837,18.282837,18.283386,0.0,0.031275235,0.031275235,0.048136592,88.0,18.300018,0.0,0.0,0.0,2.999658,9.54197e-21,0.0,61.9129,99.04834,30.248333,96.0,0.052998308,27.652336,238.48781,129.48024,0.0,61.9129,0.11067918,0.0,59.162567,8.330017
24506,20910360.0,0.0,18.285309,15.056488,21.891388,21.470184,22.371307,22.059052,18.311005,18.290466,18.290466,18.289642,0.0,0.031208744,0.031208744,0.048024666,84.0,18.300018,0.0,0.0,0.0,-0.933438,9.54197e-21,0.0,62.326874,95.10124,30.464544,96.0,0.0521109,27.349636,238.55223,127.203354,0.0,62.326874,0.11043432,0.0,59.577602,8.330017
24507,20910420.0,0.0,18.257904,15.041321,21.888733,21.467194,22.368774,22.05664,18.305847,18.297272,18.297272,18.295837,0.0,0.031149767,0.031149767,0.04792733,80.0,18.300018,0.0,0.0,0.0,-2.5850456,9.54197e-21,0.0,62.768215,91.154106,30.530384,96.0,0.05177314,27.25746,238.63322,124.934814,0.0,62.768215,0.110219054,0.0,60.017998,8.330017
24508,20910480.0,0.0,18.283691,15.026093,21.886108,21.464294,22.366272,22.05429,18.290192,18.29535,18.29535,18.294525,0.0,0.031095099,0.031095099,0.047838658,76.0,18.300018,0.0,0.0,0.0,-0.6621485,9.54197e-21,0.0,63.23471,87.22101,30.360586,96.0,0.052278966,27.495178,238.72978,122.67746,0.0,63.23471,0.11002108,0.0,60.48127,8.330017
24509,20910540.0,0.0,18.316284,15.010773,21.883484,21.461395,22.36377,22.05194,18.285675,18.289642,18.289642,18.28952,0.0,0.031041251,0.031041251,0.04775235,72.0,18.300018,0.0,0.0,0.0,1.4827676,9.54197e-21,0.0,63.72596,83.30865,30.176767,96.0,0.052835487,27.752525,238.84103,120.42997,0.0,63.72596,0.10982714,0.0,60.96679,8.330017
24510,20910600.0,0.0,18.315735,14.995422,21.88089,21.458527,22.361298,22.049622,18.294495,18.287842,18.287842,18.287659,0.0,0.03098581,0.03098581,0.047662772,68.0,18.300018,0.0,0.0,0.0,1.2878652,9.54197e-21,0.0,64.242905,79.42048,30.147758,96.0,0.052840002,27.793137,238.96619,118.19054,0.0,64.242905,0.109626904,0.0,61.475426,8.330017
24511,20910660.0,0.0,18.291077,14.980103,21.878357,21.455658,22.358917,22.047333,18.30246,18.291168,18.291168,18.290405,0.0,0.030927774,0.030927774,0.047565777,64.0,18.300018,0.0,0.0,0.0,-0.41108173,9.54197e-21,0.0,64.786995,75.55906,30.217896,96.0,0.052487537,27.694946,239.1046,115.9584,0.0,64.786995,0.1094137,0.0,62.00942,8.330017
24512,20910720.0,0.0,18.278992,14.964813,21.875885,21.45285,22.356567,22.045074,18.300232,18.294159,18.294159,18.293152,0.0,0.030866088,0.030866088,0.047460996,60.0,18.300018,0.0,0.0,0.0,-1.1323189,9.54197e-21,0.0,65.35992,71.724,30.223488,96.0,0.052356273,27.687115,239.25566,113.73293,0.0,65.35992,0.109185606,0.0,62.57106,8.330017
24513,20910780.0,0.0,18.290375,14.9496155,21.873474,21.450134,22.354279,22.042877,18.293274,18.293457,18.293457,18.292725,0.0,0.03079941,0.03079941,0.047346506,56.0,18.300018,0.0,0.0,0.0,-0.29702094,9.54197e-21,0.0,65.9639,67.91611,30.126884,96.0,0.052575853,27.822363,239.41905,111.513214,0.0,65.9639,0.10893783,0.0,63.162743,8.330017
24514,20910840.0,0.0,18.303467,14.93454,21.871094,21.447418,22.35202,22.04068,18.291931,18.291199,18.291199,18.29071,0.0,0.030727977,0.030727977,0.047223356,52.0,18.300018,0.0,0.0,0.0,0.5434171,9.54197e-21,0.0,66.606415,64.12214,30.030949,96.0,0.05278252,27.956673,239.59496,109.29191,0.0,66.606415,0.10866963,0.0,63.79188,8.330017
24515,20910900.0,0.0,18.30252,14.919617,21.868774,21.444794,22.349792,22.038544,18.294952,18.290802,18.290802,18.290283,0.0,0.03064956,0.03064956,0.04708763,48.0,18.300018,0.0,0.0,0.0,0.42852378,9.54197e-21,0.0,67.28975,60.352074,29.998816,96.0,0.052749693,28.00166,239.78287,107.07197,0.0,67.28975,0.10837207,0.0,64.46081,8.330017
24516,20910960.0,0.0,18.296753,14.904877,21.866486,21.44217,22.347626,22.036438,18.29715,18.291565,18.291565,18.290924,0.0,0.030559078,0.030559078,0.04693017,44.0,18.300018,0.0,0.0,0.0,0.03006548,9.54197e-21,0.0,68.01366,56.617325,29.98592,96.0,0.0526299,28.01971,239.98228,104.858,0.0,68.01366,0.108038306,0.0,65.16946,8.330017
24517,20911020.0,0.0,18.293549,14.89035,21.864288,21.439636,22.34552,22.034393,18.29721,18.292297,18.292297,18.291595,0.0,0.030457838,0.030457838,0.04675391,40.0,18.300018,0.0,0.0,0.0,-0.17094457,9.54197e-21,0.0,68.78595,52.917355,29.960638,96.0,0.052531708,28.055107,240.19315,102.647354,0.0,68.78595,0.10765932,0.0,65.92553,8.330017
24518,20911080.0,0.0,18.294525,14.876099,21.862152,21.437164,22.343475,22.03238,18.296356,18.29242,18.29242,18.291718,0.0,0.030345064,0.030345064,0.046557695,36.0,18.300018,0.0,0.0,0.0,-0.100001544,9.54197e-21,0.0,69.6169,49.243755,29.918278,96.0,0.05247051,28.11441,240.41547,100.435684,0.0,69.6169,0.107234165,0.0,66.73901,8.330017
24519,20911140.0,0.0,18.296295,14.862122,21.860107,21.434753,22.341492,22.030426,18.295837,18.292328,18.292328,18.291656,0.0,0.030211935,0.030211935,0.04632508,32.0,18.300018,0.0,0.0,0.0,0.013321283,9.54197e-21,0.0,70.50133,45.63042,29.874086,96.0,0.052381568,28.176281,240.64824,98.23673,0.0,70.50133,0.10674369,0.0,67.605034,8.330017
24520,20911200.0,0.0,18.297882,14.84848,21.858063,21.432434,22.339539,22.028503,18.295898,18.292267,18.292267,18.291656,0.0,0.030122863,0.030122863,0.046176795,29.666666,18.300018,0.0,0.0,0.0,0.0997624,9.54197e-21,0.0,71.43288,42.303593,29.832289,96.0,0.052364524,28.234798,240.86116,96.25127,0.0,71.43288,0.10641633,0.0,68.51616,8.330017
24521,20911260.0,0.0,18.297638,14.835236,21.855988,21.430084,22.337646,22.026611,18.296509,18.292542,18.292542,18.291931,0.0,0.030048138,0.030048138,0.046052013,27.333334,18.300018,0.0,0.0,0.0,0.07113483,9.54197e-21,0.0,72.393196,39.227207,29.799763,96.0,0.05234178,28.280333,241.06152,94.423386,0.0,72.393196,0.106142424,0.0,69.45316,8.330017
24522,20911320.0,0.0,18.296692,14.822357,21.854004,21.427795,22.335815,22.02475,18.296967,18.292969,18.292969,18.292358,0.0,0.029972864,0.029972864,0.045925654,25.0,18.300018,0.0,0.0,0.0,0.0013208189,9.54197e-21,0.0,73.387344,36.339943,29.771046,96.0,0.05230416,28.320536,241.25543,92.70101,0.0,73.387344,0.105866015,0.0,70.42216,8.330017
24523,20911380.0,0.0,18.296082,14.809937,21.851929,21.425537,22.333984,22.022919,18.296967,18.293549,18.293549,18.292938,0.0,0.029990416,0.029990416,0.04597161,25.0,18.300018,0.0,0.0,0.0,-0.04881947,9.54197e-21,0.0,74.39187,33.893658,29.741356,96.0,0.052447543,28.3621,241.39903,91.33743,0.0,74.39187,0.10594894,0.0,71.3984,8.330017
24524,20911440.0,0.0,18.29663,14.797974,21.849792,21.423248,22.332153,22.021088,18.296783,18.294037,18.294037,18.293457,0.0,0.030053247,0.030053247,0.04609338,25.0,18.300018,0.0,0.0,0.0,-0.019324252,9.54197e-21,0.0,75.35412,31.846998,29.708063,96.0,0.052688885,28.408712,241.50674,90.25033,0.0,75.35412,0.106203005,0.0,72.32882,8.330017
24525,20911500.0,0.0,18.297485,14.78653,21.847595,21.420929,22.330292,22.019226,18.296692,18.294403,18.294403,18.293915,0.0,0.030145086,0.030145086,0.04626363,25.0,18.300018,0.0,0.0,0.0,0.0268308,9.54197e-21,0.0,76.2678,30.12199,29.674847,96.0,0.05298168,28.455215,241.58743,89.374466,0.0,76.2678,0.10655925,0.0,73.20879,8.330017
24526,20911560.0,0.0,18.297913,14.775635,21.845306,21.418457,22.32837,22.017303,18.296906,18.29477,18.29477,18.294312,0.0,0.03027073,0.03027073,0.046491336,25.0,18.300018,0.0,0.0,0.0,0.04538984,9.54197e-21,0.0,77.116516,28.711788,29.644573,96.0,0.05332183,28.497597,241.63992,88.70954,0.0,77.116516,0.107028715,0.0,74.022385,8.330017
24527,20911620.0,0.0,18.29773,14.765289,21.842957,21.415924,22.326416,22.01532,18.29715,18.295197,18.295197,18.2948,0.0,0.030408537,0.030408537,0.046737332,25.0,18.300018,0.0,0.0,0.0,0.025068158,9.54197e-21,0.0,77.89248,27.550268,29.617945,96.0,0.053675205,28.534878,241.67278,88.20003,0.0,77.89248,0.107550316,0.0,74.76307,8.330017
24528,20911680.0,0.0,18.297607,14.755585,21.840576,21.41333,22.324402,22.013306,18.297333,18.295624,18.295624,18.295258,0.0,0.030549703,0.030549703,0.046987273,25.0,18.300018,0.0,0.0,0.0,0.00784084,9.54197e-21,0.0,78.61126,26.563341,29.59218,96.0,0.054031827,28.570948,241.69359,87.79202,0.0,78.61126,0.10808347,0.0,75.447014,8.330017
24529,20911740.0,0.0,18.297638,14.746521,21.838135,21.410675,22.322357,22.011261,18.297424,18.29599,18.29599,18.295685,0.0,0.030697277,0.030697277,0.047246307,25.0,18.300018,0.0,0.0,0.0,0.003887546,9.54197e-21,0.0,79.25469,25.763548,29.566824,96.0,0.054398593,28.606445,241.70064,87.49632,0.0,79.25469,0.10863873,0.0,76.056595,8.330017
24530,20911800.0,0.0,18.297882,14.738159,21.835632,21.407898,22.32022,22.009155,18.297485,18.296326,18.296326,18.296051,0.0,0.030846255,0.030846255,0.047505867,25.0,18.300018,0.0,0.0,0.0,0.0111916475,9.54197e-21,0.0,79.82107,25.124163,29.542034,96.0,0.05476508,28.641151,241.69711,87.29223,0.0,79.82107,0.109196365,0.0,76.59075,8.330017
24531,20911860.0,0.0,18.298096,14.730499,21.833038,21.40503,22.318054,22.006989,18.297607,18.2966,18.2966,18.296356,0.0,0.030993007,0.030993007,0.04776004,25.0,18.300018,0.0,0.0,0.0,0.018292999,9.54197e-21,0.0,80.324066,24.603144,29.51854,96.0,0.055122856,28.674047,241.6866,87.15259,0.0,80.324066,0.109744765,0.0,77.06327,8.330017
24532,20911920.0,0.0,18.298279,14.723602,21.830383,21.40207,22.315826,22.00476,18.29776,18.296875,18.296875,18.296692,0.0,0.031136272,0.031136272,0.048006747,25.0,18.300018,0.0,0.0,0.0,0.020067511,9.54197e-21,0.0,80.75951,24.19361,29.496838,96.0,0.055467285,28.70443,241.67001,87.0721,0.0,80.75951,0.11027832,0.0,77.470436,8.330017
24533,20911980.0,0.0,18.29837,14.717499,21.827698,21.399017,22.313538,22.002502,18.297913,18.29715,18.29715,18.296967,0.0,0.03127378,0.03127378,0.048242174,25.0,18.300018,0.0,0.0,0.0,0.018009603,9.54197e-21,0.0,81.12468,23.887,29.476944,96.0,0.05579416,28.732279,241.64857,87.04376,0.0,81.12468,0.1107889,0.0,77.81,8.330017
24534,20912040.0,0.0,18.298553,14.71225,21.824982,21.395966,22.311218,22.000214,18.298065,18.297424,18.297424,18.297272,0.0,0.031405155,0.031405155,0.048466053,25.0,18.300018,0.0,0.0,0.0,0.01897219,9.54197e-21,0.0,81.43918,23.649101,29.458376,96.0,0.0561048,28.758276,241.62454,87.04786,0.0,81.43918,0.11127586,0.0,78.10111,8.330017
24535,20912100.0,0.0,18.298798,14.707825,21.822205,21.392822,22.308838,21.997864,18.298248,18.297668,18.297668,18.297546,0.0,0.03152986,0.03152986,0.048677523,25.0,18.300018,0.0,0.0,0.0,0.022673158,9.54197e-21,0.0,81.700226,23.47891,29.441368,96.0,0.0563972,28.782085,241.5982,87.08333,0.0,81.700226,0.11173698,0.0,78.34124,8.330017
24536,20912160.0,0.0,18.29898,14.704315,21.819397,21.389587,22.306458,21.995514,18.298431,18.297913,18.297913,18.297821,0.0,0.031646065,0.031646065,0.048873648,25.0,18.300018,0.0,0.0,0.0,0.023968298,9.54197e-21,0.0,81.9063,23.372679,29.426367,96.0,0.056666363,28.80309,241.57036,87.14622,0.0,81.9063,0.11216563,0.0,78.529205,8.330017
24537,20912220.0,0.0,18.299164,14.701752,21.816559,21.386322,22.304016,21.993103,18.298615,18.298157,18.298157,18.298065,0.0,0.031752683,0.031752683,0.04905279,25.0,18.300018,0.0,0.0,0.0,0.023164798,9.54197e-21,0.0,82.06289,23.319468,29.41341,96.0,0.05691023,28.821226,241.54204,87.22925,0.0,82.06289,0.11255815,0.0,78.67046,8.330017
24538,20912280.0,0.0,18.299347,14.700165,21.81369,21.382996,22.301544,21.990662,18.298828,18.298431,18.298431,18.29834,0.0,0.031849477,0.031849477,0.04921471,25.0,18.300018,0.0,0.0,0.0,0.022500915,9.54197e-21,0.0,82.1728,23.313997,29.402437,96.0,0.05712854,28.836584,241.51367,87.32921,0.0,82.1728,0.112913705,0.0,78.76777,8.330017
24539,20912340.0,0.0,18.29956,14.699554,21.810791,21.37967,22.299042,21.98822,18.299011,18.298676,18.298676,18.298584,0.0,0.03193575,0.03193575,0.049358446,25.0,18.300018,0.0,0.0,0.0,0.02386346,9.54197e-21,0.0,82.24296,23.345646,29.393461,96.0,0.05732007,28.849152,241.48611,87.43935,0.0,82.24296,0.11323006,0.0,78.82787,8.330017
24540,20912400.0,0.0,18.299744,14.700012,21.807892,21.376312,22.29654,21.985748,18.299225,18.29892,18.29892,18.298859,0.0,0.032011632,0.032011632,0.04948441,25.0,18.300018,0.0,0.0,0.0,0.024454465,9.54197e-21,0.0,82.28113,23.40432,29.386515,96.0,0.05748483,28.858883,241.46002,87.55397,0.0,82.28113,0.113507666,0.0,78.858185,8.330017
24541,20912460.0,0.0,18.299896,14.701111,21.804993,21.372955,22.294006,21.983276,18.299438,18.299133,18.299133,18.299072,0.0,0.032074947,0.032074947,0.049589127,25.0,18.300018,0.0,0.0,0.0,0.022292932,9.54197e-21,0.0,82.279274,23.497766,29.382061,96.0,0.05761756,28.86511,241.43547,87.675476,0.0,82.279274,0.113739215,0.0,78.85117,8.330017
24542,20912520.0,0.0,18.299774,14.702423,21.802094,21.369598,22.291473,21.980804,18.29956,18.299347,18.299347,18.299286,0.0,0.032124765,0.032124765,0.049671073,25.0,18.300018,0.0,0.0,0.0,0.010204705,9.54197e-21,0.0,82.2472,23.612019,29.378822,96.0,0.057720732,28.86965,241.41368,87.79462,0.0,82.2472,0.11392078,0.0,78.81623,8.330017
24543,20912580.0,0.0,18.299744,14.703949,21.799194,21.366272,22.28894,21.978302,18.299622,18.2995,18.2995,18.299469,0.0,0.03216529,0.03216529,0.049737383,25.0,18.300018,0.0,0.0,0.0,0.0042955084,9.54197e-21,0.0,82.198364,23.73567,29.375696,96.0,0.057806257,28.874025,241.3941,87.90933,0.0,82.198364,0.1140681,0.0,78.76592,8.330017
24544,20912640.0,0.0,18.299774,14.705658,21.796326,21.362915,22.286407,21.97583,18.299683,18.299622,18.299622,18.299591,0.0,0.032199923,0.032199923,0.04979378,25.0,18.300018,0.0,0.0,0.0,0.003461983,9.54197e-21,0.0,82.14009,23.864136,29.372677,96.0,0.05788054,28.878254,241.37599,88.020615,0.0,82.14009,0.114193864,0.0,78.70701,8.330017
24545,20912700.0,0.0,18.299835,14.707581,21.793427,21.359558,22.283844,21.973328,18.299713,18.299713,18.299713,18.299683,0.0,0.03222368,0.03222368,0.049832005,25.0,18.300018,0.0,0.0,0.0,0.004340082,9.54197e-21,0.0,82.06797,23.996248,29.370134,96.0,0.057932936,28.881813,241.36092,88.12239,0.0,82.06797,0.11427953,0.0,78.63561,8.330017
24546,20912760.0,0.0,18.299896,14.709717,21.790588,21.356293,22.281342,21.970886,18.299774,18.299774,18.299774,18.299774,0.0,0.03224251,0.03224251,0.049862005,25.0,18.300018,0.0,0.0,0.0,0.0067216144,9.54197e-21,0.0,81.9911,24.128578,29.36796,96.0,0.05797495,28.884855,241.34727,88.2191,0.0,81.9911,0.11434727,0.0,78.56,8.330017
24547,20912820.0,0.0,18.299957,14.712006,21.78778,21.353027,22.27884,21.968445,18.299805,18.299835,18.299835,18.299835,0.0,0.032255583,0.032255583,0.049882382,25.0,18.300018,0.0,0.0,0.0,0.00768427,9.54197e-21,0.0,81.90973,24.259544,29.366339,96.0,0.058004286,28.887125,241.33545,88.30886,0.0,81.90973,0.1143938,0.0,78.48048,8.330017
24548,20912880.0,0.0,18.299988,14.714478,21.784973,21.349792,22.276306,21.966003,18.299866,18.299896,18.299896,18.299896,0.0,0.032262545,0.032262545,0.0498926,25.0,18.300018,0.0,0.0,0.0,0.0063091703,9.54197e-21,0.0,81.82576,24.386057,29.365334,96.0,0.058020126,28.888533,241.32571,88.38952,0.0,81.82576,0.11441794,0.0,78.39889,8.330017
24549,20912940.0,0.0,18.300018,14.717133,21.782166,21.346558,22.273834,21.963593,18.299927,18.299957,18.299957,18.299957,0.0,0.03226468,0.03226468,0.049894795,25.0,18.300018,0.0,0.0,0.0,0.004932713,9.54197e-21,0.0,81.74254,24.505276,29.364746,96.0,0.058025595,28.889355,241.31784,88.46082,0.0,81.74254,0.11442457,0.0,78.31837,8.330017
24550,20913000.0,0.0,18.300018,14.71991,21.779388,21.343353,22.271332,21.961182,18.299957,18.300018,18.300018,18.300018,0.0,0.032260876,0.032260876,0.049887154,25.0,18.300018,0.0,0.0,0.0,0.0028881424,9.54197e-21,0.0,81.659325,24.61644,29.364658,96.0,0.05801817,28.889477,241.31224,88.521,0.0,81.659325,0.11440911,0.0,78.23826,8.330017
24551,20913060.0,0.0,18.30008,14.72287,21.776672,21.34021,22.26889,21.958801,18.299988,18.300049,18.300049,18.300049,0.0,0.032254063,0.032254063,0.04987451,25.0,18.300018,0.0,0.0,0.0,0.0043188445,9.54197e-21,0.0,81.57912,24.719612,29.36476,96.0,0.05800459,28.889338,241.30801,88.573364,0.0,81.57912,0.11438283,0.0,78.161255,8.330017
24552,20913120.0,0.0,18.30014,14.725983,21.773987,21.337097,22.266449,21.956451,18.300049,18.30008,18.30008,18.30008,0.0,0.032244444,0.032244444,0.04985726,25.0,18.300018,0.0,0.0,0.0,0.005849524,9.54197e-21,0.0,81.50381,24.812254,29.365276,96.0,0.057984345,28.888613,241.30525,88.61661,0.0,81.50381,0.11434631,0.0,78.08916,8.330017
24553,20913180.0,0.0,18.30017,14.729218,21.771301,21.334015,22.264038,21.954102,18.30008,18.30011,18.30011,18.30011,0.0,0.032232463,0.032232463,0.04983614,25.0,18.300018,0.0,0.0,0.0,0.005588152,9.54197e-21,0.0,81.434,24.894014,29.36628,96.0,0.057958007,28.887213,241.30385,88.651,0.0,81.434,0.11430121,0.0,78.02254,8.330017
24554,20913240.0,0.0,18.30017,14.732574,21.768646,21.330963,22.261627,21.951782,18.30014,18.30014,18.30014,18.30014,0.0,0.032219052,0.032219052,0.049812727,25.0,18.300018,0.0,0.0,0.0,0.0040367823,9.54197e-21,0.0,81.37073,24.964643,29.367697,96.0,0.05792757,28.885225,241.30354,88.67741,0.0,81.37073,0.11425096,0.0,77.96232,8.330017
24555,20913300.0,0.0,18.300201,14.736084,21.765991,21.327911,22.259247,21.949463,18.30017,18.30017,18.30017,18.30017,0.0,0.032204986,0.032204986,0.049788307,25.0,18.300018,0.0,0.0,0.0,0.0029965546,9.54197e-21,0.0,81.31433,25.024694,29.369398,96.0,0.057895005,28.882841,241.30406,88.69701,0.0,81.31433,0.11419852,0.0,77.908775,8.330017
24556,20913360.0,0.0,18.300232,14.739685,21.763428,21.324982,22.256897,21.947205,18.300201,18.300201,18.300201,18.300201,0.0,0.032190062,0.032190062,0.049762577,25.0,18.300018,0.0,0.0,0.0,0.002982113,9.54197e-21,0.0,81.266014,25.071949,29.371456,96.0,0.05785949,28.879961,241.30562,88.7082,0.0,81.266014,0.11414279,0.0,77.863106,8.330017
24557,20913420.0,0.0,18.300262,14.743408,21.760864,21.322052,22.254578,21.944946,18.300232,18.300232,18.300232,18.300232,0.0,0.032175463,0.032175463,0.04973753,25.0,18.300018,0.0,0.0,0.0,0.0030484123,9.54197e-21,0.0,81.22702,25.106327,29.37384,96.0,0.05782355,28.876623,241.30786,88.71233,0.0,81.22702,0.11408852,0.0,77.82643,8.330017
24558,20913480.0,0.0,18.300293,14.747223,21.758362,21.319183,22.252289,21.942719,18.300232,18.300232,18.300232,18.300232,0.0,0.0321624,0.0321624,0.049715254,25.0,18.300018,0.0,0.0,0.0,0.0028835242,9.54197e-21,0.0,81.19985,25.125927,29.376646,96.0,0.057788998,28.872696,241.31053,88.70956,0.0,81.19985,0.11404005,0.0,77.80107,8.330017
24559,20913540.0,0.0,18.300323,14.751129,21.755829,21.316315,22.25,21.94049,18.300262,18.300262,18.300262,18.300262,0.0,0.032149002,0.032149002,0.04969236,25.0,18.300018,0.0,0.0,0.0,0.0031168961,9.54197e-21,0.0,81.1709,25.147642,29.37938,96.0,0.057754103,28.868866,241.31317,88.707664,0.0,81.1709,0.113990396,0.0,77.774025,8.330017
24560,20913600.0,0.0,18.300354,14.755127,21.753326,21.313446,22.247711,21.938293,18.300293,18.300262,18.300262,18.300262,0.0,0.032136817,0.032136817,0.049671628,25.0,18.300018,0.0,0.0,0.0,0.003361844,9.54197e-21,0.0,81.14962,25.160076,29.382492,96.0,0.057720147,28.864511,241.31602,88.701706,0.0,81.14962,0.11394528,0.0,77.7543,8.330017
24561,20913660.0,0.0,18.300385,14.759186,21.750885,21.310669,22.245453,21.936127,18.300323,18.300293,18.300293,18.300293,0.0,0.032125104,0.032125104,0.04965172,25.0,18.300018,0.0,0.0,0.0,0.004483975,9.54197e-21,0.0,81.13089,25.169525,29.385761,96.0,0.057686508,28.859934,241.31891,88.69453,0.0,81.13089,0.113901936,0.0,77.73702,8.330017
24562,20913720.0,0.0,18.300415,14.763336,21.748444,21.307892,22.243225,21.93396,18.300354,18.300323,18.300323,18.300323,0.0,0.032114442,0.032114442,0.049633656,25.0,18.300018,0.0,0.0,0.0,0.0038947826,9.54197e-21,0.0,81.11721,25.17323,29.389399,96.0,0.05765352,28.854837,241.32184,88.685165,0.0,81.11721,0.11386255,0.0,77.72455,8.330017
24563,20913780.0,0.0,18.300415,14.767548,21.746002,21.305145,22.240997,21.931824,18.300385,18.300354,18.300354,18.300323,0.0,0.032104917,0.032104917,0.049617566,25.0,18.300018,0.0,0.0,0.0,0.0022469894,9.54197e-21,0.0,81.10792,25.172258,29.393295,96.0,0.057621755,28.849388,241.3247,88.674324,0.0,81.10792,0.11382739,0.0,77.71624,8.330017
24564,20913840.0,0.0,18.300415,14.77179,21.743591,21.302399,22.2388,21.929688,18.300415,18.300354,18.300354,18.300354,0.0,0.032096535,0.032096535,0.049603447,25.0,18.300018,0.0,0.0,0.0,0.0011659135,9.54197e-21,0.0,81.10217,25.167868,29.397318,96.0,0.057591673,28.843754,241.32744,88.66274,0.0,81.10217,0.1137965,0.0,77.71129,8.330017
24565,20913900.0,0.0,18.300415,14.776123,21.74118,21.299713,22.236603,21.927582,18.300415,18.300385,18.300385,18.300385,0.0,0.032089308,0.032089308,0.049591333,25.0,18.300018,0.0,0.0,0.0,0.0005704776,9.54197e-21,0.0,81.10037,25.159498,29.401478,96.0,0.057563268,28.837929,241.33008,88.650116,0.0,81.10037,0.113769926,0.0,77.71006,8.330017
24566,20913960.0,0.0,18.300446,14.780457,21.73883,21.297058,22.234406,21.925476,18.300415,18.300385,18.300385,18.300385,0.0,0.03208323,0.03208323,0.04958118,25.0,18.300018,0.0,0.0,0.0,0.0019474187,9.54197e-21,0.0,81.10143,25.148706,29.40569,96.0,0.057536837,28.832037,241.33253,88.63732,0.0,81.10143,0.11374761,0.0,77.711525,8.330017
24567,20914020.0,0.0,18.300476,14.784851,21.73648,21.294403,22.23227,21.9234,18.300446,18.300415,18.300415,18.300415,0.0,0.032078225,0.032078225,0.049572874,25.0,18.300018,0.0,0.0,0.0,0.0026541532,9.54197e-21,0.0,81.10474,25.136297,29.410076,96.0,0.05751178,28.825893,241.33476,88.62476,0.0,81.10474,0.113729306,0.0,77.715096,8.330017
24568,20914080.0,0.0,18.300476,14.789276,21.734161,21.291779,22.230103,21.921356,18.300446,18.300415,18.300415,18.300415,0.0,0.032074258,0.032074258,0.049566336,25.0,18.300018,0.0,0.0,0.0,0.0019109823,9.54197e-21,0.0,81.110016,25.122627,29.414663,96.0,0.05748794,28.819471,241.33675,88.612595,0.0,81.110016,0.11371483,0.0,77.72048,8.330017
24569,20914140.0,0.0,18.300476,14.793701,21.731842,21.289185,22.227966,21.919281,18.300476,18.300446,18.300446,18.300415,0.0,0.03207122,0.03207122,0.04956136,25.0,18.300018,0.0,0.0,0.0,0.0006839117,9.54197e-21,0.0,81.11663,25.10844,29.419357,96.0,0.05746542,28.8129,241.3385,88.60112,0.0,81.11663,0.113703765,0.0,77.7271,8.330017
24570,20914200.0,0.0,18.300476,14.798157,21.729523,21.28659,22.22583,21.917236,18.300476,18.300446,18.300446,18.300446,0.0,0.032068957,0.032068957,0.0495577,25.0,18.300018,0.0,0.0,0.0,-4.6070454e-05,9.54197e-21,0.0,81.12402,25.094326,29.42408,96.0,0.057444252,28.80629,241.34003,88.59053,0.0,81.12402,0.113695584,0.0,77.73441,8.330017
24571,20914260.0,0.0,18.300476,14.802612,21.727264,21.284058,22.223724,21.915222,18.300476,18.300446,18.300446,18.300446,0.0,0.03206754,0.03206754,0.049555477,25.0,18.300018,0.0,0.0,0.0,0.00022746516,9.54197e-21,0.0,81.13244,25.080046,29.428843,96.0,0.057424515,28.79962,241.34131,88.580765,0.0,81.13244,0.113690525,0.0,77.742645,8.330017
24572,20914320.0,0.0,18.300507,14.807037,21.725006,21.281525,22.22165,21.913208,18.300476,18.300446,18.300446,18.300446,0.0,0.03206677,0.03206677,0.049554333,25.0,18.300018,0.0,0.0,0.0,0.0007250991,9.54197e-21,0.0,81.141136,25.066345,29.433628,96.0,0.05740588,28.792917,241.34236,88.57202,0.0,81.141136,0.11368784,0.0,77.751114,8.330017
24573,20914380.0,0.0,18.300507,14.811462,21.722748,21.279022,22.219543,21.911224,18.300476,18.300476,18.300476,18.300476,0.0,0.032066494,0.032066494,0.049554024,25.0,18.300018,0.0,0.0,0.0,0.0008384554,9.54197e-21,0.0,81.14978,25.053507,29.438452,96.0,0.057388045,28.786171,241.34322,88.564316,0.0,81.14978,0.113686986,0.0,77.75949,8.330017
24574,20914440.0,0.0,18.300507,14.815887,21.72052,21.27652,22.217468,21.90921,18.300507,18.300476,18.300476,18.300476,0.0,0.03206679,0.03206679,0.049554657,25.0,18.300018,0.0,0.0,0.0,0.00035151694,9.54197e-21,0.0,81.158516,25.04143,29.443327,96.0,0.05737105,28.779343,241.34386,88.557655,0.0,81.158516,0.11368821,0.0,77.76791,8.330017
24575,20914500.0,0.0,18.300476,14.820282,21.718292,21.274017,22.215393,21.907227,18.300507,18.300476,18.300476,18.300476,0.0,0.032067448,0.032067448,0.049555898,25.0,18.300018,0.0,0.0,0.0,-0.00052226207,9.54197e-21,0.0,81.16688,25.030445,29.448196,96.0,0.05735476,28.772528,241.34431,88.552025,0.0,81.16688,0.11369078,0.0,77.775955,8.330017
24576,20914560.0,0.0,18.300476,14.824646,21.716064,21.271576,22.213348,21.905273,18.300476,18.300476,18.300476,18.300476,0.0,0.032068428,0.032068428,0.04955767,25.0,18.300018,0.0,0.0,0.0,-0.0007309425,9.54197e-21,0.0,81.17481,25.020601,29.453022,96.0,0.05733921,28.76577,241.34462,88.54739,0.0,81.17481,0.11369451,0.0,77.78355,8.330017
24577,20914620.0,0.0,18.300476,14.828949,21.713898,21.269135,22.211304,21.90332,18.300476,18.300476,18.300476,18.300476,0.0,0.03206964,0.03206964,0.04955981,25.0,18.300018,0.0,0.0,0.0,-0.0005035849,9.54197e-21,0.0,81.18217,25.011953,29.457777,96.0,0.057324324,28.75911,241.34477,88.54371,0.0,81.18217,0.11369907,0.0,77.79057,8.330017
24578,20914680.0,0.0,18.300476,14.833221,21.7117,21.266724,22.209259,21.901367,18.300476,18.300476,18.300476,18.300476,0.0,0.032070994,0.032070994,0.049562182,25.0,18.300018,0.0,0.0,0.0,-0.0006153773,9.54197e-21,0.0,81.18886,25.004494,29.462486,96.0,0.057309873,28.752518,241.34482,88.540855,0.0,81.18886,0.11370416,0.0,77.796936,8.330017
24579,20914740.0,0.0,18.300446,14.837433,21.709534,21.264313,22.207214,21.899445,18.300476,18.300476,18.300476,18.300476,0.0,0.032072414,0.032072414,0.04956466,25.0,18.300018,0.0,0.0,0.0,-0.00085978245,9.54197e-21,0.0,81.194855,24.99815,29.467106,96.0,0.057295863,28.74605,241.34479,88.53873,0.0,81.194855,0.11370948,0.0,77.80262,8.330017
24580,20914800.0,0.0,18.300446,14.841583,21.707367,21.261902,22.2052,21.897491,18.300476,18.300476,18.300476,18.300476,0.0,0.032073937,0.032073937,0.049567286,25.0,18.300018,0.0,0.0,0.0,-0.0014472845,9.54197e-21,0.0,81.20015,24.992966,29.47166,96.0,0.05728227,28.739676,241.34464,88.53738,0.0,81.20015,0.11371515,0.0,77.80763,8.330017
24581,20914860.0,0.0,18.300415,14.845673,21.70523,21.259521,22.203186,21.8956,18.300446,18.300476,18.300476,18.300476,0.0,0.03207546,0.03207546,0.04956991,25.0,18.300018,0.0,0.0,0.0,-0.001611778,9.54197e-21,0.0,81.20473,24.988834,29.476082,96.0,0.057269145,28.733482,241.34444,88.53663,0.0,81.20473,0.11372083,0.0,77.81194,8.330017
24582,20914920.0,0.0,18.300415,14.84967,21.703094,21.257172,22.201172,21.893707,18.300446,18.300446,18.300446,18.300446,0.0,0.032076944,0.032076944,0.04957245,25.0,18.300018,0.0,0.0,0.0,-0.001616098,9.54197e-21,0.0,81.208595,24.985655,29.480366,96.0,0.05725645,28.727488,241.34418,88.53639,0.0,81.208595,0.11372634,0.0,77.81558,8.330017
24583,20914980.0,0.0,18.300385,14.853607,21.700989,21.254852,22.199188,21.891815,18.300415,18.300446,18.300446,18.300446,0.0,0.032078374,0.032078374,0.049574886,25.0,18.300018,0.0,0.0,0.0,-0.00182862,9.54197e-21,0.0,81.21179,24.983372,29.484507,96.0,0.057244148,28.721691,241.34389,88.53661,0.0,81.21179,0.11373163,0.0,77.81856,8.330017
24584,20915040.0,0.0,18.300385,14.857422,21.698883,21.252502,22.197205,21.889923,18.300415,18.300446,18.300446,18.300446,0.0,0.03207971,0.03207971,0.04957716,25.0,18.300018,0.0,0.0,0.0,-0.0022073083,9.54197e-21,0.0,81.21436,24.981852,29.48848,96.0,0.05723229,28.716125,241.34358,88.53718,0.0,81.21436,0.113736585,0.0,77.820946,8.330017
24585,20915100.0,0.0,18.300354,14.861145,21.696777,21.250183,22.19522,21.888031,18.300385,18.300415,18.300415,18.300415,0.0,0.03208094,0.03208094,0.049579248,25.0,18.300018,0.0,0.0,0.0,-0.0025084985,9.54197e-21,0.0,81.216385,24.980944,29.492247,96.0,0.05722097,28.710854,241.34326,88.53798,0.0,81.216385,0.11374113,0.0,77.82281,8.330017
24586,20915160.0,0.0,18.300323,14.864777,21.694702,21.247894,22.193237,21.88617,18.300385,18.300415,18.300415,18.300415,0.0,0.032082066,0.032082066,0.049581155,25.0,18.300018,0.0,0.0,0.0,-0.0025022014,9.54197e-21,0.0,81.21783,24.980715,29.495823,96.0,0.057210136,28.705847,241.34294,88.53906,0.0,81.21783,0.11374529,0.0,77.82412,8.330017
24587,20915220.0,0.0,18.300293,14.868286,21.692627,21.245636,22.191284,21.884308,18.300354,18.300385,18.300385,18.300385,0.0,0.032083068,0.032083068,0.049582846,25.0,18.300018,0.0,0.0,0.0,-0.0026458916,9.54197e-21,0.0,81.2188,24.980963,29.499182,96.0,0.057199866,28.701145,241.34262,88.54028,0.0,81.2188,0.11374899,0.0,77.82499,8.330017
24588,20915280.0,0.0,18.300262,14.871643,21.690552,21.243347,22.189331,21.882477,18.300323,18.300354,18.300354,18.300354,0.0,0.032083955,0.032083955,0.04958433,25.0,18.300018,0.0,0.0,0.0,-0.0028664551,9.54197e-21,0.0,81.21941,24.981552,29.502293,96.0,0.05719026,28.69679,241.34233,88.54158,0.0,81.21941,0.113752246,0.0,77.82551,8.330017
24589,20915340.0,0.0,18.300232,14.874908,21.688507,21.24112,22.187408,21.880646,18.300293,18.300354,18.300354,18.300354,0.0,0.03208471,0.03208471,0.049585596,25.0,18.300018,0.0,0.0,0.0,-0.0033158239,9.54197e-21,0.0,81.219604,24.982542,29.505169,96.0,0.057181273,28.69276,241.34204,88.54297,0.0,81.219604,0.113755025,0.0,77.82564,8.330017
24590,20915400.0,0.0,18.300201,14.878021,21.686462,21.238861,22.185455,21.878815,18.300262,18.300323,18.300323,18.300323,0.0,0.032085348,0.032085348,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.0037405866,9.54197e-21,0.0,81.219505,24.983757,29.507753,96.0,0.057173118,28.689146,241.34177,88.54436,0.0,81.219505,0.11375736,0.0,77.82551,8.330017
24591,20915460.0,0.0,18.30017,14.880981,21.684448,21.236664,22.183533,21.876984,18.300232,18.300293,18.300293,18.300293,0.0,0.032085873,0.032085873,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.0036819736,9.54197e-21,0.0,81.219154,24.985157,29.510025,96.0,0.05716587,28.685966,241.34152,88.54572,0.0,81.219154,0.11375927,0.0,77.82513,8.330017
24592,20915520.0,0.0,18.30014,14.88382,21.682434,21.234436,22.18161,21.875183,18.300201,18.300262,18.300262,18.300262,0.0,0.03208629,0.03208629,0.04958821,25.0,18.300018,0.0,0.0,0.0,-0.0036417746,9.54197e-21,0.0,81.218605,24.986662,29.511988,96.0,0.057159536,28.683216,241.34131,88.54704,0.0,81.218605,0.113760784,0.0,77.82456,8.330017
24593,20915580.0,0.0,18.30011,14.886475,21.68045,21.23227,22.179718,21.873383,18.30017,18.300232,18.300232,18.300232,0.0,0.032086607,0.032086607,0.049588732,25.0,18.300018,0.0,0.0,0.0,-0.0039376644,9.54197e-21,0.0,81.21792,24.98821,29.513634,96.0,0.05715417,28.680912,241.34113,88.54828,0.0,81.21792,0.113761954,0.0,77.82387,8.330017
24594,20915640.0,0.0,18.30008,14.888977,21.678436,21.230072,22.177795,21.871613,18.30014,18.300201,18.300201,18.300201,0.0,0.032086845,0.032086845,0.049589116,25.0,18.300018,0.0,0.0,0.0,-0.004257603,9.54197e-21,0.0,81.21715,24.989742,29.514921,96.0,0.05714996,28.679111,241.34096,88.54942,0.0,81.21715,0.11376281,0.0,77.823105,8.330017
