,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24595,20915700.0,0.0,18.300018,14.891296,21.676453,21.227905,22.175903,21.869812,18.30011,18.30017,18.30017,18.30017,0.0,0.032086994,0.032086994,0.049589355,25.0,18.300018,0.0,0.0,0.0,-0.0047657853,9.54197e-21,0.0,81.21626,24.991282,29.515862,96.0,0.057146832,28.677794,241.34082,88.550476,0.0,81.21626,0.11376335,0.0,77.82224,8.330017
24596,20915760.0,0.0,18.299988,14.893433,21.6745,21.225769,22.174042,21.868042,18.30008,18.30014,18.30014,18.30014,0.0,0.032087076,0.032087076,0.049589474,25.0,18.300018,0.0,0.0,0.0,-0.0048790774,9.54197e-21,0.0,81.215355,24.992756,29.516396,96.0,0.057145048,28.677046,241.3407,88.551414,0.0,81.215355,0.11376363,0.0,77.82136,8.330017
24597,20915820.0,0.0,18.299957,14.895386,21.672546,21.223633,22.17215,21.866302,18.300049,18.30011,18.30011,18.30011,0.0,0.032087106,0.032087106,0.049589507,25.0,18.300018,0.0,0.0,0.0,-0.0048646284,9.54197e-21,0.0,81.21443,24.99414,29.516516,96.0,0.057144653,28.676876,241.3406,88.552246,0.0,81.21443,0.11376372,0.0,77.820465,8.330017
24598,20915880.0,0.0,18.299896,14.897125,21.670593,21.221497,22.170288,21.864532,18.299988,18.300049,18.300049,18.30008,0.0,0.032087084,0.032087084,0.04958945,25.0,18.300018,0.0,0.0,0.0,-0.0050540045,9.54197e-21,0.0,81.21351,24.995424,29.51623,96.0,0.05714565,28.677282,241.34053,88.55296,0.0,81.21351,0.113763615,0.0,77.81958,8.330017
24599,20915940.0,0.0,18.299835,14.898682,21.66867,21.21939,22.168427,21.862793,18.299957,18.300018,18.300018,18.300018,0.0,0.032087024,0.032087024,0.04958934,25.0,18.300018,0.0,0.0,0.0,-0.005420598,9.54197e-21,0.0,81.21263,24.99659,29.515501,96.0,0.05714816,28.678299,241.34048,88.55357,0.0,81.21263,0.11376339,0.0,77.818726,8.330017
24600,20916000.0,0.0,18.299805,14.899994,21.666718,21.217285,22.166565,21.861053,18.299896,18.299988,18.299988,18.299988,0.0,0.032086942,0.032086942,0.04958919,25.0,18.300018,0.0,0.0,0.0,-0.005492512,9.54197e-21,0.0,81.21179,24.99763,29.514343,96.0,0.057152182,28.67992,241.34044,88.554085,0.0,81.21179,0.11376307,0.0,77.81793,8.330017
24601,20916060.0,0.0,18.299744,14.901215,21.664764,21.215118,22.164734,21.859314,18.299866,18.299927,18.299927,18.299957,0.0,0.03208683,0.03208683,0.04958899,25.0,18.300018,0.0,0.0,0.0,-0.00614628,9.54197e-21,0.0,81.211,24.998547,29.512691,96.0,0.057157937,28.682236,241.34042,88.55449,0.0,81.211,0.11376265,0.0,77.81717,8.330017
24602,20916120.0,0.0,18.299774,14.902374,21.662811,21.212952,22.162903,21.857574,18.299835,18.299896,18.299896,18.299896,0.0,0.0320867,0.0320867,0.04958877,25.0,18.300018,0.0,0.0,0.0,-0.0029528632,9.54197e-21,0.0,81.210266,24.999338,29.510668,96.0,0.057165004,28.685062,241.34042,88.55481,0.0,81.210266,0.11376218,0.0,77.816475,8.330017
24603,20916180.0,0.0,18.299805,14.903503,21.660858,21.210785,22.161072,21.855835,18.299805,18.299866,18.299866,18.299866,0.0,0.03208657,0.03208657,0.049588535,25.0,18.300018,0.0,0.0,0.0,-0.00043767737,9.54197e-21,0.0,81.2096,25.000017,29.508581,96.0,0.057172287,28.687984,241.34042,88.55506,0.0,81.2096,0.11376167,0.0,77.81584,8.330017
24604,20916240.0,0.0,18.299835,14.904572,21.658936,21.208618,22.15924,21.854095,18.299805,18.299835,18.299835,18.299835,0.0,0.03208642,0.03208642,0.04958828,25.0,18.300018,0.0,0.0,0.0,0.0021117693,9.54197e-21,0.0,81.20901,25.00058,29.50638,96.0,0.05717997,28.69107,241.34044,88.55523,0.0,81.20901,0.11376112,0.0,77.81528,8.330017
24605,20916300.0,0.0,18.299805,14.905579,21.656982,21.206482,22.15741,21.852356,18.299805,18.299805,18.299805,18.299805,0.0,0.03208627,0.03208627,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.0008592758,9.54197e-21,0.0,81.20848,25.00104,29.50432,96.0,0.05718712,28.69395,241.34045,88.55533,0.0,81.20848,0.11376056,0.0,77.81477,8.330017
24606,20916360.0,0.0,18.299744,14.906555,21.65503,21.204254,22.15561,21.850647,18.299805,18.299805,18.299805,18.299805,0.0,0.032086123,0.032086123,0.04958777,25.0,18.300018,0.0,0.0,0.0,-0.0031149122,9.54197e-21,0.0,81.20802,25.001398,29.502266,96.0,0.05719426,28.696827,241.34047,88.555374,0.0,81.20802,0.11376002,0.0,77.81435,8.330017
24607,20916420.0,0.0,18.299713,14.907471,21.653076,21.202057,22.153809,21.848907,18.299774,18.299805,18.299805,18.299805,0.0,0.03208598,0.03208598,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.0042249477,9.54197e-21,0.0,81.207634,25.00166,29.499886,96.0,0.0572026,28.700157,241.3405,88.555374,0.0,81.207634,0.113759495,0.0,77.81398,8.330017
24608,20916480.0,0.0,18.299713,14.908295,21.651123,21.19986,22.152039,21.847198,18.299744,18.299774,18.299774,18.299774,0.0,0.03208585,0.03208585,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.0025394356,9.54197e-21,0.0,81.207306,25.001837,29.497204,96.0,0.057212055,28.703917,241.34053,88.55534,0.0,81.207306,0.11375901,0.0,77.813675,8.330017
24609,20916540.0,0.0,18.299713,14.909088,21.64917,21.197662,22.150238,21.845459,18.299744,18.299774,18.299774,18.299774,0.0,0.03208573,0.03208573,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.001144728,9.54197e-21,0.0,81.20702,25.001951,29.494408,96.0,0.057221927,28.707832,241.34058,88.555275,0.0,81.20702,0.11375858,0.0,77.813416,8.330017
24610,20916600.0,0.0,18.299713,14.909821,21.647247,21.195465,22.148468,21.84375,18.299713,18.299744,18.299744,18.299744,0.0,0.032085624,0.032085624,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.000464596,9.54197e-21,0.0,81.20681,25.001995,29.491468,96.0,0.05723233,28.711943,241.3406,88.55518,0.0,81.20681,0.11375817,0.0,77.81322,8.330017
24611,20916660.0,0.0,18.299683,14.910461,21.645264,21.193207,22.146698,21.842041,18.299713,18.299744,18.299744,18.299744,0.0,0.032085527,0.032085527,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.001666946,9.54197e-21,0.0,81.206635,25.00199,29.488567,96.0,0.05724264,28.716007,241.34064,88.55508,0.0,81.206635,0.113757804,0.0,77.81305,8.330017
24612,20916720.0,0.0,18.299622,14.911041,21.64331,21.190948,22.144928,21.840332,18.299713,18.299713,18.299713,18.299713,0.0,0.03208544,0.03208544,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.0034173923,9.54197e-21,0.0,81.2065,25.001942,29.485464,96.0,0.057253685,28.720348,241.34067,88.554955,0.0,81.2065,0.1137575,0.0,77.81293,8.330017
24613,20916780.0,0.0,18.299622,14.91153,21.641357,21.18872,22.143158,21.838623,18.299683,18.299713,18.299713,18.299713,0.0,0.03208537,0.03208537,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.003356733,9.54197e-21,0.0,81.2064,25.001854,29.482088,96.0,0.057265755,28.725079,241.3407,88.55483,0.0,81.2064,0.11375724,0.0,77.812836,8.330017
24614,20916840.0,0.0,18.299622,14.911957,21.639404,21.186493,22.141418,21.836914,18.299652,18.299683,18.299683,18.299683,0.0,0.032085314,0.032085314,0.049586404,25.0,18.300018,0.0,0.0,0.0,-0.0020595586,9.54197e-21,0.0,81.20632,25.001741,29.47847,96.0,0.05727871,28.730143,241.34073,88.55471,0.0,81.20632,0.11375704,0.0,77.812775,8.330017
24615,20916900.0,0.0,18.299622,14.912323,21.637482,21.184296,22.139679,21.835236,18.299622,18.299683,18.299683,18.299683,0.0,0.032085266,0.032085266,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.0012358797,9.54197e-21,0.0,81.20627,25.001617,29.474714,96.0,0.057292193,28.7354,241.34076,88.55459,0.0,81.20627,0.113756865,0.0,77.81272,8.330017
24616,20916960.0,0.0,18.299591,14.912598,21.635498,21.181976,22.13794,21.833527,18.299622,18.299652,18.299652,18.299652,0.0,0.032085236,0.032085236,0.049586274,25.0,18.300018,0.0,0.0,0.0,-0.0015959019,9.54197e-21,0.0,81.20623,25.001474,29.470804,96.0,0.057306256,28.740877,241.34077,88.55447,0.0,81.20623,0.11375674,0.0,77.81269,8.330017
24617,20917020.0,0.0,18.29956,14.912781,21.633545,21.179688,22.1362,21.831818,18.299591,18.299622,18.299622,18.299652,0.0,0.03208521,0.03208521,0.049586236,25.0,18.300018,0.0,0.0,0.0,-0.0026673554,9.54197e-21,0.0,81.2062,25.001326,29.466728,96.0,0.057320926,28.746582,241.3408,88.55436,0.0,81.2062,0.113756664,0.0,77.81267,8.330017
24618,20917080.0,0.0,18.29953,14.912872,21.631592,21.17743,22.134491,21.83014,18.299591,18.299622,18.299622,18.299622,0.0,0.0320852,0.0320852,0.049586214,25.0,18.300018,0.0,0.0,0.0,-0.0032067841,9.54197e-21,0.0,81.20618,25.001179,29.462427,96.0,0.057336435,28.752602,241.34082,88.55425,0.0,81.20618,0.11375661,0.0,77.812645,8.330017
24619,20917140.0,0.0,18.2995,14.912872,21.629639,21.17517,22.132751,21.82843,18.29956,18.299591,18.299591,18.299591,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.003080951,9.54197e-21,0.0,81.20616,25.00103,29.457893,96.0,0.057352807,28.75895,241.34084,88.55417,0.0,81.20616,0.113756604,0.0,77.81263,8.330017
24620,20917200.0,0.0,18.2995,14.912781,21.627686,21.172913,22.131042,21.826752,18.29953,18.29956,18.29956,18.299591,0.0,0.032085195,0.032085195,0.049586218,25.0,18.300018,0.0,0.0,0.0,-0.002391712,9.54197e-21,0.0,81.20615,25.000887,29.45312,96.0,0.05737005,28.76563,241.34085,88.554085,0.0,81.20615,0.11375661,0.0,77.812614,8.330017
24621,20917260.0,0.0,18.299469,14.912598,21.625732,21.170593,22.129333,21.825073,18.29953,18.29956,18.29956,18.29956,0.0,0.03208521,0.03208521,0.049586236,25.0,18.300018,0.0,0.0,0.0,-0.0026215385,9.54197e-21,0.0,81.206116,25.000751,29.44814,96.0,0.057388056,28.772604,241.34087,88.55402,0.0,81.206116,0.11375665,0.0,77.81259,8.330017
24622,20917320.0,0.0,18.299438,14.9122925,21.623749,21.168274,22.127625,21.823395,18.2995,18.29953,18.29953,18.29953,0.0,0.032085225,0.032085225,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.003116536,9.54197e-21,0.0,81.20609,25.00063,29.442934,96.0,0.057406895,28.779894,241.34088,88.55397,0.0,81.20609,0.113756716,0.0,77.81256,8.330017
24623,20917380.0,0.0,18.299408,14.911896,21.621796,21.165985,22.125946,21.821716,18.299469,18.2995,18.2995,18.2995,0.0,0.032085244,0.032085244,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.0030420541,9.54197e-21,0.0,81.20605,25.000519,29.437468,96.0,0.05742666,28.787544,241.34088,88.553925,0.0,81.20605,0.11375679,0.0,77.812515,8.330017
24624,20917440.0,0.0,18.299408,14.911407,21.619873,21.163696,22.124237,21.820038,18.299438,18.2995,18.2995,18.2995,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.0028879375,9.54197e-21,0.0,81.205986,25.000422,29.431772,96.0,0.05744728,28.795519,241.3409,88.553894,0.0,81.205986,0.11375687,0.0,77.81246,8.330017
24625,20917500.0,0.0,18.299377,14.910828,21.61792,21.161407,22.122559,21.81836,18.299408,18.299469,18.299469,18.299469,0.0,0.032085296,0.032085296,0.049586393,25.0,18.300018,0.0,0.0,0.0,-0.0025081213,9.54197e-21,0.0,81.205925,25.000338,29.425833,96.0,0.057468776,28.803835,241.3409,88.55388,0.0,81.205925,0.113756984,0.0,77.8124,8.330017
24626,20917560.0,0.0,18.299347,14.910095,21.615936,21.159058,22.12088,21.81668,18.299408,18.299438,18.299438,18.299438,0.0,0.03208532,0.03208532,0.04958644,25.0,18.300018,0.0,0.0,0.0,-0.0034097438,9.54197e-21,0.0,81.20584,25.000269,29.419672,96.0,0.05749108,28.81246,241.3409,88.55386,0.0,81.20584,0.11375709,0.0,77.81232,8.330017
24627,20917620.0,0.0,18.299286,14.909271,21.613983,21.156708,22.119202,21.815002,18.299377,18.299408,18.299408,18.299408,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,-0.0038900115,9.54197e-21,0.0,81.20575,25.000212,29.413214,96.0,0.057514463,28.8215,241.34091,88.55387,0.0,81.20575,0.11375721,0.0,77.812225,8.330017
24628,20917680.0,0.0,18.299286,14.908325,21.61203,21.154388,22.117523,21.813354,18.299347,18.299377,18.299377,18.299408,0.0,0.032085385,0.032085385,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.0034824617,9.54197e-21,0.0,81.20564,25.000166,29.40644,96.0,0.057538986,28.830984,241.34091,88.55388,0.0,81.20564,0.11375732,0.0,77.812126,8.330017
24629,20917740.0,0.0,18.299255,14.907288,21.610077,21.15207,22.115875,21.811676,18.299316,18.299347,18.299347,18.299377,0.0,0.03208542,0.03208542,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.0028747784,9.54197e-21,0.0,81.20552,25.000134,29.399395,96.0,0.05756448,28.840845,241.34091,88.553894,0.0,81.20552,0.11375745,0.0,77.812,8.330017
24630,20917800.0,0.0,18.299225,14.906097,21.608124,21.14975,22.114227,21.810028,18.299286,18.299347,18.299347,18.299347,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0026017004,9.54197e-21,0.0,81.205376,25.000113,29.392109,96.0,0.057590853,28.851048,241.34091,88.55392,0.0,81.205376,0.11375756,0.0,77.81186,8.330017
24631,20917860.0,0.0,18.299194,14.904785,21.60617,21.14737,22.112549,21.80835,18.299255,18.299316,18.299316,18.299316,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.0035378258,9.54197e-21,0.0,81.205215,25.000105,29.384575,96.0,0.057618123,28.861597,241.34091,88.55395,0.0,81.205215,0.113757685,0.0,77.811714,8.330017
24632,20917920.0,0.0,18.299164,14.903351,21.604187,21.14502,22.1109,21.806702,18.299225,18.299286,18.299286,18.299286,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0042786854,9.54197e-21,0.0,81.205055,25.000103,29.376719,96.0,0.057646547,28.872595,241.34091,88.55398,0.0,81.205055,0.1137578,0.0,77.81155,8.330017
24633,20917980.0,0.0,18.299133,14.901794,21.602234,21.14264,22.109253,21.805054,18.299194,18.299255,18.299255,18.299255,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.004449171,9.54197e-21,0.0,81.204865,25.000109,29.36854,96.0,0.05767614,28.884045,241.34091,88.554016,0.0,81.204865,0.11375791,0.0,77.81136,8.330017
24634,20918040.0,0.0,18.299103,14.900085,21.60028,21.14029,22.107635,21.803406,18.299164,18.299225,18.299225,18.299225,0.0,0.032085575,0.032085575,0.04958687,25.0,18.300018,0.0,0.0,0.0,-0.0036922838,9.54197e-21,0.0,81.20467,25.000122,29.360014,96.0,0.057706986,28.89598,241.34093,88.554054,0.0,81.20467,0.11375802,0.0,77.81117,8.330017
24635,20918100.0,0.0,18.299072,14.898254,21.598358,21.13797,22.105988,21.801758,18.299133,18.299194,18.299194,18.299194,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.003064197,9.54197e-21,0.0,81.20445,25.000141,29.351202,96.0,0.05773886,28.908318,241.34093,88.5541,0.0,81.20445,0.11375813,0.0,77.810974,8.330017
24636,20918160.0,0.0,18.299042,14.896271,21.596375,21.13556,22.10437,21.80011,18.299103,18.299164,18.299164,18.299164,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0038010804,9.54197e-21,0.0,81.20423,25.000168,29.342115,96.0,0.057771724,28.921041,241.34093,88.55414,0.0,81.20423,0.11375823,0.0,77.81075,8.330017
24637,20918220.0,0.0,18.29898,14.894165,21.59439,21.133179,22.102753,21.798462,18.299072,18.299133,18.299133,18.299133,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0045679845,9.54197e-21,0.0,81.203995,25.000196,29.332695,96.0,0.057805784,28.934229,241.34093,88.554184,0.0,81.203995,0.113758326,0.0,77.810524,8.330017
24638,20918280.0,0.0,18.29895,14.891907,21.592438,21.130798,22.101105,21.796814,18.299042,18.299103,18.299103,18.299103,0.0,0.032085683,0.032085683,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.004375806,9.54197e-21,0.0,81.20375,25.000227,29.322899,96.0,0.057841208,28.947943,241.34094,88.55423,0.0,81.20375,0.11375843,0.0,77.81028,8.330017
24639,20918340.0,0.0,18.29892,14.889496,21.590485,21.128418,22.099487,21.795166,18.299011,18.299072,18.299072,18.299072,0.0,0.03208571,0.03208571,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.004069301,9.54197e-21,0.0,81.20348,25.000261,29.312775,96.0,0.05787781,28.962114,241.34094,88.554276,0.0,81.20348,0.11375851,0.0,77.81003,8.330017
24640,20918400.0,0.0,18.29892,14.886932,21.588562,21.126068,22.0979,21.793549,18.29898,18.299042,18.299042,18.299042,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.003395576,9.54197e-21,0.0,81.20321,25.000296,29.302307,96.0,0.05791565,28.976768,241.34094,88.55433,0.0,81.20321,0.1137586,0.0,77.80977,8.330017
24641,20918460.0,0.0,18.298859,14.884247,21.586578,21.123657,22.096283,21.7919,18.29895,18.299011,18.299011,18.299011,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.004308132,9.54197e-21,0.0,81.20293,25.000334,29.29155,96.0,0.057954535,28.99183,241.34096,88.554375,0.0,81.20293,0.11375869,0.0,77.809494,8.330017
24642,20918520.0,0.0,18.298828,14.881378,21.584625,21.121246,22.094666,21.790253,18.29892,18.29895,18.29895,18.29898,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.0049485285,9.54197e-21,0.0,81.20263,25.000372,29.280413,96.0,0.057994787,29.007423,241.34096,88.55442,0.0,81.20263,0.11375877,0.0,77.80921,8.330017
24643,20918580.0,0.0,18.298798,14.878357,21.582672,21.118835,22.093079,21.788635,18.298859,18.29892,18.29892,18.29895,0.0,0.032085802,0.032085802,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.004693227,9.54197e-21,0.0,81.20233,25.000408,29.26887,96.0,0.058036506,29.023582,241.34097,88.55447,0.0,81.20233,0.11375886,0.0,77.808914,8.330017
24644,20918640.0,0.0,18.298767,14.875153,21.580719,21.116455,22.091492,21.787018,18.298828,18.29889,18.29889,18.29889,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.004058147,9.54197e-21,0.0,81.20201,25.000444,29.256958,96.0,0.058079552,29.040258,241.34097,88.55451,0.0,81.20201,0.11375894,0.0,77.80861,8.330017
24645,20918700.0,0.0,18.298737,14.871826,21.578766,21.114075,22.089905,21.78537,18.298798,18.298859,18.298859,18.298859,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.003723088,9.54197e-21,0.0,81.20168,25.00048,29.244713,96.0,0.05812381,29.057402,241.34099,88.55455,0.0,81.20168,0.113759026,0.0,77.8083,8.330017
24646,20918760.0,0.0,18.298676,14.868317,21.576813,21.111633,22.088318,21.783752,18.298767,18.298828,18.298828,18.298828,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0044819014,9.54197e-21,0.0,81.20135,25.000517,29.232124,96.0,0.058169298,29.075027,241.34099,88.554596,0.0,81.20135,0.1137591,0.0,77.807976,8.330017
24647,20918820.0,0.0,18.298615,14.864624,21.57483,21.109222,22.086731,21.782135,18.298737,18.298798,18.298798,18.298798,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.005180734,9.54197e-21,0.0,81.201,25.000553,29.21914,96.0,0.058216214,29.093206,241.341,88.55464,0.0,81.201,0.113759175,0.0,77.80764,8.330017
24648,20918880.0,0.0,18.298584,14.860779,21.572876,21.106781,22.085144,21.780518,18.298676,18.298737,18.298737,18.298767,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.005367168,9.54197e-21,0.0,81.20064,25.000586,29.205748,96.0,0.05826459,29.111952,241.34102,88.55469,0.0,81.20064,0.11375926,0.0,77.8073,8.330017
24649,20918940.0,0.0,18.298553,14.85672,21.570923,21.1044,22.083557,21.7789,18.298645,18.298706,18.298706,18.298706,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.004739083,9.54197e-21,0.0,81.20028,25.000618,29.191935,96.0,0.058314506,29.131294,241.34102,88.554726,0.0,81.20028,0.11375933,0.0,77.806946,8.330017
24650,20919000.0,0.0,18.298523,14.852509,21.569,21.10199,22.082,21.777283,18.298615,18.298676,18.298676,18.298676,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0041511836,9.54197e-21,0.0,81.199905,25.000648,29.177744,96.0,0.058365777,29.15116,241.34103,88.55477,0.0,81.199905,0.11375942,0.0,77.80658,8.330017
24651,20919060.0,0.0,18.298462,14.848145,21.567017,21.099548,22.080444,21.775665,18.298553,18.298645,18.298645,18.298645,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.0048053353,9.54197e-21,0.0,81.19952,25.00068,29.16319,96.0,0.058418352,29.171535,241.34105,88.55481,0.0,81.19952,0.113759495,0.0,77.806206,8.330017
24652,20919120.0,0.0,18.298431,14.843567,21.565063,21.097107,22.078857,21.774048,18.298523,18.298584,18.298584,18.298615,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.0054763993,9.54197e-21,0.0,81.19911,25.00071,29.14822,96.0,0.058472425,29.19249,241.34106,88.554855,0.0,81.19911,0.113759585,0.0,77.805824,8.330017
24653,20919180.0,0.0,18.2984,14.838806,21.56311,21.094666,22.077301,21.77243,18.298492,18.298553,18.298553,18.298553,0.0,0.03208602,0.03208602,0.04958763,25.0,18.300018,0.0,0.0,0.0,-0.0052713198,9.54197e-21,0.0,81.19871,25.000738,29.132801,96.0,0.058528133,29.214079,241.34108,88.55489,0.0,81.19871,0.11375967,0.0,77.80543,8.330017
24654,20919240.0,0.0,18.29834,14.833832,21.561157,21.092255,22.075745,21.770844,18.298431,18.298523,18.298523,18.298523,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.0049743513,9.54197e-21,0.0,81.19828,25.000765,29.116976,96.0,0.05858529,29.236233,241.3411,88.55493,0.0,81.19828,0.113759756,0.0,77.80502,8.330017
24655,20919300.0,0.0,18.29831,14.828705,21.559235,21.089844,22.074188,21.769226,18.2984,18.298462,18.298462,18.298492,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,-0.004356233,9.54197e-21,0.0,81.19785,25.000792,29.100735,96.0,0.058643963,29.258972,241.34111,88.55498,0.0,81.19785,0.113759845,0.0,77.8046,8.330017
24656,20919360.0,0.0,18.298248,14.823364,21.557251,21.087372,22.072662,21.76764,18.29837,18.298431,18.298431,18.298431,0.0,0.03208609,0.03208609,0.049587753,25.0,18.300018,0.0,0.0,0.0,-0.005239428,9.54197e-21,0.0,81.19741,25.000818,29.08412,96.0,0.058703978,29.282236,241.34111,88.555016,0.0,81.19741,0.11375994,0.0,77.80418,8.330017
24657,20919420.0,0.0,18.298218,14.817841,21.555298,21.0849,22.071106,21.766022,18.29831,18.2984,18.2984,18.2984,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.005831882,9.54197e-21,0.0,81.19695,25.000845,29.067049,96.0,0.05876563,29.306135,241.34113,88.55506,0.0,81.19695,0.11376003,0.0,77.80374,8.330017
24658,20919480.0,0.0,18.298157,14.812103,21.553345,21.082458,22.06955,21.764435,18.298279,18.29834,18.29834,18.29834,0.0,0.03208614,0.03208614,0.04958784,25.0,18.300018,0.0,0.0,0.0,-0.005541466,9.54197e-21,0.0,81.19649,25.00087,29.049501,96.0,0.05882901,29.3307,241.34114,88.5551,0.0,81.19649,0.11376013,0.0,77.80329,8.330017
24659,20919540.0,0.0,18.298126,14.806152,21.551392,21.080017,22.068024,21.762848,18.298218,18.29831,18.29831,18.29831,0.0,0.032086167,0.032086167,0.049587887,25.0,18.300018,0.0,0.0,0.0,-0.0049054623,9.54197e-21,0.0,81.19601,25.000893,29.031511,96.0,0.058893975,29.355885,241.34117,88.555145,0.0,81.19601,0.113760225,0.0,77.80283,8.330017
24660,20919600.0,0.0,18.298065,14.800018,21.549469,21.077606,22.066498,21.761261,18.298187,18.298248,18.298248,18.298248,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,-0.0059343698,9.54197e-21,0.0,81.19551,25.000914,29.01286,96.0,0.05896134,29.382,241.34119,88.55519,0.0,81.19551,0.11376033,0.0,77.80235,8.330017
24661,20919660.0,0.0,18.297882,14.793091,21.547455,21.075073,22.064941,21.759644,18.298126,18.298218,18.298218,18.298218,0.0,0.032086227,0.032086227,0.049587984,25.0,18.300018,0.0,0.0,0.0,-0.0097789895,9.54197e-21,0.0,81.195,25.000938,28.993862,96.0,0.059029933,29.408592,241.3412,88.55524,0.0,81.195,0.11376044,0.0,77.801865,8.330017
24662,20919720.0,0.0,18.297333,14.784882,21.545471,21.07254,22.063416,21.758026,18.298004,18.298126,18.298126,18.298157,0.0,0.032086268,0.032086268,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.031238023,9.54197e-21,0.0,81.19448,25.000937,28.973114,96.0,0.059104867,29.437637,241.34122,88.555275,0.0,81.19448,0.11376059,0.0,77.80136,8.330017
24663,20919780.0,0.0,18.296906,14.775421,21.543488,21.070007,22.06189,21.756409,18.29779,18.298004,18.298004,18.298035,0.0,0.032086335,0.032086335,0.04958817,25.0,18.300018,0.0,0.0,0.0,-0.04453404,9.54197e-21,0.0,81.19391,25.0009,28.949186,96.0,0.059191328,29.471138,241.34123,88.55533,0.0,81.19391,0.11376085,0.0,77.80081,8.330017
24664,20919840.0,0.0,18.29654,14.7647705,21.541534,21.067505,22.060364,21.754791,18.297424,18.297821,18.297821,18.297852,0.0,0.03208643,0.03208643,0.049588334,25.0,18.300018,0.0,0.0,0.0,-0.049909502,9.54197e-21,0.0,81.19331,25.000818,28.92209,96.0,0.059289265,29.509073,241.34125,88.55538,0.0,81.19331,0.113761194,0.0,77.80024,8.330017
24665,20919900.0,0.0,18.296448,14.75293,21.53955,21.065033,22.058868,21.753204,18.297089,18.297577,18.297577,18.297607,0.0,0.03208655,0.03208655,0.049588546,25.0,18.300018,0.0,0.0,0.0,-0.036266096,9.54197e-21,0.0,81.19266,25.000713,28.891266,96.0,0.05940069,29.552227,241.34126,88.55546,0.0,81.19266,0.11376164,0.0,77.7996,8.330017
24666,20919960.0,0.0,18.296448,14.73999,21.537537,21.062408,22.057343,21.751556,18.296783,18.297272,18.297272,18.297333,0.0,0.03208669,0.03208669,0.04958879,25.0,18.300018,0.0,0.0,0.0,-0.019257367,9.54197e-21,0.0,81.19193,25.00061,28.857664,96.0,0.059522156,29.599274,241.34126,88.55555,0.0,81.19193,0.11376216,0.0,77.798904,8.330017
24667,20920020.0,0.0,18.296234,14.725952,21.535522,21.059814,22.055817,21.749939,18.2966,18.296997,18.296997,18.297058,0.0,0.03208683,0.03208683,0.04958903,25.0,18.300018,0.0,0.0,0.0,-0.01844734,9.54197e-21,0.0,81.19114,25.000547,28.822746,96.0,0.059648346,29.648155,241.34128,88.555664,0.0,81.19114,0.113762684,0.0,77.798134,8.330017
24668,20920080.0,0.0,18.295929,14.710907,21.533508,21.05722,22.05429,21.748322,18.296417,18.296783,18.296783,18.296844,0.0,0.032086972,0.032086972,0.049589276,25.0,18.300018,0.0,0.0,0.0,-0.024993636,9.54197e-21,0.0,81.190285,25.000511,28.786123,96.0,0.05978068,29.69943,241.3413,88.5558,0.0,81.190285,0.11376322,0.0,77.7973,8.330017
24669,20920140.0,0.0,18.295685,14.694855,21.531494,21.054657,22.052795,21.746704,18.296234,18.29654,18.29654,18.2966,0.0,0.03208712,0.03208712,0.049589533,25.0,18.300018,0.0,0.0,0.0,-0.028837685,9.54197e-21,0.0,81.189354,25.00049,28.747309,96.0,0.059920907,29.753769,241.3413,88.55595,0.0,81.189354,0.11376378,0.0,77.7964,8.330017
24670,20920200.0,0.0,18.29544,14.677856,21.52951,21.052094,22.0513,21.745087,18.29599,18.296356,18.296356,18.296417,0.0,0.032087278,0.032087278,0.049589805,25.0,18.300018,0.0,0.0,0.0,-0.030021623,9.54197e-21,0.0,81.188354,25.000483,28.70626,96.0,0.060069174,29.811234,241.34131,88.556114,0.0,81.188354,0.11376436,0.0,77.79543,8.330017
24671,20920260.0,0.0,18.29538,14.659973,21.527435,21.049408,22.049774,21.743439,18.295776,18.296143,18.296143,18.296173,0.0,0.032087445,0.032087445,0.049590085,25.0,18.300018,0.0,0.0,0.0,-0.022114452,9.54197e-21,0.0,81.18726,25.000488,28.662773,96.0,0.060226228,29.872116,241.34132,88.5563,0.0,81.18726,0.11376497,0.0,77.79439,8.330017
24672,20920320.0,0.0,18.295288,14.641235,21.52539,21.046753,22.048279,21.74179,18.295563,18.295929,18.295929,18.29596,0.0,0.032087605,0.032087605,0.049590364,25.0,18.300018,0.0,0.0,0.0,-0.016213084,9.54197e-21,0.0,81.18611,25.000525,28.617691,96.0,0.060388993,29.935232,241.34132,88.556496,0.0,81.18611,0.11376558,0.0,77.79327,8.330017
24673,20920380.0,0.0,18.295166,14.621674,21.523346,21.044098,22.046783,21.740173,18.29544,18.295715,18.295715,18.295776,0.0,0.032087762,0.032087762,0.049590632,25.0,18.300018,0.0,0.0,0.0,-0.014405471,9.54197e-21,0.0,81.184875,25.000595,28.571278,96.0,0.060556512,30.000214,241.34134,88.55671,0.0,81.184875,0.11376616,0.0,77.79207,8.330017
24674,20920440.0,0.0,18.294983,14.601379,21.521332,21.041473,22.045258,21.738525,18.295288,18.295563,18.295563,18.295593,0.0,0.03208791,0.03208791,0.049590886,25.0,18.300018,0.0,0.0,0.0,-0.015937693,9.54197e-21,0.0,81.18357,25.00069,28.523647,96.0,0.060728356,30.066893,241.34135,88.55692,0.0,81.18357,0.11376671,0.0,77.79081,8.330017
24675,20920500.0,0.0,18.29486,14.580322,21.519287,21.038849,22.043762,21.736908,18.295166,18.29541,18.29541,18.29544,0.0,0.03208806,0.03208806,0.04959113,25.0,18.300018,0.0,0.0,0.0,-0.01673881,9.54197e-21,0.0,81.1822,25.000805,28.474695,96.0,0.06090492,30.13543,241.34137,88.557144,0.0,81.1822,0.113767244,0.0,77.78948,8.330017
24676,20920560.0,0.0,18.294708,14.558594,21.517212,21.036102,22.042267,21.73526,18.295044,18.295258,18.295258,18.295288,0.0,0.032088198,0.032088198,0.04959137,25.0,18.300018,0.0,0.0,0.0,-0.018060751,9.54197e-21,0.0,81.18076,25.000935,28.424343,96.0,0.061086453,30.205921,241.34138,88.55737,0.0,81.18076,0.113767765,0.0,77.78809,8.330017
24677,20920620.0,0.0,18.294647,14.536255,21.515137,21.033386,22.040771,21.733582,18.294891,18.295135,18.295135,18.295166,0.0,0.032088332,0.032088332,0.049591597,25.0,18.300018,0.0,0.0,0.0,-0.014666432,9.54197e-21,0.0,81.17926,25.001076,28.372622,96.0,0.061272867,30.278332,241.34142,88.5576,0.0,81.17926,0.113768265,0.0,77.78665,8.330017
24678,20920680.0,0.0,18.294586,14.513306,21.513062,21.03067,22.039276,21.731934,18.29477,18.294983,18.294983,18.295044,0.0,0.032088455,0.032088455,0.049591813,25.0,18.300018,0.0,0.0,0.0,-0.01139546,9.54197e-21,0.0,81.1777,25.001228,28.319975,96.0,0.06146253,30.352032,241.34143,88.55782,0.0,81.1777,0.11376872,0.0,77.78515,8.330017
24679,20920740.0,0.0,18.294556,14.489807,21.511017,21.027985,22.037811,21.730316,18.294678,18.29486,18.29486,18.294891,0.0,0.032088574,0.032088574,0.04959201,25.0,18.300018,0.0,0.0,0.0,-0.006739484,9.54197e-21,0.0,81.17609,25.001396,28.26627,96.0,0.061655927,30.427221,241.34146,88.558044,0.0,81.17609,0.11376916,0.0,77.783585,8.330017
24680,20920800.0,0.0,18.294525,14.46582,21.508942,21.0253,22.036316,21.728668,18.294617,18.29477,18.29477,18.2948,0.0,0.03208868,0.03208868,0.04959219,25.0,18.300018,0.0,0.0,0.0,-0.0054573235,9.54197e-21,0.0,81.174416,25.001577,28.212088,96.0,0.061850958,30.503078,241.34149,88.558266,0.0,81.174416,0.11376955,0.0,77.78198,8.330017
24681,20920860.0,0.0,18.294403,14.441376,21.506866,21.022491,22.03482,21.72699,18.294556,18.294678,18.294678,18.294708,0.0,0.03208877,0.03208877,0.049592346,25.0,18.300018,0.0,0.0,0.0,-0.008229719,9.54197e-21,0.0,81.1727,25.001768,28.157402,96.0,0.062047705,30.57964,241.34152,88.55848,0.0,81.1727,0.11376989,0.0,77.78033,8.330017
24682,20920920.0,0.0,18.294342,14.416504,21.50476,21.019714,22.033325,21.725342,18.294495,18.294617,18.294617,18.294647,0.0,0.03208886,0.03208886,0.04959249,25.0,18.300018,0.0,0.0,0.0,-0.008958677,9.54197e-21,0.0,81.170944,25.001957,28.102001,96.0,0.062246926,30.657196,241.34157,88.55868,0.0,81.170944,0.11377021,0.0,77.77864,8.330017
24683,20920980.0,0.0,18.294312,14.391266,21.502655,21.016968,22.03186,21.723694,18.294434,18.294556,18.294556,18.294556,0.0,0.032088935,0.032088935,0.04959262,25.0,18.300018,0.0,0.0,0.0,-0.006289543,9.54197e-21,0.0,81.16916,25.00214,28.045963,96.0,0.062448353,30.735651,241.3416,88.55887,0.0,81.16916,0.1137705,0.0,77.77692,8.330017
24684,20921040.0,0.0,18.294312,14.365692,21.50058,21.01419,22.030396,21.722015,18.294373,18.294495,18.294495,18.294495,0.0,0.032089006,0.032089006,0.04959274,25.0,18.300018,0.0,0.0,0.0,-0.0037162965,9.54197e-21,0.0,81.167336,25.002321,27.989635,96.0,0.062650725,30.81451,241.34164,88.55905,0.0,81.167336,0.11377076,0.0,77.77517,8.330017
24685,20921100.0,0.0,18.294342,14.339844,21.498505,21.011475,22.0289,21.720367,18.294342,18.294434,18.294434,18.294434,0.0,0.032089066,0.032089066,0.04959284,25.0,18.300018,0.0,0.0,0.0,-4.4652294e-05,9.54197e-21,0.0,81.16549,25.002502,27.932909,96.0,0.06285442,30.893929,241.34169,88.55922,0.0,81.16549,0.11377097,0.0,77.773384,8.330017
24686,20921160.0,0.0,18.294342,14.313782,21.496368,21.008636,22.027435,21.71872,18.294342,18.294403,18.294403,18.294403,0.0,0.032089114,0.032089114,0.04959292,25.0,18.300018,0.0,0.0,0.0,-0.0003733808,9.54197e-21,0.0,81.16361,25.002684,27.87624,96.0,0.06305779,30.973265,241.34174,88.55938,0.0,81.16361,0.11377114,0.0,77.77158,8.330017
24687,20921220.0,0.0,18.294312,14.287506,21.494263,21.005798,22.02594,21.717041,18.294342,18.294373,18.294373,18.294373,0.0,0.032089155,0.032089155,0.049592983,25.0,18.300018,0.0,0.0,0.0,-0.001448454,9.54197e-21,0.0,81.16171,25.002857,27.819529,96.0,0.063261196,31.052662,241.34178,88.55952,0.0,81.16171,0.11377129,0.0,77.76976,8.330017
24688,20921280.0,0.0,18.294312,14.261078,21.492157,21.00299,22.024475,21.715363,18.294342,18.294342,18.294342,18.294373,0.0,0.032089185,0.032089185,0.049593035,25.0,18.300018,0.0,0.0,0.0,-0.00067634415,9.54197e-21,0.0,81.159805,25.00302,27.762726,96.0,0.063464835,31.132185,241.34184,88.55965,0.0,81.159805,0.1137714,0.0,77.76793,8.330017
24689,20921340.0,0.0,18.294373,14.234528,21.490051,21.000183,22.02301,21.713715,18.294342,18.294342,18.294342,18.294342,0.0,0.03208921,0.03208921,0.049593076,25.0,18.300018,0.0,0.0,0.0,0.0018066727,9.54197e-21,0.0,81.15788,25.003172,27.705967,96.0,0.06366821,31.211647,241.34189,88.55976,0.0,81.15788,0.11377149,0.0,77.766075,8.330017
24690,20921400.0,0.0,18.294434,14.207947,21.487946,20.997406,22.021545,21.712067,18.294342,18.294342,18.294342,18.294342,0.0,0.032089226,0.032089226,0.049593102,25.0,18.300018,0.0,0.0,0.0,0.004539587,9.54197e-21,0.0,81.15595,25.003317,27.649403,96.0,0.06387074,31.290834,241.34195,88.55986,0.0,81.15595,0.11377155,0.0,77.76422,8.330017
24691,20921460.0,0.0,18.294434,14.181335,21.48581,20.994537,22.02008,21.710388,18.294373,18.294342,18.294342,18.294342,0.0,0.032089233,0.032089233,0.04959311,25.0,18.300018,0.0,0.0,0.0,0.003950303,9.54197e-21,0.0,81.15402,25.003454,27.593252,96.0,0.06407169,31.369448,241.34201,88.55995,0.0,81.15402,0.11377158,0.0,77.762375,8.330017
24692,20921520.0,0.0,18.294464,14.154755,21.483673,20.991669,22.018616,21.70871,18.294403,18.294373,18.294373,18.294373,0.0,0.032089233,0.032089233,0.04959311,25.0,18.300018,0.0,0.0,0.0,0.003476756,9.54197e-21,0.0,81.152084,25.003582,27.537441,96.0,0.06427131,31.447584,241.34207,88.56002,0.0,81.152084,0.11377158,0.0,77.76051,8.330017
24693,20921580.0,0.0,18.294525,14.128235,21.481537,20.9888,22.01715,21.707031,18.294434,18.294403,18.294403,18.294403,0.0,0.032089226,0.032089226,0.0495931,25.0,18.300018,0.0,0.0,0.0,0.0039849714,9.54197e-21,0.0,81.150154,25.003696,27.482056,96.0,0.06446928,31.525124,241.34215,88.56008,0.0,81.150154,0.11377155,0.0,77.75867,8.330017
24694,20921640.0,0.0,18.294617,14.101837,21.479431,20.985962,22.015717,21.705353,18.294495,18.294434,18.294434,18.294434,0.0,0.032089215,0.032089215,0.049593076,25.0,18.300018,0.0,0.0,0.0,0.0064576995,9.54197e-21,0.0,81.14823,25.003798,27.42701,96.0,0.06466592,31.602186,241.34221,88.56013,0.0,81.14823,0.113771506,0.0,77.75681,8.330017
24695,20921700.0,0.0,18.294708,14.075592,21.477325,20.983124,22.014252,21.703705,18.294556,18.294464,18.294464,18.294464,0.0,0.032089196,0.032089196,0.049593043,25.0,18.300018,0.0,0.0,0.0,0.0091695795,9.54197e-21,0.0,81.14632,25.003893,27.372614,96.0,0.06486012,31.678339,241.34227,88.56016,0.0,81.14632,0.11377143,0.0,77.75498,8.330017
24696,20921760.0,0.0,18.29477,14.04953,21.475159,20.980225,22.012787,21.701996,18.294617,18.294525,18.294525,18.294495,0.0,0.032089166,0.032089166,0.049592994,25.0,18.300018,0.0,0.0,0.0,0.0090883,9.54197e-21,0.0,81.14441,25.00398,27.318972,96.0,0.065051496,31.753439,241.34235,88.56018,0.0,81.14441,0.11377133,0.0,77.75315,8.330017
24697,20921820.0,0.0,18.29483,14.023743,21.472992,20.977295,22.011353,21.700317,18.294678,18.294586,18.294586,18.294556,0.0,0.032089133,0.032089133,0.049592935,25.0,18.300018,0.0,0.0,0.0,0.008161212,9.54197e-21,0.0,81.14252,25.004059,27.266094,96.0,0.065240026,31.827467,241.34242,88.560196,0.0,81.14252,0.11377121,0.0,77.751335,8.330017
24698,20921880.0,0.0,18.294922,13.9982605,21.470856,20.974426,22.009888,21.698639,18.29477,18.294647,18.294647,18.294617,0.0,0.032089096,0.032089096,0.04959287,25.0,18.300018,0.0,0.0,0.0,0.009005153,9.54197e-21,0.0,81.14065,25.004126,27.21394,96.0,0.06542586,31.900484,241.34248,88.56019,0.0,81.14065,0.113771066,0.0,77.74954,8.330017
24699,20921940.0,0.0,18.295044,13.9730835,21.46872,20.971527,22.008453,21.69696,18.29483,18.294708,18.294708,18.294708,0.0,0.03208905,0.03208905,0.049592793,25.0,18.300018,0.0,0.0,0.0,0.0102159,9.54197e-21,0.0,81.1388,25.004185,27.162685,96.0,0.065608375,31.972239,241.34256,88.56017,0.0,81.1388,0.113770895,0.0,77.74777,8.330017
24700,20922000.0,0.0,18.295166,13.948303,21.466614,20.968689,22.007019,21.695312,18.294922,18.2948,18.2948,18.29477,0.0,0.032089006,0.032089006,0.04959271,25.0,18.300018,0.0,0.0,0.0,0.012687366,9.54197e-21,0.0,81.13697,25.004232,27.112255,96.0,0.06578784,32.042843,241.34264,88.56015,0.0,81.13697,0.11377072,0.0,77.74602,8.330017
24701,20922060.0,0.0,18.295258,13.92392,21.464417,20.965729,22.005554,21.693604,18.295044,18.294891,18.294891,18.29486,0.0,0.03208895,0.03208895,0.049592618,25.0,18.300018,0.0,0.0,0.0,0.012902979,9.54197e-21,0.0,81.13516,25.004276,27.06292,96.0,0.06596328,32.11191,241.34271,88.56012,0.0,81.13516,0.11377051,0.0,77.744286,8.330017
24702,20922120.0,0.0,18.29538,13.900024,21.46225,20.962769,22.00412,21.691925,18.295135,18.294983,18.294983,18.294952,0.0,0.032088887,0.032088887,0.04959251,25.0,18.300018,0.0,0.0,0.0,0.012503407,9.54197e-21,0.0,81.13339,25.004314,27.01467,96.0,0.06613475,32.179462,241.34279,88.560074,0.0,81.13339,0.113770284,0.0,77.74259,8.330017
24703,20922180.0,0.0,18.295502,13.876648,21.460114,20.959839,22.002686,21.690247,18.295227,18.295074,18.295074,18.295044,0.0,0.032088824,0.032088824,0.049592398,25.0,18.300018,0.0,0.0,0.0,0.013199661,9.54197e-21,0.0,81.131645,25.004343,26.967484,96.0,0.06630232,32.24552,241.34285,88.56002,0.0,81.131645,0.11377005,0.0,77.74092,8.330017
24704,20922240.0,0.0,18.295624,13.853821,21.457947,20.95694,22.001251,21.688568,18.29535,18.295166,18.295166,18.295166,0.0,0.032088753,0.032088753,0.04959228,25.0,18.300018,0.0,0.0,0.0,0.014796523,9.54197e-21,0.0,81.12993,25.004364,26.921467,96.0,0.066465646,32.309948,241.34293,88.55995,0.0,81.12993,0.11376978,0.0,77.73928,8.330017
24705,20922300.0,0.0,18.295776,13.8315735,21.45581,20.95404,21.999817,21.68689,18.295471,18.295288,18.295288,18.295258,0.0,0.032088675,0.032088675,0.04959215,25.0,18.300018,0.0,0.0,0.0,0.015998222,9.54197e-21,0.0,81.12826,25.004381,26.876766,96.0,0.06662419,32.372524,241.343,88.55988,0.0,81.12826,0.1137695,0.0,77.73768,8.330017
24706,20922360.0,0.0,18.295898,13.809998,21.453644,20.95105,21.998383,21.685211,18.295593,18.29541,18.29541,18.29538,0.0,0.032088596,0.032088596,0.049592007,25.0,18.300018,0.0,0.0,0.0,0.0158109,9.54197e-21,0.0,81.12662,25.004395,26.83332,96.0,0.066778176,32.433353,241.34308,88.5598,0.0,81.12662,0.1137692,0.0,77.73611,8.330017
24707,20922420.0,0.0,18.296051,13.789093,21.451447,20.94809,21.996948,21.683502,18.295746,18.295532,18.295532,18.295502,0.0,0.032088507,0.032088507,0.049591858,25.0,18.300018,0.0,0.0,0.0,0.016029352,9.54197e-21,0.0,81.12502,25.0044,26.791224,96.0,0.066927284,32.49229,241.34315,88.559715,0.0,81.12502,0.11376888,0.0,77.73458,8.330017
24708,20922480.0,0.0,18.296173,13.768921,21.44928,20.94513,21.995514,21.681824,18.295868,18.295654,18.295654,18.295624,0.0,0.032088418,0.032088418,0.049591705,25.0,18.300018,0.0,0.0,0.0,0.01664985,9.54197e-21,0.0,81.12347,25.004402,26.75056,96.0,0.06707122,32.549213,241.34323,88.559616,0.0,81.12347,0.11376855,0.0,77.733086,8.330017
24709,20922540.0,0.0,18.296356,13.749542,21.447144,20.94217,21.99408,21.680145,18.29602,18.295807,18.295807,18.295746,0.0,0.03208832,0.03208832,0.049591538,25.0,18.300018,0.0,0.0,0.0,0.018278522,9.54197e-21,0.0,81.12195,25.004398,26.711277,96.0,0.067210175,32.604214,241.3433,88.55951,0.0,81.12195,0.11376819,0.0,77.73164,8.330017
24710,20922600.0,0.0,18.29654,13.730957,21.444977,20.93927,21.992676,21.678467,18.296173,18.295929,18.295929,18.295898,0.0,0.032088224,0.032088224,0.049591366,25.0,18.300018,0.0,0.0,0.0,0.019830015,9.54197e-21,0.0,81.12048,25.004393,26.673582,96.0,0.06734342,32.656986,241.34338,88.559395,0.0,81.12048,0.11376782,0.0,77.73025,8.330017
24711,20922660.0,0.0,18.296692,13.713257,21.44278,20.936249,21.991241,21.676758,18.296326,18.296082,18.296082,18.296051,0.0,0.032088116,0.032088116,0.049591184,25.0,18.300018,0.0,0.0,0.0,0.019156173,9.54197e-21,0.0,81.11907,25.004385,26.637527,96.0,0.0674708,32.707466,241.34346,88.55927,0.0,81.11907,0.113767415,0.0,77.72889,8.330017
24712,20922720.0,0.0,18.296844,13.696442,21.440613,20.933228,21.989807,21.67508,18.296478,18.296234,18.296234,18.296204,0.0,0.032088004,0.032088004,0.04959099,25.0,18.300018,0.0,0.0,0.0,0.018776946,9.54197e-21,0.0,81.11771,25.004374,26.603067,96.0,0.067592435,32.755707,241.34354,88.55914,0.0,81.11771,0.113767,0.0,77.727585,8.330017
24713,20922780.0,0.0,18.297028,13.680603,21.438416,20.930267,21.988373,21.67337,18.296661,18.296387,18.296387,18.296356,0.0,0.03208789,0.03208789,0.049590793,25.0,18.300018,0.0,0.0,0.0,0.020056894,9.54197e-21,0.0,81.1164,25.004354,26.57023,96.0,0.067708276,32.801674,241.3436,88.559006,0.0,81.1164,0.11376656,0.0,77.72634,8.330017
24714,20922840.0,0.0,18.29721,13.665741,21.436249,20.927277,21.986969,21.671692,18.296814,18.29654,18.29654,18.296509,0.0,0.032087766,0.032087766,0.049590584,25.0,18.300018,0.0,0.0,0.0,0.021331597,9.54197e-21,0.0,81.11515,25.004333,26.539188,96.0,0.06781771,32.845135,241.34367,88.55887,0.0,81.11515,0.11376611,0.0,77.72515,8.330017
24715,20922900.0,0.0,18.297424,13.651947,21.434082,20.924347,21.985565,21.670013,18.296997,18.296722,18.296722,18.296692,0.0,0.03208764,0.03208764,0.049590368,25.0,18.300018,0.0,0.0,0.0,0.023243833,9.54197e-21,0.0,81.11396,25.00431,26.509888,96.0,0.067920946,32.886158,241.34375,88.558716,0.0,81.11396,0.11376564,0.0,77.72401,8.330017
24716,20922960.0,0.0,18.297607,13.639191,21.431885,20.921295,21.98413,21.668335,18.29718,18.296906,18.296906,18.296844,0.0,0.032087505,0.032087505,0.04959014,25.0,18.300018,0.0,0.0,0.0,0.0226666,9.54197e-21,0.0,81.11283,25.004288,26.482544,96.0,0.06801721,32.924442,241.34383,88.558556,0.0,81.11283,0.11376516,0.0,77.72293,8.330017
24717,20923020.0,0.0,18.29779,13.627594,21.429688,20.918274,21.982727,21.666626,18.297394,18.297089,18.297089,18.297028,0.0,0.03208737,0.03208737,0.049589902,25.0,18.300018,0.0,0.0,0.0,0.02217445,9.54197e-21,0.0,81.11176,25.004261,26.457092,96.0,0.06810674,32.96007,241.3439,88.558395,0.0,81.11176,0.113764636,0.0,77.72192,8.330017
24718,20923080.0,0.0,18.298004,13.617157,21.42752,20.915253,21.981323,21.664948,18.297577,18.297272,18.297272,18.29721,0.0,0.032087225,0.032087225,0.04958966,25.0,18.300018,0.0,0.0,0.0,0.023349825,9.54197e-21,0.0,81.11077,25.004229,26.433521,96.0,0.06818959,32.993073,241.34396,88.55822,0.0,81.11077,0.113764115,0.0,77.72097,8.330017
24719,20923140.0,0.0,18.298248,13.607971,21.425323,20.912262,21.97992,21.663239,18.29776,18.297455,18.297455,18.297394,0.0,0.03208708,0.03208708,0.04958941,25.0,18.300018,0.0,0.0,0.0,0.025242439,9.54197e-21,0.0,81.10984,25.004194,26.411974,96.0,0.068265274,33.023235,241.34404,88.55804,0.0,81.10984,0.11376357,0.0,77.720085,8.330017
24720,20923200.0,0.0,18.298431,13.600006,21.423157,20.909302,21.978516,21.66156,18.297974,18.297638,18.297638,18.297607,0.0,0.032086927,0.032086927,0.049589153,25.0,18.300018,0.0,0.0,0.0,0.025302898,9.54197e-21,0.0,81.10898,25.004152,26.392374,96.0,0.06833406,33.05068,241.3441,88.55785,0.0,81.10898,0.11376301,0.0,77.71927,8.330017
24721,20923260.0,0.0,18.298553,13.592712,21.42099,20.906311,21.977112,21.659912,18.298187,18.297852,18.297852,18.29779,0.0,0.03208677,0.03208677,0.04958888,25.0,18.300018,0.0,0.0,0.0,0.023519507,9.54197e-21,0.0,81.10819,25.004114,26.374998,96.0,0.06839497,33.075,241.34418,88.557655,0.0,81.10819,0.11376242,0.0,77.71853,8.330017
24722,20923320.0,0.0,18.29834,13.58548,21.418854,20.903381,21.975677,21.658234,18.29831,18.298035,18.298035,18.297974,0.0,0.032086622,0.032086622,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.0041616512,9.54197e-21,0.0,81.10748,25.00404,26.358744,96.0,0.068451926,33.097755,241.34424,88.55746,0.0,81.10748,0.113761865,0.0,77.71785,8.330017
24723,20923380.0,0.0,18.298279,13.578278,21.416718,20.900482,21.974304,21.656586,18.29831,18.298096,18.298096,18.298065,0.0,0.032086525,0.032086525,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.00010425784,9.54197e-21,0.0,81.10688,25.003849,26.341919,96.0,0.068511,33.121315,241.3443,88.557236,0.0,81.10688,0.11376151,0.0,77.717285,8.330017
24724,20923440.0,0.0,18.298187,13.571136,21.414581,20.897552,21.9729,21.654907,18.29834,18.298218,18.298218,18.298187,0.0,0.03208642,0.03208642,0.04958828,25.0,18.300018,0.0,0.0,0.0,-0.008035728,9.54197e-21,0.0,81.10627,25.003672,26.325249,96.0,0.06856948,33.14465,241.34436,88.55702,0.0,81.10627,0.11376112,0.0,77.716705,8.330017
24725,20923500.0,0.0,18.298279,13.564026,21.412476,20.894653,21.971497,21.65326,18.29831,18.298248,18.298248,18.298248,0.0,0.032086335,0.032086335,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.0031035147,9.54197e-21,0.0,81.1057,25.00345,26.308037,96.0,0.06862992,33.16875,241.34442,88.5568,0.0,81.1057,0.11376082,0.0,77.716156,8.330017
24726,20923560.0,0.0,18.298431,13.556976,21.41037,20.891785,21.970093,21.651642,18.298279,18.298279,18.298279,18.298248,0.0,0.03208627,0.03208627,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.0063913106,9.54197e-21,0.0,81.10515,25.003204,26.290707,96.0,0.06869079,33.193012,241.34448,88.556595,0.0,81.10515,0.11376059,0.0,77.71564,8.330017
24727,20923620.0,0.0,18.298431,13.549988,21.408234,20.888916,21.968689,21.649994,18.29834,18.298279,18.298279,18.298279,0.0,0.032086216,0.032086216,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.0067796973,9.54197e-21,0.0,81.10462,25.002972,26.274044,96.0,0.06874931,33.21634,241.34453,88.556404,0.0,81.10462,0.11376039,0.0,77.71514,8.330017
24728,20923680.0,0.0,18.2984,13.54306,21.406158,20.886078,21.967316,21.648346,18.29837,18.29831,18.29831,18.29831,0.0,0.032086175,0.032086175,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.002006493,9.54197e-21,0.0,81.104126,25.002745,26.257797,96.0,0.068806365,33.239082,241.34457,88.55622,0.0,81.104126,0.113760225,0.0,77.71466,8.330017
24729,20923740.0,0.0,18.29834,13.536163,21.404053,20.88324,21.965912,21.646729,18.2984,18.29834,18.29834,18.29834,0.0,0.03208614,0.03208614,0.049587827,25.0,18.300018,0.0,0.0,0.0,-0.0011152544,9.54197e-21,0.0,81.10364,25.00252,26.24158,96.0,0.06886334,33.261787,241.34462,88.55605,0.0,81.10364,0.113760106,0.0,77.714195,8.330017
24730,20923800.0,0.0,18.29834,13.529358,21.401978,20.880432,21.964539,21.645111,18.29837,18.29837,18.29837,18.29834,0.0,0.032086123,0.032086123,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0029508201,9.54197e-21,0.0,81.10316,25.002293,26.225399,96.0,0.06892018,33.28444,241.34465,88.5559,0.0,81.10316,0.11376004,0.0,77.71374,8.330017
24731,20923860.0,0.0,18.2984,13.522583,21.399902,20.877625,21.963135,21.643494,18.29837,18.29837,18.29837,18.29837,0.0,0.032086115,0.032086115,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.0014385041,9.54197e-21,0.0,81.102684,25.00207,26.20899,96.0,0.068977855,33.307415,241.34468,88.55577,0.0,81.102684,0.11376002,0.0,77.71329,8.330017
24732,20923920.0,0.0,18.298462,13.515869,21.397858,20.874817,21.961731,21.641876,18.29837,18.29837,18.29837,18.29837,0.0,0.03208611,0.03208611,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.0044003543,9.54197e-21,0.0,81.10221,25.001867,26.192808,96.0,0.06903472,33.33007,241.34471,88.55565,0.0,81.10221,0.11376002,0.0,77.71284,8.330017
24733,20923980.0,0.0,18.298462,13.509247,21.395782,20.87204,21.960358,21.640259,18.2984,18.29837,18.29837,18.29837,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0038767545,9.54197e-21,0.0,81.10173,25.001688,26.176971,96.0,0.06909036,33.35224,241.34474,88.55555,0.0,81.10173,0.11376002,0.0,77.71238,8.330017
24734,20924040.0,0.0,18.298462,13.502655,21.393738,20.869293,21.958954,21.638641,18.298431,18.2984,18.2984,18.2984,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.0014315879,9.54197e-21,0.0,81.10126,25.001532,26.161379,96.0,0.06914513,33.37407,241.34477,88.555466,0.0,81.10126,0.11376004,0.0,77.71192,8.330017
24735,20924100.0,0.0,18.298462,13.496155,21.391693,20.866547,21.95758,21.637054,18.298462,18.298431,18.298431,18.2984,0.0,0.032086127,0.032086127,0.049587816,25.0,18.300018,0.0,0.0,0.0,2.2456277e-05,9.54197e-21,0.0,81.10078,25.001392,26.14587,96.0,0.069199614,33.395786,241.34479,88.55539,0.0,81.10078,0.11376008,0.0,77.71146,8.330017
24736,20924160.0,0.0,18.298462,13.489716,21.389679,20.8638,21.956207,21.635468,18.298462,18.298431,18.298431,18.298431,0.0,0.03208614,0.03208614,0.04958784,25.0,18.300018,0.0,0.0,0.0,-0.0004180184,9.54197e-21,0.0,81.10029,25.001266,26.130426,96.0,0.06925385,33.417404,241.34482,88.555336,0.0,81.10029,0.11376013,0.0,77.71099,8.330017
24737,20924220.0,0.0,18.298492,13.483337,21.387634,20.861084,21.954803,21.63388,18.298462,18.298462,18.298462,18.298431,0.0,0.032086156,0.032086156,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0013329468,9.54197e-21,0.0,81.09979,25.001158,26.115004,96.0,0.069308005,33.438995,241.34483,88.55528,0.0,81.09979,0.11376018,0.0,77.71052,8.330017
