,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24738,20924280.0,0.0,18.298523,13.477051,21.38562,20.858368,21.95343,21.632294,18.298462,18.298462,18.298462,18.298462,0.0,0.03208617,0.03208617,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.0025847524,9.54197e-21,0.0,81.09929,25.001066,26.099762,96.0,0.06936151,33.460335,241.34485,88.55525,0.0,81.09929,0.11376024,0.0,77.71003,8.330017
24739,20924340.0,0.0,18.298553,13.470825,21.383606,20.855682,21.952057,21.630707,18.298492,18.298462,18.298462,18.298462,0.0,0.032086186,0.032086186,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.0036166988,9.54197e-21,0.0,81.098785,25.000996,26.084688,96.0,0.069414414,33.481438,241.34486,88.55522,0.0,81.098785,0.11376029,0.0,77.70954,8.330017
24740,20924400.0,0.0,18.298553,13.464691,21.381622,20.852997,21.950684,21.62912,18.298523,18.298492,18.298492,18.298492,0.0,0.032086197,0.032086197,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.0025896002,9.54197e-21,0.0,81.09827,25.000942,26.06989,96.0,0.06946634,33.502155,241.34488,88.55521,0.0,81.09827,0.11376034,0.0,77.709045,8.330017
24741,20924460.0,0.0,18.298553,13.458618,21.379608,20.850342,21.94928,21.627563,18.298523,18.298492,18.298492,18.298492,0.0,0.03208621,0.03208621,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.00071777723,9.54197e-21,0.0,81.09775,25.000904,26.055277,96.0,0.06951759,33.522614,241.34491,88.5552,0.0,81.09775,0.113760374,0.0,77.70855,8.330017
24742,20924520.0,0.0,18.298553,13.452606,21.377625,20.847687,21.947906,21.626007,18.298553,18.298523,18.298523,18.298523,0.0,0.03208622,0.03208622,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.00079367217,9.54197e-21,0.0,81.09722,25.000875,26.040697,96.0,0.06956871,33.543022,241.34491,88.55519,0.0,81.09722,0.11376041,0.0,77.70804,8.330017
24743,20924580.0,0.0,18.298584,13.446686,21.37564,20.845032,21.946533,21.62442,18.298553,18.298523,18.298523,18.298523,0.0,0.03208623,0.03208623,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0019070567,9.54197e-21,0.0,81.09669,25.000854,26.026222,96.0,0.069619454,33.56329,241.34492,88.55519,0.0,81.09669,0.11376045,0.0,77.70753,8.330017
24744,20924640.0,0.0,18.298615,13.440857,21.373688,20.842407,21.94516,21.622864,18.298553,18.298553,18.298553,18.298553,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,0.002610427,9.54197e-21,0.0,81.09615,25.000843,26.011934,96.0,0.069669515,33.58329,241.34494,88.55519,0.0,81.09615,0.11376048,0.0,77.70702,8.330017
24745,20924700.0,0.0,18.298645,13.43512,21.371735,20.839813,21.943787,21.621338,18.298584,18.298553,18.298553,18.298553,0.0,0.03208624,0.03208624,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0029508565,9.54197e-21,0.0,81.09562,25.000841,25.997835,96.0,0.06971891,33.60303,241.34496,88.55519,0.0,81.09562,0.113760486,0.0,77.706505,8.330017
24746,20924760.0,0.0,18.298645,13.429443,21.369751,20.837189,21.942413,21.619781,18.298615,18.298584,18.298584,18.298584,0.0,0.03208624,0.03208624,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0018052312,9.54197e-21,0.0,81.095085,25.000849,25.98397,96.0,0.06976745,33.622437,241.34497,88.5552,0.0,81.095085,0.113760486,0.0,77.70599,8.330017
24747,20924820.0,0.0,18.298645,13.423889,21.367798,20.834595,21.94104,21.618225,18.298615,18.298584,18.298584,18.298584,0.0,0.03208624,0.03208624,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.0011875288,9.54197e-21,0.0,81.09454,25.000858,25.970242,96.0,0.069815524,33.641663,241.34499,88.5552,0.0,81.09454,0.113760486,0.0,77.705475,8.330017
24748,20924880.0,0.0,18.298676,13.418396,21.365875,20.832031,21.939667,21.6167,18.298645,18.298615,18.298615,18.298615,0.0,0.032086235,0.032086235,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.0015805238,9.54197e-21,0.0,81.09402,25.00087,25.956615,96.0,0.06986319,33.660736,241.345,88.55521,0.0,81.09402,0.11376048,0.0,77.70496,8.330017
24749,20924940.0,0.0,18.298706,13.412994,21.363922,20.829468,21.938324,21.615173,18.298645,18.298615,18.298615,18.298615,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.0023006243,9.54197e-21,0.0,81.093475,25.000885,25.943151,96.0,0.0699103,33.67959,241.34502,88.55521,0.0,81.093475,0.113760464,0.0,77.70445,8.330017
24750,20925000.0,0.0,18.298706,13.407684,21.362,20.826904,21.93695,21.613647,18.298676,18.298645,18.298645,18.298645,0.0,0.032086227,0.032086227,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.002671895,9.54197e-21,0.0,81.09295,25.0009,25.92988,96.0,0.06995671,33.69817,241.34503,88.555214,0.0,81.09295,0.11376044,0.0,77.70394,8.330017
24751,20925060.0,0.0,18.298737,13.402496,21.360077,20.824371,21.935577,21.612122,18.298676,18.298676,18.298676,18.298645,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0024165334,9.54197e-21,0.0,81.09242,25.00092,25.916805,96.0,0.07000242,33.71647,241.34505,88.555214,0.0,81.09242,0.113760404,0.0,77.70344,8.330017
24752,20925120.0,0.0,18.298737,13.397369,21.358154,20.821838,21.934204,21.610596,18.298706,18.298676,18.298676,18.298676,0.0,0.03208621,0.03208621,0.04958795,25.0,18.300018,0.0,0.0,0.0,0.0019078086,9.54197e-21,0.0,81.0919,25.000937,25.90392,96.0,0.07004745,33.734512,241.34506,88.555214,0.0,81.0919,0.11376037,0.0,77.70294,8.330017
24753,20925180.0,0.0,18.298767,13.3923645,21.356262,20.819336,21.932861,21.60907,18.298737,18.298706,18.298706,18.298706,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,0.0016858557,9.54197e-21,0.0,81.091385,25.000954,25.891197,96.0,0.0700919,33.752323,241.3451,88.55521,0.0,81.091385,0.11376033,0.0,77.702446,8.330017
24754,20925240.0,0.0,18.298767,13.387451,21.35434,20.816833,21.931488,21.607544,18.298737,18.298706,18.298706,18.298706,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0018634739,9.54197e-21,0.0,81.09088,25.000967,25.878632,96.0,0.07013579,33.769917,241.34511,88.55521,0.0,81.09088,0.11376028,0.0,77.70196,8.330017
24755,20925300.0,0.0,18.298798,13.382629,21.352448,20.814331,21.930145,21.606049,18.298767,18.298737,18.298737,18.298737,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0023296434,9.54197e-21,0.0,81.09037,25.00098,25.866234,96.0,0.070179075,33.78727,241.34512,88.5552,0.0,81.09037,0.113760225,0.0,77.70148,8.330017
24756,20925360.0,0.0,18.298828,13.377899,21.350555,20.811829,21.928802,21.604553,18.298767,18.298737,18.298737,18.298737,0.0,0.032086156,0.032086156,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0024344209,9.54197e-21,0.0,81.089874,25.000992,25.854033,96.0,0.07022167,33.804356,241.34514,88.55519,0.0,81.089874,0.113760166,0.0,77.701,8.330017
24757,20925420.0,0.0,18.298828,13.373291,21.348694,20.809357,21.92743,21.603058,18.298798,18.298767,18.298767,18.298767,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0021706065,9.54197e-21,0.0,81.089386,25.001003,25.842035,96.0,0.07026354,33.82115,241.34515,88.555176,0.0,81.089386,0.11376011,0.0,77.70052,8.330017
24758,20925480.0,0.0,18.298859,13.368805,21.346802,20.806915,21.926086,21.601562,18.298828,18.298798,18.298798,18.298767,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.0020965373,9.54197e-21,0.0,81.088905,25.00101,25.830215,96.0,0.07030478,33.8377,241.34517,88.55516,0.0,81.088905,0.113760054,0.0,77.700066,8.330017
24759,20925540.0,0.0,18.29889,13.36441,21.34494,20.804474,21.924744,21.600067,18.298828,18.298798,18.298798,18.298798,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.00213153,9.54197e-21,0.0,81.08843,25.001017,25.818583,96.0,0.07034535,33.853985,241.34518,88.555145,0.0,81.08843,0.113759995,0.0,77.699615,8.330017
24760,20925600.0,0.0,18.29889,13.360107,21.343079,20.802032,21.9234,21.598572,18.298859,18.298828,18.298828,18.298828,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.002384332,9.54197e-21,0.0,81.08797,25.001019,25.80713,96.0,0.070385285,33.870018,241.3452,88.55513,0.0,81.08797,0.11375993,0.0,77.699165,8.330017
24761,20925660.0,0.0,18.29892,13.355957,21.341217,20.799591,21.922028,21.597107,18.298859,18.298828,18.298828,18.298828,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.002331204,9.54197e-21,0.0,81.08751,25.00102,25.79588,96.0,0.07042451,33.885773,241.34523,88.555115,0.0,81.08751,0.11375985,0.0,77.69872,8.330017
24762,20925720.0,0.0,18.29892,13.351898,21.339355,20.79718,21.920685,21.595612,18.29889,18.298859,18.298859,18.298859,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0022514146,9.54197e-21,0.0,81.08705,25.001019,25.78482,96.0,0.070463054,33.90125,241.34525,88.55509,0.0,81.08705,0.11375979,0.0,77.698296,8.330017
24763,20925780.0,0.0,18.29895,13.347931,21.337524,20.79477,21.919342,21.594147,18.29892,18.29889,18.29889,18.29889,0.0,0.032086033,0.032086033,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0023283025,9.54197e-21,0.0,81.08661,25.001017,25.77395,96.0,0.070500925,33.916466,241.34526,88.55507,0.0,81.08661,0.113759734,0.0,77.697876,8.330017
24764,20925840.0,0.0,18.29898,13.344116,21.335693,20.792389,21.918,21.592682,18.29892,18.29889,18.29889,18.29889,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0024812594,9.54197e-21,0.0,81.08618,25.00101,25.763285,96.0,0.07053809,33.9314,241.34528,88.555046,0.0,81.08618,0.11375966,0.0,77.69746,8.330017
24765,20925900.0,0.0,18.299011,13.340393,21.333862,20.790009,21.916687,21.591217,18.29895,18.29892,18.29892,18.29892,0.0,0.032086,0.032086,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.002571821,9.54197e-21,0.0,81.08576,25.001005,25.752827,96.0,0.070574515,33.946045,241.34529,88.55502,0.0,81.08576,0.11375959,0.0,77.69705,8.330017
24766,20925960.0,0.0,18.299011,13.336792,21.332031,20.787628,21.915344,21.589752,18.29898,18.29895,18.29895,18.29892,0.0,0.03208598,0.03208598,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.0023762488,9.54197e-21,0.0,81.08534,25.001,25.742575,96.0,0.07061021,33.960396,241.3453,88.555,0.0,81.08534,0.11375952,0.0,77.696655,8.330017
24767,20926020.0,0.0,18.299042,13.333313,21.3302,20.785248,21.914001,21.588287,18.29898,18.29895,18.29895,18.29895,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0022908095,9.54197e-21,0.0,81.08493,25.00099,25.732521,96.0,0.07064522,33.974472,241.34532,88.55498,0.0,81.08493,0.11375946,0.0,77.696266,8.330017
24768,20926080.0,0.0,18.299042,13.329987,21.3284,20.782898,21.912659,21.586823,18.299011,18.29898,18.29898,18.29898,0.0,0.032085944,0.032085944,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0023268592,9.54197e-21,0.0,81.08453,25.00098,25.722672,96.0,0.07067951,33.988266,241.34534,88.554955,0.0,81.08453,0.11375938,0.0,77.695885,8.330017
24769,20926140.0,0.0,18.299072,13.326752,21.3266,20.780548,21.911316,21.585388,18.299042,18.299011,18.299011,18.29898,0.0,0.032085925,0.032085925,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.002602468,9.54197e-21,0.0,81.084145,25.000969,25.713015,96.0,0.070713095,34.001778,241.34535,88.554924,0.0,81.084145,0.113759324,0.0,77.6955,8.330017
24770,20926200.0,0.0,18.299103,13.323639,21.324799,20.778229,21.910004,21.583923,18.299042,18.299011,18.299011,18.299011,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0027825197,9.54197e-21,0.0,81.08376,25.00096,25.703585,96.0,0.07074591,34.01498,241.34538,88.5549,0.0,81.08376,0.11375926,0.0,77.695145,8.330017
24771,20926260.0,0.0,18.299133,13.320679,21.322998,20.77591,21.90866,21.582489,18.299072,18.299042,18.299042,18.299042,0.0,0.032085888,0.032085888,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.002514797,9.54197e-21,0.0,81.08339,25.000948,25.694382,96.0,0.070777915,34.027863,241.3454,88.55487,0.0,81.08339,0.11375918,0.0,77.694786,8.330017
24772,20926320.0,0.0,18.299133,13.317841,21.321198,20.77359,21.907349,21.581055,18.299103,18.299072,18.299072,18.299042,0.0,0.03208587,0.03208587,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0023454411,9.54197e-21,0.0,81.08302,25.000935,25.685385,96.0,0.07080921,34.04046,241.34541,88.55485,0.0,81.08302,0.11375912,0.0,77.69444,8.330017
24773,20926380.0,0.0,18.299164,13.3151245,21.319427,20.77127,21.906006,21.57962,18.299103,18.299072,18.299072,18.299072,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.002525734,9.54197e-21,0.0,81.082664,25.000923,25.67659,96.0,0.07083979,34.052773,241.34543,88.55482,0.0,81.082664,0.11375905,0.0,77.69409,8.330017
24774,20926440.0,0.0,18.299194,13.312561,21.317657,20.768982,21.904694,21.578186,18.299133,18.299103,18.299103,18.299103,0.0,0.032085836,0.032085836,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.00269975,9.54197e-21,0.0,81.08232,25.00091,25.668022,96.0,0.07086959,34.06477,241.34544,88.554794,0.0,81.08232,0.11375899,0.0,77.69376,8.330017
24775,20926500.0,0.0,18.299225,13.31012,21.315887,20.766693,21.903381,21.576752,18.299164,18.299133,18.299133,18.299133,0.0,0.032085817,0.032085817,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.002956671,9.54197e-21,0.0,81.08198,25.000896,25.659674,96.0,0.0708986,34.076458,241.34546,88.55476,0.0,81.08198,0.113758914,0.0,77.693436,8.330017
24776,20926560.0,0.0,18.299225,13.307831,21.314117,20.764435,21.902039,21.575348,18.299194,18.299133,18.299133,18.299133,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0026304882,9.54197e-21,0.0,81.08165,25.000885,25.651567,96.0,0.07092676,34.087803,241.34547,88.55474,0.0,81.08165,0.11375885,0.0,77.69312,8.330017
24777,20926620.0,0.0,18.299255,13.305664,21.312347,20.762146,21.900726,21.573914,18.299194,18.299164,18.299164,18.299164,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0024404787,9.54197e-21,0.0,81.08132,25.000872,25.643679,96.0,0.07095417,34.09885,241.34549,88.55471,0.0,81.08132,0.11375877,0.0,77.69281,8.330017
24778,20926680.0,0.0,18.299286,13.303619,21.310577,20.759888,21.899414,21.57251,18.299225,18.299194,18.299194,18.299194,0.0,0.03208576,0.03208576,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0026376909,9.54197e-21,0.0,81.08102,25.000858,25.636,96.0,0.07098085,34.1096,241.3455,88.55468,0.0,81.08102,0.11375871,0.0,77.69251,8.330017
24779,20926740.0,0.0,18.299316,13.301758,21.308838,20.75766,21.898102,21.571075,18.299255,18.299225,18.299225,18.299194,0.0,0.032085743,0.032085743,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0029439386,9.54197e-21,0.0,81.08071,25.000845,25.628551,96.0,0.07100672,34.12003,241.34552,88.55466,0.0,81.08071,0.11375864,0.0,77.69222,8.330017
24780,20926800.0,0.0,18.299316,13.300018,21.307098,20.755402,21.89679,21.569672,18.299286,18.299225,18.299225,18.299225,0.0,0.032085724,0.032085724,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.002973998,9.54197e-21,0.0,81.080414,25.000832,25.621325,96.0,0.07103181,34.130142,241.34552,88.55463,0.0,81.080414,0.11375858,0.0,77.69194,8.330017
24781,20926860.0,0.0,18.299347,13.29834,21.305359,20.753204,21.895477,21.568268,18.299286,18.299255,18.299255,18.299255,0.0,0.032085706,0.032085706,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.0024121816,9.54197e-21,0.0,81.080124,25.00082,25.614363,96.0,0.07105597,34.139893,241.34554,88.5546,0.0,81.080124,0.113758504,0.0,77.691666,8.330017
24782,20926920.0,0.0,18.299286,13.296661,21.30365,20.750977,21.894165,21.566864,18.299316,18.299286,18.299286,18.299286,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.0005320864,9.54197e-21,0.0,81.07985,25.000805,25.607555,96.0,0.071079604,34.14942,241.34555,88.55457,0.0,81.07985,0.11375844,0.0,77.6914,8.330017
24783,20926980.0,0.0,18.299286,13.295013,21.30191,20.74878,21.892853,21.56549,18.299316,18.299286,18.299286,18.299286,0.0,0.032085672,0.032085672,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.0012424202,9.54197e-21,0.0,81.079575,25.00078,25.600636,96.0,0.071103625,34.159107,241.34557,88.55454,0.0,81.079575,0.11375838,0.0,77.69115,8.330017
24784,20927040.0,0.0,18.299316,13.293335,21.300201,20.746582,21.891571,21.564087,18.299316,18.299316,18.299316,18.299286,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00032964782,9.54197e-21,0.0,81.07931,25.000746,25.593609,96.0,0.07112803,34.168945,241.34558,88.55451,0.0,81.07931,0.11375834,0.0,77.69089,8.330017
24785,20927100.0,0.0,18.299347,13.291687,21.298492,20.744415,21.890259,21.562714,18.299316,18.299316,18.299316,18.299316,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0012803442,9.54197e-21,0.0,81.07905,25.000713,25.586643,96.0,0.071152225,34.1787,241.3456,88.55448,0.0,81.07905,0.11375832,0.0,77.690636,8.330017
24786,20927160.0,0.0,18.299316,13.290009,21.296783,20.742249,21.888947,21.56134,18.299316,18.299316,18.299316,18.299316,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00059949537,9.54197e-21,0.0,81.07879,25.000683,25.579782,96.0,0.071176045,34.188305,241.34561,88.55446,0.0,81.07879,0.11375829,0.0,77.690384,8.330017
24787,20927220.0,0.0,18.299316,13.28833,21.295105,20.740112,21.887634,21.559967,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.00042751915,9.54197e-21,0.0,81.07853,25.000652,25.572952,96.0,0.07119977,34.19787,241.34561,88.554436,0.0,81.07853,0.113758266,0.0,77.69014,8.330017
24788,20927280.0,0.0,18.299316,13.286682,21.293427,20.737946,21.886353,21.558594,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0004820313,9.54197e-21,0.0,81.07828,25.00062,25.566084,96.0,0.07122362,34.207485,241.34563,88.55441,0.0,81.07828,0.11375825,0.0,77.689896,8.330017
24789,20927340.0,0.0,18.299316,13.285004,21.291748,20.73584,21.88507,21.55722,18.299316,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.00026021144,9.54197e-21,0.0,81.078026,25.00059,25.559217,96.0,0.071247466,34.2171,241.34564,88.55439,0.0,81.078026,0.11375824,0.0,77.68965,8.330017
24790,20927400.0,0.0,18.299316,13.283325,21.29007,20.733704,21.883759,21.555847,18.299316,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00059562555,9.54197e-21,0.0,81.07777,25.000557,25.55233,96.0,0.071271375,34.226738,241.34564,88.55437,0.0,81.07777,0.11375824,0.0,77.68941,8.330017
24791,20927460.0,0.0,18.299347,13.281677,21.288391,20.731598,21.882477,21.554504,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00059381867,9.54197e-21,0.0,81.077515,25.00053,25.545506,96.0,0.071295075,34.23629,241.34566,88.55435,0.0,81.077515,0.11375824,0.0,77.68916,8.330017
24792,20927520.0,0.0,18.299316,13.279999,21.286743,20.729492,21.881165,21.553131,18.299316,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00017262221,9.54197e-21,0.0,81.07726,25.000507,25.53872,96.0,0.07131864,34.245796,241.34566,88.554344,0.0,81.07726,0.11375824,0.0,77.68893,8.330017
24793,20927580.0,0.0,18.299316,13.278351,21.285065,20.727417,21.879883,21.551788,18.299316,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.00016503369,9.54197e-21,0.0,81.07701,25.000486,25.531942,96.0,0.07134218,34.255283,241.34567,88.55433,0.0,81.07701,0.11375824,0.0,77.68868,8.330017
24794,20927640.0,0.0,18.299316,13.276672,21.283417,20.725342,21.878601,21.550446,18.299316,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.049586978,25.0,18.300018,0.0,0.0,0.0,-2.2032084e-05,9.54197e-21,0.0,81.07675,25.000465,25.525152,96.0,0.07136574,34.264786,241.34567,88.55432,0.0,81.07675,0.11375825,0.0,77.68844,8.330017
24795,20927700.0,0.0,18.299347,13.274994,21.281769,20.723267,21.87732,21.549103,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00015250064,9.54197e-21,0.0,81.0765,25.000448,25.518381,96.0,0.07138924,34.274265,241.34569,88.55431,0.0,81.0765,0.11375825,0.0,77.68819,8.330017
24796,20927760.0,0.0,18.299347,13.273346,21.280151,20.721191,21.876038,21.54776,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0003488041,9.54197e-21,0.0,81.07624,25.000433,25.511616,96.0,0.07141272,34.283737,241.34569,88.554306,0.0,81.07624,0.113758266,0.0,77.68794,8.330017
24797,20927820.0,0.0,18.299347,13.2716675,21.278503,20.719147,21.874756,21.546417,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0002826779,9.54197e-21,0.0,81.07598,25.000422,25.50488,96.0,0.0714361,34.293167,241.3457,88.5543,0.0,81.07598,0.11375828,0.0,77.68769,8.330017
24798,20927880.0,0.0,18.299347,13.27002,21.276886,20.717102,21.873474,21.545105,18.299347,18.299316,18.299316,18.299316,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00021158405,9.54197e-21,0.0,81.07572,25.000412,25.498161,96.0,0.07145941,34.302574,241.3457,88.5543,0.0,81.07572,0.11375828,0.0,77.68745,8.330017
24799,20927940.0,0.0,18.299347,13.268341,21.275269,20.715088,21.872192,21.543762,18.299347,18.299347,18.299347,18.299347,0.0,0.032085646,0.032085646,0.049586996,25.0,18.300018,0.0,0.0,0.0,8.984493e-05,9.54197e-21,0.0,81.07546,25.000404,25.49146,96.0,0.07148265,34.311954,241.34572,88.5543,0.0,81.07546,0.11375829,0.0,77.687195,8.330017
24800,20928000.0,0.0,18.299347,13.266663,21.273651,20.713074,21.87091,21.54245,18.299347,18.299347,18.299347,18.299347,0.0,0.032085646,0.032085646,0.049587,25.0,18.300018,0.0,0.0,0.0,0.0001306344,9.54197e-21,0.0,81.0752,25.000399,25.48477,96.0,0.07150587,34.32132,241.34572,88.5543,0.0,81.0752,0.11375829,0.0,77.68695,8.330017
24801,20928060.0,0.0,18.299347,13.265015,21.272034,20.71106,21.869629,21.541138,18.299347,18.299347,18.299347,18.299347,0.0,0.03208565,0.03208565,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0001010935,9.54197e-21,0.0,81.07494,25.000395,25.478088,96.0,0.07152904,34.330673,241.34573,88.5543,0.0,81.07494,0.1137583,0.0,77.68669,8.330017
24802,20928120.0,0.0,18.299347,13.263336,21.270447,20.709045,21.868378,21.539795,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.00012688972,9.54197e-21,0.0,81.07468,25.000393,25.471416,96.0,0.07155218,34.340015,241.34573,88.5543,0.0,81.07468,0.1137583,0.0,77.68644,8.330017
24803,20928180.0,0.0,18.299347,13.261658,21.26883,20.707062,21.867096,21.538483,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.00021107937,9.54197e-21,0.0,81.07441,25.000391,25.464758,96.0,0.07157526,34.34934,241.34575,88.5543,0.0,81.07441,0.11375832,0.0,77.68619,8.330017
24804,20928240.0,0.0,18.299347,13.26001,21.267242,20.705078,21.865845,21.5372,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00026076142,9.54197e-21,0.0,81.07415,25.00039,25.458118,96.0,0.07159828,34.35863,241.34575,88.5543,0.0,81.07415,0.11375832,0.0,77.685936,8.330017
24805,20928300.0,0.0,18.299347,13.258331,21.265656,20.703094,21.864563,21.535889,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00027409208,9.54197e-21,0.0,81.07388,25.000391,25.4515,96.0,0.071621224,34.3679,241.34575,88.5543,0.0,81.07388,0.11375832,0.0,77.68568,8.330017
24806,20928360.0,0.0,18.299347,13.256683,21.2641,20.701141,21.863312,21.534576,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,6.193024e-05,9.54197e-21,0.0,81.073616,25.000393,25.444899,96.0,0.0716441,34.377144,241.34576,88.5543,0.0,81.073616,0.11375832,0.0,77.685425,8.330017
24807,20928420.0,0.0,18.299347,13.255005,21.262512,20.699188,21.86203,21.533295,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,1.9246927e-06,9.54197e-21,0.0,81.07336,25.000393,25.438303,96.0,0.07166695,34.38638,241.34576,88.5543,0.0,81.07336,0.113758326,0.0,77.68517,8.330017
24808,20928480.0,0.0,18.299347,13.253326,21.260956,20.697235,21.860779,21.531982,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00016064165,9.54197e-21,0.0,81.07309,25.000395,25.431707,96.0,0.07168979,34.395607,241.34578,88.5543,0.0,81.07309,0.113758326,0.0,77.68491,8.330017
24809,20928540.0,0.0,18.299347,13.251678,21.259369,20.695312,21.859528,21.5307,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00030752117,9.54197e-21,0.0,81.07282,25.000397,25.425133,96.0,0.07171257,34.40481,241.34578,88.5543,0.0,81.07282,0.113758326,0.0,77.68466,8.330017
24810,20928600.0,0.0,18.299347,13.25,21.257812,20.69339,21.858276,21.529419,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00036129027,9.54197e-21,0.0,81.072556,25.0004,25.418583,96.0,0.071735255,34.413986,241.3458,88.554306,0.0,81.072556,0.11375832,0.0,77.68441,8.330017
24811,20928660.0,0.0,18.299347,13.248352,21.256287,20.691467,21.856995,21.528137,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00012176003,9.54197e-21,0.0,81.072296,25.000402,25.412052,96.0,0.07175786,34.423126,241.3458,88.554306,0.0,81.072296,0.11375832,0.0,77.68415,8.330017
24812,20928720.0,0.0,18.299347,13.246674,21.25473,20.689545,21.855743,21.526855,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,-2.0021313e-05,9.54197e-21,0.0,81.07203,25.000404,25.405529,96.0,0.07178045,34.43226,241.34581,88.554306,0.0,81.07203,0.11375832,0.0,77.6839,8.330017
24813,20928780.0,0.0,18.299347,13.244995,21.253174,20.687653,21.854492,21.525604,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,-2.836576e-05,9.54197e-21,0.0,81.07176,25.000406,25.399017,96.0,0.071802996,34.44138,241.34581,88.554306,0.0,81.07176,0.11375832,0.0,77.68365,8.330017
24814,20928840.0,0.0,18.299347,13.243347,21.251648,20.68576,21.853241,21.524323,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.00020270699,9.54197e-21,0.0,81.0715,25.000408,25.392506,96.0,0.071825534,34.450497,241.34583,88.554306,0.0,81.0715,0.1137583,0.0,77.683395,8.330017
24815,20928900.0,0.0,18.299377,13.241669,21.250122,20.683868,21.85199,21.52304,18.299347,18.299347,18.299347,18.299347,0.0,0.03208565,0.03208565,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0003593284,9.54197e-21,0.0,81.07124,25.00041,25.386015,96.0,0.071848,34.45958,241.34583,88.554306,0.0,81.07124,0.1137583,0.0,77.68314,8.330017
24816,20928960.0,0.0,18.299347,13.240021,21.248596,20.682007,21.850739,21.52179,18.299347,18.299347,18.299347,18.299347,0.0,0.03208565,0.03208565,0.049587,25.0,18.300018,0.0,0.0,0.0,0.00015873527,9.54197e-21,0.0,81.07098,25.000412,25.37955,96.0,0.07187036,34.46863,241.34584,88.554306,0.0,81.07098,0.1137583,0.0,77.68289,8.330017
24817,20929020.0,0.0,18.299347,13.238342,21.24707,20.680115,21.849518,21.520538,18.299347,18.299347,18.299347,18.299347,0.0,0.032085646,0.032085646,0.049586996,25.0,18.300018,0.0,0.0,0.0,-2.1756077e-05,9.54197e-21,0.0,81.07072,25.000412,25.373095,96.0,0.07189269,34.477665,241.34584,88.554306,0.0,81.07072,0.11375829,0.0,77.68264,8.330017
24818,20929080.0,0.0,18.299377,13.236664,21.245544,20.678253,21.848267,21.519287,18.299347,18.299347,18.299347,18.299347,0.0,0.032085646,0.032085646,0.049586996,25.0,18.300018,0.0,0.0,0.0,6.635337e-05,9.54197e-21,0.0,81.07045,25.000412,25.366644,96.0,0.071915016,34.486702,241.34584,88.5543,0.0,81.07045,0.11375829,0.0,77.68239,8.330017
24819,20929140.0,0.0,18.299377,13.235016,21.24405,20.676422,21.847015,21.518036,18.299347,18.299347,18.299347,18.299347,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0001700078,9.54197e-21,0.0,81.07019,25.000414,25.360207,96.0,0.071937285,34.495716,241.34586,88.5543,0.0,81.07019,0.11375828,0.0,77.68214,8.330017
24820,20929200.0,0.0,18.299377,13.233337,21.242554,20.67456,21.845795,21.516785,18.299377,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00035975556,9.54197e-21,0.0,81.06993,25.000414,25.35378,96.0,0.071959496,34.504707,241.34586,88.5543,0.0,81.06993,0.11375828,0.0,77.681885,8.330017
24821,20929260.0,0.0,18.299377,13.231659,21.241089,20.672821,21.844543,21.515533,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0009878087,9.54197e-21,0.0,81.06967,25.000414,25.3474,96.0,0.07198156,34.513638,241.34587,88.5543,0.0,81.06967,0.11375828,0.0,77.68164,8.330017
24822,20929320.0,0.0,18.299377,13.230011,21.239624,20.671082,21.843323,21.514313,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0009593969,9.54197e-21,0.0,81.06941,25.000418,25.341099,96.0,0.07200334,34.522457,241.34587,88.5543,0.0,81.06941,0.113758266,0.0,77.68139,8.330017
24823,20929380.0,0.0,18.299377,13.2283325,21.23816,20.669342,21.842072,21.513092,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.00019443697,9.54197e-21,0.0,81.06915,25.00042,25.334866,96.0,0.07202489,34.53119,241.34589,88.5543,0.0,81.06915,0.11375825,0.0,77.681145,8.330017
24824,20929440.0,0.0,18.299377,13.226685,21.236725,20.667603,21.84085,21.511871,18.299377,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0002838973,9.54197e-21,0.0,81.06889,25.000422,25.328627,96.0,0.072046444,34.539925,241.34589,88.55429,0.0,81.06889,0.11375824,0.0,77.6809,8.330017
24825,20929500.0,0.0,18.299377,13.225006,21.23529,20.665894,21.83963,21.51065,18.299377,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0003996681,9.54197e-21,0.0,81.06864,25.000422,25.322384,96.0,0.07206801,34.54866,241.3459,88.55429,0.0,81.06864,0.11375823,0.0,77.68066,8.330017
24826,20929560.0,0.0,18.299377,13.223328,21.233856,20.664185,21.83841,21.50946,18.299377,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0002686926,9.54197e-21,0.0,81.06839,25.00042,25.316128,96.0,0.072089635,34.55742,241.3459,88.55429,0.0,81.06839,0.11375823,0.0,77.68041,8.330017
24827,20929620.0,0.0,18.299408,13.22168,21.232452,20.662506,21.837189,21.50827,18.299377,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.00071383105,9.54197e-21,0.0,81.06813,25.00042,25.309908,96.0,0.07211112,34.566128,241.34592,88.55428,0.0,81.06813,0.113758214,0.0,77.68017,8.330017
24828,20929680.0,0.0,18.299408,13.220001,21.231049,20.660828,21.835938,21.50705,18.299377,18.299377,18.299377,18.299377,0.0,0.032085624,0.032085624,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0008037004,9.54197e-21,0.0,81.06789,25.000418,25.303724,96.0,0.072132476,34.574783,241.34592,88.55428,0.0,81.06789,0.11375821,0.0,77.679924,8.330017
24829,20929740.0,0.0,18.299408,13.218353,21.229645,20.65918,21.834747,21.50586,18.299377,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00029285334,9.54197e-21,0.0,81.067635,25.000418,25.297598,96.0,0.07215364,34.583366,241.34593,88.554276,0.0,81.067635,0.11375821,0.0,77.67968,8.330017
24830,20929800.0,0.0,18.299377,13.216675,21.228241,20.657532,21.833527,21.50467,18.299408,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.00013380169,9.54197e-21,0.0,81.06738,25.000418,25.29148,96.0,0.07217478,34.59193,241.34593,88.554276,0.0,81.06738,0.11375819,0.0,77.67944,8.330017
24831,20929860.0,0.0,18.299408,13.214996,21.226837,20.655884,21.832306,21.50351,18.299408,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-6.0094895e-05,9.54197e-21,0.0,81.06713,25.000416,25.28535,96.0,0.07219593,34.60051,241.34595,88.55427,0.0,81.06713,0.11375818,0.0,77.67921,8.330017
24832,20929920.0,0.0,18.299408,13.213348,21.225464,20.654266,21.831085,21.50232,18.299408,18.299377,18.299377,18.299377,0.0,0.032085616,0.032085616,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00036165473,9.54197e-21,0.0,81.06689,25.000412,25.27922,96.0,0.07221709,34.60909,241.34595,88.55427,0.0,81.06689,0.11375818,0.0,77.67897,8.330017
24833,20929980.0,0.0,18.299408,13.21167,21.22409,20.652649,21.829865,21.50116,18.299408,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.00047946093,9.54197e-21,0.0,81.066635,25.00041,25.273129,96.0,0.07223812,34.61762,241.34596,88.55427,0.0,81.066635,0.11375817,0.0,77.678734,8.330017
24834,20930040.0,0.0,18.299408,13.209991,21.222717,20.651031,21.828674,21.49997,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00044768577,9.54197e-21,0.0,81.06639,25.000406,25.267061,96.0,0.07225907,34.626114,241.34596,88.55426,0.0,81.06639,0.11375817,0.0,77.6785,8.330017
24835,20930100.0,0.0,18.299408,13.2083435,21.221344,20.649445,21.827484,21.49881,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00012371065,9.54197e-21,0.0,81.06615,25.000406,25.261026,96.0,0.07227989,34.634563,241.34596,88.55426,0.0,81.06615,0.113758154,0.0,77.67826,8.330017
24836,20930160.0,0.0,18.299408,13.206665,21.220001,20.647858,21.826263,21.49765,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586933,25.0,18.300018,0.0,0.0,0.0,4.474169e-05,9.54197e-21,0.0,81.0659,25.000402,25.254997,96.0,0.072300695,34.643,241.34598,88.55425,0.0,81.0659,0.113758154,0.0,77.678024,8.330017
24837,20930220.0,0.0,18.299408,13.205017,21.218628,20.646301,21.825073,21.49649,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00016263088,9.54197e-21,0.0,81.06566,25.0004,25.248974,96.0,0.07232148,34.651436,241.34598,88.55425,0.0,81.06566,0.11375814,0.0,77.677795,8.330017
24838,20930280.0,0.0,18.299408,13.203339,21.217285,20.644745,21.823853,21.49533,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0003058272,9.54197e-21,0.0,81.065414,25.000397,25.242966,96.0,0.0723422,34.659843,241.346,88.554245,0.0,81.065414,0.11375814,0.0,77.67755,8.330017
24839,20930340.0,0.0,18.299408,13.20166,21.215942,20.643188,21.822662,21.494202,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0002886475,9.54197e-21,0.0,81.06517,25.000395,25.236984,96.0,0.07236283,34.66822,241.346,88.554245,0.0,81.06517,0.11375813,0.0,77.67732,8.330017
24840,20930400.0,0.0,18.299408,13.200012,21.21463,20.641632,21.821472,21.493042,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.00024134405,9.54197e-21,0.0,81.064926,25.000393,25.231022,96.0,0.072383404,34.67657,241.34601,88.554245,0.0,81.064926,0.11375813,0.0,77.677086,8.330017
24841,20930460.0,0.0,18.299408,13.198334,21.213287,20.640045,21.820282,21.491882,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00037198517,9.54197e-21,0.0,81.06469,25.000391,25.22507,96.0,0.07240393,34.684902,241.34601,88.55424,0.0,81.06469,0.11375813,0.0,77.67686,8.330017
24842,20930520.0,0.0,18.299408,13.196686,21.211945,20.638489,21.819092,21.490753,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00028876445,9.54197e-21,0.0,81.064445,25.000385,25.219076,96.0,0.0724246,34.69329,241.34602,88.55424,0.0,81.064445,0.11375813,0.0,77.67662,8.330017
24843,20930580.0,0.0,18.299408,13.195007,21.210602,20.636932,21.817902,21.489594,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00035342682,9.54197e-21,0.0,81.0642,25.000381,25.213068,96.0,0.07244532,34.701706,241.34602,88.55424,0.0,81.0642,0.11375812,0.0,77.6764,8.330017
24844,20930640.0,0.0,18.299408,13.193329,21.209259,20.635406,21.816711,21.488464,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0005379418,9.54197e-21,0.0,81.063965,25.000378,25.2071,96.0,0.07246589,34.71006,241.34602,88.55423,0.0,81.063965,0.11375812,0.0,77.67616,8.330017
24845,20930700.0,0.0,18.299408,13.191681,21.207947,20.63385,21.815552,21.487335,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00023159863,9.54197e-21,0.0,81.06372,25.000376,25.201174,96.0,0.07248631,34.718357,241.34604,88.55423,0.0,81.06372,0.11375812,0.0,77.675934,8.330017
24846,20930760.0,0.0,18.299408,13.190002,21.206604,20.632294,21.814362,21.486176,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0005080814,9.54197e-21,0.0,81.06348,25.000374,25.195253,96.0,0.07250672,34.726643,241.34604,88.55423,0.0,81.06348,0.11375812,0.0,77.6757,8.330017
24847,20930820.0,0.0,18.299408,13.1883545,21.205292,20.630737,21.813171,21.485046,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00042676562,9.54197e-21,0.0,81.06324,25.00037,25.189283,96.0,0.072527304,34.735004,241.34605,88.55423,0.0,81.06324,0.11375812,0.0,77.67547,8.330017
24848,20930880.0,0.0,18.299408,13.186676,21.203949,20.62918,21.812012,21.483917,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00016942815,9.54197e-21,0.0,81.062996,25.000366,25.183296,96.0,0.07254793,34.743385,241.34605,88.55422,0.0,81.062996,0.11375812,0.0,77.67523,8.330017
24849,20930940.0,0.0,18.299408,13.184998,21.202637,20.627625,21.810822,21.482788,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0005366612,9.54197e-21,0.0,81.06276,25.000364,25.17734,96.0,0.07256846,34.751728,241.34607,88.55422,0.0,81.06276,0.11375812,0.0,77.67501,8.330017
24850,20931000.0,0.0,18.299438,13.18335,21.201324,20.626099,21.809662,21.481659,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0006852291,9.54197e-21,0.0,81.062515,25.000362,25.171408,96.0,0.07258888,34.76003,241.34607,88.55422,0.0,81.062515,0.11375812,0.0,77.674774,8.330017
24851,20931060.0,0.0,18.299408,13.181671,21.199982,20.624542,21.808502,21.48053,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00030194173,9.54197e-21,0.0,81.06228,25.000362,25.165525,96.0,0.07260915,34.768265,241.34607,88.55422,0.0,81.06228,0.11375812,0.0,77.674545,8.330017
24852,20931120.0,0.0,18.299408,13.179993,21.19867,20.622986,21.807343,21.4794,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00068581366,9.54197e-21,0.0,81.06203,25.000362,25.159603,96.0,0.07262955,34.776558,241.34608,88.55422,0.0,81.06203,0.11375812,0.0,77.67431,8.330017
24853,20931180.0,0.0,18.299408,13.178345,21.197327,20.62146,21.806152,21.478271,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00012170011,9.54197e-21,0.0,81.06179,25.000359,25.153637,96.0,0.07265009,34.78491,241.34608,88.55422,0.0,81.06179,0.11375812,0.0,77.67408,8.330017
24854,20931240.0,0.0,18.299408,13.176666,21.196014,20.619904,21.804993,21.477142,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00052370876,9.54197e-21,0.0,81.06155,25.000357,25.147682,96.0,0.072670594,34.793247,241.3461,88.55422,0.0,81.06155,0.11375812,0.0,77.67384,8.330017
24855,20931300.0,0.0,18.299438,13.175018,21.194733,20.618378,21.803864,21.476044,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00079446676,9.54197e-21,0.0,81.06131,25.000355,25.141764,96.0,0.07269096,34.80153,241.3461,88.554214,0.0,81.06131,0.11375812,0.0,77.673615,8.330017
24856,20931360.0,0.0,18.299408,13.17334,21.19339,20.616821,21.802704,21.474915,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,9.058309e-05,9.54197e-21,0.0,81.061066,25.000357,25.135887,96.0,0.07271119,34.80976,241.3461,88.554214,0.0,81.061066,0.11375812,0.0,77.67338,8.330017
24857,20931420.0,0.0,18.299408,13.171661,21.192078,20.615295,21.801544,21.473785,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0004806472,9.54197e-21,0.0,81.06083,25.000357,25.129997,96.0,0.07273146,34.818,241.34612,88.554214,0.0,81.06083,0.11375812,0.0,77.67316,8.330017
24858,20931480.0,0.0,18.299408,13.170013,21.190765,20.613739,21.800385,21.472687,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00060466287,9.54197e-21,0.0,81.060585,25.000357,25.124096,96.0,0.07275177,34.826263,241.34612,88.554214,0.0,81.060585,0.11375812,0.0,77.67292,8.330017
24859,20931540.0,0.0,18.299408,13.168335,21.189453,20.612213,21.799225,21.471558,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,1.8874218e-05,9.54197e-21,0.0,81.06034,25.000355,25.118164,96.0,0.07277218,34.83457,241.34613,88.554214,0.0,81.06034,0.11375812,0.0,77.67269,8.330017
24860,20931600.0,0.0,18.299438,13.166687,21.188171,20.610687,21.798096,21.470459,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0005810172,9.54197e-21,0.0,81.0601,25.000353,25.112251,96.0,0.07279253,34.84285,241.34613,88.554214,0.0,81.0601,0.11375812,0.0,77.672455,8.330017
24861,20931660.0,0.0,18.299408,13.165009,21.18686,20.609161,21.796936,21.46933,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00018474308,9.54197e-21,0.0,81.05985,25.000353,25.106377,96.0,0.072812736,34.851074,241.34613,88.554214,0.0,81.05985,0.11375812,0.0,77.672226,8.330017
24862,20931720.0,0.0,18.299408,13.16333,21.185547,20.607605,21.795807,21.468231,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00036531765,9.54197e-21,0.0,81.059616,25.000355,25.100506,96.0,0.07283292,34.85929,241.34615,88.554214,0.0,81.059616,0.11375812,0.0,77.67199,8.330017
24863,20931780.0,0.0,18.299408,13.161682,21.184235,20.60608,21.794647,21.467133,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00023887897,9.54197e-21,0.0,81.05937,25.000353,25.09461,96.0,0.07285319,34.867542,241.34615,88.554214,0.0,81.05937,0.11375812,0.0,77.67176,8.330017
24864,20931840.0,0.0,18.299408,13.160004,21.182953,20.604553,21.793518,21.466003,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-1.3757941e-05,9.54197e-21,0.0,81.059135,25.000353,25.088724,96.0,0.07287343,34.875782,241.34616,88.554214,0.0,81.059135,0.11375812,0.0,77.671524,8.330017
24865,20931900.0,0.0,18.299438,13.158325,21.181671,20.603058,21.792389,21.464905,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0005162138,9.54197e-21,0.0,81.05889,25.000353,25.082836,96.0,0.07289369,34.88403,241.34616,88.554214,0.0,81.05889,0.11375812,0.0,77.671295,8.330017
24866,20931960.0,0.0,18.299408,13.156677,21.180359,20.601501,21.79126,21.463806,18.299408,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,2.9292716e-05,9.54197e-21,0.0,81.058655,25.000353,25.076988,96.0,0.07291379,34.89222,241.34616,88.554214,0.0,81.058655,0.11375812,0.0,77.67107,8.330017
24867,20932020.0,0.0,18.299408,13.154999,21.179077,20.599976,21.7901,21.462708,18.299408,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.00034258052,9.54197e-21,0.0,81.05841,25.000353,25.071133,96.0,0.07293391,34.900417,241.34618,88.554214,0.0,81.05841,0.1137581,0.0,77.67084,8.330017
24868,20932080.0,0.0,18.299408,13.153351,21.177765,20.59845,21.78897,21.461609,18.299408,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0001533836,9.54197e-21,0.0,81.05817,25.000353,25.065252,96.0,0.07295411,34.908646,241.34618,88.554214,0.0,81.05817,0.1137581,0.0,77.6706,8.330017
24869,20932140.0,0.0,18.299438,13.151672,21.176483,20.596924,21.787842,21.46051,18.299408,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0002753711,9.54197e-21,0.0,81.05792,25.00035,25.059376,96.0,0.07297431,34.916874,241.34619,88.554214,0.0,81.05792,0.1137581,0.0,77.67037,8.330017
24870,20932200.0,0.0,18.299438,13.149994,21.175201,20.595428,21.786743,21.459412,18.299408,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.00050172023,9.54197e-21,0.0,81.057686,25.00035,25.053524,96.0,0.07299441,34.925064,241.34619,88.554214,0.0,81.057686,0.1137581,0.0,77.670135,8.330017
24871,20932260.0,0.0,18.299469,13.148346,21.174011,20.594147,21.785614,21.458374,18.299438,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0025535773,9.54197e-21,0.0,81.05744,25.000355,25.047747,96.0,0.07301426,34.933155,241.34619,88.554214,0.0,81.05744,0.1137581,0.0,77.66991,8.330017
24872,20932320.0,0.0,18.2995,13.1466675,21.172852,20.592834,21.784485,21.457336,18.299438,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0025530884,9.54197e-21,0.0,81.057205,25.000362,25.042173,96.0,0.073033385,34.940956,241.3462,88.554214,0.0,81.057205,0.113758095,0.0,77.66968,8.330017
24873,20932380.0,0.0,18.299469,13.14502,21.171661,20.591553,21.783356,21.456268,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.001732792,9.54197e-21,0.0,81.05696,25.000372,25.036669,96.0,0.07305229,34.948666,241.3462,88.554214,0.0,81.05696,0.11375808,0.0,77.66946,8.330017
24874,20932440.0,0.0,18.299438,13.143341,21.170502,20.590271,21.782257,21.45523,18.299469,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0010238952,9.54197e-21,0.0,81.05673,25.000381,25.031301,96.0,0.07307071,34.956177,241.34622,88.554214,0.0,81.05673,0.11375806,0.0,77.66923,8.330017
24875,20932500.0,0.0,18.299438,13.141663,21.169342,20.58899,21.781128,21.454193,18.299469,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0017147574,9.54197e-21,0.0,81.0565,25.000385,25.025818,96.0,0.073089525,34.963856,241.34622,88.554214,0.0,81.0565,0.11375804,0.0,77.669,8.330017
24876,20932560.0,0.0,18.2995,13.140015,21.168274,20.587952,21.78003,21.453217,18.299469,18.299469,18.299469,18.299438,0.0,0.032085575,0.032085575,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.0020285759,9.54197e-21,0.0,81.05627,25.000383,25.020266,96.0,0.073108576,34.971626,241.34624,88.55421,0.0,81.05627,0.11375803,0.0,77.66878,8.330017
24877,20932620.0,0.0,18.29953,13.138336,21.167236,20.586884,21.7789,21.45224,18.299469,18.299469,18.299469,18.299469,0.0,0.032085568,0.032085568,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.0036387765,9.54197e-21,0.0,81.05604,25.00039,25.014946,96.0,0.07312682,34.979076,241.34624,88.55421,0.0,81.05604,0.113758005,0.0,77.66856,8.330017
24878,20932680.0,0.0,18.2995,13.136658,21.166199,20.585846,21.777802,21.451263,18.2995,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.0015287858,9.54197e-21,0.0,81.05582,25.000399,25.00986,96.0,0.07314428,34.986202,241.34624,88.5542,0.0,81.05582,0.11375798,0.0,77.66834,8.330017
24879,20932740.0,0.0,18.2995,13.13501,21.165161,20.584808,21.776703,21.450287,18.2995,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.00025924837,9.54197e-21,0.0,81.055595,25.000406,25.004759,96.0,0.07316175,34.993336,241.34625,88.5542,0.0,81.055595,0.11375795,0.0,77.66813,8.330017
24880,20932800.0,0.0,18.299438,13.133331,21.164124,20.58377,21.775604,21.44931,18.2995,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.0024384416,9.54197e-21,0.0,81.055374,25.000408,24.999697,96.0,0.07317912,35.000427,241.34625,88.55419,0.0,81.055374,0.11375793,0.0,77.66792,8.330017
