,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24881,20932860.0,0.0,18.29953,13.131683,21.163177,20.582947,21.774506,21.448364,18.2995,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0015311394,9.54197e-21,0.0,81.05516,25.000402,24.994461,96.0,0.07319707,35.007755,241.34627,88.554184,0.0,81.05516,0.11375791,0.0,77.66771,8.330017
24882,20932920.0,0.0,18.29956,13.130005,21.162262,20.582123,21.773407,21.447449,18.2995,18.2995,18.2995,18.2995,0.0,0.032085538,0.032085538,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0037867597,9.54197e-21,0.0,81.05495,25.000402,24.98942,96.0,0.073214345,35.014812,241.34627,88.55418,0.0,81.05495,0.11375789,0.0,77.66751,8.330017
24883,20932980.0,0.0,18.29956,13.128326,21.161346,20.58133,21.772308,21.446533,18.29953,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0020055843,9.54197e-21,0.0,81.054726,25.000408,24.98465,96.0,0.07323069,35.02149,241.34628,88.55418,0.0,81.054726,0.113757856,0.0,77.667305,8.330017
24884,20933040.0,0.0,18.2995,13.126678,21.1604,20.580505,21.77124,21.445618,18.29953,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.0009084811,9.54197e-21,0.0,81.05453,25.000412,24.979946,96.0,0.07324681,35.028076,241.34628,88.55417,0.0,81.05453,0.113757834,0.0,77.667114,8.330017
24885,20933100.0,0.0,18.2995,13.125,21.159515,20.579712,21.770142,21.444733,18.29953,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.0009111796,9.54197e-21,0.0,81.05432,25.000404,24.975092,96.0,0.07326344,35.034866,241.3463,88.55415,0.0,81.05432,0.113757804,0.0,77.66692,8.330017
24886,20933160.0,0.0,18.29956,13.123352,21.158691,20.579132,21.769073,21.443878,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.0011679417,9.54197e-21,0.0,81.05412,25.0004,24.970303,96.0,0.07327985,35.041576,241.3463,88.554146,0.0,81.05412,0.1137578,0.0,77.666725,8.330017
24887,20933220.0,0.0,18.299591,13.121674,21.157898,20.578552,21.768005,21.443024,18.29953,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.002606959,9.54197e-21,0.0,81.053925,25.000399,24.965643,96.0,0.07329582,35.0481,241.3463,88.55414,0.0,81.053925,0.11375777,0.0,77.666534,8.330017
24888,20933280.0,0.0,18.299591,13.119995,21.157104,20.577942,21.766937,21.44217,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0026478951,9.54197e-21,0.0,81.05373,25.000397,24.961084,96.0,0.07331143,35.054485,241.34631,88.55413,0.0,81.05373,0.113757744,0.0,77.66635,8.330017
24889,20933340.0,0.0,18.29956,13.118347,21.156311,20.577362,21.76587,21.441315,18.29956,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.00017584329,9.54197e-21,0.0,81.053535,25.000399,24.9567,96.0,0.073326446,35.060623,241.34631,88.55412,0.0,81.053535,0.11375771,0.0,77.66616,8.330017
24890,20933400.0,0.0,18.29953,13.116669,21.155518,20.576813,21.764801,21.44046,18.29956,18.29956,18.29956,18.29956,0.0,0.032085482,0.032085482,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0015363863,9.54197e-21,0.0,81.053345,25.000395,24.952265,96.0,0.073341615,35.06683,241.34633,88.554115,0.0,81.053345,0.113757685,0.0,77.665985,8.330017
24891,20933460.0,0.0,18.299591,13.115021,21.154846,20.576447,21.763763,21.439667,18.29956,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.001215234,9.54197e-21,0.0,81.05316,25.000385,24.94777,96.0,0.07335702,35.073124,241.34633,88.5541,0.0,81.05316,0.11375767,0.0,77.6658,8.330017
24892,20933520.0,0.0,18.299622,13.113342,21.154175,20.57608,21.762726,21.438904,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.003182975,9.54197e-21,0.0,81.05298,25.000381,24.943422,96.0,0.0733719,35.07921,241.34634,88.55409,0.0,81.05298,0.11375765,0.0,77.665634,8.330017
24893,20933580.0,0.0,18.299622,13.111664,21.153503,20.575714,21.761658,21.43811,18.299591,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0016998819,9.54197e-21,0.0,81.052795,25.000381,24.93929,96.0,0.07338605,35.08499,241.34634,88.554085,0.0,81.052795,0.11375761,0.0,77.66546,8.330017
24894,20933640.0,0.0,18.299591,13.110016,21.152832,20.575378,21.76062,21.437317,18.299591,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00021891676,9.54197e-21,0.0,81.05263,25.000378,24.935165,96.0,0.07340016,35.090767,241.34636,88.55408,0.0,81.05263,0.11375758,0.0,77.66529,8.330017
24895,20933700.0,0.0,18.29956,13.108337,21.15216,20.575012,21.759583,21.436554,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.0020686896,9.54197e-21,0.0,81.05245,25.000374,24.931093,96.0,0.0734141,35.09647,241.34636,88.55407,0.0,81.05245,0.11375756,0.0,77.66512,8.330017
24896,20933760.0,0.0,18.299622,13.106659,21.151611,20.57489,21.758575,21.435822,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0015264745,9.54197e-21,0.0,81.05228,25.000362,24.92688,96.0,0.07342853,35.10237,241.34636,88.554054,0.0,81.05228,0.11375754,0.0,77.66496,8.330017
24897,20933820.0,0.0,18.299652,13.105011,21.151062,20.574768,21.757538,21.43512,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.003602973,9.54197e-21,0.0,81.05211,25.000357,24.922852,96.0,0.07344231,35.10801,241.34637,88.55405,0.0,81.05211,0.113757536,0.0,77.664795,8.330017
24898,20933880.0,0.0,18.299652,13.1033325,21.150513,20.574615,21.75653,21.434387,18.299622,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0018463631,9.54197e-21,0.0,81.05195,25.000357,24.919077,96.0,0.073455215,35.11329,241.34637,88.55404,0.0,81.05195,0.1137575,0.0,77.66464,8.330017
24899,20933940.0,0.0,18.299591,13.101685,21.149963,20.574493,21.755524,21.433685,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0009497321,9.54197e-21,0.0,81.05179,25.000357,24.915361,96.0,0.073467925,35.118492,241.34639,88.55403,0.0,81.05179,0.11375747,0.0,77.66449,8.330017
24900,20934000.0,0.0,18.299622,13.100006,21.149414,20.574371,21.754517,21.432953,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.0007164675,9.54197e-21,0.0,81.05162,25.000347,24.911583,96.0,0.07348085,35.123783,241.34639,88.554016,0.0,81.05162,0.11375746,0.0,77.66434,8.330017
24901,20934060.0,0.0,18.305023,13.09848,21.158752,20.604797,21.754333,21.433167,18.299896,18.29956,18.29956,27.960114,0.0,0.03191916,0.03191916,0.05008817,25.0,18.300018,0.0,0.0,0.0,0.25090304,9.54197e-21,0.0,81.05933,24.802946,24.910282,96.0,0.07358212,35.125603,241.34526,88.48785,0.0,81.05933,0.113923654,100.0,78.02002,8.330017
24902,20934120.0,0.0,18.282684,13.0972595,21.14566,20.681213,21.754608,21.433716,18.299622,18.29837,18.29837,33.776154,0.0,0.029745393,0.029745393,0.057559177,25.0,18.300018,0.0,0.0,0.0,-0.85617083,9.54197e-21,0.0,81.82016,21.67989,24.91099,96.0,0.07539134,35.124615,241.28494,87.5675,0.0,81.82016,0.11703777,100.0,84.06431,8.330017
24903,20934180.0,0.0,18.289062,13.096344,21.154236,20.791077,21.755768,21.435028,18.293335,18.295929,18.295929,35.893707,0.0,0.027513413,0.027513413,0.0663541,25.0,18.300018,0.0,0.0,0.0,-0.54171014,9.54197e-21,0.0,83.97886,18.022114,24.82288,96.0,0.07822415,35.247967,241.1506,86.64879,0.0,83.97886,0.121374644,100.0,92.48829,8.330017
24904,20934240.0,2.0,18.322937,13.095703,21.203949,20.91861,21.757477,21.436829,18.2919,18.293274,18.293274,35.8638,0.0,0.027140219,0.027140219,0.07297142,35.666668,18.300018,0.0,0.0,0.0,1.5085895,9.54197e-21,0.0,86.774414,16.240152,24.717459,96.0,0.08202154,35.395557,240.766,87.24013,0.0,86.774414,0.12725145,100.0,99.16239,8.330017
24905,20934300.0,2.0,18.334229,13.095367,21.285309,21.048218,21.75879,21.438293,18.30487,18.295502,18.295502,35.376465,0.0,0.029194172,0.029194172,0.07494214,46.333332,18.300018,0.0,0.0,0.0,1.9643092,9.54197e-21,0.0,88.452774,16.942957,24.805742,96.0,0.08523158,35.27196,240.2272,89.37235,0.0,88.452774,0.1333388,100.0,99.94363,8.330017
24906,20934360.0,2.0,18.304443,13.095306,21.357605,21.171967,21.759308,21.439117,18.315613,18.303284,18.303284,34.84085,0.0,0.031066425,0.031066425,0.07836329,57.0,18.300018,0.0,0.0,0.0,-0.5804182,9.54197e-21,0.0,88.91947,18.585901,25.027567,96.0,0.08851947,34.961407,239.59956,92.394295,0.0,88.91947,0.14049971,100.0,99.99995,8.330017
24907,20934420.0,1.0,18.30011,13.0954895,21.426117,21.29538,21.759216,21.439423,18.310303,18.30896,18.30896,34.117493,0.0,0.0326696,0.0326696,0.08304375,65.333336,18.300018,0.0,0.0,0.0,-1.0437641,9.54197e-21,0.0,88.61596,20.827913,25.123674,96.0,0.09267493,34.82686,239.00146,96.02136,0.0,88.61596,0.14838308,100.0,99.91047,8.330017
24908,20934480.0,1.0,18.319794,13.095978,21.49759,21.415588,21.7583,21.439026,18.306244,18.310303,18.310303,33.47238,0.0,0.0360829,0.0360829,0.0832466,73.666664,18.300018,0.0,0.0,0.0,0.7055166,9.54197e-21,0.0,87.1813,25.735582,25.152197,96.0,0.09661066,34.786926,238.55841,101.13457,0.0,87.1813,0.15542851,100.0,95.04527,8.330017
24909,20934540.0,1.0,18.319,13.096741,21.560638,21.527832,21.755768,21.437225,18.312653,18.314667,18.314667,33.37509,0.0,0.040486377,0.040486377,0.077519596,82.0,18.300018,0.0,0.0,0.0,0.6162555,9.54197e-21,0.0,83.23799,36.69454,25.299686,96.0,0.097766794,34.58044,238.40501,108.98882,0.0,83.23799,0.15851851,47.944527,85.27734,8.330017
24910,20934600.0,1.0,18.301636,13.097748,21.59433,21.596924,21.752197,21.43454,18.314545,18.320892,18.320892,25.514404,0.0,0.041775107,0.041775107,0.07465,90.333336,18.300018,0.0,0.0,0.0,-0.8029051,9.54197e-21,0.0,78.183075,51.498264,25.4679,96.0,0.09689263,34.34494,238.52303,118.23224,0.0,78.183075,0.15823317,0.0,78.31313,8.330017
24911,20934660.0,1.0,18.299744,13.09903,21.601288,21.613037,21.749573,21.432953,18.308624,18.323303,18.323303,21.647034,0.0,0.04155348,0.04155348,0.071076,98.666664,18.300018,0.0,0.0,0.0,-0.6695934,9.54197e-21,0.0,73.44575,69.500916,25.532087,96.0,0.094340034,34.255077,238.78308,128.09654,0.0,73.44575,0.15422095,0.0,72.51824,8.330017
24912,20934720.0,1.0,18.307129,13.100586,21.598724,21.609467,21.747223,21.43161,18.305664,18.322144,18.322144,19.916687,0.0,0.04029263,0.04029263,0.06695831,107.0,18.300018,0.0,0.0,0.0,0.17945826,9.54197e-21,0.0,69.40138,88.07109,25.567314,96.0,0.09042435,34.205757,239.03436,137.04655,0.0,69.40138,0.14758024,0.0,67.856964,8.330017
24913,20934780.0,0.0,18.309906,13.102356,21.592987,21.598236,21.745514,21.430786,18.307434,18.319702,18.319702,19.119843,0.0,0.038295917,0.038295917,0.062383004,103.0,18.300018,0.0,0.0,0.0,0.34825712,9.54197e-21,0.0,66.347275,101.50386,25.646309,96.0,0.085253276,34.09517,238.99678,141.79633,0.0,66.347275,0.1389965,0.0,64.41401,8.330017
24914,20934840.0,0.0,18.305817,13.104401,21.586548,21.584534,21.744507,21.430603,18.309204,18.31717,18.31717,18.738312,0.0,0.036411423,0.036411423,0.058455307,99.0,18.300018,0.0,0.0,0.0,-0.03568812,9.54197e-21,0.0,64.33031,108.62952,25.748093,96.0,0.08050674,33.95267,238.81274,142.92451,0.0,64.33031,0.13128638,0.0,62.124397,8.330017
24915,20934900.0,0.0,18.30191,13.106689,21.58023,21.570282,21.74414,21.430939,18.308472,18.314178,18.314178,18.54715,0.0,0.03486404,0.03486404,0.055366926,95.0,18.300018,0.0,0.0,0.0,-0.2954579,9.54197e-21,0.0,63.0764,110.94391,25.833204,96.0,0.07669896,33.83351,238.62015,141.78696,0.0,63.0764,0.12509514,0.0,60.669678,8.330017
24916,20934960.0,0.0,18.301971,13.109222,21.574463,21.556244,21.744568,21.431946,18.306335,18.310516,18.310516,18.441345,0.0,0.03367941,0.03367941,0.05300305,91.0,18.300018,0.0,0.0,0.0,-0.20515954,9.54197e-21,0.0,62.379044,110.039215,25.887335,96.0,0.07383226,33.757732,238.4806,139.38898,0.0,62.379044,0.12035682,0.0,59.823734,8.330017
24917,20935020.0,0.0,18.302612,13.1119995,21.569092,21.542542,21.745361,21.433258,18.304688,18.306824,18.306824,18.381012,0.0,0.03280047,0.03280047,0.05122582,87.0,18.300018,0.0,0.0,0.0,-0.076731496,9.54197e-21,0.0,62.081963,107.13327,25.926266,96.0,0.0717003,33.70323,238.41266,136.36131,0.0,62.081963,0.116818674,0.0,59.432304,8.330017
24918,20935080.0,0.0,18.301788,13.115021,21.564056,21.529175,21.74643,21.434814,18.303741,18.30371,18.30371,18.346497,0.0,0.032160312,0.032160312,0.04993274,83.0,18.300018,0.0,0.0,0.0,-0.0664118,9.54197e-21,0.0,62.077553,103.026886,25.959352,96.0,0.070133224,33.656906,238.41321,133.06567,0.0,62.077553,0.11424392,0.0,59.375977,8.330017
24919,20935140.0,0.0,18.30014,13.118225,21.559235,21.516113,21.74768,21.436523,18.302979,18.301361,18.301361,18.326508,0.0,0.03170044,0.03170044,0.049016543,79.0,18.300018,0.0,0.0,0.0,-0.12169388,9.54197e-21,0.0,62.284748,98.284485,25.985735,96.0,0.06900655,33.61997,238.4704,129.72154,0.0,62.284748,0.11240759,0.0,59.5578,8.330017
24920,20935200.0,0.0,18.299469,13.121704,21.554626,21.503296,21.749084,21.438354,18.301971,18.29953,18.29953,18.314209,0.0,0.0313691,0.0313691,0.048370857,75.0,18.300018,0.0,0.0,0.0,-0.12029815,9.54197e-21,0.0,62.638058,93.30072,26.001247,96.0,0.0682153,33.59825,238.57042,126.45707,0.0,62.638058,0.11109899,0.0,59.899044,8.330017
24921,20935260.0,0.0,18.300323,13.125366,21.55075,21.492004,21.750763,21.4404,18.301086,18.298065,18.298065,18.306671,0.0,0.031131739,0.031131739,0.047924515,71.0,18.300018,0.0,0.0,0.0,-0.04038007,9.54197e-21,0.0,63.10032,88.26679,26.00777,96.0,0.06767364,33.589123,238.7015,123.31674,0.0,63.10032,0.11017806,0.0,60.35521,8.330017
24922,20935320.0,0.0,18.300903,13.129272,21.547028,21.480865,21.752502,21.442505,18.30069,18.296997,18.296997,18.301971,0.0,0.030958824,0.030958824,0.04761188,67.0,18.300018,0.0,0.0,0.0,0.017422685,9.54197e-21,0.0,63.639935,83.31286,26.01241,96.0,0.067286454,33.582626,238.85466,120.32005,0.0,63.639935,0.10951984,0.0,60.889072,8.330017
24923,20935380.0,0.0,18.300537,13.133392,21.543365,21.469849,21.754272,21.444641,18.300629,18.296387,18.296387,18.299072,0.0,0.03082793,0.03082793,0.047383934,63.0,18.300018,0.0,0.0,0.0,0.005841946,9.54197e-21,0.0,64.236115,78.49896,26.01864,96.0,0.06698893,33.573906,239.02388,117.46206,0.0,64.236115,0.10903041,0.0,61.477226,8.330017
24924,20935440.0,0.0,18.299927,13.137726,21.539764,21.458954,21.756104,21.446808,18.300598,18.296082,18.296082,18.297363,0.0,0.030725537,0.030725537,0.047208395,59.0,18.300018,0.0,0.0,0.0,-0.025056608,9.54197e-21,0.0,64.878555,73.84486,26.024385,96.0,0.06675493,33.56586,239.20499,114.73018,0.0,64.878555,0.10865037,0.0,62.109287,8.330017
24925,20935500.0,0.0,18.299774,13.142242,21.536224,21.44815,21.757965,21.449005,18.300415,18.295929,18.295929,18.296448,0.0,0.030640334,0.030640334,0.04706384,55.0,18.300018,0.0,0.0,0.0,-0.031079343,9.54197e-21,0.0,65.56068,69.35278,26.027826,96.0,0.06656568,33.561047,239.39531,112.10898,0.0,65.56068,0.108335756,0.0,62.77909,8.330017
24926,20935560.0,0.0,18.300568,13.146973,21.533325,21.438782,21.759949,21.451263,18.300232,18.295837,18.295837,18.295868,0.0,0.030561982,0.030561982,0.04693097,51.0,18.300018,0.0,0.0,0.0,0.013871691,9.54197e-21,0.0,66.27833,65.014755,26.029217,96.0,0.06639772,33.559097,239.59421,109.579666,0.0,66.27833,0.10804648,0.0,63.482742,8.330017
24927,20935620.0,0.0,18.301025,13.1519165,21.530518,21.429474,21.761963,21.453583,18.300293,18.295837,18.295837,18.295563,0.0,0.03048321,0.03048321,0.046796627,47.0,18.300018,0.0,0.0,0.0,0.039330993,9.54197e-21,0.0,67.03222,60.812412,26.0326,96.0,0.06622158,33.554356,239.80171,107.122635,0.0,67.03222,0.10775466,0.0,64.22114,8.330017
24928,20935680.0,0.0,18.300903,13.157043,21.527771,21.420288,21.764008,21.455902,18.300537,18.29596,18.29596,18.295502,0.0,0.0303999,0.0303999,0.04665352,43.0,18.300018,0.0,0.0,0.0,0.026732923,9.54197e-21,0.0,67.8241,56.739872,26.038912,96.0,0.06602573,33.545525,240.01706,104.73004,0.0,67.8241,0.10744533,0.0,64.99616,8.330017
24929,20935740.0,0.0,18.300568,13.1623535,21.525085,21.411163,21.766083,21.458252,18.30072,18.296143,18.296143,18.295593,0.0,0.030307187,0.030307187,0.04649341,39.0,18.300018,0.0,0.0,0.0,0.001383219,9.54197e-21,0.0,68.660034,52.774155,26.046764,96.0,0.065804206,33.53453,240.24101,102.3834,0.0,68.660034,0.10709961,0.0,65.81403,8.330017
24930,20935800.0,0.0,18.300507,13.167877,21.52246,21.40216,21.768188,21.460632,18.300781,18.296326,18.296326,18.295715,0.0,0.030201532,0.030201532,0.04631018,35.0,18.300018,0.0,0.0,0.0,-0.008261658,9.54197e-21,0.0,69.545815,48.90776,26.05474,96.0,0.06555459,33.523365,240.47359,100.07514,0.0,69.545815,0.10670459,0.0,66.680565,8.330017
24931,20935860.0,0.0,18.300873,13.173553,21.52066,21.39502,21.770416,21.463165,18.300781,18.29654,18.29654,18.295898,0.0,0.030109158,0.030109158,0.046152797,31.666666,18.300018,0.0,0.0,0.0,0.0070331227,9.54197e-21,0.0,70.48565,45.23091,26.06259,96.0,0.06533405,33.512375,240.7016,97.88892,0.0,70.48565,0.10636014,0.0,67.5992,8.330017
24932,20935920.0,0.0,18.301117,13.179413,21.518982,21.38797,21.772675,21.465698,18.300873,18.296753,18.296753,18.296082,0.0,0.030010747,0.030010747,0.045984,28.333334,18.300018,0.0,0.0,0.0,0.016874012,9.54197e-21,0.0,71.473625,41.722034,26.071829,96.0,0.0650952,33.49944,240.92953,95.7887,0.0,71.473625,0.10599103,0.0,68.56407,8.330017
24933,20935980.0,0.0,18.30133,13.185455,21.517365,21.380981,21.774963,21.468292,18.301025,18.296997,18.296997,18.296326,0.0,0.02989094,0.02989094,0.04577642,25.0,18.300018,0.0,0.0,0.0,0.02161081,9.54197e-21,0.0,72.508934,38.36114,26.082695,96.0,0.064810716,33.484226,241.16061,93.75002,0.0,72.508934,0.105552636,0.0,69.57506,8.330017
24934,20936040.0,0.0,18.299927,13.19165,21.515747,21.374084,21.777283,21.470886,18.301025,18.297424,18.297424,18.296753,0.0,0.029887095,0.029887095,0.04578629,25.0,18.300018,0.0,0.0,0.0,-0.04601654,9.54197e-21,0.0,73.56646,35.535065,26.093283,96.0,0.064775705,33.469406,241.33179,92.149635,0.0,73.56646,0.10555647,0.0,70.60507,8.330017
24935,20936100.0,0.0,18.29895,13.198029,21.5141,21.367188,21.779572,21.47348,18.30069,18.29779,18.29779,18.29721,0.0,0.029940156,0.029940156,0.045892082,25.0,18.300018,0.0,0.0,0.0,-0.09066986,9.54197e-21,0.0,74.58433,33.18703,26.098751,96.0,0.064877674,33.461746,241.46037,90.88209,0.0,74.58433,0.10577147,0.0,71.590996,8.330017
24936,20936160.0,0.0,18.299805,13.20459,21.513184,21.36203,21.78189,21.476135,18.30017,18.297974,18.297974,18.297455,0.0,0.030038988,0.030038988,0.046076164,25.0,18.300018,0.0,0.0,0.0,-0.032039057,9.54197e-21,0.0,75.54629,31.25467,26.096954,96.0,0.06509591,33.46426,241.5521,89.8967,0.0,75.54629,0.106148385,0.0,72.51844,8.330017
24937,20936220.0,0.0,18.300507,13.211273,21.512268,21.356812,21.78418,21.47879,18.299988,18.298096,18.298096,18.297638,0.0,0.03015843,0.03015843,0.046293616,25.0,18.300018,0.0,0.0,0.0,0.017200995,9.54197e-21,0.0,76.44876,29.636066,26.095148,96.0,0.06535907,33.466793,241.61862,89.11121,0.0,76.44876,0.10660574,0.0,73.38521,8.330017
24938,20936280.0,0.0,18.300415,13.21814,21.511292,21.351562,21.786377,21.481384,18.300049,18.298279,18.298279,18.297913,0.0,0.030294819,0.030294819,0.04653812,25.0,18.300018,0.0,0.0,0.0,0.013346165,9.54197e-21,0.0,77.27887,28.30306,26.09575,96.0,0.065647855,33.46595,241.6627,88.50399,0.0,77.27887,0.107122995,0.0,74.179184,8.330017
24939,20936340.0,0.0,18.30017,13.225128,21.510284,21.346252,21.788544,21.483917,18.30008,18.298523,18.298523,18.298187,0.0,0.030435845,0.030435845,0.046788782,25.0,18.300018,0.0,0.0,0.0,-0.0013270362,9.54197e-21,0.0,78.051506,27.169094,26.096743,96.0,0.06594445,33.464558,241.6929,88.01323,0.0,78.051506,0.10765659,0.0,74.915924,8.330017
24940,20936400.0,0.0,18.299957,13.232269,21.509186,21.340881,21.79065,21.48639,18.300049,18.298767,18.298767,18.298462,0.0,0.030585462,0.030585462,0.047052335,25.0,18.300018,0.0,0.0,0.0,-0.012258807,9.54197e-21,0.0,78.74779,26.246355,26.097145,96.0,0.06626017,33.463993,241.7072,87.65065,0.0,78.74779,0.108220756,0.0,75.57704,8.330017
24941,20936460.0,0.0,18.300385,13.239563,21.50879,21.337189,21.792755,21.488953,18.300018,18.29895,18.29895,18.298706,0.0,0.030737583,0.030737583,0.04731837,25.0,18.300018,0.0,0.0,0.0,0.0074926964,9.54197e-21,0.0,79.37146,25.493406,26.09708,96.0,0.06658116,33.464085,241.71,87.38596,0.0,79.37146,0.10879156,0.0,76.166794,8.330017
24942,20936520.0,0.0,18.300537,13.247009,21.508392,21.333405,21.7948,21.491455,18.30011,18.299133,18.299133,18.29892,0.0,0.030889412,0.030889412,0.047582086,25.0,18.300018,0.0,0.0,0.0,0.014135935,9.54197e-21,0.0,79.91686,24.895666,26.09842,96.0,0.06689545,33.462215,241.70299,87.20835,0.0,79.91686,0.109359056,0.0,76.6802,8.330017
24943,20936580.0,0.0,18.300476,13.254578,21.507935,21.32956,21.796783,21.493896,18.300201,18.299347,18.299347,18.299164,0.0,0.031038,0.031038,0.047838725,25.0,18.300018,0.0,0.0,0.0,0.008556303,9.54197e-21,0.0,80.39829,24.412315,26.100826,96.0,0.06719863,33.458843,241.68954,87.09188,0.0,80.39829,0.10991354,0.0,77.13154,8.330017
24944,20936640.0,0.0,18.300446,13.262268,21.507416,21.325684,21.798676,21.496307,18.300232,18.29956,18.29956,18.299408,0.0,0.03118169,0.03118169,0.048085466,25.0,18.300018,0.0,0.0,0.0,0.0027971414,9.54197e-21,0.0,80.80621,24.044199,26.103651,96.0,0.06748891,33.454887,241.6702,87.035255,0.0,80.80621,0.11044781,0.0,77.51197,8.330017
24945,20936700.0,0.0,18.300476,13.270081,21.506866,21.321716,21.800568,21.498627,18.300293,18.299744,18.299744,18.299591,0.0,0.031319566,0.031319566,0.048321098,25.0,18.300018,0.0,0.0,0.0,0.0023723291,9.54197e-21,0.0,81.16081,23.75322,26.106613,96.0,0.06776595,33.450737,241.64763,87.01611,0.0,81.16081,0.11095958,0.0,77.84126,8.330017
24946,20936760.0,0.0,18.300964,13.278046,21.506989,21.319458,21.80246,21.501099,18.300354,18.299896,18.299896,18.299774,0.0,0.031451188,0.031451188,0.048544925,25.0,18.300018,0.0,0.0,0.0,0.0229247,9.54197e-21,0.0,81.45901,23.537943,26.110178,96.0,0.068027124,33.44575,241.62207,87.03327,0.0,81.45901,0.11144697,0.0,78.11659,8.330017
24947,20936820.0,0.0,18.301147,13.286102,21.507172,21.317108,21.80429,21.503479,18.300507,18.30008,18.30008,18.299988,0.0,0.031574335,0.031574335,0.048753332,25.0,18.300018,0.0,0.0,0.0,0.028112242,9.54197e-21,0.0,81.699745,23.39253,26.115795,96.0,0.06826283,33.437885,241.59462,87.081184,0.0,81.699745,0.111901894,0.0,78.337326,8.330017
24948,20936880.0,0.0,18.301025,13.294281,21.507263,21.314728,21.806091,21.505829,18.30066,18.300262,18.300262,18.30017,0.0,0.031688303,0.031688303,0.0489453,25.0,18.300018,0.0,0.0,0.0,0.016162073,9.54197e-21,0.0,81.88702,23.307747,26.12311,96.0,0.06847293,33.427647,241.56607,87.15394,0.0,81.88702,0.11232194,0.0,78.50742,8.330017
24949,20936940.0,0.0,18.300812,13.302582,21.507324,21.312286,21.80783,21.508148,18.300781,18.300446,18.300446,18.300385,0.0,0.031792738,0.031792738,0.049120393,25.0,18.300018,0.0,0.0,0.0,-0.002324033,9.54197e-21,0.0,82.023705,23.277409,26.13143,96.0,0.068659134,33.416,241.53697,87.247696,0.0,82.023705,0.11270586,0.0,78.62975,8.330017
24950,20937000.0,0.0,18.300812,13.310974,21.507355,21.309814,21.80954,21.510437,18.300812,18.300598,18.300598,18.300568,0.0,0.03188652,0.03188652,0.049276963,25.0,18.300018,0.0,0.0,0.0,-0.0048734574,9.54197e-21,0.0,82.11707,23.28928,26.139488,96.0,0.06882386,33.404716,241.50839,87.354416,0.0,82.11707,0.11305007,0.0,78.71146,8.330017
24951,20937060.0,0.0,18.301514,13.319489,21.50821,21.309296,21.81131,21.512817,18.300842,18.30072,18.30072,18.30069,0.0,0.03196954,0.03196954,0.049415015,25.0,18.300018,0.0,0.0,0.0,0.02653677,9.54197e-21,0.0,82.1702,23.338856,26.14782,96.0,0.06896506,33.39305,241.4807,87.47142,0.0,82.1702,0.11335422,0.0,78.75549,8.330017
24952,20937120.0,0.0,18.301727,13.3280945,21.509125,21.308746,21.813019,21.515137,18.301056,18.300873,18.300873,18.300812,0.0,0.032041553,0.032041553,0.049534317,25.0,18.300018,0.0,0.0,0.0,0.036062106,9.54197e-21,0.0,82.18931,23.417751,26.158878,96.0,0.069073774,33.37757,241.45445,87.59367,0.0,82.18931,0.1136176,0.0,78.76786,8.330017
24953,20937180.0,0.0,18.301514,13.336792,21.50998,21.308167,21.814728,21.517456,18.30127,18.301025,18.301025,18.300995,0.0,0.032102812,0.032102812,0.049635403,25.0,18.300018,0.0,0.0,0.0,0.015887106,9.54197e-21,0.0,82.18058,23.518427,26.1723,96.0,0.0691518,33.358776,241.43008,87.7171,0.0,82.18058,0.11384124,0.0,78.754395,8.330017
24954,20937240.0,0.0,18.3013,13.345581,21.510834,21.307556,21.816376,21.519775,18.301361,18.301208,18.301208,18.301178,0.0,0.032153662,0.032153662,0.049718976,25.0,18.300018,0.0,0.0,0.0,-0.0039755716,9.54197e-21,0.0,82.14828,23.635939,26.186344,96.0,0.069206096,33.33912,241.40779,87.83924,0.0,82.14828,0.114026524,0.0,78.71918,8.330017
24955,20937300.0,0.0,18.30127,13.354462,21.511658,21.306915,21.818024,21.522034,18.301361,18.301361,18.301361,18.30133,0.0,0.032194383,0.032194383,0.04978555,25.0,18.300018,0.0,0.0,0.0,-0.008325482,9.54197e-21,0.0,82.0954,23.76703,26.20013,96.0,0.06924038,33.31982,241.38768,87.95851,0.0,82.0954,0.11417459,0.0,78.66499,8.330017
24956,20937360.0,0.0,18.301971,13.363403,21.513245,21.308044,21.819763,21.524445,18.301392,18.301422,18.301422,18.301422,0.0,0.032225754,0.032225754,0.04983645,25.0,18.300018,0.0,0.0,0.0,0.02641117,9.54197e-21,0.0,82.027794,23.905254,26.213736,96.0,0.06925598,33.30077,241.36993,88.07197,0.0,82.027794,0.11428823,0.0,78.59738,8.330017
24957,20937420.0,0.0,18.302246,13.372467,21.514893,21.309143,21.821503,21.526855,18.301544,18.301514,18.301514,18.301514,0.0,0.032248676,0.032248676,0.049873218,25.0,18.300018,0.0,0.0,0.0,0.037435547,9.54197e-21,0.0,81.95027,24.045776,26.229895,96.0,0.069245175,33.27815,241.35455,88.17777,0.0,81.95027,0.11437084,0.0,78.52084,8.330017
24958,20937480.0,0.0,18.301971,13.381561,21.51654,21.310242,21.823212,21.529236,18.301788,18.301636,18.301636,18.301636,0.0,0.032263633,0.032263633,0.04989669,25.0,18.300018,0.0,0.0,0.0,0.013690654,9.54197e-21,0.0,81.86499,24.186462,26.248697,96.0,0.06920867,33.251823,241.34155,88.275185,0.0,81.86499,0.11442422,0.0,78.43742,8.330017
24959,20937540.0,0.0,18.301666,13.390747,21.518158,21.31134,21.82492,21.531616,18.30188,18.301788,18.301788,18.301788,0.0,0.032271918,0.032271918,0.049909044,25.0,18.300018,0.0,0.0,0.0,-0.009627727,9.54197e-21,0.0,81.77655,24.322779,26.267832,96.0,0.069157295,33.225037,241.3308,88.36294,0.0,81.77655,0.114453144,0.0,78.351425,8.330017
24960,20937600.0,0.0,18.301727,13.399994,21.519775,21.312408,21.82663,21.533966,18.30188,18.30185,18.30185,18.30185,0.0,0.032269012,0.032269012,0.049902897,25.0,18.300018,0.0,0.0,0.0,-0.0067530624,9.54197e-21,0.0,81.69195,24.4379,26.286428,96.0,0.0690842,33.199,241.32475,88.426025,0.0,81.69195,0.114439696,0.0,78.269936,8.330017
24961,20937660.0,0.0,18.304016,13.409515,21.525665,21.318909,21.832123,21.540192,18.302002,18.30194,18.30194,18.30194,0.0,0.03226704,0.03226704,0.04989817,25.0,18.300018,0.0,0.0,0.0,0.094179116,9.54197e-21,0.0,81.60536,24.558409,26.306688,96.0,0.069008626,33.170635,241.3179,88.49405,0.0,81.60536,0.11443249,0.0,78.18642,8.330017
24962,20937720.0,0.0,18.304626,13.419525,21.531769,21.325378,21.837585,21.546387,18.302673,18.302185,18.302185,18.302155,0.0,0.032261122,0.032261122,0.049886934,25.0,18.300018,0.0,0.0,0.0,0.11335006,9.54197e-21,0.0,81.52181,24.669899,26.335985,96.0,0.06889229,33.12962,241.31287,88.55219,0.0,81.52181,0.114409395,0.0,78.1061,8.330017
24963,20937780.0,0.0,18.30368,13.429993,21.537872,21.331818,21.843048,21.552582,18.303314,18.302582,18.302582,18.302551,0.0,0.03225188,0.03225188,0.049870215,25.0,18.300018,0.0,0.0,0.0,0.035875004,9.54197e-21,0.0,81.442924,24.770802,26.371864,96.0,0.06874595,33.07939,241.30945,88.600624,0.0,81.442924,0.11437419,0.0,78.0305,8.330017
24964,20937840.0,0.0,18.30249,13.440887,21.543945,21.338226,21.84851,21.558746,18.303558,18.30304,18.30304,18.302979,0.0,0.032239936,0.032239936,0.049849078,25.0,18.300018,0.0,0.0,0.0,-0.053112764,9.54197e-21,0.0,81.36952,24.860401,26.409101,96.0,0.06858929,33.02726,241.30751,88.639595,0.0,81.36952,0.114329115,0.0,77.96038,8.330017
24965,20937900.0,0.0,18.302612,13.4522705,21.550018,21.344604,21.853943,21.56491,18.303375,18.303253,18.303253,18.303192,0.0,0.032226354,0.032226354,0.049825296,25.0,18.300018,0.0,0.0,0.0,-0.04830904,9.54197e-21,0.0,81.30277,24.938105,26.441765,96.0,0.068445526,32.981525,241.3068,88.66991,0.0,81.30277,0.11427815,0.0,77.8968,8.330017
24966,20937960.0,0.0,18.303986,13.464081,21.556671,21.352509,21.859344,21.571075,18.303162,18.303284,18.303284,18.303253,0.0,0.032211505,0.032211505,0.049799502,25.0,18.300018,0.0,0.0,0.0,0.035354875,9.54197e-21,0.0,81.24297,25.004007,26.471895,96.0,0.068308204,32.939346,241.30716,88.692024,0.0,81.24297,0.11422263,0.0,77.84001,8.330017
24967,20938020.0,0.0,18.304565,13.476318,21.563354,21.360352,21.864716,21.57724,18.303406,18.303314,18.303314,18.303284,0.0,0.032196015,0.032196015,0.049772732,25.0,18.300018,0.0,0.0,0.0,0.06757231,9.54197e-21,0.0,81.190544,25.058674,26.506397,96.0,0.06815417,32.891045,241.3084,88.70693,0.0,81.190544,0.11416485,0.0,77.79038,8.330017
24968,20938080.0,0.0,18.304138,13.489014,21.570007,21.368164,21.870087,21.583374,18.303741,18.303436,18.303436,18.303436,0.0,0.032180447,0.032180447,0.049745932,25.0,18.300018,0.0,0.0,0.0,0.031219881,9.54197e-21,0.0,81.14552,25.102787,26.545412,96.0,0.06798407,32.836422,241.31029,88.715645,0.0,81.14552,0.1141069,0.0,77.74793,8.330017
24969,20938140.0,0.0,18.303589,13.502136,21.57666,21.375946,21.875427,21.589508,18.303925,18.30362,18.30362,18.303589,0.0,0.032165173,0.032165173,0.049719743,25.0,18.300018,0.0,0.0,0.0,-0.011720217,9.54197e-21,0.0,81.107735,25.136908,26.58533,96.0,0.06781144,32.78054,241.31268,88.718895,0.0,81.107735,0.11405015,0.0,77.71245,8.330017
24970,20938200.0,0.0,18.303436,13.515686,21.583282,21.383698,21.880798,21.595612,18.303894,18.303772,18.303772,18.303741,0.0,0.032150444,0.032150444,0.049694575,25.0,18.300018,0.0,0.0,0.0,-0.026500337,9.54197e-21,0.0,81.07699,25.1615,26.624187,96.0,0.067643724,32.72614,241.3155,88.71722,0.0,81.07699,0.1139955,0.0,77.68373,8.330017
24971,20938260.0,0.0,18.30484,13.529633,21.591614,21.394135,21.887238,21.602966,18.303833,18.303802,18.303802,18.303772,0.0,0.03213662,0.03213662,0.049671028,25.0,18.300018,0.0,0.0,0.0,0.045280762,9.54197e-21,0.0,81.0528,25.177795,26.661734,96.0,0.06748254,32.673576,241.31857,88.711716,0.0,81.0528,0.11394429,0.0,77.66131,8.330017
24972,20938320.0,0.0,18.30539,13.544006,21.600037,21.404541,21.893677,21.61029,18.304077,18.303894,18.303894,18.303864,0.0,0.03212384,0.03212384,0.049649317,25.0,18.300018,0.0,0.0,0.0,0.07187661,9.54197e-21,0.0,81.03456,25.18719,26.703808,96.0,0.067307465,32.61467,241.32173,88.703354,0.0,81.03456,0.11389702,0.0,77.644554,8.330017
24973,20938380.0,0.0,18.30484,13.558777,21.608429,21.414917,21.900116,21.617615,18.304504,18.304077,18.304077,18.304047,0.0,0.03211218,0.03211218,0.049629573,25.0,18.300018,0.0,0.0,0.0,0.026697725,9.54197e-21,0.0,81.02193,25.190271,26.750862,96.0,0.06711703,32.54879,241.32494,88.69255,0.0,81.02193,0.11385395,0.0,77.63315,8.330017
24974,20938440.0,0.0,18.3042,13.573944,21.61679,21.425232,21.906525,21.624878,18.304718,18.304321,18.304321,18.30426,0.0,0.032101806,0.032101806,0.049612056,25.0,18.300018,0.0,0.0,0.0,-0.021650854,9.54197e-21,0.0,81.01409,25.188276,26.79843,96.0,0.066927366,32.482193,241.32806,88.6802,0.0,81.01409,0.11381566,0.0,77.6263,8.330017
24975,20938500.0,0.0,18.30429,13.589508,21.625092,21.435394,21.912872,21.632141,18.304657,18.304382,18.304382,18.304352,0.0,0.032094568,0.032094568,0.049599938,25.0,18.300018,0.0,0.0,0.0,-0.017311994,9.54197e-21,0.0,81.014824,25.178343,26.843798,96.0,0.06675182,32.41868,241.33075,88.66665,0.0,81.014824,0.11378905,0.0,77.62752,8.330017
24976,20938560.0,0.0,18.304718,13.605469,21.634094,21.447266,21.919373,21.639465,18.304596,18.304474,18.304474,18.304443,0.0,0.03208673,0.03208673,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.000835539,9.54197e-21,0.0,81.01424,25.16945,26.889376,96.0,0.06657434,32.354874,241.33356,88.65306,0.0,81.01424,0.113760225,0.0,77.627495,8.330017
24977,20938620.0,0.0,18.305267,13.621796,21.643127,21.459045,21.925812,21.646759,18.304626,18.304535,18.304535,18.304535,0.0,0.032080114,0.032080114,0.04957574,25.0,18.300018,0.0,0.0,0.0,0.02990579,9.54197e-21,0.0,81.01664,25.158066,26.93589,96.0,0.06639592,32.289753,241.33615,88.63935,0.0,81.01664,0.11373594,0.0,77.63029,8.330017
24978,20938680.0,0.0,18.305206,13.638519,21.652039,21.470673,21.93222,21.654022,18.304749,18.304626,18.304626,18.304596,0.0,0.032076105,0.032076105,0.04956913,25.0,18.300018,0.0,0.0,0.0,0.023034347,9.54197e-21,0.0,81.023796,25.14386,26.985437,96.0,0.06621191,32.22039,241.33813,88.626816,0.0,81.023796,0.113721296,0.0,77.63748,8.330017
24979,20938740.0,0.0,18.305176,13.655579,21.66101,21.48236,21.93863,21.661285,18.30487,18.304718,18.304718,18.304688,0.0,0.032071624,0.032071624,0.049561713,25.0,18.300018,0.0,0.0,0.0,0.017039154,9.54197e-21,0.0,81.0303,25.129871,27.034798,96.0,0.06602758,32.151283,241.34026,88.61391,0.0,81.0303,0.113704935,0.0,77.64409,8.330017
24980,20938800.0,0.0,18.305115,13.673035,21.669922,21.493958,21.945038,21.668518,18.304993,18.30481,18.30481,18.30478,0.0,0.03206813,0.03206813,0.04955598,25.0,18.300018,0.0,0.0,0.0,0.0074607236,9.54197e-21,0.0,81.03835,25.11519,27.085262,96.0,0.06584121,32.08063,241.34212,88.60166,0.0,81.03835,0.11369222,0.0,77.652115,8.330017
24981,20938860.0,0.0,18.30539,13.690826,21.679535,21.507233,21.951508,21.675812,18.305084,18.304901,18.304901,18.30487,0.0,0.032065578,0.032065578,0.049551833,25.0,18.300018,0.0,0.0,0.0,0.014593336,9.54197e-21,0.0,81.0477,25.100101,27.13656,96.0,0.06565367,32.008816,241.34372,88.590195,0.0,81.0477,0.113682956,0.0,77.66132,8.330017
24982,20938920.0,0.0,18.305542,13.708954,21.689148,21.520416,21.957977,21.683075,18.305206,18.305023,18.305023,18.304993,0.0,0.03206383,0.03206383,0.049549066,25.0,18.300018,0.0,0.0,0.0,0.018542109,9.54197e-21,0.0,81.057846,25.08515,27.189142,96.0,0.06546309,31.9352,241.3451,88.57968,0.0,81.057846,0.113676704,0.0,77.67125,8.330017
24983,20938980.0,0.0,18.305511,13.7274475,21.69873,21.533539,21.964386,21.690338,18.305328,18.305145,18.305145,18.305115,0.0,0.032062784,0.032062784,0.049547456,25.0,18.300018,0.0,0.0,0.0,0.010777636,9.54197e-21,0.0,81.06841,25.070717,27.242962,96.0,0.06526937,31.859854,241.3462,88.57022,0.0,81.06841,0.113672994,0.0,77.681526,8.330017
24984,20939040.0,0.0,18.305481,13.746277,21.708282,21.5466,21.970795,21.69757,18.30542,18.305237,18.305237,18.305206,0.0,0.03206228,0.03206228,0.049546767,25.0,18.300018,0.0,0.0,0.0,0.0046231374,9.54197e-21,0.0,81.07901,25.057108,27.297243,96.0,0.065074995,31.783861,241.34712,88.56182,0.0,81.07901,0.1136713,0.0,77.6918,8.330017
24985,20939100.0,0.0,18.30542,13.765472,21.717773,21.55957,21.977203,21.704773,18.30545,18.305328,18.305328,18.305298,0.0,0.0320624,0.0320624,0.049547117,25.0,18.300018,0.0,0.0,0.0,-0.0019443259,9.54197e-21,0.0,81.0898,25.044203,27.352098,96.0,0.064879686,31.707064,241.3478,88.5545,0.0,81.0898,0.1136719,0.0,77.70221,8.330017
24986,20939160.0,0.0,18.30597,13.784943,21.728027,21.57431,21.983673,21.712036,18.305511,18.30539,18.30539,18.305359,0.0,0.03206295,0.03206295,0.049548186,25.0,18.300018,0.0,0.0,0.0,0.021048032,9.54197e-21,0.0,81.10032,25.032372,27.40711,96.0,0.064684555,31.630049,241.34828,88.54826,0.0,81.10032,0.113674074,0.0,77.712326,8.330017
24987,20939220.0,0.0,18.306183,13.804779,21.738281,21.588959,21.990143,21.719269,18.305634,18.305481,18.305481,18.30545,0.0,0.032063812,0.032063812,0.049549762,25.0,18.300018,0.0,0.0,0.0,0.029451415,9.54197e-21,0.0,81.11039,25.021763,27.464083,96.0,0.064482905,31.550282,241.3486,88.54307,0.0,81.11039,0.11367737,0.0,77.721985,8.330017
24988,20939280.0,0.0,18.306,13.82489,21.748474,21.603546,21.996582,21.726501,18.305817,18.305603,18.305603,18.305573,0.0,0.032064937,0.032064937,0.049551763,25.0,18.300018,0.0,0.0,0.0,0.013245829,9.54197e-21,0.0,81.11994,25.0124,27.523148,96.0,0.06427417,31.46759,241.34877,88.538864,0.0,81.11994,0.11368162,0.0,77.73112,8.330017
24989,20939340.0,0.0,18.305817,13.845337,21.758636,21.618042,22.003021,21.733673,18.305939,18.305725,18.305725,18.305695,0.0,0.032066233,0.032066233,0.049554046,25.0,18.300018,0.0,0.0,0.0,-0.003601623,9.54197e-21,0.0,81.12886,25.004251,27.58272,96.0,0.06406384,31.384193,241.3488,88.53556,0.0,81.12886,0.1136865,0.0,77.73964,8.330017
24990,20939400.0,0.0,18.305878,13.866089,21.768707,21.632355,22.009369,21.740814,18.305939,18.305786,18.305786,18.305756,0.0,0.0320677,0.0320677,0.049556583,25.0,18.300018,0.0,0.0,0.0,-0.0027021323,9.54197e-21,0.0,81.136055,24.998844,27.642092,96.0,0.06385433,31.30107,241.34862,88.53402,0.0,81.136055,0.11369197,0.0,77.74647,8.330017
24991,20939460.0,0.0,18.306335,13.8871155,21.779602,21.64862,22.01587,21.747986,18.30597,18.305847,18.305847,18.305817,0.0,0.032069158,0.032069158,0.04955911,25.0,18.300018,0.0,0.0,0.0,0.014939191,9.54197e-21,0.0,81.1436,24.992931,27.701653,96.0,0.06364415,31.217688,241.34848,88.53217,0.0,81.1436,0.11369742,0.0,77.75364,8.330017
24992,20939520.0,0.0,18.306671,13.908447,21.790497,21.664795,22.02237,21.755127,18.30606,18.305939,18.305939,18.305908,0.0,0.032070626,0.032070626,0.049561646,25.0,18.300018,0.0,0.0,0.0,0.030197214,9.54197e-21,0.0,81.150444,24.988113,27.762886,96.0,0.06342778,31.131958,241.34825,88.530975,0.0,81.150444,0.11370289,0.0,77.76013,8.330017
24993,20939580.0,0.0,18.30664,13.930054,21.801361,21.680908,22.02884,21.762238,18.306244,18.30603,18.30603,18.306,0.0,0.03207207,0.03207207,0.049564123,25.0,18.300018,0.0,0.0,0.0,0.02353787,9.54197e-21,0.0,81.1566,24.984327,27.826067,96.0,0.06320426,31.043503,241.34798,88.53034,0.0,81.1566,0.11370826,0.0,77.76597,8.330017
24994,20939640.0,0.0,18.306366,13.951965,21.812134,21.69693,22.035278,21.769348,18.306396,18.306152,18.306152,18.306152,0.0,0.032073475,0.032073475,0.049566522,25.0,18.300018,0.0,0.0,0.0,0.0014849666,9.54197e-21,0.0,81.16209,24.981499,27.890678,96.0,0.06297541,30.953049,241.34766,88.53022,0.0,81.16209,0.113713466,0.0,77.77115,8.330017
24995,20939700.0,0.0,18.306274,13.974152,21.822906,21.71286,22.041687,21.776398,18.306427,18.306274,18.306274,18.306244,0.0,0.032074813,0.032074813,0.049568802,25.0,18.300018,0.0,0.0,0.0,-0.008134987,9.54197e-21,0.0,81.16696,24.979446,27.95504,96.0,0.06274717,30.862942,241.34729,88.53048,0.0,81.16696,0.11371842,0.0,77.77574,8.330017
24996,20939760.0,0.0,18.307037,13.996582,21.8349,21.73175,22.048218,21.783478,18.306458,18.306335,18.306335,18.306335,0.0,0.03207607,0.03207607,0.049570937,25.0,18.300018,0.0,0.0,0.0,0.02583102,9.54197e-21,0.0,81.17122,24.978128,28.019444,96.0,0.062518515,30.772781,241.34692,88.53107,0.0,81.17122,0.11372308,0.0,77.779755,8.330017
24997,20939820.0,0.0,18.307343,14.019287,21.846924,21.75055,22.054718,21.790497,18.30664,18.306427,18.306427,18.306427,0.0,0.0320772,0.0320772,0.04957285,25.0,18.300018,0.0,0.0,0.0,0.040091142,9.54197e-21,0.0,81.17494,24.977499,28.08652,96.0,0.062279884,30.678875,241.34654,88.53192,0.0,81.17494,0.11372725,0.0,77.78326,8.330017
24998,20939880.0,0.0,18.307129,14.042236,21.858887,21.769257,22.061188,21.797516,18.306885,18.30658,18.30658,18.30655,0.0,0.03207819,0.03207819,0.049574524,25.0,18.300018,0.0,0.0,0.0,0.018478716,9.54197e-21,0.0,81.17821,24.977417,28.156185,96.0,0.062031556,30.58134,241.34616,88.53294,0.0,81.17821,0.11373091,0.0,77.78632,8.330017
24999,20939940.0,0.0,18.306946,14.06543,21.870789,21.787872,22.067657,21.804504,18.307007,18.306732,18.306732,18.306671,0.0,0.032079075,0.032079075,0.049576007,25.0,18.300018,0.0,0.0,0.0,0.0008321572,9.54197e-21,0.0,81.18111,24.977692,28.226116,96.0,0.061781924,30.483437,241.34578,88.53406,0.0,81.18111,0.11373416,0.0,77.78904,8.330017
25000,20940000.0,0.0,18.306671,14.088898,21.88263,21.806396,22.074097,21.811462,18.307037,18.306854,18.306854,18.306824,0.0,0.032079842,0.032079842,0.04957729,25.0,18.300018,0.0,0.0,0.0,-0.019258628,9.54197e-21,0.0,81.183586,24.978384,28.29667,96.0,0.061529722,30.384663,241.34543,88.53528,0.0,81.183586,0.11373697,0.0,77.79137,8.330017
25001,20940060.0,0.0,18.307404,14.112579,21.895386,21.827057,22.080658,21.81842,18.306976,18.306915,18.306915,18.306885,0.0,0.03208051,0.03208051,0.04957841,25.0,18.300018,0.0,0.0,0.0,0.01793876,9.54197e-21,0.0,81.18575,24.9793,28.365908,96.0,0.061281946,30.287731,241.34508,88.53653,0.0,81.18575,0.11373943,0.0,77.793396,8.330017
25002,20940120.0,0.0,18.30783,14.136505,21.908173,21.847626,22.087189,21.825317,18.307068,18.306976,18.306976,18.306946,0.0,0.032081053,0.032081053,0.049579307,25.0,18.300018,0.0,0.0,0.0,0.039027207,9.54197e-21,0.0,81.18767,24.980444,28.437275,96.0,0.061026137,30.187815,241.34476,88.53777,0.0,81.18767,0.11374141,0.0,77.7952,8.330017
25003,20940180.0,0.0,18.307648,14.160645,21.920868,21.868103,22.093689,21.832214,18.307312,18.307098,18.307098,18.307068,0.0,0.032081462,0.032081462,0.049579985,25.0,18.300018,0.0,0.0,0.0,0.02277544,9.54197e-21,0.0,81.189384,24.981781,28.51148,96.0,0.06075978,30.083931,241.34445,88.53899,0.0,81.189384,0.11374292,0.0,77.79681,8.330017
25004,20940240.0,0.0,18.307343,14.185028,21.933502,21.888458,22.10019,21.83908,18.307465,18.30722,18.30722,18.30719,0.0,0.032081775,0.032081775,0.049580492,25.0,18.300018,0.0,0.0,0.0,-0.0039183176,9.54197e-21,0.0,81.19096,24.983173,28.586664,96.0,0.060489576,29.978668,241.34416,88.54012,0.0,81.19096,0.11374405,0.0,77.79829,8.330017
25005,20940300.0,0.0,18.307343,14.209595,21.946014,21.908539,22.106628,21.845886,18.307465,18.307281,18.307281,18.307251,0.0,0.032081924,0.032081924,0.04958073,25.0,18.300018,0.0,0.0,0.0,-0.004882821,9.54197e-21,0.0,81.19237,24.984478,28.661034,96.0,0.060221832,29.874554,241.34395,88.54104,0.0,81.19237,0.11374458,0.0,77.79962,8.330017
25006,20940360.0,0.0,18.30777,14.2344055,21.959503,21.930939,22.11322,21.852692,18.307465,18.307373,18.307373,18.307343,0.0,0.0320821,0.0320821,0.049581006,25.0,18.300018,0.0,0.0,0.0,0.010552523,9.54197e-21,0.0,81.193794,24.985813,28.735765,96.0,0.0599529,29.769928,241.3437,88.542,0.0,81.193794,0.113745205,0.0,77.80097,8.330017
25007,20940420.0,0.0,18.308136,14.259399,21.972992,21.953247,22.119812,21.859497,18.307556,18.307434,18.307434,18.307434,0.0,0.0320822,0.0320822,0.049581163,25.0,18.300018,0.0,0.0,0.0,0.028268918,9.54197e-21,0.0,81.195175,24.987104,28.811869,96.0,0.059678726,29.663383,241.34349,88.542854,0.0,81.195175,0.11374558,0.0,77.802284,8.330017
25008,20940480.0,0.0,18.308044,14.284576,21.986328,21.97525,22.126343,21.86621,18.307678,18.307526,18.307526,18.307526,0.0,0.032082178,0.032082178,0.04958111,25.0,18.300018,0.0,0.0,0.0,0.020017574,9.54197e-21,0.0,81.19659,24.988205,28.890312,96.0,0.059395697,29.553562,241.34332,88.543465,0.0,81.19659,0.11374547,0.0,77.803635,8.330017
25009,20940540.0,0.0,18.307983,14.309967,21.999695,21.997284,22.132874,21.872955,18.3078,18.307617,18.307617,18.307587,0.0,0.032082174,0.032082174,0.049581084,25.0,18.300018,0.0,0.0,0.0,0.010695389,9.54197e-21,0.0,81.197975,24.989355,28.968706,96.0,0.059112985,29.44381,241.34315,88.54412,0.0,81.197975,0.11374543,0.0,77.80496,8.330017
25010,20940600.0,0.0,18.307922,14.33551,22.01297,22.019226,22.139374,21.87967,18.307861,18.307709,18.307709,18.307709,0.0,0.03208213,0.03208213,0.049580995,25.0,18.300018,0.0,0.0,0.0,0.0035958511,9.54197e-21,0.0,81.199394,24.990381,29.047743,96.0,0.05882773,29.333162,241.34299,88.54467,0.0,81.199394,0.11374525,0.0,77.80632,8.330017
25011,20940660.0,0.0,18.30835,14.361267,22.027222,22.043427,22.146027,21.886383,18.307953,18.3078,18.3078,18.30777,0.0,0.03208205,0.03208205,0.049580857,25.0,18.300018,0.0,0.0,0.0,0.019158829,9.54197e-21,0.0,81.20085,24.991295,29.127438,96.0,0.05853998,29.221588,241.34285,88.54511,0.0,81.20085,0.11374497,0.0,77.80771,8.330017
25012,20940720.0,0.0,18.308502,14.3871765,22.041473,22.067474,22.15268,21.893036,18.308105,18.307892,18.307892,18.307892,0.0,0.032081943,0.032081943,0.04958066,25.0,18.300018,0.0,0.0,0.0,0.023720989,9.54197e-21,0.0,81.202354,24.992111,29.208914,96.0,0.058245674,29.107523,241.34271,88.54546,0.0,81.202354,0.11374454,0.0,77.80916,8.330017
25013,20940780.0,0.0,18.30838,14.413269,22.055634,22.09137,22.159271,21.899689,18.308228,18.308014,18.308014,18.308014,0.0,0.03208181,0.03208181,0.049580425,25.0,18.300018,0.0,0.0,0.0,0.010563755,9.54197e-21,0.0,81.203926,24.992811,29.29188,96.0,0.0579459,28.99137,241.34259,88.54572,0.0,81.203926,0.11374405,0.0,77.81068,8.330017
25014,20940840.0,0.0,18.308289,14.439514,22.069733,22.115173,22.165863,21.906311,18.30832,18.308136,18.308136,18.308105,0.0,0.032081675,0.032081675,0.04958019,25.0,18.300018,0.0,0.0,0.0,0.0006799902,9.54197e-21,0.0,81.20556,24.993382,29.375093,96.0,0.057645187,28.874868,241.34248,88.545906,0.0,81.20556,0.113743536,0.0,77.81225,8.330017
25015,20940900.0,0.0,18.308197,14.465912,22.08377,22.138824,22.172424,21.912903,18.30835,18.308228,18.308228,18.308197,0.0,0.032081533,0.032081533,0.04957995,25.0,18.300018,0.0,0.0,0.0,-0.008566557,9.54197e-21,0.0,81.20727,24.993816,29.458708,96.0,0.05734301,28.75781,241.34238,88.546005,0.0,81.20727,0.113743015,0.0,77.81389,8.330017
25016,20940960.0,0.0,18.308807,14.492462,22.098755,22.164764,22.179138,21.919495,18.30835,18.308289,18.308289,18.308258,0.0,0.032081407,0.032081407,0.04957973,25.0,18.300018,0.0,0.0,0.0,0.020967424,9.54197e-21,0.0,81.20903,24.994122,29.541965,96.0,0.057042096,28.641247,241.34227,88.54604,0.0,81.20903,0.11374253,0.0,77.81559,8.330017
25017,20941020.0,0.0,18.309082,14.5191345,22.113739,22.190582,22.185822,21.926025,18.308472,18.30835,18.30835,18.30832,0.0,0.032081265,0.032081265,0.049579486,25.0,18.300018,0.0,0.0,0.0,0.033319287,9.54197e-21,0.0,81.21086,24.994352,29.62732,96.0,0.056733593,28.521751,241.34218,88.54603,0.0,81.21086,0.11374202,0.0,77.81736,8.330017
25018,20941080.0,0.0,18.308899,14.545959,22.128662,22.216217,22.192505,21.932556,18.308685,18.308472,18.308472,18.308441,0.0,0.032081123,0.032081123,0.04957924,25.0,18.300018,0.0,0.0,0.0,0.015231412,9.54197e-21,0.0,81.21276,24.994513,29.715034,96.0,0.056416538,28.398952,241.34207,88.54597,0.0,81.21276,0.11374149,0.0,77.81918,8.330017
25019,20941140.0,0.0,18.308624,14.572937,22.143494,22.24176,22.199127,21.939056,18.308807,18.308594,18.308594,18.308563,0.0,0.032080993,0.032080993,0.049579017,25.0,18.300018,0.0,0.0,0.0,-0.006048844,9.54197e-21,0.0,81.21472,24.994574,29.803267,96.0,0.056097653,28.275427,241.34198,88.54586,0.0,81.21472,0.113741,0.0,77.82107,8.330017
25020,20941200.0,0.0,18.308685,14.600006,22.158142,22.266937,22.205719,21.945526,18.308807,18.308655,18.308655,18.308624,0.0,0.032080907,0.032080907,0.049578875,25.0,18.300018,0.0,0.0,0.0,-0.0041606626,9.54197e-21,0.0,81.21678,24.994473,29.89127,96.0,0.055779576,28.152222,241.34189,88.54571,0.0,81.21678,0.1137407,0.0,77.82306,8.330017
25021,20941260.0,0.0,18.312103,14.627777,22.180664,22.30191,22.219635,21.959106,18.309021,18.308746,18.308746,18.308716,0.0,0.032080796,0.032080796,0.049578685,25.0,18.300018,0.0,0.0,0.0,0.14224885,9.54197e-21,0.0,81.21884,24.994421,29.981565,96.0,0.05545344,28.025806,241.34178,88.545555,0.0,81.21884,0.11374027,0.0,77.825035,8.330017
25022,20941320.0,0.0,18.313416,14.65683,22.203552,22.33667,22.23349,21.972687,18.310028,18.309113,18.309113,18.309052,0.0,0.032080587,0.032080587,0.049578317,25.0,18.300018,0.0,0.0,0.0,0.18998711,9.54197e-21,0.0,81.22098,24.994484,30.085928,96.0,0.055076253,27.879704,241.34169,88.545364,0.0,81.22098,0.11373949,0.0,77.827095,8.330017
25023,20941380.0,0.0,18.312347,14.687073,22.226349,22.371277,22.247284,21.986206,18.311157,18.309784,18.309784,18.309692,0.0,0.032080308,0.032080308,0.04957783,25.0,18.300018,0.0,0.0,0.0,0.086421005,9.54197e-21,0.0,81.22326,24.994558,30.202293,96.0,0.054655686,27.71679,241.34158,88.545105,0.0,81.22326,0.11373845,0.0,77.82929,8.330017
