,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25024,20941440.0,0.0,18.310791,14.718475,22.249023,22.40567,22.261047,21.999664,18.311646,18.310547,18.310547,18.310394,0.0,0.032080043,0.032080043,0.04957738,25.0,18.300018,0.0,0.0,0.0,-0.036917668,9.54197e-21,0.0,81.225685,24.994463,30.322487,96.0,0.054221466,27.54852,241.34149,88.54476,0.0,81.225685,0.113737464,0.0,77.831635,8.330017
25025,20941500.0,0.0,18.311157,14.750977,22.271545,22.43982,22.27472,22.013062,18.311554,18.310913,18.310913,18.310791,0.0,0.032079883,0.032079883,0.049577113,25.0,18.300018,0.0,0.0,0.0,-0.02433892,9.54197e-21,0.0,81.22822,24.994118,30.437473,96.0,0.053806327,27.387539,241.34138,88.54439,0.0,81.22822,0.11373688,0.0,77.83408,8.330017
25026,20941560.0,0.0,18.312408,14.784515,22.29483,22.476135,22.288239,22.026123,18.311523,18.311188,18.311188,18.311096,0.0,0.032079753,0.032079753,0.049576893,25.0,18.300018,0.0,0.0,0.0,0.03680546,9.54197e-21,0.0,81.230774,24.993702,30.552227,96.0,0.053392325,27.226883,241.34126,88.54401,0.0,81.230774,0.1137364,0.0,77.83654,8.330017
25027,20941620.0,0.0,18.313446,14.819092,22.318054,22.512268,22.301697,22.039124,18.311829,18.311401,18.311401,18.31134,0.0,0.032079626,0.032079626,0.04957668,25.0,18.300018,0.0,0.0,0.0,0.08650444,9.54197e-21,0.0,81.23339,24.993256,30.6714,96.0,0.052962538,27.060038,241.34116,88.54362,0.0,81.23339,0.11373594,0.0,77.83906,8.330017
25028,20941680.0,0.0,18.313446,14.854614,22.341156,22.548218,22.315125,22.052094,18.312347,18.311737,18.311737,18.311646,0.0,0.03207949,0.03207949,0.049576454,25.0,18.300018,0.0,0.0,0.0,0.06562231,9.54197e-21,0.0,81.23606,24.992796,30.797192,96.0,0.05250912,26.88393,241.34102,88.543205,0.0,81.23606,0.113735445,0.0,77.84163,8.330017
25029,20941740.0,0.0,18.313324,14.891022,22.364166,22.583954,22.328491,22.065033,18.312744,18.312073,18.312073,18.311981,0.0,0.032079384,0.032079384,0.04957627,25.0,18.300018,0.0,0.0,0.0,0.039348286,9.54197e-21,0.0,81.23877,24.992277,30.925638,96.0,0.052046478,26.70411,241.34088,88.542786,0.0,81.23877,0.11373504,0.0,77.84424,8.330017
25030,20941800.0,0.0,18.312805,14.928314,22.387085,22.619537,22.341797,22.077911,18.31305,18.31247,18.31247,18.312378,0.0,0.032079294,0.032079294,0.049576126,25.0,18.300018,0.0,0.0,0.0,-0.01109924,9.54197e-21,0.0,81.24154,24.991692,31.057856,96.0,0.05157064,26.519001,241.34073,88.54235,0.0,81.24154,0.11373471,0.0,77.84691,8.330017
25031,20941860.0,0.0,18.313995,14.9664,22.412018,22.659302,22.355804,22.0914,18.31311,18.312744,18.312744,18.312653,0.0,0.03207926,0.03207926,0.049576074,25.0,18.300018,0.0,0.0,0.0,0.037409965,9.54197e-21,0.0,81.24434,24.991022,31.189281,96.0,0.05109813,26.33501,241.34058,88.54192,0.0,81.24434,0.113734595,0.0,77.849594,8.330017
25032,20941920.0,0.0,18.31488,15.005249,22.437012,22.698883,22.369781,22.104828,18.313416,18.313019,18.313019,18.312927,0.0,0.03207924,0.03207924,0.04957604,25.0,18.300018,0.0,0.0,0.0,0.07477973,9.54197e-21,0.0,81.24713,24.990349,31.324884,96.0,0.050611038,26.14516,241.34041,88.54151,0.0,81.24713,0.11373452,0.0,77.85228,8.330017
25033,20941980.0,0.0,18.31491,15.04483,22.461884,22.73825,22.383667,22.118225,18.313934,18.313324,18.313324,18.313232,0.0,0.03207922,0.03207922,0.049576014,25.0,18.300018,0.0,0.0,0.0,0.0590768,9.54197e-21,0.0,81.24993,24.989674,31.466204,96.0,0.05010394,25.947315,241.34023,88.5411,0.0,81.24993,0.11373445,0.0,77.854965,8.330017
25034,20942040.0,0.0,18.314545,15.0850525,22.486633,22.777435,22.397552,22.131561,18.314331,18.31369,18.31369,18.313599,0.0,0.032079224,0.032079224,0.04957602,25.0,18.300018,0.0,0.0,0.0,0.01812167,9.54197e-21,0.0,81.25274,24.98897,31.61105,96.0,0.049584806,25.74453,241.34003,88.540695,0.0,81.25274,0.11373446,0.0,77.85766,8.330017
25035,20942100.0,0.0,18.314545,15.125885,22.511108,22.81607,22.411285,22.144806,18.314423,18.313904,18.313904,18.313843,0.0,0.032079298,0.032079298,0.049576152,25.0,18.300018,0.0,0.0,0.0,0.010258552,9.54197e-21,0.0,81.255455,24.988295,31.757143,96.0,0.049061634,25.54,241.3398,88.54038,0.0,81.255455,0.113734744,0.0,77.86027,8.330017
25036,20942160.0,0.0,18.314941,15.167297,22.53659,22.857391,22.425018,22.157776,18.314545,18.314178,18.314178,18.314117,0.0,0.032079365,0.032079365,0.049576275,25.0,18.300018,0.0,0.0,0.0,0.013069712,9.54197e-21,0.0,81.2582,24.98757,31.903193,96.0,0.04854,25.33553,241.33958,88.54004,0.0,81.2582,0.113735005,0.0,77.8629,8.330017
25037,20942220.0,0.0,18.315674,15.2092285,22.562012,22.898468,22.43872,22.170746,18.314728,18.314392,18.314392,18.314331,0.0,0.032079473,0.032079473,0.04957646,25.0,18.300018,0.0,0.0,0.0,0.045252323,9.54197e-21,0.0,81.260895,24.98679,32.051308,96.0,0.048011478,25.12817,241.33936,88.5397,0.0,81.260895,0.11373541,0.0,77.86548,8.330017
25038,20942280.0,0.0,18.31601,15.251617,22.58731,22.939362,22.452362,22.183624,18.315033,18.314636,18.314636,18.314575,0.0,0.03207959,0.03207959,0.04957667,25.0,18.300018,0.0,0.0,0.0,0.052453,9.54197e-21,0.0,81.26353,24.986023,32.203106,96.0,0.047470678,24.915651,241.3391,88.53939,0.0,81.26353,0.113735855,0.0,77.868004,8.330017
25039,20942340.0,0.0,18.315887,15.294403,22.612518,22.980011,22.465942,22.196503,18.3154,18.31491,18.31491,18.31485,0.0,0.032079723,0.032079723,0.049576905,25.0,18.300018,0.0,0.0,0.0,0.02979325,9.54197e-21,0.0,81.2661,24.98526,32.35863,96.0,0.046917576,24.697914,241.33884,88.53909,0.0,81.2661,0.11373635,0.0,77.87046,8.330017
25040,20942400.0,0.0,18.315735,15.337585,22.637573,23.020447,22.479492,22.20932,18.315643,18.315186,18.315186,18.315125,0.0,0.032079887,0.032079887,0.049577184,25.0,18.300018,0.0,0.0,0.0,0.0076398584,9.54197e-21,0.0,81.2686,24.984495,32.515846,96.0,0.04635956,24.477812,241.33858,88.538826,0.0,81.2686,0.11373696,0.0,77.87285,8.330017
25041,20942460.0,0.0,18.316162,15.3810425,22.663483,23.06314,22.492981,22.221832,18.315765,18.31543,18.31543,18.315369,0.0,0.03208008,0.03208008,0.04957752,25.0,18.300018,0.0,0.0,0.0,0.017159779,9.54197e-21,0.0,81.271,24.983728,32.673992,96.0,0.045799434,24.256409,241.33829,88.53859,0.0,81.271,0.11373768,0.0,77.87515,8.330017
25042,20942520.0,0.0,18.31659,15.424805,22.689331,23.105621,22.50644,22.234314,18.315918,18.315613,18.315613,18.315552,0.0,0.032080296,0.032080296,0.049577896,25.0,18.300018,0.0,0.0,0.0,0.035410054,9.54197e-21,0.0,81.27331,24.982979,32.833813,96.0,0.045234635,24.032665,241.338,88.53839,0.0,81.27331,0.113738485,0.0,77.87736,8.330017
25043,20942580.0,0.0,18.316742,15.4687805,22.715027,23.147888,22.519867,22.246765,18.316162,18.315826,18.315826,18.315765,0.0,0.032080527,0.032080527,0.049578294,25.0,18.300018,0.0,0.0,0.0,0.033278592,9.54197e-21,0.0,81.275505,24.982248,32.996506,96.0,0.044661015,23.804893,241.33768,88.538216,0.0,81.275505,0.11373934,0.0,77.87945,8.330017
25044,20942640.0,0.0,18.316833,15.512909,22.740631,23.18991,22.533203,22.259155,18.316376,18.31601,18.31601,18.315979,0.0,0.032080777,0.032080777,0.049578723,25.0,18.300018,0.0,0.0,0.0,0.026615366,9.54197e-21,0.0,81.27758,24.981535,33.16098,96.0,0.044082567,23.574625,241.33736,88.53807,0.0,81.27758,0.11374027,0.0,77.88142,8.330017
25045,20942700.0,0.0,18.316711,15.55719,22.766083,23.23172,22.54654,22.271545,18.31659,18.316223,18.316223,18.316193,0.0,0.03208104,0.03208104,0.04957918,25.0,18.300018,0.0,0.0,0.0,0.008384289,9.54197e-21,0.0,81.27953,24.980831,33.327717,96.0,0.043497782,23.341198,241.33702,88.53796,0.0,81.27953,0.113741264,0.0,77.883286,8.330017
25046,20942760.0,0.0,18.317108,15.601501,22.79248,23.27594,22.559845,22.28363,18.31668,18.316406,18.316406,18.316376,0.0,0.032081336,0.032081336,0.04957968,25.0,18.300018,0.0,0.0,0.0,0.01964011,9.54197e-21,0.0,81.28135,24.980146,33.495132,96.0,0.042912275,23.10681,241.33669,88.53787,0.0,81.28135,0.113742344,0.0,77.88502,8.330017
25047,20942820.0,0.0,18.317413,15.645874,22.818817,23.319916,22.57312,22.295685,18.316864,18.31659,18.31659,18.316528,0.0,0.032081638,0.032081638,0.04958021,25.0,18.300018,0.0,0.0,0.0,0.029407298,9.54197e-21,0.0,81.28303,24.979483,33.664417,96.0,0.04232204,22.869816,241.33632,88.53782,0.0,81.28303,0.11374349,0.0,77.886604,8.330017
25048,20942880.0,0.0,18.317688,15.690186,22.845398,23.363678,22.586365,22.30774,18.317078,18.316742,18.316742,18.316711,0.0,0.032058243,0.032058243,0.049653366,25.0,18.300018,0.0,0.0,0.45377097,0.029215947,9.54197e-21,0.0,81.286446,24.95021,33.83599,96.0,0.041736327,22.629612,241.33572,88.528435,0.0,81.286446,0.11376959,0.0,77.93993,8.330017
25049,20942940.0,0.0,18.319122,15.734436,22.87445,23.407043,22.59961,22.319763,18.317383,18.316864,18.316864,18.316833,0.0,0.03193152,0.03193152,0.050122857,25.0,18.300018,0.0,0.0,1.4082353,0.08126224,9.54197e-21,0.0,81.342636,24.740805,34.01084,96.0,0.04122109,22.384823,241.33098,88.46972,0.0,81.342636,0.11398532,0.0,78.29819,8.330017
25050,20943000.0,0.0,18.320679,15.778564,22.905457,23.44983,22.612854,22.331787,18.318054,18.317108,18.317108,18.317017,0.0,0.031747136,0.031747136,0.05092965,25.0,18.300018,0.0,0.0,2.7874866,0.13153997,9.54197e-21,0.0,81.491394,24.358028,34.193794,96.0,0.040771093,22.128687,241.31906,88.37437,0.0,81.491394,0.11442193,0.0,78.9446,8.330017
25051,20943060.0,0.0,18.322113,15.82254,22.939392,23.493256,22.626251,22.343628,18.319061,18.317505,18.317505,18.317413,0.0,0.03149982,0.03149982,0.052130766,25.0,18.300018,0.0,0.0,4.6045475,0.15331002,9.54197e-21,0.0,81.75473,23.784584,34.388565,96.0,0.04039203,21.856007,241.29686,88.24597,0.0,81.75473,0.115128875,0.0,79.94267,8.330017
25052,20943120.0,0.0,18.323273,15.866272,22.975739,23.535614,22.63974,22.35553,18.32022,18.318146,18.318146,18.318054,0.0,0.031201154,0.031201154,0.053752355,25.0,18.300018,0.0,0.0,6.8376193,0.15114468,9.54197e-21,0.0,82.16492,23.02123,34.596054,96.0,0.040096615,21.565527,241.26035,88.09668,0.0,82.16492,0.11615087,0.0,81.34692,8.330017
25053,20943180.0,0.0,18.32431,15.9096985,23.014343,23.57666,22.65332,22.367554,18.321411,18.318909,18.318909,18.318878,0.0,0.030856552,0.030856552,0.055786256,25.0,18.300018,0.0,0.0,9.473676,0.14089558,9.54197e-21,0.0,82.74009,22.090918,34.81543,96.0,0.039886504,21.258398,241.20717,87.93969,0.0,82.74009,0.11749334,0.0,83.18859,8.330017
25054,20943240.0,0.0,18.325409,15.95285,23.055145,23.616302,22.667053,22.37967,18.32257,18.319824,18.319824,18.319855,0.0,0.030456651,0.030456651,0.058237433,25.0,18.300018,0.0,0.0,12.50262,0.1332742,9.54197e-21,0.0,83.495094,21.017216,35.046135,96.0,0.039756473,20.935411,241.1362,87.78432,0.0,83.495094,0.11914804,0.0,85.48848,8.330017
25055,20943300.0,0.0,18.32666,15.995605,23.09793,23.654114,22.680939,22.391937,18.32367,18.32074,18.32074,18.320892,0.0,0.030004287,0.030004287,0.06112202,25.0,18.300018,0.0,0.0,15.897059,0.13692097,9.54197e-21,0.0,84.46823,19.826668,35.287754,96.0,0.039707776,20.597147,241.04468,87.64633,0.0,84.46823,0.121123604,0.0,88.28306,8.330017
25056,20943360.0,0.0,18.32788,16.037964,23.143005,23.691406,22.695099,22.404083,18.32483,18.321686,18.321686,18.322021,0.0,0.029494189,0.029494189,0.06440597,25.0,18.300018,0.0,0.0,19.679266,0.14281516,9.54197e-21,0.0,85.68335,18.565416,35.5412,96.0,0.039721515,20.242323,240.9317,87.54264,0.0,85.68335,0.12339189,0.0,91.60934,8.330017
25057,20943420.0,0.0,18.328491,16.079834,23.189056,23.726562,22.709442,22.416412,18.325958,18.322723,18.322723,18.323212,0.0,0.028936433,0.028936433,0.06801052,25.0,18.300018,0.0,0.0,23.788483,0.115311265,9.54197e-21,0.0,87.15394,17.30105,35.80561,96.0,0.03976812,19.872147,240.79901,87.49099,0.0,87.15394,0.12588,0.0,95.476715,8.330017
25058,20943480.0,0.0,18.326569,16.121185,23.230347,23.759369,22.723999,22.428925,18.326813,18.323792,18.323792,18.324493,0.0,0.028629893,0.028629893,0.07114545,25.0,18.300018,0.0,0.0,28.21421,-0.009417866,9.54197e-21,0.0,88.867935,16.251692,36.07796,96.0,0.03978449,19.490854,240.64923,87.5707,0.0,88.867935,0.12840636,0.0,99.244446,8.330017
25059,20943540.0,0.0,18.316742,16.161957,23.246155,23.791046,22.738342,22.441254,18.325867,18.32489,18.32489,18.3255,0.0,0.029508889,0.029508889,0.07126559,25.0,18.300018,0.0,0.0,32.950012,-0.53948194,9.54197e-21,0.0,90.26269,16.098654,36.33689,96.0,0.039583083,19.128353,240.5019,88.00386,0.0,90.26269,0.13028291,0.0,99.99114,8.330017
25060,20943600.0,1.0,18.322754,16.202118,23.261017,23.822296,22.752167,22.453125,18.321991,18.324646,18.324646,18.324799,0.0,0.030675618,0.030675618,0.07220268,33.333332,18.300018,0.0,0.0,37.996613,-0.15383229,9.54197e-21,0.0,90.98148,16.674004,36.540516,96.0,0.04009537,18.843279,240.20377,89.26935,0.0,90.98148,0.13355477,0.0,100.000336,8.330017
25061,20943660.0,1.0,18.334137,16.241608,23.282623,23.854187,22.76538,22.464111,18.322723,18.324005,18.324005,18.323792,0.0,0.031793173,0.031793173,0.07460181,41.666668,18.300018,0.0,0.0,43.39802,0.6059206,9.54197e-21,0.0,91.06463,17.784077,36.762844,96.0,0.041033175,18.532013,239.787,91.24907,0.0,91.06463,0.13818695,0.0,100.000015,8.330017
25062,20943720.0,1.0,18.337189,16.280396,23.308044,23.884094,22.778076,22.47464,18.32721,18.325226,18.325226,18.325287,0.0,0.03285205,0.03285205,0.07809488,50.0,18.300018,0.0,0.0,49.0729,0.60721225,9.54197e-21,0.0,90.67374,19.33035,37.054882,96.0,0.042040113,18.123165,239.32086,93.78713,0.0,90.67374,0.14379834,0.0,100.0,8.330017
25063,20943780.0,2.0,18.337708,16.31842,23.33725,23.911102,22.790192,22.48471,18.331238,18.328247,18.328247,18.328735,0.0,0.033907283,0.033907283,0.08308618,60.666668,18.300018,0.0,0.0,55.01693,0.3424119,9.54197e-21,0.0,89.76959,21.5412,37.391464,96.0,0.043366764,17.651949,238.83017,97.18349,0.0,89.76959,0.15089154,0.0,100.0,8.330017
25064,20943840.0,2.0,18.33908,16.355621,23.369415,23.934662,22.80185,22.494354,18.333862,18.331604,18.331604,18.332275,0.0,0.034858905,0.034858905,0.08939129,71.333336,18.300018,0.0,0.0,61.159317,0.22678176,9.54197e-21,0.0,88.43555,24.412165,37.743603,96.0,0.04494706,17.158955,238.47156,101.35795,0.0,88.43555,0.15910666,0.0,100.0,8.330017
25065,20943900.0,2.0,18.339752,16.391968,23.403473,23.953918,22.81308,22.503632,18.33551,18.334686,18.334686,18.335236,0.0,0.035657078,0.035657078,0.09699204,82.0,18.300018,0.0,0.0,67.46067,0.14313574,9.54197e-21,0.0,86.7408,28.023785,38.10604,96.0,0.046720166,16.651543,238.46214,106.34355,0.0,86.7408,0.16827966,0.0,100.0,8.330017
25066,20943960.0,2.0,18.3349,16.427399,23.43982,23.970184,22.824066,22.51233,18.335754,18.337067,18.337067,18.337158,0.0,0.036244243,0.036244243,0.10594804,92.666664,18.300018,0.0,0.0,73.93312,-0.21852562,9.54197e-21,0.0,84.722496,32.528305,38.468357,96.0,0.048479535,16.1443,239.154,112.282875,0.0,84.722496,0.17843781,0.0,100.0,8.330017
25067,20944020.0,2.0,18.326263,16.461853,23.475128,23.980988,22.834778,22.520844,18.332092,18.337769,18.337769,18.33664,0.0,0.03662445,0.03662445,0.11594673,103.333336,18.300018,0.0,0.0,80.469345,-0.7378772,9.54197e-21,0.0,82.54682,37.91306,38.776676,96.0,0.05023686,15.712651,241.05948,119.098145,0.0,82.54682,0.18920524,0.0,100.0,8.330017
25068,20944080.0,2.0,18.323486,16.49533,23.50763,23.985443,22.845367,22.529205,18.326416,18.33609,18.33609,18.332947,0.0,0.036811356,0.036811356,0.12686588,114.0,18.300018,0.0,0.0,87.01377,-0.611223,9.54197e-21,0.0,80.2943,44.22282,39.01477,96.0,0.05222062,15.37932,244.94853,126.835205,0.0,80.2943,0.20049632,0.0,100.0,8.330017
25069,20944140.0,1.0,18.322174,16.52771,23.534607,23.981842,22.855835,22.537506,18.32254,18.333069,18.333069,18.328339,0.0,0.036781207,0.036781207,0.13823509,122.333336,18.300018,0.0,0.0,93.47941,-0.35581505,9.54197e-21,0.0,78.05837,51.261948,39.213882,96.0,0.054190118,15.100569,251.3144,135.23738,0.0,78.05837,0.21179229,0.0,100.0,8.330017
25070,20944200.0,1.0,18.319458,16.55899,23.55484,23.970734,22.866333,22.545837,18.319641,18.330292,18.330292,18.324707,0.0,0.036620513,0.036620513,0.14982247,130.66667,18.300018,0.0,0.0,99.75854,-0.33026522,9.54197e-21,0.0,75.924736,58.953327,39.38932,96.0,0.056082413,14.854951,259.3433,144.26001,0.0,75.924736,0.22304414,0.0,100.0,8.330017
25071,20944260.0,1.0,18.316986,16.589142,23.572418,23.95877,22.877106,22.554077,18.316803,18.327759,18.327759,18.321503,0.0,0.036346667,0.036346667,0.16150397,139.0,18.300018,0.0,0.0,100.0,-0.3181123,9.54197e-21,0.0,73.89849,67.23975,39.544567,96.0,0.05789992,14.637605,268.72156,153.87071,0.0,73.89849,0.2342143,0.0,100.0,8.330017
25072,20944320.0,1.0,18.37561,16.618042,23.581848,23.93927,22.887909,22.562317,18.079224,18.25943,18.25943,18.178772,1.0,0.03606902,0.03606902,0.17308278,147.33333,18.1333,0.0,0.0,100.0,18.99258,9.54197e-21,0.0,72.05276,75.922615,39.45278,96.0,0.062036436,14.766105,279.09808,163.92009,0.0,72.05276,0.24523857,0.0,100.0,8.330017
25073,20944380.0,1.0,18.079926,16.645721,23.582458,23.91101,22.89853,22.570435,18.155396,18.212341,18.212341,18.168518,1.0,0.03571266,0.03571266,0.18436776,155.66667,18.1333,0.0,0.0,100.0,-12.040459,9.54197e-21,0.0,70.33324,85.44817,40.46258,96.0,0.053171724,13.352384,290.07947,174.63663,0.0,70.33324,0.25581065,0.0,100.0,8.330017
25074,20944440.0,1.0,18.122925,16.672058,23.571136,23.876434,22.909058,22.57843,18.152893,18.183289,18.183289,18.151398,1.0,0.035843253,0.035843253,0.19388369,164.0,18.1333,0.0,0.0,100.0,-1.3066779,9.54197e-21,0.0,68.71181,96.69944,40.456192,96.0,0.055750083,13.361333,301.80106,186.5734,0.0,68.71181,0.26561537,0.0,99.19297,8.330017
25075,20944500.0,1.0,18.225403,16.697052,23.546051,23.837067,22.919067,22.585999,17.942719,18.096497,18.096497,17.98471,1.0,0.03650662,0.03650662,0.19851659,172.33333,17.966614,0.0,0.0,100.0,33.854477,9.54197e-21,0.0,66.71162,113.67668,40.261852,96.0,0.059878264,13.633408,312.87897,201.54736,0.0,66.71162,0.2715711,0.0,96.424225,8.330017
25076,20944560.0,1.0,18.038116,16.720673,23.521973,23.801178,22.92868,22.592987,17.950592,18.050903,18.050903,17.986176,1.0,0.036751013,0.036751013,0.19999652,180.66667,17.966614,0.0,0.0,100.0,0.873596,9.54197e-21,0.0,64.44821,134.50198,40.77262,96.0,0.053259976,12.918334,322.03903,217.89359,0.0,64.44821,0.2735408,0.0,93.193565,8.330017
25077,20944620.0,1.0,17.959045,16.742798,23.498352,23.765411,22.93805,22.599762,17.969421,18.02237,18.02237,17.98352,1.0,0.036569458,0.036569458,0.19941446,189.0,17.966614,0.0,0.0,100.0,-4.0203485,9.54197e-21,0.0,62.25341,156.22237,41.029022,96.0,0.04923404,12.559368,328.7387,233.5601,0.0,62.25341,0.272595,0.0,90.170715,8.330017
25078,20944680.0,1.0,18.049255,16.763428,23.475555,23.729736,22.947388,22.606476,17.773346,17.93097,17.93097,17.814941,1.0,0.036082778,0.036082778,0.19792002,197.33333,17.799896,0.0,0.0,100.0,32.92939,9.54197e-21,0.0,60.353054,175.8651,40.86995,96.0,0.051016115,12.782073,333.10025,246.78897,0.0,60.353054,0.27012545,0.0,87.72274,8.330017
25079,20944740.0,1.0,17.878021,16.782532,23.452942,23.694,22.956665,22.613129,17.778381,17.881348,17.881348,17.812561,1.0,0.035414033,0.035414033,0.19593568,205.66667,17.799896,0.0,0.0,100.0,2.417744,9.54197e-21,0.0,58.76538,192.65465,41.282497,96.0,0.044092476,12.204508,335.59448,257.29758,0.0,58.76538,0.26679328,0.0,85.83538,8.330017
25080,20944800.0,1.0,17.786163,16.800018,23.43158,23.659851,22.966095,22.619934,17.800323,17.850464,17.850464,17.811615,1.0,0.03477231,0.03477231,0.19416651,214.0,17.799896,0.0,0.0,100.0,-4.3888144,9.54197e-21,0.0,57.500034,206.1541,41.54671,96.0,0.039403405,11.834604,337.20514,265.38364,0.0,57.500034,0.26373407,0.0,84.428635,8.330017
25081,20944860.0,0.0,17.888428,16.81668,23.416504,23.634003,22.975952,22.626862,17.588043,17.762482,17.762482,17.648315,1.0,0.034022022,0.034022022,0.19216944,210.0,17.63321,0.0,0.0,100.0,27.702852,9.54197e-21,0.0,56.592403,212.72607,41.330658,96.0,0.04192491,12.137081,335.59534,268.21555,0.0,56.592403,0.260223,0.0,83.56766,8.330017
25082,20944920.0,0.0,17.65738,16.833344,23.401306,23.60788,22.9859,22.63385,17.616333,17.708832,17.708832,17.64566,1.0,0.033303294,0.033303294,0.19046803,206.0,17.63321,0.0,0.0,100.0,-4.554742,9.54197e-21,0.0,56.033516,214.36728,41.90108,96.0,0.03270934,11.338488,332.74564,267.7316,0.0,56.033516,0.25707367,0.0,83.188354,8.330017
25083,20944980.0,0.0,17.599182,16.850006,23.386536,23.582886,22.996002,22.640991,17.640747,17.67398,17.67398,17.640076,1.0,0.03275077,0.03275077,0.18926299,202.0,17.63321,0.0,0.0,100.0,-4.9219327,9.54197e-21,0.0,55.740738,212.94028,42.10268,96.0,0.029297007,11.056251,329.7202,265.53848,0.0,55.740738,0.25475883,0.0,83.0948,8.330017
25084,20945040.0,0.0,17.678528,16.866669,23.371582,23.557983,23.006195,22.648193,17.408875,17.59616,17.59616,17.489716,1.0,0.032352764,0.032352764,0.18862215,198.0,17.466492,0.0,0.0,100.0,16.950792,9.54197e-21,0.0,55.665543,209.31339,41.9152,96.0,0.031787246,11.31872,326.8541,262.27878,0.0,55.665543,0.25332078,0.0,83.238045,8.330017
25085,20945100.0,0.0,17.421204,16.883331,23.355194,23.53183,23.016296,22.655304,17.469269,17.53891,17.53891,17.481323,1.0,0.032023296,0.032023296,0.18797554,194.0,17.466492,0.0,0.0,100.0,-9.675259,9.54197e-21,0.0,55.706715,205.1939,42.643196,96.0,0.021284528,10.299526,324.14508,258.75186,0.0,55.706715,0.25201252,0.0,83.47585,8.330017
25086,20945160.0,0.0,17.46811,16.899994,23.344086,23.513367,23.02655,22.662323,17.473145,17.50357,17.50357,17.467316,1.0,0.03182363,0.03182363,0.18766873,190.0,17.466492,0.0,0.0,100.0,1.1495115,9.54197e-21,0.0,55.850273,200.45726,42.576977,96.0,0.022059847,10.39223,321.77246,255.10698,0.0,55.850273,0.25130647,0.0,83.78698,8.330017
25087,20945220.0,0.0,17.352478,16.916687,23.332764,23.494629,23.036743,22.669281,17.258484,17.440155,17.440155,17.34784,1.0,0.03167585,0.03167585,0.18750691,186.0,17.299805,0.0,0.0,100.0,-2.040808,9.54197e-21,0.0,56.067513,195.49443,42.927475,96.0,0.017534468,9.901532,319.6619,251.42856,0.0,56.067513,0.2508481,0.0,84.17214,8.330017
25088,20945280.0,0.0,17.277008,16.93335,23.319733,23.473969,23.046692,22.676025,17.311737,17.371338,17.371338,17.305908,1.0,0.031578794,0.031578794,0.18735144,182.0,17.299805,0.0,0.0,100.0,-2.399685,9.54197e-21,0.0,56.31197,190.73589,43.2853,96.0,0.013477634,9.400577,317.7549,247.94373,0.0,56.31197,0.25049955,0.0,84.55181,8.330017
25089,20945340.0,0.0,17.309937,16.950012,23.306763,23.453644,23.056488,22.682648,17.302948,17.338593,17.338593,17.301239,1.0,0.031525202,0.031525202,0.18731457,178.0,17.299805,0.0,0.0,100.0,1.0362084,9.54197e-21,0.0,56.586098,186.01453,43.220036,96.0,0.014149818,9.49195,316.03482,244.5806,0.0,56.586098,0.25035578,0.0,84.95181,8.330017
25090,20945400.0,0.0,17.085754,16.966675,23.29361,23.433167,23.066162,22.689148,17.14618,17.28888,17.28888,17.217438,1.0,0.031490523,0.031490523,0.18726762,174.0,17.133118,0.0,0.0,100.0,-12.334444,9.54197e-21,0.0,56.869102,181.42563,44.424576,96.0,0.004877487,7.8055954,314.5062,241.31781,0.0,56.869102,0.25024,0.0,85.34743,8.330017
25091,20945460.0,0.0,17.15628,16.983337,23.283752,23.417389,23.075745,22.695343,17.125183,17.214203,17.214203,17.134491,1.0,0.03146611,0.03146611,0.18726371,170.0,17.133118,0.0,0.0,100.0,3.7883005,9.54197e-21,0.0,57.167973,177.03798,44.07372,96.0,0.0068520037,8.296792,313.00467,238.22018,0.0,57.167973,0.25018728,0.0,85.76348,8.330017
25092,20945520.0,0.0,17.142578,17.0,23.273682,23.401306,23.085083,22.701385,17.141998,17.177155,17.177155,17.136505,1.0,0.03145559,0.03145559,0.1872579,166.0,17.133118,0.0,0.0,100.0,0.33294722,9.54197e-21,0.0,57.469593,172.72227,44.26984,96.0,0.0056801643,8.022225,311.59796,235.1795,0.0,57.469593,0.25016066,0.0,86.17281,8.330017
25093,20945580.0,0.0,17.024689,17.016663,23.263458,23.385193,23.094208,22.707214,17.072998,17.14563,17.14563,17.103638,1.0,0.03150605,0.03150605,0.18741405,162.0,16.9664,0.0,0.0,100.0,-7.144464,9.54197e-21,0.0,57.74234,168.11569,46.691433,96.0,0.0003336891,4.631995,310.4181,232.05946,0.0,57.74234,0.2504183,0.0,86.515465,8.330017
25094,20945640.0,0.0,17.036926,17.033325,23.252808,23.36847,23.103241,22.712921,17.040375,17.102417,17.102417,17.054504,1.0,0.03150365,0.03150365,0.18740772,158.0,16.9664,0.0,0.0,100.0,-0.9153862,9.54197e-21,0.0,58.016552,164.11816,47.227016,96.0,0.00015870066,3.882179,309.14075,229.23651,0.0,58.016552,0.2504071,0.0,86.88462,8.330017
25095,20945700.0,0.0,17.050964,17.050018,23.241913,23.351501,23.112091,22.718506,17.039612,17.072205,17.072205,17.03888,1.0,0.031505946,0.031505946,0.18740399,154.0,16.9664,0.0,0.0,100.0,1.2227333,9.54197e-21,0.0,58.29294,160.11673,47.946888,96.0,5.49493e-05,2.8743548,307.8838,226.41106,0.0,58.29294,0.250408,0.0,87.2547,8.330017
25096,20945760.0,0.0,17.066284,17.06668,23.23529,23.340485,23.12088,22.723907,16.975525,17.045715,17.045715,17.01007,1.0,0.03153807,0.03153807,0.18746206,150.0,16.799713,0.0,0.0,100.0,35.733772,1.3803987e-06,0.0,58.54245,156.04927,50.0,96.0,1.8179257e-06,3.0648057e-08,306.7273,223.58817,0.0,58.54245,0.25053123,0.0,87.57247,8.330017
25097,20945820.0,0.0,17.082947,17.083344,23.22818,23.328552,23.129608,22.729218,16.890533,16.991425,16.991425,16.927917,1.0,0.031505167,0.031505167,0.18731624,146.0,16.799713,0.0,0.0,99.929924,62.043648,1.8844429e-06,0.0,58.814423,152.42482,50.0,96.0,1.8148559e-06,2.4795975e-07,305.41583,220.92474,0.0,58.814423,0.25031942,0.0,87.95026,8.330017
25098,20945880.0,0.0,17.09961,17.100006,23.220154,23.315582,23.138092,22.734344,16.850006,16.934113,16.934113,16.869385,1.0,0.03149126,0.03149126,0.18703057,142.0,16.799713,0.0,0.0,99.68863,77.00807,2.2007275e-06,0.0,59.10017,148.8658,50.0,96.0,1.8103218e-06,2.796472e-08,304.0469,218.26086,0.0,59.10017,0.2500061,0.0,88.30974,8.330017
25099,20945940.0,0.0,17.116272,17.116669,23.211151,23.301483,23.146332,22.739227,16.688843,16.850311,16.850311,16.744232,1.0,0.031483255,0.031483255,0.18658747,138.0,16.632996,0.0,0.0,99.30163,130.72087,3.656122e-06,0.0,59.387577,145.39972,50.0,96.0,1.8036887e-06,-1.2036422e-10,302.5924,215.59848,0.0,59.387577,0.24954721,0.0,88.64315,8.330017
25100,20946000.0,0.0,17.132935,17.133331,23.200897,23.28592,23.154266,22.743835,16.667358,16.771301,16.771301,16.682281,1.0,0.031483557,0.031483557,0.18595041,134.0,16.632996,0.0,0.0,98.75044,141.73332,3.9249385e-06,0.0,59.675056,142.05107,50.0,96.0,1.7945127e-06,7.642481e-13,301.03604,212.94342,0.0,59.675056,0.24891101,0.0,88.939804,8.330017
25101,20946060.0,0.0,17.149597,17.149994,23.194061,23.275177,23.16211,22.748322,16.6539,16.719574,16.719574,16.659851,1.0,0.03148313,0.03148313,0.18514211,130.0,16.632996,0.0,0.0,98.1152,148.98903,4.078905e-06,0.0,59.960938,138.76622,50.0,96.0,1.7828733e-06,-3.9387794e-15,299.37048,210.2617,0.0,59.960938,0.24810188,0.0,89.20862,8.330017
25102,20946120.0,0.0,17.16626,17.166687,23.187103,23.26416,23.169708,22.752625,16.508331,16.647614,16.647614,16.556183,1.0,0.031479627,0.031479627,0.18418992,126.0,16.466309,0.0,0.0,97.36971,198.21812,5.4593306e-06,0.0,60.24852,135.49591,50.0,96.0,1.7691237e-06,9.705026e-18,297.6063,207.53012,0.0,60.24852,0.24714275,0.0,89.46008,8.330017
25103,20946180.0,0.0,17.182922,17.18335,23.179413,23.25235,23.177032,22.756653,16.49173,16.580078,16.580078,16.504395,1.0,0.031476516,0.031476516,0.18307103,122.0,16.466309,0.0,0.0,96.500984,207.05211,5.6625895e-06,0.0,60.53785,132.26138,50.0,96.0,1.7530625e-06,9.9081594e-20,295.74203,204.75891,0.0,60.53785,0.24601768,0.0,89.68679,8.330017
25104,20946240.0,0.0,17.199585,17.200012,23.172058,23.241028,23.184174,22.760529,16.48227,16.536438,16.536438,16.486725,1.0,0.031471986,0.031471986,0.18178967,118.0,16.466309,0.0,0.0,95.52134,212.85167,5.7890506e-06,0.0,60.829014,129.04947,50.0,96.0,1.7347303e-06,1.0580336e-22,293.78082,201.94087,0.0,60.829014,0.24472727,0.0,89.8905,8.330017
25105,20946300.0,0.0,17.216248,17.216675,23.164764,23.229889,23.191101,22.76419,16.342712,16.469269,16.469269,16.386047,1.0,0.031465285,0.031465285,0.18035321,114.0,16.299591,0.0,0.0,94.43205,260.84354,7.1700542e-06,0.0,61.12316,125.845764,50.0,96.0,1.7142456e-06,-2.2535113e-25,291.72986,199.07019,0.0,61.12316,0.24327743,0.0,90.074,8.330017
25106,20946360.0,0.0,17.23291,17.233337,23.161041,23.223694,23.197937,22.76773,16.32193,16.405853,16.405853,16.33496,1.0,0.031451643,0.031451643,0.1787928,110.0,16.299591,0.0,0.0,93.30478,268.02182,7.299381e-06,0.0,61.422466,122.61066,50.0,96.0,1.6919488e-06,-2.9237924e-27,289.60138,196.12926,0.0,61.422466,0.24168952,0.0,90.24855,8.330017
25107,20946420.0,0.0,17.249573,17.25,23.157898,23.218231,23.20462,22.771118,16.312836,16.364105,16.364105,16.316498,1.0,0.03142978,0.03142978,0.17714787,106.0,16.299591,0.0,0.0,92.12644,272.85223,7.401638e-06,0.0,61.73238,119.30409,50.0,96.0,1.6683933e-06,-3.3623336e-29,287.4158,193.1064,0.0,61.73238,0.24000067,0.0,90.42842,8.330017
25108,20946480.0,0.0,17.266235,17.266663,23.154999,23.213043,23.21112,22.774353,16.175232,16.297577,16.297577,16.217163,1.0,0.031402625,0.031402625,0.1754206,102.0,16.132904,0.0,0.0,90.89864,319.44183,8.7550225e-06,0.0,62.05523,115.93598,50.0,96.0,1.6437214e-06,5.2355725e-32,285.15668,190.01332,0.0,62.05523,0.23821914,0.0,90.61392,8.330017
25109,20946540.0,0.0,17.282898,17.283325,23.151917,23.207733,23.217377,22.777344,16.152924,16.235413,16.235413,16.166534,1.0,0.0313725,0.0313725,0.17361395,98.0,16.132904,0.0,0.0,89.616135,325.18887,8.8404495e-06,0.0,62.392555,112.51943,50.0,96.0,1.6180634e-06,-9.2726697e-35,282.83063,186.86346,0.0,62.392555,0.23635215,0.0,90.80493,8.330017
25110,20946600.0,0.0,17.29956,17.300018,23.149475,23.203339,23.22345,22.780212,16.144104,16.19455,16.19455,16.148712,1.0,0.031339087,0.031339087,0.17173769,94.0,16.132904,0.0,0.0,88.2939,328.98114,8.91387e-06,0.0,62.745487,109.05692,50.0,96.0,1.591572e-06,-1.9034019e-35,280.45163,183.6634,0.0,62.745487,0.23440893,0.0,91.00438,8.330017
25111,20946660.0,0.0,17.316223,17.31668,23.1503,23.20346,23.229584,22.783081,16.005646,16.12796,16.12796,16.049957,1.0,0.03129735,0.03129735,0.16982993,90.0,15.966217,0.0,0.0,86.99667,373.89188,1.0219802e-05,0.0,63.11673,105.51806,50.0,96.0,1.5646484e-06,3.308045e-39,278.03876,180.40372,0.0,63.11673,0.23241752,0.0,91.22703,8.330017
25112,20946720.0,0.0,17.332886,17.333344,23.151154,23.203552,23.235504,22.785767,15.983856,16.06601,16.06601,15.998444,1.0,0.031249039,0.031249039,0.16791283,86.0,15.966217,0.0,0.0,85.69928,378.48007,1.027919e-05,0.0,63.51139,101.89608,50.0,96.0,1.5376539e-06,-3.8115e-41,275.6154,177.09036,0.0,63.51139,0.23040365,0.0,91.482025,8.330017
25113,20946780.0,0.0,17.349548,17.350006,23.152618,23.20456,23.241302,22.7883,15.974823,16.025116,16.025116,15.979126,1.0,0.03119531,0.03119531,0.16599326,82.0,15.966217,0.0,0.0,84.416794,381.38806,1.0326679e-05,0.0,63.93143,98.20529,50.0,96.0,1.5107178e-06,-1.121e-42,273.19797,173.73744,0.0,63.93143,0.2283765,0.0,91.772064,8.330017
25114,20946840.0,0.0,17.36621,17.366669,23.155243,23.207184,23.24701,22.790802,16.038727,16.020905,16.020905,16.017242,0.0,0.031135073,0.031135073,0.16408646,78.0,16.0495,0.0,0.0,83.1671,362.66705,9.744597e-06,0.0,64.37952,94.44652,50.0,96.0,1.4840159e-06,0.0,270.80142,170.35083,0.0,64.37952,0.2263491,0.0,92.10465,8.330017
25115,20946900.0,0.0,17.382874,17.383331,23.159332,23.211792,23.252777,22.793365,16.046295,16.029114,16.029114,16.038269,0.0,0.03106635,0.03106635,0.16221625,74.0,16.0495,0.0,0.0,81.97357,363.0456,9.759245e-06,0.0,64.85928,90.61556,50.0,96.0,1.4578058e-06,0.0,268.4433,166.93513,0.0,64.85928,0.22434129,0.0,92.49139,8.330017
25116,20946960.0,0.0,17.399536,17.399994,23.16687,23.22113,23.25885,22.796204,16.049194,16.035675,16.035675,16.045532,0.0,0.030984655,0.030984655,0.16042133,70.0,16.0495,0.0,0.0,80.8979,363.91492,9.773406e-06,0.0,65.37661,86.69149,50.0,96.0,1.4324614e-06,0.0,266.1418,163.4865,0.0,65.37661,0.22238266,0.0,92.952805,8.330017
25117,20947020.0,0.0,17.416199,17.416687,23.17572,23.232117,23.265015,22.799133,16.119019,16.060791,16.060791,16.092285,0.0,0.030887851,0.030887851,0.15873662,66.0,16.132812,0.0,0.0,79.94103,344.76282,9.193785e-06,0.0,65.93988,82.66004,50.0,96.0,1.4083572e-06,0.0,263.91577,160.00551,0.0,65.93988,0.22050367,0.0,93.510735,8.330017
25118,20947080.0,0.0,17.432861,17.43335,23.185883,23.244812,23.271332,22.802216,16.128754,16.087036,16.087036,16.118622,0.0,0.030776141,0.030776141,0.15717557,62.0,16.132812,0.0,0.0,79.119804,345.07013,9.210381e-06,0.0,66.55524,78.53772,50.0,96.0,1.3856495e-06,0.0,261.77936,156.50795,0.0,66.55524,0.21871911,0.0,94.17817,8.330017
25119,20947140.0,0.0,17.449524,17.450012,23.19696,23.258667,23.277771,22.80542,16.132782,16.104553,16.104553,16.128235,0.0,0.03064841,0.03064841,0.1557522,58.0,16.132812,0.0,0.0,78.442764,346.16782,9.2332575e-06,0.0,67.23026,74.335915,50.0,96.0,1.3644564e-06,0.0,259.74225,153.0045,0.0,67.23026,0.21704024,0.0,94.97232,8.330017
25120,20947200.0,0.0,17.466187,17.466675,23.209045,23.273834,23.284393,22.808807,16.204193,16.135986,16.135986,16.17569,0.0,0.03050322,0.03050322,0.15447691,54.0,16.216095,0.0,0.0,77.924576,327.6729,8.680534e-06,0.0,67.97381,70.06839,50.0,96.0,1.3448397e-06,0.0,257.81012,149.50577,0.0,67.97381,0.21547464,0.0,95.91289,8.330017
25121,20947260.0,0.0,17.48285,17.483337,23.223785,23.29248,23.291412,22.812561,16.213562,16.166138,16.166138,16.20285,0.0,0.030335205,0.030335205,0.15336445,50.0,16.216095,0.0,0.0,77.60915,328.53702,8.710849e-06,0.0,68.794075,65.750404,50.0,96.0,1.3268153e-06,0.0,255.98584,146.022,0.0,68.794075,0.21402614,0.0,97.02505,8.330017
25122,20947320.0,0.0,17.499512,17.5,23.239258,23.31192,23.298645,22.816498,16.217316,16.18573,16.18573,16.21222,0.0,0.030140508,0.030140508,0.1524268,46.0,16.216095,0.0,0.0,77.49187,330.2164,8.749534e-06,0.0,69.70539,61.391693,50.0,96.0,1.3104104e-06,0.0,254.27144,142.55959,0.0,69.70539,0.21269922,0.0,98.34293,8.330017
25123,20947380.0,1.0,17.516174,17.516663,23.254944,23.331665,23.30597,22.820557,16.292664,16.219604,16.219604,16.261932,0.0,0.03030452,0.03030452,0.15297341,54.333332,16.299408,0.0,0.0,77.57709,314.17303,8.271735e-06,0.0,70.624794,58.67774,50.0,96.0,1.3211169e-06,0.0,254.14374,140.96713,0.0,70.624794,0.21357985,0.0,99.631355,8.330017
25124,20947440.0,1.0,17.532867,17.533325,23.269714,23.35141,23.31311,22.824432,16.304932,16.254425,16.254425,16.293457,0.0,0.030911671,0.030911671,0.15346009,62.666668,16.299408,0.0,0.0,77.85975,319.12943,8.414201e-06,0.0,71.24701,58.392395,50.0,96.0,1.3422334e-06,0.0,255.0147,141.32677,0.0,71.24701,0.21528454,0.0,99.99025,8.330017
25125,20947500.0,1.0,17.54953,17.550018,23.28418,23.370575,23.319824,22.828003,16.311249,16.279022,16.279022,16.306427,0.0,0.031512946,0.031512946,0.15466373,71.0,16.299408,0.0,0.0,78.328705,325.85004,8.589721e-06,0.0,71.51296,59.4447,50.0,96.0,1.3728975e-06,0.0,256.63953,142.86461,0.0,71.51296,0.21773462,0.0,99.990166,8.330017
25126,20947560.0,1.0,17.566193,17.56668,23.299316,23.389923,23.326355,22.83142,16.385345,16.316772,16.316772,16.35733,0.0,0.032019816,0.032019816,0.15709153,79.333336,16.38272,0.0,0.0,78.9973,313.88034,8.223732e-06,0.0,71.52804,61.299488,50.0,96.0,1.4160703e-06,0.0,259.0817,145.28575,0.0,71.52804,0.2211353,0.0,99.99936,8.330017
25127,20947620.0,1.0,17.582886,17.583344,23.313751,23.407532,23.332642,22.834625,16.396973,16.352112,16.352112,16.387573,0.0,0.032454308,0.032454308,0.16044018,87.666664,16.38272,0.00048925943,0.0,79.831924,322.51505,8.462619e-06,0.0,71.344315,63.86476,50.0,96.0,1.4705656e-06,0.0,262.32724,148.49562,0.0,71.344315,0.22535396,0.0,99.99334,8.330017
25128,20947680.0,1.0,17.599548,17.600006,23.326233,23.422546,23.338684,22.837646,16.402771,16.376099,16.376099,16.400024,0.0,0.03298417,0.03298417,0.16397674,96.0,16.38272,0.08622212,0.0,80.80096,332.7225,8.728196e-06,0.0,70.94922,67.668236,50.0,96.0,1.5311937e-06,0.0,266.30908,152.73984,0.0,70.94922,0.22995503,0.0,99.60798,8.330017
25129,20947740.0,1.0,17.616241,17.616669,23.33664,23.435303,23.34436,22.840363,16.473846,16.413818,16.413818,16.450928,0.0,0.033609025,0.033595618,0.16718565,104.333336,16.466003,0.22577125,0.0,81.887146,322.27225,8.402343e-06,0.0,70.25786,73.20462,50.0,96.0,1.5909809e-06,0.0,270.83084,158.21008,0.0,70.248566,0.23440267,0.0,98.621765,8.330017
25130,20947800.0,1.0,17.632904,17.633331,23.345764,23.44632,23.34964,22.842834,16.482819,16.447937,16.447876,16.477844,0.0,0.034284715,0.034121018,0.17012496,112.666664,16.466003,0.4159305,0.0,83.073494,331.53937,8.652163e-06,0.0,69.39209,80.18739,50.0,96.0,1.6477146e-06,0.0,275.6958,164.66335,0.0,69.28176,0.23854572,0.0,97.290215,8.330017
25131,20947860.0,1.0,17.649597,17.649994,23.354675,23.45691,23.354736,22.845215,16.485687,16.46936,16.469238,16.486359,0.0,0.03483188,0.034535475,0.17276333,121.0,16.466003,0.6558538,0.0,84.3637,341.143,8.896006e-06,0.0,68.307655,88.58643,50.0,96.0,1.69786e-06,0.0,280.67374,171.99667,0.0,68.11303,0.24214774,0.0,95.73004,8.330017
25132,20947920.0,1.0,17.66626,17.666687,23.362549,23.465973,23.359528,22.847473,16.553406,16.504272,16.503937,16.53421,0.0,0.035261784,0.034790453,0.17501262,129.33333,16.549316,0.94311434,0.0,85.73801,328.55548,8.5112315e-06,0.0,67.114296,98.16887,50.0,96.0,1.7392643e-06,0.0,285.53577,179.9847,0.0,66.811874,0.24508065,0.0,94.07115,8.330017
25133,20947980.0,1.0,17.682922,17.68335,23.369934,23.47406,23.364166,22.8497,16.561188,16.535034,16.534576,16.558289,0.0,0.035558477,0.03487928,0.17690559,137.66667,16.549316,1.2755051,0.0,87.18765,335.55475,8.699112e-06,0.0,65.8968,108.51941,50.0,96.0,1.7718507e-06,0.0,290.13864,188.31413,0.0,65.46917,0.24736455,0.0,92.450676,8.330017
25134,20948040.0,1.0,17.699585,17.700012,23.376678,23.480957,23.368713,22.85202,16.563416,16.553284,16.552856,16.564972,0.0,0.03573934,0.034819614,0.17853732,146.0,16.549316,1.6521506,0.0,88.69971,342.7168,8.876997e-06,0.0,64.72789,119.18008,50.0,96.0,1.797087e-06,0.0,294.53998,196.67712,0.0,64.157196,0.24911812,0.0,90.96501,8.330017
25135,20948100.0,1.0,17.716278,17.716675,23.383026,23.48706,23.3732,22.854492,16.631012,16.585968,16.585114,16.612762,0.0,0.035842165,0.034648947,0.18003795,154.33333,16.632599,2.0744298,0.0,90.269226,327.5293,8.426191e-06,0.0,63.66735,129.66951,50.0,96.0,1.8177878e-06,0.0,298.77045,204.79153,0.0,62.934814,0.2505472,0.0,89.67951,8.330017
25136,20948160.0,1.0,17.73294,17.733337,23.390839,23.494904,23.37799,22.85736,16.640045,16.615204,16.614136,16.63684,0.0,0.03591138,0.03441144,0.18154201,162.66667,16.632599,2.545313,0.0,91.92497,332.76697,8.5690135e-06,0.0,62.7431,139.69554,50.0,96.0,1.8372497e-06,0.0,302.91995,212.5357,0.0,61.82944,0.25188425,0.0,88.61172,8.330017
25137,20948220.0,1.0,17.749603,17.75,23.398102,23.501709,23.382812,22.860504,16.64386,16.63269,16.631744,16.644318,0.0,0.035991218,0.034149643,0.18316793,171.0,16.632599,3.0644565,0.0,93.64404,338.95804,8.7225835e-06,0.0,61.97055,149.06512,50.0,96.0,1.8583545e-06,0.0,307.09552,219.85713,0.0,60.85528,0.25332654,0.0,87.76116,8.330017
25138,20948280.0,1.0,17.766266,17.766663,23.404816,23.50766,23.387634,22.863861,16.712921,16.66565,16.663849,16.693909,0.0,0.036117967,0.033903528,0.18496728,179.33333,16.715912,3.6326523,0.0,95.41888,323.30557,8.264846e-06,0.0,61.345577,157.78214,50.0,96.0,1.8830561e-06,0.0,311.42194,226.82344,0.0,60.006226,0.25500464,0.0,87.098404,8.330017
25139,20948340.0,1.0,23.394836,17.783325,23.410522,23.512543,23.392181,22.867188,16.833496,16.696777,16.694397,16.72754,0.0,0.036633678,0.033988904,0.18849438,187.66667,16.715912,4.2457504,0.0,97.23847,847.4989,9.72921e-06,0.0,60.834217,163.95149,0.714207,30.942753,0.25912654,69.000114,316.06152,233.1086,0.0,59.248318,0.25914687,0.0,86.545494,8.330017
25140,20948400.0,1.0,23.421875,17.800018,23.422394,23.52594,23.397583,22.871552,17.830841,17.19693,17.164429,17.644257,0.0,0.036839087,0.033765536,0.18979974,196.0,16.715912,4.9139543,0.0,99.215485,1804.0591,3.1976175e-05,0.0,60.20631,174.4537,9.006845e-07,30.000002,0.26039535,70.0,320.89417,241.21301,0.0,58.362526,0.2604209,0.0,85.74604,8.330017
25141,20948460.0,1.0,23.44046,17.81668,23.440979,23.547516,23.404572,22.877441,17.20343,17.33316,17.310669,17.418549,1.0,0.037166737,0.033593427,0.19148381,204.33333,16.549194,5.6614323,0.0,100.0,2056.7808,3.740583e-05,0.0,59.82488,183.18317,-1.7192879e-11,30.000002,0.2622389,70.0,325.879,248.32336,0.0,57.685535,0.2622645,0.0,85.24172,8.330017
25142,20948520.0,1.0,23.451721,17.833344,23.45221,23.560303,23.41098,22.88321,16.874725,17.173431,17.175629,17.029236,1.0,0.037678692,0.033553135,0.19170845,212.66667,16.549194,6.470948,0.0,100.0,2139.4487,3.9040904e-05,0.0,59.457367,193.6037,-7.7171464e-14,30.000002,0.26293728,70.0,330.39676,256.08856,0.0,57.003098,0.26296073,0.0,84.41405,8.330017
25143,20948580.0,1.0,23.457825,17.850006,23.458282,23.566437,23.41623,22.888397,16.710693,16.976044,16.9953,16.794708,1.0,0.038193498,0.033475757,0.19167994,221.0,16.549194,7.3271527,0.0,100.0,2180.0254,3.985716e-05,0.0,59.13676,203.78993,-2.9715245e-16,30.000002,0.2633471,70.0,334.6397,263.52393,0.0,56.346416,0.263369,0.0,83.62256,8.330017
25144,20948640.0,0.0,23.460938,17.866669,23.46103,23.568176,23.420288,22.893036,16.488953,16.766266,16.798035,16.573395,1.0,0.03848318,0.033160623,0.19070712,217.0,16.382507,8.219149,0.0,100.0,2241.132,4.1330848e-05,0.0,58.95111,209.63649,-2.883588e-21,30.000002,0.2623548,70.0,335.69614,267.14178,0.0,55.800674,0.26235798,0.0,83.040535,8.330017
25145,20948700.0,0.0,23.461761,17.883331,23.461731,23.56723,23.42337,22.897247,16.426697,16.60437,16.63913,16.461182,1.0,0.038772035,0.032810386,0.18984684,213.0,16.382507,9.136033,0.0,100.0,2245.3132,4.1436706e-05,0.0,58.989716,211.6087,-9.930339e-24,30.000002,0.26143217,70.0,335.38104,268.05396,0.0,55.45629,0.26143044,0.0,82.76552,8.330017
25146,20948760.0,0.0,23.463287,17.899994,23.463287,23.567688,23.425903,22.901306,16.398804,16.5029,16.533752,16.413391,1.0,0.0391218,0.032492742,0.18912674,209.0,16.382507,10.075262,0.0,100.0,2245.21,4.1445805e-05,0.0,59.200275,211.1253,-2.4663374e-26,30.000002,0.26074296,70.0,334.41052,267.35748,0.0,55.270897,0.26073837,0.0,82.68915,8.330017
25147,20948820.0,0.0,23.463837,17.916687,23.463837,23.566956,23.427704,22.905182,16.253113,16.39331,16.425323,16.297607,1.0,0.03954883,0.03222727,0.18857902,205.0,16.21582,11.029375,0.0,100.0,2291.6853,4.2624586e-05,0.0,59.550552,208.91928,-1.3372896e-31,30.000002,0.26035553,70.0,333.1471,265.60724,0.0,55.21779,0.2603496,0.0,82.7645,8.330017
25148,20948880.0,0.0,23.463165,17.93335,23.463165,23.56482,23.428741,22.908905,16.231567,16.310883,16.339874,16.244293,1.0,0.040046517,0.032015745,0.18817721,201.0,16.21582,11.989389,0.0,100.0,2293.3914,4.266006e-05,0.0,59.998417,205.69249,-4.8164658e-33,30.000002,0.26023874,70.0,331.81992,263.27747,0.0,55.261612,0.26023233,0.0,82.94069,8.330017
25149,20948940.0,0.0,23.462067,17.950012,23.462067,23.562378,23.429077,22.912506,16.22403,16.264648,16.287231,16.227844,1.0,0.040605504,0.03185507,0.1878965,197.0,16.21582,12.949543,0.0,100.0,2295.3794,4.2701988e-05,0.0,60.51724,201.84088,2.2691497e-34,30.000002,0.26035544,70.0,330.5323,260.62247,0.0,55.380577,0.26034907,0.0,83.188774,8.330017
25150,20949000.0,0.0,23.460175,17.966675,23.460175,23.559052,23.428741,22.916016,16.08783,16.187195,16.213318,16.124878,1.0,0.041211143,0.031737316,0.18770675,193.0,16.049103,13.902892,0.0,100.0,2345.3672,4.397628e-05,0.0,61.082077,197.66878,-1.6807734e-38,30.000002,0.26065293,70.0,329.33618,257.825,0.0,55.55371,0.2606468,0.0,83.48428,8.330017
25151,20949060.0,0.0,23.459198,17.983337,23.459198,23.557251,23.427979,22.919434,16.069458,16.125092,16.149994,16.079468,1.0,0.04184626,0.031653438,0.18758176,189.0,16.049103,14.846535,0.0,100.0,2351.1091,4.4086326e-05,0.0,61.67434,193.36658,-4.1058e-41,30.000002,0.2610787,70.0,328.24164,254.9897,0.0,55.76474,0.26107287,0.0,83.81036,8.330017
25152,20949120.0,0.0,23.457794,18.0,23.457794,23.555054,23.426544,22.92276,16.068146,16.091248,16.110687,16.067078,1.0,0.042496625,0.031595215,0.18750077,185.0,16.049103,15.771956,0.0,100.0,2361.2712,4.4272863e-05,0.0,62.28212,189.04411,-4.2e-43,30.000002,0.26158956,70.0,327.23972,252.17067,0.0,56.001957,0.2615841,0.0,84.156105,8.330017
25153,20949180.0,0.0,23.455841,18.016663,23.455841,23.552246,23.424377,22.925934,15.98584,16.044342,16.064636,16.01001,1.0,0.043149836,0.031556014,0.18744935,181.0,15.882416,16.671612,0.0,100.0,2462.103,4.6721587e-05,0.0,62.895428,184.7626,0.0,30.000002,0.26215196,70.0,326.31482,249.39392,0.0,56.25717,0.26214674,0.0,84.514656,8.330017
25154,20949240.0,0.0,23.453125,18.033325,23.453125,23.548615,23.421509,22.929016,15.968262,16.00409,16.023163,15.976807,1.0,0.04379448,0.031528845,0.18741287,177.0,15.882416,17.539211,0.0,100.0,2499.9094,4.7596845e-05,0.0,63.506584,180.5524,0.0,30.000002,0.26273295,70.0,325.44147,246.66484,0.0,56.523575,0.26272795,0.0,84.88122,8.330017
25155,20949300.0,0.0,23.450012,18.050018,23.450012,23.544647,23.418,22.931976,15.956909,15.978363,15.993927,15.961304,1.0,0.044421688,0.031509876,0.18738554,173.0,15.882416,18.368593,0.0,100.0,2533.5908,4.838592e-05,0.0,64.11098,176.41878,0.0,30.000002,0.26331386,70.0,324.6009,243.9786,0.0,56.79807,0.263309,0.0,85.25433,8.330017
25156,20949360.0,0.0,23.448486,18.06668,23.448486,23.542969,23.414429,22.934967,15.8479,15.922119,15.943878,15.88382,1.0,0.045026135,0.03149628,0.18736222,169.0,15.715698,19.16128,0.0,100.0,2636.791,5.099752e-05,0.0,64.706406,172.3592,0.0,30.000002,0.26388147,70.0,323.77762,241.32771,0.0,57.078796,0.26387668,0.0,85.63337,8.330017
25157,20949420.0,0.0,23.445953,18.083344,23.445953,23.54004,23.410126,22.937775,15.812958,15.866333,15.89093,15.830017,1.0,0.045602534,0.031485047,0.1873383,165.0,15.715698,19.907988,0.0,100.0,2673.879,5.1908686e-05,0.0,65.2912,168.3648,0.0,30.000002,0.26442283,70.0,322.95462,238.70041,0.0,57.36422,0.26441804,0.0,86.01835,8.330017
25158,20949480.0,0.0,23.44278,18.100006,23.44278,23.536346,23.405151,22.94043,15.790955,15.826355,15.84903,15.800781,1.0,0.046143975,0.03147515,0.18731324,161.0,15.715698,20.601788,0.0,100.0,2703.6108,5.264596e-05,0.0,65.86294,164.42853,0.0,30.000002,0.26492947,70.0,322.12045,236.08856,0.0,57.654095,0.26492462,0.0,86.4099,8.330017
25159,20949540.0,0.0,23.43863,18.116669,23.43863,23.531555,23.399475,22.942902,15.680664,15.760315,15.789276,15.719147,1.0,0.046641864,0.031466063,0.18728806,157.0,15.549011,21.230495,0.0,100.0,2798.6584,5.519354e-05,0.0,66.41852,160.54259,0.0,30.000002,0.2653924,70.0,321.263,233.48328,0.0,57.948624,0.26538736,0.0,86.809,8.330017
25160,20949600.0,0.0,23.433472,18.133331,23.433472,23.525482,23.393127,22.94519,15.640198,15.698669,15.729645,15.660889,1.0,0.047093876,0.031456552,0.18725774,153.0,15.549011,21.793243,0.0,100.0,2827.7817,5.5963956e-05,0.0,66.95763,156.70317,0.0,30.000002,0.26580572,70.0,320.3752,230.88017,0.0,58.24731,0.2658006,0.0,87.215454,8.330017
25161,20949660.0,0.0,23.429993,18.149994,23.429993,23.52185,23.387024,22.94751,15.614685,15.653748,15.681763,15.626678,1.0,0.047500826,0.0314459,0.18722257,149.0,15.549011,22.30012,0.0,100.0,2850.4578,5.6565164e-05,0.0,67.48203,152.90036,0.0,30.000002,0.26616707,70.0,319.4515,228.27185,0.0,58.55058,0.26616177,0.0,87.63067,8.330017
25162,20949720.0,0.0,23.425629,18.166687,23.425629,23.517029,23.38028,22.949615,15.504852,15.584839,15.6185,15.543793,1.0,0.047854703,0.031434372,0.18718587,145.0,15.382294,22.730696,0.0,100.0,2937.1064,5.901505e-05,0.0,67.98966,149.12029,0.0,30.000002,0.26647192,70.0,318.4831,225.64713,0.0,58.85991,0.26646635,0.0,88.05708,8.330017
25163,20949780.0,0.0,23.420258,18.18335,23.420258,23.510986,23.372986,22.951538,15.463348,15.5217285,15.556488,15.484619,1.0,0.048154812,0.031421736,0.18714347,141.0,15.382294,23.08675,0.0,100.0,2959.5857,5.9662794e-05,0.0,68.48031,145.3686,0.0,30.000002,0.26671833,70.0,317.47076,223.01031,0.0,59.17496,0.2667126,0.0,88.49399,8.330017
25164,20949840.0,0.0,23.414337,18.200012,23.414337,23.504242,23.365265,22.953308,15.436157,15.475433,15.506683,15.447968,1.0,0.04839962,0.031407904,0.18709758,137.0,15.382294,23.366652,0.0,100.0,2975.5034,6.013582e-05,0.0,68.95411,141.64136,0.0,30.000002,0.26690337,70.0,316.411,220.3581,0.0,59.496277,0.26689735,0.0,88.94275,8.330017
25165,20949900.0,0.0,23.407501,18.216675,23.407501,23.496368,23.357056,22.954865,15.327911,15.406464,15.442566,15.366455,1.0,0.048580002,0.031393237,0.18705045,133.0,15.215607,23.556065,0.0,100.0,3053.667,6.248343e-05,0.0,69.408,137.9304,0.0,30.000002,0.26702136,70.0,315.29642,217.68314,0.0,59.825123,0.26701507,0.0,89.40537,8.330017
