,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25166,20949960.0,0.0,23.40213,18.233337,23.40213,23.490509,23.349365,22.956451,15.285339,15.342438,15.379303,15.305969,1.0,0.0487049,0.0313769,0.18699461,129.0,15.215607,23.678452,0.0,100.0,3070.3545,6.302345e-05,0.0,69.846115,134.24257,0.0,30.000002,0.26707557,70.0,314.13394,214.99284,0.0,60.16078,0.2670691,0.0,89.880714,8.330017
25167,20950020.0,0.0,23.39624,18.25,23.39624,23.483917,23.34137,22.957886,15.2586975,15.297028,15.329285,15.270813,1.0,0.04877029,0.0313589,0.18693498,125.0,15.215607,23.718952,0.0,100.0,3080.2234,6.3367435e-05,0.0,70.26839,130.56459,0.0,30.000002,0.2670636,70.0,312.91797,212.27734,0.0,60.50496,0.26705688,0.0,90.37222,8.330017
25168,20950080.0,0.0,23.389526,18.266663,23.389526,23.476227,23.333038,22.959137,15.15213,15.2291565,15.265808,15.190277,1.0,0.048768774,0.031339917,0.18687372,121.0,15.04892,23.667442,0.0,100.0,3151.2534,6.562578e-05,0.0,70.67219,126.892426,0.0,30.000002,0.26698074,70.0,311.64413,209.53268,0.0,60.859035,0.2669736,0.0,90.8819,8.330017
25169,20950140.0,0.0,23.381927,18.283325,23.381927,23.467377,23.324463,22.960175,15.11026,15.167114,15.203888,15.131653,1.0,0.04870433,0.031319454,0.18680497,117.0,15.04892,23.530796,0.0,100.0,3161.6868,6.604564e-05,0.0,71.05876,123.23646,0.0,30.000002,0.26682884,70.0,310.3194,206.76837,0.0,61.22237,0.2668215,0.0,91.408646,8.330017
25170,20950200.0,0.0,23.373901,18.300018,23.373901,23.457977,23.315765,22.96109,15.082397,15.121338,15.153839,15.094635,1.0,0.048577942,0.03129658,0.1867315,113.0,15.04892,23.310938,0.0,100.0,3166.0254,6.628145e-05,0.0,71.42899,119.59624,0.0,30.000002,0.26660588,70.0,308.94333,203.98413,0.0,61.595978,0.26659817,0.0,91.95427,8.330017
25171,20950260.0,0.0,23.367401,18.31668,23.367401,23.450531,23.307922,22.962036,14.977509,15.054199,15.090637,15.01532,1.0,0.04838553,0.031271007,0.18665254,109.0,14.882202,23.010406,0.0,100.0,3230.5283,6.84596e-05,0.0,71.78307,115.9568,0.0,30.000002,0.26630878,70.0,307.51016,201.16878,0.0,61.982475,0.2663008,0.0,92.522514,8.330017
25172,20950320.0,0.0,23.360138,18.333344,23.360138,23.441986,23.299988,22.96283,14.935089,14.992462,15.02887,14.956451,1.0,0.048135396,0.031242607,0.18656334,105.0,14.882202,22.633322,0.0,100.0,3236.2446,6.878674e-05,0.0,72.12432,112.328896,0.0,30.000002,0.2659423,70.0,306.0289,198.33311,0.0,62.381744,0.26593408,0.0,93.11287,8.330017
25173,20950380.0,0.0,23.352478,18.350006,23.352478,23.432892,23.292084,22.96347,14.907013,14.946686,14.978851,14.91922,1.0,0.047827184,0.031211393,0.18646649,101.0,14.882202,22.180902,0.0,100.0,3236.1123,6.892602e-05,0.0,72.45355,108.708626,0.0,30.000002,0.26550567,70.0,304.49933,195.47485,0.0,62.795376,0.26549703,0.0,93.72845,8.330017
25174,20950440.0,0.0,23.344116,18.366669,23.344116,23.42273,23.28421,22.963959,14.803345,14.880524,14.916077,14.840912,1.0,0.04745451,0.031177526,0.18636283,97.0,14.715515,21.643213,0.0,100.0,3294.2275,7.1030976e-05,0.0,72.76967,105.08472,0.0,30.000002,0.2649953,70.0,302.9171,192.58531,0.0,63.22623,0.26498634,0.0,94.373825,8.330017
25175,20950500.0,0.0,23.335052,18.383331,23.335052,23.41156,23.276428,22.964264,14.760529,14.819214,14.854523,14.7821045,1.0,0.047024976,0.031140605,0.18624674,93.0,14.715515,21.031553,0.0,100.0,3294.9983,7.1265655e-05,0.0,73.074905,101.473175,0.0,30.000002,0.2644142,70.0,301.2924,189.6785,0.0,63.67359,0.26440504,0.0,95.047935,8.330017
25176,20950560.0,0.0,23.32788,18.399994,23.32788,23.402924,23.269775,22.964691,14.73291,14.773834,14.804565,14.746033,1.0,0.046543214,0.031099709,0.18611705,89.0,14.715515,20.362993,0.0,100.0,3290.3752,7.130157e-05,0.0,73.37296,97.86968,0.0,30.000002,0.26376224,70.0,299.6259,186.75206,0.0,64.13907,0.26375282,0.0,95.75446,8.330017
25177,20950620.0,1.0,23.319519,18.416687,23.319641,23.392761,23.263214,22.964874,14.640747,14.712524,14.745331,14.673645,1.0,0.04640959,0.031360716,0.18723907,97.333336,14.548798,19.623432,0.0,100.0,3356.7412,7.352395e-05,0.0,73.53378,96.660614,0.0,30.000002,0.26500142,70.0,300.38727,186.31906,0.0,64.52897,0.26500925,0.0,96.2588,8.330017
25178,20950680.0,1.0,23.309387,18.43335,23.3096,23.380493,23.25644,22.96457,14.61438,14.662506,14.692902,14.629578,1.0,0.046398636,0.03178861,0.18867692,105.666664,14.548798,18.816837,0.0,100.0,3377.3633,7.409323e-05,0.0,73.37839,97.90241,0.0,30.000002,0.26685345,70.0,302.4529,187.93903,0.0,64.68954,0.26686713,0.0,96.30591,8.330017
25179,20950740.0,1.0,23.297974,18.450012,23.298279,23.366577,23.249542,22.963776,14.599976,14.630463,14.654999,14.608002,1.0,0.046389908,0.03228321,0.19018327,114.0,14.548798,17.944185,0.0,100.0,3397.027,7.4597025e-05,0.0,72.91769,101.13933,0.0,30.000002,0.26884443,70.0,305.3115,191.11174,0.0,64.61205,0.26886246,0.0,95.947876,8.330017
25180,20950800.0,1.0,23.284973,18.466675,23.285278,23.350494,23.242462,22.962372,14.507996,14.57843,14.604706,14.541931,1.0,0.046312276,0.032792434,0.19158456,122.333336,14.382111,16.994259,0.0,100.0,3475.2432,7.72306e-05,0.0,72.123665,106.52148,0.0,30.000002,0.27067515,70.0,308.76877,195.84471,0.0,64.26336,0.27069488,0.0,95.16707,8.330017
25181,20950860.0,1.0,23.272919,18.483337,23.273254,23.335663,23.236176,22.960663,14.470428,14.52829,14.554016,14.492493,1.0,0.046098843,0.03324765,0.19270259,130.66667,14.382111,15.984696,0.0,100.0,3497.2893,7.796807e-05,0.0,71.06483,113.68276,0.0,30.000002,0.2720403,70.0,312.43442,201.74438,0.0,63.68817,0.27206138,0.0,94.07544,8.330017
25182,20950920.0,1.0,23.25998,18.5,23.260345,23.31961,23.22998,22.958527,14.44046,14.488373,14.5112915,14.457611,1.0,0.045743328,0.033628467,0.19337581,139.0,14.382111,14.918452,0.0,99.78492,3509.4646,7.845304e-05,0.0,69.82111,122.35629,0.0,30.000002,0.27274355,70.0,316.01535,208.51556,0.0,62.948643,0.2727644,0.0,92.762634,8.330017
25183,20950980.0,1.0,23.246155,18.516663,23.24649,23.302277,23.223969,22.955872,14.333588,14.424255,14.450287,14.376007,1.0,0.045211636,0.033902526,0.19340877,147.33333,14.215393,13.789143,0.0,99.37223,3569.3716,8.0895654e-05,0.0,68.419716,132.4752,0.0,30.000002,0.27251774,70.0,319.18713,215.96649,0.0,62.06595,0.27253637,0.0,91.26247,8.330017
25184,20951040.0,1.0,23.23172,18.533325,23.232025,23.284088,23.218262,22.95285,14.2786255,14.359283,14.386047,14.3089905,1.0,0.04450305,0.034057893,0.19284609,155.66667,14.215393,12.606931,0.0,98.77969,3567.5945,8.1264996e-05,0.0,66.947266,143.48523,0.0,30.000002,0.2714132,70.0,321.7884,223.65913,0.0,61.1164,0.27142963,0.0,89.702965,8.330017
25185,20951100.0,1.0,23.217346,18.550018,23.21762,23.2659,23.213013,22.949585,14.23468,14.304321,14.328949,14.259125,1.0,0.043637346,0.034105577,0.19175647,164.0,14.215393,11.377521,0.0,98.01405,3551.672,8.123269e-05,0.0,65.46103,154.93465,0.0,30.000002,0.269509,70.0,323.72314,231.24745,0.0,60.1509,0.26952237,0.0,88.16073,8.330017
25186,20951160.0,1.0,23.205902,18.56668,23.206146,23.251617,23.209198,22.946472,14.1214905,14.229553,14.255585,14.168396,1.0,0.042638734,0.034057666,0.19023974,172.33333,14.048706,10.113123,0.0,97.11187,3582.899,8.310969e-05,0.0,64.00917,166.27127,0.0,30.000002,0.26694322,70.0,324.93582,238.35197,0.0,59.211636,0.26695362,0.0,86.70048,8.330017
25187,20951220.0,1.0,23.194763,18.583344,23.194977,23.23758,23.206024,22.943207,14.064606,14.157593,14.182648,14.096802,1.0,0.04156351,0.033952314,0.18843149,180.66667,14.048706,8.822485,0.0,96.0767,3557.9397,8.292237e-05,0.0,62.618782,177.27576,0.0,30.000002,0.26396266,70.0,325.61575,244.9062,0.0,58.32671,0.26397094,0.0,85.342064,8.330017
25188,20951280.0,1.0,23.184387,18.600006,23.18457,23.224518,23.203644,22.93982,14.021851,14.098785,14.120697,14.045471,1.0,0.040448986,0.033816088,0.18643305,189.0,14.048706,7.5145426,0.0,94.923744,3522.542,8.238413e-05,0.0,61.30036,187.79605,0.0,30.000002,0.26072183,70.0,325.88004,250.86702,0.0,57.5096,0.26072824,0.0,84.090164,8.330017
25189,20951340.0,0.0,23.175293,18.616669,23.175293,23.2128,23.20224,22.936432,13.908813,14.023407,14.044434,13.956055,1.0,0.039073266,0.033434886,0.18349376,185.0,13.882019,6.194725,0.0,93.64835,3531.9587,8.375342e-05,0.0,60.148663,193.70102,0.0,30.000002,0.25602216,70.0,323.02444,252.72862,0.0,56.850487,0.25600937,0.0,83.11662,8.330017
25190,20951400.0,0.0,23.167175,18.633331,23.167206,23.202545,23.201874,22.933167,13.8489685,13.948669,13.967682,13.881592,1.0,0.037703954,0.033027805,0.18060668,181.0,13.882019,4.877602,0.0,92.28198,3482.3481,8.297496e-05,0.0,59.21595,195.85027,0.0,30.000002,0.25135714,70.0,319.07874,251.92044,0.0,56.41352,0.25134027,0.0,82.46197,8.330017
25191,20951460.0,0.0,23.162811,18.649994,23.162811,23.197174,23.202972,22.930511,13.807312,13.886688,13.902222,13.829376,1.0,0.036398564,0.032660827,0.17785533,177.0,13.882019,3.5792444,0.0,90.892426,3426.254,8.186674e-05,0.0,58.443306,195.57933,0.0,30.000002,0.24693169,70.0,314.7502,249.534,0.0,56.150127,0.24691215,0.0,82.01643,8.330017
25192,20951520.0,0.0,23.15982,18.666687,23.15982,23.19345,23.2052,22.927948,13.706696,13.815979,13.829346,13.747833,1.0,0.03518264,0.03236068,0.17528942,173.0,13.7153015,2.3106987,0.0,89.471,3428.0022,8.290691e-05,0.0,57.814377,193.438,0.0,30.000002,0.2428491,70.0,310.33322,246.03656,0.0,56.044876,0.24282731,0.0,81.74235,8.330017
25193,20951580.0,0.0,23.157745,18.68335,23.157745,23.190918,23.208313,22.925415,13.662018,13.751007,13.761597,13.68692,1.0,0.034053758,0.032122687,0.17286362,169.0,13.7153015,1.0778646,0.0,88.032234,3380.1956,8.199535e-05,0.0,57.280888,190.28131,0.0,30.000002,0.23905398,70.0,306.044,242.0082,0.0,56.045376,0.23903298,0.0,81.568596,8.330017
25194,20951640.0,0.0,23.156769,18.700012,23.156769,23.18988,23.21228,22.922882,13.633087,13.700165,13.707611,13.648132,1.0,0.03300174,0.03193837,0.17055617,165.0,13.7153015,0.0,0.0,86.59217,3329.4424,8.088203e-05,0.0,56.81784,186.50227,0.0,30.000002,0.23550916,70.0,301.95117,237.70415,0.0,56.124676,0.23548828,0.0,81.46403,8.330017
25195,20951700.0,0.0,23.157013,18.716675,23.157013,23.190247,23.216919,22.92035,13.538635,13.640533,13.645691,13.576141,1.0,0.032367945,0.031774733,0.1682593,161.0,13.5486145,0.0,0.0,85.16272,3337.9307,8.202556e-05,0.0,56.666565,181.9558,0.0,30.000002,0.23241235,70.0,298.14597,233.12442,0.0,56.275093,0.23239231,0.0,81.42914,8.330017
25196,20951760.0,0.0,23.159607,18.733337,23.159607,23.193726,23.221954,22.918213,13.506958,13.584076,13.587494,13.525513,1.0,0.03201532,0.03164647,0.16610797,157.0,13.5486145,0.0,0.0,83.78362,3303.9155,8.1357546e-05,0.0,56.734776,176.9643,0.0,30.000002,0.22977868,70.0,294.69766,228.49182,0.0,56.489574,0.22975975,0.0,81.46388,8.330017
25197,20951820.0,0.0,23.163239,18.75,23.163239,23.198639,23.227081,22.916016,13.487396,13.541992,13.544159,13.497681,1.0,0.031783078,0.031555835,0.16410294,153.0,13.5486145,0.0,0.0,82.460526,3268.5295,8.053458e-05,0.0,56.89814,171.89563,0.0,30.000002,0.22744966,70.0,291.55695,223.97389,0.0,56.7464,0.22743179,0.0,81.5397,8.330017
25198,20951880.0,0.0,23.168274,18.766663,23.168274,23.205475,23.23233,22.913818,13.515289,13.524628,13.525909,13.505554,0.0,0.031637877,0.031494204,0.16224803,149.0,13.631897,0.0,0.0,81.22086,3204.7056,7.846176e-05,0.0,57.129246,166.85948,0.0,30.000002,0.22538644,70.0,288.7001,219.62085,0.0,57.033085,0.22536887,0.0,81.64947,8.330017
25199,20951940.0,0.0,23.174713,18.783325,23.174713,23.214264,23.23764,22.911652,13.526154,13.521423,13.522156,13.517853,0.0,0.031540275,0.0314493,0.16053799,145.0,13.631897,0.0,0.0,80.08139,3166.3406,7.7326076e-05,0.0,57.399803,161.89258,0.0,30.000002,0.22353353,70.0,286.05875,215.42804,0.0,57.33883,0.22351746,0.0,81.78989,8.330017
25200,20952000.0,0.0,23.182343,18.800018,23.182343,23.22467,23.243011,22.909546,13.536957,13.523956,13.524353,13.5289,0.0,0.031470392,0.031413577,0.15897232,141.0,13.631897,0.0,0.0,79.05076,3132.2751,7.630525e-05,0.0,57.69685,156.99379,0.0,30.000002,0.22186162,70.0,283.56985,211.37677,0.0,57.658737,0.22184664,0.0,81.961914,8.330017
25201,20952060.0,0.0,23.191772,18.816345,23.191772,23.237549,23.248383,22.907867,13.588409,13.541504,13.541718,13.564087,0.0,0.031417448,0.031382143,0.15757006,137.0,13.71521,0.0,0.0,78.157234,3073.4377,7.4243195e-05,0.0,58.01553,152.13914,0.0,30.000002,0.22037426,70.0,281.23145,207.44923,0.0,57.991833,0.22036006,0.0,82.17255,8.330017
25202,20952120.0,0.0,23.202515,18.832031,23.202515,23.252167,23.253876,22.90628,13.613251,13.566223,13.566315,13.595581,0.0,0.03137321,0.0313513,0.15635741,133.0,13.71521,0.0,0.0,77.417534,3042.578,7.322141e-05,0.0,58.353413,147.30043,0.0,30.000002,0.21908575,70.0,279.04697,203.62956,0.0,58.338703,0.21907234,0.0,82.43118,8.330017
25203,20952180.0,0.0,23.214264,18.847076,23.214264,23.268127,23.25946,22.904846,13.634308,13.590118,13.590149,13.619446,0.0,0.031332552,0.031318918,0.15535049,129.0,13.71521,0.0,0.0,76.84445,3018.6655,7.2419054e-05,0.0,58.709568,142.46036,0.0,30.000002,0.21800502,70.0,277.0174,199.90639,0.0,58.700405,0.21799238,0.0,82.74502,8.330017
25204,20952240.0,0.0,23.22699,18.861511,23.22699,23.28537,23.265198,22.903534,13.693695,13.623688,13.623718,13.663757,0.0,0.0312924,0.031283803,0.15458497,125.0,13.798492,0.0,0.0,76.46355,2975.3723,7.069349e-05,0.0,59.08559,137.59532,0.0,30.000002,0.21716107,70.0,275.15414,196.27222,0.0,59.079815,0.2171485,0.0,83.12633,8.330017
25205,20952300.0,0.0,23.240631,18.875366,23.240631,23.303741,23.271088,22.902374,13.72403,13.6596985,13.6596985,13.701874,0.0,0.031249754,0.03124426,0.15406957,121.0,13.798492,0.0,0.0,76.28377,2960.756,7.006932e-05,0.0,59.482414,132.69302,0.0,30.000002,0.21656421,70.0,273.45874,192.71956,0.0,59.478725,0.21655293,0.0,83.58208,8.330017
25206,20952360.0,0.0,23.254578,18.88861,23.254578,23.322357,23.276917,22.901672,13.747498,13.691742,13.691742,13.730804,0.0,0.03120342,0.031200022,0.15375964,117.0,13.798492,0.0,0.0,76.26729,2951.1604,6.962292e-05,0.0,59.897984,127.78231,0.0,30.000002,0.21616359,70.0,271.90225,189.2416,0.0,59.8957,0.21615331,0.0,84.10441,8.330017
25207,20952420.0,0.0,23.269043,18.901306,23.269012,23.341492,23.282928,22.901154,13.809143,13.730652,13.730652,13.7777405,0.0,0.03115333,0.031151203,0.15370631,113.0,13.881805,0.0,0.0,76.45103,2920.4663,6.825873e-05,0.0,60.337936,122.83297,0.0,30.000002,0.21601075,70.0,270.50793,185.83534,0.0,60.336506,0.21600129,0.0,84.71154,8.330017
25208,20952480.0,0.0,23.283875,18.913422,23.283875,23.360962,23.289124,22.900818,13.837799,13.769836,13.769836,13.816467,0.0,0.031099094,0.031097759,0.15391435,109.0,13.881805,0.0,0.0,76.83819,2917.1833,6.794812e-05,0.0,60.804253,117.85143,0.0,30.000002,0.21610984,70.0,269.2773,182.50214,0.0,60.803352,0.2161012,0.0,85.40938,8.330017
25209,20952540.0,0.0,23.298798,18.925018,23.298798,23.38028,23.29544,22.900604,13.859192,13.802826,13.802826,13.84375,0.0,0.031039529,0.031038707,0.15435252,105.0,13.881805,0.0,0.0,77.40575,2919.0806,6.781421e-05,0.0,61.29692,112.8576,0.0,30.000002,0.21642843,70.0,268.1922,179.23782,0.0,61.296368,0.2164206,0.0,86.19536,8.330017
25210,20952600.0,0.0,23.31366,18.936127,23.31366,23.399292,23.30194,22.900604,13.919556,13.841553,13.841553,13.889221,0.0,0.030973403,0.030972887,0.15504536,101.0,13.965118,0.0,0.0,78.16795,2898.906,6.675612e-05,0.0,61.82144,107.846535,0.0,30.000002,0.21698867,70.0,267.26358,176.04344,0.0,61.82109,0.2169816,0.0,87.08226,8.330017
25211,20952660.0,0.0,23.327942,18.946716,23.327942,23.417114,23.308441,22.901031,13.946777,13.880341,13.880341,13.927246,0.0,0.030901188,0.030900868,0.15595719,97.0,13.965118,0.0,0.0,79.09534,2905.4666,6.670872e-05,0.0,62.37878,102.85092,0.0,30.000002,0.21775553,70.0,266.4761,172.92331,0.0,62.378563,0.2177493,0.0,88.06603,8.330017
25212,20952720.0,0.0,23.341797,18.956818,23.341797,23.434082,23.315125,22.901611,13.965912,13.912018,13.912018,13.952209,0.0,0.03082279,0.030822594,0.15708402,93.0,13.965118,0.0,0.0,80.18822,2916.8372,6.682746e-05,0.0,62.97316,97.87448,0.0,30.000002,0.218725,70.0,265.8273,169.87468,0.0,62.973022,0.21871956,0.0,89.15423,8.330017
25213,20952780.0,0.0,23.355133,18.96643,23.355133,23.450073,23.321991,22.902405,14.024475,13.949066,13.949066,13.995941,0.0,0.030737923,0.030737799,0.15842052,89.0,14.048401,0.0,0.0,81.44261,2904.7979,6.600732e-05,0.0,63.608845,92.92551,0.0,30.000002,0.21989112,70.0,265.31525,166.8974,0.0,63.608753,0.21988639,0.0,90.35497,8.330017
25214,20952840.0,0.0,23.36789,18.975616,23.36789,23.464996,23.32904,22.903412,14.048798,13.985413,13.985413,14.030701,0.0,0.030646518,0.030646436,0.159947,85.0,14.048401,0.0,0.0,82.846695,2919.5447,6.618086e-05,0.0,64.28938,88.02186,0.0,30.000002,0.22123455,70.0,264.93262,163.99344,0.0,64.28932,0.2212306,0.0,91.67319,8.330017
25215,20952900.0,0.0,23.379883,18.984375,23.379883,23.478577,23.336243,22.904572,14.065857,14.015076,14.015076,14.053741,0.0,0.030546328,0.03054628,0.16160975,81.0,14.048401,0.045501582,0.0,84.36872,2937.7295,6.648055e-05,0.0,65.013824,83.19694,0.0,30.000002,0.22269566,70.0,264.65045,161.16188,0.0,65.013794,0.22269236,0.0,93.10385,8.330017
25216,20952960.0,0.0,23.390533,18.992706,23.390564,23.490112,23.343445,22.906097,14.1223755,14.05014,14.05014,14.095947,0.0,0.030437805,0.030437773,0.16340867,77.0,14.131714,0.18560687,0.0,85.99964,2930.727,6.581709e-05,0.0,65.79088,78.446,0.0,30.000002,0.22427765,70.0,264.46924,158.39917,0.0,65.79086,0.2242749,0.0,94.66391,8.330017
25217,20953020.0,0.0,23.40039,19.00064,23.40039,23.500336,23.3508,22.907867,14.14502,14.08493,14.084869,14.129242,0.0,0.030441847,0.030304966,0.16523682,73.0,14.131714,0.39816475,0.0,87.72298,2949.771,6.610928e-05,0.0,66.722725,73.733604,0.0,30.000002,0.22597583,70.0,264.37497,155.6773,0.0,66.62556,0.22597367,0.0,96.36262,8.330017
25218,20953080.0,0.0,23.40915,19.00821,23.40915,23.508972,23.358246,22.90982,14.160126,14.112732,14.112549,14.149811,0.0,0.030444486,0.03016222,0.16715537,69.0,14.131714,0.6845071,0.0,89.52301,2971.9185,6.652157e-05,0.0,67.73243,69.10925,0.0,30.000002,0.22775342,70.0,264.35806,153.01721,0.0,67.53021,0.22775178,0.0,98.22394,8.330017
25219,20953140.0,1.0,23.415619,19.01538,23.415833,23.515564,23.36557,22.911865,14.226685,14.149292,14.148773,14.197052,0.0,0.030943181,0.030473173,0.17003451,77.333336,14.214996,1.0446883,0.0,91.38093,2981.0762,6.612846e-05,0.0,68.74752,66.74386,0.0,30.000002,0.2314354,70.0,266.1946,152.5847,0.0,68.40607,0.23145014,0.0,99.78023,8.330017
25220,20953200.0,1.0,23.419281,19.022217,23.419586,23.52063,23.372192,22.913513,14.262543,14.19339,14.192474,14.24292,0.0,0.031975664,0.031261094,0.17197618,85.666664,14.214996,1.4673063,0.0,93.28068,3022.6167,6.689456e-05,0.0,69.37177,67.86039,0.0,30.000002,0.23519659,70.0,269.05634,154.65456,0.0,68.85308,0.2352166,0.0,99.98199,8.330017
25221,20953260.0,1.0,23.422363,19.028717,23.42273,23.523987,23.377747,22.914764,14.288605,14.232483,14.231201,14.274902,0.0,0.032889087,0.03187619,0.17484161,94.0,14.214996,1.9398335,0.0,95.20551,3072.6968,6.789031e-05,0.0,69.65268,70.16025,0.0,30.000002,0.23958738,70.0,272.784,157.803,0.0,68.93193,0.23961219,0.0,100.0008,8.330017
25222,20953320.0,1.0,23.423584,19.034912,23.424011,23.524017,23.382507,22.915588,14.221527,14.238647,14.237976,14.2421875,1.0,0.033712503,0.032360487,0.17866209,102.333336,14.048309,2.4567242,0.0,97.116165,3190.8696,7.128326e-05,0.0,69.72469,73.24222,0.0,30.000002,0.24471216,70.0,277.4018,161.79547,0.0,68.78202,0.24474189,0.0,100.000046,8.330017
25223,20953380.0,1.0,23.421692,19.040802,23.42215,23.519226,23.386475,22.916046,14.213348,14.229919,14.229919,14.21994,1.0,0.03446428,0.032738015,0.18329976,110.666664,14.048309,3.0086668,0.0,98.95408,3268.181,7.312239e-05,0.0,69.642044,76.99791,0.0,30.000002,0.25047594,70.0,282.84622,166.5393,0.0,68.461136,0.25050977,0.0,99.99999,8.330017
25224,20953440.0,1.0,23.41626,19.046417,23.416748,23.509338,23.389679,22.916168,14.2117,14.223328,14.223724,14.21405,1.0,0.03517103,0.033040058,0.18859851,119.0,14.048309,3.588926,0.0,100.0,3348.1335,7.498401e-05,0.0,69.4367,81.438065,0.0,30.000002,0.25676978,70.0,289.0323,172.0247,0.0,68.00546,0.25680798,0.0,99.97617,8.330017
25225,20953500.0,1.0,23.40564,19.051727,23.40622,23.49408,23.391998,22.915894,14.125519,14.193085,14.195221,14.156067,1.0,0.03621729,0.033635505,0.19272603,127.333336,13.881592,4.188564,0.0,100.0,3483.3062,7.907545e-05,0.0,69.03475,88.29769,0.0,30.000002,0.26255646,70.0,295.78876,179.19409,0.0,67.35084,0.26259616,0.0,99.114944,8.330017
25226,20953560.0,1.0,23.39212,19.056824,23.3927,23.476166,23.392975,22.91504,14.086304,14.152924,14.156738,14.108612,1.0,0.037349857,0.034299184,0.19515248,135.66667,13.881592,4.790886,0.0,100.0,3556.3787,8.119466e-05,0.0,68.233696,98.29038,0.0,30.000002,0.26677784,70.0,302.5238,188.21051,0.0,66.312485,0.26681688,0.0,97.32599,8.330017
25227,20953620.0,1.0,23.3768,19.061676,23.37732,23.455963,23.392761,22.913544,14.04718,14.113342,14.118408,14.068939,1.0,0.038285736,0.0347701,0.19645719,144.0,13.881592,5.38427,0.0,100.0,3609.3052,8.286811e-05,0.0,67.17045,110.34828,0.0,30.000002,0.26949775,70.0,308.85312,198.26169,0.0,65.02543,0.26953393,0.0,95.208595,8.330017
25228,20953680.0,1.0,23.360138,19.066315,23.360626,23.433899,23.39148,22.91153,13.927368,14.04599,14.054413,13.974976,1.0,0.038963426,0.034999073,0.19673246,152.33333,13.714905,5.960286,0.0,100.0,3698.5754,8.640168e-05,0.0,65.966705,123.85571,0.0,30.000002,0.2706919,70.0,314.41104,208.80821,0.0,63.60947,0.27072242,0.0,93.004425,8.330017
25229,20953740.0,1.0,23.34262,19.07074,23.343018,23.410553,23.389343,22.90918,13.860718,13.970551,13.981598,13.8966675,1.0,0.039377715,0.034988843,0.19628505,160.66667,13.714905,6.5105386,0.0,100.0,3722.6448,8.7680266e-05,0.0,64.76386,137.73482,0.0,30.000002,0.27065378,70.0,319.01425,219.0888,0.0,62.2024,0.27067944,0.0,90.94875,8.330017
25230,20953800.0,1.0,23.324982,19.075012,23.325348,23.386963,23.386627,22.906677,13.805206,13.902374,13.914764,13.835114,1.0,0.039588142,0.034801167,0.19542615,169.0,13.714905,7.0299997,0.0,100.0,3728.2793,8.839558e-05,0.0,63.65844,151.07455,0.0,30.000002,0.26982388,70.0,322.72064,228.55951,0.0,60.898544,0.26984543,0.0,89.154945,8.330017
25231,20953860.0,1.0,23.309021,19.079102,23.309326,23.36557,23.383698,22.90445,13.688171,13.817322,13.832764,13.735199,1.0,0.03966919,0.034518123,0.19442327,177.33333,13.548218,7.519543,0.0,100.0,3784.1191,9.110566e-05,0.0,62.69672,163.2926,0.0,30.000002,0.26861554,70.0,325.70743,236.95357,0.0,59.740494,0.2686335,0.0,87.65258,8.330017
25232,20953920.0,1.0,23.292786,19.083038,23.29306,23.34375,23.380402,22.902191,13.629669,13.736481,13.753326,13.661835,1.0,0.039699513,0.034208544,0.19347188,185.66667,13.548218,7.9741573,0.0,100.0,3784.6462,9.168753e-05,0.0,61.891277,174.23074,0.0,30.000002,0.26738438,70.0,328.27054,244.32512,0.0,58.737694,0.26740032,0.0,86.41795,8.330017
25233,20953980.0,1.0,23.27658,19.086823,23.276825,23.322083,23.37677,22.899994,13.586182,13.671387,13.687775,13.610352,1.0,0.03973735,0.033925585,0.19260016,194.0,13.548218,8.390756,0.0,99.82991,3775.2825,9.186011e-05,0.0,61.224503,184.11687,0.0,30.000002,0.26626682,70.0,330.6236,250.92227,0.0,57.87794,0.26628157,0.0,85.38295,8.330017
25234,20954040.0,1.0,23.260254,19.090515,23.260498,23.300446,23.372772,22.897797,13.483307,13.595795,13.613983,13.5243225,1.0,0.039821148,0.033706523,0.19160372,202.33333,13.3815,8.765624,0.0,99.3917,3819.5168,9.422562e-05,0.0,60.65563,193.53252,0.0,30.000002,0.2651358,70.0,332.82632,257.11667,0.0,57.12744,0.2651497,0.0,84.4352,8.330017
25235,20954100.0,1.0,23.243805,19.094116,23.244019,23.278778,23.368408,22.895538,13.433472,13.52536,13.543945,13.461426,1.0,0.039929952,0.03353638,0.19047277,210.66667,13.3815,9.095028,0.0,98.737976,3811.4758,9.452142e-05,0.0,60.14785,202.69588,0.0,30.000002,0.26394388,70.0,334.90222,263.04517,0.0,56.454815,0.2639571,0.0,83.54063,8.330017
25236,20954160.0,1.0,23.229553,19.097595,23.229767,23.260254,23.364136,22.893555,13.395782,13.469238,13.486664,13.417084,1.0,0.04005102,0.033406902,0.18918449,219.0,13.3815,9.382229,0.0,97.91412,3794.9917,9.4459894e-05,0.0,59.679985,211.7548,0.0,30.000002,0.26264766,70.0,336.8566,268.7909,0.0,55.84101,0.2626603,0.0,82.6756,8.330017
25237,20954220.0,0.0,23.216248,19.101044,23.216248,23.242706,23.359589,22.891571,13.289825,13.397675,13.416992,13.332642,1.0,0.039925233,0.033089682,0.18694578,215.0,13.214813,9.622059,0.0,96.9176,3820.5896,9.65185e-05,0.0,59.30872,216.8304,0.0,30.000002,0.2599719,70.0,335.6936,270.9583,0.0,55.33439,0.25996646,0.0,81.969925,8.330017
25238,20954280.0,0.0,23.203552,19.104431,23.203552,23.226257,23.35492,22.889648,13.233704,13.324768,13.34494,13.2630005,1.0,0.03977499,0.03276732,0.18469474,211.0,13.214813,9.814923,0.0,95.76404,3793.505,9.640123e-05,0.0,59.11724,218.43944,0.0,30.000002,0.25724807,70.0,333.23376,270.6537,0.0,55.01551,0.25723797,0.0,81.50673,8.330017
25239,20954340.0,0.0,23.191956,19.107788,23.191956,23.211395,23.350128,22.887817,13.191956,13.264191,13.283264,13.213379,1.0,0.039642103,0.032490097,0.1824051,207.0,13.214813,9.95939,0.0,94.46935,3758.147,9.588761e-05,0.0,59.044724,218.02124,0.0,30.000002,0.25454798,70.0,330.13693,268.94656,0.0,54.834007,0.25453496,0.0,81.17402,8.330017
25240,20954400.0,0.0,23.181519,19.111115,23.181519,23.198181,23.345215,22.886017,13.095032,13.19339,13.213776,13.134308,1.0,0.03953481,0.03227073,0.18009834,203.0,13.048096,10.050192,0.0,93.04068,3773.5754,9.761246e-05,0.0,59.06214,216.20065,0.0,30.000002,0.25191423,70.0,326.7033,266.30972,0.0,54.765404,0.2518995,0.0,80.93124,8.330017
25241,20954460.0,0.0,23.17331,19.11444,23.17331,23.18805,23.340698,22.884521,13.046478,13.126221,13.146637,13.071625,1.0,0.039444346,0.032097418,0.17777853,199.0,13.048096,10.101377,0.0,91.5367,3743.384,9.7304226e-05,0.0,59.131252,213.61816,0.0,30.000002,0.24933028,70.0,323.16168,263.18564,0.0,54.769028,0.24931449,0.0,80.73614,8.330017
25242,20954520.0,0.0,23.16632,19.117798,23.16632,23.179657,23.335999,22.882996,13.011719,13.072754,13.091339,13.029144,1.0,0.039364558,0.03196721,0.17544587,195.0,13.048096,10.10506,0.0,89.95825,3707.822,9.668968e-05,0.0,59.23745,210.50275,0.0,30.000002,0.2467874,70.0,319.59018,259.7317,0.0,54.832054,0.24677101,0.0,80.57413,8.330017
25243,20954580.0,0.0,23.160553,19.121185,23.160553,23.173065,23.331177,22.881348,12.921234,13.009369,13.028717,12.958252,1.0,0.0392852,0.031875797,0.17308928,191.0,12.881409,10.055442,0.0,88.31553,3721.8462,9.8369535e-05,0.0,59.36551,207.04642,0.0,30.000002,0.24426006,70.0,316.03226,256.06882,0.0,54.942215,0.24424314,0.0,80.431076,8.330017
25244,20954640.0,0.0,23.155731,19.124634,23.155731,23.167908,23.326233,22.879639,12.876251,12.949005,12.968079,12.90097,1.0,0.03919447,0.031809118,0.17071007,187.0,12.881409,9.956796,0.0,86.63187,3691.4666,9.801269e-05,0.0,59.498585,203.44562,0.0,30.000002,0.24172331,70.0,312.53058,252.32037,0.0,55.079906,0.2417064,0.0,80.29385,8.330017
25245,20954700.0,0.0,23.15213,19.128143,23.15213,23.16455,23.321167,22.877777,12.843079,12.899689,12.917053,12.860016,1.0,0.03908442,0.031759407,0.16831744,183.0,12.881409,9.809734,0.0,84.92936,3656.5518,9.739425e-05,0.0,59.629284,199.76073,0.0,30.000002,0.23917082,70.0,309.0974,248.52477,0.0,55.23702,0.23915364,0.0,80.15983,8.330017
25246,20954760.0,0.0,23.150818,19.131714,23.150818,23.164398,23.31665,22.87616,12.852753,12.874176,12.887024,12.8526,0.0,0.038948677,0.031723607,0.16592929,179.0,12.964691,9.6155815,0.0,83.237404,3591.093,9.524664e-05,0.0,59.75507,195.98274,0.0,30.000002,0.23661125,70.0,305.73563,244.6809,0.0,55.412567,0.23659347,0.0,80.0328,8.330017
25247,20954820.0,0.0,23.15149,19.135406,23.15149,23.167145,23.312256,22.874481,12.850403,12.861877,12.870728,12.850311,0.0,0.038781032,0.031694274,0.16359109,175.0,12.964691,9.372568,0.0,81.59438,3544.561,9.391611e-05,0.0,59.87336,192.10834,0.0,30.000002,0.23407596,70.0,302.46735,240.80255,0.0,55.60258,0.23405707,0.0,79.92103,8.330017
25248,20954880.0,0.0,23.15384,19.139221,23.15384,23.172241,23.308075,22.872833,12.8498535,12.854706,12.860504,12.8489685,0.0,0.038583927,0.031667057,0.16132629,171.0,12.964691,9.090003,0.0,80.01896,3499.209,9.259381e-05,0.0,59.985386,188.14745,0.0,30.000002,0.23158635,70.0,299.30838,236.90842,0.0,55.804276,0.2315686,0.0,79.828575,8.330017
25249,20954940.0,0.0,23.157532,19.143127,23.157532,23.179382,23.304077,22.871185,12.886475,12.862488,12.864044,12.8703,0.0,0.03836251,0.03163973,0.159139,167.0,13.048004,8.777337,0.0,78.51402,3428.9006,9.003868e-05,0.0,60.093246,184.11746,0.0,30.000002,0.2291499,70.0,296.26218,233.0124,0.0,56.015682,0.22913317,0.0,79.75579,8.330017
25250,20955000.0,0.0,23.163086,19.147217,23.163086,23.189117,23.300446,22.869598,12.902893,12.877655,12.876129,12.890869,0.0,0.03811215,0.031611763,0.15707459,163.0,13.048004,8.4301815,0.0,77.11889,3381.042,8.8471206e-05,0.0,60.197525,179.98012,0.0,30.000002,0.22680664,70.0,293.34033,229.10732,0.0,56.239845,0.2267902,0.0,79.714676,8.330017
25251,20955060.0,0.0,23.170074,19.15149,23.170074,23.200775,23.297607,22.868378,12.918091,12.892944,12.8897705,12.907318,0.0,0.037836406,0.03158223,0.15516302,159.0,13.048004,8.058992,0.0,75.85094,3338.0488,8.707067e-05,0.0,60.30153,175.72734,0.0,30.000002,0.22458917,70.0,290.55566,225.2027,0.0,56.477768,0.2245731,0.0,79.71288,8.330017
25252,20955120.0,0.0,23.17871,19.155914,23.17871,23.214691,23.295227,22.86728,12.969055,12.919556,12.91394,12.94342,0.0,0.037538834,0.031550504,0.15343085,155.0,13.131317,7.665457,0.0,74.734024,3272.975,8.459151e-05,0.0,60.408424,171.35513,0.0,30.000002,0.22252703,70.0,287.9174,221.30817,0.0,56.730537,0.22251141,0.0,79.757576,8.330017
25253,20955180.0,0.0,23.188873,19.160553,23.188873,23.230743,23.293274,22.866272,12.995422,12.949921,12.94281,12.97641,0.0,0.037222113,0.0315159,0.15190654,151.0,13.131317,7.2552123,0.0,73.7876,3233.0374,8.318727e-05,0.0,60.52108,166.85973,0.0,30.000002,0.22065064,70.0,285.4036,217.43321,0.0,56.999332,0.22063555,0.0,79.85669,8.330017
25254,20955240.0,0.0,23.200348,19.165405,23.200348,23.248535,23.29184,22.865417,13.018219,12.977051,12.969666,13.002075,0.0,0.036889926,0.031478465,0.1506165,147.0,13.131317,6.8330073,0.0,73.02845,3199.9084,8.2023136e-05,0.0,60.64285,162.24147,0.0,30.000002,0.21899009,70.0,283.01422,213.5891,0.0,57.285744,0.21897566,0.0,80.017914,8.330017
25255,20955300.0,0.0,23.213074,19.170502,23.213043,23.267914,23.290894,22.864716,13.075592,13.012878,13.004395,13.045227,0.0,0.03654551,0.03143831,0.14958939,143.0,13.2146,6.40358,0.0,72.47698,3145.887,7.986451e-05,0.0,60.77717,157.50037,0.0,30.000002,0.2175775,70.0,280.77258,209.78682,0.0,57.59166,0.21756385,0.0,80.24986,8.330017
25256,20955360.0,0.0,23.22586,19.175842,23.22586,23.287018,23.290771,22.86438,13.106689,13.0503845,13.041443,13.0841675,0.0,0.036195848,0.03139644,0.14881402,139.0,13.2146,5.9774504,0.0,72.10913,3118.5005,7.8810226e-05,0.0,60.92695,152.67024,0.0,30.000002,0.21640955,70.0,278.68524,206.04317,0.0,57.916813,0.21639664,0.0,80.55096,8.330017
25257,20955420.0,0.0,23.239471,19.181427,23.239471,23.307037,23.291168,22.864227,13.132233,13.082916,13.074402,13.113861,0.0,0.03584521,0.031352878,0.14830343,135.0,13.2146,5.5582075,0.0,71.94669,3098.4336,7.801214e-05,0.0,61.09581,147.75952,0.0,30.000002,0.21550371,70.0,276.76477,202.36703,0.0,58.262444,0.21549164,0.0,80.926476,8.330017
25258,20955480.0,0.0,23.253845,19.187317,23.253815,23.32779,23.292114,22.864227,13.192993,13.122681,13.113831,13.160126,0.0,0.035495885,0.03130695,0.1480795,131.0,13.297913,5.151045,0.0,72.002525,3059.962,7.626712e-05,0.0,61.287476,142.76694,0.0,30.000002,0.21488355,70.0,275.02405,198.76285,0.0,58.630363,0.2148723,0.0,81.38473,8.330017
25259,20955540.0,0.0,23.268799,19.193512,23.268768,23.348999,23.29361,22.86444,13.225555,13.163025,13.154297,13.20108,0.0,0.03515248,0.031258594,0.1481512,127.0,13.297913,4.7625823,0.0,72.28226,3049.4868,7.566075e-05,0.0,61.506462,137.70354,0.0,30.000002,0.21456257,70.0,273.47195,195.2383,0.0,59.02198,0.21455228,0.0,81.9308,8.330017
25260,20955600.0,0.0,23.283966,19.200012,23.283966,23.370148,23.295593,22.864777,13.251465,13.197815,13.18985,13.232452,0.0,0.034816857,0.031207053,0.1484822,123.0,13.297913,4.395366,0.0,72.758484,3045.0813,7.528014e-05,0.0,61.75356,132.59879,0.0,30.000002,0.21450517,70.0,272.08994,191.7922,0.0,59.436184,0.21449582,0.0,82.559105,8.330017
25261,20955660.0,0.0,23.29419,19.206665,23.29419,23.385162,23.294312,22.861664,13.305145,13.237366,13.229553,13.276581,0.0,0.034485783,0.031160055,0.14905864,119.0,13.381195,3.998253,0.0,73.35784,3016.068,7.383706e-05,0.0,62.023754,127.513016,0.0,30.000002,0.21470293,70.0,270.8859,188.45647,0.0,59.87488,0.21469444,0.0,83.26454,8.330017
25262,20955720.0,0.0,23.30426,19.213348,23.30426,23.39975,23.29358,22.858734,13.325714,13.272156,13.265137,13.307831,0.0,0.034151357,0.031117238,0.1498465,115.0,13.381195,3.5962489,0.0,74.110016,3009.324,7.3346724e-05,0.0,62.308586,122.498665,0.0,30.000002,0.21511303,70.0,269.84378,185.24431,0.0,60.334152,0.21510538,0.0,84.03771,8.330017
25263,20955780.0,0.0,23.314056,19.220001,23.314056,23.413635,23.293274,22.855957,13.342285,13.299622,13.293732,13.329346,0.0,0.033814095,0.03107333,0.15079994,111.0,13.381195,3.1941996,0.0,74.9834,3006.354,7.299815e-05,0.0,62.609524,117.55292,0.0,30.000002,0.21568446,70.0,268.92853,182.12978,0.0,60.81155,0.21567759,0.0,84.873055,8.330017
25264,20955840.0,0.0,23.323456,19.226685,23.323456,23.426636,23.293457,22.853333,13.397644,13.333191,13.327667,13.369354,0.0,0.033475727,0.03102826,0.15193704,107.0,13.464508,2.7963924,0.0,75.987015,2981.837,7.1658345e-05,0.0,62.931484,112.66031,0.0,30.000002,0.21643747,70.0,268.14813,179.10785,0.0,61.310905,0.2164313,0.0,85.780266,8.330017
25265,20955900.0,0.0,23.332489,19.233337,23.332489,23.43866,23.294159,22.85086,13.422791,13.3671875,13.362152,13.403564,0.0,0.033138957,0.030979626,0.15323925,103.0,13.464508,2.4086251,0.0,77.11119,2982.0598,7.135397e-05,0.0,63.277508,107.82821,0.0,30.000002,0.21735397,70.0,267.49237,176.1736,0.0,61.833717,0.2173485,0.0,86.75928,8.330017
25266,20955960.0,0.0,23.339905,19.24002,23.339905,23.447968,23.29538,22.848877,13.441376,13.395538,13.391266,13.427643,0.0,0.032805983,0.030927205,0.15465173,99.0,13.464508,2.0353253,0.0,78.30475,2985.6963,7.1198774e-05,0.0,63.648064,103.07896,0.0,30.000002,0.21838044,70.0,266.9325,173.31932,0.0,62.379444,0.21837556,0.0,87.80031,8.330017
25267,20956020.0,0.0,23.346558,19.246674,23.346558,23.455994,23.297089,22.847046,13.497742,13.430145,13.426147,13.469635,0.0,0.032481052,0.030872084,0.15617137,95.0,13.547821,1.6818974,0.0,79.575806,2966.5469,7.006041e-05,0.0,64.049355,98.406654,0.0,30.000002,0.2195196,70.0,266.46872,170.54073,0.0,62.952232,0.21951525,0.0,88.90902,8.330017
25268,20956080.0,0.0,23.35257,19.253326,23.35257,23.46286,23.299255,22.845398,13.522095,13.464661,13.461121,13.503876,0.0,0.03216659,0.030813133,0.15777774,91.0,13.547821,1.3538021,0.0,80.91195,2971.9631,6.9934955e-05,0.0,64.48557,93.813614,0.0,30.000002,0.22075255,70.0,266.08978,167.83112,0.0,63.55379,0.2207487,0.0,90.08693,8.330017
25269,20956140.0,0.0,23.357788,19.26001,23.357788,23.468414,23.301819,22.843903,13.539368,13.49292,13.490021,13.527039,0.0,0.031862065,0.03074834,0.15943192,87.0,13.547821,1.0520909,0.0,82.29146,2980.2527,6.9939524e-05,0.0,64.95741,89.31126,0.0,30.000002,0.22203667,70.0,265.7715,165.18192,0.0,64.183685,0.22203323,0.0,91.33027,8.330017
25270,20956200.0,0.0,23.362152,19.266663,23.362152,23.472595,23.30484,22.84259,13.594574,13.526855,13.524292,13.568176,0.0,0.03157114,0.030677915,0.1611296,83.0,13.6311035,0.7830918,0.0,83.707634,2964.37,6.895096e-05,0.0,65.47333,84.8872,0.0,30.000002,0.22337304,70.0,265.51166,162.58481,0.0,64.84769,0.22336991,0.0,92.64863,8.330017
25271,20956260.0,0.0,23.364502,19.273346,23.364502,23.473938,23.30774,22.841278,13.617462,13.560822,13.558685,13.601654,0.0,0.031295262,0.030603211,0.16282982,79.0,13.6311035,0.5419128,0.0,85.121216,2972.1536,6.893211e-05,0.0,66.034164,80.56846,0.0,30.000002,0.22472264,70.0,265.29166,160.04483,0.0,65.54582,0.22471976,0.0,94.03596,8.330017
25272,20956320.0,0.0,23.365875,19.279999,23.365875,23.473907,23.311035,22.84018,13.632233,13.5877075,13.58606,13.62204,0.0,0.031035593,0.030523874,0.16450864,75.0,13.6311035,0.3356914,0.0,86.52723,2982.125,6.902845e-05,0.0,66.64496,76.35596,0.0,30.000002,0.22606233,70.0,265.0939,157.55528,0.0,66.28135,0.22605965,0.0,95.49594,8.330017
25273,20956380.0,1.0,23.36557,19.286682,23.365753,23.472076,23.314545,22.839111,13.697815,13.622711,13.621399,13.667236,0.0,0.031125754,0.030771019,0.1674772,83.333336,13.7144165,0.16607879,0.0,87.90718,2980.8254,6.829428e-05,0.0,67.22341,74.172386,0.0,30.000002,0.22935855,70.0,266.71698,157.16295,0.0,66.969536,0.22937214,0.0,96.82111,8.330017
25274,20956440.0,1.0,23.36316,19.293335,23.363403,23.467773,23.317963,22.83783,13.738251,13.6658325,13.664795,13.715454,0.0,0.031434234,0.03123246,0.17088176,91.666664,13.7144165,0.029923737,0.0,89.23239,3015.9346,6.8806556e-05,0.0,67.5546,74.246956,0.0,30.000002,0.23353064,70.0,269.5785,158.66139,0.0,67.40989,0.23355053,0.0,97.64741,8.330017
25275,20956500.0,1.0,23.358368,19.300018,23.358704,23.460724,23.321106,22.836243,13.769501,13.706787,13.706085,13.752991,0.0,0.031920113,0.031799853,0.17443101,100.0,13.7144165,0.0,0.0,90.47243,3060.2385,6.962134e-05,0.0,67.6524,76.20973,0.0,30.000002,0.23813117,70.0,273.35605,161.6664,0.0,67.566986,0.2381562,0.0,97.96611,8.330017
25276,20956560.0,1.0,23.351013,19.306671,23.35141,23.4505,23.323608,22.834381,13.833405,13.754883,13.754395,13.8072815,0.0,0.03251182,0.03243165,0.17791569,108.333336,13.797699,0.0,0.0,91.586266,3081.3916,6.955579e-05,0.0,67.44936,80.19311,0.0,30.000002,0.24283774,70.0,277.8928,166.19121,0.0,67.393616,0.24286492,0.0,97.71369,8.330017
25277,20956620.0,1.0,23.341705,19.313354,23.342163,23.437988,23.325653,22.832123,13.860992,13.8003845,13.800049,13.847137,0.0,0.03311227,0.033060826,0.18110584,116.666664,13.797699,0.0,0.0,92.563,3126.7107,7.047618e-05,0.0,66.952774,86.02428,0.0,30.000002,0.24725959,70.0,282.84476,172.00032,0.0,66.91785,0.2472908,0.0,96.966515,8.330017
25278,20956680.0,1.0,23.33078,19.320007,23.331238,23.423431,23.32727,22.829498,13.874634,13.835724,13.83551,13.86972,0.0,0.033666212,0.033634026,0.18383047,125.0,13.797699,0.0,0.0,93.39095,3169.6135,7.14403e-05,0.0,66.20431,93.60849,0.0,30.000002,0.251111,70.0,287.91125,178.93121,0.0,66.18298,0.2511431,0.0,95.8214,8.330017
25279,20956740.0,1.0,23.318512,19.32666,23.31894,23.407166,23.32843,22.826447,13.9175415,13.871246,13.871094,13.904449,0.0,0.0341106,0.03409009,0.18586788,133.33333,13.881012,0.0,0.0,94.03317,3176.7588,7.124833e-05,0.0,65.21583,103.028824,0.0,30.000002,0.2540482,70.0,292.86887,186.91005,0.0,65.20256,0.2540783,0.0,94.32936,8.330017
25280,20956800.0,1.0,23.305603,19.333344,23.30606,23.390137,23.329376,22.823212,13.925354,13.899994,13.899902,13.923859,0.0,0.03441241,0.034399644,0.18718879,141.66667,13.881012,0.0,0.0,94.50785,3199.4521,7.181455e-05,0.0,64.09216,113.81515,0.0,30.000002,0.25599056,70.0,297.58453,195.53511,0.0,64.08407,0.25602052,0.0,92.67533,8.330017
25281,20956860.0,1.0,23.29309,19.339996,23.293518,23.373474,23.330048,22.82013,13.920624,13.916443,13.916412,13.9262085,0.0,0.034557268,0.034549464,0.18782307,150.0,13.881012,0.0,0.0,94.82639,3213.2998,7.22463e-05,0.0,62.903065,125.5663,0.0,30.000002,0.2569273,70.0,301.87708,204.46385,0.0,62.8982,0.2569539,0.0,90.97812,8.330017
25282,20956920.0,1.0,23.280823,19.34668,23.281189,23.357086,23.330719,22.817078,13.950653,13.933685,13.933655,13.94516,0.0,0.03454811,0.034543246,0.18783922,158.33333,13.964294,0.0,0.0,94.96563,3187.849,7.138579e-05,0.0,61.721676,137.64299,0.0,30.000002,0.25692397,70.0,305.55222,213.21117,0.0,61.718678,0.25694674,0.0,89.346275,8.330017
25283,20956980.0,1.0,23.269226,19.353333,23.269562,23.341492,23.331512,22.814117,13.951874,13.947357,13.947357,13.954224,0.0,0.034433708,0.03443075,0.18740213,166.66667,13.964294,0.0,0.0,94.96134,3179.4404,7.125606e-05,0.0,60.60171,149.62685,0.0,30.000002,0.25627333,70.0,308.69406,221.55977,0.0,60.599888,0.25629383,0.0,87.83576,8.330017
25284,20957040.0,1.0,23.258331,19.360016,23.258636,23.326843,23.332458,22.81131,13.947144,13.953552,13.953522,13.952881,0.0,0.034258764,0.034256995,0.18667154,175.0,13.964294,0.0,0.0,94.82292,3166.2515,7.103089e-05,0.0,59.569984,161.14926,0.0,30.000002,0.2551952,70.0,311.35422,229.31801,0.0,59.56889,0.25521293,0.0,86.47674,8.330017
25285,20957100.0,1.0,23.248535,19.366669,23.24881,23.31366,23.333649,22.808746,13.9835205,13.966919,13.966919,13.974884,0.0,0.03405835,0.034057256,0.18576856,183.33333,14.047607,0.0056244056,0.0,94.54693,3120.322,6.963081e-05,0.0,58.64777,171.89531,0.0,30.000002,0.2538839,70.0,313.59058,236.34286,0.0,58.64709,0.25389907,0.0,85.281265,8.330017
25286,20957160.0,1.0,23.240662,19.373352,23.240906,23.303009,23.335083,22.806732,13.993683,13.98172,13.98172,13.990662,0.0,0.033859268,0.03385859,0.18476917,191.66667,14.047607,0.031707928,0.0,94.17799,3098.0525,6.908994e-05,0.0,57.82421,181.97911,0.0,30.000002,0.25249073,70.0,315.56863,242.7903,0.0,57.823788,0.25250483,0.0,84.21717,8.330017
25287,20957220.0,1.0,23.233826,19.380005,23.23404,23.293701,23.3367,22.804932,13.999908,13.993134,13.993134,13.999481,0.0,0.03367368,0.033673268,0.18372658,200.0,14.047607,0.0742429,0.0,93.73203,3076.6472,6.8582405e-05,0.0,57.08204,191.57146,0.0,30.000002,0.25107923,70.0,317.39636,248.81711,0.0,57.081783,0.25109252,0.0,83.25475,8.330017
25288,20957280.0,0.0,23.228882,19.386658,23.228882,23.28653,23.338684,22.803467,14.039886,14.0112915,14.0112915,14.027496,0.0,0.03328218,0.033281926,0.18187554,196.0,14.13092,0.13938144,0.0,93.2198,3017.9868,6.690819e-05,0.0,56.500835,196.62495,0.0,30.000002,0.24844997,70.0,316.541,251.01929,0.0,56.50067,0.24844564,0.0,82.55488,8.330017
25289,20957340.0,0.0,23.225555,19.393341,23.225555,23.281616,23.341125,22.802399,14.05127,14.028015,14.028015,14.044952,0.0,0.032920063,0.032882005,0.18016055,192.0,14.13092,0.23078628,0.0,92.674286,2983.4902,6.607294e-05,0.0,56.158363,198.08687,0.0,30.000002,0.24597138,70.0,314.68616,250.79062,0.0,56.133884,0.24596292,0.0,82.15987,8.330017
25290,20957400.0,0.0,23.223694,19.399994,23.223694,23.278564,23.343842,22.801697,14.060974,14.040802,14.0407715,14.055603,0.0,0.032687835,0.03252943,0.1786112,188.0,14.13092,0.34978,0.0,92.11109,2953.141,6.532703e-05,0.0,56.03528,197.29631,0.0,30.000002,0.24383566,70.0,312.4636,249.17964,0.0,55.93247,0.2438247,0.0,81.96268,8.330017
25291,20957460.0,0.0,23.22342,19.406677,23.22342,23.277618,23.346771,22.801636,14.114075,14.064545,14.064423,14.092682,0.0,0.032490924,0.03225009,0.17727436,184.0,14.214203,0.5016594,0.0,91.54706,2897.689,6.362916e-05,0.0,56.03659,194.85027,0.0,30.000002,0.24202156,70.0,310.05322,246.59984,0.0,55.879135,0.24200927,0.0,81.925064,8.330017
25292,20957520.0,0.0,23.224579,19.41333,23.224579,23.278534,23.349945,22.80185,14.138672,14.091797,14.091492,14.123901,0.0,0.032378625,0.032027606,0.17609657,180.0,14.214203,0.6854482,0.0,91.00319,2872.1133,6.2928186e-05,0.0,56.15386,191.4756,0.0,30.000002,0.2405077,70.0,307.66696,243.5425,0.0,55.923164,0.24049544,0.0,81.98748,8.330017
25293,20957580.0,0.0,23.226837,19.420013,23.226837,23.280884,23.353241,22.802307,14.156952,14.115906,14.1154785,14.1458435,0.0,0.03233627,0.031854577,0.1750648,176.0,14.214203,0.9013688,0.0,90.490326,2851.991,6.237859e-05,0.0,56.35874,187.52725,0.0,30.000002,0.23925951,70.0,305.37842,240.23132,0.0,56.04111,0.23924737,0.0,82.12422,8.330017
25294,20957640.0,0.0,23.230316,19.426666,23.230316,23.284882,23.356659,22.803009,14.21582,14.149567,14.148834,14.190247,0.0,0.032365825,0.031728182,0.17418604,172.0,14.297516,1.1548936,0.0,90.02838,2807.3208,6.0935134e-05,0.0,56.644344,183.1786,0.0,30.000002,0.23828277,70.0,303.2371,236.7843,0.0,56.223236,0.23827094,0.0,82.32651,8.330017
25295,20957700.0,0.0,23.234894,19.43335,23.234894,23.290283,23.360107,22.803925,14.243011,14.184418,14.18335,14.226013,0.0,0.03244923,0.03163183,0.1734344,168.0,14.297516,1.4422125,0.0,89.62793,2792.8052,6.0492173e-05,0.0,56.985794,178.65347,0.0,30.000002,0.23751749,70.0,301.25168,233.3216,0.0,56.445892,0.23750636,0.0,82.5747,8.330017
25296,20957760.0,0.0,23.239471,19.440002,23.239471,23.295685,23.363342,22.805115,14.261505,14.213837,14.212555,14.249695,0.0,0.032578647,0.0315585,0.17279339,164.0,14.297516,1.7589699,0.0,89.27818,2782.9236,6.0188668e-05,0.0,57.372562,174.04524,0.0,30.000002,0.23693192,70.0,299.41595,229.88815,0.0,56.699364,0.23692137,0.0,82.860306,8.330017
25297,20957820.0,0.0,23.244934,19.446686,23.244934,23.302277,23.366547,22.806488,14.32016,14.25061,14.24881,14.294312,0.0,0.03275361,0.031504594,0.17227556,160.0,14.380798,2.1104605,0.0,89.00575,2747.2542,5.8986745e-05,0.0,57.802235,169.39629,0.0,30.000002,0.2365342,70.0,297.74203,226.51364,0.0,56.979584,0.23652415,0.0,83.18364,8.330017
25298,20957880.0,0.0,23.25119,19.453339,23.25116,23.309875,23.36969,22.807983,14.345886,14.286957,14.284668,14.329346,0.0,0.03296149,0.03146049,0.1718698,156.0,14.380798,2.491891,0.0,88.81356,2741.3225,5.8758604e-05,0.0,58.26435,164.7416,0.0,30.000002,0.23629184,70.0,296.20822,223.20395,0.0,57.27823,0.23628253,0.0,83.54115,8.330017
25299,20957940.0,0.0,23.257904,19.459991,23.257904,23.318085,23.372711,22.809631,14.363098,14.316589,14.314087,14.352356,0.0,0.033197198,0.03142224,0.17157722,152.0,14.380798,2.9011183,0.0,88.703865,2739.3523,5.8646012e-05,0.0,58.75542,160.08865,0.0,30.000002,0.23619556,70.0,294.80447,219.95721,0.0,57.59284,0.236187,0.0,83.933815,8.330017
25300,20958000.0,0.0,23.265198,19.466675,23.265198,23.327087,23.37558,22.811432,14.420471,14.353149,14.349945,14.395325,0.0,0.033462264,0.03138888,0.17141792,148.0,14.464111,3.3410416,0.0,88.69421,2710.74,5.7630798e-05,0.0,59.277725,155.4302,0.0,30.000002,0.23626755,70.0,293.54163,216.77563,0.0,57.92444,0.23625939,0.0,84.36768,8.330017
25301,20958060.0,0.0,23.271729,19.473328,23.271729,23.33496,23.378113,22.813385,14.444977,14.389191,14.385437,14.429596,0.0,0.03374836,0.03135761,0.17135867,144.0,14.464111,3.8019557,0.0,88.75008,2711.2432,5.7560854e-05,0.0,59.823555,150.79814,0.0,30.000002,0.23646304,70.0,292.391,213.65886,0.0,58.269096,0.23645549,0.0,84.83541,8.330017
25302,20958120.0,0.0,23.278503,19.480011,23.278503,23.3432,23.380463,22.81546,14.460083,14.41748,14.413635,14.450165,0.0,0.03405468,0.0313277,0.17140786,140.0,14.464111,4.285445,0.0,88.8902,2715.445,5.7599555e-05,0.0,60.393345,146.18831,0.0,30.000002,0.23678808,70.0,291.35342,210.6045,0.0,58.627563,0.2367811,0.0,85.34066,8.330017
25303,20958180.0,0.0,23.285553,19.486664,23.285553,23.351776,23.38263,22.817657,14.516449,14.45285,14.44809,14.492004,0.0,0.034380227,0.031297825,0.17158252,136.0,14.547394,4.791392,0.0,89.12541,2691.987,5.672417e-05,0.0,60.98845,141.58743,0.0,30.000002,0.23725742,70.0,290.43414,207.60753,0.0,59.001236,0.23725094,0.0,85.88999,8.330017
25304,20958240.0,0.0,23.292847,19.493347,23.292847,23.360657,23.384583,22.819977,14.539307,14.487152,14.481812,14.524292,0.0,0.034718156,0.031266175,0.17186575,132.0,14.547394,5.315074,0.0,89.44867,2698.021,5.6785066e-05,0.0,61.605816,137.00337,0.0,30.000002,0.23784688,70.0,289.61548,204.66078,0.0,59.389107,0.23784095,0.0,86.48179,8.330017
25305,20958300.0,0.0,23.30008,19.5,23.30008,23.369476,23.386292,22.822418,14.553894,14.514252,14.508911,14.544647,0.0,0.035064355,0.0312324,0.17225656,128.0,14.547394,5.853663,0.0,89.85508,2707.1475,5.693492e-05,0.0,62.246887,132.43399,0.0,30.000002,0.23854865,70.0,288.88992,201.75754,0.0,59.792274,0.23854329,0.0,87.11862,8.330017
25306,20958360.0,0.0,23.30597,19.506683,23.30597,23.376343,23.387665,22.824982,14.609467,14.54892,14.542511,14.585663,0.0,0.035422,0.03119881,0.17275426,124.0,14.630707,6.4052963,0.0,90.32577,2687.5962,5.6166078e-05,0.0,62.91469,127.88862,0.0,30.000002,0.23937038,70.0,288.2649,198.90556,0.0,60.212933,0.23936538,0.0,87.8023,8.330017
25307,20958420.0,0.0,23.311798,19.513336,23.311798,23.38321,23.388794,22.827698,14.631165,14.582275,14.575287,14.616913,0.0,0.035786204,0.031164,0.17333175,120.0,14.630707,6.9666667,0.0,90.863655,2697.3484,5.6317866e-05,0.0,63.605522,123.38736,0.0,30.000002,0.24027748,70.0,287.7186,196.10327,0.0,60.649086,0.24027298,0.0,88.52797,8.330017
