,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25308,20958480.0,0.0,23.317474,19.52002,23.317474,23.389832,23.38971,22.830475,14.644653,14.608246,14.60141,14.636139,0.0,0.036154054,0.031126766,0.17398663,116.0,14.630707,7.5349646,0.0,91.46214,2709.7263,5.654688e-05,0.0,64.32029,118.92138,0.0,30.000002,0.24126135,70.0,287.2412,193.33977,0.0,61.102062,0.24125728,0.0,89.29934,8.330017
25309,20958540.0,0.0,23.322968,19.526672,23.322968,23.39624,23.39035,22.833405,14.699463,14.642059,14.634033,14.676422,0.0,0.036525685,0.031086197,0.17472972,112.0,14.71402,8.109513,0.0,92.1294,2692.8176,5.585054e-05,0.0,65.06272,114.480385,0.0,30.000002,0.24233563,70.0,286.84103,190.61206,0.0,61.57537,0.2423319,0.0,90.12386,8.330017
25310,20958600.0,0.0,23.32837,19.533325,23.32837,23.402466,23.390808,22.836456,14.720367,14.67453,14.665894,14.706787,0.0,0.03689694,0.03104097,0.17554016,108.0,14.71402,8.687051,0.0,92.85612,2705.248,5.6064473e-05,0.0,65.83064,110.08044,0.0,30.000002,0.24347259,70.0,286.5025,187.91959,0.0,62.06917,0.24346925,0.0,90.99923,8.330017
25311,20958660.0,0.0,23.332092,19.540009,23.332092,23.406342,23.39096,22.8396,14.732483,14.69928,14.691071,14.724304,0.0,0.037267417,0.030992622,0.17639734,104.0,14.71402,9.264543,0.0,93.60631,2719.788,5.6348814e-05,0.0,66.62449,105.734825,0.0,30.000002,0.24465184,70.0,286.21436,185.26329,0.0,62.58483,0.24464878,0.0,91.92363,8.330017
25312,20958720.0,0.0,23.33548,19.546661,23.33548,23.409851,23.39087,22.842865,14.786591,14.732269,14.722748,14.764313,0.0,0.03763718,0.030942852,0.17730029,100.0,14.797302,9.839783,0.0,94.39273,2703.8962,5.569326e-05,0.0,67.44762,101.44026,0.0,30.000002,0.24587344,70.0,285.97638,182.64062,0.0,63.12635,0.24587063,0.0,92.90233,8.330017
25313,20958780.0,0.0,23.338684,19.553345,23.338684,23.413116,23.390564,22.846252,14.806488,14.763702,14.753632,14.793732,0.0,0.038000606,0.030888844,0.1782275,96.0,14.797302,10.410954,0.0,95.20949,2717.0972,5.593281e-05,0.0,68.297424,97.2102,0.0,30.000002,0.24711102,70.0,285.7717,180.05125,0.0,63.692158,0.24710844,0.0,93.93369,8.330017
25314,20958840.0,0.0,23.341522,19.559998,23.341522,23.415894,23.390076,22.849731,14.818176,14.787445,14.777924,14.811035,0.0,0.038355403,0.03082991,0.17917252,92.0,14.797302,10.975768,0.0,96.048775,2732.1243,5.623075e-05,0.0,69.176125,93.041016,0.0,30.000002,0.24834953,70.0,285.58554,177.48727,0.0,64.284775,0.24834713,0.0,95.02273,8.330017
25315,20958900.0,1.0,23.342804,19.56668,23.342957,23.416962,23.38913,22.85321,14.737396,14.773285,14.770599,14.761658,1.0,0.03905858,0.031070793,0.18139076,100.333336,14.630615,11.52993,0.0,96.89308,2825.3806,5.8749418e-05,0.0,69.99008,91.10752,0.0,30.000002,0.2515044,70.0,287.51932,177.2421,0.0,64.82629,0.25151932,0.0,95.96733,8.330017
25316,20958960.0,1.0,23.340393,19.573334,23.340637,23.4133,23.38742,22.856293,14.729736,14.752167,14.754028,14.735718,1.0,0.039958313,0.031500496,0.1839502,108.666664,14.630615,12.062802,0.0,97.67659,2873.8457,5.983646e-05,0.0,70.53017,91.68906,0.0,30.000002,0.2553907,70.0,290.7647,179.09311,0.0,65.13583,0.25541154,0.0,96.4368,8.330017
25317,20959020.0,1.0,23.335754,19.580017,23.33606,23.407074,23.384735,22.858917,14.727051,14.740265,14.7435,14.729095,1.0,0.040936023,0.03201846,0.18659104,117.0,14.630615,12.563896,0.0,98.383194,2922.9668,6.092699e-05,0.0,70.76767,94.384964,0.0,30.000002,0.25952432,70.0,294.9521,182.60483,0.0,65.18616,0.25955,0.0,96.44453,8.330017
25318,20959080.0,1.0,23.328552,19.58667,23.328888,23.397675,23.380981,22.860992,14.634094,14.700714,14.710083,14.666992,1.0,0.041925218,0.03257671,0.18909073,125.333336,14.463898,13.02065,0.0,98.97719,3035.787,6.407909e-05,0.0,70.67093,99.24963,0.0,30.000002,0.26357242,70.0,299.90036,187.72177,0.0,64.94985,0.2636006,0.0,95.96622,8.330017
25319,20959140.0,1.0,23.318878,19.593353,23.319244,23.385254,23.37619,22.862457,14.60144,14.656616,14.6698,14.620636,1.0,0.04284821,0.033111047,0.19122945,133.66667,14.463898,13.424261,0.0,99.431435,3089.5261,6.5443746e-05,0.0,70.27686,106.03281,0.0,30.000002,0.26717275,70.0,305.26587,194.14008,0.0,64.45839,0.2672034,0.0,95.08362,8.330017
25320,20959200.0,1.0,23.307465,19.600006,23.307861,23.370667,23.370453,22.863434,14.575836,14.621216,14.635223,14.590912,1.0,0.043645006,0.03357392,0.19285819,142.0,14.463898,13.76733,0.0,99.73277,3133.0342,6.657835e-05,0.0,69.62823,114.586235,0.0,30.000002,0.27006498,70.0,310.76117,201.64723,0.0,63.74959,0.27009553,0.0,93.882545,8.330017
25321,20959260.0,1.0,23.297607,19.606628,23.297974,23.356934,23.36789,22.867676,14.47171,14.560059,14.579834,14.509766,1.0,0.044273347,0.033917993,0.19386542,150.33333,14.297211,14.100914,0.0,99.901436,3235.0762,6.973687e-05,0.0,68.783264,124.69275,0.0,30.000002,0.27204913,70.0,316.0813,209.98201,0.0,62.866695,0.27207798,0.0,92.459,8.330017
25322,20959320.0,1.0,23.286377,19.61319,23.286713,23.34137,23.364532,22.87146,14.42981,14.500549,14.5225525,14.454559,1.0,0.044722393,0.03412349,0.19424231,158.66667,14.297211,14.397001,0.0,99.90542,3274.8206,7.100356e-05,0.0,67.83142,135.87206,0.025637256,30.000002,0.27308482,69.9641,320.9653,218.73257,0.0,61.884945,0.27311134,0.0,90.94037,8.330017
25323,20959380.0,1.0,23.274567,19.61969,23.274902,23.325134,23.360596,22.874939,14.393463,14.452911,14.474243,14.414276,1.0,0.044994544,0.034196056,0.19403858,167.0,14.297211,14.650414,0.0,99.742714,3299.2495,7.1894894e-05,0.0,66.84472,147.61397,0.23942897,30.000002,0.2732285,69.6648,325.22888,227.49908,0.0,60.872997,0.27325284,0.0,89.42583,8.330017
25324,20959440.0,1.0,23.262299,19.626099,23.262604,23.308289,23.35617,22.878174,14.278351,14.380493,14.406616,14.32431,1.0,0.045113113,0.034163248,0.19334623,175.33333,14.130493,14.854548,0.0,99.398155,3372.2185,7.464773e-05,0.0,65.878525,159.39066,0.46928358,30.000002,0.27261984,69.343,328.77203,235.91057,0.0,59.881298,0.27264094,0.0,87.98217,8.330017
25325,20959500.0,1.0,23.249603,19.632446,23.249878,23.290955,23.351349,22.881195,14.223846,14.3089905,14.337036,14.25473,1.0,0.045125894,0.034064777,0.19228154,183.66667,14.130493,15.00867,0.0,98.87898,3383.2632,7.535911e-05,0.0,64.96733,170.91266,0.69986796,30.000002,0.27147675,69.02018,331.68845,243.82425,0.0,58.94214,0.2714958,0.0,86.63612,8.330017
25326,20959560.0,1.0,23.236938,19.638702,23.237213,23.273743,23.346588,22.884033,14.1828,14.251068,14.2777405,14.206085,1.0,0.045068167,0.03392758,0.19095384,192.0,14.130493,15.117548,0.0,98.19674,3382.7869,7.571697e-05,0.0,64.12442,182.0134,0.9315072,30.000002,0.26995426,68.69589,334.06372,251.17412,0.0,58.069736,0.2699714,0.0,85.394646,8.330017
25327,20959620.0,1.0,23.224487,19.644897,23.224731,23.256836,23.341583,22.88675,14.0686035,14.173431,14.203857,14.113586,1.0,0.044967193,0.033776235,0.1894216,200.33333,13.963806,15.1749935,0.0,97.346436,3432.7263,7.803331e-05,0.0,63.355648,192.56909,1.1634024,30.000002,0.26816955,68.37124,335.97406,257.92035,0.0,57.273937,0.26818544,0.0,84.25354,8.330017
25328,20959680.0,1.0,23.212128,19.651062,23.212341,23.240204,23.336334,22.889313,14.017151,14.100433,14.131378,14.046082,1.0,0.044840574,0.033629656,0.1877185,208.66667,13.963806,15.179138,0.0,96.33181,3426.8088,7.833658e-05,0.0,62.65014,202.66835,1.3948009,30.000002,0.26619366,68.04728,337.52167,264.16083,0.0,56.549347,0.26620892,0.0,83.19053,8.330017
25329,20959740.0,1.0,23.200378,19.657104,23.200623,23.224579,23.330933,22.891785,13.980377,14.044586,14.072632,14.001465,1.0,0.044695437,0.03349723,0.18586628,217.0,13.963806,15.128599,0.0,95.16613,3412.0515,7.831705e-05,0.0,61.996025,212.39828,1.6253624,30.000002,0.26406333,67.72449,338.77432,269.9768,0.0,55.88824,0.26407856,0.0,82.187584,8.330017
25330,20959800.0,0.0,23.18985,19.663116,23.18988,23.210266,23.325531,22.894226,13.866608,13.969025,13.999573,13.91333,1.0,0.044273905,0.033165734,0.18311447,213.0,13.797119,15.020633,0.0,93.85481,3438.4377,8.020107e-05,0.0,61.469208,217.70468,1.8636005,30.000002,0.2605623,67.39096,336.7098,271.88083,0.0,55.354744,0.26056042,0.0,81.38334,8.330017
25331,20959860.0,0.0,23.180573,19.669067,23.180573,23.197723,23.321045,22.897095,13.810608,13.893494,13.9244995,13.840637,1.0,0.04383447,0.032822378,0.18039581,209.0,13.797119,14.87526,0.0,92.435036,3410.8188,8.001442e-05,0.0,61.13011,219.5096,2.1015267,30.000002,0.25705823,67.05786,333.42914,271.30142,0.0,55.00715,0.25705373,0.0,80.82907,8.330017
25332,20959920.0,0.0,23.172577,19.674927,23.172577,23.186981,23.31665,22.900024,13.773102,13.834625,13.862549,13.792938,1.0,0.043426063,0.032525264,0.17771676,205.0,13.797119,14.686878,0.0,90.91708,3377.029,7.9516634e-05,0.0,60.925453,219.09804,2.3378503,30.000002,0.2536706,66.72701,329.60046,269.23553,0.0,54.80815,0.25366554,0.0,80.42791,8.330017
25333,20959980.0,0.0,23.165771,19.680756,23.165771,23.177948,23.312408,22.902985,13.668121,13.76178,13.79126,13.710022,1.0,0.043053627,0.032285053,0.17509456,201.0,13.630402,14.455521,0.0,89.31491,3394.3806,8.111611e-05,0.0,60.820244,217.15955,2.5720387,30.000002,0.25043228,66.39915,325.5295,266.20166,0.0,54.72835,0.25042835,0.0,80.13435,8.330017
25334,20960040.0,0.0,23.159912,19.686493,23.159943,23.170319,23.308228,22.905884,13.624207,13.694824,13.723267,13.648773,1.0,0.042711407,0.032100163,0.17251182,197.0,13.630402,14.182711,0.0,87.6438,3364.946,8.076694e-05,0.0,60.77853,214.33679,2.8039265,30.000002,0.2473181,66.0745,321.43015,262.64157,0.0,54.73398,0.24731718,0.0,79.90359,8.330017
25335,20960100.0,0.0,23.155273,19.6922,23.155365,23.16452,23.304138,22.908722,13.594696,13.644928,13.669525,13.610077,1.0,0.04238754,0.031961396,0.16995592,193.0,13.630402,13.870425,0.0,85.92643,3331.5637,8.018726e-05,0.0,60.77578,210.99846,3.03366,30.000002,0.24429478,65.75288,317.3961,258.7958,0.0,54.80063,0.24429783,0.0,79.70998,8.330017
25336,20960160.0,0.0,23.151276,19.697815,23.151459,23.159515,23.300507,22.911499,13.495605,13.580566,13.606323,13.534973,1.0,0.042075153,0.031862177,0.16741341,189.0,13.463715,13.523833,0.0,84.162315,3348.0508,8.1776074e-05,0.0,60.7987,207.34253,3.26119,30.000002,0.24133511,65.43433,313.4632,254.78818,0.0,54.914303,0.24134333,0.0,79.538925,8.330017
25337,20960220.0,0.0,23.148224,19.7034,23.148468,23.155975,23.296906,22.914124,13.454559,13.519531,13.544434,13.478241,1.0,0.041764013,0.031791992,0.1648712,185.0,13.463715,13.141844,0.0,82.36984,3319.478,8.1417966e-05,0.0,60.832996,203.5425,3.4870274,30.000002,0.23840497,65.118164,309.65054,250.72044,0.0,55.05902,0.2384196,0.0,79.376854,8.330017
25338,20960280.0,0.0,23.146423,19.708893,23.14679,23.154327,23.293427,22.916595,13.426758,13.473907,13.495361,13.442413,1.0,0.04144496,0.031742137,0.16233544,181.0,13.463715,12.725566,0.0,80.57008,3286.6465,8.082469e-05,0.0,60.870613,199.66449,3.7114837,30.000002,0.2354924,64.803925,305.96194,246.63193,0.0,55.225723,0.2355148,0.0,79.2204,8.330017
25339,20960340.0,0.0,23.14621,19.714355,23.146698,23.15503,23.290161,22.919006,13.448395,13.455017,13.469391,13.442261,0.0,0.041111656,0.031705175,0.15982193,177.0,13.546997,12.277374,0.0,78.78885,3225.3928,7.890154e-05,0.0,60.907185,195.73218,3.9343472,30.000002,0.23259914,64.49191,302.39935,242.5398,0.0,55.408543,0.23263091,0.0,79.07073,8.330017
25340,20960400.0,0.0,23.147797,19.719757,23.148468,23.158356,23.287231,22.921387,13.449768,13.450073,13.4583435,13.446869,0.0,0.040761005,0.031674996,0.15735702,173.0,13.546997,11.801925,0.0,77.05473,3183.601,7.779386e-05,0.0,60.941845,191.73914,4.156425,30.000002,0.22974199,64.18101,298.9671,238.44829,0.0,55.604343,0.22978501,0.0,78.93324,8.330017
25341,20960460.0,0.0,23.149963,19.725098,23.150848,23.162445,23.284973,22.923767,13.452087,13.448822,13.453125,13.449188,0.0,0.040394906,0.03164933,0.15495358,169.0,13.546997,11.306866,0.0,75.365135,3143.0166,7.671884e-05,0.0,60.97556,187.69046,4.377594,30.000002,0.2269333,63.871365,295.66818,234.36679,0.0,55.81186,0.22698975,0.0,78.81043,8.330017
25342,20960520.0,0.0,23.1539,19.730377,23.15503,23.169128,23.283112,22.926147,13.497009,13.463867,13.463074,13.476105,0.0,0.04001399,0.0316252,0.1526303,165.0,13.63031,10.795169,0.0,73.75551,3078.3743,7.4539785e-05,0.0,61.009453,183.5792,4.5975113,30.000002,0.22418885,63.563484,292.5037,230.29814,0.0,56.030144,0.22426127,0.0,78.70693,8.330017
25343,20960580.0,0.0,23.159668,19.735626,23.161133,23.178528,23.281769,22.92862,13.515076,13.484924,13.480713,13.501129,0.0,0.039619096,0.031599544,0.15042554,161.0,13.63031,10.272749,0.0,72.25305,3036.9714,7.332546e-05,0.0,61.046513,179.37599,4.8171625,30.000002,0.2215443,63.25597,289.48184,226.23947,0.0,56.259953,0.22163576,0.0,78.633026,8.330017
25344,20960640.0,0.0,23.167084,19.740814,23.168884,23.190277,23.280945,22.931152,13.529633,13.503174,13.49765,13.518524,0.0,0.03921331,0.03157147,0.1483711,157.0,13.63031,9.74467,0.0,70.88085,2999.761,7.225622e-05,0.0,61.090244,175.06544,5.036074,30.000002,0.21903318,62.949497,286.60025,222.19565,0.0,56.502785,0.21914726,0.0,78.59739,8.330017
25345,20960700.0,0.0,23.176056,19.745941,23.178284,23.204346,23.28064,22.933777,13.585175,13.532837,13.52478,13.556641,0.0,0.03879979,0.03154046,0.14649633,153.0,13.713593,9.21604,0.0,69.66098,2940.6875,7.019718e-05,0.0,61.14398,170.6387,5.253859,30.000002,0.21668686,62.644596,283.82312,218.17412,0.0,56.76012,0.2168277,0.0,78.60825,8.330017
25346,20960760.0,0.0,23.184631,19.751007,23.187408,23.217651,23.281006,22.936554,13.610107,13.565216,13.555817,13.590698,0.0,0.03838561,0.031508364,0.14480646,149.0,13.713593,8.6947365,0.0,68.57009,2906.726,6.915768e-05,0.0,61.211143,166.11853,5.471781,30.000002,0.21451877,62.339508,281.16403,214.19434,0.0,57.032883,0.2146914,0.0,78.66727,8.330017
25347,20960820.0,0.0,23.194427,19.756042,23.197815,23.23285,23.281952,22.939392,13.629272,13.591827,13.582642,13.614441,0.0,0.03797456,0.03147488,0.14331087,145.0,13.713593,8.185742,0.0,67.641335,2878.01,6.830049e-05,0.0,61.294163,161.51733,5.6885595,30.000002,0.212541,62.036015,278.63715,210.26753,0.0,57.321198,0.21275105,0.0,78.77766,8.330017
25348,20960880.0,0.0,23.205414,19.761017,23.209564,23.249756,23.283447,22.942383,13.688416,13.627441,13.617218,13.656616,0.0,0.037568636,0.031438533,0.142043,141.0,13.7969055,7.6946077,0.0,66.89512,2828.0603,6.650769e-05,0.0,61.397022,156.81802,5.9028296,30.000002,0.2107871,61.736034,276.2608,206.39484,0.0,57.626892,0.21104091,0.0,78.950134,8.330017
25349,20960940.0,0.0,23.217499,19.76596,23.222534,23.26828,23.285522,22.945526,13.715729,13.663666,13.653259,13.693329,0.0,0.03717255,0.03139904,0.14102718,137.0,13.7969055,7.2281637,0.0,66.34931,2805.306,6.5761764e-05,0.0,61.524517,152.01921,6.1186223,30.000002,0.20928313,61.43393,274.05115,202.58401,0.0,57.95176,0.20958915,0.0,79.19305,8.330017
25350,20961000.0,0.0,23.230255,19.770844,23.236359,23.28778,23.288086,22.948822,13.736603,13.6935425,13.68396,13.719788,0.0,0.036788385,0.031356066,0.14025198,133.0,13.7969055,6.7888207,0.0,65.992775,2787.95,6.519267e-05,0.0,61.678196,147.13972,6.3328257,30.000002,0.2080193,61.134045,272.0039,198.83899,0.0,58.295692,0.20838657,0.0,79.50601,8.330017
25351,20961060.0,0.0,23.24112,19.775665,23.248444,23.304352,23.291077,22.952179,13.797699,13.731537,13.721527,13.764038,0.0,0.036424622,0.031313587,0.13972157,129.0,13.8802185,6.382268,0.0,65.79163,2748.9282,6.3713196e-05,0.0,61.86302,142.20732,6.5431237,30.000002,0.20701185,60.83963,270.13303,195.18073,0.0,58.661087,0.20744991,0.0,79.89099,8.330017
25352,20961120.0,0.0,23.252441,19.780457,23.2612,23.321747,23.294586,22.955719,13.824982,13.769348,13.7595215,13.801758,0.0,0.036084063,0.031270567,0.13942912,125.0,13.8802185,6.015322,0.0,65.77663,2737.4216,6.326919e-05,0.0,62.080997,137.24573,6.754915,30.000002,0.20625168,60.54312,268.4366,191.61775,0.0,59.047092,0.20677398,0.0,80.348076,8.330017
25353,20961180.0,0.0,23.263947,19.785217,23.274384,23.339478,23.298553,22.959381,13.845276,13.80014,13.79129,13.828522,0.0,0.03576485,0.031224618,0.139354,121.0,13.8802185,5.687644,0.0,65.928444,2730.8997,6.298765e-05,0.0,62.332542,132.26166,6.9648633,30.000002,0.20571318,60.24919,266.8964,188.13899,0.0,59.453053,0.20633346,0.0,80.87604,8.330017
25354,20961240.0,0.0,23.275604,19.789917,23.287933,23.357422,23.302917,22.963196,13.906464,13.838348,13.829346,13.872742,0.0,0.035472028,0.031175753,0.13952284,117.0,13.963501,5.40707,0.0,66.26595,2702.471,6.180141e-05,0.0,62.624954,127.24245,7.167814,30.000002,0.20542927,59.96506,265.5243,184.74493,0.0,59.882618,0.20616056,0.0,81.48598,8.330017
25355,20961300.0,0.0,23.2872,19.794586,23.301788,23.375427,23.30774,22.967194,13.933014,13.876099,13.867401,13.910187,0.0,0.035209157,0.031123485,0.13993855,113.0,13.963501,5.179112,0.0,66.791725,2701.9175,6.163612e-05,0.0,62.963516,122.19388,7.373514,30.000002,0.20539792,59.677082,264.32095,181.43669,0.0,60.337757,0.20626129,0.0,82.18309,8.330017
25356,20961360.0,0.0,23.295685,19.799194,23.312836,23.388977,23.312592,22.971222,13.952026,13.906647,13.898865,13.936035,0.0,0.03497667,0.03107074,0.14053316,109.0,13.963501,4.9962163,0.0,67.41667,2705.4404,6.161795e-05,0.0,63.345306,117.17317,7.5741982,30.000002,0.20555715,59.396126,263.2585,178.22095,0.0,60.8165,0.20657057,0.0,82.95114,8.330017
25357,20961420.0,0.0,23.303741,19.803772,23.32367,23.40216,23.31781,22.975403,14.01236,13.944214,13.93631,13.979828,0.0,0.034779716,0.031017786,0.14130329,105.0,14.046814,4.8680778,0.0,68.17429,2685.6475,6.0680184e-05,0.0,63.775627,112.19196,7.7661505,30.000002,0.20591097,59.12739,262.33853,175.10272,0.0,61.32041,0.20709097,0.0,83.792656,8.330017
25358,20961480.0,0.0,23.311188,19.80832,23.334412,23.414886,23.323303,22.979767,14.036835,13.981079,13.973419,14.015839,0.0,0.034618404,0.030960022,0.14224657,101.0,14.046814,4.798483,0.0,69.061005,2692.9907,6.072971e-05,0.0,64.25894,107.24595,7.963011,30.000002,0.20643796,58.851784,261.5535,172.07263,0.0,61.851765,0.2078152,0.0,84.713326,8.330017
25359,20961540.0,0.0,23.317871,19.812836,23.344788,23.42685,23.32904,22.984222,14.053772,14.010223,14.003357,14.039642,0.0,0.034489624,0.030896308,0.14332992,97.0,14.046814,4.78473,0.0,70.05658,2704.1353,6.0907732e-05,0.0,64.795456,102.34613,8.154878,30.000002,0.20710671,58.58317,260.88263,169.12012,0.0,62.4117,0.2087056,0.0,85.710266,8.330017
25360,20961600.0,0.0,23.323944,19.817291,23.354706,23.437927,23.334991,22.988861,14.112335,14.046143,14.0390625,14.081604,0.0,0.034398053,0.030826785,0.1445576,93.0,14.130096,4.83362,0.0,71.16296,2691.0007,6.0158356e-05,0.0,65.39402,97.48373,8.33159,30.000002,0.2079392,58.335773,260.32886,166.24052,0.0,63.005447,0.20977278,0.0,86.792854,8.330017
25361,20961660.0,0.0,23.326355,19.821716,23.361603,23.444489,23.340729,22.99353,14.135345,14.081848,14.074799,14.116669,0.0,0.03434354,0.030754216,0.14587404,89.0,14.130096,4.9366074,0.0,72.30787,2703.7498,6.035695e-05,0.0,66.05299,92.70525,8.517137,30.000002,0.2088499,58.076008,259.87173,163.44244,0.0,63.632687,0.21096237,0.0,87.949394,8.330017
25362,20961720.0,0.0,23.327759,19.82611,23.367767,23.450012,23.346619,22.998352,14.149719,14.109222,14.102814,14.137878,0.0,0.03432765,0.030678999,0.14725089,85.0,14.130096,5.0989547,0.0,73.50244,2719.304,6.066315e-05,0.0,66.77577,88.02226,8.690901,30.000002,0.20983897,57.83274,259.49847,160.72275,0.0,64.29532,0.21224816,0.0,89.17863,8.330017
25363,20961780.0,0.0,23.32846,19.830475,23.37323,23.454407,23.35257,23.003357,14.204163,14.143005,14.136261,14.17691,0.0,0.03435397,0.030599939,0.1486885,81.0,14.213409,5.3267093,0.0,74.74037,2708.9026,6.0016613e-05,0.0,67.57172,83.42486,8.847708,30.000002,0.21091656,57.613213,259.2057,158.07321,0.0,64.998604,0.21362838,0.0,90.49136,8.330017
25364,20961840.0,0.0,23.327667,19.834778,23.378082,23.457947,23.358582,23.008484,14.225769,14.175812,14.168945,14.208649,0.0,0.03441318,0.030512804,0.15013652,77.0,14.213409,5.613306,0.0,76.00708,2724.5728,6.030619e-05,0.0,68.43718,78.93365,9.018372,30.000002,0.21197882,57.37428,258.9701,155.48976,0.0,65.741165,0.21505357,0.0,91.882744,8.330017
25365,20961900.0,0.0,23.32605,19.83908,23.382233,23.460419,23.364594,23.013763,14.238312,14.201172,14.194824,14.227997,0.0,0.03450313,0.030416641,0.15158351,73.0,14.213409,5.9567165,0.0,77.29104,2741.7034,6.0663853e-05,0.0,69.37585,74.55014,9.175667,30.000002,0.21304716,57.154064,258.77466,152.9637,0.0,66.52645,0.21649489,0.0,93.35968,8.330017
25366,20961960.0,0.0,23.321808,19.843323,23.383484,23.458801,23.370148,23.019073,14.290802,14.233215,14.226227,14.265564,0.0,0.03463369,0.030316494,0.15300915,69.0,14.296692,6.3581176,0.0,78.53679,2731.0066,6.004413e-05,0.0,70.40175,70.27484,9.313829,30.000002,0.21413234,56.960636,258.61148,150.49329,0.0,67.364296,0.2179439,0.0,94.93091,8.330017
25367,20962020.0,0.0,23.315887,19.847534,23.384064,23.45642,23.375671,23.024536,14.31015,14.26413,14.256866,14.295074,0.0,0.03479351,0.030208275,0.15435286,65.0,14.296692,6.812829,0.0,79.75495,2745.5078,6.0331316e-05,0.0,71.507454,66.14226,9.468737,30.000002,0.21509868,56.74377,258.45737,148.08536,0.0,68.25083,0.2193465,0.0,96.58726,8.330017
25368,20962080.0,0.0,23.309448,19.851746,23.384064,23.453217,23.381104,23.030151,14.320435,14.287445,14.28064,14.312012,0.0,0.03497906,0.030090095,0.15560971,61.0,14.296692,7.3181353,0.0,80.93806,2760.4707,6.0662664e-05,0.0,72.69691,62.152763,9.609163,30.000002,0.21599306,56.547173,258.29413,145.73212,0.0,69.18969,0.22067213,0.0,98.340034,8.330017
25369,20962140.0,1.0,23.302094,19.855896,23.382812,23.448853,23.38623,23.035797,14.385254,14.321075,14.313049,14.354553,0.0,0.035685707,0.030411076,0.1577962,69.333336,14.380005,7.8740177,0.0,82.07224,2760.3054,6.0180948e-05,0.0,73.86518,60.16955,9.715702,30.000002,0.21875043,56.398018,259.75116,145.3979,0.0,70.08388,0.22389247,0.0,99.78464,8.330017
25370,20962200.0,1.0,23.29364,19.860046,23.379822,23.443573,23.390503,23.041016,14.419006,14.362671,14.353302,14.398285,0.0,0.036927834,0.031183697,0.15937094,77.666664,14.380005,8.468075,0.0,83.14892,2794.6423,6.08304e-05,0.0,74.60796,61.05937,9.804729,30.000002,0.22189005,56.273376,262.20532,147.21022,0.0,70.56963,0.22747988,0.0,99.99924,8.330017
25371,20962260.0,1.0,23.28241,19.864136,23.374634,23.434723,23.393372,23.045502,14.444061,14.39917,14.389679,14.429474,0.0,0.038041867,0.03182146,0.16188063,86.0,14.380005,9.083556,0.0,84.11996,2837.629,6.171144e-05,0.0,74.95386,63.108185,9.896194,30.000002,0.22563814,56.14533,265.50754,150.08426,0.0,70.67666,0.23174761,0.0,100.00012,8.330017
25372,20962320.0,1.0,23.270508,19.868225,23.368073,23.423584,23.395325,23.049591,14.509827,14.445068,14.4339905,14.481232,0.0,0.03902568,0.03232571,0.16551173,94.333336,14.463318,9.715678,0.0,84.958885,2860.2024,6.1785e-05,0.0,75.036125,65.95482,9.96432,30.000002,0.23024264,56.04995,269.76123,153.83766,0.0,70.52565,0.23686635,0.0,100.0,8.330017
25373,20962380.0,1.0,23.255371,19.872284,23.359589,23.409729,23.396545,23.053406,14.542084,14.48999,14.4782715,14.524048,0.0,0.039992593,0.032796852,0.16972347,102.666664,14.463318,10.355473,0.0,85.6467,2915.1309,6.290506e-05,0.0,74.920074,69.68214,10.050248,30.000002,0.23524427,55.929653,274.83826,158.44424,0.0,70.18228,0.24251878,0.0,99.85951,8.330017
25374,20962440.0,1.0,23.239197,19.876312,23.348755,23.393219,23.396942,23.056854,14.5616455,14.526276,14.515442,14.552307,0.0,0.041195434,0.033460494,0.1732191,111.0,14.463318,10.994201,0.0,86.163345,2972.1165,6.4148546e-05,0.0,74.50882,75.36461,10.110801,30.000002,0.24003892,55.84488,280.4335,164.42874,0.0,69.57012,0.24788092,0.0,98.96844,8.330017
25375,20962500.0,1.0,23.222076,19.88031,23.33606,23.374756,23.396301,23.059814,14.613586,14.567749,14.556519,14.595612,0.0,0.04242495,0.034154624,0.17580684,119.333336,14.5466,11.621296,0.0,86.478195,2994.407,6.435204e-05,0.0,73.68465,83.40343,10.163399,30.000002,0.24405311,55.771244,286.16382,171.91315,0.0,68.586624,0.2524035,0.0,97.342545,8.330017
25376,20962560.0,1.0,23.203125,19.884277,23.321442,23.35373,23.3945,23.062195,14.622101,14.599335,14.589691,14.618256,0.0,0.04349565,0.034721095,0.17751415,127.666664,14.5466,12.223198,0.0,86.555824,3033.3613,6.529124e-05,0.0,72.52934,93.570274,10.221001,30.000002,0.24690087,55.690598,291.62344,180.59212,0.0,67.30259,0.25572383,0.0,95.27908,8.330017
25377,20962620.0,1.0,23.18283,19.888245,23.306427,23.332306,23.391968,23.06424,14.617065,14.6154785,14.609161,14.622559,0.0,0.044346068,0.035107154,0.17821816,136.0,14.5466,12.796593,0.0,86.43006,3061.5747,6.607345e-05,0.0,71.18427,105.51536,10.301634,30.000002,0.24834974,55.577713,296.67773,190.11026,0.0,65.846436,0.2576898,0.0,93.003525,8.330017
25378,20962680.0,1.0,23.164246,19.892181,23.291687,23.31137,23.388824,23.066132,14.644836,14.633362,14.628296,14.640625,0.0,0.044918492,0.035266105,0.17792685,144.33333,14.629913,13.33309,0.0,86.08301,3044.2532,6.5535416e-05,0.0,69.74658,118.76774,10.368508,30.000002,0.24841774,55.484085,300.95166,199.97955,0.0,64.306,0.258112,0.0,90.68387,8.330017
25379,20962740.0,1.0,23.145203,19.896118,23.277863,23.291687,23.385376,23.067993,14.63913,14.643738,14.640839,14.645447,0.0,0.045242645,0.03522072,0.17680988,152.66667,14.629913,13.83526,0.0,85.55986,3040.4338,6.5611996e-05,0.0,68.3428,132.56084,10.4635935,30.000002,0.24718954,55.35097,304.41006,209.68428,0.0,62.796997,0.25730512,0.0,88.48105,8.330017
25380,20962800.0,1.0,23.127777,19.899994,23.265198,23.27356,23.381744,23.069977,14.625183,14.642273,14.642487,14.636536,0.0,0.04537155,0.035016328,0.17513199,161.0,14.629913,14.301517,0.0,84.87104,3026.444,6.5475426e-05,0.0,67.051704,146.13074,10.554885,30.000002,0.24509776,55.22316,307.01614,218.72578,0.0,61.39343,0.25555062,0.0,86.48966,8.330017
25381,20962860.0,1.0,23.112122,19.90384,23.253876,23.257324,23.378204,23.072113,14.65448,14.649963,14.64975,14.650116,0.0,0.045377653,0.03472205,0.1731104,169.33333,14.713196,14.72967,0.0,84.01332,2973.2434,6.4093205e-05,0.0,65.93355,158.69757,10.643301,30.000002,0.24249202,55.09938,308.83344,226.67531,0.0,60.153336,0.2532244,0.0,84.760895,8.330017
25382,20962920.0,1.0,23.097137,19.907532,23.244263,23.2435,23.374756,23.074524,14.657257,14.658051,14.657715,14.65863,0.0,0.04533478,0.034406867,0.17091407,177.66667,14.713196,15.124724,0.0,83.03616,2942.3794,6.3474086e-05,0.0,64.977844,170.24641,10.746651,30.000002,0.23960562,54.95469,310.16394,233.68095,0.0,59.065987,0.25068033,0.0,83.252426,8.330017
25383,20962980.0,1.0,23.084106,19.911072,23.236298,23.231903,23.371399,23.07721,14.657349,14.661835,14.662079,14.6605835,0.0,0.045288462,0.03410275,0.16868934,186.0,14.713196,15.488465,0.0,81.96304,2910.9695,6.283338e-05,0.0,64.16919,180.80609,10.842563,30.000002,0.23672977,54.82041,311.1773,239.86292,0.0,58.11894,0.24810268,0.0,81.933975,8.330017
25384,20963040.0,0.0,23.073639,19.91452,23.2305,23.223358,23.368256,23.080261,14.69577,14.677338,14.675049,14.684082,0.0,0.044985253,0.033600096,0.16572547,182.0,14.796509,15.819057,0.0,80.81068,2840.6968,6.1040264e-05,0.0,63.600487,186.45168,10.943662,30.000002,0.23274215,54.678875,309.56042,241.95686,0.0,57.39385,0.24431758,0.0,80.94852,8.330017
25385,20963100.0,0.0,23.06424,19.917847,23.226929,23.217896,23.365479,23.08377,14.705322,14.69162,14.687897,14.699432,0.0,0.044700168,0.03310704,0.1629417,178.0,14.796509,16.125095,0.0,79.62414,2796.0273,6.0059876e-05,0.0,63.3056,188.25836,11.055263,30.000002,0.22889319,54.522633,307.0028,241.46414,0.0,56.927525,0.24074996,0.0,80.31303,8.330017
25386,20963160.0,0.0,23.05658,19.92102,23.224335,23.213562,23.36319,23.087677,14.713409,14.701508,14.697479,14.70816,0.0,0.044498097,0.032691415,0.16038458,174.0,14.796509,16.410238,0.0,78.39899,2755.597,5.916222e-05,0.0,63.222206,187.49652,11.151656,30.000002,0.22548762,54.387684,304.07803,239.39403,0.0,56.67443,0.23757109,0.0,79.91775,8.330017
25387,20963220.0,0.0,23.050385,19.924103,23.223602,23.211914,23.361176,23.09195,14.767914,14.728088,14.71994,14.744141,0.0,0.044375204,0.032356262,0.15803783,170.0,14.879791,16.676603,0.0,77.17322,2688.5586,5.7343655e-05,0.0,63.2846,185.14508,11.248967,30.000002,0.22241999,54.251446,301.07553,236.43073,0.0,56.57593,0.23476353,0.0,79.6814,8.330017
25388,20963280.0,0.0,23.045563,19.927063,23.22467,23.21283,23.359344,23.096497,14.792358,14.757172,14.746277,14.775482,0.0,0.0443192,0.03209333,0.15588915,166.0,14.879791,16.926865,0.0,75.97242,2653.2107,5.6504225e-05,0.0,63.450676,181.80235,11.347837,30.000002,0.21965475,54.11303,298.13974,232.97339,0.0,56.592316,0.23229416,0.0,79.558014,8.330017
25389,20963340.0,0.0,23.042542,19.929932,23.227203,23.21585,23.357697,23.101318,14.81012,14.781311,14.769653,14.797577,0.0,0.04431533,0.03189065,0.15391743,162.0,14.879791,17.162355,0.0,74.81351,2623.524,5.5806577e-05,0.0,63.690575,177.8572,11.437268,30.000002,0.21720679,53.987823,295.3337,229.26363,0.0,56.694103,0.23011474,0.0,79.51695,8.330017
25390,20963400.0,0.0,23.041748,19.932678,23.231384,23.221283,23.35617,23.106354,14.87085,14.8186035,14.803314,14.841461,0.0,0.044356816,0.031744853,0.15213498,158.0,14.963104,17.382029,0.0,73.72354,2568.529,5.4259242e-05,0.0,63.99209,173.48877,11.515451,30.000002,0.21508718,53.87837,292.69644,225.4218,0.0,56.87065,0.22822748,0.0,79.55002,8.330017
25391,20963460.0,0.0,23.04013,19.935333,23.235107,23.225891,23.354889,23.111511,14.896637,14.854523,14.837738,14.8767395,0.0,0.04442741,0.031639457,0.15049584,154.0,14.963104,17.589838,0.0,72.676025,2544.8987,5.3688378e-05,0.0,64.32984,168.96967,11.596485,30.000002,0.2131458,53.764923,290.23236,221.59143,0.0,57.094147,0.22655335,0.0,79.62915,8.330017
25392,20963520.0,0.0,23.039032,19.937866,23.239838,23.232147,23.353668,23.11676,14.914001,14.882294,14.8663025,14.900391,0.0,0.04451299,0.031560116,0.14897376,150.0,14.963104,17.786829,0.0,71.69702,2525.499,5.3233776e-05,0.0,64.69011,164.40582,11.681114,30.000002,0.21132895,53.64644,287.91962,217.81564,0.0,57.34843,0.2250378,0.0,79.74229,8.330017
25393,20963580.0,0.0,23.04013,19.940308,23.24582,23.240234,23.352509,23.122192,14.9739685,14.921051,14.902618,14.944,0.0,0.04460761,0.031501945,0.14759533,146.0,15.046417,17.97211,0.0,70.81284,2479.101,5.1909767e-05,0.0,65.0702,159.81355,11.750337,30.000002,0.2097536,53.54953,285.7386,214.10936,0.0,57.630356,0.22369538,0.0,79.894844,8.330017
25394,20963640.0,0.0,23.04132,19.942657,23.252838,23.249939,23.35147,23.127777,14.998535,14.957275,14.938293,14.979004,0.0,0.04470238,0.031454686,0.14635618,142.0,15.046417,18.148022,0.0,70.032684,2463.4138,5.152617e-05,0.0,65.464645,155.21501,11.829327,30.000002,0.20826028,53.438942,283.66547,210.4748,0.0,57.93188,0.22250411,0.0,80.08545,8.330017
25395,20963700.0,0.0,23.043701,19.944916,23.26065,23.260834,23.350525,23.133453,15.013916,14.984192,14.96698,15.001251,0.0,0.04479389,0.031413686,0.14526053,138.0,15.046417,18.31516,0.0,69.362946,2451.5784,5.124251e-05,0.0,65.87265,150.61327,11.899933,30.000002,0.20694429,53.340096,281.69858,206.9092,0.0,58.250587,0.22145894,0.0,80.31656,8.330017
25396,20963760.0,0.0,23.045227,19.947083,23.266937,23.269348,23.34961,23.139038,15.072632,15.0216675,15.002563,15.04306,0.0,0.0448846,0.0313806,0.14430866,134.0,15.1297,18.472786,0.0,68.77256,2411.6128,5.008714e-05,0.0,66.29456,146.03267,11.961979,30.000002,0.20581028,53.253227,279.84836,203.42847,0.0,58.586586,0.22056435,0.0,80.58787,8.330017
25397,20963820.0,0.0,23.046509,19.949188,23.273926,23.279053,23.348816,23.144775,15.095276,15.0563965,15.03717,15.076447,0.0,0.04496961,0.031349935,0.14347734,130.0,15.1297,18.623358,0.0,68.28376,2401.824,4.9845454e-05,0.0,66.72736,141.4845,12.033889,30.000002,0.20472589,53.152554,278.09656,200.02367,0.0,58.935482,0.21978785,0.0,80.89514,8.330017
25398,20963880.0,0.0,23.048767,19.951172,23.281494,23.289581,23.348083,23.150604,15.108887,15.081543,15.064423,15.097076,0.0,0.045046855,0.031318594,0.14277601,126.0,15.1297,18.76747,0.0,67.8998,2395.2288,4.968495e-05,0.0,67.17301,136.94951,12.097548,30.000002,0.2037944,53.063435,276.43924,196.68115,0.0,59.29784,0.21913242,0.0,81.24422,8.330017
25399,20963940.0,0.0,23.052246,19.953094,23.289703,23.301086,23.347443,23.156525,15.166962,15.117676,15.098755,15.137604,0.0,0.045115855,0.03128582,0.14223547,122.0,15.213013,18.905048,0.0,67.64479,2360.246,4.8651615e-05,0.0,67.635345,132.40416,12.152643,30.000002,0.20304324,52.9863,274.88953,193.39534,0.0,59.676796,0.21862757,0.0,81.64633,8.330017
25400,20964000.0,0.0,23.055206,19.954956,23.2984,23.313324,23.346924,23.162567,15.188873,15.151306,15.132263,15.170227,0.0,0.04517553,0.031249579,0.14184445,118.0,15.213013,19.038391,0.0,67.51331,2355.6648,4.8522947e-05,0.0,68.11525,127.84879,12.217738,30.000002,0.20235577,52.895164,273.43866,190.15857,0.0,60.07204,0.21826042,0.0,82.101845,8.330017
25401,20964060.0,0.0,23.05719,19.956726,23.30487,23.32196,23.346466,23.168488,15.200989,15.174286,15.157532,15.188904,0.0,0.045233496,0.031214876,0.14160034,114.0,15.213013,19.166683,0.0,67.45667,2354.29,4.8480033e-05,0.0,68.616394,123.30736,12.267499,30.000002,0.20187573,52.825504,272.09164,186.98495,0.0,60.486515,0.21803157,0.0,82.61088,8.330017
25402,20964120.0,0.0,23.05893,19.958405,23.311584,23.331085,23.34607,23.17453,15.258728,15.210114,15.191284,15.22937,0.0,0.045284014,0.031177964,0.14145288,110.0,15.296295,19.291904,0.0,67.488396,2322.949,4.7543745e-05,0.0,69.13493,118.79865,12.321429,30.000002,0.20145848,52.749996,270.82812,183.87042,0.0,60.91651,0.21790476,0.0,83.16346,8.330017
25403,20964180.0,0.0,23.060486,19.960052,23.318634,23.340698,23.345825,23.180664,15.279938,15.243317,15.224274,15.261688,0.0,0.045328025,0.031137707,0.1414227,106.0,15.296295,19.415504,0.0,67.61494,2321.8936,4.7497004e-05,0.0,69.67455,114.31168,12.3799715,30.000002,0.20110255,52.66804,269.64508,180.80563,0.0,61.36425,0.21787943,0.0,83.768005,8.330017
25404,20964240.0,0.0,23.062805,19.961609,23.325897,23.350464,23.345642,23.18689,15.292023,15.266846,15.25,15.281006,0.0,0.045365043,0.031091636,0.14150792,102.0,15.296295,19.53814,0.0,67.835754,2323.5571,4.751665e-05,0.0,70.238525,109.838776,12.429592,30.000002,0.20088407,52.59857,268.53876,177.78378,0.0,61.832546,0.21795565,0.0,84.429085,8.330017
25405,20964300.0,0.0,23.065948,19.963104,23.333313,23.360413,23.345612,23.193268,15.349548,15.30188,15.28302,15.320679,0.0,0.04539603,0.031040292,0.14172946,98.0,15.379608,19.660866,0.0,68.16568,2295.7896,4.6664652e-05,0.0,70.83322,105.36109,12.470584,30.000002,0.20082106,52.541183,267.51788,174.79901,0.0,62.327206,0.21815597,0.0,85.15867,8.330017
25406,20964360.0,0.0,23.066345,19.964539,23.338287,23.366455,23.345612,23.199493,15.369263,15.333801,15.314941,15.35141,0.0,0.04542595,0.030987456,0.14204124,94.0,15.379608,19.78403,0.0,68.53369,2298.0962,4.6694775e-05,0.0,71.458244,100.92135,12.515691,30.000002,0.20080914,52.478035,266.5703,171.86507,0.0,62.847923,0.21844488,0.0,85.94521,8.330017
25407,20964420.0,0.0,23.066162,19.965942,23.34317,23.372437,23.345734,23.205841,15.380554,15.356323,15.339691,15.369934,0.0,0.045452278,0.03093148,0.1424115,90.0,15.379608,19.908789,0.0,68.956825,2302.2925,4.677664e-05,0.0,72.11138,96.54291,12.566058,30.000002,0.20081024,52.40752,265.67844,168.9833,0.0,63.392605,0.21878657,0.0,86.78223,8.330017
25408,20964480.0,0.0,23.067291,19.967285,23.348114,23.378418,23.345947,23.21231,15.437439,15.390747,15.372009,15.40921,0.0,0.04547498,0.030871168,0.14285932,86.0,15.462921,20.036535,0.0,69.44341,2276.057,4.5973567e-05,0.0,72.80046,92.20091,12.600735,30.000002,0.20095867,52.358974,264.8437,166.1415,0.0,63.967384,0.21919565,0.0,87.683846,8.330017
25409,20964540.0,0.0,23.067444,19.968567,23.35318,23.38446,23.346344,23.218872,15.45694,15.422424,15.403503,15.440033,0.0,0.045491565,0.030804293,0.14336441,82.0,15.462921,20.168823,0.0,69.98882,2279.9065,4.6038258e-05,0.0,73.52629,87.90354,12.647273,30.000002,0.20107609,52.29382,264.05594,163.3369,0.0,64.57241,0.2196516,0.0,88.64976,8.330017
25410,20964600.0,0.0,23.068146,19.969788,23.358154,23.39032,23.346802,23.225586,15.467499,15.444397,15.427765,15.457794,0.0,0.045501124,0.03072929,0.14392003,78.0,15.462921,20.306295,0.0,70.5884,2285.718,4.6151108e-05,0.0,74.29334,83.65131,12.685743,30.000002,0.20126835,52.23996,263.30624,160.56496,0.0,65.210846,0.22014199,0.0,89.68595,8.330017
25411,20964660.0,0.0,23.067139,19.970978,23.360535,23.39209,23.34729,23.232147,15.523682,15.478088,15.45932,15.496399,0.0,0.045511536,0.030651249,0.1445105,74.0,15.546204,20.448877,0.0,71.1865,2260.1133,4.5378223e-05,0.0,75.11075,79.449135,12.716452,30.000002,0.2015313,52.196968,262.59326,157.82755,0.0,65.89035,0.22066331,0.0,90.79672,8.330017
25412,20964720.0,0.0,23.065094,19.972137,23.362885,23.39386,23.34793,23.238861,15.542053,15.50885,15.48996,15.526154,0.0,0.045518875,0.030568082,0.14509618,70.0,15.546204,20.598488,0.0,71.80215,2264.205,4.5456214e-05,0.0,75.97431,75.330696,12.758875,30.000002,0.20171468,52.137577,261.8992,155.13383,0.0,66.60717,0.22117479,0.0,91.97292,8.330017
25413,20964780.0,0.0,23.063538,19.973267,23.365173,23.395477,23.348663,23.245667,15.551453,15.529785,15.513306,15.542725,0.0,0.04551966,0.030476132,0.14567325,66.0,15.546204,20.755709,0.0,72.43209,2269.6956,4.5569894e-05,0.0,76.88915,71.2921,12.794132,30.000002,0.20191753,52.08821,261.2114,152.47649,0.0,67.36465,0.22166108,0.0,93.22411,8.330017
25414,20964840.0,0.0,23.062653,19.974335,23.367462,23.397003,23.349548,23.252625,15.606873,15.5625305,15.543884,15.580536,0.0,0.045515355,0.030374764,0.14624415,62.0,15.629517,20.92303,0.0,73.07803,2243.2654,4.479106e-05,0.0,77.86958,67.31026,12.822962,30.000002,0.20213784,52.047855,260.52582,149.84079,0.0,68.17391,0.22212403,0.0,94.56981,8.330017
25415,20964900.0,0.0,23.060791,19.975372,23.369812,23.39859,23.350555,23.259766,15.624481,15.592407,15.573608,15.6094055,0.0,0.045501236,0.030260785,0.14678438,58.0,15.629517,21.101349,0.0,73.73964,2246.521,4.485406e-05,0.0,78.91624,63.406704,12.863504,30.000002,0.20224535,51.991093,259.83365,147.23413,0.0,69.0349,0.22253835,0.0,96.01165,8.330017
25416,20964960.0,0.0,23.057861,19.97641,23.369751,23.396454,23.351562,23.266754,15.632355,15.611237,15.595062,15.623779,0.0,0.045489464,0.030140955,0.14729668,54.0,15.629517,21.290333,0.0,74.35709,2250.7815,4.4949364e-05,0.0,80.0466,59.58401,12.892289,30.000002,0.20236269,51.950794,259.12152,144.65205,0.0,69.96118,0.2228814,0.0,97.567,8.330017
25417,20965020.0,1.0,23.054901,19.977386,23.369263,23.39386,23.352509,23.273743,15.697968,15.6475525,15.628052,15.667023,0.0,0.045952108,0.030375717,0.14905928,62.333332,15.712799,21.487942,0.0,74.94803,2234.1836,4.431446e-05,0.0,81.091446,57.534145,12.892588,30.000002,0.20446199,51.95038,260.15045,144.01843,0.0,70.8266,0.22538261,0.0,98.9637,8.330017
25418,20965080.0,1.0,23.051544,19.978363,23.36795,23.39032,23.353088,23.280548,15.732208,15.688324,15.666595,15.709442,0.0,0.046738867,0.030877072,0.15129247,70.666664,15.712799,21.689411,0.0,75.49886,2259.322,4.476581e-05,0.0,81.804474,57.30525,12.881329,30.000002,0.20750448,51.96614,262.31213,145.00215,0.0,71.43346,0.22890875,0.0,99.8105,8.330017
25419,20965140.0,1.0,23.048706,19.97931,23.365692,23.38562,23.35315,23.286957,15.756561,15.723114,15.702118,15.741119,0.0,0.04773428,0.031556167,0.15361659,79.0,15.712799,21.88826,0.0,75.99859,2293.0437,4.5408757e-05,0.0,82.106895,58.71537,12.849745,30.000002,0.21110654,52.010357,265.31485,147.32678,0.0,71.712585,0.23294377,0.0,100.01719,8.330017
25420,20965200.0,1.0,23.04602,19.980255,23.362274,23.379364,23.3526,23.292969,15.824341,15.771179,15.747284,15.794098,0.0,0.048672102,0.032223914,0.15672897,87.333336,15.796112,22.078186,0.0,76.423035,2300.563,4.5302273e-05,0.0,81.96836,61.4797,12.801305,30.000002,0.21534492,52.078175,269.2287,150.8459,0.0,71.62498,0.23759356,0.0,99.84202,8.330017
25421,20965260.0,1.0,23.04007,19.98117,23.35559,23.3685,23.351288,23.298248,15.850006,15.81369,15.790619,15.833435,0.0,0.049739182,0.033006717,0.15952061,95.666664,15.796112,22.250677,0.0,76.71093,2341.39,4.6112138e-05,0.0,81.4048,65.99155,12.75772,30.000002,0.21958214,52.139194,273.79648,155.674,0.0,71.180305,0.24226716,0.0,98.979774,8.330017
25422,20965320.0,1.0,23.032593,19.982086,23.347778,23.356262,23.349335,23.30304,15.86264,15.842773,15.824066,15.855835,0.0,0.050773446,0.033797245,0.16195703,104.0,15.796112,22.40061,0.0,76.87379,2382.6782,4.6962014e-05,0.0,80.40366,72.36263,12.724783,30.000002,0.22340824,52.185303,278.72137,161.76738,0.0,70.36322,0.24653092,0.0,97.52215,8.330017
25423,20965380.0,1.0,23.0253,19.982971,23.339172,23.34311,23.346802,23.307343,15.916382,15.881439,15.862732,15.8974,0.0,0.051666446,0.03450912,0.16380133,112.333336,15.879395,22.52244,0.0,76.901726,2385.4207,4.6837213e-05,0.0,79.011765,80.76353,12.689861,30.000002,0.22658063,52.23419,283.69846,169.122,0.0,69.20085,0.24999495,0.0,95.56982,8.330017
25424,20965440.0,1.0,23.017029,19.983887,23.330261,23.32962,23.343872,23.31131,15.924042,15.9105835,15.895325,15.921234,0.0,0.052328616,0.03506439,0.1648775,120.666664,15.879395,22.613508,0.0,76.79752,2411.1167,4.7400383e-05,0.0,77.338425,91.16305,12.673723,30.000002,0.22863565,52.256786,288.3501,177.56372,0.0,67.77542,0.25228763,0.0,93.2952,8.330017
25425,20965500.0,1.0,23.00821,19.984772,23.32129,23.316101,23.340637,23.315002,15.919006,15.922333,15.913422,15.925171,0.0,0.052687008,0.035395034,0.16506396,129.0,15.879395,22.670668,0.0,76.55791,2428.2085,4.7823603e-05,0.0,75.511185,103.27854,12.674634,30.000002,0.22937754,52.255512,292.4195,186.74597,0.0,66.188194,0.25316837,0.0,90.88159,8.330017
25426,20965560.0,1.0,22.998047,19.985657,23.311249,23.300934,23.337341,23.31839,15.954376,15.941772,15.93396,15.947052,0.0,0.052722264,0.03547105,0.16436286,137.33333,15.9627075,22.691093,0.0,76.14288,2397.709,4.7078916e-05,0.0,73.664925,116.491714,12.692883,30.000002,0.22874582,52.229965,295.68427,196.11462,0.0,64.55153,0.25256836,0.0,88.50156,8.330017
25427,20965620.0,1.0,22.987915,19.986572,23.302124,23.28714,23.334198,23.321838,15.952759,15.954132,15.949036,15.956421,0.0,0.052505117,0.03534164,0.16297966,145.66667,15.9627075,22.682808,0.0,75.60431,2387.927,4.696051e-05,0.0,71.92964,129.98863,12.728892,30.000002,0.22705147,52.17955,298.17242,205.14989,0.0,62.986736,0.25085974,0.0,86.30053,8.330017
25428,20965680.0,1.0,22.978394,19.987488,23.294006,23.27478,23.33136,23.32547,15.944244,15.955231,15.954254,15.952911,0.0,0.052120052,0.03506566,0.16118352,154.0,15.9627075,22.649054,0.0,74.956566,2371.254,4.669798e-05,0.0,70.37528,143.02686,12.7756815,30.000002,0.22465265,52.114044,299.93985,213.41699,0.0,61.56114,0.2484001,0.0,84.353325,8.330017
25429,20965740.0,0.0,22.969452,19.988403,23.287476,23.264648,23.32904,23.329437,15.979462,15.968323,15.965485,15.971619,0.0,0.05130518,0.03444934,0.15830728,150.0,16.04602,22.5934,0.0,74.21326,2306.3193,4.5273897e-05,0.0,69.149086,151.66924,12.850658,30.000002,0.22050944,52.009075,298.88562,217.63069,0.0,60.397774,0.2440749,0.0,82.84814,8.330017
25430,20965800.0,0.0,22.961914,19.989319,23.282837,23.25708,23.327454,23.333893,15.979584,15.976898,15.9739685,15.979492,0.0,0.050464544,0.03377608,0.15548429,146.0,16.04602,22.526573,0.012661754,73.41203,2266.6729,4.4512868e-05,0.0,68.350525,155.82759,12.9291315,30.000002,0.21633361,51.89922,296.58194,218.60289,0.0,59.591873,0.23972957,0.0,81.87278,8.330017
25431,20965860.0,0.0,22.954376,19.990265,23.278564,23.249695,23.32663,23.338776,15.981171,15.979095,15.977051,15.980377,0.0,0.0497422,0.033175614,0.15291317,142.0,16.04602,22.454184,0.09647393,72.52986,2229.0496,4.3778426e-05,0.0,67.92329,156.3691,13.008759,30.000002,0.21254206,51.78774,293.69614,217.2316,0.0,59.120018,0.23583004,0.0,81.31364,8.330017
25432,20965920.0,0.0,22.948761,19.991241,23.27594,23.244568,23.326355,23.344086,16.036682,16.003082,15.9953,16.013336,0.0,0.049147822,0.032695092,0.1505884,138.0,16.129303,22.38274,0.23448747,71.61109,2160.166,4.2189393e-05,0.0,67.73934,154.74582,13.078947,30.000002,0.20924076,51.689476,290.68567,214.59195,0.0,58.89401,0.23242639,0.0,81.01195,8.330017
25433,20965980.0,0.0,22.94522,19.992218,23.274902,23.241608,23.32663,23.34967,16.058838,16.03006,16.018463,16.042816,0.0,0.04866417,0.03242702,0.14847977,134.0,16.129303,22.31706,0.426031,70.67822,2127.2698,4.151369e-05,0.0,67.738846,151.629,13.138816,30.000002,0.20646939,51.60566,287.758,211.18413,0.0,58.928604,0.2295634,0.0,80.90027,8.330017
25434,20966040.0,0.0,22.942993,19.993225,23.2753,23.24057,23.327332,23.3555,16.07483,16.051483,16.039032,16.062958,0.0,0.04830298,0.032241933,0.14661355,130.0,16.129303,22.261293,0.67710274,69.74695,2101.0354,4.097587e-05,0.0,67.8821,147.62508,13.193674,30.000002,0.20411117,51.528854,284.95016,207.38623,0.0,59.098835,0.22714753,0.0,80.92977,8.330017
25435,20966100.0,0.0,22.942291,19.994263,23.277222,23.241638,23.328491,23.36148,16.138336,16.089447,16.072174,16.107178,0.0,0.048045218,0.032188725,0.14494711,126.0,16.212616,22.219969,0.99522054,68.83503,2046.3071,3.967162e-05,0.0,68.14527,142.99693,13.243064,30.000002,0.2021602,51.459713,282.29996,203.37154,0.0,59.422195,0.22517002,0.0,81.0749,8.330017
25436,20966160.0,0.0,22.941345,19.99533,23.278381,23.241272,23.329834,23.36737,16.164215,16.12613,16.106842,16.144012,0.0,0.04785312,0.032230973,0.14339578,122.0,16.212616,22.191917,1.3652192,67.9122,2026.8481,3.9274855e-05,0.0,68.47464,138.19014,13.28488,30.000002,0.2004903,51.40117,279.81274,199.36922,0.0,59.840508,0.22347023,0.0,81.278366,8.330017
25437,20966220.0,0.0,22.941498,19.99646,23.28061,23.242493,23.331451,23.37326,16.180115,16.152832,16.134949,16.167114,0.0,0.047718856,0.032363016,0.1419409,118.0,16.212616,22.181717,1.7941352,67.01154,2012.624,3.8985585e-05,0.0,68.85829,133.3269,13.322597,30.000002,0.19905056,51.348366,277.4974,195.44281,0.0,60.341286,0.22201249,0.0,81.52704,8.330017
25438,20966280.0,0.0,22.942932,19.99759,23.284058,23.245483,23.333344,23.37912,16.242401,16.192322,16.172089,16.210846,0.0,0.047634084,0.03258179,0.14058757,114.0,16.295898,22.193468,2.287636,66.14985,1968.3091,3.7912185e-05,0.0,69.2904,128.45605,13.3559675,30.000002,0.19783811,51.301647,275.36264,191.61917,0.0,60.919357,0.22079183,0.0,81.81968,8.330017
25439,20966340.0,0.0,22.945465,19.99878,23.288452,23.249878,23.33548,23.384888,16.265625,16.228271,16.20819,16.245728,0.0,0.047576755,0.032858342,0.1393112,110.0,16.295898,22.226534,2.8346517,65.33882,1958.4854,3.7715676e-05,0.0,69.755424,123.637856,13.385336,30.000002,0.19678777,51.260532,273.37265,187.90585,0.0,61.55076,0.21973675,0.0,82.146034,8.330017
25440,20966400.0,0.0,22.948822,20.0,23.29367,23.255493,23.337769,23.390533,16.278961,16.25357,16.236328,16.266876,0.0,0.047543045,0.03318473,0.13811845,106.0,16.295898,22.282656,3.4351687,64.58925,1952.4989,3.7594084e-05,0.0,70.25322,118.87269,13.411896,30.000002,0.19588444,51.223343,271.51932,184.29584,0.0,62.233986,0.21883635,0.0,82.509575,8.330017
25441,20966460.0,0.0,22.95105,20.001251,23.297485,23.25885,23.339935,23.395752,16.339539,16.291412,16.272827,16.308563,0.0,0.04753683,0.03356654,0.13699806,102.0,16.379211,22.36199,4.09127,63.864143,1914.7108,3.666806e-05,0.0,70.785515,114.18007,13.434964,30.000002,0.19513112,51.19105,269.80515,180.79941,0.0,62.972267,0.21808983,0.0,82.90809,8.330017
25442,20966520.0,0.0,22.954071,20.002502,23.302032,23.263489,23.342285,23.400787,16.36029,16.325531,16.30777,16.341461,0.0,0.047544826,0.033985365,0.13592455,98.0,16.379211,22.464226,4.7933445,63.190056,1910.478,3.6589165e-05,0.0,71.34557,109.56942,13.455854,30.000002,0.19447549,51.1618,268.19614,177.40036,0.0,63.7532,0.21744569,0.0,83.336464,8.330017
25443,20966580.0,0.0,22.957672,20.003723,23.30722,23.269104,23.344727,23.40561,16.371552,16.348663,16.333984,16.360413,0.0,0.047565427,0.03443753,0.13491334,94.0,16.379211,22.59073,5.540576,62.57603,1909.2756,3.6567468e-05,0.0,71.938255,105.012794,13.475119,30.000002,0.19391774,51.13484,266.68597,174.07921,0.0,64.57943,0.21690705,0.0,83.80445,8.330017
25444,20966640.0,0.0,22.962097,20.004944,23.31311,23.27591,23.34732,23.410156,16.431305,16.384918,16.369171,16.400543,0.0,0.04760077,0.034924757,0.13398676,90.0,16.462494,22.746376,6.336897,62.042522,1875.7407,3.573323e-05,0.0,72.57245,100.47881,13.490835,30.000002,0.19349056,51.11283,265.28137,170.82286,0.0,65.45909,0.21650036,0.0,84.32586,8.330017
