,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25445,20966700.0,0.0,22.967041,20.006165,23.31958,23.283752,23.350037,23.41449,16.451385,16.417786,16.402832,16.432556,0.0,0.047642536,0.03543366,0.13313262,86.0,16.462494,22.928276,7.1720967,61.588787,1875.7063,3.573692e-05,0.0,73.24701,95.970314,13.505699,30.000002,0.19315574,51.092022,263.96445,167.6214,0.0,66.38644,0.21619965,0.0,84.90212,8.330017
25446,20966760.0,0.0,22.970276,20.007324,23.324066,23.288422,23.352478,23.418335,16.461548,16.43982,16.427734,16.450653,0.0,0.04769604,0.035966404,0.13233918,82.0,16.462494,23.132133,8.041772,61.16315,1878.0537,3.5786965e-05,0.0,73.96707,91.49949,13.518148,30.000002,0.19291292,51.07459,262.7293,164.47699,0.0,67.365166,0.21599276,0.0,85.534,8.330017
25447,20966820.0,0.0,22.974121,20.008484,23.32904,23.294128,23.355011,23.421844,16.52066,16.475342,16.46228,16.48996,0.0,0.04776471,0.036525387,0.13160992,78.0,16.545807,23.364481,8.948864,60.804905,1847.33,3.5018136e-05,0.0,74.74079,87.059944,13.527578,30.000002,0.1927715,51.061394,261.57715,161.38655,0.0,68.402794,0.21588719,0.0,86.22995,8.330017
25448,20966880.0,0.0,22.978302,20.009583,23.334534,23.30069,23.357666,23.42511,16.539825,16.507385,16.495087,16.52121,0.0,0.04783652,0.037095416,0.13093305,74.0,16.545807,23.62226,9.884715,60.51373,1849.8721,3.5075263e-05,0.0,75.566086,82.65966,13.53742,30.000002,0.1926887,51.04761,260.49194,158.34435,0.0,69.493774,0.21585596,0.0,86.99255,8.330017
25449,20966940.0,0.0,22.982819,20.01065,23.340332,23.307892,23.360352,23.42807,16.550049,16.529144,16.519104,16.539673,0.0,0.047913555,0.037674807,0.1303227,70.0,16.545807,23.906574,10.846914,60.29702,1854.6724,3.517102e-05,0.0,76.453896,78.28522,13.545801,30.000002,0.19267601,51.03588,259.46942,155.34016,0.0,70.646675,0.21589921,0.0,87.83684,8.330017
25450,20967000.0,0.0,22.988007,20.011688,23.346558,23.315918,23.36316,23.430695,16.608582,16.564117,16.553375,16.578033,0.0,0.04799613,0.038262,0.12979098,66.0,16.62912,24.221794,11.836767,60.17102,1826.2777,3.4451514e-05,0.0,77.418335,73.919075,13.549534,30.000002,0.19276616,51.030655,258.51404,152.36673,0.0,71.874054,0.21603447,0.0,88.78242,8.330017
25451,20967060.0,0.0,22.991272,20.012665,23.350769,23.32074,23.365662,23.432892,16.625763,16.594177,16.584412,16.606842,0.0,0.04808974,0.038858324,0.12932108,62.0,16.62912,24.562094,12.847408,60.07704,1831.0599,3.4553646e-05,0.0,78.46599,69.59556,13.553921,30.000002,0.19290438,51.024513,257.61356,149.4364,0.0,73.18073,0.21623218,0.0,89.830826,8.330017
25452,20967120.0,0.0,22.994751,20.01361,23.355164,23.326141,23.368225,23.434723,16.6344,16.613129,16.605438,16.62268,0.0,0.048185244,0.039453585,0.1288841,58.0,16.62912,24.930447,13.875757,60.04571,1837.913,3.4692468e-05,0.0,79.60532,65.31536,13.557163,30.000002,0.193092,51.019974,256.7608,146.54556,0.0,74.57353,0.21648256,0.0,90.99194,8.330017
25453,20967180.0,0.0,22.998474,20.014465,23.359833,23.332092,23.37082,23.43631,16.693176,16.648712,16.640167,16.662018,0.0,0.04826696,0.04003173,0.12844463,54.0,16.712402,25.32144,14.915742,60.069,1809.9116,3.3991084e-05,0.0,80.826485,61.133625,13.560377,30.000002,0.1932735,51.015472,255.93437,143.71231,0.0,76.04199,0.21672593,0.0,92.257,8.330017
25454,20967240.0,0.0,23.00238,20.01529,23.364838,23.338715,23.373535,23.437683,16.711182,16.680237,16.672302,16.69278,0.0,0.048340257,0.040593795,0.12802866,50.0,16.712402,25.738478,15.966754,60.15853,1814.8074,3.4095658e-05,0.0,82.15128,57.039715,13.565092,30.000002,0.19343399,51.008873,255.12769,140.92711,0.0,77.60558,0.21695389,0.0,93.655754,8.330017
25455,20967300.0,0.0,23.006592,20.016022,23.370056,23.345795,23.376312,23.438751,16.719635,16.700684,16.694519,16.70987,0.0,0.04840095,0.041133136,0.12763205,46.0,16.712402,26.182673,17.026512,60.319458,1821.2123,3.4223074e-05,0.0,83.599686,53.03024,13.568918,30.000002,0.1935748,51.003517,254.33195,138.18349,0.0,79.28226,0.21715155,0.0,95.215645,8.330017
25456,20967360.0,1.0,23.009521,20.016693,23.372986,23.349182,23.378662,23.439392,16.786713,16.738403,16.731445,16.75174,0.0,0.048988987,0.04212967,0.1285157,54.333332,16.795715,26.650152,18.091795,60.498535,1803.1758,3.3677105e-05,0.0,85.02433,50.60931,13.53555,30.000002,0.19579977,51.05023,255.15663,137.2716,0.0,80.94306,0.2196295,0.0,96.72578,8.330017
25457,20967420.0,1.0,23.012085,20.017273,23.375458,23.352234,23.380646,23.439453,16.818207,16.778503,16.771576,16.79242,0.0,0.04989047,0.043419994,0.13004166,62.666668,16.795715,27.13482,19.153784,60.70503,1828.8031,3.4144283e-05,0.0,86.14991,49.72277,13.490191,30.000002,0.19913453,51.11373,257.0889,137.82259,0.0,82.33043,0.22335173,0.0,97.84354,8.330017
25458,20967480.0,1.0,23.015015,20.017792,23.377258,23.354492,23.38211,23.438751,16.84076,16.811218,16.80542,16.822876,0.0,0.051004253,0.044910263,0.13201061,71.0,16.795715,27.630476,20.20484,60.92859,1863.9606,3.4790773e-05,0.0,86.92078,50.104805,13.4249525,30.000002,0.20330201,51.20507,259.94443,139.53935,0.0,83.38041,0.22792427,0.0,98.51954,8.330017
25459,20967540.0,1.0,23.018097,20.018188,23.378113,23.355804,23.382935,23.437164,16.91275,16.860718,16.85434,16.876068,0.0,0.052300915,0.04657295,0.13434629,79.333336,16.878998,28.131739,21.23553,61.16104,1870.6194,3.474666e-05,0.0,87.23999,51.853024,13.344415,30.000002,0.20818466,51.31782,263.78104,142.4752,0.0,83.99279,0.23322473,0.0,98.64162,8.330017
25460,20967600.0,1.0,23.019928,20.018524,23.378113,23.35611,23.383118,23.434692,16.937897,16.904419,16.898865,16.917877,0.0,0.053703144,0.048334494,0.13686875,87.666664,16.878998,28.630781,22.237175,61.391014,1914.5377,3.5566234e-05,0.0,87.07646,54.966915,13.267538,30.000002,0.21338393,51.425446,268.46527,146.54651,0.0,84.12845,0.23890439,0.0,98.18444,8.330017
25461,20967660.0,1.0,23.020508,20.018738,23.374878,23.351532,23.38211,23.431274,16.951538,16.932343,16.928528,16.941132,0.0,0.0551446,0.050129607,0.13937937,96.0,16.878998,29.113829,23.1976,61.54746,1963.5891,3.6495672e-05,0.0,86.3497,59.78376,13.174683,30.000002,0.21877712,51.555443,273.91306,151.92982,0.0,83.701126,0.24465828,0.0,97.057335,8.330017
25462,20967720.0,1.0,23.019012,20.01889,23.370667,23.345917,23.380402,23.42691,17.01123,16.97467,16.970947,16.985596,0.0,0.056526452,0.05186629,0.14163664,104.333336,16.96231,29.576084,24.11123,61.6443,1973.961,3.65537e-05,0.0,85.14245,66.36207,13.101043,30.000002,0.22375987,51.658543,279.7944,158.5499,0.0,82.785126,0.25004363,0.0,95.374054,8.330017
25463,20967780.0,1.0,23.016785,20.01889,23.365723,23.33963,23.378052,23.421753,17.023804,17.007263,17.004517,17.01532,0.0,0.057743274,0.05343467,0.14343,112.666664,16.96231,30.011856,24.96993,61.67633,2014.0685,3.7331687e-05,0.0,83.51669,74.93805,13.037509,30.000002,0.22801316,51.74749,285.74078,166.4421,0.0,81.43206,0.25461158,0.0,93.23165,8.330017
25464,20967840.0,1.0,23.014069,20.018799,23.360168,23.332764,23.375122,23.415802,17.024017,17.022675,17.021301,17.026031,0.0,0.058679912,0.05471584,0.1445271,121.0,16.96231,30.415127,25.765059,61.636482,2049.5486,3.8037844e-05,0.0,81.57496,85.64358,12.984983,30.000002,0.23116569,51.821022,291.37387,175.5429,0.0,79.73698,0.2579358,0.0,90.76708,8.330017
25465,20967900.0,1.0,23.010529,20.018585,23.35431,23.325836,23.371765,23.40921,17.065887,17.04895,17.047607,17.05365,0.0,0.05924451,0.05560624,0.14478676,129.33333,17.045593,30.779377,26.484642,61.519302,2036.4957,3.7678732e-05,0.0,79.4596,98.30814,12.952669,30.000002,0.232817,51.866264,296.41595,185.53435,0.0,77.83454,0.25962493,0.0,88.159744,8.330017
25466,20967960.0,1.0,23.004944,20.01828,23.34726,23.31668,23.368225,23.40274,17.065857,17.064514,17.063782,17.066895,0.0,0.059437815,0.05610727,0.14421672,137.66667,17.045593,31.107298,27.139494,61.296738,2046.537,3.7923088e-05,0.0,77.37973,112.13834,12.943498,30.000002,0.23301493,51.8791,300.62305,195.78333,0.0,75.93578,0.25977868,0.0,85.63851,8.330017
25467,20968020.0,1.0,22.999298,20.017822,23.340546,23.30832,23.364777,23.396118,17.057617,17.066559,17.066467,17.065918,0.0,0.059338234,0.056290045,0.14302243,146.0,17.045593,31.40137,27.728579,60.997276,2048.3105,3.8008322e-05,0.0,75.46789,126.26916,12.948561,30.000002,0.23206519,51.872017,303.9075,205.68217,0.0,74.17533,0.25868326,0.0,83.34338,8.330017
25468,20968080.0,0.0,22.993408,20.017212,23.334717,23.301422,23.361603,23.389648,17.093018,17.0831,17.082703,17.085236,0.0,0.05865024,0.05586603,0.1405986,142.0,17.128906,31.667027,28.256788,60.639416,1996.6296,3.6949998e-05,0.0,73.92065,136.82968,12.9872265,30.000002,0.22883521,51.817883,303.94308,211.85687,0.0,72.748695,0.25513265,0.0,81.49917,8.330017
25469,20968140.0,0.0,22.988495,20.01651,23.33017,23.296417,23.35907,23.383606,17.090881,17.091187,17.090912,17.092377,0.0,0.0578514,0.05529152,0.13804927,138.0,17.128906,31.911682,28.729418,60.24493,1971.0275,3.650143e-05,0.0,72.90408,142.82506,13.030497,30.000002,0.22525196,51.757305,302.30115,214.47977,0.0,71.82537,0.25120205,0.0,80.26764,8.330017
25470,20968200.0,0.0,22.984192,20.015625,23.326752,23.293182,23.357086,23.37799,17.089355,17.091278,17.091217,17.091278,0.0,0.057130788,0.054756433,0.13571168,134.0,17.128906,32.139423,29.14818,59.827297,1945.4924,3.603806e-05,0.0,72.336815,144.94124,13.076297,30.000002,0.22193173,51.693184,299.85544,214.42911,0.0,71.33106,0.2476,0.0,79.53152,8.330017
25471,20968260.0,0.0,22.979523,20.014618,23.323334,23.289185,23.355682,23.373291,17.14325,17.115265,17.114594,17.119965,0.0,0.056569833,0.054343972,0.13370569,130.0,17.21222,32.35432,29.519766,59.360992,1883.6028,3.472585e-05,0.0,72.15625,143.86977,13.120286,30.000002,0.21914558,51.6316,297.07373,212.3806,0.0,71.20676,0.24461558,0.0,79.20534,8.330017
25472,20968320.0,0.0,22.976776,20.013458,23.320953,23.286835,23.354736,23.368958,17.162537,17.140106,17.139221,17.145935,0.0,0.05616343,0.054056983,0.1320004,126.0,17.21222,32.563217,29.851862,58.882248,1860.0118,3.4284963e-05,0.0,72.22204,141.0356,13.148051,30.000002,0.21695814,51.592724,294.33466,209.3513,0.0,71.31695,0.24221334,0.0,79.13153,8.330017
25473,20968380.0,0.0,22.974548,20.012146,23.319427,23.285736,23.354126,23.364899,17.176208,17.158844,17.15805,17.16394,0.0,0.05589019,0.053876046,0.13055722,122.0,17.21222,32.76857,30.147299,58.401245,1842.2762,3.395011e-05,0.0,72.46709,137.11642,13.174449,30.000002,0.2152011,51.55577,291.75235,205.7883,0.0,71.59554,0.24031372,0.0,79.239075,8.330017
25474,20968440.0,0.0,22.972992,20.01065,23.318817,23.286102,23.353882,23.361115,17.238922,17.197266,17.196014,17.205688,0.0,0.055746514,0.053794388,0.12937094,118.0,17.295502,32.97272,30.402481,57.93027,1791.6338,3.28517e-05,0.0,72.86551,132.46634,13.197454,30.000002,0.2138737,51.52356,289.39456,201.92952,0.0,72.01518,0.23890027,0.0,79.50047,8.330017
25475,20968500.0,0.0,22.972626,20.009033,23.31897,23.287628,23.353912,23.357605,17.262299,17.231903,17.230621,17.240204,0.0,0.055682525,0.05376739,0.12835431,114.0,17.295502,33.178955,30.626312,57.48114,1779.1256,3.262236e-05,0.0,73.34931,127.59332,13.211732,30.000002,0.21285951,51.503574,287.244,198.05016,0.0,72.5098,0.23779431,0.0,79.848076,8.330017
25476,20968560.0,0.0,22.971039,20.007202,23.317963,23.286743,23.354004,23.354492,17.27594,17.255524,17.254517,17.26178,0.0,0.055686228,0.053784467,0.12745877,110.0,17.295502,33.38638,30.822607,57.010662,1771.329,3.247978e-05,0.0,73.89778,122.67705,13.225752,30.000002,0.21204066,51.483948,285.25864,194.23987,0.0,73.0591,0.2369197,0.0,80.25544,8.330017
25477,20968620.0,0.0,22.970062,20.005219,23.317596,23.286987,23.354279,23.351593,17.337036,17.294983,17.29367,17.303375,0.0,0.05574811,0.053833306,0.12665978,106.0,17.378815,33.597813,30.986763,56.54838,1728.8605,3.155055e-05,0.0,74.49389,117.85085,13.237631,30.000002,0.21138632,51.467316,283.43216,190.56738,0.0,73.64461,0.23622459,0.0,80.703766,8.330017
25478,20968680.0,0.0,22.969727,20.003052,23.317902,23.2883,23.354736,23.348877,17.356049,17.326569,17.325317,17.333984,0.0,0.055841863,0.053887997,0.12593101,102.0,17.378815,33.81547,31.121805,56.107903,1723.4625,3.146207e-05,0.0,75.12051,113.1647,13.247265,30.000002,0.21084261,51.453827,281.73166,187.03989,0.0,74.24894,0.23564571,0.0,81.18159,8.330017
25479,20968740.0,0.0,22.969788,20.000702,23.318573,23.290283,23.355255,23.346252,17.367584,17.348053,17.347046,17.353668,0.0,0.055948388,0.053934693,0.12524304,98.0,17.378815,34.038372,31.23366,55.690968,1720.8849,3.142178e-05,0.0,75.76842,108.62083,13.2559595,30.000002,0.2103467,51.441658,280.1107,183.63171,0.0,74.86484,0.23511721,0.0,81.682014,8.330017
25480,20968800.0,0.0,22.970154,19.998169,23.319702,23.29306,23.355865,23.34378,17.427307,17.386688,17.385345,17.394165,0.0,0.056066684,0.053971626,0.12460205,94.0,17.462097,34.26796,31.32284,55.305473,1681.6819,3.056297e-05,0.0,76.438995,104.209015,13.26526,30.000002,0.20987773,51.428635,278.5571,180.32928,0.0,75.493095,0.23462373,0.0,82.208374,8.330017
25481,20968860.0,0.0,22.969543,19.995422,23.319763,23.29361,23.356415,23.341736,17.44516,17.417786,17.416473,17.424347,0.0,0.056192003,0.05399538,0.12397658,90.0,17.462097,34.50245,31.393265,54.911613,1678.2664,3.0516394e-05,0.0,77.13255,99.91701,13.2739935,30.000002,0.20943075,51.41641,277.05823,177.11919,0.0,76.13434,0.23415338,0.0,82.75659,8.330017
25482,20968920.0,0.0,22.969269,19.992493,23.32019,23.29483,23.356995,23.339813,17.454346,17.436523,17.435486,17.441315,0.0,0.056322705,0.054004893,0.12336638,86.0,17.462097,34.743576,31.44379,54.536087,1677.4026,3.0510872e-05,0.0,77.849686,95.74011,13.282921,30.000002,0.20898212,51.40391,275.59665,173.98883,0.0,76.78916,0.23368144,0.0,83.32793,8.330017
25483,20968980.0,0.0,22.969269,19.98935,23.321045,23.296783,23.357635,23.338074,17.513153,17.47403,17.472565,17.48056,0.0,0.056449227,0.05399518,0.12276357,82.0,17.54541,34.99112,31.480125,54.182316,1638.9181,2.9675031e-05,0.0,78.590454,91.65776,13.292281,30.000002,0.20851557,51.39081,274.1551,170.9176,0.0,77.45929,0.23319067,0.0,83.92526,8.330017
25484,20969040.0,0.0,22.969727,19.985992,23.322418,23.29956,23.35846,23.336548,17.529633,17.503204,17.50177,17.50888,0.0,0.056572113,0.053962857,0.12218244,78.0,17.54541,35.248516,31.500868,53.865498,1636.3682,2.9644285e-05,0.0,79.36723,87.61885,13.301878,30.000002,0.20804851,51.377373,272.73486,167.87709,0.0,78.1548,0.23270121,0.0,84.56469,8.330017
25485,20969100.0,0.0,22.970459,19.982422,23.324097,23.302887,23.359283,23.335144,17.539032,17.522278,17.521118,17.526459,0.0,0.056685947,0.053907327,0.121615596,74.0,17.54541,35.51402,31.509993,53.58343,1635.7777,2.9643432e-05,0.0,80.180374,83.62854,13.311508,30.000002,0.20757125,51.363884,271.32776,164.8663,0.0,78.87781,0.23219982,0.0,85.24757,8.330017
25486,20969160.0,0.0,22.970062,19.978638,23.324615,23.303864,23.359955,23.334106,17.597443,17.559235,17.557495,17.564972,0.0,0.05679845,0.053838067,0.12105428,70.0,17.628693,35.784714,31.511248,53.294605,1597.3485,2.8816903e-05,0.0,81.03557,79.69643,13.322367,30.000002,0.2070649,51.348686,269.9268,161.88683,0.0,79.63452,0.2316709,0.0,85.9741,8.330017
25487,20969220.0,0.0,22.970062,19.97464,23.325653,23.305695,23.360779,23.333313,17.613403,17.587769,17.58609,17.592804,0.0,0.056904346,0.0537496,0.12049155,66.0,17.628693,36.065464,31.505405,53.03176,1594.716,2.8786846e-05,0.0,81.9447,75.78437,13.333334,30.000002,0.20654485,51.333332,268.5309,158.91634,0.0,80.435974,0.23112676,0.0,86.7578,8.330017
25488,20969280.0,0.0,22.970337,19.970398,23.326996,23.308014,23.361633,23.332703,17.622345,17.606293,17.604889,17.609955,0.0,0.056997318,0.053639498,0.11992469,62.0,17.628693,36.354607,31.49516,52.794724,1593.8612,2.878258e-05,0.0,82.90679,71.91481,13.344529,30.000002,0.20599821,51.317657,267.1373,155.96588,0.0,81.28236,0.23055224,0.0,87.59993,8.330017
25489,20969340.0,0.0,22.970856,19.965942,23.328735,23.311035,23.36261,23.332306,17.680786,17.642975,17.64093,17.648102,0.0,0.057082217,0.053512335,0.11936916,58.0,17.712006,36.653904,31.482428,52.59073,1555.1925,2.7956672e-05,0.0,83.93281,68.085556,13.357292,30.000002,0.20541112,51.299793,265.7421,153.03151,0.0,82.18383,0.22993883,0.0,88.51333,8.330017
25490,20969400.0,0.0,22.971832,19.961243,23.331024,23.31485,23.36377,23.332184,17.696594,17.671326,17.669312,17.675781,0.0,0.05715134,0.0533602,0.11882232,54.0,17.712006,36.96716,31.4704,52.434605,1552.4581,2.7924434e-05,0.0,85.04584,64.24609,13.370189,30.000002,0.2048101,51.28174,264.34885,150.08566,0.0,83.16189,0.22930993,0.0,89.52584,8.330017
25491,20969460.0,0.0,22.97168,19.956299,23.332092,23.316284,23.364716,23.332336,17.705078,17.689331,17.687683,17.692566,0.0,0.05720387,0.053188093,0.11825317,50.0,17.712006,37.28739,31.461668,52.27356,1551.2142,2.7914575e-05,0.0,86.24049,60.460155,13.383995,30.000002,0.20416296,51.26241,262.9538,147.16292,0.0,84.213264,0.22863188,0.0,90.624466,8.330017
25492,20969520.0,0.0,22.971771,19.95108,23.333557,23.31836,23.365784,23.332733,17.764221,17.726593,17.72409,17.731232,0.0,0.05723908,0.05299655,0.1176611,46.0,17.795319,37.6182,31.457954,52.13552,1511.7277,2.7083295e-05,0.0,87.52577,56.74233,13.398984,30.000002,0.20345353,51.24142,261.55148,144.26845,0.0,85.34639,0.22788623,0.0,91.81871,8.330017
25493,20969580.0,0.0,22.97232,19.945648,23.335571,23.321259,23.367035,23.333435,17.779297,17.754639,17.752258,17.758636,0.0,0.057254534,0.05278202,0.11705635,42.0,17.795319,37.964897,31.464512,52.036243,1508.0801,2.7035003e-05,0.0,88.94221,53.037354,13.415138,30.000002,0.20269077,51.218807,260.13797,141.36734,0.0,86.598755,0.22708392,0.0,93.155464,8.330017
25494,20969640.0,0.0,22.973083,19.939941,23.337952,23.324738,23.368439,23.334381,17.78711,17.771759,17.769836,17.774628,0.0,0.057241987,0.052540157,0.11642647,38.0,17.795319,38.326065,31.482124,51.97531,1506.0365,2.700945e-05,0.0,90.49146,49.398075,13.43277,30.000002,0.20185018,51.194126,258.71246,138.48933,0.0,87.9721,0.22619729,0.0,94.6378,8.330017
25495,20969700.0,0.0,22.974152,19.93396,23.34076,23.328827,23.369995,23.335602,17.846252,17.808868,17.805939,17.812988,0.0,0.057191677,0.052264094,0.11575343,34.0,17.878601,38.701824,31.51196,51.954193,1465.4681,2.616414e-05,0.0,92.17738,45.864815,13.452514,30.000002,0.20090416,51.16648,257.27124,135.65532,0.0,89.469406,0.22519712,0.0,96.27063,8.330017
25496,20969760.0,0.0,22.974335,19.927734,23.342682,23.330994,23.37146,23.337128,17.861511,17.837982,17.835175,17.841583,0.0,0.0571031,0.051954385,0.115023,30.0,17.878601,39.092434,31.55935,51.943844,1459.977,2.6085878e-05,0.0,94.046524,42.41495,13.474515,30.000002,0.1998389,51.135677,255.80486,132.84578,0.0,91.13373,0.22406769,0.0,98.10019,8.330017
25497,20969820.0,0.0,22.974976,19.921204,23.345123,23.334015,23.373077,23.338898,17.868286,17.855072,17.852905,17.857513,0.0,0.057280935,0.05189458,0.11342305,26.0,17.878601,39.499374,31.625154,51.967346,1455.3497,2.6017347e-05,0.0,96.04145,39.399727,13.499777,30.000002,0.19846787,51.100315,254.27602,130.24596,0.0,92.91168,0.22258894,0.0,99.63636,8.330017
25498,20969880.0,2.0,22.976929,19.914429,23.348236,23.33841,23.37436,23.340485,17.936096,17.894867,17.891388,17.897827,0.0,0.058644515,0.05293744,0.11172204,36.666668,17.961914,39.91725,31.705704,52.04075,1420.354,2.5260091e-05,0.0,97.63909,38.422672,13.490907,30.000002,0.19909705,51.11273,254.4557,129.76544,0.0,94.319916,0.22330363,0.0,99.98055,8.330017
25499,20969940.0,2.0,22.97934,19.907349,23.351501,23.34372,23.375061,23.341675,17.964355,17.934296,17.930542,17.936554,0.0,0.06009754,0.054077856,0.11147938,47.333332,17.961914,40.338623,31.795506,52.171688,1430.9691,2.5449399e-05,0.0,98.550705,38.6714,13.461307,30.000002,0.20121539,51.15417,255.86246,130.65425,0.0,95.08475,0.22565967,0.0,100.007034,8.330017
25500,20970000.0,2.0,22.981934,19.899994,23.3544,23.34906,23.375183,23.342468,17.985352,17.96405,17.960815,17.965393,0.0,0.061487254,0.055163004,0.112810425,58.0,17.961914,40.757942,31.8909,52.35602,1452.9064,2.5835876e-05,0.0,98.9227,39.77013,13.411207,30.000002,0.20465827,51.224308,258.39532,132.5934,0.0,95.34106,0.22946113,0.0,100.00123,8.330017
25501,20970060.0,3.0,22.983398,19.892029,23.354462,23.349976,23.37378,23.342072,18.057098,18.014404,18.009949,18.015839,0.0,0.06280146,0.056181982,0.11574536,68.666664,18.045197,41.154667,31.976414,52.529247,1445.5651,2.5586913e-05,0.0,98.76894,41.74462,13.332239,30.000002,0.20950997,51.334866,262.22568,135.62456,0.0,95.10453,0.23473057,0.0,100.000084,8.330017
25502,20970120.0,3.0,22.982666,19.883148,23.353577,23.349426,23.37201,23.341461,18.08496,18.057007,18.052765,18.058472,0.0,0.06401391,0.05711109,0.12000096,79.333336,18.045197,41.532223,32.054554,52.68842,1480.5579,2.6225349e-05,0.0,98.19644,44.48273,13.258383,30.000002,0.21528603,51.438267,267.27933,139.58525,0.0,94.47707,0.24112692,0.0,99.99999,8.330017
25503,20970180.0,3.0,22.98227,19.873352,23.35144,23.34674,23.369843,23.340576,18.103546,18.086304,18.083038,18.087708,0.0,0.065263905,0.058077775,0.12502958,90.0,18.045197,41.88673,32.122757,52.809494,1523.846,2.7000597e-05,0.0,97.21846,48.197285,13.161972,30.000002,0.22198786,51.573242,273.58475,144.58784,0.0,93.47277,0.2484197,0.0,99.73601,8.330017
25504,20970240.0,3.0,22.982056,19.86264,23.347992,23.34195,23.367065,23.339233,18.170563,18.135132,18.130798,18.137665,0.0,0.067086495,0.059579227,0.12921563,100.666664,18.12851,42.2098,32.175312,52.871197,1531.2322,2.7037242e-05,0.0,95.54454,54.067554,13.054736,30.000002,0.22895071,51.723366,280.97128,151.32205,0.0,91.82721,0.25589043,0.0,98.17624,8.330017
25505,20970300.0,3.0,22.979889,19.851074,23.343567,23.335754,23.363586,23.337402,18.188171,18.171967,18.168427,18.174042,0.0,0.06889021,0.061090287,0.1327669,111.333336,18.12851,42.4956,32.207035,52.86506,1574.17,2.7825405e-05,0.0,93.0591,62.621193,12.966192,30.000002,0.23530002,51.847332,288.85233,159.97226,0.0,89.426056,0.2627317,0.0,95.61028,8.330017
25506,20970360.0,3.0,22.976776,19.838654,23.337097,23.326263,23.359253,23.3349,18.191864,18.188812,18.186981,18.189789,0.0,0.07037067,0.062331777,0.1353298,122.0,18.12851,42.729454,32.20835,52.738415,1615.222,2.8586684e-05,0.0,89.840164,74.8034,12.883343,30.000002,0.24032423,51.96332,296.8238,170.95515,0.0,86.33017,0.26799384,0.0,92.206985,8.330017
25507,20970420.0,3.0,22.971405,19.825409,23.33017,23.316284,23.354462,23.332062,18.236298,18.22116,18.218933,18.222412,0.0,0.07123565,0.063026644,0.13649243,132.66667,18.211792,42.912785,32.179214,52.508606,1603.191,2.8301807e-05,0.0,86.252365,90.93298,12.840327,30.000002,0.24295336,52.02354,304.20923,184.1269,0.0,82.87178,0.2707383,0.0,88.396324,8.330017
25508,20970480.0,3.0,22.965057,19.81131,23.323425,23.30661,23.34967,23.329254,18.234314,18.237701,18.236664,18.23819,0.0,0.07133593,0.06302347,0.13608137,143.33333,18.211792,43.049786,32.12293,52.18828,1614.2896,2.8555876e-05,0.0,82.66738,110.56269,12.831397,30.000002,0.24280047,52.03604,310.14056,198.78578,0.0,79.396545,0.27046973,0.0,84.58899,8.330017
25509,20970540.0,3.0,22.957947,19.796448,23.31717,23.29776,23.345062,23.32663,18.220001,18.235687,18.23642,18.23523,0.0,0.07074179,0.062369738,0.13430761,154.0,18.211792,43.14406,32.043026,51.78795,1612.232,2.8566497e-05,0.0,79.41701,131.95705,12.856014,30.000002,0.24005859,52.001583,314.03418,213.45181,0.0,76.21934,0.2674124,0.0,81.13494,8.330017
25510,20970600.0,0.0,22.949982,19.780792,23.311981,23.290497,23.341064,23.324615,18.250854,18.248749,18.248535,18.24884,0.0,0.06917875,0.06080833,0.13070785,150.0,18.295105,43.20073,31.945082,51.321167,1548.9846,2.7387368e-05,0.0,76.86826,148.73662,12.930766,30.000002,0.23392129,51.89693,312.90332,222.8563,0.0,73.69051,0.26072052,0.0,78.409966,8.330017
25511,20970660.0,0.0,22.941223,19.764374,23.306702,23.282898,23.337097,23.32254,18.24414,18.249939,18.250244,18.249786,0.0,0.06754294,0.059153203,0.12697388,146.0,18.295105,43.218285,31.826374,50.777805,1512.6167,2.6761163e-05,0.0,75.24607,158.26028,13.014974,30.000002,0.2274396,51.779037,309.2918,226.57056,0.0,72.03886,0.253683,0.0,76.6317,8.330017
25512,20970720.0,0.0,22.934204,19.747192,23.302795,23.277313,23.333984,23.321259,18.242401,18.246002,18.246582,18.245789,0.0,0.06613666,0.05771089,0.123644136,142.0,18.295105,43.20947,31.699518,50.189526,1477.5907,2.614657e-05,0.0,74.32024,161.8177,13.088025,30.000002,0.22177069,51.67677,304.84793,226.28986,0.0,71.06021,0.24749506,0.0,75.55402,8.330017
25513,20970780.0,0.0,22.927155,19.72931,23.300201,23.27356,23.331635,23.32074,18.248962,18.246216,18.246307,18.246185,0.0,0.06507164,0.05659477,0.12092715,138.0,18.300018,43.178135,31.570023,49.568233,1444.2656,2.5550944e-05,0.0,73.95964,160.5897,13.162847,30.000002,0.2171788,51.572014,300.31213,223.20425,0.0,70.63548,0.2425883,0.0,75.041084,8.330017
25514,20970840.0,0.0,22.92279,19.710693,23.298523,23.271118,23.329803,23.320679,18.256805,18.250275,18.249786,18.250427,0.0,0.064271934,0.0557411,0.11868914,134.0,18.300018,43.132774,31.443205,48.932674,1419.0394,2.510346e-05,0.0,73.91361,157.03891,13.209471,30.000002,0.21362804,51.50674,296.1278,218.97894,0.0,70.524956,0.23869249,0.0,74.83955,8.330017
25515,20970900.0,0.0,22.918518,19.691406,23.297638,23.269836,23.328339,23.321014,18.26529,18.256805,18.255829,18.257019,0.0,0.06369586,0.055112943,0.116857186,130.0,18.300018,43.075947,31.321981,48.291363,1399.2565,2.4755345e-05,0.0,74.09388,152.10556,13.254349,30.000002,0.21081166,51.44391,292.3817,214.20952,0.0,70.644005,0.23565507,0.0,74.86093,8.330017
25516,20970960.0,0.0,22.914001,19.671448,23.296661,23.268097,23.327087,23.321564,18.27295,18.264252,18.263031,18.264465,0.0,0.06332275,0.054695312,0.115382455,126.0,18.300018,43.005325,31.208218,47.62725,1384.7467,2.450371e-05,0.0,74.44451,146.46095,13.29272,30.000002,0.20867918,51.390194,289.12982,209.31091,0.0,70.94064,0.23337954,0.0,75.04679,8.330017
25517,20971020.0,0.0,22.910492,19.650818,23.296234,23.267242,23.32608,23.322357,18.27951,18.27127,18.269958,18.271454,0.0,0.063069664,0.054410197,0.11412227,122.0,18.300018,42.9251,31.104618,46.959938,1374.3983,2.432657e-05,0.0,74.87688,140.76205,13.320462,30.000002,0.20701043,51.35135,286.27643,204.60075,0.0,71.32742,0.23158117,0.0,75.310036,8.330017
25518,20971080.0,0.0,22.907562,19.629547,23.296173,23.267029,23.325195,23.323273,18.284973,18.277527,18.276245,18.27768,0.0,0.0628746,0.0541949,0.11297557,118.0,18.300018,42.838356,31.010187,46.29602,1366.488,2.4193465e-05,0.0,75.34646,135.21477,13.34289,30.000002,0.20558447,51.31995,283.65356,200.11626,0.0,71.757904,0.23003514,0.0,75.60864,8.330017
25519,20971140.0,0.0,22.904541,19.607666,23.29654,23.267487,23.324432,23.32431,18.28894,18.282654,18.281494,18.282715,0.0,0.06273449,0.05404768,0.11194012,114.0,18.300018,42.744698,30.92725,45.64068,1360.6277,2.4098174e-05,0.0,75.84492,129.89091,13.367025,30.000002,0.20433676,51.28616,281.26157,195.88873,0.0,72.224686,0.22871016,0.0,75.935234,8.330017
25520,20971200.0,0.0,22.90207,19.585205,23.297302,23.268707,23.323822,23.32547,18.291656,18.286316,18.285309,18.286346,0.0,0.062634856,0.0539576,0.111005165,110.0,18.300018,42.643764,30.8601,45.006607,1356.4974,2.4033427e-05,0.0,76.35646,124.86928,13.386943,30.000002,0.2032587,51.258278,279.08313,191.94502,0.0,72.7135,0.22754934,0.0,76.277695,8.330017
25521,20971260.0,0.0,22.898804,19.562134,23.297241,23.268372,23.322968,23.326385,18.29367,18.289307,18.288452,18.289307,0.0,0.0625253,0.053869665,0.11005766,106.0,18.300018,42.53454,30.797104,44.354744,1352.7485,2.3977158e-05,0.0,76.870346,120.03738,13.4064865,30.000002,0.20221506,51.23092,277.0008,188.15976,0.0,73.20907,0.22644159,0.0,76.62018,8.330017
25522,20971320.0,0.0,22.89566,19.538483,23.297455,23.268585,23.322174,23.327362,18.29486,18.291351,18.29065,18.29132,0.0,0.062426325,0.05380491,0.109137766,102.0,18.300018,42.417988,30.744135,43.708427,1349.4148,2.3928034e-05,0.0,77.38773,115.44402,13.42587,30.000002,0.20120072,51.20378,275.019,184.5545,0.0,73.71413,0.2253584,0.0,76.964745,8.330017
25523,20971380.0,0.0,22.892792,19.514313,23.298004,23.26944,23.321503,23.32837,18.295502,18.292542,18.291931,18.29248,0.0,0.062326796,0.053757016,0.10824269,98.0,18.300018,42.292763,30.705109,43.07855,1346.3795,2.3883626e-05,0.0,77.908615,111.04448,13.445078,30.000002,0.2002193,51.176895,273.13174,181.10254,0.0,74.230255,0.22431114,0.0,77.31529,8.330017
25524,20971440.0,0.0,22.890045,19.489594,23.298798,23.270752,23.320862,23.329407,18.295807,18.293274,18.292786,18.293213,0.0,0.062216826,0.053711705,0.107357934,94.0,18.300018,42.162018,30.676645,42.466766,1343.3701,2.3839391e-05,0.0,78.4364,106.774,13.464515,30.000002,0.19924092,51.149677,271.3004,177.74638,0.0,74.75827,0.22326814,0.0,77.67593,8.330017
25525,20971500.0,0.0,22.88739,19.464386,23.299774,23.2724,23.320282,23.330444,18.295929,18.293762,18.293365,18.293701,0.0,0.06209172,0.05366026,0.10646959,90.0,18.300018,42.02797,30.655157,41.868423,1340.2728,2.379352e-05,0.0,78.972626,102.60666,13.484404,30.000002,0.1982481,51.121838,269.50693,174.46129,0.0,75.297615,0.22221164,0.0,78.046814,8.330017
25526,20971560.0,0.0,22.883972,19.43866,23.300018,23.272766,23.319458,23.331238,18.295746,18.293915,18.293549,18.293823,0.0,0.061958198,0.053612266,0.10558292,86.0,18.300018,41.883957,30.639856,41.26521,1336.8945,2.3743505e-05,0.0,79.52269,98.530045,13.504742,30.000002,0.19724567,51.093365,267.75253,171.23969,0.0,75.855286,0.22114356,0.0,78.43177,8.330017
25527,20971620.0,0.0,22.880768,19.412476,23.300568,23.273773,23.318756,23.332062,18.295471,18.293793,18.293488,18.293701,0.0,0.06181441,0.05356933,0.10470513,82.0,18.300018,41.731075,30.635748,40.67989,1333.2738,2.3688237e-05,0.0,80.09342,94.50577,13.525483,30.000002,0.19624113,51.064323,266.0347,168.05867,0.0,76.439445,0.22007321,0.0,78.839966,8.330017
25528,20971680.0,0.0,22.877625,19.385834,23.30127,23.275055,23.318085,23.332886,18.295105,18.29358,18.293304,18.293488,0.0,0.061652474,0.053516462,0.10381738,78.0,18.300018,41.574448,30.637173,40.105755,1329.4441,2.3629147e-05,0.0,80.67925,90.55443,13.546877,30.000002,0.1952107,51.034374,264.3438,164.92366,0.0,77.041084,0.2189765,0.0,79.26451,8.330017
25529,20971740.0,0.0,22.874634,19.358765,23.302307,23.276947,23.317566,23.33374,18.29477,18.293274,18.29303,18.293182,0.0,0.061480552,0.053467214,0.1029528,74.0,18.300018,41.411583,30.650356,39.561497,1325.4048,2.3565439e-05,0.0,81.30032,86.60149,13.568624,30.000002,0.19418462,51.003925,262.68372,161.79457,0.0,77.682655,0.21788387,0.0,79.72998,8.330017
25530,20971800.0,0.0,22.871796,19.331268,23.303558,23.279236,23.317139,23.334625,18.294464,18.292969,18.292725,18.292877,0.0,0.061291613,0.053410623,0.10209568,70.0,18.300018,41.245655,30.671906,39.0426,1321.2012,2.3498493e-05,0.0,81.952354,82.6746,13.590828,30.000002,0.1931498,50.972843,261.05453,158.68639,0.0,78.35792,0.21678387,0.0,80.2312,8.330017
25531,20971860.0,0.0,22.868195,19.303345,23.304077,23.280182,23.316467,23.335236,18.294006,18.292603,18.292389,18.292511,0.0,0.061086975,0.053345487,0.10122764,66.0,18.300018,41.072594,30.69503,38.517624,1316.6271,2.3426104e-05,0.0,82.6316,78.81054,13.613818,30.000002,0.19208427,50.94065,259.45193,155.61517,0.0,79.062294,0.21564987,0.0,80.75916,8.330017
25532,20971920.0,0.0,22.864777,19.275055,23.30487,23.281738,23.315948,23.335846,18.293549,18.292175,18.291962,18.292084,0.0,0.06088551,0.05329301,0.10039515,62.0,18.300018,40.893845,30.726835,38.017456,1311.7362,2.3347127e-05,0.0,83.366165,74.94197,13.637449,30.000002,0.19100837,50.90757,257.87418,152.54028,0.0,79.82509,0.21449727,0.0,81.34513,8.330017
25533,20971980.0,0.0,22.86148,19.246399,23.305878,23.283691,23.315552,23.336517,18.293152,18.291779,18.291565,18.291656,0.0,0.060649697,0.05321618,0.099538,58.0,18.300018,40.712486,30.765074,37.539177,1306.6647,2.3264469e-05,0.0,84.14509,71.07674,13.661571,30.000002,0.18992265,50.873802,256.3292,149.47395,0.0,80.633965,0.21334516,0.0,81.97874,8.330017
25534,20972040.0,0.0,22.858276,19.217407,23.307098,23.28595,23.315247,23.33722,18.292725,18.291351,18.291168,18.29123,0.0,0.06038698,0.0531194,0.09866535,54.0,18.300018,40.529793,30.808702,37.080734,1301.3575,2.317754e-05,0.0,84.965965,67.26474,13.686554,30.000002,0.18880494,50.83882,254.81445,146.43947,0.0,81.48576,0.21216065,0.0,82.65665,8.330017
25535,20972100.0,0.0,22.855164,19.18805,23.308563,23.288696,23.315094,23.337952,18.292267,18.290924,18.290741,18.290802,0.0,0.060117383,0.053022124,0.097820036,50.0,18.300018,40.346565,30.860636,36.65512,1295.7606,2.3084905e-05,0.0,85.85768,63.464508,13.712442,30.000002,0.18766247,50.80258,253.32669,143.40877,0.0,82.40922,0.21094409,0.0,83.40954,8.330017
25536,20972160.0,0.0,22.85147,19.158417,23.309418,23.290253,23.314789,23.338562,18.291718,18.290436,18.290253,18.290314,0.0,0.059826117,0.052910168,0.09696371,46.0,18.300018,40.159283,30.917389,36.234646,1289.7513,2.2985767e-05,0.0,86.816864,59.702114,13.739374,30.000002,0.18648303,50.764877,251.86913,140.3978,0.0,83.40067,0.20968795,0.0,84.23002,8.330017
25537,20972220.0,0.0,22.84787,19.128448,23.310516,23.292236,23.314636,23.339233,18.291107,18.289886,18.289734,18.289764,0.0,0.05951392,0.05278419,0.09609993,42.0,18.300018,39.97165,30.981293,35.837032,1283.3503,2.2879116e-05,0.0,87.85859,55.97169,13.76751,30.000002,0.1852613,50.725483,250.44135,137.4008,0.0,84.47477,0.20838541,0.0,85.13298,8.330017
25538,20972280.0,0.0,22.844452,19.098236,23.31189,23.294708,23.314697,23.339996,18.290527,18.289307,18.289154,18.289185,0.0,0.059178814,0.052641913,0.09523339,38.0,18.300018,39.78578,31.053785,35.469444,1276.5665,2.276514e-05,0.0,89.00329,52.2623,13.796955,30.000002,0.1839958,50.68426,249.04504,134.41037,0.0,85.65098,0.20703496,0.0,86.140015,8.330017
25539,20972340.0,0.0,22.841461,19.067749,23.313477,23.297546,23.31491,23.34079,18.289886,18.288727,18.288574,18.288605,0.0,0.058805987,0.05246765,0.094337456,34.0,18.300018,39.603035,31.133598,35.128716,1269.4628,2.2644954e-05,0.0,90.24285,48.626343,13.824791,30.000002,0.18268035,50.64529,247.68372,131.45529,0.0,86.920425,0.20561153,0.0,87.24207,8.330017
25540,20972400.0,0.0,22.837952,19.037048,23.315369,23.300812,23.315308,23.341705,18.289581,18.2883,18.288147,18.288147,0.0,0.05846231,0.052323252,0.09352881,31.0,18.300018,39.4257,31.223455,34.82583,1262.3086,2.2522807e-05,0.0,91.59874,45.16016,13.85805,30.000002,0.18143028,50.59873,246.465,128.66017,0.0,88.30492,0.2043,0.0,88.46226,8.330017
25541,20972460.0,0.0,22.834259,19.006104,23.316711,23.303009,23.315582,23.342468,18.28955,18.288116,18.287964,18.287994,0.0,0.05810813,0.05217298,0.09273476,28.0,18.300018,39.25043,31.32045,34.5374,1255.2358,2.2402975e-05,0.0,93.05739,41.86798,13.888317,30.000002,0.18020898,50.556355,245.3788,125.99573,0.0,89.79142,0.20300105,0.0,89.78447,8.330017
25542,20972520.0,0.0,22.830719,18.974945,23.318298,23.305634,23.316101,23.343353,18.289429,18.288025,18.287872,18.287872,0.0,0.0577384,0.052011468,0.09194722,25.0,18.300018,39.082012,31.427446,34.280464,1248.0225,2.2280572e-05,0.0,94.641464,38.728706,13.9196005,30.000002,0.17896219,50.512558,244.4043,123.4347,0.0,91.40121,0.20167398,0.0,91.22982,8.330017
25543,20972580.0,0.0,22.827362,18.943634,23.320068,23.308563,23.316742,23.344269,18.290924,18.288696,18.288513,18.288513,0.0,0.057508614,0.051980767,0.09141979,25.0,18.300018,38.920536,31.543022,34.052357,1242.6755,2.2186437e-05,0.0,96.28167,36.06447,13.942448,30.000002,0.17820589,50.480576,243.75789,121.37126,0.0,93.06925,0.20089594,0.0,92.73405,8.330017
25544,20972640.0,0.0,22.82425,18.91211,23.32196,23.311676,23.317474,23.345154,18.293396,18.290527,18.290283,18.290253,0.0,0.057361215,0.05203091,0.091067,25.0,18.300018,38.7679,31.668243,33.859787,1239.4692,2.2132508e-05,0.0,97.92422,33.815495,13.959774,30.000002,0.17774709,50.456314,243.30855,119.69255,0.0,94.74515,0.200444,0.0,94.248825,8.330017
25545,20972700.0,0.0,22.821167,18.880463,23.323914,23.31491,23.318298,23.346008,18.295685,18.292725,18.29245,18.292389,0.0,0.05710951,0.052147146,0.09085901,25.0,18.300018,38.62246,31.800165,33.694016,1237.2908,2.2098116e-05,0.0,99.45077,31.901688,13.975014,30.000002,0.17739855,50.434982,242.9603,118.28068,0.0,96.413376,0.20011362,0.0,95.75829,8.330017
25546,20972760.0,3.0,22.817688,18.848694,23.325043,23.316437,23.319061,23.346466,18.303345,18.296875,18.29654,18.296448,0.0,0.056605503,0.053109743,0.09214481,35.666668,18.300018,38.483597,31.934559,33.533375,1242.1141,2.2170367e-05,0.0,99.98793,31.28383,13.95682,30.000002,0.17890681,50.460453,243.39612,118.37034,0.0,97.82478,0.2018606,0.0,97.01558,8.330017
25547,20972820.0,3.0,22.814178,18.816803,23.325653,23.317108,23.320007,23.346375,18.31601,18.306152,18.305725,18.305542,0.0,0.05674818,0.054403592,0.09401248,46.333332,18.300018,38.35524,32.06525,33.37544,1256.6075,2.2425815e-05,0.0,99.993744,31.828749,13.915475,30.000002,0.1818323,50.518333,244.57051,119.72662,0.0,98.55351,0.20518842,0.0,97.601845,8.330017
25548,20972880.0,3.0,22.811035,18.78482,23.325562,23.316833,23.320648,23.345673,18.328857,18.318146,18.317719,18.317413,0.0,0.058030713,0.055783767,0.096028216,57.0,18.300018,38.23206,32.185795,33.210335,1279.3384,2.2829108e-05,0.0,99.99581,33.276463,13.847899,30.000002,0.18600099,50.612946,246.64587,122.11278,0.0,98.646835,0.2098566,0.0,97.56613,8.330017
25549,20972940.0,3.0,22.80957,18.752747,23.324524,23.315552,23.32022,23.344269,18.341797,18.33139,18.330872,18.330505,0.0,0.060475085,0.057194397,0.09808962,67.666664,18.300018,38.09988,32.287743,33.025955,1311.1378,2.3395995e-05,0.0,99.95247,35.73655,13.748413,30.000002,0.19139212,50.752224,249.8922,125.599724,0.0,98.05681,0.21577512,0.0,96.86316,8.330017
25550,20973000.0,3.0,22.806,18.720612,23.32251,23.313232,23.318634,23.342194,18.351868,18.344055,18.343475,18.34311,0.0,0.062782414,0.05890031,0.10064575,78.333336,18.300018,37.945282,32.36614,32.81362,1347.7162,2.4056346e-05,0.0,98.89863,39.582718,13.655456,30.000002,0.19731227,50.882362,254.18867,130.30386,0.0,96.76913,0.22235003,0.0,95.48077,8.330017
25551,20973060.0,3.0,22.802368,18.688446,23.318756,23.30832,23.315735,23.339203,18.358307,18.354218,18.35379,18.353485,0.0,0.06476636,0.060756356,0.103435785,89.0,18.300018,37.75491,32.409946,32.53855,1386.8846,2.4768071e-05,0.0,96.64184,45.503254,13.555113,30.000002,0.20335092,51.02284,259.48276,136.56837,0.0,94.58134,0.22897096,0.0,93.219666,8.330017
25552,20973120.0,3.0,22.797852,18.65625,23.313934,23.302185,23.31195,23.335419,18.359375,18.360504,18.360321,18.360168,0.0,0.06649339,0.062463887,0.10593333,99.666664,18.300018,37.523083,32.41257,32.197414,1424.4081,2.545804e-05,0.0,93.5033,54.155605,13.465914,30.000002,0.20876572,51.147724,265.48285,144.66483,0.0,91.57765,0.23487507,0.0,90.15838,8.330017
25553,20973180.0,3.0,22.792358,18.624054,23.308289,23.295044,23.307465,23.330902,18.353394,18.361145,18.361298,18.36142,0.0,0.06766861,0.063724056,0.10762316,110.333336,18.300018,37.242065,32.36607,31.779177,1455.1473,2.603659e-05,0.0,89.674095,66.46613,13.399384,30.000002,0.2126155,51.24086,271.6091,154.93102,0.0,87.919235,0.23902404,0.0,86.45169,8.330017
25554,20973240.0,3.0,22.785767,18.591858,23.302155,23.287384,23.30252,23.325928,18.339172,18.354706,18.355286,18.355835,0.0,0.068041265,0.06425886,0.10802461,121.0,18.300018,36.909508,32.26739,31.28151,1473.5583,2.6405736e-05,0.0,85.50424,83.065674,13.368326,30.000002,0.21391623,51.284344,277.04675,167.3732,0.0,83.92193,0.24034841,0.0,82.404015,8.330017
25555,20973300.0,1.0,22.776733,18.559692,23.296082,23.279938,23.297607,23.320862,18.31543,18.338715,18.339722,18.34079,0.0,0.067373574,0.063801,0.10667289,129.33333,18.300018,36.52226,32.111965,30.701967,1471.8978,2.6422449e-05,0.0,81.48738,102.61666,13.395044,30.000002,0.21169958,51.24694,280.51175,180.43951,0.0,80.053635,0.23786308,0.0,78.467155,8.330017
25556,20973360.0,1.0,22.766327,18.527588,23.290344,23.272644,23.293121,23.316223,18.288574,18.31607,18.317383,18.319,0.0,0.06599512,0.06264605,0.10407213,137.66667,18.300018,36.09301,31.912916,30.050528,1452.1396,2.6105912e-05,0.0,78.04553,122.55486,13.462082,30.000002,0.20703544,51.153088,282.1635,192.448,0.0,76.73012,0.23271884,0.0,75.04691,8.330017
25557,20973420.0,1.0,22.757324,18.495544,23.285522,23.266663,23.289307,23.312134,18.265564,18.292023,18.293427,18.29541,0.0,0.064295486,0.061164163,0.10087081,146.0,18.300018,35.6315,31.67802,29.350414,1420.6588,2.5560985e-05,0.0,75.28278,140.58327,13.539143,30.000002,0.20134307,51.045197,282.52042,202.24673,0.0,74.061165,0.22638163,0.0,72.2543,8.330017
25558,20973480.0,0.0,22.746948,18.463593,23.28183,23.26233,23.286316,23.308716,18.245026,18.26831,18.269623,18.271759,0.0,0.062231038,0.059311602,0.097019285,142.0,18.300018,35.14601,31.414341,28.61742,1377.8552,2.4812036e-05,0.0,73.284805,152.13048,13.658604,30.000002,0.19423498,50.877953,280.23206,206.65192,0.0,72.135124,0.21857765,0.0,70.176056,8.330017
25559,20973540.0,0.0,22.738892,18.431732,23.27945,23.259766,23.284271,23.306091,18.234497,18.248993,18.25003,18.251984,0.0,0.060408466,0.057676505,0.09352245,138.0,18.300018,34.645332,31.12897,27.869099,1332.9827,2.399866e-05,0.0,72.06743,156.95851,13.761799,30.000002,0.18794426,50.733482,276.8798,206.74586,0.0,70.97471,0.21161452,0.0,68.8393,8.330017
25560,20973600.0,0.0,22.730957,18.399994,23.278198,23.25885,23.28305,23.304169,18.233948,18.238525,18.239166,18.240509,0.0,0.05891809,0.05635588,0.090572834,134.0,18.300018,34.136703,30.827993,27.11981,1291.3529,2.324e-05,0.0,71.38825,157.18147,13.86243,30.000002,0.18267593,50.592594,273.23892,204.28949,0.0,70.34603,0.2058429,0.0,68.022865,8.330017
25561,20973660.0,0.0,22.717224,18.368164,23.271301,23.251495,23.276276,23.296844,18.234161,18.234985,18.23529,18.235992,0.0,0.05774222,0.055336427,0.08813754,130.0,18.300018,33.52564,30.419413,26.257181,1249.8652,2.2489854e-05,0.0,71.09459,154.35777,13.956976,30.000002,0.17839819,50.46023,269.65387,200.37079,0.0,70.09997,0.20120853,0.0,67.57909,8.330017
25562,20973720.0,0.0,22.706573,18.335938,23.265015,23.245361,23.27008,23.289978,18.236816,18.23404,18.23413,18.234314,0.0,0.05675859,0.054501086,0.08602347,126.0,18.300018,32.859577,29.949015,25.343943,1211.309,2.1779784e-05,0.0,70.989914,150.29309,14.023023,30.000002,0.17485325,50.367767,266.29608,195.9932,0.0,70.0422,0.1972738,0.0,67.31809,8.330017
25563,20973780.0,0.0,22.695526,18.303375,23.25943,23.240295,23.264404,23.28357,18.242126,18.236267,18.236176,18.23587,0.0,0.055917032,0.053800795,0.08415563,122.0,18.300018,32.141773,29.41911,24.388184,1176.7177,2.114779e-05,0.0,71.00932,145.58916,14.092557,30.000002,0.17173284,50.27042,263.20096,191.46928,0.0,70.10802,0.1938638,0.0,67.17862,8.330017
25564,20973840.0,0.0,22.684387,18.270447,23.254639,23.23639,23.259247,23.277557,18.247437,18.2406,18.240417,18.239716,0.0,0.05518473,0.05320228,0.08248663,118.0,18.300018,31.367332,28.822163,23.39302,1145.7931,2.0586025e-05,0.0,71.10909,140.6518,14.163033,30.000002,0.1689534,50.171757,260.3851,187.00241,0.0,70.25325,0.19085723,0.0,67.12003,8.330017
25565,20973900.0,0.0,22.674622,18.237213,23.25055,23.23352,23.254608,23.271973,18.252228,18.24527,18.245056,18.24414,0.0,0.054500617,0.05264446,0.080924764,114.0,18.300018,30.545,28.166264,22.3731,1117.9343,2.0080586e-05,0.0,71.23422,135.81218,14.225219,30.000002,0.16638441,50.084694,257.80353,182.71275,0.0,70.42232,0.18805398,0.0,67.09028,8.330017
25566,20973960.0,0.0,22.664917,18.203674,23.246582,23.230286,23.250427,23.266968,18.256134,18.249664,18.24942,18.248383,0.0,0.05383405,0.05209871,0.079406835,110.0,18.300018,29.687807,27.469126,21.320715,1091.8107,1.9608588e-05,0.0,71.363144,131.14754,14.287832,30.000002,0.16388378,49.997036,255.40468,178.59285,0.0,70.59413,0.18532938,0.0,67.06427,8.330017
25567,20974020.0,0.0,22.65564,18.16986,23.243195,23.227936,23.246643,23.262299,18.259094,18.253357,18.253143,18.252106,0.0,0.053172465,0.051551968,0.07791325,106.0,18.300018,28.795437,26.727375,20.250381,1067.0912,1.9163104e-05,0.0,71.48628,126.68671,14.351876,30.000002,0.16140847,49.907375,253.16794,174.63568,0.0,70.75873,0.18262789,0.0,67.03273,8.330017
25568,20974080.0,0.0,22.646759,18.135712,23.240417,23.22647,23.243286,23.257996,18.26117,18.256226,18.256042,18.255035,0.0,0.05250275,0.05098985,0.076430924,102.0,18.300018,27.869553,25.941042,19.170343,1043.389,1.8736617e-05,0.0,71.597015,122.42121,14.418223,30.000002,0.15892282,49.814487,251.07372,170.81943,0.0,70.9087,0.17991316,0.0,66.99125,8.330017
25569,20974140.0,0.0,22.639282,18.101318,23.238068,23.225677,23.240265,23.253937,18.26297,18.258606,18.258453,18.257507,0.0,0.05181965,0.05040808,0.07495217,98.0,18.300018,26.921507,25.123505,18.089949,1020.53345,1.8324425e-05,0.0,71.69791,118.29189,14.47766,30.000002,0.15645255,49.731277,249.10521,167.10052,0.0,71.04689,0.17717175,0.0,66.94239,8.330017
25570,20974200.0,0.0,22.630066,18.06668,23.236328,23.2258,23.23767,23.250244,18.263885,18.260284,18.260162,18.259277,0.0,0.051119387,0.049801197,0.0734772,94.0,18.300018,25.947666,24.267996,17.014957,997.8247,1.7918013e-05,0.0,71.78699,114.29061,14.558545,30.000002,0.15387145,49.61804,247.26111,163.46748,0.0,71.17044,0.1743889,0.0,66.8861,8.330017
25571,20974260.0,0.0,22.621063,18.031769,23.233704,23.224304,23.23465,23.246124,18.264526,18.261383,18.261292,18.260498,0.0,0.0503992,0.04916658,0.071991034,90.0,18.300018,24.940344,23.368212,15.914667,975.4132,1.7516704e-05,0.0,71.86379,110.40107,14.633719,30.000002,0.15127869,49.51279,245.57593,159.90341,0.0,71.278824,0.17154816,0.0,66.81869,8.330017
25572,20974320.0,0.0,22.612427,17.996643,23.231628,23.223724,23.232056,23.242401,18.264954,18.262146,18.262054,18.261322,0.0,0.049655743,0.048499975,0.070489824,86.0,18.300018,23.907923,22.43043,14.81403,953.199,1.7119019e-05,0.0,71.928635,106.598724,14.7128525,30.000002,0.14862564,49.402008,244.11028,156.38783,0.0,71.37177,0.16863604,0.0,66.7407,8.330017
25573,20974380.0,0.0,22.604218,17.961304,23.230072,23.223907,23.229858,23.238983,18.26532,18.262695,18.262604,18.261932,0.0,0.048892546,0.047805805,0.06898326,82.0,18.300018,22.858372,21.464262,13.720462,931.1643,1.6724312e-05,0.0,71.98748,102.84646,14.79552,30.000002,0.14592941,49.286274,242.84915,152.906,0.0,71.45556,0.16567312,0.0,66.659225,8.330017
25574,20974440.0,0.0,22.596466,17.92575,23.229126,23.224915,23.228119,23.236023,18.265656,18.263092,18.263031,18.26236,0.0,0.048109174,0.047081895,0.06747872,78.0,18.300018,21.793053,20.468365,12.64406,909.35596,1.6333453e-05,0.0,72.04364,99.11691,14.882138,30.000002,0.14319351,49.16501,241.77441,149.4417,0.0,71.532486,0.16266023,0.0,66.580086,8.330017
25575,20974500.0,0.0,22.590424,17.890015,23.228638,23.226624,23.226746,23.233368,18.266235,18.26355,18.263489,18.262817,0.0,0.04731111,0.04633554,0.06598371,74.0,18.300018,20.719559,19.453268,11.587648,888.08484,1.5950589e-05,0.0,72.10194,95.39928,14.960055,30.000002,0.14047962,49.055923,240.875,145.9984,0.0,71.60814,0.15962297,0.0,66.50798,8.330017
25576,20974560.0,0.0,22.581573,17.854095,23.227966,23.22757,23.225586,23.230835,18.266388,18.263885,18.263824,18.263153,0.0,0.046498783,0.045564756,0.06449461,70.0,18.300018,19.63448,18.411245,10.536036,866.5541,1.5566697e-05,0.0,72.16489,91.68099,15.065572,30.000002,0.13765804,48.9082,240.13501,142.56425,0.0,71.683624,0.15654951,0.0,66.44405,8.330017
25577,20974620.0,0.0,22.574524,17.817993,23.227875,23.22937,23.224945,23.22876,18.266693,18.26413,18.264069,18.263397,0.0,0.045675017,0.044771682,0.06301852,66.0,18.300018,18.545397,17.349552,9.509743,845.4129,1.5187224e-05,0.0,72.236725,87.95204,15.163318,30.000002,0.13486291,48.771355,239.54282,139.1393,0.0,71.76255,0.1534552,0.0,66.393585,8.330017
25578,20974680.0,0.0,22.569305,17.781769,23.228241,23.231781,23.22464,23.22702,18.267365,18.264526,18.264465,18.263763,0.0,0.044842936,0.043961834,0.06156017,62.0,18.300018,17.457205,16.276558,8.509431,824.9243,1.4817894e-05,0.0,72.31972,84.21921,15.251091,30.000002,0.13210875,48.64847,239.08798,135.73438,0.0,71.84823,0.15035756,0.0,66.35912,8.330017
25579,20974740.0,0.0,22.56189,17.745392,23.229218,23.235046,23.224823,23.225739,18.26773,18.264923,18.264862,18.26413,0.0,0.0440048,0.04313507,0.06013066,58.0,18.300018,16.373468,15.192085,7.5481377,804.4044,1.4451026e-05,0.0,72.42084,80.459076,15.368835,30.000002,0.12928155,48.48363,238.75789,132.33496,0.0,71.946,0.14725532,0.0,66.35052,8.330017
