,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25580,20974800.0,0.0,22.556396,17.708893,23.230804,23.239105,23.225525,23.224945,18.26831,18.26535,18.26529,18.264496,0.0,0.043163262,0.042293612,0.058741894,54.0,18.300018,15.300446,14.101951,6.6363006,784.4925,1.4092503e-05,0.0,72.546555,76.65996,15.477042,30.000002,0.12651959,48.332138,238.54184,128.94621,0.0,72.06176,0.14418206,0.0,66.37753,8.330017
25581,20974860.0,0.0,22.550507,17.672272,23.231873,23.241852,23.226227,23.22403,18.268982,18.265839,18.265778,18.264954,0.0,0.042320274,0.041440617,0.057379812,50.0,18.300018,14.234405,13.0027075,5.7396693,764.9981,1.3742168e-05,0.0,72.69593,72.85262,15.588517,30.000002,0.123777814,48.17608,238.42879,125.58422,0.0,72.19483,0.14113127,0.0,66.43365,8.330017
25582,20974920.0,0.0,22.545166,17.63559,23.23346,23.2453,23.227417,23.223541,18.269684,18.266418,18.266327,18.265472,0.0,0.041479316,0.040578324,0.05604993,46.0,18.300018,13.183184,11.901714,4.8823805,745.96906,1.3399966e-05,0.0,72.87486,69.03586,15.703551,30.000002,0.12106236,48.01503,238.40782,122.24625,0.0,72.349976,0.13809788,0.0,66.52536,8.330017
25583,20974980.0,0.0,22.540436,17.598785,23.235626,23.249481,23.229065,23.223572,18.270416,18.266998,18.266937,18.266022,0.0,0.040643558,0.039708976,0.05475744,42.0,18.300018,12.153296,10.804085,4.0757008,727.4777,1.3067089e-05,0.0,73.091805,65.20034,15.82213,30.000002,0.11838268,47.84902,238.46878,118.931946,0.0,72.53453,0.13509761,0.0,66.666405,8.330017
25584,20975040.0,0.0,22.537659,17.56192,23.23822,23.254242,23.23111,23.223938,18.271332,18.2677,18.26764,18.266632,0.0,0.039810274,0.038833234,0.053484906,38.0,18.300018,11.143556,9.712913,3.313401,709.67993,1.2745048e-05,0.0,73.34333,61.37952,15.929009,30.000002,0.11576314,47.69939,238.60188,115.65784,0.0,72.74652,0.1321216,0.0,66.85658,8.330017
25585,20975100.0,0.0,22.532745,17.524994,23.241364,23.259644,23.233582,23.224762,18.271881,18.268402,18.26831,18.267273,0.0,0.03898329,0.037952773,0.05224619,34.0,18.300018,10.16088,8.632246,2.6087976,691.9813,1.2427247e-05,0.0,73.64157,57.55781,16.069204,30.000002,0.11310603,47.50311,238.7981,112.41442,0.0,72.996124,0.12917027,0.0,67.11523,8.330017
25586,20975160.0,0.0,22.528412,17.488037,23.24347,23.263123,23.236023,23.224426,18.272522,18.268951,18.26886,18.267822,0.0,0.038166754,0.03706552,0.051043782,30.0,18.300018,9.203976,7.541027,1.9296798,674.7416,1.2116923e-05,0.0,73.9962,53.738003,16.19863,30.000002,0.11051955,47.32192,239.04897,109.20456,0.0,73.288246,0.12624834,0.0,67.45152,8.330017
25587,20975220.0,0.0,22.524658,17.45105,23.246002,23.267242,23.238892,23.224579,18.273193,18.269562,18.26944,18.268402,0.0,0.037356205,0.036165386,0.049867444,26.0,18.300018,8.280426,6.4544587,1.2983913,657.9858,1.1815014e-05,0.0,74.413246,49.923862,16.331955,30.000002,0.107963935,47.135265,239.34654,106.0334,0.0,73.62648,0.12336628,0.0,67.86968,8.330017
25588,20975280.0,0.0,22.520508,17.414032,23.248993,23.27185,23.242126,23.225098,18.275452,18.270782,18.27066,18.2695,0.0,0.036702227,0.03540347,0.048963048,25.666666,18.300018,7.3879285,5.375135,0.7114106,643.23737,1.15470375e-05,0.0,74.83835,46.722267,16.455088,30.000002,0.1058949,46.96288,239.62184,103.42517,0.0,73.959595,0.12106169,0.0,68.31909,8.330017
25589,20975340.0,0.0,22.517029,17.377014,23.25235,23.276855,23.245636,23.225952,18.278442,18.272919,18.272736,18.271423,0.0,0.036116187,0.034692965,0.048204243,25.333334,18.300018,6.5298595,4.3059516,0.17305994,630.5058,1.1318277e-05,0.0,75.22586,43.99578,16.567898,30.000002,0.10406197,46.804943,239.88188,101.18692,0.0,74.24146,0.11900819,0.0,68.756905,8.330017
25590,20975400.0,0.0,22.512604,17.339996,23.256073,23.282166,23.24945,23.227142,18.280884,18.275421,18.275208,18.273773,0.0,0.035559505,0.03399513,0.047631215,25.0,18.300018,5.7102475,3.2502134,0.0,619.06195,1.111384e-05,0.0,75.57893,41.597725,16.689808,30.000002,0.102402374,46.63427,240.12581,99.22109,0.0,74.47362,0.117181234,0.0,69.2232,8.330017
25591,20975460.0,0.0,22.506409,17.303009,23.258575,23.284729,23.25296,23.227814,18.283539,18.277954,18.27771,18.276245,0.0,0.03501513,0.033291634,0.047426067,25.0,18.300018,4.924031,2.1982956,0.0,609.2608,1.0939875e-05,0.0,75.91791,39.412865,16.803028,30.000002,0.10105866,46.47576,240.34293,97.5035,0.0,74.67399,0.11572883,0.0,69.816956,8.330017
25592,20975520.0,0.0,22.499725,17.266083,23.261261,23.287323,23.256714,23.22882,18.285797,18.280548,18.280273,18.27884,0.0,0.034521494,0.03261903,0.047368903,25.0,18.300018,4.1769376,1.1582645,0.0,600.7718,1.0790387e-05,0.0,76.23173,37.51454,16.911303,30.000002,0.099906445,46.324177,240.535,96.02821,0.0,74.83089,0.114505865,0.0,70.41838,8.330017
25593,20975580.0,0.0,22.492493,17.229156,23.26416,23.289948,23.260742,23.230164,18.287537,18.282898,18.282623,18.281311,0.0,0.034070496,0.031971987,0.047412533,25.0,18.300018,3.4713078,0.1370321,0.0,593.21606,1.0657718e-05,0.0,76.51026,35.880775,17.018904,30.000002,0.09889011,46.173534,240.70453,94.76172,0.0,74.93576,0.11345196,0.0,71.00422,8.330017
25594,20975640.0,0.0,22.485016,17.192322,23.26715,23.292542,23.265015,23.231812,18.289001,18.284912,18.284607,18.283478,0.0,0.03362842,0.031496372,0.04746493,25.0,18.300018,2.8093936,0.0,0.0,586.5075,1.053971e-05,0.0,76.756355,34.420578,17.119371,30.000002,0.09803583,46.03288,240.85323,93.65598,0.0,75.13018,0.11258687,0.0,71.563736,8.330017
25595,20975700.0,0.0,22.477478,17.155548,23.270142,23.295105,23.2695,23.233643,18.290955,18.286774,18.286499,18.285492,0.0,0.0331874,0.031290874,0.047495525,25.0,18.300018,2.193504,0.0,0.0,581.16284,1.0447092e-05,0.0,76.99913,33.043262,17.207281,30.000002,0.09739983,45.909805,240.98047,92.675735,0.0,75.5334,0.11197111,0.0,72.11771,8.330017
25596,20975760.0,0.0,22.468414,17.118896,23.271637,23.294891,23.27353,23.234497,18.292664,18.288696,18.288422,18.287537,0.0,0.03278476,0.031174662,0.047560222,25.0,18.300018,1.6157528,0.0,0.0,576.7579,1.0373003e-05,0.0,77.23477,31.809204,17.288645,30.000002,0.09690271,45.7959,241.0884,91.82822,0.0,75.976265,0.111517556,0.0,72.65746,8.330017
25597,20975820.0,0.0,22.459015,17.082306,23.273071,23.294647,23.277771,23.235413,18.293915,18.290436,18.290192,18.289398,0.0,0.03241768,0.031127576,0.04764886,25.0,18.300018,1.0813686,0.0,0.0,573.01337,1.0310573e-05,0.0,77.456116,30.716288,17.365599,30.000002,0.09651378,45.68816,241.17906,91.10121,0.0,76.43783,0.11119214,0.0,73.173065,8.330017
25598,20975880.0,0.0,22.449402,17.045868,23.274475,23.294373,23.282166,23.236359,18.294891,18.2919,18.291718,18.291016,0.0,0.032087564,0.031125246,0.04775678,25.0,18.300018,0.59208643,0.0,0.0,569.79126,1.0257358e-05,0.0,77.66208,29.756578,17.438324,30.000002,0.096211195,45.58635,241.25453,90.481575,0.0,76.8961,0.110967934,0.0,73.65947,8.330017
25599,20975940.0,0.0,22.439636,17.009521,23.27591,23.294037,23.286743,23.237274,18.295654,18.293121,18.293,18.292389,0.0,0.031793676,0.031153774,0.047878895,25.0,18.300018,0.14930232,0.0,0.0,567.00354,1.0211857e-05,0.0,77.851685,28.920017,17.507774,30.000002,0.09597751,45.489113,241.31664,89.957245,0.0,77.33875,0.110825025,0.0,74.11305,8.330017
25600,20976000.0,0.0,22.42987,16.973328,23.277313,23.29364,23.291443,23.23819,18.296326,18.294128,18.294037,18.293518,0.0,0.031560577,0.031197423,0.0479998,25.0,18.300018,0.0,0.0,0.0,564.6162,1.0173464e-05,0.0,78.050735,28.186901,17.572742,30.000002,0.09580923,45.39816,241.36691,89.51457,0.0,77.75803,0.110756375,0.0,74.53208,8.330017
25601,20976060.0,0.0,22.418884,16.937317,23.277832,23.2919,23.295532,23.238464,18.296936,18.295013,18.294952,18.294495,0.0,0.031472314,0.03123204,0.048087303,25.0,18.300018,0.0,0.0,0.0,562.5659,1.0141912e-05,0.0,78.35383,27.506678,17.636309,30.000002,0.09572266,45.30917,241.40605,89.13266,0.0,78.15926,0.11079039,0.0,74.927155,8.330017
25602,20976120.0,0.0,22.40744,16.901459,23.27829,23.29013,23.299622,23.238708,18.297424,18.295746,18.295715,18.29535,0.0,0.03143329,0.031276703,0.04818309,25.0,18.300018,0.0,0.0,0.0,560.774,1.0115128e-05,0.0,78.66921,26.901712,17.699791,30.000002,0.09568788,45.22029,241.43532,88.81384,0.0,78.54188,0.11089194,0.0,75.29984,8.330017
25603,20976180.0,0.0,22.396545,16.865753,23.278717,23.2883,23.303741,23.238922,18.297852,18.296387,18.296356,18.29602,0.0,0.031435575,0.03133001,0.048286732,25.0,18.300018,0.0,0.0,0.0,559.3036,1.0093566e-05,0.0,78.98073,26.38301,17.753197,30.000002,0.09571499,45.145523,241.45474,88.561455,0.0,78.89457,0.11105111,0.0,75.64015,8.330017
25604,20976240.0,0.0,22.385132,16.830292,23.279083,23.286407,23.3078,23.239105,18.298126,18.296875,18.296875,18.2966,0.0,0.03146469,0.0313905,0.048398368,25.0,18.300018,0.0,0.0,0.0,557.98364,1.00750585e-05,0.0,79.269806,25.95566,17.808887,30.000002,0.09576721,45.06756,241.4654,88.372925,0.0,79.20907,0.11124912,0.0,75.94136,8.330017
25605,20976300.0,0.0,22.373688,16.795013,23.279419,23.284485,23.311829,23.239227,18.298279,18.297302,18.297272,18.297028,0.0,0.031504884,0.031452622,0.048510298,25.0,18.300018,0.0,0.0,0.0,556.7165,1.0057349e-05,0.0,79.53592,25.5923,17.863068,30.000002,0.095834434,44.991703,241.47066,88.22616,0.0,79.49302,0.11146443,0.0,76.21202,8.330017
25606,20976360.0,0.0,16.763458,16.759949,23.279114,23.281616,23.315247,23.238953,18.078217,18.27829,18.27829,18.28125,0.0,0.03143149,0.031396978,0.048408944,25.0,18.300018,0.0,0.0,0.0,167.65657,7.122168e-06,0.0,79.84283,25.455093,49.999947,95.99989,3.5848598e-07,7.551966e-05,241.47844,88.080154,0.0,79.814354,0.111236595,0.0,76.522675,8.330017
25607,20976420.0,0.0,16.727356,16.725128,23.27829,23.278168,23.318207,23.23822,17.769714,18.0719,18.072052,18.096497,0.0,0.031469762,0.031447057,0.048499156,25.0,18.300018,0.0,0.0,0.0,-51.074783,9.54197e-21,0.0,80.13484,25.2109,48.740868,96.0,3.1128961e-06,1.7627875,241.47928,87.991554,0.0,80.116066,0.11141593,0.0,76.810684,8.330017
25608,20976480.0,0.0,16.947418,16.690552,23.276794,23.273926,23.320618,23.237,17.62976,17.921051,17.921204,17.952026,0.0,0.031414676,0.031399745,0.048411354,25.0,18.300018,0.0,0.0,0.0,-44.393547,9.54197e-21,0.0,80.43995,25.41524,42.332302,96.0,0.0059819175,10.734774,241.48701,88.05373,0.0,80.427536,0.11122497,0.0,77.11075,8.330017
25609,20976540.0,0.0,18.840118,16.65625,23.274536,23.268738,23.322357,23.235138,17.4917,17.733948,17.7341,17.772217,0.0,0.03156399,0.031554136,0.048693128,25.0,18.300018,0.0,0.0,0.0,65.03437,9.54197e-21,0.0,80.69712,25.03132,34.729584,96.0,0.037866324,21.37858,241.48602,88.003265,0.0,80.68893,0.11181107,0.0,77.3575,8.330017
25610,20976600.0,0.0,19.236725,16.622223,23.271729,23.262878,23.32367,23.23288,17.93106,17.720154,17.720245,17.7417,0.0,0.031628884,0.03162238,0.04881113,25.0,18.300018,0.0,0.0,0.0,73.745514,9.54197e-21,0.0,80.90664,24.81889,33.042496,96.0,0.04376146,23.740505,241.48225,87.95364,0.0,80.90122,0.112062015,0.0,77.55689,8.330017
25611,20976660.0,0.0,18.680084,16.588501,23.268768,23.256775,23.32486,23.230621,18.437775,17.948334,17.948364,17.93518,0.0,0.031676583,0.031672295,0.04889579,25.0,18.300018,0.0,0.0,0.0,20.066584,9.54197e-21,0.0,81.09731,24.618605,35.858887,96.0,0.034288846,19.797556,241.47498,87.890854,0.0,81.09373,0.11224421,0.0,77.73782,8.330017
25612,20976720.0,0.0,18.02069,16.555054,23.266785,23.251923,23.326965,23.229218,18.588501,18.220032,18.220001,18.184174,0.0,0.031730253,0.031727415,0.048989978,25.0,18.300018,0.0,0.0,0.0,-26.722994,9.54197e-21,0.0,81.26393,24.427942,39.01277,96.0,0.023886107,15.382118,241.4639,87.8397,0.0,81.261566,0.112447545,0.0,77.895,8.330017
25613,20976780.0,0.0,17.836517,16.521912,23.265625,23.248047,23.329712,23.228455,18.409393,18.349915,18.349884,18.31668,0.0,0.031784244,0.03178237,0.049084596,25.0,18.300018,0.0,0.0,0.0,-33.84242,9.54197e-21,0.0,81.4105,24.329044,39.369694,96.0,0.022231597,14.88243,241.45251,87.84163,0.0,81.40893,0.1126509,0.0,78.03291,8.330017
25614,20976840.0,0.0,18.23941,16.489136,23.264618,23.244385,23.33252,23.227753,18.19757,18.318146,18.318146,18.302856,0.0,0.031855263,0.031854022,0.04920754,25.0,18.300018,0.0,0.0,0.0,-0.8367885,9.54197e-21,0.0,81.51738,24.26885,37.460953,96.0,0.029448776,17.554668,241.43958,87.88418,0.0,81.51635,0.1129168,0.0,78.13139,8.330017
25615,20976900.0,0.0,18.4805,16.456665,23.263367,23.240448,23.335083,23.226837,18.184387,18.25467,18.25467,18.251862,0.0,0.031906974,0.03190615,0.049295403,25.0,18.300018,0.02711886,0.0,0.0,15.345597,9.54197e-21,0.0,81.59911,24.259045,36.148804,96.0,0.033674393,19.391676,241.4273,87.93432,0.0,81.59843,0.113108486,0.0,78.20624,8.330017
25616,20976960.0,0.0,18.463043,16.42456,23.261475,23.235626,23.337006,23.225433,18.280823,18.245453,18.245453,18.244171,0.0,0.031952985,0.03195244,0.04937304,25.0,18.300018,0.07398787,0.0,0.0,11.229456,9.54197e-21,0.0,81.6605,24.24234,36.19849,96.0,0.03357753,19.322113,241.41455,87.974106,0.0,81.66005,0.11327843,0.0,78.26182,8.330017
25617,20977020.0,0.0,18.304535,16.392853,23.259583,23.230896,23.33899,23.22406,18.355011,18.282166,18.282166,18.277344,0.0,0.031994026,0.03199367,0.049442034,25.0,18.300018,0.14074692,0.0,0.0,-1.4190388,9.54197e-21,0.0,81.70291,24.232565,36.907333,96.0,0.031360235,18.329733,241.40158,88.01248,0.0,81.702614,0.11342973,0.0,78.29949,8.330017
25618,20977080.0,0.0,18.211151,16.361511,23.257843,23.22638,23.341095,23.22284,18.346924,18.315094,18.315094,18.309052,0.0,0.03205499,0.032024927,0.04949332,25.0,18.300018,0.22951612,0.0,0.0,-7.261944,9.54197e-21,0.0,81.75243,24.240206,37.23943,96.0,0.030367449,17.864796,241.38889,88.0587,0.0,81.72745,0.113573216,0.0,78.32052,8.330017
25619,20977140.0,0.0,18.235413,16.330536,23.256226,23.221924,23.34317,23.221619,18.3013,18.318573,18.318573,18.31488,0.0,0.032171525,0.032039855,0.04951643,25.0,18.300018,0.33848596,0.0,0.0,-4.285431,9.54197e-21,0.0,81.856895,24.25027,36.96512,96.0,0.03128543,18.248833,241.37634,88.10957,0.0,81.747574,0.11372785,0.0,78.337906,8.330017
25620,20977200.0,0.0,18.312805,16.300018,23.254578,23.217468,23.345154,23.220398,18.272308,18.302368,18.30243,18.302063,0.0,0.032262884,0.032058444,0.049546953,25.0,18.300018,0.46692175,0.0,0.0,1.6382278,9.54197e-21,0.0,81.93005,24.276701,36.457478,96.0,0.032960366,18.959534,241.36436,88.16584,0.0,81.76052,0.113868326,0.0,78.348694,8.330017
25621,20977260.0,0.0,18.34317,16.269714,23.24884,23.208557,23.342773,23.214996,18.282104,18.290466,18.290588,18.291443,0.0,0.032355055,0.032072764,0.049570225,25.0,18.300018,0.5489844,0.0,0.0,3.3844678,9.54197e-21,0.0,81.9996,24.301994,36.211117,96.0,0.03380888,19.304441,241.35281,88.21833,0.0,81.765785,0.1139981,0.0,78.3524,8.330017
25622,20977320.0,0.0,18.307678,16.239502,23.242798,23.199707,23.340332,23.209595,18.30185,18.291534,18.291595,18.2919,0.0,0.03243137,0.032087225,0.049594164,25.0,18.300018,0.6072232,0.0,0.0,0.8275032,9.54197e-21,0.0,82.0496,24.329458,36.295338,96.0,0.03357788,19.186527,241.3417,88.267715,0.0,81.76486,0.114112824,0.0,78.35036,8.330017
25623,20977380.0,0.0,18.260712,16.209381,23.236816,23.190887,23.337921,23.204193,18.306,18.298065,18.298035,18.297546,0.0,0.03249412,0.032101605,0.049618207,25.0,18.300018,0.6410292,0.0,0.0,-2.295962,9.54197e-21,0.0,82.081665,24.364332,36.40556,96.0,0.0332578,19.032215,241.33119,88.317474,0.0,81.75723,0.11421402,0.0,78.34201,8.330017
25624,20977440.0,0.0,18.261871,16.179382,23.230835,23.182098,23.33545,23.198822,18.291718,18.298431,18.2984,18.298187,0.0,0.03254194,0.032116223,0.049642835,25.0,18.300018,0.65032035,0.0,0.0,-1.8730847,9.54197e-21,0.0,82.094284,24.411554,36.272297,96.0,0.03372394,19.218784,241.32152,88.370316,0.0,81.74277,0.1143011,0.0,78.327156,8.330017
25625,20977500.0,0.0,18.29184,16.149475,23.224823,23.17337,23.332977,23.193481,18.280151,18.292297,18.292358,18.292877,0.0,0.032573283,0.03213073,0.049667343,25.0,18.300018,0.6347519,0.0,0.0,0.3757085,9.54197e-21,0.0,82.0865,24.468296,36.01153,96.0,0.03460507,19.583855,241.31287,88.42383,0.0,81.7214,0.11437147,0.0,78.30575,8.330017
25626,20977560.0,0.0,18.309052,16.11969,23.218658,23.164398,23.330322,23.188019,18.282135,18.286896,18.286987,18.287842,0.0,0.032586474,0.032144774,0.049691096,25.0,18.300018,0.5914505,0.0,0.0,1.4788784,9.54197e-21,0.0,82.05747,24.530691,35.826378,96.0,0.03523614,19.84307,241.30527,88.475,0.0,81.69336,0.11442247,0.0,78.277985,8.330017
25627,20977620.0,0.0,18.298492,16.090027,23.212463,23.155457,23.327637,23.182587,18.291016,18.286926,18.286987,18.287445,0.0,0.03258028,0.03215825,0.049713902,25.0,18.300018,0.52138937,0.0,0.0,0.5875294,9.54197e-21,0.0,82.00663,24.597868,35.77529,96.0,0.035417207,19.914589,241.29883,88.522865,0.0,81.65895,0.11445257,0.0,78.244156,8.330017
25628,20977680.0,0.0,18.282227,16.060486,23.206299,23.146576,23.324982,23.177185,18.294678,18.289764,18.289764,18.289734,0.0,0.032554682,0.03217127,0.04973595,25.0,18.300018,0.42497432,0.0,0.0,-0.57758254,9.54197e-21,0.0,81.93414,24.671148,35.74417,96.0,0.03552423,19.95816,241.29362,88.568275,0.0,81.61845,0.11446205,0.0,78.20452,8.330017
25629,20977740.0,0.0,18.278595,16.031097,23.200104,23.137726,23.322388,23.171783,18.291534,18.29132,18.29129,18.291138,0.0,0.0325096,0.03218385,0.04975725,25.0,18.300018,0.30260673,0.0,0.0,-0.7582708,9.54197e-21,0.0,81.840126,24.75127,35.649345,96.0,0.035835356,20.090918,241.28978,88.61163,0.0,81.57201,0.11445086,0.0,78.15924,8.330017
25630,20977800.0,0.0,18.287994,16.001862,23.19397,23.128906,23.319794,23.166382,18.286987,18.290283,18.290283,18.290314,0.0,0.03244487,0.032195754,0.049777403,25.0,18.300018,0.15468661,0.0,0.0,-0.046612274,9.54197e-21,0.0,81.7249,24.837433,35.49673,96.0,0.036332164,20.304579,241.28741,88.65223,0.0,81.519905,0.1144182,0.0,78.10856,8.330017
25631,20977860.0,0.0,18.29596,15.972778,23.187286,23.119476,23.316803,23.160614,18.286743,18.288574,18.288574,18.288788,0.0,0.032348026,0.032209598,0.049801096,25.0,18.300018,0.0,0.0,0.0,0.48810294,9.54197e-21,0.0,81.57577,24.932034,35.356045,96.0,0.036780465,20.50154,241.28665,88.68996,0.0,81.46187,0.114358895,0.0,78.05218,8.330017
25632,20977920.0,0.0,18.293213,15.943848,23.180664,23.110077,23.313843,23.154846,18.28949,18.288666,18.288666,18.288757,0.0,0.03229655,0.032205664,0.049792964,25.0,18.300018,0.0,0.0,0.0,0.2472984,9.54197e-21,0.0,81.47745,25.0069,35.267002,96.0,0.03705465,20.626198,241.28734,88.71493,0.0,81.402664,0.114295304,0.0,77.994995,8.330017
25633,20977980.0,0.0,18.288544,15.9151,23.174133,23.100739,23.310913,23.149109,18.291046,18.28949,18.28949,18.28946,0.0,0.03225733,0.032197118,0.049777243,25.0,18.300018,0.0,0.0,0.0,-0.10229536,9.54197e-21,0.0,81.3983,25.068941,35.18639,96.0,0.03730097,20.739056,241.28879,88.73246,0.0,81.34877,0.114231795,0.0,77.94325,8.330017
25634,20978040.0,0.0,18.287048,15.886505,23.167633,23.091492,23.308014,23.143402,18.290588,18.2901,18.2901,18.29004,0.0,0.032225106,0.032185785,0.049757004,25.0,18.300018,0.0,0.0,0.0,-0.20009516,9.54197e-21,0.0,81.33327,25.119158,35.091064,96.0,0.03759728,20.872507,241.29102,88.74301,0.0,81.30092,0.11416798,0.0,77.89757,8.330017
25635,20978100.0,0.0,18.289307,15.858124,23.161194,23.082275,23.305145,23.137726,18.28949,18.29007,18.29007,18.29004,0.0,0.03219843,0.032172717,0.04973401,25.0,18.300018,0.0,0.0,0.0,-0.037583023,9.54197e-21,0.0,81.28054,25.158401,34.98061,96.0,0.037945893,21.027145,241.29385,88.74748,0.0,81.259384,0.114105225,0.0,77.85813,8.330017
25636,20978160.0,0.0,18.291962,15.829926,23.154694,23.072968,23.302185,23.13205,18.289307,18.289734,18.289734,18.289764,0.0,0.032175798,0.032158915,0.049709976,25.0,18.300018,0.0,0.0,0.0,0.1349689,9.54197e-21,0.0,81.238365,25.18736,34.871124,96.0,0.038292952,21.180428,241.29713,88.746635,0.0,81.22448,0.11404474,0.0,77.82518,8.330017
25637,20978220.0,0.0,18.292328,15.801941,23.148224,23.063751,23.299225,23.126404,18.289917,18.289734,18.289734,18.289734,0.0,0.03215612,0.032145225,0.049686298,25.0,18.300018,0.0,0.0,0.0,0.14098763,9.54197e-21,0.0,81.20506,25.207188,34.77387,96.0,0.03860056,21.316586,241.30067,88.74148,0.0,81.1961,0.11398768,0.0,77.79858,8.330017
25638,20978280.0,0.0,18.29132,15.77417,23.141815,23.054565,23.296295,23.120758,18.29065,18.289978,18.289978,18.289978,0.0,0.03213902,0.03213207,0.04966368,25.0,18.300018,0.0,0.0,0.0,0.054400846,9.54197e-21,0.0,81.17968,25.218887,34.684048,96.0,0.038885098,21.442335,241.30437,88.73281,0.0,81.173965,0.11393478,0.0,77.77799,8.330017
25639,20978340.0,0.0,18.290009,15.746613,23.135437,23.045471,23.293396,23.115173,18.291016,18.290405,18.290405,18.290344,0.0,0.032124262,0.032119703,0.049642548,25.0,18.300018,0.0,0.0,0.0,-0.047993638,9.54197e-21,0.0,81.161545,25.223194,34.596737,96.0,0.039163444,21.56457,241.30814,88.7212,0.0,81.15779,0.11388651,0.0,77.76316,8.330017
25640,20978400.0,0.0,18.29004,15.719269,23.12912,23.036407,23.290497,23.109589,18.290894,18.29065,18.29065,18.290588,0.0,0.032111473,0.03210853,0.04962355,25.0,18.300018,0.0,0.0,0.0,-0.05286601,9.54197e-21,0.0,81.14923,25.221802,34.504826,96.0,0.039460212,21.693247,241.31183,88.70783,0.0,81.146805,0.11384355,0.0,77.75328,8.330017
25641,20978460.0,0.0,18.291138,15.692169,23.122711,23.027283,23.287506,23.104004,18.29065,18.29068,18.29068,18.29065,0.0,0.03210056,0.03209862,0.04960679,25.0,18.300018,0.0,0.0,0.0,0.017756108,9.54197e-21,0.0,81.14223,25.215326,34.409687,96.0,0.039770797,21.826437,241.31543,88.69308,0.0,81.14064,0.11380595,0.0,77.747986,8.330017
25642,20978520.0,0.0,18.292023,15.665283,23.116364,23.018219,23.284515,23.09845,18.290771,18.29068,18.29068,18.29065,0.0,0.032091312,0.03209004,0.049592335,25.0,18.300018,0.0,0.0,0.0,0.06694861,9.54197e-21,0.0,81.139565,25.20495,34.31752,96.0,0.04007396,21.955471,241.31882,88.67761,0.0,81.13852,0.11377367,0.0,77.74652,8.330017
25643,20978580.0,0.0,18.292053,15.638672,23.110016,23.009186,23.281555,23.092926,18.291138,18.290802,18.290802,18.290771,0.0,0.03208359,0.03208277,0.049580142,25.0,18.300018,0.0,0.0,0.0,0.054556232,9.54197e-21,0.0,81.14038,25.19174,34.230747,96.0,0.04036122,22.076952,241.32198,88.66199,0.0,81.13971,0.11374647,0.0,77.74818,8.330017
25644,20978640.0,0.0,18.291931,15.612335,23.10373,23.000214,23.278625,23.087433,18.291443,18.290985,18.290985,18.290955,0.0,0.032077212,0.032076716,0.04957005,25.0,18.300018,0.0,0.0,0.0,0.03381433,9.54197e-21,0.0,81.143715,25.17687,34.14598,96.0,0.040643997,22.195625,241.32486,88.64677,0.0,81.14331,0.11372394,0.0,77.752075,8.330017
25645,20978700.0,0.0,18.291382,15.586243,23.097473,22.991302,23.275665,23.08194,18.291687,18.29126,18.29126,18.291199,0.0,0.032072265,0.032071944,0.049562156,25.0,18.300018,0.0,0.0,0.0,-0.013389202,9.54197e-21,0.0,81.14999,25.15985,34.06434,96.0,0.04091851,22.309929,241.32747,88.63173,0.0,81.14971,0.113706335,0.0,77.75861,8.330017
25646,20978760.0,0.0,18.291565,15.560425,23.091156,22.98233,23.272644,23.076477,18.291656,18.291443,18.291443,18.291382,0.0,0.03206854,0.032068327,0.049556237,25.0,18.300018,0.0,0.0,0.0,-0.009425952,9.54197e-21,0.0,81.158005,25.142107,33.980885,96.0,0.041201543,22.42676,241.32977,88.617546,0.0,81.15783,0.11369307,0.0,77.766716,8.330017
25647,20978820.0,0.0,18.292084,15.534882,23.08487,22.973389,23.269623,23.071014,18.291656,18.291534,18.291534,18.291504,0.0,0.032065865,0.032065727,0.049552042,25.0,18.300018,0.0,0.0,0.0,0.01753934,9.54197e-21,0.0,81.16717,25.124279,33.897503,96.0,0.041486397,22.543493,241.33179,88.60442,0.0,81.16705,0.113683596,0.0,77.775826,8.330017
25648,20978880.0,0.0,18.292572,15.509613,23.078613,22.964508,23.266632,23.065582,18.29181,18.291626,18.291626,18.291595,0.0,0.032064162,0.03206407,0.04954944,25.0,18.300018,0.0,0.0,0.0,0.04053342,9.54197e-21,0.0,81.17721,25.106627,33.815876,96.0,0.041767124,22.657774,241.3335,88.59243,0.0,81.17714,0.113677636,0.0,77.7857,8.330017
25649,20978940.0,0.0,18.292633,15.48465,23.072388,22.955658,23.263641,23.06018,18.292053,18.291748,18.291748,18.291718,0.0,0.03206325,0.03206319,0.04954814,25.0,18.300018,0.0,0.0,0.0,0.03387155,9.54197e-21,0.0,81.1876,25.089676,33.7375,96.0,0.04203819,22.767502,241.33493,88.58168,0.0,81.18755,0.113674544,0.0,77.79582,8.330017
25650,20979000.0,0.0,18.292633,15.459991,23.066193,22.946869,23.26065,23.05478,18.292267,18.2919,18.2919,18.29187,0.0,0.03206295,0.032062914,0.04954786,25.0,18.300018,0.0,0.0,0.0,0.023615697,9.54197e-21,0.0,81.19789,25.073778,33.660732,96.0,0.042305015,22.874973,241.33612,88.572205,0.0,81.19787,0.11367369,0.0,77.80582,8.330017
25651,20979060.0,0.0,18.29242,15.435669,23.059967,22.937988,23.257599,23.049377,18.29245,18.292114,18.292114,18.292084,0.0,0.032063346,0.032063324,0.049548723,25.0,18.300018,0.0,0.0,0.0,7.372881e-05,9.54197e-21,0.0,81.20828,25.05881,33.586075,96.0,0.04256595,22.979496,241.33704,88.563995,0.0,81.20826,0.11367536,0.0,77.815834,8.330017
25652,20979120.0,0.0,18.292542,15.411652,23.053741,22.929169,23.254547,23.044006,18.292511,18.292267,18.292267,18.292236,0.0,0.032064207,0.032064192,0.049550343,25.0,18.300018,0.0,0.0,0.0,-0.00010440714,9.54197e-21,0.0,81.2182,25.045187,33.511333,96.0,0.04282826,23.084133,241.33775,88.55706,0.0,81.218185,0.113678716,0.0,77.82537,8.330017
25653,20979180.0,0.0,18.292755,15.387939,23.047546,22.92041,23.251495,23.038666,18.292603,18.29242,18.29242,18.292358,0.0,0.032065373,0.03206537,0.04955247,25.0,18.300018,0.0,0.0,0.0,0.005813376,9.54197e-21,0.0,81.227455,25.032986,33.437614,96.0,0.043087855,23.187342,241.33827,88.551285,0.0,81.22745,0.11368319,0.0,77.834236,8.330017
25654,20979240.0,0.0,18.293182,15.364563,23.041382,22.911682,23.248474,23.033325,18.292664,18.292511,18.292511,18.29248,0.0,0.032066923,0.03206692,0.049555212,25.0,18.300018,0.0,0.0,0.0,0.026215022,9.54197e-21,0.0,81.23611,25.022198,33.364414,96.0,0.043346547,23.289818,241.33861,88.54672,0.0,81.2361,0.113689035,0.0,77.8425,8.330017
25655,20979300.0,0.0,18.293396,15.341553,23.035217,22.902985,23.245453,23.028015,18.292847,18.292633,18.292633,18.292572,0.0,0.032068644,0.03206864,0.04955823,25.0,18.300018,0.0,0.0,0.0,0.03010752,9.54197e-21,0.0,81.24392,25.012877,33.293594,96.0,0.043597516,23.388966,241.33879,88.5432,0.0,81.24392,0.113695495,0.0,77.84992,8.330017
25656,20979360.0,0.0,18.293335,15.318878,23.029053,22.894226,23.24234,23.022705,18.29306,18.292786,18.292786,18.292725,0.0,0.032070495,0.032070495,0.04956145,25.0,18.300018,0.0,0.0,0.0,0.01727443,9.54197e-21,0.0,81.25087,25.005,33.225048,96.0,0.043841027,23.484934,241.33884,88.54065,0.0,81.25086,0.113702424,0.0,77.856514,8.330017
25657,20979420.0,0.0,18.293304,15.29657,23.022888,22.885529,23.239258,23.017426,18.293182,18.292938,18.292938,18.292908,0.0,0.032072406,0.032072403,0.049564745,25.0,18.300018,0.0,0.0,0.0,0.0062557785,9.54197e-21,0.0,81.256905,24.9985,33.157654,96.0,0.044080842,23.57928,241.33879,88.538956,0.0,81.256905,0.113709554,0.0,77.862206,8.330017
25658,20979480.0,0.0,18.293457,15.274628,23.016754,22.876892,23.236176,23.012177,18.293274,18.29306,18.29306,18.29303,0.0,0.032074314,0.032074314,0.049568024,25.0,18.300018,0.0,0.0,0.0,0.008309077,9.54197e-21,0.0,81.26204,24.993277,33.090816,96.0,0.044318978,23.672855,241.33865,88.53799,0.0,81.26204,0.11371664,0.0,77.867035,8.330017
25659,20979540.0,0.0,18.29364,15.253052,23.01065,22.868286,23.233093,23.006927,18.293396,18.293213,18.293213,18.293152,0.0,0.032076154,0.032076154,0.04957118,25.0,18.300018,0.0,0.0,0.0,0.012371089,9.54197e-21,0.0,81.26633,24.989157,33.025204,96.0,0.044552963,23.764717,241.33847,88.5376,0.0,81.26633,0.11372349,0.0,77.87104,8.330017
25660,20979600.0,0.0,18.293945,15.231873,23.004578,22.85971,23.230042,23.001678,18.293518,18.293304,18.293304,18.293274,0.0,0.032077953,0.032077953,0.049574252,25.0,18.300018,0.0,0.0,0.0,0.02241242,9.54197e-21,0.0,81.26973,24.986227,32.96058,96.0,0.044783622,23.855192,241.33824,88.53784,0.0,81.26972,0.113730155,0.0,77.8742,8.330017
25661,20979660.0,0.0,18.294037,15.21106,22.998474,22.851074,23.226929,22.99646,18.29367,18.293427,18.293427,18.293396,0.0,0.03207964,0.03207964,0.049577117,25.0,18.300018,0.0,0.0,0.0,0.020323548,9.54197e-21,0.0,81.27233,24.984268,32.897938,96.0,0.045007326,23.942888,241.33797,88.53853,0.0,81.27233,0.11373638,0.0,77.876595,8.330017
25662,20979720.0,0.0,18.294067,15.190643,22.992401,22.842499,23.223816,22.991272,18.293823,18.29358,18.29358,18.293549,0.0,0.032081187,0.032081187,0.049579743,25.0,18.300018,0.0,0.0,0.0,0.014276497,9.54197e-21,0.0,81.27421,24.98313,32.836803,96.0,0.045225706,24.028477,241.33768,88.539536,0.0,81.27421,0.11374212,0.0,77.8783,8.330017
25663,20979780.0,0.0,18.294159,15.170654,22.986328,22.833954,23.220734,22.986084,18.293945,18.293732,18.293732,18.293701,0.0,0.0320826,0.0320826,0.049582124,25.0,18.300018,0.0,0.0,0.0,0.010612176,9.54197e-21,0.0,81.275406,24.98274,32.77682,96.0,0.045439973,24.11245,241.3374,88.54083,0.0,81.275406,0.11374731,0.0,77.879364,8.330017
25664,20979840.0,0.0,18.294312,15.151062,22.980316,22.82547,23.21762,22.980927,18.294067,18.293854,18.293854,18.293823,0.0,0.03208385,0.03208385,0.049584236,25.0,18.300018,0.0,0.0,0.0,0.01318997,9.54197e-21,0.0,81.27603,24.982937,32.717796,96.0,0.045650788,24.195082,241.33711,88.5423,0.0,81.27603,0.11375195,0.0,77.87988,8.330017
25665,20979900.0,0.0,18.294495,15.131866,22.974304,22.817017,23.214539,22.9758,18.29419,18.293976,18.293976,18.293945,0.0,0.03208495,0.03208495,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.01574412,9.54197e-21,0.0,81.2762,24.983557,32.6601,96.0,0.045856833,24.275858,241.33685,88.54384,0.0,81.2762,0.11375599,0.0,77.87995,8.330017
25666,20979960.0,0.0,18.294647,15.113129,22.968262,22.808533,23.211426,22.970673,18.294312,18.294098,18.294098,18.294067,0.0,0.032085896,0.032085896,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.018934926,9.54197e-21,0.0,81.27583,24.984674,32.603638,96.0,0.04605841,24.35491,241.33661,88.5455,0.0,81.27583,0.11375946,0.0,77.87954,8.330017
25667,20980020.0,0.0,18.29477,15.094818,22.96228,22.80008,23.208313,22.965576,18.294464,18.29422,18.29422,18.29419,0.0,0.032086685,0.032086685,0.049588982,25.0,18.300018,0.0,0.0,0.0,0.017636966,9.54197e-21,0.0,81.275116,24.986074,32.548725,96.0,0.046254374,24.431782,241.33638,88.54716,0.0,81.275116,0.11376235,0.0,77.8788,8.330017
25668,20980080.0,0.0,18.294891,15.076965,22.956299,22.791687,23.2052,22.96048,18.294586,18.294373,18.294373,18.294342,0.0,0.032087337,0.032087337,0.049590062,25.0,18.300018,0.0,0.0,0.0,0.016137827,9.54197e-21,0.0,81.27415,24.98763,32.49514,96.0,0.04644556,24.506804,241.33618,88.54876,0.0,81.27415,0.11376475,0.0,77.877815,8.330017
25669,20980140.0,0.0,18.294983,15.05954,22.950348,22.783325,23.202087,22.955414,18.294739,18.294495,18.294495,18.294464,0.0,0.032087844,0.032087844,0.049590893,25.0,18.300018,0.0,0.0,0.0,0.0134041235,9.54197e-21,0.0,81.27287,24.989399,32.442932,96.0,0.046631735,24.579893,241.33601,88.55032,0.0,81.27287,0.11376659,0.0,77.87655,8.330017
25670,20980200.0,0.0,18.295105,15.042603,22.944427,22.774994,23.199005,22.950348,18.29483,18.294647,18.294647,18.294586,0.0,0.032088228,0.032088228,0.04959152,25.0,18.300018,0.0,0.0,0.0,0.014162688,9.54197e-21,0.0,81.27143,24.991224,32.391846,96.0,0.046813853,24.651415,241.33588,88.551796,0.0,81.27143,0.113767974,0.0,77.87512,8.330017
25671,20980260.0,0.0,18.295258,15.026123,22.938477,22.766632,23.195892,22.945343,18.294952,18.29477,18.29477,18.294739,0.0,0.032088496,0.032088496,0.049591947,25.0,18.300018,0.0,0.0,0.0,0.016125664,9.54197e-21,0.0,81.26985,24.993067,32.341965,96.0,0.046991605,24.72125,241.33577,88.55315,0.0,81.26985,0.11376894,0.0,77.87358,8.330017
25672,20980320.0,0.0,18.29541,15.010101,22.932556,22.758331,23.19278,22.940338,18.295105,18.294891,18.294891,18.29486,0.0,0.03208866,0.03208866,0.049592204,25.0,18.300018,0.0,0.0,0.0,0.016789926,9.54197e-21,0.0,81.26819,24.994867,32.293465,96.0,0.047164377,24.78915,241.3357,88.55436,0.0,81.26819,0.11376953,0.0,77.87197,8.330017
25673,20980380.0,0.0,18.295532,14.994568,22.926666,22.750061,23.189667,22.935333,18.295227,18.295013,18.295013,18.294983,0.0,0.03208874,0.03208874,0.049592316,25.0,18.300018,0.0,0.0,0.0,0.016331052,9.54197e-21,0.0,81.26651,24.996586,32.246357,96.0,0.047332153,24.8551,241.33565,88.55544,0.0,81.26651,0.1137698,0.0,77.870346,8.330017
25674,20980440.0,0.0,18.295654,14.979523,22.920807,22.741821,23.186584,22.930359,18.29538,18.295135,18.295135,18.295105,0.0,0.032088753,0.032088753,0.049592316,25.0,18.300018,0.0,0.0,0.0,0.015911525,9.54197e-21,0.0,81.26484,24.998182,32.200577,96.0,0.04749517,24.91919,241.33563,88.55637,0.0,81.26484,0.11376983,0.0,77.86874,8.330017
25675,20980500.0,0.0,18.295776,14.964996,22.914978,22.733643,23.183502,22.925415,18.295502,18.295288,18.295288,18.295258,0.0,0.032088693,0.032088693,0.04959219,25.0,18.300018,0.0,0.0,0.0,0.015315738,9.54197e-21,0.0,81.263176,24.999674,32.15614,96.0,0.047653366,24.981403,241.33563,88.55717,0.0,81.263176,0.113769576,0.0,77.86714,8.330017
25676,20980560.0,0.0,18.295929,14.950958,22.909119,22.725433,23.180359,22.920502,18.295624,18.29541,18.29541,18.29538,0.0,0.032088578,0.032088578,0.049591985,25.0,18.300018,0.0,0.0,0.0,0.015176063,9.54197e-21,0.0,81.261566,25.001017,32.11296,96.0,0.047807064,25.041851,241.33566,88.55782,0.0,81.261566,0.113769144,0.0,77.865585,8.330017
25677,20980620.0,0.0,18.296051,14.937408,22.90329,22.717255,23.177277,22.915588,18.295746,18.295563,18.295563,18.295502,0.0,0.032088425,0.032088425,0.049591713,25.0,18.300018,0.0,0.0,0.0,0.015673313,9.54197e-21,0.0,81.26003,25.002201,32.07107,96.0,0.047956176,25.100496,241.33571,88.55834,0.0,81.26003,0.11376856,0.0,77.86412,8.330017
25678,20980680.0,0.0,18.296204,14.924408,22.897491,22.709106,23.174164,22.910675,18.295898,18.295685,18.295685,18.295654,0.0,0.032088242,0.032088242,0.04959139,25.0,18.300018,0.0,0.0,0.0,0.016554004,9.54197e-21,0.0,81.25858,25.003225,32.030506,96.0,0.048100583,25.157291,241.33577,88.55873,0.0,81.25858,0.11376788,0.0,77.86274,8.330017
25679,20980740.0,0.0,18.296326,14.911957,22.891724,22.70102,23.171082,22.905823,18.29602,18.295807,18.295807,18.295776,0.0,0.032088038,0.032088038,0.04959103,25.0,18.300018,0.0,0.0,0.0,0.016793758,9.54197e-21,0.0,81.25723,25.004091,31.991333,96.0,0.048240043,25.212133,241.33585,88.55901,0.0,81.25723,0.11376711,0.0,77.86145,8.330017
25680,20980800.0,0.0,18.296448,14.899994,22.885956,22.692963,23.168,22.90094,18.296173,18.295929,18.295929,18.295898,0.0,0.03208782,0.03208782,0.04959066,25.0,18.300018,0.0,0.0,0.0,0.0161946,9.54197e-21,0.0,81.25599,25.004808,31.953426,96.0,0.04837501,25.265202,241.33592,88.5592,0.0,81.25599,0.11376631,0.0,77.86027,8.330017
25681,20980860.0,0.0,18.29654,14.888397,22.88028,22.684998,23.164917,22.896149,18.296295,18.296082,18.296082,18.296051,0.0,0.032087594,0.032087594,0.049590267,25.0,18.300018,0.0,0.0,0.0,0.014854254,9.54197e-21,0.0,81.254845,25.005371,31.916958,96.0,0.048504878,25.31626,241.33601,88.55927,0.0,81.254845,0.113765456,0.0,77.859184,8.330017
25682,20980920.0,0.0,18.296478,14.876923,22.874603,22.677094,23.161804,22.891388,18.296387,18.296204,18.296204,18.296173,0.0,0.03208737,0.03208737,0.04958988,25.0,18.300018,0.0,0.0,0.0,0.0056053866,9.54197e-21,0.0,81.253815,25.005795,31.88132,96.0,0.048631832,25.366154,241.33612,88.55928,0.0,81.253815,0.11376462,0.0,77.8582,8.330017
25683,20980980.0,0.0,18.296448,14.86554,22.868958,22.66922,23.158752,22.886627,18.296478,18.296295,18.296295,18.296265,0.0,0.032087162,0.032087162,0.049589522,25.0,18.300018,0.0,0.0,0.0,-0.00017601135,9.54197e-21,0.0,81.25288,25.006094,31.845892,96.0,0.0487581,25.415754,241.33623,88.55923,0.0,81.25288,0.11376384,0.0,77.85731,8.330017
25684,20981040.0,0.0,18.296448,14.854309,22.863342,22.661407,23.15567,22.881866,18.296478,18.296387,18.296387,18.296356,0.0,0.03208696,0.03208696,0.04958918,25.0,18.300018,0.0,0.0,0.0,-0.002650403,9.54197e-21,0.0,81.25203,25.006262,31.810682,96.0,0.04888364,25.465044,241.33633,88.559105,0.0,81.25203,0.11376311,0.0,77.856514,8.330017
25685,20981100.0,0.0,18.29654,14.843201,22.857758,22.653625,23.152618,22.877136,18.296478,18.296417,18.296417,18.296417,0.0,0.03208678,0.03208678,0.049588874,25.0,18.300018,0.0,0.0,0.0,0.0027589248,9.54197e-21,0.0,81.251274,25.006327,31.775421,96.0,0.049009442,25.514408,241.33644,88.55895,0.0,81.251274,0.11376244,0.0,77.855804,8.330017
25686,20981160.0,0.0,18.296692,14.832184,22.852234,22.645935,23.149536,22.872498,18.296509,18.296448,18.296448,18.296448,0.0,0.03208662,0.03208662,0.0495886,25.0,18.300018,0.0,0.0,0.0,0.009940069,9.54197e-21,0.0,81.2506,25.006306,31.740498,96.0,0.04913411,25.5633,241.33655,88.55876,0.0,81.2506,0.11376184,0.0,77.85516,8.330017
25687,20981220.0,0.0,18.296722,14.821289,22.84671,22.638306,23.146454,22.867859,18.29657,18.296509,18.296509,18.296478,0.0,0.03208647,0.03208647,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.008166593,9.54197e-21,0.0,81.24999,25.006218,31.706486,96.0,0.049255587,25.61092,241.33665,88.55855,0.0,81.24999,0.1137613,0.0,77.85459,8.330017
25688,20981280.0,0.0,18.296692,14.810547,22.841248,22.630707,23.143402,22.86322,18.29663,18.29654,18.29654,18.29654,0.0,0.03208634,0.03208634,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0033647025,9.54197e-21,0.0,81.24944,25.006073,31.672993,96.0,0.04937526,25.657808,241.33675,88.55833,0.0,81.24944,0.113760814,0.0,77.85407,8.330017
25689,20981340.0,0.0,18.296692,14.799896,22.835785,22.623169,23.14035,22.858612,18.296661,18.2966,18.2966,18.29657,0.0,0.032086227,0.032086227,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0007728472,9.54197e-21,0.0,81.24894,25.00589,31.639734,96.0,0.049494173,25.704372,241.33685,88.5581,0.0,81.24894,0.113760404,0.0,77.8536,8.330017
25690,20981400.0,0.0,18.296722,14.789368,22.830353,22.615662,23.137299,22.854004,18.296692,18.29663,18.29663,18.29663,0.0,0.032086138,0.032086138,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.00081204844,9.54197e-21,0.0,81.24849,25.005657,31.606678,96.0,0.04961243,25.750652,241.33694,88.55787,0.0,81.24849,0.11376007,0.0,77.85317,8.330017
25691,20981460.0,0.0,18.296814,14.778931,22.824982,22.608246,23.134247,22.849487,18.296722,18.296661,18.296661,18.296661,0.0,0.032086067,0.032086067,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0058804373,9.54197e-21,0.0,81.24808,25.005402,31.57374,96.0,0.04973032,25.796762,241.33704,88.55764,0.0,81.24808,0.11375981,0.0,77.85278,8.330017
25692,20981520.0,0.0,18.296906,14.768646,22.819641,22.60086,23.131195,22.84497,18.296753,18.296692,18.296692,18.296692,0.0,0.032086007,0.032086007,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.007791506,9.54197e-21,0.0,81.24768,25.005136,31.541363,96.0,0.049846254,25.84209,241.33713,88.55743,0.0,81.24768,0.11375959,0.0,77.85241,8.330017
25693,20981580.0,0.0,18.296906,14.758453,22.8143,22.593536,23.128174,22.840485,18.296814,18.296722,18.296722,18.296722,0.0,0.032085963,0.032085963,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.0054116156,9.54197e-21,0.0,81.247314,25.004864,31.509584,96.0,0.0499601,25.88658,241.3372,88.55722,0.0,81.247314,0.113759436,0.0,77.85206,8.330017
25694,20981640.0,0.0,18.296875,14.748383,22.809021,22.586243,23.125153,22.835999,18.296844,18.296783,18.296783,18.296753,0.0,0.03208593,0.03208593,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.002615314,9.54197e-21,0.0,81.24696,25.004593,31.478163,96.0,0.050072722,25.930573,241.33728,88.55703,0.0,81.24696,0.11375931,0.0,77.85172,8.330017
25695,20981700.0,0.0,18.296906,14.738434,22.803741,22.57898,23.122131,22.831543,18.296875,18.296814,18.296814,18.296814,0.0,0.032085907,0.032085907,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.001439296,9.54197e-21,0.0,81.246605,25.00433,31.446987,96.0,0.05018451,25.974216,241.33736,88.556854,0.0,81.246605,0.113759235,0.0,77.851395,8.330017
25696,20981760.0,0.0,18.296967,14.728607,22.798523,22.571808,23.11911,22.827118,18.296906,18.296844,18.296844,18.296844,0.0,0.0320859,0.0320859,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0030453536,9.54197e-21,0.0,81.24627,25.004072,31.416023,96.0,0.05029558,26.017567,241.33743,88.556694,0.0,81.24627,0.11375921,0.0,77.85107,8.330017
25697,20981820.0,0.0,18.297028,14.718872,22.793304,22.564697,23.116089,22.822754,18.296936,18.296875,18.296875,18.296875,0.0,0.0320859,0.0320859,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0052534835,9.54197e-21,0.0,81.245926,25.003828,31.385384,96.0,0.05040553,26.060463,241.3375,88.55656,0.0,81.245926,0.11375921,0.0,77.85074,8.330017
25698,20981880.0,0.0,18.297089,14.709259,22.788147,22.557587,23.113068,22.81836,18.296967,18.296906,18.296906,18.296906,0.0,0.032085907,0.032085907,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.006149467,9.54197e-21,0.0,81.245575,25.003605,31.355152,96.0,0.050514046,26.102787,241.33755,88.556435,0.0,81.245575,0.113759235,0.0,77.85041,8.330017
25699,20981940.0,0.0,18.297089,14.699768,22.78299,22.550537,23.110077,22.813995,18.296997,18.296936,18.296936,18.296936,0.0,0.032085918,0.032085918,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.0051292973,9.54197e-21,0.0,81.24523,25.003397,31.325367,96.0,0.05062099,26.144484,241.33762,88.55633,0.0,81.24523,0.11375929,0.0,77.85007,8.330017
25700,20982000.0,0.0,18.297089,14.690369,22.777863,22.543518,23.107086,22.809662,18.297058,18.296997,18.296997,18.296967,0.0,0.032085933,0.032085933,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.0032172713,9.54197e-21,0.0,81.24487,25.003212,31.29595,96.0,0.05072666,26.185673,241.33766,88.55624,0.0,81.24487,0.11375933,0.0,77.84973,8.330017
25701,20982060.0,0.0,18.29712,14.681091,22.772766,22.53659,23.104095,22.80539,18.297089,18.297028,18.297028,18.296997,0.0,0.03208595,0.03208595,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.0026636827,9.54197e-21,0.0,81.24451,25.003044,31.266796,96.0,0.050831392,26.226484,241.33772,88.55616,0.0,81.24451,0.113759406,0.0,77.84937,8.330017
25702,20982120.0,0.0,18.29718,14.671936,22.76773,22.529694,23.101105,22.801117,18.297089,18.297058,18.297058,18.297058,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0040374757,9.54197e-21,0.0,81.244125,25.002895,31.237871,96.0,0.05093534,26.26698,241.33777,88.55609,0.0,81.244125,0.113759495,0.0,77.849014,8.330017
25703,20982180.0,0.0,18.29721,14.662872,22.762695,22.522827,23.098145,22.796875,18.29715,18.297089,18.297089,18.297089,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0047163293,9.54197e-21,0.0,81.243744,25.002768,31.209305,96.0,0.05103802,26.306974,241.33781,88.556046,0.0,81.243744,0.11375957,0.0,77.84864,8.330017
25704,20982240.0,0.0,18.297241,14.653931,22.75769,22.515991,23.095184,22.792633,18.29718,18.29712,18.29712,18.29712,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0047716033,9.54197e-21,0.0,81.24334,25.002657,31.181082,96.0,0.051139474,26.346483,241.33786,88.556,0.0,81.24334,0.11375966,0.0,77.84826,8.330017
25705,20982300.0,0.0,18.297272,14.645081,22.752686,22.509216,23.092224,22.788391,18.29721,18.29715,18.29715,18.29715,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.003704382,9.54197e-21,0.0,81.242935,25.002563,31.153238,96.0,0.051239595,26.385466,241.3379,88.55598,0.0,81.242935,0.113759734,0.0,77.84786,8.330017
25706,20982360.0,0.0,18.297302,14.636353,22.747772,22.502502,23.089264,22.78424,18.297241,18.29718,18.29718,18.29718,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0033446979,9.54197e-21,0.0,81.242516,25.002487,31.125692,96.0,0.05133867,26.424032,241.33795,88.555954,0.0,81.242516,0.113759816,0.0,77.84746,8.330017
25707,20982420.0,0.0,18.297333,14.627747,22.742859,22.49582,23.086304,22.78009,18.297272,18.29721,18.29721,18.29721,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0036147342,9.54197e-21,0.0,81.24209,25.002424,31.098425,96.0,0.05143674,26.462206,241.33798,88.55594,0.0,81.24209,0.11375988,0.0,77.847046,8.330017
25708,20982480.0,0.0,18.297363,14.619232,22.737946,22.489197,23.083374,22.77597,18.297302,18.297241,18.297241,18.297241,0.0,0.032086097,0.032086097,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0039072842,9.54197e-21,0.0,81.241646,25.002375,31.071463,96.0,0.051533733,26.499954,241.33803,88.55592,0.0,81.241646,0.11375996,0.0,77.84663,8.330017
25709,20982540.0,0.0,18.297394,14.610809,22.733093,22.482574,23.080444,22.77185,18.297333,18.297272,18.297272,18.297272,0.0,0.03208611,0.03208611,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.0037628377,9.54197e-21,0.0,81.24121,25.002335,31.04482,96.0,0.051629584,26.53725,241.33807,88.55592,0.0,81.24121,0.11376,0.0,77.8462,8.330017
25710,20982600.0,0.0,18.297424,14.602509,22.728241,22.476013,23.077515,22.76773,18.297363,18.297302,18.297302,18.297302,0.0,0.032086127,0.032086127,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.0035826536,9.54197e-21,0.0,81.24075,25.002304,31.018475,96.0,0.05172439,26.574135,241.3381,88.555916,0.0,81.24075,0.113760054,0.0,77.84577,8.330017
25711,20982660.0,0.0,18.297455,14.594299,22.72345,22.469543,23.074585,22.763702,18.297394,18.297333,18.297333,18.297333,0.0,0.032086138,0.032086138,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.0036750438,9.54197e-21,0.0,81.2403,25.002283,30.99244,96.0,0.05181808,26.610586,241.33815,88.555916,0.0,81.2403,0.113760106,0.0,77.84533,8.330017
25712,20982720.0,0.0,18.297485,14.586212,22.718689,22.463074,23.071686,22.759674,18.297424,18.297363,18.297363,18.297363,0.0,0.032086145,0.032086145,0.04958784,25.0,18.300018,0.0,0.0,0.0,0.003711602,9.54197e-21,0.0,81.239845,25.002268,30.966707,96.0,0.051910687,26.646608,241.33818,88.555916,0.0,81.239845,0.11376013,0.0,77.84489,8.330017
25713,20982780.0,0.0,18.297516,14.578217,22.713928,22.456665,23.068787,22.755646,18.297455,18.297394,18.297394,18.297394,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0036350368,9.54197e-21,0.0,81.23938,25.002254,30.941269,96.0,0.052002255,26.682222,241.33823,88.555916,0.0,81.23938,0.11376015,0.0,77.844444,8.330017
25714,20982840.0,0.0,18.297546,14.570343,22.709198,22.450287,23.065887,22.751648,18.297485,18.297424,18.297424,18.297424,0.0,0.03208616,0.03208616,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0033129347,9.54197e-21,0.0,81.238914,25.002249,30.916134,96.0,0.05209274,26.717415,241.33827,88.555916,0.0,81.238914,0.11376018,0.0,77.843994,8.330017
25715,20982900.0,0.0,18.297577,14.562561,22.704498,22.443909,23.063019,22.74765,18.297516,18.297455,18.297455,18.297455,0.0,0.03208616,0.03208616,0.049587864,25.0,18.300018,0.0,0.0,0.0,0.0031333193,9.54197e-21,0.0,81.23844,25.002245,30.891264,96.0,0.05218227,26.75223,241.3383,88.555916,0.0,81.23844,0.11376019,0.0,77.843544,8.330017
25716,20982960.0,0.0,18.297607,14.554901,22.69983,22.437653,23.06012,22.743744,18.297546,18.297485,18.297485,18.297485,0.0,0.03208616,0.03208616,0.049587864,25.0,18.300018,0.0,0.0,0.0,0.0036023848,9.54197e-21,0.0,81.237976,25.002241,30.866667,96.0,0.052270826,26.786665,241.33835,88.555916,0.0,81.237976,0.11376019,0.0,77.8431,8.330017
25717,20983020.0,0.0,18.297638,14.547302,22.69519,22.431396,23.057251,22.739807,18.297577,18.297516,18.297516,18.297516,0.0,0.03208616,0.03208616,0.049587864,25.0,18.300018,0.0,0.0,0.0,0.0037761147,9.54197e-21,0.0,81.2375,25.00224,30.842379,96.0,0.05235829,26.82067,241.33838,88.555916,0.0,81.2375,0.11376019,0.0,77.84264,8.330017
25718,20983080.0,0.0,18.297668,14.539825,22.690582,22.42517,23.054413,22.735931,18.297607,18.297546,18.297546,18.297546,0.0,0.03208616,0.03208616,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.003416508,9.54197e-21,0.0,81.237045,25.002237,30.81839,96.0,0.052444674,26.854252,241.33842,88.555916,0.0,81.237045,0.11376018,0.0,77.8422,8.330017
25719,20983140.0,0.0,18.297668,14.532471,22.685974,22.418976,23.051544,22.732025,18.297638,18.297577,18.297577,18.297577,0.0,0.032086156,0.032086156,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0031281658,9.54197e-21,0.0,81.23658,25.002235,30.794668,96.0,0.052530114,26.887465,241.33846,88.55591,0.0,81.23658,0.113760166,0.0,77.84175,8.330017
25720,20983200.0,0.0,18.297699,14.525177,22.681396,22.412842,23.048706,22.72815,18.297638,18.297607,18.297607,18.297607,0.0,0.03208615,0.03208615,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0028125497,9.54197e-21,0.0,81.236115,25.002232,30.771217,96.0,0.052614585,26.920298,241.3385,88.5559,0.0,81.236115,0.11376014,0.0,77.84131,8.330017
25721,20983260.0,0.0,18.29773,14.518005,22.67685,22.406738,23.045868,22.724335,18.297668,18.297638,18.297638,18.297638,0.0,0.032086145,0.032086145,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0033935762,9.54197e-21,0.0,81.23566,25.002228,30.748003,96.0,0.052698202,26.952797,241.33853,88.55589,0.0,81.23566,0.11376013,0.0,77.84087,8.330017
