,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25722,20983320.0,0.0,18.29776,14.510956,22.672363,22.400696,23.04303,22.72052,18.297699,18.297668,18.297668,18.297638,0.0,0.032086138,0.032086138,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.003682997,9.54197e-21,0.0,81.23519,25.00222,30.72508,96.0,0.05278078,26.984888,241.33858,88.55588,0.0,81.23519,0.113760106,0.0,77.84043,8.330017
25723,20983380.0,0.0,18.29779,14.503967,22.667847,22.394653,23.040222,22.716736,18.29773,18.297699,18.297699,18.297668,0.0,0.03208613,0.03208613,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.0033358794,9.54197e-21,0.0,81.23474,25.002213,30.702457,96.0,0.052862283,27.016562,241.33861,88.55587,0.0,81.23474,0.11376007,0.0,77.84,8.330017
25724,20983440.0,0.0,18.297821,14.497101,22.663391,22.388672,23.037415,22.712952,18.29776,18.297699,18.297699,18.297699,0.0,0.032086123,0.032086123,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0028678682,9.54197e-21,0.0,81.23429,25.002203,30.680094,96.0,0.052942857,27.047867,241.33865,88.555855,0.0,81.23429,0.11376004,0.0,77.83957,8.330017
25725,20983500.0,0.0,18.297821,14.490326,22.658936,22.38272,23.034607,22.709167,18.29779,18.29773,18.29773,18.29773,0.0,0.032086115,0.032086115,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.0026493086,9.54197e-21,0.0,81.23385,25.002192,30.657974,96.0,0.05302257,27.078836,241.33868,88.55584,0.0,81.23385,0.11376,0.0,77.839134,8.330017
25726,20983560.0,0.0,18.297882,14.483643,22.65451,22.3768,23.03183,22.705444,18.297821,18.29776,18.29776,18.29776,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0031105326,9.54197e-21,0.0,81.233406,25.002178,30.636093,96.0,0.053101424,27.10947,241.33873,88.55582,0.0,81.233406,0.11375998,0.0,77.838715,8.330017
25727,20983620.0,0.0,18.297913,14.477051,22.650116,22.370941,23.029022,22.701752,18.297821,18.29779,18.29779,18.29779,0.0,0.032086097,0.032086097,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.0034557185,9.54197e-21,0.0,81.23296,25.002161,30.614481,96.0,0.053179312,27.139727,241.33876,88.5558,0.0,81.23296,0.11375994,0.0,77.83829,8.330017
25728,20983680.0,0.0,18.297913,14.470581,22.645752,22.365082,23.026245,22.69806,18.297852,18.297821,18.297821,18.297821,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0034956231,9.54197e-21,0.0,81.23253,25.002146,30.593136,96.0,0.053256247,27.169613,241.3388,88.55578,0.0,81.23253,0.11375992,0.0,77.837875,8.330017
25729,20983740.0,0.0,18.297943,14.464172,22.641388,22.359283,23.023499,22.694397,18.297882,18.297852,18.297852,18.297852,0.0,0.032086078,0.032086078,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.002996251,9.54197e-21,0.0,81.2321,25.002127,30.57207,96.0,0.05333218,27.1991,241.33884,88.55576,0.0,81.2321,0.11375988,0.0,77.83746,8.330017
25730,20983800.0,0.0,18.297974,14.457886,22.637054,22.353485,23.020752,22.690735,18.297913,18.297882,18.297882,18.297852,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0025833752,9.54197e-21,0.0,81.231674,25.002106,30.551239,96.0,0.05340727,27.228264,241.33887,88.55574,0.0,81.231674,0.113759845,0.0,77.83706,8.330017
25731,20983860.0,0.0,18.298004,14.45166,22.632782,22.347778,23.017975,22.687103,18.297943,18.297882,18.297882,18.297882,0.0,0.032086063,0.032086063,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.002877145,9.54197e-21,0.0,81.231255,25.002085,30.530634,96.0,0.053481556,27.257114,241.33891,88.55572,0.0,81.231255,0.113759816,0.0,77.83665,8.330017
25732,20983920.0,0.0,18.298035,14.445557,22.62851,22.342072,23.015259,22.683502,18.297974,18.297913,18.297913,18.297913,0.0,0.032086052,0.032086052,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.003260289,9.54197e-21,0.0,81.230835,25.002062,30.510273,96.0,0.053554963,27.285618,241.33894,88.555695,0.0,81.230835,0.11375978,0.0,77.83625,8.330017
25733,20983980.0,0.0,18.298035,14.439545,22.624237,22.336395,23.012512,22.679932,18.297974,18.297943,18.297943,18.297943,0.0,0.032086045,0.032086045,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.003122812,9.54197e-21,0.0,81.23042,25.002039,30.490181,96.0,0.053627416,27.313747,241.33897,88.55567,0.0,81.23042,0.11375974,0.0,77.83585,8.330017
25734,20984040.0,0.0,18.298065,14.433624,22.619995,22.33075,23.009796,22.67633,18.298004,18.297974,18.297974,18.297974,0.0,0.032086033,0.032086033,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0029251394,9.54197e-21,0.0,81.23001,25.002016,30.470324,96.0,0.053699017,27.341547,241.33902,88.55565,0.0,81.23001,0.11375972,0.0,77.835464,8.330017
25735,20984100.0,0.0,18.298065,14.427795,22.615784,22.325134,23.00708,22.67276,18.298035,18.298004,18.298004,18.297974,0.0,0.03208603,0.03208603,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.002505647,9.54197e-21,0.0,81.22961,25.001991,30.450714,96.0,0.053769734,27.369,241.33905,88.555626,0.0,81.22961,0.11375968,0.0,77.83507,8.330017
25736,20984160.0,0.0,18.298096,14.422058,22.611603,22.31958,23.004364,22.66925,18.298065,18.298004,18.298004,18.298004,0.0,0.03208602,0.03208602,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0027934986,9.54197e-21,0.0,81.2292,25.001966,30.431313,96.0,0.0538397,27.39616,241.33908,88.5556,0.0,81.2292,0.11375966,0.0,77.83469,8.330017
25737,20984220.0,0.0,18.298126,14.416412,22.607452,22.314026,23.001678,22.665741,18.298065,18.298035,18.298035,18.298035,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.003049073,9.54197e-21,0.0,81.228806,25.001942,30.412153,96.0,0.053908803,27.422985,241.33911,88.55558,0.0,81.228806,0.11375963,0.0,77.834305,8.330017
25738,20984280.0,0.0,18.298157,14.410858,22.603302,22.308533,22.998993,22.662262,18.298096,18.298065,18.298065,18.298065,0.0,0.032086004,0.032086004,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.00293367,9.54197e-21,0.0,81.22841,25.001917,30.393242,96.0,0.053977013,27.449461,241.33914,88.55556,0.0,81.22841,0.11375959,0.0,77.83392,8.330017
25739,20984340.0,0.0,18.298187,14.4053955,22.599182,22.30304,22.996307,22.658783,18.298126,18.298096,18.298096,18.298096,0.0,0.032085996,0.032085996,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.0026261506,9.54197e-21,0.0,81.22802,25.00189,30.374565,96.0,0.054044385,27.475607,241.33919,88.555534,0.0,81.22802,0.11375957,0.0,77.83355,8.330017
25740,20984400.0,0.0,18.298187,14.399994,22.595062,22.297607,22.993652,22.655304,18.298157,18.298126,18.298126,18.298096,0.0,0.03208599,0.03208599,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.0024056213,9.54197e-21,0.0,81.22763,25.001865,30.356094,96.0,0.05411102,27.501467,241.33922,88.55551,0.0,81.22763,0.11375955,0.0,77.833176,8.330017
25741,20984460.0,0.0,18.297882,14.394684,22.59018,22.29129,22.990173,22.651031,18.298157,18.298126,18.298126,18.298126,0.0,0.032085985,0.032085985,0.04958756,25.0,18.300018,0.0,0.0,0.0,-0.011518412,9.54197e-21,0.0,81.22724,25.001837,30.337555,96.0,0.054177906,27.527424,241.33925,88.55549,0.0,81.22724,0.11375953,0.0,77.83281,8.330017
25742,20984520.0,0.0,18.297852,14.389435,22.585236,22.285004,22.986694,22.64679,18.298096,18.298126,18.298126,18.298126,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.013634783,9.54197e-21,0.0,81.22685,25.001793,30.318039,96.0,0.054248333,27.55474,241.33928,88.55547,0.0,81.22685,0.11375955,0.0,77.832436,8.330017
25743,20984580.0,0.0,18.297913,14.384216,22.580353,22.278748,22.983215,22.642548,18.298035,18.298096,18.298096,18.298096,0.0,0.032085996,0.032085996,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.009553942,9.54197e-21,0.0,81.22646,25.001753,30.29829,96.0,0.054319624,27.582396,241.33931,88.55546,0.0,81.22646,0.113759585,0.0,77.83206,8.330017
25744,20984640.0,0.0,18.298187,14.379059,22.57547,22.272522,22.979767,22.638306,18.298004,18.298065,18.298065,18.298065,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.008299016,9.54197e-21,0.0,81.22606,25.001707,30.277857,96.0,0.05439339,27.611,241.33934,88.55545,0.0,81.22606,0.113759644,0.0,77.83167,8.330017
25745,20984700.0,0.0,18.298279,14.373932,22.570618,22.266327,22.976349,22.634094,18.298035,18.298035,18.298035,18.298035,0.0,0.032086022,0.032086022,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0134717375,9.54197e-21,0.0,81.225655,25.00168,30.258318,96.0,0.054463916,27.638351,241.33936,88.55544,0.0,81.225655,0.11375967,0.0,77.83128,8.330017
25746,20984760.0,0.0,18.298157,14.368835,22.565765,22.260132,22.972961,22.629944,18.298096,18.298065,18.298065,18.298065,0.0,0.032086022,0.032086022,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0042404337,9.54197e-21,0.0,81.22525,25.001673,30.239716,96.0,0.054531056,27.664396,241.33939,88.555435,0.0,81.22525,0.11375967,0.0,77.8309,8.330017
25747,20984820.0,0.0,18.298004,14.3638,22.560974,22.253967,22.969574,22.625824,18.298126,18.298096,18.298096,18.298096,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0060887304,9.54197e-21,0.0,81.224846,25.001665,30.22124,96.0,0.05459774,27.690264,241.33942,88.55543,0.0,81.224846,0.11375967,0.0,77.83051,8.330017
25748,20984880.0,0.0,18.298035,14.358765,22.556183,22.247833,22.966187,22.621704,18.298126,18.298096,18.298096,18.298096,0.0,0.032086026,0.032086026,0.04958763,25.0,18.300018,0.0,0.0,0.0,-0.0053092157,9.54197e-21,0.0,81.22444,25.001648,30.202255,96.0,0.05466628,27.716843,241.33945,88.55543,0.0,81.22444,0.11375968,0.0,77.83012,8.330017
25749,20984940.0,0.0,18.298096,14.35379,22.551422,22.24173,22.96283,22.617584,18.298096,18.298126,18.298126,18.298126,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,-0.0023254268,9.54197e-21,0.0,81.22404,25.001633,30.183273,96.0,0.054734807,27.743418,241.33948,88.55542,0.0,81.22404,0.1137597,0.0,77.82973,8.330017
25750,20985000.0,0.0,18.298218,14.348846,22.546692,22.235687,22.959503,22.613495,18.298096,18.298096,18.298096,18.298096,0.0,0.032086037,0.032086037,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.0065097474,9.54197e-21,0.0,81.22362,25.001617,30.164103,96.0,0.054804027,27.77026,241.33951,88.55542,0.0,81.22362,0.113759734,0.0,77.82933,8.330017
25751,20985060.0,0.0,18.29776,14.343933,22.540771,22.22815,22.955078,22.608307,18.298096,18.298096,18.298096,18.298096,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.015027682,9.54197e-21,0.0,81.223206,25.001608,30.145151,96.0,0.05487245,27.79679,241.33954,88.55542,0.0,81.223206,0.11375974,0.0,77.82893,8.330017
25752,20985120.0,0.0,18.297607,14.33905,22.53479,22.220642,22.950684,22.60315,18.298004,18.298096,18.298096,18.298096,0.0,0.03208606,0.03208606,0.04958769,25.0,18.300018,0.0,0.0,0.0,-0.02239716,9.54197e-21,0.0,81.222786,25.00158,30.124811,96.0,0.054945905,27.825264,241.33955,88.55542,0.0,81.222786,0.11375981,0.0,77.82853,8.330017
25753,20985180.0,0.0,18.297882,14.334198,22.52887,22.213196,22.94629,22.597992,18.297882,18.298004,18.298004,18.298035,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.004451726,9.54197e-21,0.0,81.22235,25.001537,30.10301,96.0,0.055024672,27.855787,241.33958,88.55543,0.0,81.22235,0.11375992,0.0,77.82811,8.330017
25754,20985240.0,0.0,18.298126,14.329346,22.52295,22.20578,22.941925,22.592865,18.297852,18.297943,18.297943,18.297974,0.0,0.03208611,0.03208611,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.012658857,9.54197e-21,0.0,81.2219,25.001513,30.081448,96.0,0.05510256,27.885971,241.33961,88.55544,0.0,81.2219,0.11376002,0.0,77.82768,8.330017
25755,20985300.0,0.0,18.298096,14.324524,22.51709,22.198456,22.937592,22.587769,18.297882,18.297943,18.297943,18.297974,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.00978592,9.54197e-21,0.0,81.22144,25.001524,30.06118,96.0,0.055175763,27.91435,241.33965,88.55546,0.0,81.22144,0.113760054,0.0,77.82724,8.330017
25756,20985360.0,0.0,18.298035,14.319733,22.511139,22.19101,22.933167,22.582642,18.297943,18.297943,18.297943,18.297943,0.0,0.032086134,0.032086134,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0056753214,9.54197e-21,0.0,81.22098,25.001534,30.040842,96.0,0.055249214,27.942818,241.33966,88.55548,0.0,81.22098,0.11376009,0.0,77.82679,8.330017
25757,20985420.0,0.0,18.297913,14.314972,22.505219,22.183594,22.928741,22.577515,18.297974,18.297943,18.297943,18.297943,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,-0.0022088578,9.54197e-21,0.0,81.22052,25.001545,30.020735,96.0,0.05532184,27.970972,241.33969,88.5555,0.0,81.22052,0.11376013,0.0,77.82635,8.330017
25758,20985480.0,0.0,18.297943,14.310211,22.49936,22.1763,22.924347,22.572418,18.297974,18.297943,18.297943,18.297943,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.002116946,9.54197e-21,0.0,81.22004,25.001558,30.000328,96.0,0.05539553,27.999538,241.33972,88.55551,0.0,81.22004,0.11376015,0.0,77.82589,8.330017
25759,20985540.0,0.0,18.297943,14.305481,22.4935,22.168976,22.919952,22.567322,18.297974,18.297974,18.297974,18.297974,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.0020093494,9.54197e-21,0.0,81.219574,25.001568,29.9799,96.0,0.055469327,28.028143,241.33975,88.55553,0.0,81.219574,0.11376019,0.0,77.82544,8.330017
25760,20985600.0,0.0,18.297974,14.300751,22.48764,22.161682,22.915558,22.562256,18.297974,18.297974,18.297974,18.297974,0.0,0.032086167,0.032086167,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.00031007544,9.54197e-21,0.0,81.21909,25.00158,29.959461,96.0,0.05554314,28.056753,241.33978,88.55554,0.0,81.21909,0.11376022,0.0,77.82498,8.330017
25761,20985660.0,0.0,18.297974,14.2960205,22.48175,22.154327,22.911133,22.55719,18.297974,18.297974,18.297974,18.297974,0.0,0.032086175,0.032086175,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.00087761786,9.54197e-21,0.0,81.21862,25.001593,29.939074,96.0,0.05561678,28.085297,241.3398,88.55556,0.0,81.21862,0.11376024,0.0,77.824524,8.330017
25762,20985720.0,0.0,18.297974,14.291321,22.475891,22.147034,22.906708,22.552124,18.297974,18.297974,18.297974,18.297974,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0004758,9.54197e-21,0.0,81.21813,25.001604,29.918766,96.0,0.055690132,28.11373,241.33983,88.55557,0.0,81.21813,0.11376026,0.0,77.82406,8.330017
25763,20985780.0,0.0,18.297974,14.286621,22.470062,22.13977,22.902283,22.547058,18.297974,18.297974,18.297974,18.297974,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0003691491,9.54197e-21,0.0,81.21765,25.001617,29.898495,96.0,0.05576334,28.142107,241.33986,88.55558,0.0,81.21765,0.11376028,0.0,77.8236,8.330017
25764,20985840.0,0.0,18.298004,14.281921,22.464233,22.132507,22.897888,22.542023,18.297974,18.297974,18.297974,18.297974,0.0,0.032086186,0.032086186,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0003975244,9.54197e-21,0.0,81.21717,25.00163,29.878271,96.0,0.055836387,28.170418,241.33989,88.555595,0.0,81.21717,0.11376029,0.0,77.823135,8.330017
25765,20985900.0,0.0,18.298004,14.277222,22.458435,22.125336,22.893494,22.537018,18.297974,18.297974,18.297974,18.297974,0.0,0.03208619,0.03208619,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.00069120445,9.54197e-21,0.0,81.21668,25.001642,29.858086,96.0,0.05590929,28.19868,241.33992,88.5556,0.0,81.21668,0.11376029,0.0,77.82267,8.330017
25766,20985960.0,0.0,18.297974,14.2725525,22.452606,22.118073,22.889038,22.531982,18.298004,18.297974,18.297974,18.297974,0.0,0.032086194,0.032086194,0.049587917,25.0,18.300018,0.0,0.0,0.0,-0.000537689,9.54197e-21,0.0,81.2162,25.001654,29.837936,96.0,0.055982072,28.22689,241.33995,88.55561,0.0,81.2162,0.1137603,0.0,77.8222,8.330017
25767,20986020.0,0.0,18.297974,14.267853,22.446808,22.11084,22.884613,22.526978,18.297974,18.297974,18.297974,18.297974,0.0,0.032086194,0.032086194,0.04958792,25.0,18.300018,0.0,0.0,0.0,-0.0008501485,9.54197e-21,0.0,81.215706,25.001663,29.817736,96.0,0.05605503,28.25517,241.33998,88.55562,0.0,81.215706,0.113760315,0.0,77.82173,8.330017
25768,20986080.0,0.0,18.298004,14.263153,22.44101,22.103668,22.880188,22.521973,18.297974,18.297974,18.297974,18.297974,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.00025436055,9.54197e-21,0.0,81.21522,25.001669,29.79749,96.0,0.05612816,28.283518,241.34,88.555626,0.0,81.21522,0.113760315,0.0,77.82126,8.330017
25769,20986140.0,0.0,18.298004,14.258453,22.435242,22.096497,22.875763,22.516998,18.297974,18.297974,18.297974,18.297974,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.001152212,9.54197e-21,0.0,81.21473,25.001675,29.777294,96.0,0.056201093,28.311789,241.34003,88.555626,0.0,81.21473,0.11376033,0.0,77.82079,8.330017
25770,20986200.0,0.0,18.298004,14.253754,22.429504,22.089386,22.871368,22.512024,18.298004,18.297974,18.297974,18.297974,0.0,0.032086197,0.032086197,0.049587928,25.0,18.300018,0.0,0.0,0.0,0.0014129095,9.54197e-21,0.0,81.21423,25.00168,29.757166,96.0,0.056273792,28.339968,241.34006,88.55563,0.0,81.21423,0.11376033,0.0,77.82032,8.330017
25771,20986260.0,0.0,18.297974,14.249054,22.423706,22.082214,22.866943,22.50705,18.298004,18.298004,18.298004,18.298004,0.0,0.032086197,0.032086197,0.049587928,25.0,18.300018,0.0,0.0,0.0,-0.0005945713,9.54197e-21,0.0,81.213745,25.001684,29.737106,96.0,0.05634625,28.368053,241.34009,88.55563,0.0,81.213745,0.11376033,0.0,77.81985,8.330017
25772,20986320.0,0.0,18.297974,14.244324,22.417969,22.075073,22.862488,22.502106,18.298004,18.298004,18.298004,18.298004,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,-0.0015847251,9.54197e-21,0.0,81.21326,25.001686,29.716965,96.0,0.056418993,28.396248,241.34012,88.55564,0.0,81.21326,0.11376033,0.0,77.819374,8.330017
25773,20986380.0,0.0,18.297974,14.2395935,22.412231,22.067993,22.858093,22.497162,18.298004,18.298004,18.298004,18.298004,0.0,0.0320862,0.0320862,0.049587935,25.0,18.300018,0.0,0.0,0.0,-0.0015407046,9.54197e-21,0.0,81.21277,25.001686,29.696783,96.0,0.05649188,28.424501,241.34015,88.55564,0.0,81.21277,0.11376034,0.0,77.81891,8.330017
25774,20986440.0,0.0,18.298004,14.234833,22.406525,22.060913,22.853699,22.492249,18.297974,18.298004,18.298004,18.298004,0.0,0.032086205,0.032086205,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.0004478163,9.54197e-21,0.0,81.21227,25.001682,29.676512,96.0,0.056565117,28.452885,241.34018,88.55564,0.0,81.21227,0.11376035,0.0,77.818436,8.330017
25775,20986500.0,0.0,18.298004,14.230072,22.400818,22.053894,22.849304,22.487335,18.297974,18.297974,18.297974,18.297974,0.0,0.03208621,0.03208621,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0014890637,9.54197e-21,0.0,81.21178,25.00168,29.65631,96.0,0.05663808,28.481165,241.34021,88.55564,0.0,81.21178,0.11376035,0.0,77.817955,8.330017
25776,20986560.0,0.0,18.297974,14.225281,22.395111,22.046814,22.84488,22.482422,18.298004,18.297974,18.297974,18.297974,0.0,0.03208621,0.03208621,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.00024057692,9.54197e-21,0.0,81.21128,25.00168,29.636196,96.0,0.05671073,28.509327,241.34024,88.55564,0.0,81.21128,0.11376037,0.0,77.81748,8.330017
25777,20986620.0,0.0,18.297943,14.2204895,22.389404,22.039764,22.840454,22.477509,18.297974,18.298004,18.298004,18.298004,0.0,0.032086212,0.032086212,0.04958795,25.0,18.300018,0.0,0.0,0.0,-0.0016898104,9.54197e-21,0.0,81.210785,25.001677,29.616026,96.0,0.056783587,28.537565,241.34027,88.55564,0.0,81.210785,0.11376037,0.0,77.817,8.330017
25778,20986680.0,0.0,18.297974,14.215668,22.383728,22.032776,22.83606,22.472626,18.297974,18.297974,18.297974,18.297974,0.0,0.032086216,0.032086216,0.049587954,25.0,18.300018,0.0,0.0,0.0,-0.0009828628,9.54197e-21,0.0,81.21029,25.00167,29.59574,96.0,0.056856867,28.565968,241.3403,88.55564,0.0,81.21029,0.11376039,0.0,77.81653,8.330017
25779,20986740.0,0.0,18.297974,14.210815,22.378082,22.025787,22.831665,22.467773,18.297974,18.297974,18.297974,18.297974,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.00019520425,9.54197e-21,0.0,81.209785,25.001665,29.575447,96.0,0.05693017,28.594378,241.34032,88.55564,0.0,81.209785,0.113760404,0.0,77.81605,8.330017
25780,20986800.0,0.0,18.298004,14.205933,22.372467,22.01886,22.827301,22.462921,18.297974,18.297974,18.297974,18.297974,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0011951292,9.54197e-21,0.0,81.20928,25.001661,29.55512,96.0,0.057003576,28.62283,241.34035,88.55565,0.0,81.20928,0.11376041,0.0,77.81556,8.330017
25781,20986860.0,0.0,18.297974,14.201019,22.366821,22.011871,22.822906,22.458069,18.297974,18.297974,18.297974,18.297974,0.0,0.032086223,0.032086223,0.049587976,25.0,18.300018,0.0,0.0,0.0,-0.0005313331,9.54197e-21,0.0,81.20878,25.001657,29.53489,96.0,0.05707666,28.651157,241.34038,88.55565,0.0,81.20878,0.11376043,0.0,77.81508,8.330017
25782,20986920.0,0.0,18.297943,14.196106,22.361176,22.004913,22.818512,22.453247,18.297974,18.297974,18.297974,18.297974,0.0,0.03208623,0.03208623,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0017126132,9.54197e-21,0.0,81.208275,25.001652,29.514576,96.0,0.05715003,28.679594,241.34041,88.55565,0.0,81.208275,0.11376044,0.0,77.8146,8.330017
25783,20986980.0,0.0,18.297943,14.191132,22.35556,21.998016,22.814148,22.448425,18.297974,18.297974,18.297974,18.297974,0.0,0.032086235,0.032086235,0.04958799,25.0,18.300018,0.0,0.0,0.0,-0.0010951675,9.54197e-21,0.0,81.20776,25.001646,29.494139,96.0,0.057223853,28.708208,241.34044,88.55565,0.0,81.20776,0.113760464,0.0,77.81411,8.330017
25784,20987040.0,0.0,18.297974,14.186127,22.350006,21.99112,22.809784,22.443634,18.297974,18.297974,18.297974,18.297974,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0001832218,9.54197e-21,0.0,81.20726,25.001638,29.47365,96.0,0.05729785,28.736887,241.34047,88.55566,0.0,81.20726,0.11376048,0.0,77.81362,8.330017
25785,20987100.0,0.0,18.297974,14.181091,22.344421,21.984283,22.80545,22.438843,18.297943,18.297974,18.297974,18.297974,0.0,0.032086246,0.032086246,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.00079933787,9.54197e-21,0.0,81.20674,25.001635,29.453178,96.0,0.057371788,28.765547,241.3405,88.55566,0.0,81.20674,0.1137605,0.0,77.813126,8.330017
25786,20987160.0,0.0,18.297943,14.176025,22.338867,21.977386,22.801117,22.434082,18.297974,18.297974,18.297974,18.297974,0.0,0.032086253,0.032086253,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.00024307953,9.54197e-21,0.0,81.20622,25.00163,29.432722,96.0,0.05744568,28.794188,241.34053,88.55566,0.0,81.20622,0.113760516,0.0,77.81263,8.330017
25787,20987220.0,0.0,18.297943,14.170929,22.333313,21.97055,22.796753,22.429321,18.297943,18.297974,18.297974,18.297974,0.0,0.032086253,0.032086253,0.04958803,25.0,18.300018,0.0,0.0,0.0,-0.0013961114,9.54197e-21,0.0,81.20571,25.001627,29.412212,96.0,0.057519764,28.822903,241.34055,88.555664,0.0,81.20571,0.11376054,0.0,77.812126,8.330017
25788,20987280.0,0.0,18.297913,14.1657715,22.32779,21.963715,22.79242,22.424591,18.297943,18.297943,18.297943,18.297943,0.0,0.03208626,0.03208626,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.0017537659,9.54197e-21,0.0,81.205185,25.001623,29.391619,96.0,0.05759414,28.851732,241.34058,88.55567,0.0,81.205185,0.11376056,0.0,77.81163,8.330017
25789,20987340.0,0.0,18.297943,14.1605835,22.322266,21.95694,22.788116,22.41986,18.297943,18.297943,18.297943,18.297943,0.0,0.032086268,0.032086268,0.04958805,25.0,18.300018,0.0,0.0,0.0,-0.00083961035,9.54197e-21,0.0,81.20466,25.001617,29.370916,96.0,0.057668913,28.880718,241.3406,88.55567,0.0,81.20466,0.11376059,0.0,77.81112,8.330017
25790,20987400.0,0.0,18.297943,14.155334,22.316803,21.950195,22.783813,22.41513,18.297943,18.297943,18.297943,18.297943,0.0,0.032086276,0.032086276,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.00014129319,9.54197e-21,0.0,81.20413,25.001614,29.350176,96.0,0.05774382,28.909756,241.34064,88.55568,0.0,81.20413,0.11376061,0.0,77.810616,8.330017
25791,20987460.0,0.0,18.297913,14.150055,22.31128,21.94342,22.77951,22.410461,18.297943,18.297943,18.297943,18.297943,0.0,0.032086283,0.032086283,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.00044735972,9.54197e-21,0.0,81.2036,25.001612,29.329428,96.0,0.057818748,28.9388,241.34067,88.55569,0.0,81.2036,0.113760635,0.0,77.81011,8.330017
25792,20987520.0,0.0,18.297913,14.144714,22.305817,21.936676,22.775238,22.405762,18.297913,18.297943,18.297943,18.297943,0.0,0.03208629,0.03208629,0.049588084,25.0,18.300018,0.0,0.0,0.0,-0.0014258364,9.54197e-21,0.0,81.203064,25.001608,29.308628,96.0,0.057893865,28.967916,241.3407,88.55569,0.0,81.203064,0.113760665,0.0,77.80959,8.330017
25793,20987580.0,0.0,18.297882,14.139313,22.300385,21.929962,22.770966,22.401093,18.297913,18.297943,18.297943,18.297943,0.0,0.032086294,0.032086294,0.049588095,25.0,18.300018,0.0,0.0,0.0,-0.0012780903,9.54197e-21,0.0,81.20252,25.001606,29.287716,96.0,0.057969388,28.997198,241.34071,88.555695,0.0,81.20252,0.11376069,0.0,77.809074,8.330017
25794,20987640.0,0.0,18.297882,14.133881,22.294952,21.923279,22.766693,22.396454,18.297913,18.297913,18.297913,18.297913,0.0,0.032086305,0.032086305,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.0009551577,9.54197e-21,0.0,81.20198,25.001604,29.266739,96.0,0.05804514,29.026566,241.34074,88.5557,0.0,81.20198,0.113760725,0.0,77.808556,8.330017
25795,20987700.0,0.0,18.297913,14.128387,22.28955,21.916626,22.762451,22.391815,18.297913,18.297913,18.297913,18.297913,0.0,0.03208631,0.03208631,0.049588125,25.0,18.300018,0.0,0.0,0.0,-0.00011958153,9.54197e-21,0.0,81.20143,25.001602,29.245684,96.0,0.058121182,29.056042,241.34077,88.55571,0.0,81.20143,0.11376075,0.0,77.80803,8.330017
25796,20987760.0,0.0,18.297882,14.122833,22.284119,21.909943,22.75821,22.387207,18.297913,18.297913,18.297913,18.297913,0.0,0.03208632,0.03208632,0.049588136,25.0,18.300018,0.0,0.0,0.0,-0.0009786935,9.54197e-21,0.0,81.20088,25.001602,29.22461,96.0,0.05819727,29.085545,241.3408,88.55572,0.0,81.20088,0.11376078,0.0,77.807495,8.330017
25797,20987820.0,0.0,18.297852,14.117218,22.278748,21.90332,22.753967,22.382599,18.297882,18.297913,18.297913,18.297913,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,-0.0016078321,9.54197e-21,0.0,81.20033,25.0016,29.203438,96.0,0.058273718,29.115185,241.34084,88.555725,0.0,81.20033,0.113760814,0.0,77.80697,8.330017
25798,20987880.0,0.0,18.297852,14.111542,22.273376,21.896698,22.749725,22.378021,18.297882,18.297882,18.297882,18.297913,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.0012911708,9.54197e-21,0.0,81.19977,25.001598,29.182144,96.0,0.058350615,29.144999,241.34085,88.55573,0.0,81.19977,0.11376084,0.0,77.806435,8.330017
25799,20987940.0,0.0,18.297852,14.105804,22.268036,21.890106,22.745544,22.373444,18.297882,18.297882,18.297882,18.297882,0.0,0.032086346,0.032086346,0.04958818,25.0,18.300018,0.0,0.0,0.0,-0.0006194198,9.54197e-21,0.0,81.19921,25.001598,29.160763,96.0,0.058427814,29.174932,241.34088,88.55575,0.0,81.19921,0.11376087,0.0,77.80589,8.330017
25800,20988000.0,0.0,18.297852,14.100006,22.262695,21.883575,22.741333,22.368896,18.297852,18.297882,18.297882,18.297882,0.0,0.032086354,0.032086354,0.049588196,25.0,18.300018,0.0,0.0,0.0,-0.00034807934,9.54197e-21,0.0,81.19865,25.001598,29.139318,96.0,0.058505233,29.204952,241.34091,88.555756,0.0,81.19865,0.11376091,0.0,77.80534,8.330017
25801,20988060.0,0.0,18.297852,14.094116,22.257385,21.877045,22.737152,22.36435,18.297852,18.297882,18.297882,18.297882,0.0,0.032086365,0.032086365,0.04958821,25.0,18.300018,0.0,0.0,0.0,-0.0008981579,9.54197e-21,0.0,81.198074,25.0016,29.117838,96.0,0.058582786,29.235025,241.34094,88.55576,0.0,81.198074,0.11376093,0.0,77.804794,8.330017
25802,20988120.0,0.0,18.29779,14.088135,22.252106,21.870544,22.732971,22.359833,18.297852,18.297852,18.297852,18.297852,0.0,0.032086372,0.032086372,0.049588226,25.0,18.300018,0.0,0.0,0.0,-0.0025588959,9.54197e-21,0.0,81.197495,25.0016,29.096254,96.0,0.05866071,29.265245,241.34097,88.55577,0.0,81.197495,0.11376097,0.0,77.80425,8.330017
25803,20988180.0,0.0,18.29779,14.082031,22.246857,21.864075,22.72882,22.355347,18.297821,18.297852,18.297852,18.297852,0.0,0.032086384,0.032086384,0.04958824,25.0,18.300018,0.0,0.0,0.0,-0.002452156,9.54197e-21,0.0,81.196915,25.001598,29.074425,96.0,0.05873951,29.295805,241.341,88.555786,0.0,81.196915,0.11376101,0.0,77.80369,8.330017
25804,20988240.0,0.0,18.29779,14.075836,22.241608,21.857666,22.72467,22.35086,18.297821,18.297852,18.297852,18.297852,0.0,0.032086395,0.032086395,0.049588263,25.0,18.300018,0.0,0.0,0.0,-0.001211189,9.54197e-21,0.0,81.196335,25.001596,29.0524,96.0,0.058819015,29.326641,241.34102,88.55579,0.0,81.196335,0.113761045,0.0,77.80313,8.330017
25805,20988300.0,0.0,18.29779,14.06955,22.23639,21.851257,22.72052,22.346405,18.29779,18.297821,18.297821,18.297821,0.0,0.032086402,0.032086402,0.04958828,25.0,18.300018,0.0,0.0,0.0,-0.0008094594,9.54197e-21,0.0,81.19574,25.001595,29.030296,96.0,0.0588988,29.357582,241.34105,88.55581,0.0,81.19574,0.1137611,0.0,77.80256,8.330017
25806,20988360.0,0.0,18.29776,14.063141,22.231201,21.84491,22.7164,22.34195,18.29779,18.297821,18.297821,18.297821,0.0,0.032086417,0.032086417,0.0495883,25.0,18.300018,0.0,0.0,0.0,-0.0014425361,9.54197e-21,0.0,81.19514,25.001596,29.00813,96.0,0.05897881,29.388618,241.34108,88.55582,0.0,81.19514,0.113761134,0.0,77.80199,8.330017
25807,20988420.0,0.0,18.29776,14.056702,22.226044,21.838562,22.71228,22.337524,18.29779,18.29779,18.29779,18.29779,0.0,0.032086425,0.032086425,0.049588323,25.0,18.300018,0.0,0.0,0.0,-0.0018031073,9.54197e-21,0.0,81.194534,25.001598,28.98583,96.0,0.05905929,29.419836,241.34111,88.55583,0.0,81.194534,0.11376117,0.0,77.80141,8.330017
25808,20988480.0,0.0,18.29773,14.05014,22.220886,21.832275,22.70819,22.33313,18.29776,18.29779,18.29779,18.29779,0.0,0.03208644,0.03208644,0.04958834,25.0,18.300018,0.0,0.0,0.0,-0.0014973435,9.54197e-21,0.0,81.19393,25.001598,28.963392,96.0,0.059140272,29.451248,241.34114,88.55585,0.0,81.19393,0.113761224,0.0,77.80082,8.330017
25809,20988540.0,0.0,18.29773,14.043518,22.21576,21.825989,22.704102,22.328735,18.29776,18.29779,18.29779,18.29779,0.0,0.03208645,0.03208645,0.04958836,25.0,18.300018,0.0,0.0,0.0,-0.0010123525,9.54197e-21,0.0,81.19331,25.001602,28.940851,96.0,0.059221618,29.48281,241.34116,88.55586,0.0,81.19331,0.11376126,0.0,77.80023,8.330017
25810,20988600.0,0.0,18.29773,14.036804,22.210663,21.819763,22.700043,22.324371,18.29776,18.29776,18.29776,18.29776,0.0,0.03208646,0.03208646,0.049588382,25.0,18.300018,0.0,0.0,0.0,-0.00066059,9.54197e-21,0.0,81.1927,25.001606,28.91823,96.0,0.059303246,29.51448,241.34119,88.55588,0.0,81.1927,0.113761306,0.0,77.799644,8.330017
25811,20988660.0,0.0,18.29773,14.030029,22.205597,21.813538,22.695984,22.320038,18.29773,18.29776,18.29776,18.29776,0.0,0.032086473,0.032086473,0.0495884,25.0,18.300018,0.0,0.0,0.0,-0.00081129506,9.54197e-21,0.0,81.19208,25.001612,28.895557,96.0,0.059385046,29.546219,241.34122,88.55589,0.0,81.19208,0.11376134,0.0,77.79904,8.330017
25812,20988720.0,0.0,18.29773,14.023193,22.200531,21.807373,22.691956,22.315704,18.29773,18.29776,18.29776,18.29776,0.0,0.032086484,0.032086484,0.049588416,25.0,18.300018,0.0,0.0,0.0,-0.00096583733,9.54197e-21,0.0,81.191444,25.001617,28.872814,96.0,0.059467103,29.57806,241.34125,88.55591,0.0,81.191444,0.11376138,0.0,77.79844,8.330017
25813,20988780.0,0.0,18.297699,14.016296,22.195496,21.801208,22.687927,22.31137,18.29773,18.29773,18.29773,18.29773,0.0,0.032086495,0.032086495,0.049588434,25.0,18.300018,0.0,0.0,0.0,-0.0008767545,9.54197e-21,0.0,81.19081,25.001623,28.849993,96.0,0.059549425,29.610008,241.34128,88.55592,0.0,81.19081,0.11376142,0.0,77.79783,8.330017
25814,20988840.0,0.0,18.297699,14.009369,22.19049,21.795105,22.683899,22.307098,18.29773,18.29773,18.29773,18.29773,0.0,0.032086503,0.032086503,0.04958845,25.0,18.300018,0.0,0.0,0.0,-0.0006038194,9.54197e-21,0.0,81.19018,25.00163,28.82711,96.0,0.059631974,29.642046,241.34131,88.55593,0.0,81.19018,0.113761455,0.0,77.79722,8.330017
25815,20988900.0,0.0,18.297699,14.00235,22.185486,21.789032,22.679901,22.302795,18.29773,18.29773,18.29773,18.29773,0.0,0.032086514,0.032086514,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.00040845867,9.54197e-21,0.0,81.18953,25.001638,28.80419,96.0,0.05971464,29.674137,241.34134,88.55595,0.0,81.18953,0.11376149,0.0,77.79659,8.330017
25816,20988960.0,0.0,18.297699,13.9953,22.180542,21.782959,22.675903,22.298553,18.297699,18.29773,18.29773,18.29773,0.0,0.03208652,0.03208652,0.049588483,25.0,18.300018,0.0,0.0,0.0,-0.00026345026,9.54197e-21,0.0,81.18888,25.001648,28.781223,96.0,0.05979747,29.706287,241.34135,88.55596,0.0,81.18888,0.11376152,0.0,77.795975,8.330017
25817,20989020.0,0.0,18.297699,13.98819,22.175568,21.776917,22.671936,22.294312,18.297699,18.29773,18.29773,18.29773,0.0,0.03208653,0.03208653,0.049588494,25.0,18.300018,0.0,0.0,0.0,-0.00024887925,9.54197e-21,0.0,81.18823,25.001657,28.75824,96.0,0.05988035,29.738464,241.34138,88.55598,0.0,81.18823,0.11376156,0.0,77.79535,8.330017
25818,20989080.0,0.0,18.297699,13.981049,22.170654,21.770905,22.667969,22.2901,18.297699,18.297699,18.297699,18.297699,0.0,0.032086536,0.032086536,0.049588505,25.0,18.300018,0.0,0.0,0.0,-0.00023875938,9.54197e-21,0.0,81.18758,25.001665,28.735235,96.0,0.059963293,29.77067,241.34142,88.55599,0.0,81.18758,0.11376158,0.0,77.794716,8.330017
25819,20989140.0,0.0,18.297699,13.973877,22.165741,21.764954,22.664032,22.285889,18.297699,18.297699,18.297699,18.297699,0.0,0.032086544,0.032086544,0.04958852,25.0,18.300018,0.0,0.0,0.0,-0.00023683433,9.54197e-21,0.0,81.18692,25.001675,28.71221,96.0,0.060046304,29.802906,241.34145,88.556,0.0,81.18692,0.113761604,0.0,77.79409,8.330017
25820,20989200.0,0.0,18.297699,13.966675,22.160858,21.759003,22.660095,22.281677,18.297699,18.297699,18.297699,18.297699,0.0,0.03208655,0.03208655,0.049588528,25.0,18.300018,0.0,0.0,0.0,-5.4306576e-05,9.54197e-21,0.0,81.18626,25.001684,28.689173,96.0,0.06012935,29.83516,241.34148,88.556015,0.0,81.18626,0.11376163,0.0,77.79346,8.330017
25821,20989260.0,0.0,18.297699,13.959442,22.156006,21.753082,22.656158,22.277527,18.297699,18.297699,18.297699,18.297699,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.00011578622,9.54197e-21,0.0,81.18559,25.001694,28.666136,96.0,0.060212392,29.86741,241.3415,88.55602,0.0,81.18559,0.11376164,0.0,77.792816,8.330017
25822,20989320.0,0.0,18.297699,13.952179,22.151154,21.747192,22.652283,22.273376,18.297699,18.297699,18.297699,18.297699,0.0,0.03208656,0.03208656,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.00017516375,9.54197e-21,0.0,81.18492,25.001701,28.64311,96.0,0.06029537,29.899649,241.34154,88.55604,0.0,81.18492,0.11376167,0.0,77.792175,8.330017
25823,20989380.0,0.0,18.297699,13.944885,22.146332,21.741333,22.648376,22.269257,18.297699,18.297699,18.297699,18.297699,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.0002168133,9.54197e-21,0.0,81.18426,25.00171,28.620104,96.0,0.060378283,29.931858,241.34157,88.556046,0.0,81.18426,0.11376168,0.0,77.791534,8.330017
25824,20989440.0,0.0,18.297699,13.937592,22.14154,21.735504,22.6445,22.265106,18.297699,18.297699,18.297699,18.297699,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.00027673418,9.54197e-21,0.0,81.183586,25.001719,28.59712,96.0,0.06046109,29.96403,241.3416,88.55605,0.0,81.183586,0.11376169,0.0,77.79089,8.330017
25825,20989500.0,0.0,18.29773,13.930298,22.13678,21.729706,22.640625,22.261017,18.297699,18.297699,18.297699,18.297699,0.0,0.03208657,0.03208657,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.00039974737,9.54197e-21,0.0,81.182915,25.001726,28.57416,96.0,0.06054381,29.996174,241.34163,88.55606,0.0,81.182915,0.11376171,0.0,77.790245,8.330017
25826,20989560.0,0.0,18.29773,13.923004,22.132019,21.723907,22.63678,22.256927,18.297699,18.297699,18.297699,18.297699,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0005956636,9.54197e-21,0.0,81.18224,25.001732,28.551239,96.0,0.060626376,30.028265,241.34166,88.55607,0.0,81.18224,0.11376171,0.0,77.7896,8.330017
25827,20989620.0,0.0,18.29773,13.91568,22.127258,21.71814,22.632965,22.252869,18.29773,18.297699,18.297699,18.297699,0.0,0.032086574,0.032086574,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.0006657817,9.54197e-21,0.0,81.181564,25.00174,28.528372,96.0,0.060708743,30.06028,241.34169,88.556076,0.0,81.181564,0.113761716,0.0,77.788956,8.330017
25828,20989680.0,0.0,18.29773,13.908356,22.122559,21.712433,22.62912,22.24884,18.29773,18.29773,18.29773,18.29773,0.0,0.032086574,0.032086574,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.000681759,9.54197e-21,0.0,81.18089,25.001745,28.50556,96.0,0.060790896,30.092216,241.34172,88.556076,0.0,81.18089,0.113761716,0.0,77.78831,8.330017
25829,20989740.0,0.0,18.29773,13.901062,22.117859,21.706726,22.625336,22.244812,18.29773,18.29773,18.29773,18.29773,0.0,0.032086574,0.032086574,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.0007358474,9.54197e-21,0.0,81.18022,25.001749,28.482807,96.0,0.060872823,30.12407,241.34175,88.55608,0.0,81.18022,0.113761716,0.0,77.78766,8.330017
25830,20989800.0,0.0,18.29776,13.893768,22.11319,21.70105,22.621521,22.240784,18.29773,18.29773,18.29773,18.29773,0.0,0.032086574,0.032086574,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.0008093847,9.54197e-21,0.0,81.17955,25.001753,28.460127,96.0,0.060954485,30.155823,241.34178,88.55608,0.0,81.17955,0.113761716,0.0,77.78701,8.330017
25831,20989860.0,0.0,18.29776,13.886475,22.10852,21.695404,22.617767,22.236786,18.29773,18.29773,18.29773,18.29773,0.0,0.032086574,0.032086574,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.00091744104,9.54197e-21,0.0,81.17887,25.001757,28.43751,96.0,0.0610359,30.187485,241.34181,88.55608,0.0,81.17887,0.113761716,0.0,77.78636,8.330017
25832,20989920.0,0.0,18.29776,13.879211,22.103882,21.689789,22.614014,22.232819,18.29776,18.29773,18.29773,18.29773,0.0,0.032086574,0.032086574,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0010723491,9.54197e-21,0.0,81.17819,25.00176,28.414976,96.0,0.06111701,30.219034,241.34184,88.55608,0.0,81.17819,0.113761716,0.0,77.78572,8.330017
25833,20989980.0,0.0,18.29779,13.871948,22.099274,21.684174,22.61026,22.228851,18.29776,18.29776,18.29776,18.29773,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0011782581,9.54197e-21,0.0,81.17752,25.001762,28.392538,96.0,0.06119776,30.250444,241.34187,88.55608,0.0,81.17752,0.11376171,0.0,77.78507,8.330017
25834,20990040.0,0.0,18.29779,13.864746,22.094696,21.67862,22.606506,22.224915,18.29776,18.29776,18.29776,18.29776,0.0,0.03208657,0.03208657,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.0012485033,9.54197e-21,0.0,81.17685,25.001764,28.370195,96.0,0.061278164,30.281725,241.3419,88.55608,0.0,81.17685,0.11376171,0.0,77.784424,8.330017
25835,20990100.0,0.0,18.29779,13.857544,22.090118,21.673096,22.602783,22.220978,18.29779,18.29776,18.29776,18.29776,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.001318661,9.54197e-21,0.0,81.17617,25.001764,28.34796,96.0,0.061358172,30.312857,241.34193,88.55608,0.0,81.17617,0.11376169,0.0,77.78378,8.330017
25836,20990160.0,0.0,18.297821,13.850403,22.08554,21.667542,22.59909,22.217072,18.29779,18.29776,18.29776,18.29776,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.0013183743,9.54197e-21,0.0,81.17551,25.001764,28.325832,96.0,0.061437767,30.343834,241.34196,88.556076,0.0,81.17551,0.11376168,0.0,77.783134,8.330017
25837,20990220.0,0.0,18.297821,13.843292,22.081024,21.662048,22.595398,22.213165,18.29779,18.29779,18.29779,18.29779,0.0,0.03208656,0.03208656,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.0013968174,9.54197e-21,0.0,81.174835,25.001764,28.30382,96.0,0.061516948,30.374655,241.342,88.556076,0.0,81.174835,0.11376167,0.0,77.78249,8.330017
25838,20990280.0,0.0,18.297852,13.836212,22.076508,21.656586,22.591736,22.20929,18.297821,18.29779,18.29779,18.29779,0.0,0.032086555,0.032086555,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0015337137,9.54197e-21,0.0,81.17417,25.001762,28.281927,96.0,0.061595682,30.4053,241.34203,88.55607,0.0,81.17417,0.113761656,0.0,77.78185,8.330017
25839,20990340.0,0.0,18.297852,13.829193,22.071991,21.651123,22.588074,22.205444,18.297821,18.29779,18.29779,18.29779,0.0,0.03208655,0.03208655,0.04958853,25.0,18.300018,0.0,0.0,0.0,0.0016429742,9.54197e-21,0.0,81.1735,25.001762,28.260172,96.0,0.06167391,30.435759,241.34206,88.55606,0.0,81.1735,0.11376163,0.0,77.78122,8.330017
25840,20990400.0,0.0,18.297882,13.822235,22.067535,21.645721,22.584412,22.201569,18.297852,18.297821,18.297821,18.297821,0.0,0.032086547,0.032086547,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.001758703,9.54197e-21,0.0,81.172844,25.001759,28.23855,96.0,0.06175165,30.466032,241.34209,88.55605,0.0,81.172844,0.11376162,0.0,77.78058,8.330017
25841,20990460.0,0.0,18.297882,13.815308,22.06305,21.64029,22.58078,22.197754,18.297852,18.297821,18.297821,18.297821,0.0,0.03208654,0.03208654,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.0017416012,9.54197e-21,0.0,81.17218,25.001757,28.217073,96.0,0.061828844,30.496094,241.34212,88.556046,0.0,81.17218,0.1137616,0.0,77.779945,8.330017
25842,20990520.0,0.0,18.297913,13.808441,22.058624,21.634918,22.577148,22.19394,18.297882,18.297852,18.297852,18.297852,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.0017526489,9.54197e-21,0.0,81.171524,25.001753,28.195747,96.0,0.061905496,30.525953,241.34215,88.55604,0.0,81.171524,0.11376157,0.0,77.77932,8.330017
25843,20990580.0,0.0,18.297913,13.801666,22.0542,21.629547,22.573547,22.190155,18.297882,18.297852,18.297852,18.297852,0.0,0.03208653,0.03208653,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.0019060104,9.54197e-21,0.0,81.17087,25.001749,28.174574,96.0,0.0619816,30.5556,241.34218,88.55603,0.0,81.17087,0.113761544,0.0,77.77869,8.330017
25844,20990640.0,0.0,18.297943,13.794952,22.049774,21.624237,22.569946,22.18637,18.297913,18.297882,18.297882,18.297882,0.0,0.03208652,0.03208652,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0020765977,9.54197e-21,0.0,81.17021,25.001745,28.153563,96.0,0.062057093,30.585014,241.34221,88.55602,0.0,81.17021,0.11376152,0.0,77.77806,8.330017
25845,20990700.0,0.0,18.297943,13.7883,22.04541,21.618927,22.566376,22.182587,18.297913,18.297882,18.297882,18.297882,0.0,0.032086514,0.032086514,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0021839773,9.54197e-21,0.0,81.16957,25.00174,28.13273,96.0,0.062131934,30.61418,241.34224,88.55601,0.0,81.16957,0.11376149,0.0,77.77744,8.330017
25846,20990760.0,0.0,18.297974,13.781708,22.041016,21.613617,22.562805,22.178864,18.297943,18.297913,18.297913,18.297913,0.0,0.032086506,0.032086506,0.049588453,25.0,18.300018,0.0,0.0,0.0,0.0021354377,9.54197e-21,0.0,81.16892,25.001734,28.112072,96.0,0.06220614,30.643099,241.34227,88.556,0.0,81.16892,0.11376147,0.0,77.77682,8.330017
25847,20990820.0,0.0,18.298004,13.7752075,22.036682,21.608368,22.559265,22.17511,18.297943,18.297913,18.297913,18.297913,0.0,0.032086495,0.032086495,0.049588438,25.0,18.300018,0.0,0.0,0.0,0.00216788,9.54197e-21,0.0,81.16828,25.001728,28.091595,96.0,0.06227968,30.671766,241.34229,88.555984,0.0,81.16828,0.11376143,0.0,77.77621,8.330017
25848,20990880.0,0.0,18.298004,13.768799,22.032349,21.603119,22.555725,22.171417,18.297974,18.297943,18.297943,18.297943,0.0,0.032086488,0.032086488,0.049588423,25.0,18.300018,0.0,0.0,0.0,0.0022421537,9.54197e-21,0.0,81.16764,25.001722,28.071312,96.0,0.06235252,30.700165,241.34232,88.55597,0.0,81.16764,0.113761395,0.0,77.7756,8.330017
25849,20990940.0,0.0,18.298035,13.762482,22.028015,21.5979,22.552216,22.167694,18.297974,18.297943,18.297943,18.297943,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.002431983,9.54197e-21,0.0,81.167015,25.001715,28.051212,96.0,0.06242468,30.728304,241.34235,88.555954,0.0,81.167015,0.11376137,0.0,77.77499,8.330017
25850,20991000.0,0.0,18.298065,13.756256,22.023743,21.592712,22.548706,22.164001,18.298004,18.297974,18.297974,18.297974,0.0,0.03208647,0.03208647,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0026000433,9.54197e-21,0.0,81.16638,25.001709,28.031322,96.0,0.062496074,30.75615,241.34238,88.55594,0.0,81.16638,0.113761336,0.0,77.77439,8.330017
25851,20991060.0,0.0,18.298065,13.750122,22.01944,21.587524,22.545197,22.16034,18.298035,18.298004,18.298004,18.298004,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.0025204255,9.54197e-21,0.0,81.165764,25.001701,28.01165,96.0,0.06256668,30.783691,241.3424,88.55592,0.0,81.165764,0.1137613,0.0,77.77379,8.330017
25852,20991120.0,0.0,18.298096,13.74411,22.015198,21.582367,22.541718,22.156677,18.298065,18.298004,18.298004,18.298004,0.0,0.032086447,0.032086447,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0024849144,9.54197e-21,0.0,81.16514,25.001694,27.992186,96.0,0.06263653,30.81094,241.34244,88.55591,0.0,81.16514,0.113761246,0.0,77.77319,8.330017
25853,20991180.0,0.0,18.298126,13.738159,22.010956,21.57721,22.538239,22.153046,18.298065,18.298035,18.298035,18.298035,0.0,0.032086436,0.032086436,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0026379514,9.54197e-21,0.0,81.16453,25.001684,27.972933,96.0,0.0627056,30.83789,241.34247,88.55589,0.0,81.16453,0.11376121,0.0,77.77261,8.330017
25854,20991240.0,0.0,18.298157,13.732361,22.006714,21.572113,22.53479,22.149414,18.298096,18.298065,18.298065,18.298065,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.0027828817,9.54197e-21,0.0,81.16392,25.001677,27.95392,96.0,0.062773824,30.864513,241.3425,88.55588,0.0,81.16392,0.11376116,0.0,77.772026,8.330017
25855,20991300.0,0.0,18.298187,13.726654,22.002502,21.567047,22.531342,22.145782,18.298126,18.298096,18.298096,18.298065,0.0,0.03208641,0.03208641,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0029913916,9.54197e-21,0.0,81.163315,25.001667,27.93513,96.0,0.062841214,30.89082,241.34253,88.555855,0.0,81.163315,0.11376112,0.0,77.77145,8.330017
25856,20991360.0,0.0,18.298187,13.721069,21.998322,21.56195,22.527924,22.142212,18.298157,18.298096,18.298096,18.298096,0.0,0.0320864,0.0320864,0.04958827,25.0,18.300018,0.0,0.0,0.0,0.0029339616,9.54197e-21,0.0,81.16272,25.001657,27.916592,96.0,0.062907696,30.91677,241.34256,88.55584,0.0,81.16272,0.113761075,0.0,77.77088,8.330017
25857,20991420.0,0.0,18.298218,13.715607,21.99414,21.556885,22.524536,22.138641,18.298157,18.298126,18.298126,18.298126,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0028792869,9.54197e-21,0.0,81.16214,25.001648,27.8983,96.0,0.06297328,30.94238,241.34259,88.55582,0.0,81.16214,0.11376102,0.0,77.77032,8.330017
25858,20991480.0,0.0,18.298248,13.710266,21.98999,21.55185,22.521118,22.13507,18.298187,18.298157,18.298157,18.298157,0.0,0.03208637,0.03208637,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.0030050646,9.54197e-21,0.0,81.16155,25.001638,27.88025,96.0,0.063037984,30.96765,241.3426,88.55579,0.0,81.16155,0.11376096,0.0,77.76976,8.330017
25859,20991540.0,0.0,18.298279,13.705078,21.98584,21.546844,22.51773,22.1315,18.298218,18.298187,18.298187,18.298157,0.0,0.032086357,0.032086357,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.003207049,9.54197e-21,0.0,81.16097,25.001627,27.862463,96.0,0.06310175,30.992556,241.34264,88.55577,0.0,81.16097,0.11376091,0.0,77.76921,8.330017
25860,20991600.0,0.0,18.29831,13.700012,21.98172,21.54187,22.514374,22.12796,18.298248,18.298187,18.298187,18.298187,0.0,0.032086343,0.032086343,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.0033447603,9.54197e-21,0.0,81.16041,25.001617,27.844948,96.0,0.06316452,31.017075,241.34267,88.55575,0.0,81.16041,0.11376085,0.0,77.76866,8.330017
25861,20991660.0,0.0,18.29834,13.695068,21.9776,21.536896,22.511017,22.12445,18.298279,18.298218,18.298218,18.298218,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0031947808,9.54197e-21,0.0,81.15984,25.001606,27.827698,96.0,0.06322632,31.041224,241.3427,88.555725,0.0,81.15984,0.1137608,0.0,77.76812,8.330017
25862,20991720.0,0.0,18.29837,13.690308,21.97351,21.531921,22.50766,22.120941,18.29831,18.298248,18.298248,18.298248,0.0,0.03208631,0.03208631,0.049588118,25.0,18.300018,0.0,0.0,0.0,0.0032296411,9.54197e-21,0.0,81.15929,25.001595,27.810722,96.0,0.063287154,31.064991,241.34273,88.5557,0.0,81.15929,0.11376074,0.0,77.76759,8.330017
25863,20991780.0,0.0,18.29837,13.685638,21.969421,21.526978,22.504333,22.117462,18.29831,18.298279,18.298279,18.298279,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0032709425,9.54197e-21,0.0,81.15874,25.001583,27.794018,96.0,0.06334698,31.088375,241.34274,88.55568,0.0,81.15874,0.11376067,0.0,77.76707,8.330017
25864,20991840.0,0.0,18.2984,13.681152,21.965363,21.522064,22.501007,22.113953,18.29834,18.29831,18.29831,18.29831,0.0,0.032086276,0.032086276,0.04958806,25.0,18.300018,0.0,0.0,0.0,0.003348795,9.54197e-21,0.0,81.1582,25.00157,27.777588,96.0,0.06340583,31.111378,241.34277,88.55565,0.0,81.1582,0.11376061,0.0,77.76655,8.330017
