,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25865,20991900.0,0.0,18.298431,13.676758,21.961334,21.517181,22.497711,22.110504,18.29837,18.29834,18.29834,18.29834,0.0,0.032086257,0.032086257,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.0031674588,9.54197e-21,0.0,81.15767,25.001556,27.761429,96.0,0.06346368,31.133997,241.3428,88.555626,0.0,81.15767,0.11376055,0.0,77.766045,8.330017
25866,20991960.0,0.0,18.298462,13.672516,21.957275,21.512299,22.494415,22.107056,18.2984,18.29837,18.29837,18.29834,0.0,0.032086242,0.032086242,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.0026428672,9.54197e-21,0.0,81.15715,25.001541,27.745527,96.0,0.06352062,31.156263,241.34283,88.555595,0.0,81.15715,0.113760486,0.0,77.76554,8.330017
25867,20992020.0,0.0,18.298462,13.6683655,21.953278,21.507416,22.49112,22.103607,18.298431,18.2984,18.2984,18.29837,0.0,0.032086223,0.032086223,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.002535844,9.54197e-21,0.0,81.15663,25.001524,27.729836,96.0,0.063576795,31.17823,241.34285,88.55557,0.0,81.15663,0.11376043,0.0,77.765045,8.330017
25868,20992080.0,0.0,18.298492,13.664337,21.94925,21.502563,22.487854,22.10019,18.298462,18.2984,18.2984,18.2984,0.0,0.03208621,0.03208621,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0027599542,9.54197e-21,0.0,81.15613,25.001507,27.714363,96.0,0.06363219,31.199894,241.34288,88.55554,0.0,81.15613,0.11376037,0.0,77.76456,8.330017
25869,20992140.0,0.0,18.298523,13.660431,21.945282,21.497742,22.48462,22.096771,18.298462,18.298431,18.298431,18.298431,0.0,0.032086194,0.032086194,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.0028739474,9.54197e-21,0.0,81.155624,25.001488,27.69912,96.0,0.06368674,31.221235,241.34291,88.55551,0.0,81.155624,0.1137603,0.0,77.764084,8.330017
25870,20992200.0,0.0,18.298553,13.656647,21.941315,21.49292,22.481384,22.093384,18.298492,18.298462,18.298462,18.298462,0.0,0.03208618,0.03208618,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.0028548683,9.54197e-21,0.0,81.155136,25.001467,27.68411,96.0,0.06374045,31.242249,241.34293,88.55548,0.0,81.155136,0.11376024,0.0,77.76361,8.330017
25871,20992260.0,0.0,18.298553,13.652954,21.937347,21.488129,22.47815,22.089996,18.298523,18.298492,18.298492,18.298462,0.0,0.03208616,0.03208616,0.049587864,25.0,18.300018,0.0,0.0,0.0,0.0021011294,9.54197e-21,0.0,81.15465,25.001446,27.669325,96.0,0.06379335,31.262943,241.34296,88.55546,0.0,81.15465,0.11376019,0.0,77.763145,8.330017
25872,20992320.0,0.0,18.298584,13.649353,21.93341,21.483337,22.474945,22.086609,18.298523,18.298492,18.298492,18.298492,0.0,0.032086145,0.032086145,0.04958784,25.0,18.300018,0.0,0.0,0.0,0.001826558,9.54197e-21,0.0,81.15417,25.001425,27.654707,96.0,0.06384564,31.28341,241.34299,88.55543,0.0,81.15417,0.11376013,0.0,77.76269,8.330017
25873,20992380.0,0.0,18.298584,13.6458435,21.929474,21.478546,22.47174,22.083252,18.298553,18.298523,18.298523,18.298523,0.0,0.03208613,0.03208613,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0021544385,9.54197e-21,0.0,81.153694,25.0014,27.640251,96.0,0.063897364,31.30365,241.343,88.5554,0.0,81.153694,0.11376008,0.0,77.76224,8.330017
25874,20992440.0,0.0,18.298615,13.642395,21.925568,21.473816,22.468536,22.079926,18.298584,18.298553,18.298553,18.298523,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.002450249,9.54197e-21,0.0,81.15323,25.001375,27.62598,96.0,0.0639484,31.32363,241.34303,88.55537,0.0,81.15323,0.11376003,0.0,77.76179,8.330017
25875,20992500.0,0.0,18.298645,13.639069,21.921661,21.469116,22.465363,22.076569,18.298584,18.298553,18.298553,18.298553,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0025014433,9.54197e-21,0.0,81.15277,25.001352,27.611897,96.0,0.063998766,31.343344,241.34305,88.55534,0.0,81.15277,0.11375998,0.0,77.76135,8.330017
25876,20992560.0,0.0,18.298645,13.635803,21.917786,21.464355,22.46222,22.073273,18.298615,18.298584,18.298584,18.298584,0.0,0.032086093,0.032086093,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0018349771,9.54197e-21,0.0,81.15232,25.001328,27.59801,96.0,0.06404843,31.362787,241.34308,88.55531,0.0,81.15232,0.11375994,0.0,77.76092,8.330017
25877,20992620.0,0.0,18.298645,13.632629,21.91391,21.459656,22.459045,22.069977,18.298615,18.298584,18.298584,18.298584,0.0,0.03208608,0.03208608,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.0013329375,9.54197e-21,0.0,81.15187,25.001305,27.584257,96.0,0.0640976,31.38204,241.3431,88.55529,0.0,81.15187,0.11375989,0.0,77.76048,8.330017
25878,20992680.0,0.0,18.298676,13.629517,21.910034,21.454956,22.455933,22.06668,18.298645,18.298615,18.298615,18.298615,0.0,0.03208607,0.03208607,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.0011937825,9.54197e-21,0.0,81.15143,25.00128,27.570635,96.0,0.06414631,31.401114,241.34312,88.55526,0.0,81.15143,0.11375985,0.0,77.760056,8.330017
25879,20992740.0,0.0,18.298676,13.626465,21.90622,21.450317,22.45279,22.063385,18.298645,18.298615,18.298615,18.298615,0.0,0.032086063,0.032086063,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0016560561,9.54197e-21,0.0,81.150986,25.001253,27.557129,96.0,0.0641946,31.42002,241.34314,88.55524,0.0,81.150986,0.113759816,0.0,77.759636,8.330017
25880,20992800.0,0.0,18.298706,13.623474,21.902374,21.445679,22.449677,22.06012,18.298676,18.298645,18.298645,18.298645,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.001926737,9.54197e-21,0.0,81.15055,25.00123,27.543768,96.0,0.064242356,31.438726,241.34315,88.555214,0.0,81.15055,0.11375978,0.0,77.75922,8.330017
25881,20992860.0,0.0,18.298706,13.620514,21.89856,21.44101,22.446564,22.056854,18.298676,18.298645,18.298645,18.298645,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0014066905,9.54197e-21,0.0,81.15012,25.001205,27.530554,96.0,0.06428958,31.457224,241.34319,88.55519,0.0,81.15012,0.113759756,0.0,77.758804,8.330017
25882,20992920.0,0.0,18.298706,13.617645,21.894745,21.43637,22.443481,22.05362,18.298676,18.298676,18.298676,18.298676,0.0,0.032086033,0.032086033,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.0009062395,9.54197e-21,0.0,81.14969,25.001183,27.517447,96.0,0.06433642,31.475574,241.3432,88.55517,0.0,81.14969,0.113759734,0.0,77.75839,8.330017
25883,20992980.0,0.0,18.298706,13.614807,21.89096,21.431763,22.4404,22.050385,18.298706,18.298676,18.298676,18.298676,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0010151614,9.54197e-21,0.0,81.14927,25.00116,27.504417,96.0,0.06438298,31.493813,241.34322,88.555145,0.0,81.14927,0.113759704,0.0,77.75799,8.330017
25884,20993040.0,0.0,18.298737,13.6119995,21.887177,21.427185,22.437347,22.04718,18.298706,18.298706,18.298706,18.298676,0.0,0.032086022,0.032086022,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.0011602605,9.54197e-21,0.0,81.14884,25.001137,27.49149,96.0,0.06442918,31.511915,241.34325,88.55513,0.0,81.14884,0.11375968,0.0,77.75758,8.330017
25885,20993100.0,0.0,18.298737,13.609253,21.883423,21.422607,22.434296,22.043976,18.298706,18.298706,18.298706,18.298706,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0014623645,9.54197e-21,0.0,81.14843,25.001116,27.478657,96.0,0.06447503,31.529882,241.34326,88.55511,0.0,81.14843,0.11375966,0.0,77.75719,8.330017
25886,20993160.0,0.0,18.298737,13.606506,21.87967,21.41803,22.431244,22.040771,18.298737,18.298706,18.298706,18.298706,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.00078654237,9.54197e-21,0.0,81.14801,25.001095,27.465937,96.0,0.06452046,31.54769,241.34328,88.55509,0.0,81.14801,0.11375963,0.0,77.75679,8.330017
25887,20993220.0,0.0,18.298737,13.603821,21.875916,21.413452,22.428223,22.037598,18.298737,18.298737,18.298737,18.298706,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.00039094168,9.54197e-21,0.0,81.14759,25.001074,27.45327,96.0,0.06456571,31.565422,241.34329,88.55508,0.0,81.14759,0.11375962,0.0,77.756386,8.330017
25888,20993280.0,0.0,18.298767,13.601135,21.872192,21.408936,22.425201,22.034424,18.298737,18.298737,18.298737,18.298737,0.0,0.032086004,0.032086004,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.0005850153,9.54197e-21,0.0,81.14718,25.001055,27.44064,96.0,0.06461082,31.583103,241.3433,88.55506,0.0,81.14718,0.11375961,0.0,77.756,8.330017
25889,20993340.0,0.0,18.298767,13.59848,21.8685,21.404419,22.42218,22.03125,18.298737,18.298737,18.298737,18.298737,0.0,0.032086,0.032086,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.0009177355,9.54197e-21,0.0,81.146774,25.001036,27.42807,96.0,0.064655714,31.600702,241.34334,88.555046,0.0,81.146774,0.11375959,0.0,77.75559,8.330017
25890,20993400.0,0.0,18.298767,13.595886,21.864868,21.399994,22.41925,22.028168,18.298767,18.298737,18.298737,18.298737,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0010275968,9.54197e-21,0.0,81.14636,25.001019,27.415775,96.0,0.06469962,31.617916,241.34335,88.55503,0.0,81.14636,0.113759585,0.0,77.7552,8.330017
25891,20993460.0,0.0,18.298767,13.593201,21.861115,21.395386,22.416199,22.024963,18.298767,18.298737,18.298737,18.298737,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.00041884332,9.54197e-21,0.0,81.14595,25.001001,27.403133,96.0,0.06474475,31.635612,241.34337,88.55502,0.0,81.14595,0.113759585,0.0,77.75481,8.330017
25892,20993520.0,0.0,18.298767,13.590576,21.857422,21.3909,22.413239,22.02185,18.298767,18.298767,18.298767,18.298767,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,-8.8883164e-05,9.54197e-21,0.0,81.145546,25.000986,27.390718,96.0,0.06478908,31.652992,241.34338,88.55501,0.0,81.145546,0.11375957,0.0,77.75442,8.330017
25893,20993580.0,0.0,18.298767,13.587952,21.85376,21.386444,22.410278,22.018738,18.298767,18.298767,18.298767,18.298767,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.0002343589,9.54197e-21,0.0,81.145134,25.000969,27.378311,96.0,0.064833365,31.670362,241.3434,88.555,0.0,81.145134,0.11375957,0.0,77.75403,8.330017
25894,20993640.0,0.0,18.298767,13.585297,21.850128,21.381989,22.407318,22.015625,18.298767,18.298767,18.298767,18.298767,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.00021507005,9.54197e-21,0.0,81.14472,25.000954,27.365906,96.0,0.06487766,31.687733,241.34341,88.55499,0.0,81.14472,0.11375957,0.0,77.75363,8.330017
25895,20993700.0,0.0,18.298767,13.582672,21.846497,21.377563,22.404388,22.012543,18.298767,18.298767,18.298767,18.298767,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0005041004,9.54197e-21,0.0,81.14432,25.00094,27.353521,96.0,0.06492185,31.70507,241.34343,88.554985,0.0,81.14432,0.11375957,0.0,77.75324,8.330017
25896,20993760.0,0.0,18.298767,13.580017,21.842865,21.373108,22.401459,22.00946,18.298767,18.298767,18.298767,18.298767,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,-4.4047694e-05,9.54197e-21,0.0,81.143906,25.000927,27.34117,96.0,0.064965926,31.72236,241.34344,88.55498,0.0,81.143906,0.11375957,0.0,77.752846,8.330017
25897,20993820.0,0.0,18.298767,13.577332,21.839233,21.368683,22.39853,22.006409,18.298767,18.298767,18.298767,18.298767,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.00054217636,9.54197e-21,0.0,81.1435,25.000916,27.3288,96.0,0.06501006,31.73968,241.34346,88.55497,0.0,81.1435,0.11375957,0.0,77.75246,8.330017
25898,20993880.0,0.0,18.298767,13.5746155,21.835632,21.364288,22.39563,22.003357,18.298767,18.298767,18.298767,18.298767,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.00039362416,9.54197e-21,0.0,81.14309,25.000902,27.316391,96.0,0.06505435,31.757053,241.34348,88.55496,0.0,81.14309,0.113759585,0.0,77.75206,8.330017
25899,20993940.0,0.0,18.298767,13.571899,21.832062,21.359924,22.39273,22.000305,18.298767,18.298767,18.298767,18.298767,0.0,0.032086,0.032086,0.049587592,25.0,18.300018,0.0,0.0,0.0,-0.00022128155,9.54197e-21,0.0,81.14268,25.00089,27.303965,96.0,0.06509868,31.774448,241.34349,88.55496,0.0,81.14268,0.11375959,0.0,77.75166,8.330017
25900,20994000.0,0.0,18.298767,13.569153,21.828491,21.35556,22.389862,21.997253,18.298767,18.298767,18.298767,18.298767,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,9.980983e-05,9.54197e-21,0.0,81.14226,25.00088,27.29152,96.0,0.06514308,31.791874,241.3435,88.554955,0.0,81.14226,0.11375961,0.0,77.751274,8.330017
25901,20994060.0,0.0,18.298737,13.566345,21.82492,21.351166,22.386993,21.994232,18.298767,18.298767,18.298767,18.298767,0.0,0.032086004,0.032086004,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.0006903279,9.54197e-21,0.0,81.141846,25.00087,27.27907,96.0,0.06518747,31.8093,241.34352,88.554955,0.0,81.141846,0.11375961,0.0,77.75087,8.330017
25902,20994120.0,0.0,18.298737,13.563507,21.82135,21.346802,22.384125,21.99121,18.298767,18.298767,18.298767,18.298767,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.0011148253,9.54197e-21,0.0,81.14143,25.00086,27.26655,96.0,0.06523212,31.82683,241.34354,88.554955,0.0,81.14143,0.11375963,0.0,77.75047,8.330017
25903,20994180.0,0.0,18.298737,13.560608,21.81781,21.342468,22.381256,21.98822,18.298737,18.298767,18.298767,18.298767,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,-0.00082109566,9.54197e-21,0.0,81.14101,25.00085,27.253946,96.0,0.06527707,31.844477,241.34355,88.554955,0.0,81.14101,0.113759644,0.0,77.75007,8.330017
25904,20994240.0,0.0,18.298737,13.557678,21.81427,21.338135,22.378418,21.98523,18.298737,18.298767,18.298767,18.298767,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.00040031338,9.54197e-21,0.0,81.14059,25.000843,27.241287,96.0,0.06532221,31.8622,241.34357,88.554955,0.0,81.14059,0.11375967,0.0,77.749664,8.330017
25905,20994300.0,0.0,18.298737,13.5546875,21.81076,21.333862,22.37558,21.982239,18.298737,18.298737,18.298737,18.298737,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,-0.0002581802,9.54197e-21,0.0,81.14017,25.000835,27.228582,96.0,0.065367505,31.879986,241.34358,88.554955,0.0,81.14017,0.11375968,0.0,77.74926,8.330017
25906,20994360.0,0.0,18.298706,13.551636,21.807251,21.329529,22.372772,21.979279,18.298737,18.298737,18.298737,18.298737,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0009434292,9.54197e-21,0.0,81.13974,25.000828,27.215836,96.0,0.065412946,31.897831,241.3436,88.554955,0.0,81.13974,0.113759704,0.0,77.74885,8.330017
25907,20994420.0,0.0,18.298706,13.548523,21.803741,21.325226,22.369965,21.976318,18.298737,18.298737,18.298737,18.298737,0.0,0.032086033,0.032086033,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.0015204677,9.54197e-21,0.0,81.139305,25.000822,27.202991,96.0,0.06545872,31.915812,241.34361,88.55496,0.0,81.139305,0.113759734,0.0,77.748436,8.330017
25908,20994480.0,0.0,18.298676,13.545349,21.800262,21.320953,22.367157,21.973358,18.298706,18.298737,18.298737,18.298737,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.0016844824,9.54197e-21,0.0,81.13887,25.000816,27.19004,96.0,0.06550487,31.933943,241.34363,88.55496,0.0,81.13887,0.113759756,0.0,77.74802,8.330017
25909,20994540.0,0.0,18.298676,13.542084,21.796783,21.31668,22.36438,21.970428,18.298706,18.298706,18.298706,18.298737,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0011706323,9.54197e-21,0.0,81.138435,25.000809,27.17697,96.0,0.06555145,31.952244,241.34364,88.55497,0.0,81.138435,0.11375978,0.0,77.747604,8.330017
25910,20994600.0,0.0,18.298676,13.538727,21.793335,21.312439,22.361572,21.967499,18.298706,18.298706,18.298706,18.298706,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.00080895895,9.54197e-21,0.0,81.138,25.000803,27.163809,96.0,0.06559834,31.970665,241.34366,88.55498,0.0,81.138,0.113759816,0.0,77.74718,8.330017
25911,20994660.0,0.0,18.298645,13.535309,21.789856,21.308197,22.358826,21.96457,18.298676,18.298706,18.298706,18.298706,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,-0.0013603423,9.54197e-21,0.0,81.13755,25.0008,27.150572,96.0,0.06564551,31.989202,241.34367,88.554985,0.0,81.13755,0.113759845,0.0,77.74675,8.330017
25912,20994720.0,0.0,18.298645,13.531799,21.786407,21.303955,22.356049,21.96167,18.298676,18.298706,18.298706,18.298706,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,-0.0019170346,9.54197e-21,0.0,81.1371,25.000795,27.137205,96.0,0.06569312,32.007915,241.34369,88.55499,0.0,81.1371,0.11375988,0.0,77.746315,8.330017
25913,20994780.0,0.0,18.298615,13.528198,21.78299,21.299744,22.353302,21.95877,18.298645,18.298676,18.298676,18.298676,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.0017788499,9.54197e-21,0.0,81.13664,25.000792,27.12368,96.0,0.06574128,32.026844,241.3437,88.555,0.0,81.13664,0.11375992,0.0,77.74588,8.330017
25914,20994840.0,0.0,18.298615,13.524506,21.779572,21.295532,22.350555,21.955872,18.298645,18.298676,18.298676,18.298676,0.0,0.032086097,0.032086097,0.049587764,25.0,18.300018,0.0,0.0,0.0,-0.0015952805,9.54197e-21,0.0,81.136185,25.000788,27.110031,96.0,0.065789886,32.045956,241.3437,88.55501,0.0,81.136185,0.11375996,0.0,77.74544,8.330017
25915,20994900.0,0.0,18.298615,13.520691,21.776154,21.291351,22.34784,21.953003,18.298645,18.298645,18.298645,18.298645,0.0,0.032086108,0.032086108,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.0012168712,9.54197e-21,0.0,81.13572,25.000784,27.096245,96.0,0.06583897,32.065258,241.34372,88.555016,0.0,81.13572,0.11376,0.0,77.74499,8.330017
25916,20994960.0,0.0,18.298584,13.516785,21.772736,21.28714,22.345123,21.950134,18.298615,18.298645,18.298645,18.298645,0.0,0.03208612,0.03208612,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.0019885104,9.54197e-21,0.0,81.13525,25.000782,27.082348,96.0,0.06588844,32.084713,241.34373,88.55503,0.0,81.13525,0.11376004,0.0,77.74454,8.330017
25917,20995020.0,0.0,18.298553,13.512787,21.769348,21.282959,22.342407,21.947266,18.298615,18.298615,18.298615,18.298645,0.0,0.03208613,0.03208613,0.049587823,25.0,18.300018,0.0,0.0,0.0,-0.0024314458,9.54197e-21,0.0,81.13477,25.00078,27.068272,96.0,0.06593855,32.104416,241.34375,88.55504,0.0,81.13477,0.11376009,0.0,77.74408,8.330017
25918,20995080.0,0.0,18.298553,13.508636,21.76596,21.278809,22.339722,21.944427,18.298584,18.298615,18.298615,18.298615,0.0,0.032086145,0.032086145,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.0021589862,9.54197e-21,0.0,81.13429,25.000778,27.054,96.0,0.06598934,32.124397,241.34377,88.55505,0.0,81.13429,0.11376014,0.0,77.74362,8.330017
25919,20995140.0,0.0,18.298553,13.504395,21.762604,21.274658,22.337036,21.94159,18.298584,18.298584,18.298584,18.298615,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.0017275111,9.54197e-21,0.0,81.133804,25.000776,27.039564,96.0,0.06604072,32.14461,241.34378,88.55507,0.0,81.133804,0.11376019,0.0,77.74315,8.330017
25920,20995200.0,0.0,18.298523,13.500092,21.759308,21.27063,22.334381,21.938812,18.298553,18.298584,18.298584,18.298584,0.0,0.03208617,0.03208617,0.04958789,25.0,18.300018,0.0,0.0,0.0,-0.0015077211,9.54197e-21,0.0,81.133316,25.000776,27.025227,96.0,0.066091724,32.16468,241.3438,88.555084,0.0,81.133316,0.11376024,0.0,77.742676,8.330017
25921,20995260.0,0.0,21.431183,13.495544,21.776093,21.279572,22.343048,21.945587,18.317596,18.295044,18.295044,18.294952,0.0,0.0003351572,0.0003351572,0.00046883576,56.666668,18.300018,0.0,0.0,0.0,6.310496,9.54197e-21,0.0,25.590855,22.470837,0.32168823,96.0,0.0011396478,69.54964,2.050186,54.13092,0.0,25.590855,0.0011561875,0.0,23.053617,8.330017
25922,20995320.0,0.0,21.500763,13.490997,21.786346,21.291077,22.354065,21.954437,18.319275,18.297241,18.297241,18.296478,0.0,0.0011306405,0.0011306405,0.0013310799,88.333336,18.300018,0.0,0.0,0.0,3.967435,9.54197e-21,0.0,34.56233,32.50749,0.5192881,96.0,0.0035901605,69.272995,11.818591,59.298347,0.0,34.56233,0.0036150103,0.0,30.198837,8.330017
25923,20995380.0,0.0,21.736603,13.486389,21.83963,21.30185,22.364166,21.962494,18.33136,18.30838,18.30838,18.304932,0.0,0.005297538,0.005297538,0.0055348706,120.0,18.300018,0.0,0.0,0.0,19.487003,9.54197e-21,0.0,47.763447,44.158455,0.84675336,96.0,0.016117655,68.814545,73.051056,68.457924,0.0,47.763447,0.016150897,0.0,42.098885,8.330017
25924,20995440.0,9.0,21.862518,13.48172,21.867218,21.310486,22.37146,21.9682,18.44336,18.325897,18.325897,18.319366,0.0,0.013151644,0.013151644,0.014447501,120.0,18.300018,0.0,0.0,0.0,59.498245,9.54197e-21,0.0,57.220768,46.75917,2.4982424,96.0,0.040734608,66.502464,213.26814,77.6264,0.0,57.220768,0.040748112,0.0,51.87912,8.330017
25925,20995500.0,9.0,21.8031,13.47702,21.844513,21.315948,22.37558,21.971191,18.868744,18.414429,18.414429,18.378998,0.0,0.019924024,0.019924024,0.025099084,120.0,18.300018,0.0,0.0,0.0,86.95586,9.54197e-21,0.0,62.707115,45.60116,9.447737,96.0,0.06447871,56.773167,243.29808,84.85652,0.0,62.707115,0.06494559,0.0,58.515694,8.330017
25926,20995560.0,9.0,19.256897,13.4722595,21.824493,21.317963,22.377289,21.972168,19.607117,18.712769,18.712769,18.618256,0.0,0.024599843,0.024599843,0.03421199,120.0,18.300018,0.0,0.0,0.0,6.0485334,9.54197e-21,0.0,65.90913,46.496773,25.637753,96.0,0.053463247,34.107147,242.17834,91.2562,0.0,65.90913,0.083416276,0.0,62.436028,8.330017
25927,20995620.0,2.0,14.343109,13.467438,21.813171,21.31894,22.378448,21.972809,19.662628,19.126862,19.126862,18.998322,0.0,0.028018204,0.028018204,0.041198485,120.0,18.300018,0.0,0.0,0.0,-225.97476,9.54197e-21,0.0,67.62664,49.904583,41.643353,96.0,0.0072250045,11.6993065,241.03435,97.57243,0.0,67.62664,0.097246036,0.0,64.466736,8.330017
25928,20995680.0,2.0,15.90744,13.462585,21.80664,21.319153,22.379028,21.973053,18.15628,19.034515,19.034515,18.974518,0.0,0.030601326,0.030601326,0.046447005,120.0,18.300018,0.0,0.0,0.0,-149.68242,9.54197e-21,0.0,68.196014,55.968292,35.120056,96.0,0.034892786,20.831923,240.0315,104.36858,0.0,68.196014,0.10766476,0.0,65.14098,8.330017
25929,20995740.0,2.0,20.243225,13.457672,21.801208,21.316254,22.377167,21.971039,17.246399,18.344727,18.344727,18.387848,0.0,0.03249424,0.03249424,0.050057806,120.0,18.300018,0.0,0.0,0.0,143.91856,9.54197e-21,0.0,67.891205,63.773735,17.908304,96.0,0.09524389,44.92837,239.27023,111.274734,0.0,67.891205,0.11506322,0.0,64.861885,8.330017
25930,20995800.0,0.0,20.315857,13.452698,21.794617,21.309784,22.372711,21.966675,18.127289,18.027985,18.027985,18.079376,0.0,0.03380618,0.03380618,0.052397326,126.666664,18.300018,0.0,0.0,0.0,141.41576,9.54197e-21,0.0,66.97698,74.421974,18.433437,96.0,0.09749452,44.193188,238.71564,119.08068,0.0,66.97698,0.120033376,0.0,63.994633,8.330017
25931,20995860.0,0.0,17.634308,13.447723,21.788147,21.302673,22.36789,21.962006,18.957764,18.342102,18.342102,18.337524,0.0,0.034522153,0.034522153,0.053662155,133.33333,18.300018,0.0,0.0,0.0,-54.11797,9.54197e-21,0.0,65.734184,86.843445,30.06624,96.0,0.05955384,27.907265,238.4406,127.16131,0.0,65.734184,0.12273143,0.0,62.81911,8.330017
25932,20995920.0,0.0,16.917664,13.442688,21.783112,21.296936,22.364044,21.958282,18.536499,18.570679,18.570679,18.550415,0.0,0.034886874,0.034886874,0.054322977,140.0,18.300018,0.0,0.0,0.0,-106.249466,9.54197e-21,0.0,64.35178,99.70057,32.09959,96.0,0.05258022,25.060574,238.43065,135.02007,0.0,64.35178,0.1241225,0.0,61.503857,8.330017
25933,20995980.0,0.0,18.60495,13.437592,21.77826,21.291077,22.360077,21.954437,17.955963,18.379608,18.379608,18.38974,0.0,0.034659676,0.034659676,0.054000814,136.0,18.300018,0.0,0.0,0.0,23.410473,9.54197e-21,0.0,63.03413,109.920074,25.30171,96.0,0.07763664,34.577606,238.54591,140.50754,0.0,63.03413,0.12333705,0.0,60.235954,8.330017
25934,20996040.0,0.0,19.139557,13.432495,21.772827,21.284302,22.355438,21.949951,18.139069,18.203308,18.203308,18.224487,0.0,0.034191113,0.034191113,0.053251483,132.0,18.300018,0.0,0.0,0.0,62.818027,9.54197e-21,0.0,61.998814,117.05059,23.538267,96.0,0.08288301,37.046425,238.64546,143.83885,0.0,61.998814,0.121645145,0.0,59.221436,8.330017
25935,20996100.0,0.0,18.22522,13.427338,21.76764,21.277618,22.350952,21.945587,18.49292,18.278412,18.278412,18.281708,0.0,0.033650376,0.033650376,0.05234504,128.0,18.300018,0.0,0.0,0.0,-6.2511787,9.54197e-21,0.0,61.25005,121.45737,27.370512,96.0,0.068026945,31.681282,238.6874,145.48343,0.0,61.25005,0.119651936,0.0,58.47587,8.330017
25936,20996160.0,0.0,17.740173,13.42218,21.763336,21.271912,22.347198,21.941864,18.430786,18.378845,18.378845,18.371796,0.0,0.033163343,0.033163343,0.05150125,124.0,18.300018,0.0,0.0,0.0,-40.199448,9.54197e-21,0.0,60.75019,123.462265,28.995148,96.0,0.061102442,29.406796,238.67412,145.84244,0.0,60.75019,0.117829934,0.0,57.9733,8.330017
25937,20996220.0,0.0,18.260681,13.416992,21.75946,21.266571,22.34372,21.938416,18.198639,18.34021,18.34021,18.341248,0.0,0.03275168,0.03275168,0.05077217,120.0,18.300018,0.0,0.0,0.0,-2.370768,9.54197e-21,0.0,60.44724,123.64257,26.862827,96.0,0.06804759,32.39204,238.62483,145.29636,0.0,60.44724,0.11627441,0.0,57.66834,8.330017
25938,20996280.0,0.0,18.6622,13.411743,21.755432,21.261139,22.340149,21.934845,18.19806,18.263916,18.263916,18.271881,0.0,0.03240165,0.03240165,0.05014513,116.0,18.300018,0.0,0.0,0.0,25.343054,9.54197e-21,0.0,60.30672,122.47665,25.434902,96.0,0.07236183,34.391136,238.561,144.10298,0.0,60.30672,0.11494507,0.0,57.528107,8.330017
25939,20996340.0,0.0,18.414032,13.406494,21.751434,21.255768,22.33664,21.931335,18.34433,18.269531,18.269531,18.272675,0.0,0.032106716,0.032106716,0.049614195,112.0,18.300018,0.0,0.0,0.0,7.450135,9.54197e-21,0.0,60.304787,120.340775,26.510382,96.0,0.067953296,32.885464,238.49898,142.4654,0.0,60.304787,0.1138226,0.0,57.52874,8.330017
25940,20996400.0,0.0,18.076141,13.401245,21.74762,21.250732,22.333374,21.92804,18.382141,18.317322,18.317322,18.313995,0.0,0.031873483,0.031873483,0.049194586,108.0,18.300018,0.0,0.0,0.0,-15.312765,9.54197e-21,0.0,60.414158,117.50004,27.732702,96.0,0.06313122,31.174215,238.44916,140.54121,0.0,60.414158,0.11293539,0.0,57.642334,8.330017
25941,20996460.0,0.0,18.152405,13.395966,21.74408,21.246063,22.330383,21.924988,18.292572,18.324524,18.324524,18.322113,0.0,0.031696238,0.031696238,0.048877113,104.0,18.300018,0.0,0.0,0.0,-9.67576,9.54197e-21,0.0,60.605736,114.19582,27.339178,96.0,0.064171195,31.725153,238.41708,138.45265,0.0,60.605736,0.11226271,0.0,57.83883,8.330017
25942,20996520.0,0.0,18.416016,13.3906555,21.740509,21.241394,22.327423,21.921936,18.238647,18.29126,18.29126,18.293304,0.0,0.031558257,0.031558257,0.048631366,100.0,18.300018,0.0,0.0,0.0,8.048636,9.54197e-21,0.0,60.859554,110.60326,26.340372,96.0,0.06739626,33.123478,238.40506,136.26756,0.0,60.859554,0.111740574,0.0,58.097603,8.330017
25943,20996580.0,0.0,18.434875,13.385345,21.736877,21.236725,22.324432,21.918854,18.287964,18.275513,18.275513,18.277802,0.0,0.03144418,0.03144418,0.048429072,96.0,18.300018,0.0,0.0,0.0,8.943782,9.54197e-21,0.0,61.164795,106.83995,26.329964,96.0,0.06719181,33.13805,238.4135,134.02495,0.0,61.164795,0.11130988,0.0,58.407585,8.330017
25944,20996640.0,0.0,18.249023,13.380005,21.733307,21.232147,22.321503,21.915863,18.33957,18.294342,18.294342,18.293213,0.0,0.03134951,0.03134951,0.048263527,92.0,18.300018,0.0,0.0,0.0,-3.481156,9.54197e-21,0.0,61.51421,102.97054,27.033636,96.0,0.064538546,32.15291,238.44179,131.75266,0.0,61.51421,0.11095482,0.0,58.761196,8.330017
25945,20996700.0,0.0,18.185822,13.374664,21.729828,21.227722,22.318695,21.912964,18.318481,18.30951,18.30951,18.307129,0.0,0.03127387,0.03127387,0.04813407,88.0,18.300018,0.0,0.0,0.0,-7.428876,9.54197e-21,0.0,61.89903,99.04061,27.21013,96.0,0.06376745,31.905815,238.48885,129.47397,0.0,61.89903,0.11067399,0.0,59.148834,8.330017
25946,20996760.0,0.0,18.29718,13.369324,21.72641,21.223389,22.315979,21.910126,18.275726,18.300598,18.300598,18.30008,0.0,0.03121132,0.03121132,0.048029363,84.0,18.300018,0.0,0.0,0.0,0.047581986,9.54197e-21,0.0,62.31217,95.09059,26.754776,96.0,0.06523455,32.543316,238.55356,127.2012,0.0,62.31217,0.11044419,0.0,59.562992,8.330017
25947,20996820.0,0.0,18.382965,13.363983,21.722992,21.219086,22.313263,21.907288,18.275757,18.28601,18.28601,18.286987,0.0,0.031153718,0.031153718,0.0479343,80.0,18.300018,0.0,0.0,0.0,5.5815926,9.54197e-21,0.0,62.75107,91.14686,26.444235,96.0,0.06619688,32.97807,238.63478,124.93638,0.0,62.75107,0.11023394,0.0,60.000927,8.330017
25948,20996880.0,0.0,18.329254,13.358612,21.719574,21.214752,22.310547,21.90445,18.308075,18.287415,18.287415,18.287415,0.0,0.031096715,0.031096715,0.047841147,76.0,18.300018,0.0,0.0,0.0,1.9043086,9.54197e-21,0.0,63.216198,87.21974,26.66085,96.0,0.065330766,32.67481,238.73155,122.67888,0.0,63.216198,0.110026814,0.0,60.46293,8.330017
25949,20996940.0,0.0,18.245941,13.3532715,21.716217,21.21054,22.307892,21.901703,18.319122,18.298676,18.298676,18.29718,0.0,0.031041045,0.031041045,0.047751542,72.0,18.300018,0.0,0.0,0.0,-3.5044231,9.54197e-21,0.0,63.70772,83.30836,26.949791,96.0,0.06421591,32.270294,238.843,120.42935,0.0,63.70772,0.10982591,0.0,60.94888,8.330017
25950,20997000.0,0.0,18.255432,13.347931,21.712921,21.20639,22.305298,21.898987,18.298676,18.301788,18.301788,18.300415,0.0,0.030986842,0.030986842,0.047664437,68.0,18.300018,0.0,0.0,0.0,-2.761878,9.54197e-21,0.0,64.22473,79.416534,26.876062,96.0,0.06436575,32.373516,238.96832,118.189644,0.0,64.22473,0.10963051,0.0,61.457653,8.330017
25951,20997060.0,0.0,18.32428,13.34259,21.709686,21.202301,22.302734,21.896301,18.282837,18.294037,18.294037,18.293854,0.0,0.030931048,0.030931048,0.047571592,64.0,18.300018,0.0,0.0,0.0,1.7392507,9.54197e-21,0.0,64.767334,75.552826,26.604198,96.0,0.06519572,32.75412,239.10686,115.95931,0.0,64.767334,0.10942607,0.0,61.990135,8.330017
25952,20997120.0,0.0,18.332916,13.33725,21.706482,21.198212,22.300201,21.893616,18.29361,18.290161,18.290161,18.290161,0.0,0.0308708,0.0308708,0.04746927,60.0,18.300018,0.0,0.0,0.0,2.211193,9.54197e-21,0.0,65.34098,71.71043,26.576414,96.0,0.06516854,32.79302,239.25812,113.73171,0.0,65.34098,0.10920378,0.0,62.552387,8.330017
25953,20997180.0,0.0,18.298553,13.331909,21.703339,21.194214,22.297699,21.890991,18.305573,18.293152,18.293152,18.292542,0.0,0.03080338,0.03080338,0.047353327,56.0,18.300018,0.0,0.0,0.0,-0.055470966,9.54197e-21,0.0,65.94415,67.905106,26.698917,96.0,0.06460673,32.621513,239.4216,111.5121,0.0,65.94415,0.10895244,0.0,63.143272,8.330017
25954,20997240.0,0.0,18.274506,13.326599,21.700256,21.190247,22.295258,21.888397,18.305237,18.297241,18.297241,18.296204,0.0,0.030729044,0.030729044,0.04722478,52.0,18.300018,0.0,0.0,0.0,-1.5748576,9.54197e-21,0.0,66.58095,64.1281,26.769346,96.0,0.06421107,32.522915,239.59729,109.29723,0.0,66.58095,0.108675405,0.0,63.766926,8.330017
25955,20997300.0,0.0,18.287567,13.321289,21.697266,21.18637,22.292877,21.885864,18.296936,18.297058,18.297058,18.296234,0.0,0.03064771,0.03064771,0.047083728,48.0,18.300018,0.0,0.0,0.0,-0.6943568,9.54197e-21,0.0,67.25613,60.3756,26.70197,96.0,0.064276256,32.61724,239.78496,107.085045,0.0,67.25613,0.10837161,0.0,64.42804,8.330017
25956,20997360.0,0.0,18.312317,13.3160095,21.694305,21.182526,22.290527,21.883362,18.292877,18.294037,18.294037,18.29364,0.0,0.030556777,0.030556777,0.046925582,44.0,18.300018,0.0,0.0,0.0,0.8856924,9.54197e-21,0.0,67.97342,56.653133,26.600975,96.0,0.06443572,32.758636,239.9843,104.87592,0.0,67.97342,0.10803154,0.0,65.13035,8.330017
25957,20997420.0,0.0,18.31366,13.31073,21.691406,21.178772,22.288208,21.88089,18.29779,18.292816,18.292816,18.29245,0.0,0.03045374,0.03045374,0.046746053,40.0,18.300018,0.0,0.0,0.0,0.9294843,9.54197e-21,0.0,68.73877,52.96335,26.59333,96.0,0.06424866,32.769337,240.19511,102.669,0.0,68.73877,0.10764618,0.0,65.87976,8.330017
25958,20997480.0,0.0,18.296997,13.305481,21.688599,21.17508,22.28598,21.878479,18.302856,18.294495,18.294495,18.293823,0.0,0.0303371,0.0303371,0.04654273,36.0,18.300018,0.0,0.0,0.0,-0.14922847,9.54197e-21,0.0,69.55903,49.307903,26.64849,96.0,0.06381844,32.692112,240.4172,100.46394,0.0,69.55903,0.1072095,0.0,66.68303,8.330017
25959,20997540.0,0.0,18.28894,13.300262,21.685883,21.171478,22.283813,21.87613,18.30191,18.296112,18.296112,18.295288,0.0,0.030206598,0.030206598,0.046315596,32.0,18.300018,0.0,0.0,0.0,-0.6434615,9.54197e-21,0.0,70.448204,45.67046,26.666775,96.0,0.06348806,32.666515,240.65088,98.25304,0.0,70.448204,0.1067238,0.0,67.553825,8.330017
25960,20997600.0,0.0,18.294159,13.295074,21.683167,21.167969,22.281677,21.87381,18.298248,18.296234,18.296234,18.295502,0.0,0.03011969,0.03011969,0.04617129,29.666666,18.300018,0.0,0.0,0.0,-0.28967455,9.54197e-21,0.0,71.38123,42.32928,26.63416,96.0,0.0634217,32.71218,240.86412,96.26208,0.0,71.38123,0.106404446,0.0,68.46636,8.330017
25961,20997660.0,0.0,18.304382,13.289886,21.680481,21.16446,22.279602,21.871552,18.296448,18.295135,18.295135,18.294617,0.0,0.030046932,0.030046932,0.04605009,27.333334,18.300018,0.0,0.0,0.0,0.3538798,9.54197e-21,0.0,72.34209,39.241035,26.586428,96.0,0.06343639,32.779003,241.06471,94.42988,0.0,72.34209,0.10613807,0.0,69.40383,8.330017
25962,20997720.0,0.0,18.303558,13.2847595,21.677795,21.161041,22.277557,21.869324,18.29837,18.295013,18.295013,18.294495,0.0,0.029980022,0.029980022,0.0459386,25.0,18.300018,0.0,0.0,0.0,0.28903815,9.54197e-21,0.0,73.34078,36.349148,26.581379,96.0,0.06332099,32.786068,241.25612,92.716545,0.0,73.34078,0.10589963,0.0,70.376816,8.330017
25963,20997780.0,0.0,18.298126,13.279633,21.675018,21.157623,22.275543,21.867096,18.299591,18.295685,18.295685,18.295135,0.0,0.03001036,0.03001036,0.04600613,25.0,18.300018,0.0,0.0,0.0,-0.038579162,9.54197e-21,0.0,74.331154,33.952164,26.586533,96.0,0.06336933,32.778854,241.39381,91.39218,0.0,74.331154,0.10601971,0.0,71.33824,8.330017
25964,20997840.0,0.0,18.295898,13.274567,21.67218,21.154175,22.273499,21.864868,18.299133,18.296265,18.296265,18.295715,0.0,0.030087218,0.030087218,0.046152145,25.0,18.300018,0.0,0.0,0.0,-0.16084865,9.54197e-21,0.0,75.27138,31.96712,26.575857,96.0,0.06357108,32.7938,241.49411,90.35372,0.0,75.27138,0.10631926,0.0,72.24636,8.330017
25965,20997900.0,0.0,18.296509,13.269531,21.669312,21.150696,22.271423,21.86261,18.298279,18.296478,18.296478,18.29599,0.0,0.030180477,0.030180477,0.04632455,25.0,18.300018,0.0,0.0,0.0,-0.11163944,9.54197e-21,0.0,76.16867,30.260004,26.554213,96.0,0.06384361,32.8241,241.57329,89.48899,0.0,76.16867,0.106679015,0.0,73.1103,8.330017
25966,20997960.0,0.0,18.298462,13.264526,21.666382,21.147156,22.269318,21.860321,18.297699,18.296387,18.296387,18.29602,0.0,0.030297939,0.030297939,0.046537165,25.0,18.300018,0.0,0.0,0.0,0.019620389,9.54197e-21,0.0,77.005264,28.84089,26.526901,96.0,0.06418584,32.86234,241.62784,88.8131,0.0,77.005264,0.10712898,0.0,73.912476,8.330017
25967,20998020.0,0.0,18.298828,13.2595825,21.66336,21.143524,22.26712,21.857971,18.297821,18.296448,18.296448,18.296112,0.0,0.030430516,0.030430516,0.04677385,25.0,18.300018,0.0,0.0,0.0,0.044280775,9.54197e-21,0.0,77.77158,27.671743,26.505232,96.0,0.06453804,32.892677,241.66266,88.29336,0.0,77.77158,0.10763081,0.0,74.64422,8.330017
25968,20998080.0,0.0,18.29837,13.254669,21.66034,21.139862,22.264923,21.85559,18.298004,18.29663,18.29663,18.296326,0.0,0.030567097,0.030567097,0.047015738,25.0,18.300018,0.0,0.0,0.0,0.0181127,9.54197e-21,0.0,78.48242,26.676441,26.486069,96.0,0.06488982,32.919506,241.68532,87.87551,0.0,78.48242,0.10814677,0.0,75.320885,8.330017
25969,20998140.0,0.0,18.297699,13.249817,21.657227,21.136139,22.262665,21.85318,18.298035,18.296844,18.296844,18.2966,0.0,0.030710816,0.030710816,0.047268108,25.0,18.300018,0.0,0.0,0.0,-0.021899035,9.54197e-21,0.0,79.119865,25.867823,26.46707,96.0,0.06525516,32.946102,241.69405,87.57054,0.0,79.119865,0.1086876,0.0,75.92508,8.330017
25970,20998200.0,0.0,18.29773,13.244995,21.654114,21.132355,22.260315,21.850708,18.297913,18.296997,18.296997,18.296783,0.0,0.03085654,0.03085654,0.047522105,25.0,18.300018,0.0,0.0,0.0,-0.019287143,9.54197e-21,0.0,79.681854,25.219568,26.445347,96.0,0.06563284,32.976513,241.69203,87.35787,0.0,79.681854,0.109233156,0.0,76.455376,8.330017
25971,20998260.0,0.0,18.297974,13.240234,21.65091,21.128479,22.257935,21.848206,18.297821,18.29712,18.29712,18.296936,0.0,0.03100046,0.03100046,0.047771495,25.0,18.300018,0.0,0.0,0.0,-0.0015084875,9.54197e-21,0.0,80.18162,24.689901,26.422798,96.0,0.06600949,33.00808,241.68292,87.21025,0.0,80.18162,0.10977111,0.0,76.92513,8.330017
25972,20998320.0,0.0,18.298126,13.235504,21.647675,21.124573,22.255524,21.845642,18.297821,18.297241,18.297241,18.297089,0.0,0.031141292,0.031141292,0.048014123,25.0,18.300018,0.0,0.0,0.0,0.008243195,9.54197e-21,0.0,80.61493,24.27211,26.400862,96.0,0.066376984,33.038795,241.66759,87.12245,0.0,80.61493,0.11029572,0.0,77.330574,8.330017
25973,20998380.0,0.0,18.298096,13.2308655,21.644379,21.120575,22.253021,21.843048,18.297882,18.297363,18.297363,18.29721,0.0,0.03127673,0.03127673,0.04824612,25.0,18.300018,0.0,0.0,0.0,0.005712606,9.54197e-21,0.0,80.979,23.95775,26.37982,96.0,0.06672969,33.06825,241.64726,87.087494,0.0,80.979,0.11079873,0.0,77.669365,8.330017
25974,20998440.0,0.0,18.298065,13.226257,21.641083,21.116547,22.250519,21.840424,18.297913,18.297485,18.297485,18.297363,0.0,0.031406283,0.031406283,0.048467003,25.0,18.300018,0.0,0.0,0.0,0.0022981984,9.54197e-21,0.0,81.293045,23.712519,26.35907,96.0,0.067069046,33.0973,241.62427,87.08546,0.0,81.293045,0.11127905,0.0,77.960304,8.330017
25975,20998500.0,0.0,18.298065,13.22171,21.637756,21.112488,22.247955,21.837769,18.297943,18.297607,18.297607,18.297516,0.0,0.031529415,0.031529415,0.04867592,25.0,18.300018,0.0,0.0,0.0,0.00078289927,9.54197e-21,0.0,81.55431,23.535423,26.338493,96.0,0.067394234,33.126106,241.59883,87.11532,0.0,81.55431,0.11173449,0.0,78.200874,8.330017
25976,20998560.0,0.0,18.298157,13.217255,21.6344,21.108368,22.245361,21.835083,18.297943,18.297699,18.297699,18.297638,0.0,0.031644315,0.031644315,0.048869938,25.0,18.300018,0.0,0.0,0.0,0.003961562,9.54197e-21,0.0,81.76123,23.42275,26.31805,96.0,0.06770169,33.154728,241.57181,87.173134,0.0,81.76123,0.11215842,0.0,78.38985,8.330017
25977,20998620.0,0.0,18.298218,13.21283,21.631012,21.104218,22.242737,21.832367,18.298004,18.29779,18.29779,18.29773,0.0,0.03174985,0.03174985,0.049047355,25.0,18.300018,0.0,0.0,0.0,0.0068732826,9.54197e-21,0.0,81.919136,23.363562,26.298098,96.0,0.067988016,33.182667,241.54419,87.2516,0.0,81.919136,0.11254704,0.0,78.53253,8.330017
25978,20998680.0,0.0,18.298279,13.208496,21.627625,21.100037,22.240051,21.82962,18.298065,18.297882,18.297882,18.297852,0.0,0.03184577,0.03184577,0.049207907,25.0,18.300018,0.0,0.0,0.0,0.0074768295,9.54197e-21,0.0,82.0308,23.352558,26.27877,96.0,0.06825218,33.209724,241.51645,87.347466,0.0,82.0308,0.112899475,0.0,78.63165,8.330017
25979,20998740.0,0.0,18.29831,13.204224,21.624176,21.095856,22.237366,21.826843,18.298126,18.298004,18.298004,18.297943,0.0,0.031931356,0.031931356,0.049350586,25.0,18.300018,0.0,0.0,0.0,0.006128152,9.54197e-21,0.0,82.10302,23.379093,26.260086,96.0,0.06849281,33.235878,241.48944,87.45394,0.0,82.10302,0.11321339,0.0,78.69382,8.330017
25980,20998800.0,0.0,18.29834,13.200012,21.620758,21.091644,22.23465,21.824066,18.298157,18.298096,18.298096,18.298065,0.0,0.032006707,0.032006707,0.049475737,25.0,18.300018,0.0,0.0,0.0,0.005253737,9.54197e-21,0.0,82.14343,23.433035,26.241932,96.0,0.068710394,33.261295,241.4638,87.565285,0.0,82.14343,0.11348915,0.0,78.726364,8.330017
25981,20998860.0,0.0,18.29837,13.195862,21.61734,21.087402,22.231934,21.82129,18.298218,18.298187,18.298187,18.298157,0.0,0.03206971,0.03206971,0.04958,25.0,18.300018,0.0,0.0,0.0,0.005340435,9.54197e-21,0.0,82.14407,23.522198,26.224405,96.0,0.068900734,33.28583,241.43964,87.68399,0.0,82.14407,0.1137196,0.0,78.721794,8.330017
25982,20998920.0,0.0,18.298431,13.191742,21.613922,21.08319,22.229218,21.818512,18.298279,18.298248,18.298248,18.298248,0.0,0.03211937,0.03211937,0.049661748,25.0,18.300018,0.0,0.0,0.0,0.0056652185,9.54197e-21,0.0,82.11458,23.63266,26.20757,96.0,0.06906111,33.309402,241.41814,87.80078,0.0,82.11458,0.11390065,0.0,78.68935,8.330017
25983,20998980.0,0.0,18.298462,13.187622,21.610504,21.07898,22.22647,21.815704,18.29831,18.29834,18.29834,18.29831,0.0,0.03215984,0.03215984,0.049728014,25.0,18.300018,0.0,0.0,0.0,0.0056479904,9.54197e-21,0.0,82.06831,23.752865,26.191246,96.0,0.06920082,33.332253,241.3988,87.913445,0.0,82.06831,0.11404783,0.0,78.641525,8.330017
25984,20999040.0,0.0,18.298523,13.183563,21.607086,21.074768,22.223724,21.812927,18.29837,18.2984,18.2984,18.2984,0.0,0.032194484,0.032194484,0.04978447,25.0,18.300018,0.0,0.0,0.0,0.0055223545,9.54197e-21,0.0,82.012596,23.878088,26.175257,96.0,0.06932748,33.35464,241.3809,88.02286,0.0,82.012596,0.11417367,0.0,78.58507,8.330017
25985,20999100.0,0.0,18.298553,13.179535,21.603699,21.070557,22.220978,21.81012,18.298431,18.298462,18.298462,18.298462,0.0,0.032218356,0.032218356,0.049822934,25.0,18.300018,0.0,0.0,0.0,0.0051282137,9.54197e-21,0.0,81.94295,24.007378,26.159891,96.0,0.06942981,33.376152,241.36597,88.12314,0.0,81.94295,0.114259824,0.0,78.51603,8.330017
25986,20999160.0,0.0,18.298584,13.175507,21.600311,21.066376,22.218262,21.807343,18.298462,18.298523,18.298523,18.298523,0.0,0.032237366,0.032237366,0.049853254,25.0,18.300018,0.0,0.0,0.0,0.005316328,9.54197e-21,0.0,81.86847,24.137062,26.144835,96.0,0.06952112,33.397232,241.35246,88.21849,0.0,81.86847,0.11432822,0.0,78.44271,8.330017
25987,20999220.0,0.0,18.298615,13.171509,21.596954,21.062225,22.215546,21.804596,18.298523,18.298553,18.298553,18.298553,0.0,0.03225066,0.03225066,0.049874045,25.0,18.300018,0.0,0.0,0.0,0.0050879796,9.54197e-21,0.0,81.789406,24.26561,26.130167,96.0,0.069599345,33.417763,241.34071,88.3071,0.0,81.789406,0.11437562,0.0,78.365395,8.330017
25988,20999280.0,0.0,18.298645,13.167572,21.593628,21.058105,22.21286,21.80185,18.298553,18.298615,18.298615,18.298615,0.0,0.032257915,0.032257915,0.049884774,25.0,18.300018,0.0,0.0,0.0,0.0043552914,9.54197e-21,0.0,81.7076,24.38997,26.115917,96.0,0.06966367,33.437714,241.33104,88.38681,0.0,81.7076,0.11440084,0.0,78.285866,8.330017
25989,20999340.0,0.0,18.298676,13.163635,21.590302,21.053986,22.210144,21.799103,18.298615,18.298645,18.298645,18.298645,0.0,0.032260377,0.032260377,0.04988755,25.0,18.300018,0.0,0.0,0.0,0.0036961327,9.54197e-21,0.0,81.62638,24.507284,26.101994,96.0,0.0697171,33.457203,241.3232,88.45737,0.0,81.62638,0.1144087,0.0,78.20724,8.330017
25990,20999400.0,0.0,18.298676,13.159729,21.586975,21.049896,22.207458,21.796356,18.298645,18.298676,18.298676,18.298706,0.0,0.032256953,0.032256953,0.049880557,25.0,18.300018,0.0,0.0,0.0,0.00307012,9.54197e-21,0.0,81.54497,24.616856,26.088472,96.0,0.069756866,33.47614,241.3176,88.51703,0.0,81.54497,0.11439466,0.0,78.12884,8.330017
25991,20999460.0,0.0,18.298706,13.155853,21.58371,21.045837,22.204834,21.79367,18.298676,18.298706,18.298706,18.298737,0.0,0.03225054,0.03225054,0.049868602,25.0,18.300018,0.0,0.0,0.0,0.0035123774,9.54197e-21,0.0,81.4664,24.718624,26.075167,96.0,0.069789805,33.494766,241.31334,88.56901,0.0,81.4664,0.11436987,0.0,78.05338,8.330017
25992,20999520.0,0.0,18.298737,13.152008,21.580475,21.04181,22.202179,21.790985,18.298706,18.298737,18.298737,18.298737,0.0,0.032241333,0.032241333,0.049852066,25.0,18.300018,0.0,0.0,0.0,0.0034589225,9.54197e-21,0.0,81.39254,24.810085,26.062151,96.0,0.06981597,33.51299,241.31053,88.612015,0.0,81.39254,0.1143349,0.0,77.98264,8.330017
25993,20999580.0,0.0,18.298737,13.148193,21.57724,21.037811,22.199554,21.7883,18.298706,18.298767,18.298767,18.298767,0.0,0.03222978,0.03222978,0.04983168,25.0,18.300018,0.0,0.0,0.0,0.0024979878,9.54197e-21,0.0,81.32397,24.890877,26.049414,96.0,0.06983635,33.53082,241.30908,88.64631,0.0,81.32397,0.11429139,0.0,77.91718,8.330017
25994,20999640.0,0.0,18.298767,13.144409,21.574036,21.033844,22.19696,21.785645,18.298737,18.298767,18.298767,18.298798,0.0,0.032216802,0.032216802,0.049809,25.0,18.300018,0.0,0.0,0.0,0.001529843,9.54197e-21,0.0,81.26174,24.960728,26.03685,96.0,0.06985319,33.548412,241.3087,88.67273,0.0,81.26174,0.11424274,0.0,77.85793,8.330017
25995,20999700.0,0.0,18.298767,13.140625,21.570862,21.029907,22.194366,21.78299,18.298767,18.298798,18.298798,18.298798,0.0,0.032203157,0.032203157,0.049785305,25.0,18.300018,0.0,0.0,0.0,0.0009752167,9.54197e-21,0.0,81.20619,25.02017,26.024393,96.0,0.069868356,33.56585,241.30914,88.69244,0.0,81.20619,0.11419186,0.0,77.805176,8.330017
25996,20999760.0,0.0,18.298767,13.136902,21.567719,21.026001,22.191833,21.780396,18.298767,18.298798,18.298798,18.298798,0.0,0.032188646,0.032188646,0.04976028,25.0,18.300018,0.0,0.0,0.0,0.0013568657,9.54197e-21,0.0,81.15848,25.067026,26.012083,96.0,0.06988112,33.583084,241.31062,88.70384,0.0,81.15848,0.11413766,0.0,77.76006,8.330017
25997,20999820.0,0.0,18.298798,13.133179,21.564606,21.022156,22.1893,21.777802,18.298767,18.298798,18.298798,18.298798,0.0,0.03217444,0.03217444,0.049735893,25.0,18.300018,0.0,0.0,0.0,0.0012681752,9.54197e-21,0.0,81.11985,25.101194,25.999912,96.0,0.06989412,33.60012,241.31277,88.70827,0.0,81.11985,0.11408483,0.0,77.72371,8.330017
25998,20999880.0,0.0,18.298798,13.129517,21.561523,21.018341,22.186798,21.775269,18.298798,18.298798,18.298798,18.298828,0.0,0.03216172,0.03216172,0.049714193,25.0,18.300018,0.0,0.0,0.0,0.0010033022,9.54197e-21,0.0,81.092735,25.120792,25.987833,96.0,0.06990992,33.61703,241.31537,88.705864,0.0,81.092735,0.11403761,0.0,77.69839,8.330017
25999,20999940.0,0.0,18.298798,13.1258545,21.558441,21.014526,22.184296,21.772705,18.298798,18.298798,18.298798,18.298828,0.0,0.032148667,0.032148667,0.049691886,25.0,18.300018,0.0,0.0,0.0,0.00080160704,9.54197e-21,0.0,81.06389,25.142477,25.975746,96.0,0.06992508,33.633953,241.31792,88.70433,0.0,81.06389,0.11398926,0.0,77.67141,8.330017
26000,21000000.0,0.0,18.298798,13.122223,21.55539,21.010742,22.181793,21.770142,18.298798,18.298798,18.298798,18.298828,0.0,0.032136798,0.032136798,0.049671687,25.0,18.300018,0.0,0.0,0.0,0.00068697106,9.54197e-21,0.0,81.04252,25.155006,25.963726,96.0,0.06994245,33.650784,241.32068,88.69877,0.0,81.04252,0.1139453,0.0,77.65158,8.330017
26001,21000060.0,0.0,18.298798,13.118622,21.552368,21.006989,22.179352,21.76764,18.298798,18.298798,18.298798,18.298828,0.0,0.032125387,0.032125387,0.04965229,25.0,18.300018,0.0,0.0,0.0,0.0009959191,9.54197e-21,0.0,81.02362,25.164593,25.951735,96.0,0.06996066,33.667572,241.32349,88.69199,0.0,81.02362,0.11390308,0.0,77.63412,8.330017
26002,21000120.0,0.0,18.298828,13.115051,21.549347,21.003265,22.17691,21.765137,18.298798,18.298798,18.298798,18.298828,0.0,0.032115,0.032115,0.049634695,25.0,18.300018,0.0,0.0,0.0,0.0008332341,9.54197e-21,0.0,81.00965,25.16851,25.939823,96.0,0.06998075,33.68425,241.32634,88.68305,0.0,81.00965,0.1138647,0.0,77.62134,8.330017
26003,21000180.0,0.0,18.298798,13.111511,21.546326,20.999542,22.174469,21.762634,18.298828,18.298798,18.298798,18.298828,0.0,0.03210572,0.03210572,0.04961902,25.0,18.300018,0.0,0.0,0.0,0.0003029193,9.54197e-21,0.0,80.99997,25.167797,25.927952,96.0,0.07000298,33.700867,241.32913,88.67263,0.0,80.99997,0.11383046,0.0,77.61265,8.330017
26004,21000240.0,0.0,18.298798,13.108002,21.543365,20.99585,22.172058,21.760162,18.298828,18.298828,18.298828,18.298828,0.0,0.032097574,0.032097574,0.049605303,25.0,18.300018,0.0,0.0,0.0,-8.681463e-05,9.54197e-21,0.0,80.994225,25.163008,25.916096,96.0,0.07002752,33.717464,241.33185,88.66107,0.0,80.994225,0.113800436,0.0,77.60767,8.330017
26005,21000300.0,0.0,18.298828,13.104523,21.540375,20.992188,22.169647,21.75769,18.298828,18.298798,18.298798,18.298798,0.0,0.032090563,0.032090563,0.049593545,25.0,18.300018,0.0,0.0,0.0,0.00014116583,9.54197e-21,0.0,80.9918,25.155071,25.904222,96.0,0.070054494,33.73409,241.33443,88.648926,0.0,80.9918,0.11377466,0.0,77.605835,8.330017
26006,21000360.0,0.0,18.298828,13.101074,21.537445,20.988556,22.167267,21.755249,18.298828,18.298798,18.298798,18.298798,0.0,0.032084666,0.032084666,0.0495837,25.0,18.300018,0.0,0.0,0.0,0.000679067,9.54197e-21,0.0,80.99215,25.144749,25.892365,96.0,0.07008372,33.750687,241.3368,88.636604,0.0,80.99215,0.11375301,0.0,77.606606,8.330017
26007,21000420.0,0.0,18.298828,13.097626,21.534515,20.984924,22.164886,21.752808,18.298828,18.298798,18.298798,18.298798,0.0,0.032079816,0.032079816,0.049575645,25.0,18.300018,0.0,0.0,0.0,0.0007195452,9.54197e-21,0.0,80.99468,25.132826,25.880564,96.0,0.07011494,33.767212,241.33897,88.62449,0.0,80.99468,0.11373526,0.0,77.60941,8.330017
