,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26008,21000480.0,0.0,18.298828,13.094238,21.531586,20.981323,22.162537,21.750397,18.298828,18.298798,18.298798,18.298798,0.0,0.03207597,0.03207597,0.0495693,25.0,18.300018,0.0,0.0,0.0,0.00028381712,9.54197e-21,0.0,80.99912,25.119654,25.868807,96.0,0.07014809,33.783672,241.34093,88.61273,0.0,80.99912,0.11372122,0.0,77.61399,8.330017
26009,21000540.0,0.0,18.298828,13.090851,21.528687,20.977753,22.160187,21.747986,18.298828,18.298828,18.298828,18.298798,0.0,0.03207303,0.03207303,0.049564485,25.0,18.300018,0.0,0.0,0.0,3.69633e-05,9.54197e-21,0.0,81.00487,25.105963,25.857061,96.0,0.07018305,33.800117,241.34264,88.601654,0.0,81.00487,0.11371051,0.0,77.61976,8.330017
26010,21000600.0,0.0,18.298828,13.087494,21.525787,20.974182,22.157837,21.745575,18.298828,18.298828,18.298828,18.298828,0.0,0.032070834,0.032070834,0.04956094,25.0,18.300018,0.0,0.0,0.0,1.5458265e-05,9.54197e-21,0.0,81.01135,25.092333,25.845331,96.0,0.070219524,33.816536,241.34413,88.59142,0.0,81.01135,0.11370259,0.0,77.62619,8.330017
26011,21000660.0,0.0,18.298828,13.084198,21.522919,20.970642,22.155518,21.743195,18.298828,18.298828,18.298828,18.298828,0.0,0.032069467,0.032069467,0.049558792,25.0,18.300018,0.0,0.0,0.0,0.0004708117,9.54197e-21,0.0,81.01883,25.078531,25.83361,96.0,0.07025768,33.832947,241.34538,88.58198,0.0,81.01883,0.11369769,0.0,77.63353,8.330017
26012,21000720.0,0.0,18.298859,13.080902,21.52005,20.967102,22.153198,21.740845,18.298828,18.298828,18.298828,18.298828,0.0,0.032068722,0.032068722,0.049557682,25.0,18.300018,0.0,0.0,0.0,0.0007755512,9.54197e-21,0.0,81.02658,25.065287,25.821934,96.0,0.07029695,33.849293,241.34642,88.573524,0.0,81.02658,0.1136951,0.0,77.64109,8.330017
26013,21000780.0,0.0,18.298859,13.077637,21.517212,20.963593,22.150879,21.738464,18.298828,18.298828,18.298828,18.298828,0.0,0.032068454,0.032068454,0.04955738,25.0,18.300018,0.0,0.0,0.0,0.00086735893,9.54197e-21,0.0,81.034294,25.052876,25.810314,96.0,0.07033703,33.865562,241.34726,88.56607,0.0,81.034294,0.113694265,0.0,77.64856,8.330017
26014,21000840.0,0.0,18.298859,13.074402,21.514374,20.960114,22.14859,21.736115,18.298859,18.298828,18.298828,18.298828,0.0,0.0320688,0.0320688,0.049558096,25.0,18.300018,0.0,0.0,0.0,0.00055425795,9.54197e-21,0.0,81.042015,25.041386,25.798756,96.0,0.07037814,33.88174,241.34787,88.55981,0.0,81.042015,0.11369568,0.0,77.656006,8.330017
26015,21000900.0,0.0,18.298859,13.0711975,21.511566,20.956635,22.146301,21.733795,18.298859,18.298828,18.298828,18.298828,0.0,0.032069568,0.032069568,0.04955951,25.0,18.300018,0.0,0.0,0.0,0.00042451904,9.54197e-21,0.0,81.049194,25.031363,25.787243,96.0,0.07041997,33.89786,241.34827,88.554855,0.0,81.049194,0.11369864,0.0,77.66289,8.330017
26016,21000960.0,0.0,18.298859,13.067993,21.508759,20.953186,22.144043,21.731445,18.298859,18.298828,18.298828,18.298828,0.0,0.032070465,0.032070465,0.04956113,25.0,18.300018,0.0,0.0,0.0,0.0006335312,9.54197e-21,0.0,81.05614,25.021877,25.775745,96.0,0.07046199,33.913956,241.34859,88.55034,0.0,81.05614,0.11370204,0.0,77.66954,8.330017
26017,21001020.0,0.0,18.29889,13.06485,21.50595,20.949738,22.141785,21.729126,18.298859,18.298828,18.298828,18.298828,0.0,0.03207158,0.03207158,0.049563114,25.0,18.300018,0.0,0.0,0.0,0.00090201845,9.54197e-21,0.0,81.062546,25.01353,25.76431,96.0,0.070504256,33.92997,241.34879,88.54672,0.0,81.062546,0.11370626,0.0,77.67567,8.330017
26018,21001080.0,0.0,18.29889,13.061737,21.503174,20.94629,22.139526,21.726837,18.298859,18.298859,18.298859,18.298859,0.0,0.032072842,0.032072842,0.04956533,25.0,18.300018,0.0,0.0,0.0,0.0008770843,9.54197e-21,0.0,81.06834,25.00632,25.752947,96.0,0.070546545,33.945877,241.34886,88.54392,0.0,81.06834,0.11371101,0.0,77.681175,8.330017
26019,21001140.0,0.0,18.29889,13.058624,21.500397,20.942871,22.137268,21.724518,18.298859,18.298859,18.298859,18.298859,0.0,0.03207417,0.03207417,0.04956764,25.0,18.300018,0.0,0.0,0.0,0.00081386574,9.54197e-21,0.0,81.07347,25.000177,25.74165,96.0,0.070588745,33.961693,241.34885,88.5418,0.0,81.07347,0.11371597,0.0,77.68605,8.330017
26020,21001200.0,0.0,18.29889,13.0555725,21.49762,20.939484,22.13504,21.722229,18.29889,18.298859,18.298859,18.298859,0.0,0.0320756,0.0320756,0.04957011,25.0,18.300018,0.0,0.0,0.0,0.00062817096,9.54197e-21,0.0,81.077965,24.995144,25.730415,96.0,0.07063089,33.977417,241.34875,88.540436,0.0,81.077965,0.113721296,0.0,77.690285,8.330017
26021,21001260.0,0.0,18.29889,13.052521,21.494873,20.936096,22.132812,21.71994,18.29889,18.298859,18.298859,18.298859,0.0,0.032077033,0.032077033,0.049572576,25.0,18.300018,0.0,0.0,0.0,0.0006575386,9.54197e-21,0.0,81.08177,24.991121,25.719234,96.0,0.07067287,33.993073,241.34859,88.53966,0.0,81.08177,0.11372662,0.0,77.69387,8.330017
26022,21001320.0,0.0,18.29892,13.0494995,21.492126,20.932709,22.130585,21.717682,18.29889,18.29889,18.29889,18.29889,0.0,0.03207843,0.03207843,0.049574967,25.0,18.300018,0.0,0.0,0.0,0.000808131,9.54197e-21,0.0,81.084915,24.988014,25.708115,96.0,0.07071455,34.008636,241.34837,88.53937,0.0,81.084915,0.11373182,0.0,77.696815,8.330017
26023,21001380.0,0.0,18.29892,13.046509,21.48941,20.929352,22.128387,21.715424,18.29889,18.29889,18.29889,18.29889,0.0,0.03207977,0.03207977,0.04957726,25.0,18.300018,0.0,0.0,0.0,0.00095155643,9.54197e-21,0.0,81.087425,24.98577,25.697063,96.0,0.07075586,34.02411,241.34811,88.53952,0.0,81.087425,0.11373679,0.0,77.69914,8.330017
26024,21001440.0,0.0,18.29892,13.043549,21.486694,20.925995,22.12616,21.713165,18.29892,18.29889,18.29889,18.29889,0.0,0.032081027,0.032081027,0.0495794,25.0,18.300018,0.0,0.0,0.0,0.00093645405,9.54197e-21,0.0,81.08935,24.984259,25.686094,96.0,0.0707967,34.039467,241.34785,88.54,0.0,81.08935,0.11374145,0.0,77.700905,8.330017
26025,21001500.0,0.0,18.29892,13.040619,21.483978,20.922668,22.123962,21.710907,18.29892,18.29889,18.29889,18.29889,0.0,0.03208218,0.03208218,0.04958136,25.0,18.300018,0.0,0.0,0.0,0.00089781976,9.54197e-21,0.0,81.09075,24.98334,25.675198,96.0,0.070837066,34.05472,241.34758,88.54071,0.0,81.09075,0.11374573,0.0,77.70219,8.330017
26026,21001560.0,0.0,18.29892,13.03772,21.481293,20.919342,22.121796,21.70868,18.29892,18.29892,18.29892,18.29892,0.0,0.03208324,0.03208324,0.04958315,25.0,18.300018,0.0,0.0,0.0,0.0007053014,9.54197e-21,0.0,81.09162,24.983076,25.664373,96.0,0.07087695,34.069874,241.34729,88.5417,0.0,81.09162,0.11374962,0.0,77.70294,8.330017
26027,21001620.0,0.0,18.29895,13.034851,21.478607,20.916016,22.119629,21.706451,18.29892,18.29892,18.29892,18.29892,0.0,0.032084182,0.032084182,0.04958473,25.0,18.300018,0.0,0.0,0.0,0.00070558407,9.54197e-21,0.0,81.09205,24.98327,25.653612,96.0,0.07091638,34.08494,241.34702,88.54282,0.0,81.09205,0.11375309,0.0,77.7033,8.330017
26028,21001680.0,0.0,18.29895,13.032013,21.475922,20.91272,22.117432,21.704224,18.29892,18.29892,18.29892,18.29892,0.0,0.032085005,0.032085005,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.0007661775,9.54197e-21,0.0,81.09213,24.983795,25.64292,96.0,0.07095531,34.099915,241.34676,88.544014,0.0,81.09213,0.11375612,0.0,77.70332,8.330017
26029,21001740.0,0.0,18.29895,13.029175,21.473267,20.909454,22.115295,21.702026,18.29895,18.29892,18.29892,18.29892,0.0,0.03208571,0.03208571,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.00097398256,9.54197e-21,0.0,81.09183,24.984709,25.632292,96.0,0.07099375,34.11479,241.3465,88.5453,0.0,81.09183,0.11375871,0.0,77.70297,8.330017
26030,21001800.0,0.0,18.29898,13.026398,21.470612,20.906189,22.113129,21.69983,18.29895,18.29895,18.29895,18.29895,0.0,0.032086294,0.032086294,0.049588274,25.0,18.300018,0.0,0.0,0.0,0.0010113398,9.54197e-21,0.0,81.091255,24.98584,25.621744,96.0,0.071031645,34.129555,241.34627,88.546585,0.0,81.091255,0.11376087,0.0,77.702385,8.330017
26031,21001860.0,0.0,18.29898,13.023621,21.467957,20.902924,22.110992,21.697632,18.29895,18.29895,18.29895,18.29895,0.0,0.032086775,0.032086775,0.04958906,25.0,18.300018,0.0,0.0,0.0,0.00074944255,9.54197e-21,0.0,81.090454,24.987148,25.611282,96.0,0.07106903,34.144203,241.34605,88.54786,0.0,81.090454,0.11376261,0.0,77.70158,8.330017
26032,21001920.0,0.0,18.29898,13.020905,21.465332,20.899658,22.108856,21.695435,18.29895,18.29895,18.29895,18.29895,0.0,0.032087147,0.032087147,0.04958968,25.0,18.300018,0.0,0.0,0.0,0.0006390711,9.54197e-21,0.0,81.08947,24.98856,25.600874,96.0,0.07110599,34.158775,241.34587,88.54908,0.0,81.08947,0.11376398,0.0,77.7006,8.330017
26033,21001980.0,0.0,18.29898,13.018188,21.462708,20.896454,22.10672,21.693268,18.29898,18.29895,18.29895,18.29895,0.0,0.03208743,0.03208743,0.04959014,25.0,18.300018,0.0,0.0,0.0,0.00077836163,9.54197e-21,0.0,81.08836,24.990011,25.590527,96.0,0.07114254,34.173264,241.34572,88.55022,0.0,81.08836,0.11376501,0.0,77.69951,8.330017
26034,21002040.0,0.0,18.29898,13.015503,21.460083,20.893219,22.104584,21.691101,18.29898,18.29898,18.29898,18.29895,0.0,0.032087635,0.032087635,0.049590465,25.0,18.300018,0.0,0.0,0.0,0.0008898588,9.54197e-21,0.0,81.08719,24.99145,25.580252,96.0,0.07117867,34.18765,241.34558,88.55127,0.0,81.08719,0.11376574,0.0,77.698364,8.330017
26035,21002100.0,0.0,18.299011,13.012848,21.457489,20.890015,22.102478,21.688934,18.29898,18.29898,18.29898,18.29898,0.0,0.032087754,0.032087754,0.04959065,25.0,18.300018,0.0,0.0,0.0,0.0010170068,9.54197e-21,0.0,81.08593,24.992895,25.57005,96.0,0.07121436,34.20193,241.34546,88.55224,0.0,81.08593,0.11376616,0.0,77.69714,8.330017
26036,21002160.0,0.0,18.299011,13.010223,21.454895,20.88681,22.100372,21.686798,18.29898,18.29898,18.29898,18.29898,0.0,0.03208781,0.03208781,0.04959073,25.0,18.300018,0.0,0.0,0.0,0.00069935434,9.54197e-21,0.0,81.08463,24.99428,25.559925,96.0,0.07124963,34.216103,241.34537,88.55309,0.0,81.08463,0.11376635,0.0,77.695885,8.330017
26037,21002220.0,0.0,18.299011,13.007629,21.452301,20.883636,22.098297,21.684662,18.299011,18.29898,18.29898,18.29898,0.0,0.03208781,0.03208781,0.049590714,25.0,18.300018,0.0,0.0,0.0,0.000545536,9.54197e-21,0.0,81.08335,24.995579,25.549858,96.0,0.07128459,34.230198,241.3453,88.55384,0.0,81.08335,0.113766335,0.0,77.69465,8.330017
26038,21002280.0,0.0,18.299011,13.005066,21.449738,20.880463,22.096191,21.682526,18.299011,18.29898,18.29898,18.29898,0.0,0.032087762,0.032087762,0.04959062,25.0,18.300018,0.0,0.0,0.0,0.00071344594,9.54197e-21,0.0,81.082085,24.996777,25.539843,96.0,0.07131927,34.24422,241.34526,88.55449,0.0,81.082085,0.11376615,0.0,77.693436,8.330017
26039,21002340.0,0.0,18.299011,13.002533,21.447174,20.877289,22.094116,21.68039,18.299011,18.299011,18.299011,18.299011,0.0,0.032087684,0.032087684,0.04959047,25.0,18.300018,0.0,0.0,0.0,0.000927968,9.54197e-21,0.0,81.08086,24.997864,25.529892,96.0,0.07135363,34.258156,241.34523,88.55502,0.0,81.08086,0.11376584,0.0,77.69226,8.330017
26040,21002400.0,0.0,18.299042,13.0,21.44461,20.874176,22.092041,21.678253,18.299011,18.299011,18.299011,18.299011,0.0,0.032087576,0.032087576,0.04959028,25.0,18.300018,0.0,0.0,0.0,0.0010154132,9.54197e-21,0.0,81.0797,24.99883,25.520016,96.0,0.07138768,34.271984,241.34521,88.555466,0.0,81.0797,0.11376543,0.0,77.69115,8.330017
26041,21002460.0,0.0,18.299042,12.997528,21.442078,20.871002,22.089966,21.676147,18.299011,18.299011,18.299011,18.299011,0.0,0.03208744,0.03208744,0.049590044,25.0,18.300018,0.0,0.0,0.0,0.0006545006,9.54197e-21,0.0,81.07859,24.999678,25.51021,96.0,0.071421415,34.285706,241.34521,88.55582,0.0,81.07859,0.11376492,0.0,77.69009,8.330017
26042,21002520.0,0.0,18.299042,12.995056,21.439514,20.867859,22.087921,21.674042,18.299042,18.299011,18.299011,18.299011,0.0,0.032087296,0.032087296,0.049589787,25.0,18.300018,0.0,0.0,0.0,0.00044167356,9.54197e-21,0.0,81.07755,25.000404,25.500456,96.0,0.07145494,34.299362,241.34521,88.556076,0.0,81.07755,0.113764375,0.0,77.689095,8.330017
26043,21002580.0,0.0,18.299042,12.992645,21.436981,20.864746,22.085876,21.671967,18.299042,18.299011,18.299011,18.299011,0.0,0.03208714,0.03208714,0.04958952,25.0,18.300018,0.0,0.0,0.0,0.00043407342,9.54197e-21,0.0,81.076584,25.001017,25.490755,96.0,0.07148826,34.312943,241.34523,88.55626,0.0,81.076584,0.1137638,0.0,77.68818,8.330017
26044,21002640.0,0.0,18.299042,12.990234,21.434479,20.861664,22.083832,21.66986,18.299042,18.299042,18.299042,18.299042,0.0,0.03208698,0.03208698,0.049589243,25.0,18.300018,0.0,0.0,0.0,0.0008036187,9.54197e-21,0.0,81.0757,25.001509,25.481098,96.0,0.07152141,34.326466,241.34526,88.55637,0.0,81.0757,0.113763206,0.0,77.68733,8.330017
26045,21002700.0,0.0,18.299072,12.987854,21.431976,20.858551,22.081787,21.667786,18.299042,18.299042,18.299042,18.299042,0.0,0.03208682,0.03208682,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.0010316661,9.54197e-21,0.0,81.07488,25.001898,25.471514,96.0,0.0715543,34.339878,241.34529,88.55643,0.0,81.07488,0.11376261,0.0,77.68656,8.330017
26046,21002760.0,0.0,18.299072,12.985504,21.429443,20.855469,22.079742,21.66571,18.299042,18.299042,18.299042,18.299042,0.0,0.032086663,0.032086663,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0006555436,9.54197e-21,0.0,81.07414,25.00219,25.462011,96.0,0.07158692,34.353184,241.34534,88.55643,0.0,81.07414,0.11376204,0.0,77.68586,8.330017
26047,21002820.0,0.0,18.299072,12.983185,21.426971,20.852386,22.077728,21.663666,18.299072,18.299042,18.299042,18.299042,0.0,0.032086518,0.032086518,0.049588453,25.0,18.300018,0.0,0.0,0.0,0.00037455728,9.54197e-21,0.0,81.07347,25.002392,25.452555,96.0,0.071619384,34.366425,241.34538,88.55639,0.0,81.07347,0.11376149,0.0,77.68522,8.330017
26048,21002880.0,0.0,18.299072,12.980896,21.424469,20.849304,22.075714,21.66159,18.299072,18.299042,18.299042,18.299042,0.0,0.032086384,0.032086384,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.00056553195,9.54197e-21,0.0,81.07286,25.002518,25.443134,96.0,0.071651734,34.379612,241.34541,88.55631,0.0,81.07286,0.113760985,0.0,77.68465,8.330017
26049,21002940.0,0.0,18.299072,12.978638,21.421997,20.846252,22.0737,21.659546,18.299072,18.299072,18.299072,18.299072,0.0,0.032086253,0.032086253,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.0007564052,9.54197e-21,0.0,81.0723,25.002584,25.433779,96.0,0.07168388,34.392708,241.34546,88.55621,0.0,81.0723,0.113760516,0.0,77.68412,8.330017
26050,21003000.0,0.0,18.299103,12.97641,21.419525,20.8432,22.071716,21.657501,18.299072,18.299072,18.299072,18.299072,0.0,0.03208614,0.03208614,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0010560692,9.54197e-21,0.0,81.071815,25.002584,25.424484,96.0,0.07171584,34.405727,241.3455,88.55609,0.0,81.071815,0.11376009,0.0,77.683655,8.330017
26051,21003060.0,0.0,18.299103,12.974182,21.417053,20.840149,22.069702,21.655457,18.299072,18.299072,18.299072,18.299072,0.0,0.03208604,0.03208604,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0005646458,9.54197e-21,0.0,81.07137,25.002539,25.415268,96.0,0.071747534,34.41862,241.34555,88.555954,0.0,81.07137,0.11375972,0.0,77.68324,8.330017
26052,21003120.0,0.0,18.299103,12.972015,21.414612,20.837128,22.067719,21.653442,18.299072,18.299072,18.299072,18.299072,0.0,0.03208595,0.03208595,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0002949928,9.54197e-21,0.0,81.07097,25.002455,25.406096,96.0,0.07177911,34.431465,241.3456,88.55581,0.0,81.07097,0.1137594,0.0,77.68285,8.330017
26053,21003180.0,0.0,18.299103,12.969849,21.41214,20.834106,22.065735,21.651398,18.299103,18.299072,18.299072,18.299072,0.0,0.032085877,0.032085877,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00055301725,9.54197e-21,0.0,81.0706,25.002338,25.396955,96.0,0.071810596,34.444263,241.34563,88.555664,0.0,81.0706,0.11375912,0.0,77.68251,8.330017
26054,21003240.0,0.0,18.299103,12.967743,21.409729,20.831085,22.063782,21.649384,18.299103,18.299072,18.299072,18.299072,0.0,0.03208581,0.03208581,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.0009255803,9.54197e-21,0.0,81.07026,25.002203,25.38787,96.0,0.0718419,34.45698,241.34567,88.55552,0.0,81.07026,0.113758884,0.0,77.68218,8.330017
26055,21003300.0,0.0,18.299133,12.965637,21.407288,20.828094,22.061798,21.6474,18.299103,18.299103,18.299103,18.299103,0.0,0.032085758,0.032085758,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0010926448,9.54197e-21,0.0,81.06994,25.002056,25.378862,96.0,0.071872965,34.469593,241.3457,88.555374,0.0,81.06994,0.11375869,0.0,77.681885,8.330017
26056,21003360.0,0.0,18.299133,12.963562,21.404846,20.825073,22.059845,21.645386,18.299103,18.299103,18.299103,18.299103,0.0,0.032085717,0.032085717,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00063720165,9.54197e-21,0.0,81.06965,25.001896,25.369926,96.0,0.0719038,34.4821,241.34573,88.55524,0.0,81.06965,0.11375854,0.0,77.68161,8.330017
26057,21003420.0,0.0,18.299133,12.961517,21.402435,20.822083,22.057892,21.643402,18.299103,18.299103,18.299103,18.299103,0.0,0.032085687,0.032085687,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.00030606717,9.54197e-21,0.0,81.06937,25.001734,25.361038,96.0,0.07193449,34.49455,241.34576,88.55511,0.0,81.06937,0.11375843,0.0,77.68134,8.330017
26058,21003480.0,0.0,18.299133,12.959503,21.400024,20.819122,22.055939,21.641388,18.299133,18.299103,18.299103,18.299103,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00026143552,9.54197e-21,0.0,81.06909,25.001574,25.352192,96.0,0.07196503,34.50693,241.34578,88.55499,0.0,81.06909,0.11375834,0.0,77.68108,8.330017
26059,21003540.0,0.0,18.299133,12.95752,21.397644,20.816162,22.053986,21.639404,18.299133,18.299103,18.299103,18.299103,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0007204921,9.54197e-21,0.0,81.06884,25.001413,25.34338,96.0,0.071995474,34.519268,241.34581,88.554886,0.0,81.06884,0.11375829,0.0,77.68083,8.330017
26060,21003600.0,0.0,18.299164,12.955566,21.395233,20.813202,22.052063,21.637451,18.299133,18.299133,18.299133,18.299133,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0010635837,9.54197e-21,0.0,81.06857,25.001263,25.334639,96.0,0.07202567,34.531506,241.34583,88.55479,0.0,81.06857,0.113758266,0.0,77.68059,8.330017
26061,21003660.0,0.0,18.299133,12.953644,21.392853,20.810242,22.05014,21.635468,18.299133,18.299133,18.299133,18.299133,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0006487569,9.54197e-21,0.0,81.06832,25.001122,25.325977,96.0,0.07205561,34.54363,241.34586,88.5547,0.0,81.06832,0.11375825,0.0,77.68034,8.330017
26062,21003720.0,0.0,18.299133,12.951721,21.390472,20.807281,22.048218,21.633514,18.299133,18.299133,18.299133,18.299133,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.00027547762,9.54197e-21,0.0,81.06806,25.000992,25.317362,96.0,0.072085395,34.55569,241.34587,88.55463,0.0,81.06806,0.113758266,0.0,77.68009,8.330017
26063,21003780.0,0.0,18.299164,12.94986,21.388092,20.804352,22.046295,21.63153,18.299133,18.299133,18.299133,18.299133,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00047946352,9.54197e-21,0.0,81.0678,25.000875,25.308777,96.0,0.07211507,34.567715,241.34589,88.554565,0.0,81.0678,0.11375829,0.0,77.67984,8.330017
26064,21003840.0,0.0,18.299164,12.947998,21.385742,20.801422,22.044373,21.629608,18.299164,18.299133,18.299133,18.299133,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00070390897,9.54197e-21,0.0,81.067535,25.00077,25.300253,96.0,0.07214453,34.579647,241.34589,88.55452,0.0,81.067535,0.11375832,0.0,77.67959,8.330017
26065,21003900.0,0.0,18.299164,12.9461975,21.383392,20.798523,22.04248,21.627655,18.299164,18.299133,18.299133,18.299133,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0010932793,9.54197e-21,0.0,81.06726,25.000679,25.291782,96.0,0.07217381,34.591503,241.3459,88.554474,0.0,81.06726,0.113758355,0.0,77.67933,8.330017
26066,21003960.0,0.0,18.299164,12.944397,21.381012,20.795593,22.040588,21.625702,18.299164,18.299164,18.299164,18.299164,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0005436261,9.54197e-21,0.0,81.066986,25.000603,25.283401,96.0,0.07220279,34.603237,241.34592,88.55444,0.0,81.066986,0.1137584,0.0,77.67906,8.330017
26067,21004020.0,0.0,18.299164,12.942627,21.378662,20.792694,22.038696,21.62378,18.299164,18.299164,18.299164,18.299164,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00021867493,9.54197e-21,0.0,81.0667,25.00054,25.275055,96.0,0.07223163,34.614925,241.34592,88.55442,0.0,81.0667,0.11375844,0.0,77.678795,8.330017
26068,21004080.0,0.0,18.299194,12.940887,21.376343,20.789795,22.036804,21.621857,18.299164,18.299164,18.299164,18.299164,0.0,0.032085698,0.032085698,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.000493921,9.54197e-21,0.0,81.06642,25.000486,25.266733,96.0,0.07226039,34.62657,241.34593,88.554405,0.0,81.06642,0.11375849,0.0,77.67851,8.330017
26069,21004140.0,0.0,18.299194,12.939178,21.373993,20.786926,22.034912,21.619934,18.299164,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.0009246055,9.54197e-21,0.0,81.066124,25.000443,25.258469,96.0,0.07228894,34.63814,241.34593,88.55439,0.0,81.066124,0.11375854,0.0,77.67823,8.330017
26070,21004200.0,0.0,18.299194,12.9375,21.371704,20.784058,22.03305,21.618011,18.299194,18.299164,18.299164,18.299164,0.0,0.032085724,0.032085724,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.0011239937,9.54197e-21,0.0,81.06583,25.00041,25.250282,96.0,0.07231722,34.649605,241.34595,88.55438,0.0,81.06583,0.11375858,0.0,77.67795,8.330017
26071,21004260.0,0.0,18.299194,12.935852,21.369354,20.781158,22.031158,21.616089,18.299194,18.299194,18.299194,18.299194,0.0,0.03208573,0.03208573,0.04958715,25.0,18.300018,0.0,0.0,0.0,0.00060427416,9.54197e-21,0.0,81.06552,25.00039,25.242165,96.0,0.07234525,34.66097,241.34595,88.55438,0.0,81.06552,0.113758616,0.0,77.67766,8.330017
26072,21004320.0,0.0,18.299194,12.934235,21.367035,20.77829,22.029297,21.614197,18.299194,18.299194,18.299194,18.299194,0.0,0.032085743,0.032085743,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.00022281363,9.54197e-21,0.0,81.065216,25.000376,25.23409,96.0,0.07237312,34.672276,241.34596,88.55438,0.0,81.065216,0.11375865,0.0,77.67736,8.330017
26073,21004380.0,0.0,18.299194,12.932617,21.364746,20.775452,22.027466,21.612305,18.299194,18.299194,18.299194,18.299194,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.00033352722,9.54197e-21,0.0,81.064896,25.000374,25.22611,96.0,0.07240067,34.68345,241.34596,88.55439,0.0,81.064896,0.113758676,0.0,77.677055,8.330017
26074,21004440.0,0.0,18.299225,12.931061,21.362457,20.772614,22.025604,21.610413,18.299194,18.299194,18.299194,18.299194,0.0,0.032085758,0.032085758,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.000522157,9.54197e-21,0.0,81.06458,25.00037,25.2181,96.0,0.07242831,34.694664,241.34598,88.5544,0.0,81.06458,0.1137587,0.0,77.67675,8.330017
26075,21004500.0,0.0,18.299225,12.929535,21.360168,20.769806,22.023743,21.60852,18.299194,18.299194,18.299194,18.299194,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0011069387,9.54197e-21,0.0,81.06426,25.00037,25.210152,96.0,0.07245572,34.705788,241.34598,88.554405,0.0,81.06426,0.11375873,0.0,77.676445,8.330017
26076,21004560.0,0.0,18.299225,12.928009,21.35788,20.766937,22.021912,21.606659,18.299225,18.299194,18.299194,18.299194,0.0,0.03208577,0.03208577,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.00079903443,9.54197e-21,0.0,81.06394,25.000376,25.20229,96.0,0.07248283,34.716797,241.34598,88.55441,0.0,81.06394,0.113758735,0.0,77.67613,8.330017
26077,21004620.0,0.0,18.299225,12.926514,21.35559,20.7641,22.02008,21.604767,18.299225,18.299225,18.299225,18.299225,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.00023744299,9.54197e-21,0.0,81.06362,25.000385,25.194485,96.0,0.07250974,34.727722,241.346,88.55442,0.0,81.06362,0.11375875,0.0,77.67583,8.330017
26078,21004680.0,0.0,18.299225,12.925049,21.353333,20.761292,22.01825,21.602905,18.299225,18.299225,18.299225,18.299225,0.0,0.032085773,0.032085773,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.00034206535,9.54197e-21,0.0,81.0633,25.000397,25.186703,96.0,0.072536565,34.738617,241.346,88.55443,0.0,81.0633,0.113758765,0.0,77.675514,8.330017
26079,21004740.0,0.0,18.299255,12.923645,21.351074,20.758484,22.016418,21.601044,18.299225,18.299225,18.299225,18.299225,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00055084756,9.54197e-21,0.0,81.06297,25.000408,25.178978,96.0,0.07256318,34.74943,241.34601,88.554436,0.0,81.06297,0.113758765,0.0,77.67521,8.330017
26080,21004800.0,0.0,18.299255,12.922241,21.348816,20.755676,22.014587,21.599182,18.299225,18.299225,18.299225,18.299225,0.0,0.032085773,0.032085773,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.001070791,9.54197e-21,0.0,81.06265,25.00042,25.171295,96.0,0.07258964,34.760185,241.34601,88.55444,0.0,81.06265,0.113758765,0.0,77.6749,8.330017
26081,21004860.0,0.0,18.299255,12.920868,21.346558,20.752869,22.012787,21.59732,18.299255,18.299225,18.299225,18.299225,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.00055653387,9.54197e-21,0.0,81.06233,25.000435,25.163702,96.0,0.072615795,34.77082,241.34602,88.55445,0.0,81.06233,0.11375875,0.0,77.67458,8.330017
26082,21004920.0,0.0,18.299255,12.919495,21.3443,20.750061,22.010956,21.59549,18.299255,18.299225,18.299225,18.299225,0.0,0.03208577,0.03208577,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.00019530846,9.54197e-21,0.0,81.062004,25.000448,25.156143,96.0,0.07264182,34.7814,241.34602,88.55445,0.0,81.062004,0.113758735,0.0,77.67428,8.330017
26083,21004980.0,0.0,18.299255,12.918182,21.342041,20.747284,22.009155,21.593628,18.299255,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0004376183,9.54197e-21,0.0,81.06169,25.00046,25.14861,96.0,0.07266775,34.791946,241.34604,88.55446,0.0,81.06169,0.11375873,0.0,77.67397,8.330017
26084,21005040.0,0.0,18.299286,12.916901,21.339813,20.744507,22.007355,21.591797,18.299255,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0008865196,9.54197e-21,0.0,81.06138,25.00047,25.141127,96.0,0.072693504,34.80242,241.34604,88.55446,0.0,81.06138,0.11375871,0.0,77.67367,8.330017
26085,21005100.0,0.0,18.299286,12.915619,21.337585,20.74176,22.005554,21.589966,18.299255,18.299255,18.299255,18.299255,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0011058674,9.54197e-21,0.0,81.06106,25.00048,25.13372,96.0,0.07271899,34.812794,241.34605,88.55446,0.0,81.06106,0.1137587,0.0,77.67336,8.330017
26086,21005160.0,0.0,18.299286,12.914398,21.335358,20.738953,22.003784,21.588135,18.299255,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0005656073,9.54197e-21,0.0,81.060745,25.000492,25.126383,96.0,0.07274423,34.823067,241.34607,88.55446,0.0,81.060745,0.113758676,0.0,77.673065,8.330017
26087,21005220.0,0.0,18.299286,12.9131775,21.33313,20.736206,22.001984,21.586304,18.299286,18.299255,18.299255,18.299255,0.0,0.032085747,0.032085747,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.00016929877,9.54197e-21,0.0,81.06043,25.0005,25.119081,96.0,0.072769344,34.83329,241.34607,88.55446,0.0,81.06043,0.11375866,0.0,77.67277,8.330017
26088,21005280.0,0.0,18.299286,12.912018,21.330933,20.73346,22.000214,21.584503,18.299286,18.299255,18.299255,18.299255,0.0,0.03208574,0.03208574,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0002951982,9.54197e-21,0.0,81.06013,25.000504,25.11187,96.0,0.07279415,34.843384,241.34608,88.55446,0.0,81.06013,0.11375864,0.0,77.67248,8.330017
26089,21005340.0,0.0,18.299286,12.910858,21.328705,20.730713,21.998444,21.582703,18.299286,18.299286,18.299286,18.299286,0.0,0.032085735,0.032085735,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.000503299,9.54197e-21,0.0,81.05982,25.000507,25.104628,96.0,0.07281903,34.85352,241.34608,88.55445,0.0,81.05982,0.113758616,0.0,77.67218,8.330017
26090,21005400.0,0.0,18.299316,12.909729,21.326508,20.727997,21.996674,21.580872,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.0011001048,9.54197e-21,0.0,81.059525,25.000511,25.09745,96.0,0.07284371,34.86357,241.3461,88.55445,0.0,81.059525,0.1137586,0.0,77.67189,8.330017
26091,21005460.0,0.0,18.299316,12.90863,21.32431,20.72525,21.994904,21.579071,18.299286,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.0007417303,9.54197e-21,0.0,81.05922,25.000515,25.090355,96.0,0.072868094,34.873505,241.3461,88.55444,0.0,81.05922,0.11375858,0.0,77.67161,8.330017
26092,21005520.0,0.0,18.299316,12.907562,21.322113,20.722504,21.993134,21.57727,18.299286,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.00017034616,9.54197e-21,0.0,81.05892,25.000519,25.083313,96.0,0.0728923,34.883366,241.34612,88.554436,0.0,81.05892,0.11375855,0.0,77.67132,8.330017
26093,21005580.0,0.0,18.299316,12.906525,21.319916,20.719788,21.991364,21.57547,18.299316,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0003155594,9.54197e-21,0.0,81.058624,25.000519,25.076288,96.0,0.07291643,34.893196,241.34613,88.554436,0.0,81.058624,0.11375853,0.0,77.671036,8.330017
26094,21005640.0,0.0,18.299316,12.905518,21.317749,20.717072,21.989624,21.5737,18.299316,18.299286,18.299286,18.299286,0.0,0.032085706,0.032085706,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.00055336615,9.54197e-21,0.0,81.058334,25.000517,25.06932,96.0,0.07294037,34.902954,241.34613,88.55443,0.0,81.058334,0.11375851,0.0,77.67076,8.330017
26095,21005700.0,0.0,18.299347,12.9045105,21.315582,20.714386,21.987885,21.57193,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0010965881,9.54197e-21,0.0,81.058044,25.000517,25.062393,96.0,0.072964154,34.912647,241.34615,88.55442,0.0,81.058044,0.11375849,0.0,77.67048,8.330017
26096,21005760.0,0.0,18.299316,12.903564,21.313385,20.71164,21.986145,21.57013,18.299316,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.00050412054,9.54197e-21,0.0,81.057755,25.000515,25.055557,96.0,0.07298764,34.92222,241.34615,88.55441,0.0,81.057755,0.11375847,0.0,77.670204,8.330017
26097,21005820.0,0.0,18.299316,12.902618,21.311218,20.708954,21.984406,21.56836,18.299316,18.299316,18.299316,18.299316,0.0,0.03208569,0.03208569,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00011011816,9.54197e-21,0.0,81.05747,25.000513,25.048754,96.0,0.073010996,34.931747,241.34616,88.554405,0.0,81.05747,0.11375845,0.0,77.66993,8.330017
26098,21005880.0,0.0,18.299347,12.901733,21.309052,20.706238,21.982666,21.56659,18.299316,18.299316,18.299316,18.299316,0.0,0.032085683,0.032085683,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00039851567,9.54197e-21,0.0,81.05719,25.000507,25.041965,96.0,0.07303431,34.94125,241.34616,88.5544,0.0,81.05719,0.11375843,0.0,77.66966,8.330017
26099,21005940.0,0.0,18.299347,12.900848,21.306885,20.703583,21.980927,21.56482,18.299316,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0009018835,9.54197e-21,0.0,81.05691,25.000504,25.035227,96.0,0.073057435,34.950684,241.34618,88.55439,0.0,81.05691,0.113758415,0.0,77.669395,8.330017
26100,21006000.0,0.0,18.299347,12.899994,21.304749,20.700897,21.979218,21.56305,18.299347,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.0011892136,9.54197e-21,0.0,81.05663,25.0005,25.028574,96.0,0.073080264,34.959995,241.34619,88.55438,0.0,81.05663,0.11375839,0.0,77.66913,8.330017
26101,21006060.0,0.0,18.299347,12.8992,21.302582,20.698181,21.977478,21.56128,18.299347,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.00032316992,9.54197e-21,0.0,81.05636,25.000496,25.021978,96.0,0.07310289,34.969227,241.34619,88.554375,0.0,81.05636,0.11375836,0.0,77.66886,8.330017
26102,21006120.0,0.0,18.299347,12.898499,21.300415,20.695465,21.975769,21.55954,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.00054275186,9.54197e-21,0.0,81.05609,25.000492,25.015432,96.0,0.07312536,34.978394,241.3462,88.55437,0.0,81.05609,0.113758355,0.0,77.6686,8.330017
26103,21006180.0,0.0,18.299377,12.897858,21.298248,20.69278,21.97406,21.55777,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0010153506,9.54197e-21,0.0,81.05582,25.000488,25.008997,96.0,0.07314743,34.987404,241.3462,88.55436,0.0,81.05582,0.113758326,0.0,77.66834,8.330017
26104,21006240.0,0.0,18.299408,12.897308,21.296112,20.690094,21.972351,21.55603,18.299377,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0022066215,9.54197e-21,0.0,81.05555,25.000488,25.002647,96.0,0.07316921,34.996296,241.34622,88.55435,0.0,81.05555,0.11375832,0.0,77.66809,8.330017
26105,21006300.0,0.0,18.299438,12.89682,21.293976,20.687408,21.970642,21.55429,18.299377,18.299377,18.299377,18.299347,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0022855913,9.54197e-21,0.0,81.05528,25.00049,24.996483,96.0,0.07319034,35.00492,241.34622,88.554344,0.0,81.05528,0.11375828,0.0,77.66783,8.330017
26106,21006360.0,0.0,18.299408,12.896393,21.29181,20.684692,21.968933,21.55252,18.299408,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0005568774,9.54197e-21,0.0,81.05503,25.000494,24.990479,96.0,0.07321093,35.01333,241.34624,88.55434,0.0,81.05503,0.11375825,0.0,77.66758,8.330017
26107,21006420.0,0.0,18.299408,12.896057,21.289673,20.681976,21.967255,21.550781,18.299408,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,-7.4067626e-05,9.54197e-21,0.0,81.05477,25.000494,24.984491,96.0,0.07323145,35.021713,241.34624,88.55433,0.0,81.05477,0.113758214,0.0,77.667336,8.330017
26108,21006480.0,0.0,18.299438,12.895782,21.287506,20.67926,21.965546,21.549042,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00085499504,9.54197e-21,0.0,81.05451,25.00049,24.978527,96.0,0.07325188,35.03006,241.34625,88.55432,0.0,81.05451,0.11375819,0.0,77.6671,8.330017
26109,21006540.0,0.0,18.299438,12.895538,21.28537,20.676575,21.963867,21.547302,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0015805631,9.54197e-21,0.0,81.05427,25.00049,24.972683,96.0,0.07327191,35.038242,241.34627,88.554306,0.0,81.05427,0.11375817,0.0,77.66686,8.330017
26110,21006600.0,0.0,18.299469,12.895386,21.283234,20.67392,21.962189,21.545563,18.299438,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.002340912,9.54197e-21,0.0,81.054016,25.000488,24.96695,96.0,0.07329155,35.046272,241.34627,88.5543,0.0,81.054016,0.11375813,0.0,77.666626,8.330017
26111,21006660.0,0.0,18.299438,12.895264,21.281097,20.671204,21.96051,21.543823,18.299438,18.299438,18.299438,18.299408,0.0,0.032085594,0.032085594,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0005358428,9.54197e-21,0.0,81.05378,25.00049,24.961393,96.0,0.073310584,35.05405,241.34628,88.55429,0.0,81.05378,0.113758095,0.0,77.66639,8.330017
26112,21006720.0,0.0,18.299438,12.895203,21.278961,20.668488,21.958832,21.542084,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.00040746204,9.54197e-21,0.0,81.05354,25.000486,24.95585,96.0,0.07332956,35.06181,241.34628,88.55428,0.0,81.05354,0.113758065,0.0,77.66616,8.330017
26113,21006780.0,0.0,18.299469,12.895203,21.276825,20.665771,21.957153,21.540344,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.00039292002,9.54197e-21,0.0,81.053314,25.00048,24.950294,96.0,0.07334858,35.069588,241.3463,88.55427,0.0,81.053314,0.11375804,0.0,77.66594,8.330017
26114,21006840.0,0.0,18.2995,12.895233,21.274689,20.663086,21.955475,21.538635,18.299469,18.299438,18.299438,18.299438,0.0,0.03208557,0.03208557,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.0015692911,9.54197e-21,0.0,81.05308,25.000473,24.944813,96.0,0.07336736,35.077267,241.3463,88.55425,0.0,81.05308,0.11375802,0.0,77.665726,8.330017
26115,21006900.0,0.0,18.2995,12.895325,21.272583,20.66043,21.953827,21.536926,18.299469,18.299469,18.299469,18.299438,0.0,0.032085564,0.032085564,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.0013888645,9.54197e-21,0.0,81.05286,25.00047,24.939566,96.0,0.07338532,35.08461,241.34631,88.554245,0.0,81.05286,0.11375798,0.0,77.665504,8.330017
26116,21006960.0,0.0,18.299469,12.895447,21.270447,20.657715,21.952179,21.535187,18.299469,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.00050007267,9.54197e-21,0.0,81.05263,25.000462,24.934265,96.0,0.07340346,35.09203,241.34631,88.55424,0.0,81.05263,0.11375795,0.0,77.66529,8.330017
26117,21007020.0,0.0,18.2995,12.895599,21.26831,20.654999,21.9505,21.533478,18.299469,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.00032306885,9.54197e-21,0.0,81.052414,25.000456,24.929005,96.0,0.07342147,35.099392,241.34633,88.55422,0.0,81.052414,0.11375793,0.0,77.665085,8.330017
26118,21007080.0,0.0,18.2995,12.895813,21.266174,20.652283,21.948853,21.531738,18.299469,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0003982335,9.54197e-21,0.0,81.05219,25.000448,24.923801,96.0,0.073439285,35.106678,241.34633,88.554214,0.0,81.05219,0.11375791,0.0,77.66488,8.330017
26119,21007140.0,0.0,18.2995,12.896027,21.264038,20.649597,21.947205,21.53003,18.2995,18.299469,18.299469,18.299469,0.0,0.032085538,0.032085538,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0009774729,9.54197e-21,0.0,81.05198,25.000439,24.91864,96.0,0.07345695,35.113907,241.34634,88.5542,0.0,81.05198,0.11375789,0.0,77.664665,8.330017
26120,21007200.0,0.0,18.29953,12.896301,21.261932,20.646942,21.945587,21.52832,18.2995,18.2995,18.2995,18.299469,0.0,0.03208553,0.03208553,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0011513613,9.54197e-21,0.0,81.051765,25.000431,24.913565,96.0,0.07347431,35.12101,241.34634,88.55419,0.0,81.051765,0.11375787,0.0,77.66447,8.330017
26121,21007260.0,0.0,18.2995,12.896606,21.259796,20.644226,21.94394,21.526611,18.2995,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,3.5026544e-06,9.54197e-21,0.0,81.05156,25.000423,24.908562,96.0,0.073491424,35.128014,241.34636,88.55418,0.0,81.05156,0.11375784,0.0,77.66427,8.330017
26122,21007320.0,0.0,18.2995,12.896912,21.25769,20.64151,21.942291,21.524902,18.2995,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.0004100907,9.54197e-21,0.0,81.051346,25.000414,24.903543,96.0,0.0735086,35.13504,241.34636,88.55417,0.0,81.051346,0.113757834,0.0,77.66406,8.330017
26123,21007380.0,0.0,18.2995,12.897247,21.255554,20.638794,21.940643,21.523193,18.2995,18.2995,18.2995,18.2995,0.0,0.03208552,0.03208552,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.0002930539,9.54197e-21,0.0,81.05115,25.000402,24.898512,96.0,0.07352581,35.142082,241.34637,88.55415,0.0,81.05115,0.11375782,0.0,77.66387,8.330017
26124,21007440.0,0.0,18.29953,12.897614,21.253448,20.636108,21.939026,21.521515,18.2995,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.00082584284,9.54197e-21,0.0,81.05094,25.000393,24.893541,96.0,0.07354282,35.149044,241.34637,88.554146,0.0,81.05094,0.113757804,0.0,77.66368,8.330017
26125,21007500.0,0.0,18.29953,12.89798,21.251343,20.633453,21.937408,21.519806,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.001344402,9.54197e-21,0.0,81.05074,25.000383,24.88862,96.0,0.07355965,35.15593,241.34639,88.55414,0.0,81.05074,0.1137578,0.0,77.66348,8.330017
26126,21007560.0,0.0,18.2995,12.898376,21.249237,20.630707,21.935791,21.518097,18.29953,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.00022984104,9.54197e-21,0.0,81.05054,25.000378,24.883795,96.0,0.07357616,35.16269,241.34639,88.55413,0.0,81.05054,0.11375777,0.0,77.66329,8.330017
26127,21007620.0,0.0,18.2995,12.898773,21.2471,20.628021,21.934174,21.516418,18.29953,18.2995,18.2995,18.2995,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.00044901442,9.54197e-21,0.0,81.05034,25.000366,24.878908,96.0,0.073592864,35.169525,241.34639,88.55412,0.0,81.05034,0.11375777,0.0,77.6631,8.330017
26128,21007680.0,0.0,18.29953,12.89917,21.244995,20.625305,21.932556,21.51471,18.29953,18.29953,18.29953,18.2995,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,-2.9673647e-05,9.54197e-21,0.0,81.05015,25.000357,24.874006,96.0,0.07360964,35.17639,241.3464,88.554115,0.0,81.05015,0.11375776,0.0,77.66291,8.330017
26129,21007740.0,0.0,18.29953,12.899597,21.24292,20.62265,21.930939,21.513031,18.29953,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0006105703,9.54197e-21,0.0,81.04994,25.000347,24.869122,96.0,0.07362634,35.18323,241.3464,88.55411,0.0,81.04994,0.11375776,0.0,77.66272,8.330017
26130,21007800.0,0.0,18.29953,12.899994,21.240814,20.619995,21.929321,21.511353,18.29953,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0005660148,9.54197e-21,0.0,81.04974,25.00034,24.864338,96.0,0.0736427,35.189926,241.34642,88.5541,0.0,81.04974,0.11375776,0.0,77.66253,8.330017
26131,21007860.0,0.0,18.29953,12.900421,21.238708,20.61728,21.927734,21.509674,18.29953,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.00026224597,9.54197e-21,0.0,81.04955,25.000332,24.859524,96.0,0.07365916,35.196667,241.34642,88.55409,0.0,81.04955,0.113757744,0.0,77.662346,8.330017
26132,21007920.0,0.0,18.2995,12.900848,21.236603,20.614563,21.926117,21.507996,18.29953,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.00072059146,9.54197e-21,0.0,81.049355,25.000324,24.854677,96.0,0.07367574,35.203453,241.34642,88.55409,0.0,81.049355,0.113757744,0.0,77.662155,8.330017
26133,21007980.0,0.0,18.2995,12.901245,21.234497,20.611847,21.92453,21.506317,18.29953,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.0006985199,9.54197e-21,0.0,81.04916,25.000315,24.849812,96.0,0.073692374,35.210262,241.34644,88.554085,0.0,81.04916,0.113757744,0.0,77.661964,8.330017
26134,21008040.0,0.0,18.29953,12.901642,21.232422,20.609192,21.922913,21.504639,18.29953,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00021879666,9.54197e-21,0.0,81.04896,25.000305,24.844902,96.0,0.07370915,35.217136,241.34644,88.554085,0.0,81.04896,0.113757744,0.0,77.66177,8.330017
26135,21008100.0,0.0,18.29953,12.902039,21.230316,20.606506,21.921326,21.50296,18.29953,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.000686376,9.54197e-21,0.0,81.04876,25.000298,24.84003,96.0,0.073725805,35.223957,241.34644,88.55408,0.0,81.04876,0.11375776,0.0,77.66158,8.330017
26136,21008160.0,0.0,18.2995,12.902405,21.22821,20.60379,21.919739,21.501282,18.29953,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.00045585274,9.54197e-21,0.0,81.04857,25.000294,24.83519,96.0,0.07374235,35.230736,241.34645,88.55408,0.0,81.04857,0.11375776,0.0,77.66139,8.330017
26137,21008220.0,0.0,18.2995,12.902771,21.226135,20.601105,21.918152,21.499634,18.29953,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.0011743798,9.54197e-21,0.0,81.04836,25.000286,24.83029,96.0,0.0737591,35.23759,241.34645,88.55407,0.0,81.04836,0.11375776,0.0,77.6612,8.330017
26138,21008280.0,0.0,18.2995,12.903107,21.22403,20.598389,21.916565,21.497955,18.2995,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.0006109056,9.54197e-21,0.0,81.048164,25.000278,24.825312,96.0,0.07377612,35.244564,241.34645,88.55407,0.0,81.048164,0.11375777,0.0,77.66101,8.330017
26139,21008340.0,0.0,18.2995,12.903412,21.221954,20.595734,21.914978,21.496277,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,-8.9222965e-05,9.54197e-21,0.0,81.047966,25.00027,24.820326,96.0,0.07379316,35.25154,241.34647,88.55407,0.0,81.047966,0.11375778,0.0,77.66082,8.330017
26140,21008400.0,0.0,18.29953,12.903717,21.21988,20.593048,21.913422,21.494629,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0006496591,9.54197e-21,0.0,81.04776,25.000265,24.81532,96.0,0.073810264,35.258553,241.34647,88.55407,0.0,81.04776,0.1137578,0.0,77.66062,8.330017
26141,21008460.0,0.0,18.2995,12.903961,21.217773,20.590332,21.911835,21.492981,18.2995,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.00075760455,9.54197e-21,0.0,81.04756,25.000261,24.810354,96.0,0.07382724,35.265507,241.34647,88.55407,0.0,81.04756,0.1137578,0.0,77.66043,8.330017
26142,21008520.0,0.0,18.299469,12.904205,21.215698,20.587646,21.910248,21.491302,18.2995,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.0015406797,9.54197e-21,0.0,81.04735,25.000257,24.805302,96.0,0.07384449,35.27258,241.34647,88.55407,0.0,81.04735,0.113757804,0.0,77.66023,8.330017
26143,21008580.0,0.0,18.299469,12.904419,21.213623,20.58496,21.908691,21.489655,18.2995,18.2995,18.2995,18.2995,0.0,0.03208552,0.03208552,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.00091669674,9.54197e-21,0.0,81.04715,25.00025,24.800137,96.0,0.07386214,35.279808,241.34648,88.55407,0.0,81.04715,0.11375782,0.0,77.66003,8.330017
26144,21008640.0,0.0,18.2995,12.904572,21.211548,20.582275,21.907135,21.488007,18.2995,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,4.563868e-05,9.54197e-21,0.0,81.046936,25.000244,24.79493,96.0,0.07387994,35.2871,241.34648,88.55407,0.0,81.046936,0.11375784,0.0,77.65983,8.330017
26145,21008700.0,0.0,18.2995,12.904694,21.209503,20.57965,21.905579,21.486359,18.2995,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.0495868,25.0,18.300018,0.0,0.0,0.0,9.6671254e-05,9.54197e-21,0.0,81.04672,25.000244,24.789736,96.0,0.073897675,35.29437,241.34648,88.55408,0.0,81.04672,0.113757856,0.0,77.65962,8.330017
26146,21008760.0,0.0,18.299469,12.904785,21.207397,20.576935,21.903992,21.48471,18.2995,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.00063131884,9.54197e-21,0.0,81.04651,25.000242,24.784534,96.0,0.07391544,35.30165,241.3465,88.55408,0.0,81.04651,0.11375787,0.0,77.659424,8.330017
26147,21008820.0,0.0,18.299438,12.904816,21.205322,20.57425,21.902435,21.483063,18.299469,18.2995,18.2995,18.2995,0.0,0.032085534,0.032085534,0.04958681,25.0,18.300018,0.0,0.0,0.0,-0.0017188359,9.54197e-21,0.0,81.046295,25.000238,24.779245,96.0,0.0739335,35.309055,241.3465,88.554085,0.0,81.046295,0.11375788,0.0,77.65921,8.330017
26148,21008880.0,0.0,18.299438,12.904816,21.203278,20.571594,21.90091,21.481445,18.299469,18.299469,18.299469,18.299469,0.0,0.03208554,0.03208554,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.0012481107,9.54197e-21,0.0,81.046074,25.000237,24.773802,96.0,0.073952086,35.316677,241.3465,88.554085,0.0,81.046074,0.11375791,0.0,77.659,8.330017
26149,21008940.0,0.0,18.299438,12.904755,21.201202,20.568909,21.899353,21.479797,18.299469,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.0007702519,9.54197e-21,0.0,81.04585,25.000233,24.76837,96.0,0.07397063,35.32428,241.3465,88.55409,0.0,81.04585,0.113757916,0.0,77.65879,8.330017
26150,21009000.0,0.0,18.299438,12.904633,21.199158,20.566254,21.897797,21.47815,18.299469,18.299469,18.299469,18.299469,0.0,0.032085553,0.032085553,0.04958684,25.0,18.300018,0.0,0.0,0.0,-0.0007783398,9.54197e-21,0.0,81.04562,25.000229,24.762873,96.0,0.073989406,35.331978,241.34651,88.55409,0.0,81.04562,0.113757946,0.0,77.65858,8.330017
26151,21009060.0,0.0,18.299408,12.90448,21.197083,20.563568,21.89624,21.476532,18.299438,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.049586847,25.0,18.300018,0.0,0.0,0.0,-0.0015289673,9.54197e-21,0.0,81.04541,25.000225,24.757294,96.0,0.07400845,35.33979,241.34651,88.5541,0.0,81.04541,0.11375797,0.0,77.65836,8.330017
