,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26152,21009120.0,0.0,18.299408,12.904236,21.195007,20.560883,21.894714,21.474884,18.299438,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0014698035,9.54197e-21,0.0,81.04517,25.000221,24.75158,96.0,0.074027956,35.34779,241.34651,88.5541,0.0,81.04517,0.11375799,0.0,77.65814,8.330017
26153,21009180.0,0.0,18.299408,12.903961,21.192932,20.558197,21.893158,21.473236,18.299438,18.299438,18.299438,18.299438,0.0,0.03208557,0.03208557,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.00080868695,9.54197e-21,0.0,81.044945,25.000216,24.745768,96.0,0.07404779,35.355927,241.34651,88.55411,0.0,81.044945,0.11375802,0.0,77.65791,8.330017
26154,21009240.0,0.0,18.299408,12.903595,21.190887,20.555542,21.891632,21.471619,18.299408,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0004133964,9.54197e-21,0.0,81.0447,25.000212,24.739902,96.0,0.07406781,35.364136,241.34653,88.554115,0.0,81.0447,0.11375806,0.0,77.657684,8.330017
26155,21009300.0,0.0,18.299408,12.903198,21.188843,20.552887,21.890106,21.470001,18.299408,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0002875676,9.54197e-21,0.0,81.044464,25.000212,24.733984,96.0,0.074088,35.37242,241.34653,88.55412,0.0,81.044464,0.11375808,0.0,77.657455,8.330017
26156,21009360.0,0.0,18.299377,12.90271,21.186768,20.550201,21.88855,21.468384,18.299408,18.299408,18.299408,18.299438,0.0,0.032085598,0.032085598,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.001789181,9.54197e-21,0.0,81.04422,25.000212,24.728022,96.0,0.07410835,35.38077,241.34653,88.55413,0.0,81.04422,0.1137581,0.0,77.65723,8.330017
26157,21009420.0,0.0,18.299347,12.90213,21.184723,20.547516,21.887024,21.466736,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0022982797,9.54197e-21,0.0,81.043976,25.00021,24.721891,96.0,0.07412925,35.38935,241.34653,88.55414,0.0,81.043976,0.11375814,0.0,77.65698,8.330017
26158,21009480.0,0.0,18.299347,12.90152,21.182648,20.54483,21.885498,21.465118,18.299377,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.0013687016,9.54197e-21,0.0,81.04372,25.000206,24.715591,96.0,0.07415075,35.39817,241.34654,88.554146,0.0,81.04372,0.11375818,0.0,77.65674,8.330017
26159,21009540.0,0.0,18.299377,12.900787,21.180603,20.542175,21.883972,21.463501,18.299377,18.299377,18.299377,18.299408,0.0,0.032085624,0.032085624,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.00044830554,9.54197e-21,0.0,81.043465,25.000202,24.70921,96.0,0.074172504,35.407104,241.34654,88.55415,0.0,81.043465,0.113758214,0.0,77.656494,8.330017
26160,21009600.0,0.0,18.299347,12.899994,21.178589,20.53955,21.882446,21.461914,18.299377,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0003971544,9.54197e-21,0.0,81.043205,25.000206,24.702745,96.0,0.07419455,35.416157,241.34654,88.55417,0.0,81.043205,0.11375824,0.0,77.65624,8.330017
26161,21009660.0,0.0,18.299347,12.899139,21.176544,20.536896,21.88092,21.460297,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0008454172,9.54197e-21,0.0,81.04293,25.00021,24.696304,96.0,0.07421651,35.425175,241.34654,88.55418,0.0,81.04293,0.113758266,0.0,77.65598,8.330017
26162,21009720.0,0.0,18.299316,12.898163,21.17453,20.534271,21.879395,21.45868,18.299347,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.0023491299,9.54197e-21,0.0,81.04266,25.000212,24.689741,96.0,0.07423888,35.43436,241.34656,88.55419,0.0,81.04266,0.1137583,0.0,77.65572,8.330017
26163,21009780.0,0.0,18.299286,12.897156,21.172485,20.531647,21.8779,21.457092,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.002824514,9.54197e-21,0.0,81.04239,25.000212,24.683025,96.0,0.07426176,35.443764,241.34656,88.5542,0.0,81.04239,0.11375834,0.0,77.655464,8.330017
26164,21009840.0,0.0,18.299286,12.896027,21.170471,20.529022,21.876373,21.455505,18.299316,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.001678438,9.54197e-21,0.0,81.042114,25.00021,24.676117,96.0,0.074285306,35.453434,241.34656,88.55421,0.0,81.042114,0.11375838,0.0,77.6552,8.330017
26165,21009900.0,0.0,18.299316,12.894867,21.168457,20.526428,21.874878,21.453918,18.299316,18.299347,18.299347,18.299347,0.0,0.03208568,0.03208568,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.00020024748,9.54197e-21,0.0,81.04183,25.00021,24.669119,96.0,0.074309155,35.463234,241.34656,88.55422,0.0,81.04183,0.113758415,0.0,77.65492,8.330017
26166,21009960.0,0.0,18.299286,12.893616,21.166443,20.523804,21.873352,21.452332,18.299316,18.299316,18.299316,18.299316,0.0,0.03208569,0.03208569,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.00015535702,9.54197e-21,0.0,81.04154,25.000214,24.662096,96.0,0.07433307,35.473064,241.34657,88.55424,0.0,81.04154,0.11375845,0.0,77.65464,8.330017
26167,21010020.0,0.0,18.299286,12.892303,21.16446,20.52118,21.871857,21.450745,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.0013195984,9.54197e-21,0.0,81.041245,25.00022,24.655054,96.0,0.074357055,35.48292,241.34657,88.554245,0.0,81.041245,0.11375849,0.0,77.65436,8.330017
26168,21010080.0,0.0,18.299255,12.8909,21.162445,20.518616,21.870361,21.449158,18.299286,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0016460917,9.54197e-21,0.0,81.04095,25.000225,24.647892,96.0,0.07438144,35.492954,241.34657,88.55426,0.0,81.04095,0.11375853,0.0,77.654076,8.330017
26169,21010140.0,0.0,18.299255,12.889465,21.160461,20.516022,21.868866,21.44757,18.299286,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.0015317989,9.54197e-21,0.0,81.04065,25.00023,24.640638,96.0,0.07440613,35.50311,241.34657,88.554276,0.0,81.04065,0.11375855,0.0,77.653786,8.330017
26170,21010200.0,0.0,18.299255,12.88797,21.158478,20.513458,21.86737,21.446014,18.299286,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.049587138,25.0,18.300018,0.0,0.0,0.0,-0.0005448126,9.54197e-21,0.0,81.040344,25.000237,24.633268,96.0,0.07443122,35.513424,241.34659,88.55429,0.0,81.040344,0.11375859,0.0,77.65349,8.330017
26171,21010260.0,0.0,18.299255,12.886414,21.156494,20.510895,21.865845,21.444427,18.299255,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587153,25.0,18.300018,0.0,0.0,0.0,-0.00045008055,9.54197e-21,0.0,81.04003,25.000244,24.625864,96.0,0.07445641,35.52379,241.34659,88.5543,0.0,81.04003,0.11375862,0.0,77.65319,8.330017
26172,21010320.0,0.0,18.299255,12.884796,21.15451,20.508331,21.86435,21.442871,18.299255,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.049587164,25.0,18.300018,0.0,0.0,0.0,-0.00078256114,9.54197e-21,0.0,81.03972,25.000254,24.618414,96.0,0.07448175,35.53422,241.34659,88.55431,0.0,81.03972,0.11375865,0.0,77.65289,8.330017
26173,21010380.0,0.0,18.299225,12.883148,21.152527,20.505768,21.862885,21.441315,18.299255,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.00094166084,9.54197e-21,0.0,81.0394,25.000263,24.6109,96.0,0.0745073,35.54474,241.3466,88.55433,0.0,81.0394,0.113758676,0.0,77.65259,8.330017
26174,21010440.0,0.0,18.299225,12.881439,21.150574,20.503235,21.86139,21.439758,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.00067960203,9.54197e-21,0.0,81.039085,25.00027,24.603317,96.0,0.07453308,35.555355,241.3466,88.55434,0.0,81.039085,0.1137587,0.0,77.65228,8.330017
26175,21010500.0,0.0,18.299225,12.8797,21.14859,20.500702,21.859894,21.438202,18.299255,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.00045075794,9.54197e-21,0.0,81.03876,25.000282,24.595695,96.0,0.074558996,35.566025,241.3466,88.55435,0.0,81.03876,0.11375873,0.0,77.65197,8.330017
26176,21010560.0,0.0,18.299225,12.877899,21.146637,20.498169,21.858429,21.436646,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.0005979475,9.54197e-21,0.0,81.03844,25.000292,24.58802,96.0,0.07458508,35.576775,241.34662,88.55437,0.0,81.03844,0.11375875,0.0,77.65166,8.330017
26177,21010620.0,0.0,18.299225,12.876068,21.144684,20.495636,21.856934,21.43509,18.299225,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.0007035547,9.54197e-21,0.0,81.0381,25.000301,24.580296,96.0,0.07461133,35.58759,241.34662,88.554375,0.0,81.0381,0.11375877,0.0,77.65134,8.330017
26178,21010680.0,0.0,18.299225,12.874207,21.14273,20.493103,21.855438,21.433563,18.299225,18.299225,18.299225,18.299255,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.00065198634,9.54197e-21,0.0,81.03777,25.00031,24.572529,96.0,0.0746377,35.59846,241.34662,88.55439,0.0,81.03777,0.11375879,0.0,77.65102,8.330017
26179,21010740.0,0.0,18.299225,12.872314,21.140778,20.4906,21.853973,21.432007,18.299225,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0002905719,9.54197e-21,0.0,81.03744,25.00032,24.564713,96.0,0.07466424,35.6094,241.34663,88.5544,0.0,81.03744,0.1137588,0.0,77.6507,8.330017
26180,21010800.0,0.0,18.299225,12.870361,21.138855,20.488129,21.852509,21.430481,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.049587242,25.0,18.300018,0.0,0.0,0.0,-1.9116142e-05,9.54197e-21,0.0,81.0371,25.000332,24.556885,96.0,0.07469083,35.62036,241.34663,88.55441,0.0,81.0371,0.113758825,0.0,77.65038,8.330017
26181,21010860.0,0.0,18.299225,12.868408,21.136902,20.485596,21.851044,21.428955,18.299225,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.04958725,25.0,18.300018,0.0,0.0,0.0,-0.00048077753,9.54197e-21,0.0,81.036766,25.000343,24.549042,96.0,0.07471745,35.63134,241.34663,88.55442,0.0,81.036766,0.11375884,0.0,77.650055,8.330017
26182,21010920.0,0.0,18.299194,12.866425,21.13498,20.483124,21.849548,21.42743,18.299225,18.299225,18.299225,18.299225,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.00070292864,9.54197e-21,0.0,81.03642,25.000353,24.541153,96.0,0.07474422,35.642387,241.34665,88.55443,0.0,81.03642,0.11375885,0.0,77.64973,8.330017
26183,21010980.0,0.0,18.299225,12.864441,21.133057,20.480621,21.848083,21.425903,18.299225,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.0003402027,9.54197e-21,0.0,81.03609,25.00036,24.53322,96.0,0.07477113,35.653492,241.34665,88.554436,0.0,81.03609,0.11375885,0.0,77.6494,8.330017
26184,21011040.0,0.0,18.299225,12.862396,21.131134,20.47815,21.846619,21.424377,18.299225,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.049587265,25.0,18.300018,0.0,0.0,0.0,-2.3724619e-05,9.54197e-21,0.0,81.035736,25.00037,24.525284,96.0,0.074798055,35.664604,241.34666,88.55444,0.0,81.035736,0.11375886,0.0,77.64908,8.330017
26185,21011100.0,0.0,18.299225,12.860352,21.129211,20.475708,21.845184,21.422852,18.299225,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.00037937745,9.54197e-21,0.0,81.0354,25.00038,24.517336,96.0,0.074825004,35.67573,241.34666,88.55445,0.0,81.0354,0.11375888,0.0,77.64874,8.330017
26186,21011160.0,0.0,18.299194,12.858307,21.127289,20.473236,21.84372,21.421326,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,-0.0002610728,9.54197e-21,0.0,81.03506,25.00039,24.509413,96.0,0.074851856,35.68682,241.34666,88.55446,0.0,81.03506,0.11375888,0.0,77.648415,8.330017
26187,21011220.0,0.0,18.299194,12.856232,21.125397,20.470764,21.842255,21.41983,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.0005914663,9.54197e-21,0.0,81.03471,25.000397,24.501463,96.0,0.074878804,35.697952,241.34668,88.55447,0.0,81.03471,0.11375888,0.0,77.64809,8.330017
26188,21011280.0,0.0,18.299194,12.8541565,21.123474,20.468323,21.84079,21.418304,18.299194,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.00018298811,9.54197e-21,0.0,81.03437,25.000404,24.493473,96.0,0.07490588,35.70914,241.34668,88.55447,0.0,81.03437,0.113758884,0.0,77.64775,8.330017
26189,21011340.0,0.0,18.299225,12.852081,21.121582,20.465881,21.839355,21.41681,18.299194,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00038644354,9.54197e-21,0.0,81.03402,25.00041,24.485487,96.0,0.07493293,35.720318,241.3467,88.554474,0.0,81.03402,0.113758884,0.0,77.64742,8.330017
26190,21011400.0,0.0,18.299225,12.850006,21.11969,20.46344,21.83789,21.415314,18.299194,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0006684204,9.54197e-21,0.0,81.033676,25.000418,24.477535,96.0,0.07495987,35.73145,241.3467,88.55448,0.0,81.033676,0.113758884,0.0,77.64709,8.330017
26191,21011460.0,0.0,18.299225,12.847931,21.117798,20.460999,21.836456,21.413818,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00010124419,9.54197e-21,0.0,81.03333,25.000425,24.469612,96.0,0.07498669,35.742542,241.34671,88.55448,0.0,81.03333,0.113758884,0.0,77.64676,8.330017
26192,21011520.0,0.0,18.299194,12.845856,21.115906,20.458557,21.834991,21.412323,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.00029801836,9.54197e-21,0.0,81.03298,25.000433,24.461689,96.0,0.07501351,35.753635,241.34671,88.55449,0.0,81.03298,0.11375888,0.0,77.64643,8.330017
26193,21011580.0,0.0,18.299225,12.8437805,21.114044,20.456177,21.833557,21.410828,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,-8.6108295e-05,9.54197e-21,0.0,81.032646,25.000439,24.453793,96.0,0.07504023,35.764687,241.34673,88.55449,0.0,81.032646,0.11375888,0.0,77.6461,8.330017
26194,21011640.0,0.0,18.299225,12.841705,21.112152,20.453766,21.832123,21.409332,18.299225,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.00018887651,9.54197e-21,0.0,81.0323,25.000444,24.445877,96.0,0.07506701,35.77577,241.34673,88.55449,0.0,81.0323,0.11375888,0.0,77.645775,8.330017
26195,21011700.0,0.0,18.299225,12.839661,21.11029,20.451355,21.830688,21.407867,18.299225,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.000632844,9.54197e-21,0.0,81.03196,25.000448,24.437996,96.0,0.07509368,35.786804,241.34674,88.55449,0.0,81.03196,0.11375886,0.0,77.64544,8.330017
26196,21011760.0,0.0,18.299225,12.837616,21.108429,20.448944,21.829254,21.406372,18.299225,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.00032608755,9.54197e-21,0.0,81.03162,25.000454,24.430159,96.0,0.07512018,35.79778,241.34674,88.55449,0.0,81.03162,0.11375886,0.0,77.64511,8.330017
26197,21011820.0,0.0,18.299225,12.835571,21.106537,20.446533,21.82782,21.404907,18.299225,18.299225,18.299225,18.299225,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,3.6357556e-05,9.54197e-21,0.0,81.03127,25.00046,24.422342,96.0,0.07514661,35.80872,241.34676,88.55449,0.0,81.03127,0.11375885,0.0,77.64478,8.330017
26198,21011880.0,0.0,18.299225,12.833588,21.104675,20.444153,21.826385,21.403412,18.299225,18.299225,18.299225,18.299225,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.00030085156,9.54197e-21,0.0,81.03094,25.000463,24.414541,96.0,0.07517298,35.81964,241.34676,88.55449,0.0,81.03094,0.11375884,0.0,77.64446,8.330017
26199,21011940.0,0.0,18.299255,12.831604,21.102844,20.441772,21.824951,21.401947,18.299225,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.000572114,9.54197e-21,0.0,81.030594,25.000467,24.406792,96.0,0.07519918,35.830494,241.34677,88.55449,0.0,81.030594,0.113758825,0.0,77.644135,8.330017
26200,21012000.0,0.0,18.299255,12.829651,21.100983,20.439423,21.823517,21.400482,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0010019114,9.54197e-21,0.0,81.03026,25.000471,24.39908,96.0,0.07522523,35.841286,241.34677,88.55449,0.0,81.03026,0.11375881,0.0,77.643814,8.330017
26201,21012060.0,0.0,18.299255,12.827698,21.099121,20.437012,21.822113,21.399017,18.299225,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00041727987,9.54197e-21,0.0,81.02992,25.000477,24.39145,96.0,0.075251006,35.85197,241.34679,88.55449,0.0,81.02992,0.1137588,0.0,77.64349,8.330017
26202,21012120.0,0.0,18.299255,12.825806,21.09726,20.434631,21.820679,21.397552,18.299255,18.299225,18.299225,18.299225,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.000107031025,9.54197e-21,0.0,81.02959,25.00048,24.383846,96.0,0.07527668,35.862617,241.3468,88.55449,0.0,81.02959,0.11375879,0.0,77.643166,8.330017
26203,21012180.0,0.0,18.299255,12.823944,21.095428,20.432281,21.819244,21.396088,18.299255,18.299255,18.299255,18.299225,0.0,0.032085776,0.032085776,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.00050487625,9.54197e-21,0.0,81.02926,25.000483,24.37626,96.0,0.07530229,35.873234,241.3468,88.55448,0.0,81.02926,0.11375877,0.0,77.64285,8.330017
26204,21012240.0,0.0,18.299286,12.822113,21.093597,20.429932,21.81784,21.394623,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0010572245,9.54197e-21,0.0,81.02892,25.000486,24.36874,96.0,0.07532768,35.883762,241.34682,88.55448,0.0,81.02892,0.113758765,0.0,77.64253,8.330017
26205,21012300.0,0.0,18.299286,12.8203125,21.091766,20.427582,21.816437,21.393188,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0013309523,9.54197e-21,0.0,81.028595,25.000488,24.361307,96.0,0.07535276,35.89417,241.34682,88.554474,0.0,81.028595,0.113758735,0.0,77.64222,8.330017
26206,21012360.0,0.0,18.299286,12.818573,21.089935,20.425232,21.815002,21.391724,18.299255,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00075314514,9.54197e-21,0.0,81.028275,25.000494,24.35396,96.0,0.07537755,35.904457,241.34683,88.554474,0.0,81.028275,0.11375871,0.0,77.64191,8.330017
26207,21012420.0,0.0,18.299286,12.816864,21.088104,20.422882,21.813599,21.390259,18.299286,18.299255,18.299255,18.299255,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.00036255855,9.54197e-21,0.0,81.027954,25.000496,24.346664,96.0,0.075402156,35.91467,241.34683,88.55447,0.0,81.027954,0.1137587,0.0,77.6416,8.330017
26208,21012480.0,0.0,18.299286,12.815216,21.086273,20.420563,21.812195,21.388824,18.299286,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0004809023,9.54197e-21,0.0,81.02764,25.000498,24.339497,96.0,0.075426325,35.9247,241.34685,88.55447,0.0,81.02764,0.113758676,0.0,77.6413,8.330017
26209,21012540.0,0.0,18.299286,12.813599,21.084473,20.418243,21.810791,21.38739,18.299286,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.00070905354,9.54197e-21,0.0,81.02731,25.000498,24.332289,96.0,0.07545063,35.934795,241.34685,88.55446,0.0,81.02731,0.11375865,0.0,77.64099,8.330017
26210,21012600.0,0.0,18.299316,12.812042,21.082672,20.415924,21.809387,21.385956,18.299286,18.299286,18.299286,18.299286,0.0,0.032085735,0.032085735,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0016299424,9.54197e-21,0.0,81.02701,25.0005,24.325176,96.0,0.075474605,35.944756,241.34686,88.55445,0.0,81.02701,0.11375862,0.0,77.64069,8.330017
26211,21012660.0,0.0,18.299316,12.810547,21.080841,20.413605,21.807983,21.384521,18.299316,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0014087853,9.54197e-21,0.0,81.026695,25.000502,24.318188,96.0,0.07549815,35.954536,241.34688,88.55444,0.0,81.026695,0.1137586,0.0,77.640396,8.330017
26212,21012720.0,0.0,18.299316,12.809113,21.07901,20.411255,21.80658,21.383087,18.299316,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.0006331172,9.54197e-21,0.0,81.02639,25.000505,24.31131,96.0,0.07552133,35.964165,241.34688,88.554436,0.0,81.02639,0.11375858,0.0,77.6401,8.330017
26213,21012780.0,0.0,18.299347,12.807709,21.07721,20.408966,21.805176,21.381653,18.299316,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.00065860024,9.54197e-21,0.0,81.026085,25.000507,24.304485,96.0,0.07554431,35.97372,241.3469,88.55443,0.0,81.026085,0.11375855,0.0,77.63981,8.330017
26214,21012840.0,0.0,18.299347,12.8063965,21.075409,20.406647,21.803772,21.380219,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00089655456,9.54197e-21,0.0,81.02579,25.00051,24.297756,96.0,0.07556698,35.983143,241.3469,88.55442,0.0,81.02579,0.11375851,0.0,77.63952,8.330017
26215,21012900.0,0.0,18.299377,12.805145,21.073639,20.404358,21.802399,21.378815,18.299347,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0016533604,9.54197e-21,0.0,81.02549,25.00051,24.291103,96.0,0.07558937,35.992455,241.34691,88.55441,0.0,81.02549,0.11375849,0.0,77.63924,8.330017
26216,21012960.0,0.0,18.299377,12.803986,21.071838,20.40207,21.800995,21.37738,18.299347,18.299347,18.299347,18.299316,0.0,0.03208569,0.03208569,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.0013134386,9.54197e-21,0.0,81.02519,25.000511,24.284588,96.0,0.0756113,36.001575,241.34691,88.554405,0.0,81.02519,0.11375845,0.0,77.638954,8.330017
26217,21013020.0,0.0,18.299377,12.802856,21.070038,20.39975,21.799591,21.375977,18.299347,18.299347,18.299347,18.299347,0.0,0.03208568,0.03208568,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.00093715027,9.54197e-21,0.0,81.0249,25.000513,24.278175,96.0,0.075632885,36.010555,241.34692,88.5544,0.0,81.0249,0.113758415,0.0,77.63868,8.330017
26218,21013080.0,0.0,18.299377,12.801849,21.068237,20.397491,21.798218,21.374542,18.299377,18.299347,18.299347,18.299347,0.0,0.032085672,0.032085672,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0010905756,9.54197e-21,0.0,81.02462,25.000513,24.271847,96.0,0.07565417,36.019413,241.34694,88.55439,0.0,81.02462,0.11375839,0.0,77.638405,8.330017
26219,21013140.0,0.0,18.299408,12.800873,21.066467,20.395203,21.796844,21.373138,18.299377,18.299377,18.299377,18.299347,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0015596182,9.54197e-21,0.0,81.024345,25.000513,24.265627,96.0,0.07567509,36.028122,241.34694,88.554375,0.0,81.024345,0.113758355,0.0,77.638145,8.330017
26220,21013200.0,0.0,18.299438,12.800018,21.064697,20.392944,21.795471,21.371735,18.299377,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0018256904,9.54197e-21,0.0,81.02407,25.000513,24.259544,96.0,0.07569555,36.03664,241.34695,88.55437,0.0,81.02407,0.11375832,0.0,77.63788,8.330017
26221,21013260.0,0.0,18.299438,12.799194,21.062927,20.390686,21.794067,21.37033,18.299408,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0016560738,9.54197e-21,0.0,81.0238,25.000515,24.2536,96.0,0.07571554,36.04496,241.34695,88.55436,0.0,81.0238,0.11375828,0.0,77.63762,8.330017
26222,21013320.0,0.0,18.299438,12.798462,21.061157,20.388428,21.792694,21.368927,18.299408,18.299408,18.299408,18.299408,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0009664748,9.54197e-21,0.0,81.02353,25.000517,24.247786,96.0,0.07573508,36.0531,241.34697,88.554344,0.0,81.02353,0.11375823,0.0,77.63737,8.330017
26223,21013380.0,0.0,18.299438,12.797791,21.059418,20.3862,21.79132,21.367523,18.299438,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0008814481,9.54197e-21,0.0,81.02328,25.000515,24.242037,96.0,0.0757544,36.061146,241.34697,88.55433,0.0,81.02328,0.11375819,0.0,77.637115,8.330017
26224,21013440.0,0.0,18.299469,12.79718,21.057648,20.383972,21.789948,21.36615,18.299438,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0012705155,9.54197e-21,0.0,81.02302,25.000511,24.236364,96.0,0.075773455,36.069088,241.34698,88.55432,0.0,81.02302,0.113758154,0.0,77.63687,8.330017
26225,21013500.0,0.0,18.299469,12.7966,21.055908,20.381775,21.788574,21.364777,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0014277014,9.54197e-21,0.0,81.022766,25.000507,24.230804,96.0,0.07579214,36.076874,241.347,88.554306,0.0,81.022766,0.11375812,0.0,77.636635,8.330017
26226,21013560.0,0.0,18.299469,12.796112,21.054169,20.379578,21.7872,21.363373,18.299469,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0010399711,9.54197e-21,0.0,81.02252,25.000504,24.225357,96.0,0.07581043,36.0845,241.347,88.55429,0.0,81.02252,0.11375808,0.0,77.636406,8.330017
26227,21013620.0,0.0,18.299469,12.795654,21.05246,20.37738,21.785828,21.362,18.299469,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.00076717534,9.54197e-21,0.0,81.022285,25.000498,24.21999,96.0,0.07582846,36.092014,241.34702,88.554276,0.0,81.022285,0.11375804,0.0,77.63617,8.330017
26228,21013680.0,0.0,18.2995,12.795258,21.05072,20.375183,21.784454,21.360626,18.299469,18.299469,18.299469,18.299469,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.000884868,9.54197e-21,0.0,81.02206,25.00049,24.21469,96.0,0.075846255,36.099434,241.34702,88.55426,0.0,81.02206,0.113758005,0.0,77.63595,8.330017
26229,21013740.0,0.0,18.2995,12.794891,21.049011,20.373016,21.783112,21.359253,18.299469,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.0010141497,9.54197e-21,0.0,81.02182,25.000483,24.209476,96.0,0.07586376,36.106735,241.34703,88.554245,0.0,81.02182,0.11375797,0.0,77.63573,8.330017
26230,21013800.0,0.0,18.2995,12.794617,21.047302,20.37088,21.781738,21.35791,18.2995,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0012393222,9.54197e-21,0.0,81.02159,25.000475,24.204344,96.0,0.07588099,36.11392,241.34703,88.55423,0.0,81.02159,0.11375793,0.0,77.635506,8.330017
26231,21013860.0,0.0,18.2995,12.794342,21.045593,20.368713,21.780365,21.356537,18.2995,18.299469,18.299469,18.299469,0.0,0.03208554,0.03208554,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.00088139094,9.54197e-21,0.0,81.02137,25.000467,24.199312,96.0,0.07589789,36.120964,241.34705,88.55422,0.0,81.02137,0.11375791,0.0,77.63529,8.330017
26232,21013920.0,0.0,18.29953,12.794128,21.043884,20.366577,21.779022,21.355164,18.2995,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.0006406873,9.54197e-21,0.0,81.02116,25.000458,24.194345,96.0,0.075914554,36.127914,241.34705,88.55421,0.0,81.02116,0.11375787,0.0,77.635086,8.330017
26233,21013980.0,0.0,18.29953,12.793976,21.042206,20.36444,21.777649,21.35382,18.2995,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0007308322,9.54197e-21,0.0,81.02094,25.000448,24.189436,96.0,0.07593103,36.13479,241.34706,88.55419,0.0,81.02094,0.11375784,0.0,77.63488,8.330017
26234,21014040.0,0.0,18.29953,12.793854,21.040497,20.362305,21.776306,21.352478,18.29953,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.000947542,9.54197e-21,0.0,81.02072,25.000437,24.184595,96.0,0.07594728,36.141567,241.34706,88.55418,0.0,81.02072,0.113757804,0.0,77.63468,8.330017
26235,21014100.0,0.0,18.29956,12.793762,21.038818,20.360199,21.774963,21.351135,18.29953,18.29953,18.29953,18.2995,0.0,0.032085508,0.032085508,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.0010476183,9.54197e-21,0.0,81.020515,25.000427,24.17983,96.0,0.07596326,36.148235,241.34708,88.55416,0.0,81.020515,0.11375778,0.0,77.634476,8.330017
26236,21014160.0,0.0,18.29956,12.793701,21.03714,20.358093,21.77362,21.349792,18.29953,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00078376906,9.54197e-21,0.0,81.02032,25.000418,24.175144,96.0,0.07597898,36.154797,241.34708,88.55415,0.0,81.02032,0.11375776,0.0,77.63428,8.330017
26237,21014220.0,0.0,18.29956,12.793701,21.035492,20.355988,21.772278,21.34845,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0005286472,9.54197e-21,0.0,81.02011,25.000408,24.170517,96.0,0.07599451,36.161278,241.34709,88.55414,0.0,81.02011,0.11375773,0.0,77.63409,8.330017
26238,21014280.0,0.0,18.29956,12.793701,21.033813,20.353912,21.770905,21.347107,18.29956,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00045125754,9.54197e-21,0.0,81.019905,25.000399,24.16594,96.0,0.07600986,36.167683,241.34709,88.55412,0.0,81.019905,0.11375771,0.0,77.633896,8.330017
26239,21014340.0,0.0,18.29956,12.793762,21.032166,20.351837,21.769592,21.345764,18.29956,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.00065768417,9.54197e-21,0.0,81.019714,25.00039,24.161407,96.0,0.07602506,36.17403,241.3471,88.554115,0.0,81.019714,0.11375769,0.0,77.633705,8.330017
26240,21014400.0,0.0,18.29956,12.793823,21.030518,20.349792,21.76825,21.344452,18.29956,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0008383456,9.54197e-21,0.0,81.01952,25.00038,24.156937,96.0,0.07604006,36.180286,241.3471,88.5541,0.0,81.01952,0.11375767,0.0,77.63352,8.330017
26241,21014460.0,0.0,18.29956,12.793945,21.02884,20.347717,21.766907,21.34314,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0005965656,9.54197e-21,0.0,81.01933,25.00037,24.15253,96.0,0.076054834,36.186455,241.3471,88.55409,0.0,81.01933,0.113757655,0.0,77.63334,8.330017
26242,21014520.0,0.0,18.29956,12.794067,21.027191,20.345673,21.765564,21.341797,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00036132502,9.54197e-21,0.0,81.01914,25.00036,24.148169,96.0,0.07606946,36.192562,241.34712,88.55408,0.0,81.01914,0.11375763,0.0,77.63316,8.330017
26243,21014580.0,0.0,18.299591,12.79422,21.025574,20.343628,21.764221,21.340485,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0004403455,9.54197e-21,0.0,81.01895,25.00035,24.143839,96.0,0.07608398,36.198624,241.34712,88.55407,0.0,81.01895,0.11375762,0.0,77.63298,8.330017
26244,21014640.0,0.0,18.299591,12.794403,21.023926,20.341583,21.762909,21.339172,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.0005374319,9.54197e-21,0.0,81.01877,25.000343,24.139557,96.0,0.07609833,36.20462,241.34714,88.55406,0.0,81.01877,0.11375761,0.0,77.632805,8.330017
26245,21014700.0,0.0,18.299591,12.794617,21.022308,20.33957,21.761566,21.33786,18.299591,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0007235625,9.54197e-21,0.0,81.018585,25.000334,24.135317,96.0,0.076112546,36.210556,241.34714,88.55405,0.0,81.018585,0.11375758,0.0,77.63263,8.330017
26246,21014760.0,0.0,18.299591,12.79483,21.02069,20.337555,21.760223,21.336548,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.00036585503,9.54197e-21,0.0,81.0184,25.000326,24.131134,96.0,0.07612656,36.21641,241.34714,88.55404,0.0,81.0184,0.11375757,0.0,77.632454,8.330017
26247,21014820.0,0.0,18.299591,12.795044,21.019073,20.33554,21.758911,21.335266,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.0001568737,9.54197e-21,0.0,81.01822,25.000319,24.126976,96.0,0.07614051,36.222233,241.34715,88.55403,0.0,81.01822,0.11375756,0.0,77.63228,8.330017
26248,21014880.0,0.0,18.299591,12.795319,21.017456,20.333527,21.757599,21.333954,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00029065294,9.54197e-21,0.0,81.01804,25.00031,24.122833,96.0,0.07615439,36.228035,241.34715,88.55402,0.0,81.01804,0.11375754,0.0,77.63211,8.330017
26249,21014940.0,0.0,18.299591,12.795563,21.015839,20.331543,21.756256,21.332672,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0005127634,9.54197e-21,0.0,81.01787,25.000303,24.118723,96.0,0.076168165,36.233788,241.34715,88.554016,0.0,81.01787,0.113757536,0.0,77.631935,8.330017
26250,21015000.0,0.0,18.299622,12.795837,21.014252,20.32956,21.754944,21.33136,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0006059879,9.54197e-21,0.0,81.01769,25.000296,24.114653,96.0,0.07618181,36.239487,241.34717,88.55401,0.0,81.01769,0.113757536,0.0,77.631775,8.330017
26251,21015060.0,0.0,18.299591,12.796112,21.012634,20.327576,21.753632,21.330078,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00027045998,9.54197e-21,0.0,81.01752,25.00029,24.11062,96.0,0.07619531,36.24513,241.34717,88.55401,0.0,81.01752,0.11375752,0.0,77.63161,8.330017
26252,21015120.0,0.0,18.299591,12.796417,21.011047,20.325592,21.75232,21.328796,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,7.758308e-07,9.54197e-21,0.0,81.01734,25.000284,24.106606,96.0,0.07620877,36.25075,241.34717,88.554,0.0,81.01734,0.113757506,0.0,77.63144,8.330017
26253,21015180.0,0.0,18.299591,12.796692,21.00946,20.323639,21.751007,21.327515,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,-6.254729e-05,9.54197e-21,0.0,81.01717,25.000278,24.1026,96.0,0.07622219,36.256363,241.34718,88.55399,0.0,81.01717,0.113757506,0.0,77.63127,8.330017
26254,21015240.0,0.0,18.299622,12.796997,21.007874,20.321686,21.749695,21.326233,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.00021762539,9.54197e-21,0.0,81.017,25.00027,24.098597,96.0,0.07623559,36.261963,241.34718,88.553986,0.0,81.017,0.1137575,0.0,77.6311,8.330017
26255,21015300.0,0.0,18.299622,12.797302,21.006317,20.319763,21.748383,21.324951,18.299622,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00042600452,9.54197e-21,0.0,81.01683,25.000265,24.094622,96.0,0.07624891,36.267532,241.34718,88.553986,0.0,81.01683,0.1137575,0.0,77.63094,8.330017
26256,21015360.0,0.0,18.299622,12.797607,21.00473,20.31781,21.74707,21.32367,18.299622,18.299622,18.299622,18.299591,0.0,0.03208543,0.03208543,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.00013764872,9.54197e-21,0.0,81.016655,25.00026,24.090673,96.0,0.07626213,36.273056,241.3472,88.55398,0.0,81.016655,0.11375748,0.0,77.630775,8.330017
26257,21015420.0,0.0,18.299622,12.797913,21.003174,20.315857,21.745758,21.322418,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.00014305818,9.54197e-21,0.0,81.01649,25.000256,24.086731,96.0,0.07627534,36.27858,241.3472,88.55397,0.0,81.01649,0.11375748,0.0,77.630615,8.330017
26258,21015480.0,0.0,18.299622,12.798187,21.001587,20.313934,21.744446,21.321136,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,-5.4199172e-05,9.54197e-21,0.0,81.01631,25.00025,24.082779,96.0,0.07628857,36.28411,241.3472,88.55397,0.0,81.01631,0.11375748,0.0,77.630455,8.330017
26259,21015540.0,0.0,18.299622,12.798492,21.00003,20.312042,21.743164,21.319885,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,6.1056366e-05,9.54197e-21,0.0,81.01614,25.000244,24.078835,96.0,0.07630178,36.28963,241.3472,88.55396,0.0,81.01614,0.11375747,0.0,77.63029,8.330017
26260,21015600.0,0.0,18.299622,12.798767,20.998505,20.31012,21.741852,21.318634,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.00029053946,9.54197e-21,0.0,81.015976,25.00024,24.074892,96.0,0.07631498,36.295147,241.34721,88.55396,0.0,81.015976,0.11375747,0.0,77.63013,8.330017
26261,21015660.0,0.0,18.299622,12.799042,20.996979,20.308289,21.74057,21.317383,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00056554616,9.54197e-21,0.0,81.01581,25.000237,24.070988,96.0,0.076328054,36.30062,241.34721,88.55396,0.0,81.01581,0.11375747,0.0,77.62997,8.330017
26262,21015720.0,0.0,18.299622,12.799316,20.995453,20.306427,21.739258,21.316132,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0004274507,9.54197e-21,0.0,81.01564,25.000235,24.06712,96.0,0.07634099,36.306034,241.34721,88.553955,0.0,81.01564,0.11375747,0.0,77.62981,8.330017
26263,21015780.0,0.0,18.299622,12.799561,20.993927,20.304626,21.737976,21.31488,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,-9.448756e-05,9.54197e-21,0.0,81.015465,25.000233,24.063278,96.0,0.07635385,36.31141,241.34723,88.553955,0.0,81.015465,0.11375747,0.0,77.62964,8.330017
26264,21015840.0,0.0,18.299622,12.799774,20.992432,20.302795,21.736694,21.31366,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0003607766,9.54197e-21,0.0,81.015305,25.00023,24.05942,96.0,0.07636677,36.31681,241.34723,88.553955,0.0,81.015305,0.11375746,0.0,77.62948,8.330017
26265,21015900.0,0.0,18.299622,12.800018,20.990936,20.300995,21.735413,21.312439,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0004172106,9.54197e-21,0.0,81.01514,25.000227,24.055542,96.0,0.07637974,36.322243,241.34723,88.553955,0.0,81.01514,0.11375746,0.0,77.62932,8.330017
26266,21015960.0,0.0,18.299622,12.800201,20.98944,20.299194,21.7341,21.311188,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.00015856272,9.54197e-21,0.0,81.01497,25.000223,24.051636,96.0,0.07639281,36.32771,241.34723,88.55395,0.0,81.01497,0.11375746,0.0,77.62916,8.330017
26267,21016020.0,0.0,18.299622,12.8003845,20.987946,20.297394,21.732819,21.309967,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,1.332117e-05,9.54197e-21,0.0,81.01479,25.00022,24.047726,96.0,0.0764059,36.333187,241.34724,88.55395,0.0,81.01479,0.11375746,0.0,77.629,8.330017
26268,21016080.0,0.0,18.299622,12.800537,20.98648,20.295624,21.731537,21.308746,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,5.3696942e-05,9.54197e-21,0.0,81.014626,25.000216,24.043806,96.0,0.07641901,36.338673,241.34724,88.55395,0.0,81.014626,0.11375747,0.0,77.62883,8.330017
26269,21016140.0,0.0,18.299622,12.800659,20.984985,20.293854,21.730255,21.307556,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.00012256938,9.54197e-21,0.0,81.01446,25.000212,24.039886,96.0,0.07643212,36.34416,241.34724,88.55395,0.0,81.01446,0.11375747,0.0,77.62867,8.330017
26270,21016200.0,0.0,18.299622,12.800781,20.98352,20.292084,21.729004,21.306335,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0003312128,9.54197e-21,0.0,81.01429,25.00021,24.03595,96.0,0.0764453,36.34967,241.34724,88.55395,0.0,81.01429,0.11375747,0.0,77.6285,8.330017
26271,21016260.0,0.0,18.299591,12.800842,20.982056,20.290344,21.727722,21.305115,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.0005400125,9.54197e-21,0.0,81.01412,25.000206,24.031982,96.0,0.07645856,36.35523,241.34724,88.55395,0.0,81.01412,0.11375748,0.0,77.62834,8.330017
26272,21016320.0,0.0,18.299591,12.800903,20.98059,20.288574,21.72644,21.303925,18.299591,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.0004274581,9.54197e-21,0.0,81.01395,25.0002,24.027966,96.0,0.07647199,36.360847,241.34726,88.55394,0.0,81.01395,0.11375748,0.0,77.628174,8.330017
26273,21016380.0,0.0,18.299591,12.800934,20.979156,20.286865,21.725159,21.302734,18.299591,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.00024827605,9.54197e-21,0.0,81.01378,25.000196,24.023922,96.0,0.07648552,36.36651,241.34726,88.55394,0.0,81.01378,0.1137575,0.0,77.62801,8.330017
26274,21016440.0,0.0,18.299591,12.800903,20.977692,20.285126,21.723907,21.301514,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00017521085,9.54197e-21,0.0,81.0136,25.000193,24.019854,96.0,0.07649913,36.372204,241.34726,88.55394,0.0,81.0136,0.1137575,0.0,77.62785,8.330017
26275,21016500.0,0.0,18.299591,12.800842,20.976257,20.283417,21.722626,21.300323,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00025413834,9.54197e-21,0.0,81.01343,25.000189,24.015766,96.0,0.0765128,36.377926,241.34726,88.55395,0.0,81.01343,0.113757506,0.0,77.627686,8.330017
26276,21016560.0,0.0,18.299591,12.800781,20.974823,20.281677,21.721375,21.299133,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586646,25.0,18.300018,0.0,0.0,0.0,-0.0006442361,9.54197e-21,0.0,81.01325,25.000185,24.01165,96.0,0.07652655,36.38369,241.34727,88.55395,0.0,81.01325,0.11375752,0.0,77.62751,8.330017
26277,21016620.0,0.0,18.299591,12.800629,20.973389,20.279999,21.720093,21.297943,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.04958665,25.0,18.300018,0.0,0.0,0.0,-0.0007548312,9.54197e-21,0.0,81.01307,25.000181,24.007479,96.0,0.07654051,36.389534,241.34727,88.55395,0.0,81.01307,0.113757536,0.0,77.62734,8.330017
26278,21016680.0,0.0,18.299591,12.800476,20.971954,20.27829,21.718842,21.296783,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0005404345,9.54197e-21,0.0,81.01289,25.000177,24.003246,96.0,0.076554656,36.39546,241.34727,88.55395,0.0,81.01289,0.11375754,0.0,77.62717,8.330017
26279,21016740.0,0.0,18.29956,12.800262,20.97052,20.276611,21.71759,21.295593,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.00035600818,9.54197e-21,0.0,81.01271,25.000174,23.998974,96.0,0.07656894,36.401436,241.34727,88.55395,0.0,81.01271,0.11375756,0.0,77.627,8.330017
26280,21016800.0,0.0,18.29956,12.800018,20.969116,20.274933,21.71634,21.294403,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.0003833174,9.54197e-21,0.0,81.01253,25.00017,23.994654,96.0,0.076583385,36.407486,241.34727,88.553955,0.0,81.01253,0.11375758,0.0,77.626816,8.330017
26281,21016860.0,0.0,18.29956,12.799652,20.967712,20.273254,21.715088,21.293243,18.29956,18.299591,18.299591,18.299591,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0008174816,9.54197e-21,0.0,81.012344,25.000168,23.99031,96.0,0.07659789,36.413567,241.34729,88.553955,0.0,81.012344,0.113757595,0.0,77.62664,8.330017
26282,21016920.0,0.0,18.2995,12.799164,20.966309,20.271606,21.713837,21.292084,18.29956,18.29956,18.29956,18.299591,0.0,0.032085463,0.032085463,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.0026326363,9.54197e-21,0.0,81.01216,25.000164,23.985868,96.0,0.07661274,36.419785,241.34729,88.55396,0.0,81.01216,0.11375761,0.0,77.62646,8.330017
26283,21016980.0,0.0,18.2995,12.798523,20.964905,20.269958,21.712585,21.290924,18.29953,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586702,25.0,18.300018,0.0,0.0,0.0,-0.002979001,9.54197e-21,0.0,81.01197,25.000153,23.981167,96.0,0.076628454,36.426365,241.34729,88.55396,0.0,81.01197,0.11375765,0.0,77.626274,8.330017
26284,21017040.0,0.0,18.2995,12.79776,20.963501,20.26831,21.711334,21.289764,18.29953,18.29956,18.29956,18.29956,0.0,0.032085482,0.032085482,0.04958672,25.0,18.300018,0.0,0.0,0.0,-0.001895585,9.54197e-21,0.0,81.01177,25.000137,23.976217,96.0,0.07664501,36.433296,241.34729,88.55396,0.0,81.01177,0.113757685,0.0,77.62609,8.330017
26285,21017100.0,0.0,18.299469,12.796875,20.962128,20.266693,21.710083,21.288605,18.2995,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.0012102459,9.54197e-21,0.0,81.011566,25.000122,23.971132,96.0,0.076662004,36.440414,241.34729,88.55397,0.0,81.011566,0.11375772,0.0,77.62589,8.330017
26286,21017160.0,0.0,18.299469,12.795868,20.960754,20.265076,21.708862,21.287445,18.2995,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.0014183652,9.54197e-21,0.0,81.01136,25.00011,23.965954,96.0,0.07667932,36.447666,241.34729,88.55397,0.0,81.01136,0.11375777,0.0,77.625694,8.330017
26287,21017220.0,0.0,18.299438,12.794708,20.959381,20.263489,21.707611,21.286316,18.299469,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.001975221,9.54197e-21,0.0,81.01115,25.000101,23.960648,96.0,0.07669705,36.455093,241.34729,88.553986,0.0,81.01115,0.11375782,0.0,77.62549,8.330017
26288,21017280.0,0.0,18.299438,12.793488,20.958008,20.261902,21.70636,21.285156,18.299469,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0020605943,9.54197e-21,0.0,81.010925,25.00009,23.955177,96.0,0.07671534,36.462753,241.3473,88.55399,0.0,81.010925,0.11375787,0.0,77.62528,8.330017
26289,21017340.0,0.0,18.299408,12.792114,20.956635,20.260315,21.70514,21.284027,18.299438,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.0019346495,9.54197e-21,0.0,81.0107,25.000082,23.94956,96.0,0.0767341,36.470615,241.3473,88.554,0.0,81.0107,0.113757916,0.0,77.62506,8.330017
26290,21017400.0,0.0,18.299408,12.79068,20.955292,20.258728,21.703918,21.282898,18.299438,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.0013571882,9.54197e-21,0.0,81.01047,25.000074,23.943787,96.0,0.0767534,36.4787,241.3473,88.554016,0.0,81.01047,0.11375798,0.0,77.62483,8.330017
26291,21017460.0,0.0,18.299408,12.789124,20.953949,20.257172,21.702667,21.281738,18.299438,18.299438,18.299438,18.299438,0.0,0.032085575,0.032085575,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.00096609467,9.54197e-21,0.0,81.01023,25.00007,23.937912,96.0,0.07677302,36.48692,241.3473,88.55402,0.0,81.01023,0.11375803,0.0,77.6246,8.330017
26292,21017520.0,0.0,18.299408,12.787476,20.952606,20.255646,21.701447,21.28064,18.299408,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.0010596784,9.54197e-21,0.0,81.00998,25.000069,23.931957,96.0,0.0767929,36.49526,241.3473,88.55404,0.0,81.00998,0.11375808,0.0,77.62436,8.330017
26293,21017580.0,0.0,18.299377,12.785736,20.951263,20.25409,21.700226,21.27951,18.299408,18.299408,18.299408,18.299438,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0013734375,9.54197e-21,0.0,81.00973,25.00007,23.925909,96.0,0.076813094,36.503727,241.3473,88.554054,0.0,81.00973,0.11375813,0.0,77.624115,8.330017
26294,21017640.0,0.0,18.299377,12.783936,20.949951,20.252563,21.699005,21.278381,18.299408,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.0013956872,9.54197e-21,0.0,81.00947,25.000074,23.919746,96.0,0.076833665,36.512356,241.3473,88.55408,0.0,81.00947,0.11375818,0.0,77.62387,8.330017
