,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26295,21017700.0,0.0,18.299347,12.782043,20.948608,20.251038,21.697784,21.277252,18.299377,18.299408,18.299408,18.299408,0.0,0.032085627,0.032085627,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0012906584,9.54197e-21,0.0,81.0092,25.00008,23.913488,96.0,0.07685456,36.521114,241.3473,88.55409,0.0,81.0092,0.11375823,0.0,77.62361,8.330017
26296,21017760.0,0.0,18.299347,12.78009,20.947296,20.249542,21.696564,21.276154,18.299377,18.299377,18.299377,18.299408,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0008638556,9.54197e-21,0.0,81.00893,25.000088,23.907124,96.0,0.07687579,36.530025,241.3473,88.55411,0.0,81.00893,0.11375828,0.0,77.62335,8.330017
26297,21017820.0,0.0,18.299347,12.778046,20.945984,20.248047,21.695343,21.275055,18.299377,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.00060933124,9.54197e-21,0.0,81.00865,25.000097,23.900696,96.0,0.07689722,36.539024,241.3473,88.55413,0.0,81.00865,0.113758326,0.0,77.62308,8.330017
26298,21017880.0,0.0,18.299347,12.77597,20.944702,20.246552,21.694122,21.273956,18.299347,18.299377,18.299377,18.299377,0.0,0.032085665,0.032085665,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.0005278971,9.54197e-21,0.0,81.00836,25.000109,23.89421,96.0,0.07691884,36.548103,241.34732,88.554146,0.0,81.00836,0.11375836,0.0,77.62281,8.330017
26299,21017940.0,0.0,18.299347,12.773804,20.94339,20.245056,21.692902,21.272827,18.299347,18.299377,18.299377,18.299377,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0007249342,9.54197e-21,0.0,81.00808,25.000122,23.887676,96.0,0.076940626,36.557255,241.34732,88.55416,0.0,81.00808,0.1137584,0.0,77.622536,8.330017
26300,21018000.0,0.0,18.299347,12.771606,20.942108,20.243591,21.691711,21.271759,18.299347,18.299347,18.299347,18.299347,0.0,0.032085683,0.032085683,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0007859201,9.54197e-21,0.0,81.00778,25.000137,23.881077,96.0,0.07696261,36.56649,241.34732,88.554184,0.0,81.00778,0.11375843,0.0,77.62225,8.330017
26301,21018060.0,0.0,18.299347,12.769379,20.940826,20.242126,21.69049,21.27066,18.299347,18.299347,18.299347,18.299347,0.0,0.03208569,0.03208569,0.04958708,25.0,18.300018,0.0,0.0,0.0,-0.00062727334,9.54197e-21,0.0,81.007484,25.000153,23.874418,96.0,0.07698479,36.575813,241.34732,88.5542,0.0,81.007484,0.11375847,0.0,77.62196,8.330017
26302,21018120.0,0.0,18.299316,12.76709,20.939545,20.240692,21.68927,21.269562,18.299347,18.299347,18.299347,18.299347,0.0,0.032085698,0.032085698,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.0003753032,9.54197e-21,0.0,81.00719,25.000168,23.867712,96.0,0.07700713,36.585205,241.34732,88.554214,0.0,81.00719,0.11375849,0.0,77.62167,8.330017
26303,21018180.0,0.0,18.299316,12.7647705,20.938263,20.239258,21.68808,21.268463,18.299347,18.299347,18.299347,18.299347,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00027274343,9.54197e-21,0.0,81.00688,25.000183,23.86098,96.0,0.07702954,36.594627,241.34734,88.55423,0.0,81.00688,0.11375851,0.0,77.62139,8.330017
26304,21018240.0,0.0,18.299316,12.762421,20.936981,20.237823,21.68686,21.267395,18.299316,18.299347,18.299347,18.299347,0.0,0.03208571,0.03208571,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.00022803736,9.54197e-21,0.0,81.006584,25.0002,23.854223,96.0,0.07705203,36.604088,241.34734,88.554245,0.0,81.006584,0.11375853,0.0,77.62109,8.330017
26305,21018300.0,0.0,18.299316,12.76004,20.93573,20.23639,21.685669,21.266327,18.299316,18.299347,18.299347,18.299347,0.0,0.032085713,0.032085713,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.0002712995,9.54197e-21,0.0,81.00627,25.000217,23.847445,96.0,0.07707457,36.61358,241.34734,88.55426,0.0,81.00627,0.11375854,0.0,77.6208,8.330017
26306,21018360.0,0.0,18.299316,12.757629,20.934479,20.234955,21.684479,21.265228,18.299316,18.299316,18.299316,18.299347,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.00012526142,9.54197e-21,0.0,81.00596,25.000235,23.840647,96.0,0.077097185,36.623096,241.34734,88.554276,0.0,81.00596,0.11375855,0.0,77.6205,8.330017
26307,21018420.0,0.0,18.299316,12.7552185,20.933228,20.233582,21.683289,21.26416,18.299316,18.299316,18.299316,18.299316,0.0,0.03208572,0.03208572,0.049587127,25.0,18.300018,0.0,0.0,0.0,7.783663e-07,9.54197e-21,0.0,81.00565,25.000252,23.833843,96.0,0.077119805,36.632618,241.34735,88.55429,0.0,81.00565,0.113758564,0.0,77.6202,8.330017
26308,21018480.0,0.0,18.299316,12.752777,20.931976,20.232178,21.682098,21.263092,18.299316,18.299316,18.299316,18.299316,0.0,0.03208572,0.03208572,0.04958713,25.0,18.300018,0.0,0.0,0.0,7.724126e-05,9.54197e-21,0.0,81.00534,25.000267,23.82704,96.0,0.07714242,36.642143,241.34735,88.5543,0.0,81.00534,0.11375858,0.0,77.6199,8.330017
26309,21018540.0,0.0,18.299316,12.750366,20.930725,20.230774,21.680908,21.262024,18.299316,18.299316,18.299316,18.299316,0.0,0.03208572,0.03208572,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.00010840353,9.54197e-21,0.0,81.00503,25.000284,23.820248,96.0,0.07716499,36.651653,241.34735,88.55431,0.0,81.00503,0.11375858,0.0,77.619606,8.330017
26310,21018600.0,0.0,18.299316,12.747925,20.929504,20.2294,21.679718,21.260986,18.299316,18.299316,18.299316,18.299316,0.0,0.03208572,0.03208572,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.00014922739,9.54197e-21,0.0,81.004715,25.0003,23.813469,96.0,0.077187516,36.66114,241.34737,88.55432,0.0,81.004715,0.11375858,0.0,77.6193,8.330017
26311,21018660.0,0.0,18.299377,12.745483,20.928345,20.22818,21.678528,21.259949,18.299347,18.299316,18.299316,18.299316,0.0,0.03208572,0.03208572,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.0020307554,9.54197e-21,0.0,81.0044,25.000315,23.80674,96.0,0.07720987,36.670567,241.34737,88.55433,0.0,81.0044,0.11375858,0.0,77.619,8.330017
26312,21018720.0,0.0,18.299377,12.7430725,20.927185,20.22699,21.677338,21.258942,18.299347,18.299347,18.299347,18.299347,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0024639007,9.54197e-21,0.0,81.0041,25.000336,23.800186,96.0,0.077231616,36.67974,241.34737,88.55434,0.0,81.0041,0.11375855,0.0,77.61871,8.330017
26313,21018780.0,0.0,18.299377,12.740662,20.926056,20.2258,21.676147,21.257904,18.299347,18.299347,18.299347,18.299347,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.002030722,9.54197e-21,0.0,81.00379,25.000357,23.793724,96.0,0.07725305,36.688786,241.34738,88.554344,0.0,81.00379,0.11375854,0.0,77.618416,8.330017
26314,21018840.0,0.0,18.299347,12.738281,20.924896,20.22461,21.674988,21.256897,18.299377,18.299347,18.299347,18.299347,0.0,0.0320857,0.0320857,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.00021132026,9.54197e-21,0.0,81.00349,25.00038,23.787415,96.0,0.07727398,36.69762,241.34738,88.554344,0.0,81.00349,0.113758504,0.0,77.61812,8.330017
26315,21018900.0,0.0,18.299347,12.735931,20.923767,20.22342,21.673798,21.25589,18.299377,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.00041462164,9.54197e-21,0.0,81.00319,25.000393,23.781036,96.0,0.07729513,36.706547,241.3474,88.554344,0.0,81.00319,0.11375849,0.0,77.617836,8.330017
26316,21018960.0,0.0,18.299408,12.733612,20.92273,20.222412,21.672638,21.254913,18.299377,18.299377,18.299377,18.299347,0.0,0.03208569,0.03208569,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.0022655064,9.54197e-21,0.0,81.00289,25.000404,23.774689,96.0,0.07731618,36.715435,241.3474,88.554344,0.0,81.00289,0.11375847,0.0,77.61755,8.330017
26317,21019020.0,0.0,18.299438,12.731323,20.921692,20.221436,21.671448,21.253937,18.299377,18.299377,18.299377,18.299377,0.0,0.03208568,0.03208568,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0034413564,9.54197e-21,0.0,81.002594,25.000422,23.768572,96.0,0.07733645,36.724003,241.34741,88.554344,0.0,81.002594,0.11375843,0.0,77.61727,8.330017
26318,21019080.0,0.0,18.299438,12.729065,20.920654,20.220428,21.670288,21.25299,18.299408,18.299377,18.299377,18.299377,0.0,0.032085672,0.032085672,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.001838244,9.54197e-21,0.0,81.002304,25.000443,23.762688,96.0,0.07735594,36.73224,241.34741,88.554344,0.0,81.002304,0.11375838,0.0,77.617,8.330017
26319,21019140.0,0.0,18.299438,12.726868,20.919647,20.219452,21.669128,21.252014,18.299408,18.299408,18.299408,18.299408,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0005179296,9.54197e-21,0.0,81.00203,25.000458,23.75686,96.0,0.07737524,36.740395,241.34743,88.554344,0.0,81.00203,0.11375834,0.0,77.61673,8.330017
26320,21019200.0,0.0,18.299408,12.724701,20.91861,20.218475,21.667969,21.251068,18.299438,18.299408,18.299408,18.299408,0.0,0.032085646,0.032085646,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.0010081687,9.54197e-21,0.0,81.00175,25.00047,23.751118,96.0,0.07739425,36.748436,241.34743,88.55434,0.0,81.00175,0.11375829,0.0,77.61646,8.330017
26321,21019260.0,0.0,18.2995,12.722595,20.917664,20.217682,21.66681,21.250153,18.299438,18.299408,18.299408,18.299408,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0024744808,9.54197e-21,0.0,81.00148,25.000473,23.745325,96.0,0.077413425,36.756546,241.34744,88.55433,0.0,81.00148,0.11375825,0.0,77.616196,8.330017
26322,21019320.0,0.0,18.29953,12.720551,20.916748,20.216888,21.66565,21.249237,18.299438,18.299438,18.299438,18.299438,0.0,0.03208562,0.03208562,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.004313358,9.54197e-21,0.0,81.00121,25.000483,23.739796,96.0,0.07743172,36.76429,241.34744,88.55431,0.0,81.00121,0.11375821,0.0,77.615944,8.330017
26323,21019380.0,0.0,18.29953,12.718567,20.915833,20.216095,21.66449,21.248322,18.299469,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0027120393,9.54197e-21,0.0,81.00095,25.000498,23.734585,96.0,0.07744896,36.77158,241.34746,88.554306,0.0,81.00095,0.11375814,0.0,77.6157,8.330017
26324,21019440.0,0.0,18.2995,12.716675,20.914886,20.215332,21.66336,21.247437,18.2995,18.299469,18.299469,18.299469,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0003110238,9.54197e-21,0.0,81.0007,25.00051,23.729519,96.0,0.077465706,36.778675,241.34746,88.5543,0.0,81.0007,0.113758095,0.0,77.615456,8.330017
26325,21019500.0,0.0,18.2995,12.714844,20.914001,20.214539,21.6622,21.246521,18.2995,18.299469,18.299469,18.299469,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.00021251036,9.54197e-21,0.0,81.000465,25.000507,23.724512,96.0,0.07748227,36.785686,241.34747,88.55428,0.0,81.000465,0.11375804,0.0,77.615234,8.330017
26326,21019560.0,0.0,18.29956,12.713104,20.913147,20.213959,21.661072,21.245667,18.2995,18.2995,18.2995,18.299469,0.0,0.032085564,0.032085564,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.0020625282,9.54197e-21,0.0,81.00023,25.000507,23.719513,96.0,0.07749878,36.79268,241.34747,88.55427,0.0,81.00023,0.11375798,0.0,77.615005,8.330017
26327,21019620.0,0.0,18.299622,12.711456,20.912354,20.213348,21.659943,21.244812,18.29953,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.004311682,9.54197e-21,0.0,80.99999,25.000511,23.714756,96.0,0.07751451,36.799343,241.34749,88.55425,0.0,80.99999,0.11375793,0.0,77.614784,8.330017
26328,21019680.0,0.0,18.299622,12.709869,20.91153,20.212769,21.658813,21.243958,18.29953,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0047707898,9.54197e-21,0.0,80.99977,25.000517,23.710247,96.0,0.07752939,36.805653,241.3475,88.55424,0.0,80.99977,0.11375787,0.0,77.61457,8.330017
26329,21019740.0,0.0,18.299622,12.708405,20.910706,20.212189,21.657684,21.243134,18.29956,18.29953,18.29953,18.29953,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0022298978,9.54197e-21,0.0,80.99956,25.000528,23.706068,96.0,0.077543184,36.811504,241.3475,88.55422,0.0,80.99956,0.1137578,0.0,77.614365,8.330017
26330,21019800.0,0.0,18.299591,12.707031,20.909912,20.211578,21.656555,21.24228,18.299591,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.049586736,25.0,18.300018,0.0,0.0,0.0,4.16903e-05,9.54197e-21,0.0,80.99936,25.000532,23.701998,96.0,0.07755661,36.817204,241.34752,88.55421,0.0,80.99936,0.11375772,0.0,77.614174,8.330017
26331,21019860.0,0.0,18.299652,12.7057495,20.90918,20.211182,21.655426,21.241486,18.299591,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.002114548,9.54197e-21,0.0,80.99916,25.00053,23.697987,96.0,0.07756985,36.82282,241.34752,88.554184,0.0,80.99916,0.113757655,0.0,77.61398,8.330017
26332,21019920.0,0.0,18.299713,12.70462,20.908447,20.210785,21.654297,21.240692,18.299622,18.299591,18.299591,18.299591,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0044642454,9.54197e-21,0.0,80.99897,25.00053,23.694195,96.0,0.07758236,36.82813,241.34753,88.55416,0.0,80.99897,0.11375758,0.0,77.6138,8.330017
26333,21019980.0,0.0,18.299713,12.703583,20.907745,20.210388,21.653198,21.239899,18.299652,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0037398334,9.54197e-21,0.0,80.99879,25.000534,23.690754,96.0,0.07759369,36.832943,241.34755,88.554146,0.0,80.99879,0.113757506,0.0,77.61363,8.330017
26334,21020040.0,0.0,18.299713,12.702667,20.907043,20.209991,21.6521,21.239105,18.299683,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0026891676,9.54197e-21,0.0,80.99863,25.000536,23.687502,96.0,0.077604406,36.837498,241.34755,88.55412,0.0,80.99863,0.11375743,0.0,77.61347,8.330017
26335,21020100.0,0.0,18.299713,12.701874,20.906342,20.209595,21.65097,21.238312,18.299683,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00046547607,9.54197e-21,0.0,80.99846,25.000538,23.684488,96.0,0.07761433,36.841717,241.34756,88.5541,0.0,80.99846,0.11375735,0.0,77.61333,8.330017
26336,21020160.0,0.0,18.299774,12.701202,20.9057,20.20935,21.649902,21.23758,18.299713,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.003103267,9.54197e-21,0.0,80.998314,25.00053,23.68153,96.0,0.07762407,36.845856,241.34756,88.55408,0.0,80.998314,0.11375728,0.0,77.61318,8.330017
26337,21020220.0,0.0,18.299835,12.700684,20.90509,20.209137,21.648804,21.236847,18.299744,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.004914179,9.54197e-21,0.0,80.99818,25.000528,23.678885,96.0,0.07763277,36.84956,241.34758,88.55405,0.0,80.99818,0.1137572,0.0,77.61305,8.330017
26338,21020280.0,0.0,18.299835,12.700317,20.90448,20.208923,21.647705,21.236084,18.299774,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0039044335,9.54197e-21,0.0,80.99805,25.000532,23.676619,96.0,0.07764021,36.852734,241.3476,88.55402,0.0,80.99805,0.11375711,0.0,77.61292,8.330017
26339,21020340.0,0.0,18.299835,12.700073,20.90387,20.20871,21.646606,21.235352,18.299805,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0018473724,9.54197e-21,0.0,80.99793,25.000534,23.674608,96.0,0.0776468,36.85555,241.3476,88.554,0.0,80.99793,0.11375702,0.0,77.612816,8.330017
26340,21020400.0,0.0,18.299835,12.700012,20.90326,20.208496,21.645538,21.23465,18.299805,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0015798119,9.54197e-21,0.0,80.99784,25.000523,23.672907,96.0,0.07765238,36.85793,241.34761,88.55397,0.0,80.99784,0.11375694,0.0,77.612724,8.330017
26341,21020460.0,0.0,18.245941,12.700195,20.841766,20.24057,21.64569,21.235107,18.297272,18.29773,18.29773,27.8349,0.0,0.029104644,0.029104644,0.05912621,25.0,18.300018,0.0,0.0,0.0,-2.3657446,9.54197e-21,0.0,81.62405,21.228466,23.646454,96.0,0.07989964,36.894962,241.29079,87.38429,0.0,81.62405,0.11732129,100.0,85.15433,8.330017
26342,21020520.0,0.0,18.246582,12.700714,20.791473,20.326996,21.647278,21.236786,18.275848,18.29129,18.29129,32.36255,0.0,0.025776396,0.025776396,0.071647614,25.0,18.300018,0.0,0.0,0.0,-2.6067348,9.54197e-21,0.0,84.94707,16.225136,23.339453,96.0,0.084515005,37.324768,241.10928,86.09374,0.0,84.94707,0.123194754,100.0,97.70473,8.330017
26343,21020580.0,0.0,18.377228,12.701599,20.867401,20.438568,21.649078,21.238617,18.270447,18.281921,18.281921,33.985474,0.0,0.02714581,0.02714581,0.07165239,25.0,18.300018,0.0,0.0,0.0,5.6730404,9.54197e-21,0.0,87.91241,15.262348,22.947817,96.0,0.087558195,37.87306,240.93523,86.28945,0.0,87.91241,0.12595017,100.0,99.89308,8.330017
26344,21020640.0,2.0,18.367218,12.70282,20.949219,20.557495,21.650238,21.23993,18.309814,18.285522,18.285522,34.795135,0.0,0.028994197,0.028994197,0.07207616,35.666668,18.300018,0.0,0.0,0.0,4.3291965,9.54197e-21,0.0,89.46134,15.7373495,23.189108,96.0,0.08922719,37.535248,240.56241,87.7249,0.0,89.46134,0.13006632,100.0,100.00047,8.330017
26345,21020700.0,2.0,18.281616,12.704346,21.023407,20.681366,21.650787,21.240753,18.33191,18.303192,18.303192,35.014038,0.0,0.030683624,0.030683624,0.07437293,46.333332,18.300018,0.0,0.0,0.0,-2.7336218,9.54197e-21,0.0,90.10253,16.929472,23.66787,96.0,0.09091578,36.864983,240.03882,90.038864,0.0,90.10253,0.13574302,100.0,100.0,8.330017
26346,21020760.0,2.0,18.277008,12.706207,21.090607,20.803741,21.650757,21.24112,18.312653,18.312927,18.312927,34.72766,0.0,0.03223157,0.03223157,0.07831404,57.0,18.300018,0.0,0.0,0.0,-3.0461628,9.54197e-21,0.0,90.02081,18.712996,23.740349,96.0,0.09485936,36.76351,239.43561,93.11531,0.0,90.02081,0.14277542,100.0,100.0,8.330017
26347,21020820.0,1.0,18.319733,12.708405,21.155426,20.927643,21.650177,21.241028,18.298462,18.309143,18.309143,34.036224,0.0,0.03353485,0.03353485,0.08354612,65.333336,18.300018,0.0,0.0,0.0,1.0011306,9.54197e-21,0.0,89.2807,21.025515,23.620037,96.0,0.10003775,36.93195,238.8758,96.782196,0.0,89.2807,0.15062065,100.0,100.0,8.330017
26348,21020880.0,1.0,18.319824,12.710907,21.219696,21.051117,21.6492,21.240631,18.30603,18.306915,18.306915,33.11783,0.0,0.0346093,0.0346093,0.089916855,73.666664,18.300018,0.0,0.0,0.0,1.1301521,9.54197e-21,0.0,88.05715,23.926487,23.69694,96.0,0.10484956,36.824284,238.48486,101.05823,0.0,88.05715,0.15914182,100.0,100.0,8.330017
26349,21020940.0,1.0,18.3042,12.713715,21.284363,21.17276,21.647919,21.23993,18.311127,18.309753,18.309753,32.0672,0.0,0.03544028,0.03544028,0.09741067,82.0,18.300018,0.0,0.0,0.0,-0.6584295,9.54197e-21,0.0,86.43873,27.492207,23.84325,96.0,0.109737314,36.619453,238.44861,106.00513,0.0,86.43873,0.16830082,100.0,99.991486,8.330017
26350,21021000.0,1.0,18.314087,12.716827,21.351776,21.290344,21.64624,21.238953,18.30783,18.312012,18.312012,31.06601,0.0,0.037232243,0.037232243,0.1025425,90.333336,18.300018,0.0,0.0,0.0,0.13467534,9.54197e-21,0.0,84.326294,33.225548,23.904238,96.0,0.114711314,36.53407,239.02455,112.31697,0.0,84.326294,0.17701063,100.0,97.49781,8.330017
26351,21021060.0,1.0,18.319092,12.720215,21.413696,21.394775,21.644562,21.23825,18.311829,18.316528,18.316528,30.682922,0.0,0.0408562,0.0408562,0.0994649,98.666664,18.300018,0.0,0.0,0.0,0.6429891,9.54197e-21,0.0,80.4539,46.288773,24.030941,96.0,0.116651475,36.35668,240.276,122.18584,0.0,80.4539,0.18117689,100.0,89.16071,8.330017
26352,21021120.0,1.0,18.319733,12.723877,21.46347,21.491302,21.641602,21.23648,18.317657,18.327087,18.327087,31.212158,0.0,0.043907344,0.043907344,0.08727113,107.0,18.300018,0.0,0.0,0.0,0.4292861,9.54197e-21,0.0,74.71703,72.42472,24.234203,96.0,0.112134896,36.072117,241.49225,137.18405,0.0,74.71703,0.17515154,100.0,77.49153,8.330017
26353,21021180.0,0.0,18.32486,12.727844,21.499725,21.571747,21.638336,21.234467,18.322662,18.334564,18.334564,27.862335,0.0,0.042130202,0.042130202,0.07608325,103.0,18.300018,0.0,0.0,0.0,0.56198645,9.54197e-21,0.0,69.128624,98.96696,24.483253,96.0,0.102325454,35.723446,241.29675,148.48125,0.0,69.128624,0.16038519,0.0,69.48928,8.330017
26354,21021240.0,0.0,18.312744,12.732056,21.509796,21.597412,21.636078,21.233246,18.324554,18.335785,18.335785,22.790466,0.0,0.0393583,0.0393583,0.06767481,99.0,18.300018,0.0,0.0,0.0,-0.4533477,9.54197e-21,0.0,65.572334,114.63861,24.746338,96.0,0.0930793,35.355125,240.4844,152.46393,0.0,65.572334,0.14641269,0.0,64.83529,8.330017
26355,21021300.0,0.0,18.306488,12.736542,21.50824,21.597412,21.634766,21.23285,18.32016,18.331787,18.331787,20.583008,0.0,0.03686998,0.03686998,0.06129163,95.0,18.300018,0.0,0.0,0.0,-0.7234136,9.54197e-21,0.0,63.365753,121.16485,24.934683,96.0,0.085750006,35.091446,239.64066,151.6508,0.0,63.365753,0.13503715,0.0,61.922188,8.330017
26356,21021360.0,0.0,18.30597,12.741272,21.502075,21.585175,21.634521,21.233307,18.314789,18.324615,18.324615,19.531097,0.0,0.034935523,0.034935523,0.05673964,91.0,18.300018,0.0,0.0,0.0,-0.440231,9.54197e-21,0.0,62.113277,121.291145,25.05747,96.0,0.08042242,34.91954,239.01227,148.25543,0.0,62.113277,0.12660667,0.0,60.19412,8.330017
26357,21021420.0,0.0,18.304718,12.746277,21.494812,21.569336,21.634857,21.234253,18.311066,18.317291,18.317291,18.993103,0.0,0.03353054,0.03353054,0.053541772,87.0,18.300018,0.0,0.0,0.0,-0.2822807,9.54197e-21,0.0,61.51974,117.728325,25.149426,96.0,0.07662205,34.790806,238.62674,143.79004,0.0,61.51974,0.1205937,0.0,59.267277,8.330017
26358,21021480.0,0.0,18.30188,12.751526,21.487335,21.552094,21.63562,21.235565,18.30838,18.311218,18.311218,18.7005,0.0,0.03254318,0.03254318,0.0512652,83.0,18.300018,0.0,0.0,0.0,-0.2969216,9.54197e-21,0.0,61.371605,112.34041,25.2206,96.0,0.07391854,34.691162,238.4433,139.06837,0.0,61.371605,0.116339765,0.0,58.907383,8.330017
26359,21021540.0,0.0,18.30008,12.756989,21.480011,21.534332,21.636658,21.23706,18.305786,18.306366,18.306366,18.53366,0.0,0.031855617,0.031855617,0.04968751,79.0,18.300018,0.0,0.0,0.0,-0.27796483,9.54197e-21,0.0,61.525597,106.15245,25.267147,96.0,0.072053894,34.625996,238.407,134.46347,0.0,61.525597,0.113385946,0.0,58.941162,8.330017
26360,21021600.0,0.0,18.300049,12.762695,21.47284,21.51648,21.637878,21.238739,18.303558,18.30252,18.30252,18.43573,0.0,0.031379867,0.031379867,0.048618305,75.0,18.300018,0.0,0.0,0.0,-0.17486717,9.54197e-21,0.0,61.885822,99.748886,25.292433,96.0,0.07080191,34.590595,238.46942,130.13199,0.0,61.885822,0.11136536,0.0,59.235847,8.330017
26361,21021660.0,0.0,18.30069,12.768616,21.466156,21.499115,21.639404,21.240631,18.302063,18.299622,18.299622,18.379028,0.0,0.031055676,0.031055676,0.047918312,71.0,18.300018,0.0,0.0,0.0,-0.06398015,9.54197e-21,0.0,62.39248,93.42902,25.305626,96.0,0.06997934,34.572124,238.59454,126.11956,0.0,62.39248,0.11001743,0.0,59.707893,8.330017
26362,21021720.0,0.0,18.300415,12.77475,21.459625,21.481812,21.641052,21.242615,18.301361,18.297638,18.297638,18.345184,0.0,0.030834617,0.030834617,0.047462218,67.0,18.300018,0.0,0.0,0.0,-0.034326416,9.54197e-21,0.0,62.99649,87.371376,25.315302,96.0,0.069428265,34.55858,238.75789,122.42721,0.0,62.99649,0.10911983,0.0,60.290813,8.330017
26363,21021780.0,0.0,18.299622,12.781097,21.453186,21.4646,21.64273,21.24466,18.300903,18.296417,18.296417,18.32425,0.0,0.030679548,0.030679548,0.04715888,63.0,18.300018,0.0,0.0,0.0,-0.052735437,9.54197e-21,0.0,63.664818,81.638535,25.32222,96.0,0.06905082,34.548893,238.9444,119.02067,0.0,63.664818,0.10850851,0.0,60.942383,8.330017
26364,21021840.0,0.0,18.299255,12.787628,21.446808,21.44748,21.64447,21.246704,18.300446,18.295654,18.295654,18.31134,0.0,0.030567702,0.030567702,0.046952114,59.0,18.300018,0.0,0.0,0.0,-0.056568965,9.54197e-21,0.0,64.38017,76.23374,25.32477,96.0,0.06879368,34.54532,239.14482,115.85935,0.0,64.38017,0.1080786,0.0,61.64125,8.330017
26365,21021900.0,0.0,18.299438,12.794373,21.44049,21.430481,21.64624,21.24878,18.300049,18.295258,18.295258,18.304901,0.0,0.030496133,0.030496133,0.046825983,55.0,18.300018,0.0,0.0,0.0,-0.031568713,9.54197e-21,0.0,65.13877,71.16086,25.32278,96.0,0.06864377,34.548107,239.35033,112.93428,0.0,65.13877,0.10780531,0.0,62.382942,8.330017
26366,21021960.0,0.0,18.300201,12.8013,21.434875,21.414948,21.648132,21.250946,18.299896,18.295044,18.295044,18.300812,0.0,0.030432679,0.030432679,0.046715852,51.0,18.300018,0.0,0.0,0.0,0.014695919,9.54197e-21,0.0,65.923134,66.3715,25.320232,96.0,0.06851186,34.551678,239.56242,110.17251,0.0,65.923134,0.10756019,0.0,63.149567,8.330017
26367,21022020.0,0.0,18.300323,12.808411,21.429321,21.399536,21.650055,21.253113,18.299957,18.295013,18.295013,18.298462,0.0,0.030372616,0.030372616,0.046612356,47.0,18.300018,0.0,0.0,0.0,0.020873265,9.54197e-21,0.0,66.737595,61.82078,25.320307,96.0,0.06838318,34.55157,239.77963,107.54797,0.0,66.737595,0.10733886,0.0,63.94519,8.330017
26368,21022080.0,0.0,18.300201,12.815704,21.423859,21.384216,21.652008,21.25531,18.30011,18.295135,18.295135,18.297028,0.0,0.030303853,0.030303853,0.04649311,43.0,18.300018,0.0,0.0,0.0,0.011004354,9.54197e-21,0.0,67.58085,57.47292,25.321978,96.0,0.0682321,34.549232,240.00348,105.02359,0.0,67.58085,0.10708895,0.0,64.76879,8.330017
26369,21022140.0,0.0,18.300201,12.823151,21.418427,21.36905,21.653961,21.257507,18.30017,18.295319,18.295319,18.296265,0.0,0.030228198,0.030228198,0.046362054,39.0,18.300018,0.0,0.0,0.0,0.005398269,9.54197e-21,0.0,68.463066,53.298325,25.324266,96.0,0.06805996,34.546024,240.23352,102.58157,0.0,68.463066,0.106803514,0.0,65.63038,8.330017
26370,21022200.0,0.0,18.300415,12.83078,21.413086,21.353943,21.655945,21.259735,18.300262,18.295532,18.295532,18.295837,0.0,0.03013295,0.03013295,0.046195664,35.0,18.300018,0.0,0.0,0.0,0.011222688,9.54197e-21,0.0,69.383545,49.277092,25.32725,96.0,0.06784722,34.54185,240.47104,100.202614,0.0,69.383545,0.10645414,0.0,66.52953,8.330017
26371,21022260.0,0.0,18.300781,12.8385315,21.408447,21.340454,21.65805,21.262085,18.300354,18.295807,18.295807,18.295685,0.0,0.030044079,0.030044079,0.046043117,31.666666,18.300018,0.0,0.0,0.0,0.024686823,9.54197e-21,0.0,70.34497,45.493893,25.331284,96.0,0.06764274,34.536205,240.70389,97.96234,0.0,70.34497,0.10612402,0.0,67.46852,8.330017
26372,21022320.0,0.0,18.300903,12.846466,21.403961,21.327087,21.660187,21.264435,18.300537,18.296112,18.296112,18.295746,0.0,0.029947752,0.029947752,0.04587708,28.333334,18.300018,0.0,0.0,0.0,0.023952521,9.54197e-21,0.0,71.350655,41.902744,25.337347,96.0,0.06741536,34.527714,240.9359,95.82014,0.0,71.350655,0.10576545,0.0,68.45018,8.330017
26373,21022380.0,0.0,18.300903,12.854523,21.399506,21.313873,21.662354,21.266846,18.30072,18.296417,18.296417,18.295929,0.0,0.029836494,0.029836494,0.045684543,25.0,18.300018,0.0,0.0,0.0,0.016577452,9.54197e-21,0.0,72.40805,38.474476,25.345152,96.0,0.06714947,34.51679,241.16934,93.75147,0.0,72.40805,0.10535,0.0,69.48212,8.330017
26374,21022440.0,0.0,18.299042,12.862701,21.395111,21.30072,21.66452,21.269226,18.30066,18.296906,18.296906,18.296326,0.0,0.02984132,0.02984132,0.045709413,25.0,18.300018,0.0,0.0,0.0,-0.069943845,9.54197e-21,0.0,73.48743,35.5948,25.352024,96.0,0.067147106,34.507164,241.34138,92.13198,0.0,73.48743,0.105388016,0.0,70.53277,8.330017
26375,21022500.0,0.0,18.298004,12.871033,21.390686,21.287628,21.666687,21.271637,18.30017,18.297272,18.297272,18.296722,0.0,0.029901972,0.029901972,0.0458282,25.0,18.300018,0.0,0.0,0.0,-0.11438236,9.54197e-21,0.0,74.52314,33.209873,25.351688,96.0,0.06728794,34.507637,241.47026,90.8526,0.0,74.52314,0.105631284,0.0,71.53547,8.330017
26376,21022560.0,0.0,18.299103,12.879456,21.386902,21.276031,21.668884,21.274078,18.2995,18.297363,18.297363,18.296875,0.0,0.030007388,0.030007388,0.046023533,25.0,18.300018,0.0,0.0,0.0,-0.037102863,9.54197e-21,0.0,75.49932,31.25281,25.34238,96.0,0.06755035,34.520664,241.56181,89.86081,0.0,75.49932,0.10603246,0.0,72.47621,8.330017
26377,21022620.0,0.0,18.299927,12.8880005,21.383118,21.264435,21.67102,21.27652,18.299286,18.297424,18.297424,18.296997,0.0,0.030132484,0.030132484,0.04625061,25.0,18.300018,0.0,0.0,0.0,0.021312233,9.54197e-21,0.0,76.41344,29.617037,25.33333,96.0,0.06785617,34.53334,241.62788,89.07203,0.0,76.41344,0.10651078,0.0,73.35381,8.330017
26378,21022680.0,0.0,18.299744,12.8966675,21.379272,21.252808,21.673096,21.27887,18.299347,18.297607,18.297607,18.297241,0.0,0.030273747,0.030273747,0.046503395,25.0,18.300018,0.0,0.0,0.0,0.0143365525,9.54197e-21,0.0,77.25277,28.272692,25.327143,96.0,0.068185516,34.542,241.67137,88.46381,0.0,77.25277,0.107046075,0.0,74.15631,8.330017
26379,21022740.0,0.0,18.299408,12.9053955,21.375397,21.24115,21.67514,21.28122,18.299408,18.297821,18.297821,18.297485,0.0,0.030419089,0.030419089,0.046761386,25.0,18.300018,0.0,0.0,0.0,-0.004331863,9.54197e-21,0.0,78.03304,27.130848,25.321249,96.0,0.06852214,34.550255,241.7009,87.97333,0.0,78.03304,0.10759561,0.0,74.90008,8.330017
26380,21022800.0,0.0,18.299164,12.914246,21.37149,21.229492,21.677094,21.283478,18.299347,18.298035,18.298035,18.29776,0.0,0.030572455,0.030572455,0.04703129,25.0,18.300018,0.0,0.0,0.0,-0.016537342,9.54197e-21,0.0,78.73508,26.203491,25.314426,96.0,0.06887839,34.559803,241.71443,87.61222,0.0,78.73508,0.10817368,0.0,75.56641,8.330017
26381,21022860.0,0.0,18.299591,12.923187,21.368164,21.219238,21.679077,21.285797,18.299286,18.298218,18.298218,18.297974,0.0,0.030727878,0.030727878,0.047302905,25.0,18.300018,0.0,0.0,0.0,0.003958911,9.54197e-21,0.0,79.362976,25.448172,25.306759,96.0,0.0692404,34.570538,241.71646,87.349754,0.0,79.362976,0.10875668,0.0,76.159935,8.330017
26382,21022920.0,0.0,18.299744,12.93219,21.364838,21.208984,21.68097,21.288086,18.299347,18.2984,18.2984,18.298187,0.0,0.03088258,0.03088258,0.04757145,25.0,18.300018,0.0,0.0,0.0,0.012775424,9.54197e-21,0.0,79.911194,24.849834,25.300295,96.0,0.06959558,34.579586,241.70866,87.17487,0.0,79.911194,0.10933476,0.0,76.675766,8.330017
26383,21022980.0,0.0,18.299713,12.941284,21.36145,21.19867,21.68283,21.290283,18.299408,18.298584,18.298584,18.2984,0.0,0.031033697,0.031033697,0.047832336,25.0,18.300018,0.0,0.0,0.0,0.008551399,9.54197e-21,0.0,80.39438,24.367022,25.294899,96.0,0.06993894,34.58714,241.69446,87.0614,0.0,80.39438,0.10989855,0.0,77.12855,8.330017
26384,21023040.0,0.0,18.299683,12.950409,21.358032,21.188354,21.6846,21.29245,18.299469,18.298798,18.298798,18.298645,0.0,0.03117956,0.03117956,0.048082694,25.0,18.300018,0.0,0.0,0.0,0.0029203515,9.54197e-21,0.0,80.802986,24.000456,25.28997,96.0,0.07026833,34.59404,241.67441,87.00797,0.0,80.802986,0.1104408,0.0,77.509415,8.330017
26385,21023100.0,0.0,18.299683,12.959625,21.354584,21.178009,21.68634,21.294586,18.2995,18.29895,18.29895,18.298828,0.0,0.031319354,0.031319354,0.0483215,25.0,18.300018,0.0,0.0,0.0,0.0022006263,9.54197e-21,0.0,81.15758,23.711592,25.285181,96.0,0.07058369,34.600746,241.65114,86.99206,0.0,81.15758,0.11095957,0.0,77.838486,8.330017
26386,21023160.0,0.0,18.30011,12.968872,21.351715,21.169006,21.68808,21.296783,18.29956,18.299103,18.299103,18.299011,0.0,0.031452633,0.031452633,0.048548046,25.0,18.300018,0.0,0.0,0.0,0.019571096,9.54197e-21,0.0,81.45504,23.498957,25.28092,96.0,0.07088266,34.606712,241.62494,87.01247,0.0,81.45504,0.11145298,0.0,78.11295,8.330017
26387,21023220.0,0.0,18.300293,12.97818,21.348846,21.159973,21.689789,21.29895,18.299683,18.299286,18.299286,18.299194,0.0,0.031577162,0.031577162,0.048758704,25.0,18.300018,0.0,0.0,0.0,0.024602288,9.54197e-21,0.0,81.694435,23.356585,25.278446,96.0,0.071156226,34.610176,241.5969,87.06357,0.0,81.694435,0.11191292,0.0,78.332245,8.330017
26388,21023280.0,0.0,18.300293,12.987518,21.345978,21.15097,21.691437,21.301056,18.299835,18.299469,18.299469,18.299377,0.0,0.03169136,0.03169136,0.048950996,25.0,18.300018,0.0,0.0,0.0,0.02165087,9.54197e-21,0.0,81.88328,23.269375,25.277142,96.0,0.071404174,34.612003,241.56831,87.135605,0.0,81.88328,0.11233543,0.0,78.503815,8.330017
26389,21023340.0,0.0,18.30011,12.996887,21.343048,21.141937,21.693054,21.303131,18.299957,18.299652,18.299652,18.29956,0.0,0.031795356,0.031795356,0.049125317,25.0,18.300018,0.0,0.0,0.0,0.0042176517,9.54197e-21,0.0,82.01011,23.250652,25.277468,96.0,0.071622394,34.611546,241.53876,87.235115,0.0,82.01011,0.11271602,0.0,78.61673,8.330017
26390,21023400.0,0.0,18.30011,13.006287,21.340088,21.132904,21.69458,21.305145,18.299988,18.299774,18.299774,18.299744,0.0,0.03188445,0.03188445,0.049273916,25.0,18.300018,0.0,0.0,0.0,0.0017663798,9.54197e-21,0.0,82.082695,23.282671,25.277822,96.0,0.07180955,34.61105,241.51033,87.34845,0.0,82.082695,0.113042735,0.0,78.67884,8.330017
26391,21023460.0,0.0,18.300476,13.015686,21.337708,21.125153,21.696198,21.307281,18.30008,18.299927,18.299927,18.299866,0.0,0.03196614,0.03196614,0.049409613,25.0,18.300018,0.0,0.0,0.0,0.016025444,9.54197e-21,0.0,82.130615,23.336681,25.27884,96.0,0.071978316,34.609623,241.48277,87.46661,0.0,82.130615,0.11334202,0.0,78.71793,8.330017
26392,21023520.0,0.0,18.30066,13.025116,21.335358,21.117432,21.697754,21.309387,18.300201,18.300049,18.300049,18.300018,0.0,0.032038737,0.032038737,0.04952981,25.0,18.300018,0.0,0.0,0.0,0.021325592,9.54197e-21,0.0,82.15106,23.414167,25.281357,96.0,0.072122514,34.606102,241.45647,87.588646,0.0,82.15106,0.11360745,0.0,78.73148,8.330017
26393,21023580.0,0.0,18.300568,13.034515,21.333008,21.10971,21.69931,21.311493,18.300354,18.300201,18.300201,18.30017,0.0,0.032100428,0.032100428,0.049631592,25.0,18.300018,0.0,0.0,0.0,0.009554431,9.54197e-21,0.0,82.14233,23.51507,25.285637,96.0,0.07223744,34.60011,241.43196,87.71266,0.0,82.14233,0.113832675,0.0,78.71798,8.330017
26394,21023640.0,0.0,18.300476,13.043945,21.330627,21.10199,21.700806,21.313538,18.300446,18.300354,18.300354,18.300323,0.0,0.032151558,0.032151558,0.049715605,25.0,18.300018,0.0,0.0,0.0,-0.00028044923,9.54197e-21,0.0,82.10942,23.6335,25.290468,96.0,0.072328,34.593346,241.40953,87.835625,0.0,82.10942,0.11401897,0.0,78.68214,8.330017
26395,21023700.0,0.0,18.300598,13.053345,21.328278,21.0943,21.702301,21.315582,18.300476,18.300476,18.300476,18.300446,0.0,0.03219265,0.03219265,0.049782764,25.0,18.300018,0.0,0.0,0.0,0.004141708,9.54197e-21,0.0,82.057205,23.764008,25.295153,96.0,0.07239778,34.58679,241.38937,87.95493,0.0,82.057205,0.11416833,0.0,78.62855,8.330017
26396,21023760.0,0.0,18.301056,13.062744,21.326477,21.08786,21.703857,21.317719,18.300537,18.300537,18.300537,18.300537,0.0,0.032224275,0.032224275,0.049834073,25.0,18.300018,0.0,0.0,0.0,0.024861606,9.54197e-21,0.0,81.990036,23.901894,25.300598,96.0,0.07244487,34.579163,241.37157,88.06847,0.0,81.990036,0.1142829,0.0,78.561325,8.330017
26397,21023820.0,0.0,18.301086,13.072113,21.324707,21.08142,21.705383,21.319855,18.30072,18.30066,18.30066,18.300629,0.0,0.03224731,0.03224731,0.049871013,25.0,18.300018,0.0,0.0,0.0,0.020474445,9.54197e-21,0.0,81.91225,24.042889,25.308455,96.0,0.07246542,34.568165,241.35616,88.17465,0.0,81.91225,0.114365906,0.0,78.48451,8.330017
26398,21023880.0,0.0,18.304047,13.081451,21.3284,21.088531,21.70691,21.321991,18.300995,18.300812,18.300812,21.525818,0.0,0.032262515,0.032262515,0.049894895,25.0,18.300018,0.0,0.0,0.0,0.14166914,9.54197e-21,0.0,81.82736,24.183372,25.318909,96.0,0.07246042,34.553524,241.34308,88.27222,0.0,81.82736,0.1144202,7.0749907,78.40145,8.330017
26399,21023940.0,0.0,18.304657,13.090759,21.333496,21.097778,21.708435,21.324127,18.302124,18.301208,18.301208,21.084167,0.0,0.032270662,0.032270662,0.04990699,25.0,18.300018,0.0,0.0,0.0,0.1568683,9.54197e-21,0.0,81.73873,24.32057,25.343699,96.0,0.07239074,34.51882,241.3323,88.36033,0.0,81.73873,0.114448585,9.5840845,78.31527,8.330017
26400,21024000.0,0.0,18.301819,13.100006,21.337982,21.105682,21.70993,21.326233,18.30307,18.301971,18.301971,20.918457,0.0,0.032272723,0.032272723,0.049908943,25.0,18.300018,0.0,0.0,0.0,-0.045761697,9.54197e-21,0.0,81.649284,24.451591,25.380016,96.0,0.07226817,34.467976,241.32372,88.43835,0.0,81.649284,0.11445464,9.425945,78.22872,8.330017
26401,21024060.0,0.0,18.302704,13.109222,21.345856,21.116913,21.71521,21.332153,18.302948,18.30252,18.30252,20.646576,0.0,0.032269873,0.032269873,0.049902767,25.0,18.300018,0.0,0.0,0.0,-0.028629716,9.54197e-21,0.0,81.561386,24.573664,25.409817,96.0,0.07215786,34.426258,241.31712,88.50592,0.0,81.561386,0.11444275,6.654106,78.144005,8.330017
26402,21024120.0,0.0,18.303925,13.118439,21.353088,21.12616,21.720428,21.338074,18.302887,18.302734,18.302734,20.237701,0.0,0.032262962,0.032262962,0.049889866,25.0,18.300018,0.0,0.0,0.0,0.05402821,9.54197e-21,0.0,81.47688,24.685532,25.437584,96.0,0.072046034,34.387383,241.31236,88.56321,0.0,81.47688,0.114416,4.091114,78.06283,8.330017
26403,21024180.0,0.0,18.303345,13.1276245,21.359222,21.132874,21.725647,21.343964,18.303131,18.302917,18.302917,19.733795,0.0,0.03225279,0.03225279,0.049871594,25.0,18.300018,0.0,0.0,0.0,0.022216609,9.54197e-21,0.0,81.397354,24.78634,25.470018,96.0,0.071911156,34.341972,241.30923,88.610596,0.0,81.397354,0.11437736,1.4877101,77.98667,8.330017
26404,21024240.0,0.0,18.301819,13.136841,21.364136,21.136719,21.730865,21.349854,18.303192,18.3031,18.3031,19.198944,0.0,0.03224014,0.03224014,0.049849268,25.0,18.300018,0.0,0.0,0.0,-0.065696575,9.54197e-21,0.0,81.32384,24.875324,25.502766,96.0,0.071770005,34.296127,241.30756,88.648445,0.0,81.32384,0.11432971,0.0,77.91649,8.330017
26405,21024300.0,0.0,18.30133,13.146027,21.36792,21.138184,21.736053,21.355743,18.302734,18.30307,18.30307,18.829163,0.0,0.032225896,0.032225896,0.049824387,25.0,18.300018,0.0,0.0,0.0,-0.0796509,9.54197e-21,0.0,81.25718,24.951982,25.528446,96.0,0.071650155,34.260174,241.3071,88.677444,0.0,81.25718,0.11427631,0.0,77.85303,8.330017
26406,21024360.0,0.0,18.302155,13.155273,21.371216,21.13855,21.74115,21.361572,18.302246,18.302795,18.302795,18.616852,0.0,0.03221064,0.03221064,0.049797926,25.0,18.300018,0.0,0.0,0.0,-0.011324386,9.54197e-21,0.0,81.198135,25.015984,25.547976,96.0,0.07154967,34.232838,241.30772,88.69802,0.0,81.198135,0.114219315,0.0,77.797005,8.330017
26407,21024420.0,0.0,18.302673,13.16452,21.374115,21.138153,21.746216,21.367401,18.302155,18.30252,18.30252,18.487488,0.0,0.032194927,0.032194927,0.049770806,25.0,18.300018,0.0,0.0,0.0,0.028830428,9.54197e-21,0.0,81.14623,25.069141,25.568375,96.0,0.07144525,34.204273,241.30913,88.71182,0.0,81.14623,0.114160754,0.0,77.7479,8.330017
26408,21024480.0,0.0,18.302277,13.173798,21.3768,21.137207,21.751282,21.3732,18.302277,18.302399,18.302399,18.411163,0.0,0.032179173,0.032179173,0.049743716,25.0,18.300018,0.0,0.0,0.0,0.005484236,9.54197e-21,0.0,81.10183,25.111557,25.591719,96.0,0.07133057,34.171597,241.31119,88.719345,0.0,81.10183,0.11410213,0.0,77.706055,8.330017
26409,21024540.0,0.0,18.301788,13.183136,21.379333,21.135986,21.756348,21.378998,18.302307,18.302368,18.302368,18.365814,0.0,0.032163814,0.032163814,0.049717396,25.0,18.300018,0.0,0.0,0.0,-0.024122136,9.54197e-21,0.0,81.06472,25.143932,25.614885,96.0,0.07121741,34.139164,241.31375,88.7215,0.0,81.06472,0.114045076,0.0,77.67123,8.330017
26410,21024600.0,0.0,18.30185,13.192505,21.381805,21.134583,21.761383,21.384796,18.302155,18.302307,18.302307,18.3396,0.0,0.032149166,0.032149166,0.049692385,25.0,18.300018,0.0,0.0,0.0,-0.01930126,9.54197e-21,0.0,81.03458,25.167048,25.635798,96.0,0.07111365,34.109886,241.31667,88.71905,0.0,81.03458,0.11399075,0.0,77.643105,8.330017
26411,21024660.0,0.0,18.302979,13.201935,21.385681,21.135254,21.767456,21.391754,18.302094,18.302216,18.302216,18.324158,0.0,0.032135464,0.032135464,0.04966906,25.0,18.300018,0.0,0.0,0.0,0.040676765,9.54197e-21,0.0,81.01093,25.182018,25.656134,96.0,0.07101395,34.081413,241.31978,88.71291,0.0,81.01093,0.11394001,0.0,77.6212,8.330017
26412,21024720.0,0.0,18.303253,13.211426,21.389618,21.135895,21.773499,21.398712,18.302307,18.302216,18.302216,18.314667,0.0,0.032122847,0.032122847,0.04964764,25.0,18.300018,0.0,0.0,0.0,0.054433163,9.54197e-21,0.0,80.99315,25.190224,25.680235,96.0,0.070903465,34.047672,241.323,88.70404,0.0,80.99315,0.113893345,0.0,77.60488,8.330017
26413,21024780.0,0.0,18.302643,13.221008,21.393524,21.136475,21.779541,21.40564,18.302612,18.302338,18.302338,18.309631,0.0,0.03211139,0.03211139,0.049628254,25.0,18.300018,0.0,0.0,0.0,0.009057315,9.54197e-21,0.0,80.980896,25.192242,25.707928,96.0,0.07078293,34.008904,241.32623,88.69285,0.0,80.980896,0.11385104,0.0,77.593834,8.330017
26414,21024840.0,0.0,18.302094,13.230652,21.39743,21.137024,21.785553,21.412567,18.302704,18.30246,18.30246,18.30661,0.0,0.032101247,0.032101247,0.04961114,25.0,18.300018,0.0,0.0,0.0,-0.028726399,9.54197e-21,0.0,80.97331,25.189316,25.735008,96.0,0.070667304,33.97099,241.32938,88.680214,0.0,80.97331,0.113813624,0.0,77.58722,8.330017
26415,21024900.0,0.0,18.302063,13.240387,21.401306,21.137573,21.791565,21.419464,18.302582,18.30252,18.30252,18.30481,0.0,0.032092437,0.032092437,0.049596332,25.0,18.300018,0.0,0.0,0.0,-0.031077126,9.54197e-21,0.0,80.96985,25.182245,25.760056,96.0,0.07056159,33.935925,241.33238,88.66662,0.0,80.96985,0.1137812,0.0,77.58449,8.330017
26416,21024960.0,0.0,18.302704,13.250214,21.40561,21.1391,21.797577,21.426392,18.30243,18.30252,18.30252,18.303864,0.0,0.032084953,0.032084953,0.049583808,25.0,18.300018,0.0,0.0,0.0,0.008653659,9.54197e-21,0.0,80.97009,25.171627,25.783527,96.0,0.070464134,33.903065,241.3352,88.65241,0.0,80.97009,0.113753684,0.0,77.58526,8.330017
26417,21025020.0,0.0,18.30307,13.260162,21.409912,21.140625,21.803558,21.433289,18.30246,18.30249,18.30249,18.303253,0.0,0.0320787,0.0320787,0.04957338,25.0,18.300018,0.0,0.0,0.0,0.031237593,9.54197e-21,0.0,80.97316,25.15882,25.808468,96.0,0.07036411,33.86814,241.33781,88.63827,0.0,80.97316,0.11373075,0.0,77.58867,8.330017
26418,21025080.0,0.0,18.302979,13.270233,21.414215,21.14215,21.80954,21.440155,18.302612,18.30252,18.30252,18.302917,0.0,0.032073602,0.032073602,0.049564935,25.0,18.300018,0.0,0.0,0.0,0.023481453,9.54197e-21,0.0,80.97858,25.14444,25.835306,96.0,0.0702599,33.83057,241.34016,88.624466,0.0,80.97858,0.11371211,0.0,77.59427,8.330017
26419,21025140.0,0.0,18.302582,13.2803955,21.418488,21.143677,21.81549,21.447021,18.302734,18.302582,18.302582,18.302826,0.0,0.03206962,0.03206962,0.04955839,25.0,18.300018,0.0,0.0,0.0,-0.004857011,9.54197e-21,0.0,80.98602,25.128868,25.863392,96.0,0.07015363,33.791252,241.34225,88.61118,0.0,80.98602,0.1136976,0.0,77.601746,8.330017
26420,21025200.0,0.0,18.30243,13.29071,21.42273,21.145172,21.821411,21.453857,18.302734,18.302643,18.302643,18.302765,0.0,0.032066647,0.032066647,0.049553547,25.0,18.300018,0.0,0.0,0.0,-0.01713484,9.54197e-21,0.0,80.994774,25.112888,25.890604,96.0,0.070052475,33.75316,241.34407,88.59875,0.0,80.994774,0.113686815,0.0,77.61042,8.330017
26421,21025260.0,0.0,18.302765,13.301147,21.427399,21.147614,21.827332,21.460724,18.302673,18.302673,18.302673,18.302734,0.0,0.032064613,0.032064613,0.0495503,25.0,18.300018,0.0,0.0,0.0,0.002345878,9.54197e-21,0.0,81.00456,25.09678,25.916803,96.0,0.06995678,33.716476,241.34563,88.58726,0.0,81.00456,0.1136795,0.0,77.620026,8.330017
26422,21025320.0,0.0,18.30307,13.311737,21.432037,21.150024,21.833252,21.46756,18.302704,18.302643,18.302643,18.302704,0.0,0.032063372,0.032063372,0.049548384,25.0,18.300018,0.0,0.0,0.0,0.020907478,9.54197e-21,0.0,81.014915,25.081112,25.943613,96.0,0.06986056,33.67894,241.34691,88.57687,0.0,81.014915,0.1136751,0.0,77.63013,8.330017
26423,21025380.0,0.0,18.30304,13.322449,21.436676,21.152435,21.839111,21.474365,18.302795,18.302704,18.302704,18.302704,0.0,0.032062784,0.032062784,0.04954756,25.0,18.300018,0.0,0.0,0.0,0.015333748,9.54197e-21,0.0,81.025475,25.06625,25.972008,96.0,0.06976011,33.63919,241.34796,88.56765,0.0,81.025475,0.11367309,0.0,77.64037,8.330017
26424,21025440.0,0.0,18.302948,13.333374,21.441284,21.154846,21.845001,21.48114,18.302856,18.302734,18.302734,18.302734,0.0,0.0320627,0.0320627,0.04954758,25.0,18.300018,0.0,0.0,0.0,0.0072003244,9.54197e-21,0.0,81.03588,25.052422,26.000734,96.0,0.06965949,33.598972,241.3488,88.55958,0.0,81.03588,0.11367296,0.0,77.65044,8.330017
26425,21025500.0,0.0,18.302704,13.344421,21.445862,21.157227,21.85083,21.487915,18.302917,18.302795,18.302795,18.302795,0.0,0.032063194,0.032063194,0.049548563,25.0,18.300018,0.0,0.0,0.0,-0.010270028,9.54197e-21,0.0,81.04628,25.039541,26.030169,96.0,0.06955754,33.557766,241.3494,88.55267,0.0,81.04628,0.11367492,0.0,77.660446,8.330017
26426,21025560.0,0.0,18.302979,13.355682,21.450836,21.160492,21.85669,21.49472,18.302887,18.302826,18.302826,18.302826,0.0,0.032064084,0.032064084,0.049550205,25.0,18.300018,0.0,0.0,0.0,0.0029233876,9.54197e-21,0.0,81.05625,25.02787,26.058727,96.0,0.0694594,33.51778,241.34981,88.5469,0.0,81.05625,0.11367834,0.0,77.67001,8.330017
26427,21025620.0,0.0,18.303223,13.367096,21.45581,21.163727,21.862488,21.501495,18.302917,18.302856,18.302856,18.302856,0.0,0.03206525,0.03206525,0.04955229,25.0,18.300018,0.0,0.0,0.0,0.01550056,9.54197e-21,0.0,81.06563,25.017529,26.087908,96.0,0.069359615,33.476933,241.35007,88.54218,0.0,81.06563,0.11368278,0.0,77.67899,8.330017
26428,21025680.0,0.0,18.303223,13.378723,21.460754,21.166962,21.868317,21.50827,18.303009,18.302917,18.302917,18.302887,0.0,0.03206664,0.03206664,0.049554743,25.0,18.300018,0.0,0.0,0.0,0.013754356,9.54197e-21,0.0,81.07437,25.008545,26.118273,96.0,0.06925605,33.43442,241.35016,88.5385,0.0,81.07437,0.11368801,0.0,77.687325,8.330017
26429,21025740.0,0.0,18.3031,13.390533,21.465698,21.170166,21.874084,21.515015,18.3031,18.302948,18.302948,18.302948,0.0,0.032068156,0.032068156,0.049557388,25.0,18.300018,0.0,0.0,0.0,0.0026509548,9.54197e-21,0.0,81.082375,25.000877,26.149422,96.0,0.06914993,33.390812,241.35014,88.5357,0.0,81.082375,0.113693684,0.0,77.69494,8.330017
26430,21025800.0,0.0,18.30304,13.402557,21.470612,21.17337,21.879852,21.521729,18.303131,18.303009,18.303009,18.303009,0.0,0.03206972,0.03206972,0.049560104,25.0,18.300018,0.0,0.0,0.0,-0.003794991,9.54197e-21,0.0,81.089615,24.994404,26.180601,96.0,0.06904373,33.347157,241.35004,88.533646,0.0,81.089615,0.11369954,0.0,77.70182,8.330017
26431,21025860.0,0.0,18.303406,13.414825,21.476227,21.178162,21.88562,21.528564,18.303162,18.30307,18.30307,18.30307,0.0,0.03207137,0.03207137,0.04956295,25.0,18.300018,0.0,0.0,0.0,0.010479605,9.54197e-21,0.0,81.0961,24.98919,26.212103,96.0,0.06893652,33.30306,241.34984,88.53242,0.0,81.0961,0.11370568,0.0,77.70796,8.330017
26432,21025920.0,0.0,18.30362,13.427277,21.481842,21.182922,21.891388,21.5354,18.303223,18.303131,18.303131,18.3031,0.0,0.032072987,0.032072987,0.04956572,25.0,18.300018,0.0,0.0,0.0,0.020748809,9.54197e-21,0.0,81.101814,24.985102,26.24473,96.0,0.06882519,33.257378,241.34956,88.53179,0.0,81.101814,0.113711685,0.0,77.713356,8.330017
26433,21025980.0,0.0,18.30371,13.440002,21.487457,21.187683,21.897095,21.542206,18.303314,18.303192,18.303192,18.303192,0.0,0.032074522,0.032074522,0.04956835,25.0,18.300018,0.0,0.0,0.0,0.021419104,9.54197e-21,0.0,81.106834,24.98197,26.278328,96.0,0.06871022,33.21034,241.34926,88.53164,0.0,81.106834,0.1137174,0.0,77.71809,8.330017
26434,21026040.0,0.0,18.303497,13.452942,21.493042,21.192383,21.902802,21.549011,18.303436,18.303284,18.303284,18.303253,0.0,0.032075994,0.032075994,0.04957086,25.0,18.300018,0.0,0.0,0.0,0.0049140626,9.54197e-21,0.0,81.11112,24.979887,26.313368,96.0,0.068589956,33.161285,241.34892,88.53203,0.0,81.11112,0.11372285,0.0,77.72211,8.330017
26435,21026100.0,0.0,18.303375,13.4661255,21.498596,21.197083,21.908508,21.555786,18.303497,18.303375,18.303375,18.303345,0.0,0.032077365,0.032077365,0.04957318,25.0,18.300018,0.0,0.0,0.0,-0.006394404,9.54197e-21,0.0,81.11477,24.978569,26.348423,96.0,0.06846935,33.112206,241.34856,88.53274,0.0,81.11477,0.113727905,0.0,77.72553,8.330017
26436,21026160.0,0.0,18.303894,13.479584,21.505035,21.203857,21.914185,21.562683,18.303497,18.303436,18.303436,18.303406,0.0,0.032078616,0.032078616,0.049575306,25.0,18.300018,0.0,0.0,0.0,0.016287163,9.54197e-21,0.0,81.11781,24.977955,26.38346,96.0,0.06834851,33.06316,241.34818,88.53374,0.0,81.11781,0.11373254,0.0,77.72836,8.330017
26437,21026220.0,0.0,18.304169,13.493286,21.511536,21.210571,21.91986,21.56961,18.30365,18.303497,18.303497,18.303467,0.0,0.032079726,0.032079726,0.049577173,25.0,18.300018,0.0,0.0,0.0,0.029588068,9.54197e-21,0.0,81.12033,24.977976,26.420229,96.0,0.06822116,33.011677,241.34781,88.53494,0.0,81.12033,0.11373664,0.0,77.73071,8.330017
