,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26438,21026280.0,0.0,18.304047,13.507263,21.517975,21.217255,21.925537,21.576477,18.303802,18.303589,18.303589,18.303589,0.0,0.032080684,0.032080684,0.049578775,25.0,18.300018,0.0,0.0,0.0,0.01594753,9.54197e-21,0.0,81.12241,24.978498,26.458996,96.0,0.068086386,32.95741,241.34744,88.53627,0.0,81.12241,0.11374014,0.0,77.73264,8.330017
26439,21026340.0,0.0,18.303925,13.521545,21.524414,21.223907,21.931183,21.583344,18.303925,18.30371,18.30371,18.30368,0.0,0.032081503,0.032081503,0.049580153,25.0,18.300018,0.0,0.0,0.0,0.003807405,9.54197e-21,0.0,81.12415,24.97933,26.498112,96.0,0.06795002,32.90264,241.3471,88.537636,0.0,81.12415,0.11374316,0.0,77.73425,8.330017
26440,21026400.0,0.0,18.30371,13.536102,21.530823,21.23053,21.936798,21.59018,18.303955,18.303802,18.303802,18.303772,0.0,0.032082193,0.032082193,0.049581297,25.0,18.300018,0.0,0.0,0.0,-0.012303119,9.54197e-21,0.0,81.12551,24.980536,26.537878,96.0,0.067811,32.846973,241.34679,88.53907,0.0,81.12551,0.11374569,0.0,77.735504,8.330017
26441,21026460.0,0.0,18.304321,13.550934,21.537933,21.23883,21.942444,21.597168,18.303925,18.303864,18.303864,18.303833,0.0,0.032082766,0.032082766,0.04958225,25.0,18.300018,0.0,0.0,0.0,0.01595622,9.54197e-21,0.0,81.126595,24.98191,26.576857,96.0,0.067674436,32.7924,241.34648,88.54049,0.0,81.126595,0.11374778,0.0,77.7365,8.330017
26442,21026520.0,0.0,18.304626,13.566101,21.545105,21.2471,21.94806,21.604126,18.304016,18.303925,18.303925,18.303894,0.0,0.032083206,0.032083206,0.04958297,25.0,18.300018,0.0,0.0,0.0,0.031912178,9.54197e-21,0.0,81.12749,24.98346,26.617634,96.0,0.06753115,32.735313,241.34622,88.541855,0.0,81.12749,0.113749385,0.0,77.73732,8.330017
26443,21026580.0,0.0,18.304504,13.5815735,21.552216,21.25531,21.953674,21.611084,18.30423,18.304016,18.304016,18.304016,0.0,0.032083515,0.032083515,0.04958347,25.0,18.300018,0.0,0.0,0.0,0.018852534,9.54197e-21,0.0,81.12822,24.985147,26.660734,96.0,0.067379296,32.674973,241.34598,88.54316,0.0,81.12822,0.113750495,0.0,77.73799,8.330017
26444,21026640.0,0.0,18.30426,13.597351,21.559296,21.263458,21.959259,21.618011,18.304352,18.304138,18.304138,18.304108,0.0,0.03208372,0.03208372,0.04958379,25.0,18.300018,0.0,0.0,0.0,-0.0017463041,9.54197e-21,0.0,81.12887,24.986835,26.704704,96.0,0.06722406,32.613415,241.34576,88.54435,0.0,81.12887,0.113751225,0.0,77.738594,8.330017
26445,21026700.0,0.0,18.30429,13.613464,21.566315,21.271515,21.964813,21.624878,18.304352,18.3042,18.3042,18.304169,0.0,0.03208376,0.03208376,0.049583845,25.0,18.300018,0.0,0.0,0.0,-0.002374046,9.54197e-21,0.0,81.12947,24.988316,26.74835,96.0,0.06706953,32.55231,241.3456,88.54525,0.0,81.12947,0.113751374,0.0,77.73916,8.330017
26446,21026760.0,0.0,18.304688,13.629913,21.574066,21.281189,21.970428,21.631958,18.304382,18.30429,18.30429,18.30426,0.0,0.032083828,0.032083828,0.049583938,25.0,18.300018,0.0,0.0,0.0,0.010947053,9.54197e-21,0.0,81.130066,24.989851,26.792213,96.0,0.06691424,32.490902,241.34544,88.54621,0.0,81.130066,0.1137516,0.0,77.73972,8.330017
26447,21026820.0,0.0,18.305023,13.6467285,21.581848,21.290833,21.976013,21.638977,18.304474,18.304352,18.304352,18.304352,0.0,0.03208382,0.03208382,0.04958391,25.0,18.300018,0.0,0.0,0.0,0.02667163,9.54197e-21,0.0,81.13067,24.991318,26.83744,96.0,0.066753834,32.42758,241.34529,88.54705,0.0,81.13067,0.11375156,0.0,77.740295,8.330017
26448,21026880.0,0.0,18.304932,13.663849,21.589508,21.300323,21.981567,21.645966,18.304565,18.304443,18.304443,18.304413,0.0,0.0320837,0.0320837,0.04958369,25.0,18.300018,0.0,0.0,0.0,0.019316263,9.54197e-21,0.0,81.131424,24.992504,26.885065,96.0,0.06658457,32.360912,241.3452,88.54761,0.0,81.131424,0.11375109,0.0,77.74101,8.330017
26449,21026940.0,0.0,18.304901,13.681366,21.597198,21.309845,21.987091,21.652985,18.304688,18.304535,18.304535,18.304504,0.0,0.03208359,0.03208359,0.049583487,25.0,18.300018,0.0,0.0,0.0,0.011148563,9.54197e-21,0.0,81.13213,24.993763,26.932564,96.0,0.066415735,32.29441,241.34511,88.54821,0.0,81.13213,0.11375067,0.0,77.74169,8.330017
26450,21027000.0,0.0,18.304932,13.699249,21.604858,21.319336,21.992645,21.659943,18.30481,18.304626,18.304626,18.304596,0.0,0.032083444,0.032083444,0.049583226,25.0,18.300018,0.0,0.0,0.0,0.0067697004,9.54197e-21,0.0,81.13291,24.994879,26.980844,96.0,0.066243924,32.226818,241.34502,88.5487,0.0,81.13291,0.11375012,0.0,77.74245,8.330017
26451,21027060.0,0.0,18.305267,13.717499,21.61316,21.33017,21.99823,21.667084,18.30487,18.304718,18.304718,18.304718,0.0,0.032083273,0.032083273,0.049582917,25.0,18.300018,0.0,0.0,0.0,0.018622298,9.54197e-21,0.0,81.13378,24.995861,27.02996,96.0,0.06606898,32.158054,241.34496,88.54908,0.0,81.13378,0.11374946,0.0,77.74328,8.330017
26452,21027120.0,0.0,18.30542,13.736145,21.62143,21.340973,22.003815,21.674194,18.305023,18.30484,18.30484,18.30481,0.0,0.032083064,0.032083064,0.049582556,25.0,18.300018,0.0,0.0,0.0,0.021412045,9.54197e-21,0.0,81.13474,24.996727,27.080765,96.0,0.06588786,32.086926,241.3449,88.549355,0.0,81.13474,0.11374869,0.0,77.74422,8.330017
26453,21027180.0,0.0,18.305359,13.755157,21.6297,21.351715,22.009369,21.681274,18.305176,18.304962,18.304962,18.304932,0.0,0.03208284,0.03208284,0.04958217,25.0,18.300018,0.0,0.0,0.0,0.011581402,9.54197e-21,0.0,81.13582,24.997463,27.132998,96.0,0.06570153,32.013805,241.34486,88.54954,0.0,81.13582,0.11374785,0.0,77.745255,8.330017
26454,21027240.0,0.0,18.305328,13.774597,21.637909,21.362427,22.014893,21.688324,18.305267,18.305054,18.305054,18.305023,0.0,0.032082614,0.032082614,0.049581777,25.0,18.300018,0.0,0.0,0.0,0.004539652,9.54197e-21,0.0,81.13699,24.998058,27.18578,96.0,0.06551311,31.939909,241.34482,88.54964,0.0,81.13699,0.113747,0.0,77.74639,8.330017
26455,21027300.0,0.0,18.305298,13.794434,21.646088,21.373047,22.020416,21.695374,18.305328,18.305176,18.305176,18.305145,0.0,0.032082386,0.032082386,0.049581386,25.0,18.300018,0.0,0.0,0.0,-0.0012441091,9.54197e-21,0.0,81.13828,24.998503,27.239195,96.0,0.06532233,31.86513,241.3448,88.54965,0.0,81.13828,0.11374616,0.0,77.74764,8.330017
26456,21027360.0,0.0,18.305878,13.814667,21.654968,21.385254,22.026001,21.702576,18.305359,18.305237,18.305237,18.305237,0.0,0.03208217,0.03208217,0.049581014,25.0,18.300018,0.0,0.0,0.0,0.023426218,9.54197e-21,0.0,81.13967,24.998812,27.292841,96.0,0.06513063,31.790022,241.34477,88.54959,0.0,81.13967,0.113745354,0.0,77.74899,8.330017
26457,21027420.0,0.0,18.306122,13.835358,21.66388,21.3974,22.031586,21.709778,18.305511,18.305328,18.305328,18.305328,0.0,0.032081947,0.032081947,0.04958063,25.0,18.300018,0.0,0.0,0.0,0.032773703,9.54197e-21,0.0,81.14117,24.999052,27.348703,96.0,0.0649309,31.711817,241.34476,88.54949,0.0,81.14117,0.11374452,0.0,77.750435,8.330017
26458,21027480.0,0.0,18.306,13.856476,21.67273,21.409485,22.03714,21.716919,18.305725,18.305481,18.305481,18.30545,0.0,0.032081716,0.032081716,0.049580235,25.0,18.300018,0.0,0.0,0.0,0.016999846,9.54197e-21,0.0,81.14277,24.999226,27.406942,96.0,0.06472255,31.630281,241.34474,88.54934,0.0,81.14277,0.11374366,0.0,77.75199,8.330017
26459,21027540.0,0.0,18.305817,13.878021,21.68155,21.421509,22.042664,21.72406,18.305878,18.305634,18.305634,18.305573,0.0,0.0320815,0.0320815,0.04957987,25.0,18.300018,0.0,0.0,0.0,4.0909326e-05,9.54197e-21,0.0,81.14448,24.999294,27.466002,96.0,0.064511195,31.547598,241.34473,88.54915,0.0,81.14448,0.113742866,0.0,77.75364,8.330017
26460,21027600.0,0.0,18.305878,13.899994,21.690247,21.43335,22.048157,21.73114,18.305878,18.305695,18.305695,18.305664,0.0,0.032081343,0.032081343,0.049579605,25.0,18.300018,0.0,0.0,0.0,0.00021939914,9.54197e-21,0.0,81.14637,24.999163,27.52534,96.0,0.06429878,31.464525,241.34471,88.548904,0.0,81.14637,0.1137423,0.0,77.75546,8.330017
26461,21027660.0,0.0,18.3096,13.922363,21.706512,21.454102,22.060883,21.745575,18.306183,18.305847,18.305847,18.305817,0.0,0.032081146,0.032081146,0.049579266,25.0,18.300018,0.0,0.0,0.0,0.161755,9.54197e-21,0.0,81.14824,24.999138,27.587526,96.0,0.06407606,31.377462,241.3447,88.548676,0.0,81.14824,0.113741554,0.0,77.75727,8.330017
26462,21027720.0,0.0,18.310272,13.944977,21.723114,21.474731,22.073608,21.759949,18.307281,18.306274,18.306274,18.306183,0.0,0.032080814,0.032080814,0.049578685,25.0,18.300018,0.0,0.0,0.0,0.17595863,9.54197e-21,0.0,81.15025,24.999386,27.664698,96.0,0.063799255,31.269423,241.34468,88.548454,0.0,81.15025,0.11374031,0.0,77.75922,8.330017
26463,21027780.0,0.0,18.308533,13.967865,21.739685,21.49527,22.086243,21.774261,18.308258,18.306946,18.306946,18.306824,0.0,0.032080412,0.032080412,0.049577996,25.0,18.300018,0.0,0.0,0.0,0.039731827,9.54197e-21,0.0,81.152466,24.999664,27.751488,96.0,0.06348769,31.147919,241.34468,88.54818,0.0,81.152466,0.11373882,0.0,77.76135,8.330017
26464,21027840.0,0.0,18.306488,13.990997,21.756195,21.515686,22.098877,21.788544,18.308502,18.307617,18.307617,18.307495,0.0,0.03208005,0.03208005,0.049577374,25.0,18.300018,0.0,0.0,0.0,-0.10372171,9.54197e-21,0.0,81.15486,24.99971,27.838976,96.0,0.06317349,31.025436,241.34467,88.54781,0.0,81.15486,0.113737464,0.0,77.76368,8.330017
26465,21027900.0,0.0,18.30664,14.014374,21.772614,21.53598,22.11145,21.802795,18.308105,18.307922,18.307922,18.30783,0.0,0.032079827,0.032079827,0.049577,25.0,18.300018,0.0,0.0,0.0,-0.09069905,9.54197e-21,0.0,81.15737,24.999374,27.917715,96.0,0.06289071,30.915197,241.34465,88.54738,0.0,81.15737,0.11373666,0.0,77.766106,8.330017
26466,21027960.0,0.0,18.308624,14.037994,21.78946,21.557617,22.123749,21.816833,18.307617,18.307892,18.307892,18.30783,0.0,0.032079704,0.032079704,0.049576804,25.0,18.300018,0.0,0.0,0.0,0.037923183,9.54197e-21,0.0,81.15995,24.998817,27.991095,96.0,0.06262719,30.812466,241.34462,88.54693,0.0,81.15995,0.11373621,0.0,77.768585,8.330017
26467,21028020.0,0.0,18.309479,14.061829,21.806244,21.579132,22.136047,21.830872,18.307861,18.3078,18.3078,18.30777,0.0,0.03207956,0.03207956,0.049576562,25.0,18.300018,0.0,0.0,0.0,0.09163465,9.54197e-21,0.0,81.16257,24.998375,28.0699,96.0,0.06234398,30.702135,241.34459,88.54651,0.0,81.16257,0.113735676,0.0,77.77111,8.330017
26468,21028080.0,0.0,18.308868,14.085907,21.822968,21.600555,22.148285,21.844818,18.308289,18.307922,18.307922,18.307892,0.0,0.032079384,0.032079384,0.049576268,25.0,18.300018,0.0,0.0,0.0,0.043119483,9.54197e-21,0.0,81.165276,24.998013,28.154951,96.0,0.062038142,30.583065,241.34456,88.54612,0.0,81.165276,0.11373504,0.0,77.77371,8.330017
26469,21028140.0,0.0,18.307983,14.110199,21.83963,21.621857,22.160461,21.858734,18.308533,18.308136,18.308136,18.308105,0.0,0.032079242,0.032079242,0.049576025,25.0,18.300018,0.0,0.0,0.0,-0.020276569,9.54197e-21,0.0,81.168045,24.997595,28.241058,96.0,0.06172839,30.462519,241.34451,88.545715,0.0,81.168045,0.11373451,0.0,77.77638,8.330017
26470,21028200.0,0.0,18.307617,14.134705,21.856201,21.643005,22.172638,21.87262,18.30841,18.308289,18.308289,18.308258,0.0,0.032079156,0.032079156,0.04957589,25.0,18.300018,0.0,0.0,0.0,-0.046967525,9.54197e-21,0.0,81.170876,24.997065,28.325249,96.0,0.06142548,30.344654,241.34445,88.54532,0.0,81.170876,0.1137342,0.0,77.779106,8.330017
26471,21028260.0,0.0,18.30893,14.159454,21.874115,21.666656,22.185394,21.887207,18.308228,18.308289,18.308289,18.308289,0.0,0.032079138,0.032079138,0.04957587,25.0,18.300018,0.0,0.0,0.0,0.027796132,9.54197e-21,0.0,81.17371,24.996447,28.40616,96.0,0.061134342,30.231375,241.34439,88.544945,0.0,81.17371,0.11373415,0.0,77.78184,8.330017
26472,21028320.0,0.0,18.309631,14.184357,21.89209,21.690155,22.19812,21.901794,18.30835,18.30832,18.30832,18.308289,0.0,0.03207911,0.03207911,0.049575828,25.0,18.300018,0.0,0.0,0.0,0.06619988,9.54197e-21,0.0,81.17655,24.995924,28.490618,96.0,0.06083029,30.113136,241.34431,88.54462,0.0,81.17655,0.11373405,0.0,77.78457,8.330017
26473,21028380.0,0.0,18.309235,14.209503,21.909943,21.713531,22.210815,21.91629,18.308746,18.308441,18.308441,18.30841,0.0,0.032079063,0.032079063,0.049575746,25.0,18.300018,0.0,0.0,0.0,0.034003012,9.54197e-21,0.0,81.17941,24.995506,28.579802,96.0,0.06050904,29.98828,241.34424,88.54432,0.0,81.17941,0.11373388,0.0,77.78731,8.330017
26474,21028440.0,0.0,18.308563,14.234802,21.927734,21.736755,22.22345,21.930756,18.30896,18.308624,18.308624,18.308594,0.0,0.032079034,0.032079034,0.049575698,25.0,18.300018,0.0,0.0,0.0,-0.015391802,9.54197e-21,0.0,81.18228,24.995085,28.67013,96.0,0.060183562,29.86182,241.34415,88.544044,0.0,81.18228,0.11373377,0.0,77.79007,8.330017
26475,21028500.0,0.0,18.308563,14.260315,21.945312,21.759705,22.235962,21.945099,18.308899,18.308685,18.308685,18.308655,0.0,0.03207907,0.03207907,0.04957577,25.0,18.300018,0.0,0.0,0.0,-0.01545525,9.54197e-21,0.0,81.18512,24.994652,28.757927,96.0,0.05986708,29.7389,241.34404,88.54383,0.0,81.18512,0.11373392,0.0,77.79279,8.330017
26476,21028560.0,0.0,18.308777,14.28598,21.963501,21.78424,22.248413,21.959381,18.308838,18.308777,18.308777,18.308746,0.0,0.0320791,0.0320791,0.04957582,25.0,18.300018,0.0,0.0,0.0,-0.008855406,9.54197e-21,0.0,81.18797,24.994198,28.84611,96.0,0.05954934,29.61545,241.34393,88.5436,0.0,81.18797,0.11373403,0.0,77.79553,8.330017
26477,21028620.0,0.0,18.309204,14.311829,21.981659,21.808655,22.260834,21.973602,18.308838,18.308807,18.308807,18.308777,0.0,0.032079153,0.032079153,0.049575914,25.0,18.300018,0.0,0.0,0.0,0.015791632,9.54197e-21,0.0,81.1908,24.99375,28.934278,96.0,0.05923145,29.492012,241.34383,88.543396,0.0,81.1908,0.113734215,0.0,77.79825,8.330017
26478,21028680.0,0.0,18.309357,14.33783,21.999756,21.832947,22.273193,21.987793,18.308899,18.308838,18.308838,18.308838,0.0,0.032079205,0.032079205,0.049576007,25.0,18.300018,0.0,0.0,0.0,0.024347102,9.54197e-21,0.0,81.1936,24.993355,29.023844,96.0,0.058908433,29.36662,241.3437,88.54323,0.0,81.1936,0.11373441,0.0,77.80093,8.330017
26479,21028740.0,0.0,18.309204,14.364014,22.01773,21.857086,22.285522,22.001923,18.309052,18.308899,18.308899,18.308899,0.0,0.032079257,0.032079257,0.049576096,25.0,18.300018,0.0,0.0,0.0,0.0111590335,9.54197e-21,0.0,81.19637,24.993008,29.115025,96.0,0.058579516,29.238966,241.34358,88.54308,0.0,81.19637,0.11373461,0.0,77.80359,8.330017
26480,21028800.0,0.0,18.309021,14.39035,22.035645,21.881104,22.297821,22.016022,18.309143,18.30899,18.30899,18.30896,0.0,0.03207932,0.03207932,0.049576208,25.0,18.300018,0.0,0.0,0.0,-0.004577598,9.54197e-21,0.0,81.19912,24.992682,29.206594,96.0,0.05824912,29.110765,241.34346,88.54296,0.0,81.19912,0.11373485,0.0,77.80621,8.330017
26481,21028860.0,0.0,18.309235,14.41684,22.054077,21.906525,22.309998,22.029999,18.309143,18.309052,18.309052,18.309052,0.0,0.032079395,0.032079395,0.04957634,25.0,18.300018,0.0,0.0,0.0,0.0021276085,9.54197e-21,0.0,81.201836,24.992365,29.298002,96.0,0.05791929,28.982798,241.34332,88.54286,0.0,81.201836,0.11373512,0.0,77.80882,8.330017
26482,21028920.0,0.0,18.309479,14.443451,22.07248,21.931854,22.322113,22.043915,18.309174,18.309113,18.309113,18.309082,0.0,0.032079473,0.032079473,0.049576476,25.0,18.300018,0.0,0.0,0.0,0.015349359,9.54197e-21,0.0,81.20451,24.992079,29.389767,96.0,0.05758813,28.854328,241.34319,88.54278,0.0,81.20451,0.11373543,0.0,77.811386,8.330017
26483,21028980.0,0.0,18.309479,14.470215,22.09076,21.957,22.334229,22.05777,18.309265,18.309174,18.309174,18.309143,0.0,0.03207955,0.03207955,0.049576607,25.0,18.300018,0.0,0.0,0.0,0.013486999,9.54197e-21,0.0,81.20715,24.99183,29.48274,96.0,0.05725254,28.724163,241.34305,88.542725,0.0,81.20715,0.11373571,0.0,77.81391,8.330017
26484,21029040.0,0.0,18.309448,14.497101,22.108978,21.982056,22.346252,22.071594,18.309326,18.309204,18.309204,18.309204,0.0,0.032079633,0.032079633,0.049576744,25.0,18.300018,0.0,0.0,0.0,0.008802923,9.54197e-21,0.0,81.20975,24.991606,29.576176,96.0,0.056915276,28.593353,241.3429,88.54268,0.0,81.20975,0.11373601,0.0,77.8164,8.330017
26485,21029100.0,0.0,18.309296,14.524109,22.127106,22.006958,22.358276,22.085388,18.309387,18.309296,18.309296,18.309265,0.0,0.032079715,0.032079715,0.049576882,25.0,18.300018,0.0,0.0,0.0,-0.003607582,9.54197e-21,0.0,81.21231,24.991405,29.670366,96.0,0.056575272,28.461489,241.34274,88.54265,0.0,81.21231,0.11373631,0.0,77.818855,8.330017
26486,21029160.0,0.0,18.309814,14.551239,22.146332,22.034668,22.370209,22.09903,18.309418,18.309326,18.309326,18.309326,0.0,0.032079797,0.032079797,0.049577028,25.0,18.300018,0.0,0.0,0.0,0.017821874,9.54197e-21,0.0,81.214836,24.991215,29.76452,96.0,0.056235403,28.32967,241.34259,88.54263,0.0,81.214836,0.11373662,0.0,77.82127,8.330017
26487,21029220.0,0.0,18.310059,14.578461,22.165558,22.062225,22.382141,22.11264,18.30954,18.309418,18.309418,18.309387,0.0,0.032079875,0.032079875,0.049577158,25.0,18.300018,0.0,0.0,0.0,0.02748105,9.54197e-21,0.0,81.21732,24.991062,29.86038,96.0,0.05588937,28.195467,241.34244,88.542625,0.0,81.21732,0.113736905,0.0,77.823654,8.330017
26488,21029280.0,0.0,18.309875,14.605804,22.184662,22.08963,22.393982,22.12619,18.309692,18.30951,18.30951,18.309479,0.0,0.03207994,0.03207994,0.049577262,25.0,18.300018,0.0,0.0,0.0,0.012030072,9.54197e-21,0.0,81.21978,24.990944,29.958162,96.0,0.055536397,28.058573,241.34229,88.542625,0.0,81.21978,0.11373714,0.0,77.82601,8.330017
26489,21029340.0,0.0,18.309631,14.63324,22.203705,22.116882,22.405823,22.13971,18.309784,18.3096,18.3096,18.3096,0.0,0.032080002,0.032080002,0.049577374,25.0,18.300018,0.0,0.0,0.0,-0.0061399536,9.54197e-21,0.0,81.22221,24.99082,30.056295,96.0,0.0551822,27.921185,241.34213,88.54262,0.0,81.22221,0.11373738,0.0,77.82834,8.330017
26490,21029400.0,0.0,18.30957,14.660797,22.222656,22.143982,22.417603,22.153198,18.309784,18.309692,18.309692,18.309662,0.0,0.03208008,0.03208008,0.049577504,25.0,18.300018,0.0,0.0,0.0,-0.01115916,9.54197e-21,0.0,81.22461,24.990683,30.15389,96.0,0.05483002,27.784554,241.34196,88.542625,0.0,81.22461,0.113737665,0.0,77.83063,8.330017
26491,21029460.0,0.0,18.310028,14.688416,22.242188,22.172668,22.429382,22.166534,18.309753,18.309723,18.309723,18.309692,0.0,0.032080162,0.032080162,0.04957765,25.0,18.300018,0.0,0.0,0.0,0.010766787,9.54197e-21,0.0,81.22696,24.99054,30.251112,96.0,0.054479282,27.648443,241.3418,88.54263,0.0,81.22696,0.11373798,0.0,77.832886,8.330017
26492,21029520.0,0.0,18.310242,14.7161255,22.261688,22.201202,22.441101,22.17984,18.309814,18.309753,18.309753,18.309753,0.0,0.03208024,0.03208024,0.04957778,25.0,18.300018,0.0,0.0,0.0,0.022881271,9.54197e-21,0.0,81.22928,24.990416,30.349594,96.0,0.05412407,27.510569,241.34163,88.54264,0.0,81.22928,0.11373826,0.0,77.835106,8.330017
26493,21029580.0,0.0,18.310211,14.7438965,22.281097,22.229553,22.45279,22.193085,18.309937,18.309814,18.309814,18.309814,0.0,0.03208031,0.03208031,0.0495779,25.0,18.300018,0.0,0.0,0.0,0.016569924,9.54197e-21,0.0,81.23157,24.990309,30.44948,96.0,0.053763866,27.370728,241.34146,88.542656,0.0,81.23157,0.11373852,0.0,77.837296,8.330017
26494,21029640.0,0.0,18.309967,14.771759,22.300415,22.257782,22.464447,22.206299,18.310028,18.309906,18.309906,18.309875,0.0,0.03208038,0.03208038,0.049578015,25.0,18.300018,0.0,0.0,0.0,-0.0016312,9.54197e-21,0.0,81.233826,24.990206,30.55031,96.0,0.05340039,27.229565,241.3413,88.54267,0.0,81.233826,0.11373877,0.0,77.839455,8.330017
26495,21029700.0,0.0,18.309875,14.799652,22.319641,22.285858,22.476044,22.219482,18.310059,18.309967,18.309967,18.309937,0.0,0.032080457,0.032080457,0.049578145,25.0,18.300018,0.0,0.0,0.0,-0.009233141,9.54197e-21,0.0,81.23604,24.990086,30.650702,96.0,0.053038638,27.089018,241.34113,88.54269,0.0,81.23604,0.11373906,0.0,77.84158,8.330017
26496,21029760.0,0.0,18.310211,14.827637,22.339417,22.315277,22.48767,22.232544,18.310028,18.309998,18.309998,18.309967,0.0,0.03208054,0.03208054,0.049578294,25.0,18.300018,0.0,0.0,0.0,0.0077394485,9.54197e-21,0.0,81.23822,24.989954,30.750683,96.0,0.052678548,26.949045,241.34096,88.5427,0.0,81.23822,0.113739364,0.0,77.843666,8.330017
26497,21029820.0,0.0,18.310425,14.855652,22.3591,22.344543,22.499268,22.245544,18.31009,18.310028,18.310028,18.309998,0.0,0.03208062,0.03208062,0.049578432,25.0,18.300018,0.0,0.0,0.0,0.01930812,9.54197e-21,0.0,81.240364,24.989836,30.85162,96.0,0.052315164,26.807734,241.34077,88.54272,0.0,81.240364,0.11373968,0.0,77.84572,8.330017
26498,21029880.0,0.0,18.310364,14.8836975,22.378723,22.373657,22.510803,22.258514,18.31018,18.310059,18.310059,18.310059,0.0,0.0320807,0.0320807,0.04957856,25.0,18.300018,0.0,0.0,0.0,0.011713315,9.54197e-21,0.0,81.24246,24.989725,30.95392,96.0,0.051947054,26.664513,241.34059,88.54274,0.0,81.24246,0.11373995,0.0,77.84773,8.330017
26499,21029940.0,0.0,18.310272,14.911804,22.398224,22.402588,22.522308,22.271454,18.310242,18.31012,18.31012,18.31012,0.0,0.032080777,0.032080777,0.049578696,25.0,18.300018,0.0,0.0,0.0,0.0037391775,9.54197e-21,0.0,81.24454,24.98961,31.056442,96.0,0.05157836,26.520983,241.34042,88.542755,0.0,81.24454,0.11374025,0.0,77.84971,8.330017
26500,21030000.0,0.0,18.31012,14.939941,22.417664,22.431396,22.533752,22.284332,18.310272,18.31018,18.31018,18.31018,0.0,0.03208086,0.03208086,0.049578834,25.0,18.300018,0.0,0.0,0.0,-0.009262349,9.54197e-21,0.0,81.24657,24.989489,31.15946,96.0,0.051208112,26.376755,241.34024,88.54277,0.0,81.24657,0.11374055,0.0,77.851654,8.330017
26501,21030060.0,0.0,18.310425,14.968109,22.437592,22.461548,22.545258,22.29712,18.310242,18.310242,18.310242,18.310211,0.0,0.03208095,0.03208095,0.049578995,25.0,18.300018,0.0,0.0,0.0,0.006187415,9.54197e-21,0.0,81.24856,24.989353,31.261784,96.0,0.050840642,26.233503,241.34006,88.54279,0.0,81.24856,0.11374089,0.0,77.85356,8.330017
26502,21030120.0,0.0,18.310638,14.996277,22.45752,22.491547,22.556702,22.309845,18.310303,18.310242,18.310242,18.310242,0.0,0.03208104,0.03208104,0.04957915,25.0,18.300018,0.0,0.0,0.0,0.016969964,9.54197e-21,0.0,81.2505,24.989225,31.364935,96.0,0.05047044,26.08909,241.33987,88.54282,0.0,81.2505,0.11374123,0.0,77.85542,8.330017
26503,21030180.0,0.0,18.310577,15.024475,22.477325,22.521393,22.568115,22.32254,18.310394,18.310303,18.310303,18.310303,0.0,0.032081127,0.032081127,0.049579296,25.0,18.300018,0.0,0.0,0.0,0.011489112,9.54197e-21,0.0,81.25241,24.989107,31.469336,96.0,0.050096035,25.94293,241.33968,88.54285,0.0,81.25241,0.113741554,0.0,77.85725,8.330017
26504,21030240.0,0.0,18.310425,15.052673,22.49704,22.551086,22.579468,22.335205,18.310486,18.310364,18.310364,18.310333,0.0,0.032081217,0.032081217,0.049579445,25.0,18.300018,0.0,0.0,0.0,-0.0007518379,9.54197e-21,0.0,81.25427,24.988981,31.574276,96.0,0.049720008,25.796015,241.3395,88.54287,0.0,81.25427,0.113741875,0.0,77.859024,8.330017
26505,21030300.0,0.0,18.310333,15.080902,22.516663,22.580597,22.59082,22.347809,18.310516,18.310394,18.310394,18.310394,0.0,0.03208131,0.03208131,0.049579605,25.0,18.300018,0.0,0.0,0.0,-0.0073240814,9.54197e-21,0.0,81.25609,24.988852,31.679031,96.0,0.04934499,25.649357,241.3393,88.54289,0.0,81.25609,0.113742225,0.0,77.86076,8.330017
26506,21030360.0,0.0,18.310608,15.1091,22.536865,22.611542,22.602203,22.360321,18.310486,18.310455,18.310455,18.310425,0.0,0.03208141,0.03208141,0.04957978,25.0,18.300018,0.0,0.0,0.0,0.0034298317,9.54197e-21,0.0,81.257866,24.988712,31.783745,96.0,0.048970472,25.502756,241.3391,88.54292,0.0,81.257866,0.113742605,0.0,77.862465,8.330017
26507,21030420.0,0.0,18.310791,15.137268,22.557007,22.642365,22.613525,22.372833,18.310516,18.310486,18.310486,18.310455,0.0,0.03208151,0.03208151,0.049579952,25.0,18.300018,0.0,0.0,0.0,0.013509885,9.54197e-21,0.0,81.2596,24.988579,31.88902,96.0,0.04859432,25.355371,241.3389,88.54295,0.0,81.2596,0.11374298,0.0,77.86411,8.330017
26508,21030480.0,0.0,18.310852,15.165436,22.577057,22.673004,22.624817,22.385254,18.310577,18.310516,18.310516,18.310516,0.0,0.032081615,0.032081615,0.049580127,25.0,18.300018,0.0,0.0,0.0,0.01571567,9.54197e-21,0.0,81.26127,24.988445,31.994947,96.0,0.04821622,25.207075,241.3387,88.542984,0.0,81.26127,0.11374335,0.0,77.86572,8.330017
26509,21030540.0,0.0,18.3107,15.1936035,22.597015,22.70346,22.636078,22.397675,18.310669,18.310547,18.310547,18.310547,0.0,0.032081716,0.032081716,0.0495803,25.0,18.300018,0.0,0.0,0.0,0.0049388125,9.54197e-21,0.0,81.2629,24.988316,32.101868,96.0,0.04783499,25.057384,241.3385,88.54302,0.0,81.2629,0.11374372,0.0,77.86728,8.330017
26510,21030600.0,0.0,18.310577,15.22171,22.616882,22.733765,22.647308,22.410034,18.3107,18.310608,18.310608,18.310608,0.0,0.03208182,0.03208182,0.049580477,25.0,18.300018,0.0,0.0,0.0,-0.00543607,9.54197e-21,0.0,81.26448,24.98818,32.20884,96.0,0.047454026,24.907623,241.3383,88.54305,0.0,81.26448,0.113744125,0.0,77.86879,8.330017
26511,21030660.0,0.0,18.310791,15.249817,22.63736,22.765533,22.6586,22.422333,18.310669,18.310638,18.310638,18.310638,0.0,0.03208193,0.03208193,0.04958067,25.0,18.300018,0.0,0.0,0.0,0.0033818781,9.54197e-21,0.0,81.266014,24.988039,32.31559,96.0,0.04707433,24.758177,241.33809,88.5431,0.0,81.266014,0.113744535,0.0,77.87025,8.330017
26512,21030720.0,0.0,18.310974,15.277863,22.657776,22.79715,22.66983,22.4346,18.31073,18.310669,18.310669,18.310669,0.0,0.032082044,0.032082044,0.049580865,25.0,18.300018,0.0,0.0,0.0,0.012942225,9.54197e-21,0.0,81.267494,24.987904,32.422794,96.0,0.04669349,24.608088,241.33788,88.54314,0.0,81.267494,0.11374495,0.0,77.871666,8.330017
26513,21030780.0,0.0,18.310913,15.305847,22.67807,22.828583,22.68106,22.446808,18.310791,18.3107,18.3107,18.3107,0.0,0.03208216,0.03208216,0.04958106,25.0,18.300018,0.0,0.0,0.0,0.008865879,9.54197e-21,0.0,81.26891,24.987768,32.53094,96.0,0.046309825,24.456686,241.33766,88.54318,0.0,81.26891,0.11374538,0.0,77.873024,8.330017
26514,21030840.0,0.0,18.310883,15.333801,22.698303,22.859863,22.69223,22.458984,18.310822,18.31076,18.31076,18.31073,0.0,0.032082275,0.032082275,0.049581256,25.0,18.300018,0.0,0.0,0.0,0.0035718277,9.54197e-21,0.0,81.27029,24.987635,32.639236,96.0,0.045926157,24.30507,241.33745,88.54323,0.0,81.27029,0.11374581,0.0,77.87433,8.330017
26515,21030900.0,0.0,18.31073,15.361694,22.718414,22.89096,22.703339,22.47113,18.310852,18.310791,18.310791,18.310791,0.0,0.032082394,0.032082394,0.04958146,25.0,18.300018,0.0,0.0,0.0,-0.0067315344,9.54197e-21,0.0,81.27159,24.987497,32.74792,96.0,0.045541666,24.152908,241.33723,88.54328,0.0,81.27159,0.11374625,0.0,77.87558,8.330017
26516,21030960.0,0.0,18.310974,15.389496,22.739136,22.923523,22.714539,22.483215,18.310822,18.310822,18.310822,18.310822,0.0,0.03208252,0.03208252,0.049581677,25.0,18.300018,0.0,0.0,0.0,0.005153354,9.54197e-21,0.0,81.27285,24.98736,32.856125,96.0,0.04515949,24.001427,241.33702,88.543335,0.0,81.27285,0.11374672,0.0,77.87678,8.330017
26517,21031020.0,0.0,18.311127,15.417236,22.759796,22.955902,22.725708,22.49527,18.310883,18.310852,18.310852,18.310822,0.0,0.032082647,0.032082647,0.049581893,25.0,18.300018,0.0,0.0,0.0,0.013024817,9.54197e-21,0.0,81.27405,24.987226,32.96497,96.0,0.044775642,23.849045,241.3368,88.543396,0.0,81.27405,0.11374719,0.0,77.877914,8.330017
26518,21031080.0,0.0,18.311066,15.444916,22.780365,22.988098,22.736847,22.507263,18.310944,18.310883,18.310883,18.310852,0.0,0.03208277,0.03208277,0.049582105,25.0,18.300018,0.0,0.0,0.0,0.007674986,9.54197e-21,0.0,81.275185,24.987097,33.07475,96.0,0.044389125,23.695353,241.33658,88.54346,0.0,81.275185,0.11374765,0.0,77.879,8.330017
26519,21031140.0,0.0,18.310913,15.472504,22.800842,23.020142,22.747925,22.519226,18.311005,18.310913,18.310913,18.310913,0.0,0.0320829,0.0320829,0.049582325,25.0,18.300018,0.0,0.0,0.0,-0.0024413695,9.54197e-21,0.0,81.27625,24.986965,33.184814,96.0,0.044002272,23.541262,241.33635,88.54352,0.0,81.27625,0.11374812,0.0,77.88003,8.330017
26520,21031200.0,0.0,18.310883,15.5,22.821228,23.052032,22.758972,22.531158,18.311005,18.310944,18.310944,18.310944,0.0,0.03208303,0.03208303,0.049582552,25.0,18.300018,0.0,0.0,0.0,-0.0071246237,9.54197e-21,0.0,81.27727,24.986835,33.294712,96.0,0.043616705,23.387402,241.33612,88.54359,0.0,81.27727,0.11374862,0.0,77.88099,8.330017
26521,21031260.0,0.0,18.311157,15.527618,22.842285,23.085571,22.770111,22.54306,18.310974,18.310974,18.310974,18.310974,0.0,0.03208317,0.03208317,0.049582787,25.0,18.300018,0.0,0.0,0.0,0.005641025,9.54197e-21,0.0,81.27822,24.986708,33.404438,96.0,0.04323245,23.233786,241.33589,88.54366,0.0,81.27822,0.113749124,0.0,77.88189,8.330017
26522,21031320.0,0.0,18.311584,15.555603,22.863312,23.118927,22.781189,22.554932,18.311066,18.311005,18.311005,18.311005,0.0,0.032083306,0.032083306,0.049583018,25.0,18.300018,0.0,0.0,0.0,0.024952197,9.54197e-21,0.0,81.279106,24.986582,33.51534,96.0,0.04284483,23.078527,241.33566,88.54374,0.0,81.279106,0.11374962,0.0,77.88274,8.330017
26523,21031380.0,0.0,18.311584,15.583862,22.884094,23.151825,22.792206,22.56668,18.311188,18.311096,18.311096,18.311066,0.0,0.032083422,0.032083422,0.04958321,25.0,18.300018,0.0,0.0,0.0,0.020935783,9.54197e-21,0.0,81.279854,24.986492,33.629562,96.0,0.04244613,22.91861,241.33543,88.54381,0.0,81.279854,0.113750055,0.0,77.883446,8.330017
26524,21031440.0,0.0,18.311707,15.612457,22.904907,23.184845,22.803223,22.578491,18.31131,18.311157,18.311157,18.311157,0.0,0.03208354,0.03208354,0.049583416,25.0,18.300018,0.0,0.0,0.0,0.018954469,9.54197e-21,0.0,81.28063,24.986378,33.74331,96.0,0.04205038,22.759365,241.33519,88.54388,0.0,81.28063,0.1137505,0.0,77.884186,8.330017
26525,21031500.0,0.0,18.31189,15.641357,22.925629,23.217651,22.814209,22.59024,18.311493,18.31128,18.31128,18.311249,0.0,0.03208367,0.03208367,0.04958364,25.0,18.300018,0.0,0.0,0.0,0.021219205,9.54197e-21,0.0,81.28135,24.986212,33.85875,96.0,0.041649424,22.597752,241.33496,88.543915,0.0,81.28135,0.11375098,0.0,77.88486,8.330017
26526,21031560.0,0.0,18.312195,15.670532,22.947083,23.252228,22.825287,22.60196,18.311676,18.311401,18.311401,18.31137,0.0,0.0320838,0.0320838,0.049583856,25.0,18.300018,0.0,0.0,0.0,0.027953729,9.54197e-21,0.0,81.282005,24.986032,33.976116,96.0,0.041242693,22.433437,241.33472,88.54395,0.0,81.282005,0.11375145,0.0,77.885475,8.330017
26527,21031620.0,0.0,18.312286,15.699982,22.968475,23.286621,22.836304,22.613678,18.31189,18.311584,18.311584,18.311554,0.0,0.032083925,0.032083925,0.049584072,25.0,18.300018,0.0,0.0,0.0,0.022518449,9.54197e-21,0.0,81.28259,24.985832,34.0958,96.0,0.040828943,22.26588,241.33447,88.54397,0.0,81.28259,0.11375192,0.0,77.88605,8.330017
26528,21031680.0,0.0,18.312256,15.729706,22.989777,23.3208,22.84732,22.625336,18.312042,18.311768,18.311768,18.311707,0.0,0.032084055,0.032084055,0.049584296,25.0,18.300018,0.0,0.0,0.0,0.012515768,9.54197e-21,0.0,81.28313,24.985615,34.21697,96.0,0.040411122,22.096241,241.33421,88.54398,0.0,81.28313,0.1137524,0.0,77.88654,8.330017
26529,21031740.0,0.0,18.312347,15.759644,23.011078,23.354797,22.858276,22.636963,18.312164,18.31192,18.31192,18.31186,0.0,0.03207303,0.03207303,0.049617827,25.0,18.300018,0.0,0.0,0.32751182,0.007873419,9.54197e-21,0.0,81.28405,24.97244,34.339077,96.0,0.039995685,21.925295,241.3339,88.53963,0.0,81.28405,0.11376369,0.0,77.9106,8.330017
26530,21031800.0,0.0,18.313568,15.789825,23.033722,23.38855,22.869232,22.64856,18.312286,18.311981,18.311981,18.31195,0.0,0.031972498,0.031972498,0.049980983,25.0,18.300018,0.0,0.0,1.0486125,0.05723884,9.54197e-21,0.0,81.3228,24.81287,34.46233,96.0,0.039639596,21.752737,241.3305,88.494156,0.0,81.3228,0.11392551,0.0,78.184715,8.330017
26531,21031860.0,0.0,18.315155,15.820221,23.058136,23.423737,22.880371,22.660248,18.312805,18.312103,18.312103,18.312042,0.0,0.031829555,0.031829555,0.050598186,25.0,18.300018,0.0,0.0,2.1291883,0.11744977,9.54197e-21,0.0,81.43364,24.519255,34.591724,96.0,0.039332494,21.571585,241.32172,88.41998,0.0,81.43364,0.11425653,0.0,78.67579,8.330017
26532,21031920.0,0.0,18.316193,15.85083,23.083862,23.458282,22.89154,22.671936,18.31363,18.312408,18.312408,18.312347,0.0,0.031635974,0.031635974,0.051544294,25.0,18.300018,0.0,0.0,3.551405,0.13024563,9.54197e-21,0.0,81.63775,24.066454,34.73179,96.0,0.03908093,21.375496,241.3044,88.31853,0.0,81.63775,0.11481338,0.0,79.45146,8.330017
26533,21031980.0,0.0,18.316772,15.881622,23.11081,23.492065,22.902802,22.683716,18.314636,18.312927,18.312927,18.312836,0.0,0.031399336,0.031399336,0.052819096,25.0,18.300018,0.0,0.0,5.308163,0.107681826,9.54197e-21,0.0,81.95207,23.458462,34.882313,96.0,0.038892128,21.16476,241.27643,88.197174,0.0,81.95207,0.115616225,0.0,80.53523,8.330017
26534,21032040.0,0.0,18.317566,15.912598,23.138947,23.52478,22.914154,22.695557,18.315521,18.313538,18.313538,18.313477,0.0,0.031129349,0.031129349,0.054436825,25.0,18.300018,0.0,0.0,7.3850775,0.09574006,9.54197e-21,0.0,82.39776,22.705572,35.041176,96.0,0.03878248,20.942358,241.23468,88.068634,0.0,82.39776,0.11669225,0.0,81.96336,8.330017
26535,21032100.0,0.0,18.318604,15.943726,23.168182,23.556335,22.925598,22.707489,18.316345,18.314209,18.314209,18.314178,0.0,0.030827792,0.030827792,0.056391753,25.0,18.300018,0.0,0.0,9.7701645,0.10140267,9.54197e-21,0.0,82.98716,21.827305,35.2082,96.0,0.03875081,20.70852,241.17741,87.94326,0.0,82.98716,0.11804289,0.0,83.75577,8.330017
26536,21032160.0,0.0,18.320099,15.975006,23.199432,23.588531,22.937317,22.719574,18.31723,18.31491,18.31491,18.314941,0.0,0.030483257,0.030483257,0.05869952,25.0,18.300018,0.0,0.0,12.484345,0.13181216,9.54197e-21,0.0,83.73191,20.839056,35.38413,96.0,0.03879016,20.462221,241.10385,87.82711,0.0,83.73191,0.11966363,0.0,85.9297,8.330017
26537,21032220.0,0.0,18.32129,16.00644,23.231628,23.61911,22.949188,22.73175,18.318268,18.315674,18.315674,18.315826,0.0,0.030100064,0.030100064,0.061363745,25.0,18.300018,0.0,0.0,15.492672,0.14302088,9.54197e-21,0.0,84.66134,19.76364,35.57127,96.0,0.038891546,20.20022,241.01192,87.73292,0.0,84.66134,0.121558234,0.0,88.513214,8.330017
26538,21032280.0,0.0,18.322021,16.037994,23.264404,23.647858,22.961212,22.74411,18.319305,18.316498,18.316498,18.316803,0.0,0.029679716,0.029679716,0.06434387,25.0,18.300018,0.0,0.0,18.777796,0.12588382,9.54197e-21,0.0,85.79053,18.641031,35.769127,96.0,0.039041534,19.923218,240.90141,87.67388,0.0,85.79053,0.12369608,0.0,91.52001,8.330017
26539,21032340.0,0.0,18.322296,16.069672,23.297394,23.6745,22.97345,22.756653,18.320251,18.317413,18.317413,18.31784,0.0,0.029224277,0.029224277,0.06763273,25.0,18.300018,0.0,0.0,22.350922,0.085771084,9.54197e-21,0.0,87.15151,17.5042,35.976997,96.0,0.039236393,19.632202,240.77094,87.66588,0.0,87.15151,0.12606901,0.0,95.01015,8.330017
26540,21032400.0,0.0,18.322052,16.10141,23.328949,23.699097,22.98584,22.769348,18.320923,18.318268,18.318268,18.318878,0.0,0.02883979,0.02883979,0.070865355,25.0,18.300018,0.0,0.0,26.145798,0.03961103,9.54197e-21,0.0,88.715454,16.474266,36.18974,96.0,0.039437447,19.334368,240.62526,87.74145,0.0,88.715454,0.12853734,0.0,98.71442,8.330017
26541,21032460.0,0.0,18.316376,16.13327,23.346832,23.724854,22.998291,22.781952,18.320862,18.319305,18.319305,18.319885,0.0,0.029493773,0.029493773,0.07151439,25.0,18.300018,0.0,0.0,30.190504,-0.25642592,9.54197e-21,0.0,90.132614,16.18827,36.40029,96.0,0.03944051,19.039593,240.47864,88.11948,0.0,90.132614,0.13050234,0.0,99.97701,8.330017
26542,21032520.0,1.0,18.320526,16.165192,23.360413,23.750153,23.010193,22.794067,18.318848,18.319763,18.319763,18.320068,0.0,0.030668294,0.030668294,0.07243217,33.333332,18.300018,0.0,0.0,34.485905,-0.05884111,9.54197e-21,0.0,90.87896,16.752964,36.580902,96.0,0.040030852,18.786736,240.1823,89.377655,0.0,90.87896,0.13376962,0.0,100.00106,8.330017
26543,21032580.0,1.0,18.329742,16.197174,23.377502,23.774261,23.021484,22.805634,18.319427,18.319946,18.319946,18.320007,0.0,0.031789236,0.031789236,0.07470278,41.666668,18.300018,0.0,0.0,39.01612,0.5278309,9.54197e-21,0.0,91.02011,17.819859,36.77442,96.0,0.041025486,18.515812,239.77823,91.29781,0.0,91.02011,0.13828208,0.0,100.00017,8.330017
26544,21032640.0,1.0,18.333435,16.229187,23.397095,23.796509,23.032196,22.81668,18.323303,18.32135,18.32135,18.321503,0.0,0.03284878,0.03284878,0.078131355,50.0,18.300018,0.0,0.0,43.759525,0.60767496,9.54197e-21,0.0,90.65671,19.34448,37.023415,96.0,0.042169884,18.16722,239.31827,93.80506,0.0,90.65671,0.1438307,0.0,99.99996,8.330017
26545,21032700.0,1.0,18.332489,16.26123,23.418732,23.815948,23.042328,22.82721,18.327179,18.32428,18.32428,18.324799,0.0,0.03381061,0.03381061,0.08280723,58.333332,18.300018,0.0,0.0,48.706734,0.28279012,9.54197e-21,0.0,89.78464,21.407372,37.31899,96.0,0.043475673,17.753414,238.85753,96.96757,0.0,89.78464,0.15042937,0.0,100.0,8.330017
26546,21032760.0,1.0,18.3331,16.293304,23.443115,23.835022,23.052155,22.83731,18.329132,18.327332,18.327332,18.327911,0.0,0.034641895,0.034641895,0.08857513,66.666664,18.300018,0.0,0.0,53.842987,0.14719428,9.54197e-21,0.0,88.520706,24.009308,37.622803,96.0,0.044980727,17.328075,238.50716,100.74197,0.0,88.520706,0.15785983,0.0,100.0,8.330017
26547,21032820.0,1.0,18.334076,16.325378,23.467926,23.850494,23.061584,22.847107,18.330322,18.329895,18.329895,18.330353,0.0,0.035319127,0.035319127,0.09531313,75.0,18.300018,0.0,0.0,59.098583,0.11732349,9.54197e-21,0.0,86.966705,27.165632,37.93193,96.0,0.04661394,16.895298,238.41692,105.11045,0.0,86.966705,0.16595642,0.0,100.0,8.330017
26548,21032880.0,1.0,18.33316,16.357452,23.492157,23.861206,23.070679,22.856598,18.330994,18.33191,18.33191,18.332,0.0,0.035820387,0.035820387,0.10308305,83.333336,18.300018,0.0,0.0,64.446205,0.008362386,9.54197e-21,0.0,85.15675,30.979965,38.24669,96.0,0.048323303,16.454636,238.80249,110.16471,0.0,85.15675,0.17472538,0.0,100.0,8.330017
26549,21032940.0,1.0,18.326416,16.389496,23.514801,23.86728,23.07959,22.865875,18.32962,18.3331,18.3331,18.332458,0.0,0.036145646,0.036145646,0.111644275,91.666664,18.300018,0.0,0.0,69.820114,-0.4320698,9.54197e-21,0.0,83.212975,35.439617,38.539665,96.0,0.049934916,16.044466,239.96388,115.85687,0.0,83.212975,0.18394369,0.0,100.0,8.330017
26550,21033000.0,1.0,18.32196,16.421509,23.53476,23.868134,23.088348,22.87503,18.3255,18.33258,18.33258,18.330505,0.0,0.03631208,0.03631208,0.12090744,100.0,18.300018,0.0,0.0,75.17328,-0.57977986,9.54197e-21,0.0,81.20058,40.576023,38.777405,96.0,0.05164657,15.711634,242.31833,122.21208,0.0,81.20058,0.19353865,0.0,100.0,8.330017
26551,21033060.0,1.0,18.321533,16.453491,23.550964,23.863281,23.09726,22.884186,18.321808,18.330444,18.330444,18.326935,0.0,0.036350716,0.036350716,0.13079616,108.333336,18.300018,0.0,0.0,80.44427,-0.32100084,9.54197e-21,0.0,79.17444,46.42296,38.970455,96.0,0.05350391,15.441362,246.48611,129.27568,0.0,79.17444,0.20349343,0.0,100.0,8.330017
26552,21033120.0,1.0,18.31958,16.485382,23.562103,23.85196,23.10617,22.89331,18.319366,18.328308,18.328308,18.323944,0.0,0.036282897,0.036282897,0.14110442,116.666664,18.300018,0.0,0.0,85.54837,-0.26206532,9.54197e-21,0.0,77.19251,52.9263,39.146538,96.0,0.05532434,15.194845,252.63107,136.99123,0.0,77.19251,0.21365729,0.0,100.0,8.330017
26553,21033180.0,1.0,18.31726,16.517212,23.568604,23.835602,23.115112,22.902466,18.317078,18.326355,18.326355,18.32132,0.0,0.03612094,0.03612094,0.15163708,125.0,18.300018,0.0,0.0,90.471664,-0.2677205,9.54197e-21,0.0,75.28723,60.004044,39.30482,96.0,0.05709633,14.97325,260.10358,145.27971,0.0,75.28723,0.22388889,0.0,100.0,8.330017
26554,21033240.0,1.0,18.315979,16.54895,23.568817,23.812805,23.124115,22.911652,18.315002,18.324585,18.324585,18.31903,0.0,0.03592833,0.03592833,0.16233645,133.33333,18.300018,0.0,0.0,95.117744,-0.21356316,9.54197e-21,0.0,73.49399,67.65264,39.441925,96.0,0.0588965,14.781305,268.78503,154.1383,0.0,73.49399,0.23412938,0.0,100.0,8.330017
26555,21033300.0,1.0,18.314728,16.580597,23.562775,23.783752,23.133179,22.920929,18.313446,18.323029,18.323029,18.317139,0.0,0.035700716,0.035700716,0.17302707,141.66667,18.300018,0.0,0.0,99.36775,-0.17621899,9.54197e-21,0.0,71.81694,75.766914,39.565296,96.0,0.060656805,14.608582,278.43323,163.51134,0.0,71.81694,0.24438746,0.0,100.0,8.330017
26556,21033360.0,1.0,18.313507,16.612122,23.553436,23.752563,23.14264,22.930359,18.312042,18.321747,18.321747,18.315521,0.0,0.035436112,0.035436112,0.18368356,150.0,18.300018,0.0,0.0,100.0,-0.15896207,9.54197e-21,0.0,70.23877,84.31798,39.678677,96.0,0.062348522,14.449857,288.7049,173.35995,0.0,70.23877,0.25457317,0.0,100.0,8.330017
26557,21033420.0,1.0,18.370636,16.643524,23.535828,23.715118,23.152039,22.939789,18.09375,18.253418,18.253418,18.161377,1.0,0.035488106,0.035488106,0.1931194,158.33333,18.1333,0.0,0.0,100.0,24.611506,9.54197e-21,0.0,68.77673,94.19608,39.593872,96.0,0.06597982,14.568576,299.60815,184.1514,0.0,68.77673,0.26412138,0.0,99.49514,8.330017
26558,21033480.0,1.0,18.140472,16.674774,23.507507,23.672272,23.160889,22.948639,18.135895,18.21228,18.21228,18.161072,1.0,0.036135286,0.036135286,0.19759597,166.66667,18.1333,0.0,0.0,100.0,-5.90637,9.54197e-21,0.0,66.929146,110.16906,40.358295,96.0,0.058171608,13.498386,310.07724,198.27023,0.0,66.929146,0.26990086,0.0,96.92455,8.330017
26559,21033540.0,1.0,18.122559,16.705902,23.477478,23.628235,23.16925,22.957062,18.145538,18.186127,18.186127,18.151703,1.0,0.036489338,0.036489338,0.19944079,175.0,18.1333,0.0,0.0,100.0,-2.62518,9.54197e-21,0.0,64.7987,129.41681,40.49114,96.0,0.0570041,13.312403,319.08176,213.65839,0.0,64.7987,0.27245897,0.0,93.829185,8.330017
26560,21033600.0,1.0,18.198853,16.736816,23.4469,23.583313,23.177277,22.96521,17.946136,18.09842,18.09842,17.985382,1.0,0.03644045,0.03644045,0.19936578,183.33333,17.966614,0.0,0.0,100.0,31.251905,9.54197e-21,0.0,62.712307,149.60165,40.370728,96.0,0.058609307,13.480981,325.9153,228.54729,0.0,62.712307,0.27228987,0.0,90.909424,8.330017
26561,21033660.0,1.0,18.029236,16.767578,23.41919,23.542145,23.185364,22.973236,17.952576,18.05133,18.05133,17.985138,1.0,0.036000744,0.036000744,0.197899,191.66667,17.966614,0.0,0.0,100.0,0.7866114,9.54197e-21,0.0,60.80792,169.11441,40.83828,96.0,0.051444497,12.826408,330.377,241.79135,0.0,60.80792,0.26993623,0.0,88.40723,8.330017
26562,21033720.0,1.0,17.957245,16.798157,23.392853,23.502472,23.193512,22.981293,17.971375,18.02124,18.02124,17.982056,1.0,0.035418224,0.035418224,0.19605878,200.0,17.966614,0.0,0.0,100.0,-3.6260183,9.54197e-21,0.0,59.209423,185.9231,41.088722,96.0,0.04704235,12.475785,333.1777,252.53062,0.0,59.209423,0.26692486,0.0,86.44116,8.330017
26563,21033780.0,1.0,18.050232,16.828491,23.366974,23.463379,23.201782,22.989502,17.767609,17.932434,17.932434,17.816833,1.0,0.03484613,0.03484613,0.19453289,208.33333,17.799896,0.0,0.0,100.0,30.412872,9.54197e-21,0.0,57.943417,199.25836,40.925896,96.0,0.048815187,12.703747,335.07523,260.7515,0.0,57.943417,0.26425213,0.0,85.001724,8.330017
26564,21033840.0,1.0,17.843994,16.858643,23.340729,23.424042,23.210052,22.99768,17.78717,17.882141,17.882141,17.81604,1.0,0.03428473,0.03428473,0.19310915,216.66667,17.799896,0.0,0.0,100.0,-1.3476232,9.54197e-21,0.0,56.918335,210.38225,41.47294,96.0,0.040101673,11.937885,336.42963,267.32846,0.0,56.918335,0.26169804,0.0,83.9115,8.330017
26565,21033900.0,1.0,17.77707,16.88855,23.315155,23.385925,23.218445,23.00592,17.807892,17.850494,17.850494,17.81314,1.0,0.03384943,0.03384943,0.19208676,225.0,17.799896,0.0,0.0,100.0,-4.6265945,9.54197e-21,0.0,56.103134,219.67296,41.714443,96.0,0.036046382,11.599777,337.8326,272.86,0.0,56.103134,0.259802,0.0,83.066,8.330017
26566,21033960.0,0.0,17.868713,16.918182,23.292938,23.352386,23.227081,23.014374,17.585602,17.767303,17.767303,17.655457,1.0,0.033327237,0.033327237,0.19079088,221.0,17.63321,0.0,0.0,100.0,22.654596,9.54197e-21,0.0,55.52591,223.4971,41.533985,96.0,0.038287934,11.852421,336.54993,274.2819,0.0,55.52591,0.25745022,0.0,82.56664,8.330017
26567,21034020.0,0.0,17.621765,16.947601,23.270111,23.318207,23.235718,23.022797,17.629395,17.712097,17.712097,17.651031,1.0,0.03282681,0.03282681,0.18953207,217.0,17.63321,0.0,0.0,99.78156,-7.593598,9.54197e-21,0.0,55.188435,223.86783,42.22233,96.0,0.027629208,10.888742,334.23633,273.33554,0.0,55.188435,0.25518373,0.0,82.36677,8.330017
26568,21034080.0,0.0,17.610504,16.976715,23.247894,23.285187,23.244415,23.03122,17.645935,17.676636,17.676636,17.641327,1.0,0.032489423,0.032489423,0.18817021,213.0,17.63321,0.0,0.0,99.13421,-2.7501624,9.54197e-21,0.0,55.01777,222.6153,42.341858,96.0,0.02557909,10.721399,331.54724,271.38913,0.0,55.01777,0.25314504,0.0,82.234146,8.330017
26569,21034140.0,0.0,17.58908,17.005554,23.226105,23.252869,23.253113,23.039673,17.41861,17.606293,17.606293,17.506927,1.0,0.03225161,0.03225161,0.18674871,209.0,17.466492,0.0,0.0,98.16965,5.7096205,9.54197e-21,0.0,54.977238,220.16484,42.434196,96.0,0.023989962,10.592125,328.63538,268.69873,0.0,54.977238,0.25124693,0.0,82.1765,8.330017
26570,21034200.0,0.0,17.432465,17.034088,23.203644,23.219849,23.261597,23.047943,17.480713,17.542328,17.542328,17.480469,1.0,0.03207471,0.03207471,0.18486643,205.0,17.466492,0.0,0.0,96.86847,-5.4706564,9.54197e-21,0.0,54.990345,217.64813,43.024055,96.0,0.016179906,9.766321,325.4891,265.7948,0.0,54.990345,0.24901013,0.0,82.06916,8.330017
26571,21034260.0,0.0,17.480103,17.062317,23.185059,23.192078,23.270111,23.056213,17.4729,17.508423,17.508423,17.470612,1.0,0.03197594,0.03197594,0.18281175,201.0,17.466492,0.0,0.0,95.316185,1.5996442,9.54197e-21,0.0,55.055428,214.80112,42.949284,96.0,0.016781412,9.871005,322.21274,262.66852,0.0,55.055428,0.24675794,0.0,81.93509,8.330017
26572,21034320.0,0.0,17.256775,17.09021,23.167633,23.165619,23.278534,23.064392,17.30249,17.456055,17.456055,17.381989,1.0,0.03190464,0.03190464,0.18042932,197.0,17.299805,0.0,0.0,93.50683,-11.784358,9.54197e-21,0.0,55.14943,211.87515,44.007385,96.0,0.0069590653,8.389661,318.84485,259.3603,0.0,55.14943,0.2442329,0.0,81.763214,8.330017
26573,21034380.0,0.0,17.328918,17.117767,23.150177,23.139008,23.286682,23.072296,17.299042,17.37973,17.37973,17.303009,1.0,0.031871453,0.031871453,0.17776716,193.0,17.299805,0.0,0.0,91.43045,4.437269,9.54197e-21,0.0,55.25952,209.01476,43.77473,96.0,0.008404484,8.71538,315.29944,256.00726,0.0,55.25952,0.24150442,0.0,81.53383,8.330017
26574,21034440.0,0.0,17.310242,17.144958,23.134216,23.114227,23.294647,23.080048,17.313171,17.346375,17.346375,17.308502,1.0,0.031855848,0.031855848,0.17476678,189.0,17.299805,0.0,0.0,89.114006,-0.10440586,9.54197e-21,0.0,55.373405,206.19469,44.018425,96.0,0.0065796357,8.374205,311.64197,252.54321,0.0,55.373405,0.23847295,0.0,81.23814,8.330017
26575,21034500.0,0.0,17.182007,17.171783,23.120026,23.091614,23.302399,23.087585,17.238281,17.315063,17.315063,17.274506,1.0,0.031890728,0.031890728,0.17156275,185.0,17.133118,0.0,0.0,86.58214,-7.889192,9.54197e-21,0.0,55.46527,203.15404,46.411503,96.0,0.00042790428,5.0238976,307.9946,248.89671,0.0,55.46527,0.23533909,0.0,80.83531,8.330017
26576,21034560.0,0.0,17.203217,17.198242,23.109192,23.073273,23.31009,23.095123,17.203339,17.26941,17.26941,17.221222,1.0,0.031884827,0.031884827,0.16798955,181.0,17.133118,0.0,0.0,83.8894,-0.48596847,9.54197e-21,0.0,55.560272,200.46332,46.889698,96.0,0.00021813286,4.354423,304.15472,245.27763,0.0,55.560272,0.23175375,0.0,80.40525,8.330017
26577,21034620.0,0.0,17.225525,17.224304,23.100128,23.057007,23.317657,23.102509,17.20642,17.238617,17.238617,17.20523,1.0,0.03188409,0.03188409,0.16419968,177.0,17.133118,0.0,0.0,81.04506,2.0330632,9.54197e-21,0.0,55.65796,197.64708,47.626514,96.0,7.366379e-05,3.3228774,300.26346,241.49254,0.0,55.65796,0.2279622,0.0,79.9304,8.330017
26578,21034680.0,0.0,17.25351,17.24997,23.093353,23.04367,23.325134,23.109863,17.227448,17.228302,17.228302,17.2164,0.0,0.03184993,0.03184993,0.1601162,173.0,17.2164,0.0,0.0,78.072014,2.868615,9.54197e-21,0.0,55.77224,194.90646,47.050026,96.0,0.00016282171,4.1299615,296.27664,237.60132,0.0,55.77224,0.22381005,0.0,79.44451,8.330017
26579,21034740.0,0.0,17.276672,17.275208,23.088898,23.033173,23.332611,23.117157,17.250916,17.231934,17.231934,17.236603,0.0,0.03183897,0.03183897,0.1559787,169.0,17.2164,0.0009378963,0.0,75.01589,2.811814,9.54197e-21,0.0,55.891747,191.80544,47.498573,96.0,8.254345e-05,3.5019946,292.3554,233.49403,0.0,55.891747,0.21965036,0.0,78.923454,8.330017
26580,21034800.0,0.0,17.300018,17.300018,23.086914,23.025787,23.340057,23.124481,17.274017,17.244293,17.244293,17.258911,0.0,0.031826727,0.031826727,0.1517368,165.0,17.2164,0.10675327,0.0,71.90278,2.7693803,9.54197e-21,0.0,56.015213,188.56105,48.175907,96.0,2.8590155e-05,2.55373,288.4871,229.2685,0.0,56.015213,0.21538371,0.0,78.375916,8.330017
