,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26581,21034860.0,0.0,17.324463,17.322998,23.086975,23.020874,23.347656,23.13211,17.29773,17.26178,17.26178,17.281769,0.0,0.03184169,0.031778425,0.14732394,161.0,17.299713,0.28985083,0.0,68.75051,2.8294396,9.54197e-21,0.0,56.20276,185.27641,47.48424,96.0,7.7735414e-05,3.5220616,284.60086,224.959,0.0,56.160664,0.21093675,0.0,77.83782,8.330017
26582,21034920.0,0.0,17.343658,17.342896,23.089508,23.018982,23.355194,23.139801,17.319977,17.281586,17.281494,17.30423,0.0,0.03197061,0.031748876,0.14295715,157.0,17.299713,0.54635584,0.0,65.59683,2.485183,9.54197e-21,0.0,56.4693,181.55435,47.786526,96.0,4.7705165e-05,3.098867,280.77988,220.4854,0.0,56.32201,0.20666914,0.0,77.292755,8.330017
26583,21034980.0,0.0,17.359924,17.359772,23.0943,23.020111,23.36267,23.147522,17.339417,17.30185,17.301636,17.324799,0.0,0.03211652,0.031721838,0.13861151,153.0,17.299713,0.8775612,0.0,62.469852,2.122879,9.54197e-21,0.0,56.756496,177.69093,48.270657,96.0,2.1787793e-05,2.421078,277.02747,215.9743,0.0,56.49481,0.20244204,0.0,76.74321,8.330017
26584,21035040.0,0.0,17.375854,17.373749,23.10144,23.024353,23.370148,23.155365,17.356659,17.321259,17.320862,17.342926,0.0,0.032293692,0.03166522,0.13424174,149.0,17.382996,1.2876748,0.0,59.40204,1.9506739,9.54197e-21,0.0,57.111496,173.7982,47.31514,96.0,8.767089e-05,3.7588053,273.35068,211.46855,0.0,56.6956,0.19819243,0.0,76.224434,8.330017
26585,21035100.0,0.0,17.387238,17.384918,23.110474,23.03125,23.377502,23.163239,17.371674,17.339203,17.338593,17.35904,0.0,0.03254072,0.031627763,0.13002653,145.0,17.382996,1.7669531,0.0,56.414997,1.58355,9.54197e-21,0.0,57.515778,169.57828,47.271835,96.0,8.9555964e-05,3.8194287,269.84824,206.90459,0.0,56.913574,0.1941865,0.0,75.71718,8.330017
26586,21035160.0,0.0,17.395477,17.393372,23.12085,23.039917,23.384674,23.171265,17.383698,17.355164,17.35437,17.37262,0.0,0.032841396,0.03159104,0.1259282,141.0,17.382996,2.3168156,0.0,53.523117,1.2077824,9.54197e-21,0.0,57.968998,165.21689,47.33438,96.0,7.866804e-05,3.731866,266.5267,202.36594,0.0,57.147575,0.19035186,0.0,75.22797,8.330017
26587,21035220.0,0.0,17.414337,17.39917,23.133087,23.051361,23.391724,23.179382,17.396027,17.369232,17.368225,17.384552,0.0,0.033173185,0.031527795,0.121917814,137.0,17.466309,2.943102,0.0,50.7703,1.6811908,9.54197e-21,0.0,58.490818,160.8673,45.913525,96.0,0.00050871813,5.721064,263.37967,197.91095,0.0,57.414318,0.18660872,0.0,74.79171,8.330017
26588,21035280.0,0.0,17.429443,17.402496,23.146881,23.065277,23.398499,23.18753,17.410126,17.383148,17.381836,17.39743,0.0,0.033581786,0.0314856,0.11816883,133.0,17.466309,3.6392767,0.0,48.178314,1.7484998,9.54197e-21,0.0,59.065956,156.21669,45.432972,96.0,0.00087654707,6.3938355,260.475,193.46472,0.0,57.702087,0.18322672,0.0,74.393265,8.330017
26589,21035340.0,0.0,17.443512,17.40335,23.161804,23.081085,23.40506,23.19571,17.424469,17.397308,17.39569,17.410889,0.0,0.03403573,0.0314435,0.11461151,129.0,17.466309,4.3912063,0.0,45.737232,1.7135938,9.54197e-21,0.0,59.68218,151.4684,45.079987,96.0,0.0012696374,6.888017,257.78693,189.09454,0.0,58.005917,0.18008122,0.0,74.03118,8.330017
26590,21035400.0,0.0,17.572052,17.401886,23.177917,23.09903,23.411377,23.203949,17.470856,17.417755,17.415192,17.434937,0.0,0.034529407,0.031391628,0.11126137,125.0,17.549591,5.204823,0.0,43.485653,8.837652,9.54197e-21,0.0,60.35226,146.70367,43.6373,96.0,0.0052421084,8.90778,255.30731,184.84758,0.0,58.33642,0.17717257,0.0,73.73039,8.330017
26591,21035460.0,0.0,17.557922,17.398193,23.194061,23.11728,23.41742,23.21231,17.527985,17.45694,17.452148,17.48288,0.0,0.035085425,0.031354018,0.1081832,121.0,17.549591,6.0761776,0.0,41.415295,3.3970182,9.54197e-21,0.0,61.06152,141.72871,43.711304,96.0,0.0047722184,8.804172,253.07341,180.64864,0.0,58.68234,0.17461276,0.0,73.476166,8.330017
26592,21035520.0,0.0,17.538025,17.392365,23.211243,23.137665,23.423218,23.220795,17.545624,17.4953,17.489044,17.520721,0.0,0.0356815,0.03131312,0.10535678,117.0,17.549591,7.004327,0.0,39.559116,-0.40924752,9.54197e-21,0.0,61.811764,136.72543,43.798004,96.0,0.004301662,8.682793,251.0601,176.57886,0.0,59.046127,0.17234147,0.0,73.283615,8.330017
26593,21035580.0,0.0,17.699738,17.384521,23.229187,23.15979,23.42871,23.22937,17.605652,17.53009,17.522552,17.55426,0.0,0.036313623,0.031267963,0.102811106,113.0,17.632904,7.987168,0.0,37.937035,9.771205,9.54197e-21,0.0,62.606228,131.73375,42.87725,96.0,0.009019033,9.971849,249.24902,172.66776,0.0,59.429913,0.17038263,0.0,73.16589,8.330017
26594,21035640.0,0.0,17.599945,17.374695,23.247833,23.183594,23.43399,23.238098,17.643402,17.579834,17.56961,17.606262,0.0,0.036975145,0.031214207,0.10055418,109.0,17.632904,9.020415,0.0,36.557873,-2.8776217,9.54197e-21,0.0,63.450993,126.6044,43.286793,96.0,0.0064327233,9.398491,247.64703,168.81645,0.0,59.84033,0.16873334,0.0,73.13952,8.330017
26595,21035700.0,0.0,17.615906,17.363068,23.266937,23.208801,23.438934,23.246948,17.62436,17.60437,17.59555,17.621094,0.0,0.037672028,0.03115863,0.09862197,105.0,17.632904,10.101973,0.0,35.43797,-1.1714454,9.54197e-21,0.0,64.3446,121.448326,43.12798,96.0,0.007204631,9.620827,246.24529,165.10753,0.0,60.27658,0.16744237,0.0,73.21112,8.330017
26596,21035760.0,0.0,17.802826,17.34964,23.284729,23.2323,23.443542,23.25586,17.702576,17.628754,17.619324,17.643951,0.0,0.03840503,0.031104324,0.09701111,101.0,17.716217,11.228259,0.0,34.548527,11.736447,9.54197e-21,0.0,65.280495,116.2927,42.357533,96.0,0.012373312,10.699457,245.07533,161.55115,0.0,60.733612,0.16651025,0.0,73.37617,8.330017
26597,21035820.0,0.0,17.643433,17.334595,23.302765,23.256927,23.447845,23.264893,17.732666,17.680054,17.666534,17.698914,0.0,0.039149724,0.031031048,0.09567977,97.0,17.716217,12.395446,0.0,33.906895,-6.8689127,9.54197e-21,0.0,66.2802,111.05375,42.87648,96.0,0.008581369,9.972928,244.10966,158.05426,0.0,61.231136,0.16585012,0.0,73.666336,8.330017
26598,21035880.0,0.0,17.720123,17.317993,23.320923,23.282288,23.451813,23.274048,17.69806,17.69345,17.683716,17.703094,0.0,0.039932154,0.03096309,0.09469972,93.0,17.716217,13.600522,0.0,33.523117,0.6440994,9.54197e-21,0.0,67.331024,105.80288,42.499844,96.0,0.011161164,10.500221,243.31549,154.70328,0.0,61.759865,0.16558453,0.0,74.07247,8.330017
26599,21035940.0,0.0,17.874542,17.299927,23.338806,23.307892,23.455261,23.283234,17.806122,17.717743,17.706055,17.728577,0.0,0.040729295,0.03088599,0.09402949,89.0,17.7995,14.837946,0.0,33.39741,11.7167015,9.54197e-21,0.0,68.42158,100.58998,42.000515,96.0,0.01520839,11.199279,242.66533,151.49118,0.0,62.311817,0.16563459,0.0,74.58889,8.330017
26600,21036000.0,0.0,17.691956,17.280487,23.356842,23.334167,23.458496,23.292633,17.81247,17.774933,17.757324,17.789124,0.0,0.041523654,0.030781435,0.093666755,85.0,17.7995,16.106247,0.0,33.536938,-10.700296,9.54197e-21,0.0,69.601395,95.28417,42.48004,96.0,0.011356124,10.527943,242.13461,148.31577,0.0,62.928932,0.16596134,0.0,75.280495,8.330017
26601,21036060.0,0.0,17.84787,17.259796,23.373077,23.357544,23.461426,23.302063,17.773407,17.776917,17.766602,17.78247,0.0,0.042356726,0.03069191,0.09366272,81.0,17.7995,17.40255,0.0,33.89641,4.6525993,9.54197e-21,0.0,70.83686,89.97351,41.920284,96.0,0.016087307,11.311604,241.70897,145.27635,0.0,63.58577,0.16670091,0.0,76.10184,8.330017
26602,21036120.0,0.0,17.916992,17.237946,23.388824,23.380615,23.463867,23.311554,17.907013,17.807648,17.79245,17.816406,0.0,0.04317413,0.030578345,0.093894474,77.0,17.882812,18.720524,0.0,34.485577,8.863775,9.54197e-21,0.0,72.12203,84.79641,41.745026,96.0,0.017837675,11.556967,241.36865,142.37303,0.0,64.276794,0.16763698,0.0,77.047745,8.330017
26603,21036180.0,0.0,17.778015,17.215027,23.404602,23.40393,23.466095,23.321228,17.884186,17.864807,17.843475,17.875305,0.0,0.043986727,0.030440701,0.09441689,73.0,17.882812,20.059757,0.0,35.308437,-11.548023,9.54197e-21,0.0,73.52588,79.535446,42.011295,96.0,0.015627988,11.184186,241.09598,139.48872,0.0,65.057495,0.16883376,0.0,78.20014,8.330017
26604,21036240.0,0.0,17.959167,17.191132,23.419922,23.426727,23.467896,23.331024,17.859802,17.859314,17.848206,17.86267,0.0,0.044819787,0.030313557,0.09525989,69.0,17.882812,21.414888,0.0,36.357178,7.8649673,9.54197e-21,0.0,74.99592,74.30173,41.473667,96.0,0.02094137,11.936864,240.88956,136.72012,0.0,65.88884,0.17038313,0.0,79.49797,8.330017
26605,21036300.0,0.0,17.951141,17.166351,23.434723,23.448761,23.469208,23.340912,18.00061,17.8992,17.879547,17.907074,0.0,0.045601144,0.030142887,0.09628131,65.0,17.966095,22.780844,0.11495105,37.623085,4.565074,9.54197e-21,0.0,76.54783,69.2663,41.514217,96.0,0.02086956,11.880094,240.73381,134.07735,0.0,66.7806,0.17201579,0.0,80.961975,8.330017
26606,21036360.0,0.0,17.896545,17.140808,23.44638,23.464935,23.470612,23.351288,17.956482,17.950134,17.926178,17.95816,0.0,0.046364468,0.030031202,0.09751259,61.0,17.966095,24.161022,0.34639093,39.020397,-9.284378,9.54197e-21,0.0,78.2613,64.12686,41.51977,96.0,0.021192545,11.872322,240.61774,131.42264,0.0,67.85669,0.17389783,0.0,82.66641,8.330017
26607,21036420.0,0.0,18.024841,17.114563,23.457275,23.480194,23.471588,23.361694,17.955475,17.943787,17.93097,17.94638,0.0,0.047112904,0.029990373,0.09890216,57.0,17.966095,25.549078,0.68214834,40.566406,7.329121,9.54197e-21,0.0,80.08599,59.100357,41.18009,96.0,0.02506819,12.34787,240.54669,128.87929,0.0,69.07641,0.17599596,0.0,84.54403,8.330017
26608,21036480.0,0.0,18.010254,17.087738,23.46759,23.494568,23.472198,23.372131,18.083496,17.98938,17.966003,17.99704,0.0,0.047793295,0.029955424,0.100349195,53.0,18.049408,26.941132,1.1227354,42.25177,1.9055758,9.54197e-21,0.0,82.052795,54.32223,41.215866,96.0,0.025163215,12.297788,240.5055,126.46116,0.0,70.44333,0.17808913,0.0,86.63307,8.330017
26609,21036540.0,0.0,18.032593,17.060425,23.477722,23.508667,23.472748,23.38272,18.030365,18.03238,18.00769,18.03894,0.0,0.048437856,0.029953478,0.10192089,49.0,18.049408,28.33856,1.6696218,44.076275,-4.6739187,9.54197e-21,0.0,84.24809,49.53383,41.026817,96.0,0.027640767,12.562458,240.4835,124.041695,0.0,72.03229,0.18030252,0.0,89.02961,8.330017
26610,21036600.0,0.0,18.064667,17.032715,23.487152,23.521667,23.472992,23.39331,18.049866,18.030792,18.015808,18.033539,0.0,0.049004357,0.02997659,0.103495724,45.0,18.049408,29.73672,2.3224623,46.026024,3.609776,9.54197e-21,0.0,86.63007,45.04887,40.949013,96.0,0.02896691,12.671386,240.48157,121.772285,0.0,73.81646,0.18246514,0.0,91.68684,8.330017
26611,21036660.0,0.0,18.101288,17.00473,23.495514,23.532745,23.473236,23.40387,18.161041,18.075775,18.050873,18.083466,0.0,0.049490273,0.03001849,0.1050488,41.0,18.13272,31.137348,3.08125,48.076336,2.3241355,9.54197e-21,0.0,89.25596,40.81356,40.83724,96.0,0.030652273,12.827868,240.48825,119.61364,0.0,75.83566,0.1845501,0.0,94.67012,8.330017
26612,21036720.0,0.0,18.127136,16.976532,23.503723,23.543518,23.473572,23.41455,18.114014,18.115723,18.090515,18.12201,0.0,0.049887486,0.03006685,0.10652693,37.0,18.13272,32.541775,3.947054,50.232975,-3.3680031,9.54197e-21,0.0,92.22649,36.77407,40.647907,96.0,0.033136483,13.092931,240.48418,117.50849,0.0,78.1607,0.18647274,0.0,98.0928,8.330017
26613,21036780.0,0.0,18.131622,16.948212,23.510345,23.553955,23.47348,23.425049,18.134186,18.117035,18.101318,18.11969,0.0,0.051405482,0.030944537,0.10500186,33.0,18.13272,33.94396,4.9174385,52.490936,1.9607879,9.54197e-21,0.0,95.25318,34.24294,40.624107,96.0,0.033620663,13.126248,240.43594,116.091415,0.0,80.60305,0.18739232,0.0,99.8647,8.330017
26614,21036840.0,2.0,18.1958,16.919922,23.51648,23.565735,23.47226,23.434845,18.24118,18.162537,18.138031,18.166779,0.0,0.053908065,0.03264856,0.10348976,43.666668,18.216003,35.328087,5.982541,54.87336,3.2079067,9.54197e-21,0.0,97.3974,33.91239,40.43763,96.0,0.036259625,13.387317,240.88307,116.662125,0.0,82.5084,0.19004782,0.0,99.9941,8.330017
26615,21036900.0,2.0,18.21753,16.891693,23.52298,23.578491,23.470001,23.443848,18.19925,18.203552,18.180634,18.206146,0.0,0.056294423,0.034425512,0.103619635,54.333332,18.216003,36.684856,7.1335607,57.388645,-2.5605218,9.54197e-21,0.0,98.81217,34.5818,40.278378,96.0,0.039068993,13.61027,241.8672,118.39633,0.0,83.91693,0.19434138,0.0,99.99977,8.330017
26616,21036960.0,2.0,18.219513,16.863678,23.529022,23.590515,23.466858,23.451843,18.21878,18.205566,18.192902,18.20642,0.0,0.058526814,0.03621833,0.10525775,65.0,18.216003,38.00576,8.359803,60.021824,1.9735305,9.54197e-21,0.0,99.603615,36.095528,40.28645,96.0,0.04052696,13.598972,243.60765,121.125595,0.0,84.88373,0.20000683,0.0,99.99999,8.330017
26617,21037020.0,2.0,18.269653,16.835938,23.534332,23.601288,23.462646,23.458954,18.3266,18.255127,18.23349,18.255615,0.0,0.060636286,0.038026657,0.1083387,75.666664,18.299316,39.278526,9.652676,62.756645,1.669566,9.54197e-21,0.0,99.82908,38.33579,40.151474,96.0,0.043875422,13.787937,246.52913,124.78015,0.0,85.43671,0.20700762,0.0,100.0,8.330017
26618,21037080.0,2.0,18.322906,16.808594,23.539001,23.610504,23.457733,23.465302,18.284058,18.290588,18.273407,18.290802,0.0,0.06262234,0.039833132,0.11267786,86.333336,18.299316,40.49891,11.005066,65.57686,0.24758635,9.54197e-21,0.0,99.58702,41.28959,39.927067,96.0,0.0485124,14.10211,250.9343,129.31538,0.0,85.63642,0.2151399,0.0,100.0,8.330017
26619,21037140.0,2.0,18.287079,16.781738,23.542328,23.616943,23.451874,23.470764,18.303131,18.296204,18.286865,18.296356,0.0,0.0643825,0.04157375,0.11824542,97.0,18.299316,41.656067,12.407842,68.447784,-0.9782213,9.54197e-21,0.0,98.88735,45.162582,40.03933,96.0,0.04986121,13.944934,256.79196,134.84824,0.0,85.483696,0.22421008,0.0,100.0,8.330017
26620,21037200.0,2.0,18.306671,16.755432,23.543945,23.619843,23.44519,23.475372,18.296844,18.29953,18.29541,18.29953,0.0,0.06595144,0.04325609,0.12497532,107.666664,18.300018,42.742184,13.852294,71.33052,0.4519026,9.54197e-21,0.0,97.83515,49.789413,39.963192,96.0,0.053479105,14.051531,264.2199,141.29059,0.0,85.04662,0.23419218,0.0,100.0,8.330017
26621,21037260.0,2.0,18.29892,16.729828,23.543701,23.618805,23.438385,23.479248,18.299255,18.300781,18.299469,18.30069,0.0,0.06728375,0.04484126,0.13273998,118.333336,18.300018,43.75909,15.331599,74.182945,-0.21344721,9.54197e-21,0.0,96.505295,55.294464,39.97116,96.0,0.056346368,14.040375,273.24057,148.70424,0.0,84.37479,0.24487327,0.0,100.0,8.330017
26622,21037320.0,2.0,18.300995,16.704956,23.540894,23.613098,23.430939,23.48233,18.297974,18.30127,18.301514,18.300995,0.0,0.06839184,0.046325408,0.14141439,129.0,18.300018,44.69834,16.837154,76.95262,-0.11107399,9.54197e-21,0.0,94.98804,61.637005,39.943382,96.0,0.059764624,14.079266,283.70615,157.06511,0.0,83.53267,0.25614086,0.0,100.0,8.330017
26623,21037380.0,2.0,18.30069,16.681,23.534668,23.60147,23.422974,23.484528,18.29773,18.301239,18.302216,18.30072,0.0,0.0692878,0.047708724,0.15097646,139.66667,18.300018,45.54182,18.364483,79.55976,-0.027890211,9.54197e-21,0.0,93.334656,68.91082,39.918518,96.0,0.063281976,14.114073,295.54755,166.45401,0.0,82.55772,0.26789656,0.0,100.0,8.330017
26624,21037440.0,2.0,18.30014,16.65799,23.524841,23.584076,23.414612,23.485992,18.297272,18.301178,18.30249,18.300415,0.0,0.06996208,0.048982304,0.16111964,150.33333,18.300018,46.294285,19.902546,81.94422,-0.056408454,9.54197e-21,0.0,91.63145,76.9904,39.888287,96.0,0.06693029,14.1564,309.51703,176.77626,0.0,81.523636,0.28001264,0.0,100.0,8.330017
26625,21037500.0,2.0,18.299072,16.636017,23.511444,23.562134,23.405945,23.486816,18.296753,18.301422,18.303009,18.300385,0.0,0.07096405,0.050556596,0.17022905,161.0,18.300018,46.969303,21.443378,84.10482,-0.09513702,9.54197e-21,0.0,89.80995,86.83298,39.852867,96.0,0.07053007,14.205986,325.84235,188.56718,0.0,80.382195,0.29177526,0.0,99.316,8.330017
26626,21037560.0,2.0,18.29776,16.615234,23.496033,23.538391,23.39746,23.48706,18.296082,18.302277,18.3042,18.300842,0.0,0.07237315,0.05255748,0.17684668,171.66667,18.300018,47.568798,22.982887,86.03891,-0.11803026,9.54197e-21,0.0,87.50597,100.3677,39.810966,96.0,0.07374834,14.264647,344.04306,202.88145,0.0,78.82956,0.3017847,0.0,97.28177,8.330017
26627,21037620.0,2.0,18.296448,16.595673,23.478516,23.511993,23.388336,23.486298,18.295471,18.303162,18.305481,18.30127,0.0,0.0734123,0.054358948,0.181572,182.33333,18.300018,48.073544,24.508884,87.69339,-0.114300504,9.54197e-21,0.0,84.79015,117.58857,39.762787,96.0,0.07639875,14.332101,363.17712,219.44792,0.0,76.87679,0.30935967,0.0,94.553986,8.330017
26628,21037680.0,2.0,18.295227,16.577515,23.459747,23.483948,23.378845,23.48465,18.294952,18.303986,18.30664,18.301605,0.0,0.073907055,0.05576377,0.18437043,193.0,18.300018,48.48141,26.0141,89.05942,-0.10224731,9.54197e-21,0.0,81.94684,138.03194,39.71012,96.0,0.07834844,14.40583,381.28003,237.60939,0.0,74.75011,0.31408083,0.0,91.574356,8.330017
26629,21037740.0,1.0,18.294128,16.56076,23.44049,23.455353,23.369263,23.48236,18.294617,18.30423,18.307068,18.301514,0.0,0.07373626,0.056623343,0.18524696,201.33333,18.300018,48.793198,27.49354,90.13679,-0.08920497,9.54197e-21,0.0,79.25849,159.78322,39.654587,96.0,0.07949183,14.48358,395.5658,255.50444,0.0,72.69856,0.3156654,0.0,88.73638,8.330017
26630,21037800.0,1.0,18.293854,16.545563,23.421509,23.427185,23.359985,23.479736,18.294342,18.30368,18.306458,18.300873,0.0,0.07312894,0.05708926,0.18491317,209.66667,18.300018,49.013485,28.944635,90.93458,-0.033052105,9.54197e-21,0.0,76.983955,180.34277,39.59654,96.0,0.08010114,14.564845,405.7809,271.41876,0.0,70.97352,0.3151893,0.0,86.35789,8.330017
26631,21037860.0,1.0,18.29419,16.532013,23.405212,23.402985,23.35205,23.477448,18.294434,18.30252,18.305023,18.299927,0.0,0.07234621,0.05737866,0.18398768,218.0,18.300018,49.15241,30.372047,91.48346,0.019463055,9.54197e-21,0.0,75.21532,197.6983,39.54105,96.0,0.08039783,14.642528,412.52463,284.20462,0.0,69.68535,0.31373814,0.0,84.53247,8.330017
26632,21037920.0,0.0,18.293762,16.520203,23.38971,23.379913,23.344635,23.475067,18.294739,18.300232,18.302185,18.298187,0.0,0.07119492,0.057346687,0.18207575,214.0,18.300018,49.22805,31.77768,91.832985,-0.02411483,9.54197e-21,0.0,73.92112,208.84598,39.490906,96.0,0.0801629,14.712731,412.49893,291.2259,0.0,68.8223,0.3106345,0.0,83.23618,8.330017
26633,21037980.0,0.0,18.294922,16.510254,23.375244,23.358246,23.33783,23.472687,18.294952,18.297638,18.29892,18.296356,0.0,0.07016816,0.057399858,0.18032394,210.0,18.300018,49.239384,33.159622,91.97386,0.07911351,9.54197e-21,0.0,73.19678,213.4001,39.44057,96.0,0.08000669,14.783203,409.55927,293.30075,0.0,68.48982,0.30789664,0.0,82.55717,8.330017
26634,21038040.0,0.0,18.295593,16.502197,23.361694,23.33786,23.331604,23.470245,18.295532,18.295898,18.296509,18.29538,0.0,0.06934657,0.057645522,0.17881684,206.0,18.300018,49.191,34.516758,91.91735,0.082548074,9.54197e-21,0.0,72.857895,213.65985,39.398567,96.0,0.079915546,14.842002,405.5857,292.4215,0.0,68.53406,0.30580607,0.0,82.26901,8.330017
26635,21038100.0,0.0,18.296478,16.496185,23.348969,23.318604,23.325775,23.46762,18.296173,18.295013,18.295135,18.295105,0.0,0.06871819,0.058081836,0.17752998,202.0,18.300018,49.08655,35.84707,91.67357,0.08996339,9.54197e-21,0.0,72.779854,211.24225,39.362755,96.0,0.07991183,14.892144,401.39825,289.8283,0.0,68.84046,0.30432338,0.0,82.232086,8.330017
26636,21038160.0,0.0,18.297485,16.49231,23.338867,23.303253,23.321075,23.465393,18.296967,18.29483,18.294678,18.29535,0.0,0.06824742,0.058681246,0.17640837,198.0,18.300018,48.940746,37.15697,91.29575,0.11099867,9.54197e-21,0.0,72.86447,207.4305,39.33557,96.0,0.07994011,14.930203,397.45462,286.4352,0.0,69.3157,0.30332854,0.0,82.3412,8.330017
26637,21038220.0,0.0,18.298248,16.490662,23.329407,23.288757,23.31665,23.46283,18.29776,18.295166,18.29486,18.295898,0.0,0.067886986,0.059399053,0.17536984,194.0,18.300018,48.75218,38.439034,90.778656,0.096278206,9.54197e-21,0.0,73.038795,203.06427,39.316795,96.0,0.07995817,14.956488,393.85764,282.78354,0.0,69.88716,0.30264592,0.0,82.520035,8.330017
26638,21038280.0,0.0,18.299072,16.491333,23.320496,23.275116,23.312439,23.4599,18.298523,18.295807,18.295471,18.29663,0.0,0.067606516,0.06020589,0.17435077,190.0,18.300018,48.522167,39.690315,90.12812,0.09325866,9.54197e-21,0.0,73.26672,198.5143,39.305347,96.0,0.079946905,14.972515,390.56503,279.0884,0.0,70.518036,0.30215424,0.0,82.729866,8.330017
26639,21038340.0,0.0,18.299835,16.494415,23.312103,23.262299,23.30838,23.456543,18.299316,18.29657,18.296234,18.297424,0.0,0.06736237,0.06105458,0.17327772,186.0,18.300018,48.252876,40.90511,89.3552,0.09292679,9.54197e-21,0.0,73.50471,194.13297,39.30171,96.0,0.07985501,14.977609,387.44638,275.53162,0.0,71.16215,0.30168632,0.0,82.92738,8.330017
26640,21038400.0,0.0,18.300598,16.5,23.3042,23.250336,23.304474,23.452759,18.30008,18.297424,18.29715,18.298279,0.0,0.06713421,0.061921783,0.17212017,182.0,18.300018,47.945652,42.079617,88.4675,0.092218965,9.54197e-21,0.0,73.738396,189.98608,39.305912,96.0,0.07966204,14.971722,384.40002,272.12756,0.0,71.80322,0.3011686,0.0,83.099434,8.330017
26641,21038460.0,0.0,18.301056,16.506927,23.2984,23.241547,23.30133,23.44925,18.300812,18.29831,18.298096,18.299103,0.0,0.06690916,0.06279275,0.17087986,178.0,18.300018,47.61011,43.221554,87.50574,0.06943382,9.54197e-21,0.0,73.96247,186.06184,39.3174,96.0,0.0793666,14.955638,381.37277,268.85568,0.0,72.43478,0.3005742,0.0,83.24509,8.330017
26642,21038520.0,0.0,18.301117,16.513947,23.29309,23.233643,23.29834,23.445312,18.301208,18.29898,18.298828,18.299713,0.0,0.0666695,0.063643135,0.16954578,174.0,18.300018,47.245644,44.321198,86.47088,0.023999043,9.54197e-21,0.0,74.17046,182.3322,39.33091,96.0,0.079012305,14.9367285,378.2631,265.67136,0.0,73.04753,0.2998514,0.0,83.36218,8.330017
26643,21038580.0,0.0,18.301147,16.521057,23.288239,23.226624,23.295502,23.440948,18.301392,18.299438,18.299316,18.300049,0.0,0.06641137,0.064464904,0.16811597,170.0,18.300018,46.853676,45.375057,85.370865,0.0038387184,9.54197e-21,0.0,74.36244,178.76184,39.34493,96.0,0.07861177,14.917099,375.0362,262.54288,0.0,73.640175,0.2989856,0.0,83.451775,8.330017
26644,21038640.0,0.0,18.301178,16.528229,23.283905,23.22049,23.292816,23.436218,18.301422,18.299652,18.299591,18.300201,0.0,0.06613249,0.065252736,0.16659355,166.0,18.300018,46.43527,46.38074,84.21145,0.00435199,9.54197e-21,0.0,74.53913,175.32074,39.359455,96.0,0.07816373,14.896759,371.67947,259.4471,0.0,74.21257,0.29797208,0.0,83.51578,8.330017
26645,21038700.0,0.0,18.301178,16.535522,23.28003,23.215271,23.290314,23.431122,18.301483,18.299774,18.299774,18.300293,0.0,0.06582953,0.06599718,0.16498846,162.0,18.300018,45.99306,47.33286,83.006615,0.0036657192,9.54197e-21,0.0,74.70419,171.94453,39.374508,96.0,0.07766753,14.875692,368.17075,256.33585,0.0,74.76647,0.2968086,0.0,83.56101,8.330017
26646,21038760.0,0.0,18.30133,16.542877,23.277832,23.212769,23.288422,23.426422,18.301575,18.299866,18.299866,18.300354,0.0,0.065501735,0.0666962,0.16332063,158.0,18.300018,45.534718,48.24061,81.788284,0.015018858,9.54197e-21,0.0,74.86158,168.58705,39.39065,96.0,0.077121325,14.853087,364.52933,253.1835,0.0,75.30585,0.29551187,0.0,83.59525,8.330017
26647,21038820.0,0.0,18.3013,16.550323,23.276123,23.211182,23.286743,23.421387,18.301666,18.299927,18.299957,18.300415,0.0,0.06515244,0.06734947,0.16161583,154.0,18.300018,45.060417,49.09648,80.558815,0.0035761201,9.54197e-21,0.0,75.018524,165.19083,39.407852,96.0,0.07653385,14.829007,360.78857,249.96126,0.0,75.83713,0.29411095,0.0,83.629295,8.330017
26648,21038880.0,0.0,18.30133,16.557861,23.274841,23.21054,23.285248,23.416077,18.301727,18.299988,18.300049,18.300476,0.0,0.06478581,0.06795627,0.15989001,150.0,18.300018,44.57267,49.897175,79.32932,0.0028334423,9.54197e-21,0.0,75.17873,161.7419,39.425243,96.0,0.07592022,14.804658,356.98444,246.66855,0.0,76.36271,0.2926251,0.0,83.66811,8.330017
26649,21038940.0,0.0,18.301361,16.56549,23.274017,23.210815,23.283966,23.410492,18.301758,18.299988,18.30008,18.300476,0.0,0.06440403,0.06851566,0.15815699,146.0,18.300018,44.07338,50.64056,78.10782,0.0038177094,9.54197e-21,0.0,75.34469,158.2326,39.443054,96.0,0.07528215,14.779726,353.1477,243.30753,0.0,76.88447,0.29106942,0.0,83.71587,8.330017
26650,21039000.0,0.0,18.301392,16.573212,23.273712,23.212128,23.282928,23.404633,18.301819,18.299988,18.30011,18.300476,0.0,0.06400774,0.06901984,0.15642998,142.0,18.300018,43.56268,51.31444,76.90442,0.003917257,9.54197e-21,0.0,75.51976,154.64113,39.461334,96.0,0.07462073,14.754133,349.28796,239.86526,0.0,77.40317,0.2894497,0.0,83.778305,8.330017
26651,21039060.0,0.0,18.301514,16.581024,23.274689,23.215515,23.28247,23.399353,18.30188,18.299988,18.30014,18.300507,0.0,0.06360083,0.06947667,0.1547373,138.0,18.300018,43.050976,51.939613,75.749,0.009965802,9.54197e-21,0.0,75.70778,150.9649,39.48056,96.0,0.07394193,14.727216,345.4705,236.3587,0.0,77.92457,0.28780666,0.0,83.86305,8.330017
26652,21039120.0,0.0,18.301544,16.588959,23.276093,23.219788,23.282227,23.39389,18.30194,18.300018,18.30017,18.300507,0.0,0.06318742,0.06988475,0.15310168,134.0,18.300018,42.538418,52.50402,74.646034,0.007282096,9.54197e-21,0.0,75.91388,147.18932,39.500507,96.0,0.07325521,14.69929,341.72742,232.78784,0.0,78.45218,0.2861646,0.0,83.97827,8.330017
26653,21039180.0,0.0,18.301605,16.596954,23.277802,23.224792,23.282227,23.388275,18.302002,18.300018,18.300201,18.300537,0.0,0.062769815,0.070249595,0.15152211,130.0,18.300018,42.02718,53.016125,73.593864,0.005925906,9.54197e-21,0.0,76.137184,143.347,39.520794,96.0,0.07256728,14.670889,338.08572,229.18156,0.0,78.98655,0.28453285,0.0,84.12212,8.330017
26654,21039240.0,0.0,18.301636,16.605042,23.279846,23.23053,23.28244,23.382538,18.302032,18.300018,18.300232,18.300537,0.0,0.062351115,0.07056526,0.15002324,126.0,18.300018,41.519966,53.464783,72.60957,0.0055876924,9.54197e-21,0.0,76.38286,139.42287,39.541496,96.0,0.0718826,14.641902,334.56348,225.53621,0.0,79.52987,0.28292963,0.0,84.30377,8.330017
26655,21039300.0,0.0,18.301697,16.61325,23.282135,23.236847,23.282837,23.376709,18.302094,18.300018,18.300262,18.300537,0.0,0.06193088,0.07083907,0.14859034,122.0,18.300018,41.017765,53.864143,71.68273,0.005304301,9.54197e-21,0.0,76.64776,135.45749,39.56252,96.0,0.0712013,14.6124735,331.16602,221.88113,0.0,80.08201,0.28135258,0.0,84.517685,8.330017
26656,21039360.0,0.0,18.301819,16.621552,23.285309,23.244476,23.28366,23.371613,18.302155,18.300018,18.300293,18.300568,0.0,0.06150994,0.07107136,0.14723761,118.0,18.300018,40.525402,54.22161,70.83235,0.011335006,9.54197e-21,0.0,76.93592,131.43881,39.58421,96.0,0.07052224,14.582107,327.87845,218.21074,0.0,80.64713,0.27981082,0.0,84.77098,8.330017
26657,21039420.0,0.0,18.30188,16.629944,23.288757,23.252655,23.284729,23.366425,18.302216,18.300018,18.300323,18.300568,0.0,0.061091445,0.071260564,0.14598809,114.0,18.300018,40.04507,54.526894,70.06777,0.00831608,9.54197e-21,0.0,77.2544,127.34708,39.606567,96.0,0.06985277,14.550805,324.71713,214.52084,0.0,81.23094,0.27833152,0.0,85.074974,8.330017
26658,21039480.0,0.0,18.30191,16.638458,23.292389,23.261322,23.28598,23.361237,18.302277,18.300018,18.300354,18.300598,0.0,0.06068136,0.071409576,0.14485936,110.0,18.300018,39.580067,54.779816,69.395325,0.0061157867,9.54197e-21,0.0,77.60713,123.19779,39.629303,96.0,0.06919955,14.518978,321.69406,210.82742,0.0,81.836174,0.27692738,0.0,85.43527,8.330017
26659,21039540.0,0.0,18.302002,16.647064,23.296326,23.270538,23.287506,23.355988,18.302307,18.300049,18.300385,18.300598,0.0,0.060272474,0.07150261,0.14384514,106.0,18.300018,39.132015,54.971146,68.8294,0.005847183,9.54197e-21,0.0,77.998344,118.9687,39.652473,96.0,0.068565615,14.48654,318.80692,207.11722,0.0,82.46468,0.27560985,0.0,85.859505,8.330017
26660,21039600.0,0.0,18.302063,16.655762,23.300415,23.28012,23.289215,23.350739,18.302338,18.300049,18.300385,18.300629,0.0,0.059874974,0.071551055,0.14297077,102.0,18.300018,38.70436,55.105556,68.370224,0.0061820005,9.54197e-21,0.0,78.43118,114.69876,39.676098,96.0,0.06795133,14.453464,316.06445,203.42024,0.0,83.11955,0.27438402,0.0,86.35226,8.330017
26661,21039660.0,0.0,18.302155,16.664581,23.305115,23.290375,23.29129,23.346313,18.302399,18.300049,18.300446,18.30066,0.0,0.05948211,0.07155882,0.14220509,98.0,18.300018,38.297905,55.205692,68.00993,0.008762323,9.54197e-21,0.0,78.903755,110.407616,39.70035,96.0,0.06735055,14.41951,313.44995,199.74403,0.0,83.8033,0.27323502,0.0,86.909485,8.330017
26662,21039720.0,0.0,18.302216,16.673492,23.309937,23.300842,23.293549,23.341919,18.30246,18.30008,18.300476,18.30069,0.0,0.059097487,0.07152582,0.14156562,94.0,18.300018,37.915283,55.262257,67.7558,0.0073287967,9.54197e-21,0.0,79.424675,106.08635,39.725132,96.0,0.066768505,14.384813,310.96893,196.08633,0.0,84.52339,0.27217752,0.0,87.54356,8.330017
26663,21039780.0,0.0,18.302307,16.682495,23.31488,23.311462,23.29599,23.337616,18.30249,18.30008,18.300507,18.30072,0.0,0.058724437,0.071449965,0.14106713,90.0,18.300018,37.560753,55.27239,67.61801,0.0068262964,9.54197e-21,0.0,80.003044,101.731384,39.750347,96.0,0.0662103,14.349516,308.62802,192.44864,0.0,85.28715,0.2712266,0.0,88.26723,8.330017
26664,21039840.0,0.0,18.302338,16.69162,23.319885,23.322113,23.298615,23.333374,18.302551,18.30011,18.300537,18.30075,0.0,0.058354378,0.07133228,0.14065897,86.0,18.300018,37.229282,55.247902,67.56944,0.006034571,9.54197e-21,0.0,80.63098,97.393845,39.77589,96.0,0.06566478,14.313754,306.39386,188.85162,0.0,86.09049,0.27033907,0.0,89.06698,8.330017
26665,21039900.0,0.0,18.30243,16.700867,23.324982,23.332794,23.301392,23.329254,18.302582,18.30014,18.300568,18.300781,0.0,0.057996657,0.07117284,0.140389,82.0,18.300018,36.929085,55.179302,67.63658,0.006017751,9.54197e-21,0.0,81.328255,93.040985,39.801807,96.0,0.065140136,14.27747,304.2813,185.2809,0.0,86.95007,0.2695457,0.0,89.97169,8.330017
26666,21039960.0,0.0,18.30249,16.710205,23.330475,23.34375,23.304443,23.325958,18.302612,18.30017,18.300629,18.300812,0.0,0.057645354,0.070970856,0.14023174,78.0,18.300018,36.660812,55.083473,67.8149,0.0076601557,9.54197e-21,0.0,82.09794,88.69185,39.828304,96.0,0.06463014,14.240374,302.27893,181.74498,0.0,87.871635,0.26883453,0.0,90.984505,8.330017
26667,21040020.0,0.0,18.302551,16.719635,23.33603,23.354553,23.307648,23.322815,18.302673,18.300201,18.30066,18.300873,0.0,0.05730431,0.070727885,0.14020094,74.0,18.300018,36.428745,54.9546,68.10981,0.006281553,9.54197e-21,0.0,82.95583,84.34125,39.855274,96.0,0.064138144,14.202614,300.3879,178.24147,0.0,88.8708,0.26821357,0.0,92.12661,8.330017
26668,21040080.0,0.0,18.302582,16.729218,23.341583,23.365204,23.311035,23.319824,18.302704,18.300232,18.30072,18.300934,0.0,0.05696434,0.070440166,0.14024922,70.0,18.300018,36.228558,54.79959,68.50075,0.0048041167,9.54197e-21,0.0,83.89739,80.03813,39.88252,96.0,0.06365416,14.1644745,298.57812,174.79039,0.0,89.94564,0.26763877,0.0,93.39041,8.330017
26669,21040140.0,0.0,18.302643,16.738892,23.347168,23.37561,23.314575,23.317047,18.302734,18.300293,18.30075,18.300964,0.0,0.05663304,0.07010954,0.1404067,66.0,18.300018,36.06803,54.615646,69.003136,0.0042827567,9.54197e-21,0.0,84.9499,75.75999,39.910046,96.0,0.06318241,14.125937,296.8545,171.37961,0.0,91.12249,0.26712593,0.0,94.81315,8.330017
26670,21040200.0,0.0,18.302643,16.748688,23.352722,23.385803,23.318237,23.314423,18.302765,18.300323,18.300812,18.301025,0.0,0.05629213,0.069725275,0.14059259,62.0,18.300018,35.93923,54.411514,69.58832,0.0026411533,9.54197e-21,0.0,86.09986,71.57393,39.93776,96.0,0.06270707,14.087137,295.17935,168.03813,0.0,92.39165,0.2666139,0.0,96.37594,8.330017
26671,21040260.0,1.0,18.304626,16.758575,23.361084,23.401154,23.32196,23.312012,18.303009,18.301056,18.301483,18.301697,0.0,0.056464396,0.069895305,0.14209281,70.333336,18.300018,35.848522,54.18416,70.36055,0.11584858,9.54197e-21,0.0,87.20735,69.12706,39.967773,96.0,0.062830605,14.045117,296.07834,166.80301,0.0,93.58222,0.26844484,0.0,97.91332,8.330017
26672,21040320.0,1.0,18.304962,16.768585,23.368896,23.415283,23.3255,23.309479,18.303589,18.302246,18.302582,18.302765,0.0,0.05691536,0.07032239,0.1443021,78.666664,18.300018,35.789864,53.93238,71.25752,0.06182311,9.54197e-21,0.0,88.048744,68.241714,40.00681,96.0,0.06317675,13.990469,298.6069,167.17006,0.0,94.44453,0.27154043,0.0,99.15242,8.330017
26673,21040380.0,1.0,18.305328,16.778717,23.375793,23.428009,23.328735,23.306702,18.303894,18.303497,18.30371,18.303802,0.0,0.05764687,0.07101697,0.1468061,87.0,18.300018,35.760574,53.652554,72.268555,0.03394068,9.54197e-21,0.0,88.54232,68.852585,40.047066,96.0,0.063716136,13.93411,302.4711,168.96066,0.0,94.891624,0.27547556,0.0,99.88724,8.330017
26674,21040440.0,1.0,18.305511,16.78897,23.381592,23.438934,23.331451,23.303528,18.304047,18.304626,18.304657,18.304626,0.0,0.05855979,0.07184594,0.14965807,95.333336,18.300018,35.7591,53.33574,73.39264,0.021912796,9.54197e-21,0.0,88.52778,71.1479,40.08843,96.0,0.06439573,13.876203,307.6987,172.28125,0.0,94.74489,0.2800684,0.0,99.99173,8.330017
26675,21040500.0,1.0,18.305725,16.799347,23.386536,23.447968,23.33377,23.30008,18.304138,18.30545,18.305328,18.305206,0.0,0.059331775,0.07245567,0.15340166,103.666664,18.300018,35.776173,52.98506,74.58816,0.016135307,9.54197e-21,0.0,88.162544,74.37557,40.13009,96.0,0.065188885,13.817875,314.09644,176.53474,0.0,94.19906,0.2851979,0.0,99.95831,8.330017
26676,21040560.0,1.0,18.305725,16.809845,23.392029,23.4581,23.335724,23.296692,18.30426,18.306274,18.30603,18.305786,0.0,0.06018154,0.073109925,0.15730788,112.0,18.300018,35.81027,52.60229,75.88815,0.0077580446,9.54197e-21,0.0,87.45714,78.90333,40.17295,96.0,0.06601172,13.75787,321.6773,181.93924,0.0,93.26805,0.2906017,0.0,99.49257,8.330017
26677,21040620.0,1.0,18.30545,16.820435,23.396057,23.46576,23.337128,23.293,18.3042,18.307129,18.306732,18.306366,0.0,0.061056726,0.07372956,0.16102363,120.333336,18.300018,35.85739,52.176804,77.26085,-0.017883038,9.54197e-21,0.0,86.2919,85.24193,40.214718,96.0,0.06677523,13.699397,330.24506,188.75845,0.0,91.82227,0.29581776,0.0,98.405075,8.330017
26678,21040680.0,1.0,18.305054,16.831177,23.398956,23.471436,23.338135,23.289062,18.304047,18.307922,18.307373,18.306824,0.0,0.06181956,0.0741713,0.16453972,128.66667,18.300018,35.91096,51.713783,78.6732,-0.03174152,9.54197e-21,0.0,84.80316,93.180954,40.254723,96.0,0.06741375,13.643392,339.4673,196.73453,0.0,90.02627,0.30054262,0.0,96.939384,8.330017
26679,21040740.0,1.0,18.304535,16.84201,23.400787,23.47528,23.338745,23.285034,18.303864,18.308655,18.307983,18.30722,0.0,0.062407654,0.074372925,0.1676723,137.0,18.300018,35.968624,51.210606,80.11217,-0.043040983,9.54197e-21,0.0,83.057915,102.8247,40.292553,96.0,0.06785855,13.590426,349.0349,205.83102,0.0,87.961365,0.30445614,0.0,95.17577,8.330017
26680,21040800.0,1.0,18.303986,16.852997,23.40155,23.477203,23.33908,23.280975,18.30362,18.309174,18.30841,18.307434,0.0,0.06275369,0.07427029,0.1702849,145.33333,18.300018,36.02883,50.66037,81.56482,-0.045410942,9.54197e-21,0.0,81.14683,114.09045,40.327435,96.0,0.06803786,13.54159,358.2061,215.8189,0.0,85.732254,0.30719194,0.0,93.23471,8.330017
26681,21040860.0,1.0,18.30362,16.864105,23.403656,23.48114,23.339539,23.27768,18.303467,18.30954,18.308685,18.307526,0.0,0.0627997,0.07380665,0.17226274,153.66667,18.300018,36.094334,50.081497,83.07036,-0.03575882,9.54197e-21,0.0,79.241486,126.27042,40.360962,96.0,0.06796091,13.494654,366.58237,226.13696,0.0,83.52377,0.30887192,0.0,91.32876,8.330017
26682,21040920.0,1.0,18.303223,16.875305,23.405365,23.483948,23.340057,23.27472,18.303284,18.309631,18.308746,18.307434,0.0,0.06263984,0.07310562,0.17386267,162.0,18.300018,36.165436,49.4728,84.59878,-0.033633195,9.54197e-21,0.0,77.47092,138.70427,40.39261,96.0,0.06767071,13.450348,373.81247,236.25487,0.0,81.47235,0.3095984,0.0,89.60916,8.330017
26683,21040980.0,1.0,18.302948,16.886658,23.40686,23.486053,23.340668,23.272125,18.303131,18.30951,18.308624,18.30722,0.0,0.06232677,0.07222712,0.17516443,170.33333,18.300018,36.242493,48.844753,86.139786,-0.026528696,9.54197e-21,0.0,75.86996,150.99245,40.422863,96.0,0.06725172,13.40799,380.15112,245.97198,0.0,79.60913,0.3097358,0.0,88.10444,8.330017
26684,21041040.0,1.0,18.302856,16.898163,23.408142,23.487518,23.34143,23.269958,18.303009,18.309174,18.30832,18.306824,0.0,0.061937623,0.07126069,0.17634298,178.66667,18.300018,36.327812,48.199768,87.68966,-0.013929977,9.54197e-21,0.0,74.4837,162.55698,40.452118,96.0,0.06676946,13.367035,385.71457,254.9392,0.0,77.977165,0.3095652,0.0,86.86007,8.330017
26685,21041100.0,1.0,18.302887,16.90976,23.40924,23.488281,23.342407,23.26831,18.302917,18.308624,18.307861,18.306366,0.0,0.0615409,0.07027953,0.17753014,187.0,18.300018,36.42391,47.54173,89.24267,-0.0011292429,9.54197e-21,0.0,73.32313,173.03966,40.480976,96.0,0.0662909,13.326633,390.83752,263.0174,0.0,76.58246,0.30939505,0.0,85.87845,8.330017
26686,21041160.0,1.0,18.303253,16.921478,23.4133,23.493774,23.343903,23.267365,18.30304,18.308044,18.307373,18.30597,0.0,0.061204895,0.06935463,0.1789341,195.33333,18.300018,36.538815,46.876297,90.881775,0.02326578,9.54197e-21,0.0,72.39663,182.15843,40.511642,96.0,0.06585149,13.283698,395.87726,270.13553,0.0,75.428734,0.30950895,0.0,85.17092,8.330017
26687,21041220.0,1.0,18.303436,16.93335,23.417114,23.498444,23.34552,23.266846,18.303162,18.307617,18.307068,18.305756,0.0,0.060937263,0.068490244,0.18053693,203.66667,18.300018,36.669697,46.2089,92.55799,0.017059628,9.54197e-21,0.0,71.62697,190.4499,40.54363,96.0,0.06547518,13.238923,401.25726,276.76495,0.0,74.4329,0.3099809,0.0,84.64065,8.330017
26688,21041280.0,1.0,18.30362,16.945374,23.42044,23.502045,23.34726,23.266754,18.303223,18.307343,18.306854,18.305603,0.0,0.06075887,0.067708835,0.1823548,212.0,18.300018,36.818283,45.54333,94.262085,0.015299493,9.54197e-21,0.0,70.98448,198.15163,40.576252,96.0,0.0651779,13.193247,407.18344,283.11932,0.0,73.56323,0.31083977,0.0,84.24572,8.330017
26689,21041340.0,0.0,18.302765,16.957489,23.4234,23.50473,23.349121,23.26706,18.303223,18.305878,18.305511,18.304474,0.0,0.060341112,0.0666599,0.18355682,208.0,18.300018,36.985676,44.882263,95.99014,-0.06874092,9.54197e-21,0.0,70.54024,201.94533,40.60999,96.0,0.06459093,13.146016,408.74747,285.89703,0.0,72.89686,0.31056103,0.0,84.09453,8.330017
26690,21041400.0,0.0,18.303436,16.969757,23.426086,23.506622,23.351196,23.267914,18.3031,18.303986,18.303772,18.303223,0.0,0.059967205,0.06566101,0.18493934,204.0,18.300018,37.17485,44.232475,97.73295,0.028680947,9.54197e-21,0.0,70.3918,202.02078,40.639755,96.0,0.06412729,13.104343,408.80447,285.95685,0.0,72.53212,0.31056473,0.0,84.296745,8.330017
26691,21041460.0,0.0,18.303589,16.982147,23.430878,23.51181,23.353699,23.26944,18.303284,18.302612,18.302551,18.302551,0.0,0.059692807,0.06476126,0.18656011,200.0,18.300018,37.39111,43.601227,99.54456,0.020516733,9.54197e-21,0.0,70.45954,199.78061,40.6734,96.0,0.06370387,13.057238,408.4509,284.45612,0.0,72.38162,0.31100786,0.0,84.74425,8.330017
26692,21041520.0,0.0,18.229431,16.99469,23.434174,23.514801,23.356018,23.271088,18.154907,18.196838,18.191437,18.156433,1.0,0.05967439,0.06412642,0.18773122,196.0,18.1333,37.631123,42.98834,100.0,23.802807,9.54197e-21,0.0,70.700325,196.89076,40.999447,96.0,0.058535453,12.600777,407.98972,282.49115,0.0,72.39979,0.31153303,0.0,85.2126,8.330017
26693,21041580.0,0.0,18.166992,17.007385,23.435669,23.515747,23.357758,23.27246,18.14096,18.15918,18.156006,18.14038,1.0,0.059766356,0.06359405,0.1878971,192.0,18.1333,37.884815,42.38691,100.0,6.41308,9.54197e-21,0.0,70.90109,194.84203,41.158916,96.0,0.05582297,12.377518,406.3464,280.7741,0.0,72.36867,0.31125423,0.0,85.4333,8.330017
26694,21041640.0,0.0,18.147583,17.020172,23.436829,23.516296,23.359253,23.273926,18.136902,18.144531,18.143097,18.13739,1.0,0.05987673,0.06307798,0.18790706,188.0,18.1333,38.151787,41.800182,100.0,1.7127879,9.54197e-21,0.0,71.13544,192.35303,41.23036,96.0,0.054530907,12.277497,404.21008,278.6595,0.0,72.36836,0.3108567,0.0,85.66232,8.330017
26695,21041700.0,0.0,18.071075,17.033142,23.437134,23.515533,23.360352,23.2753,17.986267,18.03247,18.028595,17.98935,1.0,0.0600062,0.062582426,0.18783918,184.0,17.966614,38.42875,41.228134,100.0,25.153816,9.54197e-21,0.0,71.44011,189.3527,41.543785,96.0,0.04902816,11.8387,401.82556,276.13483,0.0,72.43727,0.31042686,0.0,85.95465,8.330017
26696,21041760.0,0.0,18.021057,17.046234,23.43866,23.517212,23.361053,23.27658,17.970947,17.990997,17.988892,17.970581,1.0,0.06012607,0.062079817,0.1877178,180.0,17.966614,38.71029,40.66725,100.0,9.625614,9.54197e-21,0.0,71.756836,186.05241,41.662663,96.0,0.046860073,11.67227,399.08725,273.3409,0.0,72.51707,0.30991855,0.0,86.25784,8.330017
26697,21041820.0,0.0,17.985718,17.059448,23.440033,23.518585,23.361511,23.277893,17.970337,17.97644,17.975586,17.969116,1.0,0.0602618,0.06159882,0.18758295,176.0,17.966614,38.99463,40.119797,100.0,2.9595287,9.54197e-21,0.0,72.105354,182.52478,41.775875,96.0,0.044781417,11.513773,396.3055,270.38452,0.0,72.6284,0.30943695,0.0,86.58947,8.330017
26698,21041880.0,0.0,17.917023,17.072815,23.440613,23.518738,23.361542,23.279175,17.810547,17.865845,17.86441,17.822937,1.0,0.060417853,0.061147176,0.18748239,172.0,17.799896,39.27843,39.585823,100.0,24.803114,9.54197e-21,0.0,72.51466,178.67319,42.052032,96.0,0.03983161,11.127153,393.60324,267.21945,0.0,72.801605,0.3090443,0.0,86.98927,8.330017
26699,21041940.0,0.0,17.844208,17.086334,23.43991,23.517212,23.360931,23.280151,17.802765,17.823792,17.823181,17.804108,1.0,0.060555346,0.06068767,0.18735074,168.0,17.799896,39.552017,39.059273,100.0,7.493819,9.54197e-21,0.0,72.92239,174.80876,42.237034,96.0,0.03651349,10.868154,390.77377,264.01328,0.0,72.97476,0.3085875,0.0,87.3913,8.330017
26700,21042000.0,0.0,17.816956,17.100006,23.439026,23.515442,23.360016,23.281158,17.80185,17.809235,17.809082,17.80246,1.0,0.060707655,0.060256634,0.18725304,164.0,17.799896,39.81488,38.54292,100.0,1.858802,9.54197e-21,0.0,73.34754,170.8614,42.332138,96.0,0.034795508,10.735009,388.05054,260.77878,0.0,73.168,0.30820978,0.0,87.81241,8.330017
26701,21042060.0,0.0,17.764954,17.113922,23.43631,23.51297,23.355316,23.278503,17.622467,17.702942,17.703918,17.660461,1.0,0.060853302,0.059833664,0.187214,160.0,17.63321,40.012344,37.982224,100.0,19.971365,9.54197e-21,0.0,73.80988,166.76038,42.545082,96.0,0.031083718,10.436882,385.4316,257.45255,0.0,73.40145,0.30789587,0.0,88.290474,8.330017
26702,21042120.0,0.0,17.674713,17.128143,23.432251,23.508667,23.349945,23.275543,17.630096,17.657867,17.658752,17.638458,1.0,0.060944073,0.05937342,0.18711814,156.0,17.63321,40.152393,37.389896,100.0,4.8444,9.54197e-21,0.0,74.242134,162.91664,42.81625,96.0,0.026522567,10.057247,382.71576,254.25555,0.0,73.60873,0.30743065,0.0,88.75022,8.330017
26703,21042180.0,0.0,17.643402,17.14273,23.42804,23.50418,23.34436,23.272675,17.635193,17.642883,17.643402,17.636627,1.0,0.061017953,0.058915798,0.18707074,152.0,17.63321,40.235252,36.76903,100.0,0.4494464,9.54197e-21,0.0,74.66653,159.08186,42.94265,96.0,0.024452519,9.880289,380.04413,251.07855,0.0,73.812965,0.30699566,0.0,89.21668,8.330017
26704,21042240.0,0.0,17.533691,17.157593,23.42337,23.49887,23.338531,23.269867,17.447021,17.549469,17.552368,17.510498,1.0,0.061044354,0.058432337,0.18702018,148.0,17.466492,40.259155,36.120857,100.0,4.763215,9.54197e-21,0.0,75.10142,155.25456,43.349094,96.0,0.0184113,9.311267,377.35703,247.87512,0.0,74.03271,0.3064895,0.0,89.718834,8.330017
26705,21042300.0,0.0,17.4776,17.17276,23.417328,23.491608,23.332123,23.266785,17.467804,17.494843,17.497131,17.476044,1.0,0.06103424,0.05793707,0.18697602,144.0,17.466492,40.215374,35.44022,100.0,0.12321983,9.54197e-21,0.0,75.50962,151.51086,43.610806,96.0,0.014984069,8.944874,374.62,244.71707,0.0,74.232475,0.3059384,0.0,90.20853,8.330017
26706,21042360.0,0.0,17.469788,17.188232,23.414124,23.48877,23.326263,23.264221,17.4729,17.477448,17.478638,17.471375,1.0,0.060986187,0.057428297,0.18694673,140.0,17.466492,40.115715,34.736378,100.0,-0.21310647,9.54197e-21,0.0,75.905304,147.79068,43.70634,96.0,0.013808443,8.811127,371.83423,241.56335,0.0,74.42613,0.30535388,0.0,90.70518,8.330017
26707,21042420.0,0.0,17.290009,17.203949,23.410645,23.485321,23.320251,23.26175,17.323212,17.412903,17.416382,17.384766,1.0,0.060908962,0.05691584,0.18693936,136.0,17.299805,39.95528,34.00851,100.0,-9.080199,9.54197e-21,0.0,76.26924,143.98601,44.915627,96.0,0.004302769,7.118124,369.1775,238.33934,0.0,74.59552,0.3047574,0.0,91.18266,8.330017
26708,21042480.0,0.0,17.313873,17.21994,23.405975,23.480011,23.313843,23.259186,17.309265,17.341187,17.345093,17.318512,1.0,0.060763508,0.056362845,0.1869034,132.0,17.299805,39.728867,33.254654,100.0,0.6609325,9.54197e-21,0.0,76.64023,140.38564,44.8456,96.0,0.0046167015,7.2161565,366.24744,235.21696,0.0,74.778534,0.30402252,0.0,91.699615,8.330017
26709,21042540.0,0.0,17.315216,17.236206,23.40097,23.474304,23.307281,23.256714,17.313263,17.319946,17.322083,17.312225,1.0,0.060576078,0.05579793,0.1868696,128.0,17.299805,39.435966,32.47627,100.0,0.31993115,9.54197e-21,0.0,76.99286,136.75082,45.000034,96.0,0.0038876988,6.999951,363.28357,232.0485,0.0,74.95196,0.3032365,0.0,92.21781,8.330017
26710,21042600.0,0.0,17.254486,17.252655,23.395721,23.46814,23.300598,23.254303,17.270355,17.297272,17.299255,17.287872,1.0,0.06050836,0.055375904,0.1872326,124.0,17.133118,39.075123,31.673697,100.0,-3.3209264,9.54197e-21,0.0,77.24478,131.95506,47.777794,96.0,0.00010394099,3.111089,360.94073,228.24846,0.0,75.03872,0.30310982,0.0,92.61957,8.330017
26711,21042660.0,0.0,17.269287,17.269379,23.392761,23.465485,23.294373,23.252106,17.262512,17.273132,17.274963,17.26538,1.0,0.06027487,0.054824065,0.18731005,120.0,17.133118,38.654575,30.850643,100.0,0.7012887,9.54197e-21,0.0,77.45975,128.3682,49.00057,96.0,1.4952445e-05,1.3992051,358.19525,225.15158,0.0,75.096855,0.302402,0.0,93.01527,8.330017
26712,21042720.0,0.0,17.28595,17.286285,23.389832,23.462708,23.288269,23.250214,17.264862,17.266998,17.267853,17.265076,1.0,0.059969515,0.054232612,0.18730319,116.0,17.133118,38.173565,30.009832,100.0,9.182455,5.0413644e-07,0.0,77.646805,125.05675,50.01407,96.0,2.631373e-06,-0.019689266,355.31815,222.19371,0.0,75.136795,0.30150008,0.0,93.402016,8.330017
26713,21042780.0,0.0,17.30307,17.303375,23.386505,23.459045,23.282257,23.248535,17.08136,17.182098,17.188507,17.147003,1.0,0.05954043,0.05355312,0.1871165,112.0,16.9664,37.632427,29.153725,100.0,85.49054,2.509702e-06,0.0,77.84593,122.13717,50.0,96.0,2.6103219e-06,-1.0781292e-07,352.07254,219.38786,0.0,75.19641,0.30020383,0.0,93.841194,8.330017
26714,21042840.0,0.0,17.320343,17.320679,23.381775,23.453247,23.27594,23.246796,17.033264,17.09317,17.101105,17.060486,1.0,0.05906117,0.05285589,0.18693036,108.0,16.9664,37.026352,28.27957,100.0,106.367905,2.9723199e-06,0.0,78.06793,118.972374,50.0,96.0,2.5866862e-06,-1.2103984e-10,348.6992,216.37051,0.0,75.28772,0.298841,0.0,94.3396,8.330017
26715,21042900.0,0.0,17.3378,17.338135,23.376465,23.446503,23.269531,23.245117,17.006805,17.040558,17.046844,17.02002,1.0,0.058533255,0.05214354,0.18674101,104.0,16.9664,36.35673,27.389135,100.0,120.075645,3.266896e-06,0.0,78.30531,115.65042,50.0,96.0,2.5620006e-06,-1.2771384e-10,345.2486,213.21143,0.0,75.404076,0.29741108,0.0,94.88819,8.330017
26716,21042960.0,0.0,17.355438,17.355774,23.374542,23.444916,23.263916,23.243744,16.86441,16.950745,16.959991,16.913239,1.0,0.057962097,0.05142028,0.18655111,100.0,16.799713,35.633717,26.486645,100.0,179.68289,4.8994693e-06,0.0,78.55948,112.19985,50.0,96.0,2.5364943e-06,-7.041566e-16,341.76212,209.93881,0.0,75.54672,0.29592648,0.0,95.488045,8.330017
26717,21043020.0,0.0,17.3732,17.373535,23.371674,23.441711,23.258179,23.242432,16.837982,16.881409,16.88971,16.854095,1.0,0.057351504,0.05068904,0.18636218,96.0,16.799713,34.852676,25.570852,100.0,192.21736,5.165729e-06,0.0,78.82918,108.65937,50.0,96.0,2.5103254e-06,-1.0182359e-18,338.27704,206.58702,0.0,75.71447,0.2943957,0.0,96.13768,8.330017
26718,21043080.0,0.0,17.391113,17.391449,23.36856,23.437958,23.252594,23.241302,16.824799,16.846039,16.851654,16.83142,1.0,0.056702357,0.049950983,0.18617383,92.0,16.799713,34.017353,24.644981,100.0,201.29753,5.368239e-06,0.0,79.11254,105.05965,50.0,96.0,2.4835308e-06,1.829722e-19,334.8157,203.18126,0.0,75.90595,0.29281998,0.0,96.83621,8.330017
