,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26719,21043140.0,1.0,17.409119,17.409485,23.364655,23.432922,23.24707,23.240326,16.69168,16.76883,16.777588,16.734467,1.0,0.05644405,0.049598325,0.1871767,100.333336,16.632996,33.126976,23.710278,100.0,258.29666,6.9556745e-06,0.0,79.29197,103.54476,50.0,96.0,2.4900157e-06,5.898789e-25,334.74295,202.15286,0.0,76.01602,0.2932187,0.0,97.39339,8.330017
26720,21043200.0,1.0,17.427277,17.427643,23.35907,23.425507,23.241272,23.239136,16.66983,16.709625,16.717682,16.684143,1.0,0.056357574,0.049446166,0.18860826,108.666664,16.632996,32.177147,22.762753,100.0,271.19327,7.233998e-06,0.0,79.130646,104.47936,50.0,96.0,2.5103025e-06,-6.9430684e-28,336.6584,203.33553,0.0,75.82269,0.29441595,0.0,97.48967,8.330017
26721,21043260.0,1.0,17.445526,17.445862,23.355469,23.421173,23.236023,23.238068,16.660065,16.680573,16.686127,16.666412,1.0,0.05631259,0.049367163,0.19020009,117.0,16.632996,31.178082,21.805222,100.0,281.77502,7.4824234e-06,0.0,78.62439,107.50455,50.0,96.0,2.535403e-06,-1.7060798e-30,339.81348,206.2591,0.0,75.31612,0.2958876,0.0,97.14264,8.330017
26722,21043320.0,1.0,17.463837,17.464203,23.350464,23.414642,23.23053,23.236816,16.53012,16.606598,16.61554,16.571228,1.0,0.056228,0.04928586,0.1917462,125.333336,16.466309,30.12234,20.834183,100.0,340.40848,9.117268e-06,0.0,77.768364,112.614746,50.0,96.0,2.559155e-06,4.4375572e-36,343.79303,210.7865,0.0,74.48908,0.29727188,0.0,96.35641,8.330017
26723,21043380.0,1.0,17.482239,17.482605,23.34375,23.40564,23.224762,23.235321,16.506134,16.549225,16.557556,16.522034,1.0,0.056024823,0.0491272,0.19306235,133.66667,16.466309,29.008162,19.846704,100.0,354.37183,9.418183e-06,0.0,76.611206,119.63831,50.0,96.0,2.5756838e-06,3.1148286e-37,348.09274,216.64734,0.0,73.38449,0.29823017,0.0,95.21018,8.330017
26724,21043440.0,1.0,17.500702,17.501068,23.336182,23.395325,23.218994,23.233734,16.494385,16.519775,16.525757,16.50354,1.0,0.055640697,0.048831336,0.19400755,142.0,16.466309,27.83595,18.842953,100.0,364.95203,9.664598e-06,0.0,75.21435,128.39813,50.0,96.0,2.5803463e-06,1.7376e-41,352.2461,223.57803,0.0,72.05791,0.29849842,0.0,93.79893,8.330017
26725,21043500.0,1.0,17.519196,17.519562,23.327667,23.383484,23.213287,23.232147,16.362885,16.443695,16.453156,16.404236,1.0,0.055036176,0.048358414,0.19450565,150.33333,16.299591,26.606443,17.823462,100.0,422.43607,1.1265579e-05,0.0,73.66394,138.51608,50.0,96.0,2.5704207e-06,0.0,355.81332,231.18442,0.0,70.58912,0.29792127,0.0,92.24645,8.330017
26726,21043560.0,1.0,17.53775,17.538116,23.32129,23.374695,23.208405,23.230927,16.335907,16.384796,16.393738,16.353577,1.0,0.05421609,0.047707148,0.19457746,158.66667,16.299591,25.33281,16.793247,100.0,434.2947,1.15112625e-05,0.0,72.05591,149.45403,50.0,96.0,2.5463958e-06,0.0,358.54605,239.01488,0.0,69.06793,0.29652283,0.0,90.67812,8.330017
26727,21043620.0,1.0,17.556305,17.556671,23.31482,23.365479,23.203949,23.22995,16.3219,16.352295,16.359009,16.332214,1.0,0.053210817,0.046901617,0.19430928,167.0,16.299591,24.016796,15.7548,100.0,442.06998,1.1681403e-05,0.0,70.46747,160.63039,50.0,96.0,2.5108598e-06,0.0,360.3819,246.64273,0.0,67.568115,0.29444382,0.0,89.19012,8.330017
26728,21043680.0,1.0,17.57486,17.575256,23.308014,23.355438,23.200043,23.22937,16.18985,16.27597,16.285706,16.23236,1.0,0.052070152,0.04598703,0.19382954,175.33333,16.132904,22.663069,14.712164,100.0,495.6375,1.3182264e-05,0.0,68.953835,171.51222,50.0,96.0,2.4678307e-06,0.0,361.41476,253.73622,0.0,66.14449,0.29190788,0.0,87.84546,8.330017
26729,21043740.0,1.0,17.593445,17.593811,23.300629,23.344421,23.196625,23.229126,16.162018,16.215424,16.224731,16.179535,1.0,0.050852653,0.045016393,0.19325958,183.66667,16.132904,21.278782,13.668755,100.0,504.36127,1.3343635e-05,0.0,67.53604,181.86205,50.0,96.0,2.4214255e-06,0.0,361.89774,260.2165,0.0,64.81897,0.28914893,0.0,86.65761,8.330017
26730,21043800.0,1.0,17.612,17.612396,23.293365,23.333374,23.193909,23.22934,16.148468,16.180786,16.187927,16.157501,1.0,0.04960465,0.044032965,0.19269292,192.0,16.132904,19.870966,12.6301985,99.98674,509.6344,1.344646e-05,0.0,66.22204,191.53035,50.0,96.0,2.3747843e-06,0.0,362.04535,266.06445,0.0,63.601257,0.2863499,0.0,85.625595,8.330017
26731,21043860.0,1.0,17.630524,17.63092,23.28769,23.32434,23.192505,23.230225,16.019867,16.108582,16.11789,16.06311,1.0,0.048374947,0.043081716,0.19211803,200.33333,15.966217,18.454079,11.604195,99.84452,560.0328,1.4883852e-05,0.0,65.00789,200.5891,50.0,96.0,2.3292362e-06,0.0,362.011,271.38492,0.0,62.48919,0.28359008,0.0,84.71604,8.330017
26732,21043920.0,1.0,17.649017,17.649414,23.281555,23.314545,23.19165,23.231445,15.991699,16.049866,16.058807,16.00998,1.0,0.047170766,0.04216722,0.19147784,208.66667,15.966217,17.032555,10.592182,99.602905,567.06964,1.4986361e-05,0.0,63.85943,209.38234,50.0,96.0,2.2841812e-06,0.0,361.89673,276.42355,0.0,61.44925,0.28083378,0.0,83.87406,8.330017
26733,21043980.0,1.0,17.66745,17.667847,23.275513,23.304749,23.191467,23.233093,15.978729,16.014313,16.021332,15.987457,1.0,0.045993894,0.041293304,0.19078423,217.0,15.966217,15.613061,9.598437,99.26808,571.0994,1.505682e-05,0.0,62.765633,217.97166,50.0,96.0,2.239749e-06,0.0,361.7423,281.23407,0.0,60.47035,0.2780889,0.0,83.08683,8.330017
26734,21044040.0,0.0,17.685822,17.686218,23.26944,23.294739,23.192047,23.23526,15.847229,15.941559,15.950378,15.890839,1.0,0.044593606,0.040228724,0.18925141,213.0,15.7994995,14.203482,8.63048,98.82367,617.9856,1.641174e-05,0.0,61.812336,222.23024,50.0,96.0,2.1758465e-06,0.0,357.8582,282.1895,0.0,59.6298,0.27407858,0.0,82.502106,8.330017
26735,21044100.0,0.0,17.704102,17.704498,23.263397,23.284637,23.19336,23.237915,15.81781,15.879761,15.888153,15.835449,1.0,0.04322105,0.03918975,0.18775229,209.0,15.7994995,12.811096,7.6910076,98.27991,621.19196,1.6415413e-05,0.0,61.051773,223.12791,50.0,96.0,2.1141548e-06,0.0,352.8122,280.7597,0.0,58.97956,0.27016285,0.0,82.16638,8.330017
26736,21044160.0,0.0,17.72229,17.722717,23.259369,23.277313,23.1958,23.241058,15.804413,15.840454,15.846985,15.81131,1.0,0.041925296,0.038221736,0.18632011,205.0,15.7994995,11.447738,6.7838416,97.68316,621.688,1.6389584e-05,0.0,60.424202,222.02286,50.0,96.0,2.0566702e-06,0.0,347.44165,278.02075,0.0,58.466846,0.26646322,0.0,81.982574,8.330017
26737,21044220.0,0.0,17.740387,17.740814,23.255554,23.27005,23.199036,23.24469,15.674194,15.769867,15.777557,15.716339,1.0,0.04072262,0.037343353,0.18497378,201.0,15.6328125,10.123735,5.919309,97.00775,665.94727,1.7680191e-05,0.0,59.91218,219.39946,50.0,96.0,2.0040857e-06,0.0,342.0499,274.36627,0.0,58.078766,0.26303372,0.0,81.9201,8.330017
26738,21044280.0,0.0,17.758392,17.75879,23.251587,23.262543,23.20285,23.248718,15.646942,15.709717,15.716919,15.662323,1.0,0.039603677,0.03654607,0.18365963,197.0,15.6328125,8.839841,5.0951815,96.25851,668.2051,1.7657041e-05,0.0,59.471928,216.03279,50.0,96.0,1.955138e-06,0.0,336.86435,270.31427,0.0,57.77144,0.259802,0.0,81.91823,8.330017
26739,21044340.0,0.0,17.776245,17.776672,23.248016,23.255524,23.207275,23.253082,15.63559,15.67157,15.677155,15.640442,1.0,0.03855882,0.03582138,0.18235667,193.0,15.6328125,7.6017804,4.3148055,95.44534,668.3334,1.7623795e-05,0.0,59.08513,212.22418,50.0,96.0,1.9091576e-06,0.0,331.9462,266.05878,0.0,57.52662,0.25672892,0.0,81.95404,8.330017
26740,21044400.0,0.0,23.245941,17.794373,23.245941,23.250854,23.212158,23.257599,16.57071,15.857178,15.847473,16.10962,1.0,0.037854724,0.035430755,0.18164456,189.0,15.466095,6.413386,3.5793037,94.58821,1988.7472,3.615999e-05,0.0,58.58323,208.73378,-5.859667e-06,29.999992,0.25494587,70.00001,327.1988,262.69818,0.0,57.182686,0.25492454,0.0,81.708755,8.330017
26741,21044460.0,0.0,23.2547,17.81195,23.2547,23.260498,23.219452,23.263855,16.192871,16.137634,16.121613,16.323975,1.0,0.036814958,0.034710452,0.18019252,185.0,15.466095,5.309941,2.914876,93.90476,2239.338,4.2906424e-05,0.0,58.18786,204.79445,-1.4873979e-09,30.000002,0.25172946,70.0,322.50485,258.32068,0.0,56.942074,0.25170916,0.0,81.739235,8.330017
26742,21044520.0,0.0,23.262177,17.829346,23.262177,23.26767,23.227692,23.270782,15.81311,16.053345,16.04898,15.983948,1.0,0.03589792,0.0341006,0.17901058,181.0,15.466095,4.2949257,2.3242896,93.28922,2300.3608,4.4484754e-05,0.0,57.897972,200.15512,1.1025642e-10,30.000002,0.24901904,70.0,318.2515,253.73915,0.0,56.810898,0.24899963,0.0,81.8711,8.330017
26743,21044580.0,0.0,23.265198,17.846558,23.265198,23.268677,23.235931,23.277557,15.4852295,15.832733,15.838287,15.62735,1.0,0.03507363,0.033573348,0.17795233,177.0,15.299408,3.3625927,1.8011298,92.65323,2361.0083,4.62474e-05,0.0,57.6712,195.31749,8.7519224e-16,30.000002,0.24660817,70.0,314.36264,249.19316,0.0,56.74597,0.24658974,0.0,82.04698,8.330017
26744,21044640.0,0.0,23.264862,17.863586,23.264862,23.26529,23.243927,23.283966,15.371826,15.631989,15.640717,15.437256,1.0,0.034336016,0.03312279,0.17692089,173.0,15.299408,2.508869,1.339965,91.95839,2359.5574,4.6345947e-05,0.0,57.493,190.51427,1.5737187e-18,30.000002,0.24438787,70.0,310.78156,244.78519,0.0,56.731667,0.24437031,0.0,82.234955,8.330017
26745,21044700.0,0.0,23.263245,17.880432,23.263245,23.260345,23.251831,23.2901,15.317047,15.491943,15.499817,15.347778,1.0,0.033674903,0.03273823,0.17586634,169.0,15.299408,1.733738,0.93874866,91.204796,2348.6443,4.6197314e-05,0.0,57.35383,185.8355,1.2878132e-17,30.000002,0.2422872,70.0,307.45035,240.5393,0.0,56.756805,0.24227034,0.0,82.41976,8.330017
26746,21044760.0,0.0,23.261322,17.897034,23.261322,23.255188,23.25946,23.295715,15.1553955,15.359222,15.365906,15.215118,1.0,0.033081725,0.032409795,0.17476752,165.0,15.132721,1.0342431,0.5917289,90.39839,2376.6545,4.7192487e-05,0.0,57.24909,181.29654,-8.0235343e-22,30.000002,0.24026646,70.0,304.3227,236.44467,0.0,56.814796,0.24025019,0.0,82.59606,8.330017
26747,21044820.0,0.0,23.258667,17.913422,23.258667,23.249084,23.26712,23.301178,15.125427,15.255127,15.26004,15.144257,1.0,0.032550182,0.032129876,0.1735995,161.0,15.132721,0.41067395,0.29774526,89.52584,2361.356,4.693335e-05,0.0,57.17566,176.90344,3.2547618e-23,30.000002,0.23828681,70.0,301.35562,232.48526,0.0,56.900597,0.23827101,0.0,82.75838,8.330017
26748,21044880.0,0.0,23.256195,17.929565,23.256195,23.243317,23.274902,23.30655,15.111176,15.189972,15.193115,15.118225,1.0,0.032079898,0.03188643,0.1723549,157.0,15.132721,0.0,0.05701409,88.59678,2343.784,4.660157e-05,0.0,57.135773,172.63719,-4.0111392e-26,30.000002,0.23632835,70.0,298.51855,228.63763,0.0,57.007755,0.23631285,0.0,82.9062,8.330017
26749,21044940.0,0.0,23.253906,17.945465,23.253906,23.237701,23.282715,23.31186,14.970276,15.110626,15.112671,15.019409,1.0,0.03183722,0.031704076,0.17096668,153.0,14.966003,0.0,0.0,87.6128,2368.4243,4.7526795e-05,0.0,57.26071,168.24548,2.1491164e-30,30.000002,0.23451413,70.0,295.82767,224.78561,0.0,57.172035,0.23449914,0.0,83.05256,8.330017
26750,21045000.0,0.0,23.251495,17.96109,23.251495,23.231903,23.290405,23.317017,14.952087,15.040741,15.042023,14.965973,1.0,0.03169222,0.03161087,0.16952789,149.0,14.966003,0.0,0.0,86.56957,2353.4946,4.7254798e-05,0.0,57.461514,163.8239,1.0952979e-31,30.000002,0.23283684,70.0,293.29443,220.98907,0.0,57.407158,0.23282233,0.0,83.20436,8.330017
26751,21045060.0,0.0,23.250275,17.97644,23.250275,23.227905,23.297638,23.321716,14.943726,14.996613,14.9973755,14.947968,1.0,0.03160083,0.031550474,0.16804549,145.0,14.966003,0.0,0.0,85.49512,2337.8691,4.6947927e-05,0.0,57.69936,159.50562,-4.429957e-34,30.000002,0.2312025,70.0,290.8766,217.29431,0.0,57.665665,0.23118834,0.0,83.3494,8.330017
26752,21045120.0,0.0,23.24945,17.991516,23.24945,23.224396,23.304688,23.326263,14.813599,14.931763,14.932251,14.860504,1.0,0.031545956,0.031514145,0.16652727,141.0,14.799316,0.0,0.0,84.38541,2365.125,4.7973128e-05,0.0,57.96264,155.29192,-2.06075e-39,30.000002,0.2295925,70.0,288.55496,213.69276,0.0,57.94133,0.22957815,0.0,83.488144,8.330017
26753,21045180.0,0.0,23.248688,18.006256,23.248688,23.221008,23.311523,23.330597,14.787811,14.871094,14.871399,14.805634,1.0,0.031510413,0.031490475,0.16496581,137.0,14.799316,0.0,0.0,83.24294,2349.486,4.7657162e-05,0.0,58.23911,151.18588,8.688e-42,30.000002,0.22797237,70.0,286.2867,210.17142,0.0,58.225746,0.22795866,0.0,83.61807,8.330017
26754,21045240.0,0.0,23.248505,18.02069,23.248505,23.218445,23.318237,23.334808,14.777863,14.829315,14.829498,14.783173,1.0,0.031485725,0.031473447,0.16336836,133.0,14.799316,0.0,0.02461323,82.08102,2334.139,4.7355723e-05,0.0,58.52463,147.16484,-1.541e-42,30.000002,0.22633323,70.0,284.034,206.71019,0.0,58.5164,0.22631963,0.0,83.74206,8.330017
26755,21045300.0,0.0,23.24945,18.03482,23.24945,23.217438,23.32486,23.338928,14.839691,14.823364,14.823486,14.817871,0.0,0.031466905,0.031459276,0.16174515,129.0,14.882599,0.0,0.10192026,80.915535,2297.1853,4.6374473e-05,0.0,58.818073,143.2016,0.0,30.000002,0.22467704,70.0,281.79532,203.29182,0.0,58.81295,0.22466351,0.0,83.864426,8.330017
26756,21045360.0,0.0,23.25232,18.048584,23.25232,23.219177,23.331146,23.342834,14.847229,14.830902,14.830963,14.839233,0.0,0.031446446,0.031451147,0.16012225,125.0,14.882599,0.0,0.21686015,79.78172,2280.439,4.6018795e-05,0.0,59.119576,139.24017,0.0,30.000002,0.22302529,70.0,279.5749,199.88756,0.0,59.12273,0.22301179,0.0,83.996155,8.330017
26757,21045420.0,0.0,23.25644,18.062012,23.25644,23.222565,23.337494,23.34671,14.854553,14.837738,14.837799,14.84787,0.0,0.03141285,0.031558853,0.15850109,121.0,14.882599,0.06313754,0.3703553,78.69038,2267.419,4.5730503e-05,0.0,59.436054,135.13646,0.0,30.000002,0.22147791,70.0,277.4063,196.44183,0.0,59.533916,0.22146468,0.0,84.15646,8.330017
26758,21045480.0,0.0,23.26184,18.075043,23.26184,23.227814,23.343872,23.350555,14.919128,14.862579,14.862762,14.891998,0.0,0.031382915,0.031637065,0.1569625,117.0,14.965912,0.20326507,0.56345814,77.66229,2229.6958,4.4728014e-05,0.0,59.768867,131.01341,0.0,30.000002,0.21998732,70.0,275.29172,193.01678,0.0,59.93914,0.21997426,0.0,84.34678,8.330017
26759,21045540.0,0.0,23.268677,18.087738,23.268677,23.234955,23.350311,23.35437,14.939178,14.890717,14.890991,14.923492,0.0,0.031484436,0.031724583,0.15545166,113.0,14.965912,0.4054037,0.7934304,76.71324,2221.1804,4.4538014e-05,0.0,60.222538,126.700424,0.0,30.000002,0.21866468,70.0,273.26163,189.54181,0.0,60.38313,0.21865201,0.0,84.58243,8.330017
26760,21045600.0,0.0,23.27658,18.100006,23.27658,23.243652,23.35672,23.358215,14.952637,14.913849,14.914154,14.942291,0.0,0.031574223,0.03183908,0.15407419,109.0,14.965912,0.67152894,1.061557,75.85924,2217.2537,4.4467484e-05,0.0,60.693115,122.30552,0.0,30.000002,0.21749093,70.0,271.3311,186.07983,0.0,60.86981,0.21747866,0.0,84.87278,8.330017
26761,21045660.0,0.0,23.289276,18.111511,23.289276,23.257874,23.366638,23.365509,15.022278,14.948059,14.948486,14.989044,0.0,0.031711806,0.031979468,0.1528293,105.0,15.049194,1.055288,1.4205959,75.17599,2190.0193,4.3668122e-05,0.0,61.231197,117.75566,0.0,30.000002,0.21652313,70.0,269.5166,182.60182,0.0,61.40944,0.21651138,0.0,85.23303,8.330017
26762,21045720.0,0.0,23.303192,18.121887,23.303192,23.273651,23.376495,23.372772,15.049561,14.986481,14.986969,15.029266,0.0,0.031900868,0.032154705,0.1517688,101.0,15.049194,1.5366739,1.8514631,74.65734,2197.7476,4.3844124e-05,0.0,61.850334,113.01298,0.0,30.000002,0.2158259,70.0,267.84683,179.10396,0.0,62.019463,0.21581483,0.0,85.68623,8.330017
26763,21045780.0,0.0,23.31781,18.131195,23.31781,23.290527,23.386261,23.379944,15.066193,15.017151,15.017609,15.052948,0.0,0.03214489,0.032367177,0.15090804,97.0,15.049194,2.1151857,2.3538568,74.313286,2210.7422,4.4142118e-05,0.0,62.5572,108.10618,0.0,30.000002,0.21542054,70.0,266.3383,175.60892,0.0,62.705296,0.21541023,0.0,86.24106,8.330017
26764,21045840.0,0.0,23.333008,18.139435,23.333008,23.30838,23.395844,23.387024,15.129517,15.055603,15.05603,15.098724,0.0,0.032450628,0.032622263,0.15027894,93.0,15.132507,2.794564,2.9306602,74.16345,2195.853,4.3622695e-05,0.0,63.363735,103.04141,0.0,30.000002,0.21534926,70.0,265.01404,172.13109,0.0,63.478012,0.21533968,0.0,86.914825,8.330017
26765,21045900.0,0.0,23.348694,18.146637,23.348694,23.327057,23.405243,23.393951,15.152222,15.093079,15.093445,15.13385,0.0,0.032810617,0.032914102,0.14986297,89.0,15.132507,3.564134,3.5742517,74.19988,2213.4824,4.3998574e-05,0.0,64.266304,97.87553,0.0,30.000002,0.21558581,70.0,263.8675,168.69254,0.0,64.33514,0.21557738,0.0,87.70781,8.330017
26766,21045960.0,0.0,23.363556,18.152863,23.363556,23.34488,23.41391,23.4003,15.166199,15.121857,15.122101,15.1545105,0.0,0.03322331,0.03324167,0.14965887,85.0,15.132507,4.4137797,4.276188,74.40446,2235.2625,4.446812e-05,0.0,65.26905,92.64129,0.0,30.000002,0.21612072,70.0,262.89706,165.30548,0.0,65.28125,0.21611327,0.0,88.62876,8.330017
26767,21046020.0,0.0,23.378479,18.158142,23.378479,23.362976,23.422272,23.406464,15.227783,15.158783,15.1588745,15.197937,0.0,0.033692174,0.033607498,0.1496855,81.0,15.21582,5.3506565,5.042387,74.80316,2228.5637,4.4110355e-05,0.0,66.38447,87.351204,0.0,30.000002,0.21697854,70.0,262.11783,161.9811,0.0,66.32828,0.216972,0.0,89.697495,8.330017
26768,21046080.0,0.0,23.393402,18.162506,23.393402,23.381348,23.430267,23.412384,15.24939,15.194641,15.19455,15.231506,0.0,0.03420564,0.034002054,0.14991096,77.0,15.21582,6.3648796,5.8659716,75.38478,2254.195,4.464106e-05,0.0,67.609886,82.05594,0.0,30.000002,0.21811365,70.0,261.51288,158.73137,0.0,67.47491,0.21810824,0.0,90.917496,8.330017
26769,21046140.0,0.0,23.408081,18.166016,23.408081,23.399506,23.437927,23.41806,15.262573,15.222137,15.221924,15.251404,0.0,0.034755204,0.034418408,0.1503138,73.0,15.21582,7.4496226,6.7421875,76.138245,2283.54,4.5255212e-05,0.0,68.94862,76.788994,0.0,30.000002,0.21948406,70.0,261.0638,155.55916,0.0,68.72536,0.21947964,0.0,92.29994,8.330017
26770,21046200.0,0.0,23.422394,18.16864,23.422394,23.41745,23.44513,23.423462,15.323059,15.258423,15.257935,15.294098,0.0,0.035343304,0.034858447,0.15091822,69.0,15.299103,8.60895,7.674519,77.081055,2283.564,4.5029046e-05,0.0,70.42306,71.54598,0.0,30.000002,0.22111127,70.0,260.77908,152.46443,0.0,70.101395,0.22110777,0.0,93.88208,8.330017
26771,21046260.0,0.0,23.43576,18.170471,23.43576,23.434143,23.451996,23.42871,15.344025,15.293854,15.293152,15.327484,0.0,0.03595378,0.035309445,0.15164672,65.0,15.299103,9.830279,8.655037,78.172935,2314.9717,4.567228e-05,0.0,72.026436,66.40888,0.0,30.000002,0.22290204,70.0,260.6227,149.46858,0.0,71.59807,0.22289944,0.0,95.65898,8.330017
26772,21046320.0,0.0,23.448578,18.17154,23.448578,23.450256,23.458405,23.433685,15.355743,15.320007,15.319214,15.346008,0.0,0.036582723,0.035768304,0.15249664,61.0,15.299103,11.11312,9.683618,79.42303,2349.3887,4.6387147e-05,0.0,73.78122,61.38225,0.0,30.000002,0.2248385,70.0,260.5873,146.567,0.0,73.237625,0.22483668,0.0,97.67138,8.330017
26773,21046380.0,1.0,23.460266,18.171844,23.46048,23.465363,23.464172,23.438232,15.425964,15.358368,15.357178,15.392944,0.0,0.037713397,0.036709122,0.15451816,69.333336,15.382416,12.45202,10.756429,80.82166,2364.4792,4.6396708e-05,0.0,75.5884,58.248383,0.0,30.000002,0.22892343,70.0,262.39227,145.68533,0.0,74.92355,0.22893837,0.0,99.5828,8.330017
26774,21046440.0,1.0,23.471008,18.171448,23.471375,23.479797,23.46878,23.441803,15.456665,15.402832,15.401306,15.4366455,0.0,0.039635517,0.038416944,0.15533283,77.666664,15.382416,13.830844,11.86026,82.359055,2417.7202,4.7439567e-05,0.0,76.9798,58.416912,0.0,30.000002,0.2333666,70.0,265.3525,147.25688,0.0,76.19851,0.23338746,0.0,99.97372,8.330017
26775,21046500.0,1.0,23.48059,18.17041,23.481293,23.493652,23.471863,23.444153,15.477356,15.438599,15.437073,15.464294,0.0,0.04145503,0.040019244,0.15697719,86.0,15.382416,15.233059,12.981293,84.03238,2478.8481,4.8651968e-05,0.0,77.85984,60.020477,0.0,30.000002,0.23842865,70.0,269.25684,150.07184,0.0,76.96927,0.23845527,0.0,99.99017,8.330017
26776,21046560.0,1.0,23.488129,18.168701,23.488678,23.504364,23.47342,23.44516,15.546173,15.485382,15.483429,15.516205,0.0,0.043141864,0.041484896,0.15976259,94.333336,15.465698,16.643307,14.105962,85.80203,2514.7034,4.911149e-05,0.0,78.43511,62.41576,0.0,30.000002,0.2443638,70.0,274.19598,153.7714,0.0,77.43942,0.24439509,0.0,99.99966,8.330017
26777,21046620.0,1.0,23.49356,18.166412,23.49414,23.512756,23.473724,23.44519,15.574036,15.529266,15.527222,15.556244,0.0,0.044712797,0.042832606,0.1635522,102.666664,15.465698,18.050026,15.22558,87.64809,2588.1116,5.0549716e-05,0.0,78.751114,65.55893,0.0,30.000002,0.2510674,70.0,280.1496,158.3112,0.0,77.65544,0.25110367,0.0,99.999985,8.330017
26778,21046680.0,1.0,23.496796,18.163574,23.497467,23.518188,23.472992,23.444427,15.595093,15.563568,15.561676,15.583832,0.0,0.046192594,0.0440882,0.16810873,111.0,15.465698,19.44372,16.333065,89.52564,2669.0088,5.2156687e-05,0.0,78.88167,69.31195,0.0,30.000002,0.25835568,70.0,286.9478,163.55022,0.0,77.691284,0.25839636,0.0,100.0,8.330017
26779,21046740.0,1.0,23.497437,18.160187,23.498169,23.519958,23.471252,23.44284,15.660156,15.60907,15.606781,15.634735,0.0,0.047571924,0.045245156,0.17343539,119.333336,15.549011,20.814432,17.420542,91.40423,2721.0117,5.2947744e-05,0.0,78.83614,73.71741,0.0,30.000002,0.26621586,70.0,294.71213,169.5383,0.0,77.557274,0.2662612,0.0,100.0,8.330017
26780,21046800.0,1.0,23.495209,18.156311,23.49588,23.517517,23.468567,23.440582,15.684448,15.649353,15.647125,15.67099,0.0,0.048885576,0.046338655,0.17938508,127.666664,15.549011,22.151762,18.480171,93.235054,2808.0815,5.467304e-05,0.0,78.64314,78.82459,0.0,30.000002,0.27451617,70.0,303.7912,176.29202,0.0,77.282425,0.2745663,0.0,99.96448,8.330017
26781,21046860.0,1.0,23.48941,18.151978,23.490204,23.510376,23.465149,23.437622,15.698853,15.678467,15.676636,15.692963,0.0,0.050423764,0.047648285,0.18453187,136.0,15.549011,23.452791,19.508495,94.970474,2897.1482,5.6488752e-05,0.0,78.24455,85.58396,0.0,30.000002,0.28256652,70.0,314.05753,184.325,0.0,76.8122,0.28261906,0.0,99.33685,8.330017
26782,21046920.0,1.0,23.481232,18.147217,23.482025,23.500153,23.460571,23.433777,15.749603,15.716522,15.714478,15.734467,0.0,0.052002992,0.049004797,0.18870506,144.33333,15.632294,24.7017,20.493198,96.58596,2944.8416,5.7268175e-05,0.0,77.483284,94.61626,0.0,30.000002,0.28967708,70.0,325.10684,193.89969,0.0,75.994896,0.28972924,0.0,98.03679,8.330017
26783,21046980.0,1.0,23.471222,18.14206,23.472015,23.48761,23.454926,23.429077,15.756775,15.743683,15.742096,15.754669,0.0,0.053404164,0.050196476,0.19206543,152.66667,15.632294,25.886082,21.424377,98.05801,3015.1433,5.8753212e-05,0.0,76.44178,105.56239,0.0,30.000002,0.29563585,70.0,336.5419,204.66466,0.0,74.908455,0.29568675,0.0,96.3724,8.330017
26784,21047040.0,1.0,23.459808,18.136566,23.460571,23.473236,23.448425,23.423706,15.753235,15.755768,15.755005,15.75827,0.0,0.054577276,0.051174615,0.19461681,161.0,15.632294,27.004728,22.301447,99.38561,3077.4243,6.012329e-05,0.0,75.246704,118.0494,0.0,30.000002,0.3003412,70.0,348.07782,216.26262,0.0,73.67544,0.30038857,0.0,94.548134,8.330017
26785,21047100.0,1.0,23.446777,18.130737,23.447449,23.456696,23.440979,23.417603,15.649506,15.712006,15.714081,15.686462,1.0,0.05551975,0.05193707,0.19617859,169.33333,15.465607,28.04433,23.113838,100.0,3203.7607,6.3385356e-05,0.0,73.97858,131.81671,0.0,30.000002,0.3036224,70.0,359.04367,228.3694,0.0,72.374054,0.30366445,0.0,92.64023,8.330017
26786,21047160.0,1.0,23.4328,18.124664,23.43341,23.439026,23.433075,23.41101,15.60376,15.659088,15.662506,15.63031,1.0,0.05630152,0.05255242,0.19625473,177.66667,15.465607,29.003054,23.85849,100.0,3253.3381,6.470199e-05,0.0,72.67307,146.98338,0.0,30.000002,0.3051078,70.0,368.46683,240.84299,0.0,71.039925,0.30514348,0.0,90.580215,8.330017
26787,21047220.0,1.0,23.418427,18.118317,23.418945,23.420929,23.424408,23.40384,15.563873,15.61264,15.616333,15.586761,1.0,0.056774907,0.052878655,0.19566116,186.0,15.465607,29.8707,24.5281,100.0,3283.5237,6.5599015e-05,0.0,71.43927,161.98769,0.0,30.000002,0.30532166,70.0,376.06885,252.5962,0.0,69.77747,0.30535084,0.0,88.707535,8.330017
26788,21047280.0,1.0,23.403595,18.111755,23.404022,23.402405,23.41507,23.39621,15.441467,15.529938,15.5355835,15.488129,1.0,0.05703896,0.05301022,0.19472936,194.33333,15.29892,30.64153,25.11845,100.0,3371.6868,6.827179e-05,0.0,70.36211,175.89444,0.0,30.000002,0.30478135,70.0,382.04895,263.0837,0.0,68.67026,0.30480462,0.0,87.10985,8.330017
26789,21047340.0,1.0,23.388153,18.105011,23.38852,23.38321,23.40512,23.388092,15.389282,15.454773,15.460571,15.418884,1.0,0.05718694,0.053038392,0.19374287,202.66667,15.29892,31.310469,25.62592,100.0,3390.2021,6.8985806e-05,0.0,69.46379,188.2826,0.0,30.000002,0.3039713,70.0,386.91785,272.19727,0.0,67.74147,0.30399096,0.0,85.79656,8.330017
26790,21047400.0,1.0,23.37262,18.098145,23.372955,23.364105,23.394745,23.37967,15.352753,15.400635,15.405518,15.373901,1.0,0.05728532,0.053028934,0.19286782,211.0,15.29892,31.87331,26.047533,100.0,3397.4932,6.937816e-05,0.0,68.72747,199.1738,0.0,30.000002,0.3031848,70.0,391.14548,280.10986,0.0,66.97591,0.30320236,0.0,84.73013,8.330017
26791,21047460.0,0.0,23.357605,18.091156,23.357605,23.345093,23.384857,23.371674,15.233917,15.317596,15.323853,15.278442,1.0,0.057056997,0.052720048,0.1913536,207.0,15.132202,32.33885,26.390652,100.0,3460.812,7.1617746e-05,0.0,68.21062,205.20091,0.0,30.000002,0.3011397,70.0,390.55624,283.64005,0.0,66.42727,0.30113718,0.0,83.999756,8.330017
26792,21047520.0,0.0,23.342102,18.084076,23.342133,23.325897,23.374756,23.363556,15.184143,15.242676,15.248657,15.209991,1.0,0.056823265,0.052411407,0.19008036,203.0,15.132202,32.70301,26.65269,99.89158,3459.5935,7.1902075e-05,0.0,67.9926,206.78207,0.0,30.000002,0.29932255,70.0,388.11832,283.91,0.0,66.17395,0.29931536,0.0,83.66727,8.330017
26793,21047580.0,0.0,23.326843,18.076996,23.326843,23.307098,23.364502,23.355377,15.151123,15.190674,15.195465,15.167786,1.0,0.056656614,0.05217979,0.18883727,199.0,15.132202,32.96389,26.832537,99.5372,3450.1577,7.191369e-05,0.0,67.95119,206.06796,0.0,30.000002,0.29768062,70.0,384.8602,282.5402,0.0,66.10009,0.29767066,0.0,83.51872,8.330017
26794,21047640.0,0.0,23.311676,18.069885,23.311676,23.288513,23.354065,23.347076,15.04361,15.114807,15.1206665,15.081177,1.0,0.056534003,0.052004565,0.18763618,195.0,14.965515,33.11876,26.928299,98.995026,3504.5195,7.3941614e-05,0.0,68.020065,203.94519,0.0,30.000002,0.2961811,70.0,381.19894,280.1903,0.0,66.14095,0.29616967,0.0,83.48652,8.330017
26795,21047700.0,0.0,23.296387,18.062836,23.296387,23.269836,23.343353,23.338593,15.001678,15.050293,15.055725,15.022797,1.0,0.056437593,0.051869534,0.18640076,191.0,14.965515,33.16589,26.938656,98.26685,3499.5354,7.4101066e-05,0.0,68.14679,201.12823,0.0,30.000002,0.2947143,70.0,377.3209,277.34393,0.0,66.245255,0.2947019,0.0,83.50485,8.330017
26796,21047760.0,0.0,23.281647,18.055847,23.281647,23.251648,23.333344,23.330658,14.9730835,15.005951,15.010193,14.986847,1.0,0.056343406,0.05175154,0.18507376,187.0,14.965515,33.116116,26.872751,97.35903,3486.982,7.401857e-05,0.0,68.29487,198.03162,0.0,30.000002,0.29317567,70.0,373.27008,274.26038,0.0,66.376816,0.29316247,0.0,83.53284,8.330017
26797,21047820.0,0.0,23.267181,18.04895,23.267181,23.233948,23.32312,23.322601,14.867981,14.935638,14.941101,14.905121,1.0,0.05623141,0.051631134,0.18361306,183.0,14.798798,32.962585,26.72488,96.27525,3535.1702,7.596595e-05,0.0,68.44021,194.88968,0.0,30.000002,0.2914835,70.0,369.04437,271.0759,0.0,66.51162,0.29146945,0.0,83.54474,8.330017
26798,21047880.0,0.0,23.252869,18.042206,23.252869,23.216492,23.312683,23.314331,14.825043,14.873322,14.878571,14.847168,1.0,0.056080814,0.051488213,0.1819826,179.0,14.798798,32.70415,26.493893,95.01955,3524.0688,7.600699e-05,0.0,68.563034,191.85234,0.0,30.000002,0.2895607,70.0,364.61557,267.8663,0.0,66.62994,0.28954577,0.0,83.52127,8.330017
26799,21047940.0,0.0,23.239136,18.035645,23.239136,23.200043,23.302124,23.30597,14.794159,14.828796,14.833008,14.809906,1.0,0.055875726,0.051307246,0.1801633,175.0,14.798798,32.33968,26.178623,93.603615,3503.7407,7.576762e-05,0.0,68.65274,188.96057,0.0,30.000002,0.28735673,70.0,359.9553,264.63962,0.0,66.721016,0.28734067,0.0,83.45425,8.330017
26800,21048000.0,0.0,23.225983,18.029266,23.225983,23.18451,23.291534,23.297516,14.686707,14.757385,14.762939,14.726837,1.0,0.05560401,0.051076148,0.17814709,171.0,14.632111,31.868046,25.77789,92.036255,3540.5613,7.7540295e-05,0.0,68.70353,186.20851,0.0,30.000002,0.28483915,70.0,355.05154,261.37805,0.0,66.778854,0.28482193,0.0,83.34108,8.330017
26801,21048060.0,0.0,23.213348,18.023132,23.213348,23.169373,23.281677,23.289703,14.640839,14.692688,14.69812,14.665649,1.0,0.055263672,0.050791834,0.17592803,167.0,14.632111,31.302387,25.302708,90.3204,3518.659,7.736508e-05,0.0,68.7155,183.56903,0.0,30.000002,0.2819969,70.0,349.9228,258.0584,0.0,66.803085,0.28197843,0.0,83.18164,8.330017
26802,21048120.0,0.0,23.20166,18.017303,23.20166,23.1557,23.271881,23.28189,14.607178,14.645294,14.64978,14.625,1.0,0.054851092,0.05045023,0.17351267,163.0,14.632111,30.639156,24.749554,88.4746,3486.8687,7.687816e-05,0.0,68.68964,180.99657,0.0,30.000002,0.27882868,70.0,344.60004,254.6487,0.0,66.794464,0.27880895,0.0,82.97954,8.330017
26803,21048180.0,0.0,23.190979,18.01178,23.190979,23.143524,23.262238,23.27417,14.499908,14.573334,14.578918,14.543243,1.0,0.054359067,0.050044533,0.17090897,159.0,14.465393,29.874203,24.114685,86.50751,3509.247,7.838163e-05,0.0,68.62568,178.44185,0.0,30.000002,0.27532884,70.0,339.1131,251.1123,0.0,66.752785,0.27530733,0.0,82.73902,8.330017
26804,21048240.0,0.0,23.181122,18.006592,23.181122,23.13263,23.252716,23.26651,14.451599,14.507019,14.512543,14.479218,1.0,0.05379611,0.04958101,0.16815287,155.0,14.465393,29.01909,23.406937,84.443146,3474.728,7.792204e-05,0.0,68.52976,175.86932,0.0,30.000002,0.27154708,70.0,333.57037,247.4502,0.0,66.68352,0.27152485,0.0,82.46861,8.330017
26805,21048300.0,0.0,23.172485,18.0018,23.172485,23.123566,23.2435,23.259033,14.4166565,14.45752,14.462158,14.436035,1.0,0.05316109,0.049058232,0.1652614,151.0,14.465393,28.074747,22.626608,82.29977,3431.369,7.715979e-05,0.0,68.403496,173.24408,0.0,30.000002,0.26749867,70.0,327.9993,243.64632,0.0,66.58823,0.26747546,0.0,82.173485,8.330017
26806,21048360.0,0.0,23.16507,17.997437,23.16507,23.115875,23.235474,23.252563,14.432892,14.439667,14.44223,14.43158,0.0,0.052458573,0.04847976,0.16224852,147.0,14.548706,27.055058,21.78597,80.083984,3350.198,7.502608e-05,0.0,68.25086,170.53352,0.0,30.000002,0.2632055,70.0,322.41003,239.69066,0.0,66.47073,0.2631814,0.0,81.858376,8.330017
26807,21048420.0,0.0,23.159698,17.9935,23.159698,23.111115,23.228119,23.246613,14.428284,14.432709,14.4339905,14.429626,0.0,0.051694978,0.04785047,0.15915318,143.0,14.548706,25.96614,20.889124,77.837006,3288.8872,7.361993e-05,0.0,68.07794,167.69455,0.0,30.000002,0.25871778,70.0,316.8635,235.57893,0.0,66.3367,0.2586928,0.0,81.53373,8.330017
26808,21048480.0,0.0,23.156342,17.990082,23.156342,23.109283,23.221527,23.241241,14.424561,14.42746,14.428101,14.425812,0.0,0.050874874,0.04717369,0.15601736,139.0,14.548706,24.815434,19.9418,75.58769,3226.3533,7.217591e-05,0.0,67.88966,164.69069,0.0,30.000002,0.25408524,70.0,311.4111,231.3118,0.0,66.19079,0.25405973,0.0,81.21038,8.330017
26809,21048540.0,0.0,23.155334,17.987183,23.155334,23.110779,23.21585,23.236603,14.465118,14.441864,14.441315,14.448151,0.0,0.05000054,0.04645104,0.15287964,135.0,14.632019,23.607603,18.947475,73.36875,3133.2043,6.9621274e-05,0.0,67.690094,161.48415,0.0,30.000002,0.24935226,70.0,306.08713,226.88527,0.0,66.036995,0.2493235,0.0,80.8992,8.330017
26810,21048600.0,0.0,23.156738,17.984833,23.156738,23.115753,23.211243,23.232788,14.479004,14.45932,14.458191,14.467407,0.0,0.049081452,0.04568988,0.14979994,131.0,14.632019,22.35614,17.916819,71.22319,3065.9858,6.79767e-05,0.0,67.48649,158.04591,0.0,30.000002,0.24459153,70.0,300.947,222.31868,0.0,65.88202,0.2445632,0.0,80.61511,8.330017
26811,21048660.0,0.0,23.158936,17.983093,23.158936,23.121094,23.208038,23.230286,14.489349,14.473114,14.471924,14.480621,0.0,0.04813606,0.044906523,0.14678915,127.0,14.632019,21.083174,16.870539,69.13135,3001.2302,6.641646e-05,0.0,67.284706,154.4157,0.0,30.000002,0.23985046,70.0,296.0293,217.66342,0.0,65.73144,0.23982409,0.0,80.35833,8.330017
26812,21048720.0,0.0,23.163147,17.981995,23.163147,23.129333,23.20581,23.228516,14.542511,14.502228,14.500244,14.516296,0.0,0.047170427,0.044106103,0.14387302,123.0,14.7153015,19.794807,15.812278,67.13553,2909.121,6.387477e-05,0.0,67.08802,150.59781,0.0,30.000002,0.23516773,70.0,291.34653,212.94044,0.0,65.5884,0.23514125,0.0,80.13522,8.330017
26813,21048780.0,0.0,23.169556,17.981537,23.169556,23.140564,23.20465,23.22763,14.565369,14.531921,14.529633,14.546967,0.0,0.046189886,0.04329255,0.14109576,119.0,14.7153015,18.501139,14.75012,65.26726,2845.7131,6.230565e-05,0.0,66.90154,146.57614,0.0,30.000002,0.23059496,70.0,286.90472,208.16461,0.0,65.45766,0.23057,0.0,79.958374,8.330017
26814,21048840.0,0.0,23.177826,17.981781,23.177826,23.154327,23.204468,23.22754,14.582367,14.555359,14.553192,14.568573,0.0,0.045202453,0.042472422,0.13848841,115.0,14.7153015,17.212244,13.692119,63.54683,2787.131,6.0878836e-05,0.0,66.73011,142.35791,0.0,30.000002,0.2261783,70.0,282.61432,203.36086,0.0,65.34367,0.22615416,0.0,79.83647,8.330017
26815,21048900.0,0.0,23.188171,17.982788,23.188171,23.170807,23.205444,23.228363,14.642151,14.591156,14.5885315,14.610107,0.0,0.044213664,0.04165022,0.1360976,111.0,14.7986145,15.938303,12.646469,62.01272,2703.793,5.8569007e-05,0.0,66.580215,137.92596,0.0,30.000002,0.22197632,70.0,278.49124,198.54237,0.0,65.252625,0.22195172,0.0,79.78475,8.330017
26816,21048960.0,0.0,23.198578,17.984528,23.198578,23.186523,23.207611,23.230316,14.668396,14.626038,14.623352,14.645386,0.0,0.04323725,0.040838353,0.13393055,107.0,14.7986145,14.693403,11.627474,60.63739,2651.097,5.7266436e-05,0.0,66.457405,133.32228,0.0,30.000002,0.21801975,70.0,274.5825,193.7504,0.0,65.189865,0.21799561,0.0,79.8053,8.330017
26817,21049020.0,0.0,23.21051,17.987122,23.21048,23.204224,23.210724,23.233032,14.687744,14.653503,14.651093,14.670502,0.0,0.04227825,0.040040985,0.13197936,103.0,14.7986145,13.484427,10.639425,59.442776,2604.0427,5.612125e-05,0.0,66.36303,128.58632,0.0,30.000002,0.21431066,70.0,270.9065,189.01048,0.0,65.15652,0.21428892,0.0,79.89715,8.330017
26818,21049080.0,0.0,23.223999,17.990509,23.223999,23.223816,23.214874,23.236603,14.751129,14.692413,14.689667,14.715179,0.0,0.041341625,0.039262038,0.1302832,99.0,14.881897,12.322811,9.691659,58.45657,2532.785,5.4130178e-05,0.0,66.30432,123.70775,0.0,30.000002,0.21089764,70.0,267.4906,184.3308,0.0,65.15933,0.21087596,0.0,80.07536,8.330017
26819,21049140.0,0.0,23.238953,17.994812,23.238953,23.245117,23.220032,23.240936,14.779449,14.730469,14.727722,14.753876,0.0,0.040433135,0.03850574,0.1288547,95.0,14.881897,11.217568,8.791418,57.690304,2493.3154,5.314222e-05,0.0,66.28728,118.69766,0.0,30.000002,0.20780326,70.0,264.34634,179.72548,0.0,65.203575,0.20778349,0.0,80.34798,8.330017
26820,21049200.0,0.0,23.255096,18.0,23.255096,23.26764,23.226074,23.246033,14.799927,14.76059,14.758118,14.78125,0.0,0.03955723,0.037775695,0.12770158,91.0,14.881897,10.175478,7.94413,57.146896,2460.1196,5.2319476e-05,0.0,66.31742,113.57165,0.0,30.000002,0.2050413,70.0,261.47464,175.2046,0.0,65.294304,0.20502318,0.0,80.7222,8.330017
26821,21049260.0,0.0,23.269928,18.006622,23.269928,23.287415,23.232727,23.251831,14.865021,14.800629,14.797974,14.827026,0.0,0.038725194,0.03708294,0.12683545,87.0,14.96521,9.206318,7.161338,56.798233,2403.1206,5.069051e-05,0.0,66.4048,108.35012,0.0,30.000002,0.20264977,70.0,258.88785,170.7904,0.0,65.44154,0.2026316,0.0,81.20665,8.330017
26822,21049320.0,0.0,23.285706,18.015045,23.285706,23.308136,23.240234,23.258331,14.893066,14.8396,14.837006,14.866547,0.0,0.037938293,0.036428407,0.12622432,83.0,14.96521,8.316137,6.446543,56.659466,2378.1646,5.0048817e-05,0.0,66.55056,103.078735,0.0,30.000002,0.20059687,70.0,256.5636,166.49568,0.0,65.64613,0.20058048,0.0,81.79667,8.330017
26823,21049380.0,0.0,23.302185,18.025238,23.302185,23.329407,23.248505,23.265442,14.91272,14.87027,14.868011,14.893951,0.0,0.037197098,0.03581194,0.12586936,79.0,14.96521,7.5097575,5.803534,56.727345,2359.1572,4.9559025e-05,0.0,66.76133,97.76134,0.0,30.000002,0.19888121,70.0,254.48578,162.31522,0.0,65.91408,0.19886643,0.0,82.501396,8.330017
26824,21049440.0,0.0,23.319336,18.037079,23.319336,23.351105,23.257568,23.273193,14.978119,14.910034,14.907684,14.939697,0.0,0.036509223,0.03523988,0.1257996,75.0,15.048492,6.8029723,5.24555,57.02718,2316.386,4.827384e-05,0.0,67.0528,92.38372,0.0,30.000002,0.19755018,70.0,252.65837,158.25014,0.0,66.26011,0.19753556,0.0,83.34187,8.330017
26825,21049500.0,0.0,23.337006,18.050537,23.336975,23.373047,23.267365,23.281525,15.005432,14.948914,14.946655,14.979126,0.0,0.03587382,0.03471069,0.12598464,71.0,15.048492,6.1962934,4.772751,57.543953,2305.8994,4.7960264e-05,0.0,67.43012,86.975426,0.0,30.000002,0.19657136,70.0,251.05547,154.30167,0.0,66.68864,0.19655836,0.0,84.32016,8.330017
26826,21049560.0,0.0,23.352112,18.065552,23.352112,23.390686,23.2771,23.29007,15.023651,14.97934,14.977356,15.005585,0.0,0.035293184,0.0342276,0.12638664,67.0,15.048492,5.68267,4.382747,58.205883,2300.504,4.778327e-05,0.0,67.8992,81.578865,0.0,30.000002,0.19590852,70.0,249.65352,150.4772,0.0,67.205894,0.19589663,0.0,85.43528,8.330017
26827,21049620.0,0.0,23.367249,18.082,23.367249,23.408081,23.287445,23.299072,15.089691,15.018555,15.016541,15.051727,0.0,0.034771234,0.033794638,0.12698573,63.0,15.131805,5.276021,4.085938,59.04215,2269.96,4.679726e-05,0.0,68.47137,76.217636,0.0,30.000002,0.19555189,70.0,248.43948,146.78288,0.0,67.82301,0.195541,0.0,86.69575,8.330017
26828,21049680.0,0.0,23.382477,18.099823,23.382477,23.425232,23.29831,23.308533,15.114258,15.057007,15.055084,15.0903015,0.0,0.034304798,0.033407792,0.12776664,59.0,15.131805,4.9802194,3.8854306,60.047287,2270.7134,4.6742367e-05,0.0,69.158424,70.89686,0.0,30.000002,0.19547835,70.0,247.3921,143.2082,0.0,68.55081,0.19546849,0.0,88.11807,8.330017
26829,21049740.0,0.0,23.397522,18.118988,23.397522,23.441772,23.309662,23.31839,15.130066,15.086212,15.084564,15.114349,0.0,0.033893965,0.03306667,0.1287078,55.0,15.131805,4.8004436,3.785523,61.2149,2276.3682,4.6812347e-05,0.0,69.97588,65.63079,0.0,30.000002,0.1956663,70.0,246.49846,139.74997,0.0,69.40405,0.19565739,0.0,89.72079,8.330017
26830,21049800.0,0.0,23.412262,18.139343,23.412262,23.457642,23.321442,23.328613,15.194031,15.123413,15.121765,15.158051,0.0,0.0335387,0.032770567,0.12978894,51.0,15.215118,4.7444234,3.79277,62.5434,2255.8796,4.606631e-05,0.0,70.94399,60.431454,0.0,30.000002,0.19609775,70.0,245.76111,136.40544,0.0,70.40205,0.1960897,0.0,91.5307,8.330017
26831,21049860.0,0.0,23.424072,18.160889,23.424072,23.469086,23.332764,23.338654,15.216064,15.160126,15.158569,15.194611,0.0,0.03323488,0.03251667,0.13094406,47.0,15.215118,4.7954636,3.8964038,63.958866,2265.1963,4.621098e-05,0.0,72.06917,55.36496,0.0,30.000002,0.1966926,70.0,245.1436,133.1889,0.0,71.55167,0.1966853,0.0,93.552124,8.330017
26832,21049920.0,0.0,23.435333,18.183533,23.435333,23.479736,23.34439,23.348969,15.229034,15.1875,15.186157,15.216034,0.0,0.032979406,0.032302506,0.1321282,43.0,15.215118,4.9646745,4.104702,65.47635,2277.6172,4.6443387e-05,0.0,73.37277,50.45331,0.0,30.000002,0.19740595,70.0,244.62054,130.0988,0.0,72.874245,0.19739932,0.0,95.81546,8.330017
26833,21049980.0,1.0,23.445587,18.207153,23.44571,23.489105,23.356201,23.359406,15.302765,15.225281,15.223907,15.262512,0.0,0.033172525,0.03252153,0.13467818,51.333332,15.298401,5.253634,4.4189234,67.08336,2275.2173,4.60101e-05,0.0,74.76957,47.1284,0.0,30.000002,0.20035921,70.0,245.14235,128.7781,0.0,74.28544,0.20036751,0.0,98.14495,8.330017
26834,21050040.0,1.0,23.454346,18.23175,23.454346,23.496613,23.367737,23.369598,15.342133,15.271118,15.269714,15.312439,0.0,0.033888586,0.033249866,0.13737054,59.666668,15.298401,5.655883,4.8329935,68.75543,2316.3145,4.6745612e-05,0.0,75.998375,45.787384,0.0,30.000002,0.20448649,70.0,246.52515,129.15414,0.0,75.5269,0.20450118,0.0,99.7837,8.330017
26835,21050100.0,1.0,23.460815,18.257202,23.461212,23.502838,23.378448,23.378998,15.368988,15.312866,15.311554,15.349274,0.0,0.035173897,0.03453536,0.13914177,68.0,15.298401,6.1618185,5.3378158,70.48291,2366.0493,4.7719164e-05,0.0,76.754105,46.822086,0.0,30.000002,0.20883423,70.0,248.65413,131.22916,0.0,76.296074,0.20885417,0.0,99.98592,8.330017
26836,21050160.0,1.0,23.464447,18.283417,23.464935,23.504578,23.38736,23.386993,15.44104,15.363342,15.361969,15.404602,0.0,0.036332216,0.03569162,0.14196613,76.333336,15.381714,6.750932,5.918348,72.20597,2392.4243,4.795185e-05,0.0,77.07295,48.840317,0.0,30.000002,0.21397054,70.0,251.57481,134.24841,0.0,76.62651,0.213995,0.0,99.99939,8.330017
26837,21050220.0,1.0,23.466583,18.310394,23.467133,23.503967,23.395447,23.394226,15.470886,15.411133,15.409882,15.448517,0.0,0.037390403,0.036743473,0.14584045,84.666664,15.381714,7.4206433,6.5706673,73.91092,2455.7405,4.9184244e-05,0.0,77.11829,51.56127,0.0,30.000002,0.21995044,70.0,255.39024,138.05391,0.0,76.68001,0.21997948,0.0,99.99997,8.330017
26838,21050280.0,1.0,23.466736,18.337982,23.467346,23.500427,23.402863,23.400818,15.493469,15.449493,15.448395,15.479126,0.0,0.038379963,0.03772208,0.15051575,93.0,15.381714,8.154106,7.279525,75.56514,2527.065,5.0598323e-05,0.0,76.98164,54.859318,0.0,30.000002,0.22659045,70.0,260.0979,142.5184,0.0,76.54816,0.22662373,0.0,100.000015,8.330017
26839,21050340.0,1.0,23.464294,18.36615,23.464935,23.493134,23.409576,23.406769,15.561218,15.496399,15.49527,15.531128,0.0,0.03930618,0.038631756,0.1559855,101.333336,15.464996,8.953529,8.046693,77.12713,2572.6794,5.1230152e-05,0.0,76.684326,58.776848,0.0,30.000002,0.2338933,70.0,265.8099,147.69331,0.0,76.251915,0.23393108,0.0,100.0,8.330017
26840,21050400.0,1.0,23.458984,18.394806,23.459412,23.481781,23.415588,23.412079,15.585815,15.539429,15.538422,15.569824,0.0,0.040416148,0.03971623,0.16130489,109.666664,15.464996,9.813541,8.86717,78.54581,2651.2837,5.279942e-05,0.0,76.20869,63.967278,0.0,30.000002,0.24140507,70.0,272.4486,153.92531,0.0,75.77466,0.24144246,0.0,99.54042,8.330017
26841,21050460.0,1.0,23.44934,18.42392,23.450073,23.465607,23.420105,23.41623,15.597443,15.571014,15.57019,15.591797,0.0,0.041755714,0.04102468,0.1654876,118.0,15.464996,10.706428,9.71939,79.78471,2728.12,5.4399916e-05,0.0,75.41129,71.280754,0.0,30.000002,0.24824016,70.0,279.55215,161.57413,0.0,74.97652,0.24828392,0.0,98.21187,8.330017
26842,21050520.0,1.0,23.43805,18.453339,23.438782,23.447021,23.423584,23.419434,15.644806,15.607208,15.606445,15.62915,0.0,0.043038107,0.042274885,0.16879837,126.333336,15.548309,11.63024,10.600145,80.81424,2763.9988,5.4936798e-05,0.0,74.2796,80.69275,0.0,30.000002,0.25407135,70.0,286.6901,170.522,0.0,73.844864,0.2541118,0.0,96.3399,8.330017
26843,21050580.0,1.0,23.425598,18.483063,23.42633,23.427002,23.426178,23.421844,15.650024,15.634216,15.633606,15.648529,0.0,0.04416904,0.043373484,0.17110887,134.66667,15.548309,12.574389,11.49973,81.63745,2819.4717,5.6150508e-05,0.0,72.936874,92.01894,0.0,30.000002,0.2586306,70.0,293.53543,180.531,0.0,72.50193,0.25867248,0.0,94.16305,8.330017
26844,21050640.0,1.0,23.412506,18.51297,23.413177,23.406128,23.42804,23.423553,15.6423645,15.64624,15.645935,15.649872,0.0,0.04509274,0.04426551,0.17244211,143.0,15.548309,13.531322,12.41126,82.25972,2864.0842,5.718602e-05,0.0,71.49972,104.92286,0.0,30.000002,0.26178038,70.0,300.00934,191.25443,0.0,71.063705,0.2618191,0.0,91.8882,8.330017
26845,21050700.0,1.0,23.399261,18.543,23.399841,23.385101,23.42923,23.424683,15.672943,15.662567,15.662323,15.668213,0.0,0.045772545,0.044914458,0.17279892,151.33333,15.631592,14.497905,13.332004,82.6517,2860.1782,5.6974222e-05,0.0,70.076546,118.722824,0.0,30.000002,0.2634663,70.0,305.72968,202.09943,0.0,69.637825,0.26349878,0.0,89.675545,8.330017
26846,21050760.0,1.0,23.386078,18.57309,23.386597,23.364288,23.429749,23.425385,15.6684265,15.671967,15.6718445,15.673187,0.0,0.04626342,0.04537607,0.17242582,159.66667,15.631592,15.465726,14.257518,82.83464,2874.3162,5.737383e-05,0.0,68.77705,132.6044,0.0,30.000002,0.26404476,70.0,310.64886,212.53757,0.0,68.33435,0.2640723,0.0,87.65879,8.330017
26847,21050820.0,1.0,23.373413,18.60315,23.37387,23.3443,23.429962,23.425842,15.658752,15.671814,15.671875,15.667603,0.0,0.046632044,0.045717176,0.17155467,168.0,15.631592,16.43337,15.1852665,82.83611,2881.1047,5.762594e-05,0.0,67.646324,145.999,0.0,30.000002,0.26391122,70.0,314.87198,222.2686,0.0,67.19887,0.26393643,0.0,85.8779,8.330017
26848,21050880.0,1.0,23.361664,18.633148,23.36206,23.325623,23.429901,23.426056,15.696442,15.684723,15.684631,15.688263,0.0,0.04695111,0.046009853,0.17041872,176.33333,15.714905,17.399082,16.113916,82.65767,2847.2458,5.6755405e-05,0.0,66.71714,158.35422,0.0,30.000002,0.26338094,70.0,318.4617,231.0039,0.0,66.26429,0.2634023,0.0,84.35626,8.330017
26849,21050940.0,1.0,23.351074,18.662933,23.35144,23.308716,23.429626,23.426086,15.702148,15.69754,15.697418,15.701019,0.0,0.047284786,0.04631839,0.16914661,184.66667,15.714905,18.36097,17.041973,82.31248,2840.3057,5.6649817e-05,0.0,65.98431,169.5269,0.0,30.000002,0.26275286,70.0,321.63113,238.77693,0.0,65.52609,0.26277214,0.0,83.06199,8.330017
26850,21051000.0,1.0,23.341461,18.692505,23.341797,23.293182,23.429138,23.425903,15.705719,15.705566,15.705475,15.707062,0.0,0.04765549,0.04666542,0.16780841,193.0,15.714905,19.316576,17.966969,81.833,2834.2534,5.6564437e-05,0.0,65.39829,179.8449,0.0,30.000002,0.26214153,70.0,324.58685,245.88823,0.0,64.93527,0.26215976,0.0,81.92785,8.330017
26851,21051060.0,0.0,23.3331,18.72174,23.33313,23.279114,23.428467,23.42566,15.749817,15.726532,15.726227,15.735931,0.0,0.047792662,0.046785135,0.16566959,189.0,15.798218,20.26468,18.889263,81.213455,2786.3213,5.5401288e-05,0.0,65.04241,185.62497,0.0,30.000002,0.26025528,70.0,324.60925,249.09477,0.0,64.57424,0.2602546,0.0,81.08257,8.330017
26852,21051120.0,0.0,23.32611,18.75061,23.32611,23.267517,23.427795,23.425415,15.759033,15.743835,15.743469,15.752533,0.0,0.047968376,0.04694465,0.16361585,185.0,15.798218,21.2058,19.809107,80.48697,2766.8213,5.5015265e-05,0.0,64.99039,187.32039,0.0,30.000002,0.25853524,70.0,323.3995,249.46214,0.0,64.51664,0.25853008,0.0,80.59516,8.330017
26853,21051180.0,0.0,23.320404,18.778992,23.320404,23.257782,23.427032,23.42511,15.766968,15.755524,15.755188,15.762146,0.0,0.048228886,0.04719089,0.16167586,181.0,15.798218,22.1391,20.725336,79.68206,2750.989,5.4703578e-05,0.0,65.129,186.78993,0.0,30.000002,0.25710037,70.0,321.73508,248.3896,0.0,64.65053,0.25709245,0.0,80.30547,8.330017
26854,21051240.0,0.0,23.316101,18.806854,23.31607,23.250183,23.426117,23.424622,15.823303,15.784332,15.783722,15.7994995,0.0,0.04858303,0.047533285,0.15986921,177.0,15.8815,23.062214,21.636162,78.80818,2704.101,5.349488e-05,0.0,65.43146,184.50833,0.0,30.000002,0.255989,70.0,319.82687,246.24089,0.0,64.94958,0.25597987,0.0,80.17852,8.330017
26855,21051300.0,0.0,23.313171,18.834106,23.313171,23.244781,23.425018,23.424011,15.8437195,15.813446,15.812775,15.828613,0.0,0.04901963,0.04796117,0.15818402,173.0,15.8815,23.973236,22.539797,77.89034,2691.2073,5.3202544e-05,0.0,65.84669,181.20801,0.0,30.000002,0.2551672,70.0,317.89246,243.51704,0.0,65.36305,0.25515768,0.0,80.1574,8.330017
26856,21051360.0,0.0,23.310394,18.860657,23.310394,23.239471,23.423737,23.423248,15.858582,15.835724,15.835083,15.8479,0.0,0.049515,0.04845106,0.15657413,169.0,15.8815,24.871223,23.435575,76.92461,2683.1592,5.3027758e-05,0.0,66.33101,177.40482,0.0,30.000002,0.25454178,70.0,316.01056,240.53442,0.0,65.84732,0.25453225,0.0,80.19569,8.330017
26857,21051420.0,0.0,23.308746,18.886444,23.308746,23.236206,23.42215,23.42221,15.916718,15.872314,15.8714905,15.889832,0.0,0.0500596,0.048994467,0.15502602,165.0,15.964813,25.750586,24.318657,75.93235,2643.9883,5.1980078e-05,0.0,66.86828,173.29819,0.0,30.000002,0.25408083,70.0,314.2126,237.41548,0.0,66.38665,0.25407138,0.0,80.27734,8.330017
