,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26858,21051480.0,0.0,23.308167,18.911407,23.308167,23.23471,23.42035,23.42096,15.939301,15.906067,15.905243,15.922394,0.0,0.05062671,0.049564302,0.1535252,161.0,15.964813,26.611195,25.188183,74.93738,2638.0596,5.183691e-05,0.0,67.43241,169.09598,0.0,30.000002,0.2537169,70.0,312.49847,234.27301,0.0,66.95462,0.25370783,0.0,80.38359,8.330017
26859,21051540.0,0.0,23.30835,18.935455,23.30835,23.23471,23.418243,23.419403,15.953613,15.9305725,15.929871,15.943054,0.0,0.05120303,0.05014735,0.15206884,157.0,15.964813,27.449535,26.040735,73.953285,2635.7627,5.178096e-05,0.0,68.012634,164.87228,0.0,30.000002,0.25341928,70.0,310.86002,231.14354,0.0,67.540375,0.2534105,0.0,80.50835,8.330017
26860,21051600.0,0.0,23.309448,18.958527,23.309448,23.236511,23.415833,23.417542,16.010284,15.96759,15.966766,15.98349,0.0,0.051781412,0.05073705,0.15066522,153.0,16.048096,28.26075,26.872152,72.99462,2601.1873,5.0841692e-05,0.0,68.604935,160.64865,0.0,30.000002,0.25318348,70.0,309.29733,228.03918,0.0,68.140114,0.25317478,0.0,80.652084,8.330017
26861,21051660.0,0.0,23.309937,18.98053,23.309937,23.237366,23.413269,23.415558,16.03125,16.000977,16.000183,16.015198,0.0,0.05235229,0.051323287,0.14929283,149.0,16.048096,29.04785,27.685085,72.03877,2598.7153,5.0777064e-05,0.0,69.20105,156.4773,0.0,30.000002,0.25296864,70.0,307.78732,224.97798,0.0,68.74524,0.2529602,0.0,80.806366,8.330017
26862,21051720.0,0.0,23.311035,19.001434,23.311035,23.239624,23.41043,23.41333,16.04309,16.023285,16.022675,16.033325,0.0,0.05290907,0.051899947,0.14795355,145.0,16.048096,29.80496,28.473917,71.11352,2599.2295,5.078584e-05,0.0,69.79813,152.36137,0.0,30.000002,0.25276276,70.0,306.31854,221.9566,0.0,69.353065,0.25275445,0.0,80.97149,8.330017
26863,21051780.0,0.0,23.312866,19.021118,23.312866,23.24347,23.407318,23.410767,16.09842,16.058716,16.058014,16.071991,0.0,0.053443026,0.05245863,0.14666937,141.0,16.131409,30.526594,29.233603,70.23696,2566.2185,4.9893457e-05,0.0,70.395,148.27847,0.0,30.000002,0.2525706,70.0,304.88733,218.9612,0.0,69.96249,0.25256234,0.0,81.15426,8.330017
26864,21051840.0,0.0,23.315308,19.03952,23.315308,23.248688,23.404022,23.40802,16.117798,16.089874,16.089233,16.101685,0.0,0.053950638,0.052995108,0.14544652,137.0,16.131409,31.215477,29.965826,69.41915,2565.4834,4.9865735e-05,0.0,70.99244,144.21275,0.0,30.000002,0.25239226,70.0,303.488,215.98051,0.0,70.57394,0.25238416,0.0,81.35837,8.330017
26865,21051900.0,0.0,23.318176,19.05658,23.318176,23.255005,23.400482,23.40506,16.129242,16.111176,16.110657,16.119781,0.0,0.05442963,0.053506922,0.14429972,133.0,16.131409,31.869051,30.667889,68.66965,2567.2627,4.989753e-05,0.0,71.59245,140.14561,0.0,30.000002,0.25223556,70.0,302.12094,213.00429,0.0,71.18935,0.25222754,0.0,81.5899,8.330017
26866,21051960.0,0.0,23.319916,19.072205,23.319916,23.259552,23.396881,23.402008,16.184052,16.146027,16.145447,16.15747,0.0,0.054880224,0.053994857,0.14322275,129.0,16.214691,32.483406,31.337048,67.95811,2534.879,4.9028724e-05,0.0,72.19533,136.0878,0.0,30.000002,0.25209704,70.0,300.78558,210.03845,0.0,71.80924,0.252089,0.0,81.84796,8.330017
26867,21052020.0,0.0,23.322174,19.086334,23.322174,23.26529,23.393158,23.398834,16.20279,16.176422,16.175873,16.186615,0.0,0.055301093,0.054456986,0.14220951,125.0,16.214691,33.061565,31.974989,67.30894,2534.7634,4.9016337e-05,0.0,72.800835,132.04655,0.0,30.000002,0.25196737,70.0,299.47537,207.0842,0.0,72.43318,0.2519595,0.0,82.1319,8.330017
26868,21052080.0,0.0,23.324738,19.098877,23.324738,23.271912,23.389313,23.395508,16.213715,16.1969,16.196472,16.204285,0.0,0.055689983,0.054890778,0.14127629,121.0,16.214691,33.601727,32.579636,66.72989,2537.0125,4.9058977e-05,0.0,73.41177,128.00119,0.0,30.000002,0.25185594,70.0,298.19153,204.13031,0.0,73.063835,0.25184816,0.0,82.44911,8.330017
26869,21052140.0,0.0,23.32779,19.109802,23.32779,23.279663,23.385345,23.391998,16.268616,16.231537,16.23108,16.241608,0.0,0.05604244,0.05529202,0.14044286,117.0,16.298004,34.098473,33.145912,66.23869,2505.1465,4.82055e-05,0.0,74.03035,123.9334,0.0,30.000002,0.251776,70.0,296.9392,201.16872,0.0,73.70354,0.2517682,0.0,82.80822,8.330017
26870,21052200.0,0.0,23.331207,19.118988,23.331207,23.28833,23.381348,23.388458,16.287415,16.26175,16.261322,16.270813,0.0,0.056359634,0.05566113,0.13970928,113.0,16.298004,34.55694,33.677814,65.836426,2505.967,4.8208833e-05,0.0,74.65878,119.847855,0.0,30.000002,0.25172934,70.0,295.72055,198.20303,0.0,74.35422,0.25172177,0.0,83.21149,8.330017
26871,21052260.0,0.0,23.3331,19.126373,23.3331,23.29422,23.377441,23.38501,16.297821,16.281494,16.281189,16.287872,0.0,0.056647222,0.056003615,0.13905764,109.0,16.298004,34.978893,34.177486,65.47481,2509.0144,4.8268932e-05,0.0,75.29941,115.762955,0.0,30.000002,0.25170782,70.0,294.53323,195.24266,0.0,75.01825,0.25170037,0.0,83.65572,8.330017
26872,21052320.0,0.0,23.335327,19.131897,23.335327,23.300964,23.373535,23.38147,16.352997,16.316376,16.31601,16.32547,0.0,0.056902163,0.056316745,0.13849512,105.0,16.381317,35.35766,34.638096,65.19098,2477.4172,4.7431113e-05,0.0,75.95329,111.67876,0.0,30.000002,0.251712,70.0,293.37695,192.28748,0.0,75.69686,0.25170454,0.0,84.14539,8.330017
26873,21052380.0,0.0,23.337921,19.135498,23.337921,23.308472,23.36966,23.37796,16.371643,16.346527,16.346191,16.354797,0.0,0.057122435,0.05659764,0.13801864,101.0,16.381317,35.699753,35.06506,64.98366,2478.608,4.7444388e-05,0.0,76.621445,107.60009,0.0,30.000002,0.2517377,70.0,292.24915,189.33908,0.0,76.39075,0.25173044,0.0,84.682495,8.330017
26874,21052440.0,0.0,23.340698,19.137054,23.340698,23.316437,23.365784,23.37439,16.382538,16.366608,16.366364,16.372711,0.0,0.05730883,0.05684673,0.1376343,97.0,16.381317,36.005,35.45773,64.85619,2482.2085,4.751185e-05,0.0,77.30834,103.51938,0.0,30.000002,0.2517872,70.0,291.1487,186.3924,0.0,77.104294,0.25178,0.0,85.27343,8.330017
26875,21052500.0,0.0,23.34378,19.136536,23.34378,23.325043,23.362,23.37085,16.437775,16.40152,16.401245,16.410065,0.0,0.057457376,0.057060037,0.13735875,93.0,16.4646,36.269398,35.812035,64.82428,2451.2288,4.669149e-05,0.0,78.0189,99.41961,0.0,30.000002,0.2518733,70.0,290.07913,183.43953,0.0,77.84248,0.25186616,0.0,85.9297,8.330017
26876,21052560.0,0.0,23.345337,19.13385,23.345337,23.330597,23.35849,23.367584,16.455536,16.430786,16.430573,16.438416,0.0,0.057575986,0.05724506,0.13716091,89.0,16.4646,36.499813,36.1348,64.830765,2453.11,4.672179e-05,0.0,78.7551,95.33474,0.0,30.000002,0.25197965,70.0,289.03568,180.49861,0.0,78.60724,0.25197265,0.0,86.64423,8.330017
26877,21052620.0,0.0,23.347015,19.128937,23.347015,23.336487,23.355072,23.36435,16.465912,16.450073,16.449951,16.455627,0.0,0.05766503,0.057401758,0.13701887,85.0,16.4646,36.699116,36.427906,64.89353,2457.165,4.6802084e-05,0.0,79.51628,91.28987,0.0,30.000002,0.2520845,70.0,288.00754,177.57974,0.0,79.39779,0.2520776,0.0,87.412415,8.330017
26878,21052680.0,0.0,23.348969,19.121704,23.348969,23.342773,23.351776,23.361176,16.521332,16.485199,16.485077,16.493439,0.0,0.057720855,0.05752632,0.1369539,81.0,16.547913,36.86396,36.687668,65.02543,2425.8896,4.5987123e-05,0.0,80.31084,87.25655,0.0,30.000002,0.25219747,70.0,286.98853,174.66573,0.0,80.22255,0.25219056,0.0,88.250725,8.330017
26879,21052740.0,0.0,23.351227,19.112091,23.351227,23.349487,23.348663,23.358154,16.539703,16.515198,16.515106,16.522797,0.0,0.057742566,0.05761715,0.13694964,77.0,16.547913,37.00046,36.919426,65.22417,2427.7183,4.601541e-05,0.0,81.14062,83.25142,0.0,30.000002,0.2523079,70.0,285.97253,171.76497,0.0,81.08316,0.25230107,0.0,89.15953,8.330017
26880,21052800.0,0.0,23.353607,19.100006,23.353607,23.356384,23.345734,23.355225,16.550201,16.534912,16.534851,16.540558,0.0,0.057731237,0.05767496,0.13700926,73.0,16.547913,37.109867,37.123875,65.490005,2431.7585,4.60927e-05,0.0,82.01355,79.269646,0.0,30.000002,0.2524105,70.0,284.9547,168.8722,0.0,81.987495,0.2524037,0.0,90.149216,8.330017
26881,21052860.0,0.0,23.354279,19.08667,23.354279,23.359741,23.343079,23.35257,16.605103,16.569519,16.569519,16.577698,0.0,0.057690226,0.05770293,0.13711277,69.0,16.631195,37.191772,37.300453,65.774185,2399.98,4.528013e-05,0.0,82.938614,75.3137,0.0,30.000002,0.25250143,70.0,283.9332,165.9881,0.0,82.94457,0.25249454,0.0,91.22545,8.330017
26882,21052920.0,0.0,23.355194,19.073334,23.355194,23.363464,23.340698,23.350098,16.622803,16.598907,16.598907,16.606415,0.0,0.057620496,0.05770141,0.1372315,65.0,16.631195,37.25249,37.45468,66.09619,2401.1714,4.5301567e-05,0.0,83.914276,71.42301,0.0,30.000002,0.25255212,70.0,282.89716,163.13242,0.0,83.952705,0.25254527,0.0,92.381546,8.330017
26883,21052980.0,0.0,23.356262,19.059998,23.356262,23.36731,23.338531,23.347778,16.632568,16.61795,16.617981,16.623505,0.0,0.05752044,0.05766842,0.13736846,61.0,16.631195,37.293816,37.5878,66.45616,2404.2107,4.5364228e-05,0.0,84.950424,67.59018,0.0,30.000002,0.25255135,70.0,281.8363,160.29668,0.0,85.02177,0.25254428,0.0,93.63216,8.330017
26884,21053040.0,0.0,23.357635,19.046661,23.357635,23.37146,23.33664,23.345703,16.687164,16.651978,16.65207,16.660217,0.0,0.057385113,0.057598617,0.13752045,57.0,16.714508,37.31556,37.69894,66.862144,2371.2126,4.453565e-05,0.0,86.06212,63.797287,0.0,30.000002,0.25249866,70.0,280.7462,157.46846,0.0,86.166756,0.25249144,0.0,94.99894,8.330017
26885,21053100.0,0.0,23.359314,19.033325,23.359283,23.375916,23.335052,23.343842,16.704437,16.680908,16.681,16.688507,0.0,0.057214003,0.057490874,0.13766907,53.0,16.714508,37.32417,37.79413,67.31262,2371.2476,4.453565e-05,0.0,87.2531,60.075443,0.0,30.000002,0.25237328,70.0,279.62,154.66496,0.0,87.39135,0.25236592,0.0,96.4857,8.330017
26886,21053160.0,0.0,23.359192,19.02002,23.359192,23.3768,23.33371,23.342224,16.713043,16.698883,16.699005,16.704254,0.0,0.05701196,0.05734992,0.13778874,49.0,16.714508,37.321453,37.87516,67.75202,2372.5938,4.4571305e-05,0.0,88.53435,56.441696,0.0,30.000002,0.25215086,70.0,278.44458,151.89223,0.0,88.70663,0.25214323,0.0,98.10016,8.330017
26887,21053220.0,1.0,23.358948,19.006683,23.35907,23.377655,23.33255,23.340729,16.777344,16.736603,16.736816,16.745758,0.0,0.057401765,0.057801496,0.13894686,57.333332,16.797821,37.306908,37.940506,68.20064,2348.493,4.3870612e-05,0.0,89.7383,54.404728,0.0,30.000002,0.254137,70.0,279.44272,151.01718,0.0,89.944016,0.25414622,0.0,99.54274,8.330017
26888,21053280.0,1.0,23.358429,18.993347,23.358643,23.378418,23.331085,23.338898,16.80835,16.776062,16.776306,16.7854,0.0,0.05839432,0.05885666,0.13981038,65.666664,16.797821,37.27676,37.986626,68.65612,2367.8994,4.4204036e-05,0.0,90.428474,54.486282,0.0,30.000002,0.2570468,70.0,281.76846,152.01039,0.0,90.66458,0.25706282,0.0,99.96432,8.330017
26889,21053340.0,1.0,23.357635,18.980011,23.35785,23.378815,23.329193,23.33664,16.831116,16.807465,16.807709,16.815063,0.0,0.05934284,0.059865516,0.14147311,74.0,16.797821,37.226097,38.00873,69.113335,2396.4138,4.4718916e-05,0.0,90.587776,55.81456,0.0,30.000002,0.2606613,70.0,285.0425,154.16924,0.0,90.85095,0.26068264,0.0,100.00782,8.330017
26890,21053400.0,1.0,23.35611,18.966675,23.356445,23.378052,23.326965,23.334045,16.898285,16.85559,16.855927,16.865997,0.0,0.06006357,0.06064294,0.14451562,82.333336,16.881104,37.14937,38.000496,69.557396,2395.6995,4.4489145e-05,0.0,90.31254,58.05629,0.0,30.000002,0.26519924,70.0,289.37253,157.32999,0.0,90.59957,0.26522523,0.0,100.00068,8.330017
26891,21053460.0,1.0,23.352081,18.953339,23.352234,23.372131,23.324463,23.331177,16.926239,16.896698,16.897034,16.906158,0.0,0.06076863,0.06140298,0.1482718,90.666664,16.881104,37.046234,37.962296,69.91149,2434.9763,4.5211582e-05,0.0,89.71649,61.262444,0.0,30.000002,0.27037522,70.0,294.70734,161.45932,0.0,90.02447,0.27040693,0.0,99.79076,8.330017
26892,21053520.0,1.0,23.34613,18.940002,23.346771,23.364532,23.321625,23.327972,16.943207,16.925476,16.92575,16.932281,0.0,0.061727416,0.06241667,0.15135154,99.0,16.881104,36.9135,37.890762,70.181244,2478.6199,4.6041612e-05,0.0,88.64868,66.27752,0.0,30.000002,0.27548254,70.0,300.83664,166.99438,0.0,88.9732,0.2755182,0.0,98.71762,8.330017
26893,21053580.0,1.0,23.339905,18.926666,23.340363,23.355652,23.31839,23.32431,16.999512,16.967834,16.9682,16.976715,0.0,0.06266369,0.06340473,0.15399708,107.333336,16.964417,36.745117,37.77961,70.35251,2482.3762,4.5947054e-05,0.0,87.03258,73.45236,0.0,30.000002,0.28002536,70.0,307.4693,174.0603,0.0,87.368706,0.28005996,0.0,96.92428,8.330017
26894,21053640.0,1.0,23.332855,18.91333,23.333374,23.345947,23.31482,23.320374,17.013214,16.99884,16.999115,17.005219,0.0,0.06339073,0.06417921,0.15601121,115.666664,16.964417,36.54069,37.628525,70.42509,2515.508,4.660653e-05,0.0,84.99493,82.86208,0.0,30.000002,0.28355092,70.0,314.17715,182.56439,0.0,85.33894,0.2835868,0.0,94.631256,8.330017
26895,21053700.0,1.0,23.32547,18.899994,23.325958,23.335693,23.311066,23.316223,17.013489,17.01352,17.013641,17.01593,0.0,0.063809015,0.06463964,0.15719467,124.0,16.964417,36.299507,37.436752,70.39718,2542.3816,4.7173056e-05,0.0,82.68239,94.57928,0.0,30.000002,0.28561667,70.0,320.42703,192.37082,0.0,83.03175,0.28564933,0.0,92.02753,8.330017
26896,21053760.0,1.0,23.31665,18.886658,23.317047,23.322693,23.307312,23.312073,17.05127,17.038239,17.038422,17.042084,0.0,0.06381209,0.0646786,0.15733206,132.33333,17.047699,36.0168,37.199287,70.21325,2517.268,4.6590776e-05,0.0,80.24158,108.35938,0.0,30.000002,0.28580084,70.0,325.51016,203.05655,0.0,80.59497,0.28582698,0.0,89.294716,8.330017
26897,21053820.0,1.0,23.308258,18.873352,23.308655,23.310486,23.303802,23.308136,17.04956,17.051727,17.051819,17.053253,0.0,0.06342439,0.064321324,0.15652527,140.66667,17.047699,35.70243,36.925915,69.91726,2514.1475,4.660812e-05,0.0,77.88399,123.30905,0.0,30.000002,0.28428587,70.0,329.15594,213.89267,0.0,78.24153,0.28430656,0.0,86.67864,8.330017
26898,21053880.0,1.0,23.300629,18.860016,23.300964,23.299255,23.30072,23.304596,17.039154,17.051239,17.051178,17.04953,0.0,0.06273392,0.06365659,0.15502582,149.0,17.047699,35.360966,36.62085,69.51998,2501.623,4.644823e-05,0.0,75.747314,138.30933,0.0,30.000002,0.28143162,70.0,331.27917,224.0687,0.0,76.1098,0.28144565,0.0,84.33466,8.330017
26899,21053940.0,0.0,23.294495,18.84668,23.294495,23.289764,23.29834,23.301697,17.070312,17.064148,17.064209,17.06549,0.0,0.06147552,0.062416017,0.1522611,145.0,17.131012,34.997757,36.288544,69.03149,2433.7898,4.507812e-05,0.0,74.04266,149.00047,0.0,30.000002,0.27617812,70.0,329.02795,229.79718,0.0,74.41227,0.276169,0.0,82.50572,8.330017
26900,21054000.0,0.0,23.289642,18.833344,23.289642,23.28244,23.296906,23.299683,17.068085,17.06958,17.06961,17.07019,0.0,0.06015642,0.061112378,0.14940768,141.0,17.131012,34.626152,35.94202,68.48519,2392.5464,4.4343764e-05,0.0,72.895065,154.61887,0.0,30.000002,0.27070522,70.0,324.88522,231.53354,0.0,73.27391,0.27068812,0.0,81.310524,8.330017
26901,21054060.0,0.0,23.285034,18.820007,23.285034,23.27475,23.296356,23.298584,17.067871,17.068634,17.068634,17.068512,0.0,0.058986235,0.059955154,0.14682113,137.0,17.131012,34.252865,35.5874,67.85156,2352.6921,4.3615026e-05,0.0,72.25125,155.68431,0.0,30.000002,0.2657829,70.0,319.98993,230.12189,0.0,72.63994,0.26576212,0.0,80.65702,8.330017
26902,21054120.0,0.0,23.2818,18.806671,23.2818,23.269043,23.29663,23.298218,17.12146,17.093323,17.093597,17.098907,0.0,0.05799987,0.058978867,0.14454748,133.0,17.214294,33.886944,35.233727,67.17321,2277.6038,4.202614e-05,0.0,71.9356,154.01025,0.0,30.000002,0.26154315,70.0,315.11966,227.02249,0.0,72.33353,0.26152083,0.0,80.341576,8.330017
26903,21054180.0,0.0,23.279938,18.793335,23.279938,23.265167,23.297607,23.298553,17.142609,17.11914,17.119507,17.12619,0.0,0.057189733,0.058175415,0.14257675,129.0,17.214294,33.535103,34.887592,66.469925,2241.6697,4.1341988e-05,0.0,71.85627,150.60889,0.0,30.000002,0.25795457,70.0,310.54178,222.98524,0.0,72.26218,0.2579332,0.0,80.2629,8.330017
26904,21054240.0,0.0,23.279144,18.779999,23.279144,23.262817,23.299164,23.299408,17.158722,17.139587,17.139954,17.146118,0.0,0.05653281,0.057521228,0.14086315,125.0,17.214294,33.202328,34.553738,65.75493,2212.9138,4.0792445e-05,0.0,71.944855,146.21925,0.0,30.000002,0.2549228,70.0,306.35327,218.50807,0.0,72.356995,0.25490302,0.0,80.346565,8.330017
26905,21054300.0,0.0,23.279602,18.766663,23.279602,23.262207,23.301361,23.300873,17.222229,17.179321,17.179932,17.190125,0.0,0.056024503,0.057010815,0.1393939,121.0,17.297607,32.89545,34.237926,65.03904,2152.3838,3.947778e-05,0.0,72.183304,141.12845,0.0,30.000002,0.25243756,70.0,302.58435,213.78906,0.0,72.599396,0.25241768,0.0,80.57161,8.330017
26906,21054360.0,0.0,23.279419,18.753326,23.279419,23.26007,23.303772,23.302643,17.246521,17.214508,17.215118,17.224884,0.0,0.055624697,0.056604236,0.13807236,117.0,17.297607,32.614525,33.941566,64.292534,2131.0051,3.9072933e-05,0.0,72.5051,135.90547,0.0,30.000002,0.25030854,70.0,299.19922,209.14911,0.0,72.922806,0.25029016,0.0,80.86458,8.330017
26907,21054420.0,0.0,23.279968,18.74002,23.279968,23.259064,23.30655,23.304749,17.262756,17.239899,17.240417,17.248108,0.0,0.055298984,0.056267373,0.1368376,113.0,17.297607,32.361565,33.66687,63.544506,2115.1184,3.8774757e-05,0.0,72.87837,130.74074,0.0,30.000002,0.24841076,70.0,296.11694,204.66516,0.0,73.295525,0.24839382,0.0,81.19439,8.330017
26908,21054480.0,0.0,23.281464,18.726685,23.281464,23.25946,23.309723,23.30722,17.325104,17.281128,17.2818,17.292511,0.0,0.055041738,0.05599375,0.1356862,109.0,17.38092,32.144363,33.42063,62.80705,2065.0803,3.7678805e-05,0.0,73.29656,125.69187,0.0,30.000002,0.24672668,70.0,293.31702,200.36635,0.0,73.71057,0.24671039,0.0,81.5554,8.330017
26909,21054540.0,0.0,23.283813,18.713348,23.283813,23.261047,23.313232,23.310059,17.347534,17.316467,17.317108,17.326935,0.0,0.054828744,0.05575958,0.1345895,105.0,17.38092,31.963024,33.20372,62.092857,2052.3743,3.744446e-05,0.0,73.74586,120.78899,0.0,30.000002,0.24518324,70.0,290.73236,196.24118,0.0,74.15437,0.24516824,0.0,81.93812,8.330017
26910,21054600.0,0.0,23.286804,18.700012,23.286804,23.26361,23.317017,23.31314,17.361237,17.340698,17.341217,17.348663,0.0,0.054651603,0.055556495,0.13354199,101.0,17.38092,31.819576,33.018257,61.410313,2043.8241,3.7287788e-05,0.0,74.224785,116.01752,0.0,30.000002,0.24375445,70.0,288.32584,192.2659,0.0,74.62545,0.24374051,0.0,82.34369,8.330017
26911,21054660.0,0.0,23.288696,18.686676,23.288696,23.26416,23.320587,23.316193,17.42102,17.379364,17.379974,17.389862,0.0,0.05451453,0.055388913,0.13252632,97.0,17.464203,31.713442,32.865078,60.721226,1999.6969,3.63187e-05,0.0,74.73427,111.391594,0.0,30.000002,0.24243318,70.0,286.0665,188.4454,0.0,75.124756,0.2424192,0.0,82.767395,8.330017
26912,21054720.0,0.0,23.29126,18.67334,23.29126,23.265808,23.324432,23.319519,17.440735,17.41214,17.41269,17.42163,0.0,0.05440233,0.055242557,0.13152252,93.0,17.464203,31.645588,32.745274,60.054962,1991.7509,3.618081e-05,0.0,75.269424,106.89536,0.0,30.000002,0.24117167,70.0,283.89087,184.74883,0.0,75.64786,0.24115853,0.0,83.20698,8.330017
26913,21054780.0,0.0,23.294403,18.660004,23.294403,23.268341,23.32843,23.322998,17.452179,17.43399,17.434418,17.44101,0.0,0.054311857,0.055114284,0.13053955,89.0,17.464203,31.61737,32.66038,59.419167,1986.9595,3.609932e-05,0.0,75.83603,102.48586,0.0,30.000002,0.23996878,70.0,281.78937,181.1436,0.0,76.20052,0.23995619,0.0,83.671936,8.330017
26914,21054840.0,0.0,23.298279,18.646667,23.298279,23.271973,23.332672,23.326752,17.510284,17.470306,17.470825,17.479675,0.0,0.05424826,0.05500874,0.12959203,85.0,17.547516,31.63762,32.618576,58.828323,1946.2328,3.5199195e-05,0.0,76.44381,98.132065,0.0,30.000002,0.23884514,70.0,279.7709,177.61394,0.0,76.79223,0.23883155,0.0,84.17324,8.330017
26915,21054900.0,0.0,23.302856,18.633331,23.302856,23.276733,23.337128,23.33078,17.527832,17.499603,17.500061,17.507965,0.0,0.054207,0.054921623,0.12868759,81.0,17.547516,31.709269,32.623127,58.29767,1942.1259,3.513282e-05,0.0,77.101524,93.79032,0.0,30.000002,0.23781258,70.0,277.8349,174.13301,0.0,77.43185,0.2377996,0.0,84.724335,8.330017
26916,21054960.0,0.0,23.305908,18.619995,23.305908,23.27887,23.341125,23.334473,17.538147,17.519348,17.519714,17.525635,0.0,0.054183893,0.054850582,0.12779434,77.0,17.547516,31.81428,32.659607,57.767193,1940.2637,3.5109424e-05,0.0,77.80433,89.49994,0.0,30.000002,0.23682962,70.0,275.96158,170.71178,0.0,78.11531,0.23681761,0.0,85.314995,8.330017
26917,21055020.0,0.0,23.309448,18.606659,23.309448,23.28189,23.345276,23.338348,17.596771,17.556305,17.556732,17.565125,0.0,0.05418062,0.054797508,0.12691988,73.0,17.630798,31.959984,32.734333,57.27165,1901.298,3.425084e-05,0.0,78.55797,85.257545,0.0,30.000002,0.23589039,70.0,274.14523,167.34431,0.0,78.84846,0.23587784,0.0,85.95205,8.330017
26918,21055080.0,0.0,23.31366,18.593353,23.31369,23.28598,23.34961,23.342438,17.614166,17.585938,17.586304,17.593811,0.0,0.05419685,0.05476178,0.12607616,69.0,17.630798,32.15484,32.855675,56.82797,1898.7919,3.4216286e-05,0.0,79.37916,81.011955,0.0,30.000002,0.23502527,70.0,272.39536,164.00504,0.0,79.64786,0.23501305,0.0,86.65642,8.330017
26919,21055140.0,0.0,23.318268,18.580017,23.318298,23.290741,23.354004,23.346619,17.62436,17.60559,17.605865,17.61148,0.0,0.054223448,0.054734875,0.12525478,65.0,17.630798,32.392292,33.017754,56.434727,1898.8733,3.422597e-05,0.0,80.26756,76.78336,0.0,30.000002,0.23421393,70.0,270.7032,160.70016,0.0,80.513435,0.23420307,0.0,87.43043,8.330017
26920,21055200.0,0.0,23.323395,18.56668,23.323395,23.296265,23.35852,23.350952,17.683685,17.643097,17.643402,17.651428,0.0,0.0542617,0.054718353,0.12446606,61.0,17.714111,32.671867,33.220367,56.096928,1861.7827,3.34065e-05,0.0,81.22977,72.58618,0.0,30.000002,0.23344257,70.0,269.0625,157.4335,0.0,81.451866,0.23343152,0.0,88.2829,8.330017
26921,21055260.0,0.0,23.327118,18.553345,23.327118,23.299408,23.36264,23.355011,17.70108,17.673431,17.673706,17.680847,0.0,0.054320183,0.054721437,0.12370774,57.0,17.714111,32.992405,33.46438,55.778473,1860.67,3.3399596e-05,0.0,82.28669,68.40208,0.0,30.000002,0.2327233,70.0,267.47742,154.19577,0.0,82.484314,0.23271127,0.0,89.23154,8.330017
26922,21055320.0,0.0,23.331238,18.540009,23.331238,23.303284,23.36679,23.359161,17.710266,17.691986,17.6922,17.697449,0.0,0.054388814,0.054734547,0.12295782,53.0,17.714111,33.358673,33.754215,55.507233,1862.2551,3.343837e-05,0.0,83.44837,64.233826,0.0,30.000002,0.23205103,70.0,265.94583,150.98714,0.0,83.621025,0.23203926,0.0,90.28731,8.330017
26923,21055380.0,0.0,23.335754,18.526672,23.335754,23.307861,23.371063,23.363434,17.769318,17.729248,17.729462,17.736877,0.0,0.054449618,0.054740008,0.122193135,49.0,17.797394,33.761814,34.081192,55.279827,1826.1176,3.2644413e-05,0.0,84.7039,60.14205,0.0,30.000002,0.23137556,70.0,264.4499,147.83376,0.0,84.85118,0.23136505,0.0,91.44222,8.330017
26924,21055440.0,0.0,23.34076,18.513336,23.34076,23.313232,23.375458,23.367859,17.787506,17.760773,17.760956,17.76773,0.0,0.05450931,0.054744672,0.12143617,45.0,17.797394,34.2069,34.450577,55.107964,1825.6606,3.2649663e-05,0.0,86.07823,56.117424,0.0,30.000002,0.23069137,70.0,262.98416,144.72675,0.0,86.199684,0.23068133,0.0,92.72528,8.330017
26925,21055500.0,0.0,23.34616,18.5,23.34613,23.319275,23.379913,23.372375,17.79663,17.78064,17.780731,17.785583,0.0,0.054563202,0.054744028,0.12068402,41.0,17.797394,34.695545,34.864254,54.998177,1827.4452,3.268949e-05,0.0,87.59448,52.15789,0.0,30.000002,0.22998597,70.0,261.54135,141.66096,0.0,87.68964,0.22997594,0.0,94.16389,8.330017
26926,21055560.0,0.0,23.350128,18.486664,23.350128,23.322876,23.383942,23.376587,17.854767,17.816345,17.816467,17.82309,0.0,0.054608203,0.054735687,0.119911335,37.0,17.880707,35.2255,35.321774,54.914604,1791.4993,3.190817e-05,0.0,89.28749,48.2579,0.0,30.000002,0.22925234,70.0,260.1173,138.6308,0.0,89.35612,0.2292422,0.0,95.791725,8.330017
26927,21055620.0,0.0,23.354584,18.473328,23.354584,23.327332,23.388092,23.38095,17.871094,17.84607,17.84616,17.852112,0.0,0.054633137,0.05470904,0.11909519,33.0,17.880707,35.796726,35.822628,54.87936,1790.7333,3.191015e-05,0.0,91.16069,44.481586,0.0,30.000002,0.22843982,70.0,258.69836,135.66714,0.0,91.20263,0.22842969,0.0,97.613235,8.330017
26928,21055680.0,0.0,23.36026,18.459991,23.359528,23.33252,23.392334,23.385406,17.878754,17.864319,17.86435,17.8685,0.0,0.054737482,0.054763734,0.117737286,29.0,17.880707,36.40828,36.36603,54.89767,1791.303,3.193122e-05,0.0,93.20174,40.99286,0.0,30.000002,0.22742313,70.0,257.2511,132.85054,0.0,93.21665,0.22741242,0.0,99.408195,8.330017
26929,21055740.0,1.0,23.365326,18.446686,23.365387,23.33905,23.39627,23.389587,17.944763,17.902802,17.902832,17.908447,0.0,0.05612406,0.05610215,0.11587506,37.333332,17.96402,37.059437,36.95196,54.98886,1761.0931,3.1237792e-05,0.0,95.00734,39.581814,0.0,30.000002,0.22809571,70.0,257.32907,132.04556,0.0,94.99486,0.22810014,0.0,99.969315,8.330017
26930,21055800.0,1.0,23.371368,18.43335,23.37149,23.346832,23.399567,23.393219,17.971954,17.941132,17.941101,17.945984,0.0,0.057623226,0.057553887,0.114823945,45.666668,17.96402,37.738766,37.56958,55.163227,1775.3821,3.1483676e-05,0.0,96.17927,39.41666,0.0,30.000002,0.22999847,70.0,258.4494,132.50415,0.0,96.14012,0.2300084,0.0,100.01129,8.330017
26931,21055860.0,1.0,23.375214,18.420013,23.375488,23.35199,23.401611,23.395721,17.991241,17.969116,17.969086,17.97232,0.0,0.059025414,0.058910713,0.115251794,54.0,17.96402,38.434666,38.209446,55.38151,1800.9839,3.193359e-05,0.0,96.84351,40.06081,0.0,30.000002,0.23317355,70.0,260.60132,133.9334,0.0,96.77965,0.23318952,0.0,100.00098,8.330017
26932,21055920.0,3.0,23.378479,18.406677,23.378876,23.356842,23.403076,23.397705,18.062805,18.018402,18.01831,18.022034,0.0,0.060468145,0.060310565,0.117132075,64.666664,18.047302,39.14143,38.86552,55.646168,1797.3477,3.171777e-05,0.0,97.105736,41.519276,0.0,30.000002,0.23788927,70.0,264.07486,136.43065,0.0,97.01973,0.23791353,0.0,100.00007,8.330017
26933,21055980.0,3.0,23.38092,18.393341,23.381409,23.360718,23.404053,23.399231,18.093475,18.062164,18.062073,18.06543,0.0,0.06186975,0.061672337,0.12037048,75.333336,18.047302,39.85452,39.533604,55.942894,1838.7153,3.245068e-05,0.0,96.962166,43.754074,0.0,30.000002,0.2438835,70.0,268.84204,139.90636,0.0,96.85706,0.24391404,0.0,99.99999,8.330017
26934,21056040.0,3.0,23.382172,18.380005,23.382751,23.362915,23.40451,23.4003,18.115479,18.09433,18.094238,18.096985,0.0,0.06319619,0.06296256,0.1248417,86.0,18.047302,40.56902,40.209026,56.25018,1890.0918,3.335876e-05,0.0,96.461876,46.740562,0.0,30.000002,0.25096476,70.0,274.9017,144.3084,0.0,96.34102,0.25100183,0.0,100.0,8.330017
26935,21056100.0,3.0,23.382019,18.366669,23.382599,23.36264,23.40448,23.40091,18.184082,18.144531,18.14441,18.148682,0.0,0.06459251,0.06432705,0.13019703,96.666664,18.130615,41.28075,40.888832,56.543774,1909.0476,3.3559103e-05,0.0,95.56521,50.81141,0.0,30.000002,0.2590371,70.0,282.35895,149.88586,0.0,95.43267,0.25908083,0.0,99.74165,8.330017
26936,21056160.0,3.0,23.378998,18.353333,23.379791,23.357605,23.403473,23.400604,18.208282,18.185394,18.185242,18.189087,0.0,0.066530906,0.066236496,0.13442682,107.333336,18.130615,41.977673,41.560986,56.761353,1967.3857,3.461264e-05,0.0,94.07063,56.991566,0.0,30.000002,0.26715672,70.0,290.727,157.15965,0.0,93.93106,0.26720744,0.0,98.22915,8.330017
26937,21056220.0,3.0,23.37497,18.339996,23.375793,23.351013,23.401611,23.399536,18.219543,18.210205,18.210114,18.212433,0.0,0.06848406,0.06816669,0.1380089,118.0,18.130615,42.651524,42.217834,56.905396,2026.9839,3.569809e-05,0.0,91.8304,65.8833,0.0,30.000002,0.2746088,70.0,299.91812,166.4062,0.0,91.68892,0.2746621,0.0,95.761734,8.330017
26938,21056280.0,3.0,23.369965,18.32666,23.370789,23.34314,23.398895,23.397644,18.269623,18.248108,18.247986,18.250793,0.0,0.07015102,0.069819175,0.14060968,128.66667,18.213898,43.291866,42.850346,56.957436,2038.4392,3.58073e-05,0.0,88.91849,78.333206,0.03784266,30.000002,0.28051114,69.94702,309.5433,178.00278,0.0,88.77985,0.2805608,0.0,92.517525,8.330017
26939,21056340.0,3.0,23.364502,18.313354,23.365295,23.334808,23.39566,23.395264,18.27301,18.269897,18.269836,18.271301,0.0,0.07124988,0.07091254,0.14185973,139.33333,18.213898,43.896206,43.455555,56.92214,2075.5671,3.6523088e-05,0.0,85.669426,94.52868,0.22999081,30.000002,0.28401047,69.67802,318.64624,191.74702,0.0,85.5366,0.28405967,0.0,88.91076,8.330017
26940,21056400.0,3.0,23.359009,18.300018,23.359741,23.326508,23.39215,23.392578,18.262634,18.273926,18.273926,18.273743,0.0,0.071700044,0.07136537,0.14173615,150.0,18.213898,44.46686,44.034855,56.811584,2100.0012,3.702407e-05,0.0,82.42873,113.984215,0.4274203,30.000002,0.28475097,69.40161,326.33337,206.96783,0.0,82.30312,0.28479263,0.0,85.33152,8.330017
26941,21056460.0,1.0,23.352386,18.286682,23.352936,23.316376,23.38794,23.38919,18.292511,18.289917,18.289886,18.290192,0.0,0.07139225,0.07106878,0.1400935,158.33333,18.29721,44.988213,44.573643,56.58191,2062.8186,3.629667e-05,0.0,79.53408,134.14938,0.62752753,30.000002,0.2825337,69.12146,331.06976,221.399,0.0,79.41646,0.2825601,0.0,82.133606,8.330017
26942,21056520.0,1.0,23.346558,18.273346,23.347015,23.307648,23.384125,23.38617,18.285278,18.294098,18.294098,18.293823,0.0,0.07069242,0.07038624,0.13767296,166.66667,18.29721,45.474937,45.085228,56.276405,2049.7402,3.6119134e-05,0.0,77.17793,152.84694,0.827563,30.000002,0.278784,68.84141,333.5422,233.81348,0.0,77.06864,0.27880263,0.0,79.50601,8.330017
26943,21056580.0,1.0,23.341644,18.26001,23.34195,23.300293,23.380676,23.383484,18.276367,18.2883,18.28833,18.287506,0.0,0.069907054,0.06962289,0.13508464,175.0,18.29721,45.93136,45.573486,55.90881,2031.2933,3.5826382e-05,0.0,75.38222,168.62354,1.0278279,30.000002,0.27464136,68.56104,334.533,243.60963,0.0,75.28179,0.27465415,0.0,77.46284,8.330017
26944,21056640.0,0.0,23.337921,18.246674,23.33789,23.294434,23.377716,23.381226,18.268494,18.2789,18.27893,18.278076,0.0,0.06885388,0.06859709,0.1319864,171.0,18.300018,46.36024,46.0411,55.489666,2004.9861,3.5393845e-05,0.0,74.19882,177.58818,1.2307292,30.000002,0.2694575,68.27698,331.81204,247.72054,0.0,74.10795,0.2694497,0.0,76.05087,8.330017
26945,21056700.0,0.0,23.334839,18.233337,23.334839,23.2901,23.375244,23.379425,18.264008,18.269897,18.269928,18.269287,0.0,0.068009794,0.06778404,0.12928684,167.0,18.300018,46.767056,46.493042,55.035866,1979.5264,3.4954388e-05,0.0,73.6302,180.3082,1.4310313,30.000002,0.26509315,67.99656,327.9075,247.6111,0.0,73.54985,0.26508144,0.0,75.26454,8.330017
26946,21056760.0,0.0,23.33197,18.220001,23.33197,23.285706,23.373108,23.3779,18.26593,18.265717,18.265717,18.265442,0.0,0.06743501,0.067244105,0.12706722,163.0,18.300018,47.154327,46.93123,54.537506,1957.7069,3.4572175e-05,0.0,73.48642,178.96501,1.6303691,30.000002,0.26175296,67.71748,323.83618,245.06006,0.0,73.418015,0.26174074,0.0,74.90116,8.330017
26947,21056820.0,0.0,23.329803,18.206665,23.329803,23.28247,23.371246,23.376617,18.271454,18.266968,18.266968,18.266998,0.0,0.0670989,0.066946596,0.12526546,159.0,18.300018,47.524376,47.357697,54.01249,1940.8743,3.427542e-05,0.0,73.62171,175.29599,1.8285708,30.000002,0.25931257,67.44,320.04117,241.28851,0.0,73.566795,0.25930193,0.0,74.81083,8.330017
26948,21056880.0,0.0,23.328186,18.193329,23.328186,23.280212,23.369568,23.375458,18.278442,18.271606,18.271576,18.27179,0.0,0.06695243,0.066842504,0.12380096,155.0,18.300018,47.878494,47.7734,53.47004,1929.1099,3.4068486e-05,0.0,73.93775,170.4371,2.0259624,30.000002,0.25759304,67.16365,316.68112,237.0234,0.0,73.897896,0.25758517,0.0,74.89602,8.330017
26949,21056940.0,0.0,23.326996,18.179993,23.327026,23.278748,23.367981,23.37436,18.28543,18.277893,18.277893,18.278137,0.0,0.0669456,0.066881716,0.12258753,151.0,18.300018,48.217175,48.178543,52.917145,1921.7778,3.3941746e-05,0.0,74.36926,165.05853,2.2227778,30.000002,0.25640887,66.888115,313.75443,232.64635,0.0,74.34599,0.25640425,0.0,75.09233,8.330017
26950,21057000.0,0.0,23.326202,18.166687,23.326202,23.278015,23.366425,23.373291,18.291565,18.284393,18.284393,18.284576,0.0,0.06703467,0.06702038,0.12155348,147.0,18.300018,48.540535,48.57296,52.360188,1918.0452,3.3880773e-05,0.0,74.86725,159.59735,2.4190767,30.000002,0.25559857,66.6133,311.21756,228.3854,0.0,74.86202,0.2555978,0.0,75.35247,8.330017
26951,21057060.0,0.0,23.323639,18.15335,23.32373,23.274963,23.363708,23.371002,18.296234,18.2901,18.2901,18.290222,0.0,0.06718183,0.067220256,0.12062054,143.0,18.300018,48.83122,48.93836,51.761383,1916.5295,3.3865435e-05,0.0,75.39416,154.32323,2.615055,30.000002,0.2550092,66.33892,308.99112,224.35738,0.0,75.408264,0.2550125,0.0,75.63712,8.330017
26952,21057120.0,0.0,23.32129,18.140015,23.321472,23.272522,23.360992,23.368622,18.299438,18.294525,18.294525,18.294556,0.0,0.06735186,0.067445725,0.119726,139.0,18.300018,49.09435,49.27972,51.14215,1916.3306,3.387453e-05,0.0,75.923904,149.35077,2.8109307,30.000002,0.25450656,66.0647,306.97363,220.58177,0.0,75.95848,0.25451434,0.0,75.92048,8.330017
26953,21057180.0,0.0,23.319153,18.126678,23.319427,23.27063,23.358215,23.36621,18.301392,18.297607,18.297607,18.297607,0.0,0.067532785,0.06768477,0.11885775,135.0,18.300018,49.329567,49.59652,50.505608,1917.1228,3.3902048e-05,0.0,76.45052,144.67137,3.0061932,30.000002,0.25405377,65.79133,305.12076,217.03583,0.0,76.50669,0.25406635,0.0,76.19863,8.330017
26954,21057240.0,0.0,23.3172,18.113342,23.317566,23.269257,23.355377,23.363678,18.30246,18.299591,18.299591,18.29953,0.0,0.067703746,0.06791619,0.11798945,131.0,18.300018,49.536068,49.88754,49.85855,1918.1989,3.3935285e-05,0.0,76.96617,140.25612,3.2015285,30.000002,0.2535835,65.51786,303.35825,213.67018,0.0,77.044945,0.25360167,0.0,76.46604,8.330017
26955,21057300.0,0.0,23.3154,18.100006,23.315918,23.268372,23.352478,23.361053,18.302795,18.30066,18.30066,18.300598,0.0,0.06785626,0.06813125,0.11711306,127.0,18.300018,49.713287,50.1519,49.205948,1919.1871,3.3967168e-05,0.0,77.47045,136.05728,3.3966954,30.000002,0.25306875,65.24463,301.6456,210.44023,0.0,77.57277,0.25309336,0.0,76.72377,8.330017
26956,21057360.0,0.0,23.312805,18.08667,23.313477,23.266113,23.349304,23.358185,18.30243,18.300934,18.300934,18.300873,0.0,0.067989185,0.06832896,0.11621499,123.0,18.300018,49.8572,50.38624,48.522606,1919.7361,3.39933e-05,0.0,77.96278,132.05943,3.5910957,30.000002,0.2524934,64.972466,299.96326,207.32936,0.0,78.08965,0.25252545,0.0,76.96875,8.330017
26957,21057420.0,0.0,23.310364,18.073334,23.311218,23.264404,23.34607,23.355225,18.301605,18.300598,18.300598,18.300537,0.0,0.0680937,0.0685003,0.11528229,119.0,18.300018,49.968487,50.59044,47.825596,1919.5713,3.4006196e-05,0.0,78.44418,128.20839,3.7858121,30.000002,0.251828,64.69987,298.2705,204.28792,0.0,78.596596,0.2518689,0.0,77.20232,8.330017
26958,21057480.0,0.0,23.308105,18.059998,23.309174,23.263184,23.342804,23.352203,18.300507,18.299835,18.299835,18.299774,0.0,0.06816754,0.06864265,0.114321314,115.0,18.300018,50.04698,50.76402,47.119514,1918.6543,3.4005032e-05,0.0,78.917946,124.46228,3.9799287,30.000002,0.25107288,64.4281,296.55695,201.28746,0.0,79.09682,0.25112426,0.0,77.42981,8.330017
26959,21057540.0,0.0,23.306,18.046661,23.307373,23.262573,23.339508,23.34909,18.299286,18.298706,18.298706,18.298676,0.0,0.06820648,0.06875192,0.11333444,111.0,18.300018,50.086994,50.901295,46.407887,1916.8492,3.398716e-05,0.0,79.38586,120.78967,4.1726074,30.000002,0.2502209,64.15835,294.80966,198.30383,0.0,79.592186,0.25028446,0.0,77.65493,8.330017
26960,21057600.0,0.0,23.304169,18.033325,23.305817,23.262665,23.336243,23.345978,18.298065,18.297516,18.297516,18.297485,0.0,0.0682106,0.068827845,0.11234109,107.0,18.300018,50.083733,50.99684,45.70251,1914.0632,3.3950742e-05,0.0,79.85457,117.140724,4.3655167,30.000002,0.24927154,63.888275,293.01547,195.30072,0.0,80.08931,0.24934508,0.0,77.8884,8.330017
26961,21057660.0,0.0,23.300964,18.02002,23.303009,23.260132,23.332794,23.342468,18.29663,18.296234,18.296265,18.296204,0.0,0.0681832,0.068871126,0.11129933,103.0,18.300018,50.055347,51.064705,44.953484,1910.4158,3.3901535e-05,0.0,80.32349,113.5377,4.55799,30.000002,0.24824984,63.618816,291.20834,192.31097,0.0,80.58664,0.24834536,0.0,78.11878,8.330017
26962,21057720.0,0.0,23.297882,18.006683,23.300385,23.258179,23.329376,23.338959,18.295105,18.29483,18.29483,18.2948,0.0,0.068131715,0.06888953,0.110227674,99.0,18.300018,49.993084,51.097374,44.188835,1905.7673,3.383348e-05,0.0,80.79516,109.98059,4.7497506,30.000002,0.24712488,63.35035,289.36127,189.31796,0.0,81.08685,0.24724065,0.0,78.34971,8.330017
26963,21057780.0,0.0,23.295044,17.993347,23.298065,23.256866,23.32602,23.33545,18.29364,18.293365,18.293365,18.293335,0.0,0.06804829,0.06887484,0.10912801,95.0,18.300018,49.89475,51.092113,43.414196,1900.1785,3.3747518e-05,0.0,81.272545,106.433975,4.9407487,30.000002,0.24590246,63.08295,287.47147,186.3017,0.0,81.59287,0.24604157,0.0,78.587166,8.330017
26964,21057840.0,0.0,23.292328,17.980011,23.29596,23.256042,23.322723,23.33197,18.292206,18.2919,18.2919,18.29187,0.0,0.06793638,0.06883035,0.108008705,91.0,18.300018,49.769535,51.05821,42.637096,1893.8754,3.3648186e-05,0.0,81.757965,102.90261,5.132476,30.000002,0.24460125,62.814533,285.53583,183.27455,0.0,82.10701,0.24476855,0.0,78.83384,8.330017
26965,21057900.0,0.0,23.289825,17.966675,23.29419,23.25586,23.319519,23.328552,18.290833,18.290497,18.290497,18.290466,0.0,0.067793675,0.068753436,0.106874056,87.0,18.300018,49.610184,50.987625,41.861183,1886.7258,3.3532662e-05,0.0,82.25627,99.35801,5.3203006,30.000002,0.24321415,62.551582,283.53836,180.21365,0.0,82.63403,0.24341261,0.0,79.09608,8.330017
26966,21057960.0,0.0,23.28656,17.953339,23.291748,23.254364,23.316223,23.32492,18.28949,18.289124,18.289124,18.289093,0.0,0.06762317,0.06864641,0.10571661,83.0,18.300018,49.416935,50.87946,41.061256,1878.6395,3.340151e-05,0.0,82.76824,95.81565,5.50852,30.000002,0.24174266,62.28807,281.4899,177.13261,0.0,83.174515,0.24197756,0.0,79.37149,8.330017
26967,21058020.0,0.0,23.283478,17.940002,23.289612,23.25354,23.31305,23.321411,18.288147,18.28778,18.28778,18.28772,0.0,0.06742351,0.06850741,0.10453826,79.0,18.300018,49.18994,50.733536,40.256935,1869.696,3.3253982e-05,0.0,83.29633,92.26954,5.6955485,30.000002,0.2401826,62.026234,279.3898,174.02647,0.0,83.73077,0.24045876,0.0,79.663124,8.330017
26968,21058080.0,0.0,23.280518,17.926666,23.28778,23.253296,23.309967,23.317963,18.286865,18.286469,18.286469,18.286407,0.0,0.067195125,0.06833697,0.1033455,75.0,18.300018,48.935894,50.556873,39.454643,1860.0615,3.3093376e-05,0.0,83.841995,88.727875,5.8813553,30.000002,0.23854485,61.766098,277.2541,170.90671,0.0,84.304306,0.23886865,0.0,79.973526,8.330017
26969,21058140.0,0.0,23.277771,17.91333,23.286316,23.253723,23.307068,23.314636,18.285675,18.285217,18.285217,18.285156,0.0,0.066937186,0.06813366,0.10214717,71.0,18.300018,48.65137,50.344994,38.661568,1849.7034,3.2918906e-05,0.0,84.41237,85.16767,6.065736,30.000002,0.23682995,61.50797,275.0823,167.75768,0.0,84.90215,0.2372069,0.0,80.311874,8.330017
26970,21058200.0,0.0,23.275116,17.899994,23.285126,23.25467,23.304321,23.311432,18.284515,18.283997,18.284027,18.283936,0.0,0.06665048,0.067898534,0.1009436,67.0,18.300018,48.345047,50.107407,37.880943,1838.7655,3.273366e-05,0.0,85.006874,81.613625,6.2519393,30.000002,0.23504685,61.247284,272.89523,164.60246,0.0,85.52384,0.23548609,0.0,80.677185,8.330017
26971,21058260.0,0.0,23.271759,17.886658,23.283386,23.254456,23.301514,23.308136,18.283356,18.282837,18.282837,18.282745,0.0,0.06633808,0.06763392,0.0997321,63.0,18.300018,48.008102,49.83342,37.090485,1826.9855,3.2534048e-05,0.0,85.63441,78.04604,6.430129,30.000002,0.23318963,60.997818,270.6861,161.42369,0.0,86.178055,0.2336945,0.0,81.07579,8.330017
26972,21058320.0,0.0,23.268555,17.873352,23.282043,23.254913,23.29892,23.304993,18.282257,18.281677,18.281708,18.281586,0.0,0.065997384,0.06733662,0.0985136,59.0,18.300018,47.64428,49.526493,36.309944,1814.4916,3.2320837e-05,0.0,86.29861,74.4694,6.6096177,30.000002,0.23125592,60.746532,268.46432,158.22652,0.0,86.86825,0.23183513,0.0,81.51209,8.330017
26973,21058380.0,0.0,23.26535,17.860016,23.280975,23.25592,23.296478,23.302032,18.281128,18.280548,18.280579,18.280457,0.0,0.065626994,0.067005776,0.097287014,55.0,18.300018,47.26183,49.196087,35.542522,1801.4037,3.2096697e-05,0.0,86.99752,70.912735,6.7917423,30.000002,0.2292485,60.49156,266.24756,155.03448,0.0,87.592735,0.22991373,0.0,81.98426,8.330017
26974,21058440.0,0.0,23.26242,17.84668,23.280304,23.25763,23.294312,23.299255,18.28006,18.27945,18.27948,18.279358,0.0,0.06522892,0.06664271,0.09606427,51.0,18.300018,46.856926,48.836735,34.796703,1787.6768,3.1860018e-05,0.0,87.74672,67.3428,6.9633274,30.000002,0.22717239,60.251343,264.03186,151.82306,0.0,88.36693,0.22792536,0.0,82.509094,8.330017
26975,21058500.0,0.0,23.259583,17.833344,23.28006,23.26001,23.292358,23.296692,18.279114,18.278442,18.278442,18.27832,0.0,0.064799756,0.066243455,0.09485037,47.0,18.300018,46.432655,48.451138,34.081245,1773.3547,3.161213e-05,0.0,88.55587,63.75727,7.1370125,30.000002,0.22502741,60.00818,261.82935,148.59447,0.0,89.20042,0.22587885,0.0,83.098206,8.330017
26976,21058560.0,0.0,23.256073,17.820007,23.279388,23.261078,23.290405,23.294586,18.278046,18.277405,18.277405,18.277283,0.0,0.064339906,0.06581182,0.09362633,43.0,18.300018,45.99036,48.04965,33.365932,1758.3218,3.135254e-05,0.0,89.42333,60.1945,7.30867,30.000002,0.22280732,59.76786,259.65182,145.37415,0.0,90.09309,0.22376661,0.0,83.7442,8.330017
26977,21058620.0,0.0,23.252686,17.806671,23.279114,23.262817,23.288727,23.292725,18.276978,18.276337,18.276367,18.276215,0.0,0.0638497,0.06534836,0.09239571,39.0,18.300018,45.532932,47.63105,32.672123,1742.6027,3.1080017e-05,0.0,90.36284,56.647896,7.478146,30.000002,0.22050688,59.530594,257.5021,142.15596,0.0,91.05904,0.22158177,0.0,84.46022,8.330017
26978,21058680.0,0.0,23.24942,17.793335,23.279266,23.265198,23.287323,23.291138,18.27591,18.275269,18.2753,18.275146,0.0,0.063326694,0.06484991,0.09116551,35.0,18.300018,45.062492,47.196976,32.0091,1726.2136,3.079479e-05,0.0,91.393364,53.105556,7.6453505,30.000002,0.218126,59.296505,255.38606,138.93228,0.0,92.11728,0.2193239,0.0,85.26635,8.330017
26979,21058740.0,0.0,23.246033,17.779999,23.279755,23.268127,23.286194,23.289764,18.27475,18.27417,18.2742,18.274048,0.0,0.062761076,0.0643063,0.08991794,31.0,18.300018,44.58484,46.75357,31.375122,1709.1194,3.0497133e-05,0.0,92.50866,49.616096,7.8171873,30.000002,0.21564667,59.055935,253.31854,135.73541,0.0,93.26164,0.21698439,0.0,86.15513,8.330017
26980,21058800.0,0.0,23.243011,17.766663,23.28067,23.271698,23.28537,23.288666,18.274994,18.273712,18.273712,18.273499,0.0,0.06227347,0.063840404,0.08884348,29.0,18.300018,44.09976,46.29983,30.782635,1692.9996,3.0210813e-05,0.0,93.7039,46.397793,7.9726734,30.000002,0.21346869,58.83826,251.55156,132.83803,0.0,94.487045,0.21494476,0.0,87.12741,8.330017
26981,21058860.0,0.0,23.239044,17.753326,23.281128,23.273926,23.284515,23.287872,18.275879,18.274109,18.27414,18.273773,0.0,0.06180346,0.06339185,0.087845445,27.0,18.300018,43.605953,45.840134,30.203285,1677.6581,2.9941473e-05,0.0,94.93961,43.43913,8.131887,30.000002,0.21139798,58.615356,249.97214,130.17291,0.0,95.75442,0.21302857,0.0,88.14432,8.330017
26982,21058920.0,0.0,23.235107,17.74002,23.281952,23.276672,23.283936,23.287354,18.276703,18.274841,18.274902,18.274445,0.0,0.06133962,0.06294966,0.08690462,25.0,18.300018,43.107876,45.376343,29.657555,1662.8284,2.968153e-05,0.0,96.21992,40.70053,8.288267,30.000002,0.20938304,58.396423,248.53389,127.692085,0.0,97.068474,0.21117702,0.0,89.20899,8.330017
26983,21058980.0,2.0,23.230286,17.726685,23.282837,23.279541,23.283417,23.286835,18.286407,18.279419,18.279541,18.278473,0.0,0.0615843,0.063230604,0.08705746,35.666668,18.300018,42.605927,44.908733,29.137539,1658.6799,2.9581066e-05,0.0,97.29638,39.415104,8.434083,30.000002,0.20985076,58.192284,248.60349,127.0055,0.0,98.17518,0.21186993,0.0,90.11341,8.330017
26984,21059040.0,2.0,23.224457,17.713348,23.283508,23.282166,23.282715,23.286133,18.301544,18.290436,18.29065,18.288483,0.0,0.062239334,0.063928425,0.08789953,46.333332,18.300018,42.096085,44.43331,28.640625,1665.7146,2.9691968e-05,0.0,97.84896,39.477036,8.580689,30.000002,0.21178068,57.987034,249.67007,127.71623,0.0,98.74887,0.21406771,0.0,90.581436,8.330017
26985,21059100.0,2.0,23.217926,17.700012,23.283783,23.284302,23.281647,23.285095,18.316406,18.304657,18.304962,18.302002,0.0,0.063192196,0.06492948,0.08925387,57.0,18.300018,41.574306,43.946056,28.161617,1681.5537,2.9966528e-05,0.0,97.76415,40.838223,8.712205,30.000002,0.21478951,57.802917,251.621,129.67961,0.0,98.674484,0.21737237,0.0,90.5082,8.330017
26986,21059160.0,2.0,23.209808,17.686676,23.282715,23.283997,23.279846,23.28363,18.329315,18.319336,18.319641,18.316528,0.0,0.06436726,0.066157795,0.09100244,67.666664,18.300018,41.03087,43.442337,27.6674,1704.6307,3.0378586e-05,0.0,96.931465,43.69926,8.832108,30.000002,0.21861257,57.63505,254.48843,132.97653,0.0,97.84047,0.22152191,0.0,89.78857,8.330017
26987,21059220.0,2.0,23.200317,17.67334,23.280975,23.282837,23.277496,23.281616,18.338318,18.331787,18.332031,18.329376,0.0,0.065626435,0.06747292,0.09293365,78.333336,18.300018,40.46085,42.915577,27.156786,1731.6213,3.086909e-05,0.0,95.28445,48.39998,8.9509535,30.000002,0.22274283,57.468666,258.19452,137.72069,0.0,96.18063,0.22601789,0.0,88.3492,8.330017
26988,21059280.0,2.0,23.190186,17.660004,23.278534,23.280762,23.274567,23.279083,18.342438,18.340576,18.340729,18.33905,0.0,0.06678091,0.06868088,0.09477081,89.0,18.300018,39.85893,42.360477,26.621204,1759.211,3.1380314e-05,0.0,92.85019,55.440193,9.060394,30.000002,0.22661054,57.315453,262.56677,144.10472,0.0,93.72379,0.23025829,0.0,86.19876,8.330017
26989,21059340.0,2.0,23.179688,17.646667,23.275482,23.277924,23.27118,23.276031,18.340118,18.34433,18.34433,18.344025,0.0,0.06763394,0.0695813,0.09620258,99.666664,18.300018,39.220806,41.772705,26.05346,1782.7594,3.183263e-05,0.0,89.74766,65.50335,9.163128,30.000002,0.22943193,57.17162,267.24442,152.3619,0.0,90.59301,0.2334311,0.0,83.422325,8.330017
26990,21059400.0,2.0,23.168427,17.633331,23.272064,23.274567,23.267487,23.272675,18.329529,18.341034,18.34085,18.342316,0.0,0.06792849,0.069914125,0.09679932,110.333336,18.300018,38.54413,41.14977,25.44925,1795.8827,3.2110875e-05,0.0,86.24467,78.94375,9.2774,30.000002,0.23032805,57.01164,271.63455,162.40533,0.0,87.062416,0.23466533,0.0,80.23928,8.330017
26991,21059460.0,2.0,23.157684,17.619995,23.267944,23.269592,23.26361,23.269531,18.31137,18.32959,18.329193,18.33255,0.0,0.06752132,0.06953965,0.09627004,121.0,18.300018,37.823914,40.493156,24.78213,1793.72,3.2122425e-05,0.0,82.64528,95.57874,9.384946,30.000002,0.22873244,56.861073,275.1061,173.7355,0.0,83.4428,0.23330788,0.0,76.90815,8.330017
26992,21059520.0,0.0,23.14746,17.606659,23.264313,23.265259,23.260132,23.266754,18.281067,18.308472,18.30783,18.313416,0.0,0.06587872,0.06791448,0.09377399,117.0,18.300018,37.07325,39.81226,24.077677,1767.6685,3.1733172e-05,0.0,79.46509,110.806725,9.522995,30.000002,0.22287619,56.667805,275.15656,182.22556,0.0,80.25704,0.22759472,0.0,73.89615,8.330017
26993,21059580.0,0.0,23.138153,17.593353,23.261688,23.262268,23.257507,23.26474,18.250092,18.279205,18.278381,18.285767,0.0,0.063849285,0.065910265,0.09052973,113.0,18.300018,36.30176,39.116104,23.352074,1723.4644,3.0979838e-05,0.0,77.103195,121.73195,9.667563,30.000002,0.21550444,56.465412,273.1029,186.84613,0.0,77.90671,0.22032359,0.0,71.587845,8.330017
26994,21059640.0,0.0,23.129852,17.580017,23.260193,23.260803,23.255768,23.26355,18.229553,18.251953,18.251099,18.258636,0.0,0.06184131,0.063937366,0.08723658,109.0,18.300018,35.51774,38.412434,22.6198,1671.2306,3.0053694e-05,0.0,75.48558,127.75174,9.811611,30.000002,0.20812133,56.263744,269.92374,187.92737,0.0,76.312836,0.21302824,0.0,69.94927,8.330017
26995,21059700.0,0.0,23.122345,17.56668,23.259827,23.260834,23.254944,23.263153,18.220917,18.232971,18.23233,18.238342,0.0,0.060035724,0.06217666,0.08422174,105.0,18.300018,34.729324,37.708702,21.894547,1617.985,2.90906e-05,0.0,74.47692,129.37569,9.952979,30.000002,0.20142834,56.065826,266.26135,186.2715,0.0,75.33659,0.20643398,0.0,68.8738,8.330017
