,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26996,21059760.0,0.0,23.114838,17.553345,23.259949,23.260773,23.254791,23.263916,18.221375,18.22409,18.223724,18.227386,0.0,0.058497876,0.060694356,0.08161725,101.0,18.300018,33.942924,37.018417,21.168009,1568.473,2.8188068e-05,0.0,73.9229,127.8519,10.091585,30.000002,0.19567342,55.87178,262.59485,182.92676,0.0,74.821686,0.20080385,0.0,68.22856,8.330017
26997,21059820.0,0.0,23.107788,17.540009,23.260986,23.261902,23.255371,23.26535,18.227173,18.223053,18.222992,18.224243,0.0,0.057212975,0.05947525,0.07941703,97.0,18.300018,33.16647,36.346096,20.4599,1524.6962,2.7387418e-05,0.0,73.69429,124.33624,10.224722,30.000002,0.19082,55.68539,259.16275,178.68593,0.0,74.63764,0.1960961,0.0,67.89762,8.330017
26998,21059880.0,0.0,23.101685,17.526672,23.26294,23.264282,23.256683,23.267426,18.2359,18.227783,18.227936,18.227234,0.0,0.056160003,0.058496796,0.07760799,93.0,18.300018,32.40754,35.699368,19.783041,1487.8085,2.6712409e-05,0.0,73.721245,119.541374,10.347684,30.000002,0.18682422,55.513245,256.07117,174.00464,0.0,74.71353,0.19225399,0.0,67.821556,8.330017
26999,21059940.0,0.0,23.095062,17.513336,23.265503,23.267456,23.258484,23.269928,18.244598,18.23468,18.235016,18.23291,0.0,0.05525367,0.057670366,0.07606297,89.0,18.300018,31.668722,35.078743,19.141275,1455.8586,2.6130514e-05,0.0,73.887825,114.291084,10.476117,30.000002,0.18334942,55.333435,253.32137,169.29233,0.0,74.932106,0.18897633,0.0,67.89047,8.330017
27000,21060000.0,0.0,23.088959,17.5,23.268616,23.271423,23.260773,23.272858,18.252655,18.24231,18.242706,18.239777,0.0,0.054467157,0.056968894,0.07474385,85.0,18.300018,30.955198,34.48908,18.543058,1428.5001,2.5633535e-05,0.0,74.1607,108.856735,10.597558,30.000002,0.18033975,55.163418,250.89914,164.67882,0.0,75.25997,0.18616788,0.0,68.07399,8.330017
27001,21060060.0,0.0,23.076996,17.485504,23.265442,23.267792,23.256866,23.270172,18.254395,18.248474,18.24887,18.245941,0.0,0.0537652,0.05635963,0.073580146,81.0,18.300018,30.17114,33.843945,17.869179,1400.2626,2.513157e-05,0.0,74.499985,103.48156,10.710532,30.000002,0.17767586,55.005253,248.77089,160.26039,0.0,75.658485,0.18369466,0.0,68.32904,8.330017
27002,21060120.0,0.0,23.064453,17.46875,23.262482,23.264801,23.253387,23.267822,18.253082,18.250183,18.250458,18.248352,0.0,0.053099975,0.055795558,0.072485134,77.0,18.300018,29.354578,33.177185,17.169298,1370.4183,2.4584211e-05,0.0,74.855675,98.37749,10.827622,30.000002,0.17514017,54.841328,246.88124,156.09572,0.0,76.07845,0.18137093,0.0,68.602905,8.330017
27003,21060180.0,0.0,23.052368,17.449799,23.25998,23.262451,23.250305,23.265747,18.253998,18.250824,18.251038,18.249481,0.0,0.05245304,0.055256836,0.07143375,73.0,18.300018,28.508919,32.491444,16.448914,1341.8584,2.4062909e-05,0.0,75.217026,93.5437,10.940342,30.000002,0.17270151,54.683517,245.25487,152.1572,0.0,76.508865,0.17913432,0.0,68.88587,8.330017
27004,21060240.0,0.0,23.041168,17.42871,23.257996,23.260773,23.24762,23.264038,18.255615,18.251953,18.252167,18.250732,0.0,0.05181092,0.05473116,0.070406005,69.0,18.300018,27.633947,31.787157,15.712031,1314.6005,2.356678e-05,0.0,75.57347,88.988106,11.046291,30.000002,0.17032424,54.53519,243.8952,148.42982,0.0,76.94002,0.17693713,0.0,69.167816,8.330017
27005,21060300.0,0.0,23.029724,17.405548,23.256592,23.259857,23.245453,23.262726,18.256805,18.253235,18.253418,18.252045,0.0,0.05116367,0.05420908,0.069389045,65.0,18.300018,26.733702,31.06795,14.968622,1288.0355,2.3085542e-05,0.0,75.919785,84.68833,11.157306,30.000002,0.1679201,54.379772,242.74574,144.87111,0.0,77.36733,0.17470622,0.0,69.44436,8.330017
27006,21060360.0,0.0,23.017883,17.380432,23.254944,23.257385,23.243408,23.262482,18.257782,18.254395,18.254608,18.253265,0.0,0.05048923,0.053666458,0.068328924,61.0,18.300018,25.820484,30.357918,14.192502,1261.6829,2.260928e-05,0.0,76.26183,80.52906,11.268799,30.000002,0.16548108,54.22368,241.76874,141.41899,0.0,77.7967,0.17247444,0.0,69.71305,8.330017
27007,21060420.0,0.0,23.006165,17.353424,23.253723,23.255524,23.24173,23.262512,18.258423,18.25534,18.255554,18.254272,0.0,0.049804978,0.05312701,0.06724653,57.0,18.300018,24.893099,29.650242,13.401783,1235.5565,2.2137945e-05,0.0,76.60217,76.53735,11.380546,30.000002,0.16299549,54.067238,240.9431,138.0642,0.0,78.23363,0.17016858,0.0,69.9751,8.330017
27008,21060480.0,0.0,22.994843,17.324554,23.253082,23.254486,23.24057,23.26294,18.258942,18.256042,18.256226,18.255005,0.0,0.04910902,0.052591953,0.06614234,53.0,18.300018,23.954088,28.95081,12.603028,1209.7455,2.1673008e-05,0.0,76.9489,72.660965,11.49237,30.000002,0.16046353,53.910683,240.25168,134.77269,0.0,78.688446,0.16778496,0.0,70.23879,8.330017
27009,21060540.0,0.0,22.983795,17.293945,23.2529,23.254059,23.239807,23.263641,18.259369,18.256592,18.256805,18.255646,0.0,0.048389286,0.052041505,0.065006934,49.0,18.300018,23.011354,28.261301,11.806209,1184.1779,2.121267e-05,0.0,77.30844,68.84273,11.604391,30.000002,0.15789564,53.753853,239.68463,131.52725,0.0,79.16496,0.16537693,0.0,70.51223,8.330017
27010,21060600.0,0.0,22.97287,17.261627,23.253021,23.254028,23.239319,23.264526,18.259796,18.25711,18.257324,18.256195,0.0,0.047645282,0.051469162,0.06384201,45.0,18.300018,22.067736,27.579412,11.013089,1158.7438,2.075498e-05,0.0,77.680565,65.09264,11.716932,30.000002,0.15529153,53.596294,239.23337,128.33492,0.0,79.66059,0.16294663,0.0,70.79584,8.330017
27011,21060660.0,0.0,22.960693,17.227692,23.252075,23.251526,23.23822,23.265411,18.25998,18.257507,18.25769,18.256622,0.0,0.046893056,0.050902344,0.06264856,41.0,18.300018,21.109331,26.906317,10.178111,1133.2253,2.0298208e-05,0.0,78.07492,61.414616,11.830354,30.000002,0.15263817,53.437508,238.88687,125.178024,0.0,80.19089,0.16043408,0.0,71.09064,8.330017
27012,21060720.0,0.0,22.948792,17.19223,23.251587,23.249756,23.23758,23.266602,18.260101,18.25772,18.257935,18.256866,0.0,0.046124976,0.050333485,0.061411697,37.0,18.300018,20.147123,26.248302,9.328877,1107.7379,1.9842037e-05,0.0,78.49784,57.779423,11.944648,30.000002,0.14993382,53.277493,238.63814,122.04499,0.0,80.76359,0.15785751,0.0,71.39995,8.330017
27013,21060780.0,0.0,22.937164,17.155273,23.251556,23.248627,23.237335,23.268066,18.260193,18.257904,18.258087,18.25705,0.0,0.04533944,0.04975587,0.06013878,33.0,18.300018,19.185621,25.6056,8.474069,1082.2943,1.938671e-05,0.0,78.95322,54.188335,12.060068,30.000002,0.14718205,53.115906,238.48146,118.93947,0.0,81.381096,0.15522389,0.0,71.73008,8.330017
27014,21060840.0,0.0,22.925903,17.116943,23.252075,23.24826,23.23758,23.269836,18.260345,18.258026,18.25821,18.257202,0.0,0.044539154,0.04917447,0.058833756,29.0,18.300018,18.229666,24.984272,7.6203837,1056.9591,1.8933406e-05,0.0,79.45708,50.61455,12.17669,30.000002,0.14438827,52.952637,238.41058,115.8454,0.0,82.062065,0.1525336,0.0,72.094986,8.330017
27015,21060900.0,0.0,22.914368,17.07727,23.25299,23.248474,23.23816,23.27185,18.260406,18.258118,18.258331,18.257294,0.0,0.043720067,0.048578683,0.057499524,25.0,18.300018,17.281809,24.381886,6.773877,1031.5818,1.847997e-05,0.0,80.00896,47.08185,12.298878,30.000002,0.14153947,52.78157,238.41982,112.78,0.0,82.80398,0.14979258,0.0,72.49662,8.330017
27016,21060960.0,0.0,22.902863,17.036346,23.25357,23.246979,23.2388,23.274567,18.262909,18.259186,18.25946,18.25821,0.0,0.043083772,0.048195656,0.056402445,25.0,18.300018,16.340927,23.812649,5.900163,1009.0415,1.8071563e-05,0.0,80.555405,44.174305,12.406807,30.000002,0.13929757,52.63047,238.4798,110.31142,0.0,83.553566,0.14766294,0.0,72.88627,8.330017
27017,21061020.0,0.0,22.891022,16.994263,23.254517,23.246094,23.239807,23.277466,18.266357,18.261627,18.262054,18.260345,0.0,0.04252336,0.0479058,0.05540323,25.0,18.300018,15.413253,23.276123,5.0209174,989.17786,1.771615e-05,0.0,81.01621,41.820206,12.515494,30.000002,0.137313,52.478306,238.56348,108.284256,0.0,84.22605,0.14581797,0.0,73.1936,8.330017
27018,21061080.0,0.0,22.878723,16.95105,23.255768,23.245667,23.241058,23.280487,18.269287,18.264435,18.264923,18.262909,0.0,0.041997075,0.047660638,0.054439534,25.0,18.300018,14.498758,22.766937,4.142,970.59955,1.7385366e-05,0.0,81.40408,39.834297,12.626584,30.000002,0.13543548,52.32278,238.66217,106.52992,0.0,84.83275,0.14409605,0.0,73.4316,8.330017
27019,21061140.0,0.0,22.867493,16.90683,23.257385,23.245789,23.242615,23.2836,18.271759,18.267242,18.267792,18.265625,0.0,0.041509654,0.047469534,0.05351391,25.0,18.300018,13.601974,22.290907,3.2674716,953.5152,1.7081138e-05,0.0,81.702194,38.218586,12.728964,30.000002,0.13369854,52.17945,238.76672,105.044586,0.0,85.357544,0.14248896,0.0,73.586205,8.330017
27020,21061200.0,0.0,22.855896,16.861633,23.259308,23.24646,23.244415,23.286804,18.273651,18.269714,18.270264,18.268127,0.0,0.041045263,0.047314093,0.05260773,25.0,18.300018,12.726911,21.850386,2.4039714,937.4187,1.6795719e-05,0.0,81.90327,36.921158,12.833873,30.000002,0.13203183,52.032578,238.87297,103.784,0.0,85.7916,0.14096321,0.0,73.65345,8.330017
27021,21061260.0,0.0,22.844177,16.815521,23.261322,23.245148,23.246063,23.29245,18.275055,18.27185,18.272339,18.270325,0.0,0.04059374,0.047194324,0.05169212,25.0,18.300018,11.865294,21.479248,1.5130956,921.9072,1.6521133e-05,0.0,82.023674,35.857265,12.938368,30.000002,0.13040695,51.886284,238.98085,102.68142,0.0,86.15825,0.13947505,0.0,73.64282,8.330017
27022,21061320.0,0.0,16.922302,16.768616,23.263672,23.244354,23.247986,23.298187,18.230377,18.272308,18.272339,18.271576,0.0,0.039885003,0.046802215,0.050362807,25.0,18.300018,11.02284,21.160604,0.6184338,498.0623,1.5708949e-05,0.0,82.09568,35.383938,49.832016,95.70019,7.3488485e-07,0.23517804,239.09633,101.65574,0.0,86.496315,0.13704611,0.0,73.57975,8.330017
27023,21061380.0,0.0,16.723358,16.720978,23.265717,23.2435,23.249481,23.3031,17.433136,17.922699,17.875732,18.010284,0.0,0.03949406,0.046810374,0.04948573,25.0,18.300018,10.193324,20.884695,0.0,-16.424772,9.54197e-21,0.0,82.21691,34.466553,49.74461,96.0,8.416182e-07,0.35754588,239.20258,100.7191,0.0,86.90961,0.1357898,0.0,73.56682,8.330017
27024,21061440.0,0.0,17.259125,16.672668,23.26654,23.24176,23.24997,23.306458,17.399323,17.677826,17.628082,17.785126,0.0,0.038822986,0.046511978,0.04879582,25.0,18.300018,9.36289,20.633999,0.0,-28.003819,9.54197e-21,0.0,82.29756,34.265842,41.241604,96.0,0.015661396,12.261754,239.3213,100.09443,0.0,87.30228,0.13412537,0.0,73.772934,8.330017
27025,21061500.0,0.0,19.17868,16.623749,23.26654,23.239136,23.249908,23.30896,17.570496,17.543488,17.507996,17.634369,0.0,0.03836535,0.046477325,0.048683587,25.0,18.300018,8.528701,20.403252,0.0,99.96671,9.54197e-21,0.0,82.31216,33.181355,33.43042,96.0,0.05173721,23.197414,239.42256,99.25905,0.0,87.63675,0.13352454,0.0,74.02803,8.330017
27026,21061560.0,0.0,18.786774,16.57431,23.26355,23.234802,23.25,23.304382,18.23346,17.749634,17.771942,17.75064,0.0,0.037779253,0.046286333,0.04849542,25.0,18.300018,7.6949344,20.090025,0.0,46.692993,9.54197e-21,0.0,82.30625,32.3245,35.68702,96.0,0.042828083,20.038172,239.51825,98.4527,0.0,87.95544,0.13255925,0.0,74.32051,8.330017
27027,21061620.0,0.0,17.923431,16.524414,23.261902,23.231781,23.251678,23.301666,18.493042,18.093475,18.156708,18.019196,0.0,0.037199333,0.046073157,0.0483854,25.0,18.300018,6.8857737,19.7585,0.0,-29.020538,9.54197e-21,0.0,82.2945,31.542292,39.60847,96.0,0.02651881,14.548142,239.60461,97.71177,0.0,88.256874,0.13165677,0.0,74.642555,8.330017
27028,21061680.0,0.0,17.997864,16.474121,23.261536,23.22992,23.2547,23.300323,18.29129,18.24582,18.293365,18.173187,0.0,0.03669073,0.04592036,0.04841444,25.0,18.300018,6.1142483,19.421446,0.0,-25.108091,9.54197e-21,0.0,82.27489,30.789202,38.970676,96.0,0.029981637,15.4410515,239.6844,97.070274,0.0,88.53914,0.131024,0.0,74.97391,8.330017
27029,21061740.0,0.0,18.41156,16.423553,23.261475,23.228394,23.258148,23.299133,18.172516,18.223816,18.238708,18.185883,0.0,0.036199804,0.04575178,0.048472,25.0,18.300018,5.379778,19.07383,0.0,12.694577,9.54197e-21,0.0,82.208855,30.231636,36.78604,96.0,0.038043816,18.499542,239.75706,96.55637,0.0,88.75283,0.13042252,0.0,75.26829,8.330017
27030,21061800.0,0.0,18.432922,16.372742,23.261353,23.226837,23.26175,23.297821,18.256195,18.217285,18.223877,18.194794,0.0,0.035724826,0.045568243,0.048540227,25.0,18.300018,4.6820173,18.712408,0.0,12.704711,9.54197e-21,0.0,82.12762,29.715563,36.56345,96.0,0.03860912,18.81117,239.82387,96.071434,0.0,88.93278,0.12983239,0.0,75.54755,8.330017
27031,21061860.0,0.0,18.261871,16.321747,23.260223,23.224182,23.265137,23.29486,18.328003,18.258545,18.269867,18.237091,0.0,0.035276923,0.045374725,0.048629336,25.0,18.300018,4.0168157,18.31286,0.0,-2.5043256,9.54197e-21,0.0,82.02709,29.25075,37.272053,96.0,0.035927374,17.819128,239.88467,95.629074,0.0,89.06763,0.12928014,0.0,75.80377,8.330017
27032,21061920.0,0.0,18.195892,16.27069,23.259247,23.22168,23.26886,23.292206,18.30835,18.289246,18.29956,18.271454,0.0,0.034857824,0.045167755,0.04873583,25.0,18.300018,3.390993,17.888388,0.0,-7.2293854,9.54197e-21,0.0,81.90487,28.87305,37.36636,96.0,0.035414495,17.687094,239.9408,95.24912,0.0,89.14991,0.12876076,0.0,76.03119,8.330017
27033,21061980.0,0.0,18.26175,16.219604,23.258392,23.219238,23.272858,23.289703,18.264313,18.285767,18.288818,18.276093,0.0,0.03446591,0.04494472,0.048849877,25.0,18.300018,2.8064604,17.439829,0.0,-1.0549184,9.54197e-21,0.0,81.76271,28.57725,36.791042,96.0,0.03721832,18.492542,239.99341,94.924065,0.0,89.18003,0.12825999,0.0,76.22754,8.330017
27034,21062040.0,0.0,18.318176,16.16858,23.257538,23.216705,23.277008,23.287262,18.260254,18.27295,18.271667,18.269165,0.0,0.03409988,0.044702165,0.048965055,25.0,18.300018,2.2641494,16.967064,0.0,3.4024963,9.54197e-21,0.0,81.60332,28.33484,36.31901,96.0,0.038686465,19.153383,240.04305,94.63342,0.0,89.15879,0.12776667,0.0,76.39273,8.330017
27035,21062100.0,0.0,18.302826,16.117676,23.256714,23.214142,23.281311,23.284912,18.281616,18.272186,18.27185,18.269867,0.0,0.03375881,0.0444379,0.049076647,25.0,18.300018,1.765487,16.471285,0.0,1.7353923,9.54197e-21,0.0,81.430145,28.135878,36.220024,96.0,0.038846307,19.291965,240.09018,94.36887,0.0,89.08845,0.12727301,0.0,76.52789,8.330017
27036,21062160.0,0.0,18.26764,16.066986,23.25476,23.209412,23.285065,23.282013,18.291138,18.279694,18.28128,18.277222,0.0,0.033441987,0.044150513,0.049184166,25.0,18.300018,1.3016449,15.943734,0.0,-1.1980202,9.54197e-21,0.0,81.245285,27.981504,36.200832,96.0,0.03872309,19.318834,240.1354,94.130264,0.0,88.970184,0.12677641,0.0,76.6346,8.330017
27037,21062220.0,0.0,18.264557,16.016571,23.252808,23.20465,23.28897,23.279297,18.283875,18.283417,18.28482,18.281494,0.0,0.033148345,0.04383857,0.04928672,25.0,18.300018,0.8779584,15.39019,0.0,-1.3188009,9.54197e-21,0.0,81.05015,27.871386,36.018597,96.0,0.03917088,19.573965,240.17941,93.91631,0.0,88.80485,0.12627345,0.0,76.71396,8.330017
27038,21062280.0,0.0,18.28186,15.966492,23.250946,23.19992,23.29306,23.276794,18.276825,18.28186,18.282074,18.280945,0.0,0.032877743,0.043501686,0.04938103,25.0,18.300018,0.49568206,14.812352,0.0,0.11370076,9.54197e-21,0.0,80.84895,27.797216,35.74936,96.0,0.039922472,19.9509,240.22272,93.72086,0.0,88.59632,0.12576035,0.0,76.76811,8.330017
27039,21062340.0,0.0,18.292938,15.91684,23.249146,23.19513,23.297241,23.274445,18.278015,18.279572,18.279175,18.279266,0.0,0.032629844,0.043139424,0.049465064,25.0,18.300018,0.15589648,14.211768,0.0,0.90570223,9.54197e-21,0.0,80.645515,27.751322,35.523594,96.0,0.04051597,20.266972,240.26562,93.53848,0.0,88.348274,0.12523426,0.0,76.7996,8.330017
27040,21062400.0,0.0,18.286499,15.867676,23.247406,23.190308,23.301514,23.272278,18.2836,18.280273,18.280334,18.279999,0.0,0.032411855,0.04274965,0.049533855,25.0,18.300018,0.0,13.590579,0.0,0.29310834,9.54197e-21,0.0,80.451416,27.72527,35.38496,96.0,0.040794272,20.461052,240.30847,93.36412,0.0,88.06513,0.12469529,0.0,76.81141,8.330017
27041,21062460.0,0.0,18.278778,15.819092,23.245117,23.18451,23.305145,23.269836,18.285248,18.282349,18.282867,18.281952,0.0,0.032303914,0.042313077,0.049558863,25.0,18.300018,0.0,12.943676,0.0,-0.34423667,9.54197e-21,0.0,80.35707,27.683542,35.25135,96.0,0.041061483,20.648113,240.35083,93.18621,0.0,87.76113,0.12417577,0.0,76.81536,8.330017
27042,21062520.0,0.0,18.28064,15.771118,23.242859,23.178741,23.308807,23.26767,18.283234,18.283234,18.2836,18.282898,0.0,0.032233097,0.04185619,0.0495771,25.0,18.300018,0.0,12.276116,0.0,-0.20248757,9.54197e-21,0.0,80.29364,27.641544,35.077225,96.0,0.041476052,20.891888,240.39265,93.01114,0.0,87.44247,0.1236663,0.0,76.81736,8.330017
27043,21062580.0,0.0,18.28656,15.723877,23.240723,23.173004,23.31247,23.265717,18.282288,18.282928,18.28302,18.282776,0.0,0.03218823,0.041382316,0.04959139,25.0,18.300018,0.0,11.590414,0.0,0.21982549,9.54197e-21,0.0,80.24921,27.603233,34.892838,96.0,0.041928567,21.150026,240.43407,92.839775,0.0,87.10786,0.12316186,0.0,76.81576,8.330017
27044,21062640.0,0.0,18.288208,15.677429,23.238678,23.167267,23.316162,23.264038,18.28366,18.282959,18.28302,18.282867,0.0,0.032160725,0.040894754,0.049604487,25.0,18.300018,0.0,10.889174,0.0,0.29056722,9.54197e-21,0.0,80.216095,27.569527,34.73453,96.0,0.04228826,21.371655,240.47511,92.67189,0.0,86.75847,0.12265991,0.0,76.81099,8.330017
27045,21062700.0,0.0,18.286835,15.631836,23.236755,23.16159,23.319855,23.262604,18.285248,18.2836,18.283752,18.283478,0.0,0.032144796,0.040396057,0.049617592,25.0,18.300018,0.0,10.175373,0.0,0.13508865,9.54197e-21,0.0,80.18884,27.541523,34.5943,96.0,0.042582605,21.567982,240.51588,92.50753,0.0,86.39507,0.12215839,0.0,76.802826,8.330017
27046,21062760.0,0.0,18.284576,15.587158,23.234283,23.155182,23.322815,23.260864,18.286133,18.284607,18.284851,18.284424,0.0,0.032138415,0.039885987,0.04963162,25.0,18.300018,0.0,9.442193,0.0,-0.07016218,9.54197e-21,0.0,80.16522,27.520144,34.461124,96.0,0.042850304,21.754429,240.55644,92.34683,0.0,86.01664,0.121655986,0.0,76.79109,8.330017
27047,21062820.0,0.0,18.284973,15.543488,23.231842,23.148834,23.325806,23.2594,18.286102,18.285248,18.285492,18.285065,0.0,0.03213756,0.03936536,0.049647044,25.0,18.300018,0.0,8.69634,0.0,-0.07053198,9.54197e-21,0.0,80.141136,27.50642,34.321014,96.0,0.04314018,21.950583,240.59697,92.18958,0.0,85.62271,0.12114994,0.0,76.775185,8.330017
27048,21062880.0,0.0,18.286804,15.500885,23.229523,23.142487,23.328766,23.25821,18.286041,18.285645,18.285828,18.285492,0.0,0.032140415,0.03883559,0.049663052,25.0,18.300018,0.0,7.9402423,0.0,0.03224483,9.54197e-21,0.0,80.11534,27.49995,34.18034,96.0,0.043428898,22.147526,240.63756,92.03518,0.0,85.214325,0.12063905,0.0,76.75499,8.330017
27049,21062940.0,0.0,18.288788,15.459442,23.227264,23.1362,23.331726,23.257324,18.286407,18.285889,18.28601,18.285767,0.0,0.03214589,0.038297534,0.04967909,25.0,18.300018,0.0,7.1756353,0.0,0.139741,9.54197e-21,0.0,80.08719,27.500343,34.044857,96.0,0.04369548,22.3372,240.67825,91.88313,0.0,84.792206,0.12012252,0.0,76.7305,8.330017
27050,21063000.0,0.0,18.289246,15.419189,23.225098,23.129913,23.334686,23.256683,18.287231,18.286346,18.286469,18.286224,0.0,0.032152064,0.037753083,0.049694102,25.0,18.300018,0.026316246,6.406685,0.0,0.13123095,9.54197e-21,0.0,80.05591,27.506367,33.92127,96.0,0.04391543,22.510223,240.71921,91.7324,0.0,84.35837,0.11959927,0.0,76.70201,8.330017
27051,21063060.0,0.0,18.288483,15.380249,23.222443,23.123016,23.337006,23.255707,18.288147,18.286987,18.28711,18.286835,0.0,0.03215879,0.037201554,0.049708333,25.0,18.300018,0.074835524,5.625829,0.0,0.038743723,9.54197e-21,0.0,80.02142,27.517935,33.80692,96.0,0.044097956,22.670313,240.76044,91.58274,0.0,83.91222,0.119068705,0.0,76.6697,8.330017
27052,21063120.0,0.0,18.288483,15.342682,23.219818,23.11618,23.339325,23.255035,18.288513,18.287628,18.28775,18.287476,0.0,0.03216551,0.03664307,0.04972156,25.0,18.300018,0.14644839,4.8396144,0.0,0.004202049,9.54197e-21,0.0,79.983696,27.534395,33.69399,96.0,0.044270717,22.828419,240.80206,91.43356,0.0,83.45406,0.11853018,0.0,76.63384,8.330017
27053,21063180.0,0.0,18.289612,15.306549,23.217316,23.109344,23.341614,23.254639,18.288696,18.288086,18.288208,18.287964,0.0,0.0322066,0.03607016,0.04971723,25.0,18.300018,0.24101022,4.0512857,0.0,0.047851574,9.54197e-21,0.0,79.97923,27.54261,33.581978,96.0,0.04443982,22.985231,240.84402,91.28019,0.0,82.98712,0.11799394,0.0,76.59577,8.330017
27054,21063240.0,0.0,18.291016,15.271942,23.214966,23.10257,23.343872,23.254547,18.289154,18.288483,18.288574,18.28836,0.0,0.032296803,0.035485826,0.04969719,25.0,18.300018,0.3578537,3.2632523,0.0,0.10674104,9.54197e-21,0.0,80.02977,27.528242,33.475113,96.0,0.044598803,23.134842,240.8856,91.1201,0.0,82.52335,0.1174798,0.0,76.5658,8.330017
27055,21063300.0,0.0,18.291443,15.238892,23.212677,23.095856,23.34607,23.25476,18.289948,18.28897,18.289062,18.288849,0.0,0.03236762,0.034908656,0.049688917,25.0,18.300018,0.49650696,2.478619,0.0,0.09564105,9.54197e-21,0.0,80.06314,27.516388,33.377747,96.0,0.044722505,23.271158,240.9271,90.96134,0.0,82.05911,0.11696517,0.0,76.53951,8.330017
27056,21063360.0,0.0,18.291199,15.20752,23.20993,23.088623,23.347687,23.254639,18.29065,18.289581,18.289673,18.28946,0.0,0.032455996,0.034328166,0.04967502,25.0,18.300018,0.6485347,1.6910858,0.0,0.042665336,9.54197e-21,0.0,80.11542,27.497673,33.287525,96.0,0.044823337,23.397463,240.96832,90.80112,0.0,81.59271,0.116459146,0.0,76.51554,8.330017
27057,21063420.0,0.0,18.291534,15.177856,23.207245,23.08142,23.349274,23.254791,18.291107,18.290161,18.290222,18.290009,0.0,0.03255376,0.033748027,0.049661014,25.0,18.300018,0.8158861,0.90732116,0.0,0.029680563,9.54197e-21,0.0,80.17937,27.473093,33.2003,96.0,0.044916626,23.519583,241.00917,90.64032,0.0,81.12609,0.11596275,0.0,76.495636,8.330017
27058,21063480.0,0.0,18.292542,15.150024,23.20465,23.07428,23.350769,23.255249,18.291443,18.29068,18.29071,18.290527,0.0,0.032661606,0.033169333,0.04964613,25.0,18.300018,0.99818975,0.12906404,0.0,0.060759794,9.54197e-21,0.0,80.25571,27.442385,33.11614,96.0,0.04500262,23.637407,241.04956,90.47911,0.0,80.660065,0.115477,0.0,76.479675,8.330017
27059,21063540.0,0.0,18.293701,15.124023,23.202179,23.0672,23.352234,23.256012,18.291962,18.291107,18.291138,18.290985,0.0,0.032755427,0.03269528,0.04958631,25.0,18.300018,1.1947151,0.0,0.0,0.09624514,9.54197e-21,0.0,80.34936,27.369267,33.03775,96.0,0.04508713,23.74715,241.08891,90.30667,0.0,80.301254,0.11503675,0.0,76.472115,8.330017
27060,21063600.0,0.0,18.294525,15.100006,23.19992,23.060211,23.353638,23.256927,18.292725,18.291626,18.291626,18.291473,0.0,0.0328232,0.03242248,0.049463645,25.0,18.300018,1.4050874,0.0,0.0,0.102772586,9.54197e-21,0.0,80.48685,27.201887,32.96803,96.0,0.045189667,23.844757,241.12506,90.112656,0.0,80.16537,0.11470892,0.0,76.499725,8.330017
27061,21063660.0,0.0,18.29303,15.077057,23.193726,23.049133,23.350739,23.25354,18.293396,18.292236,18.292206,18.292053,0.0,0.032893434,0.032215517,0.04935258,25.0,18.300018,1.564713,0.0,0.0,-0.00012352019,9.54197e-21,0.0,80.65802,26.992352,32.905285,96.0,0.04530234,23.932596,241.15747,89.91782,0.0,80.11261,0.114461064,0.0,76.562386,8.330017
27062,21063720.0,0.0,18.292389,15.054321,23.187378,23.038208,23.347778,23.250275,18.293427,18.292694,18.292664,18.292511,0.0,0.032954995,0.032069378,0.04925778,25.0,18.300018,1.6948555,0.0,0.0,-0.05499485,9.54197e-21,0.0,80.84189,26.760168,32.84021,96.0,0.0454533,24.023706,241.1859,89.730095,0.0,80.12756,0.11428167,0.0,76.65045,8.330017
27063,21063780.0,0.0,18.293304,15.031769,23.181091,23.027344,23.344818,23.24707,18.293213,18.292877,18.292847,18.292725,0.0,0.03301216,0.031966735,0.04918402,25.0,18.300018,1.7953385,0.0,0.0,-0.0040549613,9.54197e-21,0.0,81.03418,26.51763,32.770927,96.0,0.045645718,24.120699,241.21024,89.554115,0.0,80.18902,0.11416243,0.0,76.75856,8.330017
27064,21063840.0,0.0,18.294434,15.00943,23.174805,23.016602,23.341858,23.243927,18.293213,18.292908,18.292908,18.292786,0.0,0.033064064,0.03189775,0.049132902,25.0,18.300018,1.8659922,0.0,0.0,0.06159257,9.54197e-21,0.0,81.22711,26.275534,32.70271,96.0,0.04585708,24.21621,241.23053,89.39344,0.0,80.28228,0.114094235,0.0,76.880646,8.330017
27065,21063900.0,0.0,18.294586,14.987274,23.168549,23.00595,23.338867,23.240814,18.293549,18.29303,18.29303,18.292938,0.0,0.033108693,0.031853665,0.049103573,25.0,18.300018,1.9066634,0.0,0.0,0.060815617,9.54197e-21,0.0,81.41164,26.044376,32.639694,96.0,0.046067663,24.304426,241.24704,89.25072,0.0,80.393074,0.11406549,0.0,77.00932,8.330017
27066,21063960.0,0.0,18.293915,14.9653015,23.16217,22.99527,23.335663,23.237396,18.293915,18.293274,18.293274,18.293182,0.0,0.033144593,0.03183132,0.04909522,25.0,18.300018,1.9144047,0.0,0.0,0.0060568475,9.54197e-21,0.0,81.58345,25.828114,32.58073,96.0,0.04627924,24.386976,241.25993,89.1266,0.0,80.51588,0.11407073,0.0,77.141335,8.330017
27067,21064020.0,0.0,18.293549,14.9435425,23.155731,22.98468,23.332489,23.23404,18.293976,18.293518,18.293488,18.293396,0.0,0.03316905,0.031825293,0.049105395,25.0,18.300018,1.8901563,0.0,0.0,-0.024353972,9.54197e-21,0.0,81.73487,25.63341,32.521175,96.0,0.046503607,24.470352,241.26967,89.02186,0.0,80.64094,0.114099376,0.0,77.270485,8.330017
27068,21064080.0,0.0,18.293884,14.921967,23.149323,22.974121,23.329285,23.230652,18.293915,18.29364,18.29364,18.293549,0.0,0.033179834,0.031831574,0.049130682,25.0,18.300018,1.8340104,0.0,0.0,-0.008416625,9.54197e-21,0.0,81.86043,25.46407,32.459976,96.0,0.046740256,24.556032,241.27675,88.93586,0.0,80.76144,0.11414181,0.0,77.39194,8.330017
27069,21064140.0,0.0,18.29419,14.900604,23.142883,22.963623,23.32611,23.227295,18.293915,18.293762,18.293732,18.29367,0.0,0.033174083,0.03184618,0.049166553,25.0,18.300018,1.7463456,0.0,0.0,0.008098712,9.54197e-21,0.0,81.95535,25.321957,32.39958,96.0,0.046975702,24.640589,241.28192,88.86657,0.0,80.87173,0.114187345,0.0,77.50148,8.330017
27070,21064200.0,0.0,18.294556,14.879425,23.136414,22.953156,23.322937,23.223907,18.294006,18.293793,18.293793,18.293732,0.0,0.033150565,0.031872235,0.04921731,25.0,18.300018,1.6216638,0.0,0.0,0.02787979,9.54197e-21,0.0,82.01555,25.211178,32.33999,96.0,0.04721173,24.724018,241.28459,88.81752,0.0,80.97138,0.11423984,0.0,77.5981,8.330017
27071,21064260.0,0.0,18.294281,14.858459,23.129425,22.9422,23.319336,23.21991,18.29419,18.293915,18.293884,18.293854,0.0,0.033110127,0.03190278,0.04927418,25.0,18.300018,1.4636654,0.0,0.0,0.009011729,9.54197e-21,0.0,82.04554,25.124376,32.282482,96.0,0.047438107,24.804527,241.28624,88.78081,0.0,81.05849,0.114286944,0.0,77.68175,8.330017
27072,21064320.0,0.0,18.294067,14.8377075,23.122375,22.931274,23.315735,23.215912,18.29425,18.294006,18.294006,18.293976,0.0,0.033047188,0.031937465,0.0493368,25.0,18.300018,1.2701181,0.0,0.0,-0.008797521,9.54197e-21,0.0,82.03662,25.066376,32.225166,96.0,0.047658276,24.884766,241.28714,88.75713,0.0,81.12866,0.11432138,0.0,77.74834,8.330017
27073,21064380.0,0.0,18.294098,14.817139,23.115326,22.92041,23.312195,23.211884,18.29422,18.294098,18.294098,18.294067,0.0,0.032961227,0.03197534,0.049403712,25.0,18.300018,1.0413808,0.0,0.0,-0.0082705,9.54197e-21,0.0,81.98835,25.03652,32.167236,96.0,0.047873773,24.965866,241.28755,88.745285,0.0,81.181114,0.11434025,0.0,77.79728,8.330017
27074,21064440.0,0.0,18.294342,14.796783,23.108215,22.909546,23.308746,23.207886,18.29419,18.294159,18.294159,18.294128,0.0,0.032850754,0.03201443,0.04947193,25.0,18.300018,0.7784621,0.0,0.0,0.0054293284,9.54197e-21,0.0,81.90012,25.033096,32.109085,96.0,0.04808021,25.047281,241.2881,88.742386,0.0,81.214836,0.114337124,0.0,77.8279,8.330017
27075,21064500.0,0.0,18.294495,14.776611,23.101105,22.898712,23.305359,23.203857,18.29422,18.29422,18.29422,18.29419,0.0,0.03271493,0.03205317,0.049539015,25.0,18.300018,0.48292336,0.0,0.0,0.013491854,9.54197e-21,0.0,81.77304,25.052984,32.051666,96.0,0.048271827,25.127665,241.2894,88.74518,0.0,81.23037,0.11430711,0.0,77.84093,8.330017
27076,21064560.0,0.0,18.294525,14.756683,23.093872,22.887878,23.30191,23.199585,18.294312,18.29425,18.29425,18.29425,0.0,0.032553647,0.032092214,0.049606,25.0,18.300018,0.15187466,0.0,0.0,0.014098107,9.54197e-21,0.0,81.605896,25.09797,31.99501,96.0,0.048449263,25.206984,241.29115,88.75523,0.0,81.22719,0.114251964,0.0,77.83576,8.330017
27077,21064620.0,0.0,18.294373,14.736938,23.08664,22.877075,23.298584,23.195343,18.294403,18.294342,18.294342,18.294312,0.0,0.032388017,0.03212368,0.04965903,25.0,18.300018,0.0,0.0,0.0,0.00066578964,9.54197e-21,0.0,81.4232,25.157604,31.939444,96.0,0.048610866,25.284779,241.2941,88.76619,0.0,81.20609,0.11417081,0.0,77.813446,8.330017
27078,21064680.0,0.0,18.294556,14.717407,23.079681,22.866302,23.29535,23.191101,18.294434,18.294373,18.294373,18.294373,0.0,0.032303274,0.03213005,0.04966756,25.0,18.300018,0.0,0.0,0.0,0.0059813657,9.54197e-21,0.0,81.32357,25.193817,31.88378,96.0,0.048777953,25.362709,241.29758,88.766815,0.0,81.18123,0.11410094,0.0,77.78823,8.330017
27079,21064740.0,0.0,18.2948,14.69809,23.072784,22.855621,23.292145,23.18686,18.294495,18.294434,18.294434,18.294403,0.0,0.03224321,0.032129206,0.04966425,25.0,18.300018,0.0,0.0,0.0,0.016790573,9.54197e-21,0.0,81.252914,25.217833,31.828812,96.0,0.04894511,25.439661,241.30133,88.76199,0.0,81.1592,0.1140367,0.0,77.76634,8.330017
27080,21064800.0,0.0,18.294891,14.678986,23.06601,22.84497,23.28897,23.182617,18.294617,18.294495,18.294495,18.294495,0.0,0.032198567,0.032124143,0.049654115,25.0,18.300018,0.0,0.0,0.0,0.016265726,9.54197e-21,0.0,81.20143,25.232777,31.775349,96.0,0.04910889,25.514511,241.30531,88.75318,0.0,81.14023,0.113976836,0.0,77.74777,8.330017
27081,21064860.0,0.0,18.2948,14.660095,23.059174,22.834381,23.285706,23.178223,18.294739,18.294586,18.294586,18.294556,0.0,0.032165416,0.032116562,0.04964006,25.0,18.300018,0.0,0.0,0.0,0.00666546,9.54197e-21,0.0,81.165215,25.23966,31.723082,96.0,0.04927071,25.587685,241.30936,88.74116,0.0,81.12503,0.113922045,0.0,77.73314,8.330017
27082,21064920.0,0.0,18.29483,14.641418,23.05243,22.823853,23.28247,23.173859,18.2948,18.294647,18.294647,18.294647,0.0,0.0321401,0.032108035,0.049624726,25.0,18.300018,0.0,0.0,0.0,0.0032105607,9.54197e-21,0.0,81.14046,25.239706,31.671202,96.0,0.049433734,25.660315,241.31339,88.7268,0.0,81.114075,0.113872856,0.0,77.72276,8.330017
27083,21064980.0,0.0,18.294983,14.622955,23.045715,22.813385,23.279266,23.169495,18.29483,18.294739,18.294739,18.294708,0.0,0.032120243,0.03209954,0.049609732,25.0,18.300018,0.0,0.0,0.0,0.007312825,9.54197e-21,0.0,81.12427,25.234297,31.619707,96.0,0.049598098,25.732412,241.31728,88.71098,0.0,81.10724,0.11382949,0.0,77.71646,8.330017
27084,21065040.0,0.0,18.295105,14.604706,23.039032,22.803009,23.276093,23.165161,18.294891,18.2948,18.2948,18.29477,0.0,0.03210417,0.03209169,0.049596004,25.0,18.300018,0.0,0.0,0.0,0.010565733,9.54197e-21,0.0,81.11419,25.225025,31.569027,96.0,0.049762174,25.80336,241.32095,88.69458,0.0,81.10391,0.11379183,0.0,77.71359,8.330017
27085,21065100.0,0.0,18.295227,14.58667,23.03241,22.792664,23.272919,23.160858,18.294983,18.29486,18.29486,18.29483,0.0,0.032092478,0.03208428,0.049583267,25.0,18.300018,0.0,0.0,0.0,0.014177423,9.54197e-21,0.0,81.11119,25.211195,31.519123,96.0,0.049926214,25.873226,241.32443,88.67724,0.0,81.10444,0.113759995,0.0,77.71448,8.330017
27086,21065160.0,0.0,18.295227,14.568848,23.025757,22.78238,23.269653,23.156403,18.295074,18.294922,18.294922,18.294922,0.0,0.03208333,0.032077946,0.04957248,25.0,18.300018,0.0,0.0,0.0,0.008452897,9.54197e-21,0.0,81.11242,25.194773,31.470371,96.0,0.050088737,25.941479,241.32764,88.66002,0.0,81.10799,0.11373372,0.0,77.71826,8.330017
27087,21065220.0,0.0,18.295227,14.551239,23.019135,22.772186,23.266388,23.151978,18.295166,18.295013,18.295013,18.294983,0.0,0.032076214,0.032072738,0.049563684,25.0,18.300018,0.0,0.0,0.0,0.0044763926,9.54197e-21,0.0,81.11675,25.176739,31.422182,96.0,0.050251678,26.008944,241.33052,88.64337,0.0,81.11389,0.113712594,0.0,77.724266,8.330017
27088,21065280.0,0.0,18.295319,14.5338745,23.012543,22.762024,23.263123,23.147552,18.295197,18.295074,18.295074,18.295074,0.0,0.03207093,0.032068647,0.04955686,25.0,18.300018,0.0,0.0,0.0,0.0057258084,9.54197e-21,0.0,81.12372,25.157534,31.374403,96.0,0.050415486,26.075834,241.33307,88.62748,0.0,81.12184,0.113696404,0.0,77.73219,8.330017
27089,21065340.0,0.0,18.29544,14.516724,23.005981,22.751923,23.259888,23.143158,18.295258,18.295135,18.295135,18.295135,0.0,0.032067083,0.032065608,0.049551845,25.0,18.300018,0.0,0.0,0.0,0.009333903,9.54197e-21,0.0,81.132324,25.138062,31.327211,96.0,0.05057924,26.141903,241.33531,88.61269,0.0,81.13111,0.11368449,0.0,77.74134,8.330017
27090,21065400.0,0.0,18.295532,14.499786,22.99945,22.741882,23.256683,23.138794,18.295319,18.295197,18.295197,18.295197,0.0,0.03206435,0.032063454,0.04954836,25.0,18.300018,0.0,0.0,0.0,0.011133798,9.54197e-21,0.0,81.14181,25.119013,31.280804,96.0,0.05074189,26.206875,241.33722,88.59918,0.0,81.141075,0.11367614,0.0,77.75111,8.330017
27091,21065460.0,0.0,18.295563,14.483063,22.99289,22.731873,23.253357,23.134308,18.29541,18.295288,18.295288,18.295258,0.0,0.032062866,0.03206228,0.04954655,25.0,18.300018,0.0,0.0,0.0,0.009563642,9.54197e-21,0.0,81.152466,25.100119,31.235197,96.0,0.05090354,26.270727,241.33882,88.58691,0.0,81.15199,0.11367165,0.0,77.76174,8.330017
27092,21065520.0,0.0,18.295593,14.466583,22.986359,22.721954,23.250061,23.129822,18.295471,18.29535,18.29535,18.295319,0.0,0.032062225,0.03206185,0.049545996,25.0,18.300018,0.0,0.0,0.0,0.0063829417,9.54197e-21,0.0,81.16334,25.082232,31.190285,96.0,0.051064085,26.333603,241.34012,88.57604,0.0,81.16303,0.113670036,0.0,77.77243,8.330017
27093,21065580.0,0.0,18.295624,14.450317,22.979858,22.712067,23.246765,23.125366,18.295563,18.29541,18.29541,18.29538,0.0,0.032062218,0.03206199,0.049546406,25.0,18.300018,0.0,0.0,0.0,0.004932709,9.54197e-21,0.0,81.17397,25.065653,31.145916,96.0,0.05122374,26.395718,241.34117,88.566574,0.0,81.17379,0.11367059,0.0,77.78282,8.330017
27094,21065640.0,0.0,18.295715,14.434265,22.97342,22.70221,23.24347,23.120941,18.295593,18.295471,18.295471,18.295471,0.0,0.032062933,0.032062784,0.04954791,25.0,18.300018,0.0,0.0,0.0,0.005906377,9.54197e-21,0.0,81.18455,25.05028,31.102053,96.0,0.051382802,26.457129,241.34195,88.558525,0.0,81.184425,0.113673605,0.0,77.793045,8.330017
27095,21065700.0,0.0,18.295807,14.418457,22.96698,22.692444,23.240204,23.116516,18.295654,18.295532,18.295532,18.295532,0.0,0.032064088,0.03206399,0.049550097,25.0,18.300018,0.0,0.0,0.0,0.008344828,9.54197e-21,0.0,81.19452,25.036459,31.058756,96.0,0.051540606,26.51774,241.34251,88.55183,0.0,81.19444,0.11367815,0.0,77.80264,8.330017
27096,21065760.0,0.0,18.295868,14.402863,22.96051,22.682678,23.236847,23.112,18.295715,18.295593,18.295593,18.295593,0.0,0.03206561,0.032065548,0.049552865,25.0,18.300018,0.0,0.0,0.0,0.00863189,9.54197e-21,0.0,81.2038,25.024227,31.016148,96.0,0.051696602,26.577394,241.34286,88.54643,0.0,81.20375,0.113684,0.0,77.81152,8.330017
27097,21065820.0,0.0,18.295898,14.387512,22.954071,22.673004,23.23349,23.107483,18.295776,18.295654,18.295654,18.295654,0.0,0.032067385,0.032067344,0.04955601,25.0,18.300018,0.0,0.0,0.0,0.006626805,9.54197e-21,0.0,81.21222,25.013618,30.97424,96.0,0.05185053,26.636065,241.34305,88.54224,0.0,81.2122,0.11369071,0.0,77.81956,8.330017
27098,21065880.0,0.0,18.29596,14.3723755,22.947632,22.66336,23.230164,23.102997,18.295837,18.295746,18.295746,18.295715,0.0,0.032069303,0.032069277,0.049559373,25.0,18.300018,0.0,0.0,0.0,0.005984385,9.54197e-21,0.0,81.21972,25.00459,30.932865,96.0,0.052002832,26.69399,241.3431,88.5391,0.0,81.2197,0.11369794,0.0,77.826675,8.330017
27099,21065940.0,0.0,18.29602,14.357483,22.941254,22.653748,23.226837,23.098541,18.295898,18.295807,18.295807,18.295776,0.0,0.03207127,0.03207125,0.049562797,25.0,18.300018,0.0,0.0,0.0,0.0060638916,9.54197e-21,0.0,81.22627,24.997011,30.892056,96.0,0.05215321,26.751122,241.34303,88.53685,0.0,81.22626,0.11370531,0.0,77.83288,8.330017
27100,21066000.0,0.0,18.296112,14.342834,22.934906,22.644226,23.223541,23.094055,18.29596,18.295868,18.295868,18.295837,0.0,0.032073323,0.03207331,0.049566343,25.0,18.300018,0.0,0.0,0.0,0.007559663,9.54197e-21,0.0,81.231865,24.990955,30.851778,96.0,0.052301858,26.80751,241.34285,88.53557,0.0,81.23186,0.11371297,0.0,77.83814,8.330017
27101,21066060.0,0.0,18.296143,14.3284,22.928528,22.634705,23.220154,23.089539,18.29602,18.295898,18.295898,18.295898,0.0,0.032075346,0.032075338,0.049569815,25.0,18.300018,0.0,0.0,0.0,0.007216719,9.54197e-21,0.0,81.236496,24.986248,30.812136,96.0,0.052448194,26.863012,241.3426,88.535034,0.0,81.236496,0.11372049,0.0,77.84248,8.330017
27102,21066120.0,0.0,18.296204,14.314209,22.92218,22.625244,23.216766,23.085022,18.296082,18.29596,18.29596,18.29596,0.0,0.032077283,0.03207728,0.04957313,25.0,18.300018,0.0,0.0,0.0,0.0064790393,9.54197e-21,0.0,81.24022,24.98274,30.773077,96.0,0.05259231,26.917692,241.3423,88.535095,0.0,81.24021,0.113727696,0.0,77.84594,8.330017
27103,21066180.0,0.0,18.296265,14.300262,22.915833,22.615845,23.21341,23.080505,18.296143,18.29602,18.29602,18.29602,0.0,0.03207912,0.03207912,0.049576264,25.0,18.300018,0.0,0.0,0.0,0.0064123655,9.54197e-21,0.0,81.243065,24.980354,30.734562,96.0,0.052734315,26.971611,241.34196,88.5357,0.0,81.24306,0.1137345,0.0,77.84856,8.330017
27104,21066240.0,0.0,18.296326,14.28653,22.909546,22.606476,23.210052,23.07602,18.296173,18.296082,18.296082,18.296082,0.0,0.03208082,0.032080818,0.049579147,25.0,18.300018,0.0,0.0,0.0,0.0069968924,9.54197e-21,0.0,81.24511,24.978909,30.696606,96.0,0.0528741,27.024752,241.3416,88.5367,0.0,81.24511,0.11374078,0.0,77.85042,8.330017
27105,21066300.0,0.0,18.296387,14.273041,22.90329,22.597168,23.206726,23.071533,18.296234,18.296143,18.296143,18.296143,0.0,0.032082364,0.03208236,0.04958176,25.0,18.300018,0.0,0.0,0.0,0.0073474846,9.54197e-21,0.0,81.24648,24.978199,30.659243,96.0,0.05301148,27.07706,241.34125,88.53795,0.0,81.24648,0.11374648,0.0,77.85164,8.330017
27106,21066360.0,0.0,18.296417,14.259796,22.897003,22.58789,23.203339,23.066986,18.296295,18.296204,18.296204,18.296204,0.0,0.032083757,0.032083757,0.049584106,25.0,18.300018,0.0,0.0,0.0,0.006871591,9.54197e-21,0.0,81.24712,24.978321,30.622467,96.0,0.053146504,27.128548,241.34088,88.53952,0.0,81.24712,0.11375162,0.0,77.852165,8.330017
27107,21066420.0,0.0,18.296478,14.246796,22.890747,22.578674,23.199951,23.06247,18.296356,18.296265,18.296265,18.296265,0.0,0.032084975,0.032084975,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0063244756,9.54197e-21,0.0,81.24721,24.978998,30.586248,96.0,0.053279236,27.17925,241.34055,88.54122,0.0,81.24721,0.113756105,0.0,77.852165,8.330017
27108,21066480.0,0.0,18.29654,14.234039,22.884521,22.569519,23.196564,23.057983,18.296417,18.296326,18.296326,18.296295,0.0,0.032086026,0.032086026,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.0064369533,9.54197e-21,0.0,81.24679,24.980162,30.55057,96.0,0.05340975,27.229204,241.34021,88.54303,0.0,81.24679,0.113759965,0.0,77.85168,8.330017
27109,21066540.0,0.0,18.2966,14.221497,22.878357,22.560394,23.193207,23.053467,18.296478,18.296387,18.296387,18.296356,0.0,0.03208691,0.03208691,0.049589388,25.0,18.300018,0.0,0.0,0.0,0.007121006,9.54197e-21,0.0,81.24594,24.98168,30.515432,96.0,0.053538013,27.278393,241.33992,88.54485,0.0,81.24594,0.113763206,0.0,77.8508,8.330017
27110,21066600.0,0.0,18.296661,14.2092285,22.872192,22.55133,23.18985,23.049011,18.29654,18.296448,18.296448,18.296417,0.0,0.03208763,0.03208763,0.049590588,25.0,18.300018,0.0,0.0,0.0,0.0072864564,9.54197e-21,0.0,81.244774,24.983437,30.4809,96.0,0.05366385,27.326742,241.33965,88.54665,0.0,81.244774,0.113765866,0.0,77.849625,8.330017
27111,21066660.0,0.0,18.296692,14.197174,22.866028,22.542297,23.186462,23.044495,18.2966,18.296478,18.296478,18.296478,0.0,0.03208821,0.03208821,0.049591534,25.0,18.300018,0.0,0.0,0.0,0.006361457,9.54197e-21,0.0,81.24332,24.98538,30.446955,96.0,0.053787302,27.374262,241.33942,88.54839,0.0,81.24332,0.11376795,0.0,77.848175,8.330017
27112,21066720.0,0.0,18.296753,14.185394,22.859863,22.533325,23.183075,23.039978,18.29663,18.29654,18.29654,18.29654,0.0,0.03208864,0.03208864,0.04959224,25.0,18.300018,0.0,0.0,0.0,0.0059950887,9.54197e-21,0.0,81.24166,24.987415,30.413528,96.0,0.053908654,27.42106,241.33922,88.55003,0.0,81.24166,0.11376953,0.0,77.84655,8.330017
27113,21066780.0,0.0,18.296814,14.173859,22.85376,22.524384,23.179688,23.035492,18.296692,18.2966,18.2966,18.2966,0.0,0.032088954,0.032088954,0.04959274,25.0,18.300018,0.0,0.0,0.0,0.0065405224,9.54197e-21,0.0,81.23987,24.989464,30.380621,96.0,0.054027934,27.467133,241.33905,88.55155,0.0,81.23987,0.11377065,0.0,77.8448,8.330017
27114,21066840.0,0.0,18.296875,14.162537,22.847687,22.515503,23.17633,23.031036,18.296753,18.296661,18.296661,18.29663,0.0,0.032089163,0.032089163,0.049593072,25.0,18.300018,0.0,0.0,0.0,0.006955026,9.54197e-21,0.0,81.238014,24.991459,30.348286,96.0,0.054144975,27.512402,241.33891,88.55293,0.0,81.238014,0.1137714,0.0,77.843,8.330017
27115,21066900.0,0.0,18.296936,14.151489,22.841614,22.506683,23.172974,23.02658,18.296814,18.296722,18.296722,18.296692,0.0,0.03208926,0.03208926,0.049593214,25.0,18.300018,0.0,0.0,0.0,0.0073652486,9.54197e-21,0.0,81.23607,24.993427,30.316517,96.0,0.054259777,27.556875,241.33882,88.55417,0.0,81.23607,0.11377174,0.0,77.84112,8.330017
27116,21066960.0,0.0,18.296967,14.140686,22.835571,22.497894,23.169586,23.022095,18.296875,18.296783,18.296783,18.296753,0.0,0.032089274,0.032089274,0.049593214,25.0,18.300018,0.0,0.0,0.0,0.0062803095,9.54197e-21,0.0,81.23412,24.995285,30.285353,96.0,0.054372262,27.600506,241.33875,88.55526,0.0,81.23412,0.11377177,0.0,77.83924,8.330017
27117,21067020.0,0.0,18.297028,14.130157,22.82956,22.489136,23.16623,23.017609,18.296906,18.296814,18.296814,18.296814,0.0,0.032089222,0.032089222,0.049593102,25.0,18.300018,0.0,0.0,0.0,0.005791757,9.54197e-21,0.0,81.2322,24.997002,30.254698,96.0,0.054482795,27.643425,241.3387,88.55619,0.0,81.2322,0.11377155,0.0,77.83739,8.330017
27118,21067080.0,0.0,18.297089,14.119843,22.823547,22.480438,23.162872,23.013153,18.296967,18.296875,18.296875,18.296875,0.0,0.032089107,0.032089107,0.049592894,25.0,18.300018,0.0,0.0,0.0,0.006386072,9.54197e-21,0.0,81.23034,24.998568,30.22454,96.0,0.054591432,27.685642,241.33868,88.55698,0.0,81.23034,0.11377112,0.0,77.835594,8.330017
27119,21067140.0,0.0,18.29715,14.109802,22.817566,22.471802,23.159515,23.008698,18.297028,18.296936,18.296936,18.296936,0.0,0.032088954,0.032088954,0.049592614,25.0,18.300018,0.0,0.0,0.0,0.0070852125,9.54197e-21,0.0,81.228546,24.999964,30.19494,96.0,0.054697994,27.727083,241.3387,88.55761,0.0,81.228546,0.11377052,0.0,77.833885,8.330017
27120,21067200.0,0.0,18.29721,14.100006,22.811646,22.463196,23.156158,23.004272,18.297089,18.296997,18.296997,18.296967,0.0,0.032088768,0.032088768,0.049592286,25.0,18.300018,0.0,0.0,0.0,0.007086454,9.54197e-21,0.0,81.22685,25.00119,30.165869,96.0,0.054802608,27.767786,241.33871,88.55812,0.0,81.22685,0.11376983,0.0,77.83226,8.330017
27121,21067260.0,0.0,18.297241,14.090363,22.805725,22.45465,23.152802,22.999847,18.29715,18.297058,18.297058,18.297028,0.0,0.032088548,0.032088548,0.049591906,25.0,18.300018,0.0,0.0,0.0,0.006077533,9.54197e-21,0.0,81.22525,25.002245,30.137407,96.0,0.054904953,27.807632,241.33876,88.558495,0.0,81.22525,0.11376901,0.0,77.830734,8.330017
27122,21067320.0,0.0,18.29718,14.080719,22.799835,22.446198,23.149445,22.995392,18.29718,18.297089,18.297089,18.297089,0.0,0.03208832,0.03208832,0.049591504,25.0,18.300018,0.0,0.0,0.0,0.0011095057,9.54197e-21,0.0,81.22376,25.003126,30.109241,96.0,0.055006213,27.847061,241.33882,88.558754,0.0,81.22376,0.11376815,0.0,77.82932,8.330017
27123,21067380.0,0.0,18.29715,14.071106,22.793945,22.437775,23.146088,22.990997,18.29718,18.29712,18.29712,18.29712,0.0,0.032088086,0.032088086,0.049591105,25.0,18.300018,0.0,0.0,0.0,-0.0019970164,9.54197e-21,0.0,81.22238,25.003836,30.081102,96.0,0.055107392,27.88646,241.33888,88.558914,0.0,81.22238,0.11376728,0.0,77.82801,8.330017
27124,21067440.0,0.0,18.29718,14.061523,22.788116,22.429382,23.142761,22.986603,18.29718,18.29715,18.29715,18.29715,0.0,0.032087855,0.032087855,0.049590707,25.0,18.300018,0.0,0.0,0.0,0.000116827694,9.54197e-21,0.0,81.221115,25.004385,30.052822,96.0,0.055209078,27.926048,241.33896,88.55898,0.0,81.221115,0.113766424,0.0,77.8268,8.330017
27125,21067500.0,0.0,18.297241,14.051971,22.782318,22.421051,23.139435,22.982208,18.29718,18.29718,18.29718,18.29715,0.0,0.03208763,0.03208763,0.049590327,25.0,18.300018,0.0,0.0,0.0,0.0031375843,9.54197e-21,0.0,81.21995,25.004793,30.024654,96.0,0.055310395,27.965487,241.33905,88.55898,0.0,81.21995,0.11376559,0.0,77.8257,8.330017
27126,21067560.0,0.0,18.297272,14.04248,22.77655,22.412811,23.136108,22.977844,18.29721,18.29718,18.29718,18.29718,0.0,0.032087423,0.032087423,0.04958997,25.0,18.300018,0.0,0.0,0.0,0.004194409,9.54197e-21,0.0,81.21889,25.005074,29.99675,96.0,0.055410754,28.004547,241.33914,88.558914,0.0,81.21889,0.11376481,0.0,77.82469,8.330017
27127,21067620.0,0.0,18.297272,14.03302,22.770782,22.404602,23.132751,22.97348,18.297241,18.29721,18.29721,18.29721,0.0,0.03208722,0.03208722,0.049589626,25.0,18.300018,0.0,0.0,0.0,0.0016068089,9.54197e-21,0.0,81.21792,25.005243,29.969189,96.0,0.05550993,28.043137,241.33923,88.5588,0.0,81.21792,0.11376408,0.0,77.82376,8.330017
27128,21067680.0,0.0,18.297241,14.02359,22.765076,22.396454,23.129456,22.969116,18.297241,18.29721,18.29721,18.29721,0.0,0.03208704,0.03208704,0.04958932,25.0,18.300018,0.0,0.0,0.0,0.00016193348,9.54197e-21,0.0,81.217026,25.005316,29.941711,96.0,0.055608828,28.081608,241.33931,88.55864,0.0,81.217026,0.11376339,0.0,77.82293,8.330017
27129,21067740.0,0.0,18.297272,14.014252,22.759369,22.388336,23.12613,22.964783,18.297272,18.297241,18.297241,18.297241,0.0,0.032086875,0.032086875,0.049589045,25.0,18.300018,0.0,0.0,0.0,0.00076156855,9.54197e-21,0.0,81.216225,25.005302,29.914284,96.0,0.055707574,28.120003,241.3394,88.55846,0.0,81.216225,0.113762796,0.0,77.82217,8.330017
27130,21067800.0,0.0,18.297333,14.004944,22.753693,22.380249,23.122833,22.96045,18.297272,18.297241,18.297241,18.297241,0.0,0.032086734,0.032086734,0.049588803,25.0,18.300018,0.0,0.0,0.0,0.0027859935,9.54197e-21,0.0,81.215485,25.005217,29.886965,96.0,0.05580598,28.158253,241.3395,88.55826,0.0,81.215485,0.11376227,0.0,77.821465,8.330017
27131,21067860.0,0.0,18.297363,13.9956665,22.748047,22.372253,23.119507,22.956146,18.297302,18.297272,18.297272,18.297272,0.0,0.032086607,0.032086607,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0034062127,9.54197e-21,0.0,81.2148,25.00508,29.859907,96.0,0.05590346,28.196129,241.33958,88.55804,0.0,81.2148,0.113761805,0.0,77.820816,8.330017
27132,21067920.0,0.0,18.297363,13.986481,22.742462,22.364319,23.11621,22.951813,18.297302,18.297272,18.297272,18.297272,0.0,0.0320865,0.0320865,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.0025702515,9.54197e-21,0.0,81.21417,25.0049,29.83311,96.0,0.056000046,28.233644,241.33966,88.55782,0.0,81.21417,0.11376141,0.0,77.82022,8.330017
27133,21067980.0,0.0,18.297363,13.977386,22.736877,22.356415,23.112915,22.94754,18.297333,18.297302,18.297302,18.297302,0.0,0.03208641,0.03208641,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.0014600371,9.54197e-21,0.0,81.213585,25.004688,29.806513,96.0,0.05609594,28.270882,241.33974,88.5576,0.0,81.213585,0.11376108,0.0,77.81967,8.330017
27134,21068040.0,0.0,18.297394,13.968323,22.731293,22.348541,23.10965,22.943268,18.297363,18.297333,18.297333,18.297302,0.0,0.03208634,0.03208634,0.049588144,25.0,18.300018,0.0,0.0,0.0,0.0016561801,9.54197e-21,0.0,81.21303,25.004456,29.780043,96.0,0.056191415,28.307938,241.33981,88.55739,0.0,81.21303,0.113760814,0.0,77.81914,8.330017
27135,21068100.0,0.0,18.297424,13.959351,22.725769,22.340729,23.106384,22.938995,18.297363,18.297333,18.297333,18.297333,0.0,0.03208628,0.03208628,0.049588047,25.0,18.300018,0.0,0.0,0.0,0.002082057,9.54197e-21,0.0,81.212494,25.004215,29.753769,96.0,0.056286205,28.344723,241.33989,88.55718,0.0,81.212494,0.1137606,0.0,77.818634,8.330017
