,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27136,21068160.0,0.0,18.297455,13.95047,22.720245,22.332977,23.103088,22.934753,18.297394,18.297363,18.297363,18.297363,0.0,0.032086235,0.032086235,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0032630716,9.54197e-21,0.0,81.21199,25.003962,29.727665,96.0,0.056380402,28.381268,241.33995,88.55699,0.0,81.21199,0.11376045,0.0,77.81815,8.330017
27137,21068220.0,0.0,18.297485,13.94165,22.714783,22.325256,23.099823,22.930511,18.297424,18.297363,18.297363,18.297363,0.0,0.032086205,0.032086205,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0033860167,9.54197e-21,0.0,81.211494,25.003712,29.701843,96.0,0.056473617,28.41742,241.34001,88.556816,0.0,81.211494,0.11376034,0.0,77.81769,8.330017
27138,21068280.0,0.0,18.297485,13.932922,22.70932,22.317596,23.096558,22.92627,18.297424,18.297394,18.297394,18.297394,0.0,0.032086182,0.032086182,0.049587894,25.0,18.300018,0.0,0.0,0.0,0.0031906017,9.54197e-21,0.0,81.211006,25.003473,29.676258,96.0,0.056565985,28.45324,241.34007,88.556656,0.0,81.211006,0.11376026,0.0,77.81722,8.330017
27139,21068340.0,0.0,18.297516,13.924286,22.703888,22.309967,23.093323,22.922058,18.297455,18.297424,18.297424,18.297424,0.0,0.03208617,0.03208617,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.0022732646,9.54197e-21,0.0,81.21053,25.00324,29.650932,96.0,0.05665744,28.488695,241.34013,88.55651,0.0,81.21053,0.113760225,0.0,77.81676,8.330017
27140,21068400.0,0.0,18.297516,13.9157715,22.698486,22.302399,23.090088,22.917877,18.297485,18.297455,18.297455,18.297455,0.0,0.032086167,0.032086167,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.0022424993,9.54197e-21,0.0,81.21005,25.003025,29.625793,96.0,0.056748226,28.523886,241.34018,88.55638,0.0,81.21005,0.11376022,0.0,77.81631,8.330017
27141,21068460.0,0.0,18.297546,13.907318,22.693115,22.29486,23.086823,22.913666,18.297516,18.297455,18.297455,18.297455,0.0,0.032086175,0.032086175,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.0029956403,9.54197e-21,0.0,81.20958,25.002823,29.600859,96.0,0.056838296,28.558796,241.34023,88.55627,0.0,81.20958,0.113760225,0.0,77.81585,8.330017
27142,21068520.0,0.0,18.297607,13.898987,22.687744,22.287384,23.083588,22.909485,18.297516,18.297485,18.297485,18.297485,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0034865171,9.54197e-21,0.0,81.20909,25.002642,29.576189,96.0,0.056927413,28.593334,241.34027,88.556175,0.0,81.20909,0.11376026,0.0,77.815384,8.330017
27143,21068580.0,0.0,18.297607,13.890778,22.682434,22.279938,23.080353,22.905334,18.297546,18.297516,18.297516,18.297516,0.0,0.032086194,0.032086194,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.003313358,9.54197e-21,0.0,81.2086,25.00248,29.551807,96.0,0.0570155,28.62747,241.34032,88.55609,0.0,81.2086,0.1137603,0.0,77.81492,8.330017
27144,21068640.0,0.0,18.297638,13.88266,22.677124,22.272522,23.077148,22.901184,18.297577,18.297546,18.297546,18.297546,0.0,0.032086205,0.032086205,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.003130105,9.54197e-21,0.0,81.20811,25.002335,29.527681,96.0,0.05710265,28.661242,241.34036,88.55602,0.0,81.20811,0.11376035,0.0,77.814445,8.330017
27145,21068700.0,0.0,18.297668,13.874664,22.671844,22.265167,23.073944,22.897034,18.297607,18.297577,18.297577,18.297546,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0028159868,9.54197e-21,0.0,81.20761,25.00221,29.503826,96.0,0.057188846,28.694647,241.3404,88.55597,0.0,81.20761,0.11376041,0.0,77.81396,8.330017
27146,21068760.0,0.0,18.297699,13.866791,22.666595,22.257874,23.07074,22.892914,18.297638,18.297577,18.297577,18.297577,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0032838082,9.54197e-21,0.0,81.2071,25.002106,29.480204,96.0,0.057274185,28.727716,241.34042,88.55592,0.0,81.2071,0.11376048,0.0,77.81347,8.330017
27147,21068820.0,0.0,18.29773,13.859039,22.661346,22.25061,23.067535,22.888824,18.297668,18.297607,18.297607,18.297607,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.0036450175,9.54197e-21,0.0,81.20658,25.002016,29.45687,96.0,0.05735849,28.760386,241.34047,88.555885,0.0,81.20658,0.11376054,0.0,77.81297,8.330017
27148,21068880.0,0.0,18.29776,13.85144,22.656158,22.243378,23.064362,22.884735,18.297699,18.297638,18.297638,18.297638,0.0,0.032086268,0.032086268,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.003639902,9.54197e-21,0.0,81.206055,25.001945,29.433834,96.0,0.057441693,28.79263,241.3405,88.55586,0.0,81.206055,0.11376059,0.0,77.81247,8.330017
27149,21068940.0,0.0,18.29779,13.843933,22.65097,22.236176,23.061188,22.880646,18.29773,18.297668,18.297668,18.297668,0.0,0.032086283,0.032086283,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0034308743,9.54197e-21,0.0,81.20552,25.001888,29.411102,96.0,0.057523817,28.824457,241.34053,88.55585,0.0,81.20552,0.113760635,0.0,77.81196,8.330017
27150,21069000.0,0.0,18.297821,13.836609,22.645813,22.229034,23.058044,22.876587,18.29776,18.297699,18.297699,18.297699,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0033444464,9.54197e-21,0.0,81.20499,25.001842,29.388657,96.0,0.057604894,28.855879,241.34056,88.55583,0.0,81.20499,0.11376067,0.0,77.81145,8.330017
27151,21069060.0,0.0,18.297852,13.829376,22.640686,22.221924,23.05487,22.872528,18.29779,18.29773,18.29773,18.29773,0.0,0.0320863,0.0320863,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.003467164,9.54197e-21,0.0,81.20445,25.001808,29.366499,96.0,0.057684932,28.886902,241.34059,88.55582,0.0,81.20445,0.11376071,0.0,77.81092,8.330017
27152,21069120.0,0.0,18.297882,13.822327,22.63556,22.214874,23.051697,22.8685,18.297821,18.29776,18.29776,18.29776,0.0,0.03208631,0.03208631,0.049588118,25.0,18.300018,0.0,0.0,0.0,0.0037932824,9.54197e-21,0.0,81.2039,25.001785,29.344639,96.0,0.057763875,28.917503,241.34062,88.55582,0.0,81.2039,0.11376074,0.0,77.8104,8.330017
27153,21069180.0,0.0,18.297913,13.815399,22.630493,22.207855,23.048553,22.864471,18.297852,18.29779,18.29779,18.29779,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0039790478,9.54197e-21,0.0,81.20336,25.001768,29.323105,96.0,0.057841655,28.947657,241.34065,88.55581,0.0,81.20336,0.11376075,0.0,77.809875,8.330017
27154,21069240.0,0.0,18.297943,13.808655,22.625427,22.200867,23.04544,22.860443,18.297882,18.297821,18.297821,18.297821,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.004007106,9.54197e-21,0.0,81.20281,25.00176,29.301888,96.0,0.057918258,28.977356,241.34068,88.55581,0.0,81.20281,0.11376076,0.0,77.80935,8.330017
27155,21069300.0,0.0,18.297974,13.802032,22.620392,22.193909,23.042328,22.856445,18.297913,18.297852,18.297852,18.297852,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0039017946,9.54197e-21,0.0,81.20226,25.001757,29.281006,96.0,0.05799365,29.006592,241.34071,88.5558,0.0,81.20226,0.11376075,0.0,77.80882,8.330017
27156,21069360.0,0.0,18.298004,13.795593,22.615387,22.187012,23.039185,22.852478,18.297943,18.297882,18.297882,18.297882,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.0039125066,9.54197e-21,0.0,81.20171,25.001759,29.26045,96.0,0.058067866,29.035372,241.34074,88.5558,0.0,81.20171,0.11376074,0.0,77.8083,8.330017
27157,21069420.0,0.0,18.298035,13.789307,22.610382,22.180145,23.036072,22.84851,18.297974,18.297913,18.297913,18.297913,0.0,0.032086305,0.032086305,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.004090133,9.54197e-21,0.0,81.20117,25.00176,29.240223,96.0,0.058140874,29.063686,241.34077,88.55579,0.0,81.20117,0.113760725,0.0,77.80778,8.330017
27158,21069480.0,0.0,18.298096,13.783203,22.605408,22.17331,23.03299,22.844543,18.298004,18.297943,18.297943,18.297943,0.0,0.032086294,0.032086294,0.049588095,25.0,18.300018,0.0,0.0,0.0,0.0041926582,9.54197e-21,0.0,81.20063,25.001766,29.220343,96.0,0.058212638,29.091518,241.3408,88.555786,0.0,81.20063,0.11376069,0.0,77.80726,8.330017
27159,21069540.0,0.0,18.298126,13.777283,22.600464,22.166534,23.029907,22.840607,18.298035,18.297974,18.297974,18.297974,0.0,0.032086287,0.032086287,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.0042467066,9.54197e-21,0.0,81.200096,25.001772,29.200813,96.0,0.058283124,29.118862,241.34084,88.55578,0.0,81.200096,0.11376065,0.0,77.80675,8.330017
27160,21069600.0,0.0,18.298157,13.771515,22.59555,22.15979,23.026825,22.8367,18.298065,18.298004,18.298004,18.298004,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0042389184,9.54197e-21,0.0,81.19957,25.001778,29.181633,96.0,0.058352336,29.145714,241.34087,88.55577,0.0,81.19957,0.1137606,0.0,77.806244,8.330017
27161,21069660.0,0.0,18.298187,13.765961,22.590668,22.153076,23.023743,22.832794,18.298096,18.298065,18.298065,18.298035,0.0,0.032086257,0.032086257,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.004358078,9.54197e-21,0.0,81.19904,25.001781,29.16281,96.0,0.05842026,29.172066,241.3409,88.555756,0.0,81.19904,0.11376055,0.0,77.80574,8.330017
27162,21069720.0,0.0,18.298218,13.760559,22.585785,22.146393,23.02069,22.828888,18.298157,18.298096,18.298096,18.298065,0.0,0.032086242,0.032086242,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.00443947,9.54197e-21,0.0,81.19853,25.001785,29.144356,96.0,0.05848684,29.197905,241.34093,88.55574,0.0,81.19853,0.113760486,0.0,77.805244,8.330017
27163,21069780.0,0.0,18.298279,13.755371,22.580933,22.13974,23.01764,22.825012,18.298187,18.298126,18.298126,18.298126,0.0,0.032086227,0.032086227,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.0044850693,9.54197e-21,0.0,81.19803,25.001787,29.126268,96.0,0.05855209,29.22322,241.34096,88.555725,0.0,81.19803,0.11376043,0.0,77.80476,8.330017
27164,21069840.0,0.0,18.29831,13.750366,22.57611,22.133148,23.014587,22.821136,18.298218,18.298157,18.298157,18.298157,0.0,0.032086205,0.032086205,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.0045202514,9.54197e-21,0.0,81.197525,25.001785,29.108562,96.0,0.058615968,29.248014,241.34099,88.5557,0.0,81.197525,0.11376035,0.0,77.80428,8.330017
27165,21069900.0,0.0,18.29834,13.745544,22.57129,22.126587,23.011566,22.81726,18.298248,18.298187,18.298187,18.298187,0.0,0.032086186,0.032086186,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0045662816,9.54197e-21,0.0,81.19704,25.001783,29.091236,96.0,0.05867846,29.272266,241.34102,88.55568,0.0,81.19704,0.11376028,0.0,77.80382,8.330017
27166,21069960.0,0.0,18.29837,13.740936,22.566498,22.120056,23.008514,22.813446,18.29831,18.298218,18.298218,18.298218,0.0,0.032086164,0.032086164,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0047082957,9.54197e-21,0.0,81.196556,25.001778,29.074291,96.0,0.05873958,29.295994,241.34105,88.55565,0.0,81.196556,0.1137602,0.0,77.80335,8.330017
27167,21070020.0,0.0,18.298431,13.736542,22.561768,22.113556,23.005524,22.809631,18.29834,18.298279,18.298279,18.298248,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0048447656,9.54197e-21,0.0,81.19609,25.00177,29.057745,96.0,0.058799252,29.319159,241.34108,88.555626,0.0,81.19609,0.11376011,0.0,77.80291,8.330017
27168,21070080.0,0.0,18.298462,13.732361,22.557007,22.107117,23.002502,22.805817,18.29837,18.29831,18.29831,18.29831,0.0,0.032086123,0.032086123,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0049108416,9.54197e-21,0.0,81.19563,25.00176,29.041603,96.0,0.05885746,29.341755,241.34111,88.555595,0.0,81.19563,0.11376003,0.0,77.802475,8.330017
27169,21070140.0,0.0,18.298492,13.728394,22.552307,22.100677,22.999512,22.802002,18.2984,18.29834,18.29834,18.29834,0.0,0.032086097,0.032086097,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.004880549,9.54197e-21,0.0,81.19519,25.001747,29.025864,96.0,0.058914203,29.363787,241.34114,88.55556,0.0,81.19519,0.11375994,0.0,77.80205,8.330017
27170,21070200.0,0.0,18.298553,13.72464,22.547607,22.0943,22.996521,22.798218,18.298462,18.2984,18.2984,18.29837,0.0,0.03208607,0.03208607,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.004918281,9.54197e-21,0.0,81.194756,25.001732,29.010538,96.0,0.058969468,29.385244,241.34117,88.55553,0.0,81.194756,0.11375985,0.0,77.80163,8.330017
27171,21070260.0,0.0,18.298584,13.7211,22.542938,22.087952,22.99353,22.794464,18.298492,18.298431,18.298431,18.298431,0.0,0.03208605,0.03208605,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.005030722,9.54197e-21,0.0,81.19433,25.001715,28.995625,96.0,0.059023235,29.406128,241.3412,88.55549,0.0,81.19433,0.11375977,0.0,77.80122,8.330017
27172,21070320.0,0.0,18.298645,13.717804,22.538269,22.081604,22.99057,22.79071,18.298553,18.298462,18.298462,18.298462,0.0,0.032086022,0.032086022,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.005145819,9.54197e-21,0.0,81.19391,25.001696,28.98113,96.0,0.059075475,29.426414,241.34123,88.55545,0.0,81.19391,0.11375967,0.0,77.80083,8.330017
27173,21070380.0,0.0,18.298676,13.714722,22.53363,22.075317,22.98761,22.786957,18.298584,18.298523,18.298523,18.298492,0.0,0.032085996,0.032085996,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0051971553,9.54197e-21,0.0,81.19351,25.001675,28.967073,96.0,0.059126154,29.446098,241.34126,88.55541,0.0,81.19351,0.113759585,0.0,77.800446,8.330017
27174,21070440.0,0.0,18.298737,13.711884,22.529022,22.069092,22.98468,22.783234,18.298615,18.298553,18.298553,18.298553,0.0,0.032085974,0.032085974,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0052390285,9.54197e-21,0.0,81.19312,25.001652,28.953451,96.0,0.059175245,29.465168,241.3413,88.55537,0.0,81.19312,0.11375948,0.0,77.80007,8.330017
27175,21070500.0,0.0,18.298767,13.70929,22.524445,22.062866,22.98172,22.779541,18.298676,18.298584,18.298584,18.298584,0.0,0.032085944,0.032085944,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.0052850004,9.54197e-21,0.0,81.19275,25.001627,28.940264,96.0,0.059222773,29.483631,241.34131,88.55533,0.0,81.19275,0.11375938,0.0,77.79971,8.330017
27176,21070560.0,0.0,18.298828,13.706909,22.519867,22.056671,22.97879,22.775818,18.298706,18.298645,18.298645,18.298615,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.005407604,9.54197e-21,0.0,81.19238,25.0016,28.92752,96.0,0.059268694,29.50147,241.34134,88.55528,0.0,81.19238,0.11375929,0.0,77.79937,8.330017
27177,21070620.0,0.0,18.298859,13.704803,22.51532,22.050507,22.975891,22.772156,18.298767,18.298676,18.298676,18.298676,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.005482236,9.54197e-21,0.0,81.19203,25.001574,28.915232,96.0,0.05931297,29.518677,241.34137,88.55524,0.0,81.19203,0.11375918,0.0,77.799034,8.330017
27178,21070680.0,0.0,18.29892,13.702942,22.510803,22.044373,22.972961,22.768494,18.298798,18.298737,18.298737,18.298706,0.0,0.032085866,0.032085866,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0055506313,9.54197e-21,0.0,81.191696,25.001545,28.903404,96.0,0.059355587,29.535236,241.3414,88.55519,0.0,81.191696,0.113759086,0.0,77.798706,8.330017
27179,21070740.0,0.0,18.29895,13.701355,22.506287,22.0383,22.970062,22.764832,18.298859,18.298767,18.298767,18.298767,0.0,0.03208584,0.03208584,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0056157787,9.54197e-21,0.0,81.191376,25.001514,28.89204,96.0,0.05939652,29.551146,241.34142,88.555145,0.0,81.191376,0.11375899,0.0,77.79839,8.330017
27180,21070800.0,0.0,18.299011,13.700012,22.5018,22.032227,22.967194,22.76117,18.29889,18.298828,18.298828,18.298798,0.0,0.03208581,0.03208581,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.00592486,9.54197e-21,0.0,81.191055,25.001486,28.881199,96.0,0.059435576,29.566324,241.34145,88.5551,0.0,81.191055,0.113758884,0.0,77.798096,8.330017
27181,21070860.0,0.0,18.298767,13.699036,22.496582,22.025421,22.96347,22.756744,18.29892,18.298859,18.298859,18.298859,0.0,0.032085788,0.032085788,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.007387028,9.54197e-21,0.0,81.19076,25.001448,28.87052,96.0,0.059474044,29.581272,241.34148,88.555046,0.0,81.19076,0.11375879,0.0,77.79781,8.330017
27182,21070920.0,0.0,18.298859,13.698578,22.491364,22.018646,22.959778,22.75232,18.29892,18.29889,18.29889,18.29889,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.0042732256,9.54197e-21,0.0,81.19047,25.001396,28.859447,96.0,0.05951394,29.596773,241.34149,88.555,0.0,81.19047,0.11375873,0.0,77.79753,8.330017
27183,21070980.0,0.0,18.299042,13.698578,22.486145,22.011932,22.956116,22.747925,18.29892,18.29892,18.29892,18.29892,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0027042006,9.54197e-21,0.0,81.19018,25.00135,28.848993,96.0,0.05955161,29.611408,241.34152,88.554955,0.0,81.19018,0.11375865,0.0,77.797264,8.330017
27184,21071040.0,0.0,18.299377,13.699066,22.480957,22.005219,22.952423,22.74353,18.29898,18.29892,18.29892,18.29892,0.0,0.03208573,0.03208573,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.020939833,9.54197e-21,0.0,81.1899,25.001307,28.838766,96.0,0.059588466,29.625729,241.34154,88.55491,0.0,81.1899,0.11375859,0.0,77.797005,8.330017
27185,21071100.0,0.0,18.299469,13.699951,22.475769,21.998566,22.948792,22.739166,18.299103,18.29898,18.29898,18.29898,0.0,0.032085698,0.032085698,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.021241661,9.54197e-21,0.0,81.189644,25.001293,28.830307,96.0,0.059618898,29.63757,241.34155,88.55486,0.0,81.189644,0.113758475,0.0,77.79675,8.330017
27186,21071160.0,0.0,18.299377,13.701294,22.470703,21.992035,22.94516,22.734863,18.299255,18.299072,18.299072,18.299042,0.0,0.032085657,0.032085657,0.049587,25.0,18.300018,0.0,0.0,0.0,0.008228451,9.54197e-21,0.0,81.1894,25.001297,28.823381,96.0,0.059643794,29.647264,241.34158,88.554825,0.0,81.1894,0.11375832,0.0,77.79652,8.330017
27187,21071220.0,0.0,18.299316,13.703033,22.465637,21.985565,22.94159,22.73059,18.299316,18.299164,18.299164,18.299164,0.0,0.032085616,0.032085616,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0003120574,9.54197e-21,0.0,81.18918,25.001287,28.816885,96.0,0.05966714,29.656359,241.3416,88.55477,0.0,81.18918,0.11375817,0.0,77.79631,8.330017
27188,21071280.0,0.0,18.299438,13.705139,22.460602,21.979095,22.937988,22.726318,18.299347,18.299255,18.299255,18.299225,0.0,0.03208558,0.03208558,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.003800421,9.54197e-21,0.0,81.18898,25.001265,28.810501,96.0,0.05969009,29.665297,241.34163,88.55472,0.0,81.18898,0.11375803,0.0,77.79611,8.330017
27189,21071340.0,0.0,18.29956,13.707611,22.455597,21.972687,22.934418,22.722076,18.299408,18.299316,18.299316,18.299286,0.0,0.03208554,0.03208554,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0075769126,9.54197e-21,0.0,81.18879,25.001242,28.804789,96.0,0.059710626,29.6733,241.34164,88.554665,0.0,81.18879,0.11375788,0.0,77.795944,8.330017
27190,21071400.0,0.0,18.299744,13.710449,22.450623,21.966278,22.930847,22.717834,18.299469,18.299377,18.299377,18.299347,0.0,0.0320855,0.0320855,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.014172428,9.54197e-21,0.0,81.18862,25.001213,28.799635,96.0,0.05972913,29.680511,241.34166,88.5546,0.0,81.18862,0.11375773,0.0,77.79578,8.330017
27191,21071460.0,0.0,18.299225,13.713623,22.44455,21.958588,22.926239,22.712524,18.29953,18.299438,18.299438,18.299408,0.0,0.03208546,0.03208546,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.011926009,9.54197e-21,0.0,81.18848,25.001186,28.795252,96.0,0.059744854,29.686647,241.34169,88.55454,0.0,81.18848,0.11375758,0.0,77.79564,8.330017
27192,21071520.0,0.0,18.299133,13.717102,22.438385,21.950928,22.92163,22.707214,18.2995,18.299469,18.299469,18.299438,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.019051343,9.54197e-21,0.0,81.18834,25.001122,28.78975,96.0,0.05976465,29.694351,241.3417,88.55448,0.0,81.18834,0.1137575,0.0,77.79551,8.330017
27193,21071580.0,0.0,18.29953,13.720856,22.432281,21.943298,22.917053,22.701935,18.299377,18.299438,18.299438,18.299438,0.0,0.03208543,0.03208543,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0028620907,9.54197e-21,0.0,81.18821,25.001026,28.78314,96.0,0.059788465,29.703606,241.34172,88.55442,0.0,81.18821,0.11375747,0.0,77.79539,8.330017
27194,21071640.0,0.0,18.299835,13.724915,22.426208,21.93573,22.912506,22.696655,18.299408,18.299438,18.299438,18.299438,0.0,0.032085415,0.032085415,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.020860428,9.54197e-21,0.0,81.18808,25.000956,28.7774,96.0,0.05980914,29.711643,241.34174,88.55437,0.0,81.18808,0.113757424,0.0,77.795265,8.330017
27195,21071700.0,0.0,18.299774,13.729218,22.420197,21.928223,22.907959,22.691437,18.2995,18.299469,18.299469,18.299469,0.0,0.032085396,0.032085396,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.015648477,9.54197e-21,0.0,81.18797,25.000916,28.77372,96.0,0.059822366,29.716795,241.34175,88.55431,0.0,81.18797,0.113757335,0.0,77.79517,8.330017
27196,21071760.0,0.0,18.299744,13.733795,22.414154,21.920746,22.90335,22.686188,18.299591,18.2995,18.2995,18.2995,0.0,0.03208537,0.03208537,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.009663097,9.54197e-21,0.0,81.18787,25.000877,28.769905,96.0,0.059836075,29.722136,241.34177,88.55427,0.0,81.18787,0.113757245,0.0,77.79507,8.330017
27197,21071820.0,0.0,18.299713,13.738556,22.408112,21.9133,22.898712,22.68097,18.299652,18.29956,18.29956,18.29953,0.0,0.032085344,0.032085344,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.003771326,9.54197e-21,0.0,81.18778,25.000843,28.76671,96.0,0.05984754,29.72661,241.34178,88.55422,0.0,81.18778,0.11375716,0.0,77.794975,8.330017
27198,21071880.0,0.0,18.299713,13.74353,22.40216,21.905945,22.894135,22.67575,18.299683,18.299591,18.299591,18.299591,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0027163085,9.54197e-21,0.0,81.187706,25.000801,28.763958,96.0,0.059857413,29.730457,241.3418,88.55418,0.0,81.187706,0.11375709,0.0,77.79491,8.330017
27199,21071940.0,0.0,18.299744,13.748718,22.39618,21.89856,22.889557,22.670563,18.299713,18.299652,18.299652,18.299622,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0011719662,9.54197e-21,0.0,81.18763,25.00076,28.761106,96.0,0.059867665,29.734453,241.34181,88.55413,0.0,81.18763,0.113757014,0.0,77.794846,8.330017
27200,21072000.0,0.0,18.299866,13.754059,22.390228,21.891235,22.88498,22.665375,18.299744,18.299683,18.299683,18.299683,0.0,0.032085285,0.032085285,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0056324354,9.54197e-21,0.0,81.18756,25.000715,28.758484,96.0,0.05987708,29.73812,241.34181,88.554085,0.0,81.18756,0.11375694,0.0,77.79478,8.330017
27201,21072060.0,0.0,18.299927,13.7595215,22.384277,21.883942,22.880371,22.660217,18.299774,18.299713,18.299713,18.299713,0.0,0.032085266,0.032085266,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0076086363,9.54197e-21,0.0,81.18751,25.000679,28.75635,96.0,0.059884734,29.741108,241.34183,88.55404,0.0,81.18751,0.113756865,0.0,77.79472,8.330017
27202,21072120.0,0.0,18.299866,13.765167,22.378387,21.876709,22.875763,22.65506,18.299835,18.299744,18.299744,18.299744,0.0,0.032085244,0.032085244,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.0031070379,9.54197e-21,0.0,81.18746,25.000647,28.754818,96.0,0.05989021,29.743252,241.34184,88.55399,0.0,81.18746,0.113756776,0.0,77.794685,8.330017
27203,21072180.0,0.0,18.299866,13.770905,22.372498,21.869507,22.871155,22.649902,18.299866,18.299805,18.299805,18.299774,0.0,0.03208522,0.03208522,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.00021218887,9.54197e-21,0.0,81.18742,25.000612,28.75344,96.0,0.05989514,29.745182,241.34186,88.553955,0.0,81.18742,0.1137567,0.0,77.794655,8.330017
27204,21072240.0,0.0,18.299896,13.776733,22.366638,21.862335,22.866577,22.644806,18.299866,18.299835,18.299835,18.299805,0.0,0.032085206,0.032085206,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.00043757446,9.54197e-21,0.0,81.1874,25.00057,28.752121,96.0,0.05989987,29.74703,241.34186,88.55391,0.0,81.1874,0.11375664,0.0,77.794624,8.330017
27205,21072300.0,0.0,18.299927,13.782654,22.36081,21.855225,22.86203,22.639679,18.299866,18.299835,18.299835,18.299835,0.0,0.03208519,0.03208519,0.049586207,25.0,18.300018,0.0,0.0,0.0,0.0030018257,9.54197e-21,0.0,81.18738,25.000526,28.750885,96.0,0.059904296,29.748762,241.34187,88.55387,0.0,81.18738,0.11375659,0.0,77.79461,8.330017
27206,21072360.0,0.0,18.299957,13.788635,22.35498,21.848145,22.857391,22.634583,18.299896,18.299866,18.299866,18.299866,0.0,0.032085173,0.032085173,0.04958618,25.0,18.300018,0.0,0.0,0.0,0.0031965428,9.54197e-21,0.0,81.18737,25.000486,28.749926,96.0,0.05990773,29.750105,241.34187,88.55383,0.0,81.18737,0.11375653,0.0,77.79459,8.330017
27207,21072420.0,0.0,18.299957,13.794647,22.349182,21.841095,22.852783,22.629517,18.299927,18.299896,18.299896,18.299896,0.0,0.03208516,0.03208516,0.04958616,25.0,18.300018,0.0,0.0,0.0,0.0016036147,9.54197e-21,0.0,81.187355,25.000446,28.749176,96.0,0.0599104,29.751152,241.34189,88.553795,0.0,81.187355,0.11375649,0.0,77.794586,8.330017
27208,21072480.0,0.0,18.299927,13.80069,22.343384,21.834106,22.848206,22.62445,18.299927,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.04958614,25.0,18.300018,0.0,0.0,0.0,-0.00016352315,9.54197e-21,0.0,81.187355,25.000406,28.748535,96.0,0.059912685,29.752048,241.34189,88.55376,0.0,81.187355,0.11375644,0.0,77.794586,8.330017
27209,21072540.0,0.0,18.299927,13.806732,22.337646,21.827148,22.843628,22.619385,18.299927,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586125,25.0,18.300018,0.0,0.0,0.0,-0.00019884456,9.54197e-21,0.0,81.187355,25.000364,28.747871,96.0,0.059915062,29.75298,241.3419,88.55373,0.0,81.187355,0.11375642,0.0,77.794586,8.330017
27210,21072600.0,0.0,18.299957,13.812805,22.33191,21.82022,22.83908,22.61435,18.299927,18.299927,18.299927,18.299927,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,1.4351355e-05,9.54197e-21,0.0,81.18736,25.000324,28.747229,96.0,0.05991738,29.753881,241.3419,88.553696,0.0,81.18736,0.11375639,0.0,77.79459,8.330017
27211,21072660.0,0.0,18.299957,13.818817,22.326202,21.813324,22.834473,22.609344,18.299957,18.299927,18.299927,18.299927,0.0,0.032085136,0.032085136,0.04958611,25.0,18.300018,0.0,0.0,0.0,0.00050083984,9.54197e-21,0.0,81.18737,25.000282,28.746588,96.0,0.05991968,29.754778,241.3419,88.553665,0.0,81.18737,0.11375638,0.0,77.7946,8.330017
27212,21072720.0,0.0,18.299927,13.824768,22.320496,21.806488,22.829865,22.60434,18.299957,18.299927,18.299927,18.299927,0.0,0.03208513,0.03208513,0.049586106,25.0,18.300018,0.0,0.0,0.0,-0.00020467471,9.54197e-21,0.0,81.18737,25.000242,28.74596,96.0,0.059921935,29.755655,241.3419,88.55364,0.0,81.18737,0.113756366,0.0,77.79461,8.330017
27213,21072780.0,0.0,18.299927,13.830688,22.31482,21.799652,22.825287,22.599335,18.299927,18.299927,18.299927,18.299927,0.0,0.03208513,0.03208513,0.049586106,25.0,18.300018,0.0,0.0,0.0,-0.00084765046,9.54197e-21,0.0,81.18738,25.000204,28.74526,96.0,0.059924457,29.756636,241.34192,88.55362,0.0,81.18738,0.113756366,0.0,77.79461,8.330017
27214,21072840.0,0.0,18.299896,13.836487,22.309204,21.792877,22.82074,22.59436,18.299927,18.299927,18.299927,18.299927,0.0,0.03208513,0.03208513,0.04958611,25.0,18.300018,0.0,0.0,0.0,-0.0017274852,9.54197e-21,0.0,81.187386,25.000168,28.744516,96.0,0.05992715,29.757679,241.34192,88.5536,0.0,81.187386,0.11375638,0.0,77.79462,8.330017
27215,21072900.0,0.0,18.299896,13.842224,22.303558,21.786133,22.816193,22.589417,18.299927,18.299927,18.299927,18.299927,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.0020553644,9.54197e-21,0.0,81.18739,25.000132,28.743605,96.0,0.059930444,29.758953,241.34192,88.55358,0.0,81.18739,0.11375639,0.0,77.79462,8.330017
27216,21072960.0,0.0,18.299866,13.847839,22.297974,21.77945,22.811615,22.584473,18.299896,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586132,25.0,18.300018,0.0,0.0,0.0,-0.0021357425,9.54197e-21,0.0,81.18739,25.000095,28.74252,96.0,0.059934366,29.760471,241.34192,88.55357,0.0,81.18739,0.11375642,0.0,77.794624,8.330017
27217,21073020.0,0.0,18.299835,13.853302,22.292389,21.772797,22.807037,22.57956,18.299896,18.299896,18.299896,18.299927,0.0,0.032085154,0.032085154,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.0022819727,9.54197e-21,0.0,81.187386,25.000063,28.74125,96.0,0.059938967,29.76225,241.34192,88.553566,0.0,81.187386,0.113756455,0.0,77.79462,8.330017
27218,21073080.0,0.0,18.299805,13.858612,22.286835,21.766144,22.80249,22.574646,18.299866,18.299896,18.299896,18.299896,0.0,0.032085165,0.032085165,0.04958617,25.0,18.300018,0.0,0.0,0.0,-0.0026205636,9.54197e-21,0.0,81.18738,25.000032,28.73977,96.0,0.059944313,29.764318,241.34192,88.55356,0.0,81.18738,0.1137565,0.0,77.79461,8.330017
27219,21073140.0,0.0,18.299774,13.863739,22.28128,21.759552,22.797974,22.569733,18.299835,18.299866,18.299866,18.299866,0.0,0.032085177,0.032085177,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.002997859,9.54197e-21,0.0,81.18736,25.000004,28.738033,96.0,0.0599506,29.766754,241.34192,88.55356,0.0,81.18736,0.11375655,0.0,77.79459,8.330017
27220,21073200.0,0.0,18.299744,13.868683,22.275787,21.753021,22.793457,22.56485,18.299805,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.049586218,25.0,18.300018,0.0,0.0,0.0,-0.0036416294,9.54197e-21,0.0,81.18734,24.999979,28.736061,96.0,0.059957743,29.769512,241.34192,88.55356,0.0,81.18734,0.113756604,0.0,77.79457,8.330017
27221,21073260.0,0.0,18.299713,13.873444,22.270294,21.74649,22.78891,22.559998,18.299774,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.004510105,9.54197e-21,0.0,81.18731,24.999956,28.733757,96.0,0.059966087,29.772741,241.34192,88.553566,0.0,81.18731,0.11375668,0.0,77.79454,8.330017
27222,21073320.0,0.0,18.299652,13.87796,22.264801,21.74002,22.784363,22.555176,18.299744,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.004709826,9.54197e-21,0.0,81.18726,24.999935,28.731064,96.0,0.059975836,29.77651,241.34192,88.55357,0.0,81.18726,0.11375675,0.0,77.794495,8.330017
27223,21073380.0,0.0,18.299622,13.882233,22.259369,21.733551,22.779846,22.550323,18.299713,18.299774,18.299774,18.299774,0.0,0.032085255,0.032085255,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.004614724,9.54197e-21,0.0,81.18721,24.999916,28.727978,96.0,0.059986997,29.780832,241.34192,88.55359,0.0,81.18721,0.113756835,0.0,77.79445,8.330017
27224,21073440.0,0.0,18.299591,13.88623,22.253937,21.727142,22.77536,22.545532,18.299683,18.299744,18.299744,18.299744,0.0,0.03208528,0.03208528,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.0048481105,9.54197e-21,0.0,81.18715,24.999899,28.724491,96.0,0.059999608,29.785711,241.34192,88.553604,0.0,81.18715,0.113756925,0.0,77.79439,8.330017
27225,21073500.0,0.0,18.29953,13.889954,22.248535,21.720764,22.770874,22.540741,18.299622,18.299683,18.299683,18.299713,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,-0.0052189915,9.54197e-21,0.0,81.18707,24.999887,28.720554,96.0,0.060013857,29.791224,241.34192,88.55363,0.0,81.18707,0.11375702,0.0,77.79431,8.330017
27226,21073560.0,0.0,18.299469,13.893372,22.243164,21.714447,22.766388,22.53595,18.299591,18.299652,18.299652,18.299652,0.0,0.032085333,0.032085333,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.0059515974,9.54197e-21,0.0,81.18699,24.999878,28.716194,96.0,0.06002963,29.797327,241.34192,88.55365,0.0,81.18699,0.113757126,0.0,77.79423,8.330017
27227,21073620.0,0.0,18.299408,13.896484,22.237823,21.70816,22.761902,22.53122,18.29953,18.299622,18.299622,18.299622,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.00669979,9.54197e-21,0.0,81.18688,24.99987,28.711304,96.0,0.060047317,29.804176,241.3419,88.55368,0.0,81.18688,0.113757245,0.0,77.79412,8.330017
27228,21073680.0,0.0,18.299347,13.899292,22.232513,21.701874,22.757446,22.52649,18.2995,18.29956,18.29956,18.299591,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,-0.0071416562,9.54197e-21,0.0,81.18677,24.999866,28.705835,96.0,0.06006709,29.811832,241.3419,88.55371,0.0,81.18677,0.11375736,0.0,77.79401,8.330017
27229,21073740.0,0.0,18.299286,13.901703,22.227203,21.695648,22.753021,22.521759,18.299438,18.29953,18.29953,18.29953,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.007236712,9.54197e-21,0.0,81.18663,24.999865,28.699797,96.0,0.06008892,29.820284,241.3419,88.55375,0.0,81.18663,0.1137575,0.0,77.79388,8.330017
27230,21073800.0,0.0,18.299225,13.903748,22.221924,21.689453,22.748566,22.51706,18.299377,18.299469,18.299469,18.299469,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.007510168,9.54197e-21,0.0,81.18648,24.999865,28.69314,96.0,0.060112987,29.829607,241.3419,88.55379,0.0,81.18648,0.11375763,0.0,77.79373,8.330017
27231,21073860.0,0.0,18.299164,13.905426,22.216675,21.68332,22.74414,22.51239,18.299316,18.299408,18.299408,18.299408,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.00779899,9.54197e-21,0.0,81.18631,24.999868,28.685846,96.0,0.060139343,29.839813,241.3419,88.55383,0.0,81.18631,0.11375778,0.0,77.793564,8.330017
27232,21073920.0,0.0,18.299072,13.906708,22.211456,21.677216,22.739716,22.50772,18.299225,18.299347,18.299347,18.299347,0.0,0.03208555,0.03208555,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.008303742,9.54197e-21,0.0,81.18612,24.999874,28.677893,96.0,0.0601681,29.85095,241.3419,88.55389,0.0,81.18612,0.11375793,0.0,77.79338,8.330017
27233,21073980.0,0.0,18.299011,13.907532,22.206238,21.671112,22.735321,22.503082,18.299164,18.299286,18.299286,18.299286,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.008795295,9.54197e-21,0.0,81.185905,24.999884,28.669218,96.0,0.060199432,29.863094,241.3419,88.55393,0.0,81.185905,0.113758095,0.0,77.793175,8.330017
27234,21074040.0,0.0,18.29892,13.907928,22.20108,21.66507,22.730927,22.498474,18.299103,18.299225,18.299225,18.299225,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.009183891,9.54197e-21,0.0,81.18568,24.999895,28.659782,96.0,0.06023353,29.876307,241.3419,88.55399,0.0,81.18568,0.11375825,0.0,77.792946,8.330017
27235,21074100.0,0.0,18.298828,13.907867,22.195923,21.659058,22.726562,22.493866,18.299011,18.299133,18.299133,18.299164,0.0,0.032085683,0.032085683,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.009575704,9.54197e-21,0.0,81.18542,24.999908,28.649595,96.0,0.060270324,29.890564,241.3419,88.55405,0.0,81.18542,0.11375843,0.0,77.7927,8.330017
27236,21074160.0,0.0,18.298767,13.907318,22.190796,21.653076,22.722198,22.489288,18.29895,18.299072,18.299072,18.299072,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,-0.00997591,9.54197e-21,0.0,81.18514,24.999926,28.638597,96.0,0.060310047,29.905964,241.3419,88.554115,0.0,81.18514,0.113758616,0.0,77.792435,8.330017
27237,21074220.0,0.0,18.298676,13.9062805,22.185669,21.647156,22.717834,22.48471,18.298859,18.29898,18.29898,18.299011,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.010213053,9.54197e-21,0.0,81.18484,24.999945,28.62675,96.0,0.060352832,29.922548,241.3419,88.55418,0.0,81.18484,0.11375881,0.0,77.792145,8.330017
27238,21074280.0,0.0,18.298584,13.904724,22.180603,21.641235,22.713501,22.480164,18.298767,18.29892,18.29892,18.29892,0.0,0.03208584,0.03208584,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.0106045,9.54197e-21,0.0,81.18451,24.999966,28.614044,96.0,0.060398724,29.940336,241.3419,88.55425,0.0,81.18451,0.11375901,0.0,77.791824,8.330017
27239,21074340.0,0.0,18.298462,13.902649,22.175537,21.635345,22.709198,22.475647,18.298676,18.298828,18.298828,18.298859,0.0,0.032085896,0.032085896,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.011064131,9.54197e-21,0.0,81.18416,24.999989,28.60043,96.0,0.06044788,29.959398,241.3419,88.55432,0.0,81.18416,0.11375921,0.0,77.79149,8.330017
27240,21074400.0,0.0,18.2984,13.899994,22.170502,21.629517,22.704865,22.47113,18.298584,18.298737,18.298737,18.298767,0.0,0.03208595,0.03208595,0.049587518,25.0,18.300018,0.0,0.0,0.0,-0.011094642,9.54197e-21,0.0,81.18378,25.000015,28.585928,96.0,0.060500238,29.9797,241.3419,88.554405,0.0,81.18378,0.11375942,0.0,77.79112,8.330017
27241,21074460.0,0.0,18.29831,13.896973,22.165436,21.623596,22.700562,22.466614,18.298492,18.298645,18.298645,18.298676,0.0,0.03208601,0.03208601,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.011386937,9.54197e-21,0.0,81.18337,25.000042,28.570429,96.0,0.060556185,30.001402,241.3419,88.55448,0.0,81.18337,0.113759644,0.0,77.790726,8.330017
27242,21074520.0,0.0,18.29837,13.893677,22.16037,21.617706,22.69629,22.462097,18.2984,18.298553,18.298553,18.298584,0.0,0.03208607,0.03208607,0.049587727,25.0,18.300018,0.0,0.0,0.0,-0.003908604,9.54197e-21,0.0,81.18294,25.000076,28.554075,96.0,0.0606152,30.024294,241.3419,88.554565,0.0,81.18294,0.11375987,0.0,77.7903,8.330017
27243,21074580.0,0.0,18.29837,13.890167,22.155365,21.611847,22.692017,22.457611,18.29837,18.298492,18.298492,18.298492,0.0,0.032086123,0.032086123,0.049587816,25.0,18.300018,0.0,0.0,0.0,-0.00066314015,9.54197e-21,0.0,81.18247,25.00013,28.53758,96.0,0.060674723,30.047386,241.3419,88.55466,0.0,81.18247,0.11376007,0.0,77.78985,8.330017
27244,21074640.0,0.0,18.298279,13.886444,22.15036,21.606018,22.687744,22.453156,18.29837,18.298431,18.298431,18.298462,0.0,0.03208617,0.03208617,0.049587894,25.0,18.300018,0.0,0.0,0.0,-0.0042408677,9.54197e-21,0.0,81.181984,25.000202,28.521076,96.0,0.060734246,30.070492,241.3419,88.55475,0.0,81.181984,0.11376024,0.0,77.78938,8.330017
27245,21074700.0,0.0,18.298187,13.882477,22.145355,21.60022,22.683502,22.4487,18.29834,18.2984,18.2984,18.2984,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,-0.0069605554,9.54197e-21,0.0,81.18148,25.000277,28.50415,96.0,0.060795274,30.094189,241.34192,88.55484,0.0,81.18148,0.113760404,0.0,77.788895,8.330017
27246,21074760.0,0.0,18.298187,13.878326,22.14035,21.59433,22.67929,22.444244,18.298279,18.29834,18.29834,18.29837,0.0,0.032086253,0.032086253,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.0057559195,9.54197e-21,0.0,81.180954,25.000349,28.48661,96.0,0.06085852,30.118746,241.34192,88.554924,0.0,81.180954,0.11376055,0.0,77.78839,8.330017
27247,21074820.0,0.0,18.298187,13.873993,22.135376,21.588501,22.67508,22.43982,18.298218,18.29831,18.29831,18.29831,0.0,0.032086294,0.032086294,0.049588103,25.0,18.300018,0.0,0.0,0.0,-0.0028120168,9.54197e-21,0.0,81.18041,25.000425,28.46864,96.0,0.0609233,30.143906,241.34193,88.55501,0.0,81.18041,0.11376069,0.0,77.787865,8.330017
27248,21074880.0,0.0,18.298157,13.869446,22.130402,21.582672,22.670868,22.435394,18.298187,18.298248,18.298248,18.298279,0.0,0.032086328,0.032086328,0.04958816,25.0,18.300018,0.0,0.0,0.0,-0.0017621228,9.54197e-21,0.0,81.179855,25.000505,28.45048,96.0,0.060988735,30.169327,241.34193,88.55509,0.0,81.179855,0.113760814,0.0,77.78733,8.330017
27249,21074940.0,0.0,18.298126,13.864716,22.125458,21.576904,22.666687,22.43097,18.298187,18.298218,18.298218,18.298248,0.0,0.032086357,0.032086357,0.049588207,25.0,18.300018,0.0,0.0,0.0,-0.0024075657,9.54197e-21,0.0,81.17928,25.00059,28.432135,96.0,0.06105484,30.195015,241.34195,88.555176,0.0,81.17928,0.113760926,0.0,77.78677,8.330017
27250,21075000.0,0.0,18.298096,13.859833,22.120544,21.571167,22.662537,22.426575,18.298157,18.298187,18.298187,18.298218,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,-0.00375081,9.54197e-21,0.0,81.178696,25.000673,28.41355,96.0,0.061121777,30.22103,241.34196,88.555244,0.0,81.178696,0.11376101,0.0,77.78622,8.330017
27251,21075060.0,0.0,18.298035,13.854797,22.1156,21.565338,22.658386,22.42221,18.298126,18.298187,18.298187,18.298187,0.0,0.032086402,0.032086402,0.04958829,25.0,18.300018,0.0,0.0,0.0,-0.004520216,9.54197e-21,0.0,81.1781,25.000751,28.394625,96.0,0.061189942,30.247528,241.34198,88.55532,0.0,81.1781,0.1137611,0.0,77.785645,8.330017
27252,21075120.0,0.0,18.298035,13.849609,22.110687,21.55954,22.654236,22.417816,18.298096,18.298157,18.298157,18.298157,0.0,0.032086425,0.032086425,0.049588323,25.0,18.300018,0.0,0.0,0.0,-0.0036666342,9.54197e-21,0.0,81.1775,25.000826,28.375355,96.0,0.061259326,30.274504,241.342,88.55538,0.0,81.1775,0.11376117,0.0,77.78506,8.330017
27253,21075180.0,0.0,18.298035,13.844269,22.105774,21.553772,22.650116,22.413452,18.298065,18.298126,18.298126,18.298126,0.0,0.032086443,0.032086443,0.049588356,25.0,18.300018,0.0,0.0,0.0,-0.001797072,9.54197e-21,0.0,81.17688,25.000896,28.355812,96.0,0.061329678,30.301863,241.34201,88.55544,0.0,81.17688,0.113761246,0.0,77.78447,8.330017
27254,21075240.0,0.0,18.298035,13.838806,22.100891,21.548065,22.645996,22.409119,18.298035,18.298096,18.298096,18.298096,0.0,0.03208646,0.03208646,0.049588386,25.0,18.300018,0.0,0.0,0.0,-0.0011697428,9.54197e-21,0.0,81.176254,25.000965,28.33615,96.0,0.06140046,30.329391,241.34203,88.555504,0.0,81.176254,0.113761306,0.0,77.78387,8.330017
27255,21075300.0,0.0,18.298004,13.833221,22.096008,21.542358,22.641907,22.404785,18.298035,18.298065,18.298065,18.298065,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,-0.001139024,9.54197e-21,0.0,81.17563,25.00103,28.316343,96.0,0.06147173,30.357119,241.34204,88.55556,0.0,81.17563,0.11376136,0.0,77.783264,8.330017
27256,21075360.0,0.0,18.297943,13.827515,22.091156,21.53659,22.637817,22.400482,18.298004,18.298035,18.298035,18.298065,0.0,0.032086488,0.032086488,0.049588427,25.0,18.300018,0.0,0.0,0.0,-0.002985937,9.54197e-21,0.0,81.174995,25.001093,28.296406,96.0,0.06154348,30.385033,241.34206,88.5556,0.0,81.174995,0.113761395,0.0,77.78265,8.330017
27257,21075420.0,0.0,18.297943,13.821686,22.086273,21.530853,22.633759,22.396149,18.298004,18.298035,18.298035,18.298035,0.0,0.032086495,0.032086495,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.003256602,9.54197e-21,0.0,81.174355,25.001148,28.276215,96.0,0.061616123,30.413303,241.34209,88.55565,0.0,81.174355,0.11376143,0.0,77.78204,8.330017
27258,21075480.0,0.0,18.297943,13.815796,22.081451,21.525146,22.6297,22.391876,18.297974,18.298004,18.298004,18.298004,0.0,0.032086506,0.032086506,0.04958846,25.0,18.300018,0.0,0.0,0.0,-0.0027850186,9.54197e-21,0.0,81.17371,25.0012,28.255856,96.0,0.061689343,30.441803,241.3421,88.55569,0.0,81.17371,0.11376147,0.0,77.78142,8.330017
27259,21075540.0,0.0,18.297943,13.809784,22.07663,21.5195,22.625671,22.387604,18.297943,18.298004,18.298004,18.298004,0.0,0.032086514,0.032086514,0.049588475,25.0,18.300018,0.0,0.0,0.0,-0.00067512953,9.54197e-21,0.0,81.173065,25.001244,28.235277,96.0,0.061763354,30.47061,241.34213,88.555725,0.0,81.173065,0.11376151,0.0,77.78079,8.330017
27260,21075600.0,0.0,18.297943,13.803711,22.071838,21.513855,22.621674,22.383331,18.297943,18.297974,18.297974,18.297974,0.0,0.03208652,0.03208652,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.00028319037,9.54197e-21,0.0,81.17241,25.001287,28.214682,96.0,0.061837412,30.499443,241.34215,88.555756,0.0,81.17241,0.11376153,0.0,77.78017,8.330017
27261,21075660.0,0.0,18.297913,13.797577,22.067017,21.508148,22.617645,22.379059,18.297943,18.297974,18.297974,18.297974,0.0,0.03208653,0.03208653,0.049588494,25.0,18.300018,0.0,0.0,0.0,-0.0011317444,9.54197e-21,0.0,81.17176,25.001328,28.194078,96.0,0.061911482,30.52829,241.34218,88.555786,0.0,81.17176,0.11376156,0.0,77.77954,8.330017
27262,21075720.0,0.0,18.297913,13.791351,22.062225,21.502472,22.613678,22.374817,18.297943,18.297943,18.297943,18.297943,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.0021669064,9.54197e-21,0.0,81.171104,25.001364,28.17336,96.0,0.06198597,30.557295,241.3422,88.55581,0.0,81.171104,0.11376157,0.0,77.778915,8.330017
27263,21075780.0,0.0,18.297913,13.785095,22.057434,21.496826,22.60971,22.370605,18.297913,18.297943,18.297943,18.297943,0.0,0.032086536,0.032086536,0.04958851,25.0,18.300018,0.0,0.0,0.0,-0.0013372517,9.54197e-21,0.0,81.17044,25.001394,28.152489,96.0,0.06206098,30.586517,241.34222,88.55583,0.0,81.17044,0.11376158,0.0,77.77828,8.330017
27264,21075840.0,0.0,18.297913,13.778809,22.052673,21.49118,22.605743,22.366394,18.297913,18.297943,18.297943,18.297943,0.0,0.03208654,0.03208654,0.049588516,25.0,18.300018,0.0,0.0,0.0,-0.00045840314,9.54197e-21,0.0,81.16978,25.001421,28.131592,96.0,0.06213608,30.61577,241.34224,88.555855,0.0,81.16978,0.1137616,0.0,77.77764,8.330017
27265,21075900.0,0.0,18.297943,13.772461,22.047943,21.485596,22.601776,22.362183,18.297913,18.297913,18.297913,18.297913,0.0,0.032086544,0.032086544,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0010042511,9.54197e-21,0.0,81.16911,25.001446,28.110636,96.0,0.062211376,30.645111,241.34227,88.55587,0.0,81.16911,0.113761604,0.0,77.77701,8.330017
27266,21075960.0,0.0,18.297913,13.766113,22.043182,21.47995,22.59787,22.358002,18.297913,18.297913,18.297913,18.297913,0.0,0.032086544,0.032086544,0.04958852,25.0,18.300018,0.0,0.0,0.0,3.594196e-05,9.54197e-21,0.0,81.16846,25.001469,28.089767,96.0,0.06228634,30.674326,241.3423,88.555885,0.0,81.16846,0.11376162,0.0,77.776375,8.330017
27267,21076020.0,0.0,18.297913,13.759735,22.038452,21.474335,22.593964,22.35382,18.297913,18.297913,18.297913,18.297913,0.0,0.032086547,0.032086547,0.049588524,25.0,18.300018,0.0,0.0,0.0,-0.0008117275,9.54197e-21,0.0,81.167786,25.00149,28.068882,96.0,0.062361356,30.703566,241.34232,88.5559,0.0,81.167786,0.11376162,0.0,77.775734,8.330017
27268,21076080.0,0.0,18.297913,13.753357,22.033752,21.46875,22.590057,22.34967,18.297913,18.297913,18.297913,18.297913,0.0,0.032086547,0.032086547,0.049588524,25.0,18.300018,0.0,0.0,0.0,-0.0003235123,9.54197e-21,0.0,81.16713,25.001507,28.047943,96.0,0.06243655,30.73288,241.34235,88.55591,0.0,81.16713,0.11376162,0.0,77.7751,8.330017
27269,21076140.0,0.0,18.297943,13.747009,22.029053,21.463196,22.586182,22.34552,18.297913,18.297913,18.297913,18.297913,0.0,0.032086547,0.032086547,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.0008597663,9.54197e-21,0.0,81.16646,25.00152,28.027021,96.0,0.06251167,30.762169,241.34238,88.555916,0.0,81.16646,0.11376162,0.0,77.77446,8.330017
27270,21076200.0,0.0,18.297943,13.740631,22.024384,21.457672,22.582306,22.34137,18.297913,18.297913,18.297913,18.297913,0.0,0.032086547,0.032086547,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.0015620354,9.54197e-21,0.0,81.165794,25.001534,28.006195,96.0,0.062586434,30.791325,241.3424,88.55592,0.0,81.165794,0.11376162,0.0,77.77382,8.330017
27271,21076260.0,0.0,18.297943,13.734283,22.019714,21.452057,22.57846,22.33725,18.297913,18.297913,18.297913,18.297913,0.0,0.032086544,0.032086544,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0010376659,9.54197e-21,0.0,81.16513,25.001547,27.98545,96.0,0.062660895,30.82037,241.34242,88.55593,0.0,81.16513,0.113761604,0.0,77.773186,8.330017
27272,21076320.0,0.0,18.297943,13.727966,22.015045,21.446503,22.574615,22.33313,18.297943,18.297913,18.297913,18.297913,0.0,0.03208654,0.03208654,0.049588516,25.0,18.300018,0.0,0.0,0.0,0.00048730665,9.54197e-21,0.0,81.16447,25.001558,27.964779,96.0,0.06273507,30.849308,241.34245,88.55593,0.0,81.16447,0.1137616,0.0,77.772545,8.330017
27273,21076380.0,0.0,18.297943,13.72171,22.010406,21.440979,22.5708,22.32904,18.297943,18.297943,18.297943,18.297943,0.0,0.032086536,0.032086536,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.00045024758,9.54197e-21,0.0,81.1638,25.001568,27.944195,96.0,0.06280894,30.878126,241.34248,88.55594,0.0,81.1638,0.11376158,0.0,77.77191,8.330017
27274,21076440.0,0.0,18.297974,13.715485,22.005768,21.435455,22.566986,22.324951,18.297943,18.297943,18.297943,18.297943,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.0013302387,9.54197e-21,0.0,81.16315,25.001575,27.923662,96.0,0.062882595,30.906872,241.34251,88.55594,0.0,81.16315,0.11376157,0.0,77.771286,8.330017
27275,21076500.0,0.0,18.298004,13.70932,22.00116,21.429993,22.563202,22.320892,18.297974,18.297943,18.297943,18.297943,0.0,0.03208653,0.03208653,0.049588498,25.0,18.300018,0.0,0.0,0.0,0.0022996918,9.54197e-21,0.0,81.16249,25.001581,27.903276,96.0,0.062955715,30.935413,241.34254,88.55593,0.0,81.16249,0.11376156,0.0,77.77065,8.330017
27276,21076560.0,0.0,18.298004,13.703217,21.996552,21.424438,22.559418,22.316833,18.297974,18.297943,18.297943,18.297943,0.0,0.032086525,0.032086525,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0018543397,9.54197e-21,0.0,81.16184,25.001589,27.88307,96.0,0.06302817,30.963701,241.34256,88.55593,0.0,81.16184,0.11376153,0.0,77.77003,8.330017
27277,21076620.0,0.0,18.298004,13.697174,21.991943,21.418945,22.555664,22.312775,18.298004,18.297974,18.297974,18.297974,0.0,0.032086514,0.032086514,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.0012764649,9.54197e-21,0.0,81.16119,25.001595,27.86301,96.0,0.0631001,30.991783,241.34259,88.55593,0.0,81.16119,0.11376151,0.0,77.7694,8.330017
27278,21076680.0,0.0,18.298035,13.691223,21.987366,21.413452,22.55191,22.308746,18.298004,18.297974,18.297974,18.297974,0.0,0.03208651,0.03208651,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.0017345109,9.54197e-21,0.0,81.16053,25.0016,27.843079,96.0,0.06317156,31.019691,241.34262,88.55592,0.0,81.16053,0.113761485,0.0,77.768776,8.330017
